Time,gENSAL.delta,gENSAL.PELEC,gENSAL.PMECH,gENSAL.SPEED,iEESGO.PMECH,GEN1.V,LOAD.V,GEN2.V,FAULT.V
5.696,27.780828,0.5200789,0.3999695,-0.0003638634,0.3999695,1.0038813,0.99310344,1.0007957,0.9969491
5.698,27.76724,0.51974845,0.39996946,-0.00039102824,0.39996946,1.0038662,0.9930989,1.0007929,0.99694544
5.7,27.752674,0.51940286,0.39996943,-0.00041811398,0.39996943,1.0038513,0.9930947,1.0007904,0.99694204
5.702,27.737135,0.5190422,0.39996943,-0.0004451172,0.39996943,1.0038366,0.9930908,1.000788,0.99693894
5.704,27.720625,0.5186665,0.3999694,-0.00047203447,0.3999694,1.0038223,0.9930873,1.000786,0.9969362
5.706,27.703148,0.5182758,0.39996937,-0.0004988624,0.39996937,1.0038081,0.99308413,1.000784,0.9969337
5.708,27.68471,0.51787025,0.39996937,-0.00052559766,0.39996937,1.0037943,0.9930813,1.0007825,0.9969315
5.71,27.665306,0.51744986,0.39996934,-0.00055223686,0.39996934,1.0037807,0.9930788,1.000781,0.9969296
5.712,27.644947,0.51701474,0.39996934,-0.0005787766,0.39996934,1.0037674,0.9930767,1.00078,0.996928
5.714,27.623634,0.5165649,0.39996934,-0.0006052136,0.39996934,1.0037543,0.9930749,1.000779,0.9969266
5.716,27.601372,0.5161005,0.39996934,-0.00063154456,0.39996934,1.0037414,0.9930734,1.0007783,0.9969256
5.718,27.578163,0.51562154,0.39996934,-0.0006577662,0.39996934,1.0037287,0.9930723,1.0007778,0.99692476
5.72,27.554012,0.51512814,0.39996937,-0.0006838752,0.39996937,1.0037163,0.99307144,1.0007776,0.9969243
5.722,27.528925,0.51462036,0.39996937,-0.0007098682,0.39996937,1.0037042,0.99307096,1.0007776,0.99692404
5.724,27.502903,0.5140983,0.3999694,-0.0007357422,0.3999694,1.0036924,0.9930708,1.0007778,0.99692404
5.726,27.47595,0.513562,0.3999694,-0.0007614938,0.3999694,1.0036807,0.9930709,1.0007782,0.99692434
5.728,27.448074,0.51301163,0.39996943,-0.0007871199,0.39996943,1.0036693,0.9930713,1.0007789,0.9969249
5.73,27.419277,0.51244724,0.39996946,-0.00081261725,0.39996946,1.003658,0.9930721,1.0007796,0.9969257
5.732,27.389566,0.51186883,0.3999695,-0.0008379827,0.3999695,1.0036471,0.99307317,1.0007807,0.9969268
5.734,27.358942,0.51127666,0.39996952,-0.00086321315,0.39996952,1.0036364,0.9930745,1.0007819,0.99692804
5.736,27.327415,0.51067066,0.39996955,-0.0008883054,0.39996955,1.0036258,0.99307615,1.0007833,0.9969296
5.738,27.294985,0.5100511,0.3999696,-0.00091325643,0.3999696,1.0036155,0.99307805,1.000785,0.9969314
5.74,27.26166,0.5094179,0.39996964,-0.0009380632,0.39996964,1.0036054,0.99308026,1.0007868,0.9969334
5.742,27.227446,0.50877124,0.3999697,-0.0009627225,0.3999697,1.0035955,0.99308276,1.0007887,0.99693567
5.744,27.192345,0.50811124,0.39996976,-0.0009872315,0.39996976,1.0035858,0.9930855,1.000791,0.9969381
5.746,27.156364,0.507438,0.39996982,-0.0010115871,0.39996982,1.0035763,0.99308854,1.0007932,0.99694085
5.748,27.11951,0.5067516,0.39996988,-0.0010357862,0.39996988,1.003567,0.9930918,1.0007957,0.9969437
5.75,27.081787,0.50605214,0.39996994,-0.0010598261,0.39996994,1.0035579,0.9930954,1.0007985,0.9969469
5.752,27.043201,0.50533974,0.39997,-0.0010837036,0.39997,1.0035491,0.99309915,1.0008012,0.9969502
5.754,27.003761,0.50461453,0.39997008,-0.001107416,0.39997008,1.0035404,0.9931032,1.0008043,0.9969537
5.756,26.963469,0.50387657,0.39997014,-0.0011309603,0.39997014,1.0035318,0.9931075,1.0008074,0.9969574
5.758,26.92233,0.503126,0.39997023,-0.0011543337,0.39997023,1.0035235,0.993112,1.0008107,0.99696136
5.76,26.880356,0.50236297,0.3999703,-0.0011775334,0.3999703,1.0035154,0.9931168,1.0008142,0.99696547
5.762,26.83755,0.50158757,0.39997038,-0.0012005564,0.39997038,1.0035074,0.99312174,1.0008178,0.99696976
5.764,26.793917,0.5007999,0.39997047,-0.0012234002,0.39997047,1.0034996,0.993127,1.0008215,0.99697423
5.766,26.749464,0.50000006,0.39997056,-0.0012460619,0.39997056,1.0034919,0.99313235,1.0008254,0.9969789
5.768,26.7042,0.49918824,0.39997068,-0.0012685388,0.39997068,1.0034845,0.993138,1.0008293,0.9969837
5.77,26.658129,0.49836454,0.39997077,-0.0012908281,0.39997077,1.0034771,0.9931438,1.0008335,0.99698865
5.772,26.611261,0.49752903,0.39997086,-0.0013129273,0.39997086,1.00347,0.9931498,1.0008378,0.9969938
5.774,26.5636,0.4966819,0.39997098,-0.0013348338,0.39997098,1.0034629,0.9931561,1.0008421,0.9969991
5.776,26.515154,0.49582326,0.3999711,-0.0013565448,0.3999711,1.0034561,0.99316245,1.0008466,0.9970045
5.778,26.465929,0.49495322,0.3999712,-0.0013780578,0.3999712,1.0034493,0.993169,1.0008512,0.99701005
5.78,26.415934,0.49407193,0.3999713,-0.0013993701,0.3999713,1.0034428,0.9931758,1.0008559,0.9970158
5.782,26.365173,0.4931795,0.39997143,-0.0014204796,0.39997143,1.0034363,0.9931827,1.0008607,0.9970216
5.784,26.313658,0.49227607,0.39997157,-0.0014413834,0.39997157,1.00343,0.99318975,1.0008656,0.9970276
5.786,26.261393,0.49136177,0.3999717,-0.0014620792,0.3999717,1.0034238,0.993197,1.0008705,0.99703366
5.788,26.20839,0.49043676,0.3999718,-0.0014825646,0.3999718,1.0034177,0.9932044,1.0008756,0.99703985
5.79,26.15465,0.48950115,0.39997196,-0.001502837,0.39997196,1.0034118,0.9932119,1.0008807,0.9970462
5.792,26.100183,0.4885551,0.39997208,-0.0015228944,0.39997208,1.0034059,0.9932196,1.0008858,0.99705255
5.794,26.045,0.48759875,0.39997223,-0.0015427341,0.39997223,1.0034002,0.99322736,1.0008912,0.99705905
5.796,25.989107,0.4866322,0.39997238,-0.001562354,0.39997238,1.0033946,0.9932353,1.0008965,0.99706566
5.798,25.93251,0.48565564,0.39997253,-0.0015817517,0.39997253,1.003389,0.99324334,1.0009019,0.99707234
5.8,25.875221,0.48466915,0.39997268,-0.0016009252,0.39997268,1.0033836,0.9932515,1.0009074,0.99707913
5.802,25.817244,0.48367295,0.39997283,-0.001619872,0.39997283,1.0033783,0.9932598,1.0009129,0.997086
5.804,25.75859,0.48266715,0.39997298,-0.0016385901,0.39997298,1.003373,0.99326813,1.0009185,0.9970929
5.806,25.699266,0.4816519,0.39997312,-0.0016570773,0.39997312,1.0033679,0.9932766,1.0009241,0.9970999
5.808,25.63928,0.48062733,0.3999733,-0.0016753316,0.3999733,1.0033628,0.9932852,1.0009297,0.99710697
5.81,25.578642,0.4795936,0.39997345,-0.0016933507,0.39997345,1.0033578,0.9932938,1.0009354,0.99711406
5.812,25.51736,0.47855085,0.39997363,-0.0017111328,0.39997363,1.0033529,0.9933025,1.0009412,0.9971212
5.814,25.45544,0.47749928,0.3999738,-0.0017286758,0.3999738,1.003348,0.99331135,1.0009469,0.9971284
5.816,25.392895,0.47643897,0.39997396,-0.0017459777,0.39997396,1.0033431,0.99332017,1.0009526,0.99713564
5.818,25.329731,0.4753701,0.39997414,-0.0017630366,0.39997414,1.0033383,0.9933291,1.0009583,0.997143
5.82,25.265957,0.47429287,0.39997432,-0.0017798505,0.39997432,1.0033337,0.9933381,1.0009642,0.99715024
5.822,25.201582,0.47320735,0.39997452,-0.0017964176,0.39997452,1.003329,0.9933471,1.00097,0.9971576
5.824,25.136614,0.47211376,0.3999747,-0.0018127363,0.3999747,1.0033245,0.99335617,1.0009757,0.99716496
5.826,25.071064,0.47101223,0.39997488,-0.0018288044,0.39997488,1.0033199,0.9933653,1.0009816,0.99717236
5.828,25.00494,0.4699029,0.3999751,-0.0018446203,0.3999751,1.0033154,0.9933744,1.0009874,0.99717975
5.83,24.938251,0.46878597,0.39997527,-0.0018601825,0.39997527,1.0033109,0.9933836,1.0009931,0.99718714
5.832,24.871008,0.4676616,0.39997548,-0.001875489,0.39997548,1.0033065,0.9933928,1.000999,0.9971945
5.834,24.803215,0.46652988,0.39997566,-0.0018905383,0.39997566,1.0033021,0.993402,1.0010047,0.9972019
5.836,24.734888,0.465391,0.39997587,-0.0019053287,0.39997587,1.0032977,0.99341124,1.0010104,0.99720925
5.838,24.666033,0.4642452,0.39997607,-0.0019198587,0.39997607,1.0032933,0.9934205,1.0010161,0.99721664
5.84,24.596659,0.46309254,0.39997628,-0.0019341268,0.39997628,1.003289,0.9934297,1.0010219,0.997224
5.842,24.526775,0.4619332,0.3999765,-0.0019481314,0.3999765,1.0032846,0.9934389,1.0010275,0.9972313
5.844,24.456392,0.4607674,0.3999767,-0.001961871,0.3999767,1.0032803,0.99344814,1.0010332,0.99723864
5.846,24.38552,0.45959523,0.39997694,-0.0019753443,0.39997694,1.003276,0.9934573,1.0010387,0.9972459
5.848,24.314169,0.4584169,0.39997715,-0.0019885497,0.39997715,1.0032717,0.99346656,1.0010443,0.9972532
5.85,24.242344,0.45723256,0.39997736,-0.0020014863,0.39997736,1.0032674,0.9934757,1.0010498,0.99726033
5.852,24.170061,0.45604238,0.3999776,-0.002014152,0.3999776,1.0032631,0.99348485,1.0010552,0.9972675
5.854,24.097326,0.4548465,0.39997783,-0.0020265463,0.39997783,1.0032587,0.9934939,1.0010606,0.99727464
5.856,24.02415,0.45364514,0.39997804,-0.0020386674,0.39997804,1.0032544,0.993503,1.001066,0.9972817
5.858,23.950542,0.4524384,0.39997828,-0.0020505146,0.39997828,1.0032501,0.99351203,1.0010712,0.9972887
5.86,23.876513,0.4512265,0.39997852,-0.0020620862,0.39997852,1.0032458,0.993521,1.0010763,0.9972956
5.862,23.802073,0.45000958,0.39997876,-0.0020733816,0.39997876,1.0032414,0.9935299,1.0010816,0.99730253
5.864,23.727228,0.4487878,0.399979,-0.002084399,0.399979,1.003237,0.9935388,1.0010866,0.9973093
5.866,23.651997,0.44756135,0.39997923,-0.0020951382,0.39997923,1.0032326,0.9935476,1.0010916,0.99731606
5.868,23.57638,0.4463304,0.39997947,-0.0021055974,0.39997947,1.0032282,0.9935564,1.0010966,0.99732274
5.87,23.500393,0.4450951,0.3999797,-0.0021157763,0.3999797,1.0032238,0.993565,1.0011014,0.99732935
5.872,23.424044,0.4438556,0.39997995,-0.0021256735,0.39997995,1.0032192,0.99357367,1.0011061,0.99733585
5.874,23.347343,0.44261214,0.39998022,-0.002135288,0.39998022,1.0032148,0.9935822,1.0011109,0.9973423
5.876,23.270304,0.4413648,0.39998046,-0.0021446194,0.39998046,1.0032103,0.99359065,1.0011154,0.9973486
5.878,23.192932,0.4401138,0.39998072,-0.0021536667,0.39998072,1.0032057,0.99359906,1.00112,0.99735487
5.88,23.115238,0.4388593,0.39998096,-0.0021624288,0.39998096,1.0032011,0.99360734,1.0011244,0.99736106
5.882,23.037237,0.43760148,0.39998123,-0.0021709055,0.39998123,1.0031965,0.9936155,1.0011287,0.9973671
5.884,22.958933,0.43634048,0.3999815,-0.0021790955,0.3999815,1.0031917,0.9936236,1.001133,0.9973731
5.886,22.880342,0.4350765,0.39998174,-0.0021869987,0.39998174,1.0031871,0.99363166,1.001137,0.99737895
5.888,22.80147,0.4338097,0.399982,-0.002194614,0.399982,1.0031823,0.9936396,1.0011411,0.9973847
5.89,22.722328,0.43254024,0.39998227,-0.002201941,0.39998227,1.0031774,0.9936474,1.001145,0.99739033
5.892,22.64293,0.43126827,0.39998254,-0.0022089793,0.39998254,1.0031725,0.9936551,1.0011488,0.99739593
5.894,22.563282,0.42999402,0.3999828,-0.002215728,0.3999828,1.0031676,0.9936627,1.0011525,0.99740136
5.896,22.483398,0.42871758,0.39998308,-0.002222187,0.39998308,1.0031626,0.99367017,1.0011562,0.99740666
5.898,22.403286,0.42743918,0.39998335,-0.0022283555,0.39998335,1.0031576,0.99367756,1.0011597,0.99741185
5.9,22.322956,0.426159,0.39998364,-0.0022342335,0.39998364,1.0031526,0.9936848,1.0011631,0.997417
5.902,22.24242,0.42487714,0.3999839,-0.0022398203,0.3999839,1.0031475,0.993692,1.0011663,0.9974219
5.904,22.16169,0.42359382,0.39998418,-0.0022451158,0.39998418,1.0031422,0.993699,1.0011696,0.99742675
5.906,22.080772,0.4223092,0.39998445,-0.0022501193,0.39998445,1.003137,0.9937059,1.0011725,0.9974315
5.908,21.999681,0.42102346,0.39998475,-0.0022548311,0.39998475,1.0031317,0.99371266,1.0011755,0.9974361
5.91,21.918425,0.4197367,0.39998502,-0.002259251,0.39998502,1.0031264,0.99371934,1.0011783,0.9974406
5.912,21.837015,0.4184492,0.3999853,-0.0022633781,0.3999853,1.003121,0.9937259,1.001181,0.9974449
5.914,21.75546,0.41716105,0.39998558,-0.002267213,0.39998558,1.0031155,0.9937323,1.0011835,0.9974491
5.916,21.673775,0.41587242,0.39998588,-0.0022707554,0.39998588,1.00311,0.99373853,1.001186,0.9974532
5.918,21.591967,0.4145835,0.39998618,-0.002274005,0.39998618,1.0031044,0.9937447,1.0011884,0.99745715
5.92,21.510046,0.41329443,0.39998645,-0.002276962,0.39998645,1.0030987,0.9937507,1.0011905,0.99746096
5.922,21.428024,0.41200542,0.39998674,-0.0022796264,0.39998674,1.003093,0.99375653,1.0011926,0.99746466
5.924,21.345915,0.4107166,0.39998704,-0.0022819983,0.39998704,1.0030873,0.99376225,1.0011946,0.99746823
5.926,21.263721,0.40942815,0.39998734,-0.0022840775,0.39998734,1.0030814,0.99376786,1.0011964,0.99747163
5.928,21.18146,0.4081402,0.39998764,-0.0022858644,0.39998764,1.0030756,0.9937733,1.0011982,0.9974749
5.93,21.09914,0.406853,0.39998794,-0.0022873592,0.39998794,1.0030696,0.9937786,1.0011997,0.99747807
5.932,21.016771,0.4055666,0.3999882,-0.002288562,0.3999882,1.0030636,0.9937838,1.0012012,0.99748105
5.934,20.934362,0.40428126,0.3999885,-0.002289473,0.3999885,1.0030576,0.9937888,1.0012025,0.9974839
5.936,20.851927,0.40299708,0.3999888,-0.0022900926,0.3999888,1.0030514,0.99379367,1.0012037,0.99748665
5.938,20.769476,0.40171427,0.39998913,-0.002290421,0.39998913,1.0030452,0.9937984,1.0012048,0.9974893
5.94,20.687017,0.40043294,0.39998943,-0.0022904584,0.39998943,1.003039,0.99380296,1.0012058,0.9974917
5.942,20.604563,0.3991533,0.39998972,-0.0022902056,0.39998972,1.0030327,0.99380744,1.0012065,0.99749404
5.944,20.522123,0.39787546,0.39999002,-0.0022896628,0.39999002,1.0030262,0.9938117,1.0012072,0.9974962
5.946,20.439707,0.39659962,0.39999032,-0.0022888305,0.39999032,1.0030198,0.9938159,1.0012078,0.9974982
5.948,20.357328,0.39532596,0.39999062,-0.002287709,0.39999062,1.0030134,0.9938199,1.0012083,0.9975001
5.95,20.274992,0.39405456,0.39999092,-0.002286299,0.39999092,1.0030068,0.99382377,1.0012087,0.9975019
5.952,20.192713,0.39278567,0.39999124,-0.002284601,0.39999124,1.0030003,0.9938275,1.0012089,0.9975035
5.954,20.110502,0.39151937,0.39999154,-0.0022826158,0.39999154,1.0029936,0.9938311,1.0012089,0.997505
5.956,20.028366,0.39025584,0.39999184,-0.0022803438,0.39999184,1.0029869,0.99383456,1.0012089,0.9975063
5.958,19.946316,0.38899526,0.39999214,-0.0022777857,0.39999214,1.0029801,0.99383783,1.0012087,0.9975076
5.96,19.864365,0.38773778,0.39999247,-0.0022749424,0.39999247,1.0029733,0.993841,1.0012084,0.99750865
5.962,19.782522,0.38648352,0.39999276,-0.0022718145,0.39999276,1.0029664,0.993844,1.0012081,0.9975096
5.964,19.700794,0.38523266,0.39999306,-0.0022684028,0.39999306,1.0029595,0.99384683,1.0012075,0.9975104
5.966,19.619196,0.38398534,0.3999934,-0.002264708,0.3999934,1.0029526,0.9938496,1.0012069,0.997511
5.968,19.537735,0.38274175,0.3999937,-0.002260731,0.3999937,1.0029455,0.99385214,1.0012062,0.9975116
5.97,19.456423,0.38150197,0.39999402,-0.002256473,0.39999402,1.0029385,0.9938546,1.0012052,0.997512
5.972,19.375269,0.38026622,0.3999943,-0.0022519345,0.3999943,1.0029315,0.9938569,1.0012043,0.9975123
5.974,19.294285,0.3790346,0.3999946,-0.0022471165,0.3999946,1.0029243,0.99385905,1.0012032,0.99751246
5.976,19.213476,0.3778073,0.39999494,-0.0022420203,0.39999494,1.002917,0.9938611,1.0012019,0.99751246
5.978,19.132858,0.3765844,0.39999524,-0.0022366466,0.39999524,1.0029099,0.993863,1.0012006,0.9975124
5.98,19.052437,0.37536612,0.39999557,-0.0022309965,0.39999557,1.0029026,0.9938647,1.0011991,0.99751216
5.982,18.972227,0.37415257,0.39999586,-0.0022250712,0.39999586,1.0028954,0.9938663,1.0011976,0.9975118
5.984,18.892233,0.3729439,0.3999962,-0.0022188716,0.3999962,1.002888,0.9938678,1.0011959,0.9975113
5.986,18.812468,0.37174028,0.3999965,-0.0022123992,0.3999965,1.0028806,0.9938692,1.0011942,0.99751073
5.988,18.73294,0.37054178,0.3999968,-0.0022056547,0.3999968,1.0028732,0.99387044,1.0011923,0.99751
5.99,18.65366,0.36934862,0.39999712,-0.0021986398,0.39999712,1.0028658,0.9938715,1.0011904,0.99750924
5.992,18.574638,0.36816087,0.3999974,-0.0021913557,0.3999974,1.0028583,0.9938725,1.0011883,0.9975083
5.994,18.495882,0.36697873,0.39999774,-0.0021838031,0.39999774,1.0028509,0.99387336,1.0011861,0.9975072
5.996,18.417404,0.36580232,0.39999804,-0.002175984,0.39999804,1.0028434,0.9938741,1.0011839,0.9975061
5.998,18.339212,0.36463177,0.39999837,-0.0021678994,0.39999837,1.0028358,0.99387467,1.0011815,0.9975048
6.0,18.261314,0.36346722,0.39999866,-0.0021595506,0.39999866,1.0028282,0.99387515,1.0011791,0.9975034
6.002,18.183723,0.36230877,0.39999896,-0.0021509393,0.39999896,1.0028206,0.9938755,1.0011766,0.9975019
6.004,18.106447,0.3611566,0.3999993,-0.0021420666,0.3999993,1.0028131,0.9938758,1.001174,0.9975003
6.006,18.029495,0.36001086,0.3999996,-0.002132934,0.3999996,1.0028055,0.9938759,1.0011712,0.99749863
6.008,17.952875,0.35887164,0.39999992,-0.0021235433,0.39999992,1.0027978,0.9938759,1.0011685,0.99749684
6.01,17.8766,0.35773906,0.4000002,-0.0021138957,0.4000002,1.0027902,0.99387586,1.0011655,0.99749494
6.012,17.800674,0.35661328,0.4000005,-0.002103993,0.4000005,1.0027826,0.9938757,1.0011626,0.99749297
6.014,17.725113,0.3554944,0.40000084,-0.0020938367,0.40000084,1.002775,0.9938754,1.0011595,0.9974909
6.016,17.64992,0.3543826,0.40000114,-0.002083428,0.40000114,1.0027673,0.99387497,1.0011564,0.99748874
6.018,17.575106,0.35327795,0.40000144,-0.0020727692,0.40000144,1.0027596,0.9938745,1.0011532,0.9974865
6.02,17.500679,0.3521806,0.40000173,-0.0020618616,0.40000173,1.002752,0.99387383,1.00115,0.99748415
6.022,17.426653,0.35109067,0.40000206,-0.002050707,0.40000206,1.0027443,0.9938732,1.0011467,0.9974817
6.024,17.35303,0.3500083,0.40000236,-0.0020393068,0.40000236,1.0027367,0.99387234,1.0011433,0.9974792
6.026,17.279821,0.34893358,0.40000266,-0.002027663,0.40000266,1.002729,0.9938715,1.0011399,0.99747664
6.028,17.207039,0.34786662,0.40000296,-0.0020157776,0.40000296,1.0027213,0.9938705,1.0011363,0.997474
6.03,17.134686,0.3468076,0.40000325,-0.002003652,0.40000325,1.0027137,0.9938694,1.0011327,0.9974713
6.032,17.062775,0.34575656,0.40000355,-0.0019912883,0.40000355,1.0027062,0.9938683,1.0011292,0.9974685
6.034,16.991314,0.3447137,0.40000388,-0.0019786884,0.40000388,1.0026985,0.99386704,1.0011255,0.9974656
6.036,16.92031,0.34367904,0.40000418,-0.0019658539,0.40000418,1.0026909,0.9938657,1.0011218,0.9974627
6.038,16.849771,0.3426528,0.40000448,-0.0019527867,0.40000448,1.0026834,0.99386436,1.001118,0.99745965
6.04,16.779709,0.341635,0.40000477,-0.001939489,0.40000477,1.0026758,0.99386287,1.0011141,0.9974566
6.042,16.710129,0.34062576,0.40000507,-0.0019259626,0.40000507,1.0026683,0.9938614,1.0011102,0.9974535
6.044,16.641039,0.33962527,0.40000534,-0.0019122096,0.40000534,1.0026608,0.99385977,1.0011063,0.99745035
6.046,16.572449,0.33863357,0.40000564,-0.0018982318,0.40000564,1.0026534,0.99385804,1.0011023,0.9974471
6.048,16.504366,0.33765075,0.40000594,-0.0018840315,0.40000594,1.0026459,0.9938563,1.0010983,0.99744385
6.05,16.4368,0.33667699,0.40000623,-0.0018696104,0.40000623,1.0026385,0.9938545,1.0010942,0.9974405
6.052,16.369755,0.3357123,0.40000653,-0.0018549709,0.40000653,1.0026311,0.9938527,1.0010902,0.9974371
6.054,16.303242,0.33475688,0.4000068,-0.001840115,0.4000068,1.0026237,0.9938507,1.0010861,0.9974337
6.056,16.237265,0.33381078,0.4000071,-0.0018250447,0.4000071,1.0026164,0.99384874,1.001082,0.99743026
6.058,16.171837,0.3328741,0.4000074,-0.0018097623,0.4000074,1.0026091,0.9938467,1.0010779,0.9974268
6.06,16.106962,0.33194694,0.40000767,-0.0017942699,0.40000767,1.0026019,0.9938446,1.0010737,0.9974233
6.062,16.042652,0.33102942,0.40000796,-0.0017785697,0.40000796,1.0025947,0.9938425,1.0010694,0.9974197
6.064,15.978907,0.3301216,0.40000823,-0.0017626638,0.40000823,1.0025876,0.99384034,1.0010653,0.99741614
6.066,15.915738,0.3292236,0.40000853,-0.0017465547,0.40000853,1.0025805,0.99383813,1.0010611,0.99741256
6.068,15.853154,0.32833552,0.4000088,-0.0017302445,0.4000088,1.0025734,0.99383587,1.0010568,0.9974089
6.07,15.791161,0.32745746,0.4000091,-0.0017137354,0.4000091,1.0025665,0.99383354,1.0010526,0.99740523
6.072,15.729765,0.32658947,0.40000936,-0.0016970298,0.40000936,1.0025595,0.9938312,1.0010483,0.9974016
6.074,15.668975,0.32573164,0.40000963,-0.00168013,0.40000963,1.0025526,0.99382883,1.001044,0.9973979
6.076,15.608796,0.32488412,0.4000099,-0.0016630384,0.4000099,1.0025457,0.99382645,1.0010399,0.9973942
6.078,15.549236,0.32404694,0.40001017,-0.0016457572,0.40001017,1.002539,0.99382406,1.0010356,0.9973905
6.08,15.4903,0.3232202,0.40001044,-0.0016282889,0.40001044,1.0025322,0.9938216,1.0010313,0.99738675
6.082,15.432,0.32240397,0.4000107,-0.0016106358,0.4000107,1.0025256,0.9938191,1.0010271,0.99738306
6.084,15.374336,0.32159835,0.40001097,-0.0015928005,0.40001097,1.002519,0.9938166,1.0010228,0.9973793
6.086,15.317318,0.32080343,0.40001124,-0.0015747851,0.40001124,1.0025125,0.9938141,1.0010185,0.9973756
6.088,15.260951,0.32001927,0.4000115,-0.0015565924,0.4000115,1.002506,0.9938116,1.0010144,0.99737185
6.09,15.205243,0.319246,0.40001178,-0.0015382246,0.40001178,1.0024997,0.99380904,1.0010102,0.99736816
6.092,15.150198,0.3184836,0.40001205,-0.0015196844,0.40001205,1.0024934,0.99380654,1.001006,0.9973644
6.094,15.095825,0.31773221,0.40001228,-0.0015009743,0.40001228,1.0024871,0.993804,1.0010018,0.9973607
6.096,15.0421295,0.31699193,0.40001255,-0.0014820965,0.40001255,1.002481,0.9938014,1.0009977,0.997357
6.098,14.989115,0.31626275,0.4000128,-0.0014630539,0.4000128,1.0024748,0.99379885,1.0009935,0.9973533
6.1,14.936789,0.3155448,0.40001306,-0.0014438488,0.40001306,1.0024688,0.9937963,1.0009894,0.9973497
6.102,14.885158,0.31483814,0.4000133,-0.001424484,0.4000133,1.0024629,0.9937937,1.0009854,0.997346
6.104,14.834227,0.31414282,0.40001354,-0.0014049619,0.40001354,1.002457,0.99379116,1.0009813,0.9973424
6.106,14.783999,0.31345895,0.4000138,-0.0013852852,0.4000138,1.0024512,0.9937886,1.0009773,0.9973388
6.108,14.734486,0.31278655,0.40001404,-0.0013654564,0.40001404,1.0024456,0.99378604,1.0009733,0.9973352
6.11,14.685687,0.31212568,0.40001428,-0.0013454781,0.40001428,1.0024399,0.9937835,1.0009694,0.9973316
6.112,14.637611,0.31147644,0.40001452,-0.0013253532,0.40001452,1.0024344,0.993781,1.0009655,0.9973281
6.114,14.5902605,0.31083888,0.40001476,-0.0013050841,0.40001476,1.0024289,0.9937784,1.0009617,0.99732465
6.116,14.543645,0.31021306,0.400015,-0.0012846736,0.400015,1.0024235,0.9937759,1.0009578,0.9973211
6.118,14.497765,0.309599,0.40001523,-0.0012641242,0.40001523,1.0024183,0.99377346,1.000954,0.99731773
6.12,14.452627,0.30899683,0.40001544,-0.0012434388,0.40001544,1.002413,0.99377096,1.0009503,0.99731433
6.122,14.408238,0.30840653,0.40001568,-0.00122262,0.40001568,1.002408,0.9937685,1.0009466,0.997311
6.124,14.3646,0.3078282,0.40001592,-0.0012016706,0.40001592,1.002403,0.99376607,1.000943,0.99730766
6.126,14.321717,0.30726185,0.40001613,-0.0011805933,0.40001613,1.0023981,0.9937637,1.0009394,0.99730444
6.128,14.279596,0.3067076,0.40001637,-0.0011593908,0.40001637,1.0023932,0.9937613,1.0009359,0.99730116
6.13,14.238241,0.30616543,0.40001658,-0.0011380658,0.40001658,1.0023885,0.993759,1.0009325,0.997298
6.132,14.197656,0.3056354,0.40001678,-0.0011166212,0.40001678,1.002384,0.99375665,1.000929,0.9972949
6.134,14.157845,0.3051176,0.400017,-0.0010950597,0.400017,1.0023794,0.9937543,1.0009257,0.9972918
6.136,14.118812,0.30461204,0.4000172,-0.0010733841,0.4000172,1.0023749,0.99375206,1.0009223,0.99728876
6.138,14.080561,0.30411875,0.4000174,-0.0010515972,0.4000174,1.0023706,0.99374986,1.0009191,0.9972858
6.14,14.043097,0.30363783,0.40001762,-0.0010297017,0.40001762,1.0023663,0.99374765,1.0009159,0.99728286
6.142,14.006422,0.30316925,0.40001783,-0.0010077005,0.40001783,1.0023621,0.9937455,1.0009128,0.99728
6.144,13.970542,0.3027131,0.40001804,-0.0009855964,0.40001804,1.0023581,0.9937434,1.0009098,0.9972772
6.146,13.935459,0.3022694,0.40001824,-0.00096339226,0.40001824,1.0023541,0.99374133,1.0009068,0.99727446
6.148,13.901177,0.30183816,0.40001842,-0.0009410909,0.40001842,1.0023503,0.9937393,1.0009038,0.9972718
6.15,13.867701,0.30141947,0.40001863,-0.0009186952,0.40001863,1.0023465,0.9937373,1.000901,0.99726915
6.152,13.8350315,0.3010133,0.4000188,-0.00089620793,0.4000188,1.0023429,0.9937353,1.0008982,0.9972666
6.154,13.803174,0.30061972,0.400019,-0.00087363203,0.400019,1.0023394,0.9937334,1.0008956,0.9972641
6.156,13.77213,0.30023876,0.4000192,-0.0008509703,0.4000192,1.0023359,0.99373156,1.000893,0.99726164
6.158,13.741903,0.29987043,0.40001938,-0.00082822563,0.40001938,1.0023326,0.99372977,1.0008904,0.99725926
6.16,13.712498,0.2995148,0.40001956,-0.0008054009,0.40001956,1.0023293,0.993728,1.0008879,0.997257
6.162,13.683914,0.29917184,0.40001974,-0.000782499,0.40001974,1.0023261,0.99372625,1.0008855,0.9972547
6.164,13.6561575,0.2988416,0.40001988,-0.00075952284,0.40001988,1.0023232,0.9937246,1.0008832,0.9972526
6.166,13.62923,0.2985241,0.40002006,-0.0007364753,0.40002006,1.0023202,0.993723,1.000881,0.99725044
6.168,13.603131,0.29821935,0.40002024,-0.0007133592,0.40002024,1.0023173,0.99372137,1.0008788,0.9972484
6.17,13.5778675,0.2979274,0.4000204,-0.00069017755,0.4000204,1.0023146,0.9937199,1.0008767,0.9972465
6.172,13.553439,0.29764825,0.40002057,-0.00066693325,0.40002057,1.002312,0.9937184,1.0008746,0.9972446
6.174,13.529848,0.2973819,0.40002072,-0.0006436291,0.40002072,1.0023094,0.99371696,1.0008727,0.9972428
6.176,13.507097,0.2971284,0.4000209,-0.00062026817,0.4000209,1.002307,0.9937156,1.0008708,0.997241
6.178,13.4851885,0.29688776,0.40002105,-0.00059685326,0.40002105,1.0023047,0.9937143,1.0008692,0.99723935
6.18,13.464124,0.29665995,0.4000212,-0.00057338737,0.4000212,1.0023024,0.993713,1.0008675,0.9972378
6.182,13.443905,0.296445,0.40002134,-0.00054987334,0.40002134,1.0023004,0.99371177,1.0008658,0.99723625
6.184,13.424533,0.29624295,0.4000215,-0.0005263142,0.4000215,1.0022984,0.99371064,1.0008643,0.9972348
6.186,13.406011,0.2960538,0.40002164,-0.00050271273,0.40002164,1.0022963,0.99370956,1.0008628,0.99723345
6.188,13.388338,0.29587752,0.40002176,-0.00047907198,0.40002176,1.0022945,0.9937085,1.0008615,0.9972322
6.19,13.371517,0.29571414,0.4000219,-0.00045539482,0.4000219,1.0022929,0.9937075,1.0008602,0.99723095
6.192,13.355549,0.29556367,0.40002203,-0.00043168422,0.40002203,1.0022912,0.9937066,1.000859,0.9972298
6.194,13.340435,0.2954261,0.40002218,-0.00040794307,0.40002218,1.0022897,0.9937057,1.000858,0.99722874
6.196,13.326178,0.29530144,0.4000223,-0.00038417432,0.4000223,1.0022882,0.99370486,1.000857,0.9972278
6.198,13.312775,0.29518968,0.40002242,-0.0003603809,0.40002242,1.0022869,0.9937041,1.000856,0.99722683
6.2,13.300229,0.2950908,0.40002254,-0.00033656572,0.40002254,1.0022856,0.99370337,1.0008552,0.997226
6.202,13.288542,0.29500484,0.40002266,-0.00031273172,0.40002266,1.0022845,0.9937027,1.0008544,0.9972253
6.204,13.277713,0.29493177,0.40002277,-0.00028888183,0.40002277,1.0022835,0.99370205,1.0008537,0.99722457
6.206,13.267742,0.29487157,0.4000229,-0.00026501899,0.4000229,1.0022825,0.9937015,1.0008531,0.997224
6.208,13.258632,0.29482427,0.400023,-0.00024114607,0.400023,1.0022817,0.99370104,1.0008526,0.99722344
6.21,13.2503805,0.29478985,0.4000231,-0.00021726605,0.4000231,1.0022808,0.99370056,1.0008522,0.99722296
6.212,13.242989,0.29476824,0.40002322,-0.00019338181,0.40002322,1.0022801,0.99370015,1.0008519,0.9972226
6.214,13.236457,0.2947595,0.4000233,-0.00016949628,0.4000233,1.0022795,0.9936998,1.0008515,0.99722224
6.216,13.230785,0.29476362,0.4000234,-0.00014561237,0.4000234,1.002279,0.9936995,1.0008514,0.997222
6.218,13.225972,0.29478055,0.4000235,-0.000121733,0.4000235,1.0022787,0.99369925,1.0008513,0.9972219
6.22,13.22202,0.29481027,0.40002358,-9.7861055e-05,0.40002358,1.0022783,0.9936991,1.0008513,0.99722177
6.222,13.218926,0.29485276,0.40002367,-7.399944e-05,0.40002367,1.0022781,0.9936989,1.0008513,0.99722177
6.224,13.216692,0.29490802,0.40002376,-5.0151062e-05,0.40002376,1.002278,0.99369884,1.0008515,0.9972218
6.226,13.215316,0.29497603,0.40002385,-2.6318805e-05,0.40002385,1.0022779,0.9936988,1.0008516,0.99722195
6.228,13.214797,0.29505676,0.40002394,-2.5055526e-06,0.40002394,1.0022779,0.9936988,1.000852,0.9972221
6.23,13.215136,0.29515016,0.400024,2.1285812e-05,0.400024,1.002278,0.99369884,1.0008523,0.99722236
6.232,13.21633,0.29525626,0.40002406,4.5052413e-05,0.40002406,1.0022782,0.9936989,1.0008528,0.9972227
6.234,13.218379,0.29537502,0.40002415,6.8791385e-05,0.40002415,1.0022784,0.993699,1.0008533,0.9972231
6.236,13.221283,0.29550636,0.4000242,9.249986e-05,0.4000242,1.0022788,0.9936992,1.0008539,0.99722356
6.238,13.2250395,0.2956503,0.40002427,0.00011617498,0.40002427,1.0022792,0.99369943,1.0008546,0.9972241
6.24,13.229647,0.29580683,0.40002432,0.00013981391,0.40002432,1.0022796,0.99369967,1.0008553,0.9972246
6.242,13.2351055,0.29597586,0.40002438,0.0001634138,0.40002438,1.0022802,0.99369997,1.0008562,0.9972253
6.244,13.241413,0.2961574,0.40002444,0.00018697181,0.40002444,1.0022808,0.99370027,1.0008571,0.997226
6.246,13.248568,0.29635137,0.40002447,0.00021048513,0.40002447,1.0022815,0.9937007,1.0008581,0.9972268
6.248,13.256567,0.29655778,0.40002453,0.00023395092,0.40002453,1.0022823,0.99370104,1.0008591,0.9972276
6.25,13.265411,0.29677656,0.40002456,0.0002573664,0.40002456,1.0022831,0.9937015,1.0008602,0.9972285
6.252,13.275098,0.2970077,0.40002462,0.00028072874,0.40002462,1.002284,0.993702,1.0008614,0.9972294
6.254,13.2856245,0.29725116,0.40002465,0.00030403514,0.40002465,1.002285,0.9937025,1.0008626,0.9972304
6.256,13.2969885,0.29750687,0.40002468,0.00032728288,0.40002468,1.0022861,0.993703,1.0008639,0.9972315
6.258,13.309189,0.29777482,0.4000247,0.00035046914,0.4000247,1.0022871,0.99370354,1.0008652,0.99723256
6.26,13.322223,0.29805493,0.40002474,0.00037359117,0.40002474,1.0022882,0.99370414,1.0008667,0.9972337
6.262,13.336087,0.29834718,0.40002477,0.0003966462,0.40002477,1.0022894,0.99370474,1.0008682,0.9972349
6.264,13.3507805,0.29865152,0.40002477,0.0004196315,0.40002477,1.0022907,0.9937054,1.0008698,0.99723613
6.266,13.366301,0.2989679,0.4000248,0.00044254438,0.4000248,1.002292,0.99370605,1.0008713,0.99723744
6.268,13.382645,0.29929626,0.4000248,0.00046538207,0.4000248,1.0022933,0.9937067,1.000873,0.99723876
6.27,13.399809,0.29963657,0.40002483,0.00048814187,0.40002483,1.0022948,0.9937074,1.0008746,0.9972401
6.272,13.41779,0.29998878,0.40002483,0.0005108211,0.40002483,1.0022962,0.99370813,1.0008764,0.99724156
6.274,13.436587,0.3003528,0.40002483,0.00053341704,0.40002483,1.0022978,0.99370885,1.0008782,0.997243
6.276,13.456196,0.30072862,0.40002483,0.0005559271,0.40002483,1.0022993,0.99370956,1.0008801,0.9972445
6.278,13.476614,0.30111614,0.40002483,0.0005783486,0.40002483,1.0023009,0.99371034,1.000882,0.99724597
6.28,13.497837,0.30151537,0.40002483,0.0006006788,0.40002483,1.0023025,0.99371105,1.0008839,0.9972475
6.282,13.519863,0.30192617,0.4000248,0.00062291516,0.4000248,1.0023042,0.9937118,1.000886,0.9972491
6.284,13.542687,0.30234852,0.4000248,0.000645055,0.4000248,1.0023059,0.9937126,1.000888,0.99725074
6.286,13.566307,0.3027824,0.40002477,0.0006670958,0.40002477,1.0023077,0.9937134,1.00089,0.99725235
6.288,13.590718,0.30322766,0.40002477,0.00068903493,0.40002477,1.0023094,0.9937141,1.0008922,0.997254
6.29,13.615917,0.30368432,0.40002474,0.00071086985,0.40002474,1.0023112,0.99371487,1.0008943,0.9972557
6.292,13.641901,0.30415228,0.4000247,0.0007325979,0.4000247,1.002313,0.99371564,1.0008965,0.9972574
6.294,13.668664,0.30463144,0.40002468,0.00075421657,0.40002468,1.0023148,0.99371636,1.0008986,0.9972591
6.296,13.696204,0.3051218,0.40002465,0.0007757234,0.40002465,1.0023167,0.99371713,1.0009009,0.9972608
6.298,13.724517,0.30562326,0.40002462,0.00079711585,0.40002462,1.0023186,0.99371785,1.0009031,0.9972626
6.3,13.753597,0.30613574,0.4000246,0.00081839133,0.4000246,1.0023205,0.99371856,1.0009054,0.9972643
6.302,13.783441,0.30665916,0.40002456,0.0008395475,0.40002456,1.0023224,0.9937193,1.0009078,0.9972661
6.304,13.814044,0.30719352,0.4000245,0.00086058176,0.4000245,1.0023245,0.99372,1.00091,0.99726784
6.306,13.845403,0.30773866,0.40002444,0.0008814917,0.40002444,1.0023264,0.99372065,1.0009124,0.99726963
6.308,13.877511,0.30829453,0.4000244,0.0009022749,0.4000244,1.0023283,0.9937213,1.0009148,0.9972714
6.31,13.910366,0.3088611,0.40002435,0.00092292903,0.40002435,1.0023303,0.9937219,1.0009172,0.9972732
6.312,13.943962,0.30943823,0.4000243,0.00094345154,0.4000243,1.0023323,0.9937225,1.0009196,0.99727494
6.314,13.978294,0.3100259,0.40002424,0.0009638401,0.40002424,1.0023342,0.99372303,1.000922,0.9972767
6.316,14.013358,0.310624,0.40002418,0.0009840925,0.40002418,1.0023363,0.9937236,1.0009243,0.9972785
6.318,14.0491495,0.31123245,0.40002412,0.0010042061,0.40002412,1.0023382,0.9937241,1.0009269,0.99728024
6.32,14.085662,0.31185117,0.40002406,0.0010241788,0.40002406,1.0023402,0.9937245,1.0009292,0.99728197
6.322,14.1228895,0.3124801,0.40002397,0.0010440082,0.40002397,1.0023421,0.99372494,1.0009316,0.9972837
6.324,14.16083,0.3131191,0.4000239,0.001063692,0.4000239,1.0023441,0.99372536,1.000934,0.99728537
6.326,14.199476,0.31376815,0.40002382,0.001083228,0.40002382,1.002346,0.99372566,1.0009365,0.9972871
6.328,14.238822,0.31442717,0.40002373,0.001102614,0.40002373,1.002348,0.99372596,1.0009389,0.99728876
6.33,14.278864,0.315096,0.40002367,0.0011218475,0.40002367,1.0023499,0.9937262,1.0009413,0.9972904
6.332,14.319596,0.31577462,0.40002358,0.0011409266,0.40002358,1.0023518,0.99372643,1.0009437,0.997292
6.334,14.361011,0.3164629,0.4000235,0.0011598489,0.4000235,1.0023537,0.99372655,1.000946,0.99729353
6.336,14.403105,0.3171608,0.4000234,0.0011786124,0.4000234,1.0023556,0.9937266,1.0009484,0.9972951
6.338,14.44587,0.31786817,0.40002328,0.0011972147,0.40002328,1.0023574,0.9937267,1.0009508,0.99729663
6.34,14.489304,0.31858498,0.4000232,0.001215654,0.4000232,1.0023592,0.9937266,1.0009531,0.99729806
6.342,14.533398,0.31931108,0.4000231,0.0012339279,0.4000231,1.0023609,0.9937265,1.0009555,0.99729955
6.344,14.578148,0.3200464,0.40002298,0.0012520344,0.40002298,1.0023626,0.9937263,1.0009577,0.9973009
6.346,14.623545,0.32079086,0.4000229,0.0012699716,0.4000229,1.0023644,0.9937261,1.00096,0.99730223
6.348,14.669585,0.32154435,0.40002277,0.0012877373,0.40002277,1.0023661,0.9937258,1.0009621,0.99730355
6.35,14.716261,0.32230678,0.40002266,0.0013053295,0.40002266,1.0023676,0.9937254,1.0009644,0.9973048
6.352,14.763569,0.32307804,0.40002254,0.001322746,0.40002254,1.0023693,0.99372494,1.0009665,0.997306
6.354,14.8115,0.32385802,0.40002242,0.0013399853,0.40002242,1.0023707,0.9937244,1.0009687,0.9973071
6.356,14.860046,0.32464668,0.4000223,0.001357045,0.4000223,1.0023723,0.99372375,1.0009707,0.9973082
6.358,14.909207,0.32544386,0.40002218,0.0013739234,0.40002218,1.0023737,0.9937231,1.0009727,0.99730927
6.36,14.95897,0.32624948,0.40002206,0.0013906185,0.40002206,1.0023751,0.99372226,1.0009748,0.9973102
6.362,15.009331,0.32706344,0.4000219,0.0014071284,0.4000219,1.0023764,0.9937214,1.0009767,0.9973111
6.364,15.060284,0.32788563,0.4000218,0.0014234514,0.4000218,1.0023777,0.9937204,1.0009786,0.99731195
6.366,15.111819,0.32871595,0.40002164,0.0014395854,0.40002164,1.002379,0.9937194,1.0009805,0.99731266
6.368,15.163934,0.3295543,0.40002152,0.0014555287,0.40002152,1.00238,0.9937182,1.0009823,0.9973134
6.37,15.216619,0.33040056,0.40002137,0.0014712797,0.40002137,1.0023812,0.99371696,1.0009841,0.997314
6.372,15.269865,0.33125466,0.40002123,0.0014868362,0.40002123,1.0023822,0.9937156,1.0009857,0.9973145
6.374,15.323669,0.33211643,0.40002108,0.0015021969,0.40002108,1.0023831,0.99371415,1.0009873,0.997315
6.376,15.378024,0.33298582,0.40002093,0.0015173599,0.40002093,1.0023841,0.9937126,1.000989,0.99731535
6.378,15.43292,0.3338627,0.40002078,0.0015323235,0.40002078,1.0023849,0.99371094,1.0009904,0.99731565
6.38,15.488351,0.33474696,0.40002063,0.001547086,0.40002063,1.0023856,0.99370915,1.0009918,0.9973158
6.382,15.544311,0.33563846,0.40002048,0.0015616459,0.40002048,1.0023862,0.99370724,1.0009933,0.99731594
6.384,15.600789,0.33653715,0.40002033,0.0015760013,0.40002033,1.0023868,0.9937052,1.0009946,0.99731594
6.386,15.657782,0.33744287,0.40002015,0.001590151,0.40002015,1.0023873,0.9937031,1.0009958,0.9973159
6.388,15.715281,0.33835554,0.40002,0.001604093,0.40002,1.0023878,0.99370086,1.000997,0.9973157
6.39,15.773277,0.339275,0.40001982,0.0016178262,0.40001982,1.0023881,0.99369854,1.0009979,0.9973154
6.392,15.831764,0.3402012,0.40001968,0.0016313487,0.40001968,1.0023882,0.99369603,1.000999,0.99731505
6.394,15.890734,0.34113395,0.4000195,0.0016446592,0.4000195,1.0023885,0.9936934,1.0009998,0.9973146
6.396,15.950179,0.3420732,0.40001932,0.0016577563,0.40001932,1.0023885,0.99369067,1.0010006,0.99731404
6.398,16.010092,0.34301877,0.40001914,0.0016706384,0.40001914,1.0023885,0.9936878,1.0010015,0.9973133
6.4,16.070465,0.34397063,0.40001896,0.0016833042,0.40001896,1.0023884,0.9936848,1.0010021,0.99731255
6.402,16.13129,0.34492856,0.40001878,0.0016957523,0.40001878,1.0023881,0.99368167,1.0010027,0.99731165
6.404,16.192558,0.34589252,0.4000186,0.0017079813,0.4000186,1.0023878,0.99367845,1.0010031,0.99731064
6.406,16.254265,0.34686235,0.40001842,0.0017199899,0.40001842,1.0023873,0.99367505,1.0010035,0.9973095
6.408,16.316399,0.34783795,0.40001824,0.0017317769,0.40001824,1.0023867,0.9936715,1.0010037,0.99730825
6.41,16.378952,0.3488192,0.40001804,0.0017433409,0.40001804,1.0023861,0.99366784,1.001004,0.9973069
6.412,16.44192,0.34980595,0.40001786,0.0017546806,0.40001786,1.0023853,0.99366397,1.0010041,0.9973054
6.414,16.50529,0.3507981,0.40001765,0.0017657949,0.40001765,1.0023844,0.99366003,1.0010041,0.9973038
6.416,16.569056,0.35179552,0.40001747,0.0017766827,0.40001747,1.0023834,0.9936559,1.001004,0.997302
6.418,16.633211,0.3527981,0.40001726,0.0017873426,0.40001726,1.0023823,0.9936517,1.0010037,0.99730015
6.42,16.697744,0.3538057,0.40001708,0.0017977736,0.40001708,1.0023811,0.9936473,1.0010034,0.9972982
6.422,16.76265,0.35481822,0.40001687,0.0018079745,0.40001687,1.0023797,0.9936427,1.0010029,0.99729604
6.424,16.827919,0.3558355,0.40001667,0.0018179445,0.40001667,1.0023782,0.993638,1.0010024,0.9972938
6.426,16.893543,0.35685745,0.40001646,0.0018276821,0.40001646,1.0023767,0.9936331,1.0010017,0.9972914
6.428,16.959513,0.3578839,0.40001625,0.0018371867,0.40001625,1.0023749,0.9936281,1.001001,0.9972889
6.43,17.02582,0.3589148,0.40001604,0.0018464571,0.40001604,1.0023731,0.9936229,1.001,0.9972862
6.432,17.092457,0.35994992,0.40001583,0.0018554925,0.40001583,1.0023711,0.9936176,1.0009991,0.9972834
6.434,17.159414,0.3609892,0.40001562,0.0018642916,0.40001562,1.0023689,0.9936121,1.000998,0.9972805
6.436,17.226686,0.36203253,0.4000154,0.001872854,0.4000154,1.0023667,0.99360645,1.0009967,0.9972774
6.438,17.294262,0.36307973,0.40001518,0.0018811784,0.40001518,1.0023644,0.9936006,1.0009954,0.99727416
6.44,17.362131,0.36413068,0.40001497,0.0018892641,0.40001497,1.0023618,0.99359465,1.000994,0.9972708
6.442,17.430288,0.36518526,0.40001476,0.0018971103,0.40001476,1.0023592,0.9935885,1.0009923,0.9972673
6.444,17.498722,0.36624336,0.40001452,0.0019047162,0.40001452,1.0023564,0.9935822,1.0009906,0.99726367
6.446,17.567429,0.36730483,0.4000143,0.0019120811,0.4000143,1.0023534,0.99357575,1.0009887,0.99725986
6.448,17.636393,0.36836952,0.40001407,0.0019192043,0.40001407,1.0023504,0.9935691,1.0009868,0.9972559
6.45,17.705608,0.36943734,0.40001383,0.0019260849,0.40001383,1.0023472,0.9935623,1.0009847,0.9972518
6.452,17.77507,0.37050813,0.40001363,0.0019327224,0.40001363,1.0023438,0.9935553,1.0009825,0.9972476
6.454,17.844767,0.3715818,0.4000134,0.0019391162,0.4000134,1.0023403,0.99354815,1.0009801,0.99724317
6.456,17.914686,0.37265816,0.40001315,0.0019452655,0.40001315,1.0023366,0.9935409,1.0009776,0.99723864
6.458,17.984825,0.3737371,0.4000129,0.0019511698,0.4000129,1.0023329,0.9935334,1.000975,0.9972339
6.46,18.055172,0.3748185,0.40001267,0.0019568286,0.40001267,1.002329,0.99352574,1.0009723,0.9972291
6.462,18.125717,0.3759022,0.40001243,0.0019622415,0.40001243,1.0023248,0.99351794,1.0009694,0.99722403
6.464,18.196453,0.3769881,0.4000122,0.0019674078,0.4000122,1.0023206,0.9935099,1.0009664,0.9972189
6.466,18.26737,0.37807605,0.40001196,0.001972327,0.40001196,1.0023162,0.9935017,1.0009632,0.9972136
6.468,18.33846,0.37916592,0.40001172,0.001976999,0.40001172,1.0023116,0.9934934,1.00096,0.9972081
6.47,18.409716,0.38025758,0.40001148,0.001981423,0.40001148,1.0023069,0.99348485,1.0009565,0.99720246
6.472,18.481123,0.38135087,0.40001124,0.0019855988,0.40001124,1.002302,0.9934762,1.000953,0.9971967
6.474,18.552677,0.38244572,0.400011,0.0019895262,0.400011,1.002297,0.99346733,1.0009493,0.9971907
6.476,18.624369,0.3835419,0.40001076,0.0019932047,0.40001076,1.0022919,0.9934583,1.0009454,0.99718463
6.478,18.696188,0.38463938,0.4000105,0.0019966343,0.4000105,1.0022866,0.9934491,1.0009415,0.9971784
6.48,18.768126,0.38573793,0.40001026,0.0019998143,0.40001026,1.0022811,0.99343973,1.0009373,0.99717194
6.482,18.840174,0.38683748,0.40001002,0.002002745,0.40001002,1.0022753,0.99343014,1.0009332,0.9971654
6.484,18.912325,0.38793787,0.40000975,0.0020054257,0.40000975,1.0022696,0.9934204,1.0009288,0.99715865
6.486,18.984566,0.38903895,0.4000095,0.0020078565,0.4000095,1.0022635,0.9934105,1.0009242,0.99715173
6.488,19.056889,0.39014062,0.40000924,0.0020100374,0.40000924,1.0022575,0.99340045,1.0009196,0.9971447
6.49,19.129288,0.3912427,0.400009,0.0020119683,0.400009,1.0022511,0.9933902,1.0009148,0.9971375
6.492,19.201752,0.39234513,0.40000874,0.0020136489,0.40000874,1.0022447,0.9933798,1.0009099,0.9971301
6.494,19.27427,0.3934477,0.4000085,0.0020150791,0.4000085,1.002238,0.9933692,1.0009048,0.9971226
6.496,19.346838,0.3945503,0.40000823,0.0020162594,0.40000823,1.0022314,0.99335843,1.0008997,0.9971149
6.498,19.419441,0.3956528,0.40000796,0.0020171895,0.40000796,1.0022243,0.9933475,1.0008943,0.997107
6.5,19.492075,0.39675507,0.40000772,0.0020178694,0.40000772,1.0022173,0.9933364,1.0008888,0.99709904
6.502,19.564728,0.39785695,0.40000746,0.0020182992,0.40000746,1.00221,0.9933251,1.0008832,0.9970909
6.504,19.637392,0.39895833,0.4000072,0.0020184792,0.4000072,1.0022025,0.9933137,1.0008774,0.9970826
6.506,19.710058,0.40005904,0.40000692,0.0020184095,0.40000692,1.002195,0.9933021,1.0008715,0.9970741
6.508,19.782717,0.401159,0.40000668,0.0020180903,0.40000668,1.0021873,0.9932903,1.0008656,0.9970655
6.51,19.85536,0.402258,0.4000064,0.0020175215,0.4000064,1.0021793,0.9932784,1.0008594,0.9970567
6.512,19.927979,0.403356,0.40000615,0.0020167038,0.40000615,1.0021712,0.9932663,1.0008531,0.9970478
6.514,20.000563,0.4044528,0.40000588,0.0020156372,0.40000588,1.0021629,0.99325407,1.0008466,0.9970387
6.516,20.073105,0.40554827,0.4000056,0.0020143222,0.4000056,1.0021545,0.9932416,1.0008401,0.9970295
6.518,20.145596,0.4066423,0.40000534,0.002012759,0.40000534,1.002146,0.99322903,1.0008334,0.9970201
6.52,20.218025,0.4077347,0.40000507,0.0020109478,0.40000507,1.0021372,0.99321634,1.0008266,0.9970106
6.522,20.290384,0.4088254,0.40000483,0.0020088893,0.40000483,1.0021284,0.9932034,1.0008196,0.99700093
6.524,20.362663,0.40991426,0.40000457,0.0020065838,0.40000457,1.0021193,0.9931904,1.0008125,0.99699116
6.526,20.434856,0.4110011,0.4000043,0.0020040318,0.4000043,1.00211,0.9931772,1.0008053,0.99698114
6.528,20.506954,0.41208583,0.40000403,0.0020012339,0.40000403,1.0021007,0.9931638,1.000798,0.9969711
6.53,20.578945,0.41316828,0.40000376,0.0019981903,0.40000376,1.0020912,0.99315035,1.0007905,0.9969608
6.532,20.650824,0.41424835,0.4000035,0.0019949018,0.4000035,1.0020814,0.9931367,1.000783,0.99695045
6.534,20.72258,0.4153259,0.40000322,0.0019913688,0.40000322,1.0020716,0.9931229,1.0007752,0.9969399
6.536,20.794203,0.4164008,0.40000296,0.0019875923,0.40000296,1.0020616,0.9931089,1.0007674,0.9969292
6.538,20.865685,0.4174729,0.4000027,0.0019835723,0.4000027,1.0020515,0.99309486,1.0007594,0.99691844
6.54,20.93702,0.41854206,0.40000242,0.00197931,0.40000242,1.0020411,0.9930806,1.0007513,0.99690753
6.542,21.008196,0.41960818,0.40000215,0.001974806,0.40000215,1.0020306,0.99306625,1.0007432,0.99689645
6.544,21.079205,0.42067114,0.40000188,0.0019700609,0.40000188,1.00202,0.99305177,1.0007348,0.9968853
6.546,21.15004,0.42173076,0.40000162,0.0019650755,0.40000162,1.0020093,0.99303716,1.0007263,0.996874
6.548,21.220692,0.42278692,0.40000132,0.0019598505,0.40000132,1.0019983,0.9930224,1.0007178,0.99686253
6.55,21.29115,0.4238395,0.40000105,0.0019543872,0.40000105,1.0019872,0.9930075,1.0007092,0.99685097
6.552,21.361406,0.4248884,0.40000078,0.0019486857,0.40000078,1.001976,0.99299246,1.0007004,0.9968392
6.554,21.431456,0.42593345,0.4000005,0.0019427474,0.4000005,1.0019647,0.9929773,1.0006915,0.9968274
6.556,21.501286,0.42697456,0.40000024,0.0019365731,0.40000024,1.0019531,0.99296206,1.0006825,0.9968155
6.558,21.570889,0.42801157,0.39999998,0.0019301635,0.39999998,1.0019414,0.9929467,1.0006734,0.99680346
6.56,21.640257,0.42904434,0.3999997,0.0019235199,0.3999997,1.0019296,0.9929312,1.0006642,0.9967913
6.562,21.709381,0.43007275,0.39999944,0.0019166431,0.39999944,1.0019177,0.9929156,1.0006549,0.996779
6.564,21.778255,0.43109673,0.39999917,0.0019095342,0.39999917,1.0019057,0.99289984,1.0006455,0.9967667
6.566,21.846867,0.4321161,0.3999989,0.0019021942,0.3999989,1.0018934,0.99288404,1.0006361,0.99675417
6.568,21.915213,0.4331307,0.39999864,0.0018946242,0.39999864,1.0018811,0.9928681,1.0006264,0.9967416
6.57,21.983282,0.4341405,0.39999837,0.0018868252,0.39999837,1.0018686,0.9928521,1.0006168,0.9967289
6.572,22.051065,0.43514532,0.3999981,0.0018787986,0.3999981,1.001856,0.99283594,1.000607,0.99671614
6.574,22.118555,0.43614504,0.39999783,0.0018705453,0.39999783,1.0018432,0.9928197,1.0005971,0.99670327
6.576,22.185743,0.4371395,0.39999756,0.0018620666,0.39999756,1.0018303,0.9928034,1.0005872,0.9966903
6.578,22.252623,0.43812868,0.3999973,0.0018533637,0.3999973,1.0018173,0.992787,1.0005772,0.9966772
6.58,22.319185,0.43911234,0.39999703,0.0018444379,0.39999703,1.0018042,0.9927705,1.0005671,0.99666405
6.582,22.385424,0.44009045,0.3999968,0.0018352903,0.3999968,1.001791,0.9927539,1.0005568,0.9966508
6.584,22.451326,0.44106284,0.39999652,0.0018259225,0.39999652,1.0017776,0.9927373,1.0005466,0.9966375
6.586,22.516888,0.4420294,0.39999625,0.0018163356,0.39999625,1.0017642,0.99272054,1.0005363,0.9966241
6.588,22.582104,0.44299,0.39999598,0.001806531,0.39999598,1.0017506,0.99270374,1.0005258,0.9966107
6.59,22.64696,0.44394457,0.3999957,0.0017965101,0.3999957,1.0017369,0.99268687,1.0005153,0.9965971
6.592,22.711452,0.44489294,0.39999545,0.0017862743,0.39999545,1.001723,0.99266994,1.0005049,0.9965835
6.594,22.775572,0.445835,0.39999518,0.0017758249,0.39999518,1.0017092,0.99265295,1.0004942,0.9965699
6.596,22.839312,0.44677067,0.39999494,0.0017651636,0.39999494,1.0016952,0.9926359,1.0004835,0.9965561
6.598,22.902662,0.4476998,0.39999467,0.0017542918,0.39999467,1.0016811,0.9926188,1.0004728,0.99654233
6.6,22.96562,0.4486223,0.3999944,0.001743211,0.3999944,1.0016668,0.99260163,1.000462,0.9965285
6.602,23.028173,0.44953802,0.39999416,0.0017319226,0.39999416,1.0016525,0.99258447,1.0004512,0.9965146
6.604,23.090319,0.45044687,0.3999939,0.0017204285,0.3999939,1.001638,0.9925672,1.0004404,0.9965007
6.606,23.152044,0.45134875,0.39999363,0.0017087299,0.39999363,1.0016236,0.9925499,1.0004294,0.99648666
6.608,23.213348,0.45224357,0.3999934,0.0016968288,0.3999934,1.001609,0.9925326,1.0004184,0.9964726
6.61,23.274216,0.45313114,0.39999312,0.0016847264,0.39999312,1.0015943,0.99251527,1.0004073,0.99645853
6.612,23.334646,0.45401144,0.39999288,0.0016724247,0.39999288,1.0015795,0.99249786,1.0003964,0.9964444
6.614,23.39463,0.4548843,0.39999261,0.0016599253,0.39999261,1.0015647,0.9924805,1.0003853,0.9964303
6.616,23.45416,0.45574963,0.39999238,0.00164723,0.39999238,1.0015498,0.99246305,1.0003741,0.9964161
6.618,23.513231,0.45660734,0.3999921,0.0016343403,0.3999921,1.0015348,0.99244565,1.000363,0.9964019
6.62,23.571835,0.4574573,0.39999187,0.0016212581,0.39999187,1.0015198,0.9924282,1.0003518,0.9963877
6.622,23.629961,0.45829946,0.39999163,0.0016079852,0.39999163,1.0015047,0.9924107,1.0003406,0.9963735
6.624,23.68761,0.45913365,0.39999136,0.0015945234,0.39999136,1.0014894,0.9923933,1.0003294,0.9963592
6.626,23.744768,0.4599598,0.39999112,0.0015808746,0.39999112,1.0014741,0.99237585,1.0003182,0.9963449
6.628,23.801432,0.4607778,0.3999909,0.0015670405,0.3999909,1.0014589,0.9923584,1.0003068,0.9963307
6.63,23.857595,0.46158755,0.39999065,0.001553023,0.39999065,1.0014435,0.9923409,1.0002956,0.99631643
6.632,23.91325,0.46238896,0.39999038,0.001538824,0.39999038,1.001428,0.9923235,1.0002843,0.9963021
6.634,23.968391,0.46318194,0.39999014,0.0015244456,0.39999014,1.0014126,0.9923061,1.0002731,0.9962879
6.636,24.02301,0.46396637,0.3999899,0.0015098895,0.3999899,1.001397,0.9922887,1.0002618,0.99627364
6.638,24.077103,0.46474215,0.39998966,0.0014951578,0.39998966,1.0013815,0.99227136,1.0002505,0.9962594
