Time,gENSAL.delta,gENSAL.PELEC,gENSAL.PMECH,gENSAL.SPEED,iEESGO.PMECH,GEN1.V,LOAD.V,GEN2.V,FAULT.V
6.64,24.130663,0.46550924,0.39998943,0.0014802525,0.39998943,1.0013659,0.992254,1.0002393,0.99624515
6.642,24.18368,0.4662675,0.3999892,0.0014651755,0.3999892,1.0013503,0.99223673,1.0002279,0.9962309
6.644,24.236155,0.46701682,0.39998898,0.001449929,0.39998898,1.0013345,0.9922195,1.0002167,0.9962167
6.646,24.288076,0.46775717,0.39998874,0.0014345148,0.39998874,1.0013189,0.9922023,1.0002055,0.9962026
6.648,24.33944,0.4684884,0.3999885,0.0014189351,0.3999885,1.0013032,0.9921851,1.0001942,0.9961884
6.65,24.390238,0.46921045,0.39998826,0.001403192,0.39998826,1.0012875,0.992168,1.000183,0.99617434
6.652,24.44047,0.46992323,0.39998806,0.0013872876,0.39998806,1.0012716,0.9921509,1.0001719,0.99616027
6.654,24.490124,0.47062665,0.39998782,0.0013712241,0.39998782,1.0012559,0.9921339,1.0001607,0.99614626
6.656,24.539196,0.47132066,0.39998758,0.0013550036,0.39998758,1.00124,0.992117,1.0001496,0.99613225
6.658,24.587685,0.4720051,0.39998737,0.0013386281,0.39998737,1.0012243,0.9921001,1.0001385,0.9961183
6.66,24.635578,0.47267997,0.39998713,0.0013220999,0.39998713,1.0012084,0.9920833,1.0001274,0.9961044
6.662,24.682875,0.47334513,0.39998692,0.0013054212,0.39998692,1.0011926,0.99206656,1.0001165,0.9960906
6.664,24.729568,0.47400054,0.3999867,0.0012885944,0.3999867,1.0011768,0.99204993,1.0001055,0.9960768
6.666,24.775654,0.4746461,0.39998648,0.0012716214,0.39998648,1.001161,0.99203336,1.0000945,0.9960632
6.668,24.821127,0.47528175,0.39998627,0.0012545048,0.39998627,1.0011451,0.9920169,1.0000837,0.9960495
6.67,24.865978,0.4759074,0.39998606,0.0012372466,0.39998606,1.0011294,0.9920005,1.0000728,0.99603593
6.672,24.910208,0.47652292,0.39998585,0.0012198492,0.39998585,1.0011135,0.9919842,1.0000621,0.99602246
6.674,24.953808,0.47712836,0.39998564,0.0012023149,0.39998564,1.0010978,0.99196804,1.0000514,0.99600905
6.676,24.996775,0.47772354,0.39998543,0.001184646,0.39998543,1.0010821,0.99195194,1.0000407,0.9959957
6.678,25.0391,0.47830847,0.39998522,0.0011668449,0.39998522,1.0010663,0.99193597,1.0000302,0.99598247
6.68,25.080788,0.47888303,0.39998502,0.0011489139,0.39998502,1.0010506,0.9919201,1.0000196,0.9959693
6.682,25.121824,0.47944716,0.39998484,0.0011308553,0.39998484,1.001035,0.9919043,1.0000092,0.9959562
6.684,25.162209,0.48000076,0.39998463,0.0011126716,0.39998463,1.0010194,0.9918887,0.99999875,0.99594325
6.686,25.201937,0.48054385,0.39998442,0.0010943651,0.39998442,1.0010037,0.9918732,0.99998844,0.9959304
6.688,25.241003,0.48107633,0.39998424,0.0010759385,0.39998424,1.0009881,0.9918578,0.9999782,0.99591756
6.69,25.279406,0.4815981,0.39998403,0.0010573937,0.39998403,1.0009726,0.99184257,0.99996805,0.9959049
6.692,25.317135,0.48210913,0.39998385,0.0010387336,0.39998385,1.0009573,0.9918274,0.999958,0.99589235
6.694,25.354193,0.48260936,0.39998364,0.0010199605,0.39998364,1.0009418,0.99181247,0.999948,0.9958799
6.696,25.390574,0.48309875,0.39998347,0.0010010769,0.39998347,1.0009264,0.9917976,0.99993813,0.99586755
6.698,25.426271,0.4835772,0.3999833,0.0009820851,0.3999833,1.0009111,0.9917829,0.99992836,0.9958553
6.7,25.461283,0.48404467,0.3999831,0.0009629878,0.3999831,1.0008959,0.99176836,0.99991864,0.9958432
6.702,25.495605,0.48450115,0.39998293,0.00094378745,0.39998293,1.0008807,0.991754,0.99990904,0.9958312
6.704,25.529236,0.48494655,0.39998275,0.0009244865,0.39998275,1.0008656,0.99173975,0.9998995,0.99581933
6.706,25.56217,0.4853808,0.39998257,0.00090508757,0.39998257,1.0008506,0.9917257,0.9998901,0.99580765
6.708,25.5944,0.4858039,0.3999824,0.0008855931,0.3999824,1.0008355,0.99171174,0.9998808,0.995796
6.71,25.62593,0.48621577,0.3999822,0.0008660057,0.3999822,1.0008206,0.99169797,0.9998716,0.9957846
6.712,25.656754,0.48661634,0.39998204,0.000846328,0.39998204,1.0008059,0.9916844,0.9998625,0.99577326
6.714,25.686867,0.48700565,0.3999819,0.0008265624,0.3999819,1.0007911,0.99167097,0.99985355,0.99576205
6.716,25.716267,0.48738357,0.3999817,0.0008067116,0.3999817,1.0007764,0.99165773,0.9998447,0.995751
6.718,25.744951,0.4877501,0.39998156,0.00078677817,0.39998156,1.0007619,0.9916447,0.99983597,0.9957401
6.72,25.772915,0.4881052,0.39998138,0.0007667647,0.39998138,1.0007473,0.9916318,0.9998273,0.9957294
6.722,25.800158,0.48844883,0.39998123,0.00074667373,0.39998123,1.0007329,0.99161905,0.9998188,0.9957188
6.724,25.826675,0.48878095,0.39998108,0.000726508,0.39998108,1.0007186,0.99160653,0.99981046,0.99570835
6.726,25.852467,0.48910153,0.39998093,0.00070627,0.39998093,1.0007044,0.99159425,0.9998022,0.99569803
6.728,25.877525,0.48941052,0.39998078,0.00068596244,0.39998078,1.0006903,0.9915821,0.99979407,0.99568796
6.73,25.901855,0.4897079,0.39998063,0.00066558796,0.39998063,1.0006763,0.9915702,0.999786,0.99567795
6.732,25.925447,0.48999363,0.3999805,0.00064514915,0.3999805,1.0006624,0.9915584,0.99977815,0.9956682
6.734,25.948305,0.4902677,0.39998034,0.0006246487,0.39998034,1.0006486,0.99154687,0.9997704,0.9956585
6.736,25.970423,0.49053007,0.3999802,0.00060408923,0.3999802,1.0006349,0.9915355,0.99976283,0.99564904
6.738,25.9918,0.4907807,0.39998004,0.0005834735,0.39998004,1.0006213,0.99152434,0.9997554,0.99563974
6.74,26.012434,0.4910196,0.39997992,0.00056280405,0.39997992,1.0006078,0.99151343,0.99974805,0.9956306
6.742,26.032322,0.49124676,0.39997977,0.0005420836,0.39997977,1.0005945,0.9915027,0.99974084,0.9956217
6.744,26.051464,0.49146208,0.39997965,0.00052131485,0.39997965,1.0005813,0.99149215,0.9997338,0.99561286
6.746,26.069857,0.49166563,0.39997953,0.00050050044,0.39997953,1.0005682,0.99148184,0.9997269,0.9956043
6.748,26.0875,0.49185732,0.39997938,0.00047964312,0.39997938,1.0005552,0.99147177,0.9997201,0.9955959
6.75,26.104391,0.49203718,0.39997926,0.0004587455,0.39997926,1.0005424,0.9914619,0.9997135,0.9955876
6.752,26.120531,0.4922052,0.39997914,0.00043781032,0.39997914,1.0005296,0.9914522,0.999707,0.99557954
6.754,26.135914,0.49236134,0.39997903,0.00041684025,0.39997903,1.000517,0.99144274,0.99970067,0.9955717
6.756,26.150543,0.49250558,0.3999789,0.000395838,0.3999789,1.0005045,0.9914335,0.9996945,0.9955639
6.758,26.164415,0.49263793,0.39997882,0.00037480626,0.39997882,1.0004922,0.9914245,0.99968845,0.9955564
6.76,26.177528,0.4927584,0.3999787,0.00035374775,0.3999787,1.0004799,0.99141574,0.9996826,0.9955491
6.762,26.189884,0.49286696,0.39997858,0.00033266516,0.39997858,1.0004679,0.99140716,0.9996769,0.995542
6.764,26.20148,0.49296358,0.3999785,0.0003115612,0.3999785,1.000456,0.9913989,0.9996713,0.995535
6.766,26.212317,0.4930483,0.39997837,0.00029043853,0.39997837,1.0004442,0.99139076,0.99966586,0.9955282
6.768,26.222393,0.49312115,0.39997828,0.00026929993,0.39997828,1.0004325,0.99138284,0.9996606,0.99552166
6.77,26.231705,0.49318203,0.3999782,0.00024814805,0.3999782,1.0004209,0.9913752,0.9996555,0.9955153
6.772,26.24026,0.49323103,0.3999781,0.0002269856,0.3999781,1.0004096,0.9913678,0.99965054,0.9955091
6.774,26.248049,0.4932681,0.39997798,0.0002058153,0.39997798,1.0003984,0.9913606,0.9996457,0.9955031
6.776,26.255077,0.49329326,0.3999779,0.00018463985,0.3999779,1.0003873,0.99135363,0.99964106,0.99549735
6.778,26.261343,0.49330652,0.39997783,0.00016346193,0.39997783,1.0003763,0.99134696,0.9996366,0.99549174
6.78,26.266848,0.49330792,0.39997774,0.00014228426,0.39997774,1.0003655,0.99134046,0.9996323,0.9954863
6.782,26.271587,0.4932974,0.39997765,0.000121109515,0.39997765,1.0003549,0.9913342,0.9996281,0.9954811
6.784,26.275568,0.49327502,0.39997756,9.994041e-05,0.39997756,1.0003444,0.9913282,0.9996241,0.99547607
6.786,26.278782,0.4932408,0.3999775,7.8779616e-05,0.3999775,1.000334,0.99132234,0.99962026,0.99547124
6.788,26.281239,0.49319473,0.39997745,5.7629837e-05,0.39997745,1.0003238,0.9913168,0.99961656,0.99546665
6.79,26.282932,0.49313682,0.39997736,3.6493748e-05,0.39997736,1.0003138,0.9913115,0.999613,0.9954622
6.792,26.283867,0.49306712,0.3999773,1.537403e-05,0.3999773,1.0003039,0.99130636,0.99960965,0.99545795
6.794,26.28404,0.4929856,0.39997724,-5.7266448e-06,0.39997724,1.0002941,0.99130154,0.99960643,0.9954539
6.796,26.283455,0.49289232,0.39997718,-2.6805603e-05,0.39997718,1.0002844,0.99129695,0.99960333,0.9954501
6.798,26.282108,0.49278733,0.39997712,-4.7860183e-05,0.39997712,1.000275,0.99129254,0.99960047,0.99544644
6.8,26.280008,0.4926706,0.39997706,-6.888772e-05,0.39997706,1.0002657,0.99128836,0.99959767,0.995443
6.802,26.277151,0.49254215,0.399977,-8.9885565e-05,0.399977,1.0002565,0.9912845,0.9995951,0.9954397
6.804,26.273537,0.49240205,0.39997694,-0.00011085107,0.39997694,1.0002476,0.9912808,0.99959266,0.99543667
6.806,26.269169,0.4922503,0.3999769,-0.00013178159,0.3999769,1.0002388,0.99127734,0.9995904,0.9954338
6.808,26.264048,0.49208692,0.39997685,-0.0001526745,0.39997685,1.0002301,0.9912741,0.99958825,0.9954311
6.81,26.258177,0.49191198,0.39997682,-0.00017352717,0.39997682,1.0002216,0.9912711,0.99958634,0.9954286
6.812,26.251554,0.4917255,0.3999768,-0.00019433697,0.3999768,1.0002131,0.99126834,0.9995845,0.99542636
6.814,26.244184,0.4915275,0.39997676,-0.0002151013,0.39997676,1.0002049,0.99126583,0.9995828,0.9954243
6.816,26.236067,0.49131802,0.3999767,-0.00023581757,0.3999767,1.0001969,0.9912635,0.99958134,0.99542236
6.818,26.227205,0.49109712,0.39997667,-0.00025648315,0.39997667,1.000189,0.9912614,0.99958,0.99542063
6.82,26.2176,0.4908648,0.39997667,-0.00027709547,0.39997667,1.0001812,0.9912596,0.9995788,0.9954191
6.822,26.207253,0.49062115,0.39997664,-0.000297652,0.39997664,1.0001737,0.99125797,0.99957776,0.9954178
6.824,26.196169,0.49036616,0.3999766,-0.0003181501,0.3999766,1.0001662,0.99125654,0.99957687,0.9954166
6.826,26.184347,0.4900999,0.39997658,-0.00033858727,0.39997658,1.0001589,0.99125534,0.9995761,0.9954156
6.828,26.171791,0.48982245,0.39997658,-0.0003589609,0.39997658,1.0001518,0.9912544,0.9995755,0.99541485
6.83,26.158503,0.48953378,0.39997655,-0.00037926855,0.39997655,1.0001447,0.9912537,0.999575,0.9954142
6.832,26.144484,0.489234,0.39997655,-0.0003995076,0.39997655,1.0001379,0.99125314,0.9995747,0.9954138
6.834,26.129738,0.48892313,0.39997655,-0.00041967563,0.39997655,1.0001311,0.99125284,0.99957454,0.99541354
6.836,26.114267,0.48860127,0.39997655,-0.00043977005,0.39997655,1.0001246,0.9912527,0.99957454,0.9954135
6.838,26.098074,0.4882684,0.39997655,-0.00045978843,0.39997655,1.0001183,0.99125284,0.99957466,0.9954136
6.84,26.081161,0.4879246,0.39997655,-0.00047972827,0.39997655,1.0001119,0.99125314,0.9995749,0.99541384
6.842,26.063534,0.48756996,0.39997655,-0.0004995871,0.39997655,1.0001059,0.9912537,0.9995753,0.9954143
6.844,26.045193,0.4872045,0.39997655,-0.0005193625,0.39997655,1.0000999,0.99125445,0.99957585,0.995415
6.846,26.026138,0.4868283,0.39997655,-0.000539052,0.39997655,1.000094,0.9912554,0.9995765,0.99541575
6.848,26.00638,0.4864414,0.39997658,-0.0005586532,0.39997658,1.0000883,0.99125654,0.9995773,0.9954167
6.85,25.985916,0.48604387,0.39997658,-0.0005781637,0.39997658,1.0000827,0.9912579,0.9995782,0.99541783
6.852,25.964752,0.4856358,0.3999766,-0.0005975811,0.3999766,1.0000774,0.99125946,0.99957925,0.9954191
6.854,25.94289,0.48521718,0.39997664,-0.00061690295,0.39997664,1.0000721,0.9912612,0.99958044,0.9954206
6.856,25.920336,0.48478815,0.39997664,-0.00063612696,0.39997664,1.000067,0.9912631,0.99958175,0.9954222
6.858,25.897089,0.48434877,0.39997667,-0.00065525074,0.39997667,1.000062,0.99126524,0.9995832,0.9954239
6.86,25.873158,0.48389906,0.3999767,-0.000674272,0.3999767,1.0000571,0.99126756,0.99958473,0.9954258
6.862,25.848541,0.48343915,0.39997673,-0.0006931884,0.39997673,1.0000523,0.99127007,0.9995864,0.9954279
6.864,25.823248,0.48296905,0.39997676,-0.0007119976,0.39997676,1.0000478,0.99127275,0.9995882,0.9954301
6.866,25.797277,0.48248887,0.39997682,-0.00073069736,0.39997682,1.0000433,0.9912756,0.9995901,0.9954325
6.868,25.770638,0.48199868,0.39997685,-0.0007492854,0.39997685,1.000039,0.99127865,0.9995921,0.995435
6.87,25.74333,0.48149854,0.39997688,-0.00076775945,0.39997688,1.0000347,0.99128187,0.9995943,0.9954377
6.872,25.715359,0.48098853,0.39997694,-0.0007861173,0.39997694,1.0000306,0.99128526,0.9995965,0.9954404
6.874,25.68673,0.48046875,0.399977,-0.0008043567,0.399977,1.0000267,0.9912888,0.99959886,0.99544334
6.876,25.657446,0.47993925,0.39997703,-0.0008224755,0.39997703,1.0000228,0.99129254,0.9996013,0.99544644
6.878,25.62751,0.47940013,0.3999771,-0.0008404715,0.3999771,1.0000191,0.9912964,0.99960387,0.9954496
6.88,25.596931,0.47885147,0.39997715,-0.00085834245,0.39997715,1.0000155,0.99130046,0.99960655,0.99545294
6.882,25.56571,0.47829333,0.3999772,-0.0008760863,0.3999772,1.0000119,0.9913047,0.9996093,0.9954564
6.884,25.533854,0.4777258,0.39997727,-0.00089370087,0.39997727,1.0000086,0.99130905,0.99961215,0.99546
6.886,25.501364,0.47714898,0.39997733,-0.0009111841,0.39997733,1.0000052,0.9913135,0.9996151,0.99546367
6.888,25.468248,0.47656295,0.39997742,-0.00092853396,0.39997742,1.0000021,0.9913182,0.9996181,0.9954675
6.89,25.43451,0.4759678,0.39997748,-0.00094574824,0.39997748,0.99999905,0.991323,0.9996212,0.9954714
6.892,25.400154,0.4753636,0.39997754,-0.00096282497,0.39997754,0.9999961,0.99132794,0.99962443,0.9954755
6.894,25.365187,0.47475046,0.39997762,-0.0009797621,0.39997762,0.99999326,0.99133307,0.9996277,0.99547964
6.896,25.32961,0.47412845,0.3999777,-0.0009965576,0.3999777,0.9999905,0.99133825,0.9996311,0.9954839
6.898,25.293434,0.4734977,0.39997777,-0.0010132096,0.39997777,0.9999879,0.9913436,0.99963456,0.9954882
6.9,25.25666,0.47285825,0.39997786,-0.0010297161,0.39997786,0.99998534,0.9913491,0.9996381,0.9954927
6.902,25.219294,0.47221023,0.39997795,-0.001046075,0.39997795,0.9999829,0.9913547,0.9996417,0.9954973
6.904,25.181343,0.4715537,0.39997804,-0.0010622845,0.39997804,0.9999805,0.9913604,0.99964535,0.99550194
6.906,25.142809,0.47088882,0.39997813,-0.0010783427,0.39997813,0.99997824,0.99136627,0.9996491,0.99550664
6.908,25.1037,0.47021562,0.39997822,-0.0010942477,0.39997822,0.99997604,0.9913723,0.9996529,0.99551153
6.91,25.064024,0.46953422,0.3999783,-0.0011099977,0.3999783,0.99997395,0.9913783,0.9996568,0.9955164
6.912,25.023783,0.4688447,0.39997843,-0.0011255908,0.39997843,0.999972,0.9913845,0.99966073,0.9955214
6.914,24.98298,0.46814722,0.39997852,-0.0011410252,0.39997852,0.99997,0.9913908,0.9996647,0.99552655
6.916,24.941628,0.46744183,0.3999786,-0.0011562991,0.3999786,0.9999682,0.9913972,0.9996688,0.9955317
6.918,24.899729,0.46672863,0.39997873,-0.0011714108,0.39997873,0.99996644,0.9914037,0.9996729,0.9955369
6.92,24.857286,0.46600774,0.39997885,-0.0011863584,0.39997885,0.9999647,0.9914103,0.99967706,0.9955422
6.922,24.81431,0.46527925,0.39997894,-0.0012011403,0.39997894,0.9999631,0.991417,0.99968123,0.99554765
6.924,24.770805,0.46454328,0.39997905,-0.001215755,0.39997905,0.99996156,0.9914237,0.99968547,0.9955531
6.926,24.726776,0.46379995,0.39997917,-0.0012302004,0.39997917,0.99996006,0.9914306,0.99968976,0.99555856
6.928,24.682232,0.46304932,0.3999793,-0.0012444751,0.3999793,0.9999587,0.99143755,0.9996941,0.99556416
6.93,24.637175,0.4622915,0.3999794,-0.0012585776,0.3999794,0.9999573,0.9914446,0.99969846,0.99556977
6.932,24.591614,0.46152663,0.39997953,-0.0012725061,0.39997953,0.999956,0.9914517,0.9997029,0.9955754
6.934,24.545553,0.4607548,0.39997965,-0.001286259,0.39997965,0.9999548,0.99145883,0.99970734,0.99558115
6.936,24.499002,0.45997614,0.3999798,-0.0012998348,0.3999798,0.9999537,0.99146605,0.9997118,0.99558693
6.938,24.451965,0.45919073,0.39997992,-0.0013132321,0.39997992,0.99995255,0.9914733,0.9997163,0.9955928
6.94,24.40445,0.4583987,0.39998004,-0.0013264493,0.39998004,0.9999515,0.9914807,0.9997208,0.9955986
6.942,24.356462,0.45760015,0.3999802,-0.0013394849,0.3999802,0.9999505,0.9914881,0.99972534,0.9956045
6.944,24.308006,0.4567952,0.3999803,-0.0013523375,0.3999803,0.9999496,0.9914956,0.99972993,0.9956105
6.946,24.259092,0.45598394,0.39998046,-0.0013650057,0.39998046,0.9999487,0.9915031,0.9997345,0.99561644
6.948,24.209726,0.45516652,0.3999806,-0.001377488,0.3999806,0.9999478,0.9915107,0.9997391,0.9956224
6.95,24.159914,0.45434305,0.39998075,-0.0013897831,0.39998075,0.999947,0.9915183,0.99974376,0.9956284
6.952,24.109661,0.4535136,0.3999809,-0.0014018896,0.3999809,0.99994624,0.99152595,0.99974835,0.9956345
6.954,24.058977,0.45267832,0.39998105,-0.0014138063,0.39998105,0.99994546,0.99153364,0.999753,0.9956405
6.956,24.007868,0.45183733,0.3999812,-0.0014255318,0.3999812,0.9999448,0.9915414,0.99975765,0.99564666
6.958,23.956339,0.45099074,0.39998135,-0.001437065,0.39998135,0.99994415,0.99154913,0.9997623,0.99565274
6.96,23.904398,0.45013866,0.3999815,-0.0014484043,0.3999815,0.9999435,0.99155694,0.99976695,0.9956589
6.962,23.852055,0.44928122,0.39998165,-0.0014595488,0.39998165,0.99994296,0.99156475,0.9997716,0.99566495
6.964,23.79931,0.44841853,0.3999818,-0.0014704972,0.3999818,0.99994236,0.9915726,0.9997762,0.9956711
6.966,23.74618,0.4475507,0.39998198,-0.0014812484,0.39998198,0.9999418,0.9915805,0.99978083,0.99567723
6.968,23.692661,0.44667786,0.39998212,-0.0014918013,0.39998212,0.99994135,0.99158835,0.9997855,0.9956834
6.97,23.63877,0.44580013,0.3999823,-0.0015021546,0.3999823,0.9999409,0.9915963,0.9997901,0.9956895
6.972,23.584507,0.44491762,0.39998245,-0.0015123074,0.39998245,0.9999404,0.99160415,0.9997947,0.99569565
6.974,23.529882,0.44403046,0.39998263,-0.0015222587,0.39998263,0.99994,0.9916121,0.9997993,0.9957018
6.976,23.474905,0.44313878,0.3999828,-0.0015320072,0.3999828,0.99993956,0.99162,0.9998039,0.9957079
6.978,23.419579,0.44224268,0.39998296,-0.0015415523,0.39998296,0.99993914,0.99162793,0.99980843,0.995714
6.98,23.363913,0.4413423,0.39998314,-0.0015508926,0.39998314,0.9999388,0.99163586,0.99981296,0.9957201
6.982,23.307913,0.44043773,0.39998332,-0.0015600275,0.39998332,0.9999384,0.9916438,0.9998175,0.99572617
6.984,23.25159,0.43952915,0.3999835,-0.0015689558,0.3999835,0.9999381,0.99165165,0.99982196,0.99573225
6.986,23.194948,0.43861663,0.39998367,-0.001577677,0.39998367,0.9999377,0.9916596,0.99982643,0.9957383
6.988,23.137997,0.4377003,0.39998385,-0.0015861898,0.39998385,0.9999374,0.99166745,0.9998309,0.99574435
6.99,23.080744,0.4367803,0.39998403,-0.0015944937,0.39998403,0.99993706,0.9916754,0.9998353,0.9957503
6.992,23.023193,0.43585676,0.3999842,-0.0016025879,0.3999842,0.99993676,0.9916832,0.99983966,0.9957563
6.994,22.965357,0.4349298,0.39998442,-0.0016104713,0.39998442,0.99993646,0.99169105,0.999844,0.9957622
6.996,22.90724,0.4339995,0.3999846,-0.0016181435,0.3999846,0.99993616,0.99169886,0.99984837,0.9957682
6.998,22.84885,0.43306604,0.39998478,-0.0016256035,0.39998478,0.9999358,0.99170667,0.99985266,0.99577403
7.0,22.790197,0.4321295,0.399985,-0.001632851,0.399985,0.9999355,0.9917145,0.9998569,0.9957799
7.002,22.731285,0.43119004,0.39998516,-0.0016398849,0.39998516,0.9999352,0.99172217,0.99986106,0.9957857
7.004,22.672125,0.43024778,0.39998537,-0.0016467049,0.39998537,0.9999349,0.9917299,0.99986523,0.9957915
7.006,22.612722,0.42930284,0.39998555,-0.0016533101,0.39998555,0.9999346,0.9917376,0.99986935,0.9957972
7.008,22.553087,0.42835534,0.39998576,-0.0016597003,0.39998576,0.9999343,0.99174523,0.9998734,0.9958029
7.01,22.493223,0.42740542,0.39998594,-0.0016658746,0.39998594,0.999934,0.99175286,0.99987745,0.99580854
7.012,22.433144,0.42645317,0.39998615,-0.0016718328,0.39998615,0.99993366,0.99176043,0.99988145,0.99581414
7.014,22.372852,0.42549875,0.39998636,-0.0016775741,0.39998636,0.99993336,0.99176794,0.9998854,0.9958197
7.016,22.312359,0.42454228,0.39998657,-0.0016830981,0.39998657,0.999933,0.9917754,0.99988925,0.9958252
7.018,22.251669,0.42358387,0.39998674,-0.0016884046,0.39998674,0.9999327,0.99178284,0.99989307,0.99583066
7.02,22.190794,0.42262363,0.39998695,-0.001693493,0.39998695,0.99993235,0.99179024,0.9998968,0.995836
7.022,22.129738,0.42166173,0.39998716,-0.001698363,0.39998716,0.999932,0.99179757,0.9999006,0.9958414
7.024,22.06851,0.4206983,0.39998737,-0.0017030141,0.39998737,0.9999316,0.9918049,0.9999043,0.9958467
7.026,22.00712,0.4197334,0.39998758,-0.0017074463,0.39998758,0.9999312,0.9918121,0.99990785,0.99585193
7.028,21.945576,0.4187672,0.3999878,-0.0017116589,0.3999878,0.9999308,0.9918193,0.9999114,0.99585706
7.03,21.883883,0.41779983,0.39998803,-0.001715652,0.39998803,0.99993044,0.9918265,0.99991494,0.9958622
7.032,21.822048,0.4168314,0.39998823,-0.0017194251,0.39998823,0.99993,0.9918335,0.9999184,0.99586725
7.034,21.760082,0.41586205,0.39998844,-0.0017229782,0.39998844,0.99992955,0.99184054,0.9999218,0.99587226
7.036,21.697992,0.41489187,0.39998865,-0.0017263109,0.39998865,0.99992913,0.9918475,0.99992514,0.9958772
7.038,21.63579,0.41392103,0.39998886,-0.0017294233,0.39998886,0.99992865,0.99185437,0.99992836,0.9958821
7.04,21.573475,0.41294962,0.3999891,-0.0017323152,0.3999891,0.9999282,0.9918612,0.9999316,0.99588686
7.042,21.51106,0.4119778,0.3999893,-0.0017349863,0.3999893,0.9999277,0.991868,0.99993473,0.99589163
7.044,21.448557,0.41100565,0.39998952,-0.0017374369,0.39998952,0.99992716,0.9918747,0.99993783,0.9958963
7.046,21.385965,0.41003332,0.39998975,-0.0017396666,0.39998975,0.9999266,0.9918814,0.9999408,0.9959009
7.048,21.3233,0.40906093,0.39998996,-0.0017416757,0.39998996,0.9999261,0.9918879,0.9999438,0.99590546
7.05,21.260565,0.4080886,0.3999902,-0.0017434639,0.3999902,0.99992555,0.9918944,0.9999467,0.9959099
7.052,21.197771,0.40711647,0.3999904,-0.0017450316,0.3999904,0.99992496,0.99190086,0.9999495,0.99591434
7.054,21.134922,0.40614465,0.39999065,-0.0017463786,0.39999065,0.99992436,0.99190724,0.99995226,0.9959187
7.056,21.072033,0.40517324,0.39999086,-0.0017475052,0.39999086,0.9999237,0.99191356,0.999955,0.9959229
7.058,21.009102,0.4042024,0.3999911,-0.0017484113,0.3999911,0.9999231,0.99191976,0.9999576,0.99592716
7.06,20.946146,0.40323222,0.3999913,-0.0017490974,0.3999913,0.99992245,0.9919259,0.9999602,0.99593127
7.062,20.88317,0.40226284,0.39999154,-0.0017495633,0.39999154,0.9999218,0.991932,0.9999627,0.9959353
7.064,20.820177,0.40129438,0.39999178,-0.0017498095,0.39999178,0.9999211,0.991938,0.99996513,0.9959393
7.066,20.757181,0.40032697,0.399992,-0.0017498361,0.399992,0.99992037,0.99194396,0.9999675,0.9959432
7.068,20.69419,0.39936072,0.39999223,-0.0017496435,0.39999223,0.99991965,0.9919498,0.9999698,0.99594706
7.07,20.631207,0.39839575,0.39999247,-0.0017492318,0.39999247,0.99991894,0.9919556,0.99997205,0.9959508
7.072,20.568245,0.39743218,0.3999927,-0.0017486014,0.3999927,0.99991816,0.9919613,0.9999742,0.9959545
7.074,20.505308,0.3964701,0.3999929,-0.0017477528,0.3999929,0.9999174,0.9919669,0.99997634,0.9959581
7.076,20.442406,0.3955097,0.39999315,-0.0017466862,0.39999315,0.9999166,0.99197245,0.99997836,0.99596167
7.078,20.379547,0.39455104,0.3999934,-0.0017454021,0.3999934,0.9999158,0.99197793,0.99998033,0.9959651
7.08,20.316738,0.39359424,0.39999363,-0.0017439008,0.39999363,0.99991494,0.99198335,0.99998224,0.9959685
7.082,20.253984,0.39263946,0.39999387,-0.001742183,0.39999387,0.9999141,0.99198866,0.9999841,0.99597186
7.084,20.1913,0.39168677,0.39999408,-0.001740249,0.39999408,0.9999133,0.9919939,0.9999858,0.9959751
7.086,20.128687,0.3907363,0.3999943,-0.0017380993,0.3999943,0.9999124,0.9919991,0.99998754,0.9959783
7.088,20.066156,0.38978818,0.39999455,-0.0017357344,0.39999455,0.9999115,0.9920042,0.9999892,0.9959814
7.09,20.003716,0.38884252,0.3999948,-0.0017331551,0.3999948,0.9999106,0.9920092,0.99999076,0.99598444
7.092,19.94137,0.38789943,0.39999503,-0.0017303618,0.39999503,0.9999097,0.99201417,0.9999923,0.99598736
7.094,19.87913,0.38695902,0.39999527,-0.0017273552,0.39999527,0.99990875,0.992019,0.99999374,0.9959903
7.096,19.817,0.3860214,0.3999955,-0.0017241358,0.3999955,0.99990785,0.9920238,0.9999951,0.9959931
7.098,19.75499,0.38508672,0.39999574,-0.0017207044,0.39999574,0.9999069,0.99202853,0.9999965,0.9959958
7.1,19.69311,0.38415504,0.39999598,-0.0017170616,0.39999598,0.99990594,0.9920331,0.99999774,0.9959985
7.102,19.631363,0.3832265,0.39999622,-0.0017132083,0.39999622,0.99990493,0.9920377,0.9999989,0.9960011
7.104,19.569757,0.3823012,0.39999643,-0.001709145,0.39999643,0.999904,0.9920422,1.0000001,0.9960037
7.106,19.508305,0.38137928,0.39999667,-0.0017048727,0.39999667,0.99990296,0.9920466,1.0000012,0.99600613
7.108,19.447006,0.38046083,0.3999969,-0.001700392,0.3999969,0.99990195,0.99205095,1.0000021,0.9960085
7.11,19.385876,0.37954596,0.39999714,-0.0016957038,0.39999714,0.99990094,0.9920552,1.0000031,0.99601084
7.112,19.324917,0.37863475,0.39999738,-0.0016908089,0.39999738,0.9998999,0.99205935,1.000004,0.9960131
7.114,19.264137,0.37772736,0.39999762,-0.0016857083,0.39999762,0.9998989,0.99206346,1.0000049,0.9960153
7.116,19.203547,0.37682384,0.39999786,-0.0016804028,0.39999786,0.9998979,0.9920675,1.0000057,0.99601746
7.118,19.143148,0.37592435,0.3999981,-0.0016748932,0.3999981,0.9998969,0.9920715,1.0000064,0.99601954
7.12,19.082952,0.37502897,0.39999834,-0.0016691806,0.39999834,0.9998958,0.9920754,1.000007,0.99602157
7.122,19.022968,0.37413782,0.39999858,-0.001663266,0.39999858,0.9998948,0.9920792,1.0000077,0.9960235
7.124,18.9632,0.373251,0.3999988,-0.0016571501,0.3999988,0.9998938,0.99208295,1.0000082,0.9960254
7.126,18.903654,0.37236857,0.39999905,-0.0016508343,0.39999905,0.9998927,0.99208665,1.0000088,0.9960272
7.128,18.84434,0.3714907,0.3999993,-0.0016443194,0.3999993,0.9998917,0.9920903,1.0000093,0.99602896
7.13,18.785263,0.37061745,0.39999953,-0.0016376064,0.39999953,0.9998906,0.9920938,1.0000097,0.9960306
7.132,18.72643,0.36974892,0.39999977,-0.0016306966,0.39999977,0.9998896,0.9920973,1.00001,0.9960323
7.134,18.667852,0.36888525,0.39999998,-0.001623591,0.39999998,0.9998886,0.9921007,1.0000104,0.99603385
7.136,18.609531,0.3680265,0.4000002,-0.0016162907,0.4000002,0.9998875,0.99210405,1.0000106,0.9960354
7.138,18.55148,0.36717278,0.40000045,-0.0016087968,0.40000045,0.9998865,0.9921074,1.0000108,0.9960369
7.14,18.493698,0.3663242,0.4000007,-0.0016011104,0.4000007,0.9998855,0.9921106,1.0000111,0.9960383
7.142,18.4362,0.36548084,0.40000093,-0.0015932331,0.40000093,0.9998845,0.99211377,1.0000112,0.9960396
7.144,18.378986,0.3646428,0.40000117,-0.0015851656,0.40000117,0.9998835,0.99211687,1.0000113,0.99604094
7.146,18.322067,0.36381018,0.40000138,-0.0015769094,0.40000138,0.99988246,0.9921199,1.0000113,0.99604225
7.148,18.26545,0.36298308,0.40000162,-0.0015684658,0.40000162,0.9998815,0.9921229,1.0000113,0.99604344
7.15,18.209137,0.36216158,0.40000185,-0.0015598361,0.40000185,0.99988055,0.9921258,1.0000113,0.99604464
7.152,18.153141,0.36134577,0.4000021,-0.0015510214,0.4000021,0.99987954,0.9921287,1.0000113,0.9960457
7.154,18.097464,0.36053577,0.40000233,-0.001542023,0.40000233,0.99987864,0.9921315,1.0000112,0.9960468
7.156,18.042114,0.35973164,0.40000254,-0.0015328425,0.40000254,0.9998777,0.9921342,1.0000111,0.9960478
7.158,17.987099,0.35893348,0.40000278,-0.0015234811,0.40000278,0.99987674,0.9921369,1.0000108,0.9960488
7.16,17.932425,0.3581414,0.40000302,-0.0015139402,0.40000302,0.99987584,0.9921396,1.0000107,0.99604976
7.162,17.878096,0.35735545,0.40000322,-0.0015042212,0.40000322,0.99987495,0.99214214,1.0000105,0.99605066
7.164,17.82412,0.35657576,0.40000346,-0.0014943256,0.40000346,0.9998741,0.9921447,1.0000103,0.9960515
7.166,17.770504,0.3558024,0.40000367,-0.0014842546,0.40000367,0.9998733,0.9921472,1.0000099,0.9960523
7.168,17.717253,0.35503542,0.4000039,-0.00147401,0.4000039,0.99987245,0.99214965,1.0000097,0.9960531
7.17,17.664375,0.35427496,0.40000415,-0.001463593,0.40000415,0.9998716,0.99215204,1.0000093,0.9960539
7.172,17.611876,0.35352105,0.40000436,-0.0014530052,0.40000436,0.99987084,0.9921544,1.000009,0.9960546
7.174,17.55976,0.35277385,0.4000046,-0.0014422481,0.4000046,0.99987006,0.99215674,1.0000085,0.99605525
7.176,17.508032,0.35203335,0.4000048,-0.0014313234,0.4000048,0.99986935,0.992159,1.0000081,0.9960559
7.178,17.456703,0.3512997,0.400005,-0.0014202324,0.400005,0.99986863,0.9921612,1.0000076,0.99605656
7.18,17.405775,0.35057294,0.40000525,-0.0014089767,0.40000525,0.999868,0.9921634,1.0000072,0.99605715
7.182,17.355257,0.34985316,0.40000546,-0.0013975581,0.40000546,0.9998673,0.99216557,1.0000068,0.9960577
7.184,17.305151,0.34914044,0.4000057,-0.0013859781,0.4000057,0.99986666,0.99216765,1.0000062,0.9960582
7.186,17.255466,0.34843487,0.4000059,-0.0013742383,0.4000059,0.9998661,0.99216974,1.0000057,0.99605876
7.188,17.206207,0.3477365,0.40000612,-0.0013623402,0.40000612,0.99986553,0.99217176,1.0000052,0.99605924
7.19,17.157377,0.34704542,0.40000632,-0.0013502857,0.40000632,0.999865,0.99217373,1.0000046,0.9960597
7.192,17.108986,0.34636173,0.40000653,-0.0013380764,0.40000653,0.9998645,0.9921757,1.0000042,0.99606013
7.194,17.061035,0.34568542,0.40000677,-0.0013257139,0.40000677,0.99986404,0.99217767,1.0000036,0.99606055
7.196,17.013535,0.34501666,0.40000698,-0.0013132001,0.40000698,0.9998636,0.9921796,1.000003,0.99606097
7.198,16.966486,0.34435546,0.4000072,-0.0013005364,0.4000072,0.9998632,0.9921814,1.0000025,0.9960614
7.2,16.919897,0.34370193,0.4000074,-0.0012877249,0.4000074,0.99986285,0.99218327,1.0000019,0.99606174
7.202,16.873772,0.34305608,0.4000076,-0.0012747672,0.4000076,0.99986255,0.9921851,1.0000013,0.9960621
7.204,16.828114,0.34241804,0.4000078,-0.001261665,0.4000078,0.9998623,0.9921869,1.0000007,0.99606246
7.206,16.782928,0.34178784,0.40000802,-0.0012484202,0.40000802,0.9998621,0.9921887,1.0000001,0.9960628
7.208,16.738228,0.34116554,0.40000823,-0.0012350345,0.40000823,0.99986184,0.9921904,0.9999995,0.9960631
7.21,16.694008,0.34055126,0.4000084,-0.0012215099,0.4000084,0.9998617,0.99219215,0.9999989,0.9960635
7.212,16.650278,0.339945,0.40000862,-0.0012078481,0.40000862,0.9998616,0.9921939,0.9999984,0.99606377
7.214,16.607042,0.33934683,0.40000883,-0.0011940508,0.40000883,0.99986154,0.99219555,0.9999978,0.99606407
7.216,16.564306,0.33875683,0.400009,-0.00118012,0.400009,0.9998615,0.9921972,0.9999972,0.99606436
7.218,16.522074,0.33817506,0.4000092,-0.0011660577,0.4000092,0.99986154,0.9921988,0.9999966,0.99606466
7.22,16.48035,0.3376016,0.40000942,-0.0011518656,0.40000942,0.9998616,0.9922005,0.99999607,0.99606496
7.222,16.43914,0.33703646,0.4000096,-0.0011375457,0.4000096,0.9998617,0.9922021,0.99999547,0.99606526
7.224,16.398445,0.33647972,0.4000098,-0.0011230997,0.4000098,0.99986184,0.9922037,0.99999493,0.99606556
7.226,16.358276,0.33593145,0.40001,-0.0011085299,0.40001,0.9998621,0.9922053,0.9999944,0.99606586
7.228,16.318632,0.3353917,0.4000102,-0.0010938379,0.4000102,0.9998623,0.9922069,0.99999386,0.99606615
7.23,16.27952,0.3348605,0.40001038,-0.0010790258,0.40001038,0.9998626,0.9922085,0.9999934,0.99606645
7.232,16.240944,0.33433792,0.40001056,-0.0010640955,0.40001056,0.99986297,0.99221003,0.99999285,0.9960668
7.234,16.202904,0.333824,0.40001073,-0.001049049,0.40001073,0.9998634,0.9922116,0.9999924,0.9960671
7.236,16.165411,0.3333188,0.4000109,-0.0010338883,0.4000109,0.99986386,0.99221313,0.9999919,0.9960674
7.238,16.128466,0.33282238,0.40001112,-0.0010186154,0.40001112,0.99986434,0.9922147,0.9999914,0.99606776
7.24,16.092072,0.3323348,0.4000113,-0.0010032323,0.4000113,0.99986494,0.99221617,0.999991,0.9960681
7.242,16.056232,0.33185604,0.40001148,-0.0009877409,0.40001148,0.99986553,0.9922177,0.9999906,0.9960685
7.244,16.020954,0.3313862,0.40001166,-0.00097214343,0.40001166,0.99986625,0.99221927,0.99999017,0.99606884
7.246,15.986238,0.33092535,0.4000118,-0.00095644174,0.4000118,0.99986696,0.99222076,0.9999898,0.9960692
7.248,15.952089,0.33047345,0.400012,-0.000940638,0.400012,0.99986774,0.9922223,0.99998945,0.9960696
7.25,15.918512,0.33003062,0.40001217,-0.0009247342,0.40001217,0.9998686,0.99222386,0.99998915,0.99607
7.252,15.8855095,0.32959688,0.40001234,-0.0009087324,0.40001234,0.99986947,0.99222535,0.99998885,0.99607044
7.254,15.853083,0.32917222,0.4000125,-0.00089263474,0.4000125,0.9998704,0.9922269,0.99998856,0.99607086
7.256,15.8212385,0.32875675,0.40001267,-0.0008764432,0.40001267,0.99987143,0.9922284,0.9999883,0.99607134
7.258,15.789979,0.32835048,0.40001282,-0.00086016,0.40001282,0.99987245,0.99222994,0.9999881,0.9960718
7.26,15.759308,0.32795346,0.400013,-0.00084378716,0.400013,0.9998736,0.9922315,0.99998784,0.9960723
7.262,15.729227,0.3275657,0.40001315,-0.00082732673,0.40001315,0.9998748,0.99223304,0.9999877,0.9960728
7.264,15.699739,0.32718727,0.40001333,-0.00081078097,0.40001333,0.999876,0.9922346,0.99998754,0.99607337
7.266,15.67085,0.32681814,0.40001348,-0.00079415186,0.40001348,0.99987733,0.99223614,0.9999874,0.9960739
7.268,15.642561,0.32645842,0.40001363,-0.0007774416,0.40001363,0.99987864,0.9922377,0.99998736,0.9960745
7.27,15.614875,0.32610807,0.40001377,-0.00076065236,0.40001377,0.9998801,0.99223924,0.9999873,0.9960751
7.272,15.587794,0.3257672,0.40001392,-0.00074378616,0.40001392,0.99988157,0.99224085,0.9999873,0.99607575
7.274,15.561322,0.32543576,0.40001407,-0.0007268453,0.40001407,0.99988306,0.99224246,0.9999873,0.9960764
7.276,15.535461,0.3251138,0.40001422,-0.0007098319,0.40001422,0.99988467,0.992244,0.99998736,0.99607706
7.278,15.510214,0.3248014,0.40001437,-0.000692748,0.40001437,0.99988633,0.9922456,0.9999875,0.9960778
7.28,15.485582,0.3244985,0.40001452,-0.0006755959,0.40001452,0.999888,0.9922472,0.9999876,0.9960785
7.282,15.461571,0.3242052,0.40001467,-0.0006583777,0.40001467,0.9998898,0.9922489,0.9999877,0.99607927
7.284,15.438179,0.3239215,0.4000148,-0.0006410957,0.4000148,0.99989164,0.9922505,0.99998796,0.9960801
7.286,15.415413,0.32364738,0.40001494,-0.0006237519,0.40001494,0.99989355,0.9922522,0.99998814,0.9960809
7.288,15.39327,0.3233829,0.40001506,-0.0006063486,0.40001506,0.99989545,0.99225384,0.99998844,0.99608177
7.29,15.371756,0.3231281,0.4000152,-0.00058888807,0.4000152,0.9998975,0.9922555,0.99998873,0.9960826
7.292,15.350869,0.32288298,0.40001532,-0.00057137234,0.40001532,0.99989957,0.99225724,0.9999891,0.99608356
7.294,15.330616,0.3226475,0.40001547,-0.0005538037,0.40001547,0.99990165,0.9922589,0.99998945,0.99608445
7.296,15.310996,0.3224218,0.4000156,-0.0005361843,0.4000156,0.99990386,0.99226063,0.9999899,0.99608546
7.298,15.292011,0.32220578,0.4000157,-0.0005185164,0.4000157,0.9999061,0.99226236,0.99999034,0.9960864
7.3,15.273663,0.3219995,0.40001583,-0.00050080224,0.40001583,0.99990845,0.99226415,0.9999909,0.9960875
7.302,15.255954,0.32180297,0.40001595,-0.00048304396,0.40001595,0.9999108,0.9922659,0.9999914,0.99608856
7.304,15.238883,0.3216162,0.40001607,-0.00046524382,0.40001607,0.9999132,0.99226767,0.999992,0.99608964
7.306,15.222456,0.3214392,0.4000162,-0.00044740402,0.4000162,0.9999157,0.99226946,0.9999926,0.99609077
7.308,15.20667,0.32127202,0.4000163,-0.0004295268,0.4000163,0.9999182,0.99227124,0.99999326,0.99609196
7.31,15.191529,0.32111457,0.4000164,-0.00041161437,0.4000164,0.99992085,0.9922731,0.999994,0.99609315
7.312,15.177034,0.32096696,0.40001652,-0.00039366895,0.40001652,0.99992347,0.99227494,0.99999475,0.99609435
7.314,15.163186,0.32082915,0.40001664,-0.0003756928,0.40001664,0.9999262,0.9922768,0.9999955,0.9960956
7.316,15.149984,0.32070115,0.40001673,-0.00035768808,0.40001673,0.99992895,0.99227864,0.99999636,0.9960969
7.318,15.137432,0.32058296,0.40001684,-0.0003396571,0.40001684,0.9999318,0.99228054,0.99999726,0.9960982
7.32,15.125529,0.3204746,0.40001693,-0.000321602,0.40001693,0.9999347,0.99228245,0.99999815,0.9960996
7.322,15.114277,0.32037604,0.40001702,-0.0003035251,0.40001702,0.99993765,0.99228436,0.9999991,0.996101
7.324,15.103676,0.32028732,0.4000171,-0.00028542857,0.4000171,0.99994063,0.9922863,1.0000001,0.9961024
7.326,15.093726,0.3202084,0.40001723,-0.00026731467,0.40001723,0.9999437,0.99228823,1.0000012,0.9961039
7.328,15.084429,0.3201393,0.40001732,-0.0002491856,0.40001732,0.9999468,0.9922902,1.0000023,0.9961054
7.33,15.075785,0.32008,0.4000174,-0.0002310436,0.4000174,0.99994993,0.9922922,1.0000033,0.9961069
7.332,15.067794,0.32003054,0.40001747,-0.00021289088,0.40001747,0.99995315,0.9922942,1.0000045,0.9961085
7.334,15.060456,0.31999087,0.40001756,-0.00019472971,0.40001756,0.9999564,0.9922962,1.0000057,0.99611
7.336,15.053773,0.319961,0.40001765,-0.00017656227,0.40001765,0.9999597,0.99229825,1.000007,0.99611163
7.338,15.047744,0.31994092,0.40001774,-0.0001583908,0.40001774,0.9999631,0.9923003,1.0000082,0.9961133
7.34,15.042368,0.31993064,0.4000178,-0.00014021753,0.4000178,0.9999665,0.9923023,1.0000097,0.99611497
7.342,15.037648,0.31993014,0.4000179,-0.000122044665,0.4000179,0.99996996,0.9923044,1.000011,0.9961167
7.344,15.033581,0.31993937,0.40001795,-0.000103874416,0.40001795,0.9999735,0.9923064,1.0000124,0.9961185
7.346,15.0301695,0.3199584,0.400018,-8.5709005e-05,0.400018,0.99997705,0.9923085,1.0000138,0.9961202
7.348,15.0274105,0.31998712,0.4000181,-6.7550645e-05,0.4000181,0.9999807,0.99231064,1.0000154,0.99612206
7.35,15.025305,0.3200256,0.40001816,-4.9401533e-05,0.40001816,0.9999843,0.9923127,1.0000168,0.99612385
7.352,15.023853,0.32007378,0.40001822,-3.1263877e-05,0.40001822,0.999988,0.9923148,1.0000185,0.99612576
7.354,15.023054,0.32013163,0.40001827,-1.3139877e-05,0.40001827,0.9999918,0.99231696,1.00002,0.9961276
7.356,15.022907,0.3201992,0.40001833,4.9682703e-06,0.40001833,0.9999956,0.9923191,1.0000217,0.9961296
7.358,15.023413,0.3202764,0.4000184,2.3058376e-05,0.4000184,0.9999994,0.99232125,1.0000234,0.9961315
7.36,15.024567,0.32036325,0.40001842,4.112825e-05,0.40001842,1.0000032,0.9923234,1.000025,0.99613345
7.362,15.026374,0.32045972,0.40001848,5.9175713e-05,0.40001848,1.0000072,0.9923256,1.0000268,0.9961355
7.364,15.028828,0.3205658,0.40001854,7.719859e-05,0.40001854,1.0000112,0.99232775,1.0000286,0.9961375
7.366,15.031932,0.32068142,0.40001857,9.51947e-05,0.40001857,1.0000151,0.9923299,1.0000304,0.9961395
7.368,15.035682,0.32080662,0.4000186,0.000113161885,0.4000186,1.0000192,0.9923321,1.0000323,0.9961416
7.37,15.040078,0.32094136,0.40001866,0.00013109797,0.40001866,1.0000232,0.9923343,1.0000342,0.9961437
7.372,15.045121,0.32108557,0.4000187,0.00014900083,0.4000187,1.0000274,0.99233645,1.0000361,0.99614584
7.374,15.050807,0.3212393,0.40001872,0.00016686828,0.40001872,1.0000315,0.99233866,1.000038,0.996148
7.376,15.057136,0.32140243,0.40001875,0.0001846982,0.40001875,1.0000356,0.99234086,1.00004,0.99615014
7.378,15.064105,0.321575,0.40001878,0.00020248845,0.40001878,1.0000399,0.99234307,1.0000421,0.99615234
7.38,15.071714,0.32175696,0.4000188,0.00022023689,0.4000188,1.0000441,0.9923452,1.0000441,0.99615455
7.382,15.079962,0.32194826,0.40001884,0.00023794142,0.40001884,1.0000484,0.9923474,1.0000461,0.99615675
7.384,15.088846,0.3221489,0.40001887,0.0002555999,0.40001887,1.0000527,0.9923496,1.0000483,0.99615896
7.386,15.098366,0.32235882,0.4000189,0.00027321023,0.4000189,1.0000571,0.99235183,1.0000504,0.9961612
7.388,15.108517,0.322578,0.4000189,0.00029077035,0.4000189,1.0000614,0.992354,1.0000526,0.9961635
7.39,15.119302,0.32280642,0.40001893,0.0003082781,0.40001893,1.0000658,0.9923562,1.0000547,0.99616575
7.392,15.130713,0.32304403,0.40001893,0.00032573144,0.40001893,1.0000702,0.9923583,1.0000569,0.9961681
7.394,15.142754,0.32329077,0.40001893,0.00034312828,0.40001893,1.0000746,0.99236053,1.0000591,0.9961704
7.396,15.155418,0.32354665,0.40001896,0.00036046657,0.40001896,1.000079,0.9923627,1.0000614,0.9961727
7.398,15.168708,0.32381156,0.40001896,0.00037774423,0.40001896,1.0000836,0.9923648,1.0000637,0.99617505
7.4,15.182616,0.32408553,0.40001896,0.00039495924,0.40001896,1.0000881,0.99236697,1.0000659,0.9961774
7.402,15.197144,0.3243685,0.40001896,0.00041210954,0.40001896,1.0000926,0.9923691,1.0000683,0.9961797
7.404,15.212288,0.32466042,0.40001896,0.0004291931,0.40001896,1.0000972,0.9923712,1.0000706,0.9961821
7.406,15.228047,0.32496122,0.40001896,0.00044620794,0.40001896,1.0001017,0.99237335,1.000073,0.9961844
7.408,15.244415,0.3252709,0.40001896,0.00046315198,0.40001896,1.0001062,0.99237543,1.0000753,0.9961868
7.41,15.261394,0.3255894,0.40001893,0.0004800233,0.40001893,1.0001107,0.99237746,1.0000777,0.9961892
7.412,15.278976,0.32591665,0.40001893,0.00049681985,0.40001893,1.0001154,0.99237955,1.0000801,0.9961915
7.414,15.297163,0.32625264,0.40001893,0.00051353965,0.40001893,1.0001199,0.9923816,1.0000825,0.9961939
7.416,15.315951,0.3265973,0.4000189,0.0005301808,0.4000189,1.0001246,0.9923836,1.0000849,0.99619627
7.418,15.335338,0.3269506,0.40001887,0.0005467413,0.40001887,1.0001291,0.99238557,1.0000874,0.9961986
7.42,15.355317,0.32731247,0.40001887,0.00056321925,0.40001887,1.0001338,0.99238753,1.0000898,0.996201
7.422,15.375888,0.32768285,0.40001884,0.0005796126,0.40001884,1.0001384,0.9923895,1.0000921,0.99620336
7.424,15.39705,0.32806173,0.4000188,0.00059591956,0.4000188,1.000143,0.9923914,1.0000947,0.9962057
7.426,15.418796,0.328449,0.40001878,0.0006121382,0.40001878,1.0001476,0.9923933,1.0000972,0.996208
7.428,15.441123,0.3288447,0.40001875,0.00062826654,0.40001875,1.0001522,0.9923952,1.0000995,0.9962104
7.43,15.46403,0.32924867,0.40001872,0.00064430275,0.40001872,1.0001569,0.99239707,1.000102,0.9962127
7.432,15.487513,0.3296609,0.4000187,0.000660245,0.4000187,1.0001615,0.99239886,1.0001045,0.996215
7.434,15.511568,0.3300813,0.40001863,0.00067609135,0.40001863,1.000166,0.99240065,1.0001069,0.9962173
7.436,15.536191,0.3305099,0.4000186,0.00069184,0.4000186,1.0001707,0.9924024,1.0001094,0.99621964
7.438,15.56138,0.33094656,0.40001857,0.00070748915,0.40001857,1.0001754,0.9924041,1.0001119,0.9962219
7.44,15.587131,0.33139127,0.4000185,0.00072303694,0.4000185,1.0001799,0.9924058,1.0001143,0.99622416
7.442,15.613439,0.3318439,0.40001848,0.0007384816,0.40001848,1.0001845,0.9924074,1.0001168,0.9962264
7.444,15.640302,0.33230448,0.40001842,0.0007538212,0.40001842,1.0001891,0.992409,1.0001192,0.9962286
7.446,15.667715,0.3327729,0.40001836,0.00076905417,0.40001836,1.0001936,0.99241054,1.0001217,0.9962308
7.448,15.695674,0.3332491,0.4000183,0.0007841786,0.4000183,1.0001981,0.9924121,1.0001241,0.996233
7.45,15.7241745,0.33373302,0.40001824,0.0007991929,0.40001824,1.0002027,0.9924136,1.0001265,0.99623513
7.452,15.753215,0.33422458,0.4000182,0.0008140951,0.4000182,1.0002072,0.992415,1.000129,0.9962372
7.454,15.78279,0.33472374,0.40001813,0.00082888367,0.40001813,1.0002116,0.9924164,1.0001314,0.99623936
7.456,15.812896,0.33523044,0.40001807,0.00084355683,0.40001807,1.0002161,0.9924177,1.0001338,0.9962414
7.458,15.843526,0.3357446,0.400018,0.00085811294,0.400018,1.0002205,0.992419,1.0001361,0.9962435
7.46,15.87468,0.3362661,0.40001795,0.00087255024,0.40001795,1.000225,0.99242026,1.0001384,0.99624544
7.462,15.906349,0.33679497,0.40001786,0.0008868672,0.40001786,1.0002294,0.99242145,1.0001408,0.9962475
7.464,15.938534,0.3373311,0.4000178,0.00090106204,0.4000178,1.0002337,0.9924226,1.000143,0.9962494
7.466,15.971226,0.33787435,0.4000177,0.0009151332,0.4000177,1.0002381,0.99242365,1.0001453,0.9962513
7.468,16.004423,0.33842477,0.40001765,0.0009290791,0.40001765,1.0002424,0.99242467,1.0001477,0.9962532
7.47,16.03812,0.33898222,0.40001756,0.0009428981,0.40001756,1.0002466,0.9924256,1.0001498,0.996255
7.472,16.072311,0.33954662,0.4000175,0.0009565886,0.4000175,1.0002508,0.9924265,1.0001521,0.99625677
7.474,16.106993,0.34011793,0.4000174,0.0009701491,0.4000174,1.000255,0.99242735,1.0001543,0.99625856
7.476,16.142162,0.34069607,0.40001732,0.000983578,0.40001732,1.0002592,0.9924282,1.0001564,0.9962602
7.478,16.177813,0.34128094,0.40001723,0.000996874,0.40001723,1.0002633,0.9924289,1.0001585,0.9962619
7.48,16.213938,0.34187248,0.40001714,0.0010100352,0.40001714,1.0002674,0.99242955,1.0001607,0.9962635
7.482,16.250534,0.34247062,0.40001705,0.0010230604,0.40001705,1.0002714,0.99243015,1.0001627,0.9962651
7.484,16.287598,0.34307528,0.40001696,0.0010359479,0.40001696,1.0002754,0.9924306,1.0001647,0.9962666
7.486,16.325123,0.3436864,0.40001684,0.0010486965,0.40001684,1.0002794,0.9924311,1.0001668,0.9962681
7.488,16.363104,0.34430385,0.40001675,0.0010613046,0.40001675,1.0002832,0.9924315,1.0001688,0.9962695
7.49,16.401537,0.3449276,0.40001667,0.0010737708,0.40001667,1.0002872,0.9924318,1.0001707,0.99627084
7.492,16.440416,0.34555757,0.40001655,0.0010860937,0.40001655,1.000291,0.99243206,1.0001726,0.99627215
7.494,16.479736,0.34619364,0.40001646,0.0010982719,0.40001646,1.0002947,0.99243224,1.0001744,0.9962734
7.496,16.519491,0.34683576,0.40001634,0.0011103041,0.40001634,1.0002984,0.9924323,1.0001762,0.99627465
7.498,16.559677,0.34748387,0.40001625,0.0011221889,0.40001625,1.0003021,0.9924323,1.000178,0.9962758
7.5,16.600288,0.34813783,0.40001613,0.0011339249,0.40001613,1.0003057,0.99243224,1.0001796,0.99627686
7.502,16.64132,0.3487976,0.400016,0.001145511,0.400016,1.0003091,0.9924321,1.0001813,0.99627787
7.504,16.682764,0.34946308,0.4000159,0.0011569457,0.4000159,1.0003127,0.9924319,1.000183,0.9962788
7.506,16.72462,0.3501342,0.40001577,0.0011682279,0.40001577,1.000316,0.9924316,1.0001845,0.9962797
7.508,16.766876,0.35081086,0.40001565,0.0011793561,0.40001565,1.0003194,0.99243116,1.0001861,0.9962805
7.51,16.809532,0.35149297,0.40001553,0.0011903292,0.40001553,1.0003227,0.99243075,1.0001875,0.99628127
7.512,16.852581,0.35218045,0.4000154,0.001201146,0.4000154,1.0003259,0.99243015,1.000189,0.996282
7.514,16.896015,0.35287324,0.4000153,0.0012118055,0.4000153,1.0003291,0.9924295,1.0001904,0.9962826
7.516,16.93983,0.3535712,0.40001518,0.0012223062,0.40001518,1.0003322,0.9924288,1.0001917,0.9962831
7.518,16.984022,0.3542743,0.40001506,0.001232647,0.40001506,1.0003352,0.99242795,1.0001929,0.9962836
7.52,17.028582,0.3549824,0.4000149,0.0012428269,0.4000149,1.0003382,0.99242705,1.0001941,0.996284
7.522,17.073505,0.35569546,0.4000148,0.0012528447,0.4000148,1.000341,0.99242604,1.0001953,0.99628437
7.524,17.118786,0.35641336,0.40001464,0.0012626994,0.40001464,1.0003438,0.99242496,1.0001963,0.9962846
7.526,17.16442,0.357136,0.40001452,0.0012723898,0.40001452,1.0003465,0.9924237,1.0001974,0.9962848
7.528,17.210398,0.3578633,0.40001437,0.0012819149,0.40001437,1.0003493,0.99242246,1.0001984,0.99628484
7.53,17.256718,0.35859522,0.40001425,0.0012912736,0.40001425,1.0003518,0.9924211,1.0001992,0.9962849
7.532,17.303371,0.35933158,0.4000141,0.0013004651,0.4000141,1.0003543,0.9924196,1.0002,0.99628484
7.534,17.350351,0.36007234,0.40001395,0.0013094882,0.40001395,1.0003568,0.992418,1.0002009,0.99628466
7.536,17.397654,0.36081743,0.4000138,0.0013183419,0.4000138,1.000359,0.9924163,1.0002016,0.9962845
7.538,17.445272,0.3615667,0.40001366,0.0013270255,0.40001366,1.0003613,0.99241453,1.0002022,0.9962841
7.54,17.493198,0.3623201,0.4000135,0.0013355378,0.4000135,1.0003636,0.9924127,1.0002028,0.99628377
7.542,17.54143,0.3630775,0.40001336,0.001343878,0.40001336,1.0003656,0.9924107,1.0002033,0.9962833
7.544,17.589958,0.36383882,0.4000132,0.0013520453,0.4000132,1.0003676,0.99240863,1.0002036,0.9962827
7.546,17.638777,0.364604,0.40001306,0.0013600388,0.40001306,1.0003695,0.9924064,1.000204,0.99628204
7.548,17.687881,0.36537287,0.4000129,0.0013678574,0.4000129,1.0003715,0.99240416,1.0002043,0.9962813
7.55,17.737265,0.3661454,0.40001276,0.0013755007,0.40001276,1.0003731,0.9924018,1.0002046,0.9962805
7.552,17.786917,0.36692148,0.4000126,0.0013829676,0.4000126,1.0003748,0.9923993,1.0002047,0.9962796
7.554,17.836838,0.36770102,0.40001243,0.0013902575,0.40001243,1.0003763,0.99239665,1.0002047,0.9962786
7.556,17.887016,0.3684839,0.40001228,0.0013973694,0.40001228,1.0003779,0.992394,1.0002047,0.99627745
7.558,17.937449,0.36927003,0.40001214,0.0014043029,0.40001214,1.0003792,0.9923911,1.0002046,0.99627626
7.56,17.988127,0.3700593,0.40001196,0.0014110571,0.40001196,1.0003805,0.9923882,1.0002044,0.996275
7.562,18.039043,0.37085167,0.4000118,0.0014176313,0.4000118,1.0003817,0.99238515,1.0002042,0.9962736
7.564,18.090195,0.37164697,0.40001163,0.0014240248,0.40001163,1.0003828,0.99238205,1.0002038,0.99627215
7.566,18.141573,0.37244517,0.40001148,0.0014302371,0.40001148,1.0003837,0.9923788,1.0002035,0.99627054
7.568,18.193172,0.37324607,0.4000113,0.0014362674,0.4000113,1.0003847,0.99237543,1.000203,0.99626887
7.57,18.244984,0.3740497,0.40001112,0.0014421153,0.40001112,1.0003855,0.9923719,1.0002024,0.99626714
7.572,18.297005,0.37485585,0.40001097,0.00144778,0.40001097,1.0003862,0.99236834,1.0002017,0.9962653
7.574,18.349224,0.37566447,0.4000108,0.0014532612,0.4000108,1.0003868,0.99236465,1.000201,0.9962633
