Time,gENSAL.delta,gENSAL.PELEC,gENSAL.PMECH,gENSAL.SPEED,iEESGO.PMECH,GEN1.V,LOAD.V,GEN2.V,FAULT.V
7.576,18.40164,0.37647548,0.40001062,0.0014585583,0.40001062,1.0003873,0.99236083,1.0002003,0.99626124
7.578,18.45424,0.37728873,0.40001044,0.0014636706,0.40001044,1.0003877,0.9923569,1.0001993,0.9962591
7.58,18.507023,0.37810415,0.40001026,0.0014685978,0.40001026,1.0003879,0.9923529,1.0001984,0.9962568
7.582,18.55998,0.37892166,0.40001008,0.0014733393,0.40001008,1.0003881,0.99234873,1.0001973,0.9962545
7.584,18.613104,0.3797411,0.4000099,0.0014778948,0.4000099,1.0003883,0.99234444,1.0001961,0.99625206
7.586,18.666388,0.38056242,0.40000972,0.0014822638,0.40000972,1.0003881,0.9923401,1.0001949,0.9962495
7.588,18.719828,0.3813855,0.40000954,0.0014864459,0.40000954,1.000388,0.9923356,1.0001936,0.9962468
7.59,18.773413,0.38221022,0.40000936,0.0014904408,0.40000936,1.0003878,0.992331,1.0001922,0.9962441
7.592,18.827139,0.38303652,0.40000919,0.0014942482,0.40000919,1.0003875,0.9923263,1.0001907,0.9962412
7.594,18.880999,0.38386428,0.400009,0.0014978675,0.400009,1.0003871,0.9923215,1.0001892,0.9962383
7.596,18.934986,0.38469338,0.40000883,0.0015012987,0.40000883,1.0003865,0.99231654,1.0001875,0.9962352
7.598,18.989092,0.38552374,0.40000865,0.0015045414,0.40000865,1.0003858,0.9923115,1.0001857,0.99623203
7.6,19.043312,0.38635525,0.40000844,0.0015075953,0.40000844,1.000385,0.9923063,1.0001839,0.9962288
7.602,19.09764,0.3871878,0.40000826,0.0015104602,0.40000826,1.0003841,0.99230105,1.0001819,0.9962254
7.604,19.152065,0.38802132,0.40000808,0.001513136,0.40000808,1.0003831,0.9922956,1.00018,0.99622196
7.606,19.206585,0.38885567,0.40000787,0.0015156223,0.40000787,1.0003821,0.99229014,1.0001779,0.9962184
7.608,19.26119,0.38969076,0.4000077,0.0015179191,0.4000077,1.0003809,0.99228454,1.0001757,0.99621475
7.61,19.315874,0.39052647,0.40000752,0.0015200262,0.40000752,1.0003796,0.99227875,1.0001734,0.996211
7.612,19.370632,0.39136273,0.4000073,0.0015219436,0.4000073,1.000378,0.9922729,1.0001711,0.9962071
7.614,19.425455,0.39219943,0.40000713,0.001523671,0.40000713,1.0003765,0.992267,1.0001686,0.9962031
7.616,19.480337,0.39303643,0.40000692,0.0015252085,0.40000692,1.0003748,0.99226093,1.000166,0.9961991
7.618,19.53527,0.39387366,0.40000674,0.001526556,0.40000674,1.0003731,0.99225473,1.0001634,0.9961949
7.62,19.590248,0.39471105,0.40000653,0.0015277134,0.40000653,1.0003712,0.9922485,1.0001607,0.9961906
7.622,19.645266,0.39554843,0.40000635,0.0015286809,0.40000635,1.0003692,0.9922421,1.000158,0.99618626
7.624,19.700314,0.39638573,0.40000615,0.0015294583,0.40000615,1.000367,0.9922356,1.0001551,0.9961818
7.626,19.755386,0.39722285,0.40000594,0.0015300458,0.40000594,1.0003649,0.992229,1.0001521,0.9961772
7.628,19.810478,0.39805967,0.40000576,0.0015304433,0.40000576,1.0003625,0.99222225,1.000149,0.99617255
7.63,19.865578,0.3988961,0.40000555,0.0015306511,0.40000555,1.0003601,0.9922154,1.0001459,0.9961678
7.632,19.920685,0.39973205,0.40000537,0.0015306693,0.40000537,1.0003575,0.9922085,1.0001427,0.9961629
7.634,19.975786,0.4005674,0.40000516,0.0015304978,0.40000516,1.0003549,0.99220145,1.0001394,0.99615794
7.636,20.030878,0.40140206,0.40000495,0.001530137,0.40000495,1.000352,0.9921943,1.000136,0.9961529
7.638,20.085957,0.4022359,0.40000474,0.0015295871,0.40000474,1.0003492,0.9921871,1.0001326,0.99614775
7.64,20.141008,0.40306884,0.40000457,0.0015288481,0.40000457,1.0003462,0.99217975,1.000129,0.9961425
7.642,20.196033,0.40390077,0.40000436,0.0015279205,0.40000436,1.0003431,0.9921723,1.0001253,0.99613714
7.644,20.251019,0.4047316,0.40000415,0.0015268043,0.40000415,1.0003399,0.99216473,1.0001216,0.9961317
7.646,20.305964,0.4055612,0.40000394,0.0015255,0.40000394,1.0003365,0.9921571,1.0001178,0.9961262
7.648,20.360855,0.4063895,0.40000376,0.0015240076,0.40000376,1.0003331,0.99214935,1.000114,0.9961206
7.65,20.415691,0.4072164,0.40000355,0.0015223279,0.40000355,1.0003295,0.9921415,1.0001099,0.99611485
7.652,20.470463,0.40804178,0.40000334,0.0015204608,0.40000334,1.0003258,0.99213356,1.0001059,0.99610907
7.654,20.525164,0.40886554,0.40000314,0.0015184069,0.40000314,1.000322,0.9921255,1.0001018,0.99610317
7.656,20.579788,0.40968758,0.40000293,0.0015161665,0.40000293,1.0003182,0.9921174,1.0000975,0.9960972
7.658,20.634329,0.4105078,0.40000272,0.0015137402,0.40000272,1.0003141,0.9921092,1.0000932,0.9960911
7.66,20.688778,0.4113261,0.40000254,0.0015111282,0.40000254,1.0003101,0.9921009,1.0000889,0.996085
7.662,20.74313,0.4121424,0.40000233,0.001508331,0.40000233,1.0003059,0.9920925,1.0000845,0.9960787
7.664,20.797379,0.41295657,0.40000212,0.0015053492,0.40000212,1.0003016,0.99208397,1.00008,0.9960724
7.666,20.851517,0.41376853,0.4000019,0.0015021833,0.4000019,1.0002972,0.99207544,1.0000753,0.99606603
7.668,20.905537,0.41457814,0.4000017,0.0014988338,0.4000017,1.0002927,0.99206674,1.0000707,0.99605954
7.67,20.95943,0.41538537,0.4000015,0.0014953011,0.4000015,1.000288,0.99205804,1.000066,0.996053
7.672,21.013197,0.41619006,0.4000013,0.0014915861,0.4000013,1.0002832,0.99204916,1.0000612,0.99604636
7.674,21.066826,0.41699213,0.40000108,0.0014876892,0.40000108,1.0002785,0.9920403,1.0000563,0.9960396
7.676,21.120312,0.41779152,0.4000009,0.001483611,0.4000009,1.0002735,0.9920313,1.0000514,0.99603283
7.678,21.173645,0.41858807,0.4000007,0.0014793521,0.4000007,1.0002685,0.9920222,1.0000464,0.996026
7.68,21.226824,0.4193817,0.40000048,0.0014749133,0.40000048,1.0002633,0.9920131,1.0000412,0.996019
7.682,21.279839,0.42017236,0.40000027,0.0014702952,0.40000027,1.0002581,0.99200386,1.0000361,0.996012
7.684,21.332685,0.4209599,0.40000007,0.0014654987,0.40000007,1.0002528,0.9919946,1.000031,0.99600494
7.686,21.385355,0.42174423,0.39999986,0.0014605243,0.39999986,1.0002474,0.99198526,1.0000256,0.9959977
7.688,21.437843,0.4225253,0.39999965,0.0014553728,0.39999965,1.0002419,0.99197584,1.0000204,0.9959905
7.69,21.490143,0.42330295,0.39999944,0.0014500449,0.39999944,1.0002363,0.9919663,1.0000149,0.99598324
7.692,21.542246,0.42407712,0.39999923,0.0014445416,0.39999923,1.0002306,0.9919568,1.0000095,0.9959759
7.694,21.594149,0.4248477,0.39999905,0.0014388636,0.39999905,1.0002247,0.9919472,1.000004,0.99596846
7.696,21.645845,0.42561463,0.39999884,0.0014330117,0.39999884,1.0002189,0.99193746,0.99999845,0.995961
7.698,21.697325,0.42637777,0.39999864,0.0014269869,0.39999864,1.0002129,0.99192774,0.9999928,0.99595344
7.7,21.748589,0.42713705,0.39999843,0.0014207899,0.39999843,1.0002068,0.99191797,0.9999871,0.9959459
7.702,21.799623,0.4278924,0.39999822,0.0014144217,0.39999822,1.0002006,0.9919081,0.9999814,0.99593824
7.704,21.850426,0.42864367,0.399998,0.0014078832,0.399998,1.0001944,0.9918982,0.9999756,0.9959305
7.706,21.90099,0.42939085,0.39999783,0.0014011754,0.39999783,1.0001881,0.9918882,0.9999698,0.99592274
7.708,21.95131,0.43013376,0.39999762,0.0013942993,0.39999762,1.0001817,0.9918783,0.99996394,0.99591494
7.71,22.00138,0.43087238,0.3999974,0.0013872557,0.3999974,1.0001752,0.9918682,0.99995804,0.9959071
7.712,22.051193,0.43160656,0.3999972,0.0013800457,0.3999972,1.0001687,0.9918581,0.9999521,0.9958992
7.714,22.100744,0.43233627,0.39999703,0.0013726704,0.39999703,1.000162,0.991848,0.99994606,0.9958913
7.716,22.150026,0.43306136,0.39999682,0.0013651308,0.39999682,1.0001553,0.9918378,0.99994,0.9958833
7.718,22.199032,0.4337818,0.3999966,0.0013574278,0.3999966,1.0001485,0.9918276,0.9999339,0.99587524
7.72,22.24776,0.43449748,0.3999964,0.0013495628,0.3999964,1.0001416,0.99181736,0.99992776,0.9958672
7.722,22.296202,0.4352083,0.39999622,0.0013415366,0.39999622,1.0001347,0.9918071,0.9999216,0.9958591
7.724,22.34435,0.43591416,0.399996,0.0013333505,0.399996,1.0001277,0.9917968,0.9999154,0.9958509
7.726,22.392202,0.43661502,0.3999958,0.0013250057,0.3999958,1.0001206,0.9917864,0.99990916,0.99584275
7.728,22.43975,0.43731079,0.39999563,0.0013165032,0.39999563,1.0001135,0.9917761,0.9999029,0.9958346
7.73,22.486992,0.43800133,0.39999542,0.0013078442,0.39999542,1.0001062,0.9917657,0.9998966,0.99582636
7.732,22.533916,0.4386866,0.39999524,0.0012990299,0.39999524,1.000099,0.9917553,0.99989027,0.9958181
7.734,22.58052,0.43936655,0.39999503,0.0012900617,0.39999503,1.0000917,0.9917449,0.99988395,0.9958098
7.736,22.6268,0.44004104,0.39999485,0.0012809407,0.39999485,1.0000842,0.99173445,0.9998776,0.9958015
7.738,22.672749,0.44070998,0.39999464,0.0012716681,0.39999464,1.0000768,0.991724,0.9998712,0.99579316
7.74,22.71836,0.44137335,0.39999446,0.0012622452,0.39999446,1.0000693,0.9917135,0.99986476,0.9957848
7.742,22.76363,0.442031,0.39999425,0.0012526734,0.39999425,1.0000616,0.99170303,0.9998583,0.9957765
7.744,22.808554,0.4426829,0.39999408,0.001242954,0.39999408,1.000054,0.9916926,0.9998519,0.99576813
7.746,22.853123,0.44332898,0.39999387,0.0012330883,0.39999387,1.0000464,0.9916821,0.9998454,0.9957597
7.748,22.897335,0.4439691,0.3999937,0.0012230775,0.3999937,1.0000386,0.9916716,0.9998389,0.9957513
7.75,22.941185,0.44460323,0.3999935,0.0012129232,0.3999935,1.0000309,0.99166113,0.9998324,0.9957429
7.752,22.984667,0.44523132,0.3999933,0.0012026266,0.3999933,1.000023,0.99165064,0.9998259,0.9957345
7.754,23.027773,0.44585323,0.39999312,0.0011921892,0.39999312,1.0000151,0.9916402,0.9998194,0.9957261
7.756,23.070503,0.44646892,0.39999294,0.0011816124,0.39999294,1.0000073,0.9916297,0.9998129,0.9957177
7.758,23.11285,0.44707832,0.39999276,0.0011708975,0.39999276,0.99999934,0.9916193,0.99980634,0.9957093
7.76,23.154808,0.44768134,0.39999256,0.0011600462,0.39999256,0.99999136,0.99160886,0.99979985,0.99570096
7.762,23.196373,0.4482779,0.39999238,0.0011490599,0.39999238,0.9999833,0.9915984,0.9997933,0.99569255
7.764,23.23754,0.44886795,0.3999922,0.0011379399,0.3999922,0.99997526,0.99158806,0.9997868,0.99568415
7.766,23.278305,0.44945142,0.39999202,0.0011266877,0.39999202,0.99996716,0.9915776,0.99978024,0.9956758
7.768,23.318663,0.45002824,0.39999184,0.0011153051,0.39999184,0.99995905,0.9915673,0.99977374,0.9956674
7.77,23.358606,0.45059833,0.39999166,0.0011037934,0.39999166,0.9999509,0.991557,0.99976724,0.99565905
7.772,23.398134,0.45116162,0.39999148,0.0010921542,0.39999148,0.9999427,0.9915467,0.99976075,0.99565077
7.774,23.43724,0.45171803,0.3999913,0.0010803891,0.3999913,0.99993455,0.99153644,0.99975425,0.9956424
7.776,23.475922,0.45226753,0.39999112,0.0010684996,0.39999112,0.9999263,0.9915262,0.99974775,0.99563414
7.778,23.514174,0.45281005,0.39999095,0.0010564873,0.39999095,0.9999181,0.991516,0.9997413,0.9956259
7.78,23.55199,0.4533455,0.3999908,0.0010443539,0.3999908,0.9999098,0.99150586,0.9997349,0.9956176
7.782,23.589367,0.45387384,0.39999062,0.001032101,0.39999062,0.9999016,0.9914957,0.99972844,0.99560946
7.784,23.6263,0.454395,0.39999044,0.0010197301,0.39999044,0.9998933,0.99148566,0.999722,0.99560124
7.786,23.662788,0.45490888,0.39999026,0.001007243,0.39999026,0.99988496,0.99147564,0.9997156,0.99559313
7.788,23.698822,0.4554155,0.3999901,0.0009946411,0.3999901,0.9998767,0.9914657,0.99970925,0.995585
7.79,23.734402,0.45591474,0.39998993,0.0009819265,0.39998993,0.99986833,0.9914558,0.99970293,0.9955769
7.792,23.769522,0.45640653,0.39998978,0.00096910045,0.39998978,0.99986005,0.9914459,0.9996966,0.99556893
7.794,23.804178,0.45689085,0.3999896,0.00095616496,0.3999896,0.9998517,0.9914361,0.99969035,0.99556094
7.796,23.838366,0.45736766,0.39998946,0.0009431216,0.39998946,0.99984336,0.99142635,0.9996841,0.995553
7.798,23.872082,0.45783684,0.39998928,0.0009299722,0.39998928,0.9998351,0.9914167,0.9996779,0.9955451
7.8,23.905325,0.4582984,0.39998913,0.0009167184,0.39998913,0.9998267,0.9914071,0.9996717,0.9955372
7.802,23.938086,0.45875224,0.39998895,0.00090336194,0.39998895,0.9998184,0.9913975,0.99966556,0.9955294
7.804,23.970366,0.45919833,0.3999888,0.0008899046,0.3999888,0.9998101,0.991388,0.9996595,0.9955217
7.806,24.00216,0.4596366,0.39998865,0.0008763483,0.39998865,0.9998018,0.99137866,0.9996534,0.99551404
7.808,24.033463,0.46006703,0.3999885,0.0008626946,0.3999885,0.9997935,0.9913693,0.9996474,0.99550635
7.81,24.064274,0.46048954,0.39998835,0.0008489454,0.39998835,0.99978524,0.99136007,0.9996414,0.9954988
7.812,24.094587,0.46090412,0.3999882,0.0008351025,0.3999882,0.99977696,0.9913509,0.99963546,0.99549127
7.814,24.124401,0.46131065,0.39998806,0.0008211678,0.39998806,0.9997687,0.99134177,0.99962956,0.9954838
7.816,24.153711,0.46170917,0.3999879,0.000807143,0.3999879,0.99976045,0.99133277,0.9996237,0.9954764
7.818,24.182514,0.46209958,0.39998776,0.00079302996,0.39998776,0.9997522,0.9913238,0.99961793,0.99546915
7.82,24.21081,0.46248186,0.3999876,0.0007788306,0.3999876,0.99974406,0.991315,0.9996122,0.9954619
7.822,24.23859,0.46285596,0.39998746,0.00076454674,0.39998746,0.9997359,0.99130625,0.99960655,0.99545467
7.824,24.265856,0.46322182,0.3999873,0.0007501802,0.3999873,0.9997277,0.9912976,0.9996009,0.9954476
7.826,24.292603,0.46357942,0.39998716,0.00073573296,0.39998716,0.9997196,0.991289,0.99959534,0.99544054
7.828,24.318829,0.46392873,0.39998704,0.00072120683,0.39998704,0.9997116,0.99128056,0.9995898,0.99543357
7.83,24.344532,0.46426967,0.3999869,0.00070660375,0.3999869,0.9997035,0.9912722,0.9995844,0.9954267
7.832,24.369705,0.46460223,0.39998677,0.0006919256,0.39998677,0.9996955,0.9912639,0.999579,0.9954199
7.834,24.394348,0.4649264,0.39998662,0.00067717425,0.39998662,0.9996875,0.99125576,0.99957365,0.9954132
7.836,24.41846,0.4652421,0.3999865,0.00066235167,0.3999865,0.99967957,0.9912477,0.9995684,0.99540657
7.838,24.44204,0.4655493,0.39998636,0.0006474598,0.39998636,0.99967164,0.9912397,0.9995632,0.9954
7.84,24.465078,0.465848,0.39998624,0.00063250057,0.39998624,0.9996638,0.99123186,0.9995581,0.9953936
7.842,24.48758,0.46613812,0.39998612,0.0006174759,0.39998612,0.99965596,0.99122417,0.999553,0.9953872
7.844,24.509537,0.46641967,0.399986,0.0006023877,0.399986,0.9996482,0.99121654,0.999548,0.9953809
7.846,24.53095,0.4666926,0.39998588,0.000587238,0.39998588,0.99964046,0.99120903,0.99954313,0.9953747
7.848,24.551817,0.46695688,0.39998573,0.00057202874,0.39998573,0.9996328,0.99120164,0.99953824,0.9953686
7.85,24.572136,0.46721253,0.3999856,0.0005567619,0.3999856,0.99962515,0.9911943,0.9995335,0.9953626
7.852,24.591906,0.46745944,0.3999855,0.00054143945,0.3999855,0.9996176,0.99118716,0.99952877,0.9953567
7.854,24.61112,0.46769765,0.3999854,0.0005260633,0.3999854,0.99961,0.9911801,0.9995242,0.9953509
7.856,24.629782,0.4679271,0.39998528,0.00051063555,0.39998528,0.99960256,0.9911732,0.99951965,0.9953452
7.858,24.647886,0.46814778,0.39998516,0.00049515814,0.39998516,0.9995951,0.9911664,0.9995152,0.9953396
7.86,24.665432,0.46835968,0.39998505,0.00047963302,0.39998505,0.9995878,0.99115974,0.99951077,0.995334
7.862,24.682419,0.46856275,0.39998496,0.00046406226,0.39998496,0.99958044,0.9911532,0.9995065,0.9953286
7.864,24.698845,0.46875703,0.39998484,0.00044844783,0.39998484,0.99957323,0.9911468,0.99950224,0.9953233
7.866,24.714708,0.46894243,0.39998475,0.00043279174,0.39998475,0.999566,0.9911405,0.9994981,0.9953181
7.868,24.730007,0.46911895,0.39998463,0.00041709602,0.39998463,0.9995589,0.99113435,0.9994941,0.99531305
7.87,24.74474,0.46928662,0.39998454,0.0004013627,0.39998454,0.99955183,0.9911283,0.9994901,0.99530804
7.872,24.758905,0.46944538,0.39998442,0.00038559374,0.39998442,0.99954486,0.9911224,0.9994862,0.99530315
7.874,24.772503,0.46959522,0.39998433,0.0003697912,0.39998433,0.99953794,0.99111664,0.9994824,0.9952984
7.876,24.785528,0.46973616,0.39998424,0.00035395712,0.39998424,0.99953103,0.99111104,0.9994787,0.99529374
7.878,24.797985,0.46986815,0.39998415,0.0003380935,0.39998415,0.9995243,0.99110556,0.99947506,0.9952892
7.88,24.809872,0.4699912,0.39998406,0.00032220237,0.39998406,0.99951756,0.9911002,0.99947155,0.9952848
7.882,24.821184,0.47010532,0.39998397,0.00030628577,0.39998397,0.9995109,0.991095,0.9994681,0.99528044
7.884,24.831924,0.47021046,0.39998388,0.00029034575,0.39998388,0.9995043,0.99108994,0.99946475,0.9952763
7.886,24.84209,0.47030663,0.3999838,0.00027438434,0.3999838,0.99949783,0.991085,0.9994615,0.99527216
7.888,24.851679,0.47039384,0.3999837,0.00025840354,0.3999837,0.9994914,0.9910802,0.9994583,0.9952682
7.89,24.860695,0.47047207,0.39998364,0.00024240544,0.39998364,0.9994851,0.9910756,0.9994552,0.99526435
7.892,24.869135,0.47054133,0.39998356,0.00022639205,0.39998356,0.99947876,0.99107105,0.99945223,0.9952606
7.894,24.876995,0.47060162,0.39998347,0.00021036538,0.39998347,0.9994726,0.9910667,0.9994494,0.99525696
7.896,24.88428,0.4706529,0.3999834,0.00019432753,0.3999834,0.9994665,0.99106246,0.9994466,0.9952535
7.898,24.890987,0.47069523,0.39998332,0.00017828048,0.39998332,0.99946046,0.9910584,0.9994438,0.9952501
7.9,24.897116,0.47072858,0.39998326,0.0001622263,0.39998326,0.9994545,0.9910545,0.99944127,0.9952468
7.902,24.902666,0.47075295,0.3999832,0.00014616702,0.3999832,0.9994486,0.9910507,0.99943876,0.99524367
7.904,24.90764,0.47076833,0.3999831,0.00013010466,0.3999831,0.9994428,0.9910471,0.9994363,0.9952407
7.906,24.912035,0.47077477,0.39998305,0.00011404127,0.39998305,0.9994371,0.99104357,0.999434,0.99523777
7.908,24.915852,0.47077227,0.399983,9.797888e-05,0.399983,0.9994315,0.9910402,0.9994318,0.99523497
7.91,24.91909,0.4707608,0.39998293,8.191953e-05,0.39998293,0.99942595,0.9910371,0.99942964,0.9952323
7.912,24.92175,0.47074038,0.39998287,6.586522e-05,0.39998287,0.9994205,0.99103403,0.9994276,0.9952298
7.914,24.923832,0.47071105,0.3999828,4.9818e-05,0.3999828,0.9994151,0.9910311,0.99942565,0.99522734
7.916,24.925337,0.4706728,0.39998275,3.377989e-05,0.39998275,0.99940985,0.99102837,0.9994238,0.9952251
7.918,24.926264,0.47062564,0.39998272,1.77529e-05,0.39998272,0.99940467,0.99102575,0.9994221,0.99522287
7.92,24.926615,0.47056958,0.39998266,1.7390566e-06,0.39998266,0.99939954,0.9910233,0.9994204,0.99522084
7.922,24.92639,0.47050467,0.3999826,-1.425963e-05,0.3999826,0.99939454,0.99102104,0.99941885,0.9952189
7.924,24.925587,0.47043088,0.39998257,-3.024115e-05,0.39998257,0.9993896,0.99101883,0.9994174,0.9952171
7.926,24.924212,0.47034827,0.3999825,-4.6203495e-05,0.3999825,0.9993847,0.99101686,0.99941605,0.9952154
7.928,24.92226,0.4702568,0.39998248,-6.214467e-05,0.39998248,0.99938,0.99101496,0.9994148,0.9952138
7.93,24.919737,0.47015655,0.39998245,-7.8062665e-05,0.39998245,0.9993753,0.9910133,0.9994136,0.9952124
7.932,24.916641,0.4700475,0.39998242,-9.39555e-05,0.39998242,0.9993707,0.9910117,0.99941254,0.99521106
7.934,24.912971,0.46992972,0.39998236,-0.00010982118,0.39998236,0.9993662,0.9910103,0.9994116,0.9952099
7.936,24.908733,0.46980318,0.39998233,-0.00012565772,0.39998233,0.9993618,0.991009,0.9994107,0.99520874
7.938,24.903925,0.46966794,0.3999823,-0.00014146317,0.3999823,0.9993575,0.9910079,0.9994099,0.9952078
7.94,24.898548,0.469524,0.39998227,-0.00015723552,0.39998227,0.9993533,0.9910069,0.99940926,0.99520695
7.942,24.892605,0.46937138,0.39998224,-0.00017297282,0.39998224,0.9993492,0.9910061,0.99940866,0.99520624
7.944,24.886093,0.46921015,0.39998224,-0.00018867313,0.39998224,0.9993451,0.9910054,0.9994081,0.99520564
7.946,24.879019,0.4690403,0.3999822,-0.00020433449,0.3999822,0.9993412,0.9910049,0.9994077,0.9952051
7.948,24.871384,0.46886188,0.39998218,-0.00021995493,0.39998218,0.9993373,0.99100447,0.9994074,0.99520475
7.95,24.863184,0.46867493,0.39998218,-0.00023553254,0.39998218,0.99933356,0.9910042,0.9994072,0.9952045
7.952,24.854424,0.46847945,0.39998215,-0.0002510654,0.39998215,0.99932986,0.9910041,0.99940705,0.9952044
7.954,24.845108,0.4682755,0.39998215,-0.0002665515,0.39998215,0.9993262,0.9910041,0.99940705,0.9952043
7.956,24.835232,0.4680631,0.39998212,-0.00028198905,0.39998212,0.9993228,0.9910043,0.99940705,0.99520445
7.958,24.824802,0.46784228,0.39998212,-0.00029737607,0.39998212,0.9993193,0.9910046,0.99940723,0.9952046
7.96,24.813822,0.4676131,0.39998212,-0.00031271068,0.39998212,0.999316,0.99100506,0.9994075,0.995205
7.962,24.802288,0.4673756,0.39998212,-0.000327991,0.39998212,0.99931276,0.99100566,0.99940777,0.9952054
7.964,24.790207,0.46712977,0.3999821,-0.0003432151,0.3999821,0.9993096,0.9910064,0.9994082,0.99520594
7.966,24.777576,0.4668757,0.3999821,-0.00035838116,0.3999821,0.99930656,0.9910072,0.99940866,0.9952066
7.968,24.764402,0.46661344,0.3999821,-0.0003734873,0.3999821,0.9993036,0.9910082,0.99940926,0.99520737
7.97,24.750685,0.46634296,0.39998212,-0.00038853168,0.39998212,0.99930066,0.99100935,0.9994099,0.99520826
7.972,24.73643,0.46606436,0.39998212,-0.00040351244,0.39998212,0.99929786,0.9910106,0.9994107,0.9952092
7.974,24.721632,0.4657777,0.39998212,-0.00041842775,0.39998212,0.9992952,0.99101204,0.9994115,0.99521035
7.976,24.7063,0.46548298,0.39998212,-0.00043327577,0.39998212,0.99929255,0.9910135,0.9994124,0.99521154
7.978,24.690437,0.46518028,0.39998215,-0.00044805472,0.39998215,0.99929,0.9910152,0.99941343,0.99521285
7.98,24.674042,0.4648696,0.39998215,-0.00046276275,0.39998215,0.99928755,0.991017,0.9994145,0.9952142
7.982,24.657118,0.46455103,0.39998218,-0.00047739813,0.39998218,0.99928516,0.9910189,0.99941564,0.9952157
7.984,24.63967,0.4642246,0.3999822,-0.00049195904,0.3999822,0.99928284,0.9910209,0.9994169,0.9952173
7.986,24.621696,0.4638904,0.3999822,-0.0005064437,0.3999822,0.99928063,0.99102306,0.9994182,0.99521905
7.988,24.603205,0.46354842,0.39998224,-0.0005208504,0.39998224,0.9992785,0.9910254,0.9994196,0.99522084
7.99,24.584196,0.46319875,0.39998227,-0.0005351774,0.39998227,0.99927646,0.9910278,0.99942106,0.99522275
7.992,24.56467,0.46284145,0.3999823,-0.0005494229,0.3999823,0.9992745,0.99103034,0.9994226,0.9952248
7.994,24.544638,0.46247655,0.39998233,-0.00056358526,0.39998233,0.9992726,0.99103296,0.9994242,0.99522686
7.996,24.524094,0.4621041,0.39998236,-0.00057766266,0.39998236,0.9992708,0.9910357,0.99942595,0.99522907
7.998,24.503046,0.4617242,0.3999824,-0.0005916535,0.3999824,0.99926907,0.99103856,0.9994277,0.99523133
8.0,24.481495,0.46133682,0.39998242,-0.0006055561,0.39998242,0.9992674,0.9910416,0.9994295,0.9952337
8.002,24.459446,0.46094212,0.39998245,-0.00061936874,0.39998245,0.9992658,0.9910447,0.99943143,0.99523616
8.004,24.436901,0.4605401,0.3999825,-0.0006330898,0.3999825,0.9992643,0.9910479,0.9994334,0.9952387
8.006,24.413862,0.46013084,0.39998254,-0.0006467176,0.39998254,0.99926287,0.9910512,0.9994354,0.99524134
8.008,24.390335,0.45971438,0.3999826,-0.00066025055,0.3999826,0.99926156,0.99105465,0.9994375,0.9952441
8.01,24.366325,0.45929077,0.39998263,-0.000673687,0.39998263,0.99926025,0.9910582,0.99943966,0.9952469
8.012,24.341831,0.45886013,0.3999827,-0.0006870254,0.3999827,0.99925905,0.9910618,0.99944186,0.99524975
8.014,24.316858,0.45842248,0.39998272,-0.0007002641,0.39998272,0.9992579,0.99106556,0.9994442,0.9952527
8.016,24.291412,0.45797792,0.39998278,-0.0007134016,0.39998278,0.99925685,0.9910694,0.9994465,0.99525577
8.018,24.265493,0.45752645,0.39998284,-0.00072643626,0.39998284,0.99925584,0.9910733,0.9994489,0.99525887
8.02,24.239109,0.45706818,0.3999829,-0.0007393666,0.3999829,0.9992549,0.99107736,0.99945134,0.9952621
8.022,24.21226,0.45660317,0.39998296,-0.00075219106,0.39998296,0.99925405,0.9910815,0.99945384,0.99526536
8.024,24.18495,0.45613152,0.39998302,-0.00076490815,0.39998302,0.9992532,0.9910857,0.9994564,0.9952687
8.026,24.157187,0.45565322,0.39998308,-0.00077751634,0.39998308,0.9992525,0.99109,0.999459,0.9952721
8.028,24.128971,0.4551684,0.39998314,-0.0007900142,0.39998314,0.99925184,0.9910944,0.9994617,0.9952756
8.03,24.100306,0.45467713,0.3999832,-0.0008024003,0.3999832,0.99925125,0.9910989,0.99946445,0.99527913
8.032,24.071198,0.45417944,0.39998326,-0.000814673,0.39998326,0.9992507,0.9911035,0.9994672,0.99528277
8.034,24.041649,0.45367545,0.39998335,-0.00082683115,0.39998335,0.9992502,0.9911081,0.99947,0.9952864
8.036,24.011665,0.45316517,0.3999834,-0.0008388731,0.3999834,0.99924976,0.9911129,0.99947286,0.99529016
8.038,23.98125,0.45264873,0.3999835,-0.0008507976,0.3999835,0.9992494,0.9911177,0.9994758,0.995294
8.04,23.950407,0.4521262,0.39998356,-0.00086260313,0.39998356,0.9992491,0.9911226,0.9994787,0.99529785
8.042,23.919144,0.45159763,0.39998364,-0.0008742884,0.39998364,0.99924886,0.99112755,0.99948174,0.9953017
8.044,23.887459,0.4510631,0.39998373,-0.0008858521,0.39998373,0.9992486,0.9911326,0.9994847,0.9953057
8.046,23.855362,0.4505227,0.3999838,-0.0008972928,0.3999838,0.9992485,0.9911377,0.9994878,0.9953097
8.048,23.822853,0.44997644,0.39998388,-0.0009086093,0.39998388,0.99924845,0.99114287,0.9994909,0.9953138
8.05,23.789942,0.4494245,0.39998397,-0.00091980025,0.39998397,0.9992484,0.9911482,0.999494,0.99531794
8.052,23.756628,0.4488669,0.39998406,-0.0009308643,0.39998406,0.9992484,0.9911535,0.99949723,0.9953221
8.054,23.72292,0.44830373,0.39998415,-0.0009418003,0.39998415,0.99924845,0.99115884,0.9995004,0.99532634
8.056,23.68882,0.44773507,0.39998424,-0.00095260696,0.39998424,0.99924856,0.99116427,0.9995037,0.9953306
8.058,23.654331,0.447161,0.39998433,-0.00096328306,0.39998433,0.99924874,0.9911698,0.9995069,0.99533486
8.06,23.619463,0.44658157,0.39998442,-0.0009738274,0.39998442,0.9992489,0.99117535,0.99951017,0.9953392
8.062,23.584217,0.44599688,0.3999845,-0.0009842387,0.3999845,0.99924916,0.99118096,0.9995135,0.9953436
8.064,23.548597,0.44540703,0.39998463,-0.000994516,0.39998463,0.99924946,0.9911866,0.99951684,0.99534804
8.066,23.512611,0.44481212,0.39998472,-0.0010046579,0.39998472,0.9992498,0.99119234,0.99952024,0.9953525
8.068,23.476261,0.44421217,0.3999848,-0.0010146634,0.3999848,0.9992502,0.9911981,0.9995236,0.995357
8.07,23.439554,0.4436073,0.39998493,-0.0010245314,0.39998493,0.9992506,0.99120396,0.99952704,0.9953615
8.072,23.402496,0.44299757,0.39998502,-0.0010342607,0.39998502,0.99925107,0.9912098,0.99953043,0.9953661
8.074,23.36509,0.4423831,0.39998513,-0.0010438504,0.39998513,0.9992516,0.9912157,0.9995339,0.9953707
8.076,23.32734,0.44176397,0.39998522,-0.0010532993,0.39998522,0.99925214,0.99122167,0.99953735,0.9953753
8.078,23.289251,0.44114023,0.39998534,-0.0010626065,0.39998534,0.9992527,0.9912276,0.9995408,0.9953799
8.08,23.25083,0.440512,0.39998546,-0.0010717708,0.39998546,0.9992533,0.99123365,0.9995443,0.9953846
8.082,23.212084,0.43987936,0.39998558,-0.0010807912,0.39998558,0.9992539,0.9912397,0.99954784,0.9953893
8.084,23.173014,0.43924236,0.39998567,-0.0010896669,0.39998567,0.9992546,0.9912458,0.99955136,0.995394
8.086,23.133627,0.43860114,0.3999858,-0.0010983968,0.3999858,0.9992553,0.99125195,0.9995549,0.9953987
8.088,23.09393,0.43795574,0.3999859,-0.00110698,0.3999859,0.9992561,0.9912581,0.9995584,0.99540347
8.09,23.053925,0.43730628,0.39998603,-0.0011154157,0.39998603,0.9992568,0.9912643,0.9995619,0.99540824
8.092,23.013618,0.43665287,0.39998615,-0.0011237027,0.39998615,0.9992576,0.9912705,0.9995655,0.995413
8.094,22.973019,0.43599552,0.39998627,-0.0011318405,0.39998627,0.99925846,0.99127674,0.999569,0.9954178
8.096,22.932127,0.43533438,0.3999864,-0.001139828,0.3999864,0.9992593,0.991283,0.9995726,0.9954226
8.098,22.890951,0.43466955,0.39998654,-0.0011476644,0.39998654,0.9992602,0.99128926,0.9995761,0.99542737
8.1,22.849495,0.43400106,0.39998665,-0.0011553488,0.39998665,0.9992611,0.9912956,0.99957967,0.9954322
8.102,22.807766,0.43332908,0.39998677,-0.0011628806,0.39998677,0.999262,0.9913019,0.99958324,0.995437
8.104,22.765766,0.4326536,0.39998692,-0.0011702589,0.39998692,0.9992629,0.9913082,0.99958676,0.99544185
8.106,22.723507,0.4319748,0.39998704,-0.0011774829,0.39998704,0.9992639,0.9913146,0.99959034,0.9954467
8.108,22.680988,0.43129274,0.39998716,-0.001184552,0.39998716,0.9992649,0.99132097,0.99959385,0.9954515
8.11,22.638218,0.4306075,0.3999873,-0.0011914653,0.3999873,0.9992659,0.9913273,0.9995974,0.99545634
8.112,22.595203,0.42991918,0.39998743,-0.0011982223,0.39998743,0.9992669,0.99133366,0.99960095,0.99546117
8.114,22.551949,0.42922786,0.39998758,-0.0012048221,0.39998758,0.999268,0.9913401,0.99960446,0.995466
8.116,22.508457,0.42853364,0.39998773,-0.0012112643,0.39998773,0.99926907,0.9913465,0.999608,0.9954708
8.118,22.464737,0.42783663,0.39998785,-0.0012175482,0.39998785,0.99927014,0.99135286,0.99961144,0.99547565
8.12,22.420794,0.4271369,0.399988,-0.001223673,0.399988,0.9992713,0.99135923,0.99961495,0.9954805
8.122,22.376633,0.42643455,0.39998814,-0.0012296384,0.39998814,0.99927235,0.9913657,0.9996184,0.9954853
8.124,22.332258,0.4257297,0.3999883,-0.0012354435,0.3999883,0.9992735,0.99137205,0.9996219,0.9954901
8.126,22.28768,0.42502236,0.3999884,-0.001241088,0.3999884,0.9992747,0.9913784,0.9996253,0.9954949
8.128,22.2429,0.4243127,0.39998856,-0.0012465714,0.39998856,0.9992758,0.99138486,0.9996288,0.9954997
8.13,22.197927,0.42360082,0.3999887,-0.001251893,0.3999887,0.999277,0.99139124,0.9996322,0.99550444
8.132,22.152763,0.42288676,0.39998886,-0.0012570525,0.39998886,0.9992781,0.9913976,0.99963564,0.99550915
8.134,22.107418,0.42217064,0.399989,-0.0012620493,0.399989,0.9992793,0.991404,0.999639,0.9955139
8.136,22.061897,0.42145258,0.39998916,-0.001266883,0.39998916,0.9992806,0.9914103,0.9996424,0.9955186
8.138,22.016203,0.42073262,0.3999893,-0.0012715531,0.3999893,0.99928176,0.9914167,0.9996457,0.99552333
8.14,21.970345,0.42001086,0.39998946,-0.0012760594,0.39998946,0.99928296,0.991423,0.99964905,0.99552804
8.142,21.924328,0.41928744,0.39998963,-0.0012804014,0.39998963,0.9992842,0.9914293,0.9996523,0.9955327
8.144,21.878157,0.41856244,0.39998978,-0.0012845787,0.39998978,0.99928546,0.99143565,0.9996556,0.99553734
8.146,21.831837,0.41783592,0.39998993,-0.0012885911,0.39998993,0.9992867,0.99144197,0.9996589,0.99554193
8.148,21.785378,0.41710803,0.39999008,-0.001292438,0.39999008,0.99928796,0.9914482,0.9996621,0.9955466
8.15,21.738781,0.4163788,0.39999023,-0.0012961195,0.39999023,0.9992892,0.9914545,0.9996653,0.9955511
8.152,21.692057,0.41564834,0.3999904,-0.0012996352,0.3999904,0.99929047,0.9914607,0.9996685,0.9955557
8.154,21.645208,0.41491678,0.39999056,-0.0013029845,0.39999056,0.9992917,0.99146694,0.99967164,0.9955602
8.156,21.598242,0.4141842,0.3999907,-0.0013061677,0.3999907,0.99929297,0.99147314,0.9996748,0.9955647
8.158,21.551165,0.4134507,0.3999909,-0.0013091842,0.3999909,0.9992943,0.9914793,0.9996779,0.99556917
8.16,21.50398,0.4127163,0.39999104,-0.0013120341,0.39999104,0.99929553,0.9914854,0.99968094,0.99557364
8.162,21.456697,0.4119812,0.3999912,-0.0013147171,0.3999912,0.99929684,0.99149156,0.999684,0.99557805
8.164,21.40932,0.41124544,0.39999136,-0.001317233,0.39999136,0.9992981,0.99149764,0.999687,0.99558246
8.166,21.361858,0.41050914,0.39999154,-0.0013195816,0.39999154,0.9992994,0.9915037,0.99969,0.9955868
8.168,21.31431,0.40977234,0.3999917,-0.0013217631,0.3999917,0.9993007,0.99150974,0.999693,0.99559116
8.17,21.26669,0.4090352,0.39999187,-0.0013237773,0.39999187,0.99930197,0.99151576,0.9996959,0.99559546
8.172,21.218998,0.40829778,0.39999205,-0.001325624,0.39999205,0.9993033,0.9915217,0.99969876,0.9955997
8.174,21.171246,0.40756017,0.3999922,-0.0013273032,0.3999922,0.9993046,0.9915277,0.9997016,0.995604
8.176,21.123432,0.40682244,0.39999238,-0.0013288151,0.39999238,0.9993059,0.9915336,0.9997045,0.99560815
8.178,21.07557,0.40608475,0.39999256,-0.0013301595,0.39999256,0.9993072,0.9915395,0.9997073,0.9956123
8.18,21.027662,0.40534717,0.3999927,-0.0013313363,0.3999927,0.99930847,0.9915453,0.99971,0.99561644
8.182,20.979713,0.40460974,0.39999288,-0.0013323459,0.39999288,0.9993098,0.99155116,0.99971277,0.99562055
8.184,20.931732,0.4038726,0.39999306,-0.0013331881,0.39999306,0.9993111,0.99155694,0.99971545,0.9956246
8.186,20.883724,0.40313584,0.39999324,-0.0013338632,0.39999324,0.9993124,0.9915627,0.9997181,0.99562865
8.188,20.835693,0.40239954,0.3999934,-0.0013343712,0.3999934,0.9993137,0.9915684,0.99972075,0.99563265
8.19,20.787651,0.4016638,0.39999357,-0.001334712,0.39999357,0.999315,0.9915741,0.9997234,0.9956366
8.192,20.739595,0.40092874,0.39999375,-0.0013348862,0.39999375,0.99931633,0.9915797,0.99972594,0.9956405
8.194,20.691538,0.40019438,0.39999393,-0.0013348936,0.39999393,0.99931765,0.9915853,0.99972844,0.9956444
8.196,20.643484,0.39946088,0.3999941,-0.0013347346,0.3999941,0.9993189,0.9915909,0.99973094,0.9956482
8.198,20.595436,0.39872828,0.39999428,-0.0013344093,0.39999428,0.9993202,0.9915964,0.9997334,0.995652
8.2,20.547405,0.3979967,0.39999443,-0.0013339181,0.39999443,0.9993215,0.9916019,0.99973583,0.99565583
8.202,20.499393,0.39726624,0.3999946,-0.001333261,0.3999946,0.99932283,0.99160737,0.9997382,0.99565953
8.204,20.45141,0.39653695,0.3999948,-0.0013324386,0.3999948,0.99932414,0.9916128,0.9997406,0.9956632
8.206,20.40346,0.39580896,0.39999497,-0.0013314509,0.39999497,0.99932545,0.99161816,0.9997429,0.99566686
8.208,20.355547,0.39508232,0.39999515,-0.0013302983,0.39999515,0.99932677,0.99162346,0.9997452,0.9956705
8.21,20.307678,0.39435717,0.39999533,-0.0013289811,0.39999533,0.9993281,0.99162877,0.99974746,0.9956741
8.212,20.25986,0.39363357,0.3999955,-0.0013274999,0.3999955,0.9993294,0.991634,0.99974966,0.9956776
8.214,20.212097,0.3929116,0.39999568,-0.0013258548,0.39999568,0.9993307,0.9916392,0.9997518,0.9956811
8.216,20.164398,0.39219135,0.39999586,-0.0013240463,0.39999586,0.999332,0.9916444,0.99975395,0.99568456
8.218,20.116766,0.39147294,0.39999604,-0.0013220749,0.39999604,0.9993333,0.9916495,0.9997561,0.99568796
8.22,20.069208,0.3907564,0.39999622,-0.0013199409,0.39999622,0.99933463,0.9916546,0.9997582,0.99569136
8.222,20.02173,0.3900419,0.3999964,-0.0013176447,0.3999964,0.99933594,0.9916596,0.9997602,0.9956947
8.224,19.974339,0.38932943,0.39999658,-0.001315187,0.39999658,0.99933726,0.9916646,0.99976224,0.99569803
8.226,19.927038,0.38861912,0.39999676,-0.0013125681,0.39999676,0.99933857,0.99166954,0.9997642,0.99570125
8.228,19.879833,0.38791108,0.39999694,-0.0013097887,0.39999694,0.9993399,0.9916745,0.9997661,0.9957045
8.23,19.832731,0.38720536,0.39999712,-0.0013068491,0.39999712,0.9993412,0.9916793,0.999768,0.9957077
8.232,19.78574,0.38650206,0.3999973,-0.00130375,0.3999973,0.99934256,0.99168414,0.9997699,0.99571085
8.234,19.738863,0.3858013,0.39999747,-0.001300492,0.39999747,0.9993439,0.99168897,0.9997717,0.99571395
8.236,19.692104,0.38510305,0.39999765,-0.0012970757,0.39999765,0.9993452,0.9916937,0.99977356,0.995717
8.238,19.645473,0.38440752,0.39999783,-0.0012935015,0.39999783,0.99934655,0.9916984,0.9997753,0.99572
8.24,19.598972,0.38371474,0.399998,-0.0012897702,0.399998,0.99934787,0.99170303,0.9997771,0.99572307
8.242,19.55261,0.38302478,0.3999982,-0.0012858826,0.3999982,0.99934924,0.9917077,0.99977875,0.995726
8.244,19.50639,0.38233775,0.39999837,-0.001281839,0.39999837,0.9993506,0.9917123,0.9997804,0.9957289
8.246,19.460318,0.3816537,0.39999858,-0.0012776403,0.39999858,0.9993519,0.9917168,0.9997821,0.99573183
8.248,19.4144,0.38097274,0.39999875,-0.0012732872,0.39999875,0.9993533,0.9917213,0.9997837,0.9957347
8.25,19.36864,0.38029495,0.39999893,-0.0012687804,0.39999893,0.99935466,0.99172574,0.9997853,0.9957375
8.252,19.323046,0.37962037,0.3999991,-0.0012641208,0.3999991,0.99935603,0.99173015,0.99978685,0.99574023
8.254,19.277624,0.37894914,0.3999993,-0.0012593088,0.3999993,0.9993574,0.9917345,0.99978834,0.995743
8.256,19.232376,0.37828127,0.39999947,-0.0012543455,0.39999947,0.9993588,0.9917388,0.9997899,0.9957457
8.258,19.187311,0.3776169,0.39999965,-0.0012492315,0.39999965,0.9993602,0.9917431,0.9997913,0.9957484
8.26,19.142431,0.37695608,0.39999983,-0.0012439677,0.39999983,0.9993616,0.9917474,0.99979275,0.995751
8.262,19.097746,0.37629887,0.4,-0.0012385548,0.4,0.999363,0.99175155,0.9997942,0.99575365
8.264,19.053255,0.3756454,0.40000018,-0.0012329939,0.40000018,0.99936444,0.9917557,0.99979556,0.9957562
8.266,19.00897,0.37499568,0.40000036,-0.0012272857,0.40000036,0.99936587,0.99175984,0.9997969,0.9957587
8.268,18.964891,0.37434983,0.40000054,-0.0012214311,0.40000054,0.9993673,0.99176395,0.99979824,0.9957612
8.27,18.921026,0.37370792,0.40000072,-0.0012154309,0.40000072,0.9993687,0.991768,0.99979955,0.9957637
8.272,18.87738,0.37307,0.4000009,-0.0012092862,0.4000009,0.9993702,0.991772,0.99980086,0.99576616
8.274,18.833958,0.3724362,0.40000105,-0.0012029978,0.40000105,0.99937165,0.991776,0.9998021,0.99576855
8.276,18.790764,0.3718065,0.40000123,-0.0011965665,0.40000123,0.99937314,0.9917799,0.99980336,0.99577093
8.278,18.747807,0.37118104,0.4000014,-0.0011899937,0.4000014,0.9993746,0.9917838,0.99980456,0.9957733
8.28,18.705084,0.37055987,0.4000016,-0.00118328,0.4000016,0.9993762,0.9917877,0.99980575,0.99577564
8.282,18.66261,0.36994308,0.40000176,-0.0011764265,0.40000176,0.99937767,0.99179155,0.9998069,0.9957779
8.284,18.620382,0.36933073,0.40000194,-0.0011694343,0.40000194,0.9993792,0.9917953,0.9998081,0.99578017
8.286,18.578411,0.36872286,0.40000212,-0.0011623043,0.40000212,0.99938077,0.99179906,0.9998092,0.99578243
8.288,18.536697,0.3681196,0.4000023,-0.0011550375,0.4000023,0.9993823,0.9918028,0.9998103,0.99578464
8.29,18.495247,0.36752096,0.40000245,-0.0011476352,0.40000245,0.9993839,0.9918065,0.99981135,0.99578685
8.292,18.454067,0.36692703,0.40000263,-0.0011400983,0.40000263,0.9993855,0.99181014,0.9998124,0.995789
8.294,18.41316,0.36633787,0.4000028,-0.001132428,0.4000028,0.9993871,0.9918138,0.9998135,0.99579114
8.296,18.372532,0.36575356,0.400003,-0.0011246251,0.400003,0.99938875,0.99181736,0.9998145,0.9957932
8.298,18.332188,0.36517417,0.40000314,-0.001116691,0.40000314,0.99939036,0.99182093,0.9998155,0.9957953
8.3,18.29213,0.36459973,0.4000033,-0.0011086268,0.4000033,0.99939203,0.99182445,0.99981654,0.9957974
8.302,18.252365,0.36403033,0.4000035,-0.0011004336,0.4000035,0.9993937,0.9918279,0.9998175,0.9957994
8.304,18.2129,0.36346605,0.40000367,-0.0010921126,0.40000367,0.99939543,0.99183136,0.9998185,0.99580145
8.306,18.173733,0.36290693,0.40000382,-0.001083665,0.40000382,0.99939716,0.9918348,0.99981946,0.9958035
8.308,18.134874,0.36235303,0.400004,-0.0010750919,0.400004,0.9993989,0.9918382,0.9998204,0.99580544
8.31,18.096327,0.3618044,0.40000415,-0.0010663945,0.40000415,0.9994006,0.9918416,0.9998213,0.9958074
8.312,18.058094,0.36126113,0.40000433,-0.0010575741,0.40000433,0.9994024,0.99184495,0.9998222,0.9958093
8.314,18.020182,0.36072326,0.40000448,-0.0010486318,0.40000448,0.9994042,0.9918483,0.99982315,0.9958113
8.316,17.982592,0.36019087,0.40000466,-0.001039569,0.40000466,0.99940604,0.99185157,0.99982405,0.9958132
8.318,17.945332,0.359664,0.4000048,-0.0010303869,0.4000048,0.9994079,0.99185485,0.99982494,0.99581504
8.32,17.908405,0.3591427,0.40000498,-0.0010210867,0.40000498,0.99940974,0.99185807,0.9998258,0.99581695
8.322,17.871815,0.35862702,0.40000513,-0.0010116699,0.40000513,0.99941164,0.9918613,0.99982667,0.9958188
8.324,17.835564,0.35811704,0.4000053,-0.0010021374,0.4000053,0.99941355,0.9918645,0.9998275,0.99582064
8.326,17.799662,0.35761282,0.40000546,-0.0009924909,0.40000546,0.9994155,0.99186766,0.9998284,0.9958225
8.328,17.764105,0.35711437,0.4000056,-0.0009827316,0.4000056,0.9994175,0.9918708,0.99982923,0.9958243
8.33,17.728903,0.3566218,0.4000058,-0.00097286067,0.4000058,0.99941945,0.9918739,0.99983007,0.99582607
8.332,17.69406,0.35613513,0.40000594,-0.0009628796,0.40000594,0.9994215,0.991877,0.9998309,0.99582785
8.334,17.659576,0.35565442,0.4000061,-0.00095278973,0.4000061,0.9994235,0.99188006,0.99983174,0.99582964
8.336,17.62546,0.35517973,0.40000626,-0.00094259245,0.40000626,0.9994256,0.99188316,0.9998326,0.99583143
8.338,17.59171,0.3547111,0.4000064,-0.0009322891,0.4000064,0.9994277,0.9918862,0.9998334,0.99583316
8.34,17.558332,0.35424855,0.40000656,-0.0009218811,0.40000656,0.99942976,0.9918892,0.99983424,0.99583495
8.342,17.525335,0.3537922,0.4000067,-0.0009113698,0.4000067,0.9994319,0.99189216,0.999835,0.9958367
8.344,17.492716,0.35334203,0.40000686,-0.0009007566,0.40000686,0.9994341,0.99189514,0.99983585,0.9958384
8.346,17.46048,0.3528981,0.400007,-0.00089004304,0.400007,0.9994363,0.9918981,0.9998367,0.99584013
8.348,17.42863,0.35246047,0.40000716,-0.00087923044,0.40000716,0.9994385,0.99190104,0.9998375,0.99584186
8.35,17.397175,0.3520292,0.4000073,-0.0008683203,0.4000073,0.9994408,0.99190396,0.99983835,0.9958435
8.352,17.366114,0.3516043,0.40000746,-0.00085731404,0.40000746,0.9994431,0.9919069,0.9998391,0.99584526
8.354,17.33545,0.35118586,0.4000076,-0.0008462131,0.4000076,0.99944544,0.99190974,0.99983996,0.9958469
8.356,17.305185,0.35077387,0.40000775,-0.000835019,0.40000775,0.99944776,0.9919126,0.9998408,0.99584866
8.358,17.275328,0.3503684,0.40000787,-0.0008237332,0.40000787,0.99945015,0.99191546,0.99984163,0.9958503
8.36,17.245876,0.3499695,0.40000802,-0.00081235723,0.40000802,0.99945253,0.9919183,0.99984246,0.99585205
8.362,17.216837,0.3495772,0.40000817,-0.00080089254,0.40000817,0.999455,0.9919211,0.9998433,0.9958537
8.364,17.188211,0.34919152,0.40000832,-0.00078934064,0.40000832,0.9994575,0.991924,0.9998442,0.9958554
8.366,17.160006,0.34881252,0.40000844,-0.00077770307,0.40000844,0.99946,0.9919268,0.999845,0.99585706
8.368,17.132217,0.34844023,0.4000086,-0.0007659813,0.4000086,0.9994625,0.99192953,0.99984586,0.9958588
8.37,17.104855,0.3480747,0.4000087,-0.000754177,0.4000087,0.99946505,0.99193233,0.99984676,0.99586046
8.372,17.077917,0.34771597,0.40000886,-0.00074229157,0.40000886,0.9994677,0.9919351,0.99984765,0.9958621
8.374,17.051409,0.34736404,0.40000898,-0.00073032663,0.40000898,0.9994703,0.9919379,0.99984854,0.9958638
8.376,17.025333,0.347019,0.40000913,-0.00071828376,0.40000913,0.999473,0.9919406,0.99984944,0.99586546
8.378,16.999693,0.3466808,0.40000924,-0.0007061644,0.40000924,0.99947566,0.9919433,0.99985033,0.9958672
8.38,16.974491,0.34634954,0.4000094,-0.0006939703,0.4000094,0.9994784,0.99194604,0.9998512,0.99586886
8.382,16.949728,0.34602523,0.4000095,-0.0006817029,0.4000095,0.99948114,0.9919487,0.9998521,0.99587053
8.384,16.925407,0.34570792,0.40000963,-0.0006693639,0.40000963,0.99948394,0.99195147,0.9998531,0.99587226
8.386,16.901531,0.34539762,0.40000975,-0.00065695477,0.40000975,0.9994868,0.99195415,0.999854,0.9958739
8.388,16.878107,0.34509435,0.40000987,-0.0006444772,0.40000987,0.99948967,0.99195683,0.999855,0.99587566
8.39,16.85513,0.34479818,0.40001,-0.0006319328,0.40001,0.9994925,0.9919595,0.99985594,0.9958773
8.392,16.832607,0.34450907,0.40001014,-0.0006193231,0.40001014,0.9994955,0.9919622,0.99985695,0.99587905
8.394,16.81054,0.3442271,0.40001026,-0.00060664985,0.40001026,0.9994984,0.9919648,0.9998579,0.9958808
8.396,16.788927,0.3439523,0.40001035,-0.00059391453,0.40001035,0.99950147,0.9919675,0.9998589,0.9958825
8.398,16.767776,0.34368467,0.40001047,-0.00058111886,0.40001047,0.9995045,0.9919701,0.9998599,0.99588424
8.4,16.747087,0.34342423,0.4000106,-0.00056826446,0.4000106,0.99950755,0.99197274,0.999861,0.99588597
8.402,16.726862,0.343171,0.4000107,-0.00055535295,0.4000107,0.99951065,0.9919754,0.999862,0.9958877
8.404,16.707102,0.34292504,0.40001082,-0.000542386,0.40001082,0.9995138,0.99197805,0.9998631,0.9958894
8.406,16.68781,0.34268633,0.4000109,-0.00052936526,0.4000109,0.99951696,0.9919807,0.99986416,0.9958912
8.408,16.668987,0.3424549,0.40001103,-0.0005162924,0.40001103,0.9995202,0.99198323,0.9998653,0.99589294
8.41,16.650637,0.3422308,0.40001115,-0.000503169,0.40001115,0.9995234,0.99198586,0.99986637,0.99589473
8.412,16.63276,0.342014,0.40001124,-0.00048999686,0.40001124,0.9995267,0.9919885,0.9998675,0.9958965
8.414,16.615358,0.3418046,0.40001136,-0.0004767775,0.40001136,0.99952996,0.9919911,0.99986863,0.9958983
8.416,16.598433,0.3416025,0.40001145,-0.00046351267,0.40001145,0.9995333,0.99199367,0.9998698,0.9959001
8.418,16.581985,0.34140778,0.40001157,-0.00045020404,0.40001157,0.9995367,0.9919963,0.999871,0.9959019
8.42,16.566017,0.34122047,0.40001166,-0.0004368533,0.40001166,0.9995401,0.99199885,0.9998722,0.99590373
8.422,16.55053,0.34104055,0.40001175,-0.0004234621,0.40001175,0.9995435,0.9920014,0.9998734,0.9959055
8.424,16.535528,0.34086806,0.40001184,-0.00041003214,0.40001184,0.999547,0.992004,0.9998746,0.99590737
8.426,16.52101,0.34070298,0.40001196,-0.0003965651,0.40001196,0.99955046,0.9920066,0.99987584,0.9959092
8.428,16.506975,0.34054536,0.40001205,-0.00038306267,0.40001205,0.99955404,0.99200916,0.99987715,0.99591106
8.43,16.49343,0.34039518,0.40001214,-0.00036952656,0.40001214,0.9995576,0.9920117,0.9998784,0.9959129
8.432,16.48037,0.34025246,0.40001222,-0.00035595844,0.40001222,0.9995612,0.9920143,0.9998797,0.9959148
8.434,16.4678,0.34011722,0.4000123,-0.00034236003,0.4000123,0.9995648,0.99201685,0.999881,0.99591666
8.436,16.455719,0.33998942,0.40001237,-0.000328733,0.40001237,0.99956846,0.99201936,0.99988234,0.9959186
8.438,16.44413,0.33986914,0.40001246,-0.0003150791,0.40001246,0.99957216,0.9920219,0.9998837,0.9959205
8.44,16.433035,0.33975637,0.40001255,-0.00030139994,0.40001255,0.9995759,0.9920245,0.9998851,0.9959224
8.442,16.42243,0.33965108,0.40001264,-0.0002876973,0.40001264,0.99957967,0.992027,0.99988645,0.9959243
8.444,16.41232,0.33955327,0.4000127,-0.00027397287,0.4000127,0.9995834,0.99202955,0.9998879,0.99592626
8.446,16.402702,0.33946297,0.4000128,-0.00026022835,0.4000128,0.99958724,0.99203205,0.9998893,0.99592817
8.448,16.393583,0.3393802,0.40001288,-0.0002464654,0.40001288,0.9995911,0.9920346,0.99989074,0.99593014
8.45,16.384958,0.33930492,0.40001294,-0.00023268581,0.40001294,0.999595,0.9920371,0.99989223,0.9959321
8.452,16.376831,0.33923715,0.400013,-0.00021889122,0.400013,0.9995989,0.9920396,0.9998937,0.99593407
8.454,16.369198,0.3391769,0.4000131,-0.00020508334,0.4000131,0.99960285,0.9920421,0.9998952,0.99593604
8.456,16.362062,0.33912414,0.40001315,-0.0001912639,0.40001315,0.9996068,0.9920447,0.9998967,0.99593806
8.458,16.355427,0.3390789,0.4000132,-0.00017743457,0.4000132,0.9996108,0.9920472,0.99989825,0.99594
8.46,16.349287,0.33904117,0.4000133,-0.0001635971,0.4000133,0.9996148,0.99204963,0.9998998,0.99594206
8.462,16.343647,0.33901092,0.40001336,-0.00014975313,0.40001336,0.9996188,0.99205214,0.99990135,0.9959441
8.464,16.338507,0.33898818,0.40001342,-0.00013590443,0.40001342,0.99962294,0.99205464,0.99990296,0.9959461
8.466,16.333862,0.33897296,0.40001348,-0.00012205265,0.40001348,0.999627,0.99205714,0.9999046,0.99594814
8.468,16.32972,0.33896518,0.40001354,-0.00010819951,0.40001354,0.9996311,0.9920596,0.9999062,0.99595016
8.47,16.32607,0.3389649,0.4000136,-9.4346695e-05,0.4000136,0.9996353,0.99206203,0.99990785,0.99595225
8.472,16.322924,0.3389721,0.40001363,-8.0495905e-05,0.40001363,0.99963945,0.99206454,0.9999095,0.9959543
8.474,16.320276,0.33898672,0.4000137,-6.664884e-05,0.4000137,0.9996436,0.992067,0.9999112,0.99595636
8.476,16.318127,0.33900884,0.40001374,-5.280719e-05,0.40001374,0.99964786,0.9920694,0.99991286,0.99595845
8.478,16.316475,0.33903837,0.40001377,-3.8972637e-05,0.40001377,0.9996521,0.99207187,0.9999146,0.99596053
8.48,16.315321,0.33907533,0.40001383,-2.5146868e-05,0.40001383,0.9996564,0.9920743,0.9999163,0.9959626
8.482,16.314663,0.33911973,0.4000139,-1.1331569e-05,0.4000139,0.9996607,0.9920767,0.99991804,0.9959647
8.484,16.314505,0.33917153,0.40001392,2.4715828e-06,0.40001392,0.99966496,0.99207914,0.9999198,0.9959668
8.486,16.31484,0.33923072,0.40001395,1.6260909e-05,0.40001395,0.9996693,0.9920815,0.99992156,0.99596894
8.488,16.315676,0.33929726,0.400014,3.0034736e-05,0.400014,0.9996736,0.9920839,0.99992335,0.995971
8.49,16.317005,0.3393712,0.40001404,4.3791395e-05,0.40001404,0.999678,0.9920863,0.99992514,0.99597317
8.492,16.318829,0.33945245,0.40001407,5.7529218e-05,0.40001407,0.99968237,0.9920887,0.999927,0.9959753
8.494,16.321148,0.33954105,0.4000141,7.124655e-05,0.4000141,0.9996868,0.99209106,0.9999288,0.9959774
8.496,16.323957,0.33963695,0.40001413,8.494172e-05,0.40001413,0.9996912,0.9920934,0.9999306,0.99597955
8.498,16.327261,0.33974016,0.40001416,9.861308e-05,0.40001416,0.9996956,0.9920957,0.99993247,0.9959817
8.5,16.331059,0.33985063,0.4000142,0.00011225898,0.4000142,0.99970007,0.99209803,0.9999343,0.99598384
8.502,16.335346,0.33996835,0.40001422,0.00012587779,0.40001422,0.99970454,0.99210036,0.9999362,0.995986
8.504,16.340122,0.34009328,0.40001425,0.00013946784,0.40001425,0.999709,0.9921027,0.9999381,0.99598813
8.506,16.345387,0.34022546,0.40001428,0.00015302753,0.40001428,0.9997135,0.99210495,0.99994,0.9959903
8.508,16.35114,0.34036478,0.40001428,0.00016655521,0.40001428,0.999718,0.9921072,0.9999419,0.9959924
8.51,16.357378,0.3405113,0.4000143,0.00018004925,0.4000143,0.9997225,0.9921095,0.9999438,0.9959945
