Time,gENSAL.delta,gENSAL.PELEC,gENSAL.PMECH,gENSAL.SPEED,iEESGO.PMECH,GEN1.V,LOAD.V,GEN2.V,FAULT.V
8.512,16.364101,0.34066492,0.40001434,0.00019350805,0.40001434,0.999727,0.9921117,0.99994576,0.99599665
8.514,16.371311,0.34082565,0.40001434,0.00020693,0.40001434,0.99973154,0.99211395,0.99994767,0.9959988
8.516,16.379002,0.3409935,0.40001437,0.00022031346,0.40001437,0.99973613,0.99211615,0.99994963,0.99600095
8.518,16.387173,0.34116837,0.40001437,0.00023365687,0.40001437,0.99974066,0.9921183,0.99995154,0.9960031
8.52,16.395824,0.3413503,0.40001437,0.0002469586,0.40001437,0.9997452,0.9921205,0.9999535,0.99600524
8.522,16.404955,0.3415392,0.4000144,0.00026021712,0.4000144,0.9997498,0.99212265,0.9999555,0.9960074
8.524,16.41456,0.3417351,0.4000144,0.00027343078,0.4000144,0.99975437,0.9921248,0.99995744,0.99600947
8.526,16.42464,0.34193793,0.4000144,0.00028659805,0.4000144,0.9997589,0.9921269,0.9999594,0.9960116
8.528,16.435196,0.34214765,0.4000144,0.00029971733,0.4000144,0.9997635,0.99212897,0.9999614,0.99601376
8.53,16.446222,0.34236428,0.4000144,0.0003127871,0.4000144,0.9997681,0.99213105,0.9999634,0.99601585
8.532,16.457716,0.34258774,0.4000144,0.0003258058,0.4000144,0.99977267,0.9921331,0.99996537,0.99601793
8.534,16.469679,0.34281802,0.4000144,0.00033877185,0.4000144,0.99977726,0.9921351,0.99996734,0.99602
8.536,16.482107,0.34305507,0.4000144,0.00035168376,0.4000144,0.99978185,0.9921371,0.99996936,0.9960221
8.538,16.495,0.34329888,0.40001437,0.00036453997,0.40001437,0.99978644,0.99213904,0.99997133,0.9960242
8.54,16.508354,0.34354937,0.40001437,0.00037733896,0.40001437,0.999791,0.992141,0.9999733,0.9960263
8.542,16.522167,0.34380656,0.40001437,0.00039007925,0.40001437,0.9997956,0.9921429,0.9999753,0.9960283
8.544,16.53644,0.34407037,0.40001434,0.0004027593,0.40001434,0.9998002,0.9921448,0.9999773,0.9960304
8.546,16.551167,0.34434077,0.40001434,0.00041537764,0.40001434,0.99980474,0.9921467,0.9999793,0.9960324
8.548,16.566347,0.34461775,0.4000143,0.00042793277,0.4000143,0.9998093,0.9921485,0.9999813,0.99603444
8.55,16.581978,0.34490123,0.4000143,0.0004404232,0.4000143,0.99981385,0.99215037,0.99998325,0.9960364
8.552,16.598059,0.3451912,0.40001428,0.00045284748,0.40001428,0.99981844,0.9921521,0.9999852,0.99603844
8.554,16.614584,0.34548762,0.40001425,0.00046520415,0.40001425,0.999823,0.9921539,0.99998724,0.9960404
8.556,16.631554,0.34579042,0.40001422,0.00047749176,0.40001422,0.9998275,0.9921556,0.9999892,0.9960424
8.558,16.648964,0.3460996,0.40001422,0.00048970885,0.40001422,0.99983203,0.9921573,0.9999912,0.99604434
8.56,16.666811,0.34641504,0.4000142,0.00050185405,0.4000142,0.99983656,0.99215895,0.9999931,0.99604625
8.562,16.685097,0.3467368,0.40001416,0.00051392586,0.40001416,0.9998411,0.99216056,0.99999505,0.99604815
8.564,16.703815,0.34706476,0.40001413,0.0005259229,0.40001413,0.99984556,0.9921621,0.999997,0.99605006
8.566,16.722963,0.3473989,0.4000141,0.00053784385,0.4000141,0.99985003,0.99216366,0.9999989,0.9960519
8.568,16.742538,0.3477392,0.40001404,0.0005496872,0.40001404,0.9998545,0.9921652,1.0000008,0.99605376
8.57,16.76254,0.34808555,0.400014,0.0005614516,0.400014,0.999859,0.99216664,1.0000027,0.9960556
8.572,16.782963,0.34843796,0.40001398,0.00057313574,0.40001398,0.9998634,0.99216807,1.0000046,0.9960574
8.574,16.803806,0.34879634,0.40001395,0.00058473815,0.40001395,0.9998678,0.9921695,1.0000066,0.9960592
8.576,16.825066,0.3491607,0.4000139,0.0005962576,0.4000139,0.9998722,0.9921709,1.0000085,0.9960609
8.578,16.846737,0.34953094,0.40001386,0.00060769275,0.40001386,0.99987656,0.9921722,1.0000103,0.99606264
8.58,16.868818,0.349907,0.4000138,0.0006190422,0.4000138,0.9998809,0.99217343,1.0000122,0.99606436
8.582,16.891308,0.3502889,0.40001377,0.0006303047,0.40001377,0.99988526,0.9921747,1.000014,0.99606603
8.584,16.9142,0.35067654,0.40001372,0.00064147887,0.40001372,0.99988955,0.9921759,1.0000157,0.9960677
8.586,16.937494,0.35106984,0.40001366,0.0006525635,0.40001366,0.99989384,0.992177,1.0000175,0.9960693
8.588,16.961185,0.3514688,0.40001363,0.0006635573,0.40001363,0.9998981,0.99217814,1.0000193,0.9960709
8.59,16.98527,0.35187334,0.40001357,0.00067445904,0.40001357,0.9999023,0.99217916,1.0000211,0.9960725
8.592,17.009747,0.35228342,0.4000135,0.0006852674,0.4000135,0.9999065,0.99218017,1.0000229,0.99607396
8.594,17.03461,0.35269898,0.40001345,0.0006959811,0.40001345,0.99991065,0.9921811,1.0000246,0.9960755
8.596,17.059858,0.35311997,0.4000134,0.000706599,0.4000134,0.9999148,0.9921821,1.0000262,0.99607694
8.598,17.085484,0.35354635,0.40001333,0.00071711984,0.40001333,0.99991894,0.9921829,1.000028,0.9960784
8.6,17.111488,0.353978,0.40001327,0.00072754244,0.40001327,0.99992305,0.99218374,1.0000296,0.9960798
8.602,17.137867,0.35441494,0.4000132,0.00073786563,0.4000132,0.9999271,0.9921845,1.0000312,0.9960811
8.604,17.164616,0.3548571,0.40001315,0.0007480882,0.40001315,0.9999311,0.99218524,1.0000329,0.9960825
8.606,17.19173,0.35530436,0.40001306,0.000758209,0.40001306,0.9999351,0.9921859,1.0000345,0.99608374
8.608,17.219208,0.35575673,0.400013,0.0007682268,0.400013,0.999939,0.99218655,1.000036,0.996085
8.61,17.247042,0.3562141,0.40001294,0.00077814056,0.40001294,0.99994296,0.9921871,1.0000376,0.9960862
8.612,17.275232,0.35667646,0.40001285,0.00078794913,0.40001285,0.99994683,0.9921876,1.000039,0.9960874
8.614,17.303774,0.35714373,0.4000128,0.0007976514,0.4000128,0.99995065,0.99218804,1.0000405,0.9960885
8.616,17.332664,0.35761583,0.4000127,0.0008072463,0.4000127,0.99995446,0.99218845,1.000042,0.9960896
8.618,17.361897,0.35809273,0.40001264,0.0008167327,0.40001264,0.9999582,0.99218875,1.0000434,0.99609065
8.62,17.391468,0.35857436,0.40001255,0.00082610955,0.40001255,0.9999619,0.99218905,1.0000447,0.99609166
8.622,17.421375,0.35906065,0.40001246,0.0008353758,0.40001246,0.9999656,0.9921893,1.0000461,0.9960926
8.624,17.451614,0.35955152,0.4000124,0.0008445304,0.4000124,0.99996924,0.99218947,1.0000474,0.9960935
8.626,17.482182,0.36004695,0.4000123,0.00085357233,0.4000123,0.9999728,0.9921896,1.0000486,0.9960944
8.628,17.513073,0.36054683,0.40001222,0.0008625006,0.40001222,0.99997634,0.9921896,1.00005,0.99609524
8.63,17.544281,0.36105114,0.40001214,0.00087131414,0.40001214,0.99997985,0.9921896,1.0000511,0.996096
8.632,17.575808,0.36155978,0.40001205,0.00088001206,0.40001205,0.9999833,0.9921895,1.0000523,0.99609673
8.634,17.607643,0.36207274,0.40001196,0.0008885933,0.40001196,0.9999867,0.9921894,1.0000535,0.99609745
8.636,17.639788,0.36258987,0.40001187,0.000897057,0.40001187,0.99999005,0.99218917,1.0000546,0.99609804
8.638,17.672232,0.36311117,0.40001178,0.0009054022,0.40001178,0.9999934,0.99218893,1.0000557,0.99609864
8.64,17.704975,0.36363655,0.4000117,0.00091362785,0.4000117,0.9999966,0.9921886,1.0000567,0.9960992
8.642,17.738014,0.36416593,0.4000116,0.0009217332,0.4000116,0.9999998,0.9921882,1.0000577,0.99609965
8.644,17.77134,0.36469927,0.40001148,0.0009297173,0.40001148,1.000003,0.99218774,1.0000587,0.99610007
8.646,17.804953,0.3652365,0.4000114,0.0009375793,0.4000114,1.0000061,0.9921872,1.0000596,0.9961005
8.648,17.838846,0.36577755,0.4000113,0.0009453184,0.4000113,1.0000091,0.9921866,1.0000604,0.9961008
8.65,17.873016,0.3663223,0.4000112,0.0009529335,0.4000112,1.000012,0.99218595,1.0000613,0.9961011
8.652,17.907457,0.3668708,0.4000111,0.0009604241,0.4000111,1.000015,0.99218524,1.000062,0.99610126
8.654,17.942165,0.36742285,0.400011,0.0009677891,0.400011,1.0000179,0.99218446,1.0000628,0.99610144
8.656,17.977139,0.36797845,0.40001088,0.00097502786,0.40001088,1.0000207,0.9921836,1.0000635,0.99610156
8.658,18.01237,0.36853752,0.4000108,0.0009821396,0.4000108,1.0000235,0.9921827,1.0000641,0.9961016
8.66,18.047852,0.36909997,0.40001068,0.0009891235,0.40001068,1.0000262,0.99218166,1.0000647,0.9961016
8.662,18.083586,0.36966577,0.40001056,0.0009959788,0.40001056,1.0000288,0.9921806,1.0000653,0.9961015
8.664,18.119562,0.3702348,0.40001047,0.0010027047,0.40001047,1.0000314,0.99217945,1.0000658,0.9961014
8.666,18.155779,0.37080702,0.40001035,0.0010093008,0.40001035,1.0000339,0.99217826,1.0000663,0.9961012
8.668,18.192232,0.37138236,0.40001023,0.001015766,0.40001023,1.0000364,0.99217695,1.0000668,0.99610096
8.67,18.228914,0.37196073,0.4000101,0.0010220999,0.4000101,1.0000387,0.99217564,1.0000671,0.99610066
8.672,18.265823,0.37254208,0.40001002,0.0010283015,0.40001002,1.0000411,0.9921742,1.0000675,0.9961003
8.674,18.302952,0.3731263,0.4000099,0.0010343706,0.4000099,1.0000434,0.99217266,1.0000677,0.9960999
8.676,18.340298,0.37371334,0.40000978,0.0010403063,0.40000978,1.0000455,0.9921711,1.000068,0.9960994
8.678,18.377853,0.37430316,0.40000966,0.0010461078,0.40000966,1.0000477,0.99216944,1.0000682,0.9960989
8.68,18.415617,0.37489563,0.40000954,0.001051775,0.40000954,1.0000497,0.9921678,1.0000683,0.9960983
8.682,18.45358,0.3754907,0.40000942,0.0010573068,0.40000942,1.0000517,0.992166,1.0000684,0.9960976
8.684,18.491743,0.3760883,0.4000093,0.001062703,0.4000093,1.0000536,0.9921641,1.0000684,0.99609685
8.686,18.530096,0.37668833,0.40000916,0.0010679627,0.40000916,1.0000556,0.99216217,1.0000684,0.9960961
8.688,18.568636,0.37729073,0.40000904,0.0010730858,0.40000904,1.0000573,0.99216014,1.0000683,0.99609524
8.69,18.607359,0.37789544,0.40000892,0.0010780714,0.40000892,1.0000591,0.99215806,1.0000682,0.9960943
8.692,18.646257,0.3785024,0.4000088,0.0010829192,0.4000088,1.0000608,0.99215585,1.000068,0.99609333
8.694,18.685328,0.37911147,0.40000868,0.0010876287,0.40000868,1.0000623,0.99215364,1.0000678,0.99609226
8.696,18.724567,0.37972263,0.40000853,0.0010921992,0.40000853,1.0000639,0.9921513,1.0000675,0.9960911
8.698,18.763968,0.3803358,0.4000084,0.0010966307,0.4000084,1.0000653,0.99214894,1.0000671,0.99609
8.7,18.803524,0.38095087,0.4000083,0.0011009224,0.4000083,1.0000666,0.99214643,1.0000668,0.99608874
8.702,18.843233,0.38156778,0.40000814,0.001105074,0.40000814,1.000068,0.9921439,1.0000663,0.99608743
8.704,18.88309,0.38218647,0.40000802,0.0011090852,0.40000802,1.0000693,0.9921413,1.0000658,0.99608606
8.706,18.923088,0.38280684,0.40000787,0.0011129554,0.40000787,1.0000703,0.99213856,1.0000652,0.9960846
8.708,18.963223,0.38342884,0.40000775,0.0011166844,0.40000775,1.0000714,0.9921358,1.0000646,0.9960831
8.71,19.003489,0.38405237,0.4000076,0.0011202717,0.4000076,1.0000725,0.99213296,1.000064,0.99608153
8.712,19.043882,0.38467735,0.4000075,0.0011237173,0.4000075,1.0000734,0.99213004,1.0000633,0.99607986
8.714,19.084398,0.3853037,0.40000734,0.0011270206,0.40000734,1.0000743,0.99212706,1.0000625,0.9960782
8.716,19.125029,0.38593137,0.40000722,0.0011301814,0.40000722,1.000075,0.99212396,1.0000616,0.9960764
8.718,19.165771,0.38656026,0.40000707,0.0011331994,0.40000707,1.0000757,0.9921208,1.0000608,0.99607456
8.72,19.20662,0.3871903,0.40000692,0.0011360744,0.40000692,1.0000764,0.9921176,1.0000598,0.99607265
8.722,19.247568,0.3878214,0.4000068,0.0011388061,0.4000068,1.0000769,0.9921143,1.0000588,0.9960707
8.724,19.288612,0.3884535,0.40000665,0.0011413943,0.40000665,1.0000774,0.9921109,1.0000578,0.99606866
8.726,19.329748,0.3890865,0.4000065,0.0011438387,0.4000065,1.0000778,0.99210745,1.0000566,0.9960665
8.728,19.370968,0.38972038,0.40000635,0.0011461395,0.40000635,1.0000782,0.99210393,1.0000554,0.99606436
8.73,19.41227,0.39035496,0.40000623,0.0011482959,0.40000623,1.0000784,0.9921003,1.0000542,0.99606216
8.732,19.453646,0.39099026,0.4000061,0.0011503083,0.4000061,1.0000786,0.99209666,1.0000529,0.99605983
8.734,19.495092,0.39162615,0.40000594,0.0011521763,0.40000594,1.0000787,0.9920929,1.0000516,0.99605745
8.736,19.536602,0.39226255,0.4000058,0.0011538999,0.4000058,1.0000787,0.9920891,1.0000502,0.996055
8.738,19.578173,0.3928994,0.40000564,0.001155479,0.40000564,1.0000787,0.99208516,1.0000488,0.9960525
8.74,19.619797,0.3935366,0.4000055,0.0011569133,0.4000055,1.0000786,0.9920812,1.0000473,0.99604994
8.742,19.66147,0.3941741,0.40000534,0.001158203,0.40000534,1.0000783,0.9920772,1.0000458,0.9960473
8.744,19.703186,0.39481178,0.4000052,0.0011593481,0.4000052,1.000078,0.99207306,1.0000441,0.99604464
8.746,19.744944,0.3954496,0.40000504,0.0011603483,0.40000504,1.0000776,0.9920688,1.0000424,0.9960419
8.748,19.786732,0.3960875,0.4000049,0.0011612037,0.4000049,1.0000771,0.9920646,1.0000407,0.99603903
8.75,19.82855,0.39672536,0.40000474,0.0011619144,0.40000474,1.0000767,0.99206024,1.0000389,0.9960362
8.752,19.87039,0.3973631,0.4000046,0.0011624804,0.4000046,1.000076,0.99205583,1.0000371,0.9960332
8.754,19.912249,0.39800066,0.40000445,0.0011629018,0.40000445,1.0000753,0.99205136,1.0000352,0.99603015
8.756,19.954119,0.39863795,0.4000043,0.0011631785,0.4000043,1.0000746,0.99204683,1.0000333,0.9960271
8.758,19.995996,0.3992749,0.40000415,0.0011633107,0.40000415,1.0000738,0.99204224,1.0000312,0.99602395
8.76,20.037878,0.3999114,0.400004,0.0011632985,0.400004,1.0000728,0.9920376,1.0000292,0.99602073
8.762,20.079756,0.40054744,0.40000385,0.0011631419,0.40000385,1.0000719,0.9920328,1.0000271,0.99601746
8.764,20.121624,0.4011829,0.4000037,0.0011628412,0.4000037,1.0000708,0.992028,1.0000249,0.9960142
8.766,20.16348,0.40181768,0.40000355,0.0011623964,0.40000355,1.0000696,0.99202317,1.0000226,0.9960108
8.768,20.205317,0.40245175,0.4000034,0.0011618078,0.4000034,1.0000684,0.9920182,1.0000204,0.9960073
8.77,20.24713,0.403085,0.40000325,0.0011610755,0.40000325,1.0000671,0.9920132,1.0000181,0.9960038
8.772,20.288914,0.40371734,0.40000308,0.0011601999,0.40000308,1.0000658,0.99200815,1.0000157,0.99600023
8.774,20.330664,0.40434873,0.40000293,0.0011591809,0.40000293,1.0000643,0.992003,1.0000132,0.9959966
8.776,20.372375,0.40497908,0.40000278,0.001158019,0.40000278,1.0000628,0.9919978,1.0000108,0.99599296
8.778,20.414042,0.40560833,0.40000263,0.0011567142,0.40000263,1.0000612,0.99199253,1.0000082,0.9959892
8.78,20.455658,0.40623635,0.40000248,0.001155267,0.40000248,1.0000595,0.9919872,1.0000057,0.9959854
8.782,20.497221,0.4068631,0.4000023,0.0011536777,0.4000023,1.0000577,0.99198186,1.0000031,0.9959815
8.784,20.538725,0.4074885,0.40000215,0.0011519466,0.40000215,1.0000559,0.99197644,1.0000004,0.99597764
8.786,20.58016,0.40811247,0.400002,0.0011500738,0.400002,1.000054,0.99197096,0.9999977,0.99597365
8.788,20.621529,0.40873492,0.40000185,0.00114806,0.40000185,1.0000521,0.99196535,0.99999493,0.99596965
8.79,20.66282,0.4093558,0.4000017,0.0011459052,0.4000017,1.0000501,0.99195975,0.9999921,0.9959656
8.792,20.704033,0.40997502,0.40000153,0.0011436101,0.40000153,1.0000479,0.9919541,0.9999892,0.9959615
8.794,20.745161,0.4105925,0.40000138,0.0011411749,0.40000138,1.0000457,0.9919484,0.9999863,0.9959573
8.796,20.7862,0.41120818,0.40000123,0.0011386,0.40000123,1.0000434,0.99194264,0.9999834,0.9959531
8.798,20.82714,0.411822,0.40000108,0.0011358861,0.40000108,1.0000411,0.9919368,0.99998033,0.9959488
8.8,20.867981,0.4124338,0.4000009,0.0011330333,0.4000009,1.0000387,0.99193096,0.9999773,0.9959445
8.802,20.908718,0.41304362,0.40000075,0.0011300422,0.40000075,1.0000362,0.99192506,0.9999742,0.9959401
8.804,20.949345,0.41365132,0.4000006,0.0011269135,0.4000006,1.0000337,0.99191904,0.9999711,0.9959357
8.806,20.989857,0.4142568,0.40000045,0.0011236473,0.40000045,1.0000311,0.9919131,0.99996793,0.9959312
8.808,21.030249,0.41486007,0.40000027,0.0011202444,0.40000027,1.0000284,0.991907,0.9999647,0.99592674
8.81,21.070515,0.415461,0.40000013,0.0011167051,0.40000013,1.0000256,0.99190086,0.99996144,0.99592215
8.812,21.11065,0.41605952,0.39999998,0.0011130302,0.39999998,1.0000229,0.9918947,0.99995816,0.99591756
8.814,21.150652,0.41665554,0.39999983,0.0011092202,0.39999983,1.00002,0.9918885,0.9999548,0.99591297
8.816,21.190516,0.41724905,0.39999965,0.0011052756,0.39999965,1.000017,0.9918823,0.9999514,0.99590826
8.818,21.230232,0.4178399,0.3999995,0.0011011971,0.3999995,1.0000141,0.99187607,0.999948,0.99590355
8.82,21.2698,0.4184281,0.39999935,0.0010969852,0.39999935,1.000011,0.99186975,0.99994457,0.9958988
8.822,21.309216,0.4190135,0.3999992,0.0010926406,0.3999992,1.0000079,0.99186337,0.9999411,0.995894
8.824,21.34847,0.4195961,0.39999902,0.0010881639,0.39999902,1.0000046,0.991857,0.9999376,0.9958892
8.826,21.387564,0.42017576,0.39999887,0.0010835559,0.39999887,1.0000013,0.9918506,0.999934,0.9958843
8.828,21.426487,0.42075247,0.39999872,0.0010788171,0.39999872,0.99999803,0.9918441,0.99993044,0.9958794
8.83,21.465237,0.4213261,0.39999858,0.0010739482,0.39999858,0.9999947,0.9918377,0.99992687,0.99587446
8.832,21.50381,0.42189664,0.39999843,0.0010689502,0.39999843,0.99999124,0.9918311,0.9999232,0.9958695
8.834,21.542202,0.42246398,0.39999825,0.0010638234,0.39999825,0.9999877,0.99182457,0.99991953,0.9958645
8.836,21.580406,0.42302808,0.3999981,0.0010585688,0.3999981,0.9999842,0.991818,0.99991584,0.9958595
8.838,21.61842,0.42358884,0.39999795,0.0010531872,0.39999795,0.99998057,0.99181145,0.9999121,0.99585444
8.84,21.656235,0.4241462,0.3999978,0.0010476791,0.3999978,0.99997693,0.9918048,0.9999083,0.9958494
8.842,21.693853,0.4247001,0.39999765,0.0010420457,0.39999765,0.99997324,0.99179816,0.9999046,0.99584424
8.844,21.731262,0.42525053,0.3999975,0.0010362874,0.3999975,0.9999695,0.9917915,0.99990076,0.9958391
8.846,21.768465,0.4257973,0.39999735,0.0010304052,0.39999735,0.9999656,0.9917848,0.99989694,0.99583393
8.848,21.805452,0.42634046,0.3999972,0.0010244,0.3999972,0.9999618,0.9917781,0.99989307,0.9958288
8.85,21.84222,0.42687988,0.39999703,0.0010182725,0.39999703,0.99995786,0.9917714,0.9998892,0.99582356
8.852,21.878767,0.4274155,0.39999688,0.0010120237,0.39999688,0.99995387,0.9917646,0.9998853,0.9958184
8.854,21.915087,0.42794728,0.39999673,0.0010056543,0.39999673,0.9999499,0.99175787,0.9998814,0.99581313
8.856,21.951174,0.42847514,0.39999658,0.0009991655,0.39999658,0.9999458,0.99175113,0.99987745,0.9958079
8.858,21.987028,0.428999,0.39999643,0.0009925578,0.39999643,0.9999417,0.99174434,0.9998735,0.9958026
8.86,22.022638,0.42951885,0.39999628,0.0009858325,0.39999628,0.99993753,0.99173754,0.9998695,0.99579734
8.862,22.058008,0.43003455,0.39999613,0.0009789903,0.39999613,0.99993336,0.99173075,0.99986553,0.99579203
8.864,22.093126,0.4305461,0.39999598,0.0009720322,0.39999598,0.99992913,0.99172395,0.99986154,0.9957867
8.866,22.127993,0.43105343,0.39999583,0.0009649592,0.39999583,0.99992484,0.9917171,0.99985754,0.99578136
8.868,22.162603,0.43155646,0.39999568,0.00095777225,0.39999568,0.9999205,0.9917103,0.99985355,0.99577606
8.87,22.196955,0.43205518,0.39999554,0.0009504724,0.39999554,0.99991614,0.9917035,0.9998495,0.9957707
8.872,22.23104,0.43254945,0.39999542,0.0009430605,0.39999542,0.9999117,0.99169666,0.99984545,0.9957654
8.874,22.264853,0.43303925,0.39999527,0.00093553774,0.39999527,0.9999073,0.99168986,0.9998414,0.99576
8.876,22.298395,0.43352452,0.39999512,0.000927905,0.39999512,0.99990284,0.99168307,0.99983734,0.99575466
8.878,22.331663,0.4340052,0.39999497,0.00092016347,0.39999497,0.9998983,0.9916763,0.9998333,0.9957493
8.88,22.364649,0.43448123,0.39999482,0.0009123141,0.39999482,0.9998938,0.9916695,0.99982923,0.99574393
8.882,22.39735,0.4349526,0.39999467,0.00090435805,0.39999467,0.99988925,0.9916627,0.9998251,0.9957386
8.884,22.429762,0.43541917,0.39999455,0.0008962963,0.39999455,0.9998846,0.9916559,0.99982107,0.99573326
8.886,22.461884,0.43588096,0.3999944,0.00088813,0.3999944,0.99988,0.9916491,0.99981695,0.9957279
8.888,22.493708,0.43633786,0.39999425,0.00087986025,0.39999425,0.99987537,0.99164236,0.9998129,0.99572253
8.89,22.525234,0.43678984,0.39999413,0.0008714882,0.39999413,0.99987066,0.9916356,0.99980885,0.9957172
8.892,22.556454,0.43723685,0.399994,0.0008630149,0.399994,0.99986595,0.9916289,0.99980474,0.99571186
8.894,22.58737,0.43767884,0.39999384,0.00085444155,0.39999384,0.99986124,0.99162215,0.9998007,0.99570656
8.896,22.617973,0.43811575,0.39999372,0.00084576936,0.39999372,0.9998565,0.9916155,0.9997966,0.99570125
8.898,22.648266,0.43854752,0.39999357,0.0008369994,0.39999357,0.9998517,0.9916088,0.9997926,0.99569595
8.9,22.678238,0.4389741,0.39999345,0.00082813285,0.39999345,0.9998469,0.9916021,0.99978846,0.99569064
8.902,22.707891,0.43939546,0.3999933,0.00081917096,0.3999933,0.99984205,0.9915955,0.99978447,0.9956854
8.904,22.737219,0.43981153,0.39999318,0.0008101149,0.39999318,0.9998372,0.9915889,0.9997804,0.99568015
8.906,22.76622,0.44022226,0.39999303,0.00080096594,0.39999303,0.9998324,0.99158233,0.99977636,0.9956749
8.908,22.794888,0.44062763,0.3999929,0.0007917252,0.3999929,0.9998275,0.9915758,0.99977237,0.99566966
8.91,22.823223,0.44102758,0.39999276,0.00078239397,0.39999276,0.9998226,0.9915693,0.9997684,0.9956645
8.912,22.851221,0.44142205,0.39999264,0.00077297346,0.39999264,0.9998177,0.9915628,0.9997644,0.9956593
8.914,22.878876,0.441811,0.39999253,0.000763465,0.39999253,0.99981284,0.99155635,0.9997604,0.9956541
8.916,22.90619,0.44219437,0.39999238,0.0007538698,0.39999238,0.9998079,0.9915499,0.9997564,0.995649
8.918,22.933157,0.44257215,0.39999226,0.00074418914,0.39999226,0.99980295,0.99154353,0.99975246,0.99564385
8.92,22.959772,0.44294426,0.39999214,0.0007344243,0.39999214,0.999798,0.9915372,0.9997485,0.9956388
8.922,22.986034,0.4433107,0.39999202,0.0007245766,0.39999202,0.9997931,0.9915309,0.99974465,0.9956337
8.924,23.01194,0.44367138,0.39999187,0.0007146473,0.39999187,0.99978817,0.99152464,0.9997407,0.9956287
8.926,23.037489,0.4440263,0.39999175,0.0007046377,0.39999175,0.99978316,0.9915184,0.99973685,0.9956237
8.928,23.062675,0.44437537,0.39999163,0.00069454924,0.39999163,0.9997782,0.99151224,0.99973303,0.99561876
8.93,23.087496,0.4447186,0.3999915,0.00068438315,0.3999915,0.99977326,0.9915061,0.9997292,0.9956139
8.932,23.11195,0.44505593,0.3999914,0.0006741408,0.3999914,0.9997683,0.9915,0.9997254,0.9956089
8.934,23.136034,0.44538733,0.39999127,0.0006638235,0.39999127,0.99976337,0.991494,0.99972165,0.9956041
8.936,23.159746,0.44571275,0.39999115,0.0006534327,0.39999115,0.9997584,0.991488,0.9997179,0.99559927
8.938,23.18308,0.44603214,0.39999104,0.0006429697,0.39999104,0.9997535,0.9914821,0.9997142,0.9955945
8.94,23.20604,0.4463455,0.39999095,0.00063243584,0.39999095,0.9997485,0.9914762,0.9997105,0.99558973
8.942,23.228619,0.44665277,0.39999083,0.0006218325,0.39999083,0.9997436,0.9914704,0.9997068,0.9955851
8.944,23.25081,0.44695392,0.3999907,0.0006111612,0.3999907,0.99973863,0.9914646,0.9997032,0.9955804
8.946,23.272621,0.44724894,0.3999906,0.0006004232,0.3999906,0.9997337,0.9914589,0.9996996,0.9955758
8.948,23.294043,0.44753775,0.39999047,0.00058962,0.39999047,0.9997288,0.99145323,0.9996961,0.9955712
8.95,23.315073,0.44782037,0.39999038,0.00057875295,0.39999038,0.9997239,0.9914476,0.9996925,0.9955667
8.952,23.335712,0.4480967,0.39999026,0.0005678235,0.39999026,0.999719,0.99144214,0.99968904,0.9955622
8.954,23.355957,0.4483668,0.39999017,0.000556833,0.39999017,0.99971414,0.99143666,0.9996856,0.9955578
8.956,23.375805,0.44863054,0.39999005,0.000545783,0.39999005,0.99970925,0.99143124,0.9996821,0.99555343
8.958,23.395252,0.44888797,0.39998996,0.00053467485,0.39998996,0.9997044,0.9914259,0.9996788,0.9955491
8.96,23.414303,0.44913906,0.39998984,0.0005235101,0.39998984,0.9996996,0.9914206,0.9996754,0.9955448
8.962,23.432947,0.44938374,0.39998975,0.00051229005,0.39998975,0.99969476,0.99141544,0.9996721,0.99554056
8.964,23.451187,0.449622,0.39998963,0.00050101633,0.39998963,0.99968994,0.99141026,0.99966884,0.9955364
8.966,23.469019,0.4498538,0.39998955,0.0004896902,0.39998955,0.99968517,0.9914052,0.9996656,0.9955323
8.968,23.486444,0.45007917,0.39998946,0.00047831333,0.39998946,0.9996804,0.99140024,0.99966246,0.9955282
8.97,23.503458,0.450298,0.39998934,0.00046688708,0.39998934,0.9996757,0.9913953,0.9996593,0.9955242
8.972,23.52006,0.45051035,0.39998925,0.00045541296,0.39998925,0.999671,0.99139047,0.9996562,0.9955203
8.974,23.536247,0.45071617,0.39998916,0.00044389244,0.39998916,0.9996663,0.99138564,0.99965316,0.9955164
8.976,23.55202,0.45091543,0.39998907,0.00043232704,0.39998907,0.9996616,0.991381,0.9996501,0.99551255
8.978,23.567375,0.4511081,0.39998898,0.0004207182,0.39998898,0.99965703,0.99137634,0.9996472,0.9955088
8.98,23.582312,0.45129418,0.3999889,0.00040906746,0.3999889,0.9996524,0.9913718,0.9996443,0.9955051
8.982,23.596828,0.45147365,0.3999888,0.0003973763,0.3999888,0.9996478,0.99136734,0.9996414,0.99550146
8.984,23.610922,0.4516465,0.3999887,0.00038564627,0.3999887,0.99964327,0.9913629,0.9996386,0.9954979
8.986,23.624596,0.45181268,0.39998862,0.00037387884,0.39998862,0.99963874,0.99135864,0.9996358,0.99549437
8.988,23.637842,0.45197222,0.39998853,0.0003620755,0.39998853,0.99963427,0.9913544,0.99963313,0.9954909
8.99,23.650663,0.45212504,0.39998847,0.00035023782,0.39998847,0.9996298,0.99135023,0.99963045,0.9954875
8.992,23.66306,0.4522712,0.39998838,0.00033836727,0.39998838,0.9996254,0.9913462,0.9996278,0.9954842
8.994,23.675026,0.45241064,0.3999883,0.00032646544,0.3999883,0.99962103,0.99134225,0.99962527,0.99548095
8.996,23.686565,0.45254335,0.39998823,0.00031453377,0.39998823,0.9996167,0.9913383,0.99962276,0.99547774
8.998,23.697674,0.45266935,0.39998814,0.00030257387,0.39998814,0.99961233,0.99133456,0.9996203,0.99547464
9.0,23.70835,0.4527886,0.39998809,0.0002905872,0.39998809,0.99960804,0.9913308,0.9996179,0.9954716
9.002,23.718596,0.4529011,0.399988,0.00027857535,0.399988,0.9996038,0.99132717,0.99961555,0.9954686
9.004,23.728407,0.45300683,0.39998794,0.0002665398,0.39998794,0.99959964,0.99132365,0.9996132,0.9954657
9.006,23.737787,0.4531058,0.39998785,0.00025448215,0.39998785,0.99959546,0.9913202,0.99961096,0.99546283
9.008,23.74673,0.45319802,0.3999878,0.00024240388,0.3999878,0.99959135,0.9913168,0.9996088,0.9954601
9.01,23.75524,0.45328343,0.39998773,0.00023030656,0.39998773,0.99958724,0.9913135,0.99960667,0.9954574
9.012,23.763313,0.45336208,0.39998764,0.00021819172,0.39998764,0.99958324,0.99131036,0.9996046,0.9954548
9.014,23.770948,0.4534339,0.39998758,0.00020606091,0.39998758,0.9995792,0.99130726,0.99960256,0.9954522
9.016,23.778149,0.45349896,0.39998752,0.00019391566,0.39998752,0.99957526,0.9913043,0.9996006,0.9954498
9.018,23.784912,0.45355722,0.39998746,0.00018175751,0.39998746,0.9995713,0.99130136,0.9995987,0.99544734
9.02,23.791235,0.45360866,0.3999874,0.00016958802,0.3999874,0.9995675,0.99129856,0.99959683,0.995445
9.022,23.797121,0.4536533,0.39998734,0.00015740872,0.39998734,0.99956363,0.9912958,0.99959505,0.9954428
9.024,23.802568,0.45369118,0.39998728,0.00014522116,0.39998728,0.9995599,0.9912932,0.9995933,0.9954406
9.026,23.807577,0.45372224,0.39998722,0.00013302689,0.39998722,0.9995562,0.9912906,0.99959165,0.9954385
9.028,23.812147,0.4537465,0.3999872,0.00012082742,0.3999872,0.9995525,0.9912882,0.99959004,0.9954365
9.03,23.816277,0.45376396,0.39998713,0.00010862432,0.39998713,0.99954885,0.99128586,0.9995885,0.9954345
9.032,23.819967,0.45377466,0.39998707,9.641912e-05,0.39998707,0.9995453,0.9912836,0.999587,0.9954327
9.034,23.82322,0.45377856,0.399987,8.421337e-05,0.399987,0.9995417,0.99128145,0.99958557,0.9954309
9.036,23.82603,0.45377567,0.39998698,7.2008595e-05,0.39998698,0.99953824,0.9912794,0.9995842,0.99542916
9.038,23.828403,0.45376602,0.39998692,5.980634e-05,0.39998692,0.9995348,0.99127746,0.9995829,0.99542755
9.04,23.830338,0.4537496,0.3999869,4.7608137e-05,0.3999869,0.9995314,0.99127555,0.99958163,0.99542594
9.042,23.831831,0.4537264,0.39998683,3.5415524e-05,0.39998683,0.99952805,0.9912738,0.99958044,0.99542445
9.044,23.832888,0.4536965,0.3999868,2.3230024e-05,0.3999868,0.9995248,0.99127215,0.9995793,0.9954231
9.046,23.833506,0.45365983,0.39998677,1.1053171e-05,0.39998677,0.9995215,0.99127054,0.99957824,0.99542177
9.048,23.833683,0.45361644,0.3999867,-1.1135085e-06,0.3999867,0.99951833,0.99126905,0.9995772,0.9954205
9.05,23.833426,0.45356634,0.39998668,-1.3268492e-05,0.39998668,0.9995152,0.9912677,0.9995763,0.9954193
9.052,23.832727,0.4535095,0.39998665,-2.5410258e-05,0.39998665,0.99951214,0.99126637,0.9995754,0.9954182
9.054,23.831594,0.453446,0.39998662,-3.753729e-05,0.39998662,0.9995091,0.9912652,0.99957454,0.9954172
9.056,23.830025,0.45337585,0.3999866,-4.964807e-05,0.3999866,0.9995061,0.9912641,0.99957377,0.9954163
9.058,23.82802,0.453299,0.39998657,-6.174109e-05,0.39998657,0.9995032,0.9912631,0.99957305,0.9954154
9.06,23.82558,0.4532155,0.39998654,-7.3814845e-05,0.39998654,0.9995003,0.9912622,0.9995724,0.9954146
9.062,23.822704,0.4531254,0.3999865,-8.5867825e-05,0.3999865,0.9994975,0.9912614,0.9995718,0.9954139
9.064,23.819397,0.45302865,0.39998648,-9.789853e-05,0.39998648,0.99949473,0.9912607,0.9995713,0.99541324
9.066,23.815657,0.45292535,0.39998645,-0.00010990547,0.39998645,0.999492,0.99126005,0.99957085,0.9954127
9.068,23.811483,0.45281544,0.39998645,-0.00012188716,0.39998645,0.99948937,0.9912596,0.9995704,0.99541223
9.07,23.80688,0.452699,0.39998642,-0.0001338421,0.39998642,0.99948674,0.99125916,0.9995701,0.9954118
9.072,23.801847,0.45257604,0.3999864,-0.00014576882,0.3999864,0.9994842,0.9912588,0.9995698,0.9954115
9.074,23.796385,0.45244655,0.3999864,-0.00015766583,0.3999864,0.99948174,0.99125856,0.99956954,0.9954113
9.076,23.790495,0.45231056,0.39998636,-0.00016953166,0.39998636,0.9994793,0.99125844,0.99956936,0.9954111
9.078,23.78418,0.45216814,0.39998636,-0.00018136486,0.39998636,0.9994769,0.9912584,0.99956924,0.995411
9.08,23.777437,0.45201924,0.39998636,-0.00019316396,0.39998636,0.9994745,0.99125844,0.9995692,0.995411
9.082,23.770271,0.45186394,0.39998633,-0.0002049275,0.39998633,0.99947226,0.99125856,0.9995692,0.99541104
9.084,23.762682,0.45170227,0.39998633,-0.00021665404,0.39998633,0.99947006,0.9912588,0.99956924,0.99541116
9.086,23.754673,0.4515342,0.39998633,-0.00022834213,0.39998633,0.9994679,0.99125916,0.99956936,0.99541134
9.088,23.746243,0.45135984,0.39998633,-0.00023999035,0.39998633,0.99946576,0.9912596,0.99956954,0.99541163
9.09,23.737392,0.45117915,0.3999863,-0.00025159723,0.3999863,0.99946374,0.99126005,0.9995698,0.995412
9.092,23.728127,0.4509922,0.3999863,-0.0002631614,0.3999863,0.9994617,0.9912607,0.9995701,0.9954124
9.094,23.718445,0.450799,0.3999863,-0.00027468143,0.3999863,0.99945974,0.99126136,0.99957037,0.9954129
9.096,23.70835,0.45059955,0.3999863,-0.00028615588,0.3999863,0.9994579,0.99126214,0.9995708,0.9954134
9.098,23.697842,0.45039394,0.39998633,-0.00029758335,0.39998633,0.99945605,0.99126303,0.9995712,0.9954141
9.1,23.686924,0.4501822,0.39998633,-0.00030896248,0.39998633,0.99945426,0.991264,0.99957174,0.9954148
9.102,23.675596,0.4499643,0.39998633,-0.00032029187,0.39998633,0.99945253,0.99126506,0.9995723,0.99541557
9.104,23.663864,0.44974035,0.39998633,-0.00033157013,0.39998633,0.99945086,0.9912662,0.9995729,0.9954164
9.106,23.651722,0.44951034,0.39998633,-0.0003427959,0.39998633,0.9994492,0.9912674,0.9995736,0.9954173
9.108,23.639181,0.4492743,0.39998636,-0.00035396777,0.39998636,0.99944764,0.9912687,0.9995743,0.9954183
9.11,23.626238,0.4490323,0.39998636,-0.00036508447,0.39998636,0.9994461,0.9912701,0.999575,0.9954194
9.112,23.612894,0.44878435,0.3999864,-0.0003761446,0.3999864,0.99944466,0.99127156,0.99957585,0.99542046
9.114,23.599155,0.44853052,0.3999864,-0.0003871468,0.3999864,0.99944323,0.99127316,0.99957675,0.99542165
9.116,23.58502,0.4482708,0.39998642,-0.00039808982,0.39998642,0.99944186,0.9912748,0.99957764,0.9954229
9.118,23.570494,0.44800526,0.39998642,-0.00040897226,0.39998642,0.99944055,0.9912765,0.9995786,0.9954242
9.12,23.555574,0.4477339,0.39998645,-0.00041979284,0.39998645,0.9994393,0.99127835,0.9995796,0.9954256
9.122,23.540268,0.44745684,0.39998648,-0.00043055025,0.39998648,0.9994381,0.9912802,0.9995807,0.995427
9.124,23.524576,0.44717407,0.3999865,-0.00044124323,0.3999865,0.9994369,0.99128217,0.9995818,0.9954285
9.126,23.5085,0.44688562,0.39998654,-0.00045187044,0.39998654,0.99943584,0.9912842,0.99958295,0.9954301
9.128,23.49204,0.44659156,0.39998657,-0.00046243065,0.39998657,0.99943477,0.99128634,0.99958414,0.9954317
9.13,23.475203,0.44629192,0.39998657,-0.00047292258,0.39998657,0.99943376,0.99128854,0.9995854,0.9954334
9.132,23.457989,0.44598675,0.3999866,-0.00048334498,0.3999866,0.9994328,0.9912908,0.9995867,0.9954351
9.134,23.440401,0.4456761,0.39998665,-0.0004936966,0.39998665,0.9994319,0.9912932,0.999588,0.99543697
9.136,23.422443,0.44536,0.39998668,-0.00050397625,0.39998668,0.999431,0.9912956,0.99958944,0.9954388
9.138,23.404116,0.4450385,0.3999867,-0.0005141826,0.3999867,0.99943024,0.9912981,0.9995908,0.9954407
9.14,23.385422,0.44471166,0.39998674,-0.0005243145,0.39998674,0.99942946,0.99130064,0.9995923,0.9954427
9.142,23.366365,0.4443795,0.39998677,-0.00053437083,0.39998677,0.99942875,0.99130327,0.9995938,0.9954447
9.144,23.346949,0.4440421,0.39998683,-0.0005443503,0.39998683,0.99942803,0.991306,0.99959534,0.9954468
9.146,23.327173,0.44369948,0.39998686,-0.0005542518,0.39998686,0.99942744,0.99130875,0.99959695,0.9954489
9.148,23.307043,0.44335172,0.39998692,-0.000564074,0.39998692,0.99942684,0.9913116,0.99959856,0.9954511
9.15,23.286558,0.44299886,0.39998695,-0.000573816,0.39998695,0.9994263,0.99131453,0.99960023,0.99545336
9.152,23.265726,0.44264093,0.399987,-0.00058347645,0.399987,0.9994258,0.9913175,0.9996019,0.9954556
9.154,23.244549,0.442278,0.39998704,-0.0005930543,0.39998704,0.99942535,0.99132055,0.9996036,0.99545795
9.156,23.223028,0.44191012,0.3999871,-0.00060254836,0.3999871,0.999425,0.99132365,0.9996054,0.99546033
9.158,23.201166,0.44153735,0.39998713,-0.0006119576,0.39998713,0.99942464,0.9913268,0.9996072,0.9954628
9.16,23.178967,0.44115973,0.3999872,-0.0006212809,0.3999872,0.9994243,0.99133,0.99960905,0.9954652
9.162,23.156433,0.4407773,0.39998725,-0.0006305172,0.39998725,0.99942404,0.9913333,0.9996109,0.9954678
9.164,23.13357,0.4403901,0.3999873,-0.00063966535,0.3999873,0.9994238,0.99133664,0.9996128,0.99547035
9.166,23.110378,0.43999827,0.39998737,-0.0006487244,0.39998737,0.9994236,0.99134004,0.9996148,0.9954729
9.168,23.08686,0.4396018,0.39998743,-0.00065769313,0.39998743,0.99942344,0.9913435,0.99961674,0.9954756
9.17,23.063025,0.43920073,0.3999875,-0.0006665707,0.3999875,0.9994233,0.991347,0.9996187,0.9954783
9.172,23.038868,0.43879518,0.39998755,-0.00067535596,0.39998755,0.99942327,0.9913506,0.99962074,0.995481
9.174,23.014399,0.43838513,0.3999876,-0.00068404793,0.3999876,0.9994232,0.9913542,0.99962276,0.99548376
9.176,22.989616,0.4379707,0.39998767,-0.0006926456,0.39998767,0.9994232,0.99135786,0.99962485,0.99548656
9.178,22.964527,0.43755192,0.39998773,-0.00070114806,0.39998773,0.99942327,0.9913616,0.999627,0.9954894
9.18,22.939135,0.43712884,0.3999878,-0.00070955424,0.3999878,0.9994234,0.9913654,0.9996291,0.9954923
9.182,22.913439,0.43670154,0.39998785,-0.00071786327,0.39998785,0.99942344,0.9913692,0.9996312,0.9954952
9.184,22.88745,0.43627006,0.39998794,-0.00072607415,0.39998794,0.9994236,0.99137306,0.99963343,0.9954982
9.186,22.861162,0.43583447,0.399988,-0.0007341859,0.399988,0.9994238,0.99137694,0.99963564,0.99550116
9.188,22.834587,0.43539482,0.39998806,-0.0007421978,0.39998806,0.99942404,0.99138093,0.99963784,0.9955042
9.19,22.807724,0.4349512,0.39998814,-0.0007501087,0.39998814,0.9994243,0.9913849,0.9996401,0.99550724
9.192,22.780579,0.43450364,0.3999882,-0.0007579179,0.3999882,0.9994246,0.9913889,0.9996424,0.9955103
9.194,22.753153,0.4340522,0.3999883,-0.00076562434,0.3999883,0.9994249,0.991393,0.99964464,0.9955134
9.196,22.725454,0.43359697,0.39998838,-0.00077322737,0.39998838,0.99942523,0.99139714,0.9996469,0.99551654
9.198,22.697483,0.433138,0.39998844,-0.00078072597,0.39998844,0.99942565,0.9914013,0.9996492,0.9955197
9.2,22.66924,0.43267533,0.39998853,-0.00078811945,0.39998853,0.99942607,0.9914055,0.9996516,0.99552286
9.202,22.640738,0.43220907,0.39998862,-0.0007954069,0.39998862,0.9994265,0.9914097,0.99965394,0.9955261
9.204,22.61197,0.43173924,0.39998868,-0.0008025875,0.39998868,0.99942696,0.991414,0.9996563,0.99552935
9.206,22.58295,0.43126592,0.39998877,-0.00080966053,0.39998877,0.9994275,0.9914183,0.9996587,0.9955326
9.208,22.553677,0.43078917,0.39998886,-0.00081662514,0.39998886,0.99942803,0.9914226,0.9996611,0.99553585
9.21,22.524155,0.43030906,0.39998895,-0.00082348066,0.39998895,0.9994286,0.991427,0.9996635,0.9955392
9.212,22.494387,0.42982566,0.39998904,-0.0008302263,0.39998904,0.99942917,0.99143136,0.9996659,0.99554247
9.214,22.464378,0.42933902,0.39998913,-0.00083686126,0.39998913,0.9994298,0.99143577,0.9996683,0.9955458
9.216,22.434132,0.42884922,0.39998922,-0.00084338494,0.39998922,0.9994305,0.99144024,0.99967074,0.9955492
9.218,22.403654,0.42835632,0.3999893,-0.00084979663,0.3999893,0.99943113,0.9914447,0.99967325,0.99555254
9.22,22.372946,0.42786038,0.3999894,-0.0008560956,0.3999894,0.99943185,0.99144924,0.9996757,0.99555594
9.222,22.342014,0.4273615,0.3999895,-0.0008622811,0.3999895,0.99943256,0.99145377,0.99967813,0.99555933
9.224,22.310863,0.42685968,0.39998958,-0.0008683526,0.39998958,0.9994333,0.9914583,0.99968064,0.9955628
9.226,22.279493,0.42635503,0.39998966,-0.00087430945,0.39998966,0.99943405,0.9914629,0.9996831,0.9955662
9.228,22.247911,0.42584762,0.39998975,-0.00088015094,0.39998975,0.9994349,0.9914675,0.9996856,0.99556965
9.23,22.216124,0.42533752,0.39998987,-0.00088587654,0.39998987,0.99943566,0.99147207,0.9996881,0.9955731
9.232,22.184128,0.4248248,0.39998996,-0.00089148566,0.39998996,0.9994365,0.9914767,0.9996906,0.99557656
9.234,22.151936,0.4243095,0.39999005,-0.00089697767,0.39999005,0.9994374,0.99148136,0.9996931,0.99558
9.236,22.119545,0.4237917,0.39999017,-0.00090235204,0.39999017,0.9994383,0.991486,0.99969554,0.99558353
9.238,22.086966,0.4232715,0.39999026,-0.0009076082,0.39999026,0.9994392,0.99149066,0.99969804,0.995587
9.24,22.054197,0.42274892,0.39999038,-0.0009127456,0.39999038,0.9994401,0.9914954,0.99970055,0.9955905
9.242,22.02125,0.42222407,0.39999047,-0.0009177638,0.39999047,0.999441,0.9915001,0.99970305,0.995594
9.244,21.98812,0.421697,0.3999906,-0.00092266226,0.3999906,0.999442,0.9915048,0.9997056,0.99559754
9.246,21.954817,0.42116776,0.39999068,-0.0009274405,0.39999068,0.999443,0.99150956,0.9997081,0.99560106
9.248,21.921345,0.42063645,0.3999908,-0.00093209796,0.3999908,0.99944395,0.99151427,0.9997106,0.9956046
9.25,21.887705,0.42010313,0.3999909,-0.0009366343,0.3999909,0.999445,0.99151903,0.99971306,0.9956081
9.252,21.853907,0.41956788,0.399991,-0.0009410491,0.399991,0.99944603,0.9915238,0.99971557,0.9956116
9.254,21.81995,0.41903076,0.39999112,-0.0009453419,0.39999112,0.9994471,0.9915285,0.99971807,0.9956151
9.256,21.785841,0.41849184,0.3999912,-0.00094951224,0.3999912,0.9994482,0.99153334,0.9997206,0.99561864
9.258,21.751585,0.4179512,0.39999133,-0.00095355976,0.39999133,0.99944925,0.9915381,0.9997231,0.99562216
9.26,21.717186,0.41740888,0.39999145,-0.0009574841,0.39999145,0.9994503,0.9915429,0.9997255,0.9956257
9.262,21.682646,0.416865,0.39999157,-0.00096128497,0.39999157,0.99945146,0.99154764,0.999728,0.9956292
9.264,21.647972,0.41631958,0.3999917,-0.00096496195,0.3999917,0.9994526,0.9915524,0.99973047,0.9956327
9.266,21.613169,0.4157727,0.39999178,-0.0009685147,0.39999178,0.9994537,0.99155724,0.999733,0.99563617
9.268,21.57824,0.41522446,0.3999919,-0.00097194297,0.3999919,0.9994549,0.991562,0.9997354,0.9956397
9.27,21.543188,0.41467494,0.39999202,-0.0009752464,0.39999202,0.99945605,0.9915668,0.99973786,0.9956432
9.272,21.508022,0.41412416,0.39999214,-0.0009784248,0.39999214,0.99945724,0.9915716,0.9997403,0.9956467
9.274,21.472742,0.41357222,0.39999226,-0.0009814778,0.39999226,0.99945843,0.9915764,0.9997427,0.9956502
9.276,21.437355,0.41301918,0.39999238,-0.0009844053,0.39999238,0.9994597,0.99158114,0.99974513,0.9956536
9.278,21.401865,0.41246513,0.3999925,-0.0009872069,0.3999925,0.9994609,0.9915859,0.9997475,0.99565715
9.28,21.366276,0.41191012,0.39999261,-0.0009898825,0.39999261,0.9994621,0.9915907,0.99974996,0.9956606
9.282,21.330593,0.41135424,0.39999273,-0.000992432,0.39999273,0.9994634,0.99159545,0.99975234,0.99566406
9.284,21.29482,0.41079757,0.39999285,-0.000994855,0.39999285,0.99946463,0.9916002,0.9997547,0.99566746
9.286,21.258965,0.41024014,0.39999297,-0.0009971514,0.39999297,0.99946594,0.991605,0.99975705,0.9956709
9.288,21.223026,0.40968207,0.39999312,-0.0009993211,0.39999312,0.9994672,0.99160975,0.99975944,0.9956744
9.29,21.187014,0.40912336,0.39999324,-0.001001364,0.39999324,0.9994685,0.99161446,0.99976176,0.99567777
9.292,21.150928,0.40856418,0.39999336,-0.0010032799,0.39999336,0.9994698,0.9916192,0.9997641,0.99568117
9.294,21.114777,0.40800452,0.39999348,-0.0010050689,0.39999348,0.9994711,0.99162394,0.9997664,0.99568456
9.296,21.078564,0.40744448,0.3999936,-0.0010067306,0.3999936,0.99947244,0.99162865,0.9997687,0.9956879
9.298,21.042294,0.40688413,0.39999375,-0.0010082651,0.39999375,0.9994738,0.99163336,0.999771,0.9956913
9.3,21.005968,0.40632355,0.39999387,-0.0010096724,0.39999387,0.9994751,0.991638,0.99977326,0.99569464
9.302,20.969597,0.4057628,0.399994,-0.0010109524,0.399994,0.9994765,0.9916427,0.9997755,0.995698
9.304,20.93318,0.40520194,0.3999941,-0.001012105,0.3999941,0.99947786,0.99164736,0.99977773,0.99570125
9.306,20.896725,0.40464106,0.39999425,-0.0010131304,0.39999425,0.99947923,0.991652,0.99978,0.9957046
9.308,20.860235,0.40408024,0.39999437,-0.0010140284,0.39999437,0.9994806,0.99165666,0.9997822,0.99570787
9.31,20.823715,0.4035195,0.3999945,-0.0010147993,0.3999945,0.999482,0.99166125,0.9997844,0.99571115
9.312,20.787169,0.402959,0.39999464,-0.0010154429,0.39999464,0.9994834,0.9916659,0.99978656,0.9957144
9.314,20.750603,0.4023987,0.39999476,-0.0010159593,0.39999476,0.99948484,0.9916705,0.99978876,0.99571764
9.316,20.71402,0.40183872,0.3999949,-0.0010163486,0.3999949,0.9994862,0.991675,0.9997909,0.99572086
9.318,20.677427,0.40127918,0.39999503,-0.0010166109,0.39999503,0.99948764,0.9916796,0.999793,0.9957241
9.32,20.640823,0.40072006,0.39999515,-0.0010167464,0.39999515,0.99948907,0.99168414,0.99979514,0.99572724
9.322,20.604221,0.4001615,0.3999953,-0.001016755,0.3999953,0.99949056,0.99168867,0.9997972,0.9957304
9.324,20.567617,0.39960355,0.39999542,-0.0010166371,0.39999542,0.999492,0.9916932,0.9997993,0.99573356
9.326,20.531021,0.39904624,0.39999557,-0.0010163927,0.39999557,0.9994934,0.99169767,0.99980134,0.9957367
9.328,20.494436,0.39848968,0.39999568,-0.001016022,0.39999568,0.9994949,0.99170214,0.9998034,0.9957398
9.33,20.457869,0.39793393,0.39999583,-0.0010155252,0.39999583,0.9994964,0.99170655,0.99980545,0.9957429
9.332,20.42132,0.39737907,0.39999595,-0.0010149025,0.39999595,0.9994979,0.991711,0.9998075,0.995746
9.334,20.384796,0.39682516,0.3999961,-0.0010141542,0.3999961,0.9994994,0.99171543,0.99980944,0.99574906
9.336,20.3483,0.39627224,0.39999622,-0.0010132804,0.39999622,0.9995009,0.9917198,0.9998114,0.9957521
9.338,20.311838,0.39572042,0.39999637,-0.0010122813,0.39999637,0.99950236,0.9917242,0.9998134,0.9957551
9.34,20.275417,0.39516973,0.3999965,-0.0010111573,0.3999965,0.9995039,0.99172854,0.9998153,0.9957581
9.342,20.239037,0.39462027,0.39999664,-0.0010099086,0.39999664,0.9995054,0.99173284,0.99981725,0.9957611
9.344,20.202703,0.39407212,0.3999968,-0.0010085356,0.3999968,0.99950695,0.9917371,0.9998191,0.995764
9.346,20.16642,0.39352527,0.3999969,-0.0010070386,0.3999969,0.9995085,0.9917414,0.999821,0.995767
9.348,20.130198,0.39297986,0.39999706,-0.0010054178,0.39999706,0.99951005,0.9917457,0.99982285,0.99576986
9.35,20.09403,0.39243594,0.39999717,-0.0010036736,0.39999717,0.9995116,0.99174994,0.9998247,0.9957728
9.352,20.057932,0.39189357,0.39999732,-0.0010018065,0.39999732,0.99951315,0.9917542,0.99982655,0.99577564
9.354,20.0219,0.3913528,0.39999744,-0.0009998166,0.39999744,0.9995147,0.99175835,0.99982834,0.9957785
9.356,19.985945,0.39081374,0.3999976,-0.0009977045,0.3999976,0.9995163,0.9917625,0.9998301,0.99578136
9.358,19.950066,0.3902764,0.39999774,-0.0009954703,0.39999774,0.99951786,0.9917667,0.9998319,0.99578416
9.36,19.91427,0.38974088,0.39999786,-0.0009931149,0.39999786,0.99951947,0.9917708,0.9998337,0.99578696
9.362,19.878563,0.3892072,0.399998,-0.0009906384,0.399998,0.9995211,0.9917749,0.99983543,0.9957897
9.364,19.842945,0.3886755,0.39999813,-0.0009880413,0.39999813,0.9995227,0.99177897,0.99983716,0.99579245
9.366,19.807423,0.3881458,0.39999828,-0.0009853239,0.39999828,0.9995243,0.991783,0.9998388,0.9957952
9.368,19.772001,0.38761815,0.39999843,-0.000982487,0.39999843,0.99952596,0.9917871,0.99984056,0.99579793
9.37,19.736685,0.38709265,0.39999855,-0.000979531,0.39999855,0.9995276,0.99179107,0.9998422,0.9958006
9.372,19.701475,0.38656932,0.3999987,-0.00097645615,0.3999987,0.99952924,0.99179506,0.99984384,0.9958033
9.374,19.66638,0.38604826,0.3999988,-0.00097326323,0.3999988,0.9995309,0.991799,0.9998455,0.9958059
9.376,19.6314,0.3855295,0.39999896,-0.00096995267,0.39999896,0.9995326,0.99180293,0.9998471,0.99580854
9.378,19.596542,0.3850131,0.3999991,-0.000966525,0.3999991,0.99953425,0.99180686,0.9998487,0.99581116
9.38,19.561811,0.3844992,0.39999923,-0.0009629808,0.39999923,0.9995359,0.99181074,0.99985033,0.9958137
9.382,19.527206,0.38398772,0.39999938,-0.00095932063,0.39999938,0.99953765,0.9918146,0.9998519,0.9958163
9.384,19.492739,0.38347885,0.3999995,-0.0009555451,0.3999995,0.9995393,0.9918184,0.99985343,0.99581885
9.386,19.458408,0.3829726,0.39999965,-0.00095165474,0.39999965,0.99954104,0.99182224,0.999855,0.99582136
9.388,19.42422,0.382469,0.39999977,-0.0009476503,0.39999977,0.9995428,0.99182606,0.9998565,0.99582386
9.39,19.390179,0.38196817,0.39999992,-0.0009435322,0.39999992,0.9995445,0.9918298,0.99985796,0.99582636
9.392,19.356285,0.3814701,0.40000007,-0.0009393013,0.40000007,0.9995463,0.99183357,0.9998595,0.99582887
9.394,19.32255,0.38097492,0.40000018,-0.0009349581,0.40000018,0.999548,0.99183726,0.99986094,0.9958313
9.396,19.288969,0.38048264,0.40000033,-0.0009305033,0.40000033,0.9995498,0.99184096,0.99986243,0.9958337
9.398,19.255552,0.37999332,0.40000045,-0.00092593755,0.40000045,0.9995516,0.99184465,0.99986386,0.99583614
9.4,19.222301,0.37950704,0.4000006,-0.0009212616,0.4000006,0.9995534,0.9918483,0.9998653,0.9958385
9.402,19.18922,0.37902382,0.40000072,-0.0009164762,0.40000072,0.9995552,0.9918519,0.9998667,0.9958409
9.404,19.156317,0.37854376,0.40000087,-0.0009115819,0.40000087,0.999557,0.99185556,0.9998681,0.99584323
9.406,19.123587,0.3780669,0.400001,-0.00090657955,0.400001,0.9995588,0.99185914,0.9998695,0.9958456
9.408,19.091042,0.37759328,0.40000114,-0.00090146984,0.40000114,0.99956065,0.99186265,0.9998709,0.9958479
9.41,19.058681,0.37712294,0.40000126,-0.00089625356,0.40000126,0.9995625,0.9918662,0.99987227,0.9958502
9.412,19.026512,0.376656,0.4000014,-0.00089093146,0.4000014,0.9995644,0.9918697,0.9998736,0.9958525
9.414,18.994534,0.37619242,0.40000153,-0.0008855043,0.40000153,0.99956626,0.9918732,0.99987495,0.99585474
9.416,18.962755,0.37573233,0.40000165,-0.00087997294,0.40000165,0.99956816,0.99187666,0.99987626,0.995857
9.418,18.931175,0.37527576,0.4000018,-0.0008743381,0.4000018,0.9995701,0.9918801,0.9998776,0.99585927
9.42,18.899803,0.37482277,0.4000019,-0.00086860056,0.4000019,0.999572,0.9918835,0.9998789,0.9958615
9.422,18.868637,0.37437338,0.40000206,-0.0008627612,0.40000206,0.9995739,0.9918869,0.9998802,0.9958637
9.424,18.837685,0.37392768,0.40000218,-0.00085682096,0.40000218,0.99957585,0.9918903,0.99988145,0.9958658
9.426,18.806946,0.37348568,0.4000023,-0.0008507805,0.4000023,0.9995778,0.99189365,0.99988276,0.995868
9.428,18.776428,0.37304747,0.40000245,-0.0008446408,0.40000245,0.9995798,0.991897,0.999884,0.9958702
9.43,18.746132,0.37261307,0.40000257,-0.00083840266,0.40000257,0.99958175,0.99190027,0.99988526,0.9958723
9.432,18.716063,0.37218255,0.4000027,-0.00083206705,0.4000027,0.9995838,0.99190354,0.9998865,0.99587446
9.434,18.686222,0.37175593,0.40000284,-0.00082563475,0.40000284,0.9995858,0.9919068,0.9998877,0.99587655
9.436,18.656616,0.37133327,0.40000296,-0.00081910676,0.40000296,0.99958783,0.99191004,0.99988896,0.99587864
9.438,18.627247,0.37091464,0.40000308,-0.00081248395,0.40000308,0.99958986,0.9919133,0.99989015,0.9958807
9.44,18.598118,0.37050006,0.4000032,-0.0008057672,0.4000032,0.99959195,0.9919165,0.99989134,0.9958828
9.442,18.569233,0.3700896,0.40000334,-0.00079895754,0.40000334,0.99959403,0.9919197,0.9998926,0.99588484
9.444,18.540592,0.36968327,0.40000346,-0.0007920558,0.40000346,0.9995961,0.99192286,0.9998938,0.9958869
9.446,18.512203,0.36928114,0.40000358,-0.0007850631,0.40000358,0.99959826,0.99192595,0.9998949,0.99588895
