Time,gENROE.delta,gENROE.PELEC,gENROE.PMECH,gENROE.SPEED,eXAC2.EFD,GEN1.V,LOAD.V,GEN2.V,FAULT.V
0.0,34.4037,0.40000004,0.4000000059604645,0.0,1.4314197,1.0,0.99199355,1.0,0.9959842
0.002,34.4037,0.40000004,0.4000000059604645,-5.8987403e-12,1.4314197,1.0,0.99199355,1.0,0.9959842
0.002,34.4037,0.40000004,0.4000000059604645,-5.8987403e-12,1.4314197,1.0,0.99199355,1.0,0.9959842
0.004,34.4037,0.40000004,0.4000000059604645,-1.1795707e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
0.006,34.4037,0.40000004,0.4000000059604645,-1.7689695e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
0.008,34.4037,0.40000004,0.4000000059604645,-2.3579515e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
0.01,34.4037,0.40000004,0.4000000059604645,-2.9463987e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
0.012,34.4037,0.40000004,0.4000000059604645,-3.534195e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
0.014,34.4037,0.40000004,0.4000000059604645,-4.1212252e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
0.016,34.4037,0.40000004,0.4000000059604645,-4.707375e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
0.018,34.4037,0.40000004,0.4000000059604645,-5.2925327e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
0.02,34.4037,0.40000004,0.4000000059604645,-5.876587e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
0.022,34.4037,0.40000004,0.4000000059604645,-6.459427e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
0.024,34.4037,0.40000004,0.4000000059604645,-7.040945e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
0.026,34.4037,0.40000004,0.4000000059604645,-7.621032e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
0.028,34.4037,0.40000004,0.4000000059604645,-8.1995834e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
0.03,34.4037,0.40000004,0.4000000059604645,-8.7764934e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
0.032,34.4037,0.40000004,0.4000000059604645,-9.351658e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
0.034,34.4037,0.40000004,0.4000000059604645,-9.924975e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
0.036,34.4037,0.40000004,0.4000000059604645,-1.0496342e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.038,34.4037,0.40000004,0.4000000059604645,-1.10656595e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.04,34.4037,0.40000004,0.4000000059604645,-1.1632827e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.042,34.4037,0.40000004,0.4000000059604645,-1.2197748e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.044,34.4037,0.40000004,0.4000000059604645,-1.2760325e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.046,34.4037,0.40000004,0.4000000059604645,-1.3320461e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.048,34.4037,0.40000004,0.4000000059604645,-1.3878064e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.05,34.4037,0.40000004,0.4000000059604645,-1.4433038e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.052,34.4037,0.40000004,0.4000000059604645,-1.4985291e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.054,34.4037,0.40000004,0.4000000059604645,-1.5534733e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.056,34.4037,0.40000004,0.4000000059604645,-1.6081272e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.058,34.4037,0.40000004,0.4000000059604645,-1.6624822e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.06,34.4037,0.40000004,0.4000000059604645,-1.7165291e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.062,34.4037,0.40000004,0.4000000059604645,-1.7702596e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.064,34.4037,0.40000004,0.4000000059604645,-1.8236648e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.066,34.4037,0.40000004,0.4000000059604645,-1.8767365e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.068,34.4037,0.40000004,0.4000000059604645,-1.9294663e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.07,34.4037,0.40000004,0.4000000059604645,-1.9818458e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.072,34.4037,0.40000004,0.4000000059604645,-2.0338668e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.074,34.4037,0.40000004,0.4000000059604645,-2.0855216e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.076,34.4037,0.40000004,0.4000000059604645,-2.136802e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.078,34.4037,0.40000004,0.4000000059604645,-2.1877004e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.08,34.4037,0.40000004,0.4000000059604645,-2.2382089e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.082,34.4037,0.40000004,0.4000000059604645,-2.2883201e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.084,34.4037,0.40000004,0.4000000059604645,-2.3380264e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.086,34.4037,0.40000004,0.4000000059604645,-2.3873203e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.088,34.4037,0.40000004,0.4000000059604645,-2.4361949e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.09,34.4037,0.4,0.4000000059604645,-2.4846425e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.092,34.4037,0.4,0.4000000059604645,-2.5326566e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.094,34.4037,0.4,0.4000000059604645,-2.58023e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.096,34.4037,0.4,0.4000000059604645,-2.6273558e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.098,34.4037,0.4,0.4000000059604645,-2.6740274e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.1,34.4037,0.4,0.4000000059604645,-2.7202382e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.102,34.4037,0.4,0.4000000059604645,-2.7659816e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.104,34.4037,0.4,0.4000000059604645,-2.8112515e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.106,34.4037,0.4,0.4000000059604645,-2.856041e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.108,34.4037,0.4,0.4000000059604645,-2.9003444e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.11,34.4037,0.4,0.4000000059604645,-2.9441558e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.112,34.4037,0.4,0.4000000059604645,-2.9874686e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.114,34.4037,0.4,0.4000000059604645,-3.0302774e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.116,34.4037,0.4,0.4000000059604645,-3.0725764e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.118,34.4037,0.4,0.4000000059604645,-3.11436e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.12,34.4037,0.4,0.4000000059604645,-3.1556224e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.122,34.4037,0.4,0.4000000059604645,-3.1963585e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.124,34.4037,0.4,0.4000000059604645,-3.236563e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.126,34.4037,0.4,0.4000000059604645,-3.2762304e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.128,34.4037,0.4,0.4000000059604645,-3.3153558e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.13,34.4037,0.4,0.4000000059604645,-3.3539344e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.132,34.4037,0.4,0.4000000059604645,-3.391961e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.134,34.4037,0.4,0.4000000059604645,-3.4294312e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.136,34.4037,0.4,0.4000000059604645,-3.46634e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.138,34.4037,0.4,0.4000000059604645,-3.5026831e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.14,34.4037,0.4,0.4000000059604645,-3.538456e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.142,34.4037,0.4,0.4000000059604645,-3.5736544e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.144,34.4037,0.4,0.4000000059604645,-3.608274e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.146,34.4037,0.4,0.4000000059604645,-3.642311e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.148,34.4037,0.4,0.4000000059604645,-3.675761e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.15,34.4037,0.4,0.4000000059604645,-3.7086206e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.152,34.4037,0.4,0.4000000059604645,-3.7408857e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.154,34.4037,0.4,0.4000000059604645,-3.7725528e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.156,34.4037,0.4,0.4000000059604645,-3.8036183e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.158,34.4037,0.4,0.4000000059604645,-3.834079e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.16,34.4037,0.4,0.4000000059604645,-3.8639308e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.162,34.4037,0.4,0.4000000059604645,-3.8931716e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.164,34.4037,0.4,0.4000000059604645,-3.9217973e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.166,34.4037,0.4,0.4000000059604645,-3.9498058e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.168,34.4037,0.4,0.4000000059604645,-3.9771936e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.17,34.4037,0.4,0.4000000059604645,-4.0039583e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.172,34.4037,0.4,0.4000000059604645,-4.0300968e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.174,34.4037,0.4,0.4000000059604645,-4.0556072e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.176,34.4037,0.4,0.4000000059604645,-4.0804865e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.178,34.4037,0.4,0.4000000059604645,-4.1047327e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.18,34.4037,0.4,0.4000000059604645,-4.1283432e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.182,34.4037,0.4,0.4000000059604645,-4.1513165e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.184,34.4037,0.4,0.4000000059604645,-4.1736503e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.186,34.4037,0.4,0.4000000059604645,-4.1953424e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.188,34.4037,0.4,0.4000000059604645,-4.2163917e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.19,34.4037,0.4,0.4000000059604645,-4.236796e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.192,34.4037,0.4,0.4000000059604645,-4.2565537e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.194,34.4037,0.4,0.4000000059604645,-4.275664e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.196,34.4037,0.4,0.4000000059604645,-4.2941248e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.198,34.4037,0.4,0.4000000059604645,-4.3119353e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.2,34.4037,0.4,0.4000000059604645,-4.3290943e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.202,34.4037,0.4,0.4000000059604645,-4.3456008e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.204,34.4037,0.4,0.4000000059604645,-4.361454e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.206,34.4037,0.4,0.4000000059604645,-4.3766527e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.208,34.4037,0.4,0.4000000059604645,-4.3911966e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.21,34.4037,0.4,0.4000000059604645,-4.405085e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.212,34.4037,0.4,0.4000000059604645,-4.4183174e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.214,34.4037,0.4,0.4000000059604645,-4.4308934e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.216,34.4037,0.4,0.4000000059604645,-4.442813e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.218,34.4037,0.4,0.4000000059604645,-4.4540757e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.22,34.4037,0.4,0.4000000059604645,-4.4646817e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.222,34.4037,0.4,0.4000000059604645,-4.4746307e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.224,34.4037,0.4,0.4000000059604645,-4.4839232e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.226,34.4037,0.4,0.4000000059604645,-4.4925597e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.228,34.4037,0.4,0.4000000059604645,-4.50054e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.23,34.4037,0.4,0.4000000059604645,-4.5078646e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.232,34.4037,0.4,0.4000000059604645,-4.5145346e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.234,34.4037,0.4,0.4000000059604645,-4.52055e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.236,34.403698,0.4,0.4000000059604645,-4.5259121e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.238,34.403698,0.4,0.4000000059604645,-4.5306217e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.24,34.403698,0.4,0.4000000059604645,-4.5346799e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.242,34.403698,0.4,0.4000000059604645,-4.538087e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.244,34.403698,0.4,0.4000000059604645,-4.5408452e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.246,34.403698,0.4,0.4000000059604645,-4.5429552e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.248,34.403698,0.4,0.4000000059604645,-4.5444187e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.25,34.403698,0.4,0.4000000059604645,-4.5452367e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.252,34.403698,0.4,0.4000000059604645,-4.5454113e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.254,34.403698,0.4,0.4000000059604645,-4.544944e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.256,34.403698,0.4,0.4000000059604645,-4.5438361e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.258,34.403698,0.4,0.4000000059604645,-4.5420903e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.26,34.403698,0.4,0.4000000059604645,-4.539708e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.262,34.403698,0.4,0.4000000059604645,-4.5366913e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.264,34.403698,0.4,0.4000000059604645,-4.5330428e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.266,34.403698,0.4,0.4000000059604645,-4.528764e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.268,34.403698,0.4,0.4000000059604645,-4.523858e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.27,34.403698,0.4,0.4000000059604645,-4.5183268e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.272,34.403698,0.4,0.4000000059604645,-4.5121729e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.274,34.403698,0.4,0.4000000059604645,-4.505399e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.276,34.403698,0.4,0.4000000059604645,-4.498008e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.278,34.403698,0.4,0.4000000059604645,-4.4900023e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.28,34.403698,0.4,0.4000000059604645,-4.4813853e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.282,34.403698,0.4,0.4000000059604645,-4.4721593e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.284,34.403698,0.4,0.4000000059604645,-4.462328e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.286,34.403698,0.4,0.4000000059604645,-4.4518944e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.288,34.403698,0.4,0.4000000059604645,-4.4408616e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.29,34.403698,0.4,0.4000000059604645,-4.4292325e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.292,34.403698,0.4,0.4000000059604645,-4.4170115e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.294,34.403698,0.4,0.4000000059604645,-4.4042012e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.296,34.403698,0.4,0.4000000059604645,-4.3908055e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.298,34.403698,0.4,0.4000000059604645,-4.3768283e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.3,34.403698,0.4,0.4000000059604645,-4.3622728e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.302,34.403698,0.4,0.4000000059604645,-4.3471432e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.304,34.403698,0.4,0.4000000059604645,-4.3314435e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.306,34.403698,0.4,0.4000000059604645,-4.315177e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.308,34.403698,0.4,0.4000000059604645,-4.2983486e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.31,34.403698,0.4,0.4000000059604645,-4.280962e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.312,34.403698,0.4,0.4000000059604645,-4.2630213e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.314,34.403698,0.4,0.4000000059604645,-4.244531e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.316,34.403698,0.4,0.4000000059604645,-4.2254955e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.318,34.403698,0.4,0.4000000059604645,-4.205919e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.32,34.403698,0.4,0.4000000059604645,-4.185806e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.322,34.403698,0.4,0.4000000059604645,-4.165161e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.324,34.403698,0.39999998,0.4000000059604645,-4.143989e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.326,34.403698,0.39999998,0.4000000059604645,-4.1222945e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.328,34.403698,0.39999998,0.4000000059604645,-4.1000822e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.33,34.403698,0.39999998,0.4000000059604645,-4.0773573e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.332,34.403698,0.39999998,0.4000000059604645,-4.0541243e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.334,34.403698,0.39999998,0.4000000059604645,-4.0303882e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.336,34.403698,0.39999998,0.4000000059604645,-4.0061543e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.338,34.403698,0.39999998,0.4000000059604645,-3.9814274e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.34,34.403698,0.39999998,0.4000000059604645,-3.9562129e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.342,34.403698,0.39999998,0.4000000059604645,-3.930516e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.344,34.403698,0.39999998,0.4000000059604645,-3.9043418e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.346,34.403698,0.39999998,0.4000000059604645,-3.8776962e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.348,34.403698,0.39999998,0.4000000059604645,-3.850584e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.35,34.403698,0.39999998,0.4000000059604645,-3.8230108e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.352,34.403698,0.39999998,0.4000000059604645,-3.7949824e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.354,34.403698,0.39999998,0.4000000059604645,-3.766504e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.356,34.403698,0.39999998,0.4000000059604645,-3.7375816e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.358,34.403698,0.39999998,0.4000000059604645,-3.7082207e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.36,34.403698,0.39999998,0.4000000059604645,-3.678427e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.362,34.403698,0.39999998,0.4000000059604645,-3.6482065e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.364,34.403698,0.39999998,0.4000000059604645,-3.6175649e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.366,34.403698,0.39999998,0.4000000059604645,-3.586508e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.368,34.403698,0.39999998,0.4000000059604645,-3.5550418e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.37,34.403698,0.39999998,0.4000000059604645,-3.5231723e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.372,34.403698,0.39999998,0.4000000059604645,-3.4909056e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.374,34.403698,0.39999998,0.4000000059604645,-3.4582479e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.376,34.403698,0.39999998,0.4000000059604645,-3.425205e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.378,34.403698,0.39999998,0.4000000059604645,-3.3917835e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.38,34.403698,0.39999998,0.4000000059604645,-3.3579892e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.382,34.403698,0.39999998,0.4000000059604645,-3.3238284e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.384,34.403698,0.39999998,0.4000000059604645,-3.2893074e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.386,34.403698,0.39999998,0.4000000059604645,-3.2544328e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.388,34.403698,0.39999998,0.4000000059604645,-3.219211e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.39,34.403698,0.39999998,0.4000000059604645,-3.1836478e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.392,34.403698,0.39999998,0.4000000059604645,-3.14775e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.394,34.403698,0.39999998,0.4000000059604645,-3.1115244e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.396,34.403698,0.39999998,0.4000000059604645,-3.0749772e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.398,34.403698,0.39999998,0.4000000059604645,-3.0381148e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.4,34.403698,0.39999998,0.4000000059604645,-3.0009437e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.402,34.403698,0.39999998,0.4000000059604645,-2.9634709e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.404,34.403698,0.39999998,0.4000000059604645,-2.9257027e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.406,34.403698,0.39999998,0.4000000059604645,-2.8876462e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.408,34.403698,0.39999998,0.4000000059604645,-2.8493075e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.41,34.403698,0.39999998,0.4000000059604645,-2.8106936e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.412,34.403698,0.39999998,0.4000000059604645,-2.771811e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.414,34.403698,0.39999998,0.4000000059604645,-2.732667e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.416,34.403698,0.39999998,0.4000000059604645,-2.6932678e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.418,34.403698,0.39999998,0.4000000059604645,-2.6536204e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.42,34.403698,0.39999998,0.4000000059604645,-2.6137315e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.422,34.403698,0.39999998,0.4000000059604645,-2.5736083e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.424,34.403698,0.39999998,0.4000000059604645,-2.5332572e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.426,34.403698,0.39999998,0.4000000059604645,-2.4926852e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.428,34.403698,0.39999998,0.4000000059604645,-2.4518995e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.43,34.403698,0.39999998,0.4000000059604645,-2.4109065e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.432,34.403698,0.39999998,0.4000000059604645,-2.3697133e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.434,34.403698,0.39999998,0.4000000059604645,-2.328327e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.436,34.403698,0.39999998,0.4000000059604645,-2.2867544e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.438,34.403698,0.39999998,0.4000000059604645,-2.2450024e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.44,34.403698,0.39999998,0.4000000059604645,-2.2030779e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.442,34.403698,0.39999998,0.4000000059604645,-2.1609879e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.444,34.403698,0.39999998,0.4000000059604645,-2.1187394e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.446,34.403698,0.39999998,0.4000000059604645,-2.0763394e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.448,34.403698,0.39999998,0.4000000059604645,-2.0337947e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.45,34.403698,0.39999998,0.4000000059604645,-1.9911124e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.452,34.403698,0.39999998,0.4000000059604645,-1.9482994e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.454,34.403698,0.39999998,0.4000000059604645,-1.9053628e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.456,34.403698,0.39999998,0.4000000059604645,-1.8623095e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.458,34.403698,0.39999998,0.4000000059604645,-1.8191464e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.46,34.403698,0.39999998,0.4000000059604645,-1.7758806e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.462,34.403698,0.39999998,0.4000000059604645,-1.7325189e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.464,34.403698,0.39999998,0.4000000059604645,-1.6890683e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.466,34.403698,0.39999998,0.4000000059604645,-1.6455359e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.468,34.403698,0.39999998,0.4000000059604645,-1.6019286e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.47,34.403698,0.39999998,0.4000000059604645,-1.5582532e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.472,34.403698,0.39999998,0.4000000059604645,-1.5145168e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.474,34.403698,0.39999998,0.4000000059604645,-1.4707262e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.476,34.403698,0.39999998,0.4000000059604645,-1.4268883e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.478,34.403698,0.39999998,0.4000000059604645,-1.3830101e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.48,34.403698,0.39999998,0.4000000059604645,-1.3390983e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.482,34.403698,0.39999998,0.4000000059604645,-1.29516e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.484,34.403698,0.39999998,0.4000000059604645,-1.2512019e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.486,34.403698,0.39999998,0.4000000059604645,-1.2072308e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.488,34.403698,0.39999998,0.4000000059604645,-1.16325366e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.49,34.403698,0.39999998,0.4000000059604645,-1.1192772e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.492,34.403698,0.39999998,0.4000000059604645,-1.0753081e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.494,34.403698,0.39999998,0.4000000059604645,-1.0313533e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.496,34.403698,0.39999998,0.4000000059604645,-9.8741945e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
0.498,34.403698,0.39999998,0.4000000059604645,-9.4351325e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
0.5,34.403698,0.39999998,0.4000000059604645,-8.996414e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
0.502,34.403698,0.39999998,0.4000000059604645,-8.558106e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
0.504,34.403698,0.39999998,0.4000000059604645,-8.1202746e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
0.506,34.403698,0.39999998,0.4000000059604645,-7.682986e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
0.508,34.403698,0.39999998,0.4000000059604645,-7.2463056e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
0.51,34.403698,0.39999998,0.4000000059604645,-6.8103e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
0.512,34.403698,0.39999998,0.4000000059604645,-6.375034e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
0.514,34.403698,0.39999998,0.4000000059604645,-5.940572e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
0.516,34.403698,0.39999998,0.4000000059604645,-5.5069796e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
0.518,34.403698,0.39999998,0.4000000059604645,-5.0743205e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
0.52,34.403698,0.39999998,0.4000000059604645,-4.642659e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
0.522,34.403698,0.39999998,0.4000000059604645,-4.2120585e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
0.524,34.403698,0.39999998,0.4000000059604645,-3.7825826e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
0.526,34.403698,0.39999998,0.4000000059604645,-3.3542943e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
0.528,34.403698,0.39999998,0.4000000059604645,-2.927256e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
0.53,34.403698,0.39999998,0.4000000059604645,-2.5015302e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
0.532,34.403698,0.39999998,0.4000000059604645,-2.0771787e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
0.534,34.403698,0.39999998,0.4000000059604645,-1.6542627e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
0.536,34.403698,0.39999998,0.4000000059604645,-1.23284325e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
0.538,34.403698,0.39999998,0.4000000059604645,-8.129813e-12,1.4314197,1.0,0.99199355,1.0,0.9959842
0.54,34.403698,0.39999998,0.4000000059604645,-3.947368e-12,1.4314197,1.0,0.99199355,1.0,0.9959842
0.542,34.403698,0.39999998,0.4000000059604645,2.1830283e-13,1.4314197,1.0,0.99199355,1.0,0.9959842
0.544,34.403698,0.39999998,0.4000000059604645,4.3666065e-12,1.4314197,1.0,0.99199355,1.0,0.9959842
0.546,34.403698,0.39999998,0.4000000059604645,8.496954e-12,1.4314197,1.0,0.99199355,1.0,0.9959842
0.548,34.403698,0.39999998,0.4000000059604645,1.260876e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
0.55,34.403698,0.39999998,0.4000000059604645,1.6701446e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
0.552,34.403698,0.39999998,0.4000000059604645,2.0774434e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
0.554,34.403698,0.39999998,0.4000000059604645,2.4827156e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
0.556,34.403698,0.39999998,0.4000000059604645,2.8859045e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
0.558,34.403698,0.39999998,0.4000000059604645,3.2869537e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
0.56,34.403698,0.39999998,0.4000000059604645,3.6858083e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
0.562,34.403698,0.39999998,0.4000000059604645,4.0824125e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
0.564,34.403698,0.39999998,0.4000000059604645,4.476712e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
0.566,34.403698,0.39999998,0.4000000059604645,4.8686527e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
0.568,34.403698,0.39999998,0.4000000059604645,5.258181e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
0.57,34.403698,0.39999998,0.4000000059604645,5.645244e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
0.572,34.403698,0.39999998,0.4000000059604645,6.029789e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
0.574,34.403698,0.39999998,0.4000000059604645,6.411765e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
0.576,34.403698,0.39999998,0.4000000059604645,6.791119e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
0.578,34.403698,0.39999998,0.4000000059604645,7.167801e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
0.58,34.403698,0.39999998,0.4000000059604645,7.541761e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
0.582,34.403698,0.39999998,0.4000000059604645,7.912949e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
0.584,34.403698,0.39999998,0.4000000059604645,8.281316e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
0.586,34.403698,0.39999998,0.4000000059604645,8.646814e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
0.588,34.403698,0.39999998,0.4000000059604645,9.009393e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
0.59,34.403698,0.39999998,0.4000000059604645,9.369008e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
0.592,34.403698,0.39999998,0.4000000059604645,9.725612e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
0.594,34.403698,0.39999998,0.4000000059604645,1.00791576e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.596,34.403698,0.39999998,0.4000000059604645,1.04296e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.598,34.403698,0.39999998,0.4000000059604645,1.0776895e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.6,34.403698,0.39999998,0.4000000059604645,1.11209965e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.602,34.403698,0.39999998,0.4000000059604645,1.1461862e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.604,34.403698,0.39999998,0.4000000059604645,1.1799449e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.606,34.403698,0.39999998,0.4000000059604645,1.2133713e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.608,34.403698,0.39999998,0.4000000059604645,1.2464615e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.61,34.403698,0.39999998,0.4000000059604645,1.2792113e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.612,34.403698,0.39999998,0.4000000059604645,1.3116165e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.614,34.403698,0.39999998,0.4000000059604645,1.3436734e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.616,34.403698,0.39999998,0.4000000059604645,1.3753777e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.618,34.403698,0.39999998,0.4000000059604645,1.406726e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.62,34.403698,0.39999998,0.4000000059604645,1.4377141e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.622,34.403698,0.39999998,0.4000000059604645,1.4683386e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.624,34.403698,0.39999998,0.4000000059604645,1.4985957e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.626,34.403698,0.39999998,0.4000000059604645,1.5284819e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.628,34.403698,0.39999998,0.4000000059604645,1.5579936e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.63,34.403698,0.39999998,0.4000000059604645,1.5871274e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.632,34.403698,0.39999998,0.4000000059604645,1.61588e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.634,34.403698,0.39999998,0.4000000059604645,1.6442481e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.636,34.403698,0.39999998,0.4000000059604645,1.6722283e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.638,34.403698,0.39999998,0.4000000059604645,1.6998175e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.64,34.403698,0.39999998,0.4000000059604645,1.7270127e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.642,34.403698,0.39999998,0.4000000059604645,1.753811e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.644,34.403698,0.39999998,0.4000000059604645,1.780209e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.646,34.403698,0.39999998,0.4000000059604645,1.8062044e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.648,34.403698,0.39999998,0.4000000059604645,1.8317939e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.65,34.403698,0.39999998,0.4000000059604645,1.856975e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.652,34.403698,0.39999998,0.4000000059604645,1.881745e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.654,34.403698,0.39999998,0.4000000059604645,1.9061014e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.656,34.403698,0.39999998,0.4000000059604645,1.9300414e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.658,34.403698,0.39999998,0.4000000059604645,1.9535629e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.66,34.403698,0.39999998,0.4000000059604645,1.9766633e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.662,34.403698,0.39999998,0.4000000059604645,1.9993404e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.664,34.403698,0.39999998,0.4000000059604645,2.0215919e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.666,34.403698,0.39999998,0.4000000059604645,2.0434157e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.668,34.403698,0.39999998,0.4000000059604645,2.0648097e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.67,34.403698,0.39999998,0.4000000059604645,2.085772e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.672,34.403698,0.4,0.4000000059604645,2.1063004e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.674,34.403698,0.4,0.4000000059604645,2.1263932e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.676,34.403698,0.4,0.4000000059604645,2.1460486e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.678,34.403698,0.4,0.4000000059604645,2.1652649e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.68,34.403698,0.4,0.4000000059604645,2.1840406e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.682,34.403698,0.4,0.4000000059604645,2.2023738e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.684,34.403698,0.4,0.4000000059604645,2.2202633e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.686,34.403698,0.4,0.4000000059604645,2.2377074e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.688,34.403698,0.4,0.4000000059604645,2.254705e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.69,34.403698,0.4,0.4000000059604645,2.2712549e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.692,34.403698,0.4,0.4000000059604645,2.2873554e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.694,34.403698,0.4,0.4000000059604645,2.303006e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.696,34.403698,0.4,0.4000000059604645,2.3182053e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.698,34.403698,0.4,0.4000000059604645,2.3329524e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.7,34.403698,0.4,0.4000000059604645,2.3472466e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.702,34.403698,0.4,0.4000000059604645,2.3610866e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.704,34.403698,0.4,0.4000000059604645,2.374472e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.706,34.403698,0.4,0.4000000059604645,2.387402e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.708,34.403698,0.4,0.4000000059604645,2.3998759e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.71,34.403698,0.4,0.4000000059604645,2.4118935e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.712,34.403698,0.4,0.4000000059604645,2.423454e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.714,34.403698,0.4,0.4000000059604645,2.434557e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.716,34.403698,0.4,0.4000000059604645,2.4452024e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.718,34.403698,0.4,0.4000000059604645,2.4553898e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.72,34.403698,0.4,0.4000000059604645,2.4651192e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.722,34.403698,0.4,0.4000000059604645,2.4743904e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.724,34.403698,0.4,0.4000000059604645,2.4832034e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.726,34.403698,0.4,0.4000000059604645,2.491558e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.728,34.403698,0.4,0.4000000059604645,2.4994548e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.73,34.403698,0.4,0.4000000059604645,2.5068933e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.732,34.403698,0.4,0.4000000059604645,2.5138744e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.734,34.403698,0.4,0.4000000059604645,2.5203983e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.736,34.403698,0.4,0.4000000059604645,2.5264651e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.738,34.403698,0.4,0.4000000059604645,2.5320757e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.74,34.403698,0.4,0.4000000059604645,2.5372301e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.742,34.403698,0.4,0.4000000059604645,2.5419294e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.744,34.403698,0.4,0.4000000059604645,2.546174e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.746,34.403698,0.4,0.4000000059604645,2.5499647e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.748,34.403698,0.4,0.4000000059604645,2.5533026e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.75,34.403698,0.4,0.4000000059604645,2.556188e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.752,34.403698,0.4,0.4000000059604645,2.5586225e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.754,34.403698,0.4,0.4000000059604645,2.5606064e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.756,34.403698,0.4,0.4000000059604645,2.5621416e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.758,34.403698,0.4,0.4000000059604645,2.5632288e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.76,34.403698,0.4,0.4000000059604645,2.563869e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.762,34.403698,0.4,0.4000000059604645,2.5640642e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.764,34.403698,0.4,0.4000000059604645,2.563815e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.766,34.403698,0.4,0.4000000059604645,2.5631233e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.768,34.403698,0.4,0.4000000059604645,2.5619906e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.77,34.403698,0.4,0.4000000059604645,2.560418e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.772,34.403698,0.4,0.4000000059604645,2.5584077e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.774,34.403698,0.4,0.4000000059604645,2.5559607e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.776,34.403698,0.4,0.4000000059604645,2.5530794e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.778,34.403698,0.4,0.4000000059604645,2.5497654e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.78,34.403698,0.4,0.4000000059604645,2.5460203e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.782,34.403698,0.4,0.4000000059604645,2.5418462e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.784,34.403698,0.4,0.4000000059604645,2.5372454e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.786,34.403698,0.4,0.4000000059604645,2.5322194e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.788,34.403698,0.4,0.4000000059604645,2.526771e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.79,34.403698,0.4,0.4000000059604645,2.5209015e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.792,34.403698,0.4,0.4000000059604645,2.514614e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.794,34.403698,0.4,0.4000000059604645,2.5079103e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.796,34.403698,0.4,0.4000000059604645,2.5007926e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.798,34.403698,0.4,0.4000000059604645,2.493264e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.8,34.403698,0.4,0.4000000059604645,2.4853264e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.802,34.403698,0.4,0.4000000059604645,2.4769822e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.804,34.403698,0.4,0.4000000059604645,2.4682345e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.806,34.403698,0.4,0.4000000059604645,2.4590854e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.808,34.403698,0.4,0.4000000059604645,2.449538e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.81,34.403698,0.4,0.4000000059604645,2.4395952e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.812,34.403698,0.4,0.4000000059604645,2.4292593e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.814,34.403698,0.4,0.4000000059604645,2.4185334e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.816,34.403698,0.4,0.4000000059604645,2.4074204e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.818,34.403698,0.4,0.4000000059604645,2.395923e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.82,34.403698,0.4,0.4000000059604645,2.3840446e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.822,34.403698,0.4,0.4000000059604645,2.371788e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.824,34.403698,0.4,0.4000000059604645,2.3591568e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.826,34.403698,0.4,0.4000000059604645,2.3461535e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.828,34.403698,0.4,0.4000000059604645,2.3327815e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.83,34.403698,0.4,0.4000000059604645,2.3190443e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.832,34.403698,0.4,0.4000000059604645,2.304945e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.834,34.403698,0.4,0.4000000059604645,2.2904871e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.836,34.403698,0.4,0.4000000059604645,2.2756738e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.838,34.403698,0.4,0.4000000059604645,2.2605087e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.84,34.403698,0.4,0.4000000059604645,2.2449952e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.842,34.403698,0.4,0.4000000059604645,2.229137e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.844,34.403698,0.4,0.4000000059604645,2.2129375e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.846,34.403698,0.4,0.4000000059604645,2.1964003e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.848,34.403698,0.4,0.4000000059604645,2.1795292e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.85,34.403698,0.4,0.4000000059604645,2.162328e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.852,34.403698,0.4,0.4000000059604645,2.1448002e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.854,34.403698,0.4,0.4000000059604645,2.1269496e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.856,34.403698,0.4,0.4000000059604645,2.1087802e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.858,34.403698,0.4,0.4000000059604645,2.0902959e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.86,34.403698,0.4,0.4000000059604645,2.0715003e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.862,34.403698,0.4,0.4000000059604645,2.0523977e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.864,34.403698,0.4,0.4000000059604645,2.0329918e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.866,34.403698,0.4,0.4000000059604645,2.0132869e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.868,34.403698,0.4,0.4000000059604645,1.9932866e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.87,34.403698,0.4,0.4000000059604645,1.9729955e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.872,34.403698,0.4,0.4000000059604645,1.9524174e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.874,34.403698,0.4,0.4000000059604645,1.9315566e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.876,34.403698,0.4,0.4000000059604645,1.9104171e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.878,34.403698,0.4,0.4000000059604645,1.8890034e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.88,34.403698,0.4,0.4000000059604645,1.8673194e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.882,34.403698,0.4,0.4000000059604645,1.8453697e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.884,34.403698,0.4,0.4000000059604645,1.8231583e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.886,34.403698,0.4,0.4000000059604645,1.8006897e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.888,34.403698,0.4,0.4000000059604645,1.7779685e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.89,34.403698,0.4,0.4000000059604645,1.7549986e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.892,34.403698,0.4,0.4000000059604645,1.7317847e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.894,34.403698,0.4,0.4000000059604645,1.7083313e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.896,34.403698,0.4,0.4000000059604645,1.6846426e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.898,34.403698,0.4,0.4000000059604645,1.6607234e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.9,34.403698,0.4,0.4000000059604645,1.636578e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.902,34.403698,0.4,0.4000000059604645,1.6122109e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.904,34.403698,0.4,0.4000000059604645,1.5876268e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.906,34.403698,0.4,0.4000000059604645,1.5628303e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.908,34.403698,0.4,0.4000000059604645,1.5378258e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.91,34.403698,0.4,0.4000000059604645,1.5126181e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.912,34.403698,0.4,0.4000000059604645,1.4872119e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.914,34.403698,0.4,0.4000000059604645,1.4616115e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.916,34.403698,0.4,0.4000000059604645,1.4358219e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.918,34.403698,0.4,0.4000000059604645,1.4098477e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.92,34.403698,0.4,0.4000000059604645,1.3836934e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.922,34.403698,0.4,0.4000000059604645,1.3573641e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.924,34.403698,0.4,0.4000000059604645,1.3308642e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.926,34.403698,0.4,0.4000000059604645,1.3041986e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.928,34.403698,0.4,0.4000000059604645,1.277372e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.93,34.403698,0.4,0.4000000059604645,1.2503891e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.932,34.403698,0.4,0.4000000059604645,1.2232548e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.934,34.403698,0.4,0.4000000059604645,1.1959739e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.936,34.403698,0.4,0.4000000059604645,1.168551e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.938,34.403698,0.4,0.4000000059604645,1.1409911e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.94,34.403698,0.4,0.4000000059604645,1.1132989e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.942,34.403698,0.4,0.4000000059604645,1.0854793e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.944,34.403698,0.4,0.4000000059604645,1.05753704e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.946,34.403698,0.4,0.4000000059604645,1.029477e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.948,34.403698,0.4,0.4000000059604645,1.00130404e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.95,34.403698,0.4,0.4000000059604645,9.730229e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
0.952,34.403698,0.4,0.4000000059604645,9.4463846e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
0.954,34.403698,0.4,0.4000000059604645,9.1615555e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
0.956,34.403698,0.4,0.4000000059604645,8.875791e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
0.958,34.403698,0.4,0.4000000059604645,8.5891384e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
0.96,34.403698,0.4,0.4000000059604645,8.301647e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
0.962,34.403698,0.4,0.4000000059604645,8.013364e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
0.964,34.403698,0.4,0.4000000059604645,7.724339e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
0.966,34.403698,0.4,0.4000000059604645,7.43462e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
0.968,34.403698,0.4,0.4000000059604645,7.144256e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
0.97,34.403698,0.4,0.4000000059604645,6.8532936e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
0.972,34.403698,0.4,0.4000000059604645,6.5617824e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
0.974,34.403698,0.4,0.4000000059604645,6.26977e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
0.976,34.403698,0.4,0.4000000059604645,5.9773055e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
0.978,34.403698,0.4,0.4000000059604645,5.6844352e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
0.98,34.403698,0.4,0.4000000059604645,5.3912087e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
0.982,34.403698,0.4,0.4000000059604645,5.0976733e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
0.984,34.403698,0.4,0.4000000059604645,4.8038767e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
0.986,34.403698,0.4,0.4000000059604645,4.509867e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
0.988,34.403698,0.4,0.4000000059604645,4.2156913e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
0.99,34.403698,0.4,0.4000000059604645,3.9213976e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
0.992,34.403698,0.4,0.4000000059604645,3.627033e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
0.994,34.403698,0.4,0.4000000059604645,3.332645e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
0.996,34.403698,0.4,0.4000000059604645,3.03828e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
0.998,34.403698,0.4,0.4000000059604645,2.743986e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.0,34.403698,0.4,0.4000000059604645,2.4498091e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.002,34.403698,0.4,0.4000000059604645,2.1557962e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.004,34.403698,0.4,0.4000000059604645,1.8619937e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.006,34.403698,0.4,0.4000000059604645,1.5684481e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.008,34.403698,0.4,0.4000000059604645,1.27520555e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.01,34.403698,0.4,0.4000000059604645,9.82312e-12,1.4314197,1.0,0.99199355,1.0,0.9959842
