Time,gENROE.delta,gENROE.PELEC,gENROE.PMECH,gENROE.SPEED,eXAC2.EFD,GEN1.V,LOAD.V,GEN2.V,FAULT.V
1.012,34.403698,0.4,0.4000000059604645,6.898132e-12,1.4314197,1.0,0.99199355,1.0,0.9959842
1.014,34.403698,0.4,0.4000000059604645,3.9775475e-12,1.4314197,1.0,0.99199355,1.0,0.9959842
1.016,34.403698,0.4,0.4000000059604645,1.0618208e-12,1.4314197,1.0,0.99199355,1.0,0.9959842
1.018,34.403698,0.4,0.4000000059604645,-1.8485964e-12,1.4314197,1.0,0.99199355,1.0,0.9959842
1.02,34.403698,0.4,0.4000000059604645,-4.753254e-12,1.4314197,1.0,0.99199355,1.0,0.9959842
1.022,34.403698,0.4,0.4000000059604645,-7.651705e-12,1.4314197,1.0,0.99199355,1.0,0.9959842
1.024,34.403698,0.4,0.4000000059604645,-1.0543504e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.026,34.403698,0.4,0.4000000059604645,-1.3428208e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.028,34.403698,0.4,0.4000000059604645,-1.6305377e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.03,34.403698,0.4,0.4000000059604645,-1.9174572e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.032,34.403698,0.4,0.4000000059604645,-2.203536e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.034,34.403698,0.4,0.4000000059604645,-2.4887304e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.036,34.403698,0.4,0.4000000059604645,-2.7729976e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.038,34.403698,0.4,0.4000000059604645,-3.056295e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.04,34.403698,0.4,0.4000000059604645,-3.33858e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.042,34.403698,0.4,0.4000000059604645,-3.6198104e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.044,34.403698,0.4,0.4000000059604645,-3.8999443e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.046,34.403698,0.4,0.4000000059604645,-4.1789402e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.048,34.403698,0.4,0.4000000059604645,-4.4567565e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.05,34.403698,0.4,0.4000000059604645,-4.7333523e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.052,34.403698,0.4,0.4000000059604645,-5.0086872e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.054,34.403698,0.4,0.4000000059604645,-5.2827204e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.056,34.403698,0.4,0.4000000059604645,-5.5554124e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.058,34.403698,0.4,0.4000000059604645,-5.826723e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.06,34.403698,0.4,0.4000000059604645,-6.096613e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.062,34.403698,0.4,0.4000000059604645,-6.365043e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.064,34.403698,0.4,0.4000000059604645,-6.631975e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.066,34.403698,0.4,0.4000000059604645,-6.89737e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.068,34.403698,0.4,0.4000000059604645,-7.1611904e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.07,34.403698,0.4,0.4000000059604645,-7.423398e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.072,34.403698,0.4,0.4000000059604645,-7.683956e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.074,34.403698,0.4,0.4000000059604645,-7.942828e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.076,34.403698,0.4,0.4000000059604645,-8.199977e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.078,34.403698,0.4,0.4000000059604645,-8.4553656e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.08,34.403698,0.4,0.4000000059604645,-8.70896e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.082,34.403698,0.4,0.4000000059604645,-8.960723e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.084,34.403698,0.4,0.4000000059604645,-9.210622e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.086,34.403698,0.4,0.4000000059604645,-9.458619e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.088,34.403698,0.4,0.4000000059604645,-9.7046836e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.09,34.403698,0.4,0.4000000059604645,-9.9487786e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.092,34.403698,0.4,0.4000000059604645,-1.0190873e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.094,34.403698,0.4,0.4000000059604645,-1.04309325e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.096,34.403698,0.4,0.4000000059604645,-1.0668925e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.098,34.403698,0.4,0.4000000059604645,-1.0904818e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.1,34.403698,0.4,0.4000000059604645,-1.113858e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.102,34.403698,0.4,0.4000000059604645,-1.13701805e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.104,34.403698,0.4,0.4000000059604645,-1.1599587e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.106,34.403698,0.4,0.4000000059604645,-1.1826772e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.108,34.403698,0.4,0.4000000059604645,-1.2051701e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.11,34.403698,0.4,0.4000000059604645,-1.2274348e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.112,34.403698,0.4,0.4000000059604645,-1.2494682e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.114,34.403698,0.4,0.4000000059604645,-1.2712675e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.116,34.403698,0.4,0.4000000059604645,-1.29283e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.118,34.403698,0.4,0.4000000059604645,-1.3141528e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.12,34.403698,0.4,0.4000000059604645,-1.3352332e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.122,34.403698,0.4,0.4000000059604645,-1.3560685e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.124,34.403698,0.4,0.4000000059604645,-1.376656e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.126,34.403698,0.4,0.4000000059604645,-1.3969934e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.128,34.403698,0.4,0.4000000059604645,-1.4170777e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.13,34.403698,0.4,0.4000000059604645,-1.4369067e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.132,34.403698,0.4,0.4000000059604645,-1.4564779e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.134,34.403698,0.4,0.4000000059604645,-1.4757888e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.136,34.403698,0.4,0.4000000059604645,-1.4948373e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.138,34.403698,0.4,0.4000000059604645,-1.5136209e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.14,34.403698,0.4,0.4000000059604645,-1.5321373e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.142,34.403698,0.4,0.4000000059604645,-1.5503844e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.144,34.403698,0.4,0.4000000059604645,-1.56836e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.146,34.403698,0.4,0.4000000059604645,-1.5860621e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.148,34.403698,0.4,0.4000000059604645,-1.6034885e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.15,34.403698,0.4,0.4000000059604645,-1.6206371e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.152,34.403698,0.4,0.4000000059604645,-1.6375061e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.154,34.403698,0.4,0.4000000059604645,-1.6540937e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.156,34.403698,0.4,0.4000000059604645,-1.6703978e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.158,34.403698,0.4,0.4000000059604645,-1.6864167e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.16,34.403698,0.4,0.4000000059604645,-1.7021486e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.162,34.403698,0.4,0.4000000059604645,-1.7175918e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.164,34.403698,0.4,0.4000000059604645,-1.7327446e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.166,34.403698,0.4,0.4000000059604645,-1.7476055e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.168,34.403698,0.4,0.4000000059604645,-1.7621729e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.17,34.403698,0.4,0.4000000059604645,-1.7764452e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.172,34.403698,0.4,0.4000000059604645,-1.790421e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.174,34.403698,0.4,0.4000000059604645,-1.804099e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.176,34.403698,0.4,0.4000000059604645,-1.8174776e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.178,34.403698,0.4,0.4000000059604645,-1.8305557e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.18,34.403698,0.4,0.4000000059604645,-1.843332e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.182,34.403698,0.4,0.4000000059604645,-1.8558052e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.184,34.403698,0.4,0.4000000059604645,-1.8679742e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.186,34.403698,0.4,0.4000000059604645,-1.8798381e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.188,34.403698,0.4,0.4000000059604645,-1.8913957e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.19,34.403698,0.4,0.4000000059604645,-1.9026458e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.192,34.403698,0.4,0.4000000059604645,-1.9135876e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.194,34.403698,0.4,0.4000000059604645,-1.9242204e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.196,34.403698,0.4,0.4000000059604645,-1.9345431e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.198,34.403698,0.4,0.4000000059604645,-1.944555e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.2,34.403698,0.4,0.4000000059604645,-1.9542554e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.202,34.403698,0.4,0.4000000059604645,-1.9636436e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.204,34.403698,0.4,0.4000000059604645,-1.9727188e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.206,34.403698,0.4,0.4000000059604645,-1.9814805e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.208,34.403698,0.4,0.4000000059604645,-1.9899284e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.21,34.403698,0.4,0.4000000059604645,-1.9980616e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.212,34.403698,0.4,0.4000000059604645,-2.0058799e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.214,34.403698,0.4,0.4000000059604645,-2.0133831e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.216,34.403698,0.4,0.4000000059604645,-2.0205704e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.218,34.403698,0.4,0.4000000059604645,-2.027442e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.22,34.403698,0.4,0.4000000059604645,-2.0339973e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.222,34.403698,0.4,0.4000000059604645,-2.0402362e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.224,34.403698,0.4,0.4000000059604645,-2.0461587e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.226,34.403698,0.4,0.4000000059604645,-2.0517647e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.228,34.403698,0.4,0.4000000059604645,-2.0570541e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.23,34.403698,0.4,0.4000000059604645,-2.0620268e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.232,34.403698,0.4,0.4000000059604645,-2.0666832e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.234,34.403698,0.4,0.4000000059604645,-2.0710231e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.236,34.403698,0.4,0.4000000059604645,-2.0750468e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.238,34.403698,0.4,0.4000000059604645,-2.0787545e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.24,34.403698,0.4,0.4000000059604645,-2.0821464e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.242,34.403698,0.4,0.4000000059604645,-2.085223e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.244,34.403698,0.4,0.4000000059604645,-2.0879845e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.246,34.403698,0.4,0.4000000059604645,-2.0904313e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.248,34.403698,0.4,0.4000000059604645,-2.092564e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.25,34.403698,0.4,0.4000000059604645,-2.094383e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.252,34.403698,0.4,0.4000000059604645,-2.0958889e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.254,34.403698,0.4,0.4000000059604645,-2.0970824e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.256,34.403698,0.4,0.4000000059604645,-2.0979637e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.258,34.403698,0.4,0.4000000059604645,-2.0985341e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.26,34.403698,0.4,0.4000000059604645,-2.098794e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.262,34.403698,0.4,0.4000000059604645,-2.0987444e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.264,34.403698,0.4,0.4000000059604645,-2.0983859e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.266,34.403698,0.4,0.4000000059604645,-2.0977196e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.268,34.403698,0.4,0.4000000059604645,-2.0967462e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.27,34.403698,0.4,0.4000000059604645,-2.0954669e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.272,34.403698,0.4,0.4000000059604645,-2.0938826e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.274,34.403698,0.4,0.4000000059604645,-2.0919944e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.276,34.403698,0.4,0.4000000059604645,-2.0898035e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.278,34.403698,0.4,0.4000000059604645,-2.0873107e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.28,34.403698,0.4,0.4000000059604645,-2.0845177e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.282,34.403698,0.4,0.4000000059604645,-2.0814254e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.284,34.403698,0.4,0.4000000059604645,-2.0780354e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.286,34.403698,0.4,0.4000000059604645,-2.0743486e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.288,34.403698,0.4,0.4000000059604645,-2.0703668e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.29,34.403698,0.4,0.4000000059604645,-2.066091e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.292,34.403698,0.4,0.4000000059604645,-2.0615232e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.294,34.403698,0.4,0.4000000059604645,-2.0566643e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.296,34.403698,0.4,0.4000000059604645,-2.0515162e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.298,34.403698,0.4,0.4000000059604645,-2.0460805e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.3,34.403698,0.4,0.4000000059604645,-2.0403586e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.302,34.403698,0.4,0.4000000059604645,-2.0343524e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.304,34.403698,0.4,0.4000000059604645,-2.0280634e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.306,34.403698,0.4,0.4000000059604645,-2.0214935e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.308,34.403698,0.4,0.4000000059604645,-2.0146446e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.31,34.403698,0.4,0.4000000059604645,-2.0075182e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.312,34.403698,0.4,0.4000000059604645,-2.0001162e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.314,34.403698,0.4,0.4000000059604645,-1.9924408e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.316,34.403698,0.4,0.4000000059604645,-1.9844937e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.318,34.403698,0.4,0.4000000059604645,-1.9762768e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.32,34.403698,0.4,0.4000000059604645,-1.9677923e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.322,34.403698,0.4,0.4000000059604645,-1.9590422e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.324,34.403698,0.4,0.4000000059604645,-1.9500286e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.326,34.403698,0.4,0.4000000059604645,-1.9407535e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.328,34.403698,0.4,0.4000000059604645,-1.9312192e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.33,34.403698,0.4,0.4000000059604645,-1.9214279e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.332,34.403698,0.4,0.4000000059604645,-1.9113816e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.334,34.403698,0.4,0.4000000059604645,-1.9010828e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.336,34.403698,0.4,0.4000000059604645,-1.8905336e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.338,34.403698,0.4,0.4000000059604645,-1.8797364e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.34,34.403698,0.4,0.4000000059604645,-1.8686937e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.342,34.403698,0.4,0.4000000059604645,-1.8574076e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.344,34.403698,0.4,0.4000000059604645,-1.8458807e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.346,34.403698,0.4,0.4000000059604645,-1.8341155e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.348,34.403698,0.4,0.4000000059604645,-1.8221143e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.35,34.403698,0.4,0.4000000059604645,-1.8098797e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.352,34.403698,0.4,0.4000000059604645,-1.7974143e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.354,34.403698,0.4,0.4000000059604645,-1.7847206e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.356,34.403698,0.4,0.4000000059604645,-1.7718012e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.358,34.403698,0.4,0.4000000059604645,-1.7586588e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.36,34.403698,0.4,0.4000000059604645,-1.7452959e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.362,34.403698,0.4,0.4000000059604645,-1.7317153e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.364,34.403698,0.4,0.4000000059604645,-1.7179197e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.366,34.403698,0.4,0.4000000059604645,-1.7039117e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.368,34.403698,0.4,0.4000000059604645,-1.6896942e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.37,34.403698,0.4,0.4000000059604645,-1.6752699e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.372,34.403698,0.4,0.4000000059604645,-1.6606418e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.374,34.403698,0.4,0.4000000059604645,-1.6458125e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.376,34.403698,0.4,0.4000000059604645,-1.630785e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.378,34.403698,0.4,0.4000000059604645,-1.615562e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.38,34.403698,0.4,0.4000000059604645,-1.6001465e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.382,34.403698,0.4,0.4000000059604645,-1.5845415e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.384,34.403698,0.4,0.4000000059604645,-1.5687499e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.386,34.403698,0.4,0.4000000059604645,-1.5527746e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.388,34.403698,0.4,0.4000000059604645,-1.5366186e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.39,34.403698,0.4,0.4000000059604645,-1.520285e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.392,34.403698,0.4,0.4000000059604645,-1.5037767e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.394,34.403698,0.4,0.4000000059604645,-1.4870968e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.396,34.403698,0.4,0.4000000059604645,-1.4702485e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.398,34.403698,0.4,0.4000000059604645,-1.4532346e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.4,34.403698,0.4,0.4000000059604645,-1.4360584e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.402,34.403698,0.4,0.4000000059604645,-1.4187229e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.404,34.403698,0.4,0.4000000059604645,-1.4012314e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.406,34.403698,0.4,0.4000000059604645,-1.3835869e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.408,34.403698,0.4,0.4000000059604645,-1.3657925e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.41,34.403698,0.4,0.4000000059604645,-1.3478514e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.412,34.403698,0.4,0.4000000059604645,-1.329767e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.414,34.403698,0.4,0.4000000059604645,-1.3115423e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.416,34.403698,0.4,0.4000000059604645,-1.2931806e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.418,34.403698,0.4,0.4000000059604645,-1.274685e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.42,34.403698,0.4,0.4000000059604645,-1.2560589e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.422,34.403698,0.4,0.4000000059604645,-1.2373054e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.424,34.403698,0.4,0.4000000059604645,-1.218428e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.426,34.403698,0.4,0.4000000059604645,-1.1994297e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.428,34.403698,0.4,0.4000000059604645,-1.1803139e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.43,34.403698,0.4,0.4000000059604645,-1.161084e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.432,34.403698,0.4,0.4000000059604645,-1.1417431e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.434,34.403698,0.4,0.4000000059604645,-1.1222946e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.436,34.403698,0.4,0.4000000059604645,-1.10274186e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.438,34.403698,0.4,0.4000000059604645,-1.08308806e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.44,34.403698,0.4,0.4000000059604645,-1.0633367e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.442,34.403698,0.4,0.4000000059604645,-1.043491e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.444,34.403698,0.4,0.4000000059604645,-1.0235543e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.446,34.403698,0.4,0.4000000059604645,-1.00353004e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.448,34.403698,0.4,0.4000000059604645,-9.834215e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.45,34.403698,0.4,0.4000000059604645,-9.632319e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.452,34.403698,0.4,0.4000000059604645,-9.429649e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.454,34.403698,0.4,0.4000000059604645,-9.226236e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.456,34.403698,0.4,0.4000000059604645,-9.022114e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.458,34.403698,0.4,0.4000000059604645,-8.8173184e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.46,34.403698,0.4,0.4000000059604645,-8.6118807e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.462,34.403698,0.4,0.4000000059604645,-8.405835e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.464,34.403698,0.4,0.4000000059604645,-8.1992156e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.466,34.403698,0.4,0.4000000059604645,-7.9920556e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.468,34.403698,0.4,0.4000000059604645,-7.784389e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.47,34.403698,0.4,0.4000000059604645,-7.5762494e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.472,34.403698,0.4,0.4000000059604645,-7.36767e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.474,34.403698,0.4,0.4000000059604645,-7.158684e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.476,34.403698,0.4,0.4000000059604645,-6.949326e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.478,34.403698,0.39999998,0.4000000059604645,-6.739628e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.48,34.403698,0.39999998,0.4000000059604645,-6.5296255e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.482,34.403698,0.39999998,0.4000000059604645,-6.31935e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.484,34.403698,0.39999998,0.4000000059604645,-6.108836e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.486,34.403698,0.39999998,0.4000000059604645,-5.898115e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.488,34.403698,0.39999998,0.4000000059604645,-5.6872226e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.49,34.403698,0.39999998,0.4000000059604645,-5.4761907e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.492,34.403698,0.39999998,0.4000000059604645,-5.2650526e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.494,34.403698,0.39999998,0.4000000059604645,-5.0538414e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.496,34.403698,0.39999998,0.4000000059604645,-4.8425895e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.498,34.403698,0.39999998,0.4000000059604645,-4.63133e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.5,34.403698,0.39999998,0.4000000059604645,-4.4200962e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.502,34.403698,0.39999998,0.4000000059604645,-4.20892e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.504,34.403698,0.39999998,0.4000000059604645,-3.9978344e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.506,34.403698,0.39999998,0.4000000059604645,-3.786871e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.508,34.403698,0.39999998,0.4000000059604645,-3.5760634e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.51,34.403698,0.39999998,0.4000000059604645,-3.365443e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.512,34.403698,0.39999998,0.4000000059604645,-3.1550422e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.514,34.403698,0.39999998,0.4000000059604645,-2.9448922e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.516,34.403698,0.39999998,0.4000000059604645,-2.735026e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.518,34.403698,0.39999998,0.4000000059604645,-2.5254744e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.52,34.403698,0.4,0.4000000059604645,-2.3162694e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.522,34.403698,0.4,0.4000000059604645,-2.1074422e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.524,34.403698,0.4,0.4000000059604645,-1.8990242e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.526,34.403698,0.4,0.4000000059604645,-1.6910463e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.528,34.403698,0.4,0.4000000059604645,-1.4835395e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.53,34.403698,0.4,0.4000000059604645,-1.2765349e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.532,34.403698,0.4,0.4000000059604645,-1.0700626e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.534,34.403698,0.4,0.4000000059604645,-8.6415345e-12,1.4314197,1.0,0.99199355,1.0,0.9959842
1.536,34.403698,0.4,0.4000000059604645,-6.588376e-12,1.4314197,1.0,0.99199355,1.0,0.9959842
1.538,34.403698,0.4,0.4000000059604645,-4.541451e-12,1.4314197,1.0,0.99199355,1.0,0.9959842
1.54,34.403698,0.4,0.4000000059604645,-2.501059e-12,1.4314197,1.0,0.99199355,1.0,0.9959842
1.542,34.403698,0.4,0.4000000059604645,-4.6749713e-13,1.4314197,1.0,0.99199355,1.0,0.9959842
1.544,34.403698,0.4,0.4000000059604645,1.5589394e-12,1.4314197,1.0,0.99199355,1.0,0.9959842
1.546,34.403698,0.4,0.4000000059604645,3.5779572e-12,1.4314197,1.0,0.99199355,1.0,0.9959842
1.548,34.403698,0.4,0.4000000059604645,5.5892647e-12,1.4314197,1.0,0.99199355,1.0,0.9959842
1.55,34.403698,0.4,0.4000000059604645,7.592573e-12,1.4314197,1.0,0.99199355,1.0,0.9959842
1.552,34.403698,0.4,0.4000000059604645,9.587595e-12,1.4314197,1.0,0.99199355,1.0,0.9959842
1.554,34.403698,0.4,0.4000000059604645,1.1574045e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.556,34.403698,0.4,0.4000000059604645,1.355164e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.558,34.403698,0.4,0.4000000059604645,1.5520099e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.56,34.403698,0.4,0.4000000059604645,1.7479145e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.562,34.403698,0.4,0.4000000059604645,1.94285e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.564,34.403698,0.4,0.4000000059604645,2.1367892e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.566,34.403698,0.4,0.4000000059604645,2.3297048e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.568,34.403698,0.4,0.4000000059604645,2.52157e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.57,34.403698,0.4,0.4000000059604645,2.7123578e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.572,34.403698,0.4,0.4000000059604645,2.9020421e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.574,34.403698,0.4,0.4000000059604645,3.0905965e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.576,34.403698,0.4,0.4000000059604645,3.2779952e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.578,34.403698,0.4,0.4000000059604645,3.4642126e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.58,34.403698,0.4,0.4000000059604645,3.6492233e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.582,34.403698,0.4,0.4000000059604645,3.8330016e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.584,34.403698,0.4,0.4000000059604645,4.0155233e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.586,34.403698,0.4,0.4000000059604645,4.1967634e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.588,34.403698,0.4,0.4000000059604645,4.3766976e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.59,34.403698,0.4,0.4000000059604645,4.555302e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.592,34.403698,0.4,0.4000000059604645,4.7325522e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.594,34.403698,0.4,0.4000000059604645,4.9084254e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.596,34.403698,0.4,0.4000000059604645,5.082898e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.598,34.403698,0.4,0.4000000059604645,5.2559474e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.6,34.403698,0.4,0.4000000059604645,5.4275504e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.602,34.403698,0.4,0.4000000059604645,5.5976848e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.604,34.403698,0.4,0.4000000059604645,5.7663287e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.606,34.403698,0.4,0.4000000059604645,5.93346e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.608,34.403698,0.4,0.4000000059604645,6.099058e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.61,34.403698,0.4,0.4000000059604645,6.2631005e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.612,34.403698,0.4,0.4000000059604645,6.425567e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.614,34.403698,0.4,0.4000000059604645,6.586437e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.616,34.403698,0.4,0.4000000059604645,6.74569e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.618,34.403698,0.4,0.4000000059604645,6.9033064e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.62,34.403698,0.4,0.4000000059604645,7.059267e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.622,34.403698,0.4,0.4000000059604645,7.213551e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.624,34.403698,0.4,0.4000000059604645,7.366141e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.626,34.403698,0.4,0.4000000059604645,7.5170176e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.628,34.403698,0.4,0.4000000059604645,7.666162e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.63,34.403698,0.4,0.4000000059604645,7.813557e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.632,34.403698,0.4,0.4000000059604645,7.959184e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.634,34.403698,0.4,0.4000000059604645,8.1030266e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.636,34.403698,0.4,0.4000000059604645,8.245067e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.638,34.403698,0.4,0.4000000059604645,8.385289e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.64,34.403698,0.4,0.4000000059604645,8.5236755e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.642,34.403698,0.4,0.4000000059604645,8.660211e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.644,34.403698,0.4,0.4000000059604645,8.7948794e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.646,34.403698,0.4,0.4000000059604645,8.927666e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.648,34.403698,0.4,0.4000000059604645,9.058555e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.65,34.403698,0.4,0.4000000059604645,9.187532e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.652,34.403698,0.4,0.4000000059604645,9.314583e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.654,34.403698,0.4,0.4000000059604645,9.4396935e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.656,34.403698,0.4,0.4000000059604645,9.562849e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.658,34.403698,0.4,0.4000000059604645,9.684038e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.66,34.403698,0.4,0.4000000059604645,9.8032464e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.662,34.403698,0.4,0.4000000059604645,9.9204624e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.664,34.403698,0.4,0.4000000059604645,1.0035672e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.666,34.403698,0.4,0.4000000059604645,1.0148865e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.668,34.403698,0.4,0.4000000059604645,1.0260029e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.67,34.403698,0.4,0.4000000059604645,1.0369153e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.672,34.403698,0.4,0.4000000059604645,1.0476226e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.674,34.403698,0.4,0.4000000059604645,1.0581237e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.676,34.403698,0.4,0.4000000059604645,1.0684177e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.678,34.403698,0.4,0.4000000059604645,1.07850354e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.68,34.403698,0.4,0.4000000059604645,1.0883802e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.682,34.403698,0.4,0.4000000059604645,1.0980469e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.684,34.403698,0.4,0.4000000059604645,1.1075027e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.686,34.403698,0.4,0.4000000059604645,1.1167468e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.688,34.403698,0.4,0.4000000059604645,1.12577836e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.69,34.403698,0.4,0.4000000059604645,1.1345966e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.692,34.403698,0.4,0.4000000059604645,1.1432008e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.694,34.403698,0.4,0.4000000059604645,1.1515902e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.696,34.403698,0.4,0.4000000059604645,1.1597643e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.698,34.403698,0.4,0.4000000059604645,1.1677223e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.7,34.403698,0.4,0.4000000059604645,1.1754638e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.702,34.403698,0.4,0.4000000059604645,1.182988e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.704,34.403698,0.4,0.4000000059604645,1.1902945e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.706,34.403698,0.4,0.4000000059604645,1.1973829e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.708,34.403698,0.4,0.4000000059604645,1.2042525e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.71,34.403698,0.4,0.4000000059604645,1.2109032e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.712,34.403698,0.4,0.4000000059604645,1.2173346e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.714,34.403698,0.4,0.4000000059604645,1.223546e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.716,34.403698,0.4,0.4000000059604645,1.2295374e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.718,34.403698,0.4,0.4000000059604645,1.2353085e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.72,34.403698,0.4,0.4000000059604645,1.240859e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.722,34.403698,0.4,0.4000000059604645,1.2461887e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.724,34.403698,0.4,0.4000000059604645,1.2512974e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.726,34.403698,0.4,0.4000000059604645,1.256185e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.728,34.403698,0.4,0.4000000059604645,1.2608516e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.73,34.403698,0.4,0.4000000059604645,1.2652968e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.732,34.403698,0.4,0.4000000059604645,1.2695207e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.734,34.403698,0.4,0.4000000059604645,1.2735235e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.736,34.403698,0.4,0.4000000059604645,1.277305e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.738,34.403698,0.4,0.4000000059604645,1.2808654e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.74,34.403698,0.4,0.4000000059604645,1.2842048e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.742,34.403698,0.4,0.4000000059604645,1.2873232e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.744,34.403698,0.4,0.4000000059604645,1.290221e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.746,34.403698,0.4,0.4000000059604645,1.2928983e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.748,34.403698,0.4,0.4000000059604645,1.2953554e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.75,34.403698,0.4,0.4000000059604645,1.2975925e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.752,34.403698,0.4,0.4000000059604645,1.2996099e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.754,34.403698,0.4,0.4000000059604645,1.301408e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.756,34.403698,0.4,0.4000000059604645,1.3029873e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.758,34.403698,0.4,0.4000000059604645,1.304348e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.76,34.403698,0.4,0.4000000059604645,1.3054907e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.762,34.403698,0.4,0.4000000059604645,1.306416e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.764,34.403698,0.4,0.4000000059604645,1.307124e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.766,34.403698,0.4,0.4000000059604645,1.3076157e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.768,34.403698,0.4,0.4000000059604645,1.3078913e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.77,34.403698,0.4,0.4000000059604645,1.3079517e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.772,34.403698,0.4,0.4000000059604645,1.3077973e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.774,34.403698,0.4,0.4000000059604645,1.307429e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.776,34.403698,0.4,0.4000000059604645,1.3068475e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.778,34.403698,0.4,0.4000000059604645,1.3060533e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.78,34.403698,0.4,0.4000000059604645,1.3050475e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.782,34.403698,0.4,0.4000000059604645,1.3038305e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.784,34.403698,0.4,0.4000000059604645,1.3024035e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.786,34.403698,0.4,0.4000000059604645,1.3007671e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.788,34.403698,0.4,0.4000000059604645,1.2989225e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.79,34.403698,0.4,0.4000000059604645,1.2968703e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.792,34.403698,0.4,0.4000000059604645,1.2946115e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.794,34.403698,0.4,0.4000000059604645,1.2921472e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.796,34.403698,0.4,0.4000000059604645,1.2894784e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.798,34.403698,0.4,0.4000000059604645,1.2866061e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.8,34.403698,0.4,0.4000000059604645,1.2835315e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.802,34.403698,0.4,0.4000000059604645,1.2802553e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.804,34.403698,0.4,0.4000000059604645,1.2767791e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.806,34.403698,0.4,0.4000000059604645,1.2731038e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.808,34.403698,0.4,0.4000000059604645,1.2692306e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.81,34.403698,0.4,0.4000000059604645,1.2651608e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.812,34.403698,0.4,0.4000000059604645,1.2608956e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.814,34.403698,0.4,0.4000000059604645,1.256436e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.816,34.403698,0.4,0.4000000059604645,1.2517838e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.818,34.403698,0.4,0.4000000059604645,1.24694e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.82,34.403698,0.4,0.4000000059604645,1.2419059e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.822,34.403698,0.4,0.4000000059604645,1.236683e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.824,34.403698,0.4,0.4000000059604645,1.2312727e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.826,34.403698,0.4,0.4000000059604645,1.2256764e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.828,34.403698,0.4,0.4000000059604645,1.2198954e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.83,34.403698,0.4,0.4000000059604645,1.2139313e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.832,34.403698,0.4,0.4000000059604645,1.2077855e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.834,34.403698,0.4,0.4000000059604645,1.2014598e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.836,34.403698,0.4,0.4000000059604645,1.1949554e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.838,34.403698,0.4,0.4000000059604645,1.188274e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.84,34.403698,0.4,0.4000000059604645,1.1814173e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.842,34.403698,0.4,0.4000000059604645,1.1743868e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.844,34.403698,0.4,0.4000000059604645,1.1671841e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.846,34.403698,0.4,0.4000000059604645,1.15981086e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.848,34.403698,0.4,0.4000000059604645,1.1522688e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.85,34.403698,0.4,0.4000000059604645,1.1445596e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.852,34.403698,0.4,0.4000000059604645,1.13668505e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.854,34.403698,0.4,0.4000000059604645,1.12864676e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.856,34.403698,0.4,0.4000000059604645,1.1204466e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.858,34.403698,0.4,0.4000000059604645,1.1120863e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.86,34.403698,0.4,0.4000000059604645,1.1035677e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.862,34.403698,0.4,0.4000000059604645,1.09489265e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.864,34.403698,0.4,0.4000000059604645,1.0860629e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.866,34.403698,0.4,0.4000000059604645,1.0770804e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.868,34.403698,0.4,0.4000000059604645,1.0679469e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.87,34.403698,0.4,0.4000000059604645,1.0586644e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.872,34.403698,0.4,0.4000000059604645,1.0492348e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.874,34.403698,0.4,0.4000000059604645,1.0396601e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.876,34.403698,0.4,0.4000000059604645,1.0299421e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.878,34.403698,0.4,0.4000000059604645,1.0200829e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.88,34.403698,0.4,0.4000000059604645,1.0100844e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.882,34.403698,0.4,0.4000000059604645,9.999486e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.884,34.403698,0.4,0.4000000059604645,9.896776e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.886,34.403698,0.4,0.4000000059604645,9.792733e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.888,34.403698,0.4,0.4000000059604645,9.687379e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.89,34.403698,0.4,0.4000000059604645,9.5807334e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.892,34.403698,0.4,0.4000000059604645,9.472817e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.894,34.403698,0.4,0.4000000059604645,9.3636515e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.896,34.403698,0.4,0.4000000059604645,9.253257e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.898,34.403698,0.4,0.4000000059604645,9.1416555e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.9,34.403698,0.4,0.4000000059604645,9.028867e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.902,34.403698,0.4,0.4000000059604645,8.9149146e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.904,34.403698,0.4,0.4000000059604645,8.7998185e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.906,34.403698,0.4,0.4000000059604645,8.6836004e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.908,34.403698,0.4,0.4000000059604645,8.566283e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.91,34.403698,0.4,0.4000000059604645,8.4478875e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.912,34.403698,0.4,0.4000000059604645,8.328436e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.914,34.403698,0.4,0.4000000059604645,8.20795e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.916,34.403698,0.4,0.4000000059604645,8.086452e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.918,34.403698,0.4,0.4000000059604645,7.9639656e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.92,34.403698,0.4,0.4000000059604645,7.840511e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.922,34.403698,0.4,0.4000000059604645,7.716112e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.924,34.403698,0.4,0.4000000059604645,7.59079e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.926,34.403698,0.4,0.4000000059604645,7.464569e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.928,34.403698,0.4,0.4000000059604645,7.337471e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.93,34.403698,0.4,0.4000000059604645,7.2095184e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.932,34.403698,0.4,0.4000000059604645,7.080734e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.934,34.403698,0.4,0.4000000059604645,6.951142e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.936,34.403698,0.4,0.4000000059604645,6.8207634e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.938,34.403698,0.4,0.4000000059604645,6.6896225e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.94,34.403698,0.4,0.4000000059604645,6.557742e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.942,34.403698,0.4,0.4000000059604645,6.4251444e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.944,34.403698,0.4,0.4000000059604645,6.291854e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.946,34.403698,0.4,0.4000000059604645,6.157893e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.948,34.403698,0.4,0.4000000059604645,6.023285e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.95,34.403698,0.4,0.4000000059604645,5.888054e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.952,34.403698,0.4,0.4000000059604645,5.752222e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.954,34.403698,0.4,0.4000000059604645,5.615813e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.956,34.403698,0.4,0.4000000059604645,5.47885e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.958,34.403698,0.4,0.4000000059604645,5.3413565e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.96,34.403698,0.4,0.4000000059604645,5.203356e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.962,34.403698,0.4,0.4000000059604645,5.0648718e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.964,34.403698,0.4,0.4000000059604645,4.925927e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.966,34.403698,0.4,0.4000000059604645,4.7865455e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.968,34.403698,0.4,0.4000000059604645,4.6467503e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.97,34.403698,0.4,0.4000000059604645,4.506565e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.972,34.403698,0.4,0.4000000059604645,4.366013e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.974,34.403698,0.4,0.4000000059604645,4.2251175e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.976,34.403698,0.4,0.4000000059604645,4.0839016e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.978,34.403698,0.4,0.4000000059604645,3.9423895e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.98,34.403698,0.4,0.4000000059604645,3.8006036e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.982,34.403698,0.4,0.4000000059604645,3.6585675e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.984,34.403698,0.4,0.4000000059604645,3.5163046e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.986,34.403698,0.4,0.4000000059604645,3.3738384e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.988,34.403698,0.4,0.4000000059604645,3.2311914e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.99,34.403698,0.4,0.4000000059604645,3.0883872e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.992,34.403698,0.4,0.4000000059604645,2.9454487e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.994,34.403698,0.4,0.4000000059604645,2.8023991e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.996,34.403698,0.4,0.4000000059604645,2.6592615e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.998,34.403698,0.4,0.4000000059604645,2.5160589e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
2.0,34.403698,0.4,0.4000000059604645,2.372814e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
2.0,34.403698,0.091320686,0.4000000059604645,2.372814e-11,1.3605027,0.6215157,0.23095074,0.3117892,1e-10
2.002,34.404995,0.090711206,0.4000000059604645,7.219146e-05,1.3528877,0.61428547,0.22901462,0.3113065,1e-10
2.002,34.404995,0.090711206,0.4000000059604645,7.219146e-05,1.3528877,0.61428547,0.22901462,0.3113065,1e-10
2.004,34.408894,0.09014292,0.4000000059604645,0.00014451363,1.3534575,0.60734767,0.22715546,0.31084278,1e-10
2.004,34.408894,0.09014292,0.4000000059604645,0.00014451363,1.3534575,0.60734767,0.22715546,0.31084278,1e-10
2.006,34.4154,0.08961379,0.4000000059604645,0.00021695715,1.3540407,0.60069,0.22537003,0.3103972,1e-10
2.008,34.424515,0.089121796,0.4000000059604645,0.0002895131,1.3546469,0.5943006,0.22365516,0.30996904,1e-10
2.01,34.436245,0.08866506,0.4000000059604645,0.00036217298,1.3552835,0.5881679,0.22200786,0.3095575,1e-10
2.012,34.450592,0.0882418,0.4000000059604645,0.00043492878,1.3559562,0.582281,0.22042519,0.30916187,1e-10
2.014,34.46756,0.087850355,0.4000000059604645,0.0005077729,1.3566695,0.5766293,0.2189044,0.30878147,1e-10
2.016,34.487152,0.08748914,0.4000000059604645,0.0005806981,1.3574269,0.57120275,0.21744284,0.30841568,1e-10
2.018,34.50937,0.08715669,0.4000000059604645,0.0006536974,1.3582307,0.56599176,0.21603794,0.30806383,1e-10
2.02,34.534218,0.086851604,0.4000000059604645,0.0007267643,1.3590828,0.56098706,0.21468729,0.30772537,1e-10
2.022,34.561695,0.08657258,0.4000000059604645,0.0007998925,1.359984,0.5561798,0.21338856,0.30739966,1e-10
2.024,34.591812,0.08631838,0.4000000059604645,0.0008730762,1.3609353,0.5515616,0.2121395,0.3070862,1e-10
2.026,34.624557,0.08608786,0.4000000059604645,0.00094630965,1.3619366,0.5471243,0.210938,0.30678442,1e-10
2.028,34.659946,0.08587993,0.4000000059604645,0.0010195874,1.3629878,0.54286015,0.209782,0.30649385,1e-10
2.03,34.697968,0.08569355,0.4000000059604645,0.0010929042,1.3640884,0.53876173,0.20866954,0.30621397,1e-10
2.032,34.738636,0.08552778,0.4000000059604645,0.0011662554,1.365238,0.534822,0.20759876,0.30594438,1e-10
2.034,34.78194,0.0853817,0.4000000059604645,0.0012396362,1.3664353,0.5310341,0.20656785,0.3056846,1e-10
2.036,34.82789,0.08525446,0.4000000059604645,0.0013130419,1.3676795,0.52739155,0.20557511,0.30543417,1e-10
