Time,gENROE.delta,gENROE.PELEC,gENROE.PMECH,gENROE.SPEED,eXAC2.EFD,GEN1.V,LOAD.V,GEN2.V,FAULT.V
2.038,34.87648,0.08514526,0.4000000059604645,0.0013864684,1.3689696,0.5238881,0.20461887,0.30519274,1e-10
2.04,34.92771,0.08505334,0.4000000059604645,0.0014599116,1.3703043,0.5205179,0.20369758,0.30495986,1e-10
2.042,34.981594,0.084977984,0.4000000059604645,0.0015333673,1.3716823,0.51727515,0.20280972,0.3047352,1e-10
2.044,35.038116,0.084918536,0.4000000059604645,0.001606832,1.3731023,0.5141544,0.20195384,0.30451843,1e-10
2.046,35.097286,0.08487435,0.4000000059604645,0.0016803019,1.374563,0.5111504,0.20112856,0.30430916,1e-10
2.048,35.1591,0.084844835,0.4000000059604645,0.0017537734,1.376063,0.5082583,0.20033257,0.30410704,1e-10
2.05,35.223557,0.08482943,0.4000000059604645,0.0018272435,1.3776009,0.50547314,0.19956458,0.3039118,1e-10
2.052,35.290657,0.0848276,0.4000000059604645,0.0019007087,1.3791754,0.5027904,0.19882338,0.30372313,1e-10
2.054,35.36041,0.08483885,0.4000000059604645,0.0019741657,1.3807851,0.50020576,0.19810781,0.3035407,1e-10
2.056,35.4328,0.08486271,0.4000000059604645,0.0020476119,1.3824286,0.497715,0.19741677,0.3033643,1e-10
2.058,35.507835,0.08489872,0.4000000059604645,0.0021210443,1.3841046,0.4953141,0.19674917,0.30319363,1e-10
2.06,35.585514,0.08494647,0.4000000059604645,0.00219446,1.3858118,0.4929992,0.19610399,0.30302843,1e-10
2.062,35.665836,0.08500555,0.4000000059604645,0.0022678564,1.3875488,0.49076664,0.19548026,0.30286843,1e-10
2.064,35.748802,0.085075594,0.4000000059604645,0.0023412309,1.3893145,0.48861292,0.19487703,0.30271345,1e-10
2.066,35.834408,0.08515624,0.4000000059604645,0.002414581,1.3911077,0.48653468,0.19429341,0.30256322,1e-10
2.068,35.92265,0.08524715,0.4000000059604645,0.002487904,1.392927,0.48452866,0.19372854,0.30241758,1e-10
2.07,36.013535,0.085347995,0.4000000059604645,0.0025611978,1.3947715,0.4825918,0.19318159,0.30227625,1e-10
2.072,36.10706,0.08545848,0.4000000059604645,0.0026344603,1.3966397,0.48072115,0.19265176,0.30213907,1e-10
2.074,36.203217,0.08557831,0.4000000059604645,0.0027076888,1.3985308,0.47891387,0.19213831,0.30200583,1e-10
2.076,36.30201,0.0857072,0.4000000059604645,0.0027808817,1.4004437,0.47716725,0.19164051,0.3018764,1e-10
2.078,36.40344,0.08584491,0.4000000059604645,0.0028540364,1.4023771,0.47547874,0.19115765,0.30175054,1e-10
2.08,36.5075,0.085991174,0.4000000059604645,0.0029271513,1.4043304,0.47384584,0.19068907,0.3016281,1e-10
2.082,36.614193,0.086145766,0.4000000059604645,0.003000224,1.4063025,0.47226617,0.19023412,0.30150893,1e-10
2.084,36.72352,0.08630845,0.4000000059604645,0.0030732532,1.4082922,0.47073746,0.1897922,0.30139288,1e-10
2.086,36.83547,0.08647901,0.4000000059604645,0.0031462363,1.410299,0.46925753,0.18936272,0.30127978,1e-10
2.088,36.950047,0.08665725,0.4000000059604645,0.0032191721,1.4123217,0.4678243,0.18894511,0.3011695,1e-10
2.09,37.06725,0.08684296,0.4000000059604645,0.0032920586,1.4143596,0.46643582,0.18853883,0.3010619,1e-10
2.092,37.187073,0.08703596,0.4000000059604645,0.003364894,1.4164119,0.46509013,0.18814336,0.30095685,1e-10
2.094,37.30952,0.08723607,0.4000000059604645,0.0034376767,1.4184778,0.46378538,0.1877582,0.3008542,1e-10
2.096,37.434586,0.087443106,0.4000000059604645,0.003510405,1.4205565,0.46251988,0.18738289,0.30075386,1e-10
2.098,37.56227,0.087656915,0.4000000059604645,0.0035830776,1.4226474,0.46129194,0.18701693,0.30065572,1e-10
2.1,37.692566,0.087877326,0.4000000059604645,0.0036556926,1.4247497,0.4600999,0.18665993,0.3005596,1e-10
2.102,37.825478,0.088104196,0.4000000059604645,0.0037282486,1.4268627,0.4589423,0.18631144,0.3004655,1e-10
2.104,37.961002,0.08833736,0.4000000059604645,0.0038007442,1.4289858,0.45781758,0.18597105,0.3003732,1e-10
2.106,38.099133,0.0885767,0.4000000059604645,0.0038731778,1.4311185,0.4567244,0.1856384,0.30028266,1e-10
2.108,38.23987,0.08882205,0.4000000059604645,0.003945548,1.43326,0.4556614,0.18531308,0.3001938,1e-10
2.11,38.383213,0.08907329,0.4000000059604645,0.0040178536,1.4354097,0.45462725,0.18499474,0.30010647,1e-10
2.112,38.529156,0.08933029,0.4000000059604645,0.004090093,1.4375672,0.4536207,0.18468305,0.3000206,1e-10
2.114,38.6777,0.08959293,0.4000000059604645,0.004162265,1.439732,0.4526406,0.18437769,0.29993615,1e-10
2.116,38.828842,0.08986109,0.4000000059604645,0.0042343684,1.4419034,0.45168582,0.1840783,0.299853,1e-10
2.118,38.982574,0.090134636,0.4000000059604645,0.0043064016,1.444081,0.4507552,0.18378462,0.29977107,1e-10
2.12,39.1389,0.090413466,0.4000000059604645,0.004378364,1.4462643,0.44984776,0.18349634,0.29969028,1e-10
2.122,39.297813,0.09069746,0.4000000059604645,0.0044502537,1.4484528,0.44896245,0.18321316,0.29961056,1e-10
2.124,39.459316,0.09098652,0.4000000059604645,0.00452207,1.4506463,0.44809833,0.18293482,0.29953185,1e-10
2.126,39.623405,0.09128053,0.4000000059604645,0.0045938115,1.4528441,0.44725448,0.18266107,0.29945406,1e-10
2.128,39.790073,0.091579385,0.4000000059604645,0.0046654767,1.4550459,0.44643003,0.18239166,0.29937714,1e-10
2.13,39.95932,0.091882996,0.4000000059604645,0.004737065,1.4572514,0.44562408,0.18212633,0.29930103,1e-10
2.132,40.13114,0.09219125,0.4000000059604645,0.0048085754,1.4594601,0.44483587,0.18186486,0.29922563,1e-10
2.134,40.30554,0.09250406,0.4000000059604645,0.0048800064,1.4616717,0.4440646,0.18160702,0.29915094,1e-10
2.136,40.482502,0.09282132,0.4000000059604645,0.0049513574,1.4638859,0.44330952,0.18135262,0.29907686,1e-10
2.138,40.662037,0.09314294,0.4000000059604645,0.0050226273,1.4661022,0.4425699,0.18110143,0.29900333,1e-10
2.14,40.84413,0.09346884,0.4000000059604645,0.005093815,1.4683205,0.4418451,0.18085325,0.29893032,1e-10
2.142,41.02879,0.093798906,0.4000000059604645,0.005164919,1.4705403,0.4411344,0.18060789,0.29885778,1e-10
2.144,41.216003,0.09413306,0.4000000059604645,0.0052359393,1.4727614,0.4404372,0.18036516,0.29878563,1e-10
2.146,41.405777,0.09447121,0.4000000059604645,0.005306874,1.4749835,0.43975288,0.18012491,0.29871383,1e-10
2.148,41.5981,0.09481327,0.4000000059604645,0.005377723,1.4772062,0.4390809,0.17988694,0.29864237,1e-10
2.15,41.792973,0.09515916,0.4000000059604645,0.005448485,1.4794296,0.43842062,0.1796511,0.29857117,1e-10
2.15,41.792973,0.56299216,0.4000000059604645,0.005448485,1.5381268,0.7594978,0.84393084,0.9010612,0.8724594
2.152,41.988426,0.56551,0.4000000059604645,0.0054096025,1.5444065,0.7662356,0.8479949,0.9037708,0.87584645
2.152,41.988426,0.56551,0.4000000059604645,0.0054096025,1.5444065,0.7662356,0.8479949,0.9037708,0.87584645
2.154,42.182465,0.56805366,0.4000000059604645,0.005370132,1.5505619,0.7727327,0.85190874,0.90637976,0.879108
2.156,42.375076,0.5706187,0.4000000059604645,0.0053300685,1.5565971,0.778997,0.85567784,0.9088918,0.88224864
2.158,42.566227,0.5732009,0.4000000059604645,0.0052894074,1.5625163,0.78503656,0.85930735,0.9113104,0.8852727
2.16,42.755913,0.5757962,0.4000000059604645,0.0052481447,1.5683234,0.7908589,0.8628023,0.9136389,0.88818437
2.162,42.944096,0.57840085,0.4000000059604645,0.0052062785,1.574022,0.7964716,0.86616766,0.9158806,0.8909878
2.164,43.130764,0.5810112,0.4000000059604645,0.005163807,1.5796162,0.80188173,0.869408,0.9180387,0.8936869
2.166,43.315887,0.58362395,0.4000000059604645,0.005120729,1.5851094,0.8070965,0.872528,0.9201163,0.8962855
2.168,43.49946,0.5862359,0.4000000059604645,0.005077045,1.5905049,0.81212264,0.875532,0.9221162,0.8987872
2.17,43.68144,0.588844,0.4000000059604645,0.0050327545,1.5958062,0.81696683,0.8784242,0.9240414,0.90119565
2.172,43.861813,0.59144557,0.4000000059604645,0.00498786,1.6010168,0.8216355,0.8812088,0.9258946,0.9035142
2.174,44.04056,0.5940378,0.4000000059604645,0.0049423627,1.6061393,0.82613474,0.88388973,0.9276784,0.9057463
2.176,44.217667,0.59661824,0.4000000059604645,0.004896265,1.6111772,0.8304708,0.8864708,0.9293955,0.90789497
2.178,44.393097,0.5991845,0.4000000059604645,0.004849571,1.6161332,0.8346493,0.88895565,0.9310483,0.90996337
2.18,44.566833,0.60173446,0.4000000059604645,0.004802283,1.6210103,0.8386761,0.891348,0.9326391,0.9119546
2.182,44.73886,0.6042659,0.4000000059604645,0.0047544055,1.6258112,0.84255654,0.8936511,0.93417037,0.91387135
2.182,44.73886,0.6042659,0.4000000059604645,0.0047544055,1.6258112,0.84255654,0.8936511,0.93417037,0.91387135
2.184,44.90915,0.606777,0.4000000059604645,0.004705944,1.6305385,0.84629595,0.8958685,0.9356443,0.9157165
2.186,45.07769,0.6092659,0.4000000059604645,0.0046569025,1.6351948,0.8498994,0.8980033,0.93706304,0.9174928
2.188,45.244446,0.6117308,0.4000000059604645,0.004607287,1.6397825,0.8533719,0.9000585,0.9384286,0.9192027
2.19,45.40941,0.61417013,0.4000000059604645,0.004557103,1.6443043,0.85671824,0.9020372,0.93974304,0.9208488
2.192,45.57256,0.61658233,0.4000000059604645,0.004506357,1.6487621,0.85994303,0.9039423,0.9410083,0.92243344
2.194,45.733868,0.61896604,0.4000000059604645,0.004455055,1.6531584,0.86305076,0.9057765,0.94222623,0.92395896
2.196,45.893322,0.6213199,0.4000000059604645,0.004403205,1.6574953,0.86604565,0.9075426,0.94339865,0.9254277
2.198,46.050903,0.6236427,0.4000000059604645,0.004350813,1.6617746,0.86893195,0.90924305,0.9445273,0.9268417
2.2,46.20658,0.62593323,0.4000000059604645,0.0042978874,1.6659987,0.8717137,0.91088045,0.94561386,0.9282031
2.202,46.36035,0.62819046,0.4000000059604645,0.004244435,1.6701694,0.8743947,0.9124572,0.9466599,0.92951393
2.204,46.51218,0.63041335,0.4000000059604645,0.0041904645,1.6742884,0.8769788,0.91397566,0.94766706,0.9307762
2.206,46.662064,0.63260096,0.4000000059604645,0.0041359835,1.6783576,0.87946963,0.915438,0.9486368,0.93199164
2.208,46.80997,0.63475245,0.4000000059604645,0.0040810006,1.6823788,0.8818706,0.91684645,0.94957054,0.93316215
2.21,46.955894,0.636867,0.4000000059604645,0.0040255245,1.6863536,0.88418525,0.91820306,0.95046973,0.93428946
2.212,47.09981,0.63894385,0.4000000059604645,0.003969564,1.6902834,0.8864167,0.9195098,0.9513357,0.9353753
2.214,47.241703,0.6409823,0.4000000059604645,0.0039131283,1.6941701,0.8885681,0.9207688,0.95216984,0.9364212
2.216,47.381557,0.6429817,0.4000000059604645,0.0038562256,1.6980149,0.8906425,0.92198175,0.9529733,0.93742883
2.218,47.519352,0.6449415,0.4000000059604645,0.003798866,1.7018193,0.8926429,0.92315054,0.95374733,0.9383996
2.22,47.655075,0.64686114,0.4000000059604645,0.0037410583,1.7055848,0.89457214,0.9242769,0.9544931,0.9393351
2.22,47.655075,0.64686114,0.4000000059604645,0.0037410583,1.7055848,0.89457214,0.9242769,0.9544931,0.9393351
2.222,47.788708,0.6487401,0.4000000059604645,0.0036828122,1.7093126,0.8964328,0.92536247,0.95521176,0.9402367
2.224,47.920235,0.65057796,0.4000000059604645,0.0036241375,1.713004,0.8982277,0.92640895,0.95590436,0.94110566
2.226,48.04965,0.65237427,0.4000000059604645,0.0035650437,1.7166603,0.89995927,0.9274179,0.956572,0.94194335
2.228,48.17692,0.65412873,0.4000000059604645,0.0035055405,1.7202824,0.90163004,0.9283908,0.95721567,0.94275105
2.23,48.302044,0.6558409,0.4000000059604645,0.003445638,1.7238718,0.9032423,0.9293291,0.9578364,0.94352996
2.232,48.425007,0.6575105,0.4000000059604645,0.003385346,1.7274295,0.9047983,0.9302342,0.958435,0.9442813
2.234,48.545788,0.6591373,0.4000000059604645,0.0033246744,1.7309566,0.90630037,0.93110746,0.95901245,0.94500613
2.236,48.664383,0.660721,0.4000000059604645,0.0032636335,1.7344538,0.90775055,0.9319502,0.9595697,0.9457056
2.238,48.78077,0.6622614,0.4000000059604645,0.0032022335,1.7379224,0.9091509,0.9327637,0.9601075,0.94638073
2.24,48.894943,0.66375834,0.4000000059604645,0.003140484,1.7413633,0.9105034,0.93354917,0.96062666,0.9470326
2.242,49.00689,0.6652116,0.4000000059604645,0.003078396,1.7447774,0.91181,0.9343077,0.96112806,0.94766206
2.244,49.11659,0.66662115,0.4000000059604645,0.003015979,1.7481655,0.9130724,0.93504053,0.9616124,0.9482701
2.246,49.224037,0.6679867,0.4000000059604645,0.002953244,1.7515286,0.9142925,0.93574864,0.96208036,0.9488577
2.248,49.32922,0.66930825,0.4000000059604645,0.0028902006,1.7548673,0.91547203,0.9364332,0.96253276,0.9494257
2.25,49.432133,0.67058575,0.4000000059604645,0.0028268595,1.7581825,0.9166125,0.9370951,0.9629702,0.94997495
2.252,49.532753,0.6718191,0.4000000059604645,0.002763231,1.7614751,0.9177156,0.9377354,0.96339333,0.9505062
2.254,49.631084,0.6730082,0.4000000059604645,0.0026993258,1.7647456,0.9187829,0.938355,0.96380275,0.95102036
2.256,49.727108,0.67415315,0.4000000059604645,0.0026351535,1.7679949,0.9198157,0.93895483,0.9641992,0.95151806
2.258,49.820816,0.6752538,0.4000000059604645,0.002570725,1.7712235,0.92081565,0.93953574,0.96458316,0.95200014
2.26,49.912197,0.6763103,0.4000000059604645,0.0025060505,1.7744322,0.921784,0.9400986,0.96495515,0.9524672
2.262,50.00125,0.6773225,0.4000000059604645,0.0024411404,1.7776215,0.922722,0.94064415,0.9653159,0.95291996
2.262,50.00125,0.6773225,0.4000000059604645,0.0024411404,1.7776215,0.922722,0.94064415,0.9653159,0.95291996
2.264,50.087963,0.6782906,0.4000000059604645,0.0023760048,1.7807922,0.9236311,0.9411732,0.9656657,0.9533591
2.266,50.17232,0.6792145,0.4000000059604645,0.0023106546,1.7839447,0.9245123,0.9416866,0.9660052,0.95378524
2.268,50.25433,0.6800943,0.4000000059604645,0.0022450995,1.7870798,0.92536706,0.9421849,0.9663348,0.95419896
2.27,50.33397,0.68093014,0.4000000059604645,0.0021793502,1.7901978,0.92619634,0.9426689,0.96665514,0.9546008
2.272,50.411243,0.6817219,0.4000000059604645,0.002113417,1.7932994,0.92700124,0.9431393,0.96696645,0.95499146
2.274,50.486137,0.6824699,0.4000000059604645,0.00204731,1.796385,0.9277829,0.9435967,0.9672693,0.9553713
2.276,50.558647,0.6831741,0.4000000059604645,0.0019810395,1.7994553,0.9285423,0.9440418,0.9675641,0.95574105
2.278,50.628773,0.68383455,0.4000000059604645,0.0019146157,1.8025106,0.9292804,0.944475,0.96785116,0.956101
2.28,50.696503,0.6844514,0.4000000059604645,0.001848049,1.8055514,0.9299982,0.94489706,0.96813095,0.9564518
2.282,50.76183,0.6850248,0.4000000059604645,0.0017813495,1.8085781,0.93069655,0.9453085,0.9684039,0.9567938
2.284,50.82476,0.6855548,0.4000000059604645,0.0017145273,1.8115914,0.9313764,0.9457098,0.9686702,0.95712745
2.286,50.88528,0.6860416,0.4000000059604645,0.0016475925,1.8145914,0.93203855,0.94610155,0.96893024,0.95745325
2.288,50.943386,0.6864853,0.4000000059604645,0.0015805552,1.8175787,0.9326838,0.94648415,0.96918446,0.9577716
2.29,50.999077,0.68688595,0.4000000059604645,0.0015134257,1.8205535,0.93331295,0.94685817,0.9694331,0.95808285
2.292,51.052353,0.6872438,0.4000000059604645,0.0014462137,1.8235165,0.9339268,0.947224,0.9696765,0.95838743
2.294,51.103207,0.68755895,0.4000000059604645,0.0013789295,1.8264678,0.934526,0.9475821,0.9699149,0.9586857
2.296,51.151634,0.6878316,0.4000000059604645,0.0013115829,1.8294078,0.93511134,0.94793296,0.9701486,0.95897794
2.298,51.19764,0.6880618,0.4000000059604645,0.0012441837,1.832337,0.93568337,0.9482769,0.970378,0.9592646
2.3,51.24122,0.6882497,0.4000000059604645,0.0011767421,1.8352556,0.9362429,0.9486143,0.9706031,0.9595459
2.302,51.282364,0.6883955,0.4000000059604645,0.0011092678,1.838164,0.93679035,0.9489456,0.97082436,0.95982224
2.304,51.321083,0.6884994,0.4000000059604645,0.0010417706,1.8410624,0.9373265,0.9492711,0.9710419,0.9600939
2.306,51.357372,0.68856156,0.4000000059604645,0.0009742603,1.8439512,0.93785185,0.94959116,0.9712561,0.9603611
2.308,51.39123,0.68858206,0.4000000059604645,0.0009067467,1.8468307,0.93836695,0.9499061,0.971467,0.9606242
2.308,51.39123,0.68858206,0.4000000059604645,0.0009067467,1.8468307,0.93836695,0.9499061,0.971467,0.9606242
2.31,51.422657,0.68856114,0.4000000059604645,0.00083923945,1.8497012,0.93887234,0.95021635,0.9716749,0.96088344
2.312,51.451656,0.688499,0.4000000059604645,0.0007717482,1.8525629,0.9393685,0.95052207,0.9718801,0.961139
2.314,51.478226,0.6883957,0.4000000059604645,0.0007042826,1.8554162,0.939856,0.9508236,0.9720826,0.96139127
2.316,51.502365,0.68825144,0.4000000059604645,0.00063685223,1.8582612,0.9403352,0.9511212,0.9722827,0.96164036
2.318,51.52408,0.6880665,0.4000000059604645,0.0005694666,1.8610983,0.9408067,0.95141524,0.97248054,0.9618865
2.32,51.54337,0.687841,0.4000000059604645,0.00050213526,1.8639277,0.9412708,0.9517059,0.97267634,0.96213
2.322,51.56023,0.68757504,0.4000000059604645,0.0004348676,1.8667496,0.94172806,0.9519934,0.9728702,0.962371
2.324,51.574677,0.6872689,0.4000000059604645,0.00036767308,1.8695643,0.9421787,0.95227796,0.9730623,0.96260965
2.326,51.586704,0.6869228,0.4000000059604645,0.00030056105,1.8723719,0.9426232,0.9525599,0.97325283,0.9628462
2.328,51.596317,0.6865368,0.4000000059604645,0.00023354082,1.8751727,0.94306195,0.9528394,0.97344184,0.9630808
2.33,51.60352,0.68611115,0.4000000059604645,0.00016662167,1.877967,0.9434953,0.9531166,0.97362953,0.96331364
2.332,51.60831,0.685646,0.4000000059604645,9.981285e-05,1.880755,0.94392353,0.95339173,0.97381604,0.96354485
2.334,51.610706,0.6851416,0.4000000059604645,3.3123542e-05,1.8835367,0.944347,0.9536651,0.97400147,0.9637746
2.336,51.6107,0.6845981,0.4000000059604645,-3.3437107e-05,1.8863124,0.94476604,0.95393664,0.97418594,0.9640031
2.338,51.6083,0.68401575,0.4000000059604645,-9.986e-05,1.8890823,0.94518095,0.9542067,0.9743695,0.9642304
2.34,51.603508,0.6833946,0.4000000059604645,-0.00016613609,1.8918467,0.9455919,0.9544754,0.9745524,0.9644566
2.342,51.596336,0.682735,0.4000000059604645,-0.00023225635,1.8946055,0.9459994,0.9547429,0.9747346,0.964682
2.344,51.58679,0.6820371,0.4000000059604645,-0.00029821185,1.8973593,0.94640344,0.95500934,0.9749163,0.9649065
2.346,51.574863,0.68130106,0.4000000059604645,-0.00036399363,1.9001077,0.9468044,0.9552748,0.9750975,0.9651304
2.348,51.56058,0.6805271,0.4000000059604645,-0.00042959288,1.9028513,0.94720256,0.9555395,0.97527826,0.9653537
2.35,51.543934,0.6797154,0.4000000059604645,-0.00049500074,1.9055902,0.94759804,0.9558036,0.9754588,0.9655765
2.352,51.52494,0.6788662,0.4000000059604645,-0.0005602084,1.9083244,0.94799113,0.956067,0.97563905,0.965799
2.354,51.503597,0.6779797,0.4000000059604645,-0.00062520726,1.911054,0.94838196,0.95633006,0.9758192,0.9660211
2.354,51.503597,0.6779797,0.4000000059604645,-0.00062520726,1.911054,0.94838196,0.95633006,0.9758192,0.9660211
2.356,51.479927,0.6770561,0.4000000059604645,-0.0006899885,1.9137794,0.9487708,0.95659274,0.9759992,0.9662431
2.358,51.45392,0.6760955,0.4000000059604645,-0.0007545436,1.9165006,0.94915783,0.9568552,0.9761792,0.96646494
2.36,51.4256,0.67509824,0.4000000059604645,-0.0008188639,1.9192176,0.9495432,0.9571175,0.97635925,0.9666868
2.362,51.394962,0.6740645,0.4000000059604645,-0.00088294095,1.9219308,0.9499271,0.9573797,0.9765393,0.9669086
2.364,51.362026,0.6729945,0.4000000059604645,-0.00094676623,1.92464,0.9503096,0.9576419,0.97671956,0.9671305
2.366,51.326797,0.67188835,0.4000000059604645,-0.0010103313,1.9273458,0.9506909,0.9579042,0.9769,0.96735257
2.368,51.28928,0.6707464,0.4000000059604645,-0.0010736277,1.9300479,0.95107126,0.9581667,0.97708064,0.9675748
2.37,51.249496,0.6695688,0.4000000059604645,-0.0011366473,1.9327464,0.95145065,0.9584294,0.97726154,0.96779734
2.372,51.207443,0.66835576,0.4000000059604645,-0.0011993818,1.9354416,0.95182925,0.9586924,0.97744274,0.96802014
2.374,51.16314,0.6671075,0.4000000059604645,-0.0012618228,1.9381337,0.9522072,0.9589557,0.9776243,0.9682433
2.376,51.116592,0.66582435,0.4000000059604645,-0.0013239621,1.9408225,0.9525846,0.9592194,0.9778062,0.9684668
2.378,51.067814,0.6645064,0.4000000059604645,-0.0013857918,1.9435084,0.95296156,0.95948356,0.9779885,0.9686908
2.38,51.016815,0.6631538,0.4000000059604645,-0.0014473038,1.9461912,0.95333815,0.95974815,0.97817117,0.9689152
2.382,50.963608,0.661767,0.4000000059604645,-0.00150849,1.9488711,0.95371443,0.9600133,0.9783543,0.9691402
2.384,50.908203,0.66034615,0.4000000059604645,-0.0015693423,1.9515485,0.9540906,0.960279,0.97853786,0.96936554
2.386,50.850616,0.6588914,0.4000000059604645,-0.0016298532,1.9542229,0.95446664,0.96054524,0.9787219,0.9695915
2.388,50.790855,0.65740305,0.4000000059604645,-0.0016900144,1.9568949,0.9548427,0.9608121,0.97890645,0.969818
2.39,50.728935,0.65588135,0.4000000059604645,-0.0017498183,1.9595643,0.95521873,0.9610796,0.97909147,0.9700451
2.392,50.664867,0.6543265,0.4000000059604645,-0.0018092573,1.9622313,0.95559496,0.9613477,0.97927696,0.9702727
2.394,50.598667,0.65273875,0.4000000059604645,-0.0018683237,1.9648958,0.9559713,0.9616165,0.979463,0.97050095
2.396,50.53035,0.6511184,0.4000000059604645,-0.0019270096,1.9675581,0.9563478,0.961886,0.9796495,0.97072977
2.398,50.459923,0.6494656,0.4000000059604645,-0.0019853078,1.9702182,0.95672464,0.9621562,0.9798365,0.97095925
2.398,50.459923,0.6494656,0.4000000059604645,-0.0019853078,1.9702182,0.95672464,0.9621562,0.9798365,0.97095925
2.4,50.387405,0.6477807,0.4000000059604645,-0.0020432104,1.9728761,0.95710176,0.962427,0.9800241,0.97118926
2.402,50.312813,0.6460639,0.4000000059604645,-0.0021007103,1.9755319,0.95747924,0.9626986,0.98021215,0.97141993
2.404,50.236156,0.6443155,0.4000000059604645,-0.0021578,1.9781857,0.9578571,0.96297085,0.9804007,0.97165114
2.406,50.15745,0.6425357,0.4000000059604645,-0.002214472,1.9808373,0.95823526,0.9632438,0.98058975,0.971883
2.408,50.076714,0.64072484,0.4000000059604645,-0.0022707193,1.9834871,0.95861393,0.9635174,0.9807793,0.97211546
2.41,49.99396,0.63888305,0.4000000059604645,-0.0023265348,1.986135,0.9589931,0.9637917,0.9809693,0.9723485
2.412,49.909203,0.63701075,0.4000000059604645,-0.002381911,1.988781,0.95937264,0.96406674,0.9811598,0.9725821
2.414,49.82246,0.6351082,0.4000000059604645,-0.002436841,1.9914253,0.95975274,0.96434236,0.9813508,0.9728162
2.416,49.73375,0.63317555,0.4000000059604645,-0.002491318,1.9940678,0.96013325,0.9646187,0.98154217,0.97305095
2.418,49.643085,0.6312132,0.4000000059604645,-0.0025453346,1.9967085,0.9605143,0.9648956,0.981734,0.9732862
2.42,49.550484,0.6292214,0.4000000059604645,-0.0025988843,1.9993476,0.9608959,0.9651732,0.9819262,0.97352195
2.422,49.455967,0.6272004,0.4000000059604645,-0.0026519601,2.001985,0.9612779,0.9654513,0.98211884,0.97375816
2.424,49.359543,0.6251506,0.4000000059604645,-0.0027045556,2.004621,0.96166044,0.9657301,0.98231184,0.9739949
2.426,49.26124,0.6230722,0.4000000059604645,-0.0027566636,2.0072553,0.9620435,0.9660093,0.98250514,0.974232
2.428,49.161064,0.6209655,0.4000000059604645,-0.002808278,2.009888,0.962427,0.96628916,0.98269886,0.97446966
2.43,49.059044,0.6188308,0.4000000059604645,-0.002859392,2.0125191,0.962811,0.9665694,0.9828929,0.9747076
2.432,48.95519,0.61666846,0.4000000059604645,-0.0029099993,2.0151489,0.9631955,0.9668502,0.9830871,0.97494596
2.434,48.849525,0.61447877,0.4000000059604645,-0.0029600933,2.0177772,0.96358037,0.96713144,0.9832817,0.9751847
2.436,48.742065,0.612262,0.4000000059604645,-0.0030096679,2.0204039,0.9639657,0.96741307,0.98347646,0.9754237
2.436,48.742065,0.612262,0.4000000059604645,-0.0030096679,2.0204039,0.9639657,0.96741307,0.98347646,0.9754237
2.438,48.632824,0.61001855,0.4000000059604645,-0.0030587167,2.0230293,0.9643514,0.96769506,0.9836714,0.975663
2.44,48.521835,0.6077487,0.4000000059604645,-0.0031072337,2.0256534,0.96473753,0.9679774,0.9838666,0.97590256
2.442,48.409107,0.6054527,0.4000000059604645,-0.0031552128,2.0282757,0.965124,0.9682601,0.9840619,0.97614235
2.444,48.29466,0.603131,0.4000000059604645,-0.003202648,2.030897,0.9655108,0.96854305,0.98425734,0.9763823
2.446,48.178516,0.60078394,0.4000000059604645,-0.003249533,2.033517,0.9658979,0.96882623,0.98445284,0.97662246
2.448,48.060696,0.59841174,0.4000000059604645,-0.0032958626,2.0361352,0.9662853,0.9691096,0.98464847,0.9768627
2.45,47.941216,0.59601486,0.4000000059604645,-0.0033416306,2.0387523,0.9666729,0.96939313,0.9848441,0.97710305
2.452,47.820095,0.59359354,0.4000000059604645,-0.0033868314,2.041368,0.9670607,0.9696768,0.9850397,0.97734344
2.454,47.697365,0.5911482,0.4000000059604645,-0.0034314594,2.0439823,0.96744865,0.9699605,0.98523533,0.9775838
2.456,47.57303,0.58867925,0.4000000059604645,-0.0034755091,2.0465953,0.9678368,0.9702443,0.9854309,0.9778242
2.458,47.447124,0.58618695,0.4000000059604645,-0.003518975,2.049207,0.968225,0.9705281,0.98562634,0.97806454
2.46,47.319664,0.5836717,0.4000000059604645,-0.003561852,2.0518174,0.96861327,0.97081184,0.98582166,0.9783048
2.462,47.190674,0.58113384,0.4000000059604645,-0.0036041348,2.0544262,0.9690016,0.9710955,0.98601687,0.9785449
2.464,47.06017,0.5785738,0.4000000059604645,-0.0036458177,2.0570338,0.96938986,0.97137904,0.98621184,0.9787848
2.466,46.928173,0.575992,0.4000000059604645,-0.0036868963,2.0596402,0.96977806,0.9716624,0.9864066,0.9790245
2.466,46.928173,0.575992,0.4000000059604645,-0.0036868963,2.0596402,0.96977806,0.9716624,0.9864066,0.9790245
2.468,46.794712,0.57338864,0.4000000059604645,-0.003727365,2.062245,0.9701662,0.9719455,0.9866011,0.97926396
2.47,46.6598,0.5707643,0.4000000059604645,-0.0037672194,2.0648484,0.9705542,0.9722284,0.9867953,0.9795031
2.472,46.52347,0.5681192,0.4000000059604645,-0.0038064544,2.0674505,0.9709419,0.972511,0.9869892,0.97974193
2.474,46.38574,0.56545395,0.4000000059604645,-0.0038450654,2.070051,0.97132945,0.9727932,0.98718274,0.9799804
2.476,46.246628,0.56276876,0.4000000059604645,-0.0038830477,2.0726502,0.9717167,0.97307503,0.98737586,0.98021847
2.478,46.10616,0.5600641,0.4000000059604645,-0.003920397,2.075248,0.9721036,0.9733564,0.98756856,0.98045605
2.48,45.96436,0.5573403,0.4000000059604645,-0.003957108,2.0778444,0.97249013,0.97363734,0.98776084,0.98069316
2.482,45.821247,0.554598,0.4000000059604645,-0.0039931773,2.080439,0.9728762,0.9739177,0.9879526,0.98092973
2.484,45.67685,0.5518373,0.4000000059604645,-0.0040286006,2.0830324,0.97326183,0.97419757,0.9881438,0.9811657
2.486,45.53119,0.54905885,0.4000000059604645,-0.004063373,2.0856242,0.97364694,0.97447675,0.9883345,0.98140115
2.488,45.384285,0.546263,0.4000000059604645,-0.0040974915,2.0882144,0.9740315,0.9747552,0.98852456,0.98163587
2.488,45.384285,0.546263,0.4000000059604645,-0.0040974915,2.0882144,0.9740315,0.9747552,0.98852456,0.98163587
2.49,45.236168,0.5434502,0.4000000059604645,-0.004130951,2.090803,0.9744154,0.97503304,0.988714,0.98186994
2.492,45.086857,0.5406208,0.4000000059604645,-0.0041637486,2.09339,0.9747987,0.97531015,0.98890275,0.9821032
2.494,44.93638,0.53777534,0.4000000059604645,-0.00419588,2.0959754,0.9751812,0.9755864,0.98909086,0.9823358
2.496,44.784756,0.5349142,0.4000000059604645,-0.0042273416,2.0985591,0.97556305,0.97586185,0.9892782,0.98256755
2.498,44.63201,0.53203785,0.4000000059604645,-0.00425813,2.1011412,0.975944,0.9761364,0.9894648,0.98279846
2.5,44.47817,0.5291467,0.4000000059604645,-0.004288242,2.1037216,0.97632414,0.97641,0.9896506,0.9830285
2.5,44.47817,0.5291467,0.4000000059604645,-0.004288242,2.1037216,0.97632414,0.97641,0.9896506,0.9830285
2.502,44.323257,0.52624124,0.4000000059604645,-0.004317674,2.1063,0.97670335,0.97668266,0.9898356,0.9832576
2.504,44.167297,0.52332187,0.4000000059604645,-0.0043464224,2.108877,0.9770816,0.9769543,0.99001974,0.9834857
2.504,44.167297,0.52332187,0.4000000059604645,-0.0043464224,2.108877,0.9770816,0.9769543,0.99001974,0.9834857
2.506,44.010315,0.52038914,0.4000000059604645,-0.004374485,2.1114519,0.97745883,0.9772248,0.99020296,0.98371285
2.506,44.010315,0.52038914,0.4000000059604645,-0.004374485,2.1114519,0.97745883,0.9772248,0.99020296,0.98371285
2.508,43.852337,0.5174434,0.4000000059604645,-0.0044018575,2.114025,0.97783506,0.9774943,0.9903853,0.983939
2.51,43.69338,0.5144852,0.4000000059604645,-0.004428538,2.1165962,0.97821015,0.9777627,0.99056673,0.98416406
2.512,43.533478,0.51151496,0.4000000059604645,-0.004454524,2.1191657,0.9785841,0.97802985,0.99074715,0.984388
2.514,43.372654,0.5085332,0.4000000059604645,-0.0044798115,2.121733,0.9789569,0.9782958,0.99092656,0.98461086
2.516,43.210934,0.50554025,0.4000000059604645,-0.004504399,2.1242983,0.97932845,0.9785605,0.99110496,0.9848325
2.518,43.048336,0.5025368,0.4000000059604645,-0.004528283,2.1268616,0.9796987,0.9788239,0.9912823,0.985053
2.52,42.884895,0.49952316,0.4000000059604645,-0.004551463,2.129423,0.9800676,0.979086,0.99145854,0.9852722
2.522,42.720634,0.49649993,0.4000000059604645,-0.0045739347,2.1319818,0.9804352,0.9793467,0.9916337,0.98549014
2.524,42.555573,0.49346748,0.4000000059604645,-0.004595697,2.1345387,0.98080134,0.979606,0.9918077,0.98570687
2.526,42.389744,0.4904264,0.4000000059604645,-0.0046167476,2.1370933,0.98116606,0.9798638,0.99198055,0.98592216
2.528,42.223167,0.4873771,0.4000000059604645,-0.004637085,2.1396458,0.98152924,0.98012024,0.9921522,0.98613614
2.528,42.223167,0.4873771,0.4000000059604645,-0.004637085,2.1396458,0.98152924,0.98012024,0.9921522,0.98613614
2.53,42.055874,0.48432013,0.4000000059604645,-0.0046567074,2.1418345,0.9818909,0.9803751,0.9923227,0.98634875
2.532,41.887882,0.4812559,0.4000000059604645,-0.0046756123,2.1434448,0.9822509,0.98062843,0.99249184,0.9865599
2.534,41.71923,0.47818476,0.4000000059604645,-0.0046937987,2.1444733,0.9826093,0.9808801,0.9926598,0.9867696
2.536,41.54993,0.47510722,0.4000000059604645,-0.0047112657,2.1449208,0.9829658,0.9811301,0.9928264,0.98697776
2.538,41.38002,0.47202364,0.4000000059604645,-0.004728011,2.1447928,0.9833205,0.9813784,0.9929916,0.98718435
2.54,41.209515,0.46893445,0.4000000059604645,-0.0047440333,2.1440988,0.98367316,0.9816249,0.9931554,0.9873893
2.542,41.03845,0.46584007,0.4000000059604645,-0.0047593317,2.1428504,0.9840238,0.9818695,0.99331784,0.9875926
2.544,40.866844,0.46274093,0.4000000059604645,-0.0047739055,2.1410635,0.9843724,0.9821122,0.9934787,0.98779416
2.546,40.694725,0.45963746,0.4000000059604645,-0.0047877533,2.1387553,0.9847187,0.982353,0.9936381,0.98799396
2.548,40.52212,0.45653003,0.4000000059604645,-0.0048008743,2.1359458,0.98506266,0.98259175,0.99379593,0.9881919
2.55,40.349064,0.45341912,0.4000000059604645,-0.0048132674,2.1326563,0.9854043,0.9828284,0.99395216,0.988388
2.552,40.175568,0.45030513,0.4000000059604645,-0.004824932,2.1289096,0.98574346,0.9830629,0.99410677,0.98858225
2.554,40.00167,0.44718853,0.4000000059604645,-0.004835868,2.1247299,0.98608005,0.98329526,0.9942597,0.9887745
2.556,39.827385,0.44406968,0.4000000059604645,-0.004846074,2.120142,0.98641396,0.9835254,0.99441093,0.98896474
2.558,39.65275,0.44094908,0.4000000059604645,-0.004855551,2.1151712,0.98674524,0.9837532,0.9945605,0.98915297
2.56,39.477787,0.43782717,0.4000000059604645,-0.0048642973,2.109843,0.98707366,0.9839787,0.9947082,0.9893391
2.562,39.30252,0.43470436,0.4000000059604645,-0.0048723132,2.104184,0.9873992,0.9842018,0.99485415,0.9895232
2.564,39.12698,0.43158114,0.4000000059604645,-0.0048795985,2.0982194,0.98772186,0.9844225,0.9949983,0.989705
2.566,38.95119,0.42845795,0.4000000059604645,-0.004886154,2.0919755,0.9880415,0.9846407,0.99514055,0.98988473
2.568,38.775177,0.4253352,0.4000000059604645,-0.004891979,2.0854774,0.9883581,0.98485637,0.9952809,0.99006224
2.57,38.59897,0.4222134,0.4000000059604645,-0.004897074,2.07875,0.9886715,0.9850695,0.9954194,0.9902374
2.572,38.42259,0.41909304,0.4000000059604645,-0.004901439,2.0718174,0.98898166,0.9852801,0.99555594,0.9904103
2.574,38.246063,0.41597453,0.4000000059604645,-0.004905075,2.064704,0.98928857,0.985488,0.9956905,0.990581
2.576,38.069424,0.4128584,0.4000000059604645,-0.004907982,2.057432,0.9895922,0.9856933,0.99582314,0.9907492
2.578,37.89269,0.40974507,0.4000000059604645,-0.0049101613,2.0500238,0.98989236,0.9858958,0.9959538,0.9909151
2.58,37.715893,0.40663505,0.4000000059604645,-0.004911613,2.0425005,0.9901892,0.98609567,0.99608237,0.9910786
2.582,37.53905,0.4035288,0.4000000059604645,-0.004912339,2.0348825,0.9904825,0.9862927,0.99620897,0.99123967
2.584,37.3622,0.40042686,0.4000000059604645,-0.0049123396,2.0271893,0.99077225,0.98648703,0.9963335,0.99139833
2.586,37.185364,0.3973297,0.4000000059604645,-0.0049116155,2.0194387,0.99105847,0.98667854,0.99645597,0.9915545
2.588,37.008564,0.39423776,0.4000000059604645,-0.0049101687,2.0116484,0.99134105,0.9868672,0.99657637,0.9917082
2.59,36.831833,0.39115158,0.4000000059604645,-0.0049080006,2.003835,0.99162006,0.98705304,0.9966947,0.99185944
2.592,36.65519,0.38807166,0.4000000059604645,-0.004905112,1.9960133,0.9918953,0.98723596,0.99681085,0.99200815
2.594,36.478664,0.3849985,0.4000000059604645,-0.004901505,1.9881979,0.99216694,0.9874161,0.996925,0.99215436
2.596,36.30228,0.38193256,0.4000000059604645,-0.004897181,1.9804022,0.99243474,0.98759323,0.997037,0.99229807
2.598,36.12607,0.3788744,0.4000000059604645,-0.004892142,1.9726387,0.99269885,0.9877675,0.9971469,0.9924392
2.6,35.950047,0.37582448,0.4000000059604645,-0.00488639,1.9649186,0.99295914,0.98793894,0.99725467,0.99257785
2.602,35.774246,0.37278333,0.4000000059604645,-0.0048799273,1.9572526,0.9932156,0.9881074,0.99736035,0.9927139
2.604,35.598694,0.36975145,0.4000000059604645,-0.004872755,1.9496504,0.9934683,0.9882729,0.9974639,0.99284744
2.606,35.42341,0.36672932,0.4000000059604645,-0.004864877,1.9421208,0.99371713,0.9884355,0.9975653,0.99297845
2.608,35.24842,0.3637175,0.4000000059604645,-0.0048562945,1.9346715,0.99396217,0.9885952,0.99766463,0.9931069
2.61,35.073757,0.36071643,0.4000000059604645,-0.00484701,1.92731,0.9942033,0.98875195,0.99776185,0.99323285
2.612,34.899437,0.35772666,0.4000000059604645,-0.0048370273,1.9200425,0.9944406,0.9889058,0.9978569,0.9933562
2.614,34.725487,0.3547487,0.4000000059604645,-0.004826348,1.9128748,0.994674,0.9890567,0.99794996,0.99347705
2.616,34.55194,0.351783,0.4000000059604645,-0.004814975,1.9058119,0.9949036,0.98920465,0.99804085,0.9935954
2.618,34.37881,0.34883013,0.4000000059604645,-0.004802912,1.8988582,0.99512935,0.9893497,0.99812967,0.99371123
2.62,34.20613,0.34589055,0.4000000059604645,-0.0047901617,1.8920175,0.9953512,0.98949194,0.99821645,0.99382454
2.622,34.033916,0.34296474,0.4000000059604645,-0.0047767274,1.885293,0.99556917,0.98963124,0.9983011,0.99393535
2.624,33.8622,0.34005326,0.4000000059604645,-0.0047626123,1.8786873,0.9957833,0.9897676,0.99838376,0.9940437
2.626,33.691013,0.33715653,0.4000000059604645,-0.00474782,1.8722028,0.9959937,0.9899012,0.99846435,0.99414957
2.628,33.520363,0.3342751,0.4000000059604645,-0.0047323545,1.865841,0.9962002,0.9900319,0.99854296,0.99425304
2.63,33.35028,0.33140945,0.4000000059604645,-0.004716219,1.8596033,0.9964029,0.99015975,0.9986195,0.994354
2.632,33.180794,0.32856002,0.4000000059604645,-0.004699417,1.8534907,0.9966018,0.9902848,0.9986941,0.9944526
2.634,33.011925,0.32572734,0.4000000059604645,-0.004681953,1.8475038,0.99679697,0.99040705,0.9987667,0.9945488
2.636,32.843693,0.3229119,0.4000000059604645,-0.0046638306,1.8416426,0.99698836,0.99052656,0.9988374,0.9946426
2.638,32.67613,0.32011414,0.4000000059604645,-0.0046450547,1.8359073,0.997176,0.99064326,0.99890614,0.99473405
2.64,32.50925,0.31733453,0.4000000059604645,-0.0046256287,1.8302976,0.99735993,0.9907573,0.9989729,0.99482316
2.642,32.343082,0.31457356,0.4000000059604645,-0.0046055573,1.8248128,0.9975402,0.9908686,0.99903786,0.99491
2.644,32.17765,0.31183168,0.4000000059604645,-0.0045848447,1.819452,0.9977168,0.9909772,0.99910086,0.9949945
2.646,32.012974,0.3091094,0.4000000059604645,-0.004563496,1.8142146,0.99788976,0.9910832,0.9991621,0.9950768
2.648,31.849077,0.30640706,0.4000000059604645,-0.0045415154,1.8090991,0.9980591,0.99118656,0.99922144,0.9951568
2.65,31.685986,0.3037252,0.4000000059604645,-0.004518908,1.8041043,0.9982249,0.99128735,0.999279,0.99523467
2.652,31.523718,0.30106428,0.4000000059604645,-0.004495679,1.799229,0.99838716,0.9913855,0.9993348,0.9953103
2.654,31.362295,0.29842466,0.4000000059604645,-0.0044718324,1.7944715,0.9985459,0.9914812,0.9993889,0.9953838
2.656,31.201746,0.29580685,0.4000000059604645,-0.004447374,1.7898301,0.99870116,0.99157435,0.99944115,0.9954552
2.658,31.042084,0.29321122,0.4000000059604645,-0.004422309,1.7853032,0.998853,0.99166507,0.99949175,0.99552447
2.66,30.883339,0.29063824,0.4000000059604645,-0.0043966426,1.780889,0.99900144,0.9917533,0.99954075,0.9955917
2.662,30.725529,0.2880883,0.4000000059604645,-0.0043703797,1.7765858,0.9991465,0.9918391,0.999588,0.9956569
2.664,30.568668,0.28556183,0.4000000059604645,-0.0043435264,1.7723914,0.99928826,0.9919226,0.99963367,0.9957201
2.666,30.412794,0.2830592,0.4000000059604645,-0.0043160883,1.7683042,0.99942666,0.99200374,0.9996778,0.99578136
2.668,30.257912,0.28058085,0.4000000059604645,-0.0042880713,1.7643222,0.99956185,0.9920826,0.99972034,0.99584067
2.67,30.104052,0.27812716,0.4000000059604645,-0.00425948,1.7604434,0.9996939,0.9921591,0.99976134,0.99589807
2.672,29.951231,0.27569854,0.4000000059604645,-0.0042303214,1.756666,0.9998227,0.9922335,0.9998008,0.99595356
2.674,29.799467,0.2732953,0.4000000059604645,-0.004200601,1.7529877,0.9999484,0.99230564,0.9998389,0.9960073
2.676,29.648787,0.27091792,0.4000000059604645,-0.004170325,1.749407,1.000071,0.9923756,0.9998754,0.99605924
2.678,29.499205,0.26856667,0.4000000059604645,-0.0041394997,1.7459217,1.0001906,0.9924435,0.99991065,0.99610937
2.68,29.35074,0.26624197,0.4000000059604645,-0.004108131,1.74253,1.0003072,0.99250937,0.99994445,0.9961578
2.682,29.20342,0.26394415,0.4000000059604645,-0.0040762248,1.7392299,1.0004208,0.99257314,0.99997693,0.99620456
2.684,29.057255,0.26167357,0.4000000059604645,-0.004043788,1.7360196,1.0005316,0.9926349,1.0000081,0.9962496
2.686,28.912266,0.25943056,0.4000000059604645,-0.0040108273,1.7328973,1.0006394,0.99269474,1.0000379,0.9962931
2.688,28.768475,0.25721544,0.4000000059604645,-0.003977349,1.729861,1.0007445,0.9927526,1.0000665,0.996335
2.69,28.625896,0.2550286,0.4000000059604645,-0.003943359,1.7269092,1.0008467,0.99280864,1.0000939,0.9963754
2.692,28.484552,0.2528703,0.4000000059604645,-0.003908865,1.7240397,1.0009464,0.9928628,1.0001202,0.9964142
2.694,28.34446,0.25074086,0.4000000059604645,-0.0038738735,1.7212511,1.0010433,0.9929152,1.0001452,0.99645156
2.696,28.205633,0.24864061,0.4000000059604645,-0.003838391,1.7185415,1.0011376,0.9929659,1.000169,0.9964875
2.698,28.068094,0.24656984,0.4000000059604645,-0.0038024245,1.7159094,1.0012293,0.99301475,1.0001919,0.99652207
2.7,27.93186,0.24452884,0.4000000059604645,-0.0037659812,1.7133529,1.0013185,0.993062,1.0002137,0.99655527
2.702,27.796944,0.2425179,0.4000000059604645,-0.003729068,1.7108705,1.0014052,0.9931076,1.0002345,0.9965871
2.704,27.663366,0.24053729,0.4000000059604645,-0.0036916917,1.7084606,1.0014895,0.9931516,1.0002542,0.9966177
2.706,27.531141,0.23858726,0.4000000059604645,-0.00365386,1.7061217,1.0015714,0.9931941,1.000273,0.99664706
2.708,27.400288,0.23666812,0.4000000059604645,-0.0036155798,1.703852,1.0016509,0.99323505,1.0002909,0.99667513
2.71,27.27082,0.23478009,0.4000000059604645,-0.0035768584,1.7016501,1.0017283,0.9932745,1.0003078,0.99670213
2.712,27.142754,0.23292343,0.4000000059604645,-0.0035377033,1.6995147,1.0018034,0.9933126,1.0003239,0.99672794
2.714,27.016106,0.23109838,0.4000000059604645,-0.0034981216,1.6974441,1.0018762,0.99334925,1.0003392,0.9967527
2.716,26.890888,0.22930518,0.4000000059604645,-0.003458121,1.6954368,1.0019469,0.99338454,1.0003536,0.99677634
2.718,26.76712,0.22754404,0.4000000059604645,-0.0034177091,1.6934915,1.0020156,0.9934186,1.0003673,0.99679893
2.72,26.644814,0.22581519,0.4000000059604645,-0.0033768932,1.6916066,1.0020822,0.9934513,1.0003803,0.99682057
2.722,26.523985,0.22411886,0.4000000059604645,-0.0033356808,1.689781,1.002147,0.9934828,1.0003924,0.9968413
2.724,26.404644,0.22245522,0.4000000059604645,-0.00329408,1.688013,1.0022097,0.99351317,1.000404,0.99686104
2.726,26.28681,0.22082448,0.4000000059604645,-0.0032520983,1.6863014,1.0022705,0.9935423,1.000415,0.99687994
2.728,26.170494,0.21922684,0.4000000059604645,-0.0032097434,1.6846448,1.0023293,0.9935704,1.0004252,0.996898
2.73,26.055708,0.21766247,0.4000000059604645,-0.003167023,1.6830418,1.0023866,0.9935974,1.000435,0.9969152
2.732,25.942467,0.21613154,0.4000000059604645,-0.003123945,1.6814913,1.002442,0.9936234,1.0004442,0.9969317
2.734,25.830784,0.21463424,0.4000000059604645,-0.0030805173,1.6799917,1.0024956,0.9936483,1.0004528,0.9969474
2.736,25.72067,0.2131707,0.4000000059604645,-0.003036748,1.6785418,1.0025477,0.9936723,1.0004609,0.99696237
2.738,25.612139,0.21174112,0.4000000059604645,-0.0029926447,1.6771402,1.0025982,0.99369544,1.0004685,0.99697673
2.74,25.505201,0.21034561,0.4000000059604645,-0.0029482155,1.6757859,1.002647,0.9937176,1.0004758,0.9969904
2.742,25.399866,0.2089843,0.4000000059604645,-0.0029034684,1.6744773,1.0026945,0.993739,1.0004826,0.9970035
2.744,25.29615,0.20765735,0.4000000059604645,-0.0028584115,1.6732135,1.0027404,0.9937596,1.0004889,0.99701595
2.746,25.194061,0.20636487,0.4000000059604645,-0.0028130529,1.6719928,1.0027848,0.9937793,1.000495,0.99702793
2.748,25.09361,0.20510699,0.4000000059604645,-0.0027674006,1.6708142,1.0028279,0.9937984,1.0005007,0.9970394
2.75,24.994808,0.2038838,0.4000000059604645,-0.0027214626,1.6696764,1.0028697,0.99381673,1.000506,0.99705034
2.752,24.897665,0.2026954,0.4000000059604645,-0.0026752474,1.6685781,1.0029101,0.9938344,1.0005112,0.99706084
2.754,24.80219,0.20154192,0.4000000059604645,-0.0026287627,1.6675183,1.0029494,0.9938514,1.000516,0.9970709
2.756,24.708393,0.20042342,0.4000000059604645,-0.0025820173,1.6664954,1.0029874,0.9938678,1.0005207,0.99708056
2.758,24.616285,0.19933999,0.4000000059604645,-0.0025350188,1.6655085,1.0030242,0.99388367,1.0005251,0.9970899
2.76,24.525873,0.1982917,0.4000000059604645,-0.0024877759,1.6645563,1.00306,0.993899,1.0005294,0.99709886
2.762,24.437166,0.19727865,0.4000000059604645,-0.0024402966,1.6636374,1.0030946,0.9939138,1.0005335,0.99710757
2.764,24.350172,0.19630085,0.4000000059604645,-0.002392589,1.6627508,1.0031282,0.99392813,1.0005374,0.9971159
2.766,24.2649,0.1953584,0.4000000059604645,-0.0023446616,1.6618954,1.0031608,0.993942,1.0005412,0.9971241
2.768,24.181356,0.19445132,0.4000000059604645,-0.0022965227,1.6610698,1.0031924,0.9939555,1.000545,0.99713194
2.77,24.099548,0.19357966,0.4000000059604645,-0.0022481806,1.660273,1.0032232,0.99396855,1.0005486,0.99713963
2.772,24.019485,0.19274345,0.4000000059604645,-0.0021996435,1.6595036,1.003253,0.99398124,1.0005523,0.9971472
2.774,23.941174,0.19194274,0.4000000059604645,-0.0021509198,1.6587605,1.0032818,0.99399364,1.0005559,0.99715453
2.776,23.86462,0.19117752,0.4000000059604645,-0.0021020176,1.6580428,1.0033101,0.9940057,1.0005594,0.99716175
2.778,23.78983,0.19044782,0.4000000059604645,-0.0020529453,1.657349,1.0033374,0.9940175,1.000563,0.9971689
2.78,23.716808,0.18975365,0.4000000059604645,-0.0020037114,1.6566783,1.003364,0.99402905,1.0005666,0.9971759
2.782,23.645561,0.189095,0.4000000059604645,-0.001954324,1.6560293,1.00339,0.9940403,1.0005703,0.99718285
2.784,23.576097,0.1884719,0.4000000059604645,-0.0019047918,1.6554011,1.0034151,0.9940514,1.000574,0.99718976
2.786,23.508417,0.1878843,0.4000000059604645,-0.0018551225,1.6547924,1.0034397,0.9940623,1.0005778,0.9971967
2.788,23.442528,0.1873322,0.4000000059604645,-0.0018053249,1.6542022,1.0034636,0.99407303,1.0005817,0.9972035
2.79,23.378433,0.18681557,0.4000000059604645,-0.001755407,1.6536295,1.003487,0.99408364,1.0005857,0.9972104
2.792,23.31614,0.18633439,0.4000000059604645,-0.0017053772,1.6530732,1.0035099,0.99409413,1.0005898,0.99721736
2.794,23.255648,0.18588862,0.4000000059604645,-0.0016552439,1.6525321,1.0035322,0.9941045,1.0005941,0.9972243
2.796,23.19696,0.18547823,0.4000000059604645,-0.0016050154,1.6520053,1.0035539,0.9941148,1.0005985,0.9972313
2.798,23.140085,0.18510313,0.4000000059604645,-0.0015546996,1.6514918,1.0035752,0.994125,1.0006031,0.9972384
2.8,23.085022,0.18476333,0.4000000059604645,-0.0015043052,1.6509905,1.0035961,0.9941352,1.0006078,0.9972456
2.802,23.031776,0.18445872,0.4000000059604645,-0.0014538402,1.6505004,1.0036166,0.9941454,1.0006127,0.99725294
2.804,22.980347,0.18418925,0.4000000059604645,-0.0014033128,1.6500205,1.0036366,0.9941555,1.000618,0.9972604
2.806,22.930737,0.18395485,0.4000000059604645,-0.0013527314,1.64955,1.0036563,0.99416566,1.0006233,0.9972679
2.808,22.88295,0.18375544,0.4000000059604645,-0.001302104,1.6490878,1.0036757,0.99417585,1.0006288,0.99727565
2.81,22.836985,0.18359095,0.4000000059604645,-0.0012514387,1.648633,1.0036947,0.99418604,1.0006347,0.9972835
2.812,22.792845,0.18346128,0.4000000059604645,-0.0012007441,1.6481848,1.0037134,0.9941963,1.0006407,0.99729156
2.814,22.75053,0.18336633,0.4000000059604645,-0.0011500277,1.647742,1.0037318,0.9942066,1.000647,0.9972998
2.816,22.710043,0.18330601,0.4000000059604645,-0.0010992981,1.6473042,1.0037501,0.994217,1.0006535,0.9973082
2.818,22.671383,0.18328021,0.4000000059604645,-0.0010485632,1.64687,1.003768,0.99422747,1.0006603,0.99731684
2.82,22.634546,0.18328884,0.4000000059604645,-0.000997831,1.6464391,1.0037857,0.994238,1.0006675,0.99732566
2.822,22.599537,0.18333176,0.4000000059604645,-0.0009471096,1.6460103,1.0038033,0.9942487,1.0006747,0.99733466
2.824,22.566355,0.18340886,0.4000000059604645,-0.00089640694,1.6455828,1.0038205,0.9942594,1.0006824,0.9973439
2.826,22.534998,0.18351999,0.4000000059604645,-0.00084573106,1.645156,1.0038377,0.9942703,1.0006903,0.99735343
2.828,22.50546,0.18366505,0.4000000059604645,-0.0007950898,1.6447293,1.0038548,0.99428135,1.0006984,0.99736315
2.83,22.47775,0.1838439,0.4000000059604645,-0.00074449123,1.6443015,1.0038716,0.9942925,1.000707,0.9973731
2.832,22.451859,0.18405637,0.4000000059604645,-0.00069394306,1.6438723,1.0038882,0.99430376,1.0007157,0.9973833
2.834,22.427786,0.18430234,0.4000000059604645,-0.00064345315,1.6434407,1.0039049,0.9943152,1.0007248,0.9973937
2.836,22.405529,0.18458165,0.4000000059604645,-0.00059302937,1.6430062,1.0039214,0.9943268,1.0007342,0.99740446
2.838,22.385088,0.18489414,0.4000000059604645,-0.00054267945,1.6425681,1.0039378,0.9943385,1.0007439,0.99741536
2.84,22.366457,0.18523967,0.4000000059604645,-0.00049241114,1.642126,1.0039542,0.9943504,1.0007539,0.99742657
2.842,22.349634,0.18561804,0.4000000059604645,-0.0004422321,1.6416788,1.0039704,0.9943625,1.0007641,0.997438
2.844,22.334616,0.18602909,0.4000000059604645,-0.00039214996,1.6412264,1.0039866,0.99437463,1.0007746,0.99744976
2.846,22.321398,0.18647265,0.4000000059604645,-0.00034217234,1.6407679,1.0040027,0.99438703,1.0007855,0.9974617
2.848,22.30998,0.18694854,0.4000000059604645,-0.00029230682,1.640303,1.0040188,0.99439955,1.0007967,0.9974739
2.85,22.300352,0.18745656,0.4000000059604645,-0.00024256093,1.6398311,1.0040348,0.99441224,1.0008081,0.99748635
2.852,22.292515,0.18799654,0.4000000059604645,-0.0001929421,1.6393516,1.0040507,0.99442506,1.0008198,0.99749905
2.854,22.286463,0.18856826,0.4000000059604645,-0.0001434578,1.6388643,1.0040667,0.9944381,1.0008318,0.99751204
2.856,22.282187,0.18917155,0.4000000059604645,-9.41154e-05,1.6383684,1.0040827,0.9944512,1.0008441,0.9975252
2.858,22.279684,0.18980621,0.4000000059604645,-4.4922235e-05,1.6378638,1.0040985,0.9944646,1.0008566,0.9975387
2.86,22.278952,0.19047199,0.4000000059604645,4.1144085e-06,1.6373498,1.0041144,0.99447805,1.0008695,0.99755234
2.862,22.27998,0.19116871,0.4000000059604645,5.2987292e-05,1.6368263,1.0041302,0.99449164,1.0008826,0.9975663
2.864,22.282766,0.19189616,0.4000000059604645,0.00010168923,1.6362927,1.0041461,0.9945054,1.000896,0.9975804
2.866,22.287302,0.19265409,0.4000000059604645,0.00015021309,1.6357489,1.0041618,0.9945193,1.0009097,0.9975948
2.868,22.293583,0.19344231,0.4000000059604645,0.00019855177,1.6351944,1.0041776,0.99453336,1.0009235,0.9976093
2.87,22.301598,0.19426057,0.4000000059604645,0.00024669827,1.634629,1.0041934,0.9945475,1.0009377,0.9976241
2.872,22.311344,0.19510864,0.4000000059604645,0.0002946456,1.6340524,1.0042092,0.99456173,1.0009521,0.9976391
2.874,22.322813,0.19598627,0.4000000059604645,0.00034238686,1.6334645,1.0042248,0.99457616,1.0009667,0.99765426
2.876,22.335997,0.19689326,0.4000000059604645,0.00038991516,1.6328647,1.0042405,0.99459064,1.0009815,0.99766964
2.878,22.350885,0.19782932,0.4000000059604645,0.0004372237,1.6322533,1.0042561,0.99460524,1.0009966,0.99768513
2.88,22.367476,0.19879425,0.4000000059604645,0.00048430575,1.6316297,1.0042717,0.9946199,1.0010118,0.99770087
2.882,22.385756,0.19978774,0.4000000059604645,0.0005311546,1.630994,1.0042874,0.9946347,1.0010272,0.9977167
2.884,22.405718,0.20080958,0.4000000059604645,0.00057776365,1.6303458,1.0043029,0.9946495,1.0010428,0.9977327
2.886,22.427355,0.2018595,0.4000000059604645,0.00062412635,1.6296853,1.0043184,0.99466443,1.0010587,0.99774885
