Time,gENROE.delta,gENROE.PELEC,gENROE.PMECH,gENROE.SPEED,eXAC2.EFD,GEN1.V,LOAD.V,GEN2.V,FAULT.V
2.888,22.450657,0.20293723,0.4000000059604645,0.0006702361,1.6290122,1.0043337,0.99467933,1.0010747,0.9977651
2.89,22.475613,0.20404251,0.4000000059604645,0.0007160866,1.6283264,1.0043491,0.99469435,1.0010908,0.9977815
2.892,22.502214,0.20517506,0.4000000059604645,0.0007616713,1.6276281,1.0043645,0.9947094,1.0011071,0.997798
2.894,22.53045,0.20633462,0.4000000059604645,0.000806984,1.6269169,1.0043797,0.9947244,1.0011234,0.9978146
2.896,22.560316,0.2075209,0.4000000059604645,0.0008520185,1.626193,1.0043949,0.9947394,1.00114,0.9978313
2.898,22.591797,0.20873363,0.4000000059604645,0.0008967684,1.6254565,1.0044099,0.9947545,1.0011567,0.997848
2.9,22.624884,0.20997255,0.4000000059604645,0.00094122783,1.6247071,1.0044248,0.9947695,1.0011734,0.9978648
2.902,22.659567,0.21123733,0.4000000059604645,0.0009853905,1.623945,1.0044397,0.9947845,1.0011903,0.99788165
2.904,22.695833,0.21252769,0.4000000059604645,0.0010292507,1.6231704,1.0044545,0.99479944,1.0012072,0.9978985
2.906,22.733671,0.21384336,0.4000000059604645,0.0010728022,1.6223832,1.004469,0.99481434,1.0012242,0.9979154
2.908,22.773073,0.21518403,0.4000000059604645,0.0011160395,1.6215836,1.0044836,0.9948292,1.0012412,0.9979323
2.91,22.814028,0.21654941,0.4000000059604645,0.0011589566,1.6207715,1.0044979,0.9948439,1.0012583,0.99794924
2.912,22.85652,0.21793918,0.4000000059604645,0.0012015477,1.6199473,1.0045121,0.99485856,1.0012754,0.9979661
2.914,22.90054,0.21935306,0.4000000059604645,0.0012438074,1.619111,1.004526,0.9948731,1.0012926,0.9979829
2.916,22.946074,0.22079073,0.4000000059604645,0.0012857299,1.6182626,1.0045398,0.99488753,1.0013096,0.9979997
2.918,22.99311,0.22225189,0.4000000059604645,0.00132731,1.6174027,1.0045536,0.99490184,1.0013268,0.9980165
2.92,23.04164,0.22373621,0.4000000059604645,0.0013685421,1.616531,1.0045669,0.99491596,1.001344,0.9980331
2.922,23.091646,0.22524339,0.4000000059604645,0.0014094209,1.6156482,1.0045801,0.99492997,1.001361,0.9980497
2.924,23.143118,0.2267731,0.4000000059604645,0.001449941,1.614754,1.0045931,0.99494374,1.0013779,0.9980661
2.926,23.196041,0.22832504,0.4000000059604645,0.0014900974,1.6138489,1.0046059,0.9949573,1.001395,0.9980825
2.928,23.250404,0.22989887,0.4000000059604645,0.0015298849,1.6129332,1.0046184,0.99497074,1.0014118,0.99809873
2.93,23.306194,0.23149428,0.4000000059604645,0.0015692983,1.612007,1.0046307,0.9949839,1.0014286,0.99811476
2.932,23.363394,0.23311092,0.4000000059604645,0.001608333,1.6110706,1.0046427,0.99499685,1.0014453,0.9981307
2.934,23.421993,0.23474848,0.4000000059604645,0.0016469838,1.6101245,1.0046544,0.9950095,1.0014619,0.9981464
2.936,23.481977,0.23640662,0.4000000059604645,0.001685246,1.6091686,1.0046657,0.99502194,1.0014783,0.9981619
2.938,23.543331,0.23808502,0.4000000059604645,0.0017231149,1.6082035,1.0046768,0.99503404,1.0014945,0.99817723
2.94,23.606041,0.23978333,0.4000000059604645,0.0017605857,1.6072295,1.0046875,0.99504584,1.0015107,0.9981923
2.942,23.670092,0.24150121,0.4000000059604645,0.001797654,1.6062468,1.0046979,0.9950574,1.0015267,0.9982072
2.944,23.735472,0.24323833,0.4000000059604645,0.0018343151,1.6052557,1.004708,0.99506855,1.0015424,0.9982218
2.946,23.802162,0.24499436,0.4000000059604645,0.0018705649,1.6042567,1.0047177,0.9950794,1.0015581,0.9982362
2.948,23.870152,0.24676892,0.4000000059604645,0.0019063988,1.6032501,1.004727,0.9950899,1.0015734,0.99825025
2.95,23.939425,0.2485617,0.4000000059604645,0.0019418126,1.6022363,1.004736,0.9951,1.0015886,0.998264
2.952,24.009962,0.25037232,0.4000000059604645,0.001976802,1.6012155,1.0047444,0.99510974,1.0016035,0.9982774
2.954,24.081753,0.25220048,0.4000000059604645,0.0020113632,1.6001883,1.0047525,0.99511904,1.0016181,0.9982906
2.956,24.154781,0.25404578,0.4000000059604645,0.0020454922,1.5991548,1.0047601,0.995128,1.0016325,0.9983034
2.958,24.229029,0.2559079,0.4000000059604645,0.0020791846,1.5981158,1.0047674,0.99513644,1.0016466,0.9983159
2.96,24.304482,0.25778648,0.4000000059604645,0.002112437,1.5970713,1.0047741,0.9951445,1.0016605,0.9983279
2.962,24.381126,0.25968117,0.4000000059604645,0.0021452457,1.5960219,1.0047804,0.99515206,1.0016739,0.99833965
2.964,24.45894,0.26159158,0.4000000059604645,0.0021776066,1.594968,1.0047861,0.9951592,1.0016872,0.9983509
2.966,24.537912,0.26351738,0.4000000059604645,0.0022095162,1.59391,1.0047915,0.9951658,1.0017,0.9983619
2.968,24.618025,0.26545823,0.4000000059604645,0.0022409714,1.5928483,1.0047963,0.99517196,1.0017126,0.9983724
2.97,24.699263,0.26741374,0.4000000059604645,0.0022719684,1.5917833,1.0048006,0.99517757,1.0017247,0.9983824
2.972,24.781607,0.26938355,0.4000000059604645,0.002302504,1.5907155,1.0048043,0.9951827,1.0017365,0.99839205
2.974,24.865044,0.27136734,0.4000000059604645,0.0023325747,1.5896453,1.0048075,0.9951872,1.001748,0.99840117
2.976,24.949553,0.2733647,0.4000000059604645,0.0023621777,1.5885731,1.0048101,0.9951913,1.001759,0.99840987
2.978,25.03512,0.27537528,0.4000000059604645,0.0023913097,1.5874993,1.0048121,0.99519473,1.0017698,0.9984181
2.98,25.121727,0.2773987,0.4000000059604645,0.0024199677,1.5864245,1.0048137,0.9951976,1.00178,0.9984258
2.982,25.209358,0.27943465,0.4000000059604645,0.0024481488,1.5853488,1.0048146,0.9951999,1.0017898,0.998433
2.984,25.297993,0.2814827,0.4000000059604645,0.00247585,1.5842731,1.0048149,0.9952016,1.0017992,0.99843967
2.986,25.387619,0.28354254,0.4000000059604645,0.0025030691,1.5831976,1.0048145,0.9952027,1.0018082,0.99844587
2.988,25.478214,0.28561375,0.4000000059604645,0.0025298027,1.5821227,1.0048137,0.9952032,1.0018167,0.9984515
2.99,25.569765,0.287696,0.4000000059604645,0.0025560488,1.581049,1.004812,0.995203,1.0018247,0.99845654
2.992,25.66225,0.2897889,0.4000000059604645,0.0025818048,1.5799767,1.0048099,0.99520224,1.0018324,0.99846107
2.994,25.755653,0.2918921,0.4000000059604645,0.002607068,1.5789064,1.004807,0.9952008,1.0018395,0.99846506
2.996,25.849958,0.29400524,0.4000000059604645,0.0026318366,1.5778385,1.0048034,0.9951987,1.0018461,0.9984684
2.998,25.945147,0.29612792,0.4000000059604645,0.0026561078,1.5767735,1.0047992,0.995196,1.0018523,0.9984712
3.0,26.041199,0.2982598,0.4000000059604645,0.0026798798,1.5757118,1.0047944,0.9951926,1.0018579,0.9984734
3.002,26.138098,0.30040047,0.4000000059604645,0.0027031503,1.5746539,1.0047889,0.9951885,1.001863,0.998475
3.004,26.235826,0.3025496,0.4000000059604645,0.0027259176,1.5736,1.0047826,0.9951837,1.0018677,0.99847597
3.006,26.334364,0.3047068,0.4000000059604645,0.00274818,1.5725508,1.0047756,0.9951782,1.0018717,0.9984764
3.008,26.433695,0.3068717,0.4000000059604645,0.002769935,1.5715065,1.004768,0.995172,1.0018752,0.9984761
3.01,26.533798,0.30904397,0.4000000059604645,0.0027911814,1.5704677,1.0047597,0.9951651,1.0018783,0.9984752
3.012,26.634659,0.3112232,0.4000000059604645,0.0028119176,1.5694346,1.0047506,0.9951575,1.0018806,0.99847364
3.014,26.736258,0.31340906,0.4000000059604645,0.002832142,1.568408,1.0047407,0.99514914,1.0018826,0.9984715
3.016,26.838573,0.3156011,0.4000000059604645,0.0028518527,1.5673879,1.0047302,0.9951401,1.0018839,0.99846864
3.018,26.94159,0.31779906,0.4000000059604645,0.002871049,1.5663749,1.0047189,0.9951303,1.0018847,0.9984652
3.02,27.045288,0.3200025,0.4000000059604645,0.0028897293,1.5653694,1.004707,0.99511975,1.0018848,0.998461
3.022,27.14965,0.3222111,0.4000000059604645,0.0029078925,1.5643717,1.0046941,0.9951085,1.0018845,0.9984562
3.024,27.254658,0.32442445,0.4000000059604645,0.0029255373,1.5633823,1.0046806,0.99509645,1.0018835,0.9984507
3.026,27.36029,0.3266422,0.4000000059604645,0.002942663,1.5624014,1.0046663,0.99508363,1.0018821,0.9984445
3.028,27.466528,0.32886398,0.4000000059604645,0.0029592684,1.5614296,1.0046513,0.9950701,1.0018799,0.99843764
3.03,27.573357,0.33108944,0.4000000059604645,0.0029753526,1.5604671,1.0046356,0.99505585,1.0018772,0.99843013
3.032,27.680754,0.3333182,0.4000000059604645,0.0029909152,1.5595144,1.004619,0.99504083,1.001874,0.9984219
3.034,27.788702,0.33554995,0.4000000059604645,0.0030059551,1.5585717,1.0046017,0.99502504,1.00187,0.998413
3.036,27.897182,0.33778426,0.4000000059604645,0.003020472,1.5576395,1.0045837,0.99500847,1.0018655,0.99840343
3.038,28.006176,0.3400208,0.4000000059604645,0.003034465,1.5567179,1.0045649,0.9949912,1.0018605,0.9983931
3.04,28.115665,0.34225923,0.4000000059604645,0.003047934,1.5558075,1.0045453,0.99497306,1.0018548,0.99838215
3.042,28.225628,0.34449914,0.4000000059604645,0.0030608787,1.5549084,1.004525,0.9949542,1.0018485,0.9983705
3.044,28.336048,0.34674025,0.4000000059604645,0.0030732986,1.5540211,1.0045038,0.9949347,1.0018417,0.99835813
3.046,28.446905,0.34898213,0.4000000059604645,0.0030851937,1.5531458,1.004482,0.9949143,1.0018342,0.9983451
3.048,28.558182,0.35122445,0.4000000059604645,0.003096564,1.5522827,1.0044594,0.9948932,1.001826,0.99833137
3.05,28.669859,0.35346687,0.4000000059604645,0.0031074092,1.5514323,1.004436,0.9948714,1.0018173,0.99831694
3.052,28.781916,0.35570902,0.4000000059604645,0.0031177294,1.5505947,1.0044118,0.9948488,1.001808,0.9983018
3.054,28.894333,0.35795057,0.4000000059604645,0.0031275249,1.5497702,1.0043869,0.9948254,1.0017982,0.998286
3.056,29.007097,0.36019117,0.4000000059604645,0.003136796,1.5489591,1.0043613,0.99480134,1.0017877,0.99826956
3.058,29.120184,0.36243045,0.4000000059604645,0.0031455427,1.5481617,1.0043349,0.9947765,1.0017767,0.9982524
3.06,29.233576,0.3646681,0.4000000059604645,0.0031537658,1.5473782,1.0043077,0.9947509,1.001765,0.9982345
3.062,29.347254,0.36690375,0.4000000059604645,0.0031614653,1.5466087,1.00428,0.99472463,1.0017527,0.998216
3.064,29.461203,0.36913705,0.4000000059604645,0.0031686423,1.5458536,1.0042514,0.9946976,1.0017399,0.9981968
3.066,29.575396,0.3713677,0.4000000059604645,0.003175297,1.5451128,1.004222,0.99466985,1.0017264,0.99817693
3.068,29.689821,0.37359533,0.4000000059604645,0.0031814303,1.544387,1.004192,0.99464136,1.0017124,0.9981564
3.07,29.80446,0.3758196,0.4000000059604645,0.003187043,1.5436759,1.0041612,0.9946122,1.0016978,0.99813527
3.072,29.919289,0.3780402,0.4000000059604645,0.0031921356,1.54298,1.0041299,0.99458236,1.0016826,0.99811345
3.074,30.034292,0.38025677,0.4000000059604645,0.0031967098,1.5422992,1.0040977,0.9945518,1.0016669,0.998091
3.076,30.149452,0.38246903,0.4000000059604645,0.003200766,1.5416337,1.0040649,0.99452055,1.0016506,0.99806786
3.078,30.26475,0.38467658,0.4000000059604645,0.0032043054,1.5409839,1.0040314,0.9944886,1.0016338,0.99804413
3.08,30.380163,0.38687915,0.4000000059604645,0.0032073294,1.5403497,1.0039972,0.99445605,1.0016164,0.9980198
3.082,30.495678,0.38907638,0.4000000059604645,0.003209839,1.5397313,1.0039624,0.9944228,1.0015984,0.99799484
3.084,30.611273,0.391268,0.4000000059604645,0.0032118359,1.5391287,1.0039269,0.9943889,1.0015799,0.99796927
3.086,30.726929,0.3934536,0.4000000059604645,0.003213321,1.538542,1.0038908,0.99435437,1.0015609,0.9979431
3.088,30.842632,0.39563295,0.4000000059604645,0.0032142962,1.5379714,1.003854,0.9943192,1.0015414,0.99791634
3.09,30.958359,0.39780572,0.4000000059604645,0.003214763,1.5374169,1.0038166,0.99428344,1.0015212,0.997889
3.092,31.074093,0.39997154,0.4000000059604645,0.0032147227,1.5368787,1.0037787,0.9942471,1.0015007,0.9978611
3.094,31.189817,0.4021302,0.4000000059604645,0.0032141774,1.5363567,1.0037401,0.99421006,1.0014796,0.9978326
3.096,31.305513,0.4042813,0.4000000059604645,0.0032131285,1.5358509,1.003701,0.9941725,1.001458,0.99780357
3.098,31.421162,0.40642455,0.4000000059604645,0.0032115781,1.5353614,1.0036613,0.9941344,1.001436,0.997774
3.1,31.536749,0.40855968,0.4000000059604645,0.003209528,1.5348881,1.003621,0.99409574,1.0014135,0.9977439
3.102,31.652252,0.4106864,0.4000000059604645,0.0032069802,1.5344313,1.0035801,0.9940565,1.0013906,0.99771327
3.104,31.76765,0.41280437,0.4000000059604645,0.0032039369,1.5339907,1.0035387,0.99401677,1.0013671,0.99768215
3.106,31.882935,0.41491333,0.4000000059604645,0.0032004,1.5335665,1.0034969,0.9939765,1.0013433,0.99765056
3.108,31.998081,0.41701296,0.4000000059604645,0.0031963717,1.5331584,1.0034546,0.9939357,1.0013189,0.99761844
3.11,32.11307,0.419103,0.4000000059604645,0.0031918546,1.5327667,1.0034118,0.99389446,1.0012941,0.9975859
3.112,32.227894,0.42118314,0.4000000059604645,0.0031868506,1.532391,1.0033684,0.99385273,1.001269,0.9975529
3.114,32.342525,0.42325312,0.4000000059604645,0.003181362,1.5320314,1.0033246,0.99381053,1.0012434,0.99751943
3.116,32.45695,0.42531264,0.4000000059604645,0.0031753918,1.5316879,1.0032804,0.9937679,1.0012175,0.9974855
3.118,32.571156,0.42736143,0.4000000059604645,0.0031689422,1.5313603,1.0032358,0.9937249,1.0011911,0.9974512
3.12,32.685116,0.4293992,0.4000000059604645,0.0031620157,1.5310484,1.0031908,0.9936814,1.0011644,0.9974165
3.122,32.798817,0.4314257,0.4000000059604645,0.0031546152,1.5307523,1.0031453,0.99363756,1.0011374,0.9973814
3.124,32.912247,0.43344063,0.4000000059604645,0.003146743,1.5304718,1.0030996,0.99359334,1.00111,0.9973459
3.126,33.025387,0.43544376,0.4000000059604645,0.0031384022,1.5302068,1.0030534,0.99354875,1.0010822,0.9973101
3.128,33.138214,0.43743482,0.4000000059604645,0.003129596,1.5299572,1.0030069,0.9935038,1.001054,0.9972739
3.13,33.250713,0.43941355,0.4000000059604645,0.0031203262,1.5297226,1.0029602,0.9934585,1.0010257,0.99723744
3.132,33.362877,0.44137967,0.4000000059604645,0.003110597,1.5295031,1.0029131,0.993413,1.0009971,0.9972006
3.134,33.474678,0.44333294,0.4000000059604645,0.0031004103,1.5292984,1.0028658,0.9933671,1.0009681,0.9971635
3.136,33.586105,0.4452731,0.4000000059604645,0.0030897702,1.5291084,1.0028181,0.993321,1.0009389,0.9971261
3.138,33.69714,0.44719994,0.4000000059604645,0.003078679,1.5289328,1.0027703,0.99327457,1.0009094,0.99708843
3.14,33.80777,0.4491132,0.4000000059604645,0.0030671405,1.5287714,1.0027223,0.99322796,1.0008798,0.9970505
3.142,33.917976,0.45101258,0.4000000059604645,0.0030551574,1.5286242,1.002674,0.99318117,1.0008498,0.9970124
3.144,34.027744,0.4528979,0.4000000059604645,0.0030427335,1.5284907,1.0026255,0.99313414,1.0008197,0.99697405
3.146,34.137054,0.45476893,0.4000000059604645,0.0030298717,1.5283709,1.002577,0.99308693,1.0007893,0.9969355
3.148,34.24589,0.4566254,0.4000000059604645,0.003016576,1.5282643,1.0025282,0.99303955,1.0007588,0.99689674
3.15,34.354248,0.45846713,0.4000000059604645,0.0030028492,1.5281708,1.0024793,0.99299204,1.0007281,0.9968579
3.152,34.462097,0.46029383,0.4000000059604645,0.0029886952,1.5280902,1.0024303,0.9929444,1.0006973,0.9968188
3.154,34.56943,0.46210533,0.4000000059604645,0.0029741176,1.5280222,1.0023812,0.99289674,1.0006663,0.9967796
3.156,34.676235,0.4639014,0.4000000059604645,0.0029591199,1.5279664,1.0023322,0.99284893,1.0006351,0.99674034
3.158,34.78249,0.4656818,0.4000000059604645,0.0029437058,1.5279225,1.002283,0.9928011,1.0006039,0.99670094
3.16,34.88818,0.46744633,0.4000000059604645,0.0029278789,1.5278904,1.0022339,0.99275315,1.0005726,0.9966615
3.162,34.993298,0.4691948,0.4000000059604645,0.0029116431,1.5278698,1.0021847,0.9927052,1.0005411,0.99662197
3.164,35.09782,0.470927,0.4000000059604645,0.0028950023,1.5278602,1.0021356,0.9926573,1.0005096,0.9965824
3.166,35.201736,0.4726427,0.4000000059604645,0.00287796,1.5278614,1.0020866,0.99260944,1.0004781,0.9965428
3.168,35.305035,0.47434172,0.4000000059604645,0.0028605207,1.5278729,1.0020376,0.9925616,1.0004466,0.99650323
3.17,35.407696,0.47602385,0.4000000059604645,0.0028426878,1.5278946,1.0019886,0.9925138,1.000415,0.99646366
3.172,35.50971,0.4776889,0.4000000059604645,0.0028244657,1.5279261,1.0019399,0.9924661,1.0003834,0.9964241
3.174,35.611057,0.4793367,0.4000000059604645,0.0028058582,1.527967,1.0018913,0.99241847,1.0003518,0.9963846
3.176,35.711727,0.48096707,0.4000000059604645,0.0027868694,1.5280169,1.0018429,0.99237096,1.0003203,0.99634516
3.178,35.81171,0.48257977,0.4000000059604645,0.0027675037,1.5280756,1.0017946,0.99232364,1.0002887,0.9963058
3.18,35.910988,0.4841747,0.4000000059604645,0.002747765,1.5281426,1.0017464,0.99227643,1.0002574,0.99626654
3.182,36.00955,0.4857516,0.4000000059604645,0.0027276576,1.5282176,1.0016986,0.99222946,1.0002259,0.99622744
3.184,36.10738,0.48731035,0.4000000059604645,0.0027071857,1.5283002,1.0016509,0.9921827,1.0001947,0.99618846
3.186,36.204468,0.48885077,0.4000000059604645,0.0026863536,1.5283899,1.0016036,0.9921361,1.0001634,0.99614966
3.188,36.300797,0.49037272,0.4000000059604645,0.0026651658,1.5284865,1.0015566,0.99208975,1.0001324,0.996111
3.19,36.39636,0.49187598,0.4000000059604645,0.0026436266,1.5285894,1.0015099,0.99204373,1.0001014,0.99607253
3.192,36.49114,0.4933604,0.4000000059604645,0.0026217403,1.5286984,1.0014634,0.99199796,1.0000707,0.99603426
3.194,36.585125,0.49482587,0.4000000059604645,0.0025995115,1.528813,1.0014174,0.9919525,1.00004,0.99599624
3.196,36.678303,0.4962722,0.4000000059604645,0.0025769447,1.5289328,1.0013717,0.99190736,1.0000097,0.99595845
3.198,36.770664,0.49769926,0.4000000059604645,0.0025540441,1.5290575,1.0013266,0.9918626,0.9999794,0.99592096
3.2,36.862194,0.49910688,0.4000000059604645,0.0025308146,1.5291865,1.0012816,0.9918182,0.99994934,0.99588376
3.202,36.95288,0.5004949,0.4000000059604645,0.0025072605,1.5293194,1.0012373,0.99177414,0.9999195,0.9958468
3.204,37.042717,0.50186324,0.4000000059604645,0.0024833868,1.5294559,1.0011934,0.9917305,0.9998899,0.9958102
3.206,37.131683,0.50321174,0.4000000059604645,0.002459198,1.5295954,1.0011499,0.9916873,0.9998606,0.9957739
3.208,37.21978,0.50454026,0.4000000059604645,0.0024346986,1.5297377,1.001107,0.99164456,0.99983156,0.995738
3.21,37.306984,0.50584865,0.4000000059604645,0.0024098933,1.5298822,1.0010645,0.99160224,0.99980277,0.99570245
3.212,37.39329,0.5071368,0.4000000059604645,0.0023847872,1.5300286,1.0010227,0.99156046,0.9997743,0.9956673
3.214,37.47869,0.5084046,0.4000000059604645,0.002359385,1.5301763,1.0009815,0.99151915,0.9997461,0.9956325
3.216,37.563168,0.50965196,0.4000000059604645,0.0023336909,1.5303249,1.0009408,0.9914784,0.99971825,0.9955982
3.218,37.646717,0.5108787,0.4000000059604645,0.0023077105,1.5304741,1.0009007,0.9914381,0.9996908,0.9955643
3.22,37.729324,0.5120847,0.4000000059604645,0.002281448,1.5306232,1.0008613,0.99139845,0.9996636,0.99553084
3.222,37.810978,0.5132699,0.4000000059604645,0.002254909,1.5307721,1.0008224,0.9913593,0.9996368,0.9954978
3.224,37.891678,0.51443416,0.4000000059604645,0.0022280978,1.53092,1.0007843,0.9913208,0.9996104,0.99546534
3.226,37.9714,0.5155774,0.4000000059604645,0.0022010196,1.5310668,1.0007468,0.9912829,0.99958444,0.99543333
3.228,38.05015,0.5166995,0.4000000059604645,0.0021736792,1.5312119,1.0007101,0.9912456,0.9995588,0.99540186
3.23,38.12791,0.5178004,0.4000000059604645,0.0021460815,1.5313548,1.0006741,0.991209,0.99953365,0.99537086
3.232,38.204666,0.51887995,0.4000000059604645,0.002118232,1.5314951,1.000639,0.991173,0.9995089,0.99534047
3.234,38.280422,0.51993805,0.4000000059604645,0.0020901351,1.5316323,1.0006044,0.99113774,0.9994846,0.9953106
3.236,38.355156,0.5209747,0.4000000059604645,0.0020617961,1.531766,1.0005708,0.9911032,0.99946076,0.99528134
3.238,38.42887,0.52198976,0.4000000059604645,0.0020332204,1.531896,1.0005379,0.99106926,0.9994374,0.99525267
3.24,38.50155,0.52298313,0.4000000059604645,0.0020044125,1.5320215,1.0005058,0.9910361,0.9994145,0.9952246
3.242,38.573185,0.52395475,0.4000000059604645,0.0019753776,1.5321422,1.0004745,0.99100375,0.9993921,0.9951971
3.244,38.643776,0.52490455,0.4000000059604645,0.0019461211,1.5322577,1.000444,0.9909721,0.99937016,0.9951703
3.246,38.713306,0.5258325,0.4000000059604645,0.001916648,1.5323676,1.0004146,0.9909412,0.9993488,0.9951441
3.248,38.781773,0.52673846,0.4000000059604645,0.0018869634,1.5324713,1.000386,0.9909111,0.99932796,0.9951186
3.25,38.84917,0.5276224,0.4000000059604645,0.0018570723,1.5325686,1.0003582,0.99088186,0.99930763,0.99509376
3.252,38.915485,0.5284842,0.4000000059604645,0.0018269803,1.5326588,1.0003314,0.99085337,0.9992879,0.99506956
3.254,38.980713,0.52932394,0.4000000059604645,0.0017966921,1.5327418,1.0003055,0.9908258,0.9992687,0.9950461
3.256,39.044846,0.5301414,0.4000000059604645,0.0017662132,1.5328169,1.0002805,0.990799,0.99925005,0.9950233
3.258,39.10788,0.53093666,0.4000000059604645,0.0017355488,1.5328839,1.0002565,0.9907731,0.999232,0.99500126
3.26,39.169807,0.5317096,0.4000000059604645,0.001704704,1.5329422,1.0002335,0.990748,0.99921453,0.9949799
3.262,39.23062,0.5324602,0.4000000059604645,0.0016736842,1.5329915,1.0002115,0.99072385,0.99919766,0.99495935
3.264,39.290314,0.5331884,0.4000000059604645,0.0016424945,1.5330315,1.0001905,0.99070054,0.9991814,0.9949395
3.266,39.348877,0.5338942,0.4000000059604645,0.0016111401,1.5330615,1.0001705,0.9906782,0.9991658,0.99492043
3.268,39.40631,0.5345774,0.4000000059604645,0.0015796265,1.5330814,1.0001515,0.99065673,0.99915075,0.99490213
3.27,39.462612,0.5352382,0.4000000059604645,0.0015479587,1.5330906,1.0001336,0.99063617,0.9991364,0.9948846
3.272,39.51777,0.53587645,0.4000000059604645,0.001516142,1.5330889,1.0001167,0.99061656,0.9991226,0.9948679
3.274,39.571774,0.53649217,0.4000000059604645,0.001484182,1.5330758,1.0001009,0.99059796,0.99910957,0.99485195
3.276,39.62463,0.53708524,0.4000000059604645,0.0014520837,1.533051,1.0000862,0.99058026,0.9990971,0.99483687
3.278,39.676323,0.5376557,0.4000000059604645,0.0014198525,1.533014,1.0000725,0.9905635,0.9990853,0.99482256
3.28,39.726856,0.53820354,0.4000000059604645,0.0013874936,1.5329647,1.00006,0.9905478,0.9990742,0.9948091
3.282,39.776222,0.5387287,0.4000000059604645,0.0013550124,1.5329025,1.0000485,0.99053305,0.9990638,0.9947964
3.284,39.82442,0.53923124,0.4000000059604645,0.0013224141,1.5328271,1.0000381,0.9905193,0.999054,0.9947846
3.286,39.871437,0.53971106,0.4000000059604645,0.0012897042,1.5327383,1.0000288,0.9905065,0.99904495,0.9947736
3.288,39.917274,0.5401682,0.4000000059604645,0.0012568879,1.5326356,1.0000207,0.9904947,0.9990366,0.99476355
3.29,39.961933,0.54060274,0.4000000059604645,0.0012239704,1.5325187,1.0000138,0.990484,0.9990289,0.99475425
3.292,40.0054,0.5410145,0.4000000059604645,0.0011909571,1.5323874,1.000008,0.9904743,0.99902195,0.9947459
3.294,40.04768,0.5414036,0.4000000059604645,0.0011578534,1.5322412,1.0000033,0.9904656,0.9990157,0.99473834
3.296,40.088768,0.54177004,0.4000000059604645,0.0011246646,1.5320799,0.9999998,0.9904579,0.99901015,0.9947317
3.298,40.12866,0.5421138,0.4000000059604645,0.0010913957,1.5319033,0.9999975,0.9904512,0.9990053,0.99472594
3.3,40.16735,0.54243493,0.4000000059604645,0.0010580524,1.531711,0.9999963,0.9904457,0.9990012,0.99472106
3.302,40.204838,0.5427334,0.4000000059604645,0.0010246398,1.5315026,0.9999963,0.9904411,0.9989978,0.99471706
3.304,40.241123,0.54300916,0.4000000059604645,0.0009911632,1.5312781,0.9999975,0.9904376,0.9989951,0.9947139
3.306,40.276203,0.54326236,0.4000000059604645,0.000957628,1.531037,0.9999998,0.9904351,0.9989932,0.9947117
3.308,40.310074,0.543493,0.4000000059604645,0.0009240394,1.5307792,1.0000033,0.99043375,0.998992,0.9947104
3.31,40.34273,0.543701,0.4000000059604645,0.00089040265,1.5305043,1.0000081,0.9904334,0.99899155,0.99470997
3.312,40.37418,0.5438865,0.4000000059604645,0.0008567231,1.5302123,1.0000141,0.9904341,0.9989918,0.9947104
3.314,40.40442,0.54404944,0.4000000059604645,0.000823006,1.5299027,1.0000211,0.9904359,0.99899274,0.99471176
3.316,40.433437,0.54419,0.4000000059604645,0.00078925653,1.5295755,1.0000294,0.99043876,0.99899447,0.994714
3.318,40.461243,0.54430807,0.4000000059604645,0.0007554801,1.5292304,1.000039,0.99044263,0.998997,0.9947172
3.32,40.48783,0.54440373,0.4000000059604645,0.00072168175,1.5288671,1.0000496,0.99044764,0.99900013,0.9947213
3.322,40.513203,0.544477,0.4000000059604645,0.0006878669,1.5284855,1.0000615,0.99045366,0.99900407,0.99472624
3.324,40.537357,0.544528,0.4000000059604645,0.00065404066,1.5280855,1.0000746,0.99046075,0.9990087,0.99473214
3.326,40.560295,0.54455674,0.4000000059604645,0.0006202083,1.5276668,1.0000889,0.99046886,0.99901414,0.9947389
3.328,40.582012,0.54456323,0.4000000059604645,0.0005863749,1.5272294,1.0001043,0.9904781,0.9990203,0.99474657
3.33,40.602512,0.54454756,0.4000000059604645,0.0005525458,1.526773,1.000121,0.99048835,0.99902713,0.99475515
3.332,40.621796,0.54450977,0.4000000059604645,0.0005187261,1.5262975,1.0001389,0.9904997,0.99903476,0.99476457
3.334,40.639862,0.5444499,0.4000000059604645,0.00048492095,1.5258026,1.0001578,0.990512,0.99904305,0.99477494
3.336,40.65671,0.54436815,0.4000000059604645,0.0004511355,1.5252885,1.0001781,0.9905255,0.9990521,0.9947862
3.338,40.672344,0.5442644,0.4000000059604645,0.00041737492,1.5247549,1.0001994,0.9905399,0.9990619,0.9947983
3.34,40.68676,0.5441388,0.4000000059604645,0.00038364425,1.5242018,1.0002221,0.9905554,0.9990724,0.99481136
3.342,40.699966,0.5439914,0.4000000059604645,0.00034994865,1.523629,1.0002458,0.990572,0.99908364,0.99482524
3.344,40.711956,0.5438223,0.4000000059604645,0.00031629315,1.5230364,1.0002707,0.9905895,0.99909556,0.99483997
3.346,40.72274,0.54363155,0.4000000059604645,0.00028268286,1.5224241,1.0002967,0.9906081,0.9991082,0.99485564
3.348,40.73231,0.5434192,0.4000000059604645,0.0002491228,1.5217918,1.0003239,0.9906277,0.9991215,0.99487215
3.35,40.740677,0.5431854,0.4000000059604645,0.00021561798,1.5211397,1.0003523,0.9906483,0.99913555,0.9948895
3.352,40.747837,0.5429302,0.4000000059604645,0.00018217343,1.5204678,1.0003817,0.99066997,0.9991503,0.9949077
3.354,40.75379,0.5426537,0.4000000059604645,0.00014879412,1.5197756,1.0004123,0.99069256,0.9991657,0.99492675
3.356,40.75855,0.5423559,0.4000000059604645,0.000115485025,1.5190637,1.000444,0.99071616,0.9991818,0.99494666
3.358,40.762108,0.542037,0.4000000059604645,8.2251085e-05,1.5183316,1.000477,0.9907408,0.9991986,0.9949674
3.36,40.764473,0.5416971,0.4000000059604645,4.9097212e-05,1.5175797,1.0005108,0.99076635,0.9992161,0.9949889
3.362,40.765644,0.5413362,0.4000000059604645,1.6028313e-05,1.5168077,1.0005459,0.9907929,0.9992342,0.99501127
3.364,40.765625,0.5409545,0.4000000059604645,-1.695074e-05,1.5160159,1.000582,0.99082035,0.999253,0.99503446
3.366,40.764423,0.54055196,0.4000000059604645,-4.9835093e-05,1.5152041,1.0006192,0.99084884,0.9992724,0.9950585
3.368,40.762035,0.5401288,0.4000000059604645,-8.2619925e-05,1.5143723,1.0006574,0.99087816,0.9992925,0.9950832
3.37,40.758476,0.5396852,0.4000000059604645,-0.00011530043,1.513521,1.0006968,0.9909085,0.99931324,0.9951088
3.372,40.753735,0.5392211,0.4000000059604645,-0.00014787183,1.5126498,1.0007371,0.99093974,0.9993346,0.9951351
3.374,40.747826,0.5387367,0.4000000059604645,-0.00018032939,1.511759,1.0007784,0.99097186,0.99935657,0.99516225
3.376,40.740753,0.53823215,0.4000000059604645,-0.00021266837,1.5108488,1.0008208,0.9910049,0.99937916,0.9951901
3.378,40.732517,0.53770745,0.4000000059604645,-0.00024488408,1.5099189,1.0008641,0.99103874,0.99940234,0.9952187
3.38,40.72312,0.5371628,0.4000000059604645,-0.00027697187,1.5089698,1.0009085,0.99107355,0.9994261,0.995248
3.382,40.712574,0.5365983,0.4000000059604645,-0.00030892706,1.5080016,1.0009539,0.9911092,0.9994505,0.9952781
3.384,40.70088,0.53601414,0.4000000059604645,-0.00034074511,1.5070142,1.0010002,0.9911457,0.9994755,0.9953089
3.386,40.688038,0.53541034,0.4000000059604645,-0.00037242137,1.5060078,1.0010474,0.991183,0.999501,0.99534035
3.388,40.674065,0.5347871,0.4000000059604645,-0.00040395133,1.5049828,1.0010955,0.9912211,0.9995271,0.99537253
3.39,40.658955,0.5341446,0.4000000059604645,-0.0004353305,1.5039392,1.0011446,0.99126,0.99955374,0.9954054
3.392,40.64272,0.53348285,0.4000000059604645,-0.00046655434,1.502877,1.0011946,0.99129975,0.9995809,0.9954389
3.394,40.625366,0.53280205,0.4000000059604645,-0.0004976184,1.5017966,1.0012455,0.9913403,0.99960864,0.995473
3.396,40.60689,0.53210235,0.4000000059604645,-0.0005285183,1.5006982,1.0012972,0.9913815,0.9996368,0.99550784
3.398,40.58731,0.5313839,0.4000000059604645,-0.00055924966,1.499582,1.0013498,0.99142355,0.99966556,0.99554324
3.4,40.566624,0.5306468,0.4000000059604645,-0.00058980804,1.4984481,1.0014032,0.9914663,0.99969476,0.9955793
3.402,40.54484,0.52989125,0.4000000059604645,-0.00062018924,1.4972969,1.0014573,0.99150974,0.9997245,0.99561596
3.404,40.521973,0.52911735,0.4000000059604645,-0.0006503889,1.4961284,1.0015124,0.9915539,0.99975467,0.9956532
3.406,40.498016,0.5283253,0.4000000059604645,-0.0006804028,1.4949431,1.0015682,0.9915988,0.9997853,0.995691
3.408,40.472984,0.52751523,0.4000000059604645,-0.00071022677,1.493741,1.0016247,0.9916443,0.9998164,0.9957294
3.41,40.44688,0.5266873,0.4000000059604645,-0.0007398565,1.4925226,1.001682,0.9916905,0.99984795,0.9957683
3.412,40.419716,0.5258417,0.4000000059604645,-0.00076928805,1.4912881,1.0017401,0.9917373,0.9998799,0.99580777
3.414,40.39149,0.5249786,0.4000000059604645,-0.0007985172,1.4900376,1.0017987,0.99178475,0.99991226,0.9958477
3.416,40.36222,0.52409804,0.4000000059604645,-0.0008275399,1.4887716,1.0018582,0.99183285,0.99994504,0.9958882
3.418,40.33191,0.52320033,0.4000000059604645,-0.0008563521,1.4874903,1.0019183,0.9918815,0.99997824,0.9959292
3.42,40.30056,0.5222856,0.4000000059604645,-0.0008849499,1.4861941,1.001979,0.99193066,1.0000118,0.9959706
3.422,40.268192,0.52135396,0.4000000059604645,-0.00091332936,1.4848832,1.0020404,0.99198043,1.0000457,0.99601245
3.424,40.234802,0.52040565,0.4000000059604645,-0.0009414865,1.483558,1.0021023,0.99203074,1.0000799,0.9960548
3.426,40.200405,0.5194409,0.4000000059604645,-0.00096941757,1.4822187,1.0021648,0.9920816,1.0001146,0.99609756
3.428,40.165005,0.51845974,0.4000000059604645,-0.0009971187,1.480866,1.0022279,0.9921329,1.0001495,0.9961407
3.43,40.128613,0.51746243,0.4000000059604645,-0.001024586,1.4794997,1.0022916,0.9921847,1.0001847,0.9961843
3.432,40.091232,0.5164492,0.4000000059604645,-0.0010518159,1.4781206,1.0023558,0.9922369,1.0002202,0.9962282
3.434,40.052883,0.5154202,0.4000000059604645,-0.0010788047,1.4767288,1.0024204,0.99228966,1.0002561,0.99627256
3.436,40.01356,0.51437557,0.4000000059604645,-0.0011055487,1.4753249,1.0024856,0.99234277,1.0002921,0.9963172
3.438,39.97328,0.5133155,0.4000000059604645,-0.0011320444,1.473909,1.0025512,0.99239635,1.0003284,0.9963622
3.44,39.932053,0.5122403,0.4000000059604645,-0.001158288,1.4724817,1.0026174,0.9924503,1.000365,0.9964075
3.442,39.889885,0.51115006,0.4000000059604645,-0.0011842763,1.4710432,1.0026838,0.9925046,1.0004019,0.9964531
3.444,39.846786,0.510045,0.4000000059604645,-0.0012100057,1.4695941,1.0027506,0.99255925,1.0004389,0.99649894
3.446,39.802765,0.50892526,0.4000000059604645,-0.0012354727,1.4681348,1.0028179,0.9926142,1.0004762,0.99654514
3.448,39.75783,0.50779116,0.4000000059604645,-0.0012606741,1.4666654,1.0028855,0.9926695,1.0005137,0.9965915
3.45,39.711998,0.5066429,0.4000000059604645,-0.0012856065,1.4651866,1.0029534,0.99272513,1.0005512,0.9966381
3.452,39.665268,0.5054805,0.4000000059604645,-0.0013102667,1.4636987,1.0030217,0.99278104,1.000589,0.99668497
3.454,39.61766,0.50430435,0.4000000059604645,-0.0013346513,1.4622022,1.0030901,0.9928372,1.0006269,0.99673206
3.456,39.569176,0.50311464,0.4000000059604645,-0.0013587571,1.4606974,1.0031589,0.9928936,1.0006651,0.99677926
3.458,39.519825,0.5019115,0.4000000059604645,-0.0013825813,1.4591849,1.003228,0.99295014,1.0007032,0.9968267
3.46,39.469627,0.5006952,0.4000000059604645,-0.0014061206,1.457665,1.0032972,0.99300694,1.0007415,0.9968742
3.462,39.418587,0.49946597,0.4000000059604645,-0.0014293719,1.4561381,1.0033667,0.9930639,1.0007799,0.9969219
3.464,39.366714,0.49822396,0.4000000059604645,-0.0014523325,1.4546049,1.0034363,0.9931211,1.0008184,0.9969697
3.466,39.31402,0.49696943,0.4000000059604645,-0.0014749991,1.4530655,1.0035061,0.99317837,1.0008569,0.9970176
3.468,39.260513,0.49570262,0.4000000059604645,-0.0014973691,1.4515206,1.0035759,0.99323577,1.0008955,0.9970656
3.47,39.206207,0.49442372,0.4000000059604645,-0.0015194396,1.4499706,1.003646,0.9932933,1.0009341,0.9971137
3.472,39.15111,0.49313295,0.4000000059604645,-0.0015412079,1.4484159,1.0037161,0.9933509,1.0009729,0.9971618
3.474,39.09524,0.49183056,0.4000000059604645,-0.0015626713,1.4468569,1.0037862,0.9934086,1.0010115,0.99720997
3.476,39.0386,0.49051678,0.4000000059604645,-0.0015838268,1.4452943,1.0038564,0.9934663,1.0010502,0.9972581
3.478,38.981205,0.4891918,0.4000000059604645,-0.0016046723,1.4437282,1.0039266,0.9935241,1.0010889,0.9973063
3.48,38.923065,0.48785588,0.4000000059604645,-0.0016252048,1.4421594,1.0039968,0.9935819,1.0011275,0.99735445
3.482,38.86419,0.48650926,0.4000000059604645,-0.0016454221,1.4405882,1.0040671,0.99363965,1.0011661,0.9974026
3.484,38.804592,0.48515213,0.4000000059604645,-0.0016653216,1.4390153,1.0041372,0.9936974,1.0012046,0.9974507
3.486,38.744286,0.4837848,0.4000000059604645,-0.0016849011,1.4374408,1.0042073,0.9937551,1.0012431,0.99749875
3.488,38.68328,0.48240742,0.4000000059604645,-0.0017041579,1.4358654,1.0042772,0.99381274,1.0012815,0.9975467
3.49,38.62159,0.48102027,0.4000000059604645,-0.0017230901,1.4342895,1.0043472,0.9938703,1.0013198,0.99759454
3.492,38.55922,0.47962362,0.4000000059604645,-0.0017416952,1.4327136,1.004417,0.9939278,1.001358,0.99764234
3.494,38.496185,0.47821766,0.4000000059604645,-0.0017599713,1.4311383,1.0044866,0.9939851,1.0013961,0.99768996
3.496,38.432503,0.47680265,0.4000000059604645,-0.001777916,1.4295638,1.004556,0.99404234,1.0014341,0.99773747
3.498,38.368176,0.47537884,0.4000000059604645,-0.0017955274,1.4279908,1.0046252,0.99409944,1.0014719,0.9977848
3.5,38.303223,0.47394648,0.4000000059604645,-0.0018128036,1.4264196,1.0046942,0.9941563,1.0015095,0.997832
3.502,38.23765,0.4725058,0.4000000059604645,-0.0018297423,1.4248508,1.004763,0.99421304,1.001547,0.997879
3.504,38.171482,0.47105706,0.4000000059604645,-0.0018463421,1.4232849,1.0048316,0.9942696,1.0015843,0.9979258
3.506,38.104717,0.4696005,0.4000000059604645,-0.0018626009,1.4217222,1.0048997,0.9943259,1.0016215,0.9979724
3.508,38.037376,0.46813637,0.4000000059604645,-0.0018785169,1.4201633,1.0049677,0.99438196,1.0016584,0.9980188
3.51,37.969467,0.4666649,0.4000000059604645,-0.0018940885,1.4186087,1.0050354,0.9944378,1.0016952,0.99806494
3.512,37.901,0.4651864,0.4000000059604645,-0.001909314,1.4170587,1.0051026,0.99449337,1.0017316,0.99811083
3.514,37.831993,0.46370107,0.4000000059604645,-0.0019241918,1.4155139,1.0051696,0.9945487,1.0017679,0.9981565
3.516,37.76246,0.46220917,0.4000000059604645,-0.0019387205,1.4139748,1.0052363,0.99460363,1.0018039,0.99820185
3.518,37.692406,0.46071097,0.4000000059604645,-0.0019528985,1.4124416,1.0053024,0.9946583,1.0018396,0.9982469
3.52,37.62185,0.45920673,0.4000000059604645,-0.0019667244,1.410915,1.0053682,0.99471265,1.0018752,0.9982917
3.522,37.550804,0.45769668,0.4000000059604645,-0.001980197,1.4093955,1.0054336,0.99476665,1.0019103,0.99833614
3.524,37.47928,0.45618108,0.4000000059604645,-0.0019933146,1.4078833,1.0054985,0.9948203,1.0019453,0.99838024
3.526,37.407284,0.4546602,0.4000000059604645,-0.0020060763,1.406379,1.0055629,0.9948736,1.0019798,0.998424
3.528,37.33484,0.45313433,0.4000000059604645,-0.002018481,1.404883,1.0056269,0.9949265,1.0020142,0.99846745
3.53,37.261955,0.45160365,0.4000000059604645,-0.0020305275,1.4033958,1.0056903,0.994979,1.0020483,0.9985105
3.532,37.18864,0.45006847,0.4000000059604645,-0.0020422146,1.4019177,1.0057534,0.99503106,1.0020819,0.99855316
3.534,37.114914,0.44852906,0.4000000059604645,-0.0020535414,1.4004492,1.0058157,0.99508274,1.0021152,0.9985955
3.536,37.040787,0.44698566,0.4000000059604645,-0.002064507,1.3989908,1.0058777,0.99513394,1.0021483,0.9986374
3.538,36.966267,0.44543853,0.4000000059604645,-0.0020751106,1.3975427,1.005939,0.9951847,1.0021809,0.99867886
3.54,36.89138,0.44388792,0.4000000059604645,-0.0020853514,1.3961056,1.0059998,0.995235,1.0022131,0.99871993
3.542,36.816124,0.44233412,0.4000000059604645,-0.0020952283,1.3946797,1.0060599,0.99528486,1.0022451,0.9987606
3.544,36.74052,0.4407774,0.4000000059604645,-0.002104741,1.3932655,1.0061195,0.9953342,1.0022767,0.9988008
3.546,36.66458,0.43921795,0.4000000059604645,-0.002113889,1.3918633,1.0061784,0.995383,1.0023078,0.9988406
3.548,36.588318,0.4376561,0.4000000059604645,-0.0021226713,1.3904736,1.0062368,0.99543136,1.0023385,0.99887985
3.55,36.51175,0.43609208,0.4000000059604645,-0.0021310877,1.3890967,1.0062944,0.9954792,1.0023689,0.9989187
3.552,36.434883,0.43452618,0.4000000059604645,-0.0021391376,1.387733,1.0063514,0.9955265,1.0023988,0.99895704
3.554,36.35773,0.4329586,0.4000000059604645,-0.0021468208,1.3863829,1.0064077,0.9955732,1.0024284,0.9989949
3.556,36.28031,0.4313897,0.4000000059604645,-0.0021541365,1.3850467,1.0064633,0.9956194,1.0024576,0.9990323
3.558,36.202633,0.42981967,0.4000000059604645,-0.0021610851,1.3837249,1.0065182,0.995665,1.0024863,0.99906915
3.56,36.124714,0.42824876,0.4000000059604645,-0.0021676663,1.3824177,1.0065725,0.9957101,1.0025146,0.9991056
3.562,36.046562,0.4266773,0.4000000059604645,-0.0021738794,1.3811255,1.006626,0.99575454,1.0025424,0.9991414
3.564,35.968193,0.42510548,0.4000000059604645,-0.002179725,1.3798486,1.0066787,0.9957984,1.0025698,0.99917674
3.566,35.88962,0.42353362,0.4000000059604645,-0.0021852027,1.3785874,1.0067308,0.9958417,1.0025967,0.99921155
3.568,35.81086,0.42196193,0.4000000059604645,-0.0021903126,1.3773421,1.006782,0.99588436,1.0026232,0.9992458
3.57,35.73192,0.4203907,0.4000000059604645,-0.0021950551,1.3761132,1.0068325,0.99592644,1.0026493,0.99927956
3.572,35.652817,0.41882017,0.4000000059604645,-0.0021994298,1.3749008,1.0068822,0.99596786,1.0026748,0.99931276
3.574,35.573563,0.4172506,0.4000000059604645,-0.0022034375,1.3737053,1.0069312,0.9960087,1.0027,0.99934536
3.576,35.494167,0.4156823,0.4000000059604645,-0.002207078,1.372527,1.0069792,0.99604887,1.0027246,0.9993774
3.578,35.41465,0.41411543,0.4000000059604645,-0.002210352,1.3713663,1.0070266,0.9960884,1.0027487,0.99940896
3.58,35.335022,0.41255033,0.4000000059604645,-0.0022132602,1.3702232,1.0070732,0.9961273,1.0027725,0.9994399
3.582,35.255295,0.41098723,0.4000000059604645,-0.0022158022,1.3690981,1.0071188,0.9961655,1.0027957,0.99947023
3.584,35.175484,0.4094264,0.4000000059604645,-0.0022179792,1.3679912,1.0071636,0.9962031,1.0028183,0.99950004
3.586,35.095604,0.40786806,0.4000000059604645,-0.0022197915,1.366903,1.0072078,0.99624,1.0028406,0.99952924
3.588,35.01566,0.40631247,0.4000000059604645,-0.00222124,1.3658334,1.0072509,0.99627626,1.0028623,0.99955785
3.59,34.935673,0.4047599,0.4000000059604645,-0.0022223252,1.3647827,1.0072933,0.99631184,1.0028836,0.99958587
3.592,34.85565,0.4032106,0.4000000059604645,-0.002223048,1.3637513,1.0073348,0.9963468,1.0029044,0.99961334
3.594,34.77561,0.40166485,0.4000000059604645,-0.002223409,1.3627393,1.0073755,0.996381,1.0029247,0.99964017
3.596,34.695568,0.40012282,0.4000000059604645,-0.0022234095,1.3617469,1.0074152,0.9964145,1.0029444,0.99966645
3.598,34.61553,0.39858484,0.4000000059604645,-0.00222305,1.3607744,1.0074542,0.9964473,1.0029637,0.9996921
3.6,34.535507,0.3970511,0.4000000059604645,-0.0022223317,1.3598218,1.0074922,0.9964795,1.0029824,0.9997171
3.602,34.455517,0.39552188,0.4000000059604645,-0.0022212556,1.3588893,1.0075294,0.9965109,1.0030007,0.9997416
3.604,34.375576,0.3939974,0.4000000059604645,-0.002219823,1.3579772,1.0075656,0.9965417,1.0030185,0.99976546
3.606,34.295692,0.39247793,0.4000000059604645,-0.0022180348,1.3570856,1.007601,0.9965718,1.0030357,0.9997887
3.608,34.215878,0.3909637,0.4000000059604645,-0.0022158925,1.3562145,1.0076356,0.99660116,1.0030525,0.99981135
3.61,34.13615,0.38945496,0.4000000059604645,-0.002213397,1.3553643,1.0076692,0.9966298,1.0030687,0.9998334
3.612,34.056515,0.3879519,0.4000000059604645,-0.0022105502,1.354535,1.0077019,0.9966578,1.0030845,0.9998548
3.614,33.97699,0.38645485,0.4000000059604645,-0.002207353,1.3537266,1.0077338,0.996685,1.0030998,0.99987566
3.616,33.897583,0.38496396,0.4000000059604645,-0.0022038072,1.3529395,1.0077647,0.9967116,1.0031145,0.9998959
3.618,33.818314,0.3834795,0.4000000059604645,-0.002199914,1.3521734,1.0077947,0.9967375,1.0031288,0.9999155
3.62,33.739193,0.3820017,0.4000000059604645,-0.0021956754,1.3514287,1.007824,0.99676263,1.0031425,0.9999345
3.622,33.660225,0.3805308,0.4000000059604645,-0.0021910924,1.3507055,1.0078522,0.9967871,1.0031558,0.9999529
3.624,33.581432,0.379067,0.4000000059604645,-0.002186167,1.3500037,1.0078796,0.99681085,1.0031686,0.99997073
3.626,33.502823,0.3776106,0.4000000059604645,-0.0021809011,1.3493235,1.0079061,0.99683386,1.0031809,0.99998796
3.628,33.424404,0.37616172,0.4000000059604645,-0.0021752962,1.3486648,1.0079316,0.9968563,1.0031927,1.0000045
3.63,33.3462,0.37472066,0.4000000059604645,-0.0021693541,1.3480278,1.0079564,0.9968779,1.0032039,1.0000206
3.632,33.26821,0.37328762,0.4000000059604645,-0.002163077,1.3474123,1.0079801,0.9968989,1.0032147,1.000036
3.634,33.190456,0.3718628,0.4000000059604645,-0.0021564667,1.3468187,1.008003,0.99691916,1.0032251,1.0000508
3.636,33.11295,0.37044644,0.4000000059604645,-0.0021495249,1.3462467,1.008025,0.99693877,1.0032349,1.0000651
3.638,33.035694,0.3690388,0.4000000059604645,-0.002142254,1.3456964,1.0080462,0.99695766,1.0032443,1.0000788
3.64,32.958706,0.36764,0.4000000059604645,-0.0021346558,1.3451679,1.0080664,0.99697584,1.0032532,1.0000918
3.642,32.881996,0.3662503,0.4000000059604645,-0.0021267326,1.344661,1.0080857,0.99699336,1.0032616,1.0001043
3.644,32.80558,0.36486992,0.4000000059604645,-0.0021184864,1.3441758,1.0081042,0.99701023,1.0032696,1.0001162
3.646,32.72947,0.36349905,0.4000000059604645,-0.00210992,1.3437123,1.0081218,0.99702644,1.0032771,1.0001277
3.648,32.653667,0.36213788,0.4000000059604645,-0.0021010349,1.3432704,1.0081387,0.99704194,1.0032841,1.0001384
3.65,32.578194,0.36078668,0.4000000059604645,-0.0020918336,1.3428501,1.0081545,0.9970568,1.0032907,1.0001487
3.652,32.503056,0.35944557,0.4000000059604645,-0.002082319,1.3424512,1.0081695,0.99707097,1.0032967,1.0001583
3.654,32.42827,0.35811478,0.4000000059604645,-0.002072493,1.3420739,1.0081836,0.9970845,1.0033025,1.0001675
3.656,32.353836,0.35679454,0.4000000059604645,-0.0020623582,1.3417178,1.008197,0.9970974,1.0033077,1.0001761
3.658,32.279774,0.35548496,0.4000000059604645,-0.0020519174,1.3413832,1.0082093,0.9971096,1.0033125,1.000184
3.66,32.206097,0.3541863,0.4000000059604645,-0.0020411725,1.3410697,1.008221,0.99712116,1.0033169,1.0001916
3.662,32.13281,0.35289875,0.4000000059604645,-0.0020301268,1.3407773,1.0082318,0.9971321,1.0033208,1.0001985
3.664,32.05993,0.35162246,0.4000000059604645,-0.0020187823,1.340506,1.0082417,0.99714243,1.0033243,1.0002049
3.666,31.98746,0.35035762,0.4000000059604645,-0.0020071422,1.3402554,1.0082508,0.99715215,1.0033274,1.0002109
3.668,31.915415,0.34910443,0.4000000059604645,-0.0019952091,1.3400257,1.0082592,0.9971612,1.0033301,1.0002162
3.67,31.843803,0.34786305,0.4000000059604645,-0.0019829855,1.3398167,1.0082666,0.9971697,1.0033324,1.0002211
3.672,31.772636,0.34663367,0.4000000059604645,-0.0019704746,1.3396281,1.0082734,0.9971775,1.0033343,1.0002255
3.674,31.701931,0.34541643,0.4000000059604645,-0.0019576792,1.3394599,1.0082792,0.99718475,1.0033357,1.0002295
3.676,31.631685,0.34421155,0.4000000059604645,-0.0019446017,1.339312,1.0082843,0.99719137,1.0033368,1.0002328
3.678,31.561918,0.34301916,0.4000000059604645,-0.0019312456,1.339184,1.0082886,0.99719745,1.0033375,1.0002358
3.68,31.492636,0.34183943,0.4000000059604645,-0.0019176134,1.339076,1.0082922,0.99720293,1.0033379,1.0002382
3.682,31.42385,0.34067255,0.4000000059604645,-0.0019037086,1.3389877,1.0082949,0.9972079,1.0033377,1.0002401
3.684,31.355568,0.33951867,0.4000000059604645,-0.0018895338,1.3389189,1.008297,0.9972122,1.0033374,1.0002416
3.686,31.287802,0.3383779,0.4000000059604645,-0.0018750924,1.3388696,1.0082982,0.997216,1.0033365,1.0002427
3.688,31.220562,0.33725044,0.4000000059604645,-0.0018603874,1.3388394,1.0082988,0.9972192,1.0033355,1.0002432
3.69,31.153856,0.33613643,0.4000000059604645,-0.0018454219,1.3388281,1.0082985,0.9972219,1.0033339,1.0002434
3.692,31.087692,0.335036,0.4000000059604645,-0.001830199,1.3388356,1.0082976,0.99722403,1.0033321,1.0002431
3.694,31.022081,0.33394933,0.4000000059604645,-0.0018147221,1.3388617,1.0082959,0.99722564,1.00333,1.0002424
3.696,30.95703,0.33287653,0.4000000059604645,-0.0017989944,1.3389062,1.0082935,0.9972267,1.0033275,1.0002412
3.698,30.892553,0.33181775,0.4000000059604645,-0.0017830192,1.3389688,1.0082904,0.9972273,1.0033246,1.0002396
3.7,30.828653,0.33077314,0.4000000059604645,-0.0017667997,1.3390492,1.0082867,0.9972274,1.0033215,1.0002376
3.702,30.765345,0.32974282,0.4000000059604645,-0.0017503393,1.3391473,1.0082823,0.99722695,1.0033181,1.0002352
3.704,30.70263,0.3287269,0.4000000059604645,-0.0017336415,1.339263,1.0082772,0.997226,1.0033144,1.0002325
3.706,30.640522,0.32772553,0.4000000059604645,-0.0017167096,1.3393958,1.0082713,0.9972246,1.0033103,1.0002294
3.708,30.579027,0.32673886,0.4000000059604645,-0.0016995469,1.3395455,1.008265,0.9972227,1.003306,1.0002258
3.71,30.518152,0.32576695,0.4000000059604645,-0.0016821572,1.3397119,1.0082579,0.9972204,1.0033014,1.0002218
3.712,30.45791,0.32480997,0.4000000059604645,-0.0016645436,1.3398948,1.0082502,0.9972176,1.0032965,1.0002176
3.714,30.398308,0.32386804,0.4000000059604645,-0.00164671,1.3400937,1.0082419,0.9972143,1.0032912,1.000213
3.716,30.33935,0.3229412,0.4000000059604645,-0.0016286597,1.3403088,1.008233,0.9972106,1.0032859,1.000208
3.718,30.281042,0.32202965,0.4000000059604645,-0.0016103963,1.3405395,1.0082234,0.99720645,1.0032802,1.0002027
3.72,30.2234,0.32113343,0.4000000059604645,-0.0015919234,1.3407854,1.0082133,0.9972019,1.0032742,1.000197
3.722,30.166426,0.32025266,0.4000000059604645,-0.0015732447,1.3410466,1.0082026,0.9971969,1.0032681,1.0001911
3.724,30.110125,0.31938747,0.4000000059604645,-0.0015543639,1.3413225,1.0081912,0.99719155,1.0032617,1.0001848
3.726,30.05451,0.3185379,0.4000000059604645,-0.0015352843,1.341613,1.0081794,0.99718577,1.003255,1.0001781
3.728,29.999584,0.3177041,0.4000000059604645,-0.00151601,1.341918,1.008167,0.99717957,1.0032481,1.0001712
3.73,29.945356,0.31688613,0.4000000059604645,-0.0014965446,1.3422368,1.008154,0.99717295,1.0032411,1.000164
3.732,29.891834,0.3160841,0.4000000059604645,-0.0014768917,1.3425694,1.0081406,0.99716604,1.0032338,1.0001565
3.734,29.83902,0.31529805,0.4000000059604645,-0.0014570551,1.3429153,1.0081265,0.9971587,1.0032263,1.0001488
3.736,29.786926,0.3145281,0.4000000059604645,-0.0014370385,1.3432744,1.008112,0.997151,1.0032185,1.0001407
3.738,29.735554,0.31377432,0.4000000059604645,-0.001416846,1.3436462,1.0080969,0.997143,1.0032107,1.0001323
3.74,29.684914,0.31303677,0.4000000059604645,-0.001396481,1.3440306,1.0080814,0.9971346,1.0032026,1.0001237
3.742,29.63501,0.31231555,0.4000000059604645,-0.0013759475,1.3444273,1.0080655,0.9971259,1.0031943,1.0001149
3.744,29.585846,0.31161073,0.4000000059604645,-0.0013552494,1.344836,1.0080489,0.99711686,1.0031859,1.0001059
3.746,29.53743,0.31092232,0.4000000059604645,-0.0013343905,1.3452562,1.008032,0.9971075,1.0031773,1.0000966
3.748,29.489769,0.31025046,0.4000000059604645,-0.0013133746,1.3456879,1.0080146,0.9970978,1.0031686,1.000087
3.75,29.442865,0.30959514,0.4000000059604645,-0.0012922056,1.3461305,1.0079968,0.99708784,1.0031596,1.0000772
3.752,29.396732,0.30895647,0.4000000059604645,-0.0012708874,1.346584,1.0079784,0.9970775,1.0031506,1.0000674
3.754,29.351362,0.30833447,0.4000000059604645,-0.0012494241,1.3470478,1.0079597,0.997067,1.0031414,1.0000571
3.756,29.30677,0.3077292,0.4000000059604645,-0.0012278194,1.3475217,1.0079406,0.9970561,1.003132,1.0000467
3.758,29.262959,0.3071407,0.4000000059604645,-0.001206077,1.3480055,1.0079211,0.997045,1.0031226,1.0000361
3.76,29.219936,0.30656904,0.4000000059604645,-0.0011842015,1.3484988,1.0079012,0.9970336,1.0031129,1.0000254
3.762,29.177698,0.30601424,0.4000000059604645,-0.0011621962,1.3490014,1.0078809,0.997022,1.0031033,1.0000144
3.764,29.136255,0.30547634,0.4000000059604645,-0.0011400654,1.3495128,1.0078602,0.99701005,1.0030934,1.0000033
3.766,29.095612,0.30495536,0.4000000059604645,-0.0011178129,1.3500329,1.0078392,0.9969979,1.0030835,0.99999195
3.768,29.055773,0.30445138,0.4000000059604645,-0.0010954428,1.3505614,1.0078177,0.9969855,1.0030735,0.9999805
