Time,gENROE.delta,gENROE.PELEC,gENROE.PMECH,gENROE.SPEED,eXAC2.EFD,GEN1.V,LOAD.V,GEN2.V,FAULT.V
3.77,29.01674,0.30396438,0.4000000059604645,-0.001072959,1.3510978,1.007796,0.99697286,1.0030633,0.9999689
3.772,28.97852,0.3034944,0.4000000059604645,-0.0010503656,1.351642,1.007774,0.99696004,1.0030531,0.99995714
3.774,28.941114,0.30304146,0.4000000059604645,-0.0010276665,1.3521936,1.0077516,0.996947,1.0030427,0.9999452
3.776,28.904528,0.30260557,0.4000000059604645,-0.0010048656,1.3527523,1.0077288,0.9969337,1.0030323,0.9999331
3.778,28.868765,0.3021868,0.4000000059604645,-0.0009819671,1.3533179,1.0077057,0.9969202,1.0030218,0.99992096
3.78,28.833824,0.30178508,0.4000000059604645,-0.00095897476,1.35389,1.0076824,0.9969065,1.0030112,0.9999086
3.782,28.799719,0.3014005,0.4000000059604645,-0.0009358928,1.3544682,1.0076587,0.99689263,1.0030006,0.9998962
3.784,28.766441,0.30103302,0.4000000059604645,-0.00091272517,1.3550525,1.0076348,0.9968786,1.00299,0.99988365
3.786,28.734001,0.30068266,0.4000000059604645,-0.0008894758,1.3556424,1.0076106,0.9968644,1.0029792,0.99987096
3.788,28.702398,0.3003494,0.4000000059604645,-0.0008661488,1.3562378,1.0075861,0.99684995,1.0029684,0.9998582
3.79,28.671638,0.3000333,0.4000000059604645,-0.0008427481,1.3568382,1.0075613,0.99683535,1.0029576,0.9998453
3.792,28.641722,0.2997343,0.4000000059604645,-0.0008192777,1.3574435,1.0075364,0.9968206,1.0029466,0.99983233
3.794,28.612652,0.2994524,0.4000000059604645,-0.0007957417,1.3580533,1.0075111,0.9968057,1.0029356,0.9998193
3.796,28.584429,0.2991876,0.4000000059604645,-0.000772144,1.3586674,1.0074856,0.9967907,1.0029247,0.99980617
3.798,28.557056,0.29893988,0.4000000059604645,-0.00074848864,1.3592854,1.0074599,0.9967755,1.0029137,0.99979293
3.8,28.530537,0.2987092,0.4000000059604645,-0.0007247796,1.3599072,1.007434,0.99676013,1.0029026,0.9997796
3.802,28.504873,0.29849562,0.4000000059604645,-0.00070102094,1.3605324,1.0074078,0.9967447,1.0028915,0.99976623
3.804,28.480064,0.29829907,0.4000000059604645,-0.00067721657,1.3611609,1.0073814,0.9967291,1.0028805,0.99975276
3.806,28.456112,0.2981195,0.4000000059604645,-0.00065337046,1.3617922,1.0073549,0.99671334,1.0028694,0.9997392
3.808,28.433022,0.2979569,0.4000000059604645,-0.00062948663,1.3624263,1.0073282,0.9966975,1.0028582,0.99972564
3.81,28.41079,0.29781127,0.4000000059604645,-0.00060556905,1.3630626,1.0073012,0.9966815,1.002847,0.99971205
3.812,28.38942,0.29768255,0.4000000059604645,-0.00058162166,1.3637013,1.007274,0.9966654,1.0028359,0.99969834
3.814,28.368914,0.29757074,0.4000000059604645,-0.0005576484,1.3643419,1.0072467,0.99664927,1.0028247,0.9996846
3.816,28.34927,0.29747573,0.4000000059604645,-0.00053365325,1.364984,1.0072193,0.99663293,1.0028135,0.9996708
3.818,28.33049,0.29739752,0.4000000059604645,-0.0005096401,1.3656278,1.0071917,0.99661654,1.0028023,0.999657
3.82,28.312576,0.2973361,0.4000000059604645,-0.00048561284,1.3662727,1.0071639,0.9966001,1.002791,0.9996431
3.822,28.295527,0.2972914,0.4000000059604645,-0.00046157546,1.3669186,1.0071359,0.99658346,1.0027798,0.99962914
3.824,28.27934,0.29726335,0.4000000059604645,-0.00043753185,1.3675652,1.0071079,0.99656683,1.0027686,0.9996152
3.826,28.264023,0.2972519,0.4000000059604645,-0.00041348586,1.3682123,1.0070796,0.99655,1.0027574,0.99960124
3.828,28.24957,0.29725704,0.4000000059604645,-0.0003894414,1.3688598,1.0070512,0.9965332,1.0027462,0.99958724
3.83,28.235983,0.29727867,0.4000000059604645,-0.00036540232,1.3695073,1.0070227,0.9965163,1.002735,0.9995732
3.832,28.223263,0.29731673,0.4000000059604645,-0.00034137245,1.3701549,1.0069941,0.9964993,1.0027239,0.9995591
3.834,28.211405,0.2973712,0.4000000059604645,-0.00031735565,1.3708019,1.0069654,0.9964822,1.0027127,0.99954504
3.836,28.200413,0.297442,0.4000000059604645,-0.00029335573,1.3714486,1.0069366,0.996465,1.0027016,0.9995309
3.838,28.190283,0.29752904,0.4000000059604645,-0.0002693765,1.3720945,1.0069076,0.9964478,1.0026904,0.9995168
3.84,28.181017,0.29763225,0.4000000059604645,-0.00024542175,1.3727396,1.0068785,0.9964305,1.0026793,0.99950266
3.842,28.172613,0.2977516,0.4000000059604645,-0.00022149521,1.3733835,1.0068494,0.9964132,1.0026683,0.9994885
3.844,28.16507,0.29788697,0.4000000059604645,-0.00019760069,1.3740262,1.0068201,0.99639577,1.0026572,0.9994743
3.846,28.158386,0.29803833,0.4000000059604645,-0.00017374191,1.3746674,1.0067908,0.9963783,1.0026461,0.9994601
3.848,28.15256,0.29820555,0.4000000059604645,-0.00014992256,1.375307,1.0067613,0.9963608,1.002635,0.9994459
3.85,28.14759,0.2983886,0.4000000059604645,-0.00012614638,1.3759449,1.0067317,0.9963432,1.002624,0.99943167
3.852,28.143476,0.29858735,0.4000000059604645,-0.00010241701,1.3765807,1.0067022,0.99632555,1.002613,0.9994175
3.854,28.140217,0.29880175,0.4000000059604645,-7.8738136e-05,1.3772144,1.0066725,0.99630785,1.002602,0.99940324
3.856,28.137808,0.2990317,0.4000000059604645,-5.5113393e-05,1.377846,1.0066427,0.9962901,1.002591,0.999389
3.858,28.13625,0.29927713,0.4000000059604645,-3.1546388e-05,1.3784751,1.0066129,0.99627227,1.00258,0.99937475
3.86,28.135536,0.2995379,0.4000000059604645,-8.040725e-06,1.3791016,1.006583,0.99625444,1.0025692,0.9993605
3.862,28.13567,0.29981396,0.4000000059604645,1.5400024e-05,1.3797255,1.0065529,0.9962365,1.0025582,0.99934626
3.864,28.136644,0.30010518,0.4000000059604645,3.877231e-05,1.3803464,1.0065229,0.99621856,1.0025474,0.99933195
3.866,28.13846,0.30041152,0.4000000059604645,6.20726e-05,1.3809645,1.0064929,0.99620056,1.0025365,0.9993177
3.868,28.141113,0.3007328,0.4000000059604645,8.529739e-05,1.3815795,1.0064627,0.9961825,1.0025257,0.9993034
3.87,28.144602,0.30106896,0.4000000059604645,0.0001084432,1.3821913,1.0064324,0.99616444,1.0025148,0.9992891
3.872,28.148922,0.3014199,0.4000000059604645,0.00013150657,1.3827999,1.0064021,0.99614626,1.0025041,0.99927485
3.874,28.15407,0.30178553,0.4000000059604645,0.00015448409,1.3834049,1.0063719,0.9961281,1.0024933,0.99926054
3.876,28.160046,0.3021657,0.4000000059604645,0.00017737233,1.3840064,1.0063415,0.99610984,1.0024825,0.99924624
3.878,28.166842,0.3025603,0.4000000059604645,0.00020016791,1.3846043,1.006311,0.9960916,1.0024718,0.99923193
3.88,28.174458,0.30296925,0.4000000059604645,0.0002228675,1.3851985,1.0062805,0.99607325,1.0024611,0.9992176
3.882,28.182888,0.3033924,0.4000000059604645,0.00024546776,1.3857889,1.00625,0.9960549,1.0024503,0.99920326
3.884,28.192131,0.30382967,0.4000000059604645,0.00026796537,1.3863754,1.0062195,0.99603647,1.0024396,0.99918896
3.886,28.20218,0.3042809,0.4000000059604645,0.0002903571,1.3869579,1.0061889,0.996018,1.002429,0.9991746
3.888,28.213036,0.30474603,0.4000000059604645,0.00031263966,1.3875364,1.0061582,0.9959995,1.0024184,0.99916023
3.89,28.224691,0.3052249,0.4000000059604645,0.00033480988,1.3881108,1.0061276,0.9959809,1.0024077,0.99914587
3.892,28.237143,0.30571735,0.4000000059604645,0.00035686456,1.3886808,1.0060968,0.9959623,1.0023971,0.9991315
3.894,28.250387,0.3062233,0.4000000059604645,0.00037880053,1.3892467,1.0060661,0.99594367,1.0023865,0.99911714
3.896,28.264416,0.30674264,0.4000000059604645,0.00040061466,1.3898083,1.0060353,0.99592495,1.0023758,0.9991027
3.898,28.27923,0.3072752,0.4000000059604645,0.00042230388,1.3903655,1.0060045,0.99590623,1.0023652,0.9990883
3.9,28.294823,0.3078209,0.4000000059604645,0.0004438651,1.3909183,1.0059736,0.9958874,1.0023546,0.99907386
3.902,28.31119,0.30837953,0.4000000059604645,0.0004652953,1.3914666,1.0059427,0.99586856,1.002344,0.99905944
3.904,28.328325,0.30895102,0.4000000059604645,0.0004865915,1.3920105,1.0059117,0.99584967,1.0023334,0.99904495
3.906,28.346222,0.3095352,0.4000000059604645,0.00050775066,1.3925498,1.0058807,0.9958307,1.0023228,0.9990305
3.908,28.364882,0.31013194,0.4000000059604645,0.0005287699,1.3930845,1.0058497,0.9958117,1.0023123,0.9990159
3.91,28.384295,0.31074113,0.4000000059604645,0.0005496463,1.3936146,1.0058186,0.9957926,1.0023017,0.9990014
3.912,28.404455,0.3113626,0.4000000059604645,0.000570377,1.3941401,1.0057875,0.9957735,1.0022911,0.99898684
3.914,28.425362,0.31199622,0.4000000059604645,0.0005909591,1.3946611,1.0057564,0.9957543,1.0022805,0.99897224
3.916,28.447006,0.31264186,0.4000000059604645,0.00061138987,1.3951772,1.0057253,0.99573505,1.0022699,0.99895763
3.918,28.469381,0.31329933,0.4000000059604645,0.0006316665,1.3956888,1.005694,0.99571574,1.0022593,0.998943
3.92,28.492485,0.31396854,0.4000000059604645,0.0006517862,1.3961957,1.0056628,0.99569637,1.0022486,0.9989283
3.922,28.51631,0.3146493,0.4000000059604645,0.0006717464,1.3966979,1.0056316,0.99567693,1.002238,0.9989136
3.924,28.540852,0.3153415,0.4000000059604645,0.00069154426,1.3971953,1.0056002,0.99565744,1.0022273,0.99889886
3.926,28.566101,0.31604496,0.4000000059604645,0.00071117724,1.3976883,1.0055689,0.9956379,1.0022167,0.9988841
3.928,28.592054,0.31675953,0.4000000059604645,0.00073064276,1.3981764,1.0055375,0.9956182,1.002206,0.99886924
3.93,28.618708,0.31748506,0.4000000059604645,0.00074993825,1.39866,1.0055062,0.99559855,1.0021952,0.9988544
3.932,28.646051,0.31822142,0.4000000059604645,0.0007690611,1.3991388,1.0054747,0.99557877,1.0021845,0.9988395
3.934,28.67408,0.31896845,0.4000000059604645,0.0007880089,1.399613,1.0054431,0.9955589,1.0021738,0.99882454
3.936,28.702787,0.31972596,0.4000000059604645,0.00080677914,1.4000826,1.0054116,0.995539,1.002163,0.9988095
3.938,28.732168,0.32049382,0.4000000059604645,0.0008253695,1.4005476,1.00538,0.99551904,1.0021522,0.9987945
3.94,28.762215,0.32127187,0.4000000059604645,0.00084377744,1.401008,1.0053484,0.99549896,1.0021414,0.99877936
3.942,28.79292,0.32205996,0.4000000059604645,0.00086200074,1.401464,1.0053167,0.9954788,1.0021305,0.9987642
3.944,28.82428,0.32285792,0.4000000059604645,0.0008800371,1.4019153,1.005285,0.99545854,1.0021195,0.998749
3.946,28.856283,0.3236656,0.4000000059604645,0.00089788414,1.4023623,1.0052533,0.9954383,1.0021087,0.99873376
3.948,28.888927,0.3244828,0.4000000059604645,0.0009155397,1.4028049,1.0052216,0.99541783,1.0020977,0.99871844
3.95,28.922201,0.3253094,0.4000000059604645,0.0009330016,1.403243,1.0051898,0.9953974,1.0020866,0.99870306
3.952,28.956102,0.32614523,0.4000000059604645,0.0009502676,1.4036766,1.0051578,0.9953768,1.0020756,0.9986876
3.954,28.990622,0.3269901,0.4000000059604645,0.0009673357,1.404106,1.005126,0.99535614,1.0020645,0.9986721
3.956,29.02575,0.32784387,0.4000000059604645,0.0009842038,1.4045312,1.0050939,0.9953354,1.0020534,0.9986566
3.958,29.061481,0.32870638,0.4000000059604645,0.0010008698,1.4049522,1.005062,0.9953146,1.0020422,0.9986409
3.96,29.097813,0.32957745,0.4000000059604645,0.0010173317,1.4053689,1.0050299,0.9952937,1.0020308,0.9986252
3.962,29.134733,0.33045688,0.4000000059604645,0.0010335875,1.4057816,1.0049978,0.99527264,1.0020196,0.9986094
3.964,29.17223,0.33134457,0.4000000059604645,0.0010496355,1.4061903,1.0049657,0.99525154,1.0020082,0.99859357
3.966,29.210304,0.3322403,0.4000000059604645,0.0010654735,1.4065949,1.0049335,0.9952303,1.0019969,0.99857765
3.968,29.248947,0.33314392,0.4000000059604645,0.0010811,1.4069955,1.0049012,0.99520904,1.0019853,0.9985616
3.97,29.288145,0.33405527,0.4000000059604645,0.0010965129,1.4073923,1.004869,0.99518764,1.0019739,0.9985456
3.972,29.327894,0.33497414,0.4000000059604645,0.0011117106,1.4077852,1.0048366,0.9951661,1.0019623,0.99852943
3.974,29.368189,0.3359004,0.4000000059604645,0.0011266912,1.4081744,1.0048041,0.9951445,1.0019506,0.99851316
3.976,29.409016,0.33683386,0.4000000059604645,0.0011414533,1.4085599,1.0047717,0.9951228,1.0019389,0.99849683
3.978,29.450373,0.33777434,0.4000000059604645,0.0011559951,1.4089417,1.0047392,0.995101,1.0019271,0.99848044
3.98,29.492249,0.3387217,0.4000000059604645,0.0011703148,1.40932,1.0047066,0.99507904,1.0019152,0.9984639
3.982,29.534634,0.33967572,0.4000000059604645,0.0011844112,1.4096948,1.0046741,0.99505705,1.0019033,0.99844736
3.984,29.577526,0.34063625,0.4000000059604645,0.0011982827,1.4100661,1.0046414,0.99503493,1.0018914,0.9984307
3.986,29.620913,0.34160313,0.4000000059604645,0.0012119276,1.4104341,1.0046086,0.9950127,1.0018793,0.998414
3.988,29.664782,0.34257618,0.4000000059604645,0.0012253447,1.4107988,1.0045758,0.99499035,1.0018672,0.9983971
3.99,29.709135,0.34355518,0.4000000059604645,0.0012385325,1.4111603,1.0045431,0.9949679,1.001855,0.9983802
3.992,29.753958,0.34454003,0.4000000059604645,0.0012514896,1.4115186,1.0045102,0.99494535,1.0018427,0.99836314
3.994,29.799242,0.34553048,0.4000000059604645,0.0012642147,1.4118738,1.0044773,0.99492264,1.0018303,0.99834603
3.996,29.844984,0.3465264,0.4000000059604645,0.0012767067,1.4122261,1.0044442,0.99489987,1.001818,0.9983288
3.998,29.891165,0.34752762,0.4000000059604645,0.0012889641,1.4125754,1.0044112,0.994877,1.0018054,0.9983115
4.0,29.937788,0.34853396,0.4000000059604645,0.0013009858,1.4129218,1.0043781,0.994854,1.0017928,0.9982941
4.002,29.984838,0.3495452,0.4000000059604645,0.0013127708,1.4132655,1.0043449,0.99483085,1.0017802,0.9982766
4.004,30.032309,0.35056123,0.4000000059604645,0.0013243178,1.4136064,1.0043117,0.99480766,1.0017674,0.998259
4.006,30.080187,0.35158184,0.4000000059604645,0.0013356259,1.4139446,1.0042784,0.9947843,1.0017545,0.9982413
4.008,30.12847,0.35260683,0.4000000059604645,0.0013466938,1.4142804,1.004245,0.9947609,1.0017415,0.9982235
4.01,30.177149,0.3536361,0.4000000059604645,0.0013575208,1.4146136,1.0042117,0.9947373,1.0017285,0.9982056
4.012,30.226213,0.35466936,0.4000000059604645,0.0013681059,1.4149443,1.0041783,0.9947136,1.0017154,0.9981876
4.014,30.275654,0.3557065,0.4000000059604645,0.001378448,1.4152727,1.0041448,0.9946898,1.0017023,0.9981695
4.016,30.32546,0.3567474,0.4000000059604645,0.0013885464,1.4155989,1.0041113,0.994666,1.0016891,0.9981513
4.018,30.375628,0.35779178,0.4000000059604645,0.0013984003,1.4159229,1.0040777,0.99464196,1.0016757,0.998133
4.02,30.426147,0.3588395,0.4000000059604645,0.0014080089,1.4162446,1.004044,0.9946178,1.0016623,0.9981146
4.022,30.477005,0.3598904,0.4000000059604645,0.0014173714,1.4165643,1.0040103,0.9945936,1.0016487,0.9980961
4.024,30.528196,0.3609443,0.4000000059604645,0.0014264872,1.416882,1.0039766,0.9945693,1.0016351,0.9980775
4.026,30.579714,0.36200103,0.4000000059604645,0.0014353555,1.4171978,1.0039428,0.9945448,1.0016214,0.9980588
4.028,30.63154,0.36306038,0.4000000059604645,0.0014439758,1.4175117,1.003909,0.9945203,1.0016075,0.99804
4.03,30.68368,0.36412224,0.4000000059604645,0.0014523475,1.4178238,1.0038751,0.99449563,1.0015937,0.99802107
4.032,30.73611,0.36518636,0.4000000059604645,0.00146047,1.4181341,1.0038412,0.99447083,1.0015798,0.9980021
4.034,30.788834,0.36625263,0.4000000059604645,0.001468343,1.4184428,1.0038072,0.994446,1.0015657,0.997983
4.036,30.841833,0.3673208,0.4000000059604645,0.0014759658,1.4187499,1.0037732,0.994421,1.0015515,0.9979638
4.038,30.895102,0.3683908,0.4000000059604645,0.0014833382,1.4190555,1.0037391,0.994396,1.0015373,0.99794453
4.04,30.948633,0.36946237,0.4000000059604645,0.0014904597,1.4193594,1.003705,0.99437076,1.001523,0.99792516
4.042,31.002413,0.37053537,0.4000000059604645,0.0014973299,1.4196621,1.0036709,0.9943455,1.0015086,0.9979057
4.044,31.05644,0.37160963,0.4000000059604645,0.0015039487,1.4199634,1.0036367,0.99432015,1.0014942,0.99788606
4.046,31.110699,0.37268496,0.4000000059604645,0.0015103158,1.4202633,1.0036025,0.99429464,1.0014795,0.9978664
4.048,31.165184,0.3737612,0.4000000059604645,0.001516431,1.4205619,1.0035683,0.99426913,1.001465,0.99784666
4.05,31.219883,0.37483817,0.4000000059604645,0.0015222939,1.4208595,1.0035341,0.99424344,1.0014502,0.9978268
4.052,31.274788,0.37591574,0.4000000059604645,0.0015279046,1.4211557,1.0034997,0.9942177,1.0014354,0.99780685
4.054,31.329891,0.3769937,0.4000000059604645,0.0015332631,1.421451,1.0034655,0.9941919,1.0014205,0.9977868
4.056,31.385183,0.37807184,0.4000000059604645,0.0015383692,1.4217451,1.0034312,0.99416596,1.0014055,0.99776673
4.058,31.440655,0.3791501,0.4000000059604645,0.0015432228,1.4220382,1.0033967,0.99413997,1.0013905,0.9977465
4.06,31.496294,0.38022822,0.4000000059604645,0.0015478241,1.4223304,1.0033624,0.99411386,1.0013753,0.99772626
4.062,31.552097,0.38130605,0.4000000059604645,0.0015521732,1.4226216,1.0033281,0.9940877,1.00136,0.9977059
4.064,31.608053,0.38238347,0.4000000059604645,0.0015562699,1.422912,1.0032936,0.99406147,1.0013448,0.9976855
4.066,31.66415,0.38346028,0.4000000059604645,0.0015601148,1.4232016,1.0032593,0.9940352,1.0013294,0.9976649
4.068,31.720379,0.3845363,0.4000000059604645,0.0015637077,1.4234903,1.0032248,0.9940088,1.0013139,0.99764436
4.07,31.776735,0.3856114,0.4000000059604645,0.001567049,1.4237782,1.0031904,0.9939824,1.0012984,0.9976237
4.072,31.833206,0.38668534,0.4000000059604645,0.001570139,1.4240654,1.0031561,0.99395585,1.0012829,0.997603
4.074,31.889784,0.38775805,0.4000000059604645,0.0015729778,1.4243519,1.0031216,0.99392927,1.0012673,0.9975822
4.076,31.946463,0.38882932,0.4000000059604645,0.0015755659,1.4246377,1.0030873,0.9939026,1.0012516,0.99756134
4.078,32.003227,0.38989902,0.4000000059604645,0.0015779037,1.424923,1.0030528,0.9938759,1.0012358,0.9975404
4.08,32.06007,0.39096695,0.4000000059604645,0.0015799915,1.4252074,1.0030185,0.99384916,1.00122,0.9975194
4.082,32.11699,0.39203298,0.4000000059604645,0.0015818299,1.4254913,1.002984,0.9938224,1.001204,0.99749833
4.084,32.17396,0.39309692,0.4000000059604645,0.0015834193,1.4257747,1.0029497,0.9937956,1.0011882,0.99747723
4.086,32.230995,0.39415863,0.4000000059604645,0.0015847601,1.4260575,1.0029155,0.9937687,1.0011721,0.99745613
4.088,32.288067,0.39521796,0.4000000059604645,0.0015858532,1.4263397,1.0028812,0.99374175,1.0011561,0.9974349
4.09,32.345173,0.39627475,0.4000000059604645,0.0015866988,1.4266214,1.002847,0.9937148,1.00114,0.99741364
4.092,32.40231,0.39732885,0.4000000059604645,0.0015872979,1.4269027,1.0028127,0.9936878,1.0011238,0.99739236
4.094,32.45946,0.39838007,0.4000000059604645,0.0015876509,1.4271833,1.0027785,0.9936608,1.0011076,0.997371
4.096,32.516617,0.3994283,0.4000000059604645,0.0015877585,1.4274634,1.0027443,0.9936338,1.0010914,0.9973497
4.098,32.573776,0.40047336,0.4000000059604645,0.0015876216,1.427743,1.0027103,0.99360675,1.0010751,0.9973283
4.1,32.630928,0.40151513,0.4000000059604645,0.0015872411,1.4280221,1.0026762,0.9935797,1.0010588,0.9973069
4.102,32.68806,0.40255344,0.4000000059604645,0.0015866174,1.4283007,1.0026423,0.99355257,1.0010425,0.9972854
4.104,32.745163,0.40358812,0.4000000059604645,0.0015857518,1.4285789,1.0026084,0.9935255,1.001026,0.9972639
4.106,32.802235,0.40461904,0.4000000059604645,0.0015846449,1.4288564,1.0025746,0.99349844,1.0010097,0.99724245
4.108,32.859257,0.4056461,0.4000000059604645,0.0015832976,1.4291335,1.0025407,0.9934713,1.0009933,0.99722093
4.11,32.91623,0.40666905,0.4000000059604645,0.0015817111,1.42941,1.0025071,0.99344426,1.0009768,0.9971994
4.112,32.97314,0.40768784,0.4000000059604645,0.0015798861,1.429686,1.0024735,0.9934172,1.0009604,0.9971779
4.114,33.029984,0.40870228,0.4000000059604645,0.0015778238,1.4299614,1.0024399,0.99339014,1.0009438,0.9971564
4.116,33.086746,0.40971226,0.4000000059604645,0.0015755252,1.4302362,1.0024065,0.99336314,1.0009273,0.9971348
4.118,33.14342,0.41071758,0.4000000059604645,0.0015729914,1.4305105,1.0023731,0.99333614,1.0009108,0.9971133
4.12,33.2,0.41171816,0.4000000059604645,0.0015702235,1.4307841,1.0023398,0.9933092,1.0008943,0.99709177
4.122,33.256474,0.41271386,0.4000000059604645,0.0015672225,1.4310572,1.0023067,0.99328226,1.0008777,0.99707025
4.124,33.31284,0.41370448,0.4000000059604645,0.0015639899,1.4313295,1.0022737,0.9932554,1.0008612,0.9970488
4.126,33.369083,0.41468996,0.4000000059604645,0.0015605267,1.4316012,1.0022408,0.9932285,1.0008447,0.99702734
4.128,33.425198,0.41567013,0.4000000059604645,0.0015568342,1.431872,1.002208,0.99320173,1.0008281,0.9970059
4.13,33.481174,0.41664484,0.4000000059604645,0.0015529137,1.4321421,1.0021753,0.99317497,1.0008117,0.9969845
4.132,33.537006,0.417614,0.4000000059604645,0.0015487665,1.4324116,1.0021428,0.9931483,1.0007951,0.9969631
4.134,33.592686,0.41857743,0.4000000059604645,0.0015443938,1.43268,1.0021104,0.9931217,1.0007787,0.99694175
4.136,33.648205,0.41953504,0.4000000059604645,0.0015397972,1.4329478,1.002078,0.99309516,1.0007622,0.99692047
4.138,33.703552,0.4204867,0.4000000059604645,0.0015349779,1.4332144,1.002046,0.9930687,1.0007458,0.9968992
4.14,33.758724,0.42143226,0.4000000059604645,0.0015299375,1.4334803,1.002014,0.9930423,1.0007294,0.996878
4.142,33.81371,0.4223716,0.4000000059604645,0.0015246774,1.433745,1.0019822,0.993016,1.0007131,0.99685687
4.144,33.8685,0.42330462,0.4000000059604645,0.001519199,1.4340088,1.0019505,0.99298984,1.0006968,0.99683577
4.146,33.92309,0.42423114,0.4000000059604645,0.0015135038,1.4342715,1.001919,0.99296373,1.0006804,0.9968148
4.148,33.977474,0.4251511,0.4000000059604645,0.0015075936,1.434533,1.0018878,0.9929377,1.0006642,0.9967938
4.15,34.031635,0.42606437,0.4000000059604645,0.0015014696,1.4347934,1.0018567,0.9929118,1.000648,0.99677294
4.152,34.08558,0.4269708,0.4000000059604645,0.0014951337,1.4350524,1.0018257,0.99288607,1.0006318,0.99675214
4.154,34.139286,0.4278703,0.4000000059604645,0.0014885874,1.4353101,1.001795,0.9928604,1.0006157,0.99673146
4.156,34.192757,0.42876276,0.4000000059604645,0.0014818324,1.4355665,1.0017644,0.99283487,1.0005997,0.99671084
4.158,34.24598,0.42964804,0.4000000059604645,0.0014748704,1.4358215,1.0017341,0.9928095,1.0005838,0.99669033
4.16,34.298946,0.43052602,0.4000000059604645,0.0014677029,1.436075,1.001704,0.9927842,1.0005679,0.9966699
4.162,34.351654,0.43139663,0.4000000059604645,0.0014603318,1.4363269,1.001674,0.99275905,1.000552,0.99664956
4.164,34.40409,0.43225974,0.4000000059604645,0.001452759,1.4365772,1.0016444,0.9927341,1.0005363,0.99662936
4.166,34.456253,0.43311524,0.4000000059604645,0.0014449861,1.4368258,1.0016149,0.9927093,1.0005206,0.9966093
4.168,34.50813,0.433963,0.4000000059604645,0.0014370149,1.4370726,1.0015857,0.9926846,1.000505,0.9965893
4.17,34.559715,0.43480298,0.4000000059604645,0.0014288473,1.4373176,1.0015568,0.9926601,1.0004895,0.9965694
4.172,34.611008,0.435635,0.4000000059604645,0.0014204852,1.4375607,1.001528,0.9926358,1.0004741,0.99654967
4.174,34.66199,0.436459,0.4000000059604645,0.0014119303,1.4378018,1.0014994,0.9926116,1.0004588,0.9965301
4.176,34.712666,0.4372749,0.4000000059604645,0.0014031847,1.438041,1.0014713,0.9925876,1.0004436,0.9965106
4.178,34.76302,0.43808255,0.4000000059604645,0.0013942503,1.438278,1.0014433,0.99256384,1.0004284,0.9964913
4.18,34.81305,0.43888187,0.4000000059604645,0.0013851289,1.4385128,1.0014155,0.99254024,1.0004134,0.9964721
4.182,34.86275,0.4396728,0.4000000059604645,0.0013758226,1.4387453,1.0013881,0.9925169,1.0003985,0.9964531
4.184,34.91211,0.4404552,0.4000000059604645,0.0013663335,1.4389755,1.0013609,0.9924937,1.0003837,0.9964342
4.186,34.961124,0.441229,0.4000000059604645,0.0013566633,1.4392031,1.0013341,0.9924707,1.0003691,0.9964155
4.188,35.009792,0.4419941,0.4000000059604645,0.0013468143,1.4394283,1.0013074,0.9924479,1.0003545,0.99639696
4.19,35.058098,0.4427504,0.4000000059604645,0.0013367885,1.439651,1.0012811,0.9924253,1.0003401,0.9963786
4.192,35.106037,0.44349784,0.4000000059604645,0.001326588,1.439871,1.0012552,0.99240303,1.0003259,0.9963604
4.194,35.15361,0.4442363,0.4000000059604645,0.0013162148,1.440088,1.0012294,0.9923809,1.0003117,0.99634236
4.196,35.20081,0.44496575,0.4000000059604645,0.0013056711,1.4403024,1.001204,0.99235904,1.0002977,0.99632454
4.198,35.24762,0.44568604,0.4000000059604645,0.001294959,1.4405137,1.001179,0.9923374,1.0002838,0.9963069
4.2,35.294044,0.44639713,0.4000000059604645,0.0012840808,1.4407221,1.0011542,0.992316,1.0002701,0.99628943
4.202,35.340076,0.44709894,0.4000000059604645,0.0012730384,1.4409274,1.0011297,0.9922949,1.0002565,0.9962722
4.204,35.385704,0.44779137,0.4000000059604645,0.0012618343,1.4411294,1.0011057,0.992274,1.0002432,0.99625516
4.206,35.430927,0.44847435,0.4000000059604645,0.0012504704,1.4413283,1.001082,0.9922534,1.0002298,0.9962383
4.208,35.475735,0.44914782,0.4000000059604645,0.0012389492,1.4415237,1.0010586,0.99223304,1.0002167,0.99622166
4.21,35.52013,0.4498117,0.4000000059604645,0.0012272729,1.4417156,1.0010355,0.99221295,1.0002038,0.9962052
4.212,35.5641,0.45046592,0.4000000059604645,0.0012154436,1.4419041,1.0010128,0.99219316,1.0001911,0.996189
4.214,35.60764,0.4511104,0.4000000059604645,0.0012034638,1.4420888,1.0009904,0.9921736,1.0001785,0.996173
4.216,35.65075,0.45174506,0.4000000059604645,0.0011913356,1.4422699,1.0009685,0.99215436,1.000166,0.9961573
4.218,35.693417,0.45236987,0.4000000059604645,0.0011790615,1.4424472,1.0009469,0.99213547,1.0001538,0.9961418
4.22,35.73564,0.45298475,0.4000000059604645,0.0011666436,1.4426205,1.0009255,0.9921168,1.0001417,0.9961265
4.222,35.777416,0.45358962,0.4000000059604645,0.0011540845,1.4427899,1.0009047,0.99209845,1.0001299,0.99611145
4.224,35.818733,0.45418444,0.4000000059604645,0.0011413862,1.4429551,1.0008842,0.9920804,1.0001183,0.9960967
4.226,35.859596,0.45476913,0.4000000059604645,0.0011285514,1.4431162,1.0008641,0.9920626,1.0001067,0.99608207
4.228,35.899994,0.45534366,0.4000000059604645,0.0011155825,1.4432731,1.0008444,0.99204516,1.0000954,0.9960678
4.23,35.93992,0.45590794,0.4000000059604645,0.0011024816,1.4434255,1.000825,0.99202806,1.0000843,0.99605376
4.232,35.97937,0.45646194,0.4000000059604645,0.0010892515,1.4435736,1.0008062,0.99201125,1.0000734,0.99604
4.234,36.018345,0.4570056,0.4000000059604645,0.0010758942,1.4437171,1.0007876,0.9919948,1.0000627,0.99602646
4.236,36.056835,0.45753884,0.4000000059604645,0.0010624124,1.4438561,1.0007695,0.99197865,1.0000522,0.99601316
4.238,36.094837,0.45806167,0.4000000059604645,0.0010488086,1.4439903,1.0007519,0.99196285,1.000042,0.99600023
4.24,36.13235,0.45857397,0.4000000059604645,0.001035085,1.4441198,1.0007346,0.99194735,1.000032,0.9959875
4.242,36.16936,0.45907575,0.4000000059604645,0.0010212442,1.4442444,1.0007178,0.9919322,1.000022,0.9959751
4.244,36.20588,0.45956695,0.4000000059604645,0.0010072888,1.444364,1.0007013,0.99191743,1.0000124,0.9959629
4.246,36.24189,0.4600475,0.4000000059604645,0.0009932212,1.4444785,1.0006852,0.991903,1.0000031,0.995951
4.248,36.277393,0.4605174,0.4000000059604645,0.0009790438,1.4445881,1.0006697,0.9918889,0.99999386,0.99593943
4.25,36.31238,0.4609766,0.4000000059604645,0.00096475915,1.4446923,1.0006546,0.9918752,0.9999849,0.99592817
4.252,36.34685,0.46142507,0.4000000059604645,0.00095036987,1.4447913,1.0006398,0.9918618,0.9999762,0.99591714
4.254,36.38081,0.4618627,0.4000000059604645,0.0009358784,1.4448849,1.0006255,0.99184877,0.9999677,0.9959064
4.256,36.414234,0.46228954,0.4000000059604645,0.0009212873,1.444973,1.0006118,0.99183613,0.99995947,0.99589604
4.258,36.44714,0.46270555,0.4000000059604645,0.0009065991,1.4450557,1.0005983,0.99182385,0.9999514,0.9958859
4.26,36.47951,0.46311066,0.4000000059604645,0.00089181634,1.4451327,1.0005854,0.99181193,0.9999437,0.9958761
4.262,36.51135,0.46350482,0.4000000059604645,0.0008769416,1.4452041,1.0005729,0.99180037,0.9999361,0.9958666
4.264,36.542652,0.46388808,0.4000000059604645,0.0008619774,1.4452697,1.0005609,0.9917892,0.99992883,0.9958574
4.266,36.573414,0.46426037,0.4000000059604645,0.00084692636,1.4453294,1.0005493,0.99177843,0.9999218,0.99584854
4.268,36.60363,0.46462163,0.4000000059604645,0.000831791,1.4453833,1.0005382,0.991768,0.99991494,0.99583995
4.27,36.633305,0.4649719,0.4000000059604645,0.000816574,1.4454312,1.0005276,0.991758,0.99990845,0.99583167
4.272,36.662422,0.46531114,0.4000000059604645,0.0008012778,1.4454732,1.0005174,0.99174833,0.9999021,0.99582374
4.274,36.690994,0.46563932,0.4000000059604645,0.0007859051,1.445509,1.0005077,0.9917391,0.99989605,0.9958161
4.276,36.71901,0.46595642,0.4000000059604645,0.0007704585,1.4455385,1.0004984,0.9917302,0.99989027,0.99580884
4.278,36.746468,0.4662624,0.4000000059604645,0.00075494044,1.445562,1.0004896,0.99172175,0.9998847,0.9958018
4.28,36.773365,0.4665573,0.4000000059604645,0.0007393537,1.445579,1.0004814,0.9917137,0.9998794,0.9957952
4.282,36.7997,0.46684107,0.4000000059604645,0.0007237008,1.4455898,1.0004735,0.991706,0.9998744,0.9957888
4.284,36.82547,0.4671137,0.4000000059604645,0.0007079844,1.4455941,1.0004661,0.99169874,0.99986964,0.99578285
4.286,36.850674,0.46737522,0.4000000059604645,0.000692207,1.4455919,1.0004593,0.9916918,0.9998651,0.99577713
4.288,36.87531,0.46762556,0.4000000059604645,0.00067637133,1.4455832,1.0004529,0.99168533,0.9998609,0.9957718
4.29,36.899372,0.46786475,0.4000000059604645,0.00066047994,1.445568,1.0004469,0.99167925,0.9998569,0.9957668
4.292,36.922867,0.46809277,0.4000000059604645,0.00064453547,1.445546,1.0004414,0.9916736,0.9998532,0.9957621
4.294,36.94578,0.4683096,0.4000000059604645,0.0006285405,1.4455175,1.0004364,0.9916683,0.99984974,0.99575776
4.296,36.96812,0.4685153,0.4000000059604645,0.0006124977,1.4454823,1.000432,0.9916634,0.9998465,0.9957537
4.298,36.98988,0.46870983,0.4000000059604645,0.0005964096,1.4454402,1.000428,0.9916589,0.9998436,0.99575
4.3,37.01106,0.46889317,0.4000000059604645,0.00058027887,1.4453913,1.0004244,0.9916548,0.9998409,0.9957467
4.302,37.031662,0.46906537,0.4000000059604645,0.00056410814,1.4453355,1.0004214,0.9916512,0.99983853,0.9957437
4.304,37.051678,0.4692264,0.4000000059604645,0.0005479,1.4452729,1.0004188,0.9916479,0.9998364,0.99574095
4.306,37.07111,0.46937627,0.4000000059604645,0.000531657,1.4452033,1.0004168,0.99164504,0.99983454,0.9957386
4.308,37.089954,0.469515,0.4000000059604645,0.0005153818,1.4451268,1.0004151,0.9916426,0.9998329,0.9957366
4.31,37.108215,0.46964258,0.4000000059604645,0.0004990771,1.4450433,1.000414,0.99164057,0.9998316,0.99573493
4.312,37.12589,0.46975905,0.4000000059604645,0.00048274532,1.4449527,1.0004133,0.9916389,0.99983054,0.99573356
4.314,37.142975,0.4698644,0.4000000059604645,0.0004663892,1.4448552,1.0004132,0.99163765,0.99982977,0.9957326
4.316,37.15947,0.46995866,0.4000000059604645,0.00045001128,1.4447505,1.0004134,0.9916368,0.99982923,0.9957319
4.318,37.175373,0.4700418,0.4000000059604645,0.00043361416,1.4446387,1.0004143,0.9916364,0.99982893,0.9957316
4.32,37.190693,0.47011393,0.4000000059604645,0.00041720044,1.4445199,1.0004154,0.9916364,0.99982893,0.99573153
4.322,37.205414,0.470175,0.4000000059604645,0.0004007727,1.4443939,1.0004172,0.99163675,0.99982923,0.9957319
4.324,37.219547,0.47022504,0.4000000059604645,0.00038433349,1.4442608,1.0004194,0.9916375,0.99982977,0.99573255
4.326,37.233086,0.47026405,0.4000000059604645,0.00036788543,1.4441205,1.000422,0.9916387,0.99983054,0.99573356
4.328,37.246033,0.4702921,0.4000000059604645,0.00035143108,1.4439731,1.0004252,0.99164027,0.9998316,0.9957349
4.33,37.25839,0.4703092,0.4000000059604645,0.00033497298,1.4438184,1.0004288,0.99164224,0.9998329,0.9957365
4.332,37.27015,0.47031537,0.4000000059604645,0.00031851372,1.4436566,1.0004328,0.9916446,0.9998345,0.9957385
4.334,37.281322,0.47031063,0.4000000059604645,0.00030205582,1.4434876,1.0004374,0.9916474,0.9998363,0.9957408
4.336,37.2919,0.470295,0.4000000059604645,0.00028560185,1.4433115,1.0004424,0.9916506,0.9998385,0.9957434
4.338,37.301888,0.47026858,0.4000000059604645,0.00026915432,1.4431282,1.0004479,0.9916541,0.9998408,0.9957464
4.34,37.31128,0.47023132,0.4000000059604645,0.00025271578,1.4429377,1.0004538,0.99165803,0.9998434,0.99574965
4.342,37.320084,0.47018328,0.4000000059604645,0.00023628872,1.4427401,1.0004601,0.9916624,0.9998463,0.9957532
4.344,37.328293,0.47012454,0.4000000059604645,0.00021987567,1.4425353,1.000467,0.9916671,0.99984944,0.99575716
4.346,37.33591,0.47005507,0.4000000059604645,0.00020347914,1.4423234,1.0004742,0.9916722,0.99985284,0.9957614
4.348,37.34294,0.46997494,0.4000000059604645,0.00018710163,1.4421045,1.000482,0.9916777,0.9998565,0.995766
4.35,37.349384,0.4698842,0.4000000059604645,0.0001707456,1.4418783,1.0004902,0.99168354,0.99986035,0.9957708
4.352,37.355236,0.4697829,0.4000000059604645,0.00015441354,1.4416451,1.0004988,0.9916898,0.99986446,0.995776
4.354,37.3605,0.469671,0.4000000059604645,0.00013810792,1.4414049,1.0005078,0.9916964,0.99986887,0.9957815
4.356,37.365177,0.46954867,0.4000000059604645,0.00012183118,1.4411578,1.0005172,0.9917034,0.99987346,0.99578726
4.358,37.369274,0.46941587,0.4000000059604645,0.00010558577,1.4409037,1.0005271,0.9917107,0.99987835,0.99579334
4.36,37.37278,0.46927267,0.4000000059604645,8.937413e-05,1.4406425,1.0005375,0.9917185,0.9998834,0.9957998
4.362,37.375706,0.4691191,0.4000000059604645,7.3198666e-05,1.4403745,1.0005482,0.9917265,0.9998888,0.99580646
4.364,37.37805,0.46895528,0.4000000059604645,5.7061792e-05,1.4400996,1.0005593,0.9917349,0.9998943,0.9958134
4.366,37.379814,0.46878117,0.4000000059604645,4.0965908e-05,1.4398179,1.000571,0.99174374,0.99990016,0.99582076
4.368,37.381,0.46859688,0.4000000059604645,2.49134e-05,1.4395294,1.0005829,0.99175286,0.9999062,0.99582833
4.37,37.381607,0.46840245,0.4000000059604645,8.906634e-06,1.4392341,1.0005953,0.99176234,0.99991244,0.99583614
4.372,37.38164,0.4681979,0.4000000059604645,-7.052027e-06,1.4389323,1.0006081,0.9917722,0.99991894,0.9958443
4.374,37.381104,0.46798337,0.4000000059604645,-2.296024e-05,1.4386238,1.0006213,0.99178237,0.9999257,0.99585277
4.376,37.37999,0.46775886,0.4000000059604645,-3.8815673e-05,1.4383086,1.0006349,0.99179286,0.9999326,0.9958615
4.378,37.378307,0.46752444,0.4000000059604645,-5.4616008e-05,1.437987,1.0006489,0.9918037,0.99993974,0.9958704
4.38,37.37606,0.46728018,0.4000000059604645,-7.035895e-05,1.4376589,1.0006632,0.9918149,0.99994713,0.99587965
4.382,37.37324,0.4670261,0.4000000059604645,-8.604219e-05,1.4373245,1.000678,0.99182636,0.9999547,0.9958892
4.384,37.369865,0.46676233,0.4000000059604645,-0.00010166347,1.4369837,1.000693,0.9918382,0.9999625,0.99589896
4.386,37.365925,0.4664889,0.4000000059604645,-0.00011722054,1.4366367,1.0007085,0.9918503,0.9999705,0.995909
4.388,37.361423,0.46620587,0.4000000059604645,-0.00013271114,1.4362835,1.0007243,0.9918628,0.99997866,0.9959193
4.39,37.35637,0.4659133,0.4000000059604645,-0.00014813305,1.4359242,1.0007404,0.9918755,0.99998707,0.99592984
4.392,37.350758,0.4656113,0.4000000059604645,-0.00016348406,1.4355588,1.000757,0.9918886,0.99999565,0.9959406
4.394,37.344597,0.4652999,0.4000000059604645,-0.00017876197,1.4351875,1.0007738,0.99190193,1.0000044,0.9959517
4.396,37.337887,0.4649792,0.4000000059604645,-0.00019396462,1.4348103,1.0007911,0.9919156,1.0000135,0.995963
4.398,37.33063,0.46464926,0.4000000059604645,-0.00020908983,1.4344273,1.0008086,0.9919295,1.0000226,0.9959745
4.4,37.32283,0.46431017,0.4000000059604645,-0.00022413547,1.4340386,1.0008264,0.9919437,1.000032,0.9959862
4.402,37.31449,0.46396196,0.4000000059604645,-0.00023909942,1.4336443,1.0008446,0.9919582,1.0000415,0.9959982
4.404,37.305614,0.46360475,0.4000000059604645,-0.00025397955,1.4332445,1.0008631,0.991973,1.0000511,0.9960104
4.406,37.296207,0.4632386,0.4000000059604645,-0.0002687738,1.4328393,1.0008819,0.991988,1.000061,0.9960228
4.408,37.286266,0.4628636,0.4000000059604645,-0.00028348004,1.4324287,1.000901,0.9920033,1.000071,0.99603546
4.41,37.275795,0.46247983,0.4000000059604645,-0.0002980963,1.4320129,1.0009204,0.9920188,1.0000813,0.99604833
4.412,37.2648,0.46208733,0.4000000059604645,-0.00031262048,1.4315919,1.0009401,0.9920347,1.0000917,0.9960614
4.414,37.25329,0.46168625,0.4000000059604645,-0.00032705063,1.4311659,1.00096,0.9920507,1.0001022,0.9960746
4.416,37.241257,0.46127662,0.4000000059604645,-0.0003413847,1.430735,1.0009803,0.992067,1.0001129,0.9960881
4.418,37.228706,0.46085855,0.4000000059604645,-0.00035562075,1.4302992,1.0010008,0.99208355,1.0001237,0.99610174
4.42,37.21565,0.46043214,0.4000000059604645,-0.0003697568,1.4298587,1.0010216,0.9921003,1.0001347,0.99611557
4.422,37.202084,0.45999742,0.4000000059604645,-0.00038379093,1.4294136,1.0010426,0.9921173,1.0001458,0.9961296
4.424,37.18802,0.45955455,0.4000000059604645,-0.00039772122,1.428964,1.001064,0.9921345,1.0001571,0.99614376
4.426,37.173447,0.45910355,0.4000000059604645,-0.00041154577,1.4285101,1.0010854,0.9921519,1.0001684,0.9961581
4.428,37.158386,0.45864457,0.4000000059604645,-0.00042526276,1.4280517,1.0011072,0.99216956,1.00018,0.9961726
4.43,37.142834,0.45817766,0.4000000059604645,-0.00043887025,1.4275893,1.0011292,0.9921874,1.0001917,0.9961873
4.432,37.12679,0.4577029,0.4000000059604645,-0.00045236648,1.427123,1.0011514,0.99220544,1.0002035,0.9962022
4.434,37.11026,0.45722044,0.4000000059604645,-0.00046574965,1.4266526,1.0011739,0.9922236,1.0002153,0.9962172
4.436,37.09325,0.45673034,0.4000000059604645,-0.00047901794,1.4261783,1.0011965,0.99224204,1.0002273,0.99623233
4.438,37.07577,0.4562327,0.4000000059604645,-0.0004921696,1.4257005,1.0012193,0.99226063,1.0002395,0.99624765
4.44,37.057816,0.4557276,0.4000000059604645,-0.00050520286,1.4252192,1.0012423,0.9922794,1.0002517,0.9962631
4.442,37.039394,0.45521516,0.4000000059604645,-0.00051811605,1.4247345,1.0012655,0.9922983,1.000264,0.99627864
4.444,37.020515,0.45469546,0.4000000059604645,-0.0005309074,1.4242463,1.0012889,0.9923174,1.0002764,0.9962943
4.446,37.00117,0.45416862,0.4000000059604645,-0.0005435754,1.4237552,1.0013125,0.99233663,1.000289,0.9963102
4.448,36.981377,0.4536347,0.4000000059604645,-0.0005561182,1.4232608,1.0013362,0.99235606,1.0003016,0.9963261
4.45,36.961132,0.45309386,0.4000000059604645,-0.0005685343,1.4227637,1.0013602,0.99237555,1.0003142,0.9963421
4.452,36.94044,0.45254615,0.4000000059604645,-0.0005808221,1.4222637,1.0013841,0.9923952,1.0003271,0.9963583
4.454,36.91931,0.45199168,0.4000000059604645,-0.00059297995,1.4217613,1.0014083,0.9924151,1.0003399,0.99637455
4.456,36.897747,0.4514306,0.4000000059604645,-0.00060500635,1.4212562,1.0014327,0.992435,1.0003529,0.99639094
4.458,36.87575,0.45086294,0.4000000059604645,-0.0006168998,1.4207488,1.0014571,0.992455,1.0003659,0.9964074
4.46,36.853333,0.45028886,0.4000000059604645,-0.00062865874,1.4202391,1.0014817,0.9924752,1.0003788,0.9964239
4.462,36.830486,0.44970843,0.4000000059604645,-0.00064028165,1.4197274,1.0015063,0.9924955,1.000392,0.99644053
4.464,36.80723,0.44912177,0.4000000059604645,-0.0006517672,1.4192138,1.0015311,0.9925158,1.0004052,0.9964572
4.466,36.78356,0.44852903,0.4000000059604645,-0.0006631139,1.4186983,1.001556,0.9925363,1.0004184,0.99647397
4.468,36.759483,0.44793025,0.4000000059604645,-0.00067432027,1.4181812,1.001581,0.9925568,1.0004317,0.99649084
4.47,36.73501,0.4473256,0.4000000059604645,-0.0006853851,1.4176626,1.001606,0.9925775,1.000445,0.9965077
4.472,36.710136,0.44671512,0.4000000059604645,-0.0006963069,1.4171425,1.0016311,0.9925982,1.0004584,0.9965247
4.474,36.684875,0.44609895,0.4000000059604645,-0.0007070843,1.4166213,1.0016564,0.992619,1.0004717,0.9965417
4.476,36.65923,0.44547722,0.4000000059604645,-0.0007177162,1.416099,1.0016817,0.9926398,1.0004852,0.9965587
4.478,36.6332,0.44485003,0.4000000059604645,-0.0007282011,1.4155756,1.001707,0.9926607,1.0004987,0.99657583
4.48,36.606796,0.4442175,0.4000000059604645,-0.0007385379,1.4150516,1.0017323,0.9926817,1.0005121,0.99659294
4.482,36.580025,0.44357973,0.4000000059604645,-0.0007487254,1.4145268,1.0017577,0.99270266,1.0005256,0.9966101
4.484,36.552887,0.44293684,0.4000000059604645,-0.00075876224,1.4140015,1.0017831,0.9927237,1.0005391,0.9966273
4.486,36.525394,0.4422889,0.4000000059604645,-0.00076864735,1.4134758,1.0018086,0.9927448,1.0005527,0.99664444
4.488,36.497547,0.44163612,0.4000000059604645,-0.0007783796,1.4129499,1.0018342,0.9927659,1.0005661,0.99666166
4.49,36.469353,0.44097853,0.4000000059604645,-0.00078795786,1.412424,1.0018597,0.992787,1.0005797,0.9966789
4.492,36.44081,0.44031626,0.4000000059604645,-0.00079738104,1.411898,1.0018852,0.99280816,1.0005932,0.9966961
4.494,36.41194,0.43964946,0.4000000059604645,-0.0008066481,1.4113723,1.0019106,0.9928293,1.0006067,0.99671334
4.496,36.382736,0.43897822,0.4000000059604645,-0.00081575796,1.410847,1.0019361,0.9928505,1.0006202,0.9967306
4.498,36.353203,0.43830267,0.4000000059604645,-0.00082470966,1.410322,1.0019616,0.99287164,1.0006337,0.9967478
4.5,36.323357,0.4376229,0.4000000059604645,-0.00083350216,1.4097978,1.001987,0.99289274,1.0006472,0.996765
4.502,36.29319,0.43693906,0.4000000059604645,-0.0008421345,1.4092742,1.0020124,0.9929139,1.0006607,0.9967822
4.504,36.262722,0.43625128,0.4000000059604645,-0.00085060584,1.4087517,1.0020378,0.992935,1.000674,0.99679935
4.506,36.23195,0.43555963,0.4000000059604645,-0.0008589152,1.4082302,1.0020632,0.9929561,1.0006875,0.9968165
4.508,36.200882,0.43486425,0.4000000059604645,-0.0008670618,1.40771,1.0020884,0.9929772,1.0007008,0.9968336
4.51,36.16952,0.43416527,0.4000000059604645,-0.00087504473,1.407191,1.0021136,0.99299824,1.0007142,0.99685067
4.512,36.137875,0.4334628,0.4000000059604645,-0.0008828632,1.4066736,1.0021387,0.9930192,1.0007274,0.9968677
4.514,36.105953,0.43275693,0.4000000059604645,-0.0008905164,1.4061577,1.0021639,0.99304014,1.0007408,0.9968847
4.516,36.07376,0.43204784,0.4000000059604645,-0.0008980036,1.4056437,1.0021889,0.99306107,1.0007539,0.9969016
4.518,36.041298,0.43133563,0.4000000059604645,-0.000905324,1.4051316,1.0022138,0.9930819,1.0007671,0.9969185
4.52,36.008575,0.4306204,0.4000000059604645,-0.00091247703,1.4046215,1.0022386,0.99310267,1.0007801,0.9969353
4.522,35.9756,0.4299023,0.4000000059604645,-0.0009194619,1.4041135,1.0022633,0.9931234,1.0007932,0.99695206
4.524,35.942375,0.42918143,0.4000000059604645,-0.000926278,1.403608,1.002288,0.99314404,1.0008062,0.9969687
4.526,35.90891,0.4284579,0.4000000059604645,-0.0009329248,1.4031048,1.0023125,0.9931646,1.0008191,0.9969853
4.528,35.875202,0.42773184,0.4000000059604645,-0.00093940157,1.4026042,1.0023369,0.9931851,1.000832,0.9970018
4.53,35.84127,0.4270034,0.4000000059604645,-0.00094570784,1.4021064,1.0023612,0.9932055,1.0008447,0.9970183
4.532,35.807114,0.4262727,0.4000000059604645,-0.00095184305,1.4016114,1.0023853,0.9932258,1.0008574,0.99703467
4.534,35.772736,0.4255398,0.4000000059604645,-0.0009578067,1.4011195,1.0024093,0.993246,1.00087,0.99705094
4.536,35.73815,0.4248049,0.4000000059604645,-0.0009635984,1.4006306,1.0024332,0.9932661,1.0008826,0.9970671
4.538,35.703358,0.42406806,0.4000000059604645,-0.0009692175,1.4001449,1.0024569,0.99328613,1.000895,0.9970832
4.54,35.66837,0.42332944,0.4000000059604645,-0.00097466377,1.3996626,1.0024805,0.993306,1.0009074,0.9970992
4.542,35.633183,0.42258915,0.4000000059604645,-0.0009799368,1.3991839,1.0025039,0.99332577,1.0009197,0.9971151
4.544,35.597813,0.4218473,0.4000000059604645,-0.0009850361,1.3987087,1.0025272,0.99334544,1.0009319,0.9971309
4.546,35.56226,0.42110404,0.4000000059604645,-0.0009899614,1.3982372,1.0025502,0.993365,1.000944,0.99714655
4.548,35.526535,0.4203595,0.4000000059604645,-0.0009947126,1.3977696,1.0025733,0.99338436,1.0009559,0.99716204
4.55,35.49064,0.41961375,0.4000000059604645,-0.0009992891,1.397306,1.0025959,0.9934037,1.0009679,0.9971775
4.552,35.454586,0.41886693,0.4000000059604645,-0.0010036909,1.3968465,1.0026184,0.9934228,1.0009797,0.9971928
4.554,35.418377,0.4181192,0.4000000059604645,-0.0010079177,1.3963912,1.0026408,0.9934418,1.0009913,0.997208
4.556,35.382015,0.41737065,0.4000000059604645,-0.0010119693,1.3959402,1.002663,0.99346066,1.0010029,0.9972231
4.558,35.345512,0.4166214,0.4000000059604645,-0.0010158455,1.3954936,1.002685,0.9934794,1.0010144,0.997238
4.56,35.308876,0.41587156,0.4000000059604645,-0.0010195462,1.3950516,1.0027068,0.9934979,1.0010257,0.99725276
4.562,35.272106,0.41512132,0.4000000059604645,-0.0010230714,1.3946142,1.0027283,0.9935163,1.001037,0.9972674
4.564,35.235214,0.41437072,0.4000000059604645,-0.0010264207,1.3941816,1.0027497,0.99353456,1.0010481,0.99728197
4.566,35.198204,0.4136199,0.4000000059604645,-0.0010295946,1.3937539,1.0027708,0.9935526,1.001059,0.99729633
4.568,35.161083,0.412869,0.4000000059604645,-0.0010325926,1.393331,1.0027918,0.9935705,1.00107,0.9973105
4.57,35.12386,0.41211814,0.4000000059604645,-0.0010354149,1.3929133,1.0028124,0.99358827,1.0010808,0.99732465
4.572,35.086533,0.41136745,0.4000000059604645,-0.0010380616,1.3925008,1.0028329,0.99360585,1.0010914,0.99733853
4.574,35.049118,0.410617,0.4000000059604645,-0.0010405326,1.3920934,1.002853,0.9936232,1.0011019,0.9973523
4.576,35.011616,0.40986696,0.4000000059604645,-0.0010428281,1.3916914,1.0028731,0.9936404,1.0011122,0.99736595
4.578,34.974033,0.40911743,0.4000000059604645,-0.0010449481,1.391295,1.0028927,0.99365747,1.0011225,0.9973794
4.58,34.93638,0.40836853,0.4000000059604645,-0.0010468931,1.390904,1.0029123,0.9936743,1.0011325,0.9973927
4.582,34.89866,0.40762037,0.4000000059604645,-0.0010486628,1.3905187,1.0029315,0.99369097,1.0011425,0.9974058
4.584,34.860878,0.40687308,0.4000000059604645,-0.0010502577,1.390139,1.0029505,0.9937074,1.0011523,0.99741876
4.586,34.823036,0.40612677,0.4000000059604645,-0.001051678,1.3897651,1.0029693,0.9937237,1.001162,0.9974316
4.588,34.785152,0.4053816,0.4000000059604645,-0.001052924,1.389397,1.0029877,0.9937397,1.0011716,0.9974442
4.59,34.747227,0.4046376,0.4000000059604645,-0.0010539958,1.389035,1.003006,0.9937556,1.001181,0.99745667
4.592,34.709267,0.40389496,0.4000000059604645,-0.0010548938,1.388679,1.0030239,0.99377126,1.0011902,0.99746895
4.594,34.671276,0.40315378,0.4000000059604645,-0.0010556184,1.388329,1.0030415,0.99378675,1.0011994,0.99748105
4.596,34.633263,0.40241414,0.4000000059604645,-0.00105617,1.3879852,1.0030589,0.993802,1.0012083,0.99749297
4.598,34.595234,0.40167618,0.4000000059604645,-0.0010565489,1.3876477,1.0030761,0.99381703,1.0012171,0.9975047
4.6,34.55719,0.40094003,0.4000000059604645,-0.0010567555,1.3873165,1.0030929,0.9938319,1.0012258,0.99751633
4.602,34.519146,0.4002058,0.4000000059604645,-0.0010567905,1.3869916,1.0031095,0.9938465,1.0012343,0.9975277
4.604,34.481102,0.39947358,0.4000000059604645,-0.001056654,1.3866731,1.0031258,0.9938609,1.0012428,0.9975389
4.606,34.443066,0.39874348,0.4000000059604645,-0.0010563468,1.3863611,1.0031418,0.9938751,1.001251,0.99754995
4.608,34.405045,0.39801565,0.4000000059604645,-0.0010558692,1.3860557,1.0031575,0.9938891,1.001259,0.99756074
4.61,34.367043,0.39729017,0.4000000059604645,-0.0010552219,1.385757,1.0031729,0.9939028,1.001267,0.9975714
4.612,34.329067,0.39656717,0.4000000059604645,-0.0010544055,1.3854648,1.003188,0.99391633,1.0012747,0.99758184
4.614,34.291126,0.39584672,0.4000000059604645,-0.0010534205,1.3851793,1.0032028,0.9939297,1.0012823,0.99759215
4.616,34.25322,0.39512897,0.4000000059604645,-0.0010522676,1.3849006,1.0032173,0.99394274,1.0012897,0.9976022
4.618,34.215363,0.39441404,0.4000000059604645,-0.0010509475,1.3846285,1.0032316,0.9939556,1.001297,0.99761206
4.62,34.177555,0.39370197,0.4000000059604645,-0.0010494607,1.3843634,1.0032456,0.99396825,1.0013041,0.9976218
4.622,34.1398,0.39299294,0.4000000059604645,-0.0010478081,1.3841052,1.0032592,0.99398065,1.0013112,0.99763125
4.624,34.10211,0.39228702,0.4000000059604645,-0.0010459903,1.3838538,1.0032725,0.9939928,1.001318,0.99764055
4.626,34.06449,0.3915843,0.4000000059604645,-0.0010440082,1.3836094,1.0032855,0.9940047,1.0013247,0.99764967
4.628,34.026943,0.39088494,0.4000000059604645,-0.0010418624,1.383372,1.0032983,0.99401647,1.0013312,0.9976586
4.63,33.98948,0.390189,0.4000000059604645,-0.0010395539,1.3831415,1.0033107,0.9940279,1.0013375,0.9976673
4.632,33.952095,0.3894966,0.4000000059604645,-0.0010370833,1.3829181,1.0033228,0.9940392,1.0013437,0.99767584
4.634,33.914806,0.3888078,0.4000000059604645,-0.0010344516,1.3827018,1.0033345,0.99405015,1.0013498,0.9976842
4.636,33.877617,0.38812277,0.4000000059604645,-0.0010316598,1.3824925,1.0033461,0.99406093,1.0013556,0.9976923
4.638,33.840527,0.38744158,0.4000000059604645,-0.0010287085,1.3822902,1.0033573,0.9940715,1.0013614,0.9977002
4.64,33.80355,0.38676432,0.4000000059604645,-0.0010255988,1.3820952,1.0033681,0.9940818,1.0013669,0.99770796
4.642,33.76668,0.38609108,0.4000000059604645,-0.0010223318,1.3819072,1.0033786,0.9940918,1.0013723,0.9977155
4.644,33.72994,0.385422,0.4000000059604645,-0.0010189081,1.3817264,1.0033889,0.99410164,1.0013776,0.9977228
4.646,33.693325,0.38475713,0.4000000059604645,-0.0010153289,1.3815527,1.0033988,0.99411124,1.0013826,0.99772996
4.648,33.656837,0.3840966,0.4000000059604645,-0.0010115954,1.3813862,1.0034084,0.9941206,1.0013876,0.99773693
