Time,gENROE.delta,gENROE.PELEC,gENROE.PMECH,gENROE.SPEED,eXAC2.EFD,GEN1.V,LOAD.V,GEN2.V,FAULT.V
4.65,33.620487,0.3834405,0.4000000059604645,-0.0010077081,1.3812268,1.0034177,0.9941297,1.0013924,0.99774367
4.652,33.58428,0.38278887,0.4000000059604645,-0.0010036686,1.3810745,1.0034267,0.9941386,1.0013969,0.9977502
4.654,33.54822,0.3821419,0.4000000059604645,-0.0009994778,1.3809295,1.0034354,0.99414724,1.0014014,0.99775654
4.656,33.51232,0.3814996,0.4000000059604645,-0.0009951368,1.3807915,1.0034437,0.99415565,1.0014057,0.99776274
4.658,33.476574,0.38086206,0.4000000059604645,-0.0009906465,1.3806608,1.0034518,0.9941638,1.0014098,0.99776864
4.66,33.440994,0.38022944,0.4000000059604645,-0.0009860084,1.3805372,1.0034596,0.99417174,1.0014138,0.9977744
4.662,33.405582,0.37960178,0.4000000059604645,-0.0009812235,1.3804207,1.003467,0.9941794,1.0014176,0.99777997
4.664,33.370346,0.37897918,0.4000000059604645,-0.000976293,1.3803113,1.003474,0.9941869,1.0014213,0.9977854
4.666,33.33529,0.3783617,0.4000000059604645,-0.00097121805,1.380209,1.0034808,0.9941941,1.0014248,0.9977905
4.668,33.300415,0.37774947,0.4000000059604645,-0.0009659999,1.3801138,1.0034873,0.99420106,1.0014281,0.9977955
4.67,33.265736,0.37714255,0.4000000059604645,-0.00096063985,1.3800257,1.0034934,0.9942078,1.0014313,0.9978003
4.672,33.23125,0.37654102,0.4000000059604645,-0.00095513917,1.3799447,1.0034993,0.9942143,1.0014344,0.9978049
4.674,33.196968,0.37594497,0.4000000059604645,-0.000949499,1.3798707,1.0035049,0.9942206,1.0014373,0.9978093
4.676,33.162888,0.37535447,0.4000000059604645,-0.00094372086,1.3798037,1.0035101,0.99422663,1.00144,0.9978135
4.678,33.129017,0.3747696,0.4000000059604645,-0.00093780586,1.3797436,1.003515,0.9942325,1.0014427,0.9978176
4.68,33.095364,0.37419048,0.4000000059604645,-0.00093175546,1.3796905,1.0035197,0.994238,1.0014452,0.9978214
4.682,33.06193,0.3736171,0.4000000059604645,-0.000925571,1.3796443,1.003524,0.9942434,1.0014474,0.997825
4.684,33.02872,0.37304965,0.4000000059604645,-0.00091925386,1.379605,1.003528,0.9942485,1.0014496,0.9978285
4.686,32.995747,0.3724881,0.4000000059604645,-0.00091280544,1.3795726,1.0035317,0.9942534,1.0014516,0.99783176
4.688,32.963,0.3719326,0.4000000059604645,-0.0009062271,1.379547,1.003535,0.99425805,1.0014535,0.99783486
4.69,32.930496,0.3713832,0.4000000059604645,-0.0008995203,1.379528,1.0035381,0.99426246,1.0014552,0.9978377
4.692,32.898235,0.37083992,0.4000000059604645,-0.0008926865,1.379516,1.003541,0.9942667,1.0014569,0.99784046
4.694,32.866222,0.3703029,0.4000000059604645,-0.00088572706,1.3795105,1.0035435,0.9942707,1.0014583,0.997843
4.696,32.834465,0.36977217,0.4000000059604645,-0.0008786436,1.3795117,1.0035456,0.99427444,1.0014596,0.99784535
4.698,32.80296,0.36924782,0.4000000059604645,-0.00087143754,1.3795196,1.0035475,0.99427795,1.0014608,0.99784756
4.7,32.77172,0.3687299,0.4000000059604645,-0.0008641104,1.3795339,1.0035491,0.9942813,1.0014617,0.9978495
4.702,32.740746,0.36821848,0.4000000059604645,-0.0008566637,1.3795547,1.0035504,0.9942844,1.0014627,0.9978514
4.704,32.71004,0.36771363,0.4000000059604645,-0.00084909896,1.379582,1.0035515,0.99428725,1.0014634,0.997853
4.706,32.67961,0.36721542,0.4000000059604645,-0.00084141776,1.3796158,1.0035522,0.99428993,1.001464,0.9978545
4.708,32.64946,0.3667239,0.4000000059604645,-0.00083362166,1.3796558,1.0035527,0.9942924,1.0014645,0.9978558
4.71,32.61959,0.3662391,0.4000000059604645,-0.0008257122,1.3797022,1.0035528,0.9942946,1.0014648,0.9978569
4.712,32.590004,0.36576113,0.4000000059604645,-0.0008176911,1.3797548,1.0035527,0.9942966,1.0014651,0.99785787
4.714,32.560715,0.36529005,0.4000000059604645,-0.00080955983,1.3798136,1.0035523,0.9942984,1.0014652,0.99785864
4.716,32.531715,0.36482584,0.4000000059604645,-0.00080132,1.3798784,1.0035516,0.9943,1.0014652,0.9978593
4.718,32.50302,0.36436865,0.4000000059604645,-0.0007929734,1.3799493,1.0035506,0.9943014,1.001465,0.9978597
4.72,32.474625,0.36391845,0.4000000059604645,-0.0007845215,1.3800263,1.0035493,0.9943026,1.0014647,0.99786
4.722,32.446533,0.36347538,0.4000000059604645,-0.0007759661,1.3801091,1.0035479,0.9943035,1.0014642,0.99786013
4.724,32.418755,0.3630394,0.4000000059604645,-0.0007673088,1.3801979,1.003546,0.9943043,1.0014638,0.99786013
4.726,32.39129,0.36261064,0.4000000059604645,-0.0007585513,1.3802923,1.003544,0.9943049,1.0014632,0.99785995
4.728,32.36414,0.36218908,0.4000000059604645,-0.00074969523,1.3803926,1.0035417,0.99430525,1.0014623,0.9978596
4.73,32.33731,0.36177483,0.4000000059604645,-0.0007407424,1.3804984,1.0035391,0.99430543,1.0014615,0.99785906
4.732,32.310806,0.36136788,0.4000000059604645,-0.00073169445,1.3806099,1.0035362,0.9943054,1.0014604,0.9978584
4.734,32.284626,0.36096832,0.4000000059604645,-0.0007225532,1.3807268,1.0035331,0.9943052,1.0014594,0.9978576
4.736,32.25878,0.36057615,0.4000000059604645,-0.0007133202,1.3808492,1.0035297,0.9943048,1.001458,0.9978566
4.738,32.23327,0.36019143,0.4000000059604645,-0.0007039974,1.3809772,1.0035261,0.9943041,1.0014567,0.99785554
4.74,32.20809,0.35981423,0.4000000059604645,-0.00069458643,1.3811102,1.0035222,0.99430335,1.0014553,0.99785423
4.742,32.183258,0.35944453,0.4000000059604645,-0.00068508903,1.3812485,1.003518,0.99430233,1.0014538,0.99785286
4.744,32.158768,0.3590824,0.4000000059604645,-0.0006755071,1.381392,1.0035137,0.9943012,1.0014521,0.9978513
4.746,32.134624,0.3587279,0.4000000059604645,-0.0006658423,1.3815405,1.003509,0.9942998,1.0014503,0.9978496
4.748,32.11083,0.35838103,0.4000000059604645,-0.00065609656,1.3816941,1.0035042,0.9942983,1.0014484,0.99784774
4.75,32.087383,0.35804182,0.4000000059604645,-0.0006462715,1.3818525,1.003499,0.99429655,1.0014464,0.99784577
4.752,32.064297,0.3577103,0.4000000059604645,-0.00063636905,1.3820158,1.0034937,0.99429464,1.0014442,0.9978436
4.754,32.041565,0.35738656,0.4000000059604645,-0.000626391,1.3821839,1.0034881,0.99429256,1.0014421,0.9978414
4.756,32.019196,0.35707054,0.4000000059604645,-0.00061633904,1.3823566,1.0034822,0.9942903,1.0014398,0.99783903
4.758,31.997189,0.35676232,0.4000000059604645,-0.0006062152,1.382534,1.0034761,0.9942879,1.0014374,0.9978365
4.76,31.975548,0.35646194,0.4000000059604645,-0.0005960212,1.3827158,1.0034698,0.9942853,1.0014349,0.99783385
4.762,31.954275,0.3561694,0.4000000059604645,-0.0005857588,1.3829021,1.0034633,0.9942825,1.0014323,0.99783105
4.764,31.933372,0.3558847,0.4000000059604645,-0.00057543005,1.3830928,1.0034566,0.99427956,1.0014297,0.9978281
4.766,31.912844,0.3556079,0.4000000059604645,-0.0005650366,1.3832878,1.0034496,0.99427646,1.0014268,0.9978251
4.768,31.89269,0.35533902,0.4000000059604645,-0.00055458036,1.3834869,1.0034424,0.9942732,1.001424,0.9978219
4.77,31.872913,0.35507807,0.4000000059604645,-0.0005440633,1.3836901,1.003435,0.9942698,1.0014211,0.99781865
4.772,31.853516,0.35482505,0.4000000059604645,-0.00053348707,1.3838974,1.0034274,0.99426615,1.001418,0.99781525
4.774,31.834501,0.35458,0.4000000059604645,-0.0005228537,1.3841087,1.0034195,0.9942624,1.0014149,0.9978117
4.776,31.815872,0.35434294,0.4000000059604645,-0.000512165,1.3843238,1.0034115,0.9942585,1.0014117,0.99780804
4.778,31.797628,0.35411385,0.4000000059604645,-0.00050142285,1.3845427,1.0034032,0.9942544,1.0014083,0.9978043
4.78,31.779772,0.35389277,0.4000000059604645,-0.0004906291,1.3847653,1.0033947,0.99425024,1.001405,0.9978004
4.782,31.762302,0.35367972,0.4000000059604645,-0.00047978567,1.3849915,1.0033861,0.9942458,1.0014015,0.9977964
4.784,31.745224,0.3534747,0.4000000059604645,-0.0004688944,1.3852212,1.0033773,0.9942413,1.001398,0.9977923
4.786,31.72854,0.3532777,0.4000000059604645,-0.00045795718,1.3854545,1.0033683,0.99423665,1.0013944,0.9977881
4.788,31.712252,0.35308877,0.4000000059604645,-0.0004469759,1.385691,1.003359,0.9942318,1.0013907,0.9977838
4.79,31.696362,0.35290787,0.4000000059604645,-0.00043595245,1.3859309,1.0033495,0.9942269,1.0013869,0.9977793
4.792,31.680862,0.352735,0.4000000059604645,-0.0004248887,1.386174,1.0033399,0.99422175,1.0013831,0.9977748
4.794,31.665768,0.3525702,0.4000000059604645,-0.00041378656,1.3864201,1.0033301,0.9942165,1.0013791,0.99777013
4.796,31.65107,0.35241348,0.4000000059604645,-0.0004026479,1.3866694,1.0033201,0.99421114,1.0013751,0.99776536
4.798,31.636778,0.35226482,0.4000000059604645,-0.00039147458,1.3869216,1.00331,0.9942056,1.001371,0.99776053
4.8,31.622885,0.35212418,0.4000000059604645,-0.00038026852,1.3871766,1.0032996,0.99419993,1.001367,0.9977556
4.802,31.609398,0.35199162,0.4000000059604645,-0.0003690316,1.3874345,1.0032891,0.99419415,1.0013627,0.9977505
4.804,31.596315,0.3518671,0.4000000059604645,-0.0003577657,1.3876951,1.0032784,0.99418825,1.0013585,0.9977454
4.806,31.58364,0.35175067,0.4000000059604645,-0.00034647272,1.3879583,1.0032675,0.99418217,1.0013541,0.99774015
4.808,31.571367,0.35164225,0.4000000059604645,-0.0003351545,1.3882241,1.0032564,0.994176,1.0013497,0.99773484
4.81,31.559507,0.35154185,0.4000000059604645,-0.00032381297,1.3884923,1.0032452,0.99416965,1.0013453,0.9977294
4.812,31.548054,0.3514495,0.4000000059604645,-0.00031244996,1.388763,1.0032339,0.9941632,1.0013407,0.9977239
4.814,31.537008,0.35136515,0.4000000059604645,-0.0003010674,1.3890359,1.0032223,0.99415666,1.0013361,0.9977183
4.816,31.526379,0.35128883,0.4000000059604645,-0.0002896671,1.3893111,1.0032107,0.99415,1.0013314,0.99771255
4.818,31.516153,0.35122046,0.4000000059604645,-0.00027825098,1.3895885,1.0031989,0.9941432,1.0013268,0.9977068
4.82,31.506342,0.3511601,0.4000000059604645,-0.00026682092,1.3898679,1.0031868,0.9941362,1.001322,0.9977009
4.822,31.496943,0.3511077,0.4000000059604645,-0.00025537872,1.3901494,1.0031747,0.9941292,1.0013171,0.99769497
4.824,31.487955,0.35106325,0.4000000059604645,-0.00024392629,1.3904327,1.0031624,0.994122,1.0013123,0.9976889
4.826,31.47938,0.3510267,0.4000000059604645,-0.00023246548,1.390718,1.0031499,0.99411476,1.0013074,0.9976828
4.828,31.471216,0.3509981,0.4000000059604645,-0.00022099812,1.391005,1.0031374,0.99410737,1.0013024,0.9976766
4.83,31.463469,0.35097736,0.4000000059604645,-0.00020952607,1.3912938,1.0031246,0.99409986,1.0012974,0.9976703
4.832,31.456133,0.35096452,0.4000000059604645,-0.00019805117,1.391584,1.0031117,0.9940922,1.0012922,0.9976639
4.834,31.449211,0.3509595,0.4000000059604645,-0.00018657526,1.391876,1.0030987,0.99408454,1.001287,0.9976575
4.836,31.442698,0.3509623,0.4000000059604645,-0.00017510017,1.3921694,1.0030856,0.99407667,1.0012819,0.997651
4.838,31.436602,0.35097292,0.4000000059604645,-0.00016362772,1.3924643,1.0030723,0.99406874,1.0012766,0.99764436
4.84,31.43092,0.3509913,0.4000000059604645,-0.00015215973,1.3927604,1.0030589,0.9940607,1.0012712,0.99763775
4.842,31.425646,0.35101745,0.4000000059604645,-0.00014069803,1.393058,1.0030453,0.9940525,1.0012659,0.99763095
4.844,31.420786,0.3510513,0.4000000059604645,-0.00012924439,1.3933566,1.0030316,0.9940443,1.0012605,0.99762416
4.846,31.41634,0.35109285,0.4000000059604645,-0.00011780064,1.3936564,1.0030179,0.99403596,1.001255,0.9976173
4.848,31.412306,0.35114205,0.4000000059604645,-0.00010636856,1.3939573,1.003004,0.9940275,1.0012496,0.99761033
4.85,31.408684,0.35119888,0.4000000059604645,-9.494994e-05,1.3942592,1.0029899,0.9940189,1.0012441,0.9976033
4.852,31.40547,0.35126328,0.4000000059604645,-8.354655e-05,1.394562,1.0029758,0.99401027,1.0012385,0.9975962
4.854,31.402666,0.35133526,0.4000000059604645,-7.2160154e-05,1.3948658,1.0029615,0.99400157,1.0012327,0.99758905
4.856,31.400272,0.35141477,0.4000000059604645,-6.079252e-05,1.3951703,1.0029471,0.9939927,1.0012271,0.99758184
4.858,31.398289,0.35150176,0.4000000059604645,-4.9445403e-05,1.3954756,1.0029327,0.9939838,1.0012214,0.9975745
4.86,31.396713,0.35159618,0.4000000059604645,-3.8120543e-05,1.3957816,1.002918,0.99397475,1.0012157,0.9975672
4.862,31.395546,0.35169804,0.4000000059604645,-2.6819673e-05,1.3960882,1.0029033,0.9939656,1.0012099,0.9975598
4.864,31.394783,0.35180727,0.4000000059604645,-1.5544516e-05,1.3963954,1.0028884,0.99395645,1.001204,0.9975523
4.866,31.394424,0.35192382,0.4000000059604645,-4.296791e-06,1.3967032,1.0028735,0.99394715,1.0011982,0.9975447
4.868,31.394474,0.35204765,0.4000000059604645,6.921799e-06,1.3970114,1.0028585,0.99393773,1.0011922,0.99753714
4.87,31.394924,0.35217875,0.4000000059604645,1.8109557e-05,1.39732,1.0028434,0.99392825,1.0011863,0.99752945
4.872,31.395777,0.35231704,0.4000000059604645,2.9264798e-05,1.397629,1.0028281,0.9939187,1.0011803,0.99752176
4.874,31.397032,0.3524625,0.4000000059604645,4.0385847e-05,1.3979383,1.0028129,0.99390906,1.0011742,0.99751395
4.876,31.398684,0.35261506,0.4000000059604645,5.147104e-05,1.3982477,1.0027974,0.99389935,1.0011681,0.9975061
4.878,31.400736,0.35277468,0.4000000059604645,6.2518724e-05,1.3985574,1.0027819,0.9938896,1.001162,0.9974982
4.88,31.403185,0.35294133,0.4000000059604645,7.352726e-05,1.3988672,1.0027663,0.9938797,1.0011559,0.9974902
4.882,31.40603,0.35311496,0.4000000059604645,8.449501e-05,1.3991771,1.0027506,0.99386966,1.0011497,0.99748224
4.884,31.409271,0.3532955,0.4000000059604645,9.5420364e-05,1.399487,1.0027348,0.99385965,1.0011435,0.9974742
4.886,31.4129,0.35348293,0.4000000059604645,0.00010630171,1.399797,1.0027189,0.9938495,1.0011371,0.997466
4.888,31.416924,0.35367715,0.4000000059604645,0.00011713745,1.4001069,1.002703,0.9938393,1.0011309,0.99745786
4.89,31.421337,0.35387817,0.4000000059604645,0.000127926,1.4004166,1.002687,0.993829,1.0011246,0.99744964
4.892,31.426134,0.35408586,0.4000000059604645,0.00013866581,1.4007263,1.0026709,0.99381864,1.0011182,0.99744135
4.894,31.431318,0.35430023,0.4000000059604645,0.0001493553,1.4010357,1.0026547,0.9938082,1.0011119,0.997433
4.896,31.436888,0.35452121,0.4000000059604645,0.00015999292,1.4013449,1.0026383,0.9937977,1.0011054,0.99742466
4.898,31.442837,0.35474873,0.4000000059604645,0.00017057717,1.4016538,1.002622,0.99378717,1.001099,0.9974162
4.9,31.44917,0.35498276,0.4000000059604645,0.0001811065,1.4019624,1.0026056,0.9937765,1.0010924,0.99740773
4.902,31.455877,0.3552232,0.4000000059604645,0.00019157943,1.4022707,1.0025891,0.9937658,1.0010859,0.9973992
4.904,31.462963,0.35547003,0.4000000059604645,0.00020199444,1.4025785,1.0025725,0.993755,1.0010793,0.9973906
4.906,31.47042,0.35572314,0.4000000059604645,0.00021235009,1.4028858,1.0025558,0.99374413,1.0010728,0.997382
4.908,31.478252,0.35598254,0.4000000059604645,0.00022264489,1.4031928,1.0025392,0.99373317,1.0010662,0.9973733
4.91,31.486452,0.35624814,0.4000000059604645,0.00023287738,1.4034991,1.0025223,0.9937222,1.0010595,0.9973646
4.912,31.49502,0.35651985,0.4000000059604645,0.00024304616,1.403805,1.0025055,0.9937111,1.0010529,0.9973558
4.914,31.50395,0.35679764,0.4000000059604645,0.0002531498,1.4041103,1.0024886,0.99369997,1.0010461,0.997347
4.916,31.513247,0.35708144,0.4000000059604645,0.00026318687,1.404415,1.0024716,0.99368876,1.0010394,0.9973381
4.918,31.522902,0.35737118,0.4000000059604645,0.000273156,1.404719,1.0024545,0.9936775,1.0010326,0.9973292
4.92,31.532915,0.3576668,0.4000000059604645,0.00028305585,1.4050224,1.0024375,0.9936662,1.0010258,0.99732023
4.922,31.543282,0.3579682,0.4000000059604645,0.000292885,1.4053249,1.0024203,0.9936548,1.001019,0.99731123
4.924,31.554003,0.35827538,0.4000000059604645,0.00030264215,1.4056269,1.0024031,0.99364334,1.0010121,0.9973022
4.926,31.565071,0.35858822,0.4000000059604645,0.00031232595,1.405928,1.0023859,0.99363184,1.0010052,0.9972931
4.928,31.576487,0.3589067,0.4000000059604645,0.00032193508,1.4062283,1.0023685,0.9936203,1.0009983,0.997284
4.93,31.58825,0.3592307,0.4000000059604645,0.00033146827,1.4065279,1.0023512,0.9936086,1.0009913,0.9972748
4.932,31.600355,0.3595602,0.4000000059604645,0.00034092422,1.4068265,1.0023336,0.9935969,1.0009844,0.9972656
4.934,31.612797,0.35989508,0.4000000059604645,0.00035030168,1.4071243,1.0023162,0.99358517,1.0009774,0.99725634
4.936,31.625576,0.36023527,0.4000000059604645,0.00035959942,1.4074212,1.0022987,0.99357337,1.0009704,0.99724704
4.938,31.638687,0.36058077,0.4000000059604645,0.00036881614,1.4077172,1.0022811,0.99356145,1.0009633,0.9972377
4.94,31.652132,0.36093146,0.4000000059604645,0.0003779507,1.4080123,1.0022635,0.9935495,1.0009562,0.9972283
4.942,31.665901,0.36128724,0.4000000059604645,0.00038700187,1.4083062,1.0022458,0.99353755,1.0009491,0.9972189
4.944,31.679995,0.36164808,0.4000000059604645,0.00039596847,1.4085994,1.0022281,0.9935255,1.000942,0.9972094
4.946,31.69441,0.3620139,0.4000000059604645,0.00040484936,1.4088914,1.0022104,0.99351346,1.0009348,0.99719995
4.948,31.709143,0.36238462,0.4000000059604645,0.00041364334,1.4091824,1.0021926,0.9935013,1.0009276,0.9971904
4.95,31.724194,0.36276016,0.4000000059604645,0.00042234935,1.4094725,1.0021747,0.9934891,1.0009204,0.9971808
4.952,31.739552,0.36314046,0.4000000059604645,0.00043096623,1.4097614,1.0021569,0.99347687,1.0009131,0.9971712
4.954,31.755222,0.36352545,0.4000000059604645,0.00043949293,1.4100493,1.002139,0.9934645,1.0009059,0.99716157
4.956,31.771196,0.36391503,0.4000000059604645,0.00044792832,1.410336,1.002121,0.9934522,1.0008986,0.99715185
4.958,31.787472,0.36430913,0.4000000059604645,0.00045627137,1.4106218,1.002103,0.9934398,1.0008912,0.99714214
4.96,31.804049,0.36470768,0.4000000059604645,0.00046452106,1.4109062,1.002085,0.99342734,1.0008839,0.99713236
4.962,31.820919,0.3651106,0.4000000059604645,0.00047267633,1.4111896,1.002067,0.9934149,1.0008765,0.9971226
4.964,31.83808,0.36551782,0.4000000059604645,0.00048073623,1.4114718,1.0020489,0.9934023,1.0008692,0.99711275
4.966,31.855532,0.36592925,0.4000000059604645,0.0004886997,1.4117529,1.0020307,0.9933897,1.0008618,0.9971029
4.968,31.873266,0.3663448,0.4000000059604645,0.00049656583,1.4120327,1.0020126,0.9933771,1.0008543,0.997093
4.97,31.891285,0.36676446,0.4000000059604645,0.00050433364,1.4123114,1.0019945,0.9933644,1.0008469,0.99708307
4.972,31.909578,0.36718807,0.4000000059604645,0.00051200227,1.412589,1.0019763,0.9933517,1.0008394,0.9970731
4.974,31.928146,0.36761558,0.4000000059604645,0.0005195707,1.4128652,1.0019581,0.9933389,1.0008318,0.9970631
4.976,31.946987,0.3680469,0.4000000059604645,0.0005270381,1.4131402,1.0019399,0.9933261,1.0008243,0.9970531
4.978,31.966095,0.36848196,0.4000000059604645,0.0005344036,1.413414,1.0019215,0.99331325,1.0008167,0.997043
4.98,31.985466,0.3689207,0.4000000059604645,0.00054166635,1.4136865,1.0019033,0.9933004,1.0008091,0.99703294
4.982,32.005096,0.36936304,0.4000000059604645,0.0005488254,1.4139578,1.001885,0.99328744,1.0008016,0.9970228
4.984,32.024982,0.36980885,0.4000000059604645,0.00055588013,1.4142278,1.0018667,0.99327445,1.0007939,0.9970127
4.986,32.045116,0.37025806,0.4000000059604645,0.0005628296,1.4144965,1.0018483,0.99326146,1.0007863,0.9970025
4.988,32.065506,0.37071064,0.4000000059604645,0.00056967314,1.414764,1.00183,0.9932484,1.0007786,0.9969923
4.99,32.086136,0.37116647,0.4000000059604645,0.00057640986,1.4150301,1.0018116,0.9932353,1.0007709,0.99698204
4.992,32.107006,0.37162545,0.4000000059604645,0.0005830391,1.415295,1.0017933,0.9932222,1.0007632,0.9969718
4.994,32.128113,0.37208754,0.4000000059604645,0.0005895601,1.4155586,1.0017749,0.99320906,1.0007554,0.9969615
4.996,32.149456,0.37255263,0.4000000059604645,0.0005959721,1.4158208,1.0017565,0.99319583,1.0007477,0.99695116
4.998,32.171024,0.37302062,0.4000000059604645,0.0006022746,1.4160818,1.0017382,0.99318266,1.0007399,0.9969408
5.0,32.192818,0.3734915,0.4000000059604645,0.0006084668,1.4163414,1.0017197,0.99316937,1.0007322,0.9969304
5.002,32.214832,0.3739651,0.4000000059604645,0.0006145481,1.4165998,1.0017014,0.9931561,1.0007243,0.99692005
5.004,32.237064,0.3744414,0.4000000059604645,0.0006205179,1.4168566,1.0016829,0.9931428,1.0007164,0.9969096
5.006,32.25951,0.37492028,0.4000000059604645,0.0006263755,1.4171124,1.0016645,0.99312943,1.0007086,0.9968992
5.008,32.282166,0.37540168,0.4000000059604645,0.00063212035,1.4173666,1.001646,0.9931161,1.0007008,0.99688876
5.01,32.305023,0.3758855,0.4000000059604645,0.00063775195,1.4176196,1.0016277,0.99310267,1.0006928,0.99687827
5.012,32.328083,0.37637165,0.4000000059604645,0.0006432697,1.4178711,1.0016092,0.99308926,1.000685,0.9968677
5.014,32.351337,0.37686005,0.4000000059604645,0.0006486731,1.4181213,1.0015908,0.99307585,1.0006771,0.9968572
5.016,32.374786,0.37735066,0.4000000059604645,0.0006539616,1.4183702,1.0015724,0.9930624,1.0006691,0.9968467
5.018,32.398422,0.37784332,0.4000000059604645,0.00065913476,1.4186177,1.001554,0.99304885,1.0006613,0.9968361
5.02,32.422245,0.378338,0.4000000059604645,0.0006641921,1.4188639,1.0015355,0.9930354,1.0006533,0.9968255
5.022,32.446247,0.37883464,0.4000000059604645,0.0006691331,1.4191087,1.0015172,0.99302185,1.0006453,0.9968149
5.024,32.47042,0.37933308,0.4000000059604645,0.00067395746,1.419352,1.0014988,0.99300826,1.0006373,0.9968043
5.026,32.494774,0.37983328,0.4000000059604645,0.00067866466,1.4195942,1.0014805,0.9929947,1.0006293,0.9967937
5.028,32.519287,0.38033515,0.4000000059604645,0.0006832544,1.4198349,1.0014621,0.99298114,1.0006212,0.996783
5.03,32.543964,0.3808386,0.4000000059604645,0.00068772625,1.4200741,1.0014437,0.99296755,1.0006132,0.99677235
5.032,32.5688,0.38134357,0.4000000059604645,0.0006920799,1.4203119,1.0014254,0.9929539,1.0006052,0.9967617
5.034,32.593792,0.38184994,0.4000000059604645,0.0006963149,1.4205484,1.0014071,0.99294025,1.0005971,0.996751
5.036,32.61894,0.3823577,0.4000000059604645,0.0007004311,1.4207836,1.0013888,0.99292666,1.0005891,0.99674034
5.038,32.644226,0.38286665,0.4000000059604645,0.0007044282,1.4210173,1.0013705,0.992913,1.000581,0.9967296
5.04,32.669655,0.38337678,0.4000000059604645,0.0007083058,1.4212496,1.0013523,0.9928993,1.0005729,0.9967189
5.042,32.695225,0.383888,0.4000000059604645,0.00071206375,1.4214805,1.0013341,0.99288565,1.0005648,0.99670815
5.044,32.720924,0.38440022,0.4000000059604645,0.0007157018,1.42171,1.0013158,0.992872,1.0005567,0.9966974
5.046,32.746754,0.38491336,0.4000000059604645,0.0007192197,1.4219382,1.0012977,0.9928583,1.0005486,0.9966867
5.048,32.77271,0.38542733,0.4000000059604645,0.0007226173,1.4221649,1.0012796,0.99284464,1.0005405,0.99667597
5.05,32.798782,0.38594207,0.4000000059604645,0.0007258944,1.4223901,1.0012615,0.99283093,1.0005324,0.9966652
5.052,32.824974,0.38645744,0.4000000059604645,0.00072905084,1.422614,1.0012434,0.9928172,1.0005243,0.99665445
5.054,32.851273,0.38697344,0.4000000059604645,0.00073208654,1.4228364,1.0012254,0.9928036,1.0005162,0.99664366
5.056,32.87768,0.3874899,0.4000000059604645,0.0007350013,1.4230574,1.0012072,0.99278986,1.0005081,0.99663293
5.058,32.904194,0.3880068,0.4000000059604645,0.0007377951,1.423277,1.0011894,0.9927762,1.0005,0.99662215
5.06,32.930805,0.38852406,0.4000000059604645,0.0007404678,1.4234952,1.0011714,0.9927625,1.0004917,0.9966114
5.062,32.957508,0.38904157,0.4000000059604645,0.0007430194,1.4237119,1.0011535,0.99274886,1.0004836,0.9966007
5.064,32.984303,0.38955924,0.4000000059604645,0.0007454498,1.4239272,1.0011356,0.99273515,1.0004755,0.9965899
5.066,33.011177,0.390077,0.4000000059604645,0.000747759,1.424141,1.0011178,0.9927215,1.0004674,0.9965792
5.068,33.03814,0.39059478,0.4000000059604645,0.00074994704,1.4243534,1.0011001,0.99270785,1.0004593,0.99656844
5.07,33.065174,0.3911125,0.4000000059604645,0.0007520139,1.4245644,1.0010823,0.99269426,1.0004511,0.99655765
5.072,33.092285,0.39163008,0.4000000059604645,0.00075395964,1.4247738,1.0010647,0.9926806,1.000443,0.9965469
5.074,33.11946,0.39214742,0.4000000059604645,0.0007557843,1.4249818,1.001047,0.992667,1.0004349,0.99653625
5.076,33.1467,0.39266443,0.4000000059604645,0.0007574879,1.4251883,1.0010295,0.9926534,1.0004268,0.9965255
5.078,33.174,0.3931811,0.4000000059604645,0.0007590706,1.4253933,1.001012,0.99263984,1.0004187,0.9965148
5.08,33.201355,0.39369726,0.4000000059604645,0.00076053257,1.4255968,1.0009944,0.9926263,1.0004106,0.9965041
5.082,33.22876,0.3942129,0.4000000059604645,0.0007618738,1.4257989,1.0009772,0.9926128,1.0004025,0.99649346
5.084,33.25621,0.3947279,0.4000000059604645,0.0007630945,1.4259995,1.0009598,0.99259925,1.0003943,0.9964828
5.086,33.283703,0.39524218,0.4000000059604645,0.0007641949,1.4261986,1.0009425,0.9925858,1.0003864,0.9964722
5.088,33.311234,0.3957557,0.4000000059604645,0.00076517503,1.4263961,1.0009253,0.9925723,1.0003783,0.9964615
5.09,33.338795,0.39626837,0.4000000059604645,0.0007660353,1.4265921,1.0009081,0.9925589,1.0003701,0.99645096
5.092,33.366386,0.39678007,0.4000000059604645,0.00076677575,1.4267867,1.0008911,0.9925455,1.0003622,0.99644035
5.094,33.394,0.3972908,0.4000000059604645,0.0007673967,1.4269795,1.000874,0.99253213,1.0003542,0.9964298
5.096,33.42164,0.39780042,0.4000000059604645,0.0007678984,1.427171,1.0008571,0.9925188,1.0003461,0.99641925
5.098,33.44929,0.39830887,0.4000000059604645,0.0007682811,1.4273609,1.0008402,0.9925055,1.0003381,0.99640876
5.1,33.47695,0.39881608,0.4000000059604645,0.00076854514,1.4275491,1.0008234,0.99249226,1.0003301,0.99639827
5.102,33.504627,0.39932197,0.4000000059604645,0.00076869084,1.4277359,1.0008067,0.992479,1.0003222,0.9963878
5.104,33.532303,0.3998265,0.4000000059604645,0.0007687184,1.427921,1.0007901,0.99246585,1.0003142,0.99637735
5.106,33.559975,0.40032953,0.4000000059604645,0.0007686283,1.4281046,1.0007735,0.9924527,1.0003064,0.9963669
5.108,33.587643,0.40083104,0.4000000059604645,0.00076842087,1.4282866,1.000757,0.99243957,1.0002984,0.99635655
5.11,33.6153,0.40133092,0.4000000059604645,0.0007680965,1.4284669,1.0007406,0.9924265,1.0002905,0.99634624
5.112,33.642944,0.40182915,0.4000000059604645,0.0007676555,1.4286456,1.0007243,0.9924135,1.0002826,0.9963359
5.114,33.67057,0.4023256,0.4000000059604645,0.0007670984,1.4288228,1.0007081,0.9924006,1.0002749,0.9963257
5.116,33.698177,0.40282023,0.4000000059604645,0.0007664255,1.4289982,1.000692,0.99238765,1.000267,0.9963154
5.118,33.725754,0.40331295,0.4000000059604645,0.0007656374,1.429172,1.0006759,0.9923748,1.0002593,0.9963052
5.12,33.753304,0.4038037,0.4000000059604645,0.0007647344,1.4293442,1.0006601,0.992362,1.0002515,0.9962951
5.122,33.780815,0.4042924,0.4000000059604645,0.0007637171,1.4295146,1.0006442,0.99234927,1.0002438,0.99628496
5.124,33.80829,0.40477902,0.4000000059604645,0.00076258596,1.4296833,1.0006285,0.9923366,1.0002362,0.9962749
5.126,33.835724,0.40526342,0.4000000059604645,0.00076134154,1.4298505,1.0006127,0.99232394,1.0002284,0.9962649
5.128,33.863106,0.40574563,0.4000000059604645,0.00075998425,1.4300158,1.0005972,0.99231136,1.0002208,0.99625486
5.13,33.890438,0.40622547,0.4000000059604645,0.00075851474,1.4301794,1.0005817,0.99229884,1.0002133,0.99624497
5.132,33.91772,0.40670297,0.4000000059604645,0.00075693347,1.4303412,1.0005665,0.99228644,1.0002056,0.9962351
5.134,33.944942,0.40717798,0.4000000059604645,0.00075524114,1.4305013,1.0005512,0.99227405,1.0001981,0.99622524
5.136,33.9721,0.4076505,0.4000000059604645,0.0007534382,1.4306598,1.0005361,0.99226177,1.0001907,0.99621546
5.138,33.999187,0.40812042,0.4000000059604645,0.0007515254,1.4308163,1.0005211,0.99224955,1.0001832,0.99620575
5.14,34.026207,0.4085877,0.4000000059604645,0.00074950326,1.430971,1.0005062,0.9922374,1.0001758,0.99619603
5.142,34.05315,0.40905228,0.4000000059604645,0.00074737245,1.4311241,1.0004914,0.9922253,1.0001684,0.99618644
5.144,34.080017,0.40951407,0.4000000059604645,0.0007451337,1.4312751,1.0004767,0.99221325,1.0001612,0.9961769
5.146,34.1068,0.40997306,0.4000000059604645,0.0007427875,1.4314244,1.0004623,0.9922013,1.0001539,0.99616736
5.148,34.1335,0.4104291,0.4000000059604645,0.0007403346,1.4315718,1.0004479,0.99218947,1.0001466,0.99615794
5.15,34.160107,0.4108822,0.4000000059604645,0.0007377758,1.4317174,1.0004336,0.9921777,1.0001395,0.9961486
5.152,34.18662,0.41133228,0.4000000059604645,0.0007351117,1.431861,1.0004194,0.99216604,1.0001323,0.9961393
5.154,34.21303,0.41177928,0.4000000059604645,0.000732343,1.4320028,1.0004053,0.9921544,1.0001253,0.99613005
5.156,34.239346,0.41222313,0.4000000059604645,0.0007294706,1.4321426,1.0003914,0.9921429,1.0001181,0.99612087
5.158,34.265553,0.41266376,0.4000000059604645,0.00072649505,1.4322805,1.0003777,0.99213153,1.0001112,0.99611175
5.16,34.291656,0.41310114,0.4000000059604645,0.0007234172,1.4324164,1.000364,0.99212015,1.0001043,0.9961027
5.162,34.317642,0.4135352,0.4000000059604645,0.0007202379,1.4325503,1.0003505,0.99210894,1.0000974,0.99609375
5.164,34.34351,0.4139659,0.4000000059604645,0.00071695785,1.4326823,1.000337,0.9920978,1.0000906,0.99608487
5.166,34.369263,0.41439316,0.4000000059604645,0.00071357784,1.4328122,1.0003238,0.99208677,1.0000838,0.99607605
5.168,34.39489,0.41481692,0.4000000059604645,0.0007100988,1.4329401,1.0003107,0.9920758,1.000077,0.9960673
5.17,34.42039,0.41523713,0.4000000059604645,0.00070652144,1.433066,1.0002978,0.99206495,1.0000705,0.99605864
5.172,34.44576,0.41565377,0.4000000059604645,0.0007028467,1.4331899,1.0002849,0.99205416,1.0000638,0.99605006
5.174,34.470997,0.41606674,0.4000000059604645,0.00069907535,1.4333116,1.0002723,0.99204355,1.0000572,0.99604154
5.176,34.496094,0.416476,0.4000000059604645,0.00069520826,1.4334313,1.0002598,0.992033,1.0000508,0.99603313
5.178,34.52105,0.4168815,0.4000000059604645,0.0006912464,1.4335487,1.0002474,0.9920226,1.0000443,0.9960248
5.18,34.54586,0.4172832,0.4000000059604645,0.0006871906,1.4336641,1.0002352,0.99201226,1.000038,0.9960165
5.182,34.57053,0.41768104,0.4000000059604645,0.0006830418,1.4337773,1.000223,0.992002,1.0000317,0.99600834
5.184,34.595043,0.418075,0.4000000059604645,0.00067880086,1.4338884,1.0002111,0.99199194,1.0000255,0.9960003
5.186,34.6194,0.41846496,0.4000000059604645,0.00067446876,1.4339973,1.0001994,0.9919819,1.0000193,0.9959923
5.188,34.6436,0.41885093,0.4000000059604645,0.0006700464,1.434104,1.0001878,0.9919721,1.0000132,0.9959844
5.19,34.667645,0.41923285,0.4000000059604645,0.00066553475,1.4342084,1.0001763,0.9919623,1.0000073,0.99597657
5.192,34.69152,0.41961065,0.4000000059604645,0.0006609348,1.4343107,1.0001651,0.99195266,1.0000013,0.9959689
5.194,34.715233,0.4199843,0.4000000059604645,0.00065624743,1.4344106,1.0001539,0.9919431,0.99999547,0.99596125
5.196,34.73877,0.4203538,0.4000000059604645,0.0006514737,1.4345082,1.000143,0.99193376,0.9999897,0.99595374
5.198,34.76214,0.42071903,0.4000000059604645,0.00064661464,1.4346036,1.0001322,0.99192446,0.99998397,0.9959463
5.2,34.785328,0.42107996,0.4000000059604645,0.0006416712,1.4346966,1.0001216,0.99191535,0.9999783,0.99593896
5.202,34.80834,0.4214366,0.4000000059604645,0.0006366443,1.4347873,1.0001111,0.9919063,0.9999727,0.99593174
5.204,34.831165,0.42178887,0.4000000059604645,0.00063153513,1.4348757,1.0001009,0.9918974,0.9999672,0.99592465
5.206,34.853806,0.42213672,0.4000000059604645,0.00062634464,1.4349617,1.0000907,0.99188864,0.9999618,0.9959176
5.208,34.876263,0.4224801,0.4000000059604645,0.0006210739,1.4350452,1.0000808,0.99188,0.9999565,0.9959107
5.21,34.898525,0.42281902,0.4000000059604645,0.0006157239,1.4351264,1.000071,0.99187154,0.99995124,0.9959039
5.212,34.920597,0.4231534,0.4000000059604645,0.0006102958,1.4352052,1.0000614,0.99186313,0.99994606,0.9958972
5.214,34.942467,0.42348322,0.4000000059604645,0.0006047906,1.4352815,1.0000521,0.9918549,0.99994093,0.99589056
5.216,34.964138,0.42380846,0.4000000059604645,0.00059920934,1.4353553,1.0000428,0.9918468,0.9999359,0.9958841
5.218,34.985607,0.42412904,0.4000000059604645,0.0005935532,1.4354267,1.0000337,0.9918389,0.99993104,0.99587774
5.22,35.006874,0.4244449,0.4000000059604645,0.0005878232,1.4354956,1.0000249,0.99183106,0.9999262,0.9958714
5.222,35.02793,0.4247561,0.4000000059604645,0.0005820205,1.435562,1.0000162,0.9918234,0.99992144,0.9958653
5.224,35.048782,0.42506257,0.4000000059604645,0.0005761462,1.4356258,1.0000077,0.99181587,0.9999168,0.99585927
5.226,35.069416,0.42536423,0.4000000059604645,0.00057020143,1.4356871,0.9999994,0.9918085,0.9999122,0.9958533
5.228,35.089836,0.42566106,0.4000000059604645,0.00056418724,1.4357458,0.99999124,0.9918012,0.9999077,0.9958475
5.23,35.11004,0.4259531,0.4000000059604645,0.00055810483,1.435802,0.9999833,0.9917941,0.9999033,0.9958418
5.232,35.13002,0.4262402,0.4000000059604645,0.00055195537,1.4358555,0.99997556,0.99178714,0.99989897,0.99583626
5.234,35.14978,0.42652243,0.4000000059604645,0.00054573995,1.4359065,0.999968,0.99178034,0.9998948,0.9958308
5.236,35.16931,0.42679974,0.4000000059604645,0.00053945975,1.4359548,0.9999606,0.99177366,0.9998906,0.99582547
5.238,35.188618,0.42707208,0.4000000059604645,0.00053311593,1.4360005,0.99995345,0.99176717,0.99988663,0.9958202
5.24,35.207695,0.42733943,0.4000000059604645,0.00052670966,1.4360435,0.9999464,0.9917608,0.9998827,0.9958151
5.242,35.22654,0.42760175,0.4000000059604645,0.00052024215,1.4360838,0.9999396,0.9917546,0.9998788,0.99581015
5.244,35.24515,0.42785904,0.4000000059604645,0.00051371445,1.4361215,0.99993306,0.9917486,0.99987507,0.9958053
5.246,35.26353,0.42811126,0.4000000059604645,0.0005071279,1.4361565,0.9999266,0.9917427,0.99987143,0.99580055
5.248,35.281666,0.42835838,0.4000000059604645,0.0005004836,1.4361887,0.9999204,0.9917369,0.99986786,0.99579597
5.25,35.299564,0.4286004,0.4000000059604645,0.0004937828,1.4362183,0.9999144,0.99173135,0.9998644,0.9957915
5.252,35.31722,0.42883727,0.4000000059604645,0.0004870267,1.4362451,0.99990857,0.9917259,0.99986106,0.99578714
5.254,35.334633,0.42906898,0.4000000059604645,0.0004802165,1.436269,0.99990296,0.9917206,0.9998578,0.9957829
5.256,35.351795,0.4292955,0.4000000059604645,0.00047335334,1.4362904,0.99989754,0.9917155,0.9998546,0.9957788
5.258,35.36871,0.42951685,0.4000000059604645,0.00046643856,1.4363089,0.99989235,0.99171054,0.9998516,0.9957748
5.26,35.38538,0.42973298,0.4000000059604645,0.0004594733,1.4363246,0.9998873,0.9917058,0.9998486,0.995771
5.262,35.401794,0.42994386,0.4000000059604645,0.0004524588,1.4363376,0.9998825,0.9917011,0.99984574,0.9957673
5.264,35.417957,0.43014947,0.4000000059604645,0.0004453963,1.4363476,0.99987787,0.99169666,0.99984294,0.9957637
5.266,35.433865,0.43034983,0.4000000059604645,0.00043828704,1.436355,0.99987346,0.99169236,0.9998403,0.99576026
5.268,35.449512,0.43054488,0.4000000059604645,0.00043113224,1.4363594,0.9998692,0.9916882,0.99983776,0.9957569
5.27,35.464905,0.43073466,0.4000000059604645,0.00042393318,1.4363611,0.99986523,0.9916842,0.9998353,0.99575377
5.272,35.480038,0.4309191,0.4000000059604645,0.00041669107,1.4363599,0.9998614,0.9916804,0.9998329,0.99575067
5.274,35.494907,0.43109822,0.4000000059604645,0.00040940713,1.4363558,0.99985784,0.99167675,0.99983066,0.99574775
5.276,35.50951,0.43127197,0.4000000059604645,0.0004020827,1.436349,0.9998544,0.99167323,0.9998285,0.99574494
5.278,35.523857,0.4314404,0.4000000059604645,0.00039471895,1.4363393,0.9998512,0.9916699,0.9998265,0.9957423
5.28,35.537933,0.43160346,0.4000000059604645,0.00038731715,1.4363266,0.9998482,0.99166673,0.9998245,0.99573976
5.282,35.551743,0.43176115,0.4000000059604645,0.00037987862,1.4363111,0.99984545,0.99166375,0.99982274,0.9957374
5.284,35.565285,0.43191344,0.4000000059604645,0.00037240452,1.4362928,0.9998428,0.9916609,0.999821,0.99573517
5.286,35.578556,0.43206033,0.4000000059604645,0.0003648962,1.4362715,0.99984044,0.9916582,0.99981934,0.995733
5.288,35.591557,0.43220183,0.4000000059604645,0.0003573549,1.4362473,0.9998383,0.99165577,0.99981785,0.99573106
5.29,35.604282,0.43233794,0.4000000059604645,0.00034978185,1.4362203,0.99983627,0.9916534,0.9998164,0.99572915
5.292,35.61674,0.43246862,0.4000000059604645,0.00034217836,1.4361905,0.99983454,0.99165124,0.9998151,0.9957275
5.294,35.62892,0.43259388,0.4000000059604645,0.00033454565,1.4361576,0.9998329,0.9916492,0.9998139,0.99572587
5.296,35.64083,0.43271375,0.4000000059604645,0.00032688506,1.436122,0.99983156,0.9916474,0.9998128,0.99572444
5.298,35.65246,0.43282816,0.4000000059604645,0.00031919777,1.4360833,0.9998304,0.99164575,0.99981177,0.9957231
5.3,35.66381,0.43293718,0.4000000059604645,0.00031148514,1.4360418,0.9998295,0.9916442,0.9998109,0.99572194
5.302,35.674885,0.43304074,0.4000000059604645,0.00030374838,1.4359975,0.9998287,0.9916429,0.9998101,0.99572086
5.304,35.68568,0.43313888,0.4000000059604645,0.00029598878,1.4359502,0.99982816,0.9916417,0.99980944,0.99571997
5.306,35.696194,0.4332316,0.4000000059604645,0.0002882076,1.4359,0.9998278,0.99164075,0.99980885,0.9957192
5.308,35.70643,0.43331888,0.4000000059604645,0.00028040615,1.4358469,0.9998276,0.9916399,0.9998084,0.9957186
5.31,35.716385,0.43340075,0.4000000059604645,0.00027258566,1.435791,0.9998277,0.9916392,0.999808,0.99571806
5.312,35.726055,0.4334772,0.4000000059604645,0.0002647474,1.4357321,0.9998279,0.9916387,0.9998078,0.9957177
5.314,35.735447,0.4335482,0.4000000059604645,0.00025689264,1.4356705,0.9998284,0.99163836,0.9998076,0.99571747
5.316,35.744553,0.4336138,0.4000000059604645,0.00024902265,1.4356059,0.99982905,0.9916382,0.99980754,0.99571735
5.318,35.753376,0.433674,0.4000000059604645,0.00024113871,1.4355385,0.9998299,0.9916382,0.9998076,0.9957174
5.32,35.761913,0.43372878,0.4000000059604645,0.00023324207,1.4354682,0.9998309,0.99163836,0.9998078,0.9957176
5.322,35.77017,0.43377817,0.4000000059604645,0.000225334,1.4353951,0.99983215,0.99163866,0.999808,0.9957178
5.324,35.77814,0.43382218,0.4000000059604645,0.00021741577,1.4353191,0.9998336,0.99163914,0.9998084,0.9957183
5.326,35.785824,0.4338608,0.4000000059604645,0.00020948861,1.4352403,0.99983525,0.9916398,0.99980885,0.99571884
5.328,35.793224,0.43389404,0.4000000059604645,0.00020155382,1.4351587,0.99983704,0.99164057,0.99980944,0.99571955
5.33,35.800335,0.43392193,0.4000000059604645,0.0001936126,1.4350742,0.99983907,0.9916416,0.9998101,0.9957204
5.332,35.807163,0.43394446,0.4000000059604645,0.00018566627,1.4349871,0.9998413,0.9916427,0.9998109,0.99572134
5.334,35.813705,0.43396163,0.4000000059604645,0.00017771602,1.4348971,0.9998437,0.99164397,0.99981177,0.9957224
5.336,35.819958,0.4339735,0.4000000059604645,0.00016976312,1.4348042,0.9998463,0.99164546,0.9998127,0.9957236
5.338,35.825928,0.43398002,0.4000000059604645,0.00016180883,1.4347087,0.9998491,0.991647,0.9998138,0.995725
5.34,35.83161,0.43398127,0.4000000059604645,0.00015385437,1.4346104,0.99985206,0.9916488,0.999815,0.9957264
5.342,35.837006,0.43397722,0.4000000059604645,0.00014590098,1.4345094,0.9998552,0.9916507,0.99981624,0.995728
5.344,35.842113,0.4339679,0.4000000059604645,0.0001379499,1.4344056,0.99985856,0.9916528,0.9998176,0.99572974
5.346,35.846935,0.43395332,0.4000000059604645,0.00013000234,1.4342991,0.9998621,0.99165505,0.9998191,0.9957316
5.348,35.851475,0.4339335,0.4000000059604645,0.000122059566,1.43419,0.9998658,0.99165744,0.99982065,0.99573356
5.35,35.855724,0.43390843,0.4000000059604645,0.00011412277,1.4340782,0.9998697,0.99165994,0.9998223,0.9957357
5.352,35.85969,0.43387818,0.4000000059604645,0.00010619317,1.4339639,0.99987376,0.9916627,0.9998241,0.9957379
5.354,35.86337,0.43384275,0.4000000059604645,9.827199e-05,1.4338468,0.999878,0.9916655,0.99982595,0.99574023
5.356,35.866764,0.43380216,0.4000000059604645,9.036043e-05,1.4337271,0.99988246,0.99166846,0.9998279,0.99574274
5.358,35.869877,0.4337564,0.4000000059604645,8.24597e-05,1.4336048,0.99988705,0.9916716,0.99982995,0.9957453
5.36,35.872704,0.43370554,0.4000000059604645,7.4571e-05,1.43348,0.9998918,0.9916749,0.9998321,0.99574804
5.362,35.875244,0.43364954,0.4000000059604645,6.669552e-05,1.4333527,0.99989676,0.99167836,0.99983436,0.99575084
5.364,35.877506,0.4335885,0.4000000059604645,5.8834445e-05,1.4332229,0.9999019,0.99168193,0.9998367,0.99575377
5.366,35.879482,0.43352237,0.4000000059604645,5.098896e-05,1.4330906,0.9999072,0.9916857,0.99983907,0.99575686
5.368,35.881176,0.43345124,0.4000000059604645,4.3160246e-05,1.4329557,0.9999127,0.99168956,0.9998416,0.99576
5.37,35.88259,0.4333751,0.4000000059604645,3.5349472e-05,1.4328184,0.9999183,0.99169356,0.9998442,0.9957633
5.372,35.88372,0.43329397,0.4000000059604645,2.7557802e-05,1.4326788,0.99992406,0.9916977,0.9998469,0.9957667
5.374,35.884575,0.43320787,0.4000000059604645,1.9786396e-05,1.4325367,0.99993,0.991702,0.9998497,0.9957702
5.376,35.885143,0.43311685,0.4000000059604645,1.20364075e-05,1.4323922,0.99993616,0.99170643,0.99985254,0.99577385
5.378,35.88544,0.43302092,0.4000000059604645,4.308982e-06,1.4322455,0.9999424,0.991711,0.99985546,0.9957776
5.38,35.885456,0.43292013,0.4000000059604645,-3.3947395e-06,1.4320965,0.99994886,0.99171567,0.9998585,0.9957815
5.382,35.885197,0.4328145,0.4000000059604645,-1.1073625e-05,1.4319451,0.9999554,0.9917205,0.9998616,0.9957854
5.384,35.88466,0.43270403,0.4000000059604645,-1.8726547e-05,1.4317915,0.99996215,0.9917255,0.9998648,0.99578947
5.386,35.883846,0.43258882,0.4000000059604645,-2.6352389e-05,1.4316357,0.99996907,0.9917306,0.9998681,0.99579364
5.388,35.882763,0.4324688,0.4000000059604645,-3.3950037e-05,1.4314778,0.9999761,0.9917358,0.99987143,0.99579793
5.39,35.8814,0.4323441,0.4000000059604645,-4.151839e-05,1.4313176,0.99998325,0.9917412,0.9998749,0.9958023
5.392,35.879772,0.4322147,0.4000000059604645,-4.9056343e-05,1.4311553,0.9999906,0.9917466,0.9998784,0.99580675
5.394,35.877872,0.43208063,0.4000000059604645,-5.6562818e-05,1.430991,0.9999981,0.9917522,0.999882,0.99581134
5.396,35.875698,0.43194196,0.4000000059604645,-6.403673e-05,1.4308246,1.0000057,0.9917579,0.9998857,0.995816
5.398,35.87326,0.4317987,0.4000000059604645,-7.1477e-05,1.4306563,1.0000135,0.9917638,0.9998894,0.99582076
5.4,35.870556,0.43165085,0.4000000059604645,-7.8882564e-05,1.4304858,1.0000213,0.99176973,0.9998932,0.99582565
5.402,35.86758,0.4314985,0.4000000059604645,-8.6252374e-05,1.4303136,1.0000293,0.9917758,0.9998971,0.9958306
5.404,35.86434,0.43134168,0.4000000059604645,-9.3585375e-05,1.4301394,1.0000374,0.991782,0.99990106,0.9958356
5.406,35.860844,0.4311804,0.4000000059604645,-0.00010088053,1.4299632,1.0000458,0.9917883,0.9999051,0.9958407
5.408,35.85708,0.43101472,0.4000000059604645,-0.000108136795,1.4297854,1.0000541,0.9917947,0.9999092,0.995846
5.41,35.853058,0.43084463,0.4000000059604645,-0.00011535316,1.4296056,1.0000627,0.9918012,0.9999134,0.9958513
5.412,35.848774,0.43067026,0.4000000059604645,-0.00012252863,1.4294242,1.0000714,0.9918079,0.9999176,0.9958567
5.414,35.844234,0.43049157,0.4000000059604645,-0.00012966216,1.4292411,1.0000801,0.9918146,0.9999219,0.9958622
5.416,35.83944,0.4303086,0.4000000059604645,-0.00013675277,1.4290562,1.000089,0.9918214,0.99992627,0.9958677
5.418,35.83439,0.43012145,0.4000000059604645,-0.0001437995,1.4288697,1.000098,0.9918284,0.9999307,0.9958734
5.42,35.829086,0.42993012,0.4000000059604645,-0.00015080134,1.4286816,1.0001072,0.9918354,0.99993515,0.9958791
5.422,35.82353,0.42973465,0.4000000059604645,-0.00015775734,1.428492,1.0001163,0.9918425,0.99993974,0.99588495
5.424,35.817726,0.4295351,0.4000000059604645,-0.00016466655,1.4283009,1.0001256,0.9918498,0.9999443,0.9958908
5.426,35.811676,0.42933148,0.4000000059604645,-0.00017152801,1.4281082,1.0001351,0.9918571,0.999949,0.99589676
5.428,35.805378,0.42912385,0.4000000059604645,-0.00017834078,1.4279143,1.0001446,0.9918645,0.9999537,0.9959028
5.43,35.798836,0.42891225,0.4000000059604645,-0.00018510394,1.4277188,1.0001543,0.991872,0.99995846,0.9959089
5.432,35.79205,0.42869675,0.4000000059604645,-0.00019181658,1.4275221,1.000164,0.9918796,0.9999633,0.99591506
5.434,35.785023,0.42847738,0.4000000059604645,-0.00019847778,1.427324,1.0001738,0.9918873,0.9999682,0.9959213
5.436,35.77776,0.42825416,0.4000000059604645,-0.00020508665,1.4271247,1.0001838,0.991895,0.9999731,0.99592763
5.438,35.770256,0.42802715,0.4000000059604645,-0.00021164231,1.4269243,1.0001938,0.9919029,0.99997807,0.99593395
5.44,35.762524,0.4277964,0.4000000059604645,-0.00021814388,1.4267226,1.0002038,0.9919108,0.99998313,0.9959404
5.442,35.75455,0.42756194,0.4000000059604645,-0.00022459049,1.4265199,1.0002141,0.9919188,0.9999882,0.9959469
5.444,35.746353,0.42732385,0.4000000059604645,-0.0002309813,1.4263161,1.0002244,0.99192685,0.99999326,0.99595344
5.446,35.73792,0.42708215,0.4000000059604645,-0.00023731547,1.4261112,1.0002346,0.991935,0.99999845,0.99596006
5.448,35.729263,0.4268369,0.4000000059604645,-0.00024359216,1.4259055,1.0002451,0.99194324,1.0000037,0.99596673
5.45,35.720383,0.42658815,0.4000000059604645,-0.00024981055,1.4256988,1.0002556,0.9919515,1.000009,0.9959734
5.452,35.71128,0.42633596,0.4000000059604645,-0.00025596982,1.4254912,1.0002661,0.99195987,1.0000142,0.9959802
5.454,35.701954,0.42608032,0.4000000059604645,-0.0002620692,1.4252827,1.0002767,0.9919683,1.0000194,0.995987
5.456,35.692406,0.42582133,0.4000000059604645,-0.0002681079,1.4250735,1.0002874,0.99197674,1.0000248,0.99599385
5.458,35.682648,0.42555904,0.4000000059604645,-0.00027408512,1.4248636,1.0002981,0.99198526,1.0000302,0.99600077
5.46,35.672676,0.42529348,0.4000000059604645,-0.00028000012,1.4246529,1.000309,0.9919939,1.0000356,0.99600774
5.462,35.662487,0.42502472,0.4000000059604645,-0.00028585218,1.4244417,1.0003198,0.99200255,1.0000411,0.9960147
5.464,35.652092,0.4247528,0.4000000059604645,-0.0002916405,1.4242299,1.0003308,0.99201125,1.0000466,0.99602175
5.466,35.64149,0.42447776,0.4000000059604645,-0.00029736437,1.4240174,1.0003418,0.99201995,1.0000521,0.99602884
5.468,35.630684,0.42419967,0.4000000059604645,-0.0003030231,1.4238046,1.0003527,0.9920288,1.0000576,0.996036
5.47,35.61967,0.42391858,0.4000000059604645,-0.00030861597,1.4235913,1.0003638,0.99203765,1.0000632,0.9960431
5.472,35.608463,0.4236345,0.4000000059604645,-0.0003141423,1.4233776,1.0003749,0.99204654,1.0000688,0.9960503
5.474,35.597054,0.42334756,0.4000000059604645,-0.0003196014,1.4231635,1.0003861,0.9920555,1.0000744,0.9960575
5.476,35.58545,0.42305773,0.4000000059604645,-0.0003249926,1.4229492,1.0003973,0.9920644,1.00008,0.9960648
5.478,35.573654,0.42276514,0.4000000059604645,-0.00033031526,1.4227346,1.0004085,0.9920734,1.0000857,0.99607205
5.48,35.56167,0.4224698,0.4000000059604645,-0.00033556877,1.4225199,1.0004197,0.9920825,1.0000913,0.9960793
5.482,35.549496,0.42217177,0.4000000059604645,-0.00034075245,1.422305,1.0004311,0.99209154,1.000097,0.99608666
5.484,35.537132,0.4218711,0.4000000059604645,-0.0003458657,1.4220899,1.0004424,0.99210066,1.0001028,0.996094
5.486,35.524593,0.42156786,0.4000000059604645,-0.0003509079,1.4218749,1.0004537,0.9921098,1.0001085,0.9961014
5.488,35.511868,0.4212621,0.4000000059604645,-0.00035587852,1.42166,1.000465,0.99211895,1.0001142,0.9961088
5.49,35.49897,0.42095384,0.4000000059604645,-0.00036077693,1.4214449,1.0004765,0.99212813,1.0001199,0.99611616
5.492,35.485893,0.42064315,0.4000000059604645,-0.00036560255,1.4212301,1.0004878,0.9921374,1.0001256,0.99612355
5.494,35.472645,0.42033014,0.4000000059604645,-0.0003703549,1.4210154,1.0004992,0.9921466,1.0001314,0.996131
5.496,35.45923,0.4200148,0.4000000059604645,-0.00037503339,1.4208008,1.0005107,0.99215585,1.0001372,0.99613845
5.498,35.445644,0.41969723,0.4000000059604645,-0.0003796375,1.4205866,1.0005221,0.9921651,1.0001429,0.9961459
5.5,35.431892,0.41937745,0.4000000059604645,-0.00038416672,1.4203726,1.0005335,0.9921744,1.0001488,0.99615335
5.502,35.417984,0.41905555,0.4000000059604645,-0.00038862054,1.4201591,1.0005449,0.9921837,1.0001545,0.99616086
5.504,35.403915,0.41873154,0.4000000059604645,-0.0003929985,1.4199458,1.0005563,0.992193,1.0001603,0.9961683
5.506,35.389687,0.41840553,0.4000000059604645,-0.00039730011,1.4197332,1.0005678,0.9922023,1.000166,0.99617577
5.508,35.37531,0.41807756,0.4000000059604645,-0.00040152494,1.4195209,1.0005792,0.9922116,1.0001719,0.9961833
5.51,35.36078,0.41774765,0.4000000059604645,-0.0004056725,1.4193093,1.0005907,0.99222094,1.0001776,0.9961907
5.512,35.3461,0.4174159,0.4000000059604645,-0.00040974238,1.4190981,1.000602,0.99223024,1.0001835,0.99619824
5.514,35.331276,0.41708234,0.4000000059604645,-0.00041373415,1.4188877,1.0006135,0.99223953,1.0001892,0.9962057
5.516,35.31631,0.41674706,0.4000000059604645,-0.00041764742,1.4186779,1.0006248,0.9922489,1.0001949,0.99621314
5.518,35.301205,0.4164101,0.4000000059604645,-0.0004214818,1.418469,1.0006362,0.9922582,1.0002006,0.9962206
5.52,35.285965,0.4160715,0.4000000059604645,-0.00042523688,1.4182607,1.0006475,0.9922675,1.0002065,0.99622804
5.522,35.270588,0.4157313,0.4000000059604645,-0.00042891232,1.4180534,1.0006589,0.9922768,1.0002122,0.9962355
