Time,gENROE.delta,gENROE.PELEC,gENROE.PMECH,gENROE.SPEED,eXAC2.EFD,GEN1.V,LOAD.V,GEN2.V,FAULT.V
5.524,35.25508,0.41538966,0.4000000059604645,-0.00043250775,1.4178469,1.0006702,0.992286,1.0002179,0.99624294
5.526,35.239445,0.4150465,0.4000000059604645,-0.00043602288,1.4176413,1.0006814,0.9922953,1.0002236,0.99625033
5.528,35.22369,0.414702,0.4000000059604645,-0.0004394573,1.4174367,1.0006926,0.99230456,1.0002292,0.9962577
5.53,35.207806,0.41435614,0.4000000059604645,-0.0004428108,1.4172331,1.0007038,0.9923138,1.000235,0.9962651
5.532,35.191807,0.414009,0.4000000059604645,-0.000446083,1.4170307,1.000715,0.992323,1.0002407,0.9962725
5.534,35.17569,0.41366068,0.4000000059604645,-0.00044927365,1.4168293,1.0007261,0.9923322,1.0002463,0.99627984
5.536,35.15946,0.41331115,0.4000000059604645,-0.00045238246,1.4166291,1.0007372,0.9923414,1.0002519,0.99628717
5.538,35.143116,0.41296053,0.4000000059604645,-0.0004554092,1.41643,1.0007483,0.9923505,1.0002575,0.99629444
5.54,35.12667,0.41260886,0.4000000059604645,-0.00045835364,1.4162322,1.0007592,0.99235964,1.0002631,0.9963017
5.542,35.110115,0.41225624,0.4000000059604645,-0.0004612155,1.4160358,1.0007702,0.9923687,1.0002686,0.996309
5.544,35.09346,0.41190264,0.4000000059604645,-0.0004639946,1.4158406,1.000781,0.99237776,1.0002742,0.9963162
5.546,35.076706,0.4115482,0.4000000059604645,-0.00046669072,1.4156469,1.0007919,0.9923868,1.0002797,0.99632335
5.548,35.05986,0.41119295,0.4000000059604645,-0.0004693037,1.4154545,1.0008028,0.9923958,1.0002851,0.9963305
5.55,35.04292,0.41083694,0.4000000059604645,-0.0004718333,1.4152637,1.0008135,0.99240476,1.0002906,0.99633765
5.552,35.025887,0.41048023,0.4000000059604645,-0.00047427943,1.4150742,1.0008242,0.9924137,1.000296,0.99634475
5.554,35.00877,0.4101229,0.4000000059604645,-0.00047664193,1.4148864,1.0008348,0.9924226,1.0003015,0.9963518
5.556,34.99157,0.40976498,0.4000000059604645,-0.00047892064,1.4147,1.0008453,0.9924314,1.0003068,0.9963588
5.558,34.97429,0.40940654,0.4000000059604645,-0.00048111545,1.4145154,1.0008558,0.9924402,1.0003121,0.9963658
5.56,34.95693,0.40904763,0.4000000059604645,-0.00048322623,1.4143324,1.0008663,0.9924489,1.0003175,0.99637276
5.562,34.939495,0.4086883,0.4000000059604645,-0.00048525294,1.4141512,1.0008767,0.9924576,1.0003227,0.9963796
5.564,34.92199,0.40832865,0.4000000059604645,-0.00048719544,1.4139715,1.0008869,0.99246633,1.000328,0.9963865
5.566,34.90442,0.40796873,0.4000000059604645,-0.0004890537,1.4137938,1.0008972,0.9924749,1.0003332,0.9963933
5.568,34.88678,0.40760854,0.4000000059604645,-0.0004908277,1.4136178,1.0009073,0.9924835,1.0003383,0.9964001
5.57,34.86908,0.4072482,0.4000000059604645,-0.0004925173,1.4134437,1.0009173,0.99249196,1.0003434,0.9964068
5.572,34.85132,0.40688774,0.4000000059604645,-0.0004941226,1.4132714,1.0009273,0.9925004,1.0003484,0.9964135
5.574,34.8335,0.40652722,0.4000000059604645,-0.00049564353,1.4131011,1.0009372,0.9925088,1.0003536,0.99642015
5.576,34.815628,0.4061667,0.4000000059604645,-0.00049708004,1.4129328,1.0009471,0.9925172,1.0003586,0.9964267
5.578,34.79771,0.4058062,0.4000000059604645,-0.0004984322,1.4127663,1.0009568,0.99252546,1.0003635,0.99643326
5.58,34.779743,0.40544587,0.4000000059604645,-0.0004997,1.4126021,1.0009664,0.9925337,1.0003685,0.99643975
5.582,34.761734,0.40508568,0.4000000059604645,-0.00050088356,1.4124397,1.0009761,0.99254185,1.0003732,0.9964462
5.584,34.74368,0.4047257,0.4000000059604645,-0.0005019828,1.4122795,1.0009855,0.99254996,1.0003781,0.99645257
5.586,34.72559,0.40436605,0.4000000059604645,-0.00050299795,1.4121213,1.0009949,0.99255794,1.0003829,0.9964589
5.588,34.707462,0.4040067,0.4000000059604645,-0.000503929,1.4119654,1.0010042,0.99256593,1.0003877,0.99646515
5.59,34.68931,0.40364775,0.4000000059604645,-0.00050477596,1.4118116,1.0010134,0.99257386,1.0003923,0.99647135
5.592,34.67112,0.40328926,0.4000000059604645,-0.0005055391,1.41166,1.0010226,0.99258167,1.000397,0.9964775
5.594,34.65291,0.40293127,0.4000000059604645,-0.00050621846,1.4115106,1.0010315,0.9925894,1.0004016,0.9964836
5.596,34.634674,0.40257382,0.4000000059604645,-0.0005068142,1.4113635,1.0010405,0.9925971,1.0004061,0.99648964
5.598,34.616417,0.402217,0.4000000059604645,-0.00050732645,1.4112188,1.0010493,0.99260473,1.0004107,0.9964956
5.6,34.598145,0.40186086,0.4000000059604645,-0.0005077553,1.4110762,1.001058,0.9926123,1.0004151,0.9965015
5.602,34.579857,0.40150544,0.4000000059604645,-0.000508101,1.4109361,1.0010666,0.99261975,1.0004195,0.99650735
5.604,34.561565,0.40115082,0.4000000059604645,-0.00050836377,1.4107983,1.0010751,0.9926272,1.0004239,0.9965131
5.606,34.54326,0.400797,0.4000000059604645,-0.00050854374,1.4106629,1.0010835,0.9926345,1.0004282,0.99651885
5.608,34.52495,0.4004441,0.4000000059604645,-0.0005086411,1.4105299,1.0010918,0.99264175,1.0004324,0.9965245
5.61,34.506634,0.40009212,0.4000000059604645,-0.00050865614,1.4103993,1.0011,0.9926489,1.0004367,0.9965301
5.612,34.488323,0.39974114,0.4000000059604645,-0.00050858903,1.4102712,1.001108,0.992656,1.0004407,0.99653566
5.614,34.470016,0.3993912,0.4000000059604645,-0.0005084401,1.4101455,1.001116,0.992663,1.0004449,0.9965411
5.616,34.451717,0.39904237,0.4000000059604645,-0.00050820946,1.4100225,1.0011239,0.99266994,1.0004488,0.9965465
5.618,34.433426,0.39869466,0.4000000059604645,-0.0005078975,1.4099019,1.0011317,0.9926768,1.0004529,0.9965518
5.62,34.41515,0.3983482,0.4000000059604645,-0.0005075045,1.4097837,1.0011393,0.99268353,1.0004568,0.99655706
5.622,34.396885,0.39800298,0.4000000059604645,-0.00050703075,1.4096682,1.0011468,0.9926902,1.0004606,0.99656224
5.624,34.37864,0.39765906,0.4000000059604645,-0.0005064765,1.4095553,1.0011542,0.9926968,1.0004644,0.99656737
5.626,34.360416,0.39731652,0.4000000059604645,-0.00050584215,1.4094449,1.0011615,0.9927033,1.0004681,0.9965724
5.628,34.342224,0.39697537,0.4000000059604645,-0.00050512794,1.4093372,1.0011686,0.99270976,1.0004718,0.9965774
5.63,34.32405,0.39663565,0.4000000059604645,-0.0005043343,1.409232,1.0011756,0.9927161,1.0004755,0.99658227
5.632,34.30591,0.39629748,0.4000000059604645,-0.0005034615,1.4091296,1.0011826,0.99272233,1.0004791,0.9965871
5.634,34.2878,0.39596087,0.4000000059604645,-0.00050251,1.4090297,1.0011894,0.9927285,1.0004826,0.9965918
5.636,34.269726,0.39562583,0.4000000059604645,-0.00050148007,1.4089326,1.001196,0.99273455,1.000486,0.9965965
5.638,34.251694,0.3952925,0.4000000059604645,-0.0005003722,1.408838,1.0012026,0.9927405,1.0004895,0.9966011
5.64,34.2337,0.39496082,0.4000000059604645,-0.00049918675,1.4087462,1.001209,0.9927464,1.0004928,0.99660563
5.642,34.21575,0.3946309,0.4000000059604645,-0.0004979241,1.4086571,1.0012153,0.9927522,1.000496,0.99661005
5.644,34.19785,0.39430282,0.4000000059604645,-0.0004965847,1.4085706,1.0012214,0.9927579,1.0004992,0.99661446
5.646,34.18,0.39397657,0.4000000059604645,-0.000495169,1.408487,1.0012275,0.9927635,1.0005025,0.99661875
5.648,34.162197,0.3936522,0.4000000059604645,-0.00049367745,1.4084059,1.0012335,0.99276906,1.0005056,0.996623
5.65,34.144455,0.39332977,0.4000000059604645,-0.00049211044,1.4083277,1.0012393,0.9927744,1.0005085,0.9966271
5.652,34.126766,0.39300933,0.4000000059604645,-0.00049046846,1.4082522,1.0012449,0.9927798,1.0005115,0.99663115
5.654,34.10914,0.39269093,0.4000000059604645,-0.00048875203,1.4081794,1.0012505,0.99278504,1.0005145,0.99663514
5.656,34.091576,0.3923746,0.4000000059604645,-0.00048696162,1.4081094,1.0012559,0.99279016,1.0005172,0.9966391
5.658,34.074078,0.3920604,0.4000000059604645,-0.0004850977,1.4080421,1.0012612,0.99279517,1.0005201,0.9966429
5.66,34.05665,0.39174834,0.4000000059604645,-0.0004831608,1.4079776,1.0012664,0.9928001,1.0005229,0.99664664
5.662,34.03929,0.3914385,0.4000000059604645,-0.00048115145,1.4079158,1.0012714,0.992805,1.0005255,0.9966503
5.664,34.022007,0.39113092,0.4000000059604645,-0.00047907012,1.4078568,1.0012763,0.9928097,1.0005281,0.9966539
5.666,34.0048,0.39082563,0.4000000059604645,-0.00047691743,1.4078007,1.001281,0.99281436,1.0005306,0.99665743
5.668,33.987667,0.39052266,0.4000000059604645,-0.00047469386,1.4077471,1.0012857,0.99281895,1.0005331,0.9966608
5.67,33.97062,0.39022207,0.4000000059604645,-0.0004724,1.4076965,1.0012902,0.9928234,1.0005355,0.99666417
5.672,33.953655,0.3899239,0.4000000059604645,-0.00047003638,1.4076486,1.0012945,0.9928278,1.0005379,0.99666744
5.674,33.93678,0.3896282,0.4000000059604645,-0.00046760365,1.4076034,1.0012988,0.992832,1.0005401,0.99667066
5.676,33.919987,0.389335,0.4000000059604645,-0.00046510232,1.4075611,1.0013028,0.9928362,1.0005424,0.99667376
5.678,33.90329,0.3890443,0.4000000059604645,-0.00046253303,1.4075214,1.0013069,0.99284023,1.0005445,0.9966768
5.68,33.886684,0.38875625,0.4000000059604645,-0.00045989634,1.4074845,1.0013107,0.9928442,1.0005466,0.9966797
5.682,33.87018,0.38847077,0.4000000059604645,-0.00045719292,1.4074504,1.0013144,0.9928481,1.0005487,0.9966826
5.684,33.853767,0.38818794,0.4000000059604645,-0.00045442337,1.4074191,1.001318,0.99285185,1.0005506,0.9966854
5.686,33.837456,0.3879078,0.4000000059604645,-0.00045158828,1.4073905,1.0013214,0.9928555,1.0005525,0.9966881
5.688,33.821255,0.3876304,0.4000000059604645,-0.00044868834,1.4073645,1.0013248,0.99285907,1.0005544,0.99669075
5.69,33.805153,0.38735574,0.4000000059604645,-0.0004457242,1.4073414,1.0013279,0.9928625,1.0005562,0.99669325
5.692,33.78916,0.38708392,0.4000000059604645,-0.00044269647,1.407321,1.001331,0.9928659,1.0005579,0.99669576
5.694,33.773277,0.3868149,0.4000000059604645,-0.00043960585,1.4073032,1.0013338,0.99286914,1.0005596,0.99669814
5.696,33.75751,0.38654876,0.4000000059604645,-0.000436453,1.4072883,1.0013366,0.9928723,1.0005611,0.9967004
5.698,33.741856,0.38628554,0.4000000059604645,-0.00043323863,1.4072759,1.0013393,0.9928754,1.0005627,0.9967027
5.7,33.72632,0.38602525,0.4000000059604645,-0.00042996337,1.4072664,1.0013418,0.9928784,1.0005642,0.9967048
5.702,33.7109,0.38576794,0.4000000059604645,-0.00042662796,1.4072595,1.0013442,0.99288124,1.0005655,0.99670684
5.704,33.6956,0.3855136,0.4000000059604645,-0.0004232331,1.4072552,1.0013463,0.992884,1.000567,0.9967088
5.706,33.680424,0.3852623,0.4000000059604645,-0.00041977948,1.4072536,1.0013485,0.99288666,1.0005682,0.9967107
5.708,33.665375,0.38501412,0.4000000059604645,-0.00041626784,1.4072546,1.0013505,0.9928892,1.0005695,0.99671257
5.71,33.650455,0.384769,0.4000000059604645,-0.0004126989,1.4072583,1.0013523,0.99289167,1.0005705,0.9967143
5.712,33.63566,0.384527,0.4000000059604645,-0.00040907337,1.4072646,1.0013541,0.99289405,1.0005717,0.99671596
5.714,33.621,0.38428816,0.4000000059604645,-0.00040539203,1.4072735,1.0013556,0.9928963,1.0005727,0.9967176
5.716,33.606472,0.3840525,0.4000000059604645,-0.0004016556,1.4072851,1.0013571,0.99289846,1.0005738,0.99671906
5.718,33.59208,0.38382006,0.4000000059604645,-0.00039786482,1.4072992,1.0013584,0.99290055,1.0005746,0.9967205
5.72,33.577824,0.38359088,0.4000000059604645,-0.00039402046,1.4073159,1.0013596,0.9929025,1.0005754,0.9967218
5.722,33.56371,0.38336495,0.4000000059604645,-0.0003901233,1.407335,1.0013607,0.99290437,1.0005763,0.99672306
5.724,33.549736,0.3831423,0.4000000059604645,-0.00038617413,1.4073567,1.0013616,0.99290615,1.000577,0.99672425
5.726,33.535908,0.38292298,0.4000000059604645,-0.0003821737,1.4073809,1.0013623,0.9929078,1.0005777,0.9967254
5.728,33.52222,0.38270703,0.4000000059604645,-0.00037812276,1.4074078,1.001363,0.9929094,1.0005783,0.9967264
5.73,33.508682,0.38249442,0.4000000059604645,-0.00037402214,1.407437,1.0013636,0.99291086,1.0005789,0.99672735
5.732,33.495293,0.38228524,0.4000000059604645,-0.00036987264,1.4074687,1.001364,0.99291223,1.0005794,0.99672824
5.734,33.48205,0.38207945,0.4000000059604645,-0.00036567505,1.4075028,1.0013642,0.99291354,1.0005798,0.996729
5.736,33.468964,0.38187712,0.4000000059604645,-0.0003614302,1.4075394,1.0013645,0.99291474,1.0005802,0.99672973
5.738,33.456028,0.38167822,0.4000000059604645,-0.00035713884,1.4075783,1.0013645,0.9929158,1.0005805,0.9967304
5.74,33.44325,0.38148284,0.4000000059604645,-0.00035280184,1.4076197,1.0013644,0.99291676,1.0005808,0.996731
5.742,33.430626,0.38129097,0.4000000059604645,-0.00034842,1.4076635,1.0013641,0.99291766,1.000581,0.99673146
5.744,33.418163,0.3811026,0.4000000059604645,-0.00034399415,1.4077095,1.0013638,0.9929185,1.0005811,0.9967319
5.746,33.405857,0.3809178,0.4000000059604645,-0.0003395251,1.4077579,1.0013633,0.9929192,1.0005813,0.99673223
5.748,33.39372,0.38073653,0.4000000059604645,-0.00033501373,1.4078087,1.0013627,0.9929198,1.0005813,0.9967325
5.75,33.381737,0.38055888,0.4000000059604645,-0.00033046087,1.4078616,1.001362,0.99292034,1.0005813,0.9967327
5.752,33.369923,0.3803848,0.4000000059604645,-0.00032586732,1.4079168,1.0013611,0.99292076,1.0005811,0.99673283
5.754,33.358276,0.38021436,0.4000000059604645,-0.00032123397,1.4079744,1.0013602,0.99292105,1.000581,0.99673283
5.756,33.346794,0.38004756,0.4000000059604645,-0.00031656164,1.408034,1.0013591,0.9929213,1.0005808,0.99673283
5.758,33.335484,0.3798844,0.4000000059604645,-0.0003118512,1.4080958,1.0013579,0.9929214,1.0005805,0.9967327
5.76,33.32434,0.37972492,0.4000000059604645,-0.0003071035,1.40816,1.0013566,0.9929215,1.0005803,0.99673253
5.762,33.31337,0.3795691,0.4000000059604645,-0.00030231944,1.4082261,1.001355,0.9929214,1.00058,0.9967323
5.764,33.302574,0.37941697,0.4000000059604645,-0.00029749985,1.4082944,1.0013535,0.9929213,1.0005795,0.996732
5.766,33.29195,0.3792686,0.4000000059604645,-0.0002926456,1.4083649,1.0013518,0.99292105,1.0005791,0.9967316
5.768,33.281506,0.3791239,0.4000000059604645,-0.00028775755,1.4084374,1.00135,0.99292076,1.0005785,0.9967311
5.77,33.271233,0.37898293,0.4000000059604645,-0.00028283658,1.4085119,1.0013481,0.99292034,1.000578,0.9967306
5.772,33.26114,0.37884572,0.4000000059604645,-0.0002778836,1.4085885,1.0013461,0.9929198,1.0005773,0.99672997
5.774,33.251225,0.37871227,0.4000000059604645,-0.00027289946,1.4086671,1.001344,0.99291927,1.0005767,0.9967293
5.776,33.24149,0.3785826,0.4000000059604645,-0.00026788504,1.4087476,1.0013417,0.99291855,1.000576,0.9967286
5.778,33.231937,0.37845668,0.4000000059604645,-0.00026284123,1.40883,1.0013393,0.9929178,1.0005752,0.99672776
5.78,33.222565,0.37833455,0.4000000059604645,-0.00025776893,1.4089144,1.0013368,0.99291694,1.0005744,0.99672693
5.782,33.213375,0.3782162,0.4000000059604645,-0.000252669,1.4090008,1.0013342,0.992916,1.0005735,0.996726
5.784,33.204372,0.37810168,0.4000000059604645,-0.00024754234,1.409089,1.0013314,0.992915,1.0005726,0.99672496
5.786,33.195557,0.37799093,0.4000000059604645,-0.00024238985,1.409179,1.0013286,0.99291384,1.0005716,0.9967239
5.788,33.186924,0.37788403,0.4000000059604645,-0.00023721243,1.4092708,1.0013257,0.99291265,1.0005705,0.9967227
5.79,33.178474,0.37778094,0.4000000059604645,-0.00023201095,1.4093645,1.0013226,0.99291134,1.0005695,0.9967215
5.792,33.170216,0.37768167,0.4000000059604645,-0.00022678632,1.4094598,1.0013195,0.99290997,1.0005684,0.99672025
5.794,33.162148,0.37758622,0.4000000059604645,-0.00022153942,1.409557,1.0013162,0.99290854,1.0005672,0.9967189
5.796,33.154266,0.3774946,0.4000000059604645,-0.00021627116,1.4096558,1.0013129,0.992907,1.000566,0.9967175
5.798,33.146572,0.37740684,0.4000000059604645,-0.00021098244,1.4097563,1.0013094,0.9929054,1.0005647,0.996716
5.8,33.139072,0.37732288,0.4000000059604645,-0.00020567417,1.4098585,1.0013058,0.99290365,1.0005634,0.9967145
5.802,33.131767,0.3772428,0.4000000059604645,-0.00020034722,1.4099623,1.0013021,0.9929019,1.0005621,0.9967129
5.804,33.12465,0.37716654,0.4000000059604645,-0.0001950025,1.4100677,1.0012983,0.9929,1.0005606,0.99671125
5.806,33.117725,0.37709412,0.4000000059604645,-0.00018964092,1.4101746,1.0012944,0.9928981,1.0005592,0.9967095
5.808,33.110996,0.37702554,0.4000000059604645,-0.00018426336,1.4102831,1.0012904,0.9928961,1.0005578,0.99670774
5.81,33.104458,0.3769608,0.4000000059604645,-0.00017887075,1.4103931,1.0012864,0.99289393,1.0005562,0.9967059
5.812,33.098118,0.37689993,0.4000000059604645,-0.00017346395,1.4105047,1.0012822,0.9928918,1.0005546,0.996704
5.814,33.09197,0.3768429,0.4000000059604645,-0.0001680439,1.4106177,1.0012779,0.9928895,1.000553,0.996702
5.816,33.086018,0.3767897,0.4000000059604645,-0.00016261147,1.4107322,1.0012735,0.99288714,1.0005513,0.9967
5.818,33.08026,0.3767403,0.4000000059604645,-0.00015716755,1.4108479,1.001269,0.99288476,1.0005496,0.9966979
5.82,33.074703,0.37669474,0.4000000059604645,-0.00015171306,1.4109652,1.0012645,0.99288225,1.0005479,0.99669576
5.822,33.06934,0.37665302,0.4000000059604645,-0.00014624889,1.4110837,1.0012598,0.9928797,1.0005461,0.9966936
5.824,33.06417,0.37661514,0.4000000059604645,-0.00014077593,1.4112036,1.001255,0.99287707,1.0005442,0.99669135
5.826,33.0592,0.37658104,0.4000000059604645,-0.00013529506,1.4113247,1.0012501,0.9928743,1.0005423,0.996689
5.828,33.054432,0.37655076,0.4000000059604645,-0.00012980719,1.4114473,1.0012453,0.9928715,1.0005404,0.99668664
5.83,33.04986,0.3765243,0.4000000059604645,-0.00012431321,1.4115709,1.0012401,0.99286866,1.0005385,0.99668425
5.832,33.04548,0.37650162,0.4000000059604645,-0.000118814,1.4116958,1.001235,0.99286574,1.0005364,0.99668175
5.834,33.0413,0.37648273,0.4000000059604645,-0.00011331045,1.411822,1.0012299,0.9928627,1.0005344,0.99667925
5.836,33.037323,0.37646762,0.4000000059604645,-0.00010780344,1.4119493,1.0012245,0.9928596,1.0005323,0.9966766
5.838,33.033543,0.3764563,0.4000000059604645,-0.00010229386,1.4120777,1.0012192,0.9928565,1.0005301,0.996674
5.84,33.029957,0.37644872,0.4000000059604645,-9.678259e-05,1.4122071,1.0012137,0.9928533,1.000528,0.9966713
5.842,33.02657,0.3764449,0.4000000059604645,-9.12705e-05,1.4123377,1.0012081,0.99284995,1.0005258,0.9966686
5.844,33.023384,0.37644482,0.4000000059604645,-8.575847e-05,1.4124693,1.0012025,0.9928466,1.0005236,0.9966658
5.846,33.020397,0.37644848,0.4000000059604645,-8.024737e-05,1.412602,1.0011967,0.99284315,1.0005213,0.9966629
5.848,33.017605,0.37645584,0.4000000059604645,-7.4738084e-05,1.4127356,1.0011909,0.9928397,1.000519,0.99666
5.85,33.01502,0.3764669,0.4000000059604645,-6.923146e-05,1.4128703,1.001185,0.9928361,1.0005167,0.9966571
5.852,33.012623,0.37648168,0.4000000059604645,-6.372837e-05,1.4130058,1.0011791,0.9928325,1.0005143,0.99665403
5.854,33.01043,0.37650013,0.4000000059604645,-5.8229674e-05,1.4131423,1.001173,0.9928288,1.0005119,0.996651
5.856,33.00843,0.37652224,0.4000000059604645,-5.273623e-05,1.4132797,1.0011669,0.99282503,1.0005094,0.9966479
5.858,33.00663,0.376548,0.4000000059604645,-4.7248897e-05,1.4134179,1.0011607,0.9928212,1.0005069,0.99664474
5.86,33.005028,0.3765774,0.4000000059604645,-4.1768522e-05,1.4135569,1.0011544,0.99281734,1.0005044,0.9966416
5.862,33.003624,0.37661043,0.4000000059604645,-3.629595e-05,1.4136969,1.0011481,0.9928134,1.0005019,0.9966383
5.864,33.002415,0.37664706,0.4000000059604645,-3.0832027e-05,1.4138376,1.0011417,0.99280936,1.0004992,0.996635
5.866,33.001404,0.37668726,0.4000000059604645,-2.537759e-05,1.4139789,1.0011352,0.9928053,1.0004966,0.9966317
5.868,33.000587,0.37673104,0.4000000059604645,-1.9933479e-05,1.4141212,1.0011287,0.9928012,1.0004939,0.9966283
5.87,32.999966,0.3767784,0.4000000059604645,-1.4500521e-05,1.414264,1.001122,0.99279696,1.0004913,0.9966249
5.872,32.999542,0.37682927,0.4000000059604645,-9.079545e-06,1.4144076,1.0011153,0.9927927,1.0004885,0.99662143
5.874,32.999313,0.37688366,0.4000000059604645,-3.6713716e-06,1.4145519,1.0011085,0.99278843,1.0004858,0.9966179
5.876,32.99928,0.37694153,0.4000000059604645,1.723179e-06,1.4146967,1.0011017,0.992784,1.0004829,0.99661434
5.878,32.99944,0.3770029,0.4000000059604645,7.103294e-06,1.4148421,1.0010948,0.9927796,1.0004802,0.9966107
5.88,32.99979,0.37706771,0.4000000059604645,1.2468165e-05,1.4149882,1.0010878,0.99277514,1.0004773,0.99660707
5.882,33.000336,0.37713596,0.4000000059604645,1.7816987e-05,1.4151348,1.0010808,0.9927706,1.0004745,0.99660337
5.884,33.001072,0.37720764,0.4000000059604645,2.3148963e-05,1.4152819,1.0010737,0.99276596,1.0004715,0.9965997
5.886,33.002003,0.3772827,0.4000000059604645,2.8463297e-05,1.4154296,1.0010664,0.9927613,1.0004686,0.9965959
5.888,33.003124,0.37736115,0.4000000059604645,3.37592e-05,1.4155778,1.0010593,0.99275666,1.0004656,0.9965921
5.89,33.004433,0.37744293,0.4000000059604645,3.903589e-05,1.4157263,1.001052,0.9927519,1.0004627,0.99658823
5.892,33.00593,0.37752804,0.4000000059604645,4.4292592e-05,1.4158754,1.0010446,0.99274707,1.0004596,0.99658436
5.894,33.007626,0.37761647,0.4000000059604645,4.9528528e-05,1.4160248,1.0010372,0.9927422,1.0004566,0.9965804
5.896,33.0095,0.37770817,0.4000000059604645,5.4742934e-05,1.4161748,1.0010298,0.9927373,1.0004535,0.9965764
5.898,33.011566,0.37780312,0.4000000059604645,5.9935046e-05,1.416325,1.0010223,0.99273235,1.0004504,0.99657243
5.9,33.013817,0.3779013,0.4000000059604645,6.510411e-05,1.4164755,1.0010147,0.99272734,1.0004473,0.9965684
5.902,33.01625,0.37800267,0.4000000059604645,7.0249385e-05,1.4166265,1.0010071,0.9927223,1.000444,0.9965643
5.904,33.01887,0.37810722,0.4000000059604645,7.537011e-05,1.4167777,1.0009995,0.99271715,1.0004408,0.9965602
5.906,33.021675,0.37821496,0.4000000059604645,8.0465565e-05,1.4169291,1.0009917,0.99271196,1.0004376,0.99655604
5.908,33.024666,0.3783258,0.4000000059604645,8.553501e-05,1.417081,1.000984,0.9927068,1.0004344,0.9965519
5.91,33.027836,0.37843972,0.4000000059604645,9.057772e-05,1.417233,1.0009761,0.99270153,1.0004312,0.99654764
5.912,33.03119,0.37855673,0.4000000059604645,9.559298e-05,1.4173852,1.0009682,0.9926962,1.0004278,0.9965434
5.914,33.034718,0.37867677,0.4000000059604645,0.00010058007,1.4175376,1.0009602,0.99269086,1.0004246,0.9965391
5.916,33.038433,0.37879986,0.4000000059604645,0.0001055383,1.4176902,1.0009522,0.9926855,1.0004213,0.99653476
5.918,33.042316,0.37892592,0.4000000059604645,0.00011046696,1.4178429,1.0009443,0.99268,1.0004178,0.9965304
5.92,33.046387,0.37905493,0.4000000059604645,0.000115365365,1.4179958,1.0009363,0.9926745,1.0004145,0.996526
5.922,33.050625,0.37918687,0.4000000059604645,0.00012023282,1.4181488,1.0009282,0.99266905,1.0004112,0.9965216
5.924,33.05504,0.37932172,0.4000000059604645,0.00012506865,1.4183019,1.0009199,0.9926635,1.0004077,0.9965171
5.926,33.059628,0.3794594,0.4000000059604645,0.00012987219,1.418455,1.0009117,0.9926579,1.0004042,0.99651265
5.928,33.06439,0.3796,0.4000000059604645,0.00013464279,1.4186083,1.0009035,0.99265224,1.0004008,0.9965082
5.93,33.069324,0.37974334,0.4000000059604645,0.00013937976,1.4187615,1.0008953,0.9926466,1.0003973,0.9965036
5.932,33.074425,0.37988946,0.4000000059604645,0.00014408247,1.4189148,1.0008869,0.9926408,1.0003937,0.99649906
5.934,33.0797,0.38003835,0.4000000059604645,0.00014875027,1.4190681,1.0008786,0.9926351,1.0003903,0.9964944
5.936,33.085136,0.38018996,0.4000000059604645,0.00015338254,1.4192213,1.0008702,0.9926293,1.0003867,0.9964898
5.938,33.09074,0.3803442,0.4000000059604645,0.00015797865,1.4193745,1.0008618,0.99262345,1.0003831,0.9964852
5.94,33.09651,0.38050115,0.4000000059604645,0.00016253797,1.4195276,1.0008533,0.99261755,1.0003796,0.99648046
5.942,33.102444,0.38066068,0.4000000059604645,0.00016705989,1.4196807,1.0008448,0.99261165,1.0003759,0.99647576
5.944,33.10854,0.3808228,0.4000000059604645,0.00017154381,1.4198337,1.0008364,0.9926057,1.0003723,0.99647105
5.946,33.114796,0.3809875,0.4000000059604645,0.00017598913,1.4199866,1.0008278,0.9925997,1.0003686,0.9964663
5.948,33.12121,0.3811547,0.4000000059604645,0.00018039528,1.4201393,1.0008192,0.9925937,1.000365,0.9964615
5.95,33.127785,0.38132435,0.4000000059604645,0.00018476165,1.4202919,1.0008106,0.9925877,1.0003613,0.9964567
5.952,33.134514,0.38149646,0.4000000059604645,0.00018908769,1.4204443,1.0008019,0.9925816,1.0003576,0.99645185
5.954,33.141396,0.381671,0.4000000059604645,0.00019337282,1.4205965,1.0007932,0.99257547,1.0003539,0.99644697
5.956,33.148434,0.38184792,0.4000000059604645,0.00019761651,1.4207486,1.0007845,0.9925693,1.0003501,0.9964421
5.958,33.15563,0.38202718,0.4000000059604645,0.00020181818,1.4209005,1.0007758,0.9925632,1.0003464,0.9964372
5.96,33.162968,0.38220873,0.4000000059604645,0.00020597731,1.421052,1.0007671,0.992557,1.0003426,0.99643224
5.962,33.170456,0.3823926,0.4000000059604645,0.00021009336,1.4212034,1.0007583,0.9925508,1.0003389,0.99642736
5.964,33.178097,0.38257864,0.4000000059604645,0.00021416582,1.4213544,1.0007495,0.99254453,1.0003351,0.99642235
5.966,33.18588,0.38276693,0.4000000059604645,0.00021819417,1.4215052,1.0007406,0.9925382,1.0003313,0.9964174
5.968,33.193806,0.38295737,0.4000000059604645,0.00022217789,1.4216558,1.0007318,0.9925319,1.0003275,0.9964124
5.97,33.201874,0.38314992,0.4000000059604645,0.0002261165,1.421806,1.000723,0.9925256,1.0003237,0.99640733
5.972,33.210083,0.3833446,0.4000000059604645,0.00023000951,1.4219558,1.0007141,0.99251926,1.0003198,0.9964023
5.974,33.218433,0.3835413,0.4000000059604645,0.00023385642,1.4221054,1.0007052,0.9925128,1.0003159,0.99639726
5.976,33.22692,0.38374,0.4000000059604645,0.0002376568,1.4222546,1.0006963,0.99250644,1.0003121,0.9963922
5.978,33.235542,0.38394073,0.4000000059604645,0.00024141015,1.4224035,1.0006874,0.9925,1.0003082,0.99638706
5.98,33.244305,0.38414338,0.4000000059604645,0.000245116,1.4225519,1.0006784,0.99249357,1.0003042,0.99638194
5.982,33.253193,0.38434792,0.4000000059604645,0.00024877398,1.4226999,1.0006695,0.9924871,1.0003004,0.9963768
5.984,33.262215,0.38455436,0.4000000059604645,0.0002523836,1.4228475,1.0006605,0.9924806,1.0002965,0.9963717
5.986,33.271366,0.3847626,0.4000000059604645,0.0002559444,1.4229947,1.0006516,0.9924741,1.0002925,0.9963665
5.988,33.280643,0.38497263,0.4000000059604645,0.00025945605,1.4231415,1.0006425,0.9924676,1.0002886,0.9963614
5.99,33.290047,0.38518444,0.4000000059604645,0.00026291807,1.4232877,1.0006336,0.992461,1.0002847,0.9963562
5.992,33.299572,0.3853979,0.4000000059604645,0.00026633008,1.4234337,1.0006245,0.99245447,1.0002806,0.99635094
5.994,33.30922,0.3856131,0.4000000059604645,0.0002696917,1.423579,1.0006155,0.99244785,1.0002767,0.99634576
5.996,33.318993,0.38582993,0.4000000059604645,0.00027300254,1.4237239,1.0006065,0.99244124,1.0002728,0.9963405
5.998,33.328876,0.38604832,0.4000000059604645,0.00027626223,1.4238683,1.0005975,0.9924346,1.0002687,0.99633527
6.0,33.338882,0.3862683,0.4000000059604645,0.0002794704,1.4240122,1.0005884,0.992428,1.0002648,0.99633
6.002,33.349,0.38648978,0.4000000059604645,0.0002826267,1.4241555,1.0005794,0.9924214,1.0002607,0.9963248
6.004,33.35923,0.38671273,0.4000000059604645,0.00028573078,1.4242983,1.0005704,0.9924147,1.0002568,0.99631953
6.006,33.36957,0.3869371,0.4000000059604645,0.00028878232,1.4244405,1.0005614,0.99240804,1.0002527,0.9963142
6.008,33.380024,0.38716292,0.4000000059604645,0.00029178098,1.4245821,1.0005523,0.99240136,1.0002488,0.996309
6.01,33.390583,0.38739008,0.4000000059604645,0.00029472643,1.4247233,1.0005432,0.9923947,1.0002447,0.9963037
6.012,33.401245,0.38761857,0.4000000059604645,0.0002976184,1.4248638,1.0005342,0.992388,1.0002407,0.9962984
6.014,33.41201,0.38784832,0.4000000059604645,0.00030045654,1.4250036,1.0005251,0.9923813,1.0002366,0.99629307
6.016,33.422874,0.38807932,0.4000000059604645,0.00030324058,1.425143,1.0005162,0.99237454,1.0002326,0.99628776
6.018,33.43384,0.3883115,0.4000000059604645,0.0003059703,1.4252816,1.0005071,0.9923678,1.0002285,0.99628246
6.02,33.444904,0.38854486,0.4000000059604645,0.00030864534,1.4254197,1.000498,0.99236107,1.0002246,0.9962771
6.022,33.456066,0.38877934,0.4000000059604645,0.00031126547,1.425557,1.000489,0.99235433,1.0002205,0.9962718
6.024,33.467316,0.3890149,0.4000000059604645,0.00031383047,1.4256938,1.00048,0.9923476,1.0002165,0.9962665
6.026,33.47866,0.3892515,0.4000000059604645,0.00031634007,1.4258298,1.000471,0.99234086,1.0002124,0.9962611
6.028,33.490093,0.38948908,0.4000000059604645,0.00031879402,1.4259652,1.000462,0.9923341,1.0002084,0.9962558
6.03,33.501614,0.38972765,0.4000000059604645,0.00032119214,1.4260999,1.0004531,0.99232733,1.0002043,0.99625045
6.032,33.513218,0.3899671,0.4000000059604645,0.0003235342,1.4262339,1.000444,0.9923206,1.0002003,0.9962451
6.034,33.52491,0.39020747,0.4000000059604645,0.00032581994,1.426367,1.0004351,0.9923138,1.0001962,0.9962398
6.036,33.53668,0.39044866,0.4000000059604645,0.00032804927,1.4264996,1.0004262,0.99230707,1.000192,0.9962344
6.038,33.548527,0.39069065,0.4000000059604645,0.0003302219,1.4266315,1.0004172,0.99230033,1.000188,0.9962291
6.04,33.560455,0.3909334,0.4000000059604645,0.00033233772,1.4267626,1.0004083,0.99229354,1.0001839,0.99622375
6.042,33.572456,0.39117685,0.4000000059604645,0.00033439655,1.4268929,1.0003995,0.9922868,1.0001799,0.99621844
6.044,33.584534,0.391421,0.4000000059604645,0.00033639823,1.4270225,1.0003905,0.99228007,1.0001758,0.9962131
6.046,33.596676,0.39166576,0.4000000059604645,0.00033834256,1.4271512,1.0003817,0.9922733,1.0001718,0.9962078
6.048,33.60889,0.39191112,0.4000000059604645,0.0003402295,1.4272792,1.0003729,0.99226654,1.0001677,0.9962024
6.05,33.621174,0.39215705,0.4000000059604645,0.00034205886,1.4274064,1.0003641,0.9922598,1.0001638,0.9961971
6.052,33.633522,0.39240348,0.4000000059604645,0.00034383053,1.4275328,1.0003552,0.99225307,1.0001597,0.99619174
6.054,33.645927,0.3926504,0.4000000059604645,0.0003455444,1.4276584,1.0003464,0.9922463,1.0001557,0.99618644
6.056,33.6584,0.39289773,0.4000000059604645,0.00034720037,1.4277831,1.0003377,0.9922396,1.0001516,0.99618113
6.058,33.67093,0.39314547,0.4000000059604645,0.00034879835,1.4279071,1.0003289,0.9922329,1.0001476,0.9961758
6.06,33.683514,0.39339358,0.4000000059604645,0.00035033823,1.4280303,1.0003202,0.9922262,1.0001435,0.9961705
6.062,33.69615,0.39364198,0.4000000059604645,0.00035182,1.4281524,1.0003115,0.9922195,1.0001396,0.9961653
6.064,33.708847,0.39389068,0.4000000059604645,0.00035324355,1.4282739,1.0003029,0.99221283,1.0001355,0.99616
6.066,33.72159,0.39413962,0.4000000059604645,0.0003546088,1.4283944,1.0002942,0.99220616,1.0001316,0.9961547
6.068,33.734375,0.39438874,0.4000000059604645,0.00035591578,1.4285141,1.0002856,0.9921995,1.0001276,0.9961494
6.07,33.74721,0.394638,0.4000000059604645,0.00035716442,1.4286329,1.000277,0.9921928,1.0001236,0.9961442
6.072,33.760094,0.3948874,0.4000000059604645,0.00035835465,1.4287508,1.0002686,0.9921862,1.0001196,0.99613893
6.074,33.773014,0.39513686,0.4000000059604645,0.00035948653,1.4288677,1.00026,0.9921796,1.0001156,0.99613374
6.076,33.785976,0.39538637,0.4000000059604645,0.00036056,1.4289838,1.0002515,0.99217296,1.0001117,0.9961285
6.078,33.798973,0.39563587,0.4000000059604645,0.00036157505,1.429099,1.0002432,0.9921664,1.0001076,0.9961233
6.08,33.812008,0.39588535,0.4000000059604645,0.00036253175,1.4292132,1.0002347,0.9921598,1.0001037,0.9961181
6.082,33.825073,0.39613473,0.4000000059604645,0.00036343004,1.4293264,1.0002264,0.9921532,1.0000998,0.99611294
6.084,33.838173,0.396384,0.4000000059604645,0.00036427003,1.4294388,1.000218,0.99214673,1.000096,0.99610776
6.086,33.851303,0.39663312,0.4000000059604645,0.0003650517,1.4295502,1.0002097,0.9921402,1.000092,0.99610263
6.088,33.864456,0.39688203,0.4000000059604645,0.00036577514,1.4296606,1.0002015,0.99213374,1.0000881,0.9960975
6.09,33.87764,0.39713073,0.4000000059604645,0.00036644036,1.4297701,1.0001932,0.99212724,1.0000842,0.9960924
6.092,33.890842,0.39737913,0.4000000059604645,0.00036704744,1.4298785,1.0001851,0.9921208,1.0000803,0.9960873
6.094,33.904064,0.39762723,0.4000000059604645,0.00036759648,1.429986,1.000177,0.99211437,1.0000765,0.9960822
6.096,33.91731,0.397875,0.4000000059604645,0.00036808752,1.4300925,1.0001689,0.9921079,1.0000726,0.9960772
6.098,33.93057,0.39812237,0.4000000059604645,0.0003685207,1.430198,1.0001608,0.99210155,1.0000688,0.9960721
6.1,33.94384,0.3983693,0.4000000059604645,0.00036889606,1.4303025,1.0001528,0.99209523,1.000065,0.9960671
6.102,33.95713,0.3986158,0.4000000059604645,0.00036921375,1.430406,1.0001448,0.9920889,1.0000612,0.9960621
6.104,33.97043,0.3988618,0.4000000059604645,0.0003694739,1.4305084,1.000137,0.9920826,1.0000575,0.9960571
6.106,33.983734,0.39910728,0.4000000059604645,0.0003696766,1.4306098,1.0001291,0.99207634,1.0000536,0.99605215
6.108,33.99704,0.39935216,0.4000000059604645,0.000369822,1.4307101,1.0001212,0.9920701,1.00005,0.9960472
6.11,34.010357,0.39959645,0.4000000059604645,0.00036991024,1.4308095,1.0001135,0.9920639,1.0000461,0.9960423
6.112,34.023674,0.3998401,0.4000000059604645,0.00036994147,1.4309077,1.0001059,0.9920577,1.0000424,0.9960374
6.114,34.036995,0.40008304,0.4000000059604645,0.00036991586,1.4310049,1.0000981,0.99205154,1.0000387,0.99603254
6.116,34.050312,0.40032527,0.4000000059604645,0.00036983355,1.431101,1.0000905,0.9920454,1.000035,0.9960277
6.118,34.06362,0.40056676,0.4000000059604645,0.00036969475,1.431196,1.000083,0.9920393,1.0000315,0.9960229
6.12,34.076927,0.40080747,0.4000000059604645,0.00036949964,1.4312899,1.0000755,0.99203324,1.0000278,0.9960181
6.122,34.090225,0.40104735,0.4000000059604645,0.0003692484,1.4313828,1.000068,0.9920272,1.0000242,0.99601334
6.124,34.103516,0.40128636,0.4000000059604645,0.00036894123,1.4314746,1.0000606,0.99202126,1.0000205,0.99600863
6.126,34.11679,0.4015245,0.4000000059604645,0.00036857833,1.4315652,1.0000533,0.9920153,1.0000169,0.9960039
6.128,34.130054,0.4017617,0.4000000059604645,0.00036815996,1.4316547,1.000046,0.9920094,1.0000135,0.9959993
6.13,34.143295,0.40199795,0.4000000059604645,0.00036768633,1.431743,1.0000387,0.9920035,1.0000099,0.9959946
6.132,34.156525,0.4022332,0.4000000059604645,0.00036715766,1.4318303,1.0000316,0.99199766,1.0000064,0.99599
6.134,34.16973,0.40246743,0.4000000059604645,0.00036657418,1.4319165,1.0000244,0.9919919,1.0000029,0.9959854
6.136,34.18292,0.4027006,0.4000000059604645,0.00036593614,1.4320015,1.0000174,0.9919861,0.99999946,0.99598086
6.138,34.19608,0.40293264,0.4000000059604645,0.00036524385,1.4320853,1.0000105,0.9919804,0.999996,0.9959763
6.14,34.209217,0.40316358,0.4000000059604645,0.0003644975,1.4321679,1.0000035,0.9919747,0.9999926,0.99597186
6.142,34.222324,0.40339336,0.4000000059604645,0.0003636974,1.4322494,0.99999666,0.9919691,0.9999892,0.9959674
6.144,34.2354,0.40362194,0.4000000059604645,0.0003628439,1.4323298,0.99998987,0.9919635,0.9999858,0.995963
6.146,34.24845,0.4038493,0.4000000059604645,0.00036193713,1.4324088,0.99998313,0.99195796,0.9999825,0.99595857
6.148,34.261463,0.4040754,0.4000000059604645,0.00036097752,1.4324868,0.99997646,0.9919524,0.9999792,0.9959542
6.15,34.27444,0.4043002,0.4000000059604645,0.00035996528,1.4325635,0.99996984,0.991947,0.9999759,0.9959499
6.152,34.28738,0.4045237,0.4000000059604645,0.0003589008,1.4326391,0.9999633,0.9919416,0.99997264,0.99594563
6.154,34.30028,0.40474585,0.4000000059604645,0.00035778436,1.4327135,0.99995685,0.9919362,0.9999694,0.9959414
6.156,34.31314,0.4049666,0.4000000059604645,0.00035661628,1.4327866,0.99995047,0.9919309,0.9999662,0.99593717
6.158,34.325954,0.40518594,0.4000000059604645,0.00035539689,1.4328586,0.9999441,0.9919256,0.99996305,0.995933
6.16,34.33873,0.40540385,0.4000000059604645,0.00035412653,1.4329293,0.99993783,0.99192035,0.9999599,0.9959289
6.162,34.35145,0.40562028,0.4000000059604645,0.00035280557,1.4329987,0.99993163,0.9919152,0.9999568,0.9959248
6.164,34.364132,0.4058352,0.4000000059604645,0.0003514343,1.433067,0.99992555,0.9919101,0.9999537,0.9959207
6.166,34.376755,0.4060486,0.4000000059604645,0.00035001317,1.433134,0.9999195,0.991905,0.99995065,0.9959167
6.168,34.38933,0.40626046,0.4000000059604645,0.00034854247,1.4331996,0.9999135,0.99189997,0.9999476,0.99591273
6.17,34.40185,0.4064707,0.4000000059604645,0.0003470226,1.4332641,0.9999076,0.991895,0.9999446,0.9959088
6.172,34.414318,0.40667933,0.4000000059604645,0.00034545394,1.4333273,0.9999018,0.9918901,0.9999417,0.9959049
6.174,34.426723,0.40688634,0.4000000059604645,0.00034383687,1.4333893,0.99989605,0.99188524,0.9999388,0.9959011
6.176,34.439075,0.40709165,0.4000000059604645,0.00034217178,1.43345,0.9998904,0.9918804,0.99993587,0.9958973
6.178,34.451363,0.4072953,0.4000000059604645,0.00034045908,1.4335093,0.9998848,0.99187565,0.999933,0.99589354
6.18,34.46359,0.40749717,0.4000000059604645,0.00033869914,1.4335674,0.99987924,0.99187094,0.9999302,0.9958898
6.182,34.47575,0.40769732,0.4000000059604645,0.00033689244,1.4336243,0.9998738,0.9918663,0.9999274,0.99588615
6.184,34.487843,0.4078957,0.4000000059604645,0.0003350393,1.4336798,0.99986845,0.9918617,0.9999246,0.9958825
6.186,34.49987,0.40809226,0.4000000059604645,0.00033314025,1.433734,0.99986315,0.9918572,0.9999219,0.99587893
6.188,34.51183,0.40828702,0.4000000059604645,0.00033119562,1.433787,0.99985796,0.9918527,0.99991924,0.9958754
6.19,34.523716,0.4084799,0.4000000059604645,0.00032920594,1.4338386,0.99985284,0.9918483,0.99991655,0.9958719
6.192,34.53553,0.4086709,0.4000000059604645,0.00032717155,1.4338889,0.99984777,0.99184394,0.99991393,0.99586844
6.194,34.54727,0.40886003,0.4000000059604645,0.00032509296,1.4339379,0.9998428,0.99183965,0.99991137,0.99586505
6.196,34.558937,0.40904722,0.4000000059604645,0.00032297062,1.4339855,0.99983793,0.9918354,0.9999088,0.9958617
6.198,34.57053,0.40923244,0.4000000059604645,0.00032080495,1.4340318,0.9998331,0.99183124,0.9999063,0.99585843
6.2,34.58204,0.4094157,0.4000000059604645,0.00031859646,1.4340769,0.9998284,0.99182713,0.99990386,0.99585515
6.202,34.593464,0.40959695,0.4000000059604645,0.00031634557,1.4341205,0.9998238,0.9918231,0.9999014,0.995852
6.204,34.604813,0.4097762,0.4000000059604645,0.00031405277,1.4341629,0.9998192,0.9918191,0.999899,0.99584883
6.206,34.616077,0.40995342,0.4000000059604645,0.00031171856,1.4342039,0.99981475,0.99181515,0.99989665,0.99584574
6.208,34.627254,0.41012856,0.4000000059604645,0.0003093434,1.4342434,0.9998104,0.99181134,0.9998943,0.9958427
6.21,34.638348,0.41030163,0.4000000059604645,0.00030692777,1.4342817,0.9998061,0.9918075,0.99989206,0.99583966
6.212,34.649357,0.41047257,0.4000000059604645,0.0003044722,1.4343187,0.9998019,0.99180377,0.9998898,0.99583673
6.214,34.660275,0.41064143,0.4000000059604645,0.00030197715,1.4343542,0.99979776,0.9918001,0.9998876,0.9958338
6.216,34.6711,0.41080812,0.4000000059604645,0.00029944317,1.4343884,0.9997937,0.9917965,0.99988544,0.995831
6.218,34.68183,0.41097263,0.4000000059604645,0.00029687068,1.4344213,0.9997898,0.991793,0.99988335,0.9958282
6.22,34.692474,0.411135,0.4000000059604645,0.00029426027,1.4344528,0.9997859,0.9917895,0.99988127,0.99582547
6.222,34.703022,0.41129512,0.4000000059604645,0.00029161244,1.4344828,0.99978215,0.9917861,0.99987924,0.9958228
6.224,34.71347,0.41145304,0.4000000059604645,0.0002889277,1.4345115,0.99977845,0.9917828,0.9998772,0.99582016
6.226,34.72382,0.41160873,0.4000000059604645,0.00028620657,1.434539,0.9997749,0.9917795,0.99987525,0.99581754
6.228,34.734077,0.41176215,0.4000000059604645,0.0002834496,1.434565,0.99977136,0.9917763,0.99987334,0.99581504
6.23,34.74423,0.4119133,0.4000000059604645,0.0002806573,1.4345895,0.99976796,0.9917731,0.9998715,0.9958126
6.232,34.754284,0.41206217,0.4000000059604645,0.00027783017,1.4346128,0.9997646,0.9917701,0.99986964,0.99581015
6.234,34.764233,0.4122087,0.4000000059604645,0.00027496883,1.4346346,0.9997614,0.9917671,0.99986786,0.99580777
6.236,34.774082,0.41235295,0.4000000059604645,0.00027207378,1.434655,0.99975824,0.9917642,0.9998661,0.9958055
6.238,34.783825,0.41249484,0.4000000059604645,0.0002691456,1.434674,0.9997552,0.9917613,0.9998644,0.99580324
6.24,34.793457,0.41263437,0.4000000059604645,0.0002661848,1.4346917,0.9997522,0.9917585,0.99986273,0.99580103
6.242,34.802986,0.41277152,0.4000000059604645,0.00026319193,1.434708,0.99974936,0.99175584,0.9998611,0.99579895
6.244,34.81241,0.41290632,0.4000000059604645,0.0002601676,1.4347229,0.99974656,0.99175316,0.9998596,0.99579686
6.246,34.821724,0.4130387,0.4000000059604645,0.00025711235,1.4347364,0.9997439,0.9917506,0.999858,0.99579483
6.248,34.83092,0.41316867,0.4000000059604645,0.00025402673,1.4347484,0.99974126,0.9917481,0.99985653,0.99579287
6.25,34.84001,0.4132962,0.4000000059604645,0.0002509113,1.4347591,0.99973875,0.99174565,0.9998551,0.99579096
6.252,34.848988,0.4134213,0.4000000059604645,0.00024776664,1.4347684,0.99973637,0.9917433,0.99985373,0.9957891
6.254,34.85785,0.41354397,0.4000000059604645,0.00024459336,1.4347763,0.99973404,0.991741,0.99985236,0.9957873
6.256,34.866596,0.41366416,0.4000000059604645,0.00024139199,1.4347829,0.9997318,0.9917388,0.99985105,0.9957856
6.258,34.87523,0.41378188,0.4000000059604645,0.00023816313,1.434788,0.9997297,0.99173665,0.9998498,0.99578387
6.26,34.883747,0.41389713,0.4000000059604645,0.00023490736,1.4347917,0.9997276,0.9917346,0.99984854,0.99578226
6.262,34.892143,0.41400984,0.4000000059604645,0.00023162525,1.4347941,0.9997257,0.9917326,0.9998474,0.9957807
6.264,34.90042,0.41412008,0.4000000059604645,0.00022831741,1.434795,0.99972385,0.9917307,0.9998463,0.9957792
6.266,34.90858,0.41422778,0.4000000059604645,0.00022498443,1.4347945,0.99972206,0.99172884,0.99984515,0.9957778
6.268,34.916622,0.414333,0.4000000059604645,0.00022162686,1.4347928,0.9997204,0.99172705,0.99984413,0.9957764
6.27,34.92454,0.41443565,0.4000000059604645,0.00021824535,1.4347895,0.99971884,0.9917254,0.9998431,0.99577504
6.272,34.932335,0.41453576,0.4000000059604645,0.00021484046,1.4347849,0.99971735,0.9917238,0.9998422,0.9957738
6.274,34.940006,0.4146333,0.4000000059604645,0.00021141279,1.4347789,0.9997159,0.9917222,0.9998413,0.9957726
6.276,34.94756,0.4147283,0.4000000059604645,0.00020796295,1.4347715,0.9997147,0.99172074,0.99984044,0.99577147
6.278,34.954983,0.41482073,0.4000000059604645,0.00020449155,1.4347628,0.9997134,0.9917193,0.9998396,0.9957704
6.28,34.96228,0.41491058,0.4000000059604645,0.00020099916,1.4347527,0.99971235,0.991718,0.9998389,0.9957693
6.282,34.96945,0.41499788,0.4000000059604645,0.00019748641,1.4347411,0.99971133,0.99171674,0.9998382,0.99576837
6.284,34.976498,0.41508254,0.4000000059604645,0.0001939539,1.4347283,0.9997104,0.99171555,0.99983746,0.9957675
6.286,34.983418,0.41516465,0.4000000059604645,0.00019040225,1.4347141,0.99970955,0.9917144,0.99983686,0.99576664
6.288,34.990208,0.41524413,0.4000000059604645,0.00018683205,1.4346985,0.99970883,0.9917134,0.99983627,0.9957658
6.29,34.99687,0.41532102,0.4000000059604645,0.0001832439,1.4346815,0.9997082,0.99171245,0.9998357,0.9957651
6.292,35.003403,0.41539532,0.4000000059604645,0.00017963845,1.4346632,0.99970764,0.99171156,0.99983525,0.99576443
6.294,35.009804,0.415467,0.4000000059604645,0.00017601627,1.4346435,0.99970716,0.9917108,0.9998348,0.99576384
6.296,35.016075,0.41553605,0.4000000059604645,0.00017237799,1.4346224,0.9997068,0.99171,0.9998344,0.99576324
6.298,35.022217,0.41560248,0.4000000059604645,0.00016872422,1.4346001,0.9997065,0.99170935,0.99983406,0.99576277
6.3,35.02822,0.41566628,0.4000000059604645,0.00016505558,1.4345764,0.9997063,0.99170876,0.99983376,0.99576235
6.302,35.0341,0.41572747,0.4000000059604645,0.00016137268,1.4345514,0.9997062,0.9917083,0.99983346,0.99576193
6.304,35.03984,0.41578603,0.4000000059604645,0.00015767614,1.434525,0.9997062,0.9917078,0.9998333,0.99576163
6.306,35.045452,0.41584197,0.4000000059604645,0.00015396657,1.4344972,0.9997063,0.99170744,0.9998331,0.9957614
6.308,35.050926,0.41589528,0.4000000059604645,0.00015024458,1.4344683,0.9997065,0.99170715,0.999833,0.9957612
6.31,35.05627,0.41594595,0.4000000059604645,0.00014651079,1.4344379,0.99970675,0.99170697,0.9998329,0.99576104
6.312,35.061474,0.415994,0.4000000059604645,0.00014276583,1.4344063,0.9997071,0.9917068,0.99983287,0.995761
6.314,35.066547,0.4160394,0.4000000059604645,0.00013901028,1.4343734,0.9997076,0.9917067,0.99983287,0.995761
6.316,35.071484,0.41608217,0.4000000059604645,0.0001352448,1.4343392,0.9997081,0.9917067,0.9998329,0.995761
6.318,35.076286,0.41612232,0.4000000059604645,0.00013146998,1.4343036,0.9997087,0.9917068,0.99983305,0.9957611
6.32,35.08095,0.41615987,0.4000000059604645,0.00012768642,1.4342668,0.9997094,0.99170697,0.99983317,0.9957612
6.322,35.08548,0.41619474,0.4000000059604645,0.00012389477,1.4342288,0.99971026,0.99170715,0.9998334,0.99576145
6.324,35.08987,0.416227,0.4000000059604645,0.00012009563,1.4341894,0.99971116,0.99170744,0.99983364,0.99576175
6.326,35.094128,0.41625667,0.4000000059604645,0.00011628961,1.4341489,0.9997121,0.9917078,0.9998339,0.99576205
6.328,35.098248,0.4162837,0.4000000059604645,0.000112477326,1.4341071,0.9997132,0.9917082,0.99983424,0.9957624
6.33,35.102222,0.4163081,0.4000000059604645,0.000108659384,1.434064,0.9997144,0.99170876,0.9998346,0.9957629
6.332,35.106068,0.41632992,0.4000000059604645,0.0001048364,1.4340197,0.99971557,0.99170935,0.999835,0.99576336
6.334,35.10977,0.4163491,0.4000000059604645,0.00010100899,1.4339741,0.99971694,0.99170995,0.99983543,0.99576396
6.336,35.113342,0.41636568,0.4000000059604645,9.7177755e-05,1.4339274,0.9997183,0.99171066,0.99983597,0.99576455
6.338,35.116768,0.4163797,0.4000000059604645,9.3343304e-05,1.4338795,0.9997198,0.9917115,0.9998365,0.9957652
6.34,35.12006,0.41639107,0.4000000059604645,8.9506255e-05,1.4338304,0.9997214,0.99171233,0.9998371,0.9957659
6.342,35.123215,0.41639987,0.4000000059604645,8.56672e-05,1.4337801,0.9997231,0.9917133,0.9998377,0.9957667
6.344,35.12623,0.4164061,0.4000000059604645,8.182674e-05,1.4337286,0.9997248,0.99171424,0.9998384,0.99576753
6.346,35.129105,0.41640973,0.4000000059604645,7.79855e-05,1.4336759,0.99972665,0.9917153,0.99983907,0.9957684
6.348,35.131844,0.4164108,0.4000000059604645,7.414407e-05,1.4336221,0.99972856,0.99171644,0.99983984,0.9957694
6.35,35.134445,0.4164093,0.4000000059604645,7.030304e-05,1.4335672,0.9997305,0.99171764,0.9998406,0.9957704
6.352,35.136906,0.4164053,0.4000000059604645,6.646302e-05,1.4335111,0.9997326,0.9917189,0.9998415,0.9957714
6.354,35.13923,0.41639867,0.4000000059604645,6.26246e-05,1.4334539,0.99973476,0.99172026,0.99984235,0.99577254
6.356,35.141415,0.41638955,0.4000000059604645,5.8788373e-05,1.4333956,0.99973696,0.99172163,0.9998433,0.9957737
6.358,35.143463,0.4163779,0.4000000059604645,5.4954937e-05,1.4333363,0.9997393,0.9917231,0.99984425,0.9957749
6.36,35.14537,0.41636372,0.4000000059604645,5.112488e-05,1.4332757,0.9997417,0.9917246,0.99984527,0.9957762
6.362,35.147144,0.41634703,0.4000000059604645,4.729879e-05,1.4332142,0.9997441,0.9917262,0.9998463,0.9957775
6.364,35.148777,0.4163278,0.4000000059604645,4.347725e-05,1.4331516,0.9997467,0.9917279,0.99984735,0.99577886
6.366,35.150276,0.4163061,0.4000000059604645,3.966084e-05,1.433088,0.9997493,0.9917296,0.9998485,0.9957802
6.368,35.151634,0.41628194,0.4000000059604645,3.5850153e-05,1.4330232,0.999752,0.9917314,0.9998496,0.9957817
6.37,35.152855,0.4162553,0.4000000059604645,3.204576e-05,1.4329575,0.9997547,0.99173325,0.99985087,0.99578327
6.372,35.15394,0.41622618,0.4000000059604645,2.824823e-05,1.4328908,0.9997576,0.99173516,0.99985206,0.9957848
6.374,35.15489,0.41619462,0.4000000059604645,2.4458146e-05,1.4328231,0.9997605,0.9917371,0.9998534,0.9957864
6.376,35.1557,0.41616064,0.4000000059604645,2.0676076e-05,1.4327543,0.9997635,0.99173915,0.9998547,0.9957881
6.378,35.156376,0.41612422,0.4000000059604645,1.6902584e-05,1.4326847,0.9997665,0.9917413,0.999856,0.9957898
6.38,35.156918,0.4160854,0.4000000059604645,1.3138237e-05,1.432614,0.9997696,0.99174345,0.99985737,0.99579155
6.382,35.157322,0.41604415,0.4000000059604645,9.383595e-06,1.4325424,0.99977285,0.99174565,0.9998588,0.9957934
6.384,35.157593,0.41600052,0.4000000059604645,5.639218e-06,1.43247,0.9997761,0.9917479,0.9998603,0.99579525
6.386,35.15773,0.41595453,0.4000000059604645,1.9056603e-06,1.4323965,0.9997794,0.99175024,0.9998618,0.99579716
6.388,35.15773,0.41590616,0.4000000059604645,-1.8165265e-06,1.4323221,0.9997828,0.9917526,0.99986327,0.99579906
6.39,35.1576,0.41585547,0.4000000059604645,-5.5267933e-06,1.432247,0.99978626,0.99175507,0.9998648,0.9958011
6.392,35.157333,0.41580245,0.4000000059604645,-9.2245955e-06,1.432171,0.99978983,0.9917576,0.9998664,0.9958031
6.394,35.156933,0.4157471,0.4000000059604645,-1.29093905e-05,1.432094,0.9997934,0.99176013,0.9998681,0.9958052
6.396,35.156406,0.41568944,0.4000000059604645,-1.6580641e-05,1.4320163,0.99979705,0.99176276,0.9998697,0.9958073
