Time,gENROE.delta,gENROE.PELEC,gENROE.PMECH,gENROE.SPEED,eXAC2.EFD,GEN1.V,LOAD.V,GEN2.V,FAULT.V
6.398,35.15574,0.4156295,0.4000000059604645,-2.0237812e-05,1.4319377,0.9998008,0.99176544,0.99987143,0.9958095
6.4,35.154945,0.4155673,0.4000000059604645,-2.3880373e-05,1.4318583,0.99980456,0.9917681,0.99987316,0.9958117
6.402,35.154022,0.41550285,0.4000000059604645,-2.7507796e-05,1.4317782,0.9998084,0.9917709,0.9998749,0.99581397
6.404,35.152966,0.41543618,0.4000000059604645,-3.111956e-05,1.4316972,0.9998123,0.9917737,0.99987674,0.99581623
6.406,35.15178,0.41536725,0.4000000059604645,-3.4715144e-05,1.4316156,0.99981624,0.9917766,0.9998785,0.99581856
6.408,35.150467,0.41529614,0.4000000059604645,-3.829403e-05,1.4315332,0.9998203,0.9917795,0.9998804,0.99582094
6.41,35.149025,0.41522282,0.4000000059604645,-4.1855714e-05,1.43145,0.99982435,0.9917825,0.9998823,0.9958234
6.412,35.147453,0.41514736,0.4000000059604645,-4.539968e-05,1.4313662,0.99982846,0.9917855,0.9998842,0.9958258
6.414,35.145752,0.41506973,0.4000000059604645,-4.892543e-05,1.4312817,0.99983263,0.9917886,0.9998861,0.99582833
6.416,35.14393,0.41498998,0.4000000059604645,-5.2432464e-05,1.4311965,0.99983686,0.9917917,0.9998881,0.99583083
6.418,35.14198,0.4149081,0.4000000059604645,-5.592029e-05,1.4311106,0.99984115,0.9917949,0.9998901,0.9958334
6.42,35.139904,0.41482413,0.4000000059604645,-5.9388414e-05,1.4310241,0.9998455,0.9917981,0.9998921,0.995836
6.422,35.137703,0.4147381,0.4000000059604645,-6.2836356e-05,1.4309369,0.9998499,0.9918014,0.9998942,0.99583864
6.424,35.13538,0.41465,0.4000000059604645,-6.626362e-05,1.4308493,0.9998543,0.99180466,0.9998962,0.9958413
6.426,35.132935,0.41455984,0.4000000059604645,-6.966975e-05,1.430761,0.99985886,0.991808,0.9998984,0.995844
6.428,35.130363,0.4144677,0.4000000059604645,-7.305427e-05,1.4306722,0.9998634,0.9918114,0.9999005,0.99584675
6.43,35.127674,0.41437352,0.4000000059604645,-7.64167e-05,1.4305828,0.999868,0.99181485,0.99990267,0.99584955
6.432,35.124863,0.41427737,0.4000000059604645,-7.975658e-05,1.4304928,0.99987257,0.9918183,0.9999048,0.99585235
6.434,35.12193,0.4141793,0.4000000059604645,-8.3073464e-05,1.4304024,0.9998773,0.9918218,0.999907,0.99585515
6.436,35.11888,0.41407928,0.4000000059604645,-8.636689e-05,1.4303114,0.999882,0.9918254,0.9999093,0.9958581
6.438,35.11571,0.41397732,0.4000000059604645,-8.9636414e-05,1.43022,0.99988675,0.991829,0.99991155,0.99586093
6.44,35.112427,0.4138735,0.4000000059604645,-9.288159e-05,1.4301282,0.9998915,0.9918326,0.9999138,0.99586385
6.442,35.109024,0.41376776,0.4000000059604645,-9.610199e-05,1.4300358,0.99989635,0.99183625,0.9999161,0.99586684
6.444,35.105507,0.4136602,0.4000000059604645,-9.929717e-05,1.4299432,0.99990124,0.99183995,0.9999184,0.9958698
6.446,35.101875,0.41355082,0.4000000059604645,-0.0001024667,1.4298501,0.9999062,0.9918437,0.9999207,0.99587286
6.448,35.09813,0.4134396,0.4000000059604645,-0.00010561017,1.4297565,0.9999111,0.99184746,0.9999231,0.9958759
6.45,35.09427,0.41332662,0.4000000059604645,-0.00010872715,1.4296627,0.99991614,0.9918513,0.9999255,0.99587893
6.452,35.0903,0.41321188,0.4000000059604645,-0.00011181724,1.4295685,0.99992114,0.99185514,0.9999279,0.99588203
6.454,35.08622,0.41309538,0.4000000059604645,-0.00011488002,1.4294741,0.9999262,0.991859,0.9999303,0.99588513
6.456,35.08203,0.4129772,0.4000000059604645,-0.00011791511,1.4293792,0.9999313,0.9918629,0.9999327,0.9958883
6.458,35.077732,0.4128573,0.4000000059604645,-0.00012092209,1.4292842,0.9999364,0.9918668,0.9999352,0.99589145
6.46,35.073322,0.41273573,0.4000000059604645,-0.0001239006,1.4291888,0.9999416,0.99187076,0.99993765,0.9958947
6.462,35.06881,0.41261253,0.4000000059604645,-0.00012685021,1.4290932,0.9999468,0.99187475,0.99994016,0.9958978
6.464,35.06419,0.41248772,0.4000000059604645,-0.00012977059,1.4289974,0.99995196,0.9918788,0.99994266,0.9959011
6.466,35.059467,0.41236126,0.4000000059604645,-0.00013266133,1.4289014,0.9999572,0.99188286,0.99994516,0.9959043
6.468,35.054638,0.41223326,0.4000000059604645,-0.00013552209,1.4288052,0.99996245,0.9918869,0.99994767,0.9959076
6.47,35.049706,0.41210374,0.4000000059604645,-0.00013835248,1.4287088,0.99996775,0.991891,0.99995023,0.9959109
6.472,35.044678,0.41197264,0.4000000059604645,-0.00014115217,1.4286124,0.99997306,0.99189514,0.9999528,0.9959142
6.474,35.039543,0.41184008,0.4000000059604645,-0.0001439208,1.4285157,0.99997836,0.99189925,0.99995536,0.99591756
6.476,35.034317,0.41170603,0.4000000059604645,-0.00014665801,1.428419,0.9999837,0.9919034,0.9999579,0.9959209
6.478,35.028988,0.41157055,0.4000000059604645,-0.00014936349,1.4283221,0.9999891,0.9919076,0.99996054,0.99592423
6.48,35.02356,0.41143364,0.4000000059604645,-0.00015203688,1.4282252,0.9999945,0.9919118,0.99996316,0.99592763
6.482,35.01804,0.4112953,0.4000000059604645,-0.00015467788,1.4281282,0.99999994,0.99191606,0.9999657,0.99593097
6.484,35.012424,0.4111556,0.4000000059604645,-0.00015728615,1.4280313,1.0000054,0.9919203,0.9999684,0.9959344
6.486,35.006714,0.4110146,0.4000000059604645,-0.00015986139,1.4279343,1.0000107,0.9919245,0.99997103,0.9959378
6.488,35.00091,0.41087222,0.4000000059604645,-0.00016240327,1.4278374,1.0000162,0.9919288,0.99997365,0.9959412
6.49,34.99502,0.41072857,0.4000000059604645,-0.0001649115,1.4277405,1.0000217,0.9919331,0.99997634,0.9959447
6.492,34.98904,0.41058365,0.4000000059604645,-0.00016738579,1.4276435,1.0000272,0.9919374,0.99997896,0.99594814
6.494,34.982967,0.41043746,0.4000000059604645,-0.00016982583,1.4275467,1.0000327,0.99194175,0.99998164,0.9959516
6.496,34.97681,0.4102901,0.4000000059604645,-0.00017223136,1.42745,1.0000381,0.9919461,0.9999843,0.99595505
6.498,34.97057,0.4101415,0.4000000059604645,-0.00017460209,1.4273534,1.0000437,0.99195045,0.999987,0.99595857
6.5,34.96424,0.40999177,0.4000000059604645,-0.00017693774,1.427257,1.0000492,0.9919548,0.9999897,0.995962
6.502,34.957832,0.4098409,0.4000000059604645,-0.00017923806,1.4271605,1.0000547,0.99195915,0.9999924,0.99596554
6.504,34.951336,0.40968892,0.4000000059604645,-0.0001815028,1.4270644,1.0000603,0.9919635,0.99999505,0.99596906
6.506,34.94476,0.40953586,0.4000000059604645,-0.00018373167,1.4269685,1.0000658,0.9919679,0.9999978,0.9959726
6.508,34.93811,0.40938172,0.4000000059604645,-0.00018592444,1.4268726,1.0000714,0.9919723,1.0000005,0.9959761
6.51,34.931374,0.40922657,0.4000000059604645,-0.00018808088,1.4267771,1.0000769,0.99197674,1.0000032,0.9959796
6.512,34.924564,0.40907043,0.4000000059604645,-0.00019020076,1.4266818,1.0000825,0.99198115,1.0000058,0.9959831
6.514,34.91768,0.40891328,0.4000000059604645,-0.00019228384,1.4265867,1.000088,0.99198556,1.0000086,0.99598664
6.516,34.91072,0.4087552,0.4000000059604645,-0.00019432991,1.426492,1.0000935,0.99199,1.0000113,0.99599016
6.518,34.903687,0.40859622,0.4000000059604645,-0.00019633873,1.4263974,1.0000991,0.9919944,1.0000141,0.9959937
6.52,34.896584,0.40843633,0.4000000059604645,-0.00019831012,1.4263033,1.0001045,0.9919988,1.0000167,0.99599725
6.522,34.88941,0.40827557,0.4000000059604645,-0.00020024389,1.4262096,1.0001101,0.99200326,1.0000194,0.99600077
6.524,34.882164,0.408114,0.4000000059604645,-0.0002021398,1.4261161,1.0001156,0.9920077,1.0000222,0.9960043
6.526,34.87486,0.4079516,0.4000000059604645,-0.00020399768,1.426023,1.0001211,0.9920121,1.0000249,0.9960078
6.528,34.86748,0.40778843,0.4000000059604645,-0.00020581736,1.4259303,1.0001267,0.99201655,1.0000275,0.9960113
6.53,34.860035,0.40762448,0.4000000059604645,-0.00020759866,1.425838,1.0001322,0.99202096,1.0000303,0.9960149
6.532,34.85253,0.40745983,0.4000000059604645,-0.0002093414,1.4257462,1.0001377,0.9920254,1.000033,0.9960184
6.534,34.844967,0.40729448,0.4000000059604645,-0.00021104542,1.4256548,1.0001432,0.9920298,1.0000356,0.9960219
6.536,34.837337,0.40712845,0.4000000059604645,-0.00021271058,1.4255638,1.0001487,0.99203426,1.0000384,0.99602544
6.538,34.829647,0.4069618,0.4000000059604645,-0.00021433672,1.4254733,1.0001541,0.99203867,1.000041,0.99602896
6.54,34.821903,0.40679452,0.4000000059604645,-0.00021592369,1.4253833,1.0001595,0.992043,1.0000437,0.9960324
6.542,34.814102,0.40662667,0.4000000059604645,-0.00021747136,1.4252939,1.000165,0.9920474,1.0000464,0.99603593
6.544,34.806248,0.40645823,0.4000000059604645,-0.00021897959,1.425205,1.0001704,0.99205184,1.0000491,0.99603945
6.546,34.798336,0.40628928,0.4000000059604645,-0.00022044829,1.4251167,1.0001758,0.99205625,1.0000517,0.9960429
6.548,34.790375,0.40611982,0.4000000059604645,-0.0002218773,1.4250288,1.0001812,0.9920606,1.0000544,0.9960464
6.55,34.782364,0.4059499,0.4000000059604645,-0.00022326654,1.4249417,1.0001866,0.99206495,1.000057,0.9960499
6.552,34.7743,0.40577954,0.4000000059604645,-0.0002246159,1.424855,1.0001918,0.9920693,1.0000597,0.99605334
6.554,34.76619,0.40560874,0.4000000059604645,-0.00022592527,1.424769,1.0001972,0.99207366,1.0000623,0.9960568
6.556,34.758034,0.40543756,0.4000000059604645,-0.00022719457,1.4246837,1.0002025,0.992078,1.000065,0.9960602
6.558,34.749832,0.40526602,0.4000000059604645,-0.00022842371,1.4245989,1.0002078,0.9920823,1.0000676,0.99606365
6.56,34.74159,0.40509415,0.4000000059604645,-0.00022961262,1.4245149,1.000213,0.99208665,1.0000701,0.99606705
6.562,34.7333,0.40492198,0.4000000059604645,-0.00023076123,1.4244314,1.0002183,0.99209094,1.0000727,0.99607044
6.564,34.72497,0.4047495,0.4000000059604645,-0.00023186946,1.4243488,1.0002234,0.9920952,1.0000753,0.99607384
6.566,34.716606,0.4045768,0.4000000059604645,-0.00023293728,1.4242668,1.0002286,0.99209946,1.0000778,0.9960772
6.568,34.708202,0.4044039,0.4000000059604645,-0.00023396462,1.4241856,1.0002338,0.9921037,1.0000805,0.9960806
6.57,34.69976,0.40423077,0.4000000059604645,-0.00023495143,1.424105,1.0002389,0.9921079,1.000083,0.9960839
6.572,34.691284,0.40405747,0.4000000059604645,-0.00023589768,1.4240253,1.000244,0.99211216,1.0000855,0.99608725
6.574,34.682777,0.40388405,0.4000000059604645,-0.00023680335,1.4239464,1.000249,0.99211633,1.0000881,0.99609053
6.576,34.674232,0.4037105,0.4000000059604645,-0.00023766838,1.4238682,1.000254,0.9921205,1.0000906,0.9960938
6.578,34.66566,0.4035369,0.4000000059604645,-0.0002384928,1.4237907,1.000259,0.9921247,1.000093,0.9960971
6.58,34.657063,0.40336323,0.4000000059604645,-0.00023927656,1.4237142,1.000264,0.9921288,1.0000955,0.99610037
6.582,34.648434,0.4031895,0.4000000059604645,-0.00024001965,1.4236383,1.000269,0.9921329,1.000098,0.99610364
6.584,34.63978,0.40301582,0.4000000059604645,-0.00024072212,1.4235635,1.000274,0.99213696,1.0001004,0.99610686
6.586,34.631104,0.40284213,0.4000000059604645,-0.00024138391,1.4234893,1.0002788,0.99214107,1.0001029,0.99611
6.588,34.6224,0.4026685,0.4000000059604645,-0.00024200509,1.4234161,1.0002836,0.99214506,1.0001053,0.99611324
6.59,34.613678,0.40249497,0.4000000059604645,-0.00024258564,1.4233438,1.0002884,0.9921491,1.0001076,0.9961164
6.592,34.604935,0.40232155,0.4000000059604645,-0.00024312561,1.4232723,1.0002931,0.9921531,1.00011,0.99611956
6.594,34.596172,0.40214825,0.4000000059604645,-0.00024362502,1.4232018,1.0002979,0.99215704,1.0001124,0.99612266
6.596,34.587395,0.40197513,0.4000000059604645,-0.00024408392,1.4231321,1.0003026,0.99216104,1.0001148,0.99612576
6.598,34.578598,0.40180218,0.4000000059604645,-0.00024450233,1.4230634,1.0003072,0.9921649,1.0001171,0.99612886
6.6,34.56979,0.40162945,0.4000000059604645,-0.00024488036,1.4229956,1.0003119,0.9921688,1.0001193,0.9961319
6.602,34.560966,0.40145695,0.4000000059604645,-0.000245218,1.4229287,1.0003164,0.99217266,1.0001217,0.99613494
6.604,34.552135,0.40128472,0.4000000059604645,-0.00024551532,1.4228629,1.0003209,0.9921765,1.000124,0.9961379
6.606,34.54329,0.40111282,0.4000000059604645,-0.00024577242,1.4227979,1.0003253,0.9921803,1.0001262,0.9961409
6.608,34.53444,0.40094122,0.4000000059604645,-0.0002459894,1.422734,1.0003299,0.9921841,1.0001284,0.9961439
6.61,34.525578,0.40076995,0.4000000059604645,-0.00024616625,1.4226711,1.0003341,0.9921878,1.0001307,0.9961468
6.612,34.516712,0.4005991,0.4000000059604645,-0.00024630316,1.4226091,1.0003386,0.99219155,1.0001328,0.9961497
6.614,34.507843,0.4004286,0.4000000059604645,-0.00024640016,1.4225482,1.0003428,0.9921952,1.0001351,0.9961526
6.616,34.498974,0.40025854,0.4000000059604645,-0.00024645738,1.4224882,1.0003471,0.9921989,1.0001372,0.99615544
6.618,34.4901,0.40008894,0.4000000059604645,-0.0002464749,1.4224293,1.0003513,0.99220246,1.0001392,0.9961583
6.62,34.481228,0.39991984,0.4000000059604645,-0.00024645287,1.4223714,1.0003555,0.99220604,1.0001414,0.9961611
6.622,34.472355,0.3997512,0.4000000059604645,-0.00024639134,1.4223146,1.0003597,0.9922096,1.0001435,0.99616385
6.624,34.46349,0.3995831,0.4000000059604645,-0.00024629052,1.4222589,1.0003637,0.99221313,1.0001456,0.9961666
6.626,34.454624,0.39941555,0.4000000059604645,-0.0002461505,1.4222041,1.0003676,0.9922166,1.0001476,0.9961693
6.628,34.445763,0.3992486,0.4000000059604645,-0.0002459714,1.4221505,1.0003717,0.99222004,1.0001496,0.996172
6.63,34.436913,0.3990822,0.4000000059604645,-0.00024575338,1.4220979,1.0003756,0.99222344,1.0001516,0.9961747
6.632,34.42807,0.39891648,0.4000000059604645,-0.0002454966,1.4220464,1.0003794,0.99222684,1.0001535,0.9961773
6.634,34.419235,0.3987514,0.4000000059604645,-0.00024520117,1.4219961,1.0003833,0.9922302,1.0001556,0.99617994
6.636,34.410416,0.398587,0.4000000059604645,-0.0002448673,1.4219468,1.0003871,0.9922335,1.0001575,0.9961825
6.638,34.401608,0.39842325,0.4000000059604645,-0.0002444951,1.4218986,1.0003908,0.99223673,1.0001594,0.996185
6.64,34.392815,0.39826027,0.4000000059604645,-0.00024408479,1.4218515,1.0003945,0.99224,1.0001612,0.9961875
6.642,34.384033,0.39809802,0.4000000059604645,-0.00024363652,1.4218056,1.000398,0.9922432,1.0001631,0.99619
6.644,34.37527,0.39793655,0.4000000059604645,-0.00024315047,1.4217608,1.0004016,0.9922463,1.0001649,0.99619246
6.646,34.366528,0.39777586,0.4000000059604645,-0.00024262682,1.421717,1.0004051,0.9922494,1.0001667,0.9961949
6.648,34.357803,0.397616,0.4000000059604645,-0.00024206578,1.4216745,1.0004085,0.9922525,1.0001684,0.9961973
6.65,34.3491,0.39745697,0.4000000059604645,-0.00024146754,1.421633,1.000412,0.99225557,1.0001702,0.9961996
6.652,34.340416,0.39729878,0.4000000059604645,-0.0002408323,1.4215927,1.0004153,0.99225855,1.0001719,0.99620193
6.654,34.331757,0.39714152,0.4000000059604645,-0.00024016027,1.4215536,1.0004185,0.9922615,1.0001737,0.9962042
6.656,34.323124,0.39698514,0.4000000059604645,-0.00023945166,1.4215156,1.0004218,0.99226445,1.0001754,0.99620646
6.658,34.314514,0.3968297,0.4000000059604645,-0.00023870669,1.4214789,1.000425,0.9922673,1.000177,0.9962087
6.66,34.30594,0.3966752,0.4000000059604645,-0.00023792559,1.4214431,1.0004281,0.9922701,1.0001786,0.9962109
6.662,34.297386,0.39652166,0.4000000059604645,-0.00023710856,1.4214087,1.0004312,0.9922729,1.0001802,0.996213
6.664,34.288864,0.39636913,0.4000000059604645,-0.00023625586,1.4213753,1.0004342,0.99227566,1.0001818,0.99621516
6.666,34.280376,0.3962176,0.4000000059604645,-0.00023536773,1.4213431,1.0004371,0.9922784,1.0001833,0.99621725
6.668,34.27192,0.39606714,0.4000000059604645,-0.0002344444,1.4213121,1.00044,0.9922811,1.0001848,0.9962193
6.67,34.263493,0.3959177,0.4000000059604645,-0.0002334861,1.4212823,1.0004429,0.9922837,1.0001863,0.9962213
6.672,34.255108,0.39576936,0.4000000059604645,-0.00023249313,1.4212537,1.0004456,0.99228626,1.0001878,0.9962233
6.674,34.246758,0.3956221,0.4000000059604645,-0.00023146572,1.4212261,1.0004483,0.99228877,1.0001892,0.99622524
6.676,34.23844,0.39547598,0.4000000059604645,-0.00023040411,1.4211999,1.000451,0.9922913,1.0001906,0.99622715
6.678,34.230167,0.395331,0.4000000059604645,-0.00022930861,1.4211748,1.0004536,0.9922937,1.0001919,0.99622905
6.68,34.22193,0.39518717,0.4000000059604645,-0.00022817947,1.4211508,1.0004561,0.99229616,1.0001934,0.99623084
6.682,34.21374,0.3950445,0.4000000059604645,-0.00022701696,1.421128,1.0004586,0.9922985,1.0001947,0.9962327
6.684,34.20559,0.39490303,0.4000000059604645,-0.00022582136,1.4211066,1.000461,0.9923008,1.000196,0.9962344
6.686,34.19748,0.39476278,0.4000000059604645,-0.00022459298,1.4210862,1.0004634,0.9923031,1.0001972,0.99623615
6.688,34.18942,0.3946238,0.4000000059604645,-0.00022333208,1.421067,1.0004656,0.99230534,1.0001985,0.9962379
6.69,34.1814,0.394486,0.4000000059604645,-0.00022203897,1.421049,1.0004679,0.9923075,1.0001997,0.99623954
6.692,34.173428,0.39434952,0.4000000059604645,-0.00022071395,1.4210321,1.00047,0.99230963,1.0002009,0.99624115
6.694,34.16551,0.3942143,0.4000000059604645,-0.0002193573,1.4210165,1.0004722,0.9923117,1.0002021,0.99624276
6.696,34.157635,0.3940804,0.4000000059604645,-0.00021796934,1.421002,1.0004742,0.9923138,1.0002031,0.9962443
6.698,34.14981,0.39394784,0.4000000059604645,-0.00021655038,1.4209888,1.0004762,0.99231577,1.0002042,0.9962458
6.7,34.142044,0.3938166,0.4000000059604645,-0.00021510074,1.4209766,1.0004781,0.99231774,1.0002053,0.9962473
6.702,34.134323,0.3936867,0.4000000059604645,-0.00021362073,1.4209658,1.00048,0.99231964,1.0002064,0.9962487
6.704,34.126663,0.3935582,0.4000000059604645,-0.00021211068,1.420956,1.0004818,0.9923215,1.0002073,0.99625015
6.706,34.119057,0.3934311,0.4000000059604645,-0.0002105709,1.4209474,1.0004835,0.99232334,1.0002084,0.99625146
6.708,34.111504,0.3933054,0.4000000059604645,-0.00020900174,1.42094,1.0004853,0.9923251,1.0002093,0.99625283
6.71,34.104004,0.39318112,0.4000000059604645,-0.0002074035,1.4209338,1.0004869,0.9923268,1.0002102,0.9962541
6.712,34.09657,0.39305827,0.4000000059604645,-0.00020577655,1.4209287,1.0004884,0.9923285,1.0002111,0.99625534
6.714,34.08919,0.39293686,0.4000000059604645,-0.00020412123,1.4209249,1.00049,0.99233013,1.000212,0.9962566
6.716,34.08187,0.39281693,0.4000000059604645,-0.00020243786,1.4209222,1.0004914,0.99233174,1.0002128,0.9962578
6.718,34.074615,0.3926985,0.4000000059604645,-0.0002007268,1.4209206,1.0004927,0.99233323,1.0002136,0.9962589
6.72,34.06742,0.39258155,0.4000000059604645,-0.00019898842,1.4209201,1.000494,0.9923347,1.0002145,0.99626
6.722,34.060287,0.3924661,0.4000000059604645,-0.00019722304,1.4209208,1.0004953,0.9923362,1.0002152,0.99626106
6.724,34.05322,0.3923522,0.4000000059604645,-0.00019543103,1.4209228,1.0004965,0.9923376,1.0002159,0.9962621
6.726,34.046215,0.3922398,0.4000000059604645,-0.00019361277,1.4209257,1.0004976,0.99233896,1.0002166,0.9962631
6.728,34.03928,0.392129,0.4000000059604645,-0.00019176859,1.4209299,1.0004987,0.9923402,1.0002172,0.99626404
6.73,34.03241,0.39201975,0.4000000059604645,-0.00018989887,1.4209352,1.0004997,0.99234146,1.0002179,0.996265
6.732,34.025604,0.39191204,0.4000000059604645,-0.00018800398,1.4209416,1.0005006,0.9923427,1.0002185,0.9962658
6.734,34.018875,0.39180598,0.4000000059604645,-0.0001860843,1.4209492,1.0005015,0.99234384,1.0002191,0.99626666
6.736,34.012207,0.3917015,0.4000000059604645,-0.00018414021,1.4209578,1.0005023,0.992345,1.0002196,0.9962675
6.738,34.005615,0.3915986,0.4000000059604645,-0.00018217207,1.4209676,1.0005031,0.99234605,1.0002202,0.9962683
6.74,33.999096,0.39149737,0.4000000059604645,-0.00018018027,1.4209785,1.0005038,0.99234706,1.0002207,0.996269
6.742,33.99264,0.39139774,0.4000000059604645,-0.00017816518,1.4209905,1.0005044,0.992348,1.0002211,0.9962697
6.744,33.986263,0.39129978,0.4000000059604645,-0.00017612721,1.4210036,1.000505,0.99234897,1.0002216,0.9962703
6.746,33.979958,0.3912035,0.4000000059604645,-0.00017406674,1.4210178,1.0005054,0.9923498,1.000222,0.99627095
6.748,33.973732,0.39110884,0.4000000059604645,-0.00017198415,1.4210329,1.0005059,0.99235064,1.0002223,0.99627155
6.75,33.96758,0.3910159,0.4000000059604645,-0.00016987984,1.4210492,1.0005063,0.9923514,1.0002227,0.9962721
6.752,33.961502,0.39092463,0.4000000059604645,-0.00016775422,1.4210666,1.0005066,0.9923522,1.000223,0.99627256
6.754,33.9555,0.39083508,0.4000000059604645,-0.00016560766,1.4210851,1.0005069,0.99235284,1.0002233,0.99627304
6.756,33.949574,0.39074722,0.4000000059604645,-0.00016344058,1.4211047,1.0005071,0.9923535,1.0002236,0.99627346
6.758,33.943733,0.39066106,0.4000000059604645,-0.00016125337,1.4211252,1.0005072,0.9923541,1.0002239,0.9962739
6.76,33.937965,0.39057666,0.4000000059604645,-0.00015904645,1.4211469,1.0005072,0.99235463,1.000224,0.99627423
6.762,33.93228,0.39049396,0.4000000059604645,-0.0001568202,1.4211695,1.0005074,0.99235517,1.0002242,0.99627453
6.764,33.926678,0.39041302,0.4000000059604645,-0.00015457506,1.4211931,1.0005072,0.99235564,1.0002244,0.9962748
6.766,33.92115,0.39033383,0.4000000059604645,-0.00015231142,1.4212178,1.0005072,0.992356,1.0002245,0.99627507
6.768,33.915707,0.3902564,0.4000000059604645,-0.0001500297,1.4212435,1.000507,0.99235636,1.0002246,0.9962753
6.77,33.91035,0.39018074,0.4000000059604645,-0.00014773029,1.4212703,1.0005068,0.9923567,1.0002247,0.9962754
6.772,33.90507,0.39010683,0.4000000059604645,-0.00014541364,1.4212979,1.0005065,0.99235696,1.0002247,0.9962756
6.774,33.89988,0.3900347,0.4000000059604645,-0.00014308013,1.4213266,1.0005062,0.9923572,1.0002247,0.99627566
6.776,33.89477,0.38996437,0.4000000059604645,-0.0001407302,1.4213562,1.0005058,0.9923574,1.0002247,0.9962758
6.778,33.889748,0.38989583,0.4000000059604645,-0.00013836428,1.4213868,1.0005053,0.9923575,1.0002247,0.9962758
6.78,33.884808,0.38982907,0.4000000059604645,-0.00013598277,1.4214184,1.0005049,0.9923576,1.0002246,0.9962758
6.782,33.879955,0.38976413,0.4000000059604645,-0.00013358609,1.421451,1.0005043,0.9923577,1.0002245,0.9962757
6.784,33.87519,0.38970098,0.4000000059604645,-0.00013117467,1.4214845,1.0005037,0.9923577,1.0002244,0.99627566
6.786,33.870514,0.38963965,0.4000000059604645,-0.00012874894,1.4215189,1.000503,0.9923576,1.0002242,0.99627554
6.788,33.865917,0.38958013,0.4000000059604645,-0.00012630933,1.4215542,1.0005022,0.9923575,1.0002241,0.99627537
6.79,33.86142,0.38952243,0.4000000059604645,-0.00012385624,1.4215904,1.0005014,0.9923574,1.0002239,0.9962752
6.792,33.857002,0.38946655,0.4000000059604645,-0.00012139011,1.4216276,1.0005006,0.9923572,1.0002236,0.996275
6.794,33.85268,0.3894125,0.4000000059604645,-0.000118911375,1.4216657,1.0004996,0.99235696,1.0002234,0.9962747
6.796,33.848442,0.38936028,0.4000000059604645,-0.00011642045,1.4217046,1.0004987,0.9923567,1.0002232,0.9962745
6.798,33.844296,0.38930988,0.4000000059604645,-0.00011391778,1.4217445,1.0004977,0.99235636,1.0002228,0.9962741
6.8,33.840237,0.38926134,0.4000000059604645,-0.00011140377,1.4217851,1.0004966,0.992356,1.0002224,0.99627376
6.802,33.836273,0.3892146,0.4000000059604645,-0.00010887888,1.4218267,1.0004954,0.9923556,1.0002221,0.9962734
6.804,33.8324,0.38916972,0.4000000059604645,-0.00010634352,1.421869,1.0004942,0.99235517,1.0002217,0.9962729
6.806,33.828617,0.3891267,0.4000000059604645,-0.00010379813,1.4219123,1.000493,0.9923547,1.0002214,0.9962725
6.808,33.82493,0.3890855,0.4000000059604645,-0.00010124313,1.4219563,1.0004917,0.99235415,1.0002209,0.996272
6.81,33.821327,0.38904613,0.4000000059604645,-9.867896e-05,1.4220012,1.0004903,0.99235356,1.0002204,0.9962715
6.812,33.81782,0.38900864,0.4000000059604645,-9.610606e-05,1.4220469,1.000489,0.99235296,1.00022,0.9962709
6.814,33.814407,0.38897297,0.4000000059604645,-9.3524846e-05,1.4220934,1.0004874,0.9923523,1.0002195,0.9962703
6.816,33.811085,0.38893917,0.4000000059604645,-9.093576e-05,1.4221406,1.000486,0.9923516,1.000219,0.9962697
6.818,33.807858,0.3889072,0.4000000059604645,-8.833923e-05,1.4221886,1.0004845,0.9923509,1.0002184,0.99626905
6.82,33.804726,0.38887706,0.4000000059604645,-8.5735686e-05,1.4222375,1.0004828,0.99235004,1.0002178,0.99626833
6.822,33.80169,0.38884878,0.4000000059604645,-8.312557e-05,1.422287,1.0004811,0.99234927,1.0002172,0.9962676
6.824,33.79874,0.38882235,0.4000000059604645,-8.05093e-05,1.4223373,1.0004795,0.9923484,1.0002166,0.99626684
6.826,33.79589,0.38879773,0.4000000059604645,-7.788731e-05,1.4223883,1.0004777,0.9923475,1.0002159,0.99626607
6.828,33.793133,0.388775,0.4000000059604645,-7.526004e-05,1.42244,1.0004759,0.9923465,1.0002153,0.99626523
6.83,33.790474,0.38875407,0.4000000059604645,-7.26279e-05,1.4224925,1.000474,0.9923455,1.0002146,0.9962644
6.832,33.787903,0.38873497,0.4000000059604645,-6.999135e-05,1.4225457,1.0004721,0.9923445,1.0002139,0.9962635
6.834,33.78543,0.38871774,0.4000000059604645,-6.73508e-05,1.4225996,1.0004702,0.9923434,1.0002131,0.9962626
6.836,33.783054,0.3887023,0.4000000059604645,-6.470667e-05,1.422654,1.0004681,0.9923423,1.0002123,0.99626166
6.838,33.780773,0.3886887,0.4000000059604645,-6.205941e-05,1.4227092,1.000466,0.99234116,1.0002115,0.9962607
6.84,33.778587,0.38867697,0.4000000059604645,-5.9409427e-05,1.4227651,1.000464,0.99233997,1.0002108,0.9962597
6.842,33.776493,0.38866702,0.4000000059604645,-5.6757162e-05,1.4228215,1.0004618,0.9923388,1.0002099,0.9962587
6.844,33.7745,0.3886589,0.4000000059604645,-5.4103035e-05,1.4228787,1.0004596,0.99233747,1.000209,0.9962576
6.846,33.772602,0.3886526,0.4000000059604645,-5.1447474e-05,1.4229364,1.0004573,0.99233615,1.0002081,0.99625653
6.848,33.770794,0.3886481,0.4000000059604645,-4.8790895e-05,1.4229947,1.000455,0.99233484,1.0002073,0.9962554
6.85,33.76909,0.3886454,0.4000000059604645,-4.6133726e-05,1.4230537,1.0004528,0.9923335,1.0002064,0.9962542
6.852,33.767475,0.38864452,0.4000000059604645,-4.3476386e-05,1.4231132,1.0004504,0.99233204,1.0002054,0.9962531
6.854,33.76596,0.3886454,0.4000000059604645,-4.0819294e-05,1.4231734,1.0004479,0.9923306,1.0002044,0.9962518
6.856,33.764534,0.3886481,0.4000000059604645,-3.8162874e-05,1.4232341,1.0004454,0.9923291,1.0002034,0.9962506
6.858,33.76321,0.3886526,0.4000000059604645,-3.550754e-05,1.4232953,1.0004429,0.9923276,1.0002024,0.9962493
6.86,33.761982,0.38865885,0.4000000059604645,-3.2853706e-05,1.423357,1.0004404,0.992326,1.0002013,0.99624807
6.862,33.760845,0.38866687,0.4000000059604645,-3.0201789e-05,1.4234194,1.0004377,0.9923244,1.0002004,0.99624676
6.864,33.759804,0.38867664,0.4000000059604645,-2.7552202e-05,1.4234822,1.0004351,0.9923228,1.0001993,0.9962454
6.866,33.758858,0.3886882,0.4000000059604645,-2.4905356e-05,1.4235455,1.0004324,0.99232113,1.0001981,0.996244
6.868,33.75801,0.3887015,0.4000000059604645,-2.2261662e-05,1.4236094,1.0004296,0.9923194,1.000197,0.9962426
6.87,33.75726,0.38871655,0.4000000059604645,-1.9621526e-05,1.4236736,1.0004269,0.9923177,1.000196,0.99624115
6.872,33.7566,0.38873333,0.4000000059604645,-1.6985357e-05,1.4237385,1.0004241,0.9923159,1.0001948,0.9962397
6.874,33.756035,0.38875186,0.4000000059604645,-1.4353558e-05,1.4238037,1.0004213,0.9923141,1.0001936,0.99623823
6.876,33.755566,0.3887721,0.4000000059604645,-1.1726531e-05,1.4238694,1.0004184,0.99231225,1.0001924,0.99623674
6.878,33.75519,0.38879403,0.4000000059604645,-9.104678e-06,1.4239355,1.0004154,0.9923104,1.0001912,0.9962352
6.88,33.75491,0.3888177,0.4000000059604645,-6.4883975e-06,1.4240022,1.0004125,0.9923085,1.00019,0.99623364
6.882,33.754723,0.38884303,0.4000000059604645,-3.8780854e-06,1.4240692,1.0004095,0.99230653,1.0001888,0.9962321
6.884,33.75463,0.38887006,0.4000000059604645,-1.2741374e-06,1.4241365,1.0004065,0.99230456,1.0001875,0.9962305
6.886,33.75463,0.3888988,0.4000000059604645,1.3230548e-06,1.4242043,1.0004034,0.9923026,1.0001862,0.9962288
6.888,33.754726,0.38892916,0.4000000059604645,3.913101e-06,1.4242725,1.0004003,0.99230057,1.0001849,0.99622715
6.89,33.754913,0.3889612,0.4000000059604645,6.4956125e-06,1.4243411,1.0003971,0.9922985,1.0001836,0.9962255
6.892,33.755196,0.38899487,0.4000000059604645,9.070205e-06,1.42441,1.000394,0.9922964,1.0001823,0.9962238
6.894,33.755566,0.38903022,0.4000000059604645,1.1636494e-05,1.4244792,1.0003908,0.99229425,1.000181,0.9962221
6.896,33.75603,0.38906717,0.4000000059604645,1.4194099e-05,1.4245487,1.0003874,0.9922921,1.0001795,0.9962203
6.898,33.756588,0.38910574,0.4000000059604645,1.6742642e-05,1.4246187,1.0003842,0.99228996,1.0001782,0.99621856
6.9,33.757236,0.3891459,0.4000000059604645,1.928175e-05,1.4246889,1.0003809,0.99228776,1.0001768,0.9962168
6.902,33.757977,0.3891877,0.4000000059604645,2.1811044e-05,1.4247595,1.0003775,0.9922855,1.0001754,0.9962149
6.904,33.75881,0.38923103,0.4000000059604645,2.4330157e-05,1.4248303,1.0003741,0.9922832,1.0001739,0.9962131
6.906,33.75973,0.38927597,0.4000000059604645,2.6838721e-05,1.4249015,1.0003707,0.9922809,1.0001725,0.99621123
6.908,33.760742,0.38932246,0.4000000059604645,2.9336372e-05,1.4249729,1.0003673,0.9922786,1.0001711,0.9962094
6.91,33.76184,0.3893705,0.4000000059604645,3.1822747e-05,1.4250445,1.0003638,0.99227625,1.0001696,0.9962075
6.912,33.76303,0.38942006,0.4000000059604645,3.4297485e-05,1.4251164,1.0003603,0.99227387,1.0001681,0.99620557
6.914,33.76431,0.38947117,0.4000000059604645,3.676023e-05,1.4251885,1.0003568,0.9922715,1.0001665,0.9962036
6.916,33.76568,0.38952377,0.4000000059604645,3.921063e-05,1.4252609,1.0003532,0.99226904,1.0001651,0.99620163
6.918,33.767136,0.3895779,0.4000000059604645,4.164833e-05,1.4253335,1.0003496,0.9922666,1.0001636,0.99619967
6.92,33.768677,0.38963348,0.4000000059604645,4.407299e-05,1.4254063,1.0003461,0.9922641,1.000162,0.99619764
6.922,33.770306,0.38969055,0.4000000059604645,4.648426e-05,1.4254793,1.0003424,0.9922616,1.0001605,0.9961956
6.924,33.772026,0.38974908,0.4000000059604645,4.88818e-05,1.4255525,1.0003387,0.992259,1.0001588,0.9961936
6.926,33.773827,0.38980907,0.4000000059604645,5.1265273e-05,1.4256258,1.000335,0.9922565,1.0001572,0.99619156
6.928,33.77571,0.38987046,0.4000000059604645,5.3634343e-05,1.4256992,1.0003313,0.9922539,1.0001557,0.9961895
6.93,33.777687,0.3899333,0.4000000059604645,5.5988676e-05,1.4257729,1.0003276,0.99225134,1.000154,0.9961874
6.932,33.779747,0.3899975,0.4000000059604645,5.8327947e-05,1.4258467,1.0003238,0.9922487,1.0001523,0.99618524
6.934,33.781887,0.39006314,0.4000000059604645,6.065183e-05,1.4259207,1.00032,0.99224603,1.0001508,0.99618316
6.936,33.784115,0.39013013,0.4000000059604645,6.296e-05,1.4259948,1.0003161,0.99224335,1.0001491,0.996181
6.938,33.78642,0.3901985,0.4000000059604645,6.525215e-05,1.4260689,1.0003123,0.99224067,1.0001475,0.99617887
6.94,33.78881,0.3902682,0.4000000059604645,6.752795e-05,1.4261432,1.0003085,0.992238,1.0001458,0.99617666
6.942,33.791283,0.39033923,0.4000000059604645,6.978709e-05,1.4262176,1.0003046,0.99223524,1.0001441,0.99617445
6.944,33.79384,0.3904116,0.4000000059604645,7.202928e-05,1.426292,1.0003006,0.9922325,1.0001423,0.99617225
6.946,33.79647,0.39048526,0.4000000059604645,7.4254196e-05,1.4263664,1.0002967,0.9922297,1.0001407,0.99617004
6.948,33.799183,0.39056018,0.4000000059604645,7.646155e-05,1.426441,1.0002928,0.9922269,1.0001389,0.9961678
6.95,33.801975,0.39063638,0.4000000059604645,7.8651035e-05,1.4265156,1.0002888,0.9922241,1.0001372,0.9961656
6.952,33.804844,0.39071384,0.4000000059604645,8.082237e-05,1.4265903,1.0002849,0.99222124,1.0001354,0.9961633
6.954,33.807793,0.39079255,0.4000000059604645,8.297525e-05,1.426665,1.0002809,0.99221843,1.0001338,0.996161
6.956,33.81082,0.39087248,0.4000000059604645,8.510941e-05,1.4267397,1.0002769,0.9922155,1.000132,0.9961587
6.958,33.81392,0.3909536,0.4000000059604645,8.7224544e-05,1.4268143,1.0002729,0.99221265,1.0001302,0.9961564
6.96,33.8171,0.39103594,0.4000000059604645,8.932039e-05,1.4268891,1.0002688,0.99220973,1.0001284,0.99615407
6.962,33.82035,0.39111942,0.4000000059604645,9.1396665e-05,1.4269638,1.0002648,0.9922068,1.0001266,0.99615175
6.964,33.823677,0.3912041,0.4000000059604645,9.345311e-05,1.4270384,1.0002606,0.9922039,1.0001248,0.9961494
6.966,33.82708,0.39128986,0.4000000059604645,9.548945e-05,1.427113,1.0002565,0.9922009,1.000123,0.99614704
6.968,33.830555,0.39137676,0.4000000059604645,9.750542e-05,1.4271877,1.0002525,0.992198,1.0001211,0.99614465
6.97,33.8341,0.3914648,0.4000000059604645,9.950077e-05,1.4272622,1.0002483,0.992195,1.0001193,0.99614227
6.972,33.83772,0.3915539,0.4000000059604645,0.00010147524,1.4273367,1.0002441,0.992192,1.0001175,0.9961399
6.974,33.841404,0.3916441,0.4000000059604645,0.000103428574,1.4274112,1.0002401,0.992189,1.0001156,0.9961375
6.976,33.845165,0.39173532,0.4000000059604645,0.00010536054,1.4274856,1.0002359,0.99218595,1.0001138,0.9961351
6.978,33.848995,0.39182758,0.4000000059604645,0.000107270884,1.4275599,1.0002317,0.9921829,1.0001119,0.9961327
6.98,33.85289,0.3919209,0.4000000059604645,0.00010915937,1.427634,1.0002276,0.9921799,1.00011,0.9961302
6.982,33.856853,0.3920152,0.4000000059604645,0.00011102577,1.427708,1.0002234,0.9921768,1.0001082,0.9961278
6.984,33.86088,0.39211047,0.4000000059604645,0.00011286985,1.427782,1.0002191,0.99217373,1.0001063,0.99612534
6.986,33.86498,0.3922067,0.4000000059604645,0.00011469138,1.4278558,1.0002149,0.99217063,1.0001044,0.9961229
6.988,33.86914,0.39230388,0.4000000059604645,0.00011649015,1.4279295,1.0002108,0.99216753,1.0001025,0.9961204
6.99,33.873367,0.39240202,0.4000000059604645,0.000118265925,1.4280031,1.0002065,0.99216443,1.0001006,0.99611795
6.992,33.877655,0.39250106,0.4000000059604645,0.0001200185,1.4280765,1.0002023,0.9921613,1.0000988,0.99611545
6.994,33.882008,0.39260098,0.4000000059604645,0.000121747675,1.4281498,1.000198,0.9921582,1.0000969,0.99611294
6.996,33.886425,0.39270177,0.4000000059604645,0.00012345324,1.4282229,1.0001938,0.992155,1.000095,0.9961105
6.998,33.890896,0.39280343,0.4000000059604645,0.00012513499,1.4282957,1.0001895,0.99215186,1.000093,0.996108
7.0,33.89543,0.39290595,0.4000000059604645,0.00012679273,1.4283684,1.0001853,0.9921487,1.0000911,0.99610543
7.002,33.900024,0.39300925,0.4000000059604645,0.00012842628,1.428441,1.0001811,0.99214554,1.0000892,0.9961029
7.004,33.90468,0.39311337,0.4000000059604645,0.00013003543,1.4285134,1.0001768,0.9921424,1.0000873,0.9961004
7.006,33.909386,0.39321828,0.4000000059604645,0.00013162002,1.4285855,1.0001725,0.9921392,1.0000854,0.99609786
7.008,33.914154,0.39332393,0.4000000059604645,0.00013317987,1.4286574,1.0001682,0.992136,1.0000834,0.99609536
7.01,33.918976,0.39343035,0.4000000059604645,0.00013471479,1.428729,1.000164,0.99213284,1.0000814,0.9960928
7.012,33.92385,0.3935375,0.4000000059604645,0.00013622463,1.4288006,1.0001597,0.9921296,1.0000795,0.9960903
7.014,33.928783,0.39364532,0.4000000059604645,0.0001377092,1.4288718,1.0001554,0.9921264,1.0000776,0.99608773
7.016,33.93377,0.39375386,0.4000000059604645,0.00013916836,1.4289427,1.0001512,0.9921232,1.0000757,0.99608517
7.018,33.938805,0.39386305,0.4000000059604645,0.00014060194,1.4290134,1.0001469,0.99211997,1.0000737,0.99608266
7.02,33.943893,0.3939729,0.4000000059604645,0.00014200981,1.4290838,1.0001427,0.99211675,1.0000718,0.9960801
7.022,33.949028,0.39408338,0.4000000059604645,0.00014339181,1.429154,1.0001384,0.99211353,1.0000697,0.99607754
7.024,33.954216,0.39419448,0.4000000059604645,0.00014474778,1.4292239,1.0001341,0.9921103,1.0000678,0.996075
7.026,33.95945,0.39430615,0.4000000059604645,0.00014607763,1.4292935,1.0001298,0.9921071,1.0000659,0.9960724
7.028,33.964733,0.39441842,0.4000000059604645,0.00014738117,1.4293628,1.0001256,0.9921039,1.0000639,0.99606985
7.03,33.970062,0.39453122,0.4000000059604645,0.00014865829,1.4294317,1.0001214,0.9921006,1.000062,0.9960673
7.032,33.975437,0.39464456,0.4000000059604645,0.00014990888,1.4295005,1.0001171,0.9920974,1.0000601,0.9960647
7.034,33.980858,0.39475843,0.4000000059604645,0.00015113282,1.4295688,1.0001129,0.99209416,1.000058,0.99606216
7.036,33.986317,0.39487278,0.4000000059604645,0.00015232997,1.4296368,1.0001086,0.99209094,1.0000561,0.9960596
7.038,33.991825,0.3949876,0.4000000059604645,0.00015350025,1.4297044,1.0001044,0.99208766,1.0000541,0.99605703
7.04,33.99737,0.3951029,0.4000000059604645,0.00015464352,1.4297718,1.0001001,0.99208444,1.0000522,0.9960545
7.042,34.00296,0.3952186,0.4000000059604645,0.00015575971,1.4298389,1.000096,0.9920812,1.0000503,0.9960519
7.044,34.008583,0.39533475,0.4000000059604645,0.0001568487,1.4299055,1.0000917,0.99207795,1.0000483,0.99604934
7.046,34.01425,0.3954513,0.4000000059604645,0.00015791043,1.4299718,1.0000875,0.9920747,1.0000464,0.9960468
7.048,34.01996,0.39556822,0.4000000059604645,0.00015894476,1.4300377,1.0000833,0.9920715,1.0000443,0.9960442
7.05,34.025696,0.3956855,0.4000000059604645,0.00015995165,1.4301032,1.0000792,0.9920683,1.0000424,0.99604166
7.052,34.03147,0.3958031,0.4000000059604645,0.000160931,1.4301684,1.000075,0.992065,1.0000405,0.9960391
7.054,34.03728,0.39592105,0.4000000059604645,0.00016188274,1.4302331,1.0000708,0.9920618,1.0000386,0.9960365
7.056,34.04313,0.39603928,0.4000000059604645,0.0001628068,1.4302975,1.0000666,0.9920586,1.0000366,0.99603397
7.058,34.049007,0.3961578,0.4000000059604645,0.00016370312,1.4303615,1.0000625,0.99205536,1.0000347,0.99603146
7.06,34.054913,0.3962766,0.4000000059604645,0.00016457163,1.430425,1.0000583,0.9920522,1.0000328,0.9960289
7.062,34.060852,0.3963956,0.4000000059604645,0.00016541228,1.4304882,1.0000542,0.992049,1.0000309,0.9960264
7.064,34.066826,0.39651486,0.4000000059604645,0.00016622501,1.4305509,1.0000501,0.99204576,1.0000288,0.99602383
7.066,34.072823,0.3966343,0.4000000059604645,0.0001670098,1.4306132,1.000046,0.99204254,1.000027,0.99602133
7.068,34.07885,0.39675394,0.4000000059604645,0.00016776656,1.430675,1.000042,0.9920394,1.000025,0.99601877
7.07,34.0849,0.39687374,0.4000000059604645,0.00016849529,1.4307364,1.0000379,0.9920362,1.0000231,0.99601626
7.072,34.09098,0.3969937,0.4000000059604645,0.00016919595,1.4307975,1.0000339,0.992033,1.0000212,0.99601376
7.074,34.097084,0.39711377,0.4000000059604645,0.0001698685,1.4308579,1.0000298,0.99202985,1.0000193,0.99601126
7.076,34.10321,0.39723393,0.4000000059604645,0.00017051291,1.430918,1.0000257,0.9920267,1.0000174,0.99600875
7.078,34.10936,0.39735422,0.4000000059604645,0.00017112918,1.4309776,1.0000217,0.9920235,1.0000155,0.99600625
7.08,34.115532,0.39747456,0.4000000059604645,0.00017171729,1.4310366,1.0000178,0.9920204,1.0000137,0.9960038
7.082,34.121723,0.39759493,0.4000000059604645,0.00017227721,1.4310952,1.0000138,0.99201727,1.0000118,0.9960013
7.084,34.127934,0.39771536,0.4000000059604645,0.00017280896,1.4311534,1.0000099,0.99201417,1.0000099,0.99599886
7.086,34.134167,0.3978358,0.4000000059604645,0.00017331251,1.4312111,1.000006,0.992011,1.000008,0.99599636
7.088,34.140415,0.39795622,0.4000000059604645,0.00017378788,1.4312682,1.000002,0.9920079,1.0000062,0.9959939
7.09,34.14668,0.39807662,0.4000000059604645,0.00017423507,1.4313248,0.9999981,0.9920048,1.0000043,0.99599147
7.092,34.15296,0.39819697,0.4000000059604645,0.0001746541,1.431381,0.9999942,0.9920018,1.0000025,0.9959891
7.094,34.159256,0.39831725,0.4000000059604645,0.00017504497,1.4314367,0.9999904,0.9919987,1.0000006,0.99598664
7.096,34.16556,0.39843747,0.4000000059604645,0.00017540771,1.4314919,0.9999865,0.99199563,0.9999988,0.9959842
7.098,34.171883,0.39855757,0.4000000059604645,0.00017574235,1.4315464,0.9999827,0.9919926,0.99999696,0.9959818
7.1,34.178215,0.39867756,0.4000000059604645,0.0001760489,1.4316005,0.99997896,0.99198955,0.9999952,0.9959794
7.102,34.18456,0.39879742,0.4000000059604645,0.0001763274,1.431654,0.9999752,0.9919865,0.9999933,0.99597704
7.104,34.190914,0.39891714,0.4000000059604645,0.0001765779,1.431707,0.99997145,0.99198353,0.99999154,0.99597466
7.106,34.197273,0.39903665,0.4000000059604645,0.00017680041,1.4317595,0.99996775,0.99198055,0.99998975,0.99597234
7.108,34.20364,0.39915597,0.4000000059604645,0.00017699502,1.4318115,0.999964,0.9919776,0.99998796,0.99596995
7.11,34.21002,0.3992751,0.4000000059604645,0.00017716175,1.4318627,0.99996036,0.9919746,0.9999862,0.9959676
7.112,34.216396,0.399394,0.4000000059604645,0.00017730065,1.4319136,0.9999567,0.9919717,0.99998444,0.9959653
7.114,34.222782,0.39951265,0.4000000059604645,0.0001774118,1.4319638,0.9999531,0.99196875,0.99998266,0.995963
7.116,34.22917,0.39963102,0.4000000059604645,0.00017749524,1.4320135,0.9999495,0.99196583,0.9999809,0.9959607
7.118,34.23556,0.39974913,0.4000000059604645,0.00017755105,1.4320626,0.99994594,0.9919629,0.9999792,0.9959584
7.12,34.241955,0.39986694,0.4000000059604645,0.00017757929,1.4321111,0.99994236,0.99196005,0.99997747,0.9959561
7.122,34.24835,0.39998442,0.4000000059604645,0.00017758003,1.4321591,0.99993885,0.9919572,0.99997574,0.99595386
7.124,34.25474,0.40010157,0.4000000059604645,0.00017755339,1.4322064,0.9999354,0.9919543,0.9999741,0.99595165
7.126,34.26113,0.40021837,0.4000000059604645,0.0001774994,1.4322532,0.99993193,0.9919515,0.99997234,0.9959494
7.128,34.26752,0.40033478,0.4000000059604645,0.00017741817,1.4322994,0.9999285,0.9919487,0.9999707,0.9959472
7.13,34.273907,0.40045083,0.4000000059604645,0.0001773098,1.4323449,0.9999251,0.9919459,0.999969,0.995945
7.132,34.280285,0.40056646,0.4000000059604645,0.00017717438,1.43239,0.9999217,0.9919431,0.9999674,0.99594283
7.134,34.286663,0.40068167,0.4000000059604645,0.000177012,1.4324343,0.99991834,0.9919404,0.9999657,0.9959406
7.136,34.29303,0.40079647,0.4000000059604645,0.00017682275,1.4324781,0.99991506,0.99193764,0.9999641,0.9959385
7.138,34.299393,0.4009108,0.4000000059604645,0.00017660677,1.4325212,0.9999117,0.99193496,0.99996245,0.99593633
7.14,34.305744,0.40102464,0.4000000059604645,0.00017636415,1.4325638,0.9999085,0.9919323,0.99996084,0.99593425
7.142,34.31209,0.401138,0.4000000059604645,0.00017609501,1.4326056,0.9999053,0.9919296,0.9999593,0.9959321
7.144,34.318424,0.40125087,0.4000000059604645,0.00017579946,1.432647,0.99990207,0.99192697,0.9999577,0.9959301
7.146,34.32475,0.40136322,0.4000000059604645,0.00017547763,1.4326876,0.9998989,0.99192435,0.99995613,0.995928
7.148,34.331062,0.40147504,0.4000000059604645,0.00017512965,1.4327277,0.9998958,0.9919217,0.9999546,0.9959259
7.15,34.33736,0.4015863,0.4000000059604645,0.00017475564,1.432767,0.9998927,0.99191916,0.99995303,0.9959239
7.152,34.343643,0.40169698,0.4000000059604645,0.00017435574,1.4328058,0.9998896,0.9919166,0.9999515,0.9959219
7.154,34.349915,0.40180707,0.4000000059604645,0.00017393008,1.4328439,0.9998866,0.99191403,0.99995,0.9959199
7.156,34.356167,0.4019166,0.4000000059604645,0.00017347881,1.4328814,0.9998836,0.99191153,0.9999485,0.9959179
7.158,34.362404,0.4020255,0.4000000059604645,0.00017300206,1.4329182,0.9998806,0.991909,0.999947,0.99591595
7.16,34.36862,0.40213376,0.4000000059604645,0.00017249999,1.4329543,0.9998777,0.9919066,0.9999456,0.995914
7.162,34.374825,0.40224138,0.4000000059604645,0.00017197274,1.4329898,0.99987483,0.99190414,0.9999441,0.9959121
7.164,34.381004,0.40234834,0.4000000059604645,0.00017142047,1.4330248,0.99987197,0.9919017,0.99994266,0.99591017
7.166,34.387165,0.4024546,0.4000000059604645,0.00017084336,1.433059,0.99986917,0.9918993,0.99994123,0.9959083
7.168,34.393307,0.40256023,0.4000000059604645,0.00017024153,1.4330925,0.99986637,0.9918969,0.99993986,0.9959065
7.17,34.39942,0.4026651,0.4000000059604645,0.00016961517,1.4331254,0.9998636,0.9918946,0.9999384,0.9959046
7.172,34.405518,0.4027693,0.4000000059604645,0.00016896444,1.4331576,0.9998609,0.9918923,0.99993706,0.9959028
7.174,34.411587,0.40287274,0.4000000059604645,0.00016828952,1.433189,0.9998582,0.99189,0.9999357,0.995901
7.176,34.417633,0.40297544,0.4000000059604645,0.0001675906,1.4332199,0.9998556,0.99188775,0.9999344,0.9958992
7.178,34.423656,0.4030774,0.4000000059604645,0.00016686782,1.4332501,0.99985296,0.9918855,0.99993306,0.9958975
7.18,34.42965,0.40317854,0.4000000059604645,0.00016612138,1.4332796,0.9998504,0.9918833,0.99993175,0.99589574
7.182,34.435616,0.40327895,0.4000000059604645,0.00016535146,1.4333085,0.9998479,0.99188113,0.99993044,0.995894
7.184,34.441555,0.40337852,0.4000000059604645,0.00016455825,1.4333366,0.9998454,0.991879,0.99992913,0.9958923
7.186,34.44746,0.40347728,0.4000000059604645,0.00016374196,1.433364,0.99984294,0.99187684,0.9999279,0.9958906
7.188,34.453342,0.4035752,0.4000000059604645,0.00016290275,1.4333909,0.9998405,0.99187475,0.9999266,0.995889
7.19,34.459194,0.4036723,0.4000000059604645,0.00016204086,1.433417,0.9998381,0.99187267,0.99992543,0.9958874
7.192,34.465008,0.40376857,0.4000000059604645,0.00016115644,1.4334424,0.9998358,0.99187064,0.99992424,0.9958858
7.194,34.470795,0.40386394,0.4000000059604645,0.00016024972,1.433467,0.9998335,0.9918686,0.99992305,0.9958842
7.196,34.476547,0.40395844,0.4000000059604645,0.0001593209,1.433491,0.99983126,0.99186665,0.99992186,0.99588263
7.198,34.482265,0.40405208,0.4000000059604645,0.00015837021,1.4335144,0.99982905,0.9918647,0.9999207,0.9958811
7.2,34.48795,0.40414476,0.4000000059604645,0.00015739782,1.433537,0.99982685,0.9918628,0.99991953,0.9958796
7.202,34.4936,0.40423658,0.4000000059604645,0.00015640397,1.433559,0.9998247,0.99186087,0.99991846,0.9958781
7.204,34.49921,0.40432745,0.4000000059604645,0.00015538889,1.4335802,0.9998226,0.99185896,0.9999173,0.99587667
7.206,34.504787,0.4044174,0.4000000059604645,0.00015435276,1.4336007,0.9998206,0.9918572,0.99991626,0.99587524
7.208,34.510323,0.4045064,0.4000000059604645,0.00015329584,1.4336206,0.99981856,0.9918553,0.9999152,0.9958738
7.21,34.515823,0.4045944,0.4000000059604645,0.00015221833,1.4336396,0.9998166,0.9918536,0.99991417,0.99587244
7.212,34.521286,0.40468144,0.4000000059604645,0.00015112048,1.4336581,0.9998147,0.9918518,0.99991316,0.99587107
7.214,34.526707,0.40476754,0.4000000059604645,0.0001500025,1.4336758,0.9998128,0.99185014,0.99991214,0.9958697
7.216,34.532085,0.40485263,0.4000000059604645,0.00014886462,1.4336928,0.99981093,0.9918484,0.9999111,0.9958684
7.218,34.537422,0.4049367,0.4000000059604645,0.00014770709,1.4337091,0.99980915,0.9918468,0.9999102,0.99586713
7.22,34.54272,0.40501976,0.4000000059604645,0.00014653015,1.4337248,0.99980736,0.9918452,0.9999092,0.9958658
7.222,34.547974,0.4051018,0.4000000059604645,0.00014533402,1.4337397,0.9998056,0.9918436,0.99990827,0.9958646
7.224,34.553185,0.40518284,0.4000000059604645,0.00014411897,1.4337538,0.99980396,0.99184203,0.9999074,0.9958634
7.226,34.55835,0.4052628,0.4000000059604645,0.00014288521,1.4337673,0.99980235,0.9918405,0.9999065,0.9958622
7.228,34.563473,0.4053417,0.4000000059604645,0.000141633,1.4337802,0.99980074,0.991839,0.9999056,0.99586105
7.23,34.568546,0.4054196,0.4000000059604645,0.00014036261,1.4337922,0.9997992,0.99183756,0.99990475,0.9958599
7.232,34.573578,0.40549636,0.4000000059604645,0.00013907425,1.4338037,0.9997977,0.99183613,0.9999039,0.9958588
7.234,34.57856,0.4055721,0.4000000059604645,0.00013776822,1.4338143,0.9997962,0.99183476,0.99990314,0.9958577
7.236,34.583496,0.4056467,0.4000000059604645,0.00013644474,1.4338243,0.9997948,0.9918334,0.9999023,0.99585664
7.238,34.588387,0.40572023,0.4000000059604645,0.00013510407,1.4338336,0.9997934,0.9918321,0.99990153,0.9958556
7.24,34.593224,0.40579265,0.4000000059604645,0.0001337465,1.4338421,0.9997921,0.99183077,0.9999008,0.9958546
7.242,34.598015,0.40586394,0.4000000059604645,0.00013237224,1.4338499,0.9997908,0.9918295,0.9999001,0.99585366
7.244,34.602757,0.40593413,0.4000000059604645,0.00013098159,1.4338571,0.99978954,0.99182826,0.9998994,0.9958527
7.246,34.607445,0.4060032,0.4000000059604645,0.0001295748,1.4338635,0.99978834,0.9918271,0.9998987,0.99585176
7.248,34.612083,0.40607113,0.4000000059604645,0.00012815214,1.4338694,0.99978715,0.99182594,0.999898,0.99585086
7.25,34.616673,0.4061379,0.4000000059604645,0.00012671387,1.4338744,0.9997861,0.9918248,0.99989736,0.99585
7.252,34.62121,0.40620354,0.4000000059604645,0.00012526028,1.4338787,0.999785,0.9918237,0.99989676,0.99584913
7.254,34.62569,0.406268,0.4000000059604645,0.00012379161,1.4338824,0.999784,0.99182266,0.9998961,0.99584836
7.256,34.630123,0.4063313,0.4000000059604645,0.00012230818,1.4338853,0.999783,0.9918216,0.9998956,0.9958475
7.258,34.634495,0.40639344,0.4000000059604645,0.00012081021,1.4338876,0.999782,0.99182063,0.999895,0.9958468
7.26,34.63882,0.4064544,0.4000000059604645,0.000119298005,1.4338892,0.99978113,0.9918197,0.99989444,0.99584603
7.262,34.643085,0.40651417,0.4000000059604645,0.00011777184,1.43389,0.9997803,0.9918187,0.9998939,0.9958453
7.264,34.6473,0.40657276,0.4000000059604645,0.00011623199,1.4338901,0.99977946,0.9918179,0.9998934,0.99584466
7.266,34.651455,0.40663016,0.4000000059604645,0.00011467873,1.4338896,0.99977875,0.991817,0.99989295,0.995844
7.268,34.655556,0.40668634,0.4000000059604645,0.00011311235,1.4338884,0.999778,0.99181616,0.9998925,0.9958434
7.27,34.6596,0.40674132,0.4000000059604645,0.00011153313,1.4338865,0.9997773,0.9918154,0.99989206,0.9958428
