Time,gENROE.delta,gENROE.PELEC,gENROE.PMECH,gENROE.SPEED,eXAC2.EFD,GEN1.V,LOAD.V,GEN2.V,FAULT.V
7.272,34.663586,0.4067951,0.4000000059604645,0.00010994136,1.4338839,0.9997767,0.9918147,0.99989164,0.9958422
7.274,34.66752,0.40684766,0.4000000059604645,0.0001083373,1.4338807,0.9997761,0.99181396,0.9998912,0.9958417
7.276,34.671387,0.406899,0.4000000059604645,0.000106721265,1.4338766,0.9997756,0.99181324,0.99989086,0.99584115
7.278,34.6752,0.4069491,0.4000000059604645,0.000105093524,1.4338721,0.99977505,0.9918126,0.9998905,0.99584067
7.28,34.678955,0.40699798,0.4000000059604645,0.000103454375,1.4338667,0.99977463,0.991812,0.99989015,0.9958402
7.282,34.682648,0.40704563,0.4000000059604645,0.0001018041,1.4338608,0.9997742,0.99181145,0.99988985,0.9958398
7.284,34.686283,0.40709206,0.4000000059604645,0.00010014299,1.4338541,0.9997738,0.99181086,0.99988955,0.99583936
7.286,34.689857,0.40713722,0.4000000059604645,9.847134e-05,1.4338468,0.9997735,0.9918104,0.9998893,0.995839
7.288,34.69337,0.40718114,0.4000000059604645,9.678944e-05,1.4338388,0.9997732,0.9918099,0.999889,0.99583864
7.29,34.696827,0.40722382,0.4000000059604645,9.5097574e-05,1.4338301,0.99977297,0.9918095,0.99988884,0.99583834
7.292,34.70022,0.40726525,0.4000000059604645,9.339605e-05,1.4338208,0.9997728,0.99180907,0.9998886,0.99583805
7.294,34.703552,0.40730542,0.4000000059604645,9.168514e-05,1.4338108,0.99977267,0.9918087,0.9998884,0.99583775
7.296,34.70682,0.40734434,0.4000000059604645,8.996516e-05,1.4338002,0.99977255,0.99180835,0.99988824,0.9958375
7.298,34.71003,0.407382,0.4000000059604645,8.823639e-05,1.433789,0.9997725,0.99180806,0.9998881,0.9958373
7.3,34.713173,0.4074184,0.4000000059604645,8.649914e-05,1.4337771,0.9997724,0.9918078,0.999888,0.9958371
7.302,34.71626,0.40745354,0.4000000059604645,8.475369e-05,1.4337645,0.9997725,0.9918076,0.9998879,0.995837
7.304,34.719276,0.4074874,0.4000000059604645,8.300034e-05,1.4337513,0.99977255,0.99180734,0.9998878,0.99583685
7.306,34.722233,0.40752,0.4000000059604645,8.123939e-05,1.4337374,0.99977267,0.9918072,0.99988776,0.99583673
7.308,34.725124,0.40755132,0.4000000059604645,7.947114e-05,1.433723,0.9997728,0.99180704,0.9998877,0.9958367
7.31,34.727955,0.4075814,0.4000000059604645,7.7695884e-05,1.4337078,0.99977297,0.991807,0.9998877,0.9958366
7.312,34.73072,0.40761018,0.4000000059604645,7.5913915e-05,1.4336921,0.9997732,0.9918069,0.9998877,0.99583656
7.314,34.73342,0.4076377,0.4000000059604645,7.412554e-05,1.4336758,0.9997735,0.99180686,0.9998877,0.99583656
7.316,34.736057,0.40766394,0.4000000059604645,7.233105e-05,1.4336588,0.9997738,0.9918069,0.99988776,0.9958366
7.318,34.73863,0.40768892,0.4000000059604645,7.053075e-05,1.4336412,0.99977416,0.9918069,0.9998878,0.9958367
7.32,34.741135,0.4077126,0.4000000059604645,6.872492e-05,1.433623,0.9997746,0.991807,0.9998879,0.99583673
7.322,34.743576,0.40773502,0.4000000059604645,6.6913875e-05,1.4336042,0.99977505,0.9918071,0.999888,0.99583685
7.324,34.745956,0.40775618,0.4000000059604645,6.509791e-05,1.4335848,0.9997755,0.9918073,0.9998881,0.99583703
7.326,34.748264,0.40777606,0.4000000059604645,6.327732e-05,1.4335648,0.99977607,0.99180746,0.9998883,0.99583715
7.328,34.75051,0.40779468,0.4000000059604645,6.145241e-05,1.4335442,0.9997766,0.99180764,0.9998885,0.9958374
7.33,34.75269,0.407812,0.4000000059604645,5.9623468e-05,1.433523,0.9997772,0.9918079,0.99988866,0.99583757
7.332,34.754803,0.40782806,0.4000000059604645,5.7790792e-05,1.4335012,0.99977785,0.9918082,0.99988884,0.9958378
7.334,34.756847,0.40784287,0.4000000059604645,5.5954686e-05,1.433479,0.99977857,0.9918085,0.9998891,0.9958381
7.336,34.75883,0.4078564,0.4000000059604645,5.411544e-05,1.4334561,0.9997793,0.99180883,0.9998893,0.9958384
7.338,34.760746,0.40786865,0.4000000059604645,5.2273357e-05,1.4334326,0.99978006,0.9918092,0.9998896,0.9958387
7.34,34.762592,0.40787965,0.4000000059604645,5.0428727e-05,1.4334085,0.99978083,0.9918096,0.99988985,0.99583906
7.342,34.764378,0.4078894,0.4000000059604645,4.8581845e-05,1.433384,0.9997817,0.99181,0.99989015,0.9958394
7.344,34.766094,0.40789786,0.4000000059604645,4.6733014e-05,1.4333588,0.99978256,0.9918105,0.9998905,0.99583983
7.346,34.767742,0.40790507,0.4000000059604645,4.4882523e-05,1.433333,0.9997835,0.991811,0.99989086,0.99584025
7.348,34.769325,0.40791103,0.4000000059604645,4.3030665e-05,1.4333068,0.99978447,0.9918115,0.9998912,0.9958407
7.35,34.77084,0.40791574,0.4000000059604645,4.1177733e-05,1.4332801,0.9997855,0.9918121,0.9998916,0.9958412
7.352,34.77229,0.4079192,0.4000000059604645,3.9324026e-05,1.4332528,0.9997865,0.9918127,0.999892,0.9958417
7.354,34.77367,0.4079214,0.4000000059604645,3.746983e-05,1.433225,0.99978757,0.9918133,0.9998924,0.9958422
7.356,34.774986,0.40792236,0.4000000059604645,3.5615438e-05,1.4331967,0.9997887,0.99181396,0.99989283,0.99584275
7.358,34.776237,0.40792206,0.4000000059604645,3.376114e-05,1.4331678,0.99978983,0.9918147,0.9998933,0.99584335
7.36,34.777416,0.40792054,0.4000000059604645,3.1907224e-05,1.4331385,0.999791,0.9918154,0.9998938,0.99584395
7.362,34.77853,0.4079178,0.4000000059604645,3.0053981e-05,1.4331086,0.9997923,0.9918161,0.99989426,0.99584454
7.364,34.77958,0.4079138,0.4000000059604645,2.8201699e-05,1.4330783,0.9997935,0.9918169,0.9998948,0.9958452
7.366,34.780563,0.40790862,0.4000000059604645,2.6350664e-05,1.4330474,0.99979484,0.9918177,0.99989533,0.99584585
7.368,34.78148,0.40790218,0.4000000059604645,2.4501162e-05,1.4330162,0.99979615,0.99181855,0.9998959,0.99584657
7.37,34.782326,0.40789452,0.4000000059604645,2.2653478e-05,1.4329844,0.9997975,0.99181944,0.99989647,0.9958473
7.372,34.78311,0.40788567,0.4000000059604645,2.0807895e-05,1.4329522,0.9997989,0.99182034,0.999897,0.995848
7.374,34.783825,0.4078756,0.4000000059604645,1.8964694e-05,1.4329194,0.9998003,0.9918212,0.9998976,0.9958488
7.376,34.784473,0.40786433,0.4000000059604645,1.712416e-05,1.4328862,0.9998018,0.9918222,0.99989825,0.99584955
7.378,34.785057,0.40785187,0.4000000059604645,1.5286572e-05,1.4328526,0.9998033,0.9918232,0.99989885,0.9958503
7.38,34.785576,0.4078382,0.4000000059604645,1.3452206e-05,1.4328187,0.99980485,0.9918242,0.9998995,0.99585116
7.382,34.786026,0.40782335,0.4000000059604645,1.1621342e-05,1.4327841,0.9998064,0.9918252,0.9999002,0.99585205
7.384,34.786415,0.40780735,0.4000000059604645,9.794257e-06,1.4327492,0.999808,0.9918263,0.9999009,0.9958529
7.386,34.78673,0.40779012,0.4000000059604645,7.971224e-06,1.4327139,0.9998096,0.99182737,0.9999016,0.9958538
7.388,34.786987,0.40777177,0.4000000059604645,6.1525166e-06,1.4326781,0.9998113,0.9918285,0.9999023,0.99585474
7.39,34.787174,0.40775225,0.4000000059604645,4.3384075e-06,1.432642,0.999813,0.99182963,0.999903,0.9958556
7.392,34.787296,0.40773153,0.4000000059604645,2.529167e-06,1.4326055,0.99981475,0.9918308,0.9999038,0.9958566
7.394,34.787357,0.40770972,0.4000000059604645,7.2506407e-07,1.4325686,0.9998165,0.991832,0.9999046,0.9958576
7.396,34.78735,0.4076867,0.4000000059604645,-1.073634e-06,1.4325312,0.99981827,0.99183327,0.99990535,0.9958586
7.398,34.78728,0.4076626,0.4000000059604645,-2.8666614e-06,1.4324936,0.99982005,0.9918345,0.9999061,0.9958596
7.4,34.787144,0.40763736,0.4000000059604645,-4.653754e-06,1.4324554,0.9998219,0.9918358,0.99990696,0.99586064
7.402,34.786945,0.40761098,0.4000000059604645,-6.4346495e-06,1.432417,0.9998238,0.9918371,0.9999078,0.9958617
7.404,34.78668,0.4075835,0.4000000059604645,-8.209086e-06,1.4323783,0.9998257,0.9918384,0.9999086,0.9958628
7.406,34.786354,0.4075549,0.4000000059604645,-9.976807e-06,1.4323392,0.9998276,0.99183977,0.99990946,0.99586385
7.408,34.78596,0.4075252,0.4000000059604645,-1.1737553e-05,1.4322997,0.9998296,0.99184114,0.99991035,0.995865
7.41,34.785507,0.40749443,0.4000000059604645,-1.349107e-05,1.4322599,0.99983156,0.9918425,0.99991125,0.9958661
7.412,34.784992,0.40746257,0.4000000059604645,-1.5237103e-05,1.4322197,0.9998336,0.99184394,0.99991214,0.9958673
7.414,34.784412,0.40742964,0.4000000059604645,-1.6975402e-05,1.4321793,0.9998356,0.9918454,0.99991304,0.99586844
7.416,34.78377,0.4073956,0.4000000059604645,-1.8705716e-05,1.4321387,0.9998377,0.99184686,0.999914,0.99586964
7.418,34.783062,0.40736052,0.4000000059604645,-2.0427799e-05,1.4320976,0.9998398,0.99184835,0.99991494,0.9958708
7.42,34.7823,0.4073244,0.4000000059604645,-2.2141401e-05,1.4320563,0.9998419,0.9918499,0.9999159,0.9958721
7.422,34.78147,0.40728724,0.4000000059604645,-2.3846284e-05,1.4320147,0.999844,0.9918514,0.99991685,0.99587333
7.424,34.78058,0.40724906,0.4000000059604645,-2.5542204e-05,1.4319729,0.9998462,0.991853,0.9999178,0.9958746
7.426,34.779633,0.40720984,0.4000000059604645,-2.7228918e-05,1.4319307,0.99984837,0.99185455,0.9999188,0.99587584
7.428,34.77862,0.40716958,0.4000000059604645,-2.8906194e-05,1.4318882,0.99985063,0.99185616,0.99991983,0.99587715
7.43,34.77755,0.40712836,0.4000000059604645,-3.0573792e-05,1.4318455,0.99985284,0.99185777,0.99992085,0.99587846
7.432,34.77642,0.4070861,0.4000000059604645,-3.2231485e-05,1.4318027,0.9998551,0.99185944,0.99992186,0.99587977
7.434,34.77523,0.4070429,0.4000000059604645,-3.3879034e-05,1.4317596,0.99985737,0.99186105,0.99992293,0.99588114
7.436,34.77398,0.40699866,0.4000000059604645,-3.5516216e-05,1.4317162,0.9998597,0.9918628,0.99992394,0.99588245
7.438,34.77267,0.40695348,0.4000000059604645,-3.7142803e-05,1.4316727,0.999862,0.99186444,0.999925,0.9958838
7.44,34.771305,0.40690735,0.4000000059604645,-3.875857e-05,1.4316288,0.99986434,0.9918662,0.9999261,0.99588525
7.442,34.769882,0.4068603,0.4000000059604645,-4.03633e-05,1.4315848,0.9998667,0.9918679,0.99992716,0.9958866
7.444,34.7684,0.40681225,0.4000000059604645,-4.1956766e-05,1.4315407,0.99986905,0.9918696,0.9999283,0.99588805
7.446,34.76686,0.40676332,0.4000000059604645,-4.3538756e-05,1.4314964,0.9998715,0.9918714,0.99992937,0.9958895
7.448,34.765263,0.40671346,0.4000000059604645,-4.5109053e-05,1.4314518,0.9998739,0.9918732,0.9999305,0.9958909
7.45,34.763615,0.40666267,0.4000000059604645,-4.6667446e-05,1.4314071,0.9998763,0.991875,0.99993163,0.99589235
7.452,34.761906,0.406611,0.4000000059604645,-4.821373e-05,1.4313623,0.99987876,0.99187684,0.99993277,0.99589384
7.454,34.76014,0.40655842,0.4000000059604645,-4.9747687e-05,1.4313172,0.99988127,0.9918787,0.9999339,0.9958953
7.456,34.758324,0.40650502,0.4000000059604645,-5.126912e-05,1.4312721,0.9998838,0.99188054,0.99993503,0.9958968
7.458,34.75645,0.40645072,0.4000000059604645,-5.2777825e-05,1.4312268,0.9998863,0.9918824,0.9999362,0.9958983
7.46,34.754524,0.40639555,0.4000000059604645,-5.42736e-05,1.4311814,0.9998888,0.9918843,0.99993736,0.9958998
7.462,34.75254,0.40633956,0.4000000059604645,-5.5756256e-05,1.4311359,0.9998913,0.9918862,0.99993855,0.99590135
7.464,34.75051,0.40628272,0.4000000059604645,-5.7225592e-05,1.4310902,0.99989384,0.9918881,0.99993974,0.9959029
7.466,34.748425,0.4062251,0.4000000059604645,-5.8681417e-05,1.4310445,0.9998964,0.99189,0.99994093,0.9959044
7.468,34.746284,0.4061666,0.4000000059604645,-6.012354e-05,1.4309987,0.99989897,0.991892,0.9999421,0.995906
7.47,34.744095,0.40610737,0.4000000059604645,-6.155178e-05,1.4309528,0.9999016,0.9918939,0.9999434,0.99590755
7.472,34.74185,0.40604734,0.4000000059604645,-6.296595e-05,1.4309068,0.99990416,0.99189585,0.99994457,0.9959091
7.474,34.73956,0.40598652,0.4000000059604645,-6.4365864e-05,1.4308608,0.9999068,0.9918979,0.9999458,0.9959107
7.476,34.73722,0.40592495,0.4000000059604645,-6.575135e-05,1.4308146,0.9999094,0.99189985,0.999947,0.9959123
7.478,34.734825,0.4058626,0.4000000059604645,-6.712224e-05,1.4307685,0.9999121,0.9919018,0.99994826,0.9959139
7.48,34.732388,0.40579954,0.4000000059604645,-6.8478344e-05,1.4307224,0.9999147,0.99190384,0.9999495,0.99591553
7.482,34.729897,0.40573576,0.4000000059604645,-6.98195e-05,1.4306761,0.9999174,0.99190587,0.99995077,0.99591714
7.484,34.72736,0.40567124,0.4000000059604645,-7.114555e-05,1.43063,0.99992,0.9919079,0.999952,0.99591875
7.486,34.724773,0.40560603,0.4000000059604645,-7.2456314e-05,1.4305837,0.9999227,0.99191,0.99995327,0.9959204
7.488,34.72214,0.40554014,0.4000000059604645,-7.3751646e-05,1.4305375,0.9999254,0.991912,0.9999545,0.995922
7.49,34.719463,0.40547356,0.4000000059604645,-7.503138e-05,1.4304912,0.99992806,0.9919141,0.99995583,0.9959237
7.492,34.71674,0.4054063,0.4000000059604645,-7.629535e-05,1.430445,0.9999308,0.9919161,0.9999571,0.99592537
7.494,34.71397,0.4053384,0.4000000059604645,-7.7543424e-05,1.4303987,0.9999335,0.9919182,0.9999584,0.99592704
7.496,34.711155,0.40526986,0.4000000059604645,-7.877544e-05,1.4303526,0.9999362,0.9919203,0.99995965,0.9959287
7.498,34.708298,0.4052007,0.4000000059604645,-7.999125e-05,1.4303063,0.9999389,0.99192244,0.99996096,0.9959304
7.5,34.7054,0.4051309,0.4000000059604645,-8.1190716e-05,1.4302603,0.99994165,0.9919245,0.9999622,0.99593204
7.502,34.702454,0.40506053,0.4000000059604645,-8.237369e-05,1.4302142,0.9999444,0.9919266,0.9999635,0.9959337
7.504,34.699467,0.40498954,0.4000000059604645,-8.354004e-05,1.4301683,0.99994713,0.99192876,0.99996483,0.99593544
7.506,34.696434,0.404918,0.4000000059604645,-8.468964e-05,1.4301224,0.9999499,0.99193084,0.99996614,0.9959371
7.508,34.69337,0.40484586,0.4000000059604645,-8.582234e-05,1.4300765,0.9999526,0.991933,0.99996746,0.99593884
7.51,34.690258,0.4047732,0.4000000059604645,-8.693802e-05,1.4300307,0.99995536,0.99193513,0.99996877,0.9959405
7.512,34.68711,0.40469998,0.4000000059604645,-8.8036555e-05,1.429985,0.9999581,0.9919373,0.9999701,0.99594223
7.514,34.683918,0.40462625,0.4000000059604645,-8.911781e-05,1.4299395,0.99996084,0.9919394,0.9999714,0.99594396
7.516,34.68069,0.40455198,0.4000000059604645,-9.018169e-05,1.4298941,0.99996364,0.9919416,0.9999727,0.99594563
7.518,34.67743,0.40447724,0.4000000059604645,-9.122806e-05,1.4298488,0.9999664,0.9919437,0.999974,0.99594736
7.52,34.67412,0.40440202,0.4000000059604645,-9.2256814e-05,1.4298036,0.9999691,0.99194586,0.9999753,0.9959491
7.522,34.670784,0.40432632,0.4000000059604645,-9.326783e-05,1.4297585,0.99997187,0.991948,0.99997663,0.9959508
7.524,34.667408,0.40425014,0.4000000059604645,-9.426101e-05,1.4297136,0.99997467,0.99195015,0.99997795,0.99595255
7.526,34.663998,0.40417352,0.4000000059604645,-9.523626e-05,1.4296689,0.9999774,0.99195236,0.99997926,0.9959543
7.528,34.66055,0.40409648,0.4000000059604645,-9.619346e-05,1.4296243,0.99998015,0.9919545,0.99998057,0.99595594
7.53,34.65707,0.404019,0.4000000059604645,-9.713252e-05,1.4295799,0.9999829,0.99195665,0.99998194,0.9959577
7.532,34.653557,0.40394112,0.4000000059604645,-9.8053344e-05,1.4295356,0.99998564,0.99195886,0.99998325,0.9959594
7.534,34.650013,0.40386286,0.4000000059604645,-9.895584e-05,1.4294915,0.9999884,0.991961,0.99998456,0.9959611
7.536,34.64643,0.40378422,0.4000000059604645,-9.983992e-05,1.4294477,0.9999911,0.99196315,0.9999859,0.99596286
7.538,34.642822,0.4037052,0.4000000059604645,-0.0001007055,1.429404,0.99999386,0.99196535,0.9999872,0.9959646
7.54,34.639183,0.40362585,0.4000000059604645,-0.0001015525,1.4293605,0.9999966,0.9919675,0.9999885,0.9959663
7.542,34.63551,0.40354612,0.4000000059604645,-0.000102380836,1.4293172,0.99999934,0.99196965,0.9999898,0.99596804
7.544,34.631813,0.4034661,0.4000000059604645,-0.00010319043,1.4292742,1.000002,0.99197185,0.9999911,0.9959698
7.546,34.628082,0.40338576,0.4000000059604645,-0.00010398121,1.4292314,1.0000048,0.991974,0.99999243,0.9959715
7.548,34.62432,0.4033051,0.4000000059604645,-0.00010475312,1.4291888,1.0000075,0.99197614,0.99999374,0.99597317
7.55,34.62054,0.40322417,0.4000000059604645,-0.00010550607,1.4291465,1.0000103,0.99197835,0.99999505,0.9959749
7.552,34.616726,0.40314296,0.4000000059604645,-0.00010624001,1.4291044,1.0000129,0.9919805,0.99999636,0.9959766
7.554,34.61289,0.4030615,0.4000000059604645,-0.00010695489,1.4290626,1.0000156,0.99198264,0.9999977,0.99597836
7.556,34.609028,0.4029798,0.4000000059604645,-0.00010765063,1.4290211,1.0000184,0.9919848,0.999999,0.99598
7.558,34.60514,0.40289786,0.4000000059604645,-0.00010832719,1.4289798,1.000021,0.99198693,1.0000002,0.99598175
7.56,34.601227,0.4028157,0.4000000059604645,-0.00010898452,1.4289387,1.0000236,0.9919891,1.0000015,0.9959834
7.562,34.597294,0.40273333,0.4000000059604645,-0.00010962257,1.4288981,1.0000263,0.9919912,1.0000029,0.99598515
7.564,34.593334,0.40265077,0.4000000059604645,-0.000110241286,1.4288577,1.000029,0.99199337,1.0000042,0.9959868
7.566,34.589355,0.40256807,0.4000000059604645,-0.00011084064,1.4288175,1.0000316,0.99199545,1.0000055,0.9959885
7.568,34.585354,0.40248516,0.4000000059604645,-0.000111420595,1.4287777,1.0000342,0.9919976,1.0000068,0.9959902
7.57,34.581333,0.40240213,0.4000000059604645,-0.000111981106,1.4287382,1.0000368,0.9919997,1.000008,0.9959919
7.572,34.57729,0.40231895,0.4000000059604645,-0.000112522146,1.428699,1.0000395,0.99200183,1.0000093,0.99599355
7.574,34.57323,0.40223563,0.4000000059604645,-0.000113043694,1.4286602,1.0000421,0.9920039,1.0000106,0.9959952
7.576,34.569153,0.4021522,0.4000000059604645,-0.000113545706,1.4286216,1.0000447,0.992006,1.0000118,0.99599683
7.578,34.565052,0.4020687,0.4000000059604645,-0.000114028175,1.4285835,1.0000472,0.9920081,1.0000131,0.9959985
7.58,34.560944,0.4019851,0.4000000059604645,-0.00011449108,1.4285456,1.0000498,0.9920102,1.0000143,0.9960002
7.582,34.556812,0.40190145,0.4000000059604645,-0.000114934395,1.428508,1.0000523,0.99201226,1.0000156,0.9960018
7.584,34.552666,0.40181774,0.4000000059604645,-0.000115358125,1.428471,1.0000548,0.99201435,1.0000168,0.99600345
7.586,34.548508,0.40173396,0.4000000059604645,-0.00011576224,1.4284341,1.0000575,0.9920164,1.000018,0.99600506
7.588,34.54433,0.40165016,0.4000000059604645,-0.00011614675,1.4283978,1.00006,0.99201846,1.0000193,0.99600667
7.59,34.540146,0.40156636,0.4000000059604645,-0.00011651164,1.4283618,1.0000623,0.9920205,1.0000205,0.9960083
7.592,34.535942,0.40148255,0.4000000059604645,-0.000116856914,1.4283261,1.0000648,0.9920225,1.0000217,0.9960099
7.594,34.53173,0.40139875,0.4000000059604645,-0.00011718257,1.4282908,1.0000674,0.99202454,1.0000229,0.9960115
7.596,34.527504,0.40131497,0.4000000059604645,-0.00011748863,1.4282559,1.0000697,0.99202657,1.0000241,0.99601305
7.598,34.52327,0.40123123,0.4000000059604645,-0.00011777508,1.4282215,1.0000722,0.99202853,1.0000253,0.99601465
7.6,34.519024,0.4011475,0.4000000059604645,-0.00011804195,1.4281874,1.0000746,0.9920305,1.0000265,0.9960162
7.602,34.514774,0.4010639,0.4000000059604645,-0.00011828924,1.4281538,1.000077,0.9920325,1.0000277,0.99601775
7.604,34.51051,0.40098032,0.4000000059604645,-0.000118516975,1.4281204,1.0000794,0.9920345,1.0000288,0.9960193
7.606,34.50624,0.40089685,0.4000000059604645,-0.000118725184,1.4280876,1.0000818,0.99203646,1.00003,0.99602085
7.608,34.50196,0.4008135,0.4000000059604645,-0.00011891388,1.4280552,1.000084,0.99203837,1.0000312,0.9960224
7.61,34.497677,0.40073022,0.4000000059604645,-0.00011908309,1.4280232,1.0000864,0.99204034,1.0000323,0.9960239
7.612,34.49339,0.4006471,0.4000000059604645,-0.00011923284,1.4279916,1.0000887,0.99204224,1.0000335,0.99602544
7.614,34.48909,0.4005641,0.4000000059604645,-0.000119363176,1.4279605,1.000091,0.99204415,1.0000346,0.99602693
7.616,34.48479,0.40048125,0.4000000059604645,-0.000119474134,1.4279298,1.0000932,0.992046,1.0000358,0.9960284
7.618,34.480488,0.40039858,0.4000000059604645,-0.00011956574,1.4278995,1.0000955,0.9920479,1.0000368,0.9960299
7.62,34.47618,0.4003161,0.4000000059604645,-0.00011963804,1.4278697,1.0000978,0.99204975,1.000038,0.99603134
7.622,34.471878,0.40023378,0.4000000059604645,-0.00011969108,1.4278404,1.0000999,0.9920516,1.0000391,0.99603283
7.624,34.467567,0.40015167,0.4000000059604645,-0.00011972491,1.4278115,1.0001022,0.99205345,1.0000402,0.99603426
7.626,34.463257,0.40006977,0.4000000059604645,-0.000119739576,1.4277831,1.0001043,0.9920553,1.0000412,0.9960357
7.628,34.458942,0.3999881,0.4000000059604645,-0.00011973514,1.4277551,1.0001065,0.9920571,1.0000423,0.9960371
7.63,34.45463,0.3999067,0.4000000059604645,-0.00011971164,1.4277276,1.0001086,0.9920589,1.0000434,0.9960385
7.632,34.45033,0.3998255,0.4000000059604645,-0.00011966915,1.4277006,1.0001106,0.99206066,1.0000445,0.9960399
7.634,34.44602,0.3997446,0.4000000059604645,-0.000119607736,1.427674,1.0001128,0.99206245,1.0000454,0.9960413
7.636,34.441715,0.39966395,0.4000000059604645,-0.00011952745,1.4276481,1.0001148,0.9920642,1.0000465,0.99604267
7.638,34.437412,0.3995836,0.4000000059604645,-0.00011942836,1.4276224,1.0001168,0.9920659,1.0000476,0.99604404
7.64,34.433117,0.39950356,0.4000000059604645,-0.00011931055,1.4275974,1.0001189,0.99206764,1.0000485,0.99604535
7.642,34.42882,0.3994238,0.4000000059604645,-0.000119174074,1.4275727,1.0001209,0.99206936,1.0000495,0.99604666
7.644,34.424538,0.39934438,0.4000000059604645,-0.00011901902,1.4275486,1.0001228,0.99207103,1.0000505,0.99604803
7.646,34.420254,0.3992653,0.4000000059604645,-0.00011884546,1.427525,1.0001247,0.9920727,1.0000515,0.9960493
7.648,34.415977,0.39918655,0.4000000059604645,-0.00011865349,1.4275019,1.0001266,0.9920744,1.0000525,0.9960506
7.65,34.41171,0.39910817,0.4000000059604645,-0.00011844317,1.4274794,1.0001285,0.992076,1.0000534,0.99605185
7.652,34.40745,0.39903015,0.4000000059604645,-0.0001182146,1.4274572,1.0001304,0.9920776,1.0000544,0.99605316
7.654,34.4032,0.3989525,0.4000000059604645,-0.000117967866,1.4274356,1.0001322,0.9920792,1.0000553,0.99605435
7.656,34.398956,0.39887524,0.4000000059604645,-0.000117703064,1.4274147,1.0001341,0.9920808,1.0000563,0.9960556
7.658,34.394722,0.3987984,0.4000000059604645,-0.00011742028,1.427394,1.0001359,0.99208236,1.0000571,0.99605685
7.66,34.390503,0.39872196,0.4000000059604645,-0.00011711962,1.427374,1.0001376,0.9920839,1.000058,0.99605805
7.662,34.38629,0.39864594,0.4000000059604645,-0.00011680117,1.4273545,1.0001394,0.9920854,1.0000589,0.99605924
7.664,34.382095,0.39857036,0.4000000059604645,-0.000116465046,1.4273354,1.000141,0.99208695,1.0000598,0.9960604
7.666,34.377907,0.39849523,0.4000000059604645,-0.00011611135,1.4273169,1.0001428,0.99208844,1.0000607,0.99606156
7.668,34.373734,0.39842054,0.4000000059604645,-0.00011574018,1.427299,1.0001445,0.99208987,1.0000615,0.9960627
7.67,34.369576,0.39834633,0.4000000059604645,-0.00011535165,1.4272815,1.000146,0.99209136,1.0000623,0.9960638
7.672,34.36543,0.39827257,0.4000000059604645,-0.00011494587,1.4272646,1.0001477,0.9920928,1.0000632,0.99606496
7.674,34.361294,0.39819932,0.4000000059604645,-0.000114522954,1.4272482,1.0001493,0.99209416,1.000064,0.99606603
7.676,34.35718,0.39812657,0.4000000059604645,-0.00011408303,1.4272324,1.0001508,0.9920956,1.0000648,0.9960671
7.678,34.35308,0.3980543,0.4000000059604645,-0.0001136262,1.427217,1.0001523,0.99209696,1.0000656,0.9960682
7.68,34.349003,0.39798257,0.4000000059604645,-0.000113152586,1.4272022,1.0001539,0.99209833,1.0000664,0.99606925
7.682,34.344933,0.39791137,0.4000000059604645,-0.000112662325,1.4271879,1.0001553,0.99209964,1.0000671,0.99607027
7.684,34.340885,0.39784068,0.4000000059604645,-0.00011215553,1.4271742,1.0001568,0.99210095,1.000068,0.9960713
7.686,34.33686,0.39777055,0.4000000059604645,-0.00011163233,1.4271611,1.0001582,0.99210227,1.0000687,0.9960723
7.688,34.33285,0.39770097,0.4000000059604645,-0.000111092864,1.4271483,1.0001596,0.9921035,1.0000694,0.99607325
7.69,34.32886,0.39763197,0.4000000059604645,-0.00011053726,1.4271363,1.0001609,0.99210477,1.0000701,0.9960742
7.692,34.32489,0.39756352,0.4000000059604645,-0.000109965644,1.4271247,1.0001622,0.992106,1.0000708,0.99607515
7.694,34.320942,0.39749566,0.4000000059604645,-0.00010937816,1.4271137,1.0001636,0.9921072,1.0000715,0.9960761
7.696,34.317017,0.3974284,0.4000000059604645,-0.00010877495,1.4271032,1.0001649,0.9921084,1.0000721,0.996077
7.698,34.31311,0.39736173,0.4000000059604645,-0.00010815614,1.4270931,1.000166,0.9921096,1.0000728,0.99607795
7.7,34.30923,0.39729568,0.4000000059604645,-0.00010752189,1.4270837,1.0001674,0.9921107,1.0000736,0.9960788
7.702,34.30537,0.39723024,0.4000000059604645,-0.000106872336,1.4270749,1.0001686,0.99211186,1.0000741,0.9960797
7.704,34.301537,0.39716542,0.4000000059604645,-0.000106207626,1.4270666,1.0001696,0.99211293,1.0000747,0.9960805
7.706,34.29772,0.39710122,0.4000000059604645,-0.00010552791,1.4270587,1.0001708,0.992114,1.0000753,0.99608135
7.708,34.293938,0.3970377,0.4000000059604645,-0.00010483334,1.4270514,1.0001719,0.9921151,1.0000759,0.9960822
7.71,34.290176,0.3969748,0.4000000059604645,-0.00010412406,1.4270447,1.000173,0.99211615,1.0000765,0.99608296
7.712,34.28644,0.39691257,0.4000000059604645,-0.00010340024,1.4270386,1.000174,0.99211717,1.0000771,0.99608374
7.714,34.28273,0.39685103,0.4000000059604645,-0.000102662016,1.4270328,1.0001751,0.9921181,1.0000777,0.9960845
7.716,34.27905,0.39679015,0.4000000059604645,-0.000101909565,1.4270278,1.0001761,0.99211913,1.0000782,0.9960852
7.718,34.27539,0.39672995,0.4000000059604645,-0.000101143036,1.4270232,1.000177,0.9921201,1.0000788,0.99608594
7.72,34.271767,0.39667043,0.4000000059604645,-0.00010036259,1.4270191,1.000178,0.992121,1.0000793,0.99608666
7.722,34.268166,0.3966116,0.4000000059604645,-9.9568395e-05,1.4270157,1.0001788,0.99212193,1.0000798,0.9960874
7.724,34.2646,0.3965535,0.4000000059604645,-9.876062e-05,1.4270127,1.0001798,0.99212277,1.0000802,0.996088
7.726,34.261055,0.3964961,0.4000000059604645,-9.793942e-05,1.4270103,1.0001806,0.99212366,1.0000807,0.9960887
7.728,34.257545,0.3964394,0.4000000059604645,-9.710497e-05,1.4270084,1.0001813,0.9921245,1.0000812,0.99608934
7.73,34.254066,0.39638346,0.4000000059604645,-9.625744e-05,1.427007,1.0001822,0.99212533,1.0000817,0.99608994
7.732,34.250614,0.39632824,0.4000000059604645,-9.5397e-05,1.4270061,1.0001829,0.9921261,1.0000821,0.99609053
7.734,34.247196,0.39627373,0.4000000059604645,-9.452383e-05,1.4270058,1.0001836,0.9921269,1.0000825,0.9960911
7.736,34.24381,0.39622,0.4000000059604645,-9.363809e-05,1.427006,1.0001843,0.99212766,1.000083,0.9960917
7.738,34.240456,0.396167,0.4000000059604645,-9.273997e-05,1.4270067,1.000185,0.9921284,1.0000833,0.99609226
7.74,34.237133,0.39611477,0.4000000059604645,-9.1829635e-05,1.427008,1.0001856,0.9921291,1.0000837,0.9960928
7.742,34.233845,0.3960633,0.4000000059604645,-9.090728e-05,1.4270098,1.0001862,0.99212974,1.000084,0.9960933
7.744,34.230587,0.3960126,0.4000000059604645,-8.9973066e-05,1.4270121,1.0001868,0.9921304,1.0000844,0.99609375
7.746,34.227367,0.3959627,0.4000000059604645,-8.902719e-05,1.427015,1.0001873,0.99213105,1.0000848,0.9960942
7.748,34.224174,0.39591354,0.4000000059604645,-8.8069835e-05,1.4270183,1.0001879,0.99213165,1.0000851,0.9960947
7.75,34.221024,0.3958652,0.4000000059604645,-8.710117e-05,1.4270222,1.0001884,0.99213225,1.0000854,0.9960951
7.752,34.217907,0.39581764,0.4000000059604645,-8.61214e-05,1.4270265,1.0001888,0.99213284,1.0000857,0.99609554
7.754,34.21482,0.39577085,0.4000000059604645,-8.51307e-05,1.4270314,1.0001892,0.9921334,1.000086,0.99609596
7.756,34.211777,0.3957249,0.4000000059604645,-8.412925e-05,1.4270369,1.0001895,0.9921339,1.0000862,0.9960964
7.758,34.208763,0.39567974,0.4000000059604645,-8.311726e-05,1.4270427,1.0001899,0.9921344,1.0000864,0.99609673
7.76,34.20579,0.3956354,0.4000000059604645,-8.20949e-05,1.4270492,1.0001903,0.99213487,1.0000867,0.9960971
7.762,34.202854,0.39559186,0.4000000059604645,-8.1062375e-05,1.4270561,1.0001906,0.99213535,1.0000869,0.9960974
7.764,34.199955,0.39554915,0.4000000059604645,-8.001987e-05,1.4270635,1.0001909,0.99213576,1.0000871,0.9960977
7.766,34.197094,0.39550728,0.4000000059604645,-7.8967576e-05,1.4270713,1.0001911,0.9921362,1.0000874,0.996098
7.768,34.19427,0.3954662,0.4000000059604645,-7.790569e-05,1.4270797,1.0001913,0.99213654,1.0000875,0.9960983
7.77,34.191483,0.395426,0.4000000059604645,-7.6834425e-05,1.4270886,1.0001916,0.9921369,1.0000877,0.9960985
7.772,34.188736,0.3953866,0.4000000059604645,-7.5753946e-05,1.4270979,1.0001917,0.99213725,1.0000879,0.99609876
7.774,34.18603,0.39534807,0.4000000059604645,-7.466447e-05,1.4271078,1.0001918,0.99213755,1.000088,0.996099
7.776,34.18336,0.39531037,0.4000000059604645,-7.356619e-05,1.4271182,1.0001919,0.99213785,1.0000881,0.9960992
7.778,34.180733,0.3952735,0.4000000059604645,-7.2459305e-05,1.4271289,1.0001919,0.99213815,1.0000882,0.99609935
7.78,34.178143,0.3952375,0.4000000059604645,-7.134401e-05,1.4271402,1.000192,0.9921384,1.0000883,0.99609953
7.782,34.1756,0.39520237,0.4000000059604645,-7.022051e-05,1.427152,1.000192,0.9921386,1.0000885,0.99609965
7.784,34.173088,0.3951681,0.4000000059604645,-6.9089e-05,1.4271642,1.000192,0.9921388,1.0000886,0.9960998
7.786,34.17062,0.39513466,0.4000000059604645,-6.7949695e-05,1.427177,1.0001919,0.992139,1.0000886,0.9960999
7.788,34.168198,0.3951021,0.4000000059604645,-6.680278e-05,1.4271901,1.0001919,0.99213916,1.0000887,0.9961
7.79,34.165813,0.3950704,0.4000000059604645,-6.564847e-05,1.4272037,1.0001918,0.9921393,1.0000887,0.99610007
7.792,34.16347,0.3950396,0.4000000059604645,-6.4486965e-05,1.4272177,1.0001917,0.9921394,1.0000887,0.9961001
7.794,34.161167,0.39500964,0.4000000059604645,-6.331847e-05,1.4272323,1.0001915,0.99213946,1.0000887,0.9961002
7.796,34.15891,0.39498055,0.4000000059604645,-6.214318e-05,1.4272472,1.0001913,0.9921395,1.0000887,0.9961002
7.798,34.156693,0.39495236,0.4000000059604645,-6.0961316e-05,1.4272627,1.0001911,0.9921396,1.0000887,0.9961002
7.8,34.154522,0.39492503,0.4000000059604645,-5.9773072e-05,1.4272785,1.0001909,0.99213964,1.0000887,0.9961002
7.802,34.15239,0.39489856,0.4000000059604645,-5.8578655e-05,1.4272947,1.0001906,0.99213964,1.0000886,0.9961002
7.804,34.150303,0.394873,0.4000000059604645,-5.7378275e-05,1.4273114,1.0001903,0.9921396,1.0000886,0.9961001
7.806,34.14826,0.39484832,0.4000000059604645,-5.617214e-05,1.4273286,1.0001899,0.9921396,1.0000885,0.99610007
7.808,34.14626,0.3948245,0.4000000059604645,-5.496045e-05,1.4273462,1.0001895,0.99213946,1.0000883,0.9961
7.81,34.144302,0.3948016,0.4000000059604645,-5.374341e-05,1.4273642,1.0001892,0.9921394,1.0000883,0.9960999
7.812,34.142387,0.39477956,0.4000000059604645,-5.2521238e-05,1.4273826,1.0001888,0.9921393,1.0000882,0.99609977
7.814,34.14052,0.3947584,0.4000000059604645,-5.1294137e-05,1.4274014,1.0001884,0.99213916,1.0000881,0.99609965
7.816,34.138695,0.39473817,0.4000000059604645,-5.006231e-05,1.4274206,1.0001879,0.992139,1.0000879,0.9960995
7.818,34.136917,0.3947188,0.4000000059604645,-4.8825972e-05,1.4274403,1.0001874,0.9921388,1.0000877,0.9960993
7.82,34.13518,0.3947003,0.4000000059604645,-4.7585327e-05,1.4274603,1.0001869,0.9921386,1.0000876,0.9960991
7.822,34.13349,0.3946827,0.4000000059604645,-4.634058e-05,1.4274807,1.0001863,0.99213845,1.0000874,0.99609894
7.824,34.131847,0.394666,0.4000000059604645,-4.5091947e-05,1.4275014,1.0001857,0.9921382,1.0000873,0.9960987
7.826,34.130245,0.3946502,0.4000000059604645,-4.383963e-05,1.4275227,1.0001851,0.9921379,1.000087,0.99609846
7.828,34.128685,0.39463526,0.4000000059604645,-4.258384e-05,1.4275442,1.0001845,0.9921377,1.0000868,0.9960982
7.83,34.12718,0.39462122,0.4000000059604645,-4.1324784e-05,1.4275662,1.0001838,0.9921373,1.0000865,0.996098
7.832,34.125713,0.39460808,0.4000000059604645,-4.0062667e-05,1.4275886,1.0001832,0.992137,1.0000863,0.9960977
7.834,34.124294,0.3945958,0.4000000059604645,-3.8797698e-05,1.4276112,1.0001825,0.99213666,1.0000861,0.9960974
7.836,34.122917,0.39458442,0.4000000059604645,-3.7530088e-05,1.4276344,1.0001818,0.9921363,1.0000858,0.9960971
7.838,34.12159,0.39457393,0.4000000059604645,-3.6260044e-05,1.4276577,1.000181,0.99213594,1.0000856,0.99609673
7.84,34.120308,0.39456433,0.4000000059604645,-3.498777e-05,1.4276814,1.0001802,0.9921355,1.0000852,0.9960964
7.842,34.119072,0.39455563,0.4000000059604645,-3.3713473e-05,1.4277056,1.0001794,0.9921351,1.000085,0.996096
7.844,34.11788,0.3945478,0.4000000059604645,-3.243736e-05,1.4277301,1.0001786,0.99213463,1.0000846,0.99609566
7.846,34.116737,0.39454082,0.4000000059604645,-3.115964e-05,1.4277549,1.0001777,0.9921342,1.0000844,0.99609524
7.848,34.11564,0.39453474,0.4000000059604645,-2.988052e-05,1.42778,1.0001769,0.99213374,1.000084,0.9960948
7.85,34.114586,0.39452955,0.4000000059604645,-2.8600203e-05,1.4278054,1.000176,0.9921332,1.0000837,0.9960944
7.852,34.11358,0.39452523,0.4000000059604645,-2.7318893e-05,1.4278313,1.000175,0.99213266,1.0000833,0.996094
7.854,34.112617,0.3945218,0.4000000059604645,-2.6036794e-05,1.4278574,1.0001742,0.9921321,1.000083,0.9960935
7.856,34.111702,0.3945192,0.4000000059604645,-2.4754116e-05,1.4278837,1.0001731,0.9921316,1.0000826,0.99609303
7.858,34.110836,0.3945175,0.4000000059604645,-2.3471057e-05,1.4279106,1.0001721,0.992131,1.0000821,0.99609256
7.86,34.110012,0.39451668,0.4000000059604645,-2.2187822e-05,1.4279375,1.0001712,0.9921304,1.0000818,0.9960921
7.862,34.109238,0.39451674,0.4000000059604645,-2.0904616e-05,1.4279649,1.0001701,0.9921298,1.0000814,0.99609154
7.864,34.10851,0.39451763,0.4000000059604645,-1.9621637e-05,1.4279925,1.000169,0.99212915,1.000081,0.996091
7.866,34.107822,0.3945194,0.4000000059604645,-1.8339091e-05,1.4280205,1.000168,0.9921285,1.0000805,0.9960905
7.868,34.10719,0.394522,0.4000000059604645,-1.7057175e-05,1.4280486,1.0001669,0.9921278,1.0000801,0.9960899
7.87,34.106598,0.39452547,0.4000000059604645,-1.5776091e-05,1.4280771,1.0001657,0.9921271,1.0000796,0.99608934
7.872,34.106052,0.39452982,0.4000000059604645,-1.4496039e-05,1.4281058,1.0001645,0.9921264,1.0000792,0.99608874
7.874,34.105553,0.39453498,0.4000000059604645,-1.3217216e-05,1.4281349,1.0001634,0.9921257,1.0000787,0.99608815
7.876,34.105103,0.394541,0.4000000059604645,-1.1939822e-05,1.4281642,1.0001622,0.9921249,1.0000782,0.99608755
7.878,34.104694,0.39454788,0.4000000059604645,-1.0664052e-05,1.4281938,1.0001609,0.99212414,1.0000777,0.9960869
7.88,34.104332,0.39455557,0.4000000059604645,-9.3901035e-06,1.4282236,1.0001597,0.99212337,1.0000771,0.99608624
7.882,34.10402,0.39456412,0.4000000059604645,-8.1181715e-06,1.4282537,1.0001585,0.9921226,1.0000767,0.9960856
7.884,34.10375,0.39457348,0.4000000059604645,-6.848451e-06,1.4282839,1.0001572,0.99212176,1.0000762,0.9960849
7.886,34.103523,0.39458367,0.4000000059604645,-5.581135e-06,1.4283144,1.0001559,0.9921209,1.0000756,0.9960842
7.888,34.103348,0.3945947,0.4000000059604645,-4.316417e-06,1.4283452,1.0001546,0.9921201,1.000075,0.99608356
7.89,34.103214,0.39460653,0.4000000059604645,-3.0544875e-06,1.4283762,1.0001533,0.9921192,1.0000745,0.99608284
7.892,34.103127,0.3946192,0.4000000059604645,-1.7955384e-06,1.4284074,1.000152,0.9921183,1.0000739,0.9960821
7.894,34.103085,0.39463267,0.4000000059604645,-5.3975896e-07,1.4284388,1.0001506,0.9921174,1.0000733,0.99608135
7.896,34.10309,0.39464694,0.4000000059604645,7.1266226e-07,1.4284705,1.0001491,0.9921165,1.0000727,0.99608064
7.898,34.103134,0.39466202,0.4000000059604645,1.9615377e-06,1.4285023,1.0001478,0.99211556,1.0000721,0.99607986
7.9,34.10323,0.39467788,0.4000000059604645,3.2066805e-06,1.4285344,1.0001464,0.9921146,1.0000715,0.9960791
7.902,34.103367,0.39469457,0.4000000059604645,4.4479057e-06,1.4285666,1.0001448,0.99211365,1.0000709,0.9960783
7.904,34.10355,0.394712,0.4000000059604645,5.6850295e-06,1.428599,1.0001434,0.9921127,1.0000703,0.99607754
7.906,34.10378,0.39473024,0.4000000059604645,6.917868e-06,1.4286317,1.000142,0.9921117,1.0000697,0.9960767
7.908,34.104046,0.39474925,0.4000000059604645,8.14624e-06,1.4286644,1.0001404,0.99211067,1.000069,0.99607587
7.91,34.104362,0.39476904,0.4000000059604645,9.369965e-06,1.4286975,1.000139,0.99210966,1.0000684,0.99607503
7.912,34.10472,0.39478958,0.4000000059604645,1.0588863e-05,1.4287306,1.0001374,0.9921086,1.0000677,0.9960742
7.914,34.105125,0.39481091,0.4000000059604645,1.1802757e-05,1.4287639,1.0001359,0.99210757,1.0000671,0.99607337
7.916,34.10557,0.39483297,0.4000000059604645,1.30114695e-05,1.4287974,1.0001343,0.9921065,1.0000664,0.9960725
7.918,34.10606,0.3948558,0.4000000059604645,1.4214826e-05,1.4288309,1.0001327,0.9921054,1.0000657,0.99607164
7.92,34.106594,0.39487934,0.4000000059604645,1.5412652e-05,1.4288647,1.0001311,0.9921043,1.0000651,0.99607074
7.922,34.10717,0.39490366,0.4000000059604645,1.6604774e-05,1.4288986,1.0001296,0.99210316,1.0000644,0.99606985
7.924,34.107788,0.3949287,0.4000000059604645,1.779102e-05,1.4289327,1.0001279,0.9921021,1.0000637,0.99606895
7.926,34.10845,0.39495444,0.4000000059604645,1.8971225e-05,1.4289668,1.0001262,0.99210095,1.000063,0.996068
7.928,34.109158,0.3949809,0.4000000059604645,2.0145215e-05,1.4290011,1.0001246,0.99209976,1.0000622,0.9960671
7.93,34.109905,0.39500812,0.4000000059604645,2.1312826e-05,1.4290354,1.0001229,0.9920986,1.0000615,0.99606615
7.932,34.11069,0.395036,0.4000000059604645,2.2473892e-05,1.42907,1.0001212,0.99209744,1.0000608,0.9960652
7.934,34.111523,0.3950646,0.4000000059604645,2.3628249e-05,1.4291047,1.0001196,0.99209625,1.00006,0.99606425
7.936,34.112392,0.3950939,0.4000000059604645,2.4775734e-05,1.4291394,1.0001179,0.99209505,1.0000592,0.9960633
7.938,34.113304,0.39512387,0.4000000059604645,2.5916188e-05,1.4291742,1.0001161,0.99209386,1.0000585,0.9960623
7.94,34.114258,0.39515454,0.4000000059604645,2.7049451e-05,1.4292091,1.0001144,0.9920926,1.0000577,0.9960613
7.942,34.115253,0.3951859,0.4000000059604645,2.8175364e-05,1.4292442,1.0001127,0.99209136,1.000057,0.9960603
7.944,34.116287,0.3952179,0.4000000059604645,2.9293771e-05,1.4292793,1.0001109,0.9920901,1.0000561,0.9960593
7.946,34.117363,0.39525056,0.4000000059604645,3.040452e-05,1.4293145,1.0001091,0.99208885,1.0000554,0.99605834
7.948,34.118477,0.39528388,0.4000000059604645,3.1507458e-05,1.4293497,1.0001074,0.9920876,1.0000546,0.9960573
7.95,34.11963,0.39531782,0.4000000059604645,3.260243e-05,1.4293851,1.0001055,0.99208635,1.0000539,0.99605626
7.952,34.120827,0.39535245,0.4000000059604645,3.368929e-05,1.4294205,1.0001037,0.99208504,1.000053,0.99605525
7.954,34.122055,0.39538768,0.4000000059604645,3.476789e-05,1.4294559,1.0001019,0.9920837,1.0000522,0.9960542
7.956,34.12333,0.39542353,0.4000000059604645,3.5838086e-05,1.4294914,1.0001001,0.9920824,1.0000514,0.99605316
7.958,34.124638,0.39546,0.4000000059604645,3.6899728e-05,1.4295269,1.0000982,0.9920811,1.0000507,0.9960521
7.96,34.125984,0.39549708,0.4000000059604645,3.795268e-05,1.4295624,1.0000964,0.9920798,1.0000498,0.996051
7.962,34.12737,0.39553478,0.4000000059604645,3.8996794e-05,1.4295981,1.0000945,0.9920784,1.000049,0.99604994
7.964,34.12879,0.39557305,0.4000000059604645,4.003194e-05,1.4296337,1.0000927,0.9920771,1.0000482,0.99604887
7.966,34.13025,0.39561194,0.4000000059604645,4.1057974e-05,1.4296694,1.0000908,0.99207574,1.0000473,0.9960478
7.968,34.13175,0.39565137,0.4000000059604645,4.2074764e-05,1.4297051,1.0000889,0.9920744,1.0000465,0.99604666
7.97,34.13328,0.3956914,0.4000000059604645,4.308218e-05,1.4297408,1.0000871,0.992073,1.0000457,0.9960456
7.972,34.13485,0.395732,0.4000000059604645,4.408008e-05,1.4297765,1.0000852,0.99207157,1.0000447,0.99604446
7.974,34.136456,0.3957731,0.4000000059604645,4.5068344e-05,1.4298123,1.0000833,0.9920702,1.0000439,0.9960434
7.976,34.138096,0.39581478,0.4000000059604645,4.6046844e-05,1.429848,1.0000814,0.9920688,1.000043,0.99604225
7.978,34.13977,0.395857,0.4000000059604645,4.701545e-05,1.4298837,1.0000795,0.9920674,1.0000422,0.9960411
7.98,34.14148,0.39589974,0.4000000059604645,4.7974034e-05,1.4299195,1.0000775,0.99206597,1.0000412,0.99604
7.982,34.143227,0.39594302,0.4000000059604645,4.8922484e-05,1.4299551,1.0000756,0.99206454,1.0000404,0.99603885
7.984,34.145,0.3959868,0.4000000059604645,4.9860675e-05,1.4299908,1.0000737,0.9920631,1.0000396,0.9960377
7.986,34.146812,0.39603108,0.4000000059604645,5.078849e-05,1.4300265,1.0000718,0.9920617,1.0000386,0.9960366
7.988,34.14866,0.39607587,0.4000000059604645,5.1705814e-05,1.430062,1.0000697,0.99206024,1.0000378,0.9960354
7.99,34.150536,0.39612114,0.4000000059604645,5.261253e-05,1.4300977,1.0000678,0.9920588,1.000037,0.99603426
7.992,34.152447,0.3961669,0.4000000059604645,5.3508527e-05,1.4301332,1.0000658,0.9920573,1.000036,0.9960331
7.994,34.15439,0.3962131,0.4000000059604645,5.4393695e-05,1.4301687,1.0000639,0.9920559,1.0000352,0.99603194
7.996,34.156364,0.3962598,0.4000000059604645,5.5267927e-05,1.4302043,1.0000619,0.9920544,1.0000342,0.99603075
7.998,34.158367,0.39630696,0.4000000059604645,5.6131117e-05,1.4302397,1.00006,0.9920529,1.0000334,0.99602956
8.0,34.160404,0.39635453,0.4000000059604645,5.6983157e-05,1.430275,1.0000579,0.9920515,1.0000324,0.9960284
8.002,34.16247,0.39640257,0.4000000059604645,5.7823952e-05,1.4303102,1.000056,0.99205,1.0000315,0.99602723
8.004,34.16457,0.396451,0.4000000059604645,5.8653397e-05,1.4303455,1.000054,0.9920485,1.0000306,0.99602604
8.006,34.166695,0.39649987,0.4000000059604645,5.9471397e-05,1.4303807,1.000052,0.992047,1.0000297,0.99602485
8.008,34.16885,0.39654917,0.4000000059604645,6.0277853e-05,1.4304157,1.0000501,0.9920455,1.0000287,0.99602365
8.01,34.171032,0.39659885,0.4000000059604645,6.107267e-05,1.4304507,1.000048,0.99204403,1.0000279,0.99602246
8.012,34.17325,0.3966489,0.4000000059604645,6.185577e-05,1.4304856,1.000046,0.9920425,1.000027,0.9960213
8.014,34.175488,0.39669937,0.4000000059604645,6.262705e-05,1.4305204,1.0000441,0.992041,1.000026,0.9960201
8.016,34.177753,0.39675018,0.4000000059604645,6.338642e-05,1.4305552,1.0000421,0.9920395,1.0000252,0.9960189
8.018,34.180054,0.39680138,0.4000000059604645,6.4133805e-05,1.4305898,1.00004,0.99203795,1.0000242,0.99601763
8.02,34.182377,0.3968529,0.4000000059604645,6.486912e-05,1.4306244,1.000038,0.99203646,1.0000232,0.99601644
8.022,34.184723,0.39690483,0.4000000059604645,6.559228e-05,1.4306587,1.0000361,0.9920349,1.0000224,0.99601525
8.024,34.187096,0.39695704,0.4000000059604645,6.630321e-05,1.430693,1.0000341,0.9920334,1.0000215,0.99601406
8.026,34.189495,0.3970096,0.4000000059604645,6.700183e-05,1.4307272,1.0000321,0.9920319,1.0000205,0.9960128
8.028,34.19192,0.39706248,0.4000000059604645,6.7688066e-05,1.4307612,1.00003,0.9920303,1.0000196,0.9960116
8.03,34.19437,0.39711568,0.4000000059604645,6.836185e-05,1.4307952,1.000028,0.99202883,1.0000186,0.9960104
8.032,34.196842,0.39716914,0.4000000059604645,6.902311e-05,1.430829,1.0000261,0.9920273,1.0000178,0.9960092
8.034,34.199337,0.39722294,0.4000000059604645,6.9671776e-05,1.4308627,1.0000241,0.99202573,1.0000168,0.996008
8.036,34.20186,0.397277,0.4000000059604645,7.030779e-05,1.4308962,1.000022,0.99202424,1.0000159,0.9960067
8.038,34.204403,0.39733133,0.4000000059604645,7.093107e-05,1.4309295,1.0000201,0.9920227,1.0000149,0.99600554
8.04,34.206966,0.39738593,0.4000000059604645,7.154157e-05,1.4309628,1.0000181,0.99202114,1.0000141,0.99600434
8.042,34.209553,0.39744076,0.4000000059604645,7.2139235e-05,1.430996,1.0000161,0.99201965,1.0000131,0.9960031
8.044,34.212162,0.39749587,0.4000000059604645,7.2724e-05,1.4310288,1.0000141,0.9920181,1.0000122,0.9960019
8.046,34.214787,0.39755118,0.4000000059604645,7.32958e-05,1.4310616,1.0000122,0.99201655,1.0000112,0.99600065
8.048,34.217438,0.39760676,0.4000000059604645,7.38546e-05,1.4310943,1.0000101,0.992015,1.0000103,0.99599946
8.05,34.220104,0.39766252,0.4000000059604645,7.440034e-05,1.4311267,1.0000082,0.9920135,1.0000094,0.99599826
8.052,34.222794,0.3977185,0.4000000059604645,7.493298e-05,1.431159,1.0000062,0.99201196,1.0000085,0.995997
8.054,34.225502,0.39777467,0.4000000059604645,7.545246e-05,1.4311911,1.0000043,0.9920104,1.0000075,0.9959958
8.056,34.228226,0.39783102,0.4000000059604645,7.595874e-05,1.431223,1.0000023,0.99200886,1.0000066,0.99599457
8.058,34.23097,0.3978876,0.4000000059604645,7.64518e-05,1.4312547,1.0000004,0.9920074,1.0000057,0.9959934
8.06,34.23373,0.3979443,0.4000000059604645,7.693157e-05,1.4312863,0.9999984,0.9920058,1.0000048,0.9959922
8.062,34.236507,0.39800116,0.4000000059604645,7.739803e-05,1.4313177,0.9999964,0.99200433,1.0000038,0.995991
8.064,34.239304,0.39805818,0.4000000059604645,7.785114e-05,1.4313488,0.99999446,0.9920028,1.0000029,0.99598974
8.066,34.242115,0.39811534,0.4000000059604645,7.829087e-05,1.4313798,0.99999255,0.99200124,1.000002,0.99598855
8.068,34.24494,0.39817265,0.4000000059604645,7.871719e-05,1.4314106,0.9999906,0.99199975,1.0000011,0.99598736
8.07,34.24778,0.39823008,0.4000000059604645,7.913006e-05,1.4314412,0.9999887,0.9919982,1.0000001,0.99598616
8.072,34.25064,0.3982876,0.4000000059604645,7.952947e-05,1.4314715,0.99998677,0.9919967,0.9999992,0.995985
8.074,34.25351,0.39834523,0.4000000059604645,7.9915386e-05,1.4315016,0.99998486,0.9919952,0.99999833,0.9959838
8.076,34.25639,0.39840296,0.4000000059604645,8.028779e-05,1.4315315,0.99998295,0.99199367,0.99999744,0.9959826
8.078,34.25929,0.39846078,0.4000000059604645,8.064666e-05,1.4315612,0.99998105,0.9919922,0.99999654,0.9959814
8.08,34.2622,0.39851865,0.4000000059604645,8.099199e-05,1.4315908,0.99997914,0.9919907,0.99999565,0.9959802
8.082,34.26512,0.39857662,0.4000000059604645,8.132374e-05,1.43162,0.99997723,0.9919892,0.99999475,0.995979
8.084,34.268055,0.39863464,0.4000000059604645,8.164192e-05,1.4316491,0.9999754,0.9919877,0.99999386,0.9959778
8.086,34.271,0.3986927,0.4000000059604645,8.1946506e-05,1.4316778,0.99997354,0.9919862,0.99999297,0.9959766
8.088,34.273956,0.39875078,0.4000000059604645,8.223749e-05,1.4317064,0.9999716,0.9919847,0.9999921,0.9959755
8.09,34.27692,0.39880893,0.4000000059604645,8.2514875e-05,1.4317348,0.9999698,0.99198323,0.9999912,0.9959743
8.092,34.279896,0.39886707,0.4000000059604645,8.277865e-05,1.4317628,0.99996793,0.9919818,0.9999903,0.99597317
8.094,34.282883,0.39892524,0.4000000059604645,8.302881e-05,1.4317907,0.99996614,0.9919803,0.9999894,0.995972
8.096,34.285873,0.3989834,0.4000000059604645,8.326536e-05,1.4318182,0.9999643,0.9919788,0.99998856,0.99597085
8.098,34.288876,0.39904156,0.4000000059604645,8.3488296e-05,1.4318457,0.9999625,0.9919774,0.99998766,0.9959697
8.1,34.291885,0.39909968,0.4000000059604645,8.3697625e-05,1.4318727,0.9999607,0.99197596,0.99998677,0.9959685
8.102,34.294903,0.3991578,0.4000000059604645,8.3893356e-05,1.4318995,0.9999589,0.9919745,0.99998593,0.9959674
8.104,34.297924,0.39921588,0.4000000059604645,8.4075495e-05,1.4319261,0.99995714,0.99197304,0.99998504,0.99596626
8.106,34.300953,0.39927393,0.4000000059604645,8.424406e-05,1.4319525,0.99995536,0.9919716,0.9999842,0.9959651
8.108,34.30399,0.3993319,0.4000000059604645,8.439904e-05,1.4319785,0.99995357,0.9919702,0.9999834,0.995964
8.11,34.307034,0.39938983,0.4000000059604645,8.454048e-05,1.4320042,0.99995184,0.9919688,0.9999825,0.9959629
8.112,34.310078,0.39944768,0.4000000059604645,8.4668376e-05,1.4320297,0.9999501,0.9919674,0.99998164,0.9959618
8.114,34.31313,0.39950544,0.4000000059604645,8.4782754e-05,1.432055,0.9999484,0.99196595,0.9999808,0.99596065
8.116,34.31618,0.39956313,0.4000000059604645,8.488363e-05,1.4320799,0.99994665,0.9919646,0.99998,0.9959596
8.118,34.31924,0.3996207,0.4000000059604645,8.4971034e-05,1.4321046,0.999945,0.9919632,0.99997914,0.9959585
8.12,34.3223,0.3996782,0.4000000059604645,8.504499e-05,1.432129,0.99994326,0.99196184,0.9999783,0.9959574
8.122,34.325363,0.39973557,0.4000000059604645,8.5105516e-05,1.4321531,0.9999416,0.9919604,0.9999775,0.9959563
8.124,34.32843,0.3997928,0.4000000059604645,8.515265e-05,1.432177,0.9999399,0.9919591,0.9999767,0.9959552
8.126,34.331493,0.39984992,0.4000000059604645,8.5186424e-05,1.4322004,0.9999383,0.9919577,0.9999759,0.99595416
8.128,34.33456,0.3999069,0.4000000059604645,8.520686e-05,1.4322237,0.99993664,0.99195635,0.9999751,0.99595314
8.13,34.337627,0.3999637,0.4000000059604645,8.521401e-05,1.4322467,0.99993503,0.99195504,0.9999743,0.99595207
8.132,34.340694,0.4000204,0.4000000059604645,8.5207896e-05,1.4322693,0.9999334,0.9919537,0.9999735,0.995951
8.134,34.34376,0.40007687,0.4000000059604645,8.5188556e-05,1.4322916,0.9999318,0.99195236,0.9999727,0.99595
8.136,34.34683,0.4001332,0.4000000059604645,8.515605e-05,1.4323137,0.9999302,0.99195105,0.9999719,0.995949
8.138,34.349895,0.40018934,0.4000000059604645,8.51104e-05,1.4323355,0.99992865,0.99194974,0.99997115,0.9959479
8.14,34.352955,0.4002453,0.4000000059604645,8.505166e-05,1.432357,0.9999271,0.9919485,0.9999704,0.9959469
8.142,34.356018,0.40030107,0.4000000059604645,8.4979874e-05,1.432378,0.99992555,0.9919472,0.9999696,0.9959459
