Time,gENROE.delta,gENROE.PELEC,gENROE.PMECH,gENROE.SPEED,eXAC2.EFD,GEN1.V,LOAD.V,GEN2.V,FAULT.V
8.144,34.359077,0.4003566,0.4000000059604645,8.4895095e-05,1.4323989,0.99992406,0.9919459,0.9999689,0.9959449
8.146,34.362133,0.40041193,0.4000000059604645,8.479737e-05,1.4324194,0.9999225,0.9919447,0.9999681,0.9959439
8.148,34.36518,0.40046704,0.4000000059604645,8.4686755e-05,1.4324396,0.999921,0.9919434,0.9999674,0.99594295
8.15,34.36823,0.40052193,0.4000000059604645,8.45633e-05,1.4324595,0.9999196,0.99194217,0.9999666,0.99594194
8.152,34.37127,0.40057656,0.4000000059604645,8.442706e-05,1.432479,0.9999181,0.9919409,0.9999659,0.995941
8.154,34.374306,0.40063095,0.4000000059604645,8.4278094e-05,1.4324983,0.9999167,0.9919397,0.9999652,0.99594
8.156,34.37734,0.4006851,0.4000000059604645,8.411647e-05,1.4325172,0.99991524,0.99193853,0.9999645,0.9959391
8.158,34.380363,0.40073895,0.4000000059604645,8.394224e-05,1.4325359,0.9999138,0.9919373,0.99996376,0.9959381
8.16,34.38338,0.40079257,0.4000000059604645,8.375547e-05,1.4325541,0.9999124,0.99193615,0.99996305,0.9959372
8.162,34.386395,0.4008459,0.4000000059604645,8.3556224e-05,1.4325721,0.999911,0.99193496,0.9999624,0.9959363
8.164,34.389397,0.40089893,0.4000000059604645,8.3344574e-05,1.4325898,0.99990964,0.99193376,0.9999617,0.9959354
8.166,34.392395,0.40095168,0.4000000059604645,8.312058e-05,1.432607,0.9999083,0.99193263,0.999961,0.9959345
8.168,34.395382,0.40100414,0.4000000059604645,8.2884326e-05,1.432624,0.99990696,0.9919315,0.9999603,0.9959336
8.17,34.39836,0.4010563,0.4000000059604645,8.2635874e-05,1.4326407,0.99990565,0.99193037,0.99995965,0.9959327
8.172,34.401333,0.40110812,0.4000000059604645,8.237529e-05,1.4326569,0.9999044,0.99192923,0.999959,0.9959318
8.174,34.404293,0.4011596,0.4000000059604645,8.210267e-05,1.4326729,0.9999031,0.99192816,0.99995834,0.99593097
8.176,34.40724,0.40121078,0.4000000059604645,8.181808e-05,1.4326886,0.99990183,0.9919271,0.9999577,0.9959301
8.178,34.410183,0.40126163,0.4000000059604645,8.15216e-05,1.4327039,0.9999006,0.99192595,0.9999571,0.99592924
8.18,34.413113,0.4013121,0.4000000059604645,8.12133e-05,1.4327189,0.9998993,0.99192494,0.9999564,0.9959284
8.182,34.41603,0.40136224,0.4000000059604645,8.089328e-05,1.4327334,0.99989814,0.99192387,0.99995583,0.9959276
8.184,34.418938,0.40141204,0.4000000059604645,8.0561615e-05,1.4327477,0.99989694,0.99192286,0.99995524,0.9959268
8.186,34.421833,0.40146145,0.4000000059604645,8.021839e-05,1.4327617,0.9998958,0.9919218,0.99995464,0.99592596
8.188,34.424713,0.4015105,0.4000000059604645,7.98637e-05,1.4327753,0.9998946,0.99192077,0.99995404,0.9959252
8.19,34.42758,0.4015592,0.4000000059604645,7.9497615e-05,1.4327885,0.9998935,0.9919198,0.99995345,0.9959244
8.192,34.43044,0.40160748,0.4000000059604645,7.912025e-05,1.4328015,0.99989235,0.9919188,0.99995285,0.99592364
8.194,34.433277,0.40165538,0.4000000059604645,7.873167e-05,1.432814,0.9998913,0.99191785,0.99995226,0.99592286
8.196,34.436108,0.40170288,0.4000000059604645,7.8331985e-05,1.4328263,0.9998902,0.9919169,0.9999517,0.99592215
8.198,34.43892,0.40175,0.4000000059604645,7.7921286e-05,1.4328381,0.99988914,0.99191594,0.9999512,0.9959214
8.2,34.44172,0.40179667,0.4000000059604645,7.749967e-05,1.4328496,0.9998881,0.991915,0.99995065,0.99592066
8.202,34.444496,0.40184295,0.4000000059604645,7.7067234e-05,1.4328609,0.99988705,0.9919141,0.9999501,0.99591994
8.204,34.447266,0.40188882,0.4000000059604645,7.662407e-05,1.4328717,0.9998861,0.9919132,0.9999496,0.9959193
8.206,34.450016,0.40193424,0.4000000059604645,7.617029e-05,1.4328822,0.9998851,0.9919123,0.99994904,0.9959186
8.208,34.452747,0.40197924,0.4000000059604645,7.570598e-05,1.4328923,0.9998841,0.9919114,0.99994856,0.99591786
8.21,34.455467,0.4020238,0.4000000059604645,7.523126e-05,1.4329021,0.9998832,0.9919106,0.999948,0.9959172
8.212,34.458164,0.4020679,0.4000000059604645,7.4746225e-05,1.4329115,0.9998823,0.99190974,0.99994755,0.99591655
8.214,34.46085,0.40211156,0.4000000059604645,7.425098e-05,1.4329207,0.9998813,0.9919089,0.9999471,0.9959159
8.216,34.463512,0.40215477,0.4000000059604645,7.3745636e-05,1.4329294,0.9998805,0.9919081,0.9999466,0.9959153
8.218,34.46616,0.4021975,0.4000000059604645,7.3230294e-05,1.4329377,0.9998796,0.9919073,0.9999461,0.99591464
8.22,34.468784,0.4022398,0.4000000059604645,7.270507e-05,1.4329458,0.99987876,0.99190646,0.9999457,0.99591404
8.222,34.47139,0.4022816,0.4000000059604645,7.217008e-05,1.4329535,0.9998779,0.99190575,0.9999452,0.99591345
8.224,34.47398,0.40232292,0.4000000059604645,7.1625414e-05,1.4329609,0.99987715,0.991905,0.9999448,0.99591285
8.226,34.476547,0.40236378,0.4000000059604645,7.107121e-05,1.4329678,0.9998764,0.9919042,0.9999444,0.9959123
8.228,34.4791,0.40240413,0.4000000059604645,7.0507565e-05,1.4329745,0.9998756,0.9919035,0.999944,0.9959117
8.23,34.481625,0.402444,0.4000000059604645,6.9934606e-05,1.4329807,0.99987483,0.99190277,0.99994355,0.9959112
8.232,34.484135,0.40248337,0.4000000059604645,6.935244e-05,1.4329866,0.9998741,0.9919021,0.99994314,0.99591064
8.234,34.486618,0.40252224,0.4000000059604645,6.876119e-05,1.4329922,0.9998734,0.9919014,0.9999427,0.9959101
8.236,34.489086,0.4025606,0.4000000059604645,6.8160974e-05,1.4329975,0.99987274,0.99190074,0.99994236,0.99590963
8.238,34.491528,0.40259844,0.4000000059604645,6.755191e-05,1.4330024,0.9998721,0.9919001,0.999942,0.9959091
8.24,34.49395,0.40263578,0.4000000059604645,6.693412e-05,1.4330069,0.99987143,0.9918995,0.99994165,0.9959086
8.242,34.496346,0.4026726,0.4000000059604645,6.630772e-05,1.433011,0.99987084,0.9918989,0.9999413,0.99590814
8.244,34.498722,0.4027089,0.4000000059604645,6.567285e-05,1.4330149,0.99987024,0.9918983,0.99994093,0.9959077
8.246,34.501076,0.40274465,0.4000000059604645,6.502961e-05,1.4330183,0.99986964,0.9918977,0.99994063,0.99590725
8.248,34.503403,0.40277988,0.4000000059604645,6.4378146e-05,1.4330214,0.9998691,0.9918971,0.9999403,0.99590683
8.25,34.50571,0.40281457,0.4000000059604645,6.371857e-05,1.4330243,0.9998686,0.99189657,0.99994,0.9959064
8.252,34.50799,0.40284872,0.4000000059604645,6.305102e-05,1.4330267,0.99986804,0.99189603,0.9999397,0.995906
8.254,34.51025,0.40288234,0.4000000059604645,6.2375606e-05,1.4330287,0.99986756,0.9918955,0.9999394,0.9959056
8.256,34.51248,0.40291542,0.4000000059604645,6.1692466e-05,1.4330305,0.9998671,0.991895,0.9999391,0.9959052
8.258,34.51469,0.4029479,0.4000000059604645,6.1001734e-05,1.4330319,0.9998666,0.99189454,0.99993885,0.9959048
8.26,34.516872,0.40297988,0.4000000059604645,6.0303537e-05,1.433033,0.9998662,0.99189407,0.99993855,0.99590445
8.262,34.51903,0.40301126,0.4000000059604645,5.9598002e-05,1.4330336,0.9998658,0.9918936,0.9999383,0.99590415
8.264,34.521168,0.4030421,0.4000000059604645,5.888526e-05,1.4330341,0.9998654,0.9918932,0.9999381,0.9959038
8.266,34.523273,0.4030724,0.4000000059604645,5.816545e-05,1.4330341,0.99986506,0.99189276,0.99993783,0.9959035
8.268,34.525352,0.40310207,0.4000000059604645,5.7438698e-05,1.4330337,0.9998647,0.99189234,0.9999376,0.9959032
8.27,34.52741,0.40313122,0.4000000059604645,5.6705143e-05,1.433033,0.99986434,0.9918919,0.9999374,0.9959029
8.272,34.529438,0.40315977,0.4000000059604645,5.5964916e-05,1.433032,0.99986404,0.99189156,0.9999372,0.9959026
8.274,34.53144,0.40318775,0.4000000059604645,5.5218152e-05,1.4330307,0.9998638,0.9918912,0.999937,0.9959023
8.276,34.533413,0.40321517,0.4000000059604645,5.446499e-05,1.433029,0.9998635,0.99189085,0.9999368,0.99590206
8.278,34.53536,0.403242,0.4000000059604645,5.370556e-05,1.433027,0.99986327,0.99189055,0.99993664,0.9959018
8.28,34.537277,0.40326822,0.4000000059604645,5.2940002e-05,1.4330246,0.9998631,0.99189025,0.9999365,0.9959016
8.282,34.53917,0.40329388,0.4000000059604645,5.216846e-05,1.433022,0.99986285,0.99188995,0.99993634,0.9959014
8.284,34.541035,0.40331894,0.4000000059604645,5.139106e-05,1.433019,0.9998627,0.99188966,0.9999362,0.99590117
8.286,34.542873,0.4033434,0.4000000059604645,5.060795e-05,1.4330157,0.99986255,0.9918894,0.99993604,0.995901
8.288,34.544678,0.40336728,0.4000000059604645,4.9819264e-05,1.433012,0.9998624,0.9918892,0.9999359,0.9959008
8.29,34.54646,0.40339056,0.4000000059604645,4.9025144e-05,1.4330081,0.99986225,0.99188894,0.9999358,0.99590063
8.292,34.54821,0.40341324,0.4000000059604645,4.822573e-05,1.4330037,0.9998622,0.99188876,0.99993575,0.9959005
8.294,34.54993,0.40343532,0.4000000059604645,4.742116e-05,1.432999,0.99986213,0.9918886,0.9999356,0.99590033
8.296,34.55162,0.4034568,0.4000000059604645,4.6611574e-05,1.4329941,0.9998621,0.9918884,0.99993557,0.9959002
8.298,34.553284,0.40347767,0.4000000059604645,4.579712e-05,1.4329889,0.999862,0.9918882,0.99993545,0.99590015
8.3,34.55492,0.40349796,0.4000000059604645,4.497793e-05,1.4329833,0.999862,0.9918881,0.9999354,0.99590003
8.302,34.556526,0.40351763,0.4000000059604645,4.4154152e-05,1.4329773,0.999862,0.9918879,0.9999354,0.9958999
8.304,34.5581,0.40353668,0.4000000059604645,4.3325927e-05,1.4329711,0.9998621,0.99188787,0.9999353,0.99589986
8.306,34.559643,0.40355515,0.4000000059604645,4.2493397e-05,1.4329646,0.9998621,0.99188775,0.99993527,0.9958998
8.308,34.56116,0.40357298,0.4000000059604645,4.16567e-05,1.4329576,0.9998622,0.9918877,0.99993527,0.99589974
8.31,34.56264,0.40359023,0.4000000059604645,4.081599e-05,1.4329505,0.99986225,0.9918876,0.99993527,0.99589974
8.312,34.5641,0.40360683,0.4000000059604645,3.9971404e-05,1.432943,0.9998624,0.99188757,0.99993527,0.99589974
8.314,34.56552,0.40362284,0.4000000059604645,3.9123082e-05,1.4329352,0.9998625,0.9918875,0.99993527,0.9958997
8.316,34.566914,0.40363824,0.4000000059604645,3.827117e-05,1.4329271,0.9998627,0.9918875,0.99993527,0.9958997
8.318,34.56828,0.40365303,0.4000000059604645,3.7415815e-05,1.4329188,0.99986285,0.9918875,0.99993527,0.99589974
8.32,34.56961,0.40366718,0.4000000059604645,3.6557154e-05,1.4329101,0.999863,0.9918875,0.9999353,0.99589974
8.322,34.57091,0.40368074,0.4000000059604645,3.569534e-05,1.4329011,0.9998632,0.99188757,0.9999354,0.9958998
8.324,34.572178,0.40369368,0.4000000059604645,3.4830508e-05,1.4328918,0.99986345,0.9918876,0.99993545,0.99589986
8.326,34.573418,0.403706,0.4000000059604645,3.3962806e-05,1.4328823,0.99986374,0.9918877,0.9999355,0.9958999
8.328,34.574623,0.40371773,0.4000000059604645,3.309238e-05,1.4328724,0.999864,0.99188775,0.99993557,0.9959
8.33,34.5758,0.4037288,0.4000000059604645,3.2219374e-05,1.4328623,0.9998643,0.99188787,0.9999356,0.9959001
8.332,34.576946,0.40373927,0.4000000059604645,3.1343927e-05,1.4328519,0.9998646,0.991888,0.99993575,0.9959002
8.334,34.57806,0.40374914,0.4000000059604645,3.0466186e-05,1.4328412,0.99986494,0.9918881,0.9999358,0.99590033
8.336,34.579136,0.40375838,0.4000000059604645,2.9586297e-05,1.4328302,0.99986523,0.9918883,0.9999359,0.99590045
8.338,34.580185,0.40376702,0.4000000059604645,2.8704402e-05,1.432819,0.99986565,0.9918884,0.99993604,0.9959006
8.34,34.581203,0.40377504,0.4000000059604645,2.7820644e-05,1.4328074,0.999866,0.9918886,0.9999362,0.99590075
8.342,34.58219,0.40378243,0.4000000059604645,2.6935168e-05,1.4327956,0.9998664,0.99188876,0.99993634,0.9959009
8.344,34.583145,0.40378922,0.4000000059604645,2.6048117e-05,1.4327835,0.99986684,0.991889,0.99993646,0.9959011
8.346,34.584064,0.4037954,0.4000000059604645,2.5159636e-05,1.4327712,0.99986726,0.99188924,0.99993664,0.9959013
8.348,34.584957,0.40380096,0.4000000059604645,2.4269866e-05,1.4327586,0.99986774,0.9918895,0.9999368,0.99590147
8.35,34.585815,0.4038059,0.4000000059604645,2.3378952e-05,1.4327457,0.9998682,0.9918897,0.999937,0.9959017
8.352,34.586636,0.40381026,0.4000000059604645,2.2487035e-05,1.4327326,0.99986875,0.99188995,0.9999372,0.99590194
8.354,34.587433,0.403814,0.4000000059604645,2.1594258e-05,1.4327192,0.9998692,0.99189025,0.99993736,0.9959022
8.356,34.588196,0.40381712,0.4000000059604645,2.0700763e-05,1.4327056,0.99986976,0.99189055,0.9999376,0.9959024
8.358,34.58892,0.40381962,0.4000000059604645,1.9806694e-05,1.4326917,0.9998703,0.99189085,0.9999378,0.99590266
8.36,34.58962,0.40382153,0.4000000059604645,1.891219e-05,1.4326776,0.9998709,0.9918912,0.999938,0.99590296
8.362,34.590286,0.40382284,0.4000000059604645,1.8017392e-05,1.4326632,0.9998715,0.9918915,0.99993825,0.99590325
8.364,34.590916,0.40382355,0.4000000059604645,1.7122444e-05,1.4326485,0.9998721,0.99189186,0.9999385,0.99590355
8.366,34.59152,0.40382367,0.4000000059604645,1.6227485e-05,1.4326338,0.9998727,0.9918923,0.9999387,0.99590385
8.368,34.592083,0.40382317,0.4000000059604645,1.5332655e-05,1.4326186,0.99987334,0.99189264,0.99993896,0.99590415
8.37,34.59262,0.40382206,0.4000000059604645,1.4438093e-05,1.4326034,0.999874,0.99189305,0.9999392,0.9959045
8.372,34.593124,0.4038204,0.4000000059604645,1.35439395e-05,1.4325877,0.99987465,0.9918935,0.9999395,0.99590486
8.374,34.593597,0.4038181,0.4000000059604645,1.2650333e-05,1.432572,0.99987537,0.9918939,0.9999398,0.99590516
8.376,34.594036,0.40381524,0.4000000059604645,1.1757411e-05,1.432556,0.9998761,0.9918943,0.9999401,0.9959056
8.378,34.594444,0.40381178,0.4000000059604645,1.0865313e-05,1.4325398,0.9998768,0.9918948,0.99994034,0.99590594
8.38,34.59482,0.40380773,0.4000000059604645,9.974175e-06,1.4325234,0.9998775,0.99189526,0.9999407,0.9959063
8.382,34.59516,0.4038031,0.4000000059604645,9.084134e-06,1.4325068,0.9998783,0.99189574,0.999941,0.9959067
8.384,34.59547,0.4037979,0.4000000059604645,8.195327e-06,1.4324899,0.99987906,0.9918962,0.9999413,0.9959071
8.386,34.595753,0.40379208,0.4000000059604645,7.3078886e-06,1.4324728,0.99987984,0.99189675,0.99994165,0.99590755
8.388,34.595997,0.40378574,0.4000000059604645,6.4219544e-06,1.4324557,0.9998806,0.9918972,0.99994195,0.99590796
8.39,34.596214,0.4037788,0.4000000059604645,5.5376586e-06,1.4324381,0.99988145,0.99189776,0.9999423,0.9959084
8.392,34.596397,0.40377125,0.4000000059604645,4.655135e-06,1.4324205,0.9998823,0.9918983,0.99994266,0.99590886
8.394,34.596546,0.40376318,0.4000000059604645,3.774517e-06,1.4324027,0.9998831,0.9918989,0.999943,0.9959093
8.396,34.59667,0.40375453,0.4000000059604645,2.8959366e-06,1.4323846,0.999884,0.99189943,0.9999434,0.99590975
8.398,34.596756,0.4037453,0.4000000059604645,2.0195257e-06,1.4323665,0.99988484,0.9919,0.9999438,0.9959102
8.4,34.596813,0.40373552,0.4000000059604645,1.1454156e-06,1.432348,0.99988574,0.9919006,0.99994415,0.9959107
8.402,34.59684,0.4037252,0.4000000059604645,2.7373616e-07,1.4323295,0.99988663,0.9919012,0.99994457,0.99591124
8.404,34.596836,0.4037143,0.4000000059604645,-5.9538286e-07,1.4323107,0.9998876,0.9919019,0.9999449,0.9959117
8.406,34.596798,0.40370288,0.4000000059604645,-1.4618128e-06,1.4322919,0.9998885,0.9919025,0.99994534,0.99591225
8.408,34.59673,0.4036909,0.4000000059604645,-2.3254256e-06,1.4322728,0.99988943,0.9919031,0.99994576,0.9959128
8.41,34.59663,0.40367836,0.4000000059604645,-3.1860943e-06,1.4322535,0.9998904,0.9919038,0.9999462,0.9959133
8.412,34.5965,0.4036653,0.4000000059604645,-4.0436926e-06,1.4322342,0.9998914,0.99190444,0.9999466,0.99591386
8.414,34.59634,0.40365168,0.4000000059604645,-4.8980946e-06,1.4322146,0.99989235,0.99190515,0.999947,0.9959144
8.416,34.596146,0.40363756,0.4000000059604645,-5.7491757e-06,1.4321948,0.99989337,0.9919058,0.9999475,0.99591494
8.418,34.595924,0.4036229,0.4000000059604645,-6.596813e-06,1.432175,0.9998944,0.9919065,0.9999479,0.99591553
8.42,34.59567,0.4036077,0.4000000059604645,-7.440882e-06,1.432155,0.9998954,0.99190724,0.9999484,0.9959161
8.422,34.595387,0.403592,0.4000000059604645,-8.281263e-06,1.4321349,0.9998964,0.99190795,0.9999488,0.9959167
8.424,34.595078,0.40357575,0.4000000059604645,-9.117833e-06,1.4321146,0.9998975,0.9919087,0.9999493,0.99591726
8.426,34.59473,0.403559,0.4000000059604645,-9.950472e-06,1.4320942,0.99989855,0.99190944,0.99994975,0.9959179
8.428,34.59436,0.40354177,0.4000000059604645,-1.0779063e-05,1.4320737,0.9998996,0.9919102,0.99995023,0.9959185
8.43,34.593956,0.403524,0.4000000059604645,-1.1603486e-05,1.432053,0.9999007,0.991911,0.9999507,0.9959191
8.432,34.59352,0.40350574,0.4000000059604645,-1.2423624e-05,1.4320322,0.9999018,0.99191177,0.9999512,0.99591976
8.434,34.59306,0.403487,0.4000000059604645,-1.3239361e-05,1.4320114,0.9999029,0.99191254,0.99995166,0.99592036
8.436,34.592567,0.40346774,0.4000000059604645,-1.4050582e-05,1.4319903,0.999904,0.9919133,0.9999522,0.995921
8.438,34.59205,0.40344802,0.4000000059604645,-1.4857173e-05,1.4319692,0.9999051,0.99191415,0.9999527,0.9959217
8.44,34.5915,0.40342778,0.4000000059604645,-1.5659021e-05,1.431948,0.99990624,0.9919149,0.9999532,0.9959223
8.442,34.590923,0.4034071,0.4000000059604645,-1.6456013e-05,1.4319266,0.99990743,0.99191576,0.9999537,0.995923
8.444,34.590317,0.4033859,0.4000000059604645,-1.724804e-05,1.4319052,0.99990857,0.9919166,0.9999542,0.9959237
8.446,34.58968,0.40336427,0.4000000059604645,-1.803499e-05,1.4318837,0.99990976,0.99191743,0.99995476,0.99592435
8.448,34.589016,0.40334216,0.4000000059604645,-1.8816758e-05,1.431862,0.9999109,0.99191827,0.9999553,0.995925
8.45,34.588326,0.4033196,0.4000000059604645,-1.9593232e-05,1.4318403,0.9999121,0.99191916,0.99995583,0.9959257
8.452,34.58761,0.40329656,0.4000000059604645,-2.0364309e-05,1.4318186,0.9999133,0.99192,0.99995637,0.99592644
8.454,34.58686,0.4032731,0.4000000059604645,-2.1129881e-05,1.4317967,0.99991447,0.9919209,0.9999569,0.99592716
8.456,34.586082,0.40324917,0.4000000059604645,-2.1889844e-05,1.4317747,0.9999157,0.9919218,0.99995744,0.9959278
8.458,34.585285,0.40322483,0.4000000059604645,-2.2644099e-05,1.4317528,0.9999169,0.9919227,0.99995804,0.9959285
8.46,34.584454,0.40320003,0.4000000059604645,-2.339254e-05,1.4317306,0.99991816,0.9919236,0.9999586,0.9959293
8.462,34.5836,0.40317482,0.4000000059604645,-2.4135068e-05,1.4317086,0.9999194,0.99192446,0.9999591,0.99593
8.464,34.582718,0.40314916,0.4000000059604645,-2.4871584e-05,1.4316864,0.9999206,0.99192536,0.9999597,0.99593073
8.466,34.58181,0.40312308,0.4000000059604645,-2.5601988e-05,1.4316641,0.99992186,0.9919263,0.9999603,0.9959315
8.468,34.58087,0.40309662,0.4000000059604645,-2.6326188e-05,1.4316418,0.99992317,0.99192727,0.99996084,0.9959322
8.47,34.579914,0.4030697,0.4000000059604645,-2.7044083e-05,1.4316194,0.9999244,0.99192816,0.99996144,0.995933
8.472,34.578926,0.40304244,0.4000000059604645,-2.7755581e-05,1.431597,0.9999257,0.9919291,0.99996203,0.9959337
8.474,34.577915,0.40301472,0.4000000059604645,-2.8460589e-05,1.4315746,0.999927,0.99193007,0.9999626,0.9959345
8.476,34.576878,0.40298665,0.4000000059604645,-2.9159013e-05,1.4315522,0.99992824,0.991931,0.9999632,0.99593526
8.478,34.575813,0.40295818,0.4000000059604645,-2.9850768e-05,1.4315296,0.99992955,0.991932,0.9999638,0.99593604
8.48,34.57473,0.4029293,0.4000000059604645,-3.0535757e-05,1.4315071,0.99993086,0.9919329,0.9999644,0.9959368
8.482,34.573616,0.4029001,0.4000000059604645,-3.12139e-05,1.4314846,0.99993217,0.99193394,0.999965,0.9959376
8.484,34.572483,0.40287048,0.4000000059604645,-3.1885105e-05,1.431462,0.9999334,0.9919349,0.9999656,0.99593836
8.486,34.57132,0.40284052,0.4000000059604645,-3.2549287e-05,1.4314394,0.9999348,0.9919359,0.9999662,0.99593914
8.488,34.570137,0.4028102,0.4000000059604645,-3.320637e-05,1.4314169,0.9999361,0.99193686,0.9999668,0.99593997
8.49,34.56893,0.40277952,0.4000000059604645,-3.3856257e-05,1.4313942,0.9999374,0.9919379,0.99996746,0.99594074
8.492,34.5677,0.4027485,0.4000000059604645,-3.449888e-05,1.4313716,0.9999387,0.9919389,0.99996805,0.9959416
8.494,34.56645,0.40271714,0.4000000059604645,-3.5134155e-05,1.431349,0.99994004,0.99193984,0.99996865,0.99594235
8.496,34.56517,0.40268543,0.4000000059604645,-3.5762e-05,1.4313264,0.9999414,0.99194086,0.9999693,0.9959432
8.498,34.563873,0.4026534,0.4000000059604645,-3.6382342e-05,1.4313039,0.9999427,0.99194187,0.9999699,0.99594396
8.5,34.56255,0.40262103,0.4000000059604645,-3.6995105e-05,1.4312812,0.9999441,0.9919429,0.99997056,0.9959448
8.502,34.561207,0.40258837,0.4000000059604645,-3.7600214e-05,1.4312587,0.99994546,0.99194396,0.99997115,0.99594563
8.504,34.55984,0.40255538,0.4000000059604645,-3.8197595e-05,1.4312361,0.9999468,0.99194497,0.9999718,0.9959464
8.506,34.558456,0.4025221,0.4000000059604645,-3.8787177e-05,1.4312136,0.99994814,0.991946,0.9999724,0.99594724
8.508,34.55705,0.4024885,0.4000000059604645,-3.9368893e-05,1.4311911,0.9999495,0.991947,0.99997306,0.9959481
8.51,34.555622,0.4024546,0.4000000059604645,-3.994267e-05,1.4311686,0.9999508,0.99194807,0.9999737,0.9959489
8.512,34.554173,0.40242046,0.4000000059604645,-4.0508447e-05,1.4311461,0.9999522,0.9919491,0.9999743,0.99594975
8.514,34.552704,0.402386,0.4000000059604645,-4.1066156e-05,1.4311237,0.99995357,0.99195015,0.99997497,0.9959506
8.516,34.551216,0.4023513,0.4000000059604645,-4.1615727e-05,1.4311014,0.99995494,0.99195117,0.9999756,0.9959514
8.518,34.54971,0.40231627,0.4000000059604645,-4.2157106e-05,1.4310791,0.9999563,0.99195224,0.9999763,0.99595225
8.52,34.548183,0.40228102,0.4000000059604645,-4.2690222e-05,1.4310569,0.9999577,0.99195325,0.9999769,0.9959531
8.522,34.546635,0.40224552,0.4000000059604645,-4.3215026e-05,1.4310347,0.99995905,0.9919543,0.9999775,0.9959539
8.524,34.54507,0.40220976,0.4000000059604645,-4.3731452e-05,1.4310125,0.9999604,0.9919554,0.9999782,0.99595475
8.526,34.543488,0.40217376,0.4000000059604645,-4.423945e-05,1.4309905,0.9999618,0.9919564,0.99997884,0.9959556
8.528,34.541885,0.40213752,0.4000000059604645,-4.4738954e-05,1.4309684,0.99996316,0.9919575,0.9999795,0.9959564
8.53,34.540268,0.40210104,0.4000000059604645,-4.522992e-05,1.4309465,0.99996454,0.99195856,0.99998015,0.99595726
8.532,34.538628,0.40206435,0.4000000059604645,-4.5712295e-05,1.4309245,0.9999659,0.99195963,0.99998075,0.9959581
8.534,34.536976,0.40202743,0.4000000059604645,-4.618602e-05,1.4309027,0.9999673,0.9919607,0.9999814,0.995959
8.536,34.535305,0.4019903,0.4000000059604645,-4.6651057e-05,1.430881,0.99996865,0.9919617,0.99998206,0.9959598
8.538,34.533615,0.40195298,0.4000000059604645,-4.7107347e-05,1.4308593,0.99997,0.9919628,0.9999827,0.99596065
8.54,34.53191,0.40191543,0.4000000059604645,-4.755485e-05,1.4308379,0.9999714,0.99196386,0.9999834,0.9959615
8.542,34.530193,0.40187773,0.4000000059604645,-4.7993522e-05,1.4308164,0.9999727,0.99196494,0.999984,0.9959624
8.544,34.528458,0.40183982,0.4000000059604645,-4.842332e-05,1.430795,0.9999741,0.991966,0.9999847,0.9959632
8.546,34.526707,0.40180174,0.4000000059604645,-4.88442e-05,1.4307737,0.99997544,0.9919671,0.99998534,0.99596405
8.548,34.52494,0.40176347,0.4000000059604645,-4.9256116e-05,1.4307525,0.9999768,0.99196815,0.99998593,0.9959649
8.55,34.52316,0.40172502,0.4000000059604645,-4.965904e-05,1.4307314,0.9999782,0.99196917,0.9999866,0.9959657
8.552,34.521366,0.40168646,0.4000000059604645,-5.0052928e-05,1.4307104,0.99997956,0.99197024,0.99998724,0.9959666
8.554,34.519554,0.40164772,0.4000000059604645,-5.0437746e-05,1.4306896,0.99998087,0.9919713,0.9999879,0.99596745
8.556,34.517735,0.40160882,0.4000000059604645,-5.081346e-05,1.4306688,0.99998224,0.9919724,0.99998856,0.9959683
8.558,34.515896,0.4015698,0.4000000059604645,-5.118004e-05,1.4306482,0.9999836,0.99197346,0.9999892,0.9959691
8.56,34.514046,0.40153065,0.4000000059604645,-5.153745e-05,1.4306277,0.9999849,0.99197453,0.9999898,0.99596995
8.562,34.512184,0.40149137,0.4000000059604645,-5.188566e-05,1.4306073,0.9999863,0.99197555,0.99999046,0.9959708
8.564,34.510315,0.40145195,0.4000000059604645,-5.222465e-05,1.430587,0.9999876,0.9919766,0.9999911,0.9959716
8.566,34.508423,0.40141243,0.4000000059604645,-5.2554384e-05,1.4305669,0.999989,0.9919777,0.9999918,0.99597245
8.568,34.50653,0.40137282,0.4000000059604645,-5.2874842e-05,1.4305469,0.9999903,0.99197876,0.9999924,0.99597335
8.57,34.50462,0.4013331,0.4000000059604645,-5.3186002e-05,1.4305271,0.9999916,0.9919798,0.999993,0.9959742
8.572,34.502697,0.40129325,0.4000000059604645,-5.3487838e-05,1.4305073,0.9999929,0.99198085,0.9999937,0.995975
8.574,34.500767,0.40125334,0.4000000059604645,-5.378033e-05,1.4304878,0.9999942,0.9919819,0.9999943,0.9959758
8.576,34.498825,0.40121335,0.4000000059604645,-5.406346e-05,1.4304683,0.9999956,0.99198294,0.99999493,0.9959766
8.578,34.496876,0.4011733,0.4000000059604645,-5.4337215e-05,1.430449,0.99999684,0.991984,0.9999956,0.99597746
8.58,34.494915,0.40113315,0.4000000059604645,-5.4601573e-05,1.4304298,0.99999815,0.991985,0.9999962,0.9959783
8.582,34.492943,0.40109298,0.4000000059604645,-5.4856522e-05,1.4304109,0.99999946,0.9919861,0.99999684,0.99597913
8.584,34.490963,0.4010527,0.4000000059604645,-5.510205e-05,1.430392,1.0000007,0.9919871,0.99999744,0.99597996
8.586,34.488976,0.40101242,0.4000000059604645,-5.5338143e-05,1.4303733,1.000002,0.9919881,0.99999803,0.99598074
8.588,34.48698,0.40097207,0.4000000059604645,-5.5564793e-05,1.4303548,1.0000033,0.9919892,0.9999987,0.9959816
8.59,34.484978,0.4009317,0.4000000059604645,-5.5781995e-05,1.4303365,1.0000046,0.9919902,0.9999993,0.9959824
8.592,34.482964,0.40089127,0.4000000059604645,-5.5989734e-05,1.4303182,1.0000058,0.9919912,0.99999994,0.9959832
8.594,34.48094,0.40085086,0.4000000059604645,-5.6188015e-05,1.4303002,1.0000072,0.99199224,1.0000005,0.995984
8.596,34.47892,0.4008104,0.4000000059604645,-5.6376826e-05,1.4302825,1.0000083,0.99199325,1.0000011,0.9959848
8.598,34.476887,0.40076995,0.4000000059604645,-5.6556168e-05,1.4302648,1.0000097,0.99199426,1.0000018,0.99598557
8.6,34.474846,0.40072948,0.4000000059604645,-5.672604e-05,1.4302473,1.0000108,0.9919953,1.0000024,0.9959864
8.602,34.4728,0.400689,0.4000000059604645,-5.688644e-05,1.43023,1.0000122,0.9919963,1.000003,0.9959872
8.604,34.47075,0.40064856,0.4000000059604645,-5.7037378e-05,1.4302129,1.0000134,0.99199724,1.0000036,0.99598795
8.606,34.468693,0.40060812,0.4000000059604645,-5.717885e-05,1.4301959,1.0000145,0.99199826,1.0000042,0.9959887
8.608,34.466633,0.4005677,0.4000000059604645,-5.7310866e-05,1.4301791,1.0000157,0.9919992,1.0000048,0.9959895
8.61,34.46457,0.40052733,0.4000000059604645,-5.743343e-05,1.4301625,1.0000169,0.9920002,1.0000054,0.9959903
8.612,34.462498,0.40048698,0.4000000059604645,-5.754655e-05,1.4301462,1.0000181,0.9920012,1.0000058,0.99599105
8.614,34.460426,0.40044668,0.4000000059604645,-5.7650235e-05,1.43013,1.0000193,0.9920022,1.0000064,0.9959918
8.616,34.458347,0.40040642,0.4000000059604645,-5.7744495e-05,1.430114,1.0000205,0.99200314,1.000007,0.9959926
8.618,34.456264,0.4003662,0.4000000059604645,-5.7829347e-05,1.4300983,1.0000217,0.9920041,1.0000076,0.9959934
8.62,34.45418,0.40032604,0.4000000059604645,-5.7904806e-05,1.4300827,1.0000229,0.99200505,1.0000082,0.9959941
8.622,34.4521,0.40028596,0.4000000059604645,-5.797088e-05,1.4300673,1.000024,0.992006,1.0000088,0.99599487
8.624,34.45001,0.40024593,0.4000000059604645,-5.8027592e-05,1.4300522,1.0000252,0.99200696,1.0000093,0.9959956
8.626,34.447918,0.400206,0.4000000059604645,-5.8074955e-05,1.4300373,1.0000263,0.99200785,1.0000099,0.99599636
8.628,34.44583,0.40016612,0.4000000059604645,-5.8112993e-05,1.4300225,1.0000274,0.9920088,1.0000105,0.9959971
8.63,34.443737,0.40012637,0.4000000059604645,-5.8141726e-05,1.4300079,1.0000285,0.99200976,1.000011,0.9959978
8.632,34.441643,0.4000867,0.4000000059604645,-5.816118e-05,1.4299936,1.0000297,0.99201065,1.0000116,0.9959985
8.634,34.43955,0.40004712,0.4000000059604645,-5.817137e-05,1.4299796,1.0000308,0.99201155,1.000012,0.9959992
8.636,34.43745,0.40000767,0.4000000059604645,-5.8172325e-05,1.4299656,1.0000318,0.99201244,1.0000126,0.99599993
8.638,34.43536,0.39996833,0.4000000059604645,-5.8164074e-05,1.4299519,1.0000329,0.99201334,1.0000131,0.99600065
8.64,34.433266,0.39992908,0.4000000059604645,-5.8146645e-05,1.4299384,1.000034,0.9920142,1.0000137,0.99600136
8.642,34.43117,0.39988998,0.4000000059604645,-5.8120066e-05,1.4299252,1.000035,0.9920151,1.0000142,0.996002
8.644,34.42908,0.399851,0.4000000059604645,-5.8084366e-05,1.4299122,1.000036,0.992016,1.0000147,0.99600273
8.646,34.42699,0.39981216,0.4000000059604645,-5.803958e-05,1.4298995,1.0000371,0.9920169,1.0000153,0.9960034
8.648,34.4249,0.39977345,0.4000000059604645,-5.798574e-05,1.4298869,1.0000381,0.99201775,1.0000157,0.9960041
8.65,34.422813,0.3997349,0.4000000059604645,-5.792288e-05,1.4298745,1.0000391,0.9920186,1.0000162,0.99600476
8.652,34.42073,0.3996965,0.4000000059604645,-5.7851037e-05,1.4298625,1.0000402,0.9920195,1.0000167,0.9960054
8.654,34.41865,0.39965826,0.4000000059604645,-5.777025e-05,1.4298507,1.0000411,0.9920203,1.0000173,0.9960061
8.656,34.416573,0.3996202,0.4000000059604645,-5.7680554e-05,1.429839,1.0000421,0.99202114,1.0000178,0.9960067
8.658,34.4145,0.3995823,0.4000000059604645,-5.758199e-05,1.4298276,1.000043,0.9920219,1.0000182,0.9960074
8.66,34.412426,0.39954457,0.4000000059604645,-5.74746e-05,1.4298165,1.000044,0.99202275,1.0000187,0.99600804
8.662,34.41036,0.39950702,0.4000000059604645,-5.7358426e-05,1.4298055,1.000045,0.9920235,1.0000192,0.99600863
8.664,34.4083,0.39946964,0.4000000059604645,-5.7233512e-05,1.4297949,1.0000459,0.99202436,1.0000197,0.9960093
8.666,34.40624,0.39943248,0.4000000059604645,-5.7099904e-05,1.4297844,1.0000468,0.99202514,1.0000201,0.9960099
8.668,34.404186,0.39939553,0.4000000059604645,-5.6957644e-05,1.4297742,1.0000477,0.9920259,1.0000205,0.9960105
8.67,34.402138,0.39935875,0.4000000059604645,-5.6806784e-05,1.4297643,1.0000486,0.9920267,1.000021,0.9960111
8.672,34.400093,0.39932218,0.4000000059604645,-5.6647372e-05,1.4297545,1.0000495,0.99202746,1.0000215,0.9960117
8.674,34.39806,0.39928582,0.4000000059604645,-5.6479457e-05,1.4297451,1.0000503,0.99202824,1.0000219,0.9960123
8.676,34.39603,0.3992497,0.4000000059604645,-5.630309e-05,1.4297358,1.0000513,0.99202895,1.0000223,0.99601287
8.678,34.394005,0.3992138,0.4000000059604645,-5.6118322e-05,1.4297268,1.0000521,0.9920297,1.0000228,0.99601346
8.68,34.391987,0.3991781,0.4000000059604645,-5.5925208e-05,1.4297181,1.0000529,0.99203044,1.0000232,0.996014
8.682,34.38998,0.39914265,0.4000000059604645,-5.57238e-05,1.4297096,1.0000538,0.99203116,1.0000236,0.9960146
8.684,34.387978,0.39910743,0.4000000059604645,-5.5514163e-05,1.4297013,1.0000545,0.9920319,1.0000241,0.99601513
8.686,34.385983,0.39907247,0.4000000059604645,-5.529634e-05,1.4296933,1.0000553,0.9920325,1.0000244,0.99601567
8.688,34.383995,0.39903775,0.4000000059604645,-5.50704e-05,1.4296856,1.0000561,0.99203324,1.0000248,0.9960162
8.69,34.38202,0.39900327,0.4000000059604645,-5.4836393e-05,1.4296781,1.0000569,0.9920339,1.0000253,0.99601674
8.692,34.380047,0.39896905,0.4000000059604645,-5.4594384e-05,1.4296708,1.0000576,0.9920346,1.0000256,0.9960173
8.694,34.378086,0.3989351,0.4000000059604645,-5.4344437e-05,1.4296639,1.0000584,0.99203527,1.000026,0.99601775
8.696,34.376133,0.3989014,0.4000000059604645,-5.408661e-05,1.4296571,1.0000591,0.9920359,1.0000263,0.9960183
8.698,34.37419,0.398868,0.4000000059604645,-5.3820968e-05,1.4296507,1.0000598,0.9920366,1.0000267,0.99601877
8.7,34.372257,0.39883485,0.4000000059604645,-5.3547574e-05,1.4296443,1.0000606,0.9920372,1.0000272,0.99601924
8.702,34.370335,0.39880198,0.4000000059604645,-5.3266496e-05,1.4296384,1.0000613,0.99203783,1.0000275,0.9960197
8.704,34.368423,0.3987694,0.4000000059604645,-5.2977797e-05,1.4296327,1.0000619,0.9920384,1.0000279,0.9960202
8.706,34.36652,0.3987371,0.4000000059604645,-5.268155e-05,1.4296272,1.0000626,0.992039,1.0000281,0.9960207
8.708,34.36463,0.39870512,0.4000000059604645,-5.2377818e-05,1.4296219,1.0000632,0.9920396,1.0000285,0.99602115
8.71,34.36275,0.39867342,0.4000000059604645,-5.2066673e-05,1.429617,1.0000638,0.9920402,1.0000288,0.99602157
8.712,34.36088,0.398642,0.4000000059604645,-5.1748182e-05,1.4296123,1.0000645,0.99204075,1.0000292,0.99602205
8.714,34.359024,0.39861092,0.4000000059604645,-5.1422423e-05,1.4296079,1.0000651,0.99204135,1.0000296,0.99602246
8.716,34.35718,0.3985801,0.4000000059604645,-5.108946e-05,1.4296036,1.0000657,0.9920419,1.0000298,0.9960229
8.718,34.355347,0.39854965,0.4000000059604645,-5.0749375e-05,1.4295996,1.0000663,0.9920424,1.0000302,0.9960233
8.72,34.353527,0.3985195,0.4000000059604645,-5.0402236e-05,1.429596,1.0000668,0.99204296,1.0000304,0.9960237
8.722,34.351715,0.39848962,0.4000000059604645,-5.004812e-05,1.4295925,1.0000674,0.9920435,1.0000308,0.99602413
8.724,34.349922,0.39846012,0.4000000059604645,-4.9687103e-05,1.4295893,1.0000678,0.992044,1.000031,0.9960245
8.726,34.34814,0.3984309,0.4000000059604645,-4.931926e-05,1.4295864,1.0000684,0.9920445,1.0000314,0.9960249
8.728,34.34637,0.39840207,0.4000000059604645,-4.8944672e-05,1.4295837,1.0000689,0.992045,1.0000316,0.99602526
8.73,34.344616,0.39837354,0.4000000059604645,-4.8563415e-05,1.4295813,1.0000694,0.99204546,1.0000318,0.9960256
8.732,34.342876,0.39834535,0.4000000059604645,-4.817557e-05,1.429579,1.0000699,0.99204594,1.0000321,0.996026
8.734,34.34115,0.39831752,0.4000000059604645,-4.7781214e-05,1.4295771,1.0000703,0.99204636,1.0000324,0.99602634
8.736,34.339436,0.39829,0.4000000059604645,-4.7380432e-05,1.4295754,1.0000708,0.99204683,1.0000327,0.9960267
8.738,34.337734,0.39826286,0.4000000059604645,-4.6973302e-05,1.429574,1.0000713,0.99204725,1.0000329,0.99602705
8.74,34.336052,0.39823607,0.4000000059604645,-4.6559908e-05,1.4295728,1.0000716,0.99204767,1.0000331,0.99602735
8.742,34.334385,0.39820963,0.4000000059604645,-4.6140336e-05,1.4295719,1.0000721,0.9920481,1.0000334,0.99602765
8.744,34.332733,0.39818355,0.4000000059604645,-4.5714663e-05,1.4295713,1.0000725,0.9920485,1.0000336,0.99602795
8.746,34.331093,0.39815784,0.4000000059604645,-4.528298e-05,1.4295708,1.0000728,0.99204886,1.0000337,0.99602824
8.748,34.32947,0.39813247,0.4000000059604645,-4.4845372e-05,1.4295707,1.0000732,0.9920493,1.000034,0.99602854
8.75,34.32786,0.39810747,0.4000000059604645,-4.440192e-05,1.4295707,1.0000736,0.99204963,1.0000342,0.99602884
8.752,34.326275,0.39808285,0.4000000059604645,-4.3952714e-05,1.429571,1.0000739,0.99205,1.0000343,0.9960291
8.754,34.3247,0.3980586,0.4000000059604645,-4.3497843e-05,1.4295716,1.0000743,0.99205035,1.0000346,0.9960294
8.756,34.323143,0.39803472,0.4000000059604645,-4.303739e-05,1.4295725,1.0000745,0.99205065,1.0000348,0.9960296
8.758,34.321598,0.39801124,0.4000000059604645,-4.2571446e-05,1.4295735,1.0000749,0.992051,1.0000349,0.99602985
8.76,34.320076,0.39798814,0.4000000059604645,-4.2100106e-05,1.4295748,1.0000751,0.9920513,1.0000352,0.9960301
8.762,34.31857,0.3979654,0.4000000059604645,-4.162345e-05,1.4295764,1.0000753,0.9920516,1.0000353,0.99603033
8.764,34.31708,0.39794305,0.4000000059604645,-4.1141575e-05,1.4295782,1.0000756,0.9920519,1.0000354,0.99603057
8.766,34.315605,0.3979211,0.4000000059604645,-4.065457e-05,1.4295802,1.0000758,0.9920522,1.0000355,0.99603075
8.768,34.31415,0.39789954,0.4000000059604645,-4.0162526e-05,1.4295825,1.000076,0.99205244,1.0000358,0.9960309
8.77,34.312717,0.39787835,0.4000000059604645,-3.9665534e-05,1.429585,1.0000763,0.99205273,1.0000359,0.99603117
8.772,34.311295,0.39785758,0.4000000059604645,-3.916369e-05,1.4295877,1.0000764,0.992053,1.000036,0.99603134
8.774,34.309895,0.3978372,0.4000000059604645,-3.8657083e-05,1.4295907,1.0000767,0.9920532,1.0000361,0.9960315
8.776,34.308514,0.39781722,0.4000000059604645,-3.8145812e-05,1.4295939,1.0000768,0.99205345,1.0000362,0.99603164
8.778,34.307148,0.39779764,0.4000000059604645,-3.7629965e-05,1.4295974,1.000077,0.9920536,1.0000364,0.9960318
8.78,34.305805,0.39777845,0.4000000059604645,-3.7109636e-05,1.4296011,1.0000771,0.99205387,1.0000365,0.996032
8.782,34.304474,0.3977597,0.4000000059604645,-3.6584926e-05,1.429605,1.0000772,0.99205405,1.0000365,0.9960321
8.784,34.30317,0.39774132,0.4000000059604645,-3.6055928e-05,1.4296092,1.0000774,0.9920542,1.0000366,0.99603224
8.786,34.30188,0.39772338,0.4000000059604645,-3.5522735e-05,1.4296136,1.0000774,0.9920544,1.0000367,0.99603236
8.788,34.300613,0.39770582,0.4000000059604645,-3.498544e-05,1.4296182,1.0000775,0.9920545,1.0000368,0.9960325
8.79,34.299362,0.3976887,0.4000000059604645,-3.444415e-05,1.429623,1.0000776,0.9920547,1.0000368,0.9960326
8.792,34.29813,0.39767197,0.4000000059604645,-3.3898956e-05,1.4296281,1.0000776,0.9920548,1.000037,0.99603266
8.794,34.29692,0.39765567,0.4000000059604645,-3.3349952e-05,1.4296334,1.0000776,0.99205494,1.000037,0.9960328
8.796,34.29573,0.39763978,0.4000000059604645,-3.2797238e-05,1.429639,1.0000776,0.99205506,1.000037,0.99603283
8.798,34.29456,0.3976243,0.4000000059604645,-3.2240914e-05,1.4296447,1.0000776,0.9920552,1.0000371,0.9960329
8.8,34.29341,0.39760926,0.4000000059604645,-3.1681077e-05,1.4296507,1.0000776,0.99205524,1.0000371,0.99603295
8.802,34.29228,0.39759463,0.4000000059604645,-3.111782e-05,1.4296569,1.0000776,0.99205536,1.0000371,0.996033
8.804,34.29117,0.39758042,0.4000000059604645,-3.0551248e-05,1.4296632,1.0000776,0.9920554,1.0000372,0.9960331
8.806,34.290077,0.39756662,0.4000000059604645,-2.9981456e-05,1.4296699,1.0000776,0.9920555,1.0000372,0.9960331
8.808,34.28901,0.39755324,0.4000000059604645,-2.9408546e-05,1.4296767,1.0000775,0.99205554,1.0000372,0.99603313
8.81,34.28796,0.3975403,0.4000000059604645,-2.8832615e-05,1.4296837,1.0000774,0.99205554,1.0000372,0.99603313
8.812,34.286934,0.39752778,0.4000000059604645,-2.8253764e-05,1.429691,1.0000774,0.9920556,1.0000372,0.99603313
8.814,34.285927,0.39751568,0.4000000059604645,-2.767209e-05,1.4296985,1.0000772,0.9920556,1.0000372,0.99603313
8.816,34.284943,0.397504,0.4000000059604645,-2.7087695e-05,1.4297061,1.0000771,0.9920556,1.0000372,0.99603313
8.818,34.283978,0.39749277,0.4000000059604645,-2.6500677e-05,1.429714,1.000077,0.9920556,1.0000371,0.99603313
8.82,34.28303,0.39748195,0.4000000059604645,-2.5911138e-05,1.4297221,1.0000768,0.9920556,1.0000371,0.9960331
8.822,34.28211,0.39747158,0.4000000059604645,-2.5319177e-05,1.4297303,1.0000767,0.99205554,1.0000371,0.9960331
8.824,34.28121,0.3974616,0.4000000059604645,-2.4724894e-05,1.4297388,1.0000765,0.9920555,1.000037,0.996033
8.826,34.28033,0.3974521,0.4000000059604645,-2.4128389e-05,1.4297475,1.0000763,0.9920555,1.000037,0.99603295
8.828,34.279472,0.39744297,0.4000000059604645,-2.3529763e-05,1.4297564,1.000076,0.9920554,1.000037,0.9960329
8.83,34.278637,0.3974343,0.4000000059604645,-2.2929116e-05,1.4297655,1.0000759,0.9920553,1.0000368,0.99603283
8.832,34.277824,0.39742604,0.4000000059604645,-2.2326547e-05,1.4297746,1.0000757,0.99205524,1.0000367,0.9960328
8.834,34.277027,0.39741823,0.4000000059604645,-2.172216e-05,1.4297842,1.0000755,0.9920551,1.0000367,0.99603266
8.836,34.27626,0.39741084,0.4000000059604645,-2.1116051e-05,1.4297937,1.0000752,0.99205506,1.0000366,0.9960326
8.838,34.27551,0.39740387,0.4000000059604645,-2.0508325e-05,1.4298036,1.000075,0.99205494,1.0000365,0.9960325
8.84,34.27478,0.39739734,0.4000000059604645,-1.9899078e-05,1.4298136,1.0000746,0.9920548,1.0000365,0.99603236
8.842,34.27408,0.39739126,0.4000000059604645,-1.9288413e-05,1.4298238,1.0000744,0.9920547,1.0000364,0.99603224
8.844,34.273396,0.39738557,0.4000000059604645,-1.8676428e-05,1.4298341,1.000074,0.9920545,1.0000362,0.9960321
8.846,34.27273,0.39738032,0.4000000059604645,-1.8063225e-05,1.4298447,1.0000738,0.9920544,1.0000361,0.996032
8.848,34.272095,0.3973755,0.4000000059604645,-1.7448903e-05,1.4298553,1.0000734,0.9920542,1.000036,0.9960318
8.85,34.271477,0.3973711,0.4000000059604645,-1.6833563e-05,1.4298663,1.0000731,0.99205405,1.0000359,0.9960317
8.852,34.27088,0.39736715,0.4000000059604645,-1.6217304e-05,1.4298774,1.0000727,0.99205387,1.0000358,0.9960315
8.854,34.270306,0.3973636,0.4000000059604645,-1.5600224e-05,1.4298886,1.0000724,0.9920537,1.0000356,0.99603134
8.856,34.269756,0.39736047,0.4000000059604645,-1.4982426e-05,1.4299,1.000072,0.99205345,1.0000355,0.99603117
8.858,34.26923,0.3973578,0.4000000059604645,-1.4364007e-05,1.4299116,1.0000716,0.9920533,1.0000353,0.996031
8.86,34.268723,0.39735553,0.4000000059604645,-1.3745067e-05,1.4299233,1.0000712,0.99205303,1.0000352,0.9960308
8.862,34.268238,0.39735368,0.4000000059604645,-1.3125703e-05,1.4299352,1.0000708,0.9920528,1.000035,0.9960306
8.864,34.267776,0.39735225,0.4000000059604645,-1.2506016e-05,1.4299473,1.0000703,0.99205256,1.0000348,0.99603045
8.866,34.267338,0.39735126,0.4000000059604645,-1.18861035e-05,1.4299594,1.00007,0.9920523,1.0000347,0.9960302
8.868,34.266922,0.39735067,0.4000000059604645,-1.1266063e-05,1.4299718,1.0000695,0.992052,1.0000345,0.99603
8.87,34.266525,0.39735052,0.4000000059604645,-1.0645994e-05,1.4299842,1.000069,0.9920518,1.0000343,0.9960298
8.872,34.266155,0.39735076,0.4000000059604645,-1.0025992e-05,1.429997,1.0000685,0.9920515,1.0000341,0.99602956
8.874,34.265804,0.3973514,0.4000000059604645,-9.406157e-06,1.4300097,1.0000681,0.9920512,1.000034,0.9960293
8.876,34.26548,0.39735252,0.4000000059604645,-8.786585e-06,1.4300227,1.0000676,0.9920509,1.0000337,0.9960291
8.878,34.265175,0.397354,0.4000000059604645,-8.167371e-06,1.4300357,1.0000671,0.9920506,1.0000335,0.9960288
8.88,34.264893,0.3973559,0.4000000059604645,-7.548613e-06,1.430049,1.0000666,0.9920503,1.0000334,0.99602854
8.882,34.264633,0.39735824,0.4000000059604645,-6.9304074e-06,1.4300623,1.000066,0.99204993,1.0000331,0.99602824
8.884,34.264393,0.39736095,0.4000000059604645,-6.312849e-06,1.4300758,1.0000656,0.99204963,1.0000329,0.996028
8.886,34.264175,0.3973641,0.4000000059604645,-5.6960334e-06,1.4300895,1.000065,0.9920493,1.0000327,0.9960277
8.888,34.26398,0.39736766,0.4000000059604645,-5.0800554e-06,1.4301032,1.0000645,0.9920489,1.0000324,0.9960274
8.89,34.26381,0.3973716,0.4000000059604645,-4.46501e-06,1.4301171,1.0000639,0.99204856,1.0000322,0.9960271
8.892,34.263657,0.39737594,0.4000000059604645,-3.8509907e-06,1.4301311,1.0000633,0.9920482,1.000032,0.9960268
8.894,34.26353,0.39738068,0.4000000059604645,-3.238091e-06,1.4301451,1.0000627,0.9920478,1.0000317,0.9960265
8.896,34.263424,0.39738584,0.4000000059604645,-2.6264047e-06,1.4301594,1.0000621,0.9920474,1.0000315,0.9960262
8.898,34.263344,0.39739138,0.4000000059604645,-2.016024e-06,1.4301738,1.0000615,0.992047,1.0000312,0.99602586
8.9,34.263283,0.3973973,0.4000000059604645,-1.4070414e-06,1.4301883,1.0000609,0.99204665,1.000031,0.99602556
8.902,34.26324,0.39740363,0.4000000059604645,-7.9954873e-07,1.4302028,1.0000603,0.99204624,1.0000308,0.9960252
8.904,34.263226,0.39741036,0.4000000059604645,-1.936371e-07,1.4302175,1.0000597,0.9920458,1.0000304,0.99602485
8.906,34.26323,0.39741746,0.4000000059604645,4.106026e-07,1.4302324,1.000059,0.99204534,1.0000302,0.9960245
8.908,34.263256,0.39742497,0.4000000059604645,1.0130802e-06,1.4302473,1.0000584,0.9920449,1.0000299,0.9960242
8.91,34.263298,0.39743283,0.4000000059604645,1.6137061e-06,1.4302623,1.0000577,0.9920445,1.0000297,0.9960238
8.912,34.26337,0.3974411,0.4000000059604645,2.2123909e-06,1.4302773,1.0000571,0.99204403,1.0000293,0.9960234
8.914,34.26346,0.39744973,0.4000000059604645,2.8090465e-06,1.4302926,1.0000564,0.99204355,1.0000291,0.99602306
8.916,34.263573,0.39745873,0.4000000059604645,3.4035843e-06,1.4303079,1.0000557,0.99204314,1.0000287,0.9960227
8.918,34.263706,0.39746812,0.4000000059604645,3.9959173e-06,1.4303232,1.000055,0.99204266,1.0000285,0.9960223
8.92,34.26386,0.39747787,0.4000000059604645,4.5859583e-06,1.4303387,1.0000544,0.9920422,1.0000281,0.9960219
8.922,34.264034,0.397488,0.4000000059604645,5.173622e-06,1.4303544,1.0000536,0.99204165,1.0000279,0.9960215
8.924,34.264233,0.3974985,0.4000000059604645,5.7588213e-06,1.43037,1.0000529,0.9920412,1.0000275,0.9960211
8.926,34.26445,0.39750934,0.4000000059604645,6.3414727e-06,1.4303857,1.0000521,0.9920407,1.0000272,0.99602073
8.928,34.26469,0.39752057,0.4000000059604645,6.921491e-06,1.4304014,1.0000514,0.99204016,1.000027,0.9960203
8.93,34.26495,0.39753214,0.4000000059604645,7.4987934e-06,1.4304174,1.0000507,0.9920397,1.0000266,0.9960199
8.932,34.26523,0.39754406,0.4000000059604645,8.073296e-06,1.4304333,1.00005,0.99203914,1.0000262,0.9960195
8.934,34.26553,0.39755633,0.4000000059604645,8.644917e-06,1.4304494,1.0000491,0.9920386,1.0000259,0.99601907
8.936,34.26585,0.39756897,0.4000000059604645,9.213575e-06,1.4304655,1.0000484,0.9920381,1.0000256,0.9960186
8.938,34.266193,0.39758193,0.4000000059604645,9.779189e-06,1.4304816,1.0000477,0.99203753,1.0000253,0.9960182
8.94,34.266556,0.39759526,0.4000000059604645,1.0341678e-05,1.4304978,1.0000468,0.992037,1.0000249,0.9960177
8.942,34.266937,0.39760894,0.4000000059604645,1.0900963e-05,1.4305141,1.000046,0.9920364,1.0000246,0.9960173
8.944,34.267338,0.3976229,0.4000000059604645,1.1456967e-05,1.4305304,1.0000453,0.99203587,1.0000242,0.9960168
8.946,34.26776,0.39763725,0.4000000059604645,1.2009609e-05,1.4305469,1.0000445,0.99203527,1.0000238,0.9960164
8.948,34.268204,0.3976519,0.4000000059604645,1.2558814e-05,1.4305633,1.0000436,0.99203473,1.0000235,0.9960159
8.95,34.26867,0.39766687,0.4000000059604645,1.3104505e-05,1.4305798,1.0000429,0.99203414,1.0000231,0.9960154
8.952,34.26915,0.3976822,0.4000000059604645,1.3646606e-05,1.4305964,1.0000421,0.99203354,1.0000228,0.99601495
8.954,34.26965,0.39769784,0.4000000059604645,1.4185041e-05,1.4306129,1.0000412,0.99203295,1.0000224,0.9960145
8.956,34.270172,0.39771378,0.4000000059604645,1.4719739e-05,1.4306295,1.0000404,0.99203235,1.000022,0.996014
8.958,34.27071,0.39773002,0.4000000059604645,1.5250624e-05,1.4306462,1.0000396,0.99203175,1.0000217,0.9960135
8.96,34.271267,0.3977466,0.4000000059604645,1.5777625e-05,1.4306629,1.0000387,0.99203116,1.0000213,0.99601305
8.962,34.271843,0.39776346,0.4000000059604645,1.6300668e-05,1.4306797,1.0000379,0.99203056,1.0000209,0.99601257
8.964,34.27244,0.39778066,0.4000000059604645,1.6819684e-05,1.4306964,1.0000371,0.99202996,1.0000205,0.9960121
8.966,34.273056,0.39779812,0.4000000059604645,1.7334603e-05,1.4307132,1.0000361,0.9920293,1.0000201,0.99601156
8.968,34.27369,0.3978159,0.4000000059604645,1.7845357e-05,1.43073,1.0000353,0.9920287,1.0000198,0.9960111
8.97,34.27434,0.39783397,0.4000000059604645,1.8351875e-05,1.4307469,1.0000345,0.99202806,1.0000193,0.99601054
8.972,34.27501,0.39785233,0.4000000059604645,1.885409e-05,1.4307637,1.0000336,0.9920274,1.000019,0.99601007
8.974,34.2757,0.39787096,0.4000000059604645,1.9351939e-05,1.4307806,1.0000327,0.9920268,1.0000186,0.9960095
8.976,34.2764,0.39788988,0.4000000059604645,1.9845353e-05,1.4307976,1.0000318,0.99202615,1.0000181,0.996009
8.978,34.277126,0.39790908,0.4000000059604645,2.0334266e-05,1.4308145,1.000031,0.9920255,1.0000178,0.9960085
8.98,34.277866,0.39792857,0.4000000059604645,2.0818617e-05,1.4308314,1.00003,0.99202484,1.0000174,0.996008
8.982,34.278625,0.3979483,0.4000000059604645,2.1298341e-05,1.4308484,1.0000292,0.9920242,1.0000169,0.99600744
8.984,34.2794,0.3979683,0.4000000059604645,2.1773378e-05,1.4308653,1.0000283,0.9920235,1.0000166,0.9960069
8.986,34.280193,0.39798856,0.4000000059604645,2.2243665e-05,1.4308822,1.0000274,0.9920229,1.0000161,0.99600637
8.988,34.281002,0.3980091,0.4000000059604645,2.2709142e-05,1.4308991,1.0000265,0.99202216,1.0000157,0.99600583
8.99,34.28183,0.39802986,0.4000000059604645,2.316975e-05,1.4309162,1.0000255,0.9920215,1.0000154,0.9960053
8.992,34.28267,0.3980509,0.4000000059604645,2.3625431e-05,1.4309331,1.0000247,0.99202085,1.0000149,0.99600476
8.994,34.28353,0.39807218,0.4000000059604645,2.4076127e-05,1.43095,1.0000237,0.99202013,1.0000145,0.9960042
8.996,34.284405,0.3980937,0.4000000059604645,2.4521782e-05,1.430967,1.0000228,0.9920195,1.0000141,0.9960037
8.998,34.285297,0.39811546,0.4000000059604645,2.4962339e-05,1.4309839,1.0000219,0.99201876,1.0000137,0.99600315
9.0,34.2862,0.39813745,0.4000000059604645,2.5397747e-05,1.4310008,1.000021,0.9920181,1.0000132,0.9960026
9.002,34.287125,0.39815965,0.4000000059604645,2.5827947e-05,1.4310176,1.00002,0.9920174,1.0000128,0.996002
9.004,34.288063,0.3981821,0.4000000059604645,2.625289e-05,1.4310346,1.0000192,0.9920167,1.0000124,0.9960015
9.006,34.289017,0.39820477,0.4000000059604645,2.6672526e-05,1.4310514,1.0000182,0.992016,1.0000119,0.99600095
9.008,34.28998,0.39822766,0.4000000059604645,2.7086799e-05,1.4310682,1.0000173,0.9920153,1.0000116,0.99600035
9.01,34.290966,0.39825076,0.4000000059604645,2.7495664e-05,1.431085,1.0000163,0.9920146,1.0000111,0.9959998
9.012,34.29196,0.39827403,0.4000000059604645,2.789907e-05,1.4311018,1.0000154,0.9920139,1.0000107,0.9959993
9.014,34.292973,0.39829755,0.4000000059604645,2.8296969e-05,1.4311185,1.0000145,0.9920132,1.0000103,0.9959987
