Time,gENROE.delta,gENROE.PELEC,gENROE.PMECH,gENROE.SPEED,eXAC2.EFD,GEN1.V,LOAD.V,GEN2.V,FAULT.V
9.016,34.294,0.39832127,0.4000000059604645,2.8689316e-05,1.4311352,1.0000136,0.9920125,1.0000098,0.99599814
9.018,34.29504,0.39834517,0.4000000059604645,2.9076065e-05,1.4311519,1.0000126,0.9920118,1.0000094,0.99599755
9.02,34.296093,0.39836925,0.4000000059604645,2.945717e-05,1.4311686,1.0000117,0.9920111,1.000009,0.995997
9.022,34.29716,0.39839354,0.4000000059604645,2.9832589e-05,1.4311851,1.0000107,0.99201035,1.0000085,0.9959964
9.024,34.29824,0.398418,0.4000000059604645,3.0202276e-05,1.4312017,1.0000098,0.99200964,1.0000081,0.9959958
9.026,34.299335,0.39844266,0.4000000059604645,3.0566196e-05,1.4312181,1.0000088,0.9920089,1.0000076,0.9959953
9.028,34.30044,0.39846745,0.4000000059604645,3.09243e-05,1.4312346,1.0000079,0.99200815,1.0000072,0.9959947
9.03,34.301563,0.39849246,0.4000000059604645,3.1276555e-05,1.431251,1.0000069,0.99200743,1.0000068,0.99599415
9.032,34.302692,0.39851758,0.4000000059604645,3.162292e-05,1.4312674,1.0000061,0.9920067,1.0000063,0.99599355
9.034,34.303837,0.3985429,0.4000000059604645,3.196336e-05,1.4312837,1.0000051,0.992006,1.0000058,0.99599296
9.036,34.304993,0.39856836,0.4000000059604645,3.2297834e-05,1.4312999,1.0000042,0.9920053,1.0000055,0.9959924
9.038,34.306164,0.398594,0.4000000059604645,3.2626307e-05,1.4313161,1.0000032,0.9920046,1.000005,0.9959918
9.04,34.307343,0.39861974,0.4000000059604645,3.294875e-05,1.4313323,1.0000023,0.99200386,1.0000045,0.99599123
9.042,34.308537,0.39864567,0.4000000059604645,3.3265125e-05,1.4313483,1.0000013,0.9920031,1.000004,0.9959907
9.044,34.30974,0.39867172,0.4000000059604645,3.35754e-05,1.4313644,1.0000004,0.99200237,1.0000037,0.9959901
9.046,34.310955,0.39869788,0.4000000059604645,3.3879547e-05,1.4313803,0.99999946,0.99200165,1.0000032,0.9959895
9.048,34.31218,0.3987242,0.4000000059604645,3.417753e-05,1.4313961,0.9999985,0.99200094,1.0000027,0.9959889
9.05,34.31341,0.39875063,0.4000000059604645,3.4469325e-05,1.431412,0.99999756,0.99200016,1.0000024,0.99598837
9.052,34.31466,0.3987772,0.4000000059604645,3.4754903e-05,1.4314277,0.99999666,0.99199945,1.0000019,0.9959878
9.054,34.315914,0.39880386,0.4000000059604645,3.5034238e-05,1.4314433,0.9999957,0.99199873,1.0000014,0.9959872
9.056,34.317184,0.39883065,0.4000000059604645,3.53073e-05,1.431459,0.99999475,0.991998,1.0000011,0.99598664
9.058,34.318455,0.39885753,0.4000000059604645,3.5574067e-05,1.4314744,0.99999386,0.9919973,1.0000006,0.99598604
9.06,34.319744,0.39888453,0.4000000059604645,3.5834517e-05,1.4314898,0.9999929,0.9919965,1.0000001,0.99598545
9.062,34.321037,0.3989116,0.4000000059604645,3.6088622e-05,1.4315052,0.99999195,0.9919958,0.9999997,0.9959849
9.064,34.322342,0.3989388,0.4000000059604645,3.6336365e-05,1.4315203,0.99999106,0.9919951,0.9999993,0.9959843
9.066,34.323654,0.39896607,0.4000000059604645,3.6577723e-05,1.4315356,0.9999901,0.9919944,0.9999988,0.9959837
9.068,34.324978,0.3989934,0.4000000059604645,3.681268e-05,1.4315506,0.9999892,0.99199367,0.9999984,0.9959832
9.07,34.326305,0.39902085,0.4000000059604645,3.704121e-05,1.4315656,0.9999883,0.9919929,0.999998,0.9959826
9.072,34.327644,0.39904836,0.4000000059604645,3.7263304e-05,1.4315804,0.99998736,0.9919922,0.9999975,0.995982
9.074,34.328987,0.39907593,0.4000000059604645,3.7478938e-05,1.4315952,0.99998647,0.99199146,0.9999971,0.99598145
9.076,34.33034,0.39910358,0.4000000059604645,3.7688103e-05,1.43161,0.9999856,0.99199075,0.99999666,0.99598086
9.078,34.3317,0.3991313,0.4000000059604645,3.7890783e-05,1.4316245,0.9999846,0.99199003,0.9999962,0.9959803
9.08,34.33307,0.39915904,0.4000000059604645,3.8086964e-05,1.4316391,0.9999837,0.9919893,0.99999577,0.9959797
9.082,34.334442,0.39918685,0.4000000059604645,3.8276634e-05,1.4316534,0.99998283,0.9919886,0.99999535,0.9959792
9.084,34.335827,0.3992147,0.4000000059604645,3.845978e-05,1.4316677,0.99998194,0.9919879,0.99999493,0.9959786
9.086,34.33721,0.39924264,0.4000000059604645,3.8636394e-05,1.4316819,0.99998105,0.99198717,0.9999945,0.99597806
9.088,34.338604,0.39927056,0.4000000059604645,3.880647e-05,1.4316959,0.99998015,0.99198645,0.99999404,0.99597746
9.09,34.340008,0.39929855,0.4000000059604645,3.8969993e-05,1.4317099,0.99997926,0.99198574,0.9999936,0.9959769
9.092,34.34141,0.39932656,0.4000000059604645,3.9126964e-05,1.4317237,0.99997836,0.991985,0.9999932,0.9959763
9.094,34.342823,0.3993546,0.4000000059604645,3.927737e-05,1.4317375,0.9999775,0.9919843,0.9999928,0.9959758
9.096,34.344242,0.39938265,0.4000000059604645,3.942121e-05,1.4317511,0.99997663,0.9919836,0.9999924,0.99597526
9.098,34.34566,0.39941072,0.4000000059604645,3.955848e-05,1.4317646,0.99997574,0.99198294,0.99999195,0.99597466
9.1,34.347088,0.3994388,0.4000000059604645,3.9689177e-05,1.4317781,0.9999749,0.9919822,0.99999154,0.9959741
9.102,34.34852,0.3994669,0.4000000059604645,3.98133e-05,1.4317913,0.999974,0.9919815,0.9999911,0.9959736
9.104,34.349953,0.399495,0.4000000059604645,3.993085e-05,1.4318044,0.9999732,0.99198085,0.9999907,0.99597305
9.106,34.351395,0.39952308,0.4000000059604645,4.004182e-05,1.4318174,0.99997234,0.99198014,0.9999903,0.9959725
9.108,34.35284,0.39955118,0.4000000059604645,4.014622e-05,1.4318304,0.99997145,0.9919794,0.99998987,0.995972
9.11,34.354286,0.39957926,0.4000000059604645,4.024405e-05,1.4318432,0.9999706,0.99197876,0.99998945,0.99597144
9.112,34.355736,0.3996073,0.4000000059604645,4.033531e-05,1.4318558,0.9999698,0.9919781,0.99998903,0.9959709
9.114,34.35719,0.39963534,0.4000000059604645,4.042001e-05,1.4318683,0.99996895,0.9919774,0.9999887,0.99597037
9.116,34.358646,0.39966336,0.4000000059604645,4.0498155e-05,1.4318807,0.9999681,0.99197674,0.99998826,0.99596983
9.118,34.360107,0.39969137,0.4000000059604645,4.0569743e-05,1.431893,0.99996734,0.9919761,0.99998784,0.9959693
9.12,34.36157,0.39971933,0.4000000059604645,4.0634794e-05,1.431905,0.9999665,0.99197537,0.9999874,0.99596876
9.122,34.36303,0.39974725,0.4000000059604645,4.0693307e-05,1.4319171,0.99996567,0.9919747,0.99998707,0.9959682
9.124,34.3645,0.39977515,0.4000000059604645,4.0745294e-05,1.4319289,0.9999649,0.99197406,0.99998665,0.9959677
9.126,34.365963,0.39980298,0.4000000059604645,4.079077e-05,1.4319407,0.99996406,0.9919734,0.9999863,0.9959672
9.128,34.367435,0.39983076,0.4000000059604645,4.082974e-05,1.4319522,0.9999633,0.99197274,0.9999859,0.9959667
9.13,34.368904,0.3998585,0.4000000059604645,4.086222e-05,1.4319637,0.9999625,0.9919721,0.9999855,0.9959662
9.132,34.370377,0.39988616,0.4000000059604645,4.0888226e-05,1.431975,0.99996173,0.99197143,0.9999851,0.99596566
9.134,34.37185,0.3999138,0.4000000059604645,4.090777e-05,1.4319861,0.99996096,0.99197084,0.99998474,0.9959652
9.136,34.37332,0.39994135,0.4000000059604645,4.0920862e-05,1.4319972,0.9999602,0.9919702,0.9999843,0.99596465
9.138,34.374794,0.39996883,0.4000000059604645,4.0927527e-05,1.432008,0.9999594,0.9919695,0.99998397,0.99596417
9.14,34.376266,0.39999622,0.4000000059604645,4.092778e-05,1.4320188,0.9999587,0.9919689,0.9999836,0.9959637
9.142,34.377743,0.40002355,0.4000000059604645,4.092164e-05,1.4320294,0.9999579,0.9919683,0.99998325,0.99596316
9.144,34.379215,0.40005082,0.4000000059604645,4.0909123e-05,1.4320397,0.9999572,0.9919677,0.99998283,0.9959627
9.146,34.380688,0.40007797,0.4000000059604645,4.089025e-05,1.43205,0.9999564,0.9919671,0.9999825,0.9959622
9.148,34.38216,0.40010503,0.4000000059604645,4.0865045e-05,1.4320601,0.9999557,0.9919664,0.9999821,0.9959617
9.15,34.38363,0.40013203,0.4000000059604645,4.0833525e-05,1.4320701,0.999955,0.99196583,0.99998176,0.99596125
9.152,34.385098,0.4001589,0.4000000059604645,4.079572e-05,1.4320799,0.9999543,0.99196523,0.9999814,0.9959608
9.154,34.386566,0.40018567,0.4000000059604645,4.075165e-05,1.4320897,0.99995357,0.99196464,0.99998105,0.9959603
9.156,34.38803,0.40021235,0.4000000059604645,4.070134e-05,1.4320991,0.9999529,0.99196404,0.9999807,0.9959599
9.158,34.389496,0.4002389,0.4000000059604645,4.0644816e-05,1.4321085,0.9999522,0.9919635,0.9999804,0.9959594
9.16,34.39096,0.40026537,0.4000000059604645,4.0582105e-05,1.4321177,0.99995154,0.9919629,0.99998003,0.9959589
9.162,34.39242,0.40029168,0.4000000059604645,4.0513234e-05,1.4321268,0.9999508,0.9919623,0.9999797,0.9959585
9.164,34.393875,0.40031788,0.4000000059604645,4.0438234e-05,1.4321357,0.9999502,0.9919618,0.9999794,0.99595803
9.166,34.39533,0.40034398,0.4000000059604645,4.035713e-05,1.4321444,0.9999495,0.9919612,0.999979,0.9959576
9.168,34.396782,0.4003699,0.4000000059604645,4.0269955e-05,1.432153,0.99994886,0.99196064,0.99997866,0.99595714
9.17,34.39823,0.40039575,0.4000000059604645,4.017674e-05,1.4321615,0.9999482,0.9919601,0.99997836,0.9959567
9.172,34.399673,0.40042144,0.4000000059604645,4.0077517e-05,1.4321697,0.9999476,0.9919595,0.99997807,0.9959563
9.174,34.401115,0.40044698,0.4000000059604645,3.9972318e-05,1.4321778,0.99994695,0.991959,0.9999777,0.9959559
9.176,34.402554,0.40047237,0.4000000059604645,3.9861177e-05,1.4321856,0.99994636,0.99195844,0.9999774,0.99595547
9.178,34.403984,0.40049765,0.4000000059604645,3.974413e-05,1.4321934,0.99994576,0.9919579,0.9999771,0.99595505
9.18,34.405415,0.40052274,0.4000000059604645,3.962121e-05,1.432201,0.9999451,0.9919574,0.9999768,0.99595463
9.182,34.406837,0.40054768,0.4000000059604645,3.9492454e-05,1.4322085,0.9999445,0.9919569,0.9999765,0.9959542
9.184,34.408257,0.40057248,0.4000000059604645,3.9357896e-05,1.4322158,0.999944,0.99195635,0.9999762,0.99595386
9.186,34.409676,0.40059713,0.4000000059604645,3.921758e-05,1.4322228,0.9999434,0.9919559,0.9999759,0.99595344
9.188,34.41108,0.4006216,0.4000000059604645,3.907154e-05,1.4322299,0.9999428,0.9919554,0.9999756,0.995953
9.19,34.412483,0.40064588,0.4000000059604645,3.8919818e-05,1.4322366,0.99994224,0.99195486,0.9999753,0.99595267
9.192,34.413883,0.40067002,0.4000000059604645,3.876245e-05,1.4322432,0.9999417,0.9919544,0.999975,0.9959523
9.194,34.41528,0.40069395,0.4000000059604645,3.8599483e-05,1.4322497,0.9999412,0.9919539,0.9999747,0.9959519
9.196,34.416664,0.40071774,0.4000000059604645,3.8430953e-05,1.4322559,0.99994063,0.99195343,0.9999745,0.99595153
9.198,34.418045,0.40074134,0.4000000059604645,3.8256905e-05,1.4322621,0.9999401,0.99195296,0.9999742,0.9959512
9.2,34.41942,0.40076476,0.4000000059604645,3.807738e-05,1.4322679,0.99993956,0.99195254,0.99997395,0.9959508
9.202,34.420788,0.40078798,0.4000000059604645,3.7892427e-05,1.4322737,0.9999391,0.99195206,0.99997365,0.99595046
9.204,34.422146,0.40081102,0.4000000059604645,3.7702088e-05,1.4322793,0.9999386,0.9919516,0.9999734,0.9959501
9.206,34.423496,0.40083385,0.4000000059604645,3.7506405e-05,1.4322847,0.9999381,0.99195117,0.9999732,0.9959498
9.208,34.424847,0.4008565,0.4000000059604645,3.7305424e-05,1.43229,0.9999376,0.99195075,0.9999729,0.99594945
9.21,34.426186,0.40087894,0.4000000059604645,3.70992e-05,1.4322951,0.9999372,0.99195033,0.99997264,0.9959491
9.212,34.427517,0.4009012,0.4000000059604645,3.688777e-05,1.4323,0.9999367,0.9919499,0.9999724,0.9959488
9.214,34.428844,0.40092322,0.4000000059604645,3.667119e-05,1.4323047,0.9999362,0.9919495,0.99997216,0.9959485
9.216,34.430157,0.40094507,0.4000000059604645,3.6449503e-05,1.4323093,0.9999358,0.9919491,0.9999719,0.99594814
9.218,34.431465,0.40096667,0.4000000059604645,3.6222762e-05,1.4323137,0.9999354,0.99194866,0.9999717,0.99594784
9.22,34.432766,0.40098807,0.4000000059604645,3.5991015e-05,1.432318,0.999935,0.9919483,0.99997145,0.99594754
9.222,34.43406,0.40100926,0.4000000059604645,3.5754318e-05,1.432322,0.99993455,0.9919479,0.9999713,0.99594724
9.224,34.43534,0.40103024,0.4000000059604645,3.5512712e-05,1.4323258,0.99993414,0.99194753,0.99997103,0.99594694
9.226,34.436615,0.40105098,0.4000000059604645,3.526626e-05,1.4323295,0.9999337,0.9919472,0.99997085,0.99594665
9.228,34.437878,0.40107152,0.4000000059604645,3.5015008e-05,1.4323331,0.99993336,0.99194676,0.9999706,0.9959464
9.23,34.439137,0.4010918,0.4000000059604645,3.475901e-05,1.4323364,0.999933,0.9919464,0.99997044,0.9959461
9.232,34.440384,0.40111187,0.4000000059604645,3.449832e-05,1.4323397,0.99993265,0.9919461,0.9999702,0.9959458
9.234,34.44162,0.40113172,0.4000000059604645,3.4232995e-05,1.4323428,0.9999323,0.99194574,0.99997,0.9959456
9.236,34.44285,0.4011513,0.4000000059604645,3.3963086e-05,1.4323455,0.99993193,0.9919454,0.99996984,0.99594533
9.238,34.444065,0.40117067,0.4000000059604645,3.368865e-05,1.4323483,0.9999316,0.9919451,0.99996966,0.99594504
9.24,34.445274,0.4011898,0.4000000059604645,3.3409742e-05,1.4323508,0.9999313,0.99194473,0.9999695,0.9959448
9.242,34.446472,0.4012087,0.4000000059604645,3.3126424e-05,1.4323531,0.999931,0.99194443,0.9999693,0.99594456
9.244,34.447655,0.40122733,0.4000000059604645,3.2838747e-05,1.4323553,0.9999307,0.99194413,0.9999691,0.9959443
9.246,34.448833,0.4012457,0.4000000059604645,3.254677e-05,1.4323572,0.9999304,0.99194384,0.99996895,0.99594414
9.248,34.45,0.40126386,0.4000000059604645,3.225055e-05,1.4323591,0.9999301,0.99194354,0.99996877,0.9959439
9.25,34.451157,0.40128177,0.4000000059604645,3.1950152e-05,1.4323608,0.9999298,0.9919433,0.99996865,0.99594367
9.252,34.4523,0.40129942,0.4000000059604645,3.1645628e-05,1.4323622,0.99992955,0.991943,0.99996847,0.9959435
9.254,34.453434,0.4013168,0.4000000059604645,3.133704e-05,1.4323635,0.9999293,0.99194276,0.99996835,0.99594325
9.256,34.45456,0.40133393,0.4000000059604645,3.1024447e-05,1.4323647,0.9999291,0.99194247,0.9999682,0.99594307
9.258,34.45567,0.4013508,0.4000000059604645,3.070791e-05,1.4323657,0.99992883,0.9919422,0.99996805,0.9959429
9.26,34.456768,0.40136743,0.4000000059604645,3.0387493e-05,1.4323664,0.9999286,0.991942,0.9999679,0.9959427
9.262,34.45786,0.40138376,0.4000000059604645,3.0063253e-05,1.4323671,0.99992836,0.99194175,0.99996775,0.99594253
9.264,34.458935,0.40139985,0.4000000059604645,2.9735254e-05,1.4323676,0.9999282,0.9919415,0.99996763,0.99594235
9.266,34.46,0.40141568,0.4000000059604645,2.940356e-05,1.4323678,0.999928,0.99194133,0.9999675,0.9959422
9.268,34.461052,0.40143123,0.4000000059604645,2.906823e-05,1.4323679,0.9999278,0.9919411,0.9999674,0.995942
9.27,34.46209,0.40144652,0.4000000059604645,2.8729328e-05,1.4323679,0.99992764,0.9919409,0.9999673,0.9959419
9.272,34.46312,0.40146154,0.4000000059604645,2.8386918e-05,1.4323677,0.99992746,0.9919407,0.9999672,0.9959417
9.274,34.464134,0.40147626,0.4000000059604645,2.8041064e-05,1.4323673,0.9999273,0.9919405,0.9999671,0.9959416
9.276,34.465137,0.40149075,0.4000000059604645,2.769183e-05,1.4323667,0.99992716,0.9919403,0.999967,0.99594146
9.278,34.46613,0.40150493,0.4000000059604645,2.733928e-05,1.4323661,0.99992704,0.99194014,0.9999669,0.99594134
9.28,34.467106,0.40151885,0.4000000059604645,2.698348e-05,1.4323652,0.9999269,0.99193996,0.9999668,0.99594116
9.282,34.46807,0.4015325,0.4000000059604645,2.6624493e-05,1.4323642,0.9999268,0.99193984,0.99996674,0.9959411
9.284,34.46902,0.40154585,0.4000000059604645,2.6262387e-05,1.432363,0.9999267,0.99193966,0.9999667,0.995941
9.286,34.46996,0.40155894,0.4000000059604645,2.5897225e-05,1.4323616,0.9999266,0.99193954,0.99996656,0.99594086
9.288,34.470886,0.40157172,0.4000000059604645,2.5529074e-05,1.43236,0.9999265,0.9919394,0.9999665,0.99594074
9.29,34.4718,0.40158424,0.4000000059604645,2.5158002e-05,1.4323584,0.99992645,0.99193925,0.99996644,0.9959407
9.292,34.4727,0.40159646,0.4000000059604645,2.4784074e-05,1.4323566,0.9999264,0.9919392,0.9999664,0.99594057
9.294,34.473583,0.4016084,0.4000000059604645,2.4407356e-05,1.4323546,0.9999263,0.99193907,0.9999663,0.9959405
9.296,34.474453,0.40162006,0.4000000059604645,2.4027917e-05,1.4323524,0.99992627,0.99193895,0.99996626,0.99594045
9.298,34.475315,0.40163144,0.4000000059604645,2.3645824e-05,1.4323502,0.99992627,0.9919388,0.99996626,0.9959404
9.3,34.47616,0.40164253,0.4000000059604645,2.3261144e-05,1.4323477,0.9999262,0.99193877,0.9999662,0.9959403
9.302,34.47699,0.40165332,0.4000000059604645,2.2873943e-05,1.432345,0.9999262,0.9919387,0.99996614,0.99594027
9.304,34.477806,0.4016638,0.4000000059604645,2.2484292e-05,1.4323422,0.9999262,0.9919386,0.99996614,0.9959402
9.306,34.478607,0.40167403,0.4000000059604645,2.2092257e-05,1.4323393,0.9999262,0.99193853,0.9999661,0.99594015
9.308,34.479397,0.40168396,0.4000000059604645,2.1697908e-05,1.4323362,0.99992627,0.9919385,0.9999661,0.99594015
9.31,34.48017,0.40169358,0.4000000059604645,2.1301312e-05,1.432333,0.99992627,0.9919385,0.9999661,0.9959401
9.312,34.48093,0.4017029,0.4000000059604645,2.0902538e-05,1.4323295,0.9999263,0.9919384,0.9999661,0.9959401
9.314,34.481674,0.40171194,0.4000000059604645,2.0501655e-05,1.432326,0.9999263,0.99193835,0.9999661,0.99594
9.316,34.482407,0.4017207,0.4000000059604645,2.009873e-05,1.4323223,0.9999264,0.99193835,0.9999661,0.99594
9.318,34.483124,0.40172914,0.4000000059604645,1.9693836e-05,1.4323184,0.9999265,0.99193835,0.9999661,0.99594
9.32,34.48382,0.4017373,0.4000000059604645,1.9287041e-05,1.4323144,0.99992657,0.99193835,0.9999661,0.99594
9.322,34.484512,0.40174514,0.4000000059604645,1.8878412e-05,1.4323103,0.9999266,0.99193835,0.9999661,0.99594
9.324,34.48518,0.4017527,0.4000000059604645,1.846802e-05,1.432306,0.99992675,0.99193835,0.9999661,0.9959401
9.326,34.48584,0.40175998,0.4000000059604645,1.8055933e-05,1.4323016,0.99992687,0.99193835,0.99996614,0.9959401
9.328,34.486485,0.40176696,0.4000000059604645,1.7642222e-05,1.432297,0.999927,0.99193835,0.99996614,0.9959401
9.33,34.48711,0.40177363,0.4000000059604645,1.7226956e-05,1.4322923,0.9999271,0.9919384,0.99996614,0.99594015
9.332,34.48772,0.40178,0.4000000059604645,1.6810203e-05,1.4322875,0.9999272,0.9919384,0.9999662,0.9959402
9.334,34.48832,0.4017861,0.4000000059604645,1.6392036e-05,1.4322824,0.99992734,0.9919385,0.99996626,0.9959402
9.336,34.488903,0.40179187,0.4000000059604645,1.5972522e-05,1.4322773,0.9999275,0.99193853,0.99996626,0.99594027
9.338,34.48947,0.40179735,0.4000000059604645,1.5551732e-05,1.4322721,0.99992764,0.9919386,0.9999663,0.9959403
9.34,34.490025,0.40180254,0.4000000059604645,1.51297345e-05,1.4322666,0.9999278,0.99193865,0.9999664,0.9959404
9.342,34.49056,0.40180743,0.4000000059604645,1.47066e-05,1.4322611,0.999928,0.9919387,0.99996644,0.99594045
9.344,34.49108,0.40181202,0.4000000059604645,1.4282397e-05,1.4322554,0.99992824,0.9919388,0.9999665,0.9959405
9.346,34.49159,0.4018163,0.4000000059604645,1.3857197e-05,1.4322495,0.9999284,0.9919389,0.99996656,0.9959406
9.348,34.49208,0.4018203,0.4000000059604645,1.3431068e-05,1.4322436,0.9999286,0.991939,0.9999666,0.9959407
9.35,34.492554,0.401824,0.4000000059604645,1.3004079e-05,1.4322375,0.99992883,0.9919391,0.99996674,0.9959408
9.352,34.493015,0.4018274,0.4000000059604645,1.2576301e-05,1.4322313,0.9999291,0.99193925,0.9999668,0.99594086
9.354,34.49346,0.4018305,0.4000000059604645,1.21478015e-05,1.432225,0.9999293,0.99193937,0.9999669,0.995941
9.356,34.49389,0.40183333,0.4000000059604645,1.1718652e-05,1.4322186,0.99992955,0.9919395,0.999967,0.9959411
9.358,34.49431,0.40183583,0.4000000059604645,1.128892e-05,1.432212,0.9999298,0.9919396,0.9999671,0.9959412
9.36,34.4947,0.40183806,0.4000000059604645,1.0858675e-05,1.4322053,0.99993,0.9919397,0.99996716,0.99594134
9.362,34.495087,0.40183997,0.4000000059604645,1.0427986e-05,1.4321985,0.9999303,0.9919399,0.9999673,0.99594146
9.364,34.495453,0.4018416,0.4000000059604645,9.996921e-06,1.4321915,0.99993056,0.99194,0.9999674,0.9959416
9.366,34.495808,0.40184295,0.4000000059604645,9.5655505e-06,1.4321845,0.99993086,0.9919402,0.99996746,0.9959417
9.368,34.496143,0.401844,0.4000000059604645,9.133941e-06,1.4321773,0.99993116,0.9919404,0.9999676,0.9959419
9.37,34.496464,0.40184474,0.4000000059604645,8.702162e-06,1.43217,0.99993145,0.99194056,0.9999677,0.995942
9.372,34.49677,0.40184522,0.4000000059604645,8.270282e-06,1.4321626,0.99993175,0.99194074,0.9999678,0.9959422
9.374,34.49706,0.4018454,0.4000000059604645,7.838367e-06,1.4321551,0.9999321,0.9919409,0.999968,0.9959423
9.376,34.497337,0.40184528,0.4000000059604645,7.4064874e-06,1.4321475,0.9999324,0.9919411,0.9999681,0.9959425
9.378,34.497593,0.40184486,0.4000000059604645,6.9747093e-06,1.4321398,0.99993277,0.99194133,0.99996823,0.99594265
9.38,34.497837,0.40184417,0.4000000059604645,6.5431e-06,1.4321319,0.9999331,0.9919415,0.99996835,0.99594283
9.382,34.498062,0.4018432,0.4000000059604645,6.1117275e-06,1.4321239,0.9999335,0.99194175,0.9999685,0.995943
9.384,34.498276,0.4018419,0.4000000059604645,5.6806584e-06,1.4321159,0.99993384,0.991942,0.99996865,0.9959432
9.386,34.498474,0.40184036,0.4000000059604645,5.2499595e-06,1.4321077,0.9999342,0.99194217,0.9999688,0.99594337
9.388,34.498653,0.4018385,0.4000000059604645,4.8196966e-06,1.4320995,0.99993455,0.9919424,0.99996895,0.99594355
9.39,34.49882,0.4018364,0.4000000059604645,4.3899367e-06,1.4320911,0.9999349,0.99194264,0.9999691,0.9959438
9.392,34.49897,0.401834,0.4000000059604645,3.9607453e-06,1.4320827,0.9999353,0.99194294,0.9999693,0.99594396
9.394,34.499104,0.4018313,0.4000000059604645,3.5321884e-06,1.4320741,0.99993575,0.9919432,0.9999694,0.9959442
9.396,34.499226,0.40182835,0.4000000059604645,3.104331e-06,1.4320654,0.9999361,0.9919434,0.9999696,0.9959444
9.398,34.49933,0.4018251,0.4000000059604645,2.6772384e-06,1.4320567,0.9999365,0.9919437,0.9999698,0.9959446
9.4,34.49942,0.40182158,0.4000000059604645,2.2509753e-06,1.4320478,0.99993694,0.99194396,0.99996996,0.99594486
9.402,34.499493,0.4018178,0.4000000059604645,1.8256061e-06,1.4320389,0.99993736,0.99194425,0.99997014,0.99594504
9.404,34.49955,0.40181375,0.4000000059604645,1.401195e-06,1.4320298,0.99993783,0.99194455,0.9999703,0.9959453
9.406,34.49959,0.4018094,0.4000000059604645,9.778057e-07,1.4320208,0.99993825,0.99194485,0.9999705,0.9959455
9.408,34.499622,0.40180477,0.4000000059604645,5.555017e-07,1.4320116,0.99993867,0.99194515,0.9999707,0.99594575
9.41,34.49963,0.4017999,0.4000000059604645,1.3434605e-07,1.4320023,0.99993914,0.99194545,0.9999709,0.995946
9.412,34.49963,0.40179476,0.4000000059604645,-2.855985e-07,1.431993,0.9999396,0.99194574,0.9999711,0.9959463
9.414,34.49961,0.40178934,0.4000000059604645,-7.042696e-07,1.4319835,0.9999401,0.99194604,0.9999713,0.9959465
9.416,34.49958,0.40178365,0.4000000059604645,-1.1216052e-06,1.431974,0.9999406,0.99194634,0.9999715,0.99594676
9.418,34.49953,0.4017777,0.4000000059604645,-1.5375439e-06,1.4319644,0.99994105,0.9919467,0.9999717,0.99594706
9.42,34.499466,0.40177152,0.4000000059604645,-1.9520241e-06,1.4319547,0.9999415,0.991947,0.9999719,0.9959473
9.422,34.49939,0.40176505,0.4000000059604645,-2.3649857e-06,1.4319451,0.999942,0.99194735,0.9999721,0.9959476
9.424,34.499294,0.4017583,0.4000000059604645,-2.7763676e-06,1.4319352,0.9999425,0.9919477,0.99997234,0.9959479
9.426,34.49919,0.40175134,0.4000000059604645,-3.1861102e-06,1.4319254,0.999943,0.99194807,0.9999726,0.99594814
9.428,34.49907,0.4017441,0.4000000059604645,-3.5941541e-06,1.4319154,0.9999435,0.9919484,0.99997276,0.99594843
9.43,34.49893,0.40173662,0.4000000059604645,-4.0004397e-06,1.4319054,0.99994403,0.9919488,0.999973,0.99594873
9.432,34.49878,0.40172887,0.4000000059604645,-4.404909e-06,1.4318954,0.99994457,0.99194914,0.99997324,0.99594903
9.434,34.49861,0.40172088,0.4000000059604645,-4.8075035e-06,1.4318852,0.9999451,0.9919495,0.9999735,0.9959493
9.436,34.498436,0.40171266,0.4000000059604645,-5.208165e-06,1.431875,0.99994564,0.99194986,0.9999737,0.9959496
9.438,34.49824,0.4017042,0.4000000059604645,-5.606837e-06,1.4318649,0.9999462,0.9919502,0.99997395,0.9959499
9.44,34.498028,0.40169546,0.4000000059604645,-6.0034627e-06,1.4318545,0.9999467,0.99195063,0.9999742,0.9959502
9.442,34.497807,0.4016865,0.4000000059604645,-6.397985e-06,1.4318441,0.99994725,0.991951,0.9999744,0.9959505
9.444,34.497566,0.40167728,0.4000000059604645,-6.790349e-06,1.4318337,0.9999478,0.9919514,0.99997467,0.9959509
9.446,34.49732,0.40166786,0.4000000059604645,-7.1804984e-06,1.4318233,0.9999483,0.99195176,0.9999749,0.9959512
9.448,34.49705,0.40165818,0.4000000059604645,-7.5683797e-06,1.4318128,0.9999489,0.9919522,0.99997514,0.9959515
9.45,34.496773,0.40164828,0.4000000059604645,-7.953938e-06,1.4318022,0.99994946,0.9919526,0.99997544,0.99595183
9.452,34.49648,0.40163815,0.4000000059604645,-8.337119e-06,1.4317917,0.99995005,0.991953,0.9999757,0.9959522
9.454,34.49617,0.40162778,0.4000000059604645,-8.71787e-06,1.4317809,0.99995065,0.99195343,0.9999759,0.9959525
9.456,34.495853,0.4016172,0.4000000059604645,-9.096138e-06,1.4317703,0.99995124,0.99195385,0.9999762,0.99595284
9.458,34.495518,0.40160638,0.4000000059604645,-9.47187e-06,1.4317596,0.9999518,0.99195427,0.99997646,0.99595314
9.46,34.49517,0.40159535,0.4000000059604645,-9.845016e-06,1.4317487,0.9999524,0.9919547,0.99997675,0.9959535
9.462,34.49481,0.40158412,0.4000000059604645,-1.0215525e-05,1.431738,0.999953,0.9919551,0.999977,0.99595386
9.464,34.494434,0.40157264,0.4000000059604645,-1.0583346e-05,1.4317272,0.99995357,0.9919555,0.9999773,0.9959542
9.466,34.494045,0.40156096,0.4000000059604645,-1.0948428e-05,1.4317163,0.99995416,0.991956,0.9999775,0.9959546
9.468,34.49365,0.40154907,0.4000000059604645,-1.1310723e-05,1.4317054,0.9999548,0.9919564,0.9999778,0.99595493
9.47,34.493233,0.40153697,0.4000000059604645,-1.1670181e-05,1.4316945,0.9999554,0.9919569,0.99997807,0.9959553
9.472,34.49281,0.40152466,0.4000000059604645,-1.2026755e-05,1.4316835,0.999956,0.9919573,0.99997836,0.99595565
9.474,34.492367,0.40151218,0.4000000059604645,-1.23803975e-05,1.4316726,0.99995667,0.9919578,0.99997866,0.995956
9.476,34.491917,0.40149945,0.4000000059604645,-1.27310595e-05,1.4316616,0.99995726,0.9919582,0.9999789,0.99595636
9.478,34.49145,0.40148655,0.4000000059604645,-1.3078697e-05,1.4316505,0.99995786,0.9919587,0.9999792,0.9959567
9.48,34.490974,0.40147343,0.4000000059604645,-1.3423262e-05,1.4316396,0.9999585,0.99195915,0.9999795,0.9959571
9.482,34.490486,0.40146014,0.4000000059604645,-1.3764712e-05,1.4316285,0.9999592,0.9919596,0.9999798,0.9959575
9.484,34.489983,0.40144664,0.4000000059604645,-1.41030005e-05,1.4316174,0.99995977,0.99196005,0.9999801,0.99595785
9.486,34.489468,0.401433,0.4000000059604645,-1.4438083e-05,1.4316063,0.9999604,0.9919605,0.9999804,0.9959582
9.488,34.48894,0.4014191,0.4000000059604645,-1.47699175e-05,1.4315952,0.9999611,0.991961,0.9999806,0.9959586
9.49,34.488407,0.40140507,0.4000000059604645,-1.50984615e-05,1.4315841,0.9999617,0.9919615,0.9999809,0.995959
9.492,34.487854,0.40139085,0.4000000059604645,-1.5423671e-05,1.431573,0.99996233,0.99196196,0.9999812,0.99595934
9.494,34.487297,0.40137646,0.4000000059604645,-1.5745507e-05,1.431562,0.999963,0.99196243,0.9999815,0.99595976
9.496,34.48672,0.40136188,0.4000000059604645,-1.6063928e-05,1.4315507,0.99996364,0.9919629,0.9999818,0.9959601
9.498,34.486137,0.40134713,0.4000000059604645,-1.6378894e-05,1.4315397,0.9999643,0.9919634,0.9999821,0.99596053
9.5,34.485542,0.4013322,0.4000000059604645,-1.6690363e-05,1.4315286,0.99996495,0.9919639,0.9999824,0.9959609
9.502,34.484936,0.40131712,0.4000000059604645,-1.69983e-05,1.4315175,0.9999656,0.9919644,0.9999827,0.9959613
9.504,34.484318,0.4013019,0.4000000059604645,-1.7302666e-05,1.4315063,0.99996626,0.9919649,0.9999831,0.9959617
9.506,34.48369,0.40128648,0.4000000059604645,-1.7603421e-05,1.4314952,0.9999669,0.99196535,0.9999834,0.9959621
9.508,34.48305,0.4012709,0.4000000059604645,-1.7900531e-05,1.4314841,0.9999676,0.9919659,0.99998367,0.9959625
9.51,34.482403,0.4012552,0.4000000059604645,-1.819396e-05,1.431473,0.99996823,0.99196637,0.99998397,0.9959629
9.512,34.481743,0.40123934,0.4000000059604645,-1.848367e-05,1.4314619,0.9999689,0.9919669,0.99998426,0.9959633
9.514,34.48107,0.4012233,0.4000000059604645,-1.8769628e-05,1.4314508,0.9999696,0.9919674,0.99998456,0.9959637
9.516,34.48039,0.40120715,0.4000000059604645,-1.9051799e-05,1.4314398,0.99997026,0.9919679,0.9999849,0.9959641
9.518,34.479702,0.40119085,0.4000000059604645,-1.9330151e-05,1.4314288,0.9999709,0.9919684,0.9999852,0.9959645
9.52,34.478996,0.4011744,0.4000000059604645,-1.9604651e-05,1.4314177,0.99997157,0.9919689,0.9999855,0.9959649
9.522,34.478287,0.4011578,0.4000000059604645,-1.9875268e-05,1.4314067,0.9999723,0.9919694,0.9999858,0.9959653
9.524,34.477566,0.40114108,0.4000000059604645,-2.0141968e-05,1.4313958,0.99997294,0.99196994,0.9999861,0.9959657
9.526,34.476837,0.40112424,0.4000000059604645,-2.0404723e-05,1.4313848,0.9999736,0.9919704,0.99998647,0.99596614
9.528,34.476097,0.40110728,0.4000000059604645,-2.0663501e-05,1.4313738,0.99997425,0.99197096,0.99998677,0.99596655
9.53,34.47535,0.40109017,0.4000000059604645,-2.0918274e-05,1.4313629,0.99997497,0.99197143,0.99998707,0.995967
9.532,34.47459,0.40107295,0.4000000059604645,-2.1169015e-05,1.431352,0.9999756,0.99197197,0.9999874,0.9959674
9.534,34.473827,0.4010556,0.4000000059604645,-2.1415693e-05,1.4313412,0.9999763,0.9919725,0.9999877,0.99596775
9.536,34.473053,0.40103814,0.4000000059604645,-2.1658285e-05,1.4313303,0.999977,0.991973,0.999988,0.99596816
9.538,34.472267,0.4010206,0.4000000059604645,-2.1896762e-05,1.4313196,0.99997765,0.9919735,0.9999883,0.9959686
9.54,34.471474,0.4010029,0.4000000059604645,-2.2131098e-05,1.4313089,0.9999783,0.99197406,0.9999887,0.995969
9.542,34.470673,0.40098512,0.4000000059604645,-2.236127e-05,1.4312981,0.999979,0.9919746,0.999989,0.9959694
9.544,34.469864,0.40096724,0.4000000059604645,-2.2587254e-05,1.4312874,0.9999797,0.99197507,0.9999893,0.99596983
9.546,34.469044,0.40094924,0.4000000059604645,-2.2809025e-05,1.4312768,0.99998033,0.9919756,0.9999896,0.99597025
9.548,34.468224,0.40093115,0.4000000059604645,-2.302656e-05,1.4312662,0.999981,0.99197614,0.9999899,0.99597067
9.55,34.46739,0.40091297,0.4000000059604645,-2.323984e-05,1.4312557,0.9999817,0.9919766,0.9999902,0.9959711
9.552,34.46655,0.4008947,0.4000000059604645,-2.3448842e-05,1.4312451,0.99998236,0.99197716,0.9999906,0.9959715
9.554,34.4657,0.40087634,0.4000000059604645,-2.3653543e-05,1.4312347,0.999983,0.9919777,0.9999909,0.9959719
9.556,34.464844,0.4008579,0.4000000059604645,-2.3853929e-05,1.4312242,0.9999837,0.9919782,0.9999912,0.99597234
9.558,34.46398,0.4008394,0.4000000059604645,-2.4049978e-05,1.4312139,0.9999844,0.9919787,0.99999154,0.99597275
9.56,34.46311,0.4008208,0.4000000059604645,-2.424167e-05,1.4312036,0.99998504,0.99197924,0.99999183,0.99597317
9.562,34.462234,0.4008021,0.4000000059604645,-2.442899e-05,1.4311934,0.9999857,0.9919798,0.99999213,0.9959736
9.564,34.461353,0.40078336,0.4000000059604645,-2.4611918e-05,1.4311831,0.99998635,0.9919803,0.9999925,0.995974
9.566,34.46047,0.40076452,0.4000000059604645,-2.4790443e-05,1.431173,0.999987,0.9919808,0.9999928,0.9959744
9.568,34.459568,0.40074566,0.4000000059604645,-2.4964545e-05,1.4311628,0.9999877,0.9919813,0.9999931,0.9959748
9.57,34.458668,0.4007267,0.4000000059604645,-2.5134214e-05,1.4311528,0.9999884,0.99198186,0.9999934,0.9959752
9.572,34.45776,0.4007077,0.4000000059604645,-2.5299432e-05,1.4311429,0.99998903,0.99198234,0.99999374,0.9959756
9.574,34.45685,0.40068865,0.4000000059604645,-2.546019e-05,1.4311329,0.9999897,0.9919829,0.99999404,0.99597603
9.576,34.45593,0.40066952,0.4000000059604645,-2.561647e-05,1.4311231,0.99999034,0.9919834,0.99999434,0.99597645
9.578,34.455,0.40065035,0.4000000059604645,-2.5768264e-05,1.4311134,0.999991,0.9919839,0.99999464,0.99597687
9.58,34.45407,0.40063116,0.4000000059604645,-2.5915562e-05,1.4311036,0.99999166,0.9919844,0.999995,0.9959773
9.582,34.453133,0.4006119,0.4000000059604645,-2.6058353e-05,1.4310939,0.9999923,0.99198496,0.9999953,0.9959777
9.584,34.452194,0.4005926,0.4000000059604645,-2.6196625e-05,1.4310844,0.99999297,0.99198544,0.9999956,0.99597806
9.586,34.45125,0.40057328,0.4000000059604645,-2.6330374e-05,1.4310749,0.99999356,0.991986,0.9999959,0.9959785
9.588,34.4503,0.4005539,0.4000000059604645,-2.6459587e-05,1.4310654,0.9999942,0.99198645,0.9999962,0.9959789
9.59,34.449345,0.4005345,0.4000000059604645,-2.6584261e-05,1.4310561,0.9999949,0.991987,0.99999654,0.9959793
9.592,34.448383,0.40051508,0.4000000059604645,-2.6704389e-05,1.4310468,0.9999955,0.9919875,0.99999684,0.9959797
9.594,34.447422,0.40049562,0.4000000059604645,-2.6819962e-05,1.4310375,0.9999961,0.991988,0.99999714,0.9959801
9.596,34.446453,0.40047616,0.4000000059604645,-2.6930978e-05,1.4310285,0.9999968,0.99198854,0.99999744,0.9959805
9.598,34.44548,0.40045667,0.4000000059604645,-2.7037433e-05,1.4310194,0.9999974,0.991989,0.99999774,0.9959809
9.6,34.444508,0.40043718,0.4000000059604645,-2.7139322e-05,1.4310104,0.99999803,0.9919895,0.99999803,0.9959813
9.602,34.443527,0.40041766,0.4000000059604645,-2.7236641e-05,1.4310015,0.9999986,0.99199003,0.99999833,0.9959817
9.604,34.442547,0.4003981,0.4000000059604645,-2.7329392e-05,1.4309927,0.9999993,0.9919905,0.9999986,0.99598205
9.606,34.44156,0.40037858,0.4000000059604645,-2.741757e-05,1.430984,0.9999999,0.991991,0.9999989,0.99598247
9.608,34.440575,0.40035903,0.4000000059604645,-2.7501175e-05,1.4309753,1.0000005,0.9919915,0.9999992,0.9959829
9.61,34.43958,0.4003395,0.4000000059604645,-2.7580209e-05,1.4309667,1.0000011,0.991992,0.9999995,0.99598324
9.612,34.438587,0.40031996,0.4000000059604645,-2.765467e-05,1.4309583,1.0000017,0.9919925,0.9999998,0.99598366
9.614,34.437588,0.40030044,0.4000000059604645,-2.7724564e-05,1.4309499,1.0000024,0.99199295,1.0000001,0.995984
9.616,34.436592,0.40028092,0.4000000059604645,-2.7789887e-05,1.4309416,1.000003,0.9919934,1.0000004,0.99598444
9.618,34.43559,0.40026143,0.4000000059604645,-2.7850647e-05,1.4309334,1.0000036,0.99199396,1.0000007,0.9959848
9.62,34.43458,0.40024194,0.4000000059604645,-2.7906844e-05,1.4309253,1.0000042,0.99199444,1.000001,0.99598515
9.622,34.43358,0.40022248,0.4000000059604645,-2.7958486e-05,1.4309173,1.0000046,0.9919949,1.0000013,0.99598557
9.624,34.43257,0.40020302,0.4000000059604645,-2.8005574e-05,1.4309093,1.0000052,0.9919954,1.0000015,0.9959859
9.626,34.431564,0.4001836,0.4000000059604645,-2.8048118e-05,1.4309015,1.0000058,0.9919959,1.0000018,0.9959863
9.628,34.430553,0.4001642,0.4000000059604645,-2.808612e-05,1.4308938,1.0000064,0.9919963,1.0000021,0.99598664
9.63,34.42954,0.40014482,0.4000000059604645,-2.8119592e-05,1.4308861,1.000007,0.99199677,1.0000024,0.99598706
9.632,34.428528,0.40012547,0.4000000059604645,-2.8148539e-05,1.4308785,1.0000076,0.99199724,1.0000026,0.9959874
9.634,34.427513,0.4001062,0.4000000059604645,-2.8172968e-05,1.4308711,1.0000081,0.9919977,1.000003,0.9959878
9.636,34.4265,0.40008694,0.4000000059604645,-2.8192891e-05,1.4308637,1.0000087,0.9919982,1.0000032,0.99598813
9.638,34.425488,0.40006772,0.4000000059604645,-2.8208318e-05,1.4308566,1.0000093,0.9919986,1.0000035,0.9959885
9.64,34.42447,0.40004852,0.4000000059604645,-2.821926e-05,1.4308494,1.0000098,0.9919991,1.0000038,0.99598885
9.642,34.423454,0.40002942,0.4000000059604645,-2.8225724e-05,1.4308424,1.0000104,0.9919995,1.000004,0.9959892
9.644,34.422436,0.40001035,0.4000000059604645,-2.8227727e-05,1.4308354,1.0000108,0.992,1.0000043,0.99598956
9.646,34.42142,0.3999913,0.4000000059604645,-2.8225277e-05,1.4308286,1.0000114,0.9920004,1.0000045,0.9959899
9.648,34.420403,0.39997235,0.4000000059604645,-2.8218392e-05,1.4308219,1.0000119,0.9920009,1.0000048,0.9959902
9.65,34.41939,0.39995345,0.4000000059604645,-2.8207081e-05,1.4308152,1.0000125,0.9920013,1.0000051,0.9959906
9.652,34.418373,0.3999346,0.4000000059604645,-2.8191364e-05,1.4308087,1.000013,0.9920017,1.0000054,0.99599093
9.654,34.41736,0.3999158,0.4000000059604645,-2.8171251e-05,1.4308023,1.0000135,0.9920021,1.0000056,0.99599123
9.656,34.416344,0.3998971,0.4000000059604645,-2.814676e-05,1.430796,1.0000141,0.9920026,1.0000058,0.9959916
9.658,34.415333,0.39987847,0.4000000059604645,-2.811791e-05,1.4307898,1.0000145,0.992003,1.0000061,0.99599195
9.66,34.41432,0.3998599,0.4000000059604645,-2.8084713e-05,1.4307837,1.000015,0.99200344,1.0000063,0.99599224
9.662,34.41331,0.3998414,0.4000000059604645,-2.804719e-05,1.4307778,1.0000155,0.99200386,1.0000066,0.9959926
9.664,34.4123,0.39982298,0.4000000059604645,-2.8005361e-05,1.4307718,1.000016,0.9920043,1.0000068,0.9959929
9.666,34.411293,0.39980465,0.4000000059604645,-2.795924e-05,1.4307661,1.0000165,0.99200463,1.000007,0.9959932
9.668,34.41029,0.3997864,0.4000000059604645,-2.7908853e-05,1.4307605,1.0000169,0.99200505,1.0000073,0.99599355
9.67,34.409283,0.39976823,0.4000000059604645,-2.7854216e-05,1.4307549,1.0000174,0.99200547,1.0000075,0.99599385
9.672,34.408283,0.39975017,0.4000000059604645,-2.779535e-05,1.4307495,1.0000179,0.9920058,1.0000077,0.99599415
9.674,34.407284,0.39973217,0.4000000059604645,-2.7732276e-05,1.4307443,1.0000184,0.99200624,1.000008,0.99599445
9.676,34.406284,0.3997143,0.4000000059604645,-2.7665019e-05,1.430739,1.0000188,0.99200666,1.0000082,0.99599475
9.678,34.405293,0.3996965,0.4000000059604645,-2.7593598e-05,1.430734,1.0000193,0.992007,1.0000085,0.99599504
9.68,34.404297,0.3996788,0.4000000059604645,-2.7518041e-05,1.430729,1.0000197,0.9920074,1.0000087,0.99599534
9.682,34.40331,0.3996612,0.4000000059604645,-2.7438367e-05,1.4307241,1.0000201,0.9920078,1.000009,0.99599564
9.684,34.402325,0.39964372,0.4000000059604645,-2.7354603e-05,1.4307195,1.0000206,0.99200815,1.0000092,0.99599594
9.686,34.40134,0.39962634,0.4000000059604645,-2.7266773e-05,1.4307148,1.000021,0.9920085,1.0000093,0.99599624
9.688,34.40036,0.3996091,0.4000000059604645,-2.7174903e-05,1.4307103,1.0000215,0.99200886,1.0000095,0.99599653
9.69,34.399384,0.39959192,0.4000000059604645,-2.707902e-05,1.430706,1.0000218,0.9920092,1.0000098,0.9959968
9.692,34.39841,0.39957488,0.4000000059604645,-2.6979149e-05,1.4307017,1.0000223,0.9920096,1.00001,0.9959971
9.694,34.39744,0.39955795,0.4000000059604645,-2.6875317e-05,1.4306976,1.0000226,0.99200994,1.0000101,0.99599737
9.696,34.396473,0.39954114,0.4000000059604645,-2.6767555e-05,1.4306936,1.000023,0.9920103,1.0000104,0.9959976
9.698,34.395515,0.39952442,0.4000000059604645,-2.6655887e-05,1.4306897,1.0000235,0.9920106,1.0000106,0.9959979
9.7,34.394554,0.39950785,0.4000000059604645,-2.6540345e-05,1.4306859,1.0000238,0.99201095,1.0000107,0.99599814
9.702,34.393604,0.39949143,0.4000000059604645,-2.6420958e-05,1.4306823,1.0000242,0.9920113,1.000011,0.9959984
9.704,34.392654,0.3994751,0.4000000059604645,-2.6297754e-05,1.4306787,1.0000246,0.9920116,1.0000112,0.9959987
9.706,34.391712,0.39945891,0.4000000059604645,-2.6170765e-05,1.4306753,1.0000249,0.9920119,1.0000113,0.9959989
9.708,34.39077,0.39944285,0.4000000059604645,-2.604002e-05,1.430672,1.0000253,0.99201226,1.0000116,0.99599916
9.71,34.389835,0.39942694,0.4000000059604645,-2.5905552e-05,1.4306688,1.0000256,0.99201256,1.0000117,0.9959994
9.712,34.388905,0.39941117,0.4000000059604645,-2.5767393e-05,1.4306657,1.000026,0.99201286,1.0000119,0.99599963
9.714,34.387978,0.3993955,0.4000000059604645,-2.5625575e-05,1.4306629,1.0000263,0.99201316,1.000012,0.9959999
9.716,34.38706,0.39938,0.4000000059604645,-2.5480133e-05,1.43066,1.0000267,0.99201345,1.0000123,0.9960001
9.718,34.386143,0.39936465,0.4000000059604645,-2.5331095e-05,1.4306574,1.000027,0.99201375,1.0000124,0.99600035
9.72,34.385235,0.39934942,0.4000000059604645,-2.5178499e-05,1.4306548,1.0000273,0.99201405,1.0000125,0.9960005
9.722,34.38433,0.39933434,0.4000000059604645,-2.5022378e-05,1.4306523,1.0000277,0.99201435,1.0000128,0.99600077
9.724,34.38343,0.3993194,0.4000000059604645,-2.486277e-05,1.43065,1.0000279,0.9920146,1.0000129,0.996001
9.726,34.38254,0.39930466,0.4000000059604645,-2.4699704e-05,1.4306477,1.0000283,0.9920149,1.0000131,0.9960012
9.728,34.381657,0.39929003,0.4000000059604645,-2.453322e-05,1.4306457,1.0000285,0.9920151,1.0000132,0.9960014
9.73,34.380775,0.39927554,0.4000000059604645,-2.4363351e-05,1.4306437,1.0000287,0.9920154,1.0000134,0.9960016
9.732,34.3799,0.39926124,0.4000000059604645,-2.4190138e-05,1.4306419,1.0000291,0.99201566,1.0000135,0.9960018
9.734,34.379032,0.39924708,0.4000000059604645,-2.4013614e-05,1.4306402,1.0000293,0.9920159,1.0000137,0.996002
9.736,34.378174,0.39923307,0.4000000059604645,-2.3833816e-05,1.4306386,1.0000296,0.9920162,1.0000138,0.9960022
9.738,34.37732,0.39921924,0.4000000059604645,-2.3650786e-05,1.4306371,1.0000298,0.99201643,1.000014,0.9960024
9.74,34.37647,0.39920557,0.4000000059604645,-2.3464558e-05,1.4306357,1.00003,0.9920167,1.0000141,0.99600255
9.742,34.37563,0.39919207,0.4000000059604645,-2.3275172e-05,1.4306345,1.0000304,0.9920169,1.0000142,0.99600273
9.744,34.37479,0.3991787,0.4000000059604645,-2.3082666e-05,1.4306334,1.0000306,0.9920171,1.0000143,0.9960029
9.746,34.373966,0.39916554,0.4000000059604645,-2.2887081e-05,1.4306324,1.0000308,0.9920173,1.0000144,0.9960031
9.748,34.373146,0.39915255,0.4000000059604645,-2.2688455e-05,1.4306315,1.000031,0.99201757,1.0000145,0.99600327
9.75,34.372334,0.3991397,0.4000000059604645,-2.2486829e-05,1.4306308,1.0000312,0.99201775,1.0000147,0.9960034
9.752,34.37153,0.39912704,0.4000000059604645,-2.2282242e-05,1.4306301,1.0000315,0.992018,1.0000148,0.99600357
9.754,34.370728,0.39911455,0.4000000059604645,-2.2074737e-05,1.4306296,1.0000317,0.99201816,1.0000149,0.99600375
9.756,34.369934,0.39910224,0.4000000059604645,-2.1864353e-05,1.4306293,1.0000318,0.99201834,1.000015,0.99600387
9.758,34.369152,0.39909008,0.4000000059604645,-2.1651133e-05,1.4306289,1.0000321,0.9920185,1.0000151,0.99600405
9.76,34.368378,0.39907813,0.4000000059604645,-2.1435117e-05,1.4306288,1.0000322,0.99201876,1.0000153,0.99600416
9.762,34.36761,0.39906636,0.4000000059604645,-2.1216349e-05,1.4306288,1.0000324,0.99201894,1.0000154,0.9960043
9.764,34.36685,0.39905477,0.4000000059604645,-2.0994868e-05,1.4306288,1.0000325,0.9920191,1.0000155,0.9960044
9.766,34.3661,0.39904335,0.4000000059604645,-2.0770722e-05,1.430629,1.0000327,0.99201924,1.0000155,0.9960046
9.768,34.365356,0.39903212,0.4000000059604645,-2.0543948e-05,1.4306294,1.0000329,0.9920194,1.0000156,0.9960047
9.77,34.36462,0.39902106,0.4000000059604645,-2.0314594e-05,1.4306297,1.000033,0.9920196,1.0000157,0.9960048
9.772,34.363895,0.39901018,0.4000000059604645,-2.00827e-05,1.4306303,1.0000331,0.9920197,1.0000157,0.99600494
9.774,34.363174,0.3989995,0.4000000059604645,-1.9848312e-05,1.430631,1.0000333,0.9920199,1.0000159,0.996005
9.776,34.362465,0.39898902,0.4000000059604645,-1.9611472e-05,1.4306318,1.0000334,0.99202,1.000016,0.9960051
9.778,34.361763,0.39897874,0.4000000059604645,-1.9372228e-05,1.4306327,1.0000335,0.99202013,1.000016,0.99600524
9.78,34.36107,0.3989686,0.4000000059604645,-1.913062e-05,1.4306337,1.0000336,0.9920203,1.0000161,0.99600536
9.782,34.360382,0.3989587,0.4000000059604645,-1.8886698e-05,1.4306349,1.0000337,0.9920204,1.0000162,0.9960054
9.784,34.359707,0.39894897,0.4000000059604645,-1.8640501e-05,1.430636,1.0000339,0.99202055,1.0000162,0.99600554
9.786,34.359043,0.39893943,0.4000000059604645,-1.8392078e-05,1.4306374,1.000034,0.99202067,1.0000163,0.9960056
9.788,34.358387,0.3989301,0.4000000059604645,-1.8141476e-05,1.4306389,1.000034,0.9920207,1.0000163,0.99600565
9.79,34.35774,0.39892095,0.4000000059604645,-1.7888737e-05,1.4306405,1.0000341,0.99202085,1.0000165,0.9960058
9.792,34.357098,0.398912,0.4000000059604645,-1.7633907e-05,1.4306421,1.0000341,0.99202096,1.0000165,0.99600583
9.794,34.35647,0.39890325,0.4000000059604645,-1.7377035e-05,1.4306439,1.0000342,0.992021,1.0000165,0.9960059
9.796,34.355846,0.3988947,0.4000000059604645,-1.7118165e-05,1.4306458,1.0000342,0.99202114,1.0000166,0.99600595
9.798,34.355232,0.39888635,0.4000000059604645,-1.6857346e-05,1.4306479,1.0000343,0.9920212,1.0000166,0.996006
9.8,34.354633,0.39887822,0.4000000059604645,-1.659462e-05,1.43065,1.0000343,0.9920213,1.0000166,0.9960061
9.802,34.35404,0.39887026,0.4000000059604645,-1.633004e-05,1.4306523,1.0000343,0.9920214,1.0000167,0.99600613
9.804,34.353455,0.39886248,0.4000000059604645,-1.6063646e-05,1.4306546,1.0000345,0.99202144,1.0000167,0.9960062
9.806,34.352882,0.39885494,0.4000000059604645,-1.5795491e-05,1.4306571,1.0000345,0.9920215,1.0000167,0.9960062
9.808,34.352318,0.39884758,0.4000000059604645,-1.552562e-05,1.4306597,1.0000345,0.99202156,1.0000167,0.99600625
9.81,34.351765,0.39884043,0.4000000059604645,-1.5254079e-05,1.4306624,1.0000345,0.9920216,1.0000168,0.9960063
9.812,34.35122,0.39883348,0.4000000059604645,-1.49809175e-05,1.4306651,1.0000345,0.9920216,1.0000168,0.9960063
9.814,34.350685,0.39882675,0.4000000059604645,-1.4706183e-05,1.430668,1.0000345,0.9920217,1.0000168,0.99600637
9.816,34.350163,0.39882022,0.4000000059604645,-1.4429921e-05,1.430671,1.0000345,0.99202174,1.0000168,0.99600637
9.818,34.349648,0.39881387,0.4000000059604645,-1.4152182e-05,1.4306741,1.0000345,0.99202174,1.0000168,0.99600637
9.82,34.34914,0.39880773,0.4000000059604645,-1.3873014e-05,1.4306773,1.0000343,0.9920218,1.0000168,0.99600637
9.822,34.348648,0.39880183,0.4000000059604645,-1.3592463e-05,1.4306806,1.0000343,0.9920218,1.0000168,0.9960064
9.824,34.348164,0.3987961,0.4000000059604645,-1.3310578e-05,1.430684,1.0000343,0.9920218,1.0000168,0.9960064
9.826,34.34769,0.3987906,0.4000000059604645,-1.3027407e-05,1.4306874,1.0000342,0.9920218,1.0000168,0.9960064
9.828,34.347225,0.3987853,0.4000000059604645,-1.27429985e-05,1.4306911,1.0000342,0.9920218,1.0000168,0.9960064
9.83,34.34677,0.3987802,0.4000000059604645,-1.24574e-05,1.4306948,1.0000341,0.9920218,1.0000168,0.99600637
9.832,34.34633,0.39877528,0.4000000059604645,-1.2170662e-05,1.4306985,1.0000341,0.9920218,1.0000168,0.99600637
9.834,34.345898,0.3987706,0.4000000059604645,-1.188283e-05,1.4307024,1.000034,0.9920218,1.0000168,0.99600637
9.836,34.345474,0.39876613,0.4000000059604645,-1.1593955e-05,1.4307064,1.000034,0.99202174,1.0000167,0.99600637
9.838,34.34506,0.39876184,0.4000000059604645,-1.1304083e-05,1.4307106,1.0000339,0.99202174,1.0000167,0.9960063
9.84,34.34466,0.3987578,0.4000000059604645,-1.1013264e-05,1.4307147,1.0000337,0.99202174,1.0000167,0.9960063
9.842,34.34427,0.3987539,0.4000000059604645,-1.07215465e-05,1.430719,1.0000336,0.9920217,1.0000167,0.99600625
9.844,34.343887,0.39875028,0.4000000059604645,-1.0428978e-05,1.4307233,1.0000335,0.9920216,1.0000167,0.99600625
9.846,34.343517,0.39874682,0.4000000059604645,-1.0135608e-05,1.4307277,1.0000334,0.9920216,1.0000166,0.9960062
9.848,34.34316,0.39874357,0.4000000059604645,-9.841484e-06,1.4307323,1.0000333,0.99202156,1.0000166,0.99600613
9.85,34.34281,0.39874056,0.4000000059604645,-9.546656e-06,1.4307369,1.0000331,0.9920215,1.0000166,0.9960061
9.852,34.342472,0.39873773,0.4000000059604645,-9.251169e-06,1.4307417,1.000033,0.99202144,1.0000165,0.996006
9.854,34.342144,0.3987351,0.4000000059604645,-8.955075e-06,1.4307464,1.0000329,0.9920214,1.0000165,0.99600595
9.856,34.341827,0.3987327,0.4000000059604645,-8.6584205e-06,1.4307513,1.0000328,0.9920213,1.0000163,0.9960059
9.858,34.34152,0.3987305,0.4000000059604645,-8.361255e-06,1.4307563,1.0000327,0.9920212,1.0000163,0.99600583
9.86,34.341225,0.3987285,0.4000000059604645,-8.063625e-06,1.4307613,1.0000324,0.99202114,1.0000162,0.9960058
9.862,34.34094,0.39872667,0.4000000059604645,-7.765579e-06,1.4307666,1.0000323,0.9920211,1.0000162,0.9960057
9.864,34.340664,0.3987251,0.4000000059604645,-7.4671657e-06,1.4307717,1.0000322,0.99202096,1.0000161,0.99600565
9.866,34.3404,0.39872372,0.4000000059604645,-7.1684326e-06,1.4307771,1.000032,0.9920209,1.0000161,0.99600554
9.868,34.34015,0.39872253,0.4000000059604645,-6.869428e-06,1.4307824,1.0000318,0.9920208,1.000016,0.9960055
9.87,34.33991,0.39872155,0.4000000059604645,-6.5701997e-06,1.4307879,1.0000316,0.99202067,1.000016,0.9960054
9.872,34.339676,0.39872077,0.4000000059604645,-6.270795e-06,1.4307934,1.0000315,0.99202055,1.0000159,0.9960053
9.874,34.339455,0.3987202,0.4000000059604645,-5.9712615e-06,1.4307991,1.0000312,0.9920204,1.0000157,0.9960052
9.876,34.339245,0.39871985,0.4000000059604645,-5.6716467e-06,1.4308047,1.000031,0.9920203,1.0000157,0.9960051
9.878,34.339046,0.39871967,0.4000000059604645,-5.371998e-06,1.4308106,1.0000309,0.9920202,1.0000156,0.996005
9.88,34.33886,0.39871973,0.4000000059604645,-5.072363e-06,1.4308164,1.0000306,0.9920201,1.0000155,0.9960049
9.882,34.33868,0.39871997,0.4000000059604645,-4.772788e-06,1.4308223,1.0000304,0.99201995,1.0000155,0.99600476
9.884,34.338516,0.39872038,0.4000000059604645,-4.4733206e-06,1.4308283,1.0000302,0.99201983,1.0000154,0.9960047
9.886,34.33836,0.39872104,0.4000000059604645,-4.174007e-06,1.4308344,1.0000299,0.99201965,1.0000153,0.9960046
9.888,34.338215,0.39872187,0.4000000059604645,-3.874894e-06,1.4308405,1.0000297,0.99201953,1.0000151,0.99600446
9.89,34.33808,0.39872292,0.4000000059604645,-3.576028e-06,1.4308467,1.0000294,0.9920194,1.0000151,0.99600434
9.892,34.337955,0.39872414,0.4000000059604645,-3.2774553e-06,1.4308529,1.0000292,0.99201924,1.000015,0.99600416
9.894,34.337845,0.39872557,0.4000000059604645,-2.979222e-06,1.4308592,1.000029,0.99201906,1.0000149,0.99600405
9.896,34.33774,0.3987272,0.4000000059604645,-2.681374e-06,1.4308656,1.0000287,0.99201894,1.0000148,0.9960039
9.898,34.337654,0.39872903,0.4000000059604645,-2.3839573e-06,1.4308721,1.0000285,0.99201876,1.0000147,0.9960038
9.9,34.33757,0.39873105,0.4000000059604645,-2.0870168e-06,1.4308786,1.0000283,0.9920186,1.0000145,0.9960036
9.902,34.3375,0.39873326,0.4000000059604645,-1.7905983e-06,1.4308852,1.0000279,0.9920184,1.0000144,0.9960035
9.904,34.33744,0.39873567,0.4000000059604645,-1.4947466e-06,1.4308919,1.0000277,0.9920182,1.0000143,0.9960034
9.906,34.337395,0.39873827,0.4000000059604645,-1.1995066e-06,1.4308985,1.0000274,0.99201804,1.0000142,0.9960032
9.908,34.337357,0.39874104,0.4000000059604645,-9.049231e-07,1.4309053,1.0000271,0.99201787,1.0000141,0.99600303
9.91,34.33733,0.39874402,0.4000000059604645,-6.110404e-07,1.4309121,1.0000268,0.9920177,1.000014,0.9960029
9.912,34.33731,0.39874718,0.4000000059604645,-3.1790256e-07,1.4309189,1.0000265,0.99201745,1.0000138,0.99600273
9.914,34.337303,0.39875054,0.4000000059604645,-2.5553659e-08,1.4309258,1.0000262,0.99201727,1.0000137,0.99600255
9.916,34.33731,0.3987541,0.4000000059604645,2.6596268e-07,1.4309329,1.0000259,0.9920171,1.0000136,0.99600244
9.918,34.337326,0.39875782,0.4000000059604645,5.566031e-07,1.4309399,1.0000256,0.99201685,1.0000135,0.99600226
9.92,34.33735,0.39876172,0.4000000059604645,8.463243e-07,1.430947,1.0000253,0.9920167,1.0000134,0.9960021
9.922,34.337387,0.3987658,0.4000000059604645,1.1350835e-06,1.4309541,1.000025,0.99201643,1.0000132,0.9960019
9.924,34.33743,0.3987701,0.4000000059604645,1.4228382e-06,1.4309613,1.0000247,0.9920162,1.000013,0.9960017
9.926,34.33749,0.39877453,0.4000000059604645,1.7095458e-06,1.4309684,1.0000243,0.992016,1.0000129,0.99600154
9.928,34.337555,0.39877918,0.4000000059604645,1.9951644e-06,1.4309757,1.000024,0.9920158,1.0000128,0.99600136
9.93,34.33763,0.39878398,0.4000000059604645,2.2796523e-06,1.4309831,1.0000237,0.99201554,1.0000126,0.9960012
9.932,34.33772,0.398789,0.4000000059604645,2.5629681e-06,1.4309903,1.0000234,0.9920153,1.0000125,0.996001
9.934,34.33782,0.39879414,0.4000000059604645,2.8450706e-06,1.4309977,1.000023,0.99201506,1.0000123,0.9960008
9.936,34.33792,0.39879948,0.4000000059604645,3.125919e-06,1.4310051,1.0000226,0.9920148,1.0000122,0.9960006
9.938,34.338043,0.398805,0.4000000059604645,3.4054724e-06,1.4310126,1.0000223,0.9920146,1.000012,0.9960004
9.94,34.33817,0.39881068,0.4000000059604645,3.6836911e-06,1.4310201,1.0000219,0.99201435,1.0000119,0.99600023
9.942,34.338306,0.39881656,0.4000000059604645,3.960535e-06,1.4310277,1.0000216,0.9920141,1.0000117,0.996
9.944,34.338455,0.39882258,0.4000000059604645,4.2359648e-06,1.4310353,1.0000212,0.9920138,1.0000116,0.9959998
9.946,34.33861,0.39882877,0.4000000059604645,4.509941e-06,1.4310429,1.0000209,0.9920136,1.0000114,0.9959996
9.948,34.33878,0.39883512,0.4000000059604645,4.7824246e-06,1.4310505,1.0000205,0.99201334,1.0000112,0.9959994
9.95,34.33896,0.39884165,0.4000000059604645,5.053377e-06,1.4310582,1.0000201,0.99201304,1.0000111,0.99599916
9.952,34.33914,0.39884835,0.4000000059604645,5.3227614e-06,1.4310659,1.0000198,0.9920128,1.0000108,0.995999
9.954,34.33934,0.3988552,0.4000000059604645,5.590538e-06,1.4310735,1.0000194,0.9920125,1.0000107,0.99599874
9.956,34.339546,0.3988622,0.4000000059604645,5.8566707e-06,1.4310814,1.0000191,0.99201226,1.0000106,0.9959985
9.958,34.33976,0.39886937,0.4000000059604645,6.1211217e-06,1.4310892,1.0000186,0.99201196,1.0000104,0.9959983
9.96,34.339985,0.3988767,0.4000000059604645,6.383855e-06,1.4310969,1.0000182,0.9920117,1.0000103,0.9959981
9.962,34.34022,0.39888418,0.4000000059604645,6.644834e-06,1.4311048,1.0000179,0.9920114,1.00001,0.99599785
9.964,34.34046,0.3988918,0.4000000059604645,6.904022e-06,1.4311126,1.0000175,0.99201113,1.0000099,0.9959976
9.966,34.340717,0.3988996,0.4000000059604645,7.161384e-06,1.4311205,1.000017,0.99201083,1.0000097,0.9959974
9.968,34.34098,0.39890754,0.4000000059604645,7.416885e-06,1.4311284,1.0000167,0.9920106,1.0000095,0.9959972
9.97,34.34125,0.39891562,0.4000000059604645,7.670491e-06,1.4311364,1.0000163,0.9920103,1.0000093,0.99599695
9.972,34.341534,0.39892387,0.4000000059604645,7.922165e-06,1.4311442,1.0000159,0.99201,1.0000092,0.9959967
9.974,34.341824,0.39893225,0.4000000059604645,8.171876e-06,1.4311522,1.0000155,0.9920097,1.000009,0.9959965
9.976,34.34212,0.39894077,0.4000000059604645,8.419589e-06,1.4311602,1.000015,0.9920094,1.0000088,0.99599624
9.978,34.342426,0.39894944,0.4000000059604645,8.665271e-06,1.4311681,1.0000147,0.9920091,1.0000086,0.995996
9.98,34.342743,0.39895824,0.4000000059604645,8.908888e-06,1.4311761,1.0000143,0.9920088,1.0000085,0.99599576
9.982,34.34307,0.39896718,0.4000000059604645,9.15041e-06,1.4311842,1.0000138,0.9920085,1.0000082,0.9959955
9.984,34.343403,0.39897627,0.4000000059604645,9.389803e-06,1.4311922,1.0000135,0.9920082,1.0000081,0.9959953
9.986,34.343746,0.39898548,0.4000000059604645,9.627038e-06,1.4312001,1.000013,0.99200785,1.0000079,0.995995
9.988,34.344097,0.39899483,0.4000000059604645,9.862081e-06,1.4312081,1.0000126,0.99200755,1.0000076,0.99599475
9.99,34.344456,0.3990043,0.4000000059604645,1.0094904e-05,1.4312162,1.0000122,0.99200726,1.0000075,0.9959945
9.992,34.344826,0.3990139,0.4000000059604645,1.0325475e-05,1.4312242,1.0000117,0.99200696,1.0000073,0.99599427
9.994,34.3452,0.39902365,0.4000000059604645,1.0553766e-05,1.4312322,1.0000113,0.9920066,1.000007,0.99599403
9.996,34.34558,0.39903352,0.4000000059604645,1.0779745e-05,1.4312403,1.0000108,0.9920063,1.0000069,0.99599373
9.998,34.345974,0.39904347,0.4000000059604645,1.1003385e-05,1.4312483,1.0000105,0.992006,1.0000067,0.9959935
10.0,34.346375,0.3990536,0.4000000059604645,1.1224658e-05,1.4312564,1.00001,0.99200565,1.0000064,0.99599326
