Time,gENROE.delta,gENROE.PELEC,gENROE.PMECH,gENROE.SPEED,pSS2B.VOTHSG,GEN1.V,LOAD.V,GEN2.V,FAULT.V
0.92,5.500742,0.19844276,0.4000000059604645,-0.0025923157,0.093513265,0.92605317,0.8863793,0.91041684,0.89569294
0.922,5.4082723,0.19752394,0.4000000059604645,-0.0025448743,0.09383516,0.92593527,0.886248,0.91029596,0.895562
0.924,5.317514,0.19663486,0.4000000059604645,-0.0024972262,0.094144806,0.92581856,0.8861191,0.9101777,0.89543366
0.926,5.228475,0.19577548,0.4000000059604645,-0.0024493784,0.09444221,0.92570305,0.88599265,0.9100621,0.895308
0.928,5.141163,0.19494581,0.4000000059604645,-0.002401338,0.09472738,0.9255887,0.88586867,0.9099491,0.8951851
0.93,5.055583,0.19414583,0.4000000059604645,-0.0023531115,0.09500035,0.92547566,0.8857472,0.9098388,0.8950649
0.932,4.971743,0.19337553,0.4000000059604645,-0.0023047063,0.09526111,0.9253639,0.8856283,0.9097312,0.89494747
0.934,4.8896484,0.19263487,0.4000000059604645,-0.0022561292,0.0955097,0.92525345,0.8855119,0.9096263,0.8948328
0.936,4.809306,0.19192386,0.4000000059604645,-0.002207387,0.095746115,0.9251444,0.8853981,0.90952414,0.894721
0.938,4.7307215,0.19124244,0.4000000059604645,-0.0021584867,0.095970385,0.92503667,0.8852869,0.9094248,0.89461195
0.94,4.6539,0.19059062,0.4000000059604645,-0.0021094354,0.096182525,0.92493033,0.8851783,0.9093282,0.8945058
0.942,4.5788474,0.18996833,0.4000000059604645,-0.00206024,0.09638255,0.9248255,0.88507247,0.9092344,0.8944025
0.944,4.505568,0.18937556,0.4000000059604645,-0.002010907,0.096570484,0.9247221,0.8849693,0.90914345,0.8943021
0.946,4.4340677,0.18881227,0.4000000059604645,-0.0019614438,0.09674635,0.9246202,0.8848688,0.9090553,0.8942047
0.948,4.36435,0.1882784,0.4000000059604645,-0.0019118569,0.096910164,0.92451984,0.884771,0.90897,0.89411014
0.95,4.29642,0.18777394,0.4000000059604645,-0.0018621539,0.09706197,0.924421,0.88467604,0.90888757,0.8940186
0.952,4.230282,0.18729882,0.4000000059604645,-0.0018123412,0.09720178,0.92432374,0.8845838,0.90880805,0.89393
0.954,4.1659393,0.186853,0.4000000059604645,-0.0017624255,0.09732961,0.9242281,0.88449436,0.9087314,0.8938444
0.956,4.1033955,0.18643641,0.4000000059604645,-0.001712414,0.09744549,0.9241341,0.8844077,0.9086577,0.8937619
0.958,4.042654,0.18604903,0.4000000059604645,-0.0016623131,0.097549446,0.9240417,0.8843239,0.9085869,0.8936823
0.96,3.9837177,0.18569076,0.4000000059604645,-0.0016121301,0.09764149,0.92395097,0.88424295,0.908519,0.89360577
0.962,3.9265895,0.18536156,0.4000000059604645,-0.0015618714,0.097721666,0.9238619,0.88416487,0.90845406,0.8935323
0.964,3.8712718,0.18506138,0.4000000059604645,-0.001511544,0.09778999,0.9237746,0.8840896,0.9083921,0.8934618
0.966,3.8177676,0.18479013,0.4000000059604645,-0.0014611545,0.097846486,0.923689,0.8840172,0.90833306,0.8933945
0.968,3.7660775,0.18454775,0.4000000059604645,-0.0014107098,0.09789119,0.92360514,0.88394773,0.908277,0.8933302
0.97,3.716205,0.18433417,0.4000000059604645,-0.0013602165,0.09792412,0.92352307,0.8838812,0.90822387,0.893269
0.972,3.6681502,0.18414932,0.4000000059604645,-0.0013096813,0.09794532,0.9234427,0.8838175,0.90817374,0.8932109
0.974,3.6219153,0.18399312,0.4000000059604645,-0.0012591111,0.097954795,0.92336416,0.88375676,0.9081266,0.8931559
0.976,3.5775008,0.18386547,0.4000000059604645,-0.0012085122,0.09795259,0.92328745,0.88369894,0.90808237,0.89310396
0.978,3.5349073,0.18376632,0.4000000059604645,-0.0011578916,0.097938724,0.9232125,0.88364404,0.9080412,0.8930551
0.98,3.4941375,0.18369557,0.4000000059604645,-0.0011072559,0.09791328,0.92313945,0.88359207,0.908003,0.8930094
0.982,3.455193,0.18365318,0.4000000059604645,-0.0010566125,0.09787634,0.9230682,0.8835431,0.90796775,0.8929668
0.984,3.418072,0.183639,0.4000000059604645,-0.0010059673,0.09782787,0.92299885,0.883497,0.9079355,0.8929273
0.986,3.382774,0.183653,0.4000000059604645,-0.0009553268,0.097767904,0.9229314,0.88345385,0.90790623,0.89289093
0.988,3.3492994,0.18369502,0.4000000059604645,-0.00090469763,0.097696476,0.92286575,0.8834137,0.90787995,0.8928577
0.99,3.317647,0.18376501,0.4000000059604645,-0.00085408636,0.097613625,0.922802,0.8833764,0.9078566,0.8928275
0.992,3.2878163,0.18386284,0.4000000059604645,-0.0008034994,0.09751939,0.9227401,0.88334215,0.90783626,0.89280045
0.994,3.2598062,0.18398844,0.4000000059604645,-0.00075294334,0.09741381,0.92268014,0.8833108,0.90781885,0.8927765
0.996,3.2336152,0.18414168,0.4000000059604645,-0.00070242456,0.09729691,0.9226221,0.88328236,0.9078044,0.89275557
0.998,3.209242,0.18432248,0.4000000059604645,-0.00065194943,0.097168736,0.92256594,0.88325685,0.907793,0.8927378
1.0,3.186685,0.1845307,0.4000000059604645,-0.00060152437,0.09702933,0.9225117,0.8832343,0.90778446,0.8927231
1.002,3.1659422,0.18476626,0.4000000059604645,-0.0005511558,0.09687873,0.92245936,0.88321465,0.90777886,0.8927114
1.004,3.147011,0.18502903,0.4000000059604645,-0.00050085003,0.09671696,0.92240894,0.8831979,0.9077762,0.8927028
1.006,3.129889,0.1853189,0.4000000059604645,-0.00045061336,0.09654408,0.9223604,0.8831841,0.9077764,0.8926973
1.008,3.1145735,0.18563576,0.4000000059604645,-0.00040045203,0.09636012,0.9223138,0.8831731,0.9077796,0.8926948
1.01,3.1010618,0.18597949,0.4000000059604645,-0.00035037228,0.09616511,0.9222691,0.883165,0.9077856,0.8926953
1.012,3.089352,0.18634996,0.4000000059604645,-0.0003003809,0.09595917,0.9222263,0.8831598,0.9077945,0.8926988
1.014,3.0794418,0.18674709,0.4000000059604645,-0.0002504845,0.095742375,0.9221855,0.8831575,0.9078063,0.8927054
1.016,3.0713263,0.18717071,0.4000000059604645,-0.00020068864,0.09551471,0.92214656,0.883158,0.9078209,0.8927149
1.018,3.0650012,0.18762073,0.4000000059604645,-0.00015099943,0.09527621,0.92210954,0.8831614,0.9078384,0.89272743
1.02,3.0604632,0.18809699,0.4000000059604645,-0.00010142303,0.095026925,0.92207444,0.88316756,0.90785867,0.89274293
1.022,3.0577073,0.18859935,0.4000000059604645,-5.1965493e-05,0.094766915,0.92204124,0.88317657,0.90788174,0.8927613
1.024,3.0567296,0.18912768,0.4000000059604645,-2.6328928e-06,0.09449621,0.92200994,0.8831883,0.90790766,0.8927826
1.026,3.0575252,0.18968187,0.4000000059604645,4.656875e-05,0.09421489,0.9219805,0.88320285,0.9079363,0.8928069
1.028,3.0600889,0.19026177,0.4000000059604645,9.5633455e-05,0.093922965,0.9219529,0.88322014,0.9079677,0.89283395
1.03,3.0644162,0.19086722,0.4000000059604645,0.00014455526,0.09362052,0.9219272,0.88324016,0.9080018,0.8928639
1.032,3.0705013,0.1914981,0.4000000059604645,0.00019332826,0.093307585,0.9219034,0.8832629,0.9080386,0.8928967
1.034,3.0783389,0.19215424,0.4000000059604645,0.00024194657,0.09298422,0.9218814,0.88328826,0.9080781,0.8929323
1.036,3.0879233,0.19283551,0.4000000059604645,0.00029040436,0.09265048,0.92186123,0.88331634,0.9081203,0.89297074
1.038,3.099248,0.19354177,0.4000000059604645,0.0003386958,0.092306405,0.9218429,0.88334703,0.90816504,0.89301187
1.04,3.1123073,0.19427285,0.4000000059604645,0.00038681508,0.09195208,0.92182636,0.8833804,0.9082124,0.8930558
1.042,3.1270988,0.19502865,0.4000000059604645,0.00043475535,0.09158763,0.92181164,0.88341635,0.9082625,0.8931024
1.044,3.1436126,0.19580898,0.4000000059604645,0.00048251174,0.09121306,0.92179877,0.88345486,0.90831506,0.89315176
1.046,3.161842,0.19661368,0.4000000059604645,0.00053007854,0.09082842,0.9217876,0.8834959,0.9083702,0.8932038
1.048,3.1817806,0.1974426,0.4000000059604645,0.00057745015,0.09043377,0.9217783,0.88353956,0.9084279,0.89325845
1.05,3.2034204,0.19829558,0.4000000059604645,0.00062462094,0.090029165,0.9217707,0.88358563,0.90848804,0.89331573
1.052,3.226755,0.19917244,0.4000000059604645,0.0006715853,0.08961468,0.92176485,0.8836342,0.9085506,0.8933756
1.054,3.2517757,0.20007302,0.4000000059604645,0.0007183377,0.08919037,0.9217607,0.88368523,0.9086157,0.893438
1.056,3.278476,0.20099716,0.4000000059604645,0.00076487265,0.0887563,0.92175823,0.88373864,0.9086832,0.8935029
1.058,3.306847,0.20194468,0.4000000059604645,0.00081118464,0.088312544,0.92175746,0.8837944,0.908753,0.89357036
1.06,3.3368812,0.20291543,0.4000000059604645,0.0008572683,0.08785916,0.9217583,0.8838526,0.90882516,0.8936402
1.062,3.3685696,0.2039092,0.4000000059604645,0.0009031182,0.08739622,0.92176086,0.88391304,0.9088997,0.8937126
1.064,3.4019039,0.20492584,0.4000000059604645,0.0009487291,0.086923786,0.92176497,0.8839758,0.9089765,0.89378726
1.066,3.4368756,0.20596516,0.4000000059604645,0.0009940957,0.08644193,0.92177075,0.88404083,0.9090556,0.8938644
1.068,3.4734755,0.20702697,0.4000000059604645,0.0010392126,0.08595072,0.9217781,0.88410807,0.90913683,0.8939438
1.07,3.511696,0.20811115,0.4000000059604645,0.0010840745,0.08545023,0.92178696,0.8841775,0.90922034,0.89402556
1.072,3.5515275,0.20921749,0.4000000059604645,0.0011286762,0.08494053,0.92179745,0.8842491,0.90930605,0.89410955
1.074,3.5929601,0.21034579,0.4000000059604645,0.0011730129,0.084421694,0.92180943,0.8843229,0.90939385,0.8941958
1.076,3.6359835,0.21149586,0.4000000059604645,0.0012170792,0.0838938,0.9218229,0.8843987,0.90948373,0.89428425
1.078,3.6805887,0.21266752,0.4000000059604645,0.0012608704,0.08335692,0.92183787,0.8844766,0.9095757,0.89437485
1.08,3.7267652,0.21386057,0.4000000059604645,0.0013043811,0.082811125,0.92185426,0.8845565,0.9096697,0.8944676
1.082,3.774503,0.2150748,0.4000000059604645,0.0013476065,0.082256496,0.9218721,0.88463837,0.9097657,0.8945624
1.084,3.8237917,0.21631005,0.4000000059604645,0.0013905418,0.081693105,0.92189133,0.88472223,0.9098637,0.8946593
1.086,3.8746207,0.2175661,0.4000000059604645,0.001433182,0.08112104,0.92191195,0.884808,0.9099636,0.8947582
1.088,3.9269793,0.21884276,0.4000000059604645,0.0014755225,0.080540374,0.92193395,0.8848956,0.9100654,0.8948591
1.09,3.9808562,0.2201398,0.4000000059604645,0.0015175582,0.0799512,0.92195725,0.8849851,0.91016906,0.8949619
1.092,4.0362415,0.22145705,0.4000000059604645,0.0015592847,0.07935358,0.9219819,0.8850764,0.91027457,0.8950666
1.094,4.0931225,0.22279428,0.4000000059604645,0.0016006972,0.07874761,0.92200774,0.8851694,0.9103818,0.8951732
1.096,4.151488,0.22415128,0.4000000059604645,0.0016417911,0.078133374,0.92203486,0.88526416,0.9104908,0.89528155
1.098,4.211328,0.22552787,0.4000000059604645,0.0016825617,0.077510945,0.9220632,0.8853606,0.91060156,0.89539176
1.1,4.2726307,0.22692385,0.4000000059604645,0.0017230047,0.076880425,0.92209274,0.8854587,0.910714,0.8955037
1.102,4.335384,0.22833897,0.4000000059604645,0.0017631155,0.07624189,0.9221235,0.8855584,0.91082805,0.89561737
1.104,4.399575,0.22977304,0.4000000059604645,0.0018028897,0.07559543,0.9221554,0.88565975,0.91094375,0.89573264
1.106,4.465192,0.23122582,0.4000000059604645,0.001842323,0.074941136,0.92218834,0.8857626,0.911061,0.8958496
1.108,4.532222,0.2326971,0.4000000059604645,0.0018814111,0.07427909,0.92222244,0.8858669,0.9111797,0.89596814
1.11,4.600653,0.23418666,0.4000000059604645,0.0019201494,0.0736094,0.92225754,0.8859726,0.9113,0.89608824
1.112,4.6704726,0.23569427,0.4000000059604645,0.0019585341,0.07293214,0.9222937,0.8860798,0.9114217,0.8962098
1.114,4.7416673,0.23721969,0.4000000059604645,0.001996561,0.072247416,0.9223309,0.8861884,0.91154486,0.89633286
1.116,4.8142242,0.23876272,0.4000000059604645,0.002034226,0.07155532,0.92236906,0.88629824,0.9116694,0.8964573
1.118,4.8881307,0.24032313,0.4000000059604645,0.0020715247,0.07085593,0.9224081,0.8864094,0.9117952,0.89658314
1.12,4.9633727,0.24190065,0.4000000059604645,0.0021084533,0.07014937,0.9224481,0.8865218,0.9119224,0.89671034
1.122,5.0399375,0.24349508,0.4000000059604645,0.0021450082,0.06943572,0.922489,0.8866354,0.9120508,0.89683884
1.124,5.1178102,0.24510618,0.4000000059604645,0.0021811852,0.06871508,0.92253065,0.88675016,0.9121804,0.8969686
1.126,5.196979,0.2467337,0.4000000059604645,0.0022169803,0.06798756,0.9225732,0.8868661,0.9123112,0.89709955
1.128,5.277431,0.24837746,0.4000000059604645,0.00225239,0.06725325,0.92261654,0.8869831,0.91244316,0.8972317
1.13,5.3591514,0.25003716,0.4000000059604645,0.0022874102,0.06651226,0.9226607,0.8871011,0.91257626,0.897365
1.132,5.442125,0.25171262,0.4000000059604645,0.0023220377,0.06576467,0.92270553,0.8872202,0.9127104,0.8974994
1.134,5.526338,0.2534035,0.4000000059604645,0.0023562687,0.06501062,0.9227511,0.8873402,0.9128456,0.8976348
1.136,5.6117764,0.25510967,0.4000000059604645,0.0023900995,0.06425019,0.9227973,0.8874611,0.9129818,0.89777124
1.138,5.698426,0.25683078,0.4000000059604645,0.002423527,0.0634835,0.92284423,0.88758296,0.9131189,0.8979086
1.14,5.7862706,0.25856662,0.4000000059604645,0.0024565475,0.06271064,0.92289174,0.8877056,0.913257,0.898047
1.142,5.875297,0.26031694,0.4000000059604645,0.0024891575,0.061931737,0.92293984,0.88782907,0.9133959,0.8981862
1.144,5.96549,0.2620815,0.4000000059604645,0.0025213542,0.06114689,0.9229885,0.88795334,0.91353565,0.8983263
1.146,6.056834,0.26386005,0.4000000059604645,0.0025531338,0.060356215,0.92303765,0.8880783,0.91367626,0.8984672
1.148,6.149314,0.2656523,0.4000000059604645,0.0025844935,0.05955982,0.9230873,0.88820386,0.9138176,0.8986088
1.15,6.2429156,0.267458,0.4000000059604645,0.00261543,0.05875782,0.9231374,0.8883301,0.9139596,0.8987512
1.152,6.3376226,0.26927692,0.4000000059604645,0.00264594,0.057950325,0.923188,0.888457,0.9141024,0.89889425
1.154,6.4334197,0.27110875,0.4000000059604645,0.0026760208,0.05713746,0.92323893,0.8885844,0.9142457,0.8990379
1.156,6.5302925,0.2729533,0.4000000059604645,0.0027056693,0.05631929,0.92329025,0.88871235,0.9143897,0.8991822
1.158,6.6282268,0.27481028,0.4000000059604645,0.0027348825,0.055495944,0.923342,0.88884073,0.91453433,0.89932704
1.16,6.727204,0.27667946,0.4000000059604645,0.0027636576,0.054667555,0.923394,0.8889696,0.91467947,0.8994725
1.162,6.827209,0.2785605,0.4000000059604645,0.002791992,0.053834237,0.92344636,0.8890989,0.9148251,0.8996183
1.164,6.9282265,0.28045315,0.4000000059604645,0.002819883,0.052996114,0.9234989,0.8892285,0.9149712,0.89976466
1.166,7.03024,0.2823572,0.4000000059604645,0.0028473276,0.0521533,0.92355174,0.8893585,0.9151177,0.89991134
1.168,7.133233,0.2842723,0.4000000059604645,0.0028743236,0.05130592,0.9236048,0.88948876,0.9152646,0.90005845
1.17,7.23719,0.28619826,0.4000000059604645,0.0029008687,0.05045409,0.923658,0.88961923,0.91541183,0.90020585
1.172,7.342094,0.28813475,0.4000000059604645,0.00292696,0.049597938,0.92371136,0.88974994,0.9155594,0.9003536
1.174,7.4479294,0.2900815,0.4000000059604645,0.002952595,0.04873758,0.9237648,0.88988084,0.9157073,0.90050155
1.176,7.5546784,0.29203826,0.4000000059604645,0.002977772,0.047873147,0.9238184,0.8900119,0.9158554,0.9006497
1.178,7.662326,0.29400474,0.4000000059604645,0.003002488,0.04700476,0.92387205,0.89014304,0.91600376,0.9007981
1.18,7.770855,0.29598066,0.4000000059604645,0.0030267416,0.046132546,0.92392576,0.8902742,0.91615224,0.90094656
1.182,7.880247,0.29796576,0.4000000059604645,0.00305053,0.04525663,0.9239794,0.8904054,0.9163009,0.90109515
1.184,7.990488,0.29995975,0.4000000059604645,0.0030738516,0.044377103,0.9240331,0.89053667,0.91644967,0.9012438
1.186,8.101562,0.30196238,0.4000000059604645,0.0030967037,0.043494046,0.92408675,0.89066786,0.9165985,0.9013925
1.188,8.213449,0.30397332,0.4000000059604645,0.0031190848,0.042607643,0.92414033,0.890799,0.9167474,0.9015412
1.19,8.326133,0.3059923,0.4000000059604645,0.0031409932,0.041718017,0.92419386,0.89093,0.9168963,0.9016899
1.192,8.439598,0.30801907,0.4000000059604645,0.0031624266,0.040825296,0.92424726,0.8910608,0.9170452,0.9018384
1.194,8.553825,0.31005335,0.4000000059604645,0.0031833837,0.039929606,0.9243005,0.89119154,0.917194,0.9019869
1.196,8.668798,0.31209478,0.4000000059604645,0.0032038628,0.039031073,0.9243536,0.891322,0.9173427,0.90213525
1.198,8.7845,0.31414318,0.4000000059604645,0.0032238623,0.038129833,0.9244065,0.89145225,0.9174914,0.90228343
1.2,8.900914,0.31619817,0.4000000059604645,0.0032433805,0.037226003,0.9244592,0.89158225,0.9176398,0.90243137
1.202,9.018021,0.31825954,0.4000000059604645,0.0032624162,0.03631972,0.9245117,0.8917119,0.9177881,0.90257907
1.204,9.135804,0.32032695,0.4000000059604645,0.0032809677,0.035411116,0.9245639,0.89184123,0.9179362,0.90272653
1.206,9.254247,0.32240012,0.4000000059604645,0.003299034,0.034500316,0.9246158,0.8919702,0.918084,0.9028737
1.208,9.373331,0.3244788,0.4000000059604645,0.0033166136,0.03358745,0.9246674,0.8920988,0.9182316,0.9030205
1.21,9.493038,0.32656267,0.4000000059604645,0.0033337055,0.032672655,0.92471874,0.89222693,0.9183789,0.90316695
1.212,9.613352,0.32865146,0.4000000059604645,0.0033503084,0.031756055,0.9247697,0.8923546,0.9185258,0.903313
1.214,9.734256,0.33074483,0.4000000059604645,0.0033664205,0.03083771,0.9248203,0.89248186,0.9186724,0.9034586
1.216,9.855731,0.33284256,0.4000000059604645,0.0033820416,0.029917806,0.9248705,0.8926086,0.9188186,0.90360373
1.218,9.977759,0.33494434,0.4000000059604645,0.0033971705,0.028996473,0.9249203,0.8927347,0.91896445,0.90374845
1.22,10.100324,0.33704984,0.4000000059604645,0.0034118067,0.028073844,0.92496973,0.89286035,0.91910976,0.9038926
1.222,10.223406,0.33915883,0.4000000059604645,0.003425949,0.027150044,0.92501867,0.89298534,0.91925466,0.9040362
1.224,10.346988,0.34127095,0.4000000059604645,0.0034395969,0.026225206,0.9250671,0.89310974,0.9193991,0.9041793
1.226,10.471052,0.343386,0.4000000059604645,0.0034527497,0.02529946,0.92511517,0.89323354,0.91954297,0.9043218
1.228,10.595582,0.3455036,0.4000000059604645,0.003465407,0.024372935,0.9251627,0.8933566,0.9196863,0.90446365
1.23,10.720558,0.34762353,0.4000000059604645,0.003477568,0.023445765,0.9252097,0.893479,0.9198291,0.90460485
1.232,10.8459635,0.34974542,0.4000000059604645,0.0034892326,0.022518076,0.92525613,0.8936007,0.9199713,0.90474534
1.234,10.971779,0.35186908,0.4000000059604645,0.0035004,0.021590002,0.9253021,0.89372164,0.92011285,0.90488523
1.236,11.097987,0.35399413,0.4000000059604645,0.0035110703,0.02066167,0.92534745,0.8938418,0.9202538,0.90502435
1.238,11.224571,0.35612035,0.4000000059604645,0.003521243,0.019733215,0.92539227,0.89396125,0.92039406,0.9051627
1.24,11.351511,0.3582474,0.4000000059604645,0.0035309184,0.018804764,0.92543644,0.8940798,0.92053366,0.9053003
1.242,11.478791,0.36037502,0.4000000059604645,0.0035400952,0.017876431,0.92548,0.89419764,0.92067254,0.9054372
1.244,11.606394,0.36250287,0.4000000059604645,0.0035487737,0.016948352,0.925523,0.8943145,0.9208107,0.9055732
1.246,11.734299,0.3646307,0.4000000059604645,0.003556954,0.016020657,0.92556536,0.89443064,0.92094815,0.9057084
1.248,11.86249,0.36675823,0.4000000059604645,0.0035646367,0.01509348,0.9256071,0.8945458,0.9210848,0.9058427
1.25,11.990948,0.36888516,0.4000000059604645,0.0035718214,0.014166947,0.9256481,0.8946601,0.92122066,0.9059762
1.252,12.119657,0.3710112,0.4000000059604645,0.0035785087,0.013241189,0.9256885,0.8947735,0.9213557,0.90610874
1.254,12.248596,0.37313607,0.4000000059604645,0.0035846988,0.01231633,0.9257282,0.8948859,0.92148995,0.9062404
1.256,12.37775,0.3752595,0.4000000059604645,0.0035903922,0.0113925,0.9257672,0.8949974,0.92162335,0.9063712
1.258,12.5071,0.37738115,0.4000000059604645,0.003595589,0.010469828,0.9258055,0.8951079,0.9217559,0.90650094
1.26,12.636628,0.37950078,0.4000000059604645,0.00360029,0.009548439,0.9258431,0.8952174,0.9218875,0.9066298
1.262,12.766316,0.38161808,0.4000000059604645,0.003604496,0.008628459,0.92588,0.89532596,0.9220183,0.90675765
1.264,12.896147,0.38373283,0.4000000059604645,0.003608207,0.007710016,0.92591614,0.8954335,0.92214817,0.9068845
1.266,13.026102,0.38584465,0.4000000059604645,0.0036114242,0.0067932345,0.9259516,0.89554,0.9222771,0.9070103
1.268,13.156164,0.38795334,0.4000000059604645,0.0036141486,0.0058782413,0.9259863,0.89564544,0.92240506,0.9071351
1.27,13.286316,0.39005858,0.4000000059604645,0.00361638,0.0049651572,0.9260202,0.89574987,0.9225321,0.9072589
1.272,13.416538,0.39216006,0.4000000059604645,0.003618119,0.0040541035,0.9260534,0.8958532,0.92265815,0.90738165
1.274,13.546815,0.39425752,0.4000000059604645,0.0036193675,0.0031452083,0.9260858,0.8959555,0.9227832,0.9075033
1.276,13.677127,0.3963507,0.4000000059604645,0.003620126,0.002238594,0.9261175,0.89605665,0.9229073,0.9076238
1.278,13.807459,0.39843932,0.4000000059604645,0.0036203961,0.0013343829,0.9261484,0.8961567,0.9230304,0.90774333
1.28,13.937791,0.40052313,0.4000000059604645,0.0036201787,0.00043269686,0.9261785,0.89625573,0.9231524,0.9078617
1.282,14.068106,0.40260178,0.4000000059604645,0.003619475,-0.00046634304,0.92620784,0.8963536,0.9232734,0.90797895
1.284,14.198387,0.4046751,0.4000000059604645,0.0036182867,-0.0013626164,0.92623645,0.89645034,0.92339337,0.90809506
1.286,14.328617,0.40674272,0.4000000059604645,0.0036166145,-0.0022560037,0.9262642,0.89654595,0.9235123,0.90821004
1.288,14.458778,0.40880442,0.4000000059604645,0.0036144604,-0.0031463858,0.9262912,0.8966404,0.92363006,0.9083239
1.29,14.588852,0.41085994,0.4000000059604645,0.0036118254,-0.0040336447,0.92631745,0.89673376,0.9237468,0.9084366
1.292,14.718823,0.412909,0.4000000059604645,0.0036087113,-0.0049176626,0.9263429,0.89682597,0.9238625,0.9085481
1.294,14.848675,0.41495132,0.4000000059604645,0.00360512,-0.0057983235,0.9263675,0.896917,0.9239771,0.90865844
1.296,14.978388,0.41698667,0.4000000059604645,0.0036010528,-0.006675511,0.9263914,0.89700687,0.92409056,0.90876764
1.298,15.1079445,0.41901475,0.4000000059604645,0.0035965117,-0.007549111,0.9264145,0.89709556,0.9242029,0.9088756
1.3,15.23733,0.4210353,0.4000000059604645,0.0035914967,-0.00841901,0.9264368,0.8971831,0.92431414,0.9089824
1.302,15.366526,0.42304802,0.4000000059604645,0.003586011,-0.009285094,0.9264583,0.8972695,0.9244243,0.90908796
1.304,15.495517,0.42505273,0.4000000059604645,0.0035800566,-0.010147252,0.926479,0.89735466,0.92453325,0.9091924
1.306,15.624283,0.42704913,0.4000000059604645,0.0035736354,-0.011005372,0.92649895,0.89743865,0.9246411,0.90929556
1.308,15.752812,0.42903697,0.4000000059604645,0.0035667492,-0.011859342,0.9265181,0.8975215,0.92474777,0.9093975
1.31,15.8810835,0.43101603,0.4000000059604645,0.0035594,-0.012709056,0.9265365,0.89760315,0.9248533,0.9094983
1.312,16.009083,0.43298602,0.4000000059604645,0.0035515907,-0.013554404,0.92655414,0.8976836,0.92495775,0.90959775
1.314,16.136791,0.43494672,0.4000000059604645,0.0035433227,-0.014395279,0.926571,0.89776295,0.925061,0.9096961
1.316,16.264194,0.43689784,0.4000000059604645,0.0035345987,-0.015231575,0.9265871,0.89784104,0.92516303,0.90979314
1.318,16.391275,0.43883917,0.4000000059604645,0.0035254208,-0.016063187,0.9266025,0.897918,0.92526394,0.90988904
1.32,16.518019,0.44077048,0.4000000059604645,0.0035157916,-0.01689001,0.9266171,0.89799374,0.92536366,0.90998363
1.322,16.644405,0.4426915,0.4000000059604645,0.0035057135,-0.017711945,0.926631,0.8980683,0.92546225,0.91007704
1.324,16.770426,0.444602,0.4000000059604645,0.003495189,-0.018528886,0.9266441,0.89814174,0.92555964,0.91016924
1.326,16.896055,0.4465018,0.4000000059604645,0.0034842205,-0.019340737,0.9266565,0.898214,0.92565584,0.91026014
1.328,17.021282,0.4483905,0.4000000059604645,0.00347281,-0.020147378,0.9266682,0.8982851,0.9257509,0.9103499
1.33,17.14609,0.45026803,0.4000000059604645,0.00346096,-0.020948716,0.9266792,0.898355,0.9258447,0.91043836
1.332,17.270464,0.45213404,0.4000000059604645,0.0034486738,-0.021744661,0.92668945,0.89842373,0.9259374,0.9105256
1.334,17.394386,0.4539884,0.4000000059604645,0.0034359542,-0.022535114,0.926699,0.8984913,0.9260289,0.9106116
1.336,17.517845,0.4558308,0.4000000059604645,0.003422804,-0.023319984,0.9267079,0.8985578,0.9261192,0.91069645
1.338,17.640821,0.45766112,0.4000000059604645,0.003409226,-0.024099173,0.9267161,0.89862305,0.9262084,0.91078
1.34,17.763302,0.45947903,0.4000000059604645,0.0033952228,-0.024872592,0.92672366,0.89868724,0.92629635,0.9108624
1.342,17.885271,0.4612844,0.4000000059604645,0.003380798,-0.025640145,0.9267306,0.89875025,0.92638314,0.9109435
1.344,18.006712,0.46307695,0.4000000059604645,0.0033659542,-0.026401749,0.9267368,0.8988121,0.92646873,0.91102344
1.346,18.127611,0.4648565,0.4000000059604645,0.0033506947,-0.027157309,0.92674243,0.8988729,0.92655313,0.9111022
1.348,18.247953,0.46662283,0.4000000059604645,0.0033350224,-0.02790674,0.9267474,0.8989326,0.9266364,0.9111797
1.35,18.367725,0.4683757,0.4000000059604645,0.0033189405,-0.02864996,0.9267518,0.89899117,0.92671853,0.9112561
1.352,18.486912,0.470115,0.4000000059604645,0.0033024526,-0.029386878,0.9267556,0.8990486,0.9267995,0.91133124
1.354,18.605497,0.47184044,0.4000000059604645,0.0032855617,-0.030117417,0.92675877,0.899105,0.9268792,0.91140515
1.356,18.723467,0.4735518,0.4000000059604645,0.0032682705,-0.030841472,0.92676145,0.8991603,0.92695785,0.9114779
1.358,18.840805,0.4752489,0.4000000059604645,0.0032505824,-0.03155894,0.9267635,0.89921457,0.9270353,0.9115495
1.36,18.9575,0.47693157,0.4000000059604645,0.003232501,-0.032269765,0.92676497,0.8992677,0.92711157,0.91161996
1.362,19.073538,0.47859958,0.4000000059604645,0.0032140296,-0.032973874,0.926766,0.8993198,0.9271867,0.9116892
1.364,19.188902,0.48025277,0.4000000059604645,0.0031951722,-0.033671185,0.9267664,0.89937085,0.92726076,0.9117573
1.366,19.303581,0.48189092,0.4000000059604645,0.003175932,-0.034361623,0.92676634,0.8994209,0.9273336,0.9118243
1.368,19.41756,0.4835139,0.4000000059604645,0.0031563127,-0.035045113,0.9267658,0.8994699,0.92740536,0.9118901
1.37,19.530827,0.48512146,0.4000000059604645,0.003136318,-0.035721578,0.9267648,0.89951795,0.9274759,0.91195476
1.372,19.643368,0.48671344,0.4000000059604645,0.0031159513,-0.03639095,0.9267633,0.8995649,0.9275454,0.9120183
1.374,19.755169,0.4882897,0.4000000059604645,0.0030952164,-0.037053153,0.9267614,0.89961094,0.9276138,0.91208076
1.376,19.866215,0.48985004,0.4000000059604645,0.0030741172,-0.037708122,0.926759,0.899656,0.9276811,0.9121421
1.378,19.976498,0.49139428,0.4000000059604645,0.0030526575,-0.03835579,0.92675626,0.8997001,0.9277472,0.91220236
1.38,20.086,0.49292225,0.4000000059604645,0.003030841,-0.038996086,0.92675304,0.8997432,0.9278123,0.9122615
1.382,20.194714,0.49443382,0.4000000059604645,0.0030086716,-0.039628945,0.9267495,0.8997854,0.92787623,0.91231954
1.384,20.30262,0.49592876,0.4000000059604645,0.0029861531,-0.040254306,0.9267456,0.89982665,0.9279391,0.9123766
1.386,20.409708,0.49740693,0.4000000059604645,0.002963289,-0.04087204,0.9267413,0.899867,0.9280009,0.9124325
1.388,20.515968,0.49886817,0.4000000059604645,0.0029400834,-0.041482136,0.92673665,0.89990646,0.92806166,0.9124874
1.39,20.621386,0.5003123,0.4000000059604645,0.0029165405,-0.042084526,0.9267317,0.89994496,0.9281213,0.9125412
1.392,20.725952,0.50173926,0.4000000059604645,0.0028926646,-0.042679157,0.92672646,0.89998263,0.92818,0.912594
1.394,20.829649,0.5031488,0.4000000059604645,0.0028684593,-0.043265965,0.9267209,0.9000194,0.9282375,0.91264576
1.396,20.93247,0.5045408,0.4000000059604645,0.0028439292,-0.043844894,0.9267151,0.90005535,0.92829406,0.91269654
1.398,21.034405,0.5059151,0.4000000059604645,0.0028190783,-0.04441589,0.926709,0.90009046,0.92834955,0.9127463
1.4,21.135437,0.50727165,0.4000000059604645,0.0027939107,-0.044978898,0.9267027,0.9001248,0.92840403,0.91279507
1.402,21.235558,0.50861025,0.4000000059604645,0.0027684306,-0.045533862,0.9266961,0.9001582,0.9284575,0.91284287
1.404,21.334755,0.50993073,0.4000000059604645,0.0027426423,-0.046080735,0.9266894,0.90019095,0.9285099,0.9128897
1.406,21.433022,0.511233,0.4000000059604645,0.0027165501,-0.04661946,0.9266825,0.90022284,0.9285614,0.91293555
1.408,21.53034,0.5125169,0.4000000059604645,0.0026901586,-0.047149993,0.9266754,0.90025395,0.9286118,0.9129805
1.41,21.626707,0.5137824,0.4000000059604645,0.0026634715,-0.04767229,0.92666817,0.90028435,0.92866135,0.9130245
1.412,21.722105,0.51502925,0.4000000059604645,0.0026364936,-0.0481863,0.9266608,0.900314,0.92870986,0.9130676
1.414,21.816528,0.51625735,0.4000000059604645,0.002609229,-0.048691943,0.9266533,0.9003429,0.92875737,0.9131097
1.416,21.909964,0.5174666,0.4000000059604645,0.0025816818,-0.049189188,0.9266457,0.9003711,0.928804,0.91315097
1.418,22.002401,0.51865685,0.4000000059604645,0.0025538572,-0.049677998,0.926638,0.90039855,0.9288496,0.9131913
1.42,22.093832,0.5198281,0.4000000059604645,0.002525759,-0.05015834,0.92663026,0.9004253,0.9288943,0.91323084
1.422,22.184246,0.5209801,0.4000000059604645,0.0024973922,-0.050630163,0.92662245,0.9004515,0.9289381,0.9132694
1.424,22.273634,0.52211285,0.4000000059604645,0.002468761,-0.051093437,0.92661464,0.90047693,0.92898095,0.9133072
1.426,22.361988,0.5232262,0.4000000059604645,0.0024398703,-0.05154812,0.9266068,0.9005018,0.92902285,0.9133441
1.428,22.449299,0.52432007,0.4000000059604645,0.0024107243,-0.05199417,0.9265989,0.9005259,0.9290639,0.9133802
1.43,22.535553,0.5253943,0.4000000059604645,0.0023813278,-0.052431565,0.9265911,0.90054953,0.9291041,0.91341543
1.432,22.620747,0.5264489,0.4000000059604645,0.0023516854,-0.052860256,0.9265833,0.90057254,0.92914337,0.9134499
1.434,22.704866,0.52748376,0.4000000059604645,0.0023218018,-0.05328022,0.92657554,0.9005949,0.92918175,0.91348356
1.436,22.787909,0.5284987,0.4000000059604645,0.0022916817,-0.053691424,0.9265679,0.90061677,0.92921925,0.9135164
1.438,22.869862,0.5294937,0.4000000059604645,0.0022613294,-0.054093838,0.92656034,0.900638,0.92925596,0.9135485
1.44,22.95072,0.53046864,0.4000000059604645,0.0022307502,-0.05448743,0.92655283,0.9006587,0.9292918,0.9135799
1.442,23.030472,0.5314235,0.4000000059604645,0.0021999483,-0.05487217,0.9265455,0.90067893,0.9293268,0.91361046
1.444,23.10911,0.53235817,0.4000000059604645,0.0021689283,-0.055248007,0.9265382,0.9006986,0.9293609,0.91364026
1.446,23.186628,0.5332725,0.4000000059604645,0.002137695,-0.055614937,0.9265312,0.90071774,0.9293943,0.9136694
1.448,23.263016,0.5341666,0.4000000059604645,0.0021062535,-0.055972934,0.9265243,0.9007364,0.92942685,0.9136978
1.45,23.338268,0.5350402,0.4000000059604645,0.0020746086,-0.05632198,0.9265175,0.9007546,0.92945856,0.9137255
1.452,23.41238,0.5358933,0.4000000059604645,0.0020427648,-0.056662045,0.926511,0.9007723,0.9294895,0.91375244
1.454,23.48534,0.53672594,0.4000000059604645,0.002010727,-0.05699312,0.9265047,0.90078956,0.92951965,0.9137787
1.456,23.557144,0.537538,0.4000000059604645,0.0019785003,-0.057315174,0.92649853,0.90080637,0.92954904,0.91380435
1.458,23.627785,0.53832936,0.4000000059604645,0.0019460891,-0.0576282,0.9264927,0.90082276,0.92957765,0.9138293
1.46,23.697254,0.5391,0.4000000059604645,0.0019134986,-0.057932172,0.9264871,0.90083873,0.92960554,0.91385365
1.462,23.765549,0.53984994,0.4000000059604645,0.0018807334,-0.05822708,0.9264818,0.9008543,0.92963266,0.9138773
1.464,23.83266,0.5405791,0.4000000059604645,0.0018477986,-0.058512907,0.9264768,0.9008695,0.929659,0.9139004
1.466,23.898584,0.54128736,0.4000000059604645,0.0018146989,-0.058789644,0.926472,0.9008843,0.92968464,0.9139228
1.468,23.963316,0.5419747,0.4000000059604645,0.0017814394,-0.059057277,0.9264676,0.90089875,0.92970955,0.91394454
1.47,24.026846,0.5426412,0.4000000059604645,0.0017480248,-0.059315797,0.92646354,0.9009128,0.92973375,0.91396576
1.472,24.089169,0.5432867,0.4000000059604645,0.0017144601,-0.059565168,0.9264598,0.90092653,0.92975724,0.9139864
1.474,24.150278,0.54391116,0.4000000059604645,0.00168075,-0.059805397,0.92645633,0.90093994,0.92978007,0.9140064
1.476,24.210175,0.5445146,0.4000000059604645,0.0016468997,-0.06003648,0.92645335,0.900953,0.9298021,0.91402584
1.478,24.268848,0.545097,0.4000000059604645,0.0016129141,-0.060258415,0.92645067,0.90096575,0.9298236,0.91404474
1.48,24.326296,0.5456583,0.4000000059604645,0.001578798,-0.060471192,0.9264484,0.9009782,0.9298443,0.91406304
1.482,24.382513,0.5461985,0.4000000059604645,0.0015445565,-0.060674805,0.92644656,0.90099037,0.92986435,0.9140808
1.484,24.437496,0.5467175,0.4000000059604645,0.0015101944,-0.060869258,0.92644507,0.9010023,0.9298838,0.9140981
1.486,24.491241,0.54721546,0.4000000059604645,0.0014757167,-0.061054546,0.92644405,0.90101385,0.9299025,0.9141148
1.488,24.543741,0.5476923,0.4000000059604645,0.0014411283,-0.061230667,0.92644346,0.90102524,0.9299206,0.914131
1.49,24.594995,0.5481479,0.4000000059604645,0.0014064342,-0.061397627,0.92644334,0.9010363,0.9299381,0.91414666
1.492,24.645,0.5485823,0.4000000059604645,0.0013716394,-0.061555423,0.9264437,0.90104717,0.9299549,0.9141618
1.494,24.69375,0.5489956,0.4000000059604645,0.001336749,-0.06170406,0.9264445,0.9010578,0.9299711,0.91417646
1.496,24.741241,0.54938775,0.4000000059604645,0.0013017675,-0.061843544,0.9264457,0.90106815,0.92998666,0.91419065
1.498,24.787474,0.5497587,0.4000000059604645,0.0012667002,-0.061973877,0.9264475,0.9010783,0.9300016,0.91420436
1.5,24.832441,0.5501084,0.4000000059604645,0.0012315521,-0.06209506,0.9264497,0.90108824,0.930016,0.9142176
1.502,24.87614,0.550437,0.4000000059604645,0.0011963281,-0.0622071,0.92645246,0.901098,0.93002975,0.91423035
1.504,24.91857,0.55074435,0.4000000059604645,0.001161033,-0.06231001,0.92645574,0.90110755,0.93004286,0.9142426
1.506,24.959728,0.5510306,0.4000000059604645,0.0011256719,-0.062403798,0.92645955,0.9011169,0.93005544,0.9142545
1.508,24.99961,0.5512957,0.4000000059604645,0.0010902497,-0.062488478,0.92646384,0.9011261,0.93006736,0.9142659
1.51,25.03822,0.55153966,0.4000000059604645,0.0010547714,-0.06256406,0.9264687,0.9011351,0.93007874,0.9142768
1.512,25.075548,0.5517625,0.4000000059604645,0.0010192419,-0.06263056,0.9264741,0.9011439,0.9300896,0.9142873
1.514,25.111597,0.55196434,0.4000000059604645,0.0009836659,-0.062687986,0.92648,0.90115255,0.9300998,0.9142974
1.516,25.146366,0.55214506,0.4000000059604645,0.00094804866,-0.062736355,0.9264865,0.9011611,0.93010944,0.914307
1.518,25.179852,0.5523048,0.4000000059604645,0.00091239496,-0.06277569,0.9264935,0.9011694,0.93011856,0.91431624
1.52,25.212053,0.55244356,0.4000000059604645,0.0008767097,-0.062805995,0.92650115,0.9011776,0.93012714,0.91432506
1.522,25.242971,0.5525613,0.4000000059604645,0.0008409978,-0.062827304,0.9265093,0.90118563,0.93013513,0.91433346
1.524,25.272602,0.55265814,0.4000000059604645,0.00080526416,-0.06283962,0.9265181,0.90119356,0.9301425,0.9143414
1.526,25.300947,0.55273414,0.4000000059604645,0.0007695136,-0.06284298,0.9265274,0.9012013,0.93014944,0.91434896
1.528,25.328005,0.5527892,0.4000000059604645,0.0007337511,-0.06283739,0.92653733,0.90120894,0.93015575,0.9143562
1.53,25.353773,0.5528235,0.4000000059604645,0.0006979816,-0.06282288,0.9265478,0.90121645,0.9301616,0.91436297
1.532,25.378252,0.552837,0.4000000059604645,0.00066220993,-0.062799476,0.9265589,0.90122384,0.93016684,0.91436934
1.534,25.401447,0.5528298,0.4000000059604645,0.00062644086,-0.0627672,0.9265706,0.9012311,0.9301716,0.9143753
1.536,25.423351,0.55280197,0.4000000059604645,0.00059067924,-0.06272607,0.9265828,0.90123826,0.9301758,0.9143809
1.538,25.44397,0.5527535,0.4000000059604645,0.00055492984,-0.06267613,0.9265957,0.9012453,0.9301795,0.91438615
1.54,25.4633,0.5526845,0.4000000059604645,0.0005191975,-0.0626174,0.92660916,0.90125215,0.9301826,0.914391
1.542,25.481346,0.55259496,0.4000000059604645,0.000483487,-0.0625499,0.9266232,0.90125895,0.9301852,0.9143954
1.544,25.498108,0.55248505,0.4000000059604645,0.00044780315,-0.062473666,0.9266378,0.9012656,0.93018734,0.9143995
1.546,25.513582,0.5523547,0.4000000059604645,0.0004121507,-0.06238873,0.9266531,0.9012722,0.9301889,0.9144032
1.548,25.527779,0.55220413,0.4000000059604645,0.00037653433,-0.062295124,0.92666894,0.9012786,0.93018997,0.9144065
1.55,25.54069,0.55203325,0.4000000059604645,0.00034095885,-0.06219288,0.92668533,0.901285,0.9301905,0.9144094
1.552,25.552324,0.5518423,0.4000000059604645,0.0003054289,-0.06208203,0.9267024,0.9012912,0.93019056,0.91441196
1.554,25.56268,0.55163115,0.4000000059604645,0.0002699492,-0.061962612,0.92671996,0.9012973,0.93019,0.91441417
1.556,25.571758,0.55140007,0.4000000059604645,0.00023452444,-0.06183466,0.9267382,0.9013033,0.9301891,0.914416
1.558,25.579563,0.551149,0.4000000059604645,0.00019915953,-0.061698217,0.926757,0.9013092,0.9301875,0.91441745
1.56,25.586094,0.5508781,0.4000000059604645,0.00016385893,-0.061553318,0.92677635,0.9013149,0.9301855,0.9144185
1.562,25.591356,0.5505875,0.4000000059604645,0.00012862723,-0.061400004,0.9267963,0.9013206,0.930183,0.9144192
1.564,25.59535,0.55027705,0.4000000059604645,9.346905e-05,-0.061238308,0.9268169,0.9013261,0.9301799,0.91441953
1.566,25.598082,0.5499471,0.4000000059604645,5.8388952e-05,-0.061068274,0.926838,0.90133154,0.9301764,0.9144195
1.568,25.59955,0.5495976,0.4000000059604645,2.3391502e-05,-0.06088995,0.9268597,0.90133685,0.93017226,0.91441905
1.57,25.599762,0.5492287,0.4000000059604645,-1.1518768e-05,-0.060703367,0.92688197,0.901342,0.9301677,0.9144182
1.572,25.598717,0.5488405,0.4000000059604645,-4.6337344e-05,-0.06050858,0.92690474,0.90134704,0.9301626,0.914417
1.574,25.59642,0.5484331,0.4000000059604645,-8.1059734e-05,-0.06030563,0.9269281,0.9013519,0.930157,0.9144155
1.576,25.592876,0.5480066,0.4000000059604645,-0.00011568148,-0.06009456,0.92695206,0.9013567,0.93015087,0.9144135
1.578,25.588089,0.547561,0.4000000059604645,-0.00015019815,-0.059875425,0.9269765,0.90136135,0.93014425,0.9144112
1.58,25.58206,0.54709655,0.4000000059604645,-0.00018460532,-0.059648264,0.9270015,0.9013659,0.9301371,0.91440845
1.582,25.574795,0.5466133,0.4000000059604645,-0.00021889861,-0.059413128,0.92702705,0.90137017,0.9301294,0.91440535
1.584,25.5663,0.5461113,0.4000000059604645,-0.00025307364,-0.05917007,0.92705303,0.9013744,0.9301212,0.9144018
1.586,25.556574,0.5455907,0.4000000059604645,-0.0002871259,-0.058919143,0.9270796,0.90137845,0.9301125,0.9143979
1.588,25.545624,0.54505163,0.4000000059604645,-0.00032105105,-0.058660395,0.9271067,0.9013823,0.93010324,0.9143936
1.59,25.533455,0.5444942,0.4000000059604645,-0.00035484493,-0.05839388,0.9271343,0.901386,0.9300935,0.91438895
1.592,25.520071,0.54391855,0.4000000059604645,-0.0003885033,-0.05811965,0.92716235,0.9013896,0.9300833,0.9143838
1.594,25.505478,0.54332477,0.4000000059604645,-0.0004220219,-0.057837762,0.9271909,0.901393,0.9300724,0.91437835
1.596,25.489683,0.542713,0.4000000059604645,-0.0004553965,-0.05754827,0.9272199,0.9013962,0.9300611,0.91437244
1.598,25.472687,0.5420833,0.4000000059604645,-0.000488623,-0.05725123,0.9272494,0.9013992,0.93004924,0.91436607
1.6,25.454498,0.5414359,0.4000000059604645,-0.0005216972,-0.056946702,0.92727935,0.901402,0.9300369,0.91435933
1.602,25.435122,0.5407709,0.4000000059604645,-0.000554615,-0.056634743,0.9273097,0.9014046,0.93002397,0.9143522
1.604,25.414562,0.54008836,0.4000000059604645,-0.00058737234,-0.056315415,0.9273405,0.90140706,0.9300105,0.91434455
1.606,25.392828,0.5393885,0.4000000059604645,-0.00061996514,-0.05598877,0.92737174,0.90140927,0.9299965,0.91433656
1.608,25.369923,0.5386714,0.4000000059604645,-0.0006523894,-0.05565488,0.9274034,0.90141124,0.92998195,0.9143281
1.61,25.345856,0.53793716,0.4000000059604645,-0.0006846412,-0.0553138,0.9274354,0.901413,0.92996687,0.91431916
1.612,25.32063,0.5371861,0.4000000059604645,-0.00071671646,-0.054965593,0.9274678,0.9014145,0.9299512,0.9143098
1.614,25.294254,0.53641814,0.4000000059604645,-0.00074861123,-0.054610327,0.9275006,0.9014158,0.929935,0.9143
1.616,25.26673,0.53563356,0.4000000059604645,-0.0007803215,-0.054248057,0.9275338,0.90141684,0.9299183,0.9142898
1.618,25.238066,0.5348324,0.4000000059604645,-0.00081184343,-0.05387886,0.9275673,0.9014176,0.92990094,0.91427904
1.62,25.208273,0.53401494,0.4000000059604645,-0.0008431734,-0.053502794,0.92760116,0.90141815,0.9298831,0.9142679
1.622,25.177357,0.5331812,0.4000000059604645,-0.00087430753,-0.05311993,0.9276354,0.9014184,0.9298647,0.9142562
1.624,25.14532,0.5323314,0.4000000059604645,-0.00090524205,-0.052730337,0.9276699,0.9014184,0.9298457,0.9142441
1.626,25.112177,0.5314657,0.4000000059604645,-0.00093597325,-0.05233408,0.9277047,0.9014181,0.92982614,0.91423154
1.628,25.077929,0.5305842,0.4000000059604645,-0.0009664975,-0.05193124,0.9277398,0.9014175,0.929806,0.9142184
1.63,25.042587,0.5296871,0.4000000059604645,-0.0009968112,-0.051521875,0.92777514,0.90141654,0.9297853,0.91420484
1.632,25.006157,0.5287746,0.4000000059604645,-0.0010269106,-0.05110606,0.9278107,0.90141535,0.92976403,0.91419077
1.634,24.968649,0.5278468,0.4000000059604645,-0.0010567923,-0.05068387,0.9278466,0.9014138,0.92974216,0.9141762
1.636,24.930067,0.52690387,0.4000000059604645,-0.0010864527,-0.05025538,0.92788273,0.9014119,0.9297197,0.9141611
1.638,24.890423,0.52594596,0.4000000059604645,-0.0011158884,-0.04982066,0.92791903,0.9014097,0.9296966,0.9141455
1.64,24.849724,0.5249733,0.4000000059604645,-0.0011450957,-0.04937979,0.9279555,0.9014071,0.929673,0.9141294
1.642,24.807978,0.523986,0.4000000059604645,-0.0011740715,-0.04893284,0.9279922,0.9014042,0.92964876,0.91411275
1.644,24.76519,0.5229842,0.4000000059604645,-0.0012028118,-0.048479874,0.92802906,0.9014009,0.92962396,0.9140956
1.646,24.721373,0.5219681,0.4000000059604645,-0.0012313138,-0.048020985,0.92806613,0.9013973,0.9295985,0.9140779
1.648,24.676535,0.5209379,0.4000000059604645,-0.001259574,-0.04755624,0.92810327,0.90139323,0.92957246,0.9140596
1.65,24.630682,0.51989377,0.4000000059604645,-0.0012875891,-0.04708573,0.9281406,0.9013888,0.9295458,0.9140408
1.652,24.583826,0.5188359,0.4000000059604645,-0.0013153561,-0.046609525,0.928178,0.901384,0.9295186,0.91402143
1.654,24.535976,0.5177644,0.4000000059604645,-0.0013428718,-0.04612771,0.92821556,0.9013788,0.9294907,0.9140015
1.656,24.487139,0.51667947,0.4000000059604645,-0.0013701329,-0.045640364,0.9282531,0.90137315,0.9294622,0.913981
1.658,24.437325,0.51558137,0.4000000059604645,-0.0013971366,-0.04514757,0.9282908,0.90136707,0.92943305,0.91396
1.66,24.386543,0.51447016,0.4000000059604645,-0.0014238796,-0.04464941,0.9283285,0.9013606,0.9294033,0.91393834
1.662,24.334805,0.51334614,0.4000000059604645,-0.001450359,-0.044145968,0.92836624,0.90135366,0.92937297,0.9139162
1.664,24.282118,0.5122094,0.4000000059604645,-0.0014765719,-0.043637324,0.92840403,0.9013462,0.929342,0.91389334
1.666,24.228493,0.5110602,0.4000000059604645,-0.0015025154,-0.043123566,0.92844176,0.9013384,0.9293103,0.91387
1.668,24.173939,0.5098987,0.4000000059604645,-0.0015281866,-0.042604774,0.92847955,0.90133005,0.929278,0.91384596
1.67,24.118465,0.5087251,0.4000000059604645,-0.0015535827,-0.042081043,0.9285172,0.90132123,0.9292451,0.9138214
1.672,24.062082,0.5075396,0.4000000059604645,-0.0015787006,-0.04155244,0.92855495,0.90131193,0.92921156,0.9137962
1.674,24.004799,0.50634223,0.4000000059604645,-0.0016035376,-0.041019052,0.92859256,0.90130216,0.92917734,0.9137704
1.676,23.946627,0.50513345,0.4000000059604645,-0.0016280911,-0.040480975,0.9286301,0.90129185,0.92914253,0.9137439
1.678,23.887575,0.5039133,0.4000000059604645,-0.0016523586,-0.039938297,0.92866755,0.90128106,0.929107,0.9137169
1.68,23.827656,0.502682,0.4000000059604645,-0.0016763373,-0.039391104,0.9287049,0.90126973,0.9290709,0.9136892
1.682,23.766878,0.5014397,0.4000000059604645,-0.0017000249,-0.03883949,0.9287422,0.9012579,0.92903405,0.9136609
1.684,23.705254,0.5001867,0.4000000059604645,-0.0017234188,-0.03828354,0.92877924,0.9012455,0.9289966,0.9136319
1.686,23.642792,0.4989231,0.4000000059604645,-0.0017465166,-0.037723348,0.9288162,0.90123254,0.9289585,0.91360235
1.688,23.579504,0.49764916,0.4000000059604645,-0.0017693157,-0.037159,0.928853,0.90121907,0.92891973,0.9135721
1.69,23.515402,0.49636513,0.4000000059604645,-0.001791814,-0.036590587,0.9288896,0.901205,0.9288803,0.9135412
1.692,23.450495,0.4950711,0.4000000059604645,-0.0018140089,-0.036018208,0.92892593,0.9011904,0.92884016,0.91350967
1.694,23.384794,0.49376738,0.4000000059604645,-0.0018358985,-0.03544195,0.9289621,0.9011752,0.9287994,0.9134774
1.696,23.318312,0.4924541,0.4000000059604645,-0.0018574804,-0.034861904,0.92899805,0.90115947,0.92875797,0.9134446
1.698,23.251057,0.4911315,0.4000000059604645,-0.0018787524,-0.03427817,0.9290337,0.9011431,0.9287159,0.913411
1.7,23.183044,0.4897998,0.4000000059604645,-0.0018997124,-0.03369083,0.92906916,0.90112615,0.9286731,0.9133768
1.702,23.11428,0.48845914,0.4000000059604645,-0.0019203577,-0.033099957,0.92910427,0.90110856,0.9286297,0.91334194
1.704,23.044779,0.48710978,0.4000000059604645,-0.0019406868,-0.032505672,0.92913914,0.90109044,0.9285856,0.9133064
1.706,22.97455,0.48575196,0.4000000059604645,-0.0019606978,-0.03190806,0.9291737,0.90107167,0.9285408,0.9132702
1.708,22.903608,0.48438582,0.4000000059604645,-0.0019803885,-0.03130722,0.929208,0.90105224,0.92849535,0.9132333
1.71,22.831963,0.4830116,0.4000000059604645,-0.0019997575,-0.030703248,0.9292419,0.9010322,0.9284493,0.91319567
1.712,22.759626,0.48162955,0.4000000059604645,-0.0020188026,-0.030096237,0.92927545,0.9010116,0.9284025,0.9131574
1.714,22.68661,0.48023984,0.4000000059604645,-0.0020375222,-0.029486282,0.92930865,0.9009903,0.92835504,0.9131184
1.716,22.612926,0.4788427,0.4000000059604645,-0.0020559144,-0.028873483,0.92934144,0.9009684,0.9283069,0.9130788
1.718,22.538586,0.47743833,0.4000000059604645,-0.0020739776,-0.02825793,0.92937386,0.9009458,0.9282581,0.91303843
1.72,22.4636,0.47602698,0.4000000059604645,-0.0020917102,-0.027639728,0.9294059,0.90092254,0.92820865,0.91299736
1.722,22.387983,0.47460884,0.4000000059604645,-0.0021091108,-0.027018968,0.9294375,0.90089864,0.9281586,0.91295564
1.724,22.311747,0.4731841,0.4000000059604645,-0.0021261778,-0.02639575,0.9294687,0.9008741,0.92810774,0.9129132
1.726,22.234903,0.47175306,0.4000000059604645,-0.0021429097,-0.025770169,0.9294994,0.90084887,0.9280563,0.9128701
1.728,22.157461,0.47031584,0.4000000059604645,-0.0021593051,-0.025142327,0.92952967,0.90082294,0.9280042,0.91282624
1.73,22.079435,0.46887273,0.4000000059604645,-0.0021753618,-0.02451229,0.9295595,0.90079635,0.92795146,0.9127817
1.732,22.000837,0.4674239,0.4000000059604645,-0.002191079,-0.023880173,0.92958885,0.9007691,0.92789805,0.91273654
1.734,21.921679,0.46596956,0.4000000059604645,-0.002206456,-0.023246078,0.9296177,0.9007412,0.9278439,0.91269064
1.736,21.841974,0.46451,0.4000000059604645,-0.0022214907,-0.022610102,0.929646,0.9007126,0.9277892,0.912644
1.738,21.761732,0.46304536,0.4000000059604645,-0.0022361826,-0.021972343,0.92967385,0.90068334,0.92773384,0.9125967
1.74,21.68097,0.46157593,0.4000000059604645,-0.00225053,-0.0213329,0.92970115,0.90065336,0.9276778,0.9125487
1.742,21.599697,0.46010184,0.4000000059604645,-0.0022645327,-0.020691866,0.9297279,0.90062267,0.9276211,0.9125
1.744,21.517925,0.4586234,0.4000000059604645,-0.002278189,-0.020049345,0.92975414,0.9005913,0.92756385,0.9124507
1.746,21.435667,0.4571408,0.4000000059604645,-0.002291498,-0.01940543,0.9297798,0.9005593,0.92750585,0.9124006
1.748,21.35294,0.45565426,0.4000000059604645,-0.0023044592,-0.018760223,0.9298049,0.9005265,0.9274473,0.9123499
1.75,21.26975,0.45416397,0.4000000059604645,-0.0023170714,-0.018113818,0.9298294,0.9004931,0.9273881,0.91229844
1.752,21.186113,0.4526702,0.4000000059604645,-0.002329334,-0.017466316,0.9298533,0.900459,0.9273283,0.9122463
1.754,21.102041,0.45117313,0.4000000059604645,-0.0023412462,-0.016817814,0.9298767,0.9004241,0.9272678,0.9121935
1.756,21.017548,0.449673,0.4000000059604645,-0.0023528072,-0.01616841,0.9298994,0.9003886,0.92720675,0.91214
1.758,20.932644,0.44817004,0.4000000059604645,-0.0023640161,-0.015518188,0.9299215,0.9003524,0.92714506,0.9120859
1.76,20.847342,0.44666442,0.4000000059604645,-0.002374872,-0.014867245,0.92994297,0.9003155,0.9270828,0.91203105
1.762,20.761654,0.44515643,0.4000000059604645,-0.0023853749,-0.014215686,0.9299638,0.9002779,0.9270199,0.9119756
1.764,20.675596,0.44364622,0.4000000059604645,-0.0023955242,-0.013563608,0.9299841,0.9002396,0.9269565,0.9119195
1.766,20.589178,0.44213408,0.4000000059604645,-0.0024053194,-0.012911108,0.93000364,0.9002006,0.9268924,0.9118627
1.768,20.502417,0.44062018,0.4000000059604645,-0.0024147602,-0.012258281,0.9300226,0.90016097,0.9268278,0.9118052
1.77,20.41532,0.43910474,0.4000000059604645,-0.0024238464,-0.011605225,0.93004084,0.9001206,0.9267626,0.9117471
1.772,20.327902,0.437588,0.4000000059604645,-0.0024325773,-0.010952034,0.9300584,0.90007955,0.9266968,0.9116884
1.774,20.240177,0.43607017,0.4000000059604645,-0.0024409532,-0.010298805,0.93007535,0.9000378,0.9266305,0.911629
1.776,20.152155,0.43455148,0.4000000059604645,-0.0024489735,-0.009645633,0.9300916,0.89999545,0.92656356,0.911569
