Time,gENROE.delta,gENROE.PELEC,gENROE.PMECH,gENROE.SPEED,pSS2B.VOTHSG,GEN1.V,LOAD.V,GEN2.V,FAULT.V
1.778,20.063854,0.43303216,0.4000000059604645,-0.0024566383,-0.008992613,0.9301072,0.89995235,0.92649615,0.9115084
1.78,19.97528,0.43151236,0.4000000059604645,-0.0024639473,-0.008339841,0.9301221,0.89990866,0.9264282,0.91144717
1.782,19.886454,0.42999235,0.4000000059604645,-0.0024709008,-0.007687411,0.93013626,0.89986426,0.9263597,0.9113853
1.784,19.79738,0.42847234,0.4000000059604645,-0.0024774987,-0.007035416,0.93014973,0.89981914,0.9262907,0.9113229
1.786,19.708076,0.42695254,0.4000000059604645,-0.002483741,-0.0063839494,0.93016255,0.8997734,0.9262212,0.91125983
1.788,19.618553,0.42543316,0.4000000059604645,-0.0024896266,-0.0057330974,0.93017465,0.89972705,0.92615116,0.9111962
1.79,19.528828,0.42391443,0.4000000059604645,-0.002495157,-0.0050829593,0.93018603,0.8996801,0.92608064,0.911132
1.792,19.438906,0.42239657,0.4000000059604645,-0.0025003322,-0.0044336272,0.93019664,0.8996324,0.92600965,0.9110672
1.794,19.348806,0.42087975,0.4000000059604645,-0.0025051523,-0.0037851932,0.9302066,0.8995841,0.9259382,0.91100186
1.796,19.25854,0.4193642,0.4000000059604645,-0.0025096177,-0.0031377485,0.93021584,0.8995352,0.92586625,0.91093594
1.798,19.168118,0.41785017,0.4000000059604645,-0.0025137286,-0.002491384,0.93022436,0.89948565,0.9257938,0.91086954
1.8,19.077555,0.41633785,0.4000000059604645,-0.0025174858,-0.0018461907,0.93023217,0.89943546,0.925721,0.91080254
1.802,18.986862,0.4148274,0.4000000059604645,-0.0025208895,-0.001202258,0.93023926,0.89938474,0.9256477,0.9107351
1.804,18.896055,0.41331908,0.4000000059604645,-0.0025239405,-0.0005596757,0.9302456,0.89933336,0.925574,0.910667
1.806,18.805143,0.41181308,0.4000000059604645,-0.002526639,8.146759e-05,0.93025124,0.8992814,0.92549986,0.9105985
1.808,18.71414,0.41030964,0.4000000059604645,-0.0025289857,0.00072108343,0.9302561,0.8992289,0.92542535,0.9105295
1.81,18.623058,0.40880892,0.4000000059604645,-0.0025309816,0.0013590842,0.9302603,0.89917576,0.9253504,0.91046
1.812,18.531914,0.4073111,0.4000000059604645,-0.0025326272,0.0019953826,0.93026376,0.8991221,0.92527515,0.91039
1.814,18.440716,0.40581647,0.4000000059604645,-0.0025339231,0.0026298927,0.9302665,0.8990679,0.9251995,0.91031957
1.816,18.349476,0.4043252,0.4000000059604645,-0.0025348696,0.0032625215,0.9302685,0.8990131,0.9251235,0.91024864
1.818,18.25821,0.40283746,0.4000000059604645,-0.0025354677,0.003893188,0.93026984,0.8989578,0.92504716,0.91017735
1.82,18.166927,0.40135348,0.4000000059604645,-0.0025357185,0.004521808,0.9302704,0.89890194,0.92497045,0.9101056
1.822,18.075642,0.39987347,0.4000000059604645,-0.002535623,0.005148297,0.93027025,0.89884555,0.92489344,0.9100334
1.824,17.984365,0.39839756,0.4000000059604645,-0.0025351825,0.005772573,0.9302694,0.8987887,0.92481613,0.9099608
1.826,17.893114,0.39692602,0.4000000059604645,-0.0025343974,0.0063945516,0.9302678,0.8987313,0.9247385,0.9098878
1.828,17.801895,0.39545903,0.4000000059604645,-0.0025332693,0.0070141517,0.93026555,0.8986735,0.9246606,0.9098145
1.83,17.710722,0.39399675,0.4000000059604645,-0.002531799,0.007631292,0.93026257,0.8986151,0.9245825,0.90974075
1.832,17.61961,0.3925394,0.4000000059604645,-0.002529988,0.008245892,0.9302589,0.89855635,0.92450404,0.90966666
1.834,17.528568,0.39108717,0.4000000059604645,-0.0025278374,0.008857872,0.9302545,0.8984971,0.9244254,0.9095923
1.836,17.43761,0.38964024,0.4000000059604645,-0.0025253484,0.009467154,0.93024945,0.89843744,0.9243465,0.9095175
1.838,17.346748,0.38819882,0.4000000059604645,-0.0025225224,0.010073658,0.93024373,0.8983773,0.9242674,0.9094425
1.84,17.255993,0.38676307,0.4000000059604645,-0.0025193605,0.010677309,0.9302373,0.8983168,0.92418814,0.90936714
1.842,17.165358,0.38533318,0.4000000059604645,-0.0025158646,0.0112780295,0.9302302,0.8982559,0.9241087,0.90929157
1.844,17.074856,0.38390934,0.4000000059604645,-0.0025120352,0.011875732,0.9302224,0.89819455,0.92402905,0.9092156
1.846,16.984497,0.38249174,0.4000000059604645,-0.0025078738,0.0124703385,0.9302139,0.89813286,0.92394924,0.9091395
1.848,16.894295,0.38108057,0.4000000059604645,-0.0025033823,0.013061783,0.9302048,0.8980708,0.9238693,0.9090631
1.85,16.804258,0.37967598,0.4000000059604645,-0.0024985622,0.013649994,0.93019503,0.8980084,0.9237892,0.9089865
1.852,16.714401,0.3782782,0.4000000059604645,-0.0024934155,0.014234896,0.93018466,0.8979457,0.92370903,0.9089097
1.854,16.624737,0.37688732,0.4000000059604645,-0.0024879433,0.014816418,0.9301736,0.89788264,0.92362875,0.90883267
1.856,16.535275,0.3755036,0.4000000059604645,-0.0024821474,0.015394489,0.9301619,0.8978193,0.9235484,0.9087555
1.858,16.446028,0.37412715,0.4000000059604645,-0.00247603,0.015969038,0.93014956,0.8977556,0.923468,0.9086782
1.86,16.357008,0.37275818,0.4000000059604645,-0.0024695923,0.016539998,0.9301366,0.89769167,0.9233875,0.9086007
1.862,16.268223,0.3713968,0.4000000059604645,-0.0024628362,0.017107297,0.9301231,0.8976275,0.923307,0.908523
1.864,16.17969,0.37004328,0.4000000059604645,-0.0024557638,0.017670872,0.93010896,0.89756304,0.9232265,0.9084453
1.866,16.091413,0.3686977,0.4000000059604645,-0.002448377,0.018230652,0.93009424,0.89749837,0.92314595,0.90836746
1.868,16.00341,0.36736026,0.4000000059604645,-0.0024406775,0.018786574,0.9300789,0.89743346,0.9230654,0.90828955
1.87,15.9156885,0.36603108,0.4000000059604645,-0.0024326674,0.019338574,0.930063,0.8973684,0.92298496,0.9082116
1.872,15.828261,0.3647104,0.4000000059604645,-0.0024243484,0.019886581,0.93004656,0.8973031,0.9229045,0.90813357
1.874,15.741141,0.3633983,0.4000000059604645,-0.0024157222,0.020430509,0.9300296,0.89723766,0.9228241,0.9080555
1.876,15.654336,0.36209503,0.4000000059604645,-0.0024067913,0.020970317,0.930012,0.89717203,0.9227438,0.9079774
1.878,15.567858,0.36080065,0.4000000059604645,-0.0023975577,0.02150594,0.92999387,0.8971063,0.92266357,0.9078993
1.88,15.481718,0.35951537,0.4000000059604645,-0.0023880235,0.022037324,0.9299753,0.8970404,0.92258346,0.90782124
1.882,15.395926,0.35823932,0.4000000059604645,-0.002378191,0.022564404,0.92995614,0.8969745,0.9225035,0.9077432
1.884,15.310494,0.35697266,0.4000000059604645,-0.0023680627,0.023087122,0.92993647,0.8969084,0.9224236,0.90766525
1.886,15.225432,0.3557155,0.4000000059604645,-0.0023576403,0.023605421,0.9299163,0.8968423,0.92234397,0.90758735
1.888,15.14075,0.35446802,0.4000000059604645,-0.0023469264,0.024119243,0.9298957,0.8967761,0.9222644,0.90750957
1.89,15.056458,0.3532304,0.4000000059604645,-0.0023359233,0.024628533,0.9298746,0.89670986,0.9221851,0.90743184
1.892,14.9725685,0.35200268,0.4000000059604645,-0.0023246333,0.025133237,0.929853,0.8966436,0.92210597,0.90735424
1.894,14.889091,0.35078505,0.4000000059604645,-0.0023130588,0.025633302,0.929831,0.89657736,0.9220271,0.9072768
1.896,14.806033,0.3495777,0.4000000059604645,-0.0023012022,0.026128672,0.92980856,0.8965111,0.92194843,0.9071995
1.898,14.723409,0.34838066,0.4000000059604645,-0.002289066,0.026619298,0.9297857,0.89644486,0.92187005,0.9071224
1.9,14.641225,0.34719416,0.4000000059604645,-0.0022766527,0.02710513,0.9297624,0.8963787,0.9217919,0.9070455
1.902,14.559494,0.34601828,0.4000000059604645,-0.002263964,0.02758608,0.92973876,0.89631253,0.92171407,0.9069688
1.904,14.478226,0.34485322,0.4000000059604645,-0.002251003,0.028062122,0.9297147,0.8962465,0.9216365,0.90689224
1.906,14.397429,0.34369904,0.4000000059604645,-0.0022377723,0.02853321,0.9296902,0.89618057,0.92155933,0.906816
1.908,14.317113,0.34255585,0.4000000059604645,-0.0022242744,0.028999297,0.9296654,0.8961147,0.92148244,0.90674
1.91,14.2372875,0.34142384,0.4000000059604645,-0.002210512,0.029460333,0.9296402,0.896049,0.921406,0.9066643
1.912,14.157963,0.34030306,0.4000000059604645,-0.0021964877,0.029916277,0.92961466,0.89598346,0.9213298,0.9065889
1.914,14.079146,0.33919367,0.4000000059604645,-0.0021822045,0.030367082,0.9295888,0.895918,0.92125404,0.9065138
1.916,14.00085,0.33809578,0.4000000059604645,-0.0021676647,0.030812703,0.9295626,0.8958528,0.9211787,0.906439
1.918,13.923081,0.33700952,0.4000000059604645,-0.0021528709,0.0312531,0.92953616,0.8957878,0.9211037,0.90636456
1.92,13.84585,0.33593497,0.4000000059604645,-0.0021378263,0.03168823,0.92950946,0.895723,0.9210292,0.90629053
1.922,13.769163,0.33487228,0.4000000059604645,-0.0021225335,0.03211805,0.9294824,0.8956584,0.9209552,0.90621686
1.924,13.693032,0.3338215,0.4000000059604645,-0.0021069956,0.03254252,0.9294551,0.89559406,0.92088157,0.90614355
1.926,13.617464,0.33278278,0.4000000059604645,-0.0020912148,0.032961603,0.92942756,0.89553,0.9208085,0.9060707
1.928,13.542468,0.3317562,0.4000000059604645,-0.0020751944,0.033375263,0.92939985,0.8954662,0.9207359,0.9059983
1.93,13.468054,0.3307419,0.4000000059604645,-0.002058937,0.033783443,0.92937183,0.8954027,0.9206638,0.9059263
1.932,13.394231,0.32974,0.4000000059604645,-0.0020424454,0.0341861,0.92934364,0.89533955,0.92059225,0.9058548
1.934,13.321005,0.32875052,0.4000000059604645,-0.0020257228,0.034583215,0.9293152,0.8952767,0.9205212,0.9057838
1.936,13.248384,0.32777363,0.4000000059604645,-0.002008772,0.03497475,0.92928666,0.89521426,0.92045075,0.90571326
1.938,13.17638,0.32680938,0.4000000059604645,-0.001991596,0.035360675,0.92925787,0.89515215,0.9203809,0.9056432
1.94,13.104997,0.32585785,0.4000000059604645,-0.0019741978,0.035740953,0.92922896,0.8950904,0.92031157,0.9055737
1.942,13.034244,0.32491916,0.4000000059604645,-0.0019565807,0.036115553,0.92919993,0.89502907,0.9202429,0.9055048
1.944,12.964129,0.3239934,0.4000000059604645,-0.0019387471,0.036484446,0.9291707,0.89496815,0.92017484,0.90543646
1.946,12.894661,0.32308066,0.4000000059604645,-0.0019207007,0.036847603,0.92914146,0.89490765,0.9201074,0.9053687
1.948,12.825846,0.32218096,0.4000000059604645,-0.0019024442,0.037204992,0.9291121,0.8948476,0.92004067,0.90530145
1.95,12.75769,0.32129446,0.4000000059604645,-0.0018839807,0.037556585,0.9290826,0.894788,0.9199745,0.90523493
1.952,12.690204,0.3204212,0.4000000059604645,-0.0018653135,0.037902355,0.92905307,0.8947289,0.9199091,0.90516895
1.954,12.623392,0.3195612,0.4000000059604645,-0.0018464457,0.038242277,0.92902344,0.8946703,0.9198443,0.9051037
1.956,12.557263,0.31871468,0.4000000059604645,-0.0018273804,0.038576324,0.92899376,0.8946122,0.9197803,0.905039
1.958,12.491824,0.31788158,0.4000000059604645,-0.0018081206,0.038904466,0.9289641,0.8945546,0.919717,0.90497506
1.96,12.427084,0.31706205,0.4000000059604645,-0.0017886694,0.03922666,0.9289344,0.8944976,0.9196544,0.9049118
1.962,12.363047,0.31625614,0.4000000059604645,-0.0017690301,0.039542902,0.92890465,0.8944411,0.9195926,0.90484923
1.964,12.29972,0.3154639,0.4000000059604645,-0.0017492061,0.039853167,0.9288749,0.8943852,0.9195315,0.90478736
1.966,12.237109,0.3146854,0.4000000059604645,-0.0017292004,0.040157434,0.9288452,0.8943299,0.91947126,0.90472627
1.968,12.175224,0.3139207,0.4000000059604645,-0.0017090163,0.040455684,0.9288156,0.8942752,0.9194117,0.9046659
1.97,12.114067,0.3131699,0.4000000059604645,-0.0016886571,0.040747896,0.928786,0.89422107,0.919353,0.9046063
1.972,12.053646,0.31243297,0.4000000059604645,-0.001668126,0.041034054,0.9287564,0.8941676,0.91929513,0.90454745
1.974,11.993969,0.31171006,0.4000000059604645,-0.0016474263,0.041314133,0.9287269,0.8941148,0.9192381,0.9044894
1.976,11.935038,0.31100115,0.4000000059604645,-0.0016265614,0.041588124,0.9286975,0.8940626,0.9191818,0.9044322
1.978,11.876862,0.3103063,0.4000000059604645,-0.0016055343,0.04185601,0.9286682,0.8940111,0.91912645,0.90437573
1.98,11.819445,0.30962563,0.4000000059604645,-0.0015843487,0.042117767,0.928639,0.8939603,0.9190719,0.9043202
1.982,11.762793,0.3089591,0.4000000059604645,-0.0015630076,0.042373393,0.92860997,0.89391017,0.91901827,0.9042654
1.984,11.706911,0.30830678,0.4000000059604645,-0.0015415145,0.042622864,0.928581,0.89386076,0.9189655,0.9042115
1.986,11.651806,0.30766872,0.4000000059604645,-0.0015198728,0.042866174,0.9285522,0.89381206,0.91891366,0.9041585
1.988,11.597485,0.307045,0.4000000059604645,-0.0014980856,0.043103293,0.9285236,0.89376414,0.9188627,0.9041063
1.99,11.543949,0.30643564,0.4000000059604645,-0.0014761564,0.043334212,0.9284951,0.89371693,0.91881263,0.90405506
1.992,11.491207,0.30584067,0.4000000059604645,-0.0014540886,0.043558933,0.92846686,0.8936705,0.9187635,0.9040047
1.994,11.439261,0.30526012,0.4000000059604645,-0.0014318856,0.04377744,0.9284388,0.89362484,0.9187153,0.9039553
1.996,11.388117,0.304694,0.4000000059604645,-0.0014095507,0.04398972,0.9284109,0.89357996,0.9186681,0.90390676
1.998,11.337779,0.3041424,0.4000000059604645,-0.0013870873,0.04419578,0.92838323,0.89353585,0.9186218,0.90385914
2.0,11.288253,0.3036053,0.4000000059604645,-0.0013644989,0.044395596,0.92835575,0.8934926,0.9185765,0.9038125
2.002,11.239542,0.3030827,0.4000000059604645,-0.0013417888,0.04458917,0.9283286,0.89345014,0.91853213,0.9037669
2.004,11.191649,0.30257472,0.4000000059604645,-0.0013189603,0.044776496,0.92830163,0.8934085,0.9184888,0.9037221
2.006,11.144582,0.3020813,0.4000000059604645,-0.0012960172,0.044957563,0.9282749,0.8933677,0.9184464,0.9036784
2.008,11.098341,0.30160248,0.4000000059604645,-0.0012729625,0.045132373,0.9282485,0.8933278,0.91840506,0.9036356
2.01,11.052933,0.30113828,0.4000000059604645,-0.0012498,0.045300923,0.9282224,0.8932887,0.9183647,0.9035939
2.012,11.008359,0.30068874,0.4000000059604645,-0.0012265327,0.045463204,0.92819655,0.89325047,0.9183253,0.9035531
2.014,10.964624,0.30025384,0.4000000059604645,-0.0012031645,0.045619223,0.92817104,0.8932131,0.91828704,0.9035134
2.016,10.921734,0.29983366,0.4000000059604645,-0.0011796984,0.045768965,0.9281458,0.8931767,0.9182497,0.9034747
2.018,10.87969,0.29942814,0.4000000059604645,-0.0011561381,0.045912433,0.9281209,0.8931411,0.9182135,0.90343696
2.02,10.838497,0.2990373,0.4000000059604645,-0.0011324872,0.04604963,0.92809635,0.89310646,0.91817826,0.9034003
2.022,10.798157,0.2986612,0.4000000059604645,-0.0011087488,0.046180554,0.92807215,0.8930727,0.9181441,0.9033647
2.024,10.758673,0.29829982,0.4000000059604645,-0.0010849265,0.046305213,0.92804825,0.8930399,0.918111,0.90333015
2.026,10.720048,0.29795313,0.4000000059604645,-0.0010610237,0.046423603,0.92802477,0.893008,0.91807896,0.90329665
2.028,10.682284,0.29762113,0.4000000059604645,-0.0010370439,0.046535734,0.92800164,0.89297706,0.918048,0.9032642
2.03,10.645385,0.29730386,0.4000000059604645,-0.0010129905,0.046641603,0.9279789,0.892947,0.91801816,0.9032329
2.032,10.609353,0.2970013,0.4000000059604645,-0.0009888669,0.046741217,0.92795646,0.892918,0.9179893,0.9032026
2.034,10.574192,0.29671347,0.4000000059604645,-0.00096467655,0.046834584,0.92793447,0.89288986,0.9179616,0.9031734
2.036,10.539901,0.2964403,0.4000000059604645,-0.00094042293,0.046921708,0.9279129,0.89286274,0.91793495,0.90314525
2.038,10.506485,0.29618183,0.4000000059604645,-0.00091610954,0.047002595,0.92789173,0.8928366,0.91790944,0.90311825
2.04,10.473944,0.29593804,0.4000000059604645,-0.0008917397,0.04707725,0.927871,0.89281136,0.917885,0.9030923
2.042,10.442282,0.29570892,0.4000000059604645,-0.00086731685,0.047145687,0.9278506,0.89278716,0.91786164,0.9030675
2.044,10.411499,0.29549447,0.4000000059604645,-0.0008428445,0.04720791,0.92783076,0.8927639,0.9178394,0.9030438
2.046,10.3816,0.29529467,0.4000000059604645,-0.0008183262,0.04726393,0.92781126,0.8927417,0.9178183,0.9030212
2.048,10.352585,0.2951095,0.4000000059604645,-0.00079376524,0.047313757,0.92779225,0.8927204,0.9177983,0.90299976
2.05,10.324453,0.29493895,0.4000000059604645,-0.000769165,0.047357403,0.92777365,0.89270014,0.9177794,0.9029794
2.052,10.297209,0.294783,0.4000000059604645,-0.00074452895,0.04739488,0.9277556,0.8926809,0.9177616,0.9029602
2.054,10.270852,0.29464158,0.4000000059604645,-0.0007198604,0.047426194,0.92773795,0.89266264,0.91774493,0.90294206
2.056,10.245384,0.29451475,0.4000000059604645,-0.0006951629,0.047451366,0.9277207,0.8926454,0.9177294,0.9029251
2.058,10.220804,0.2944024,0.4000000059604645,-0.0006704398,0.047470406,0.92770404,0.8926292,0.91771495,0.9029092
2.06,10.197117,0.29430455,0.4000000059604645,-0.0006456944,0.047483325,0.9276878,0.892614,0.91770166,0.9028945
2.062,10.174318,0.29422116,0.4000000059604645,-0.0006209301,0.047490146,0.9276721,0.8925998,0.9176895,0.9028809
2.064,10.152413,0.2941522,0.4000000059604645,-0.00059615035,0.047490876,0.9276569,0.89258665,0.9176785,0.9028685
2.066,10.131399,0.29409763,0.4000000059604645,-0.0005713585,0.047485538,0.9276421,0.8925745,0.9176685,0.9028572
2.068,10.111278,0.29405743,0.4000000059604645,-0.00054655777,0.047474146,0.92762786,0.89256334,0.9176597,0.902847
2.07,10.092049,0.29403156,0.4000000059604645,-0.00052175164,0.04745672,0.9276141,0.89255327,0.9176521,0.90283793
2.072,10.073712,0.29401994,0.4000000059604645,-0.0004969434,0.047433272,0.92760086,0.89254415,0.9176455,0.90283006
2.074,10.056271,0.29402262,0.4000000059604645,-0.0004721367,0.047403827,0.92758816,0.8925361,0.9176401,0.90282327
2.076,10.0397215,0.29403952,0.4000000059604645,-0.00044733458,0.047368404,0.92757595,0.8925291,0.91763574,0.90281767
2.078,10.024066,0.29407057,0.4000000059604645,-0.0004225404,0.04732702,0.92756426,0.89252305,0.9176326,0.90281314
2.08,10.009303,0.29411575,0.4000000059604645,-0.00039775745,0.047279697,0.9275531,0.8925181,0.9176305,0.9028098
2.082,9.995431,0.29417503,0.4000000059604645,-0.00037298904,0.04722646,0.92754245,0.8925141,0.91762954,0.90280753
2.084,9.982451,0.2942483,0.4000000059604645,-0.00034823842,0.047167327,0.9275323,0.8925112,0.9176297,0.90280646
2.086,9.970362,0.2943356,0.4000000059604645,-0.00032350887,0.04710232,0.9275228,0.8925093,0.91763103,0.9028065
2.088,9.959162,0.2944368,0.4000000059604645,-0.0002988036,0.047031462,0.9275137,0.8925084,0.9176334,0.90280765
2.09,9.948851,0.29455188,0.4000000059604645,-0.00027412595,0.04695478,0.9275052,0.8925085,0.91763693,0.9028099
2.092,9.939428,0.2946808,0.4000000059604645,-0.00024947905,0.0468723,0.9274972,0.89250964,0.9176415,0.9028134
2.094,9.930891,0.29482347,0.4000000059604645,-0.00022486619,0.046784043,0.92748976,0.89251184,0.91764724,0.90281785
2.096,9.92324,0.29497987,0.4000000059604645,-0.00020029051,0.046690036,0.92748284,0.892515,0.91765404,0.9028235
2.098,9.9164715,0.2951499,0.4000000059604645,-0.00017575522,0.046590302,0.92747647,0.8925192,0.91766196,0.90283024
2.1,9.910585,0.29533353,0.4000000059604645,-0.00015126349,0.046484873,0.9274706,0.89252436,0.9176709,0.9028381
2.102,9.905581,0.2955307,0.4000000059604645,-0.00012681863,0.046373773,0.9274653,0.89253056,0.917681,0.90284705
2.104,9.901457,0.29574138,0.4000000059604645,-0.000102423845,0.046257038,0.92746055,0.8925377,0.9176922,0.9028571
2.106,9.898211,0.29596543,0.4000000059604645,-7.808212e-05,0.04613469,0.9274563,0.89254594,0.9177044,0.9028683
2.108,9.895839,0.29620287,0.4000000059604645,-5.379659e-05,0.046006758,0.9274527,0.8925551,0.9177177,0.90288055
2.11,9.8943405,0.29645354,0.4000000059604645,-2.9570348e-05,0.045873277,0.9274495,0.89256525,0.91773206,0.90289384
2.112,9.893713,0.29671744,0.4000000059604645,-5.4064835e-06,0.045734268,0.92744696,0.8925764,0.9177475,0.90290827
2.114,9.893953,0.29699448,0.4000000059604645,1.8691939e-05,0.04558977,0.92744493,0.8925885,0.917764,0.9029237
2.116,9.895061,0.29728457,0.4000000059604645,4.272187e-05,0.045439813,0.9274434,0.8926016,0.91778153,0.9029403
2.118,9.897032,0.29758763,0.4000000059604645,6.668027e-05,0.04528443,0.92744243,0.8926157,0.91780007,0.90295786
2.12,9.899864,0.29790366,0.4000000059604645,9.056414e-05,0.04512365,0.92744195,0.8926307,0.9178197,0.9029765
2.122,9.903554,0.2982325,0.4000000059604645,0.00011437047,0.04495751,0.9274421,0.8926467,0.91784036,0.90299624
2.124,9.9081,0.2985741,0.4000000059604645,0.0001380963,0.044786043,0.9274427,0.8926636,0.917862,0.903017
2.126,9.913498,0.29892835,0.4000000059604645,0.00016173866,0.044609282,0.92744386,0.8926814,0.91788465,0.90303874
2.128,9.919746,0.29929525,0.4000000059604645,0.00018529462,0.044427264,0.92744553,0.89270025,0.9179084,0.90306157
2.13,9.926839,0.29967466,0.4000000059604645,0.00020876121,0.044240024,0.92744774,0.89272,0.91793305,0.90308535
2.132,9.934777,0.30006653,0.4000000059604645,0.00023213527,0.044047598,0.9274505,0.8927406,0.9179587,0.9031102
2.134,9.943555,0.30047074,0.4000000059604645,0.00025541414,0.043850023,0.92745376,0.8927622,0.9179853,0.903136
2.136,9.95317,0.30088726,0.4000000059604645,0.00027859496,0.043647338,0.9274575,0.89278466,0.918013,0.90316284
2.138,9.963616,0.30131593,0.4000000059604645,0.00030167488,0.04343958,0.9274618,0.892808,0.9180416,0.9031907
2.14,9.974892,0.3017567,0.4000000059604645,0.00032465108,0.043226782,0.92746663,0.8928323,0.91807115,0.90321946
2.142,9.986994,0.30220953,0.4000000059604645,0.00034752075,0.04300899,0.92747194,0.89285743,0.9181016,0.9032492
2.144,9.999915,0.30267423,0.4000000059604645,0.0003702811,0.04278624,0.9274778,0.8928835,0.9181331,0.90327996
2.146,10.013655,0.30315077,0.4000000059604645,0.0003929294,0.042558573,0.9274841,0.89291036,0.91816545,0.9033116
2.148,10.028208,0.30363905,0.4000000059604645,0.00041546286,0.042326026,0.92749095,0.8929381,0.91819876,0.9033442
2.15,10.04357,0.30413896,0.4000000059604645,0.00043787883,0.042088646,0.9274982,0.8929667,0.9182329,0.9033777
2.152,10.059736,0.3046504,0.4000000059604645,0.0004601746,0.04184647,0.927506,0.89299613,0.9182681,0.90341216
2.154,10.076703,0.3051733,0.4000000059604645,0.0004823475,0.041599542,0.9275143,0.89302635,0.9183041,0.9034475
2.156,10.094464,0.30570754,0.4000000059604645,0.0005043949,0.041347902,0.9275231,0.89305747,0.9183409,0.9034838
2.158,10.113018,0.30625305,0.4000000059604645,0.00052631414,0.041091595,0.9275323,0.89308935,0.9183787,0.90352094
2.16,10.1323595,0.3068097,0.4000000059604645,0.00054810237,0.040830664,0.92754203,0.893122,0.91841733,0.90355897
2.162,10.152483,0.30737743,0.4000000059604645,0.0005697572,0.04056515,0.9275522,0.8931555,0.9184568,0.90359783
2.164,10.173384,0.30795607,0.4000000059604645,0.00059127604,0.0402951,0.9275629,0.8931898,0.91849715,0.9036376
2.166,10.195056,0.3085456,0.4000000059604645,0.0006126564,0.040020566,0.927574,0.89322484,0.9185383,0.9036782
2.168,10.217496,0.30914584,0.4000000059604645,0.0006338958,0.03974158,0.92758554,0.8932606,0.91858023,0.9037196
2.17,10.240698,0.30975673,0.4000000059604645,0.0006549917,0.039458197,0.9275976,0.89329714,0.91862303,0.90376186
2.172,10.264657,0.31037813,0.4000000059604645,0.00067594176,0.03917046,0.92761,0.89333445,0.9186666,0.90380496
2.174,10.289367,0.31100994,0.4000000059604645,0.00069674343,0.03887842,0.92762285,0.8933725,0.91871095,0.9038488
2.176,10.314823,0.3116521,0.4000000059604645,0.00071739434,0.038582116,0.9276362,0.8934112,0.91875607,0.9038935
2.178,10.34102,0.3123044,0.4000000059604645,0.0007378922,0.0382816,0.9276499,0.8934506,0.91880196,0.9039389
2.18,10.367951,0.31296685,0.4000000059604645,0.00075823447,0.037976924,0.92766404,0.8934908,0.91884863,0.9039851
2.182,10.395613,0.31363925,0.4000000059604645,0.000778419,0.037668135,0.9276786,0.89353156,0.918896,0.90403205
2.184,10.423998,0.3143215,0.4000000059604645,0.0007984435,0.037355278,0.92769355,0.89357305,0.9189442,0.90407974
2.186,10.4531,0.3150135,0.4000000059604645,0.00081830565,0.03703841,0.9277089,0.89361525,0.918993,0.90412813
2.188,10.482915,0.31571516,0.4000000059604645,0.000838003,0.036717568,0.92772466,0.89365804,0.9190425,0.90417725
2.19,10.513436,0.31642634,0.4000000059604645,0.00085753336,0.03639281,0.9277408,0.89370143,0.9190928,0.90422714
2.192,10.544658,0.3171469,0.4000000059604645,0.00087689457,0.036064185,0.9277573,0.89374554,0.9191437,0.9042776
2.194,10.576572,0.31787676,0.4000000059604645,0.00089608453,0.035731748,0.9277742,0.89379025,0.9191953,0.9043288
2.196,10.609176,0.3186158,0.4000000059604645,0.00091510115,0.035395548,0.9277915,0.8938355,0.9192475,0.90438074
2.198,10.642461,0.31936386,0.4000000059604645,0.00093394227,0.035055637,0.92780906,0.8938814,0.9193004,0.90443325
2.2,10.676421,0.32012087,0.4000000059604645,0.0009526058,0.034712065,0.92782706,0.8939278,0.9193539,0.9044864
2.202,10.711049,0.32088667,0.4000000059604645,0.0009710897,0.03436489,0.92784536,0.89397484,0.9194081,0.9045402
2.204,10.746339,0.32166114,0.4000000059604645,0.0009893919,0.034014158,0.927864,0.8940224,0.9194628,0.9045946
2.206,10.782286,0.32244417,0.4000000059604645,0.0010075106,0.03365993,0.92788297,0.89407057,0.9195182,0.9046496
2.208,10.81888,0.32323566,0.4000000059604645,0.0010254437,0.03330226,0.9279023,0.8941192,0.9195741,0.9047052
2.21,10.856116,0.32403544,0.4000000059604645,0.0010431892,0.032941196,0.9279219,0.8941684,0.9196305,0.9047614
2.212,10.893989,0.3248434,0.4000000059604645,0.0010607453,0.032576796,0.9279418,0.894218,0.91968757,0.90481806
2.214,10.932488,0.3256594,0.4000000059604645,0.0010781102,0.032209117,0.927962,0.89426816,0.91974515,0.90487534
2.216,10.97161,0.32648334,0.4000000059604645,0.0010952818,0.031838212,0.92798257,0.8943188,0.91980326,0.90493315
2.218,11.011349,0.3273151,0.4000000059604645,0.0011122582,0.03146413,0.9280034,0.89436996,0.9198619,0.9049915
2.22,11.051694,0.32815453,0.4000000059604645,0.0011290377,0.03108693,0.9280245,0.8944215,0.91992104,0.90505034
2.222,11.092639,0.32900152,0.4000000059604645,0.0011456187,0.03070667,0.9280458,0.8944735,0.9199807,0.90510964
2.224,11.134177,0.3298559,0.4000000059604645,0.0011619993,0.03032341,0.92806745,0.89452595,0.9200408,0.9051695
2.226,11.176303,0.33071756,0.4000000059604645,0.001178178,0.029937202,0.9280893,0.8945788,0.92010134,0.90522975
2.228,11.219007,0.3315864,0.4000000059604645,0.001194153,0.029548107,0.9281115,0.89463204,0.9201624,0.9052905
2.23,11.262282,0.33246222,0.4000000059604645,0.0012099227,0.02915618,0.92813385,0.8946857,0.92022383,0.9053517
2.232,11.306121,0.33334497,0.4000000059604645,0.0012254856,0.028761482,0.9281565,0.89473975,0.92028576,0.90541327
2.234,11.350516,0.33423445,0.4000000059604645,0.00124084,0.028364066,0.9281793,0.89479417,0.92034805,0.9054753
2.236,11.39546,0.33513054,0.4000000059604645,0.0012559843,0.027963996,0.9282024,0.8948489,0.92041075,0.9055377
2.238,11.440946,0.3360331,0.4000000059604645,0.0012709172,0.027561327,0.9282257,0.894904,0.9204739,0.90560055
2.24,11.486965,0.33694205,0.4000000059604645,0.0012856373,0.027156118,0.9282492,0.89495945,0.9205373,0.9056637
2.242,11.53351,0.3378572,0.4000000059604645,0.0013001427,0.026748432,0.92827284,0.8950152,0.9206011,0.90572727
2.244,11.580573,0.33877838,0.4000000059604645,0.0013144326,0.026338326,0.92829674,0.8950712,0.9206653,0.90579116
2.246,11.628148,0.33970556,0.4000000059604645,0.0013285048,0.02592585,0.92832077,0.89512753,0.9207298,0.90585536
2.248,11.676225,0.34063852,0.4000000059604645,0.0013423583,0.025511071,0.928345,0.89518416,0.92079467,0.9059199
2.25,11.724797,0.34157714,0.4000000059604645,0.0013559919,0.025094047,0.92836946,0.8952411,0.9208598,0.90598476
2.252,11.773855,0.3425213,0.4000000059604645,0.0013694044,0.024674842,0.928394,0.8952982,0.92092526,0.9060499
2.254,11.823393,0.34347087,0.4000000059604645,0.0013825942,0.024253516,0.92841876,0.8953556,0.920991,0.90611535
2.256,11.873402,0.34442565,0.4000000059604645,0.0013955605,0.023830125,0.9284436,0.8954132,0.921057,0.90618104
2.258,11.923873,0.34538558,0.4000000059604645,0.0014083018,0.023404736,0.92846864,0.89547104,0.92112327,0.90624696
2.26,11.974798,0.34635046,0.4000000059604645,0.0014208171,0.022977406,0.9284938,0.8955291,0.9211898,0.9063132
2.262,12.026171,0.34732017,0.4000000059604645,0.0014331053,0.022548199,0.92851907,0.8955873,0.92125654,0.9063796
2.264,12.077981,0.34829456,0.4000000059604645,0.0014451653,0.022117173,0.92854446,0.89564574,0.9213235,0.9064462
2.266,12.13022,0.3492735,0.4000000059604645,0.001456996,0.021684393,0.92857,0.8957043,0.92139065,0.90651304
2.268,12.182882,0.35025686,0.4000000059604645,0.0014685964,0.021249918,0.9285956,0.8957631,0.921458,0.9065801
2.27,12.235958,0.35124445,0.4000000059604645,0.0014799656,0.020813813,0.9286213,0.895822,0.9215256,0.9066473
2.272,12.289438,0.3522362,0.4000000059604645,0.0014911026,0.020376138,0.9286471,0.89588106,0.9215933,0.9067147
2.274,12.343315,0.3532319,0.4000000059604645,0.0015020062,0.01993695,0.928673,0.8959402,0.9216612,0.9067822
2.276,12.397581,0.35423148,0.4000000059604645,0.0015126755,0.01949631,0.92869896,0.8959995,0.92172927,0.90684986
2.278,12.452227,0.35523474,0.4000000059604645,0.0015231099,0.019054284,0.928725,0.89605886,0.9217974,0.9069177
2.28,12.507243,0.35624155,0.4000000059604645,0.0015333084,0.018610934,0.9287511,0.89611834,0.9218657,0.9069856
2.282,12.562623,0.35725176,0.4000000059604645,0.0015432703,0.018166324,0.9287773,0.8961779,0.9219341,0.9070536
2.284,12.618357,0.35826525,0.4000000059604645,0.001552995,0.017720513,0.9288035,0.8962375,0.9220026,0.9071217
2.286,12.6744375,0.35928187,0.4000000059604645,0.0015624815,0.017273568,0.9288298,0.89629716,0.9220712,0.9071899
2.288,12.730855,0.36030146,0.4000000059604645,0.0015717293,0.016825547,0.9288561,0.8963569,0.92213994,0.90725815
2.29,12.7876,0.3613239,0.4000000059604645,0.0015807378,0.016376516,0.9288824,0.89641666,0.92220867,0.90732646
2.292,12.8446665,0.36234903,0.4000000059604645,0.0015895063,0.015926536,0.9289088,0.89647645,0.92227745,0.9073948
2.294,12.902042,0.3633767,0.4000000059604645,0.0015980342,0.01547567,0.9289352,0.89653623,0.9223463,0.9074632
2.296,12.9597225,0.36440676,0.4000000059604645,0.0016063208,0.015023981,0.92896163,0.896596,0.9224152,0.9075316
2.298,13.017695,0.36543912,0.4000000059604645,0.001614366,0.014571532,0.92898804,0.8966558,0.92248404,0.90760005
2.3,13.075954,0.3664736,0.4000000059604645,0.001622169,0.0141183855,0.92901444,0.8967156,0.92255294,0.9076685
2.302,13.134489,0.36751002,0.4000000059604645,0.0016297294,0.013664602,0.9290409,0.8967753,0.92262185,0.9077369
2.304,13.193293,0.36854827,0.4000000059604645,0.0016370463,0.01321024,0.9290673,0.896835,0.92269075,0.90780526
2.306,13.252354,0.36958823,0.4000000059604645,0.0016441199,0.012755365,0.9290937,0.8968947,0.9227596,0.90787363
2.308,13.3116665,0.37062973,0.4000000059604645,0.0016509496,0.0123000415,0.9291201,0.89695436,0.92282844,0.90794194
2.31,13.371221,0.3716726,0.4000000059604645,0.0016575351,0.011844331,0.92914647,0.8970139,0.9228972,0.9080102
2.312,13.431007,0.37271675,0.4000000059604645,0.0016638762,0.011388296,0.9291728,0.8970733,0.92296594,0.9080784
2.314,13.491018,0.373762,0.4000000059604645,0.0016699727,0.010931999,0.92919916,0.89713275,0.9230346,0.9081465
2.316,13.551243,0.37480825,0.4000000059604645,0.0016758242,0.010475503,0.9292254,0.89719206,0.9231032,0.9082145
2.318,13.611675,0.37585533,0.4000000059604645,0.0016814307,0.010018869,0.9292517,0.89725125,0.92317176,0.90828246
2.32,13.672304,0.37690306,0.4000000059604645,0.001686792,0.00956216,0.92927784,0.8973103,0.9232401,0.9083503
2.322,13.733122,0.37795135,0.4000000059604645,0.001691908,0.009105437,0.92930394,0.89736927,0.9233085,0.908418
2.324,13.794119,0.379,0.4000000059604645,0.0016967786,0.008648763,0.92933005,0.8974281,0.9233767,0.9084856
2.326,13.855288,0.38004896,0.4000000059604645,0.0017014039,0.008192199,0.9293561,0.8974868,0.92344475,0.908553
2.328,13.916617,0.381098,0.4000000059604645,0.0017057835,0.0077358074,0.929382,0.89754534,0.92351264,0.9086203
2.33,13.978101,0.38214704,0.4000000059604645,0.001709918,0.0072796494,0.92940795,0.89760375,0.92358047,0.9086875
2.332,14.039729,0.38319588,0.4000000059604645,0.0017138065,0.006823782,0.92943376,0.897662,0.9236481,0.90875447
2.334,14.101493,0.3842444,0.4000000059604645,0.0017174496,0.0063682687,0.9294595,0.8977201,0.9237156,0.9088213
2.336,14.163383,0.3852925,0.4000000059604645,0.0017208474,0.005913171,0.9294852,0.897778,0.9237829,0.9088879
2.338,14.225391,0.38634002,0.4000000059604645,0.0017240002,0.00545855,0.9295108,0.8978357,0.92385006,0.9089544
2.34,14.287509,0.38738677,0.4000000059604645,0.0017269079,0.0050044665,0.9295363,0.8978932,0.923917,0.9090206
2.342,14.349726,0.38843268,0.4000000059604645,0.0017295709,0.0045509804,0.9295617,0.89795053,0.92398375,0.90908664
2.344,14.412034,0.38947755,0.4000000059604645,0.0017319894,0.004098152,0.929587,0.89800763,0.9240503,0.90915245
2.346,14.474426,0.3905213,0.4000000059604645,0.0017341638,0.003646041,0.9296122,0.89806455,0.9241166,0.9092181
2.348,14.536892,0.3915637,0.4000000059604645,0.0017360942,0.0031947081,0.9296374,0.89812124,0.9241827,0.90928346
2.35,14.5994215,0.39260474,0.4000000059604645,0.0017377812,0.002744212,0.9296624,0.8981777,0.92424864,0.9093486
2.352,14.662008,0.3936442,0.4000000059604645,0.001739225,0.0022946123,0.9296873,0.8982339,0.92431426,0.90941346
2.354,14.724643,0.39468196,0.4000000059604645,0.0017404262,0.0018459682,0.9297122,0.89828986,0.9243797,0.9094781
2.356,14.787317,0.3957179,0.4000000059604645,0.001741385,0.0013983382,0.92973685,0.8983456,0.92444485,0.9095425
2.358,14.850021,0.39675182,0.4000000059604645,0.001742102,0.00095178105,0.92976147,0.8984011,0.92450976,0.9096066
2.36,14.9127445,0.39778367,0.4000000059604645,0.0017425775,0.00050635467,0.92978597,0.89845634,0.9245744,0.9096704
2.362,14.975484,0.39881328,0.4000000059604645,0.0017428119,6.211695e-05,0.92981035,0.8985113,0.92463875,0.90973395
2.364,15.038226,0.39984047,0.4000000059604645,0.0017428059,-0.00038087423,0.9298346,0.898566,0.9247028,0.90979725
2.366,15.100963,0.4008652,0.4000000059604645,0.0017425603,-0.0008225615,0.92985874,0.8986204,0.9247666,0.9098602
2.368,15.163686,0.40188724,0.4000000059604645,0.0017420757,-0.0012628877,0.92988276,0.89867455,0.9248301,0.9099229
2.37,15.226389,0.40290654,0.4000000059604645,0.0017413525,-0.0017017962,0.92990667,0.89872843,0.9248933,0.90998524
2.372,15.289061,0.40392292,0.4000000059604645,0.0017403916,-0.0021392305,0.92993045,0.898782,0.9249562,0.9100473
2.374,15.351694,0.40493625,0.4000000059604645,0.0017391938,-0.0025751346,0.9299541,0.8988353,0.9250188,0.910109
2.376,15.414279,0.4059464,0.4000000059604645,0.0017377597,-0.0030094527,0.92997766,0.8988883,0.925081,0.9101704
2.378,15.4768095,0.40695328,0.4000000059604645,0.0017360902,-0.0034421296,0.9300011,0.8989409,0.92514294,0.9102315
2.38,15.539275,0.40795675,0.4000000059604645,0.001734186,-0.0038731098,0.9300243,0.8989933,0.9252046,0.91029215
2.382,15.601668,0.40895662,0.4000000059604645,0.001732048,-0.004302339,0.9300475,0.89904535,0.9252658,0.9103525
2.384,15.663979,0.40995285,0.4000000059604645,0.0017296771,-0.0047297636,0.9300705,0.8990971,0.92532676,0.9104126
2.386,15.726202,0.41094524,0.4000000059604645,0.0017270743,-0.005155328,0.9300934,0.8991485,0.9253873,0.9104723
2.388,15.788325,0.41193372,0.4000000059604645,0.0017242403,-0.0055789803,0.9301162,0.89919966,0.9254475,0.9105316
2.39,15.850344,0.41291812,0.4000000059604645,0.0017211757,-0.006000662,0.93013877,0.8992504,0.92550737,0.9105906
2.392,15.912248,0.41389835,0.4000000059604645,0.0017178819,-0.0064203246,0.9301613,0.8993009,0.9255669,0.9106492
2.394,15.974029,0.41487426,0.4000000059604645,0.0017143599,-0.0068379147,0.93018365,0.89935094,0.92562604,0.91070735
2.396,16.035677,0.41584572,0.4000000059604645,0.0017106107,-0.007253381,0.9302059,0.8994007,0.92568475,0.91076523
2.398,16.097189,0.41681266,0.4000000059604645,0.0017066353,-0.0076666716,0.930228,0.8994502,0.92574316,0.9108227
2.4,16.15855,0.41777492,0.4000000059604645,0.0017024351,-0.008077735,0.93025,0.89949924,0.9258011,0.9108798
2.402,16.219759,0.4187324,0.4000000059604645,0.001698011,-0.008486522,0.93027186,0.899548,0.92585874,0.9109365
2.404,16.280804,0.41968495,0.4000000059604645,0.0016933642,-0.008892981,0.93029356,0.8995964,0.92591596,0.91099274
2.406,16.341679,0.42063248,0.4000000059604645,0.0016884959,-0.009297063,0.93031514,0.89964443,0.92597276,0.91104865
2.408,16.402374,0.4215749,0.4000000059604645,0.0016834073,-0.009698718,0.9303366,0.8996921,0.92602915,0.91110414
2.41,16.462881,0.42251202,0.4000000059604645,0.0016780996,-0.010097898,0.93035793,0.89973944,0.9260852,0.9111593
2.412,16.523193,0.42344376,0.4000000059604645,0.0016725743,-0.0104945535,0.93037915,0.8997865,0.9261408,0.91121393
2.414,16.583303,0.42437005,0.4000000059604645,0.0016668325,-0.010888638,0.93040025,0.8998331,0.926196,0.91126823
2.416,16.643202,0.42529073,0.4000000059604645,0.0016608756,-0.011280104,0.93042123,0.89987934,0.92625076,0.9113221
2.418,16.702883,0.4262057,0.4000000059604645,0.0016547045,-0.011668897,0.93044204,0.89992523,0.9263051,0.9113756
2.42,16.762339,0.4271148,0.4000000059604645,0.0016483207,-0.012054974,0.9304628,0.89997077,0.92635906,0.9114286
2.422,16.82156,0.428018,0.4000000059604645,0.0016417259,-0.012438291,0.93048334,0.90001595,0.9264125,0.9114812
2.424,16.880537,0.42891514,0.4000000059604645,0.0016349213,-0.012818802,0.93050385,0.9000607,0.92646563,0.9115334
2.426,16.939268,0.42980614,0.4000000059604645,0.0016279086,-0.013196462,0.9305242,0.9001052,0.92651826,0.91158515
2.428,16.997744,0.43069088,0.4000000059604645,0.0016206889,-0.013571226,0.93054444,0.9001492,0.9265705,0.9116365
2.43,17.055954,0.43156925,0.4000000059604645,0.0016132641,-0.013943051,0.9305646,0.9001929,0.9266223,0.9116874
2.432,17.113895,0.43244115,0.4000000059604645,0.0016056355,-0.014311892,0.93058455,0.9002362,0.9266736,0.91173786
2.434,17.171556,0.4333065,0.4000000059604645,0.0015978046,-0.014677708,0.93060446,0.90027916,0.9267245,0.91178787
2.436,17.228933,0.43416515,0.4000000059604645,0.0015897732,-0.015040455,0.93062425,0.9003217,0.9267749,0.9118375
2.438,17.286016,0.43501705,0.4000000059604645,0.0015815427,-0.015400093,0.930644,0.9003639,0.9268249,0.91188663
2.44,17.342802,0.4358621,0.4000000059604645,0.0015731149,-0.01575658,0.9306635,0.90040576,0.9268745,0.9119354
2.442,17.399279,0.43670014,0.4000000059604645,0.0015644912,-0.016109873,0.930683,0.9004472,0.9269236,0.91198367
2.444,17.455442,0.43753114,0.4000000059604645,0.0015556735,-0.016459936,0.9307024,0.90048826,0.92697227,0.9120315
2.446,17.511284,0.43835497,0.4000000059604645,0.0015466632,-0.016806722,0.9307217,0.90052897,0.92702043,0.9120789
2.448,17.566797,0.43917152,0.4000000059604645,0.0015374619,-0.01715019,0.93074083,0.9005693,0.9270682,0.9121258
2.45,17.621977,0.43998072,0.4000000059604645,0.0015280716,-0.017490305,0.93075997,0.90060925,0.92711544,0.9121723
2.452,17.676815,0.4407825,0.4000000059604645,0.0015184939,-0.017827028,0.9307789,0.90064883,0.92716223,0.9122184
2.454,17.731304,0.4415767,0.4000000059604645,0.0015087306,-0.018160326,0.9307979,0.90068805,0.9272086,0.912264
2.456,17.785439,0.4423633,0.4000000059604645,0.0014987836,-0.018490158,0.93081665,0.90072685,0.9272545,0.91230917
2.458,17.839212,0.44314215,0.4000000059604645,0.0014886548,-0.01881649,0.9308354,0.9007653,0.9272999,0.9123539
2.46,17.892618,0.44391322,0.4000000059604645,0.0014783457,-0.019139284,0.9308541,0.9008034,0.92734486,0.9123981
2.462,17.94565,0.4446764,0.4000000059604645,0.0014678584,-0.019458506,0.9308727,0.9008411,0.9273894,0.9124419
2.464,17.9983,0.44543162,0.4000000059604645,0.0014571948,-0.019774124,0.93089116,0.9008784,0.9274334,0.9124853
2.466,18.050564,0.44617876,0.4000000059604645,0.0014463566,-0.020086098,0.9309096,0.9009154,0.92747694,0.9125282
2.468,18.102434,0.44691777,0.4000000059604645,0.0014353461,-0.020394402,0.93092793,0.900952,0.92752004,0.91257066
2.47,18.153908,0.44764858,0.4000000059604645,0.0014241647,-0.020698998,0.93094623,0.9009882,0.92756265,0.9126126
2.472,18.204973,0.44837108,0.4000000059604645,0.0014128148,-0.020999856,0.93096447,0.9010241,0.9276048,0.9126542
2.474,18.255625,0.4490852,0.4000000059604645,0.0014012982,-0.021296944,0.93098265,0.90105957,0.92764646,0.9126953
2.476,18.305862,0.44979084,0.4000000059604645,0.0013896165,-0.02159022,0.93100077,0.9010947,0.92768764,0.91273594
2.478,18.355675,0.45048797,0.4000000059604645,0.0013777721,-0.02187966,0.9310188,0.9011294,0.92772835,0.9127761
2.48,18.405058,0.45117646,0.4000000059604645,0.0013657667,-0.022165235,0.93103683,0.9011638,0.9277686,0.91281587
2.482,18.454004,0.4518563,0.4000000059604645,0.0013536029,-0.022446917,0.93105483,0.90119785,0.92780834,0.91285515
2.484,18.502514,0.45252737,0.4000000059604645,0.0013412822,-0.022724679,0.9310727,0.9012315,0.9278476,0.912894
2.486,18.550573,0.4531896,0.4000000059604645,0.001328807,-0.02299849,0.9310906,0.9012648,0.9278864,0.9129324
2.488,18.598183,0.45384297,0.4000000059604645,0.0013161792,-0.023268323,0.9311084,0.90129775,0.9279248,0.9129703
2.49,18.645336,0.45448738,0.4000000059604645,0.0013034011,-0.023534153,0.93112624,0.90133035,0.92796266,0.9130078
2.492,18.692024,0.45512277,0.4000000059604645,0.0012904746,-0.023795953,0.931144,0.9013626,0.92800003,0.9130448
2.494,18.738245,0.45574906,0.4000000059604645,0.001277402,-0.024053697,0.9311617,0.9013944,0.928037,0.9130814
2.496,18.783995,0.45636618,0.4000000059604645,0.0012641854,-0.02430736,0.9311794,0.90142596,0.9280734,0.9131175
2.498,18.829264,0.45697412,0.4000000059604645,0.001250827,-0.02455692,0.9311971,0.90145713,0.92810935,0.91315323
2.5,18.87405,0.4575728,0.4000000059604645,0.0012373289,-0.024802353,0.93121475,0.90148795,0.9281449,0.9131885
2.502,18.918348,0.45816213,0.4000000059604645,0.0012236934,-0.025043635,0.9312324,0.9015184,0.92817986,0.91322327
2.504,18.962154,0.45874205,0.4000000059604645,0.0012099224,-0.025280733,0.93125004,0.90154856,0.9282144,0.91325766
2.506,19.005459,0.45931253,0.4000000059604645,0.0011960182,-0.025513632,0.9312677,0.9015783,0.92824847,0.9132916
2.508,19.048262,0.4598735,0.4000000059604645,0.0011819832,-0.025742311,0.93128526,0.90160775,0.928282,0.913325
2.51,19.090559,0.4604249,0.4000000059604645,0.0011678195,-0.02596675,0.93130285,0.90163684,0.92831516,0.91335803
2.512,19.132341,0.4609667,0.4000000059604645,0.0011535294,-0.026186932,0.9313205,0.90166557,0.92834777,0.91339064
2.514,19.173609,0.46149886,0.4000000059604645,0.0011391152,-0.026402833,0.9313381,0.901694,0.92837995,0.91342276
2.516,19.214354,0.4620213,0.4000000059604645,0.0011245791,-0.026614437,0.93135566,0.9017221,0.92841166,0.9134545
2.518,19.254576,0.46253398,0.4000000059604645,0.0011099236,-0.026821727,0.9313733,0.9017498,0.92844284,0.9134857
2.52,19.294266,0.46303686,0.4000000059604645,0.0010951507,-0.027024684,0.93139094,0.9017772,0.9284736,0.9135166
2.522,19.333422,0.4635299,0.4000000059604645,0.0010802629,-0.027223293,0.9314086,0.90180427,0.9285039,0.9135469
2.524,19.37204,0.46401307,0.4000000059604645,0.0010652626,-0.027417537,0.9314262,0.90183103,0.9285337,0.9135769
2.526,19.410118,0.4644863,0.4000000059604645,0.0010501519,-0.0276074,0.93144387,0.90185744,0.928563,0.9136064
2.528,19.447649,0.46494955,0.4000000059604645,0.0010349333,-0.02779287,0.9314616,0.90188354,0.9285919,0.9136355
2.53,19.48463,0.4654028,0.4000000059604645,0.0010196089,-0.02797393,0.93147933,0.9019093,0.9286203,0.91366416
2.532,19.521059,0.465846,0.4000000059604645,0.0010041815,-0.028150562,0.9314971,0.90193474,0.92864823,0.9136924
2.534,19.556929,0.46627912,0.4000000059604645,0.0009886528,-0.028322753,0.93151486,0.9019599,0.9286757,0.9137202
2.536,19.592237,0.4667021,0.4000000059604645,0.0009730257,-0.028490491,0.9315327,0.9019847,0.9287027,0.9137476
2.538,19.626982,0.46711493,0.4000000059604645,0.00095730234,-0.028653769,0.9315505,0.9020092,0.92872924,0.91377455
2.54,19.66116,0.46751758,0.4000000059604645,0.0009414852,-0.028812574,0.9315684,0.9020334,0.9287553,0.9138011
2.542,19.694765,0.46791002,0.4000000059604645,0.00092557666,-0.028966896,0.9315863,0.90205723,0.9287809,0.9138272
2.544,19.727798,0.4682922,0.4000000059604645,0.00090957916,-0.029116726,0.9316043,0.9020808,0.92880607,0.9138528
2.546,19.760252,0.46866414,0.4000000059604645,0.00089349505,-0.029262053,0.9316223,0.902104,0.92883074,0.9138781
2.548,19.792124,0.4690258,0.4000000059604645,0.00087732676,-0.02940287,0.9316404,0.90212697,0.92885494,0.91390294
2.55,19.823416,0.4693771,0.4000000059604645,0.0008610767,-0.02953917,0.9316585,0.9021496,0.9288787,0.9139274
2.552,19.854118,0.46971807,0.4000000059604645,0.0008447473,-0.029670946,0.9316767,0.90217197,0.92890203,0.91395134
2.554,19.884235,0.4700487,0.4000000059604645,0.00082834094,-0.029798191,0.9316949,0.90219396,0.9289249,0.91397494
2.556,19.913757,0.47036895,0.4000000059604645,0.0008118602,-0.029920898,0.9317132,0.9022157,0.92894727,0.9139981
2.558,19.942686,0.47067878,0.4000000059604645,0.00079530734,-0.030039065,0.9317316,0.9022371,0.92896926,0.9140209
2.56,19.971018,0.4709782,0.4000000059604645,0.0007786849,-0.030152684,0.93175,0.9022583,0.9289907,0.91404325
2.562,19.998749,0.4712672,0.4000000059604645,0.0007619952,-0.03026174,0.9317684,0.90227914,0.92901176,0.9140652
2.564,20.025877,0.4715457,0.4000000059604645,0.0007452408,-0.030366242,0.931787,0.90229964,0.9290323,0.91408676
2.566,20.052402,0.47181377,0.4000000059604645,0.00072842406,-0.030466186,0.9318056,0.9023199,0.9290525,0.91410786
2.568,20.078321,0.47207138,0.4000000059604645,0.00071154756,-0.030561566,0.93182427,0.9023399,0.92907214,0.9141286
2.57,20.10363,0.4723185,0.4000000059604645,0.0006946136,-0.030652387,0.93184304,0.90235955,0.9290914,0.9141489
2.572,20.128328,0.47255513,0.4000000059604645,0.0006776247,-0.030738642,0.9318619,0.9023789,0.92911017,0.91416883
2.574,20.152416,0.47278124,0.4000000059604645,0.00066058344,-0.030820334,0.9318808,0.90239805,0.9291285,0.9141883
2.576,20.175888,0.4729969,0.4000000059604645,0.0006434921,-0.030897465,0.9318997,0.9024169,0.9291464,0.91420746
2.578,20.198744,0.47320202,0.4000000059604645,0.0006263532,-0.030970031,0.9319188,0.9024354,0.9291639,0.9142262
2.58,20.220982,0.47339663,0.4000000059604645,0.00060916925,-0.031038038,0.93193793,0.90245366,0.92918086,0.91424453
2.582,20.242601,0.47358075,0.4000000059604645,0.00059194263,-0.031101488,0.9319571,0.90247166,0.92919743,0.9142624
2.584,20.263601,0.47375438,0.4000000059604645,0.00057467585,-0.031160383,0.93197644,0.90248936,0.9292135,0.91427994
2.586,20.283978,0.47391748,0.4000000059604645,0.00055737136,-0.031214727,0.9319958,0.90250677,0.92922926,0.9142971
2.588,20.30373,0.4740701,0.4000000059604645,0.00054003164,-0.031264525,0.9320153,0.90252393,0.92924446,0.91431385
2.59,20.322857,0.47421223,0.4000000059604645,0.0005226591,-0.031309772,0.93203485,0.9025408,0.9292593,0.9143302
2.592,20.341358,0.47434384,0.4000000059604645,0.0005052562,-0.03135048,0.93205446,0.9025574,0.92927366,0.91434616
2.594,20.359232,0.47446495,0.4000000059604645,0.00048782537,-0.03138665,0.9320742,0.9025737,0.9292876,0.9143617
2.596,20.376478,0.4745756,0.4000000059604645,0.00047036912,-0.031418297,0.93209404,0.9025898,0.9293011,0.9143769
2.598,20.393095,0.4746758,0.4000000059604645,0.00045288986,-0.031445425,0.9321139,0.9026056,0.9293142,0.9143917
2.6,20.409084,0.47476554,0.4000000059604645,0.00043539007,-0.03146804,0.9321339,0.9026211,0.92932683,0.9144061
2.602,20.42444,0.47484484,0.4000000059604645,0.00041787216,-0.031486154,0.932154,0.90263635,0.929339,0.9144201
2.604,20.439167,0.47491372,0.4000000059604645,0.00040033858,-0.031499773,0.93217415,0.9026513,0.9293508,0.9144338
2.606,20.45326,0.4749722,0.4000000059604645,0.00038279177,-0.031508908,0.9321944,0.90266603,0.9293621,0.91444707
2.608,20.466724,0.47502026,0.4000000059604645,0.00036523415,-0.031513564,0.93221474,0.9026805,0.929373,0.91445994
2.61,20.479555,0.475058,0.4000000059604645,0.00034766816,-0.03151376,0.9322352,0.9026947,0.9293835,0.91447246
2.612,20.491755,0.47508535,0.4000000059604645,0.0003300962,-0.031509504,0.93225574,0.9027086,0.9293936,0.91448456
2.614,20.50332,0.4751024,0.4000000059604645,0.0003125207,-0.031500805,0.93227637,0.90272224,0.92940325,0.9144963
2.616,20.514256,0.47510913,0.4000000059604645,0.00029494404,-0.03148768,0.93229705,0.90273565,0.9294125,0.9145077
2.618,20.524557,0.47510555,0.4000000059604645,0.00027736867,-0.03147014,0.93231785,0.9027488,0.92942125,0.91451865
2.62,20.534225,0.47509176,0.4000000059604645,0.00025979703,-0.03144819,0.9323388,0.9027617,0.92942965,0.91452926
2.622,20.543259,0.4750677,0.4000000059604645,0.00024223143,-0.03142185,0.93235976,0.9027743,0.9294376,0.9145395
2.624,20.551662,0.47503346,0.4000000059604645,0.00022467431,-0.031391136,0.9323808,0.9027867,0.92944515,0.9145494
2.626,20.559433,0.47498903,0.4000000059604645,0.000207128,-0.031356066,0.932402,0.9027988,0.92945224,0.9145589
2.628,20.566572,0.47493446,0.4000000059604645,0.00018959492,-0.03131665,0.93242323,0.9028106,0.929459,0.914568
2.63,20.573082,0.4748698,0.4000000059604645,0.0001720774,-0.03127291,0.9324446,0.9028222,0.92946523,0.91457677
