Time,gENROE.delta,gENROE.PELEC,gENROE.PMECH,gENROE.SPEED,pSS2B.VOTHSG,GEN1.V,LOAD.V,GEN2.V,FAULT.V
2.632,20.578959,0.47479504,0.4000000059604645,0.0001545778,-0.03122486,0.93246603,0.9028335,0.92947114,0.9145852
2.634,20.584208,0.47471026,0.4000000059604645,0.00013709848,-0.031172518,0.9324875,0.90284455,0.92947656,0.91459316
2.636,20.588829,0.47461548,0.4000000059604645,0.00011964176,-0.0311159,0.9325091,0.9028554,0.9294816,0.9146008
2.638,20.592821,0.47451073,0.4000000059604645,0.000102209975,-0.031055031,0.93253076,0.90286595,0.9294862,0.91460806
2.64,20.596184,0.47439605,0.4000000059604645,8.480545e-05,-0.030989924,0.9325525,0.9028762,0.92949045,0.914615
2.642,20.598925,0.47427148,0.4000000059604645,6.743048e-05,-0.030920604,0.9325744,0.9028863,0.92949426,0.91462153
2.644,20.60104,0.4741371,0.4000000059604645,5.0087372e-05,-0.030847088,0.9325963,0.90289605,0.92949766,0.91462773
2.646,20.60253,0.47399288,0.4000000059604645,3.2778426e-05,-0.030769395,0.9326183,0.9029056,0.92950064,0.9146335
2.648,20.6034,0.4738389,0.4000000059604645,1.5506032e-05,-0.030687543,0.9326404,0.9029148,0.9295032,0.91463894
2.65,20.603645,0.47367522,0.4000000059604645,-1.7276325e-06,-0.030601557,0.93266255,0.9029238,0.9295054,0.91464406
2.652,20.603271,0.47350186,0.4000000059604645,-1.8920306e-05,-0.030511461,0.9326848,0.9029326,0.9295072,0.9146488
2.654,20.602282,0.47331887,0.4000000059604645,-3.6069738e-05,-0.030417278,0.9327071,0.9029411,0.92950857,0.9146531
2.656,20.600672,0.47312632,0.4000000059604645,-5.31737e-05,-0.03031903,0.9327294,0.90294933,0.9295095,0.9146571
2.658,20.59845,0.47292423,0.4000000059604645,-7.022996e-05,-0.03021674,0.9327519,0.9029573,0.92951006,0.91466075
2.66,20.595613,0.4727127,0.4000000059604645,-8.72363e-05,-0.030110436,0.9327744,0.90296507,0.92951024,0.91466403
2.662,20.592167,0.47249174,0.4000000059604645,-0.00010419054,-0.030000139,0.93279696,0.9029725,0.92951,0.9146669
2.664,20.58811,0.4722614,0.4000000059604645,-0.00012109048,-0.029885879,0.9328196,0.90297973,0.92950934,0.91466945
2.666,20.583447,0.47202176,0.4000000059604645,-0.00013793395,-0.029767677,0.9328423,0.9029867,0.9295083,0.91467166
2.668,20.578176,0.47177288,0.4000000059604645,-0.00015471879,-0.029645564,0.932865,0.9029934,0.92950684,0.9146735
2.67,20.572304,0.4715148,0.4000000059604645,-0.00017144285,-0.029519564,0.93288785,0.9029998,0.92950505,0.91467494
2.672,20.565832,0.47124758,0.4000000059604645,-0.00018810402,-0.029389706,0.93291074,0.903006,0.9295028,0.9146761
2.674,20.558762,0.4709713,0.4000000059604645,-0.00020470016,-0.029256016,0.9329336,0.9030119,0.92950016,0.91467685
2.676,20.551094,0.47068596,0.4000000059604645,-0.00022122904,-0.02911852,0.9329566,0.9030176,0.9294971,0.9146772
2.678,20.542831,0.47039166,0.4000000059604645,-0.00023768861,-0.028977247,0.9329796,0.903023,0.9294937,0.91467726
2.68,20.53398,0.47008848,0.4000000059604645,-0.00025407685,-0.028832227,0.93300265,0.90302813,0.9294899,0.91467696
2.682,20.524536,0.46977648,0.4000000059604645,-0.00027039167,-0.028683491,0.9330258,0.903033,0.92948574,0.9146763
2.684,20.514507,0.4694557,0.4000000059604645,-0.00028663102,-0.028531067,0.9330489,0.90303767,0.92948115,0.91467524
2.686,20.503897,0.4691262,0.4000000059604645,-0.0003027929,-0.02837499,0.93307203,0.903042,0.9294762,0.91467386
2.688,20.492706,0.4687881,0.4000000059604645,-0.0003188753,-0.028215287,0.9330953,0.90304613,0.92947084,0.91467214
2.69,20.480938,0.4684414,0.4000000059604645,-0.00033487618,-0.028051993,0.93311846,0.90304995,0.92946506,0.91467005
2.692,20.468594,0.4680862,0.4000000059604645,-0.0003507936,-0.027885135,0.9331417,0.9030535,0.9294589,0.9146676
2.694,20.455677,0.4677226,0.4000000059604645,-0.00036662558,-0.027714752,0.933165,0.90305686,0.9294524,0.9146648
2.696,20.442194,0.46735063,0.4000000059604645,-0.00038237017,-0.02754087,0.9331883,0.9030599,0.9294455,0.9146617
2.698,20.428146,0.4669704,0.4000000059604645,-0.0003980254,-0.027363528,0.9332116,0.9030627,0.92943823,0.9146582
2.7,20.413536,0.46658194,0.4000000059604645,-0.00041358947,-0.027182756,0.93323493,0.9030652,0.92943054,0.9146543
2.702,20.398369,0.46618536,0.4000000059604645,-0.00042906037,-0.026998589,0.9332583,0.90306747,0.9294225,0.91465014
2.704,20.382645,0.4657807,0.4000000059604645,-0.00044443618,-0.02681106,0.93328166,0.90306944,0.9294141,0.91464555
2.706,20.366367,0.46536806,0.4000000059604645,-0.00045971494,-0.0266202,0.93330497,0.90307117,0.9294053,0.91464067
2.708,20.349543,0.4649475,0.4000000059604645,-0.00047489494,-0.026426047,0.93332833,0.9030726,0.9293961,0.9146354
2.71,20.332174,0.46451908,0.4000000059604645,-0.00048997434,-0.026228638,0.9333517,0.9030738,0.92938656,0.9146298
2.712,20.314264,0.46408296,0.4000000059604645,-0.0005049513,-0.026028007,0.93337506,0.90307474,0.9293766,0.91462386
2.714,20.295816,0.4636391,0.4000000059604645,-0.0005198241,-0.025824195,0.93339837,0.9030754,0.92936635,0.9146176
2.716,20.276836,0.4631877,0.4000000059604645,-0.00053459086,-0.025617233,0.93342173,0.90307575,0.9293557,0.9146109
2.718,20.257326,0.46272877,0.4000000059604645,-0.00054924993,-0.025407162,0.93344504,0.9030759,0.9293446,0.91460395
2.72,20.23729,0.46226242,0.4000000059604645,-0.0005637996,-0.025194017,0.9334683,0.9030757,0.9293332,0.9145966
2.722,20.21673,0.4617887,0.4000000059604645,-0.00057823805,-0.024977837,0.9334916,0.9030753,0.9293214,0.9145889
2.724,20.195656,0.46130773,0.4000000059604645,-0.0005925637,-0.024758661,0.9335148,0.90307456,0.92930925,0.9145809
2.726,20.174065,0.4608196,0.4000000059604645,-0.0006067748,-0.024536526,0.933538,0.9030736,0.92929673,0.91457254
2.728,20.151968,0.46032435,0.4000000059604645,-0.00062086975,-0.024311472,0.9335612,0.90307236,0.92928386,0.91456383
2.73,20.129364,0.45982212,0.4000000059604645,-0.00063484686,-0.024083536,0.93358433,0.9030708,0.9292706,0.9145548
2.732,20.106258,0.45931295,0.4000000059604645,-0.0006487046,-0.02385276,0.9336074,0.903069,0.92925704,0.91454536
2.734,20.082657,0.45879695,0.4000000059604645,-0.000662441,-0.023619175,0.93363047,0.90306693,0.9292431,0.91453564
2.736,20.058563,0.4582742,0.4000000059604645,-0.0006760548,-0.023382828,0.9336535,0.9030646,0.9292288,0.91452557
2.738,20.03398,0.45774478,0.4000000059604645,-0.00068954437,-0.023143757,0.9336764,0.903062,0.92921406,0.91451514
2.74,20.008915,0.4572088,0.4000000059604645,-0.0007029082,-0.022902006,0.9336993,0.90305907,0.92919904,0.91450435
2.742,19.98337,0.45666638,0.4000000059604645,-0.0007161448,-0.022657612,0.93372214,0.9030559,0.92918366,0.91449326
2.744,19.957352,0.45611754,0.4000000059604645,-0.0007292527,-0.022410618,0.9337449,0.90305245,0.9291679,0.9144818
2.746,19.930864,0.4555624,0.4000000059604645,-0.00074223045,-0.022161067,0.9337676,0.90304875,0.9291519,0.9144701
2.748,19.903912,0.4550011,0.4000000059604645,-0.00075507653,-0.021908998,0.9337902,0.90304476,0.92913544,0.914458
2.75,19.876497,0.45443368,0.4000000059604645,-0.0007677896,-0.021654457,0.9338128,0.90304047,0.9291187,0.9144455
2.752,19.848629,0.45386025,0.4000000059604645,-0.0007803682,-0.02139748,0.93383527,0.90303594,0.9291015,0.91443276
2.754,19.82031,0.4532809,0.4000000059604645,-0.00079281104,-0.021138117,0.9338576,0.9030311,0.92908406,0.91441965
2.756,19.791548,0.45269573,0.4000000059604645,-0.00080511667,-0.020876404,0.93388,0.903026,0.9290663,0.91440624
2.758,19.762342,0.45210484,0.4000000059604645,-0.0008172839,-0.020612389,0.93390214,0.9030206,0.9290481,0.9143925
2.76,19.732704,0.4515083,0.4000000059604645,-0.00082931126,-0.020346113,0.9339243,0.90301496,0.92902964,0.91437835
2.762,19.702633,0.45090628,0.4000000059604645,-0.0008411973,-0.020077614,0.9339463,0.903009,0.92901087,0.914364
2.764,19.672138,0.4502988,0.4000000059604645,-0.00085294084,-0.01980694,0.93396825,0.9030028,0.92899173,0.9143492
2.766,19.641222,0.44968596,0.4000000059604645,-0.0008645407,-0.019534133,0.93399006,0.9029963,0.92897224,0.9143342
2.768,19.609892,0.4490679,0.4000000059604645,-0.0008759957,-0.01925924,0.9340118,0.9029895,0.92895246,0.91431874
2.77,19.57815,0.4484447,0.4000000059604645,-0.0008873046,-0.018982302,0.9340334,0.9029825,0.9289323,0.91430306
2.772,19.546005,0.44781646,0.4000000059604645,-0.00089846627,-0.018703368,0.9340549,0.90297514,0.92891186,0.91428703
2.774,19.513462,0.44718328,0.4000000059604645,-0.00090947957,-0.018422479,0.9340763,0.9029676,0.9288911,0.9142707
2.776,19.480522,0.44654524,0.4000000059604645,-0.00092034333,-0.018139679,0.9340975,0.90295964,0.92887,0.914254
2.778,19.447197,0.4459025,0.4000000059604645,-0.00093105645,-0.017855017,0.9341187,0.90295154,0.9288486,0.9142371
2.78,19.413486,0.4452551,0.4000000059604645,-0.0009416179,-0.017568534,0.93413967,0.9029431,0.9288269,0.9142198
2.782,19.3794,0.44460317,0.4000000059604645,-0.0009520266,-0.017280277,0.93416053,0.9029344,0.9288049,0.91420215
2.784,19.344942,0.44394684,0.4000000059604645,-0.00096228154,-0.016990291,0.9341813,0.9029254,0.9287826,0.9141843
2.786,19.310116,0.44328615,0.4000000059604645,-0.00097238173,-0.016698623,0.9342019,0.90291613,0.92875993,0.91416603
2.788,19.274931,0.44262123,0.4000000059604645,-0.0009823262,-0.016405318,0.93422234,0.9029066,0.928737,0.91414756
2.79,19.239391,0.44195223,0.4000000059604645,-0.0009921138,-0.01611042,0.93424267,0.9028968,0.92871374,0.9141287
2.792,19.2035,0.44127917,0.4000000059604645,-0.0010017436,-0.015813971,0.9342628,0.90288675,0.9286902,0.9141096
2.794,19.167267,0.44060218,0.4000000059604645,-0.0010112147,-0.015516021,0.93428284,0.9028764,0.92866635,0.91409016
2.796,19.130692,0.4399214,0.4000000059604645,-0.0010205263,-0.015216616,0.9343027,0.90286577,0.9286422,0.9140704
2.798,19.093788,0.4392369,0.4000000059604645,-0.0010296775,-0.0149158025,0.93432236,0.9028549,0.92861784,0.91405046
2.8,19.056557,0.43854883,0.4000000059604645,-0.0010386675,-0.0146136265,0.9343419,0.9028438,0.9285931,0.91403013
2.802,19.019005,0.43785724,0.4000000059604645,-0.0010474955,-0.014310134,0.9343613,0.9028323,0.9285681,0.9140095
2.804,18.981136,0.43716228,0.4000000059604645,-0.0010561608,-0.014005371,0.93438053,0.90282065,0.92854285,0.91398865
2.806,18.94296,0.436464,0.4000000059604645,-0.0010646624,-0.013699385,0.93439955,0.9028087,0.92851734,0.9139675
2.808,18.904484,0.43576255,0.4000000059604645,-0.0010729998,-0.013392222,0.93441844,0.9027965,0.92849153,0.91394603
2.81,18.865707,0.43505806,0.4000000059604645,-0.0010811723,-0.013083929,0.93443716,0.90278405,0.9284654,0.91392434
2.812,18.82664,0.43435055,0.4000000059604645,-0.001089179,-0.012774552,0.9344557,0.9027713,0.9284391,0.91390234
2.814,18.787287,0.4336402,0.4000000059604645,-0.0010970194,-0.012464138,0.934474,0.9027583,0.9284125,0.91388005
2.816,18.747656,0.4329271,0.4000000059604645,-0.0011046929,-0.012152734,0.9344922,0.90274507,0.9283856,0.9138575
2.818,18.70775,0.43221134,0.4000000059604645,-0.0011121988,-0.011840386,0.9345102,0.90273154,0.9283585,0.9138347
2.82,18.667578,0.43149304,0.4000000059604645,-0.0011195361,-0.011527137,0.93452793,0.90271777,0.92833114,0.9138116
2.822,18.627146,0.4307723,0.4000000059604645,-0.0011267046,-0.011213037,0.9345456,0.90270376,0.9283035,0.91378826
2.824,18.586456,0.43004924,0.4000000059604645,-0.0011337039,-0.010898132,0.934563,0.90268946,0.92827564,0.91376466
2.826,18.545519,0.42932397,0.4000000059604645,-0.0011405331,-0.010582469,0.9345802,0.902675,0.9282475,0.9137408
2.828,18.504341,0.42859656,0.4000000059604645,-0.0011471921,-0.010266095,0.93459725,0.9026602,0.92821914,0.9137167
2.83,18.462921,0.42786714,0.4000000059604645,-0.0011536803,-0.009949056,0.93461406,0.9026452,0.9281906,0.91369236
2.832,18.421274,0.42713583,0.4000000059604645,-0.0011599973,-0.0096314,0.9346307,0.9026299,0.9281618,0.91366774
2.834,18.379404,0.42640272,0.4000000059604645,-0.0011661425,-0.009313172,0.93464714,0.9026145,0.9281328,0.9136429
2.836,18.337315,0.4256679,0.4000000059604645,-0.0011721158,-0.008994418,0.93466336,0.90259874,0.9281035,0.9136178
2.838,18.295013,0.42493153,0.4000000059604645,-0.0011779168,-0.008675186,0.9346794,0.90258276,0.928074,0.9135925
2.84,18.252506,0.42419368,0.4000000059604645,-0.0011835449,-0.0083555225,0.93469524,0.90256655,0.9280443,0.91356695
2.842,18.209799,0.42345446,0.4000000059604645,-0.0011890001,-0.008035472,0.93471086,0.9025501,0.92801446,0.9135412
2.844,18.1669,0.42271397,0.4000000059604645,-0.0011942819,-0.0077150823,0.93472624,0.9025335,0.92798436,0.91351515
2.846,18.123814,0.42197233,0.4000000059604645,-0.0011993903,-0.007394399,0.93474144,0.90251654,0.9279541,0.913489
2.848,18.080545,0.42122963,0.4000000059604645,-0.0012043244,-0.007073467,0.9347564,0.90249944,0.92792356,0.9134625
2.85,18.037102,0.420486,0.4000000059604645,-0.0012090844,-0.0067523336,0.9347712,0.90248215,0.9278929,0.9134359
2.852,17.993494,0.41974154,0.4000000059604645,-0.0012136701,-0.0064310436,0.9347858,0.90246457,0.92786205,0.91340905
2.854,17.94972,0.41899633,0.4000000059604645,-0.0012180813,-0.0061096437,0.9348001,0.9024468,0.927831,0.913382
2.856,17.905792,0.4182505,0.4000000059604645,-0.0012223179,-0.005788179,0.9348142,0.90242887,0.92779976,0.9133547
2.858,17.861715,0.41750416,0.4000000059604645,-0.0012263799,-0.0054666954,0.93482816,0.9024106,0.9277684,0.9133273
2.86,17.817495,0.4167574,0.4000000059604645,-0.001230267,-0.0051452382,0.9348419,0.90239227,0.9277368,0.9132996
2.862,17.773138,0.41601032,0.4000000059604645,-0.0012339794,-0.0048238523,0.93485534,0.9023737,0.9277051,0.9132718
2.864,17.72865,0.41526306,0.4000000059604645,-0.0012375168,-0.0045025833,0.9348686,0.9023549,0.9276732,0.9132438
2.866,17.684038,0.41451567,0.4000000059604645,-0.0012408792,-0.0041814754,0.9348816,0.9023359,0.9276412,0.9132156
2.868,17.639309,0.41376832,0.4000000059604645,-0.0012440669,-0.003860574,0.93489444,0.90231675,0.927609,0.91318727
2.87,17.594467,0.41302106,0.4000000059604645,-0.0012470796,-0.0035399233,0.934907,0.9022974,0.92757666,0.9131587
2.872,17.54952,0.412274,0.4000000059604645,-0.0012499176,-0.003219568,0.9349194,0.9022778,0.92754424,0.91313004
2.874,17.504475,0.41152728,0.4000000059604645,-0.0012525809,-0.0028995522,0.9349316,0.9022581,0.92751163,0.9131012
2.876,17.459337,0.41078097,0.4000000059604645,-0.0012550695,-0.0025799207,0.93494356,0.9022382,0.9274789,0.91307217
2.878,17.414112,0.4100352,0.4000000059604645,-0.0012573833,-0.0022607178,0.93495524,0.9022181,0.92744607,0.913043
2.88,17.368807,0.40929002,0.4000000059604645,-0.0012595226,-0.0019419867,0.93496674,0.90219784,0.9274131,0.91301376
2.882,17.323427,0.40854558,0.4000000059604645,-0.0012614878,-0.0016237707,0.934978,0.90217745,0.9273801,0.9129843
2.884,17.27798,0.407802,0.4000000059604645,-0.001263279,-0.0013061131,0.9349891,0.90215683,0.9273469,0.91295475
2.886,17.232473,0.4070593,0.4000000059604645,-0.0012648964,-0.0009890571,0.93499994,0.90213615,0.9273136,0.91292506
2.888,17.18691,0.40631765,0.4000000059604645,-0.0012663401,-0.0006726454,0.93501055,0.9021152,0.92728025,0.9128952
2.89,17.141298,0.40557715,0.4000000059604645,-0.0012676107,-0.0003569207,0.935021,0.9020942,0.9272468,0.9128653
2.892,17.095646,0.40483785,0.4000000059604645,-0.0012687083,-4.1925417e-05,0.9350311,0.902073,0.92721325,0.91283524
2.894,17.049953,0.4040999,0.4000000059604645,-0.0012696333,0.00027229838,0.9350411,0.9020517,0.92717963,0.9128051
2.896,17.004234,0.40336338,0.4000000059604645,-0.0012703859,0.00058570877,0.93505085,0.9020302,0.92714596,0.91277486
2.898,16.958488,0.4026284,0.4000000059604645,-0.0012709667,0.0008982642,0.9350604,0.90200865,0.9271122,0.9127445
2.9,16.912727,0.40189502,0.4000000059604645,-0.0012713759,0.0012099232,0.9350697,0.90198696,0.92707837,0.91271406
2.902,16.866953,0.40116337,0.4000000059604645,-0.001271614,0.0015206449,0.9350788,0.9019651,0.9270445,0.91268355
2.904,16.82117,0.40043354,0.4000000059604645,-0.0012716815,0.0018303881,0.9350877,0.90194315,0.9270106,0.9126529
2.906,16.775393,0.39970562,0.4000000059604645,-0.0012715783,0.0021391076,0.9350964,0.9019211,0.9269766,0.9126223
2.908,16.729622,0.39897972,0.4000000059604645,-0.0012713053,0.0024467667,0.93510485,0.9018989,0.92694265,0.9125915
2.91,16.68386,0.39825594,0.4000000059604645,-0.0012708629,0.0027533253,0.93511313,0.9018766,0.9269086,0.9125607
2.912,16.63812,0.39753437,0.4000000059604645,-0.0012702517,0.0030587437,0.9351212,0.9018543,0.9268746,0.9125298
2.914,16.592407,0.3968151,0.4000000059604645,-0.0012694723,0.003362982,0.935129,0.9018318,0.9268405,0.9124989
2.916,16.54672,0.3960982,0.4000000059604645,-0.0012685251,0.0036660014,0.9351367,0.9018092,0.9268064,0.91246796
2.918,16.501074,0.3953838,0.4000000059604645,-0.0012674109,0.003967763,0.93514407,0.9017866,0.9267723,0.91243696
2.92,16.45547,0.39467198,0.4000000059604645,-0.0012661302,0.0042682276,0.93515134,0.90176386,0.9267382,0.9124059
2.922,16.409916,0.3939628,0.4000000059604645,-0.0012646837,0.0045673577,0.9351584,0.9017411,0.9267041,0.91237485
2.924,16.364416,0.3932564,0.4000000059604645,-0.0012630719,0.004865115,0.9351652,0.90171826,0.92667,0.9123438
2.926,16.318977,0.39255285,0.4000000059604645,-0.0012612956,0.0051614624,0.93517184,0.9016953,0.926636,0.9123127
2.928,16.273603,0.39185226,0.4000000059604645,-0.0012593556,0.0054563624,0.9351783,0.90167236,0.92660195,0.9122816
2.93,16.228304,0.39115468,0.4000000059604645,-0.0012572524,0.0057497774,0.9351846,0.9016493,0.9265679,0.91225046
2.932,16.183084,0.3904602,0.4000000059604645,-0.001254987,0.006041672,0.9351906,0.9016262,0.92653394,0.9122194
2.934,16.137947,0.38976893,0.4000000059604645,-0.0012525597,0.0063320044,0.9351965,0.90160316,0.9265,0.9121883
2.936,16.092903,0.38908097,0.4000000059604645,-0.0012499713,0.0066207396,0.93520224,0.90158,0.9264661,0.91215724
2.938,16.047953,0.3883964,0.4000000059604645,-0.0012472229,0.006907844,0.9352077,0.9015568,0.92643225,0.9121262
2.94,16.003105,0.3877153,0.4000000059604645,-0.0012443151,0.0071932822,0.9352131,0.9015336,0.9263985,0.9120951
2.942,15.9583645,0.38703772,0.4000000059604645,-0.0012412489,0.00747702,0.9352182,0.9015104,0.9263648,0.91206414
2.944,15.913738,0.3863638,0.4000000059604645,-0.0012380251,0.0077590216,0.9352232,0.9014872,0.92633116,0.9120332
2.946,15.869229,0.3856936,0.4000000059604645,-0.0012346447,0.008039253,0.93522805,0.9014639,0.9262976,0.9120023
2.948,15.824846,0.3850272,0.4000000059604645,-0.0012311084,0.008317681,0.9352327,0.9014407,0.92626417,0.91197145
2.95,15.780592,0.38436466,0.4000000059604645,-0.0012274173,0.008594272,0.93523717,0.90141743,0.9262308,0.91194063
2.952,15.736474,0.3837061,0.4000000059604645,-0.0012235721,0.008868992,0.93524146,0.90139425,0.92619747,0.91190994
2.954,15.692498,0.38305157,0.4000000059604645,-0.001219574,0.009141809,0.93524563,0.901371,0.9261643,0.9118793
2.956,15.648669,0.38240117,0.4000000059604645,-0.0012154238,0.009412692,0.9352496,0.9013478,0.92613125,0.9118487
2.958,15.60499,0.38175496,0.4000000059604645,-0.0012111227,0.009681607,0.93525344,0.9013247,0.9260983,0.91181827
2.96,15.561469,0.38111302,0.4000000059604645,-0.0012066716,0.009948524,0.93525714,0.90130156,0.9260655,0.91178787
2.962,15.518111,0.38047546,0.4000000059604645,-0.0012020713,0.010213407,0.93526065,0.90127844,0.9260328,0.9117576
2.964,15.474922,0.37984234,0.4000000059604645,-0.0011973229,0.010476222,0.93526405,0.9012554,0.92600024,0.91172737
2.966,15.431908,0.37921372,0.4000000059604645,-0.0011924275,0.010736944,0.9352673,0.9012324,0.9259678,0.91169727
2.968,15.3890705,0.37858966,0.4000000059604645,-0.0011873861,0.010995544,0.9352704,0.9012095,0.92593557,0.91166735
2.97,15.346419,0.37797028,0.4000000059604645,-0.0011822,0.011251989,0.9352734,0.9011866,0.92590344,0.9116375
2.972,15.303956,0.37735564,0.4000000059604645,-0.0011768703,0.011506251,0.93527627,0.90116376,0.9258715,0.9116078
2.974,15.261687,0.3767458,0.4000000059604645,-0.0011713981,0.011758302,0.93527895,0.90114105,0.92583966,0.91157824
2.976,15.219617,0.3761408,0.4000000059604645,-0.0011657844,0.012008114,0.9352816,0.9011184,0.9258081,0.9115488
2.978,15.1777525,0.37554076,0.4000000059604645,-0.0011600305,0.012255657,0.935284,0.9010958,0.92577666,0.9115195
2.98,15.136099,0.37494573,0.4000000059604645,-0.0011541375,0.0125009045,0.9352864,0.90107334,0.92574537,0.9114904
2.982,15.094659,0.37435576,0.4000000059604645,-0.0011481068,0.01274383,0.9352886,0.901051,0.9257143,0.9114614
2.984,15.053436,0.37377095,0.4000000059604645,-0.0011419393,0.012984405,0.93529075,0.9010287,0.92568344,0.9114326
2.986,15.01244,0.37319133,0.4000000059604645,-0.0011356366,0.013222606,0.9352927,0.9010065,0.9256528,0.911404
2.988,14.971674,0.372617,0.4000000059604645,-0.0011291995,0.013458404,0.9352947,0.90098447,0.92562234,0.9113756
2.99,14.93114,0.37204802,0.4000000059604645,-0.0011226297,0.0136917755,0.9352965,0.90096253,0.9255921,0.9113473
2.992,14.890845,0.37148446,0.4000000059604645,-0.0011159279,0.013922684,0.9352982,0.9009408,0.9255621,0.91131926
2.994,14.850797,0.37092635,0.4000000059604645,-0.0011090958,0.014151113,0.9352998,0.9009191,0.92553234,0.9112914
2.996,14.810994,0.37037376,0.4000000059604645,-0.0011021345,0.014377038,0.93530136,0.90089756,0.9255028,0.91126376
2.998,14.771445,0.3698268,0.4000000059604645,-0.0010950454,0.014600436,0.9353028,0.90087616,0.92547345,0.91123635
3.0,14.732155,0.36928546,0.4000000059604645,-0.0010878297,0.014821282,0.93530416,0.90085495,0.92544436,0.9112091
3.002,14.693126,0.36874983,0.4000000059604645,-0.001080489,0.015039554,0.9353054,0.90083385,0.9254156,0.9111821
3.004,14.654363,0.36821997,0.4000000059604645,-0.0010730246,0.015255229,0.93530667,0.9008129,0.925387,0.91115534
3.006,14.61587,0.36769593,0.4000000059604645,-0.0010654377,0.0154682845,0.9353078,0.9007922,0.9253587,0.91112876
3.008,14.577654,0.36717778,0.4000000059604645,-0.0010577298,0.0156787,0.9353089,0.90077156,0.92533064,0.9111025
3.01,14.539716,0.36666557,0.4000000059604645,-0.0010499024,0.015886452,0.9353099,0.9007512,0.9253029,0.9110764
3.012,14.502063,0.36615932,0.4000000059604645,-0.0010419566,0.016091524,0.93531084,0.90073097,0.92527544,0.9110507
3.014,14.464698,0.36565912,0.4000000059604645,-0.0010338941,0.01629389,0.9353118,0.90071094,0.9252482,0.9110251
3.016,14.427626,0.36516502,0.4000000059604645,-0.0010257163,0.016493535,0.9353126,0.9006911,0.9252213,0.91099983
3.018,14.390848,0.36467704,0.4000000059604645,-0.0010174245,0.016690437,0.93531346,0.9006715,0.92519474,0.91097486
3.02,14.354372,0.3641953,0.4000000059604645,-0.0010090201,0.01688457,0.9353142,0.90065205,0.9251684,0.9109501
3.022,14.318202,0.36371976,0.4000000059604645,-0.0010005047,0.017075917,0.93531495,0.90063286,0.9251424,0.9109257
3.024,14.282339,0.36325055,0.4000000059604645,-0.0009918796,0.017264465,0.9353156,0.90061384,0.9251167,0.91090155
3.026,14.24679,0.36278766,0.4000000059604645,-0.0009831465,0.017450193,0.93531626,0.90059507,0.9250913,0.91087765
3.028,14.211556,0.36233115,0.4000000059604645,-0.00097430684,0.017633084,0.9353169,0.90057653,0.9250663,0.9108541
3.03,14.176641,0.36188108,0.4000000059604645,-0.000965362,0.017813122,0.9353176,0.9005582,0.92504156,0.91083086
3.032,14.142053,0.36143747,0.4000000059604645,-0.0009563137,0.017990291,0.9353182,0.9005401,0.9250172,0.9108079
3.034,14.107791,0.3610004,0.4000000059604645,-0.0009471634,0.018164573,0.9353187,0.9005223,0.9249931,0.91078526
3.036,14.073859,0.36056986,0.4000000059604645,-0.0009379125,0.018335955,0.9353193,0.9005047,0.9249694,0.9107629
3.038,14.040263,0.36014593,0.4000000059604645,-0.0009285628,0.018504418,0.9353199,0.90048736,0.924946,0.9107409
3.04,14.007006,0.3597286,0.4000000059604645,-0.0009191156,0.018669954,0.93532044,0.9004703,0.924923,0.9107193
3.042,13.97409,0.359318,0.4000000059604645,-0.00090957264,0.01883254,0.93532103,0.9004535,0.92490035,0.91069794
3.044,13.941519,0.35891408,0.4000000059604645,-0.0008999355,0.01899217,0.93532157,0.90043694,0.924878,0.91067696
3.046,13.909296,0.3585169,0.4000000059604645,-0.0008902057,0.019148827,0.93532217,0.90042067,0.92485607,0.91065633
3.048,13.877426,0.35812652,0.4000000059604645,-0.0008803847,0.019302497,0.93532276,0.9004047,0.92483455,0.910636
3.05,13.84591,0.35774297,0.4000000059604645,-0.0008704742,0.019453159,0.93532336,0.90038896,0.92481333,0.9106161
3.052,13.8147545,0.35736626,0.4000000059604645,-0.0008604758,0.01960081,0.935324,0.9003736,0.9247925,0.9105965
3.054,13.783959,0.35699645,0.4000000059604645,-0.00085039117,0.019745437,0.93532467,0.90035844,0.9247721,0.9105773
3.056,13.75353,0.35663357,0.4000000059604645,-0.0008402219,0.01988703,0.9353254,0.9003436,0.92475206,0.9105584
3.058,13.723466,0.3562776,0.4000000059604645,-0.0008299696,0.020025577,0.9353261,0.90032905,0.9247324,0.9105399
3.06,13.693775,0.35592866,0.4000000059604645,-0.00081963587,0.020161066,0.9353268,0.90031487,0.92471313,0.91052186
3.062,13.664455,0.35558668,0.4000000059604645,-0.00080922246,0.020293491,0.93532765,0.9003009,0.92469424,0.9105041
3.064,13.635513,0.35525176,0.4000000059604645,-0.00079873094,0.02042284,0.9353285,0.90028733,0.9246758,0.91048676
3.066,13.60695,0.3549239,0.4000000059604645,-0.0007881629,0.020549104,0.9353294,0.90027404,0.92465776,0.91046983
3.068,13.578768,0.3546031,0.4000000059604645,-0.00077752024,0.020672275,0.9353303,0.90026104,0.9246401,0.91045326
3.07,13.550971,0.3542894,0.4000000059604645,-0.0007668044,0.020792345,0.9353313,0.9002484,0.9246229,0.9104371
3.072,13.52356,0.35398287,0.4000000059604645,-0.0007560171,0.020909308,0.93533236,0.9002361,0.9246061,0.9104214
3.074,13.496538,0.35368347,0.4000000059604645,-0.0007451601,0.021023154,0.93533343,0.90022415,0.9245897,0.910406
3.076,13.46991,0.35339123,0.4000000059604645,-0.000734235,0.021133877,0.9353346,0.9002125,0.9245737,0.9103911
3.078,13.443676,0.35310623,0.4000000059604645,-0.0007232434,0.021241464,0.9353359,0.9002012,0.92455816,0.91037655
3.08,13.417839,0.3528284,0.4000000059604645,-0.00071218715,0.021345913,0.9353372,0.90019023,0.9245431,0.9103624
3.082,13.392401,0.35255784,0.4000000059604645,-0.0007010678,0.02144722,0.9353386,0.9001796,0.9245284,0.9103487
3.084,13.367365,0.35229453,0.4000000059604645,-0.00068988715,0.021545382,0.93534005,0.90016943,0.9245142,0.9103355
3.086,13.342732,0.35203847,0.4000000059604645,-0.0006786469,0.02164039,0.9353416,0.9001595,0.92450035,0.9103226
3.088,13.318505,0.35178968,0.4000000059604645,-0.00066734874,0.02173224,0.93534327,0.90014994,0.924487,0.9103102
3.09,13.294686,0.3515482,0.4000000059604645,-0.00065599434,0.021820933,0.935345,0.90014076,0.9244741,0.9102982
3.092,13.271276,0.35131404,0.4000000059604645,-0.00064458547,0.021906462,0.93534684,0.900132,0.92446166,0.91028666
3.094,13.248279,0.35108715,0.4000000059604645,-0.0006331238,0.021988822,0.93534875,0.90012354,0.9244496,0.9102756
3.096,13.225694,0.35086763,0.4000000059604645,-0.000621611,0.022068016,0.9353508,0.90011543,0.92443806,0.9102649
3.098,13.203525,0.35065544,0.4000000059604645,-0.00061004894,0.022144038,0.93535286,0.90010774,0.924427,0.91025466
3.1,13.181772,0.35045058,0.4000000059604645,-0.00059843925,0.022216888,0.9353551,0.9001004,0.9244163,0.9102449
3.102,13.160439,0.35025308,0.4000000059604645,-0.00058678363,0.022286564,0.93535745,0.9000935,0.9244062,0.9102355
3.104,13.139524,0.35006294,0.4000000059604645,-0.00057508383,0.022353068,0.9353599,0.90008694,0.9243964,0.91022664
3.106,13.119034,0.3498802,0.4000000059604645,-0.00056334154,0.02241639,0.9353624,0.90008074,0.92438716,0.91021824
3.108,13.098966,0.3497048,0.4000000059604645,-0.0005515585,0.022476535,0.9353651,0.90007496,0.9243784,0.91021025
3.11,13.079324,0.34953678,0.4000000059604645,-0.00053973653,0.022533504,0.9353679,0.90006953,0.92437005,0.91020274
3.112,13.060108,0.34937617,0.4000000059604645,-0.0005278772,0.022587297,0.9353708,0.9000645,0.9243622,0.91019565
3.114,13.041319,0.3492229,0.4000000059604645,-0.00051598233,0.022637919,0.93537384,0.90005994,0.9243548,0.9101891
3.116,13.02296,0.34907705,0.4000000059604645,-0.00050405366,0.022685366,0.935377,0.9000557,0.9243479,0.91018295
3.118,13.005031,0.34893855,0.4000000059604645,-0.00049209286,0.022729645,0.9353803,0.90005183,0.92434144,0.91017723
3.12,12.987532,0.34880745,0.4000000059604645,-0.0004801017,0.022770755,0.9353837,0.90004843,0.9243355,0.91017205
3.122,12.970466,0.3486837,0.4000000059604645,-0.00046808188,0.0228087,0.93538725,0.9000454,0.92433,0.91016734
3.124,12.953832,0.34856734,0.4000000059604645,-0.00045603517,0.022843486,0.93539095,0.9000428,0.924325,0.91016304
3.126,12.937633,0.34845835,0.4000000059604645,-0.00044396322,0.022875113,0.93539476,0.90004057,0.92432046,0.91015923
3.128,12.921867,0.34835672,0.4000000059604645,-0.00043186784,0.022903588,0.9353987,0.9000387,0.9243164,0.9101559
3.13,12.906539,0.34826246,0.4000000059604645,-0.00041975066,0.022928912,0.9354028,0.9000373,0.92431283,0.9101531
3.132,12.891646,0.34817553,0.4000000059604645,-0.0004076135,0.022951094,0.9354071,0.9000363,0.92430973,0.9101507
3.134,12.8771925,0.34809595,0.4000000059604645,-0.000395458,0.022970136,0.9354115,0.9000357,0.9243071,0.9101488
3.136,12.863176,0.3480237,0.4000000059604645,-0.00038328592,0.022986041,0.93541604,0.9000355,0.924305,0.91014737
3.138,12.849598,0.3479588,0.4000000059604645,-0.00037109898,0.022998817,0.93542075,0.90003574,0.92430335,0.9101464
3.14,12.836459,0.3479012,0.4000000059604645,-0.00035889886,0.023008473,0.93542564,0.9000364,0.92430216,0.91014594
3.142,12.823759,0.3478509,0.4000000059604645,-0.00034668727,0.023015013,0.93543065,0.9000374,0.9243015,0.91014594
3.144,12.8115,0.34780788,0.4000000059604645,-0.00033446596,0.023018448,0.9354358,0.9000389,0.9243013,0.91014636
3.146,12.79968,0.34777215,0.4000000059604645,-0.00032223656,0.023018781,0.93544114,0.90004075,0.9243016,0.9101473
3.148,12.7883005,0.34774366,0.4000000059604645,-0.00031000082,0.023016023,0.9354466,0.9000431,0.92430234,0.91014874
3.15,12.777362,0.34772244,0.4000000059604645,-0.00029776042,0.023010181,0.9354523,0.90004575,0.9243036,0.91015065
3.152,12.766864,0.34770843,0.4000000059604645,-0.00028551705,0.023001267,0.93545806,0.90004885,0.9243054,0.91015303
3.154,12.756806,0.3477016,0.4000000059604645,-0.00027327237,0.022989286,0.935464,0.9000524,0.9243076,0.91015595
3.156,12.7471895,0.34770203,0.4000000059604645,-0.0002610281,0.02297425,0.93547016,0.90005636,0.92431027,0.9101593
3.158,12.738013,0.34770957,0.4000000059604645,-0.00024878586,0.02295617,0.9354765,0.9000607,0.9243134,0.9101631
3.16,12.729278,0.3477243,0.4000000059604645,-0.00023654739,0.022935053,0.935483,0.9000655,0.9243171,0.9101674
3.162,12.720983,0.3477461,0.4000000059604645,-0.00022431431,0.022910913,0.9354896,0.90007067,0.92432123,0.91017216
3.164,12.713129,0.34777507,0.4000000059604645,-0.00021208839,0.022883754,0.93549645,0.90007627,0.9243259,0.9101774
3.166,12.705714,0.3478111,0.4000000059604645,-0.00019987121,0.022853592,0.9355034,0.90008235,0.92433095,0.91018313
3.168,12.698739,0.34785423,0.4000000059604645,-0.00018766441,0.02282044,0.9355106,0.9000888,0.92433655,0.91018933
3.17,12.692204,0.34790435,0.4000000059604645,-0.00017546966,0.022784308,0.9355179,0.9000956,0.9243426,0.91019595
3.172,12.686108,0.34796152,0.4000000059604645,-0.00016328858,0.022745209,0.9355254,0.90010285,0.9243491,0.9102031
3.174,12.6804495,0.34802565,0.4000000059604645,-0.00015112282,0.022703156,0.9355331,0.90011054,0.9243561,0.9102107
3.176,12.675229,0.34809676,0.4000000059604645,-0.00013897399,0.022658162,0.935541,0.90011865,0.9243636,0.9102188
3.178,12.670445,0.34817478,0.4000000059604645,-0.0001268437,0.022610242,0.935549,0.9001271,0.92437154,0.91022736
3.18,12.666098,0.34825972,0.4000000059604645,-0.0001147336,0.022559408,0.93555725,0.90013605,0.92437994,0.91023636
3.182,12.662186,0.3483515,0.4000000059604645,-0.00010264525,0.022505675,0.93556565,0.90014535,0.9243888,0.91024584
3.184,12.658709,0.34845015,0.4000000059604645,-9.058028e-05,0.022449058,0.9355742,0.90015507,0.9243982,0.9102558
3.186,12.655664,0.3485556,0.4000000059604645,-7.854026e-05,0.02238957,0.93558294,0.9001652,0.924408,0.91026616
3.188,12.653053,0.3486678,0.4000000059604645,-6.652677e-05,0.02232723,0.9355919,0.9001757,0.9244183,0.91027707
3.19,12.650875,0.34878677,0.4000000059604645,-5.4541397e-05,0.022262052,0.935601,0.90018666,0.924429,0.9102884
3.192,12.649127,0.34891245,0.4000000059604645,-4.2585776e-05,0.022194047,0.9356103,0.900198,0.9244402,0.91030014
3.194,12.64781,0.3490448,0.4000000059604645,-3.0661464e-05,0.022123234,0.9356198,0.9002097,0.9244519,0.91031235
3.196,12.646921,0.3491838,0.4000000059604645,-1.876997e-05,0.02204963,0.9356294,0.9002218,0.924464,0.91032505
3.198,12.64646,0.34932938,0.4000000059604645,-6.912836e-06,0.021973254,0.93563926,0.9002344,0.9244765,0.9103382
3.2,12.646425,0.34948155,0.4000000059604645,4.9084038e-06,0.02189412,0.9356492,0.9002473,0.9244895,0.9103518
3.202,12.646815,0.34964025,0.4000000059604645,1.6692224e-05,0.021812247,0.9356594,0.9002606,0.92450297,0.9103658
3.204,12.647629,0.3498054,0.4000000059604645,2.843711e-05,0.021727653,0.9356698,0.90027434,0.92451686,0.9103803
3.206,12.648864,0.34997705,0.4000000059604645,4.0141556e-05,0.021640357,0.9356804,0.9002884,0.9245312,0.9103952
3.208,12.650519,0.3501551,0.4000000059604645,5.1804065e-05,0.021550374,0.9356911,0.9003029,0.924546,0.9104106
3.21,12.6525955,0.3503395,0.4000000059604645,6.3423155e-05,0.021457728,0.935702,0.9003177,0.9245612,0.9104263
3.212,12.655087,0.35053024,0.4000000059604645,7.499735e-05,0.021362433,0.9357131,0.900333,0.9245768,0.9104426
3.214,12.657995,0.35072726,0.4000000059604645,8.652518e-05,0.021264512,0.9357244,0.9003486,0.9245929,0.9104592
3.216,12.661317,0.3509305,0.4000000059604645,9.800519e-05,0.021163985,0.9357358,0.9003646,0.9246094,0.91047627
3.218,12.665051,0.35113996,0.4000000059604645,0.00010943595,0.02106087,0.93574744,0.90038097,0.92462635,0.9104938
3.22,12.669197,0.35135558,0.4000000059604645,0.00012081596,0.020955184,0.93575925,0.9003977,0.9246437,0.9105117
3.222,12.673751,0.3515773,0.4000000059604645,0.00013214372,0.020846952,0.9357712,0.9004148,0.92466146,0.91053003
3.224,12.678712,0.3518051,0.4000000059604645,0.0001434179,0.020736191,0.9357834,0.9004323,0.92467964,0.9105488
3.226,12.684078,0.35203892,0.4000000059604645,0.00015463709,0.020622928,0.9357957,0.90045017,0.92469823,0.91056794
3.228,12.689847,0.35227868,0.4000000059604645,0.00016579992,0.020507177,0.93580824,0.90046835,0.9247172,0.9105875
3.23,12.696017,0.35252437,0.4000000059604645,0.000176905,0.020388966,0.93582094,0.90048695,0.9247366,0.9106075
3.232,12.702585,0.35277596,0.4000000059604645,0.00018795094,0.020268315,0.93583375,0.90050584,0.9247564,0.91062784
3.234,12.709551,0.35303333,0.4000000059604645,0.0001989364,0.020145245,0.9358468,0.9005251,0.9247766,0.91064864
3.236,12.71691,0.35329652,0.4000000059604645,0.00020986002,0.020019779,0.93586,0.9005447,0.92479724,0.9106698
3.238,12.724662,0.3535654,0.4000000059604645,0.0002207205,0.01989194,0.9358734,0.9005647,0.9248182,0.9106913
3.24,12.732802,0.35383996,0.4000000059604645,0.00023151647,0.019761752,0.9358869,0.90058494,0.92483956,0.91071326
3.242,12.741331,0.35412014,0.4000000059604645,0.00024224666,0.019629238,0.9359006,0.9006056,0.9248613,0.9107356
3.244,12.750245,0.35440585,0.4000000059604645,0.00025290978,0.01949442,0.9359145,0.9006266,0.9248834,0.9107583
3.246,12.759541,0.3546971,0.4000000059604645,0.0002635045,0.019357324,0.9359285,0.9006479,0.92490596,0.9107814
3.248,12.769217,0.35499382,0.4000000059604645,0.00027402962,0.019217974,0.93594277,0.9006695,0.9249288,0.9108048
3.25,12.77927,0.35529596,0.4000000059604645,0.0002844836,0.019076386,0.93595713,0.90069145,0.92495203,0.9108286
3.252,12.7897005,0.35560343,0.4000000059604645,0.0002948654,0.018932594,0.9359717,0.90071374,0.92497563,0.9108528
3.254,12.800501,0.3559162,0.4000000059604645,0.00030517377,0.01878662,0.93598634,0.90073633,0.9249996,0.9108773
3.256,12.811673,0.35623422,0.4000000059604645,0.0003154075,0.018638488,0.93600124,0.9007592,0.9250239,0.9109022
3.258,12.823212,0.3565574,0.4000000059604645,0.00032556534,0.018488225,0.93601626,0.90078247,0.9250486,0.9109274
3.26,12.8351145,0.35688573,0.4000000059604645,0.00033564612,0.018335853,0.9360314,0.90080595,0.92507356,0.910953
3.262,12.847379,0.35721913,0.4000000059604645,0.00034564867,0.0181814,0.9360468,0.9008298,0.9250989,0.9109789
3.264,12.860002,0.35755754,0.4000000059604645,0.00035557183,0.018024895,0.9360622,0.90085393,0.9251246,0.9110052
3.266,12.872981,0.3579009,0.4000000059604645,0.00036541442,0.017866358,0.9360779,0.9008783,0.92515063,0.9110318
3.268,12.886312,0.35824913,0.4000000059604645,0.00037517532,0.01770582,0.9360937,0.90090305,0.925177,0.91105866
3.27,12.899993,0.3586022,0.4000000059604645,0.00038485343,0.017543307,0.9361096,0.900928,0.9252036,0.9110859
3.272,12.9140215,0.35896003,0.4000000059604645,0.0003944476,0.017378842,0.9361257,0.9009533,0.92523056,0.91111344
3.274,12.928393,0.3593226,0.4000000059604645,0.0004039567,0.017212456,0.93614197,0.90097886,0.92525786,0.91114134
3.276,12.943106,0.3596898,0.4000000059604645,0.00041337975,0.017044175,0.9361583,0.9010047,0.92528546,0.91116947
3.278,12.958156,0.3600616,0.4000000059604645,0.0004227155,0.016874025,0.93617487,0.9010308,0.9253134,0.91119796
3.28,12.973541,0.36043793,0.4000000059604645,0.0004319629,0.016702032,0.9361915,0.9010571,0.9253416,0.91122675
3.282,12.989258,0.3608187,0.4000000059604645,0.00044112097,0.016528225,0.9362083,0.90108377,0.9253701,0.91125584
3.284,13.005301,0.3612039,0.4000000059604645,0.0004501887,0.016352631,0.9362253,0.90111065,0.9253989,0.91128516
3.286,13.021671,0.36159346,0.4000000059604645,0.00045916508,0.016175281,0.93624234,0.90113777,0.925428,0.91131485
3.288,13.0383625,0.36198726,0.4000000059604645,0.0004680491,0.015996203,0.93625957,0.9011651,0.9254573,0.91134477
3.29,13.055371,0.36238527,0.4000000059604645,0.0004768398,0.015815422,0.9362769,0.9011928,0.9254869,0.911375
3.292,13.072696,0.36278743,0.4000000059604645,0.00048553623,0.01563297,0.9362944,0.9012206,0.92551684,0.91140544
3.294,13.09033,0.36319366,0.4000000059604645,0.0004941374,0.015448873,0.936312,0.90124875,0.925547,0.9114362
3.296,13.108273,0.36360392,0.4000000059604645,0.0005026425,0.015263162,0.9363298,0.90127707,0.9255774,0.9114672
3.298,13.12652,0.3640181,0.4000000059604645,0.0005110504,0.015075864,0.9363476,0.9013056,0.9256081,0.9114984
3.3,13.145068,0.36443618,0.4000000059604645,0.00051936036,0.014887011,0.9363656,0.9013344,0.92563903,0.91152996
3.302,13.163914,0.3648581,0.4000000059604645,0.0005275714,0.01469663,0.9363837,0.9013634,0.9256702,0.9115617
3.304,13.183052,0.36528373,0.4000000059604645,0.0005356828,0.014504752,0.93640196,0.9013926,0.9257016,0.9115937
3.306,13.202482,0.36571306,0.4000000059604645,0.0005436935,0.014311404,0.9364203,0.901422,0.92573327,0.9116259
3.308,13.222198,0.366146,0.4000000059604645,0.00055160257,0.014116616,0.93643874,0.90145165,0.92576516,0.9116584
3.31,13.242198,0.36658248,0.4000000059604645,0.0005594093,0.013920418,0.93645734,0.90148145,0.9257973,0.91169107
3.312,13.262476,0.36702245,0.4000000059604645,0.00056711293,0.013722841,0.93647605,0.9015115,0.9258296,0.911724
3.314,13.28303,0.36746582,0.4000000059604645,0.0005747127,0.013523915,0.9364948,0.9015417,0.92586213,0.9117571
3.316,13.303855,0.36791253,0.4000000059604645,0.00058220775,0.013323669,0.9365138,0.9015721,0.9258949,0.91179043
3.318,13.324948,0.36836252,0.4000000059604645,0.00058959733,0.013122136,0.9365328,0.9016027,0.9259279,0.911824
3.32,13.346306,0.3688157,0.4000000059604645,0.00059688074,0.012919343,0.9365519,0.90163344,0.925961,0.9118577
3.322,13.367924,0.369272,0.4000000059604645,0.0006040572,0.012715324,0.9365711,0.9016644,0.9259944,0.91189164
3.324,13.389797,0.3697314,0.4000000059604645,0.0006111261,0.012510107,0.93659043,0.9016955,0.92602795,0.91192573
3.326,13.411923,0.37019375,0.4000000059604645,0.00061808666,0.012303724,0.93660986,0.9017267,0.92606163,0.91196007
3.328,13.434299,0.37065902,0.4000000059604645,0.0006249382,0.012096205,0.9366294,0.90175813,0.92609555,0.9119946
3.33,13.456919,0.37112716,0.4000000059604645,0.00063168013,0.011887582,0.936649,0.9017897,0.92612964,0.9120292
3.332,13.479779,0.3715981,0.4000000059604645,0.0006383118,0.011677885,0.9366687,0.90182143,0.9261639,0.912064
3.334,13.502876,0.3720717,0.4000000059604645,0.0006448325,0.011467147,0.93668854,0.9018533,0.9261983,0.91209906
3.336,13.526206,0.37254795,0.4000000059604645,0.00065124145,0.011255395,0.9367084,0.90188533,0.9262329,0.9121342
3.338,13.549766,0.3730268,0.4000000059604645,0.00065753824,0.011042661,0.93672836,0.9019175,0.9262676,0.9121695
3.34,13.573549,0.3735081,0.4000000059604645,0.0006637222,0.010828978,0.93674845,0.90194976,0.9263025,0.912205
3.342,13.597552,0.37399185,0.4000000059604645,0.00066979293,0.010614378,0.9367686,0.9019822,0.92633754,0.91224056
3.344,13.621774,0.37447792,0.4000000059604645,0.00067574973,0.010398891,0.9367888,0.90201473,0.92637265,0.91227627
3.346,13.646206,0.3749663,0.4000000059604645,0.0006815922,0.010182549,0.9368091,0.9020474,0.926408,0.91231215
3.348,13.670848,0.37545687,0.4000000059604645,0.0006873197,0.0099653825,0.9368295,0.9020801,0.9264434,0.91234815
3.35,13.695692,0.37594956,0.4000000059604645,0.0006929319,0.009747425,0.93684995,0.902113,0.9264789,0.9123843
3.352,13.720737,0.37644434,0.4000000059604645,0.0006984282,0.009528707,0.93687046,0.902146,0.92651457,0.9124205
3.354,13.745978,0.37694108,0.4000000059604645,0.00070380815,0.009309259,0.9368911,0.90217906,0.9265504,0.91245687
3.356,13.771411,0.37743977,0.4000000059604645,0.00070907135,0.009089114,0.93691176,0.90221226,0.9265863,0.91249335
3.358,13.797031,0.37794027,0.4000000059604645,0.00071421737,0.008868304,0.9369325,0.9022455,0.9266222,0.91252995
3.36,13.822834,0.37844253,0.4000000059604645,0.0007192459,0.008646861,0.93695325,0.9022789,0.92665833,0.9125666
3.362,13.848816,0.3789465,0.4000000059604645,0.0007241563,0.008424815,0.93697417,0.90231234,0.9266945,0.9126033
3.364,13.874972,0.3794521,0.4000000059604645,0.00072894833,0.008202197,0.9369951,0.90234584,0.92673075,0.9126402
3.366,13.9012985,0.37995926,0.4000000059604645,0.0007336215,0.00797904,0.93701607,0.90237945,0.9267671,0.9126771
3.368,13.927792,0.38046786,0.4000000059604645,0.00073817547,0.0077553755,0.9370371,0.9024131,0.9268035,0.9127141
3.37,13.954447,0.3809779,0.4000000059604645,0.0007426101,0.0075312355,0.9370582,0.9024468,0.92684007,0.9127512
3.372,13.981259,0.38148925,0.4000000059604645,0.00074692495,0.0073066517,0.93707937,0.9024806,0.9268766,0.9127884
3.374,14.0082245,0.38200185,0.4000000059604645,0.0007511198,0.007081656,0.9371005,0.90251446,0.92691326,0.9128256
3.376,14.035338,0.38251564,0.4000000059604645,0.0007551944,0.0068562794,0.9371218,0.9025484,0.9269499,0.91286284
3.378,14.062597,0.38303056,0.4000000059604645,0.0007591484,0.0066305543,0.93714315,0.9025823,0.9269867,0.9129002
3.38,14.089996,0.3835465,0.4000000059604645,0.00076298165,0.006404512,0.9371645,0.9026163,0.9270235,0.9129376
3.382,14.117532,0.3840634,0.4000000059604645,0.0007666939,0.006178185,0.9371859,0.90265036,0.9270603,0.912975
3.384,14.145197,0.3845812,0.4000000059604645,0.00077028497,0.0059516034,0.93720734,0.90268445,0.9270972,0.91301244
3.386,14.172991,0.38509983,0.4000000059604645,0.0007737546,0.0057248,0.9372288,0.90271854,0.9271341,0.91304994
3.388,14.200907,0.3856192,0.4000000059604645,0.0007771028,0.0054978062,0.9372503,0.9027527,0.92717105,0.9130875
3.39,14.228941,0.3861392,0.4000000059604645,0.0007803293,0.005270653,0.9372719,0.90278685,0.927208,0.91312504
3.392,14.257089,0.38665983,0.4000000059604645,0.00078343385,0.005043372,0.9372935,0.902821,0.927245,0.9131626
3.394,14.285347,0.387181,0.4000000059604645,0.00078641623,0.0048159943,0.93731517,0.9028552,0.927282,0.9132002
3.396,14.31371,0.3877026,0.4000000059604645,0.00078927656,0.004588551,0.9373368,0.90288943,0.927319,0.9132378
3.398,14.342174,0.3882246,0.4000000059604645,0.0007920147,0.004361074,0.93735856,0.90292364,0.927356,0.9132754
3.4,14.370733,0.38874692,0.4000000059604645,0.00079463056,0.0041335947,0.93738025,0.90295786,0.9273931,0.91331303
3.402,14.399386,0.38926944,0.4000000059604645,0.0007971242,0.0039061436,0.937402,0.9029921,0.9274301,0.91335064
3.404,14.428126,0.38979214,0.4000000059604645,0.0007994954,0.0036787523,0.9374238,0.90302634,0.9274671,0.9133883
3.406,14.456947,0.39031494,0.4000000059604645,0.0008017443,0.0034514514,0.93744564,0.90306056,0.9275041,0.91342586
3.408,14.485849,0.39083776,0.4000000059604645,0.00080387085,0.0032242723,0.9374675,0.90309477,0.9275411,0.9134635
3.41,14.514825,0.39136052,0.4000000059604645,0.0008058751,0.0029972454,0.9374894,0.903129,0.92757803,0.913501
3.412,14.543872,0.39188316,0.4000000059604645,0.000807757,0.0027704018,0.93751127,0.90316314,0.927615,0.9135386
3.414,14.572982,0.3924056,0.4000000059604645,0.00080951676,0.0025437716,0.9375332,0.9031973,0.92765194,0.9135761
3.416,14.602156,0.39292777,0.4000000059604645,0.0008111543,0.002317386,0.93755513,0.90323144,0.9276888,0.9136136
3.418,14.631386,0.39344963,0.4000000059604645,0.0008126698,0.002091275,0.93757707,0.90326554,0.9277257,0.91365105
3.42,14.660666,0.39397106,0.4000000059604645,0.00081406336,0.001865469,0.93759906,0.9032996,0.92776245,0.9136885
3.422,14.689996,0.39449203,0.4000000059604645,0.0008153348,0.0016399988,0.93762106,0.90333366,0.9277992,0.91372585
3.424,14.719369,0.39501244,0.4000000059604645,0.00081648445,0.0014148939,0.93764305,0.90336764,0.92783594,0.91376317
3.426,14.748781,0.39553222,0.4000000059604645,0.00081751245,0.0011901845,0.9376651,0.9034016,0.9278726,0.9138005
3.428,14.778228,0.39605132,0.4000000059604645,0.000818419,0.00096590054,0.9376871,0.9034355,0.9279092,0.9138377
3.43,14.807707,0.39656967,0.4000000059604645,0.00081920426,0.00074207166,0.93770915,0.90346944,0.92794573,0.91387486
3.432,14.83721,0.39708716,0.4000000059604645,0.00081986847,0.0005187276,0.9377312,0.90350324,0.9279822,0.91391194
3.434,14.866735,0.39760378,0.4000000059604645,0.0008204118,0.0002958977,0.93775326,0.903537,0.92801857,0.913949
3.436,14.896277,0.39811945,0.4000000059604645,0.00082083454,7.361143e-05,0.9377754,0.9035707,0.9280549,0.91398597
3.438,14.925834,0.39863408,0.4000000059604645,0.00082113687,-0.00014810207,0.9377974,0.9036043,0.92809117,0.91402286
3.44,14.955398,0.39914757,0.4000000059604645,0.00082131906,-0.00036921375,0.93781954,0.90363795,0.92812735,0.91405964
3.442,14.984967,0.39965993,0.4000000059604645,0.00082138146,-0.0005896947,0.9378416,0.90367144,0.9281634,0.91409636
3.444,15.014537,0.40017104,0.4000000059604645,0.0008213243,-0.00080951623,0.9378637,0.90370494,0.9281994,0.914133
3.446,15.044102,0.40068087,0.4000000059604645,0.000821148,-0.0010286496,0.9378858,0.90373826,0.92823535,0.9141696
3.448,15.073657,0.4011893,0.4000000059604645,0.00082085276,-0.0012470667,0.93790793,0.9037716,0.9282712,0.9142061
3.45,15.103201,0.4016963,0.4000000059604645,0.00082043884,-0.001464738,0.93793005,0.90380484,0.9283069,0.91424245
3.452,15.132729,0.4022018,0.4000000059604645,0.00081990653,-0.0016816356,0.93795216,0.903838,0.92834246,0.9142787
3.454,15.162233,0.40270573,0.4000000059604645,0.0008192564,-0.0018977321,0.9379742,0.903871,0.928378,0.91431487
3.456,15.191712,0.40320802,0.4000000059604645,0.00081848877,-0.0021129996,0.9379963,0.903904,0.9284134,0.9143509
3.458,15.221162,0.40370858,0.4000000059604645,0.0008176041,-0.0023274107,0.93801844,0.90393686,0.9284487,0.9143869
3.46,15.250578,0.4042074,0.4000000059604645,0.00081660267,-0.0025409376,0.93804055,0.90396965,0.92848384,0.91442275
3.462,15.279957,0.40470442,0.4000000059604645,0.0008154851,-0.0027535537,0.93806267,0.90400237,0.9285189,0.91445845
3.464,15.309292,0.4051995,0.4000000059604645,0.00081425166,-0.0029652314,0.9380848,0.904035,0.9285538,0.9144941
3.466,15.33858,0.40569264,0.4000000059604645,0.000812903,-0.003175944,0.93810683,0.90406746,0.92858857,0.91452956
3.468,15.367818,0.40618378,0.4000000059604645,0.0008114394,-0.0033856654,0.93812895,0.9040999,0.92862326,0.91456497
3.47,15.397002,0.4066728,0.4000000059604645,0.0008098615,-0.0035943685,0.93815106,0.9041322,0.9286578,0.9146002
3.472,15.426127,0.40715972,0.4000000059604645,0.00080816983,-0.0038020273,0.9381731,0.9041644,0.9286922,0.9146353
3.474,15.45519,0.40764442,0.4000000059604645,0.0008063648,-0.004008616,0.93819517,0.90419644,0.92872643,0.9146703
3.476,15.484184,0.40812683,0.4000000059604645,0.0008044471,-0.004214109,0.9382173,0.90422845,0.9287606,0.91470516
3.478,15.513108,0.40860695,0.4000000059604645,0.00080241705,-0.0044184793,0.93823934,0.9042603,0.92879456,0.91473985
