Time,gENROE.delta,gENROE.PELEC,gENROE.PMECH,gENROE.SPEED,pSS2B.VOTHSG,GEN1.V,LOAD.V,GEN2.V,FAULT.V
3.48,15.541957,0.40908465,0.4000000059604645,0.0008002751,-0.0046217004,0.9382614,0.90429205,0.92882836,0.9147744
3.482,15.570726,0.4095599,0.4000000059604645,0.0007980221,-0.0048237485,0.93828344,0.90432364,0.92886204,0.9148088
3.484,15.599413,0.41003263,0.4000000059604645,0.00079565856,-0.0050245994,0.9383055,0.90435517,0.9288956,0.9148431
3.486,15.628011,0.41050282,0.4000000059604645,0.000793185,-0.005224227,0.9383275,0.9043865,0.928929,0.91487724
3.488,15.65652,0.41097036,0.4000000059604645,0.00079060224,-0.005422608,0.93834955,0.9044178,0.9289622,0.9149112
3.49,15.684934,0.41143525,0.4000000059604645,0.0007879108,-0.0056197178,0.93837154,0.9044489,0.9289952,0.914945
3.492,15.713248,0.41189736,0.4000000059604645,0.0007851112,-0.0058155316,0.93839353,0.90448,0.9290281,0.9149787
3.494,15.741459,0.41235667,0.4000000059604645,0.0007822043,-0.0060100267,0.9384155,0.90451086,0.9290608,0.9150122
3.496,15.769565,0.41281316,0.4000000059604645,0.00077919074,-0.0062031792,0.9384375,0.90454155,0.92909336,0.9150455
3.498,15.797559,0.41326672,0.4000000059604645,0.00077607116,-0.0063949656,0.9384595,0.9045722,0.9291257,0.9150787
3.5,15.825439,0.41371733,0.4000000059604645,0.0007728463,-0.006585363,0.93848145,0.90460265,0.9291579,0.91511166
3.502,15.853202,0.4141649,0.4000000059604645,0.0007695168,-0.0067743487,0.9385034,0.90463305,0.92919,0.9151445
3.504,15.880844,0.4146094,0.4000000059604645,0.0007660835,-0.0069619,0.9385254,0.9046632,0.9292218,0.91517717
3.506,15.90836,0.41505077,0.4000000059604645,0.0007625471,-0.007147995,0.93854725,0.9046933,0.92925346,0.9152097
3.508,15.935745,0.41548896,0.4000000059604645,0.000758908,-0.0073326076,0.9385692,0.9047232,0.92928493,0.915242
3.51,15.962999,0.41592392,0.4000000059604645,0.0007551673,-0.007515718,0.9385911,0.90475297,0.9293162,0.91527414
3.512,15.990115,0.41635558,0.4000000059604645,0.0007513257,-0.007697306,0.938613,0.90478265,0.92934734,0.9153061
3.514,16.017092,0.4167839,0.4000000059604645,0.000747384,-0.00787735,0.9386349,0.9048121,0.9293783,0.9153379
3.516,16.043924,0.41720882,0.4000000059604645,0.000743343,-0.0080558285,0.93865675,0.9048415,0.92940897,0.9153695
3.518,16.07061,0.4176303,0.4000000059604645,0.0007392034,-0.00823272,0.9386786,0.9048706,0.9294395,0.9154009
3.52,16.097145,0.41804832,0.4000000059604645,0.00073496625,-0.008408006,0.9387005,0.9048997,0.9294698,0.91543216
3.522,16.123526,0.41846278,0.4000000059604645,0.00073063216,-0.008581665,0.9387223,0.90492857,0.9295,0.91546315
3.524,16.149748,0.41887367,0.4000000059604645,0.00072620215,-0.008753678,0.9387441,0.9049573,0.9295299,0.915494
3.526,16.175812,0.41928092,0.4000000059604645,0.000721677,-0.008924024,0.93876594,0.9049859,0.92955965,0.91552466
3.528,16.201708,0.41968447,0.4000000059604645,0.00071705756,-0.009092684,0.93878776,0.90501434,0.92958915,0.9155551
3.53,16.227436,0.4200843,0.4000000059604645,0.0007123447,-0.00925964,0.9388096,0.9050426,0.9296185,0.9155854
3.532,16.252995,0.42048037,0.4000000059604645,0.0007075394,-0.009424873,0.9388313,0.9050707,0.92964756,0.9156155
3.534,16.27838,0.4208726,0.4000000059604645,0.0007026425,-0.009588364,0.93885314,0.9050987,0.9296765,0.91564536
3.536,16.303585,0.42126098,0.4000000059604645,0.00069765473,-0.0097500915,0.9388749,0.90512645,0.92970514,0.915675
3.538,16.32861,0.42164543,0.4000000059604645,0.0006925771,-0.009910039,0.93889666,0.9051541,0.92973363,0.9157045
3.54,16.353449,0.42202595,0.4000000059604645,0.0006874106,-0.010068188,0.93891835,0.9051816,0.9297619,0.91573375
3.542,16.378101,0.42240244,0.4000000059604645,0.0006821561,-0.010224525,0.9389401,0.9052089,0.92978996,0.9157628
3.544,16.402561,0.4227749,0.4000000059604645,0.00067681464,-0.010379029,0.9389618,0.905236,0.92981774,0.91579163
3.546,16.426828,0.42314333,0.4000000059604645,0.0006713871,-0.010531685,0.93898356,0.905263,0.92984533,0.9158203
3.548,16.4509,0.42350757,0.4000000059604645,0.0006658745,-0.010682478,0.93900526,0.90528977,0.92987275,0.91584873
3.55,16.47477,0.4238677,0.4000000059604645,0.00066027784,-0.010831388,0.9390269,0.9053164,0.9298999,0.9158769
3.552,16.498436,0.4242236,0.4000000059604645,0.00065459806,-0.010978403,0.9390486,0.90534294,0.9299268,0.91590494
3.554,16.521898,0.42457527,0.4000000059604645,0.00064883614,-0.0111235045,0.9390703,0.9053692,0.9299535,0.9159328
3.556,16.54515,0.42492265,0.4000000059604645,0.0006429931,-0.011266679,0.9390919,0.9053953,0.92998004,0.9159603
3.558,16.568193,0.42526573,0.4000000059604645,0.00063707,-0.011407911,0.93911356,0.9054213,0.93000627,0.91598773
3.56,16.59102,0.42560446,0.4000000059604645,0.00063106784,-0.011547186,0.9391352,0.9054471,0.9300323,0.91601485
3.562,16.613628,0.4259388,0.4000000059604645,0.00062498765,-0.01168449,0.93915683,0.90547276,0.93005806,0.9160418
3.564,16.636017,0.42626873,0.4000000059604645,0.0006188304,-0.011819809,0.93917847,0.9054982,0.93008363,0.9160685
3.566,16.658182,0.42659417,0.4000000059604645,0.00061259704,-0.011953123,0.9392001,0.9055235,0.93010896,0.916095
3.568,16.68012,0.42691514,0.4000000059604645,0.0006062888,-0.012084423,0.9392217,0.9055486,0.93013406,0.91612124
3.57,16.701832,0.42723158,0.4000000059604645,0.00059990666,-0.012213697,0.9392433,0.9055735,0.9301589,0.91614735
3.572,16.723314,0.42754346,0.4000000059604645,0.0005934517,-0.01234093,0.9392649,0.9055983,0.93018353,0.91617316
3.574,16.744558,0.42785072,0.4000000059604645,0.0005869251,-0.012466112,0.9392865,0.90562284,0.9302079,0.9161988
3.576,16.76557,0.4281534,0.4000000059604645,0.00058032776,-0.01258923,0.93930805,0.9056472,0.93023205,0.9162241
3.578,16.78634,0.42845142,0.4000000059604645,0.0005736609,-0.012710271,0.9393296,0.9056715,0.93025595,0.9162493
3.58,16.806871,0.42874473,0.4000000059604645,0.0005669256,-0.012829225,0.9393512,0.9056955,0.9302796,0.91627425
3.582,16.827158,0.42903337,0.4000000059604645,0.00056012295,-0.0129460795,0.9393728,0.9057194,0.93030304,0.9162989
3.584,16.847198,0.42931724,0.4000000059604645,0.0005532541,-0.013060825,0.9393943,0.90574306,0.9303262,0.9163234
3.586,16.866991,0.42959636,0.4000000059604645,0.0005463201,-0.01317345,0.9394159,0.9057666,0.9303492,0.9163477
3.588,16.886532,0.4298707,0.4000000059604645,0.00053932215,-0.013283944,0.9394374,0.9057899,0.9303718,0.9163717
3.59,16.905819,0.4301402,0.4000000059604645,0.0005322613,-0.0133922985,0.9394589,0.9058131,0.9303943,0.9163955
3.592,16.924854,0.43040484,0.4000000059604645,0.00052513886,-0.013498504,0.9394805,0.90583605,0.93041646,0.916419
3.594,16.943628,0.43066463,0.4000000059604645,0.00051795563,-0.013602544,0.939502,0.9058588,0.93043846,0.91644233
3.596,16.962145,0.43091953,0.4000000059604645,0.00051071297,-0.0137044145,0.9395235,0.90588146,0.93046016,0.91646546
3.598,16.980398,0.4311695,0.4000000059604645,0.000503412,-0.013804107,0.93954504,0.9059039,0.9304816,0.91648835
3.6,16.998388,0.43141454,0.4000000059604645,0.00049605384,-0.013901613,0.93956655,0.90592617,0.9305028,0.91651094
3.602,17.016111,0.4316546,0.4000000059604645,0.00048863975,-0.013996925,0.93958807,0.9059482,0.93052375,0.91653335
3.604,17.033567,0.43188968,0.4000000059604645,0.00048117083,-0.014090035,0.9396095,0.9059701,0.9305445,0.9165555
3.606,17.050755,0.4321198,0.4000000059604645,0.00047364828,-0.014180935,0.93963104,0.9059918,0.93056494,0.91657746
3.608,17.067669,0.43234485,0.4000000059604645,0.00046607328,-0.014269619,0.93965256,0.9060133,0.93058515,0.91659915
3.61,17.08431,0.43256488,0.4000000059604645,0.00045844697,-0.01435608,0.939674,0.9060347,0.9306051,0.9166206
3.612,17.100676,0.43277985,0.4000000059604645,0.0004507706,-0.014440312,0.93969554,0.90605587,0.9306248,0.91664183
3.614,17.116764,0.43298972,0.4000000059604645,0.0004430453,-0.014522309,0.939717,0.90607685,0.9306443,0.9166629
3.616,17.132574,0.43319452,0.4000000059604645,0.00043527232,-0.014602065,0.9397385,0.9060976,0.93066347,0.9166836
3.618,17.148102,0.43339422,0.4000000059604645,0.00042745282,-0.014679574,0.93975997,0.9061182,0.9306824,0.9167041
3.62,17.16335,0.4335888,0.4000000059604645,0.000419588,-0.014754834,0.9397815,0.90613866,0.93070114,0.91672444
3.622,17.178312,0.43377823,0.4000000059604645,0.00041167907,-0.014827833,0.93980294,0.9061589,0.93071955,0.9167445
3.624,17.192987,0.4339625,0.4000000059604645,0.00040372714,-0.014898568,0.93982446,0.90617895,0.93073773,0.91676426
3.626,17.207378,0.4341416,0.4000000059604645,0.00039573354,-0.014967038,0.9398459,0.90619886,0.9307557,0.91678387
3.628,17.22148,0.43431553,0.4000000059604645,0.00038769943,-0.0150332395,0.9398674,0.9062185,0.9307734,0.9168032
3.63,17.235289,0.43448427,0.4000000059604645,0.00037962603,-0.015097167,0.93988883,0.9062381,0.9307908,0.9168223
3.632,17.24881,0.43464783,0.4000000059604645,0.0003715146,-0.015158819,0.93991035,0.9062574,0.93080795,0.91684115
3.634,17.262037,0.43480617,0.4000000059604645,0.0003633663,-0.015218192,0.9399318,0.9062765,0.9308249,0.9168598
3.636,17.274971,0.4349593,0.4000000059604645,0.0003551824,-0.015275284,0.93995327,0.90629554,0.9308415,0.91687816
3.638,17.28761,0.4351072,0.4000000059604645,0.00034696408,-0.015330092,0.9399747,0.9063143,0.9308579,0.91689634
3.64,17.299952,0.43524987,0.4000000059604645,0.00033871262,-0.015382616,0.9399962,0.9063329,0.93087405,0.9169142
3.642,17.311995,0.43538728,0.4000000059604645,0.0003304292,-0.015432852,0.94001764,0.9063513,0.93088996,0.9169319
3.644,17.32374,0.43551946,0.4000000059604645,0.00032211508,-0.015480802,0.9400391,0.9063695,0.9309056,0.91694933
3.646,17.335186,0.43564638,0.4000000059604645,0.00031377148,-0.015526464,0.94006056,0.90638757,0.93092096,0.91696656
3.648,17.34633,0.43576807,0.4000000059604645,0.00030539962,-0.015569837,0.940082,0.90640545,0.9309361,0.9169835
3.65,17.357174,0.43588448,0.4000000059604645,0.00029700075,-0.01561092,0.9401035,0.9064231,0.930951,0.91700023
3.652,17.367714,0.43599564,0.4000000059604645,0.00028857603,-0.01564971,0.9401249,0.9064406,0.9309656,0.9170167
3.654,17.37795,0.43610153,0.4000000059604645,0.00028012675,-0.015686208,0.9401464,0.9064579,0.93097997,0.91703296
3.656,17.38788,0.43620214,0.4000000059604645,0.00027165416,-0.01572042,0.94016784,0.90647507,0.93099403,0.91704893
3.658,17.397507,0.43629748,0.4000000059604645,0.00026315945,-0.015752343,0.9401893,0.906492,0.9310079,0.9170647
3.66,17.406826,0.43638757,0.4000000059604645,0.00025464388,-0.01578198,0.94021076,0.90650874,0.9310215,0.9170802
3.662,17.415838,0.43647236,0.4000000059604645,0.00024610868,-0.015809333,0.9402322,0.9065253,0.9310348,0.91709554
3.664,17.424543,0.43655193,0.4000000059604645,0.00023755507,-0.015834404,0.9402537,0.9065417,0.9310479,0.9171106
3.666,17.432941,0.4366262,0.4000000059604645,0.00022898431,-0.015857194,0.94027513,0.9065579,0.93106073,0.9171254
3.668,17.44103,0.43669522,0.4000000059604645,0.0002203976,-0.015877707,0.94029653,0.90657395,0.9310733,0.91714
3.67,17.448809,0.436759,0.4000000059604645,0.00021179618,-0.015895944,0.940318,0.9065898,0.93108565,0.9171544
3.672,17.456278,0.4368175,0.4000000059604645,0.00020318129,-0.015911913,0.94033945,0.9066055,0.9310977,0.91716844
3.674,17.463436,0.43687078,0.4000000059604645,0.00019455416,-0.015925612,0.94036084,0.906621,0.9311095,0.9171823
3.676,17.470285,0.4369188,0.4000000059604645,0.000185916,-0.015937049,0.9403823,0.90663624,0.93112105,0.917196
3.678,17.476822,0.4369616,0.4000000059604645,0.00017726804,-0.015946228,0.94040376,0.9066514,0.9311324,0.9172094
3.68,17.483047,0.43699914,0.4000000059604645,0.0001686115,-0.015953146,0.94042516,0.90666634,0.9311434,0.9172225
3.682,17.48896,0.43703148,0.4000000059604645,0.00015994761,-0.015957814,0.94044656,0.90668106,0.9311542,0.91723543
3.684,17.494562,0.4370586,0.4000000059604645,0.00015127759,-0.015960235,0.940468,0.90669566,0.93116474,0.91724813
3.686,17.499851,0.4370805,0.4000000059604645,0.00014260266,-0.015960416,0.9404894,0.90671,0.93117505,0.9172606
3.688,17.504827,0.43709722,0.4000000059604645,0.00013392403,-0.015958363,0.9405108,0.9067242,0.93118507,0.9172728
3.69,17.509493,0.43710876,0.4000000059604645,0.0001252429,-0.015954081,0.9405322,0.9067383,0.93119484,0.9172848
3.692,17.513844,0.43711513,0.4000000059604645,0.0001165605,-0.015947577,0.9405536,0.9067521,0.9312044,0.9172965
3.694,17.517883,0.43711632,0.4000000059604645,0.00010787802,-0.015938858,0.940575,0.90676576,0.9312137,0.9173081
3.696,17.521608,0.4371124,0.4000000059604645,9.919668e-05,-0.01592793,0.9405964,0.9067793,0.93122274,0.91731936
3.698,17.525024,0.43710333,0.4000000059604645,9.0517664e-05,-0.0159148,0.9406178,0.9067926,0.9312315,0.91733044
3.7,17.528126,0.43708915,0.4000000059604645,8.184218e-05,-0.015899478,0.94063914,0.9068057,0.93124,0.91734123
3.702,17.530916,0.43706983,0.4000000059604645,7.317142e-05,-0.015881969,0.94066054,0.9068186,0.9312483,0.91735184
3.704,17.533394,0.43704545,0.4000000059604645,6.450657e-05,-0.015862282,0.9406819,0.9068314,0.93125635,0.91736215
3.706,17.53556,0.437016,0.4000000059604645,5.584881e-05,-0.015840426,0.9407032,0.906844,0.93126416,0.9173723
3.708,17.537415,0.4369815,0.4000000059604645,4.719935e-05,-0.015816407,0.9407246,0.9068564,0.9312717,0.9173822
3.71,17.538958,0.43694192,0.4000000059604645,3.8559374e-05,-0.015790233,0.9407459,0.90686864,0.931279,0.9173919
3.712,17.54019,0.43689734,0.4000000059604645,2.9930037e-05,-0.015761917,0.9407672,0.9068807,0.93128604,0.9174013
3.714,17.541111,0.43684778,0.4000000059604645,2.131251e-05,-0.015731465,0.94078857,0.90689254,0.93129283,0.9174105
3.716,17.541723,0.4367932,0.4000000059604645,1.2707957e-05,-0.01569889,0.94080985,0.9069042,0.9312994,0.9174195
3.718,17.542025,0.43673366,0.4000000059604645,4.1175367e-06,-0.0156642,0.9408311,0.9069157,0.9313057,0.91742826
3.72,17.542017,0.4366692,0.4000000059604645,-4.4575945e-06,-0.015627407,0.9408524,0.9069271,0.9313118,0.9174368
3.722,17.541702,0.43659982,0.4000000059604645,-1.3016287e-05,-0.015588519,0.9408737,0.90693825,0.9313176,0.91744506
3.724,17.541079,0.43652552,0.4000000059604645,-2.1557398e-05,-0.01554755,0.94089496,0.9069492,0.93132323,0.9174531
3.726,17.540148,0.43644637,0.4000000059604645,-3.0079787e-05,-0.01550451,0.9409162,0.90696,0.9313286,0.917461
3.728,17.538912,0.43636236,0.4000000059604645,-3.8582322e-05,-0.01545941,0.9409374,0.9069707,0.9313337,0.91746855
3.73,17.53737,0.43627352,0.4000000059604645,-4.7063877e-05,-0.015412262,0.9409586,0.9069811,0.93133855,0.91747594
3.732,17.535522,0.43617988,0.4000000059604645,-5.5523327e-05,-0.015363078,0.94097984,0.90699136,0.9313432,0.91748315
3.734,17.533373,0.43608144,0.4000000059604645,-6.395956e-05,-0.01531187,0.941001,0.9070015,0.9313476,0.91749007
3.736,17.530918,0.43597826,0.4000000059604645,-7.2371455e-05,-0.01525865,0.94102216,0.9070114,0.9313517,0.9174968
3.738,17.52816,0.43587035,0.4000000059604645,-8.075784e-05,-0.0152034275,0.9410433,0.90702116,0.93135566,0.9175033
3.74,17.525103,0.43575776,0.4000000059604645,-8.9117675e-05,-0.015146217,0.9410644,0.90703076,0.93135935,0.91750956
3.742,17.521742,0.43564045,0.4000000059604645,-9.7449876e-05,-0.015087035,0.9410855,0.9070401,0.9313628,0.91751564
3.744,17.518085,0.43551853,0.4000000059604645,-0.000105753345,-0.01502589,0.9411066,0.90704936,0.931366,0.9175215
3.746,17.514128,0.435392,0.4000000059604645,-0.00011402701,-0.014962801,0.94112766,0.9070584,0.931369,0.9175271
3.748,17.509872,0.43526086,0.4000000059604645,-0.0001222698,-0.014897779,0.9411487,0.9070673,0.93137175,0.9175325
3.75,17.505323,0.43512517,0.4000000059604645,-0.00013048066,-0.014830838,0.94116974,0.907076,0.93137425,0.9175376
3.752,17.500479,0.43498495,0.4000000059604645,-0.00013865852,-0.014761993,0.9411907,0.9070845,0.9313766,0.91754264
3.754,17.495338,0.43484023,0.4000000059604645,-0.00014680233,-0.014691258,0.9412117,0.9070929,0.93137866,0.91754735
3.756,17.489906,0.43469107,0.4000000059604645,-0.00015491106,-0.014618649,0.9412327,0.9071011,0.93138045,0.9175519
3.758,17.484184,0.43453747,0.4000000059604645,-0.00016298368,-0.0145441815,0.9412536,0.90710914,0.93138206,0.9175562
3.76,17.478172,0.43437946,0.4000000059604645,-0.00017101914,-0.01446787,0.94127446,0.90711695,0.9313835,0.91756034
3.762,17.471872,0.4342171,0.4000000059604645,-0.00017901645,-0.014389729,0.9412953,0.90712464,0.9313846,0.9175642
3.764,17.465284,0.4340504,0.4000000059604645,-0.00018697459,-0.014309777,0.9413162,0.90713215,0.9313856,0.9175679
3.766,17.45841,0.4338794,0.4000000059604645,-0.00019489246,-0.014228024,0.941337,0.9071395,0.9313863,0.91757137
3.768,17.45125,0.43370414,0.4000000059604645,-0.00020276911,-0.014144489,0.9413578,0.9071467,0.93138677,0.9175746
3.77,17.443808,0.43352464,0.4000000059604645,-0.00021060358,-0.014059188,0.94137853,0.90715367,0.931387,0.9175777
3.772,17.436087,0.43334097,0.4000000059604645,-0.00021839488,-0.013972139,0.9413993,0.9071605,0.93138707,0.9175805
3.774,17.428083,0.43315312,0.4000000059604645,-0.00022614206,-0.013883359,0.94141996,0.9071672,0.9313869,0.9175831
3.776,17.419804,0.43296114,0.4000000059604645,-0.00023384414,-0.013792864,0.94144064,0.9071737,0.93138653,0.91758555
3.778,17.411245,0.4327651,0.4000000059604645,-0.00024150018,-0.0137006715,0.94146127,0.90718,0.93138593,0.91758776
3.78,17.402414,0.432565,0.4000000059604645,-0.00024910923,-0.013606799,0.9414818,0.90718615,0.9313851,0.9175898
3.782,17.393309,0.43236092,0.4000000059604645,-0.00025667035,-0.013511264,0.9415024,0.9071922,0.9313841,0.91759163
3.784,17.383932,0.43215284,0.4000000059604645,-0.00026418266,-0.013414085,0.9415229,0.907198,0.93138283,0.91759324
3.786,17.374289,0.43194085,0.4000000059604645,-0.00027164517,-0.013315279,0.9415434,0.9072037,0.9313814,0.9175946
3.788,17.364374,0.43172497,0.4000000059604645,-0.000279057,-0.013214865,0.94156384,0.9072092,0.93137974,0.9175958
3.79,17.354197,0.43150526,0.4000000059604645,-0.00028641731,-0.013112861,0.9415842,0.9072145,0.9313779,0.9175968
3.792,17.343752,0.43128172,0.4000000059604645,-0.00029372517,-0.013009285,0.9416046,0.9072197,0.9313758,0.91759765
3.794,17.333048,0.4310544,0.4000000059604645,-0.00030097962,-0.012904155,0.94162494,0.9072248,0.93137354,0.91759825
3.796,17.322083,0.4308234,0.4000000059604645,-0.0003081798,-0.012797489,0.9416452,0.9072296,0.93137103,0.91759866
3.798,17.310858,0.43058866,0.4000000059604645,-0.00031532487,-0.012689307,0.9416655,0.9072343,0.93136835,0.9175989
3.8,17.29938,0.4303503,0.4000000059604645,-0.000322414,-0.012579628,0.9416856,0.90723884,0.9313655,0.91759896
3.802,17.287645,0.43010834,0.4000000059604645,-0.00032944637,-0.012468473,0.94170576,0.90724325,0.9313624,0.9175988
3.804,17.275658,0.4298628,0.4000000059604645,-0.00033642113,-0.01235586,0.9417259,0.9072475,0.9313591,0.9175984
3.806,17.263422,0.42961377,0.4000000059604645,-0.00034333748,-0.01224181,0.94174594,0.90725154,0.93135566,0.9175979
3.808,17.250937,0.42936125,0.4000000059604645,-0.00035019458,-0.012126341,0.94176596,0.9072555,0.93135196,0.9175972
3.81,17.238207,0.42910534,0.4000000059604645,-0.00035699166,-0.012009474,0.94178593,0.9072592,0.9313481,0.9175962
3.812,17.225233,0.42884603,0.4000000059604645,-0.00036372792,-0.01189123,0.94180584,0.9072628,0.93134403,0.91759515
3.814,17.212019,0.42858338,0.4000000059604645,-0.0003704026,-0.011771628,0.9418257,0.90726626,0.9313398,0.91759384
3.816,17.198563,0.42831743,0.4000000059604645,-0.0003770149,-0.011650689,0.94184554,0.90726954,0.93133533,0.91759235
3.818,17.184874,0.42804825,0.4000000059604645,-0.0003835641,-0.011528433,0.94186527,0.90727264,0.93133074,0.91759074
3.82,17.170948,0.4277759,0.4000000059604645,-0.00039004948,-0.011404883,0.941885,0.9072756,0.9313259,0.9175889
3.822,17.15679,0.42750034,0.4000000059604645,-0.00039647022,-0.011280056,0.94190466,0.9072785,0.9313209,0.91758686
3.824,17.142403,0.42722172,0.4000000059604645,-0.0004028255,-0.011153974,0.9419243,0.90728116,0.9313157,0.91758466
3.826,17.127787,0.42694,0.4000000059604645,-0.00040911473,-0.011026657,0.9419438,0.90728366,0.9313104,0.9175823
3.828,17.112946,0.4266553,0.4000000059604645,-0.0004153372,-0.010898128,0.9419633,0.90728605,0.9313049,0.91757977
3.83,17.097881,0.4263676,0.4000000059604645,-0.0004214922,-0.010768408,0.94198275,0.9072883,0.93129915,0.917577
3.832,17.0826,0.426077,0.4000000059604645,-0.0004275791,-0.010637519,0.9420021,0.9072904,0.93129325,0.91757417
3.834,17.067097,0.42578351,0.4000000059604645,-0.0004335972,-0.010505481,0.9420214,0.9072923,0.93128717,0.91757107
3.836,17.05138,0.42548725,0.4000000059604645,-0.0004395458,-0.010372317,0.9420407,0.90729415,0.931281,0.91756785
3.838,17.035448,0.42518818,0.4000000059604645,-0.00044542435,-0.010238049,0.9420599,0.90729576,0.93127453,0.91756445
3.84,17.019308,0.42488638,0.4000000059604645,-0.00045123216,-0.010102697,0.942079,0.9072973,0.931268,0.91756094
3.842,17.00296,0.42458192,0.4000000059604645,-0.0004569686,-0.009966285,0.9420981,0.9072986,0.93126124,0.9175572
3.844,16.986408,0.42427483,0.4000000059604645,-0.00046263312,-0.009828834,0.9421171,0.9072999,0.9312543,0.9175533
3.846,16.969652,0.4239652,0.4000000059604645,-0.00046822507,-0.009690367,0.94213605,0.90730095,0.9312473,0.91754925
3.848,16.952696,0.423653,0.4000000059604645,-0.0004737439,-0.009550905,0.94215494,0.9073019,0.9312401,0.917545
3.85,16.935541,0.42333835,0.4000000059604645,-0.000479189,-0.009410471,0.9421738,0.90730274,0.9312327,0.91754067
3.852,16.918194,0.42302126,0.4000000059604645,-0.00048455968,-0.009269086,0.9421925,0.9073034,0.9312251,0.91753614
3.854,16.900654,0.4227018,0.4000000059604645,-0.0004898555,-0.009126772,0.9422112,0.9073039,0.93121743,0.9175315
3.856,16.882925,0.42238003,0.4000000059604645,-0.00049507583,-0.008983554,0.9422298,0.90730435,0.93120956,0.91752666
3.858,16.865007,0.422056,0.4000000059604645,-0.0005002202,-0.008839454,0.9422484,0.9073046,0.9312016,0.91752166
3.86,16.846909,0.4217297,0.4000000059604645,-0.00050528825,-0.008694492,0.9422669,0.9073047,0.9311935,0.9175165
3.862,16.828629,0.42140126,0.4000000059604645,-0.00051027926,-0.008548695,0.9422853,0.90730476,0.9311851,0.9175113
3.864,16.810167,0.4210707,0.4000000059604645,-0.0005151928,-0.008402082,0.94230366,0.9073046,0.9311767,0.91750586
3.866,16.791534,0.42073807,0.4000000059604645,-0.00052002846,-0.008254678,0.9423219,0.90730435,0.93116814,0.9175003
3.868,16.772726,0.42040345,0.4000000059604645,-0.0005247857,-0.0081065055,0.94234014,0.907304,0.93115944,0.9174946
3.87,16.75375,0.42006683,0.4000000059604645,-0.00052946416,-0.007957587,0.94235826,0.90730345,0.93115056,0.91748875
3.872,16.734606,0.41972834,0.4000000059604645,-0.0005340633,-0.0078079463,0.9423763,0.90730286,0.93114156,0.9174828
3.874,16.715298,0.41938797,0.4000000059604645,-0.00053858274,-0.0076576057,0.9423943,0.9073021,0.93113244,0.91747665
3.876,16.69583,0.41904578,0.4000000059604645,-0.000543022,-0.007506589,0.94241226,0.90730125,0.9311232,0.9174704
3.878,16.6762,0.41870186,0.4000000059604645,-0.0005473808,-0.0073549184,0.9424301,0.90730023,0.9311138,0.917464
3.88,16.656418,0.41835624,0.4000000059604645,-0.00055165857,-0.0072026174,0.94244784,0.9072991,0.93110424,0.9174575
3.882,16.636482,0.41800895,0.4000000059604645,-0.0005558549,-0.0070497077,0.94246554,0.90729785,0.93109465,0.9174509
3.884,16.616396,0.4176601,0.4000000059604645,-0.00055996946,-0.006896214,0.9424832,0.90729654,0.9310849,0.9174441
3.886,16.596165,0.4173097,0.4000000059604645,-0.00056400197,-0.0067421594,0.9425007,0.90729505,0.931075,0.91743726
3.888,16.575788,0.4169578,0.4000000059604645,-0.00056795205,-0.0065875673,0.9425182,0.9072935,0.93106496,0.9174302
3.89,16.555273,0.41660446,0.4000000059604645,-0.00057181943,-0.00643246,0.9425356,0.9072918,0.9310549,0.91742307
3.892,16.534618,0.41624975,0.4000000059604645,-0.0005756037,-0.0062768618,0.9425529,0.90729,0.93104464,0.91741586
3.894,16.513828,0.4158937,0.4000000059604645,-0.0005793046,-0.0061207954,0.94257015,0.9072881,0.93103427,0.91740847
3.896,16.492908,0.41553637,0.4000000059604645,-0.0005829218,-0.0059642843,0.9425873,0.9072861,0.93102384,0.917401
3.898,16.471859,0.41517785,0.4000000059604645,-0.00058645505,-0.0058073513,0.9426044,0.90728396,0.9310133,0.91739345
3.9,16.450686,0.41481814,0.4000000059604645,-0.00058990414,-0.00565002,0.9426214,0.90728176,0.9310026,0.9173857
3.902,16.429386,0.41445732,0.4000000059604645,-0.0005932687,-0.005492314,0.94263834,0.90727943,0.9309918,0.91737795
3.904,16.407969,0.41409543,0.4000000059604645,-0.0005965486,-0.0053342567,0.9426552,0.907277,0.930981,0.91737
3.906,16.386436,0.41373253,0.4000000059604645,-0.00059974357,-0.00517587,0.94267195,0.9072745,0.93097,0.91736203
3.908,16.364788,0.4133687,0.4000000059604645,-0.0006028533,-0.0050171786,0.94268864,0.90727186,0.930959,0.9173539
3.91,16.34303,0.41300395,0.4000000059604645,-0.00060587755,-0.004858204,0.9427053,0.9072691,0.93094784,0.9173457
3.912,16.321165,0.41263834,0.4000000059604645,-0.0006088161,-0.004698971,0.9427218,0.9072663,0.93093663,0.9173374
3.914,16.299196,0.41227195,0.4000000059604645,-0.0006116689,-0.0045395014,0.94273823,0.9072634,0.9309253,0.917329
3.916,16.277126,0.4119048,0.4000000059604645,-0.00061443576,-0.0043798196,0.9427546,0.9072604,0.93091387,0.91732055
3.918,16.25496,0.411537,0.4000000059604645,-0.0006171165,-0.0042199474,0.9427709,0.9072574,0.9309024,0.91731197
3.92,16.232695,0.41116855,0.4000000059604645,-0.000619711,-0.004059909,0.9427871,0.90725416,0.93089086,0.9173033
3.922,16.21034,0.4107995,0.4000000059604645,-0.00062221906,-0.0038997268,0.94280326,0.90725094,0.9308792,0.91729456
3.924,16.187897,0.41042995,0.4000000059604645,-0.00062464067,-0.0037394238,0.94281936,0.9072476,0.9308675,0.91728574
3.926,16.165365,0.4100599,0.4000000059604645,-0.0006269756,-0.003579023,0.94283533,0.9072442,0.9308557,0.91727686
3.928,16.142754,0.40968946,0.4000000059604645,-0.0006292239,-0.0034185473,0.9428512,0.9072407,0.93084383,0.91726786
3.93,16.120064,0.40931863,0.4000000059604645,-0.00063138537,-0.0032580195,0.94286704,0.9072371,0.9308319,0.9172588
3.932,16.097296,0.40894747,0.4000000059604645,-0.00063346,-0.0030974622,0.9428828,0.9072335,0.9308199,0.9172497
3.934,16.074453,0.40857607,0.4000000059604645,-0.00063544774,-0.0029368983,0.9428984,0.9072298,0.9308079,0.9172405
3.936,16.051544,0.40820444,0.4000000059604645,-0.0006373485,-0.00277635,0.94291395,0.90722597,0.9307958,0.91723126
3.938,16.028568,0.40783268,0.4000000059604645,-0.00063916214,-0.0026158409,0.94292945,0.9072221,0.9307836,0.91722196
3.94,16.005526,0.40746078,0.4000000059604645,-0.0006408887,-0.0024553929,0.9429449,0.90721816,0.93077147,0.91721255
3.942,15.982425,0.40708885,0.4000000059604645,-0.0006425282,-0.0022950284,0.9429602,0.90721416,0.9307592,0.9172031
3.944,15.959265,0.4067169,0.4000000059604645,-0.00064408063,-0.00213477,0.94297546,0.9072101,0.93074685,0.91719365
3.946,15.93605,0.40634504,0.4000000059604645,-0.000645546,-0.0019746395,0.94299066,0.907206,0.9307345,0.9171841
3.948,15.912786,0.40597326,0.4000000059604645,-0.0006469244,-0.0018146597,0.94300574,0.9072018,0.9307221,0.9171745
3.95,15.889474,0.40560162,0.4000000059604645,-0.0006482158,-0.0016548522,0.94302076,0.9071976,0.9307097,0.91716486
3.952,15.866115,0.40523022,0.4000000059604645,-0.00064942037,-0.0014952393,0.9430357,0.9071933,0.93069726,0.91715515
3.954,15.842716,0.40485904,0.4000000059604645,-0.000650538,-0.0013358429,0.94305056,0.907189,0.93068475,0.91714543
3.956,15.819279,0.4044882,0.4000000059604645,-0.00065156893,-0.0011766846,0.94306535,0.9071846,0.9306722,0.91713566
3.958,15.795805,0.4041177,0.4000000059604645,-0.0006525131,-0.0010177866,0.94308007,0.90718013,0.93065965,0.9171259
3.96,15.772297,0.40374762,0.4000000059604645,-0.00065337075,-0.00085917005,0.94309473,0.90717566,0.9306471,0.91711605
3.962,15.748762,0.403378,0.4000000059604645,-0.00065414194,-0.0007008567,0.9431093,0.90717113,0.9306345,0.91710615
3.964,15.725201,0.4030089,0.4000000059604645,-0.0006548268,-0.0005428679,0.94312376,0.9071666,0.93062186,0.91709626
3.966,15.701616,0.40264034,0.4000000059604645,-0.0006554254,-0.0003852259,0.9431381,0.90716195,0.9306092,0.9170863
3.968,15.678011,0.40227243,0.4000000059604645,-0.00065593777,-0.00022795214,0.9431525,0.9071573,0.9305966,0.91707635
3.97,15.654389,0.40190515,0.4000000059604645,-0.00065636425,-7.1067065e-05,0.94316673,0.90715265,0.9305839,0.9170664
3.972,15.6307535,0.4015386,0.4000000059604645,-0.0006567049,8.5408305e-05,0.9431809,0.90714794,0.93057126,0.9170564
3.974,15.607107,0.40117282,0.4000000059604645,-0.00065696,0.00024145306,0.94319504,0.9071432,0.93055856,0.91704637
3.976,15.583454,0.40080783,0.4000000059604645,-0.0006571297,0.00039704645,0.94320905,0.9071384,0.9305459,0.91703635
3.978,15.559796,0.4004437,0.4000000059604645,-0.0006572142,0.0005521678,0.943223,0.90713364,0.93053323,0.91702634
3.98,15.536135,0.4000805,0.4000000059604645,-0.0006572138,0.00070679665,0.9432369,0.9071288,0.93052053,0.91701627
3.982,15.512477,0.39971825,0.4000000059604645,-0.0006571286,0.00086091255,0.9432507,0.9071239,0.9305079,0.91700625
3.984,15.488824,0.399357,0.4000000059604645,-0.0006569589,0.0010144953,0.9432645,0.9071191,0.9304952,0.9169962
3.986,15.465178,0.3989968,0.4000000059604645,-0.000656705,0.0011675247,0.94327813,0.9071142,0.93048257,0.91698617
3.988,15.441542,0.3986377,0.4000000059604645,-0.0006563671,0.001319981,0.9432918,0.9071093,0.93046993,0.9169761
3.99,15.417919,0.39827976,0.4000000059604645,-0.0006559455,0.0014718442,0.9433053,0.90710443,0.93045735,0.9169661
3.992,15.394314,0.397923,0.4000000059604645,-0.0006554405,0.0016230947,0.9433188,0.9070995,0.9304448,0.916956
3.994,15.370729,0.39756748,0.4000000059604645,-0.0006548523,0.0017737126,0.9433322,0.9070946,0.9304322,0.916946
3.996,15.347167,0.39721325,0.4000000059604645,-0.0006541812,0.0019236763,0.94334555,0.90708965,0.9304196,0.91693604
3.998,15.323628,0.39686036,0.4000000059604645,-0.00065342744,0.0020729685,0.9433588,0.9070847,0.9304071,0.916926
4.0,15.30012,0.39650887,0.4000000059604645,-0.0006525915,0.00222157,0.943372,0.9070798,0.93039465,0.9169161
4.002,15.276644,0.39615878,0.4000000059604645,-0.0006516737,0.0023694616,0.9433851,0.90707487,0.9303822,0.9169061
4.004,15.253201,0.39581016,0.4000000059604645,-0.0006506744,0.0025166245,0.94339824,0.9070699,0.9303698,0.9168962
4.006,15.229797,0.39546308,0.4000000059604645,-0.0006495939,0.0026630405,0.94341123,0.90706503,0.93035746,0.9168863
4.008,15.206432,0.39511755,0.4000000059604645,-0.0006484326,0.0028086905,0.9434242,0.90706015,0.9303451,0.9168765
4.01,15.183111,0.3947736,0.4000000059604645,-0.00064719084,0.0029535564,0.9434371,0.9070552,0.93033284,0.91686666
4.012,15.159836,0.39443132,0.4000000059604645,-0.00064586906,0.00309762,0.94345,0.9070504,0.9303206,0.9168569
4.014,15.136609,0.39409074,0.4000000059604645,-0.00064446765,0.0032408636,0.9434627,0.9070455,0.93030846,0.91684717
4.016,15.113435,0.3937519,0.4000000059604645,-0.000642987,0.0033832688,0.9434755,0.90704066,0.9302963,0.91683745
4.018,15.090316,0.3934148,0.4000000059604645,-0.0006414276,0.0035248185,0.9434881,0.9070358,0.93028426,0.9168278
4.02,15.067254,0.39307955,0.4000000059604645,-0.00063978985,0.003665495,0.94350076,0.90703106,0.9302723,0.9168182
4.022,15.044251,0.39274615,0.4000000059604645,-0.0006380741,0.003805281,0.94351333,0.90702623,0.9302603,0.91680866
4.024,15.021313,0.39241466,0.4000000059604645,-0.0006362808,0.0039441567,0.94352585,0.9070215,0.93024844,0.9167991
4.026,14.998442,0.3920851,0.4000000059604645,-0.0006344104,0.004082106,0.9435383,0.9070168,0.93023664,0.9167897
4.028,14.975637,0.39175755,0.4000000059604645,-0.0006324634,0.0042191134,0.9435507,0.90701216,0.9302249,0.9167803
4.03,14.952905,0.39143202,0.4000000059604645,-0.00063044025,0.004355162,0.94356304,0.9070075,0.9302133,0.916771
4.032,14.930247,0.39110854,0.4000000059604645,-0.0006283415,0.004490235,0.9435754,0.9070029,0.93020165,0.91676176
4.034,14.907665,0.39078718,0.4000000059604645,-0.0006261677,0.0046243165,0.9435876,0.90699834,0.93019015,0.9167526
4.036,14.885164,0.39046797,0.4000000059604645,-0.0006239192,0.00475739,0.9435998,0.9069938,0.93017876,0.91674346
4.038,14.862744,0.39015093,0.4000000059604645,-0.0006215966,0.0048894403,0.943612,0.90698934,0.93016744,0.9167344
4.04,14.84041,0.3898361,0.4000000059604645,-0.0006192004,0.005020451,0.94362414,0.9069849,0.9301562,0.91672546
4.042,14.818164,0.38952357,0.4000000059604645,-0.0006167312,0.0051504066,0.9436362,0.9069806,0.930145,0.9167165
4.044,14.796007,0.38921332,0.4000000059604645,-0.0006141894,0.005279293,0.9436482,0.9069762,0.93013394,0.91670775
4.046,14.773944,0.3889054,0.4000000059604645,-0.0006115757,0.0054070936,0.94366026,0.906972,0.930123,0.916699
4.048,14.751974,0.38859984,0.4000000059604645,-0.00060889067,0.005533794,0.9436722,0.90696776,0.9301121,0.91669035
4.05,14.7301035,0.3882967,0.4000000059604645,-0.00060613477,0.00565938,0.9436841,0.90696365,0.9301014,0.9166818
4.052,14.708334,0.38799602,0.4000000059604645,-0.00060330855,0.005783835,0.943696,0.90695953,0.9300907,0.91667336
4.054,14.686667,0.38769782,0.4000000059604645,-0.00060041255,0.005907144,0.9437078,0.90695554,0.9300802,0.916665
4.056,14.665106,0.38740212,0.4000000059604645,-0.00059744745,0.0060292943,0.9437197,0.9069516,0.9300697,0.91665673
4.058,14.643653,0.38710898,0.4000000059604645,-0.00059441384,0.0061502717,0.9437314,0.90694773,0.9300594,0.91664857
4.06,14.62231,0.3868184,0.4000000059604645,-0.0005913123,0.006270063,0.94374317,0.9069439,0.9300492,0.9166405
4.062,14.60108,0.38653046,0.4000000059604645,-0.0005881435,0.0063886545,0.9437549,0.90694016,0.93003905,0.9166326
4.064,14.579965,0.38624516,0.4000000059604645,-0.000584908,0.0065060323,0.9437666,0.9069365,0.9300291,0.9166247
4.066,14.558969,0.38596258,0.4000000059604645,-0.0005816065,0.0066221845,0.9437782,0.90693295,0.9300192,0.916617
4.068,14.538091,0.38568267,0.4000000059604645,-0.0005782396,0.006737097,0.9437899,0.90692943,0.9300095,0.91660935
4.07,14.517335,0.3854055,0.4000000059604645,-0.000574808,0.0068507576,0.94380146,0.90692604,0.9299999,0.91660184
4.072,14.496706,0.38513115,0.4000000059604645,-0.00057131227,0.0069631543,0.9438131,0.9069227,0.9299904,0.91659445
4.074,14.476202,0.3848596,0.4000000059604645,-0.0005677531,0.007074274,0.9438246,0.9069195,0.92998105,0.9165872
4.076,14.45583,0.38459086,0.4000000059604645,-0.0005641312,0.0071841055,0.94383615,0.9069163,0.9299718,0.91658
4.078,14.435586,0.38432503,0.4000000059604645,-0.00056044717,0.0072926367,0.94384766,0.9069133,0.92996275,0.916573
4.08,14.415478,0.38406208,0.4000000059604645,-0.00055670174,0.007399855,0.94385916,0.90691036,0.9299538,0.9165661
4.082,14.395505,0.38380206,0.4000000059604645,-0.0005528955,0.0075057466,0.94387066,0.9069075,0.929945,0.91655934
4.084,14.37567,0.38354498,0.4000000059604645,-0.0005490292,0.0076103024,0.9438821,0.9069047,0.92993635,0.91655266
4.086,14.355977,0.38329092,0.4000000059604645,-0.0005451035,0.0077135116,0.94389355,0.9069021,0.9299278,0.91654617
4.088,14.336424,0.38303983,0.4000000059604645,-0.00054111925,0.007815364,0.943905,0.9068995,0.9299195,0.9165398
4.09,14.317017,0.38279182,0.4000000059604645,-0.000537077,0.007915848,0.9439164,0.90689707,0.92991126,0.9165336
4.092,14.297756,0.38254687,0.4000000059604645,-0.0005329776,0.008014954,0.9439278,0.9068947,0.9299032,0.9165275
4.094,14.278644,0.382305,0.4000000059604645,-0.00052882166,0.008112671,0.9439392,0.9068925,0.9298953,0.91652155
4.096,14.259683,0.38206625,0.4000000059604645,-0.00052461,0.00820899,0.9439506,0.90689033,0.92988753,0.91651577
4.098,14.240873,0.38183063,0.4000000059604645,-0.0005203433,0.008303902,0.943962,0.9068883,0.92987996,0.9165101
4.1,14.222219,0.38159817,0.4000000059604645,-0.0005160224,0.008397397,0.94397336,0.90688646,0.9298726,0.9165046
4.102,14.203721,0.38136894,0.4000000059604645,-0.0005116479,0.008489464,0.94398475,0.9068847,0.9298653,0.91649926
4.104,14.185382,0.38114288,0.4000000059604645,-0.0005072207,0.008580097,0.94399613,0.906883,0.9298582,0.9164941
4.106,14.167202,0.38092008,0.4000000059604645,-0.0005027415,0.008669285,0.94400746,0.9068815,0.92985123,0.916489
4.108,14.149185,0.38070053,0.4000000059604645,-0.000498211,0.008757021,0.94401884,0.9068801,0.9298445,0.9164841
4.11,14.131332,0.38048428,0.4000000059604645,-0.00049363,0.008843293,0.9440302,0.90687877,0.9298379,0.9164794
4.112,14.113646,0.38027132,0.4000000059604645,-0.0004889993,0.008928094,0.9440416,0.90687764,0.92983145,0.9164749
4.114,14.096126,0.3800617,0.4000000059604645,-0.0004843196,0.009011418,0.944053,0.9068766,0.92982525,0.91647047
4.116,14.078775,0.3798554,0.4000000059604645,-0.0004795918,0.009093255,0.9440643,0.9068757,0.92981917,0.91646624
4.118,14.061597,0.37965247,0.4000000059604645,-0.00047481662,0.0091736,0.9440757,0.90687495,0.92981327,0.9164622
4.12,14.04459,0.3794529,0.4000000059604645,-0.00046999488,0.009252445,0.94408715,0.90687436,0.92980754,0.9164583
4.122,14.027759,0.37925678,0.4000000059604645,-0.00046512738,0.009329782,0.94409853,0.9068738,0.929802,0.91645455
4.124,14.011103,0.37906405,0.4000000059604645,-0.00046021488,0.0094056055,0.9441099,0.90687346,0.9297967,0.91645104
4.126,13.994625,0.37887478,0.4000000059604645,-0.00045525827,0.009479909,0.94412136,0.9068733,0.9297915,0.91644764
4.128,13.978326,0.37868893,0.4000000059604645,-0.00045025826,0.0095526865,0.9441328,0.9068732,0.9297865,0.9164445
4.13,13.962207,0.37850657,0.4000000059604645,-0.00044521576,0.009623931,0.94414425,0.9068733,0.92978173,0.91644144
4.132,13.946272,0.3783277,0.4000000059604645,-0.00044013152,0.009693637,0.9441557,0.9068735,0.92977715,0.91643864
4.134,13.930518,0.37815234,0.4000000059604645,-0.0004350064,0.009761799,0.9441672,0.9068739,0.92977273,0.91643596
4.136,13.914951,0.37798047,0.4000000059604645,-0.0004298412,0.009828413,0.9441787,0.9068744,0.92976856,0.9164335
4.138,13.89957,0.37781215,0.4000000059604645,-0.00042463673,0.00989347,0.9441902,0.9068751,0.9297645,0.91643125
4.14,13.884378,0.3776474,0.4000000059604645,-0.00041939382,0.009956965,0.94420177,0.90687585,0.9297607,0.91642916
4.142,13.869376,0.37748617,0.4000000059604645,-0.0004141133,0.010018895,0.94421333,0.90687686,0.92975706,0.91642725
4.144,13.854565,0.37732854,0.4000000059604645,-0.00040879604,0.010079257,0.9442249,0.90687793,0.92975366,0.9164255
4.146,13.839944,0.3771745,0.4000000059604645,-0.0004034429,0.010138044,0.9442365,0.90687925,0.92975044,0.916424
4.148,13.825518,0.37702405,0.4000000059604645,-0.00039805463,0.010195254,0.94424814,0.9068807,0.9297474,0.91642267
4.15,13.811286,0.37687722,0.4000000059604645,-0.00039263218,0.010250883,0.94425976,0.9068823,0.9297446,0.91642153
4.152,13.79725,0.376734,0.4000000059604645,-0.00038717635,0.010304927,0.94427145,0.906884,0.929742,0.9164206
4.154,13.78341,0.3765944,0.4000000059604645,-0.00038168798,0.010357383,0.9442832,0.9068859,0.9297396,0.91641986
4.156,13.769769,0.37645844,0.4000000059604645,-0.00037616794,0.010408248,0.9442949,0.906888,0.9297374,0.91641927
4.158,13.756328,0.37632614,0.4000000059604645,-0.0003706171,0.0104575185,0.9443067,0.9068903,0.92973536,0.91641897
4.16,13.743086,0.3761975,0.4000000059604645,-0.0003650363,0.010505193,0.94431853,0.90689266,0.9297336,0.9164188
4.162,13.730045,0.37607253,0.4000000059604645,-0.0003594264,0.010551268,0.94433033,0.9068952,0.929732,0.91641885
4.164,13.717208,0.3759512,0.4000000059604645,-0.00035378826,0.010595744,0.9443422,0.90689796,0.92973065,0.9164191
4.166,13.704574,0.37583357,0.4000000059604645,-0.00034812276,0.010638614,0.9443541,0.9069009,0.92972946,0.91641957
4.168,13.692144,0.37571964,0.4000000059604645,-0.0003424307,0.010679877,0.9443661,0.9069039,0.92972857,0.9164202
4.17,13.679919,0.3756094,0.4000000059604645,-0.00033671298,0.010719533,0.9443781,0.9069072,0.9297278,0.9164211
4.172,13.667902,0.37550285,0.4000000059604645,-0.00033097048,0.01075758,0.94439006,0.9069106,0.9297273,0.9164222
4.174,13.656092,0.37540004,0.4000000059604645,-0.00032520408,0.010794018,0.94440216,0.9069142,0.929727,0.9164235
4.176,13.644489,0.3753009,0.4000000059604645,-0.0003194146,0.010828846,0.94441426,0.906918,0.9297269,0.916425
4.178,13.633095,0.3752055,0.4000000059604645,-0.00031360294,0.010862064,0.94442636,0.9069219,0.9297271,0.91642666
4.18,13.621911,0.3751138,0.4000000059604645,-0.00030776998,0.01089367,0.9444386,0.90692604,0.92972744,0.91642857
4.182,13.610936,0.3750258,0.4000000059604645,-0.00030191656,0.010923664,0.9444508,0.90693027,0.929728,0.9164307
4.184,13.600174,0.37494156,0.4000000059604645,-0.00029604358,0.010952047,0.9444631,0.90693474,0.92972875,0.91643304
4.186,13.5896225,0.37486103,0.4000000059604645,-0.0002901519,0.01097882,0.94447535,0.9069394,0.92972976,0.9164356
4.188,13.579284,0.3747842,0.4000000059604645,-0.0002842424,0.011003982,0.94448775,0.9069442,0.929731,0.91643834
4.19,13.569158,0.37471113,0.4000000059604645,-0.00027831594,0.0110275345,0.94450015,0.9069492,0.92973244,0.9164413
4.192,13.559246,0.37464178,0.4000000059604645,-0.0002723734,0.011049478,0.9445126,0.9069544,0.9297341,0.91644454
4.194,13.549547,0.37457612,0.4000000059604645,-0.00026641565,0.011069816,0.9445251,0.9069598,0.929736,0.91644794
4.196,13.540065,0.37451422,0.4000000059604645,-0.00026044354,0.011088543,0.94453764,0.90696526,0.92973816,0.9164516
4.198,13.530797,0.37445605,0.4000000059604645,-0.000254458,0.011105665,0.9445503,0.906971,0.9297405,0.9164554
4.2,13.521745,0.3744016,0.4000000059604645,-0.00024845984,0.011121184,0.9445629,0.9069769,0.92974305,0.91645944
4.202,13.512909,0.37435085,0.4000000059604645,-0.00024244994,0.0111351,0.9445756,0.90698296,0.9297458,0.91646373
4.204,13.50429,0.37430382,0.4000000059604645,-0.0002364292,0.011147418,0.9445884,0.9069892,0.92974883,0.9164682
4.206,13.495887,0.37426051,0.4000000059604645,-0.00023039847,0.011158139,0.94460124,0.9069957,0.92975205,0.9164729
4.208,13.487702,0.3742209,0.4000000059604645,-0.00022435862,0.011167266,0.9446141,0.90700233,0.9297555,0.9164778
4.21,13.479734,0.37418503,0.4000000059604645,-0.00021831051,0.011174803,0.944627,0.9070091,0.92975914,0.9164829
4.212,13.471985,0.37415284,0.4000000059604645,-0.00021225502,0.01118075,0.94464,0.90701616,0.9297631,0.9164883
4.214,13.464453,0.37412435,0.4000000059604645,-0.00020619301,0.011185113,0.94465303,0.9070233,0.9297672,0.9164939
4.216,13.45714,0.37409952,0.4000000059604645,-0.00020012535,0.011187895,0.94466615,0.9070307,0.92977154,0.9164997
4.218,13.450045,0.37407842,0.4000000059604645,-0.00019405287,0.0111891,0.94467926,0.9070382,0.9297761,0.9165057
4.22,13.443169,0.37406096,0.4000000059604645,-0.00018797646,0.0111887315,0.9446925,0.90704596,0.9297809,0.9165119
4.222,13.436511,0.3740472,0.4000000059604645,-0.00018189698,0.011186793,0.9447058,0.9070539,0.9297859,0.91651833
4.224,13.430072,0.37403706,0.4000000059604645,-0.00017581526,0.01118329,0.9447191,0.907062,0.92979115,0.916525
4.226,13.423853,0.37403062,0.4000000059604645,-0.0001697322,0.0111782225,0.9447325,0.9070703,0.9297966,0.9165319
4.228,13.417853,0.3740278,0.4000000059604645,-0.00016364864,0.011171599,0.94474596,0.90707874,0.9298023,0.916539
4.23,13.412071,0.37402862,0.4000000059604645,-0.0001575654,0.011163425,0.9447594,0.9070874,0.9298082,0.9165463
4.232,13.406508,0.37403306,0.4000000059604645,-0.00015148336,0.011153704,0.944773,0.90709627,0.92981434,0.91655385
4.234,13.401166,0.37404114,0.4000000059604645,-0.00014540335,0.011142441,0.94478667,0.90710527,0.92982066,0.9165616
4.236,13.396041,0.37405282,0.4000000059604645,-0.0001393262,0.011129644,0.9448004,0.9071145,0.9298272,0.91656953
4.238,13.391135,0.37406808,0.4000000059604645,-0.00013325278,0.011115316,0.94481415,0.9071239,0.929834,0.91657776
4.24,13.386448,0.37408695,0.4000000059604645,-0.00012718391,0.011099465,0.944828,0.90713346,0.92984104,0.91658616
4.242,13.381979,0.37410936,0.4000000059604645,-0.00012112043,0.011082096,0.94484186,0.90714324,0.92984825,0.91659474
4.244,13.377728,0.37413535,0.4000000059604645,-0.000115063165,0.011063216,0.9448558,0.9071532,0.92985576,0.91660357
4.246,13.373695,0.37416485,0.4000000059604645,-0.000109012944,0.011042831,0.9448698,0.9071633,0.9298634,0.9166126
4.248,13.36988,0.37419793,0.4000000059604645,-0.0001029706,0.011020948,0.94488394,0.90717363,0.9298713,0.91662186
4.25,13.3662815,0.3742345,0.4000000059604645,-9.693695e-05,0.010997575,0.94489807,0.9071841,0.9298794,0.91663134
4.252,13.3629,0.37427455,0.4000000059604645,-9.0912814e-05,0.010972717,0.9449123,0.90719485,0.9298877,0.91664106
4.254,13.3597355,0.37431815,0.4000000059604645,-8.489905e-05,0.010946379,0.94492656,0.9072057,0.9298963,0.91665095
4.256,13.356789,0.37436518,0.4000000059604645,-7.889644e-05,0.010918571,0.9449409,0.9072167,0.92990506,0.916661
4.258,13.354056,0.3744157,0.4000000059604645,-7.290579e-05,0.010889301,0.94495535,0.90722793,0.929914,0.9166714
4.26,13.351541,0.37446964,0.4000000059604645,-6.69279e-05,0.010858576,0.94496983,0.9072394,0.9299232,0.9166819
4.262,13.349238,0.374527,0.4000000059604645,-6.096358e-05,0.010826404,0.9449844,0.90725094,0.9299326,0.9166927
4.264,13.347152,0.3745878,0.4000000059604645,-5.5013617e-05,0.010792795,0.94499904,0.90726274,0.9299422,0.9167036
4.266,13.345279,0.37465197,0.4000000059604645,-4.9078808e-05,0.010757755,0.9450137,0.90727466,0.929952,0.9167147
4.268,13.343619,0.37471953,0.4000000059604645,-4.3159944e-05,0.010721292,0.9450285,0.90728676,0.9299621,0.9167261
4.27,13.342172,0.37479043,0.4000000059604645,-3.72578e-05,0.010683418,0.9450433,0.9072991,0.9299723,0.9167377
4.272,13.340937,0.3748647,0.4000000059604645,-3.137316e-05,0.01064414,0.94505817,0.90731156,0.9299828,0.9167495
4.274,13.339913,0.37494224,0.4000000059604645,-2.5506804e-05,0.010603466,0.9450731,0.9073242,0.92999345,0.91676146
4.276,13.339101,0.3750231,0.4000000059604645,-1.9659492e-05,0.010561407,0.9450882,0.90733707,0.9300043,0.9167736
4.278,13.338498,0.37510726,0.4000000059604645,-1.3831993e-05,0.010517971,0.9451033,0.90735006,0.9300154,0.916786
4.28,13.338104,0.37519464,0.4000000059604645,-8.025064e-06,0.010473168,0.9451184,0.90736324,0.93002665,0.9167986
4.282,13.33792,0.3752853,0.4000000059604645,-2.239522e-06,0.0104270065,0.9451337,0.9073766,0.93003815,0.9168114
4.284,13.337944,0.37537915,0.4000000059604645,3.5239084e-06,0.010379496,0.945149,0.90739006,0.93004984,0.91682434
4.286,13.338175,0.3754762,0.4000000059604645,9.264495e-06,0.010330648,0.9451644,0.90740377,0.9300617,0.9168376
4.288,13.338612,0.37557644,0.4000000059604645,1.4981496e-05,0.010280472,0.9451798,0.90741765,0.9300738,0.9168509
4.29,13.339254,0.37567982,0.4000000059604645,2.0674175e-05,0.010228979,0.9451953,0.90743166,0.9300861,0.9168645
4.292,13.340101,0.37578633,0.4000000059604645,2.6341802e-05,0.01017618,0.94521093,0.90744585,0.93009853,0.9168783
4.294,13.341151,0.37589595,0.4000000059604645,3.198365e-05,0.010122083,0.94522655,0.9074602,0.9301112,0.91689223
4.296,13.342404,0.37600866,0.4000000059604645,3.7599002e-05,0.010066701,0.9452423,0.90747476,0.93012404,0.9169064
4.298,13.343859,0.3761244,0.4000000059604645,4.3187145e-05,0.010010045,0.9452581,0.9074894,0.9301371,0.9169207
4.3,13.345514,0.37624323,0.4000000059604645,4.874737e-05,0.009952125,0.94527394,0.90750426,0.9301504,0.91693527
4.302,13.34737,0.37636504,0.4000000059604645,5.4278975e-05,0.009892954,0.94528985,0.9075193,0.9301638,0.91695
4.304,13.349423,0.37648985,0.4000000059604645,5.978126e-05,0.0098325405,0.9453059,0.9075345,0.93017745,0.9169649
4.306,13.351673,0.3766176,0.4000000059604645,6.5253545e-05,0.009770899,0.9453219,0.9075498,0.9301913,0.91697997
4.308,13.354121,0.3767483,0.4000000059604645,7.069514e-05,0.009708039,0.9453381,0.9075653,0.9302052,0.9169952
4.31,13.356764,0.3768819,0.4000000059604645,7.610533e-05,0.009643973,0.9453542,0.907581,0.9302194,0.91701066
4.312,13.359601,0.3770184,0.4000000059604645,8.148341e-05,0.009578711,0.9453705,0.90759677,0.9302338,0.91702634
4.314,13.362631,0.37715775,0.4000000059604645,8.682876e-05,0.009512268,0.9453868,0.90761274,0.9302483,0.91704214
4.316,13.365853,0.37729993,0.4000000059604645,9.214072e-05,0.009444654,0.9454032,0.90762883,0.93026304,0.9170581
4.318,13.369266,0.37744492,0.4000000059604645,9.741863e-05,0.009375882,0.9454197,0.9076451,0.93027794,0.91707426
4.32,13.372868,0.37759268,0.4000000059604645,0.000102661856,0.009305965,0.94543624,0.90766156,0.930293,0.9170906
4.322,13.3766575,0.3777432,0.4000000059604645,0.000107869746,0.0092349155,0.94545287,0.9076781,0.9303083,0.9171071
