Time,gENROE.delta,gENROE.PELEC,gENROE.PMECH,gENROE.SPEED,pSS2B.VOTHSG,GEN1.V,LOAD.V,GEN2.V,FAULT.V
4.324,13.380634,0.37789646,0.4000000059604645,0.000113041664,0.009162745,0.9454695,0.9076948,0.9303237,0.9171238
4.326,13.384797,0.37805238,0.4000000059604645,0.000118176984,0.009089468,0.94548625,0.9077117,0.9303393,0.91714066
4.328,13.389144,0.37821096,0.4000000059604645,0.0001232751,0.009015097,0.94550306,0.90772873,0.9303551,0.91715765
4.33,13.393673,0.3783722,0.4000000059604645,0.00012833536,0.008939644,0.9455199,0.90774584,0.930371,0.9171748
4.332,13.398384,0.37853605,0.4000000059604645,0.00013335721,0.008863124,0.94553685,0.9077632,0.9303871,0.91719216
4.334,13.403275,0.37870246,0.4000000059604645,0.00013834002,0.00878555,0.94555384,0.9077806,0.93040335,0.9172097
4.336,13.408344,0.3788714,0.4000000059604645,0.0001432832,0.008706934,0.9455709,0.9077982,0.93041974,0.9172273
4.338,13.413591,0.3790429,0.4000000059604645,0.00014818617,0.008627291,0.945588,0.9078159,0.9304363,0.91724515
4.34,13.419014,0.37921688,0.4000000059604645,0.00015304823,0.008546631,0.9456052,0.90783376,0.93045306,0.91726315
4.342,13.42461,0.37939328,0.4000000059604645,0.0001578689,0.008464971,0.94562244,0.9078517,0.93046993,0.91728127
4.344,13.430381,0.37957215,0.4000000059604645,0.00016264762,0.008382324,0.9456397,0.9078698,0.930487,0.91729957
4.346,13.436322,0.37975338,0.4000000059604645,0.00016738381,0.008298704,0.94565713,0.90788805,0.93050414,0.917318
4.348,13.442432,0.379937,0.4000000059604645,0.00017207695,0.008214125,0.94567454,0.9079065,0.9305215,0.9173365
4.35,13.448711,0.38012293,0.4000000059604645,0.00017672648,0.008128602,0.94569206,0.90792495,0.93053895,0.9173553
4.352,13.455157,0.3803112,0.4000000059604645,0.00018133187,0.008042148,0.9457096,0.9079436,0.9305566,0.91737413
4.354,13.461768,0.3805017,0.4000000059604645,0.00018589258,0.007954779,0.9457272,0.9079623,0.93057436,0.91739315
4.356,13.468541,0.38069442,0.4000000059604645,0.0001904081,0.007866507,0.94574493,0.9079812,0.9305923,0.9174123
4.358,13.475476,0.3808894,0.4000000059604645,0.00019487792,0.007777349,0.94576263,0.90800023,0.93061036,0.9174316
4.36,13.482573,0.3810865,0.4000000059604645,0.00019930155,0.007687318,0.94578046,0.9080193,0.93062854,0.917451
4.362,13.489827,0.38128573,0.4000000059604645,0.00020367846,0.0075964294,0.9457983,0.90803856,0.93064684,0.9174706
4.364,13.497238,0.3814871,0.4000000059604645,0.00020800819,0.0075046974,0.9458162,0.9080579,0.9306653,0.91749024
4.366,13.504803,0.38169053,0.4000000059604645,0.00021229025,0.007412138,0.94583416,0.90807736,0.9306839,0.9175101
4.368,13.512522,0.381896,0.4000000059604645,0.00021652407,0.0073187635,0.9458522,0.90809697,0.9307026,0.91753006
4.37,13.520393,0.38210344,0.4000000059604645,0.00022070923,0.0072245905,0.9458703,0.90811664,0.93072146,0.9175501
4.372,13.528413,0.3823129,0.4000000059604645,0.0002248453,0.0071296343,0.94588846,0.9081364,0.9307404,0.9175703
4.374,13.536581,0.38252425,0.4000000059604645,0.0002289318,0.007033909,0.94590664,0.90815634,0.93075955,0.9175906
4.376,13.544896,0.38273755,0.4000000059604645,0.00023296833,0.006937431,0.9459249,0.90817636,0.93077874,0.91761106
4.378,13.553355,0.3829527,0.4000000059604645,0.00023695444,0.0068402155,0.9459432,0.90819645,0.93079805,0.9176316
4.38,13.561957,0.38316965,0.4000000059604645,0.0002408897,0.0067422776,0.94596153,0.90821666,0.9308175,0.9176523
4.382,13.570699,0.38338843,0.4000000059604645,0.0002447737,0.0066436324,0.94597995,0.908237,0.9308371,0.91767305
4.384,13.57958,0.38360894,0.4000000059604645,0.000248606,0.006544296,0.94599843,0.9082574,0.93085676,0.917694
4.386,13.588599,0.3838312,0.4000000059604645,0.00025238623,0.0064442838,0.94601697,0.9082779,0.9308765,0.91771495
4.388,13.597753,0.38405514,0.4000000059604645,0.00025611403,0.0063436106,0.9460355,0.9082985,0.9308964,0.9177361
4.39,13.607039,0.38428074,0.4000000059604645,0.00025978894,0.0062422934,0.94605416,0.9083192,0.93091637,0.9177573
4.392,13.616457,0.38450798,0.4000000059604645,0.00026341065,0.006140347,0.9460728,0.90834,0.93093646,0.9177786
4.394,13.626004,0.38473678,0.4000000059604645,0.00026697878,0.0060377875,0.94609153,0.90836084,0.93095666,0.9178
4.396,13.635679,0.38496712,0.4000000059604645,0.0002704929,0.00593463,0.9461103,0.9083818,0.9309769,0.9178215
4.398,13.645479,0.385199,0.4000000059604645,0.00027395264,0.00583089,0.94612914,0.90840286,0.9309973,0.91784316
4.4,13.655403,0.38543233,0.4000000059604645,0.00027735767,0.0057265842,0.946148,0.90842396,0.9310178,0.91786486
4.402,13.665449,0.38566712,0.4000000059604645,0.00028070773,0.0056217285,0.94616693,0.9084452,0.9310384,0.9178867
4.404,13.675614,0.3859033,0.4000000059604645,0.00028400245,0.005516339,0.9461859,0.90846646,0.931059,0.91790855
4.406,13.685897,0.38614085,0.4000000059604645,0.0002872415,0.005410431,0.9462049,0.90848786,0.93107975,0.9179305
4.408,13.696295,0.38637975,0.4000000059604645,0.00029042462,0.0053040213,0.9462239,0.90850925,0.9311006,0.91795254
4.41,13.706807,0.38661993,0.4000000059604645,0.00029355148,0.0051971255,0.94624305,0.9085308,0.9311215,0.9179747
4.412,13.717431,0.38686135,0.4000000059604645,0.0002966218,0.0050897603,0.9462622,0.90855235,0.9311425,0.9179969
4.414,13.728164,0.387104,0.4000000059604645,0.00029963526,0.004981941,0.9462814,0.90857404,0.93116355,0.9180192
4.416,13.739004,0.38734785,0.4000000059604645,0.00030259162,0.004873684,0.9463006,0.90859574,0.9311847,0.9180416
4.418,13.74995,0.38759282,0.4000000059604645,0.00030549066,0.0047650062,0.9463199,0.90861756,0.93120587,0.918064
4.42,13.760999,0.38783893,0.4000000059604645,0.00030833206,0.0046559228,0.9463392,0.9086394,0.9312272,0.9180865
4.422,13.772149,0.38808608,0.4000000059604645,0.00031111558,0.004546451,0.94635856,0.9086613,0.93124855,0.9181091
4.424,13.783399,0.38833427,0.4000000059604645,0.000313841,0.004436606,0.94637793,0.90868324,0.93126994,0.91813177
4.426,13.794745,0.38858348,0.4000000059604645,0.00031650797,0.0043264036,0.94639736,0.9087053,0.9312914,0.9181545
4.428,13.806187,0.38883364,0.4000000059604645,0.00031911634,0.004215861,0.94641685,0.9087274,0.931313,0.91817725
4.43,13.817721,0.3890847,0.4000000059604645,0.00032166592,0.0041049947,0.9464364,0.9087495,0.93133456,0.9182001
4.432,13.829348,0.38933668,0.4000000059604645,0.00032415648,0.00399382,0.94645596,0.9087717,0.9313562,0.91822296
4.434,13.841061,0.3895895,0.4000000059604645,0.00032658785,0.003882354,0.9464755,0.908794,0.9313779,0.9182459
4.436,13.85286,0.3898431,0.4000000059604645,0.0003289598,0.0037706124,0.9464952,0.9088163,0.93139964,0.9182689
4.438,13.864745,0.3900975,0.4000000059604645,0.00033127223,0.0036586118,0.94651484,0.90883857,0.93142146,0.9182919
4.44,13.876712,0.39035264,0.4000000059604645,0.00033352492,0.0035463686,0.9465345,0.908861,0.93144333,0.91831505
4.442,13.888759,0.39060846,0.4000000059604645,0.00033571772,0.0034338986,0.94655424,0.9088834,0.9314652,0.9183382
4.444,13.900883,0.39086497,0.4000000059604645,0.00033785045,0.0033212183,0.94657403,0.90890586,0.9314872,0.91836137
4.446,13.913083,0.39112207,0.4000000059604645,0.00033992302,0.0032083439,0.9465938,0.9089284,0.93150914,0.9183846
4.448,13.925358,0.39137977,0.4000000059604645,0.0003419353,0.0030952918,0.94661367,0.9089509,0.9315312,0.91840786
4.45,13.937702,0.39163804,0.4000000059604645,0.0003438871,0.0029820781,0.9466336,0.9089735,0.93155324,0.91843116
4.452,13.950116,0.39189678,0.4000000059604645,0.00034577836,0.0028687192,0.9466535,0.9089961,0.93157536,0.9184545
4.454,13.962597,0.39215603,0.4000000059604645,0.00034760888,0.0027552305,0.9466734,0.90901875,0.9315975,0.9184779
4.456,13.975143,0.3924157,0.4000000059604645,0.00034937853,0.002641629,0.94669336,0.9090414,0.9316196,0.9185013
4.458,13.987752,0.39267576,0.4000000059604645,0.00035108734,0.0025279303,0.9467133,0.9090641,0.9316418,0.91852474
4.46,14.000422,0.3929362,0.4000000059604645,0.00035273517,0.0024141509,0.94673336,0.9090868,0.931664,0.91854817
4.462,14.013148,0.39319694,0.4000000059604645,0.00035432194,0.0023003067,0.94675344,0.9091096,0.9316862,0.91857165
4.464,14.025932,0.39345798,0.4000000059604645,0.00035584762,0.0021864139,0.9467735,0.90913236,0.93170846,0.9185952
4.466,14.03877,0.3937193,0.4000000059604645,0.00035731215,0.0020724882,0.9467936,0.9091552,0.93173075,0.9186187
4.468,14.051658,0.39398077,0.4000000059604645,0.00035871548,0.001958546,0.94681376,0.90917796,0.93175304,0.9186422
4.47,14.064596,0.39424247,0.4000000059604645,0.00036005754,0.0018446029,0.9468339,0.9092008,0.93177533,0.91866577
4.472,14.077581,0.39450428,0.4000000059604645,0.00036133837,0.0017306751,0.9468541,0.9092237,0.9317976,0.91868937
4.474,14.090612,0.3947662,0.4000000059604645,0.00036255788,0.0016167783,0.9468743,0.9092465,0.9318199,0.918713
4.476,14.103685,0.39502817,0.4000000059604645,0.00036371613,0.0015029284,0.9468946,0.9092694,0.93184227,0.9187365
4.478,14.116799,0.3952902,0.4000000059604645,0.00036481305,0.0013891413,0.94691485,0.9092923,0.93186456,0.9187601
4.48,14.1299515,0.3955522,0.4000000059604645,0.0003658487,0.0012754325,0.9469351,0.90931517,0.9318869,0.9187837
4.482,14.14314,0.39581415,0.4000000059604645,0.00036682302,0.0011618179,0.94695544,0.90933806,0.93190926,0.9188073
4.484,14.156362,0.39607602,0.4000000059604645,0.00036773598,0.0010483133,0.94697577,0.90936095,0.93193156,0.918831
4.486,14.169616,0.39633778,0.4000000059604645,0.00036858764,0.00093493424,0.94699615,0.90938383,0.9319539,0.9188546
4.488,14.182899,0.39659938,0.4000000059604645,0.00036937813,0.0008216961,0.94701654,0.9094068,0.9319762,0.9188782
4.49,14.19621,0.3968608,0.4000000059604645,0.00037010742,0.0007086144,0.9470369,0.90942967,0.93199855,0.9189018
4.492,14.209546,0.397122,0.4000000059604645,0.0003707756,0.0005957046,0.94705737,0.90945256,0.93202084,0.91892534
4.494,14.222905,0.39738292,0.4000000059604645,0.00037138275,0.000482982,0.9470778,0.90947545,0.93204314,0.91894895
4.496,14.236285,0.39764354,0.4000000059604645,0.00037192888,0.00037046193,0.94709826,0.90949833,0.93206537,0.91897255
4.498,14.249683,0.39790383,0.4000000059604645,0.00037241413,0.00025815962,0.94711876,0.9095212,0.93208766,0.9189961
4.5,14.263099,0.39816374,0.4000000059604645,0.0003728386,0.00014609026,0.9471392,0.9095441,0.9321099,0.91901964
4.502,14.276527,0.39842325,0.4000000059604645,0.00037320235,3.4268905e-05,0.94715977,0.90956694,0.9321321,0.9190432
4.504,14.2899685,0.39868233,0.4000000059604645,0.0003735055,-7.728943e-05,0.9471803,0.9095898,0.9321543,0.91906667
4.506,14.303418,0.39894092,0.4000000059604645,0.00037374816,-0.00018856979,0.94720083,0.90961266,0.9321765,0.91909015
4.508,14.316877,0.399199,0.4000000059604645,0.00037393047,-0.00029955732,0.9472214,0.9096355,0.93219864,0.91911364
4.51,14.330341,0.39945656,0.4000000059604645,0.00037405256,-0.00041023712,0.94724196,0.9096583,0.93222076,0.91913706
4.512,14.343809,0.39971352,0.4000000059604645,0.00037411432,-0.0005205926,0.9472626,0.9096811,0.9322429,0.9191605
4.514,14.357276,0.39996985,0.4000000059604645,0.0003741161,-0.0006306106,0.9472832,0.90970385,0.9322649,0.91918385
4.516,14.370744,0.40022555,0.4000000059604645,0.000374058,-0.0007402765,0.94730383,0.9097266,0.932287,0.9192072
4.518,14.384208,0.40048054,0.4000000059604645,0.00037394022,-0.0008495757,0.94732445,0.9097493,0.9323089,0.9192305
4.52,14.397667,0.40073484,0.4000000059604645,0.00037376292,-0.00095849374,0.94734514,0.90977204,0.9323309,0.9192538
4.522,14.411117,0.40098837,0.4000000059604645,0.00037352627,-0.0010670164,0.94736576,0.9097947,0.9323528,0.9192771
4.524,14.424559,0.40124112,0.4000000059604645,0.00037323046,-0.0011751292,0.94738644,0.90981734,0.93237466,0.91930026
4.526,14.437988,0.40149304,0.4000000059604645,0.00037287566,-0.0012828181,0.9474072,0.9098399,0.93239653,0.91932344
4.528,14.451405,0.40174413,0.4000000059604645,0.0003724621,-0.001390069,0.94742787,0.9098625,0.9324183,0.9193466
4.53,14.464804,0.40199432,0.4000000059604645,0.00037198994,-0.001496868,0.94744855,0.9098851,0.93244004,0.9193697
4.532,14.478186,0.40224358,0.4000000059604645,0.0003714594,-0.0016032009,0.9474693,0.9099076,0.93246174,0.9193927
4.534,14.491548,0.4024919,0.4000000059604645,0.00037087075,-0.0017090542,0.94749004,0.9099301,0.9324834,0.9194157
4.536,14.504887,0.40273923,0.4000000059604645,0.00037022418,-0.0018144142,0.9475108,0.9099525,0.93250495,0.91943866
4.538,14.518203,0.40298554,0.4000000059604645,0.00036951996,-0.001919267,0.9475315,0.90997493,0.93252647,0.91946155
4.54,14.53149,0.40323082,0.4000000059604645,0.00036875828,-0.0020235996,0.9475523,0.9099973,0.9325479,0.91948444
4.542,14.544751,0.40347502,0.4000000059604645,0.0003679394,-0.002127398,0.94757307,0.91001964,0.9325694,0.9195072
4.544,14.5579815,0.40371808,0.4000000059604645,0.00036706362,-0.0022306496,0.94759387,0.9100419,0.9325907,0.91953
4.546,14.5711775,0.40396002,0.4000000059604645,0.0003661312,-0.0023333407,0.94761467,0.91006416,0.93261206,0.9195526
4.548,14.584339,0.4042008,0.4000000059604645,0.0003651424,-0.0024354586,0.9476355,0.9100864,0.9326333,0.9195753
4.55,14.5974655,0.40444034,0.4000000059604645,0.00036409748,-0.00253699,0.9476563,0.9101085,0.93265444,0.91959786
4.552,14.610554,0.40467864,0.4000000059604645,0.00036299677,-0.0026379225,0.9476771,0.9101306,0.93267554,0.91962034
4.554,14.623599,0.4049157,0.4000000059604645,0.00036184053,-0.0027382432,0.9476979,0.9101527,0.9326966,0.9196428
4.556,14.636603,0.40515146,0.4000000059604645,0.00036062908,-0.0028379394,0.94771874,0.9101747,0.93271756,0.91966516
4.558,14.649563,0.40538588,0.4000000059604645,0.00035936275,-0.0029369988,0.94773954,0.91019666,0.9327385,0.9196875
4.56,14.662475,0.40561897,0.4000000059604645,0.00035804184,-0.0030354091,0.9477604,0.9102186,0.9327593,0.91970974
4.562,14.67534,0.40585065,0.4000000059604645,0.0003566667,-0.0031331582,0.9477812,0.9102404,0.93278,0.9197319
4.564,14.688153,0.40608093,0.4000000059604645,0.00035523763,-0.0032302337,0.94780207,0.9102622,0.9328007,0.919754
4.566,14.700913,0.40630975,0.4000000059604645,0.00035375496,-0.003326624,0.9478229,0.910284,0.93282133,0.919776
4.568,14.713619,0.40653712,0.4000000059604645,0.00035221907,-0.003422316,0.9478438,0.9103057,0.93284184,0.919798
4.57,14.726271,0.40676296,0.4000000059604645,0.0003506302,-0.0035172973,0.94786465,0.91032726,0.9328623,0.9198199
4.572,14.738862,0.40698728,0.4000000059604645,0.0003489888,-0.0036115577,0.9478855,0.91034883,0.93288267,0.9198417
4.574,14.751393,0.40721005,0.4000000059604645,0.00034729525,-0.003705086,0.9479064,0.91037035,0.93290293,0.91986346
4.576,14.763864,0.40743124,0.4000000059604645,0.0003455499,-0.0037978706,0.94792724,0.9103918,0.93292314,0.9198851
4.578,14.776269,0.4076508,0.4000000059604645,0.00034375317,-0.0038899004,0.9479481,0.9104132,0.9329433,0.9199067
4.58,14.7886095,0.40786874,0.4000000059604645,0.0003419054,-0.003981164,0.94796896,0.9104345,0.9329633,0.9199282
4.582,14.800881,0.40808502,0.4000000059604645,0.00034000704,-0.0040716515,0.9479899,0.91045576,0.9329832,0.9199496
4.584,14.813086,0.4082996,0.4000000059604645,0.00033805845,-0.0041613514,0.94801074,0.9104769,0.93300307,0.9199709
4.586,14.825218,0.40851247,0.4000000059604645,0.0003360601,-0.0042502536,0.9480316,0.9104981,0.9330228,0.91999215
4.588,14.837276,0.4087236,0.4000000059604645,0.00033401232,-0.004338347,0.94805247,0.9105191,0.93304247,0.9200133
4.59,14.849261,0.40893295,0.4000000059604645,0.0003319156,-0.0044256216,0.9480734,0.9105401,0.9330621,0.92003435
4.592,14.86117,0.4091405,0.4000000059604645,0.00032977035,-0.004512068,0.94809425,0.910561,0.93308157,0.9200553
4.594,14.873,0.40934625,0.4000000059604645,0.00032757703,-0.004597675,0.9481151,0.9105819,0.93310094,0.92007625
4.596,14.884751,0.40955016,0.4000000059604645,0.00032533606,-0.0046824333,0.948136,0.9106026,0.9331202,0.92009705
4.598,14.89642,0.40975222,0.4000000059604645,0.0003230479,-0.004766334,0.9481569,0.9106234,0.9331394,0.92011774
4.6,14.908005,0.40995237,0.4000000059604645,0.000320713,-0.0048493664,0.94817775,0.910644,0.93315846,0.92013836
4.602,14.919507,0.41015065,0.4000000059604645,0.00031833185,-0.004931522,0.9481986,0.9106645,0.9331775,0.92015886
4.604,14.93092,0.41034696,0.4000000059604645,0.0003159049,-0.0050127916,0.9482195,0.910685,0.93319637,0.9201793
4.606,14.942246,0.41054133,0.4000000059604645,0.00031343263,-0.005093166,0.9482404,0.9107054,0.93321514,0.92019963
4.608,14.953484,0.41073373,0.4000000059604645,0.00031091555,-0.0051726364,0.94826126,0.9107257,0.9332338,0.92021984
4.61,14.964629,0.4109241,0.4000000059604645,0.00030835412,-0.005251194,0.9482821,0.910746,0.9332524,0.92024
4.612,14.97568,0.4111125,0.4000000059604645,0.00030574884,-0.0053288303,0.948303,0.9107661,0.9332709,0.92026
4.614,14.986637,0.4112988,0.4000000059604645,0.00030310024,-0.005405538,0.94832385,0.9107862,0.93328923,0.9202799
4.616,14.997499,0.4114831,0.4000000059604645,0.00030040884,-0.0054813074,0.9483447,0.91080624,0.93330747,0.92029977
4.618,15.008264,0.4116653,0.4000000059604645,0.0002976751,-0.0055561312,0.94836557,0.9108262,0.9333256,0.9203195
4.62,15.018929,0.4118454,0.4000000059604645,0.00029489963,-0.0056300024,0.94838643,0.91084605,0.93334365,0.9203391
4.622,15.029493,0.41202337,0.4000000059604645,0.0002920829,-0.0057029123,0.9484073,0.9108658,0.9333616,0.92035866
4.624,15.039955,0.41219923,0.4000000059604645,0.00028922546,-0.0057748547,0.94842815,0.91088545,0.93337935,0.920378
4.626,15.050314,0.41237283,0.4000000059604645,0.0002863257,-0.0058457917,0.948449,0.91090506,0.93339705,0.92039734
4.628,15.060564,0.41254425,0.4000000059604645,0.00028338504,-0.005915729,0.9484699,0.91092455,0.93341464,0.92041653
4.63,15.070706,0.41271344,0.4000000059604645,0.00028040487,-0.0059846696,0.9484907,0.910944,0.9334321,0.92043567
4.632,15.080742,0.41288042,0.4000000059604645,0.00027738564,-0.006052607,0.94851154,0.91096336,0.93344945,0.9204546
4.634,15.090668,0.41304517,0.4000000059604645,0.0002743279,-0.006119535,0.94853234,0.9109826,0.9334667,0.92047346
4.636,15.100485,0.41320765,0.4000000059604645,0.00027123222,-0.006185445,0.9485532,0.91100174,0.9334838,0.92049223
4.638,15.110187,0.41336784,0.4000000059604645,0.00026809907,-0.006250331,0.948574,0.9110208,0.9335008,0.9205109
4.64,15.119777,0.41352576,0.4000000059604645,0.00026492903,-0.0063141873,0.9485948,0.9110398,0.9335177,0.9205294
4.642,15.12925,0.41368136,0.4000000059604645,0.00026172266,-0.0063770064,0.9486156,0.91105866,0.93353444,0.92054784
4.644,15.138609,0.41383463,0.4000000059604645,0.00025848046,-0.0064387834,0.9486364,0.9110775,0.9335511,0.92056614
4.646,15.14785,0.41398555,0.4000000059604645,0.00025520305,-0.0064995117,0.9486572,0.9110962,0.9335676,0.9205843
4.648,15.156972,0.41413414,0.4000000059604645,0.00025189092,-0.006559185,0.948678,0.9111148,0.933584,0.9206024
4.65,15.165975,0.41428035,0.4000000059604645,0.0002485447,-0.0066177994,0.9486988,0.91113335,0.93360025,0.9206203
4.652,15.174855,0.41442415,0.4000000059604645,0.0002451649,-0.0066753477,0.94871956,0.91115177,0.93361634,0.9206382
4.654,15.183613,0.4145656,0.4000000059604645,0.00024175213,-0.006731826,0.94874036,0.9111701,0.9336324,0.9206559
4.656,15.192248,0.4147046,0.4000000059604645,0.00023830695,-0.006787228,0.9487611,0.91118836,0.9336483,0.9206735
4.658,15.20076,0.4148412,0.4000000059604645,0.00023482995,-0.00684155,0.94878185,0.91120654,0.933664,0.920691
4.66,15.209145,0.41497535,0.4000000059604645,0.0002313217,-0.0068947873,0.94880265,0.9112246,0.9336797,0.92070836
4.662,15.217403,0.41510704,0.4000000059604645,0.00022778279,-0.0069469353,0.9488234,0.91124254,0.9336952,0.9207256
4.664,15.2255335,0.4152363,0.4000000059604645,0.0002242138,-0.006997989,0.94884413,0.9112604,0.9337106,0.92074275
4.666,15.233535,0.41536307,0.4000000059604645,0.00022061534,-0.0070479456,0.9488648,0.91127825,0.93372583,0.92075974
4.668,15.241406,0.41548735,0.4000000059604645,0.000216988,-0.0070968005,0.94888556,0.9112959,0.933741,0.9207766
4.67,15.249148,0.41560915,0.4000000059604645,0.00021333239,-0.0071445503,0.9489063,0.9113135,0.93375593,0.9207934
4.672,15.256758,0.41572845,0.4000000059604645,0.0002096491,-0.0071911914,0.948927,0.911331,0.93377084,0.92081004
4.674,15.264235,0.41584525,0.4000000059604645,0.00020593873,-0.0072367205,0.94894767,0.91134834,0.93378556,0.92082655
4.676,15.271578,0.4159595,0.4000000059604645,0.00020220192,-0.007281135,0.9489684,0.9113656,0.93380016,0.92084295
4.678,15.278787,0.41607124,0.4000000059604645,0.00019843926,-0.0073244316,0.9489891,0.91138285,0.93381464,0.9208592
4.68,15.285859,0.41618043,0.4000000059604645,0.00019465137,-0.0073666074,0.9490097,0.91139996,0.933829,0.9208754
4.682,15.292795,0.4162871,0.4000000059604645,0.00019083881,-0.0074076587,0.9490304,0.91141695,0.93384326,0.9208914
4.684,15.29959,0.41639107,0.4000000059604645,0.00018700058,-0.007447529,0.9490511,0.9114338,0.9338573,0.92090726
4.686,15.306244,0.41649246,0.4000000059604645,0.00018313873,-0.007486264,0.9490717,0.9114506,0.93387127,0.92092305
4.688,15.312758,0.4165913,0.4000000059604645,0.00017925388,-0.0075238612,0.9490923,0.9114673,0.93388504,0.9209387
4.69,15.319135,0.41668752,0.4000000059604645,0.00017534663,-0.007560318,0.94911295,0.9114839,0.93389875,0.92095417
4.692,15.325367,0.41678113,0.4000000059604645,0.00017141762,-0.0075956327,0.9491336,0.9115004,0.9339123,0.9209696
4.694,15.331459,0.41687214,0.4000000059604645,0.00016746743,-0.007629803,0.9491542,0.9115168,0.9339257,0.92098486
4.696,15.337408,0.41696057,0.4000000059604645,0.0001634967,-0.0076628276,0.94917476,0.91153306,0.9339389,0.92099994
4.698,15.343214,0.41704637,0.4000000059604645,0.00015950605,-0.0076947054,0.9491953,0.91154927,0.9339521,0.92101496
4.7,15.348876,0.41712955,0.4000000059604645,0.00015549609,-0.007725434,0.9492159,0.91156536,0.9339651,0.92102987
4.702,15.354394,0.4172101,0.4000000059604645,0.00015146745,-0.0077550136,0.94923645,0.91158134,0.93397796,0.9210446
4.704,15.359765,0.41728804,0.4000000059604645,0.00014742077,-0.0077834423,0.949257,0.9115972,0.93399066,0.9210592
4.706,15.364992,0.41736332,0.4000000059604645,0.00014335664,-0.00781072,0.9492776,0.911613,0.9340033,0.92107373
4.708,15.370072,0.417436,0.4000000059604645,0.00013927571,-0.007836846,0.9492981,0.91162866,0.93401575,0.92108804
4.71,15.375006,0.417506,0.4000000059604645,0.00013517862,-0.00786182,0.9493186,0.9116442,0.934028,0.9211023
4.712,15.37979,0.4175734,0.4000000059604645,0.00013106597,-0.007885642,0.9493391,0.9116597,0.93404025,0.9211164
4.714,15.384428,0.41763815,0.4000000059604645,0.00012693842,-0.007908312,0.9493596,0.91167504,0.9340523,0.92113036
4.716,15.388917,0.41770026,0.4000000059604645,0.0001227966,-0.00792983,0.94938004,0.9116903,0.9340642,0.92114425
4.718,15.393257,0.41775972,0.4000000059604645,0.00011864113,-0.007950198,0.94940054,0.9117055,0.93407595,0.92115796
4.72,15.397448,0.41781652,0.4000000059604645,0.00011447265,-0.007969415,0.949421,0.9117205,0.9340876,0.92117155
4.722,15.401489,0.4178707,0.4000000059604645,0.00011029179,-0.007987482,0.94944143,0.9117355,0.9340991,0.92118496
4.724,15.405381,0.41792223,0.4000000059604645,0.00010609919,-0.008004401,0.9494618,0.9117503,0.93411046,0.9211983
4.726,15.409122,0.41797113,0.4000000059604645,0.0001018955,-0.008020173,0.94948226,0.9117651,0.93412167,0.92121154
4.728,15.412713,0.4180174,0.4000000059604645,9.768134e-05,-0.008034799,0.94950265,0.91177976,0.93413275,0.9212246
4.73,15.416152,0.41806102,0.4000000059604645,9.3457355e-05,-0.008048282,0.94952303,0.9117943,0.9341437,0.9212375
4.732,15.419441,0.418102,0.4000000059604645,8.922418e-05,-0.008060623,0.9495434,0.9118087,0.93415457,0.92125034
4.734,15.422576,0.41814032,0.4000000059604645,8.498209e-05,-0.008071805,0.9495638,0.91182303,0.93416524,0.92126304
4.736,15.425552,0.41817585,0.4000000059604645,8.0730715e-05,-0.008081782,0.9495841,0.9118373,0.9341758,0.92127556
4.738,15.428374,0.41820872,0.4000000059604645,7.64718e-05,-0.00809061,0.94960445,0.9118514,0.93418616,0.92128795
4.74,15.431042,0.41823894,0.4000000059604645,7.220596e-05,-0.008098291,0.9496248,0.9118654,0.9341964,0.92130023
4.742,15.4335575,0.41826653,0.4000000059604645,6.793383e-05,-0.008104828,0.94964504,0.9118793,0.93420655,0.9213124
4.744,15.435919,0.41829145,0.4000000059604645,6.365602e-05,-0.008110223,0.9496653,0.91189307,0.9342165,0.92132443
4.746,15.438125,0.41831374,0.4000000059604645,5.9373153e-05,-0.008114478,0.9496856,0.9119068,0.9342264,0.9213363
4.748,15.440177,0.4183334,0.4000000059604645,5.5085835e-05,-0.008117596,0.94970584,0.91192037,0.93423605,0.92134804
4.75,15.442076,0.41835043,0.4000000059604645,5.079469e-05,-0.008119578,0.94972605,0.91193384,0.93424565,0.92135966
4.752,15.443819,0.41836482,0.4000000059604645,4.650033e-05,-0.008120429,0.94974625,0.91194725,0.93425506,0.92137116
4.754,15.445408,0.4183766,0.4000000059604645,4.2203366e-05,-0.00812015,0.94976646,0.91196054,0.93426436,0.92138255
4.756,15.446843,0.41838574,0.4000000059604645,3.7904418e-05,-0.008118747,0.94978666,0.9119737,0.93427354,0.92139375
4.758,15.448122,0.4183923,0.4000000059604645,3.3604087e-05,-0.00811622,0.9498068,0.91198677,0.93428254,0.9214049
4.76,15.449247,0.41839623,0.4000000059604645,2.9302986e-05,-0.008112575,0.94982696,0.9119997,0.9342914,0.92141587
4.762,15.450219,0.41839758,0.4000000059604645,2.5001724e-05,-0.008107815,0.9498471,0.9120126,0.9343002,0.9214267
4.764,15.4510355,0.41839632,0.4000000059604645,2.0700903e-05,-0.008101944,0.9498672,0.91202533,0.93430877,0.92143744
4.766,15.451696,0.41839248,0.4000000059604645,1.6401133e-05,-0.008094965,0.9498873,0.91203797,0.9343173,0.921448
4.768,15.452206,0.41838607,0.4000000059604645,1.210301e-05,-0.008086883,0.94990736,0.91205055,0.93432564,0.9214585
4.77,15.452557,0.41837707,0.4000000059604645,7.807138e-06,-0.008077703,0.9499274,0.912063,0.9343338,0.9214688
4.772,15.452757,0.41836554,0.4000000059604645,3.5141145e-06,-0.00806743,0.9499474,0.91207534,0.9343419,0.921479
4.774,15.452803,0.41835147,0.4000000059604645,-7.7546434e-07,-0.008056067,0.94996744,0.91208756,0.93434983,0.92148906
4.776,15.452694,0.41833484,0.4000000059604645,-5.0610047e-06,-0.00804362,0.9499875,0.91209966,0.93435764,0.921499
4.778,15.452433,0.41831568,0.4000000059604645,-9.341914e-06,-0.008030094,0.95000744,0.9121117,0.9343653,0.92150885
4.78,15.452018,0.418294,0.4000000059604645,-1.3617604e-05,-0.008015495,0.9500274,0.9121236,0.93437284,0.92151856
4.782,15.45145,0.41826984,0.4000000059604645,-1.7887487e-05,-0.007999828,0.9500473,0.9121355,0.93438023,0.9215281
4.784,15.45073,0.41824317,0.4000000059604645,-2.2150978e-05,-0.007983098,0.9500672,0.91214716,0.9343875,0.9215376
4.786,15.449856,0.41821396,0.4000000059604645,-2.640747e-05,-0.007965287,0.95008713,0.9121588,0.93439466,0.9215469
4.788,15.448823,0.4181822,0.4000000059604645,-3.065636e-05,-0.007946386,0.950107,0.9121703,0.93440163,0.92155606
4.79,15.447636,0.41814792,0.4000000059604645,-3.489711e-05,-0.00792643,0.9501268,0.91218174,0.93440855,0.9215651
4.792,15.446299,0.4181112,0.4000000059604645,-3.912915e-05,-0.0079054255,0.9501467,0.912193,0.9344153,0.92157406
4.794,15.444808,0.41807202,0.4000000059604645,-4.3351905e-05,-0.007883378,0.95016646,0.9122042,0.93442184,0.9215828
4.796,15.443166,0.4180304,0.4000000059604645,-4.7564805e-05,-0.007860294,0.95018625,0.91221535,0.93442833,0.9215915
4.798,15.441373,0.41798633,0.4000000059604645,-5.1767285e-05,-0.007836179,0.95020604,0.9122263,0.9344347,0.9216001
4.8,15.439427,0.41793984,0.4000000059604645,-5.5958786e-05,-0.0078110397,0.9502258,0.9122372,0.9344409,0.9216085
4.802,15.437332,0.41789097,0.4000000059604645,-6.0138747e-05,-0.007784882,0.9502455,0.912248,0.934447,0.9216168
4.804,15.435089,0.41783968,0.4000000059604645,-6.4306616e-05,-0.007757713,0.95026517,0.91225874,0.93445295,0.921625
4.806,15.4326935,0.417786,0.4000000059604645,-6.8461835e-05,-0.007729539,0.95028484,0.9122693,0.9344588,0.92163306
4.808,15.430151,0.41772997,0.4000000059604645,-7.260387e-05,-0.007700367,0.9503045,0.9122798,0.93446445,0.921641
4.81,15.427458,0.4176716,0.4000000059604645,-7.673216e-05,-0.007670204,0.9503241,0.9122902,0.93447006,0.9216488
4.812,15.424618,0.41761088,0.4000000059604645,-8.084617e-05,-0.007639057,0.9503437,0.9123005,0.9344755,0.9216565
4.814,15.42163,0.41754785,0.4000000059604645,-8.494537e-05,-0.007606933,0.9503633,0.9123107,0.93448085,0.9216641
4.816,15.418496,0.4174825,0.4000000059604645,-8.902922e-05,-0.00757384,0.9503828,0.9123208,0.93448603,0.92167157
4.818,15.415215,0.41741487,0.4000000059604645,-9.3097195e-05,-0.0075397855,0.9504024,0.9123308,0.9344911,0.9216789
4.82,15.411789,0.41734496,0.4000000059604645,-9.714876e-05,-0.0075047766,0.95042187,0.9123407,0.93449605,0.9216861
4.822,15.408218,0.4172728,0.4000000059604645,-0.00010118341,-0.007468822,0.95044136,0.91235054,0.9345009,0.9216932
4.824,15.404503,0.4171984,0.4000000059604645,-0.00010520063,-0.0074319295,0.9504608,0.9123602,0.9345056,0.9217002
4.826,15.400644,0.41712177,0.4000000059604645,-0.000109199886,-0.0073941066,0.9504802,0.91236985,0.9345102,0.92170703
4.828,15.396644,0.41704294,0.4000000059604645,-0.000113180686,-0.0073553626,0.9504996,0.9123793,0.93451464,0.92171377
4.83,15.392501,0.41696194,0.4000000059604645,-0.00011714253,-0.007315705,0.95051897,0.91238874,0.93451893,0.92172045
4.832,15.388215,0.41687873,0.4000000059604645,-0.00012108477,-0.007275135,0.9505383,0.9123981,0.93452317,0.92172694
4.834,15.383782,0.41679332,0.4000000059604645,-0.00012500637,-0.007233629,0.9505576,0.9124073,0.9345273,0.9217333
4.836,15.3792095,0.41670573,0.4000000059604645,-0.00012890737,-0.007191228,0.9505769,0.9124164,0.9345313,0.92173964
4.838,15.374496,0.416616,0.4000000059604645,-0.00013278729,-0.007147941,0.95059615,0.91242546,0.9345351,0.9217458
4.84,15.369645,0.41652417,0.4000000059604645,-0.00013664566,-0.0071037747,0.9506154,0.9124344,0.93453884,0.92175186
4.842,15.364655,0.41643023,0.4000000059604645,-0.00014048195,-0.007058739,0.9506346,0.9124432,0.9345425,0.92175776
4.844,15.359527,0.41633424,0.4000000059604645,-0.00014429571,-0.0070128427,0.9506538,0.912452,0.934546,0.9217636
4.846,15.35426,0.4162362,0.4000000059604645,-0.00014808646,-0.006966094,0.9506729,0.9124606,0.9345494,0.9217693
4.848,15.34886,0.4161361,0.4000000059604645,-0.00015185372,-0.0069185016,0.950692,0.9124692,0.93455267,0.9217749
4.85,15.343324,0.41603398,0.4000000059604645,-0.00015559701,-0.0068700756,0.95071113,0.9124777,0.9345558,0.9217804
4.852,15.337653,0.41592985,0.4000000059604645,-0.0001593159,-0.006820824,0.95073014,0.9124861,0.93455887,0.92178583
4.854,15.331849,0.4158238,0.4000000059604645,-0.00016300989,-0.0067707566,0.9507492,0.91249436,0.93456185,0.9217911
4.856,15.325913,0.41571572,0.4000000059604645,-0.00016667857,-0.0067198826,0.9507682,0.9125026,0.93456465,0.92179626
4.858,15.319844,0.41560575,0.4000000059604645,-0.00017032145,-0.0066682114,0.9507872,0.9125107,0.9345674,0.9218013
4.86,15.313646,0.41549385,0.4000000059604645,-0.00017393813,-0.006615753,0.9508061,0.9125187,0.93457,0.9218063
4.862,15.30732,0.41538006,0.4000000059604645,-0.00017752814,-0.006562516,0.950825,0.9125266,0.9345725,0.92181116
4.864,15.300863,0.4152644,0.4000000059604645,-0.00018109108,-0.0065085115,0.9508439,0.9125345,0.9345749,0.9218159
4.866,15.294279,0.4151469,0.4000000059604645,-0.0001846265,-0.0064537483,0.9508627,0.9125422,0.93457717,0.9218205
4.868,15.287569,0.41502753,0.4000000059604645,-0.00018813397,-0.006398237,0.95088154,0.9125499,0.9345794,0.92182505
4.87,15.280733,0.41490638,0.4000000059604645,-0.00019161309,-0.0063419873,0.9509003,0.9125575,0.93458146,0.9218295
4.872,15.273773,0.41478345,0.4000000059604645,-0.00019506346,-0.00628501,0.95091903,0.912565,0.9345834,0.9218339
4.874,15.26669,0.41465873,0.4000000059604645,-0.00019848467,-0.0062273145,0.95093775,0.9125724,0.9345853,0.9218381
4.876,15.259484,0.4145323,0.4000000059604645,-0.00020187632,-0.0061689112,0.95095646,0.9125797,0.93458706,0.9218422
4.878,15.252157,0.41440412,0.4000000059604645,-0.00020523802,-0.006109812,0.9509751,0.9125869,0.93458873,0.9218463
4.88,15.244707,0.41427425,0.4000000059604645,-0.00020856857,-0.0060500023,0.9509937,0.9125941,0.9345903,0.9218502
4.882,15.237138,0.41414264,0.4000000059604645,-0.00021186823,-0.0059895124,0.9510123,0.9126012,0.93459177,0.921854
4.884,15.22945,0.4140094,0.4000000059604645,-0.00021513664,-0.005928353,0.95103085,0.91260815,0.93459314,0.9218578
4.886,15.221645,0.41387454,0.4000000059604645,-0.0002183734,-0.005866534,0.9510494,0.91261506,0.9345944,0.9218614
4.888,15.213724,0.41373804,0.4000000059604645,-0.00022157819,-0.005804067,0.95106786,0.9126219,0.9345956,0.921865
4.89,15.205688,0.41359997,0.4000000059604645,-0.00022475058,-0.0057409615,0.95108634,0.91262865,0.93459666,0.92186844
4.892,15.19754,0.41346034,0.4000000059604645,-0.00022789024,-0.0056772293,0.95110476,0.9126353,0.9345977,0.92187184
4.894,15.189277,0.41331917,0.4000000059604645,-0.0002309968,-0.00561288,0.9511231,0.9126419,0.93459857,0.9218751
4.896,15.180905,0.41317648,0.4000000059604645,-0.00023406991,-0.0055479254,0.9511415,0.91264844,0.93459934,0.9218783
4.898,15.172421,0.4130323,0.4000000059604645,-0.00023710924,-0.0054823756,0.9511598,0.9126549,0.93460006,0.9218814
4.9,15.16383,0.41288665,0.4000000059604645,-0.00024011443,-0.0054162424,0.9511781,0.9126612,0.9346007,0.9218844
4.902,15.155129,0.41273957,0.4000000059604645,-0.00024308516,-0.0053495364,0.9511963,0.9126675,0.93460125,0.92188734
4.904,15.146324,0.41259107,0.4000000059604645,-0.0002460211,-0.005282269,0.95121455,0.9126737,0.93460166,0.92189014
4.906,15.137414,0.41244116,0.4000000059604645,-0.00024892195,-0.0052144504,0.95123273,0.91267985,0.934602,0.9218929
4.908,15.128398,0.41228992,0.4000000059604645,-0.00025178734,-0.0051460927,0.95125085,0.9126859,0.9346023,0.92189556
4.91,15.119282,0.4121373,0.4000000059604645,-0.000254617,-0.0050772075,0.951269,0.9126919,0.9346025,0.9218981
4.912,15.110064,0.4119834,0.4000000059604645,-0.00025741066,-0.0050078053,0.95128703,0.9126978,0.9346026,0.92190063
4.914,15.100746,0.4118282,0.4000000059604645,-0.000260168,-0.0049378984,0.9513051,0.91270363,0.9346026,0.9219031
4.916,15.091329,0.4116717,0.4000000059604645,-0.00026288867,-0.0048674974,0.9513231,0.9127094,0.93460256,0.9219054
4.918,15.081816,0.411514,0.4000000059604645,-0.00026557248,-0.0047966144,0.95134103,0.9127151,0.93460244,0.92190766
4.92,15.072207,0.41135508,0.4000000059604645,-0.00026821913,-0.004725261,0.951359,0.91272074,0.9346022,0.92190987
4.922,15.062504,0.41119498,0.4000000059604645,-0.00027082834,-0.0046534487,0.95137686,0.9127263,0.93460196,0.92191195
4.924,15.052708,0.41103372,0.4000000059604645,-0.00027339984,-0.004581189,0.95139474,0.91273177,0.93460155,0.921914
4.926,15.042819,0.41087127,0.4000000059604645,-0.0002759328,-0.0045084795,0.95141256,0.9127372,0.9346011,0.92191595
4.928,15.032837,0.4107077,0.4000000059604645,-0.0002784272,-0.0044353385,0.9514303,0.91274256,0.9346006,0.9219178
4.93,15.022767,0.41054308,0.4000000059604645,-0.00028088302,-0.004361782,0.9514481,0.91274786,0.93460006,0.9219196
4.932,15.0126095,0.41037738,0.4000000059604645,-0.00028329997,-0.0042878217,0.9514658,0.9127531,0.9345994,0.9219214
4.934,15.002365,0.41021064,0.4000000059604645,-0.00028567784,-0.004213469,0.9514835,0.91275823,0.9345986,0.921923
4.936,14.992035,0.41004288,0.4000000059604645,-0.00028801642,-0.004138736,0.95150113,0.91276336,0.93459785,0.9219246
4.938,14.981623,0.40987417,0.4000000059604645,-0.00029031545,-0.0040636337,0.9515187,0.9127684,0.93459696,0.92192614
4.94,14.9711275,0.40970448,0.4000000059604645,-0.00029257472,-0.0039881747,0.9515363,0.9127734,0.93459606,0.9219276
4.942,14.960553,0.40953386,0.4000000059604645,-0.00029479404,-0.0039123697,0.9515538,0.9127783,0.93459505,0.921929
4.944,14.949898,0.40936235,0.4000000059604645,-0.00029697316,-0.0038362313,0.9515713,0.91278315,0.934594,0.9219303
4.946,14.939166,0.40918997,0.4000000059604645,-0.00029911188,-0.0037597711,0.95158875,0.912788,0.93459284,0.92193156
4.948,14.928357,0.40901673,0.4000000059604645,-0.00030121006,-0.0036830006,0.9516062,0.91279274,0.9345917,0.92193276
4.95,14.917473,0.40884268,0.4000000059604645,-0.0003032675,-0.003605932,0.95162356,0.91279745,0.93459046,0.9219339
4.952,14.906517,0.40866783,0.4000000059604645,-0.000305284,-0.003528577,0.9516409,0.91280204,0.93458915,0.921935
4.954,14.895489,0.4084922,0.4000000059604645,-0.0003072594,-0.0034509478,0.95165825,0.91280663,0.9345878,0.92193604
4.956,14.884389,0.40831584,0.4000000059604645,-0.00030919354,-0.003373056,0.9516755,0.91281116,0.93458635,0.921937
4.958,14.873222,0.40813878,0.4000000059604645,-0.00031108627,-0.0032949133,0.95169276,0.91281563,0.9345849,0.9219379
4.96,14.861988,0.407961,0.4000000059604645,-0.00031293742,-0.003216532,0.9517099,0.9128201,0.93458337,0.9219387
4.962,14.850688,0.4077826,0.4000000059604645,-0.00031474687,-0.0031379242,0.9517271,0.91282445,0.9345818,0.92193955
4.964,14.839324,0.40760356,0.4000000059604645,-0.0003165145,-0.0030591015,0.9517442,0.9128288,0.9345802,0.92194027
4.966,14.827897,0.4074239,0.4000000059604645,-0.00031824014,-0.002980076,0.9517613,0.9128331,0.93457854,0.921941
4.968,14.81641,0.4072437,0.4000000059604645,-0.00031992368,-0.0029008596,0.95177835,0.9128373,0.9345768,0.92194164
4.97,14.804862,0.40706295,0.4000000059604645,-0.00032156505,-0.0028214643,0.9517954,0.9128415,0.934575,0.92194223
4.972,14.793256,0.40688163,0.4000000059604645,-0.00032316352,-0.0027418954,0.9518124,0.9128456,0.93457323,0.9219428
4.974,14.781591,0.40669984,0.4000000059604645,-0.0003247189,-0.0026621632,0.9518293,0.9128497,0.9345714,0.9219433
4.976,14.769871,0.40651754,0.4000000059604645,-0.00032623153,-0.0025822853,0.9518462,0.9128538,0.9345695,0.9219438
4.978,14.758098,0.40633482,0.4000000059604645,-0.00032770136,-0.0025022738,0.95186305,0.9128578,0.9345675,0.9219442
4.98,14.746273,0.40615165,0.4000000059604645,-0.0003291283,-0.0024221402,0.9518799,0.91286176,0.93456554,0.92194456
4.982,14.734397,0.40596813,0.4000000059604645,-0.0003305122,-0.0023418965,0.9518967,0.9128657,0.9345635,0.9219449
4.984,14.722471,0.40578422,0.4000000059604645,-0.00033185308,-0.0022615544,0.9519135,0.9128696,0.9345615,0.92194515
4.986,14.710498,0.4056,0.4000000059604645,-0.00033315082,-0.002181125,0.9519302,0.91287345,0.9345594,0.92194545
4.988,14.698481,0.40541545,0.4000000059604645,-0.00033440534,-0.0021006211,0.9519469,0.91287726,0.93455726,0.92194563
4.99,14.686419,0.40523064,0.4000000059604645,-0.00033561658,-0.0020200536,0.95196354,0.912881,0.9345551,0.92194587
4.992,14.674312,0.40504557,0.4000000059604645,-0.00033678455,-0.0019394343,0.9519802,0.9128848,0.9345529,0.921946
4.994,14.662164,0.40486026,0.4000000059604645,-0.00033790912,-0.0018587749,0.95199674,0.91288847,0.9345507,0.9219461
4.996,14.649978,0.40467474,0.4000000059604645,-0.00033899033,-0.001778087,0.9520133,0.91289216,0.93454844,0.9219462
4.998,14.637753,0.40448907,0.4000000059604645,-0.00034002808,-0.0016973822,0.9520298,0.9128958,0.9345462,0.9219462
5.0,14.625493,0.40430325,0.4000000059604645,-0.0003410224,-0.001616672,0.9520463,0.9128994,0.9345439,0.9219463
5.002,14.613196,0.40411732,0.4000000059604645,-0.00034197324,-0.0015359679,0.9520627,0.912903,0.9345416,0.9219463
5.004,14.600868,0.4039313,0.4000000059604645,-0.00034288064,-0.0014552815,0.9520791,0.9129065,0.93453926,0.9219462
5.006,14.588508,0.40374517,0.4000000059604645,-0.00034374456,-0.0013746243,0.9520955,0.91291004,0.9345369,0.9219462
5.008,14.576116,0.40355906,0.4000000059604645,-0.000344565,-0.0012940075,0.95211184,0.91291356,0.9345345,0.9219461
5.01,14.563697,0.40337288,0.4000000059604645,-0.000345342,-0.0012134427,0.9521282,0.912917,0.9345321,0.92194605
5.012,14.55125,0.40318677,0.4000000059604645,-0.0003460756,-0.0011329411,0.95214444,0.9129205,0.93452966,0.9219459
5.014,14.538778,0.40300065,0.4000000059604645,-0.00034676577,-0.0010525142,0.95216066,0.91292393,0.9345272,0.9219458
5.016,14.526282,0.40281463,0.4000000059604645,-0.0003474126,-0.00097217306,0.95217687,0.9129273,0.9345248,0.92194563
5.018,14.513764,0.4026287,0.4000000059604645,-0.00034801572,-0.00089192856,0.952193,0.9129307,0.93452233,0.92194545
5.02,14.5012245,0.40244287,0.4000000059604645,-0.00034857442,-0.00081179093,0.9522092,0.91293406,0.9345198,0.9219453
5.022,14.488664,0.4022572,0.4000000059604645,-0.00034908965,-0.0007317724,0.95222527,0.91293746,0.9345174,0.9219451
5.024,14.476088,0.40207168,0.4000000059604645,-0.00034956145,-0.000651884,0.95224136,0.9129408,0.9345149,0.92194486
5.026,14.463494,0.40188637,0.4000000059604645,-0.00034998986,-0.0005721367,0.9522574,0.9129441,0.9345124,0.9219446
5.028,14.450886,0.40170127,0.4000000059604645,-0.00035037496,-0.0004925415,0.9522734,0.9129474,0.9345099,0.9219444
5.03,14.438266,0.40151644,0.4000000059604645,-0.00035071681,-0.00041310934,0.9522894,0.9129507,0.93450737,0.92194414
5.032,14.425632,0.40133187,0.4000000059604645,-0.00035101545,-0.00033385094,0.9523053,0.912954,0.93450487,0.9219439
5.034,14.412991,0.40114757,0.4000000059604645,-0.00035127098,-0.00025477714,0.95232123,0.9129572,0.93450236,0.92194366
5.036,14.400341,0.40096363,0.4000000059604645,-0.0003514835,-0.00017589869,0.95233715,0.91296047,0.9344998,0.9219434
5.038,14.387683,0.40078002,0.4000000059604645,-0.00035165306,-9.722621e-05,0.952353,0.9129637,0.9344973,0.9219431
5.04,14.375019,0.4005968,0.4000000059604645,-0.0003517798,-1.8770312e-05,0.9523688,0.9129669,0.9344948,0.9219429
5.042,14.362353,0.40041396,0.4000000059604645,-0.00035186377,5.945848e-05,0.9523846,0.9129702,0.9344923,0.9219426
5.044,14.349685,0.40023157,0.4000000059604645,-0.00035190512,0.00013744971,0.9524004,0.9129734,0.9344898,0.92194235
5.046,14.337016,0.4000496,0.4000000059604645,-0.00035190396,0.00021519297,0.9524161,0.9129766,0.93448734,0.9219421
5.048,14.324347,0.39986813,0.4000000059604645,-0.00035186042,0.00029267796,0.9524318,0.91297984,0.93448484,0.9219418
5.05,14.311681,0.39968714,0.4000000059604645,-0.00035177462,0.00036989438,0.9524475,0.912983,0.9344824,0.9219416
5.052,14.299018,0.39950666,0.4000000059604645,-0.00035164668,0.0004468321,0.95246315,0.9129862,0.9344799,0.92194134
5.054,14.286362,0.39932674,0.4000000059604645,-0.00035147677,0.000523481,0.95247877,0.91298944,0.93447745,0.9219411
5.056,14.273712,0.3991474,0.4000000059604645,-0.00035126504,0.0005998311,0.9524944,0.91299266,0.93447506,0.9219409
5.058,14.26107,0.3989686,0.4000000059604645,-0.00035101164,0.0006758724,0.95250994,0.9129959,0.9344726,0.9219407
5.06,14.248439,0.39879048,0.4000000059604645,-0.00035071673,0.000751595,0.95252544,0.9129991,0.93447024,0.9219405
5.062,14.23582,0.39861298,0.4000000059604645,-0.00035038046,0.00082698924,0.952541,0.9130023,0.93446785,0.9219403
5.064,14.223211,0.39843613,0.4000000059604645,-0.00035000299,0.0009020449,0.9525565,0.91300553,0.93446547,0.92194015
5.066,14.210619,0.39826,0.4000000059604645,-0.00034958316,0.0009767435,0.9525719,0.91300875,0.93446314,0.92193997
5.068,14.198043,0.39808455,0.4000000059604645,-0.00034912227,0.0010510831,0.95258737,0.91301197,0.9344608,0.92193985
5.07,14.185483,0.39790988,0.4000000059604645,-0.00034862055,0.0011250541,0.9526028,0.91301525,0.93445855,0.92193973
5.072,14.172943,0.39773592,0.4000000059604645,-0.00034807815,0.0011986471,0.9526182,0.9130185,0.9344563,0.9219396
5.074,14.160423,0.39756277,0.4000000059604645,-0.00034749522,0.0012718525,0.9526335,0.9130218,0.934454,0.92193955
5.076,14.147925,0.39739043,0.4000000059604645,-0.000346872,0.0013446611,0.9526489,0.9130251,0.9344518,0.9219395
5.078,14.135449,0.3972189,0.4000000059604645,-0.00034620866,0.0014170636,0.9526642,0.91302836,0.9344497,0.9219395
5.08,14.122999,0.3970482,0.4000000059604645,-0.00034550542,0.0014890509,0.95267946,0.9130317,0.9344475,0.9219395
5.082,14.110574,0.39687842,0.4000000059604645,-0.0003447625,0.0015606139,0.9526948,0.913035,0.9344454,0.9219395
5.084,14.098177,0.39670947,0.4000000059604645,-0.00034398006,0.0016317437,0.95271,0.9130383,0.9344433,0.92193955
5.086,14.08581,0.39654148,0.4000000059604645,-0.00034315838,0.0017024314,0.95272523,0.9130417,0.93444127,0.9219396
5.088,14.073472,0.3963744,0.4000000059604645,-0.00034229766,0.0017726681,0.95274043,0.9130451,0.93443924,0.92193973
5.09,14.061166,0.3962083,0.4000000059604645,-0.00034139815,0.0018424453,0.95275563,0.9130485,0.9344373,0.9219399
5.092,14.048892,0.39604312,0.4000000059604645,-0.00034046007,0.0019117544,0.95277077,0.9130519,0.93443537,0.9219401
5.094,14.0366535,0.39587897,0.4000000059604645,-0.00033948367,0.001980587,0.9527859,0.91305536,0.93443346,0.92194027
5.096,14.02445,0.39571583,0.4000000059604645,-0.0003384692,0.0020489343,0.95280105,0.9130588,0.9344316,0.9219405
5.098,14.012285,0.39555374,0.4000000059604645,-0.0003374169,0.0021167886,0.9528162,0.91306233,0.93442976,0.9219408
5.1,14.000158,0.3953927,0.4000000059604645,-0.00033632704,0.0021841414,0.95283127,0.91306585,0.93442804,0.92194116
5.102,13.9880705,0.3952327,0.4000000059604645,-0.00033519987,0.0022509848,0.95284635,0.9130694,0.9344263,0.9219415
5.104,13.976025,0.39507383,0.4000000059604645,-0.00033403572,0.0023173108,0.95286137,0.913073,0.93442464,0.92194194
5.106,13.964021,0.39491606,0.4000000059604645,-0.0003328348,0.0023831115,0.95287645,0.9130766,0.934423,0.9219424
5.108,13.952061,0.39475945,0.4000000059604645,-0.00033159743,0.0024483793,0.95289147,0.9130802,0.9344214,0.9219429
5.11,13.940146,0.39460397,0.4000000059604645,-0.00033032388,0.0025131064,0.9529064,0.9130839,0.93441993,0.9219434
5.112,13.928279,0.39444968,0.4000000059604645,-0.00032901348,0.002577272,0.95292145,0.9130876,0.93441844,0.921944
5.114,13.916459,0.3942966,0.4000000059604645,-0.00032766713,0.0026408762,0.9529364,0.9130913,0.934417,0.9219446
5.116,13.904689,0.3941447,0.4000000059604645,-0.00032628528,0.0027039147,0.9529514,0.9130951,0.93441564,0.92194533
5.118,13.892969,0.3939941,0.4000000059604645,-0.0003248682,0.0027663796,0.95296633,0.91309893,0.9344143,0.92194605
5.12,13.881302,0.3938447,0.4000000059604645,-0.0003234162,0.002828264,0.95298123,0.91310275,0.9344131,0.9219468
5.122,13.869686,0.39369658,0.4000000059604645,-0.0003219296,0.0028895603,0.9529962,0.9131066,0.9344119,0.92194766
5.124,13.858126,0.39354974,0.4000000059604645,-0.0003204087,0.0029502618,0.9530111,0.91311055,0.93441075,0.92194855
5.126,13.84662,0.39340422,0.4000000059604645,-0.00031885377,0.0030103612,0.953026,0.9131145,0.9344097,0.9219495
5.128,13.835171,0.39326,0.4000000059604645,-0.00031726513,0.003069852,0.95304084,0.9131185,0.93440866,0.9219505
5.13,13.82378,0.3931171,0.4000000059604645,-0.00031564315,0.0031287274,0.95305574,0.91312253,0.9344077,0.9219516
5.132,13.812448,0.39297557,0.4000000059604645,-0.0003139881,0.0031869805,0.9530706,0.91312665,0.9344068,0.9219527
5.134,13.801175,0.3928354,0.4000000059604645,-0.0003123003,0.0032446051,0.9530854,0.91313076,0.934406,0.92195386
5.136,13.789965,0.39269665,0.4000000059604645,-0.00031058016,0.0033015946,0.95310026,0.91313493,0.93440527,0.9219551
5.138,13.778816,0.39255926,0.4000000059604645,-0.00030882793,0.0033579427,0.9531151,0.91313916,0.93440455,0.9219564
5.14,13.767731,0.3924233,0.4000000059604645,-0.00030704396,0.0034136435,0.95312995,0.9131434,0.93440396,0.9219578
5.142,13.756712,0.39228877,0.4000000059604645,-0.00030522863,0.0034686907,0.9531448,0.91314775,0.93440336,0.92195916
5.144,13.745757,0.39215568,0.4000000059604645,-0.0003033823,0.0035230785,0.9531596,0.9131521,0.9344029,0.92196065
5.146,13.73487,0.39202407,0.4000000059604645,-0.00030150524,0.0035768012,0.9531744,0.9131565,0.93440247,0.92196226
5.148,13.7240505,0.3918939,0.4000000059604645,-0.00029959786,0.0036298533,0.9531892,0.913161,0.93440217,0.9219639
5.15,13.713301,0.39176524,0.4000000059604645,-0.00029766053,0.003682229,0.953204,0.9131655,0.93440187,0.92196554
5.152,13.70262,0.39163807,0.4000000059604645,-0.0002956936,0.0037339227,0.95321876,0.91317004,0.9344017,0.9219673
5.154,13.692011,0.39151242,0.4000000059604645,-0.00029369746,0.0037849299,0.95323354,0.9131747,0.9344016,0.9219691
5.156,13.681475,0.39138833,0.4000000059604645,-0.00029167245,0.0038352448,0.9532483,0.91317934,0.9344015,0.921971
5.158,13.671011,0.39126578,0.4000000059604645,-0.00028961845,0.0038848508,0.9532631,0.9131841,0.9344016,0.921973
5.16,13.6606245,0.3911448,0.4000000059604645,-0.00028753583,0.003933743,0.9532779,0.9131889,0.9344017,0.921975
5.162,13.650312,0.3910254,0.4000000059604645,-0.00028542534,0.003981925,0.9532926,0.9131937,0.93440187,0.92197716
