Time,gENROE.delta,gENROE.PELEC,gENROE.PMECH,gENROE.SPEED,pSS2B.VOTHSG,GEN1.V,LOAD.V,GEN2.V,FAULT.V
5.164,13.640078,0.3909076,0.4000000059604645,-0.0002832873,0.004029392,0.9533074,0.91319865,0.93440217,0.92197937
5.166,13.629919,0.3907914,0.4000000059604645,-0.00028112216,0.0040761377,0.9533222,0.9132036,0.93440247,0.92198163
5.168,13.619841,0.3906768,0.4000000059604645,-0.00027893027,0.004122159,0.9533369,0.9132086,0.93440294,0.92198396
5.17,13.60984,0.39056382,0.4000000059604645,-0.00027671197,0.00416745,0.9533517,0.9132137,0.9344035,0.9219864
5.172,13.599921,0.39045247,0.4000000059604645,-0.0002744677,0.004212008,0.95336646,0.91321886,0.9344041,0.9219889
5.174,13.590082,0.3903428,0.4000000059604645,-0.00027219782,0.0042558266,0.9533812,0.91322404,0.93440473,0.92199147
5.176,13.580326,0.39023477,0.4000000059604645,-0.00026990272,0.0042989035,0.95339596,0.91322935,0.9344055,0.9219941
5.178,13.570653,0.3901284,0.4000000059604645,-0.0002675828,0.0043412335,0.9534107,0.91323465,0.9344064,0.92199683
5.18,13.561064,0.3900237,0.4000000059604645,-0.0002652385,0.004382813,0.95342547,0.91324,0.9344073,0.9219997
5.182,13.551559,0.3899207,0.4000000059604645,-0.00026287013,0.0044236383,0.95344025,0.9132455,0.93440837,0.92200255
5.184,13.54214,0.3898194,0.4000000059604645,-0.00026047818,0.0044637057,0.95345503,0.91325104,0.9344095,0.9220056
5.186,13.532808,0.38971984,0.4000000059604645,-0.000258063,0.0045030117,0.95346975,0.91325665,0.9344107,0.92200863
5.188,13.523563,0.38962197,0.4000000059604645,-0.00025562503,0.004541553,0.95348454,0.9132623,0.934412,0.9220118
5.19,13.514406,0.38952583,0.4000000059604645,-0.00025316468,0.004579326,0.9534993,0.913268,0.9344134,0.9220151
5.192,13.505338,0.38943142,0.4000000059604645,-0.00025068235,0.004616328,0.9535141,0.9132738,0.93441486,0.92201835
5.194,13.496359,0.38933876,0.4000000059604645,-0.00024817846,0.0046525556,0.9535289,0.9132797,0.9344165,0.9220218
5.196,13.487471,0.38924786,0.4000000059604645,-0.0002456534,0.0046880064,0.9535437,0.9132856,0.93441814,0.92202526
5.198,13.478673,0.3891587,0.4000000059604645,-0.00024310769,0.004722677,0.9535585,0.91329163,0.9344199,0.9220289
5.2,13.469968,0.38907132,0.4000000059604645,-0.00024054165,0.004756566,0.9535733,0.9132977,0.9344217,0.9220326
5.202,13.461355,0.3889857,0.4000000059604645,-0.00023795573,0.00478967,0.9535881,0.91330385,0.9344237,0.92203635
5.204,13.452836,0.3889019,0.4000000059604645,-0.00023535015,0.0048219785,0.95360297,0.9133101,0.9344258,0.9220402
5.206,13.444412,0.3888199,0.4000000059604645,-0.00023272505,0.0048534814,0.95361775,0.91331637,0.9344279,0.92204416
5.208,13.436085,0.3887397,0.4000000059604645,-0.00023008126,0.004884189,0.9536326,0.91332275,0.9344301,0.9220482
5.21,13.427851,0.38866132,0.4000000059604645,-0.00022741921,0.004914099,0.95364743,0.91332924,0.93443245,0.9220523
5.212,13.419714,0.38858476,0.4000000059604645,-0.00022473928,0.004943209,0.95366234,0.91333574,0.9344349,0.92205656
5.214,13.4116745,0.38851002,0.4000000059604645,-0.00022204194,0.004971517,0.9536772,0.91334236,0.93443745,0.9220609
5.216,13.403731,0.38843712,0.4000000059604645,-0.0002193276,0.004999021,0.9536921,0.91334903,0.9344401,0.9220653
5.218,13.395887,0.388366,0.4000000059604645,-0.0002165967,0.00502572,0.9537069,0.91335577,0.9344428,0.92206985
5.22,13.388142,0.38829678,0.4000000059604645,-0.00021384968,0.0050516124,0.9537218,0.9133626,0.9344457,0.92207444
5.222,13.380494,0.38822937,0.4000000059604645,-0.00021108694,0.0050766957,0.9537368,0.9133695,0.9344486,0.92207915
5.224,13.372948,0.3881638,0.4000000059604645,-0.00020830895,0.0051009697,0.9537517,0.9133765,0.93445164,0.922084
5.226,13.365501,0.3881001,0.4000000059604645,-0.00020551613,0.0051244325,0.9537666,0.91338354,0.93445474,0.92208886
5.228,13.358154,0.38803825,0.4000000059604645,-0.00020270892,0.005147083,0.95378155,0.9133907,0.934458,0.92209387
5.23,13.35091,0.38797826,0.4000000059604645,-0.00019988777,0.0051689213,0.9537965,0.9133979,0.93446136,0.92209893
5.232,13.343767,0.3879201,0.4000000059604645,-0.0001970531,0.0051899455,0.95381147,0.91340524,0.9344648,0.9221042
5.234,13.336726,0.38786384,0.4000000059604645,-0.00019420535,0.005210155,0.9538265,0.91341263,0.9344683,0.9221094
5.236,13.329788,0.38780943,0.4000000059604645,-0.00019134498,0.0052295495,0.9538415,0.9134201,0.934472,0.92211485
5.238,13.322952,0.3877569,0.4000000059604645,-0.00018847242,0.005248129,0.9538565,0.9134276,0.9344758,0.92212033
5.24,13.31622,0.38770622,0.4000000059604645,-0.00018558813,0.0052658925,0.95387155,0.9134352,0.9344796,0.92212594
5.242,13.309593,0.38765743,0.4000000059604645,-0.00018269253,0.0052828407,0.95388657,0.91344297,0.9344836,0.9221316
5.244,13.303069,0.38761052,0.4000000059604645,-0.00017978608,0.0052989726,0.95390165,0.9134507,0.93448764,0.9221374
5.246,13.29665,0.38756546,0.4000000059604645,-0.0001768692,0.005314289,0.9539167,0.9134586,0.9344918,0.9221433
5.248,13.290335,0.3875223,0.4000000059604645,-0.00017394239,0.0053287908,0.9539318,0.9134666,0.9344961,0.9221493
5.25,13.284126,0.38748103,0.4000000059604645,-0.000171006,0.005342474,0.95394695,0.9134746,0.93450046,0.9221554
5.252,13.278026,0.38744166,0.4000000059604645,-0.00016806016,0.0053553213,0.9539621,0.9134827,0.934505,0.9221616
5.254,13.272031,0.38740417,0.4000000059604645,-0.00016510562,0.0053673508,0.9539772,0.91349095,0.9345096,0.92216784
5.256,13.266144,0.3873686,0.4000000059604645,-0.00016214282,0.0053785625,0.95399237,0.91349924,0.9345143,0.9221743
5.258,13.260362,0.3873349,0.4000000059604645,-0.00015917222,0.0053889574,0.95400757,0.9135076,0.93451905,0.9221808
5.26,13.254688,0.38730308,0.4000000059604645,-0.00015619425,0.005398536,0.95402277,0.91351604,0.934524,0.9221874
5.262,13.249122,0.38727316,0.4000000059604645,-0.00015320934,0.0054072994,0.954038,0.9135246,0.934529,0.92219406
5.264,13.243663,0.38724512,0.4000000059604645,-0.00015021795,0.005415248,0.9540533,0.9135333,0.93453413,0.92220086
5.266,13.238311,0.38721895,0.4000000059604645,-0.00014722052,0.0054223835,0.95406854,0.913542,0.9345394,0.9222078
5.268,13.233068,0.38719466,0.4000000059604645,-0.00014421747,0.0054287068,0.9540838,0.91355073,0.93454474,0.9222148
5.27,13.227933,0.38717225,0.4000000059604645,-0.00014120927,0.0054342193,0.9540991,0.9135597,0.93455017,0.92222196
5.272,13.222906,0.38715175,0.4000000059604645,-0.00013819634,0.005438922,0.95411444,0.9135686,0.9345557,0.9222292
5.274,13.217988,0.3871331,0.4000000059604645,-0.00013517913,0.005442817,0.95412976,0.9135777,0.9345614,0.9222365
5.276,13.213179,0.3871163,0.4000000059604645,-0.00013215808,0.0054459064,0.95414513,0.9135868,0.93456715,0.9222439
5.278,13.208478,0.3871014,0.4000000059604645,-0.00012913362,0.005448191,0.9541605,0.91359603,0.93457305,0.92225146
5.28,13.203885,0.38708836,0.4000000059604645,-0.0001261062,0.005449673,0.95417595,0.9136054,0.934579,0.9222591
5.282,13.199402,0.38707718,0.4000000059604645,-0.00012307624,0.0054503554,0.9541914,0.91361475,0.9345851,0.9222668
5.284,13.195027,0.38706788,0.4000000059604645,-0.000120044206,0.0054502394,0.9542068,0.9136242,0.9345913,0.92227465
5.286,13.190762,0.3870604,0.4000000059604645,-0.00011701051,0.0054493276,0.9542223,0.9136338,0.9345976,0.9222826
5.288,13.186605,0.3870548,0.4000000059604645,-0.0001139756,0.005447623,0.9542378,0.9136435,0.93460405,0.9222906
5.29,13.182559,0.38705105,0.4000000059604645,-0.0001109399,0.005445127,0.9542533,0.91365325,0.93461055,0.9222988
5.292,13.17862,0.3870491,0.4000000059604645,-0.000107903856,0.005441843,0.9542689,0.9136631,0.93461716,0.922307
5.294,13.17479,0.38704902,0.4000000059604645,-0.00010486789,0.0054377746,0.9542845,0.913673,0.9346239,0.9223154
5.296,13.17107,0.38705078,0.4000000059604645,-0.00010183244,0.0054329233,0.95430005,0.913683,0.93463075,0.9223239
5.298,13.16746,0.38705438,0.4000000059604645,-9.8797835e-05,0.0054272716,0.95431566,0.9136931,0.93463767,0.9223324
5.3,13.163962,0.38705984,0.4000000059604645,-9.576457e-05,0.0054208376,0.95433134,0.91370326,0.93464476,0.9223411
5.302,13.160572,0.3870671,0.4000000059604645,-9.273309e-05,0.005413627,0.954347,0.9137135,0.9346519,0.9223499
5.304,13.15729,0.3870762,0.4000000059604645,-8.970381e-05,0.005405641,0.9543627,0.9137238,0.9346591,0.9223587
5.306,13.154119,0.3870871,0.4000000059604645,-8.6677166e-05,0.0053968853,0.9543784,0.9137343,0.9346665,0.9223677
5.308,13.151055,0.3870998,0.4000000059604645,-8.365356e-05,0.005387361,0.95439416,0.9137448,0.93467396,0.92237675
5.31,13.148102,0.38711432,0.4000000059604645,-8.063343e-05,0.0053770733,0.9544099,0.9137554,0.93468153,0.92238593
5.312,13.145256,0.38713062,0.4000000059604645,-7.761719e-05,0.0053660246,0.9544257,0.9137661,0.9346892,0.9223952
5.314,13.142519,0.38714868,0.4000000059604645,-7.460525e-05,0.0053542187,0.95444155,0.9137769,0.93469703,0.9224046
5.316,13.13989,0.38716856,0.4000000059604645,-7.159803e-05,0.0053416598,0.95445734,0.9137877,0.9347049,0.92241406
5.318,13.137369,0.38719016,0.4000000059604645,-6.859594e-05,0.0053283507,0.95447326,0.9137987,0.9347129,0.92242366
5.32,13.134956,0.38721356,0.4000000059604645,-6.5599386e-05,0.0053142966,0.9544891,0.9138097,0.934721,0.9224333
5.322,13.132651,0.38723868,0.4000000059604645,-6.260879e-05,0.005299501,0.9545051,0.9138208,0.9347292,0.9224431
5.324,13.130454,0.38726556,0.4000000059604645,-5.9624555e-05,0.0052839676,0.954521,0.913832,0.9347375,0.922453
5.326,13.128363,0.38729417,0.4000000059604645,-5.664708e-05,0.0052677016,0.954537,0.9138433,0.9347459,0.92246294
5.328,13.12638,0.3873245,0.4000000059604645,-5.3676773e-05,0.005250707,0.954553,0.91385466,0.9347544,0.922473
5.33,13.124503,0.38735655,0.4000000059604645,-5.0714032e-05,0.005232988,0.95456904,0.9138661,0.934763,0.9224832
5.332,13.122732,0.38739032,0.4000000059604645,-4.7759255e-05,0.0052145496,0.9545851,0.9138776,0.9347717,0.92249346
5.334,13.121068,0.38742578,0.4000000059604645,-4.4812838e-05,0.005195396,0.95460117,0.9138892,0.9347805,0.9225038
5.336,13.119509,0.3874629,0.4000000059604645,-4.1875173e-05,0.0051755323,0.95461726,0.9139009,0.9347894,0.9225143
5.338,13.118054,0.38750175,0.4000000059604645,-3.8946655e-05,0.005154964,0.9546334,0.9139127,0.9347984,0.92252487
5.34,13.116706,0.38754222,0.4000000059604645,-3.6027668e-05,0.0051336954,0.95464957,0.9139245,0.9348075,0.92253554
5.342,13.115461,0.38758436,0.4000000059604645,-3.3118595e-05,0.0051117316,0.9546658,0.9139365,0.9348167,0.92254627
5.344,13.114323,0.3876282,0.4000000059604645,-3.0219966e-05,0.0050890637,0.954682,0.9139485,0.934826,0.9225571
5.346,13.11329,0.38767368,0.4000000059604645,-2.7332115e-05,0.0050657014,0.9546982,0.9139606,0.9348354,0.9225681
5.348,13.11236,0.3877208,0.4000000059604645,-2.4455361e-05,0.0050416556,0.9547145,0.9139728,0.93484485,0.9225791
5.35,13.111534,0.38776952,0.4000000059604645,-2.1590084e-05,0.0050169323,0.9547308,0.913985,0.93485445,0.92259026
5.352,13.110811,0.38781986,0.4000000059604645,-1.8736659e-05,0.004991536,0.95474714,0.91399735,0.93486416,0.92260146
5.354,13.11019,0.3878718,0.4000000059604645,-1.5895455e-05,0.004965473,0.9547635,0.91400975,0.93487394,0.9226128
5.356,13.109673,0.3879253,0.4000000059604645,-1.3066847e-05,0.0049387477,0.95477986,0.91402227,0.9348838,0.9226242
5.358,13.109255,0.3879804,0.4000000059604645,-1.0251198e-05,0.0049113664,0.95479625,0.91403484,0.9348937,0.9226357
5.36,13.10894,0.38803706,0.4000000059604645,-7.4488707e-06,0.004883335,0.9548127,0.9140475,0.9349038,0.9226473
5.362,13.108725,0.38809526,0.4000000059604645,-4.6602268e-06,0.004854658,0.95482916,0.91406024,0.93491393,0.922659
5.364,13.108609,0.388155,0.4000000059604645,-1.8856235e-06,0.0048253424,0.95484567,0.914073,0.9349242,0.9226707
5.366,13.108594,0.3882163,0.4000000059604645,8.7458545e-07,0.004795394,0.9548622,0.91408587,0.93493456,0.9226826
5.368,13.108678,0.38827908,0.4000000059604645,3.6200493e-06,0.004764818,0.95487875,0.91409886,0.9349449,0.92269456
5.37,13.108859,0.38834336,0.4000000059604645,6.350421e-06,0.004733621,0.9548953,0.91411185,0.9349555,0.9227066
5.372,13.109139,0.3884091,0.4000000059604645,9.065355e-06,0.0047018095,0.9549119,0.91412497,0.9349661,0.9227187
5.374,13.109516,0.38847634,0.4000000059604645,1.1764512e-05,0.0046693888,0.9549285,0.91413814,0.93497676,0.9227309
5.376,13.10999,0.38854504,0.4000000059604645,1.4447556e-05,0.0046363664,0.9549452,0.9141514,0.93498755,0.9227432
5.378,13.11056,0.3886152,0.4000000059604645,1.7114151e-05,0.004602748,0.9549619,0.9141647,0.9349984,0.9227556
5.38,13.111225,0.38868675,0.4000000059604645,1.9763967e-05,0.00456854,0.9549786,0.9141781,0.9350093,0.92276806
5.382,13.111986,0.38875973,0.4000000059604645,2.2396682e-05,0.004533749,0.95499533,0.91419154,0.9350204,0.9227806
5.384,13.11284,0.38883412,0.4000000059604645,2.5011968e-05,0.004498382,0.9550121,0.9142051,0.9350315,0.9227932
5.386,13.113788,0.38890988,0.4000000059604645,2.7609509e-05,0.0044624456,0.9550289,0.91421866,0.9350427,0.9228059
5.388,13.114828,0.38898703,0.4000000059604645,3.018899e-05,0.0044259466,0.9550457,0.9142324,0.93505394,0.9228187
5.39,13.115962,0.38906553,0.4000000059604645,3.2749893e-05,0.004388884,0.95506257,0.9142461,0.9350653,0.9228316
5.392,13.117189,0.38914543,0.4000000059604645,3.5291807e-05,0.004351261,0.95507944,0.9142599,0.9350768,0.9228445
5.394,13.118508,0.38922665,0.4000000059604645,3.7814647e-05,0.0043130927,0.9550963,0.9142738,0.9350883,0.9228576
5.396,13.119917,0.3893092,0.4000000059604645,4.031811e-05,0.0042743864,0.95511323,0.9142877,0.9350999,0.9228707
5.398,13.121416,0.38939303,0.4000000059604645,4.280189e-05,0.0042351484,0.9551302,0.91430175,0.9351116,0.92288387
5.4,13.123003,0.38947815,0.4000000059604645,4.5265693e-05,0.004195386,0.9551472,0.9143158,0.9351233,0.9228971
5.402,13.12468,0.38956454,0.4000000059604645,4.770922e-05,0.0041551064,0.9551642,0.91432995,0.9351352,0.92291045
5.404,13.126443,0.38965222,0.4000000059604645,5.013218e-05,0.0041143163,0.95518124,0.91434413,0.9351471,0.92292386
5.406,13.128294,0.3897411,0.4000000059604645,5.253429e-05,0.0040730233,0.9551983,0.91435844,0.9351591,0.92293733
5.408,13.13023,0.38983122,0.4000000059604645,5.491526e-05,0.0040312344,0.9552154,0.91437274,0.9351711,0.9229509
5.41,13.132252,0.38992256,0.4000000059604645,5.7274814e-05,0.003988957,0.9552325,0.9143871,0.9351833,0.9229645
5.412,13.134359,0.39001507,0.4000000059604645,5.9612677e-05,0.0039461977,0.9552496,0.9144016,0.93519545,0.9229782
5.414,13.136549,0.39010876,0.4000000059604645,6.192858e-05,0.003902965,0.9552668,0.9144161,0.9352077,0.922992
5.416,13.138822,0.39020362,0.4000000059604645,6.422225e-05,0.0038592657,0.955284,0.9144307,0.93522006,0.9230059
5.418,13.141176,0.39029962,0.4000000059604645,6.6493434e-05,0.0038151073,0.9553012,0.9144453,0.9352325,0.92301977
5.42,13.143613,0.39039674,0.4000000059604645,6.874187e-05,0.0037704976,0.95531845,0.91446,0.935245,0.9230337
5.422,13.146131,0.390495,0.4000000059604645,7.0967304e-05,0.003725444,0.95533574,0.9144747,0.93525755,0.9230478
5.424,13.1487255,0.3905943,0.4000000059604645,7.316948e-05,0.0036799542,0.955353,0.91448957,0.9352702,0.9230619
5.426,13.151401,0.3906947,0.4000000059604645,7.534817e-05,0.0036340358,0.9553703,0.9145044,0.9352828,0.92307603
5.428,13.154153,0.39079618,0.4000000059604645,7.750312e-05,0.003587697,0.95538765,0.9145193,0.9352956,0.9230903
5.43,13.156982,0.39089867,0.4000000059604645,7.9634105e-05,0.0035409452,0.955405,0.9145343,0.9353084,0.9231046
5.432,13.159888,0.39100218,0.4000000059604645,8.174088e-05,0.0034937884,0.9554224,0.9145493,0.9353213,0.92311895
5.434,13.1628685,0.3911067,0.4000000059604645,8.382324e-05,0.0034462346,0.9554398,0.9145644,0.9353342,0.9231334
5.436,13.165924,0.39121222,0.4000000059604645,8.58808e-05,0.0033982887,0.95545727,0.9145795,0.9353472,0.92314786
5.438,13.169054,0.39131874,0.4000000059604645,8.791293e-05,0.0033499508,0.95547473,0.9145947,0.93536025,0.92316234
5.44,13.172257,0.3914262,0.4000000059604645,8.991986e-05,0.0033012375,0.9554922,0.9146099,0.93537337,0.92317694
5.442,13.175532,0.3915346,0.4000000059604645,9.190137e-05,0.0032521565,0.9555097,0.91462517,0.93538654,0.9231916
5.444,13.178879,0.39164394,0.4000000059604645,9.385725e-05,0.0032027157,0.95552725,0.91464055,0.9353998,0.9232063
5.446,13.182294,0.39175415,0.4000000059604645,9.578729e-05,0.0031529234,0.9555448,0.9146559,0.93541306,0.9232211
5.448,13.185779,0.39186528,0.4000000059604645,9.7691285e-05,0.0031027873,0.9555624,0.9146713,0.9354264,0.9232359
5.45,13.189331,0.39197725,0.4000000059604645,9.9569035e-05,0.0030523157,0.95558,0.9146868,0.93543977,0.9232508
5.452,13.192951,0.39209008,0.4000000059604645,0.00010142035,0.0030015165,0.95559764,0.9147023,0.93545324,0.9232657
5.454,13.196638,0.39220372,0.4000000059604645,0.00010324503,0.0029503978,0.9556153,0.91471785,0.9354667,0.92328066
5.456,13.200388,0.3923182,0.4000000059604645,0.000105042905,0.0028989676,0.9556329,0.91473347,0.9354803,0.9232957
5.458,13.204204,0.39243346,0.4000000059604645,0.00010681378,0.0028472345,0.9556506,0.9147491,0.9354939,0.92331076
5.46,13.208082,0.39254948,0.4000000059604645,0.00010855749,0.0027952062,0.95566833,0.9147648,0.93550754,0.9233259
5.462,13.212024,0.39266628,0.4000000059604645,0.00011027385,0.002742891,0.9556861,0.91478056,0.9355212,0.92334104
5.464,13.216025,0.3927838,0.4000000059604645,0.00011196271,0.0026902973,0.95570385,0.9147963,0.93553495,0.9233563
5.466,13.220087,0.39290205,0.4000000059604645,0.0001136239,0.0026374334,0.9557216,0.9148121,0.9355487,0.92337155
5.468,13.22421,0.393021,0.4000000059604645,0.000115257266,0.0025843072,0.95573944,0.91482794,0.93556255,0.9233868
5.47,13.228389,0.3931406,0.4000000059604645,0.000116862655,0.0025309275,0.9557572,0.91484386,0.9355764,0.9234022
5.472,13.232625,0.3932609,0.4000000059604645,0.00011843992,0.0024773024,0.9557751,0.9148598,0.9355903,0.92341757
5.474,13.236918,0.39338183,0.4000000059604645,0.00011998892,0.00242344,0.9557929,0.9148757,0.9356043,0.92343295
5.476,13.241266,0.39350337,0.4000000059604645,0.00012150953,0.0023693494,0.9558108,0.9148917,0.9356182,0.92344844
5.478,13.245668,0.39362553,0.4000000059604645,0.0001230016,0.0023150381,0.9558287,0.91490775,0.9356323,0.92346394
5.48,13.250123,0.39374825,0.4000000059604645,0.00012446502,0.0022605152,0.9558466,0.9149238,0.9356463,0.9234795
5.482,13.254629,0.39387158,0.4000000059604645,0.00012589966,0.0022057886,0.95586455,0.9149399,0.9356604,0.92349505
5.484,13.259189,0.39399543,0.4000000059604645,0.0001273046,0.0021508588,0.95588255,0.914956,0.93567455,0.9235107
5.486,13.263798,0.39411983,0.4000000059604645,0.00012868036,0.0020957408,0.9559005,0.9149721,0.93568873,0.9235263
5.488,13.268456,0.39424476,0.4000000059604645,0.00013002688,0.002040443,0.9559185,0.91498834,0.9357029,0.92354196
5.49,13.273163,0.39437017,0.4000000059604645,0.000131344,0.001984974,0.9559365,0.91500455,0.93571717,0.9235577
5.492,13.277916,0.39449605,0.4000000059604645,0.00013263164,0.0019293416,0.95595455,0.91502076,0.9357314,0.92357343
5.494,13.282715,0.3946224,0.4000000059604645,0.00013388968,0.0018735545,0.9559726,0.91503704,0.9357457,0.92358917
5.496,13.287559,0.39474916,0.4000000059604645,0.00013511805,0.0018176213,0.9559907,0.91505337,0.93576,0.92360497
5.498,13.292446,0.39487633,0.4000000059604645,0.00013631662,0.00176155,0.95600873,0.91506964,0.9357744,0.9236208
5.5,13.297376,0.3950039,0.4000000059604645,0.00013748533,0.001705349,0.95602685,0.91508603,0.93578875,0.9236367
5.502,13.302348,0.3951319,0.4000000059604645,0.00013862408,0.0016490266,0.956045,0.91510236,0.9358031,0.9236525
5.504,13.30736,0.39526019,0.4000000059604645,0.0001397328,0.0015925914,0.9560631,0.91511875,0.93581754,0.92366844
5.506,13.312411,0.39538884,0.4000000059604645,0.0001408114,0.0015360516,0.9560813,0.91513515,0.935832,0.92368436
5.508,13.3175,0.39551783,0.4000000059604645,0.00014185984,0.0014794156,0.95609945,0.9151516,0.93584645,0.92370033
5.51,13.322627,0.3956471,0.4000000059604645,0.00014287804,0.0014226916,0.95611763,0.91516805,0.93586093,0.9237163
5.512,13.32779,0.39577666,0.4000000059604645,0.00014386595,0.0013658882,0.9561358,0.9151845,0.9358755,0.9237323
5.514,13.332987,0.39590648,0.4000000059604645,0.0001448235,0.0013090133,0.95615405,0.915201,0.93588996,0.9237483
5.516,13.338219,0.39603657,0.4000000059604645,0.00014575066,0.0012520758,0.9561723,0.9152175,0.9359045,0.9237643
5.518,13.343483,0.39616683,0.4000000059604645,0.00014664736,0.0011950835,0.9561905,0.915234,0.9359191,0.9237804
5.52,13.348779,0.39629734,0.4000000059604645,0.00014751361,0.001138045,0.95620877,0.91525054,0.93593365,0.9237964
5.522,13.354105,0.39642802,0.4000000059604645,0.00014834933,0.0010809684,0.95622706,0.9152671,0.93594825,0.9238125
5.524,13.359461,0.39655885,0.4000000059604645,0.00014915451,0.0010238622,0.9562453,0.9152837,0.93596286,0.9238286
5.526,13.364844,0.39668983,0.4000000059604645,0.00014992914,0.0009667345,0.95626366,0.91530025,0.93597746,0.9238447
5.528,13.370256,0.39682096,0.4000000059604645,0.0001506732,0.0009095936,0.95628196,0.9153168,0.93599206,0.9238608
5.53,13.375693,0.3969522,0.4000000059604645,0.00015138599,0.0008524451,0.95630026,0.91533345,0.93600667,0.9238769
5.532,13.381157,0.39708352,0.4000000059604645,0.00015206782,0.0007952985,0.9563186,0.91535,0.9360213,0.92389303
5.534,13.386644,0.39721492,0.4000000059604645,0.00015271889,0.00073816266,0.956337,0.91536665,0.936036,0.9239092
5.536,13.392155,0.39734638,0.4000000059604645,0.00015333918,0.00068104576,0.95635533,0.9153833,0.93605065,0.92392534
5.538,13.397686,0.39747787,0.4000000059604645,0.00015392869,0.00062395586,0.95637375,0.9153999,0.9360653,0.9239415
5.54,13.403238,0.39760935,0.4000000059604645,0.00015448741,0.000566901,0.9563921,0.91541654,0.93608,0.92395765
5.542,13.408811,0.39774087,0.4000000059604645,0.00015501535,0.0005098893,0.9564105,0.9154332,0.93609464,0.9239738
5.544,13.414401,0.39787233,0.4000000059604645,0.00015551252,0.00045292868,0.95642895,0.91544986,0.9361093,0.92398995
5.546,13.420009,0.39800376,0.4000000059604645,0.00015597894,0.00039602723,0.95644736,0.91546655,0.93612397,0.92400616
5.548,13.425632,0.39813516,0.4000000059604645,0.00015641462,0.00033919286,0.95646584,0.9154832,0.93613863,0.9240223
5.55,13.431272,0.39826643,0.4000000059604645,0.00015681959,0.00028243355,0.95648426,0.91549987,0.9361533,0.92403847
5.552,13.436926,0.39839765,0.4000000059604645,0.00015719388,0.00022575718,0.95650274,0.9155165,0.93616796,0.9240547
5.554,13.442591,0.39852872,0.4000000059604645,0.0001575375,0.00016917162,0.9565212,0.9155332,0.9361826,0.92407084
5.556,13.448269,0.39865968,0.4000000059604645,0.00015785052,0.00011268469,0.9565397,0.9155498,0.9361973,0.924087
5.558,13.453958,0.39879048,0.4000000059604645,0.00015813297,5.6304223e-05,0.95655817,0.9155665,0.93621194,0.92410314
5.56,13.459656,0.39892113,0.4000000059604645,0.0001583849,3.7963538e-08,0.9565767,0.91558313,0.9362266,0.9241193
5.562,13.465363,0.39905158,0.4000000059604645,0.00015860634,-5.6106353e-05,0.9565952,0.9155998,0.9362412,0.92413545
5.564,13.471076,0.3991818,0.4000000059604645,0.0001587974,-0.00011212104,0.9566137,0.91561645,0.9362559,0.9241516
5.566,13.476796,0.3993118,0.4000000059604645,0.0001589581,-0.00016799844,0.95663226,0.9156331,0.9362705,0.92416775
5.568,13.482521,0.3994416,0.4000000059604645,0.00015908851,-0.00022373094,0.9566508,0.9156498,0.9362851,0.92418385
5.57,13.488251,0.39957112,0.4000000059604645,0.00015918871,-0.000279311,0.95666933,0.9156664,0.9362997,0.9242
5.572,13.493983,0.39970034,0.4000000059604645,0.0001592588,-0.00033473107,0.95668787,0.91568303,0.9363143,0.9242161
5.574,13.499717,0.3998293,0.4000000059604645,0.00015929883,-0.00038998367,0.95670646,0.91569966,0.9363288,0.9242322
5.576,13.505453,0.39995793,0.4000000059604645,0.00015930842,-0.00044506034,0.956725,0.91571623,0.9363434,0.9242483
5.578,13.511188,0.40008622,0.4000000059604645,0.0001592876,-0.0004999536,0.9567436,0.91573286,0.9363579,0.9242643
5.58,13.516921,0.40021417,0.4000000059604645,0.00015923685,-0.0005546568,0.9567622,0.91574943,0.93637246,0.9242804
5.582,13.522653,0.40034175,0.4000000059604645,0.00015915623,-0.0006091627,0.9567808,0.91576606,0.936387,0.92429644
5.584,13.52838,0.40046895,0.4000000059604645,0.00015904586,-0.000663464,0.9567994,0.91578263,0.9364015,0.9243125
5.586,13.534104,0.40059575,0.4000000059604645,0.00015890581,-0.0007175535,0.956818,0.91579914,0.936416,0.92432845
5.588,13.539823,0.40072212,0.4000000059604645,0.0001587362,-0.000771424,0.9568366,0.9158157,0.9364304,0.9243444
5.59,13.545534,0.40084806,0.4000000059604645,0.00015853712,-0.00082506833,0.9568552,0.9158322,0.9364448,0.9243604
5.592,13.551237,0.4009736,0.4000000059604645,0.0001583087,-0.0008784795,0.95687383,0.9158488,0.93645924,0.92437637
5.594,13.5569315,0.4010986,0.4000000059604645,0.00015805104,-0.0009316505,0.95689243,0.91586524,0.9364736,0.9243923
5.596,13.562617,0.40122315,0.4000000059604645,0.00015776427,-0.0009845743,0.9569111,0.91588175,0.936488,0.9244082
5.598,13.568292,0.4013472,0.4000000059604645,0.00015744849,-0.0010372441,0.95692974,0.9158982,0.93650234,0.92442405
5.6,13.573953,0.40147072,0.4000000059604645,0.00015710384,-0.001089653,0.9569484,0.91591465,0.93651664,0.9244399
5.602,13.579602,0.40159371,0.4000000059604645,0.00015673047,-0.0011417941,0.956967,0.9159311,0.93653095,0.92445576
5.604,13.5852375,0.40171617,0.4000000059604645,0.00015632847,-0.001193661,0.95698565,0.9159475,0.9365452,0.92447156
5.606,13.590858,0.40183806,0.4000000059604645,0.00015589803,-0.0012452467,0.9570043,0.9159639,0.9365594,0.92448735
5.608,13.596462,0.40195936,0.4000000059604645,0.00015543927,-0.0012965448,0.95702296,0.9159803,0.9365736,0.9245031
5.61,13.60205,0.40208006,0.4000000059604645,0.00015495234,-0.0013475486,0.9570416,0.9159966,0.93658775,0.9245188
5.612,13.607618,0.40220016,0.4000000059604645,0.0001544374,-0.0013982517,0.95706034,0.91601294,0.93660194,0.92453456
5.614,13.613169,0.40231964,0.4000000059604645,0.0001538946,-0.0014486479,0.957079,0.9160293,0.936616,0.9245502
5.616,13.618699,0.40243846,0.4000000059604645,0.00015332409,-0.0014987306,0.95709765,0.91604555,0.9366301,0.92456585
5.618,13.6242075,0.40255663,0.4000000059604645,0.00015272606,-0.0015484936,0.9571163,0.9160618,0.93664414,0.92458147
5.62,13.629695,0.40267414,0.4000000059604645,0.00015210068,-0.0015979307,0.957135,0.91607803,0.93665814,0.924597
5.622,13.635159,0.40279093,0.4000000059604645,0.00015144785,-0.0016470337,0.9571537,0.91609424,0.9366721,0.9246126
5.624,13.640598,0.402907,0.4000000059604645,0.00015076734,-0.0016957928,0.9571724,0.91611046,0.93668604,0.9246281
5.626,13.646013,0.4030224,0.4000000059604645,0.00015005984,-0.0017442065,0.95719105,0.9161266,0.9366999,0.9246435
5.628,13.6514015,0.40313703,0.4000000059604645,0.00014932554,-0.0017922687,0.9572097,0.9161427,0.9367138,0.92465895
5.63,13.656764,0.4032509,0.4000000059604645,0.0001485646,-0.0018399735,0.9572284,0.91615885,0.9367276,0.9246744
5.632,13.662097,0.40336403,0.4000000059604645,0.00014777722,-0.001887315,0.9572471,0.9161749,0.9367414,0.92468977
5.634,13.667402,0.4034764,0.4000000059604645,0.00014696356,-0.0019342871,0.9572658,0.9161909,0.9367551,0.9247051
5.636,13.672678,0.40358794,0.4000000059604645,0.00014612383,-0.0019808845,0.9572845,0.91620696,0.93676883,0.92472035
5.638,13.677922,0.4036987,0.4000000059604645,0.00014525821,-0.0020271013,0.95730317,0.91622293,0.9367825,0.9247356
5.64,13.683135,0.40380862,0.4000000059604645,0.0001443669,-0.002072932,0.9573219,0.9162389,0.93679607,0.9247508
5.642,13.688315,0.40391773,0.4000000059604645,0.00014345009,-0.002118371,0.95734054,0.9162548,0.93680966,0.924766
5.644,13.693462,0.404026,0.4000000059604645,0.000142508,-0.0021634127,0.95735925,0.9162707,0.9368232,0.9247811
5.646,13.698575,0.40413338,0.4000000059604645,0.00014154082,-0.002208052,0.9573779,0.9162865,0.93683666,0.92479616
5.648,13.703652,0.40423992,0.4000000059604645,0.00014054876,-0.0022522835,0.9573966,0.9163024,0.93685013,0.92481124
5.65,13.708693,0.40434557,0.4000000059604645,0.00013953204,-0.002296102,0.9574153,0.9163181,0.9368635,0.9248262
5.652,13.713697,0.4044503,0.4000000059604645,0.0001384909,-0.002339502,0.957434,0.9163339,0.93687683,0.92484117
5.654,13.718663,0.40455416,0.4000000059604645,0.00013742551,-0.0023824794,0.95745265,0.9163496,0.9368901,0.92485607
5.656,13.723591,0.40465707,0.4000000059604645,0.00013633614,-0.0024250282,0.9574714,0.91636527,0.93690336,0.92487097
5.658,13.728478,0.40475905,0.4000000059604645,0.00013522297,-0.002467144,0.95749,0.91638094,0.9369166,0.92488575
5.66,13.733326,0.40486008,0.4000000059604645,0.00013408628,-0.0025088221,0.95750874,0.9163965,0.9369297,0.92490053
5.662,13.738132,0.40496016,0.4000000059604645,0.00013292629,-0.0025500576,0.9575274,0.9164121,0.9369428,0.92491525
5.664,13.742897,0.40505928,0.4000000059604645,0.00013174322,-0.0025908458,0.95754606,0.9164276,0.93695587,0.9249299
5.666,13.747617,0.40515742,0.4000000059604645,0.00013053732,-0.0026311823,0.9575647,0.9164431,0.93696886,0.9249446
5.668,13.752295,0.40525454,0.4000000059604645,0.00012930877,-0.0026710618,0.9575834,0.91645855,0.9369818,0.9249591
5.67,13.756927,0.40535066,0.4000000059604645,0.00012805717,-0.0027104693,0.9576021,0.916474,0.93699473,0.92497367
5.672,13.761513,0.40544575,0.4000000059604645,0.00012678334,-0.0027494098,0.95762074,0.91648936,0.93700755,0.92498815
5.674,13.766052,0.4055398,0.4000000059604645,0.00012548752,-0.002787879,0.9576394,0.9165047,0.9370203,0.9250026
5.676,13.770546,0.40563285,0.4000000059604645,0.00012416998,-0.0028258723,0.95765805,0.91651994,0.93703306,0.92501694
5.678,13.774991,0.40572482,0.4000000059604645,0.00012283094,-0.002863386,0.9576767,0.9165352,0.9370457,0.92503124
5.68,13.779387,0.40581575,0.4000000059604645,0.000121470664,-0.0029004156,0.95769536,0.9165504,0.9370583,0.92504555
5.682,13.783734,0.40590557,0.4000000059604645,0.0001200894,-0.0029369572,0.957714,0.91656554,0.9370709,0.92505974
5.684,13.788032,0.40599436,0.4000000059604645,0.0001186874,-0.0029730068,0.9577327,0.9165807,0.9370834,0.9250739
5.686,13.792278,0.40608203,0.4000000059604645,0.00011726493,-0.0030085607,0.9577513,0.91659576,0.9370958,0.925088
5.688,13.796473,0.4061686,0.4000000059604645,0.000115822244,-0.003043615,0.95776993,0.9166108,0.9371082,0.92510206
5.69,13.800614,0.40625408,0.4000000059604645,0.00011435962,-0.0030781662,0.9577885,0.91662574,0.93712056,0.92511606
5.692,13.804704,0.40633842,0.4000000059604645,0.0001128773,-0.0031122104,0.9578072,0.9166407,0.93713284,0.92513
5.694,13.80874,0.40642163,0.4000000059604645,0.000111375564,-0.0031457443,0.9578258,0.9166556,0.93714505,0.9251439
5.696,13.81272,0.40650374,0.4000000059604645,0.00010985469,-0.0031787644,0.9578444,0.91667044,0.9371572,0.9251577
5.698,13.816648,0.40658465,0.4000000059604645,0.00010831495,-0.0032112675,0.957863,0.9166852,0.93716925,0.9251715
5.7,13.820518,0.40666446,0.4000000059604645,0.00010675661,-0.0032432505,0.9578816,0.9167,0.9371813,0.9251852
5.702,13.824332,0.40674308,0.4000000059604645,0.000105179955,-0.00327471,0.9579002,0.9167147,0.9371933,0.92519885
5.704,13.828089,0.40682054,0.4000000059604645,0.00010358526,-0.003305643,0.95791876,0.9167294,0.9372052,0.92521244
5.706,13.831789,0.40689683,0.4000000059604645,0.000101972815,-0.003336047,0.95793736,0.916744,0.937217,0.925226
5.708,13.83543,0.4069719,0.4000000059604645,0.000100342906,-0.0033659185,0.95795596,0.91675854,0.9372288,0.92523944
5.71,13.839013,0.4070458,0.4000000059604645,9.869581e-05,-0.0033952554,0.9579745,0.9167731,0.9372405,0.92525285
5.712,13.842535,0.40711853,0.4000000059604645,9.703183e-05,-0.0034240545,0.9579931,0.91678756,0.93725216,0.9252662
5.714,13.845998,0.40719002,0.4000000059604645,9.535125e-05,-0.0034523138,0.9580116,0.916802,0.9372637,0.9252795
5.716,13.8494,0.40726027,0.4000000059604645,9.3653856e-05,-0.0034800174,0.95803016,0.91681635,0.9372753,0.92529273
5.718,13.852738,0.40732932,0.4000000059604645,9.1940274e-05,-0.0035071715,0.9580487,0.91683066,0.93728673,0.9253059
5.72,13.856016,0.40739712,0.4000000059604645,9.021086e-05,-0.0035337752,0.95806724,0.9168449,0.9372981,0.925319
5.722,13.859231,0.40746367,0.4000000059604645,8.846591e-05,-0.0035598269,0.9580858,0.91685915,0.93730944,0.925332
5.724,13.862383,0.407529,0.4000000059604645,8.6705724e-05,-0.0035853235,0.9581043,0.9168733,0.9373207,0.925345
5.726,13.865471,0.40759304,0.4000000059604645,8.493059e-05,-0.0036102633,0.9581228,0.9168874,0.9373319,0.92535794
5.728,13.868494,0.40765586,0.4000000059604645,8.3140796e-05,-0.003634644,0.9581413,0.91690147,0.937343,0.9253708
5.73,13.871453,0.4077174,0.4000000059604645,8.133665e-05,-0.0036584637,0.9581598,0.9169155,0.9373541,0.92538357
5.732,13.874348,0.4077777,0.4000000059604645,7.9518446e-05,-0.0036817205,0.9581783,0.9169294,0.93736506,0.9253963
5.734,13.877175,0.4078367,0.4000000059604645,7.768649e-05,-0.0037044124,0.95819676,0.9169434,0.93737596,0.92540896
5.736,13.879938,0.40789443,0.4000000059604645,7.5841075e-05,-0.0037265378,0.95821524,0.9169572,0.9373869,0.92542154
5.738,13.882634,0.40795088,0.4000000059604645,7.3982505e-05,-0.003748095,0.9582337,0.916971,0.9373976,0.92543405
5.74,13.885262,0.40800604,0.4000000059604645,7.211109e-05,-0.0037690825,0.95825213,0.91698474,0.9374083,0.9254465
5.742,13.887822,0.40805992,0.4000000059604645,7.022713e-05,-0.0037894987,0.95827055,0.91699845,0.937419,0.9254589
5.744,13.890315,0.4081125,0.4000000059604645,6.833093e-05,-0.0038093426,0.958289,0.9170121,0.93742955,0.92547125
5.746,13.89274,0.4081638,0.4000000059604645,6.6422814e-05,-0.0038286129,0.95830745,0.9170257,0.9374401,0.9254835
5.748,13.895096,0.40821376,0.4000000059604645,6.4503074e-05,-0.003847308,0.95832586,0.9170392,0.9374505,0.92549574
5.75,13.897382,0.40826243,0.4000000059604645,6.257202e-05,-0.0038654273,0.9583442,0.9170527,0.9374609,0.92550784
5.752,13.899599,0.4083098,0.4000000059604645,6.0629976e-05,-0.00388297,0.95836264,0.9170661,0.9374712,0.92551994
5.754,13.901746,0.40835583,0.4000000059604645,5.8677248e-05,-0.0038999347,0.958381,0.9170795,0.9374814,0.9255319
5.756,13.903822,0.40840057,0.4000000059604645,5.6714147e-05,-0.003916321,0.95839936,0.9170928,0.9374916,0.92554384
5.758,13.905828,0.408444,0.4000000059604645,5.474099e-05,-0.003932128,0.9584177,0.9171061,0.93750167,0.9255557
5.76,13.907763,0.4084861,0.4000000059604645,5.2758096e-05,-0.003947356,0.9584361,0.91711926,0.9375117,0.9255675
5.762,13.909626,0.40852684,0.4000000059604645,5.076554e-05,-0.003961993,0.95845443,0.91713244,0.93752164,0.92557925
5.764,13.911415,0.40856627,0.4000000059604645,4.876367e-05,-0.0039760405,0.9584727,0.9171455,0.9375315,0.9255909
5.766,13.913133,0.40860432,0.4000000059604645,4.6752943e-05,-0.003989504,0.9584911,0.91715854,0.9375413,0.9256025
5.768,13.914779,0.40864107,0.4000000059604645,4.4733664e-05,-0.0040023834,0.9585094,0.91717154,0.937551,0.925614
5.77,13.91635,0.40867648,0.4000000059604645,4.2706146e-05,-0.004014678,0.9585277,0.9171845,0.9375607,0.92562544
5.772,13.91785,0.40871054,0.4000000059604645,4.0670708e-05,-0.0040263874,0.9585459,0.91719735,0.9375703,0.9256368
5.774,13.919275,0.40874326,0.4000000059604645,3.8627662e-05,-0.004037512,0.9585642,0.91721016,0.93757975,0.92564815
5.776,13.920627,0.40877464,0.4000000059604645,3.657732e-05,-0.004048052,0.95858246,0.9172229,0.9375892,0.92565936
5.778,13.921905,0.40880468,0.4000000059604645,3.452e-05,-0.004058006,0.9586007,0.9172356,0.9375986,0.92567056
5.78,13.923108,0.4088334,0.4000000059604645,3.2456017e-05,-0.004067376,0.95861894,0.91724825,0.9376079,0.92568165
5.782,13.924238,0.40886077,0.4000000059604645,3.0385683e-05,-0.0040761605,0.9586372,0.9172608,0.9376171,0.9256927
5.784,13.925293,0.4088868,0.4000000059604645,2.8309318e-05,-0.0040843613,0.95865536,0.91727334,0.93762624,0.92570364
5.786,13.926272,0.40891147,0.4000000059604645,2.6227235e-05,-0.0040919776,0.95867354,0.9172858,0.9376353,0.92571455
5.788,13.927177,0.4089348,0.4000000059604645,2.4139752e-05,-0.004099011,0.9586917,0.9172982,0.9376443,0.9257254
5.79,13.928007,0.4089568,0.4000000059604645,2.2047183e-05,-0.0041054618,0.9587099,0.9173106,0.93765324,0.9257361
5.792,13.928762,0.40897745,0.4000000059604645,1.9949844e-05,-0.00411133,0.9587281,0.9173229,0.9376621,0.9257468
5.794,13.929441,0.40899673,0.4000000059604645,1.7848053e-05,-0.004116617,0.9587462,0.9173351,0.9376709,0.92575747
5.796,13.930044,0.4090147,0.4000000059604645,1.5742125e-05,-0.004121324,0.9587643,0.9173473,0.93767965,0.925768
5.798,13.9305725,0.40903136,0.4000000059604645,1.3632375e-05,-0.0041254517,0.95878243,0.9173594,0.9376883,0.92577845
5.8,13.931024,0.40904665,0.4000000059604645,1.151912e-05,-0.004129001,0.95880055,0.9173715,0.9376968,0.9257889
5.802,13.9314,0.4090606,0.4000000059604645,9.402674e-06,-0.0041319733,0.9588186,0.9173835,0.93770534,0.9257992
5.804,13.9317,0.40907323,0.4000000059604645,7.2833536e-06,-0.00413437,0.9588367,0.9173955,0.93771374,0.9258095
5.806,13.931924,0.40908453,0.4000000059604645,5.1614734e-06,-0.004136192,0.95885473,0.91740733,0.9377221,0.9258197
5.808,13.932071,0.40909448,0.4000000059604645,3.037283e-06,-0.0041374345,0.9588728,0.9174192,0.9377304,0.9258298
5.81,13.932139,0.40910307,0.4000000059604645,9.110369e-07,-0.004138093,0.95889086,0.91743094,0.9377386,0.92583984
5.812,13.932133,0.40911034,0.4000000059604645,-1.2168587e-06,-0.004138178,0.95890886,0.9174427,0.9377467,0.92584985
5.814,13.932049,0.4091163,0.4000000059604645,-3.346093e-06,-0.004137692,0.95892686,0.91745436,0.93775475,0.92585975
5.816,13.931888,0.4091209,0.4000000059604645,-5.4763564e-06,-0.004136636,0.95894486,0.917466,0.93776274,0.9258696
5.818,13.93165,0.4091242,0.4000000059604645,-7.607339e-06,-0.0041350117,0.9589628,0.9174775,0.93777066,0.92587936
5.82,13.931336,0.40912616,0.4000000059604645,-9.738732e-06,-0.0041328208,0.95898074,0.917489,0.9377785,0.9258891
5.822,13.930945,0.40912682,0.4000000059604645,-1.1870227e-05,-0.004130065,0.9589987,0.91750044,0.9377863,0.92589873
5.824,13.930477,0.40912616,0.4000000059604645,-1.4001519e-05,-0.004126746,0.9590166,0.9175118,0.93779397,0.92590827
5.826,13.929933,0.4091242,0.4000000059604645,-1.6132299e-05,-0.004122867,0.9590345,0.91752315,0.9378016,0.9259178
5.828,13.929312,0.40912092,0.4000000059604645,-1.8262263e-05,-0.0041184286,0.95905244,0.91753435,0.9378091,0.9259272
5.83,13.928614,0.40911636,0.4000000059604645,-2.0391106e-05,-0.004113434,0.9590703,0.91754556,0.9378166,0.9259366
5.832,13.92784,0.4091105,0.4000000059604645,-2.2518525e-05,-0.0041078846,0.95908815,0.9175567,0.937824,0.9259459
5.834,13.926989,0.4091033,0.4000000059604645,-2.4644216e-05,-0.0041017835,0.959106,0.9175678,0.93783134,0.9259551
5.836,13.926062,0.40909487,0.4000000059604645,-2.6767879e-05,-0.004095133,0.95912385,0.9175789,0.9378386,0.92596424
5.838,13.925058,0.40908512,0.4000000059604645,-2.8889212e-05,-0.004087935,0.9591417,0.91758984,0.9378458,0.92597336
5.84,13.923979,0.40907413,0.4000000059604645,-3.100792e-05,-0.0040801927,0.95915943,0.91760075,0.9378529,0.92598236
5.842,13.922823,0.40906182,0.4000000059604645,-3.31237e-05,-0.0040719085,0.95917726,0.9176116,0.93786,0.9259913
5.844,13.921592,0.40904826,0.4000000059604645,-3.5236255e-05,-0.0040630857,0.959195,0.9176224,0.937867,0.9260002
5.846,13.920284,0.40903345,0.4000000059604645,-3.7345293e-05,-0.0040537263,0.9592127,0.9176332,0.9378739,0.926009
5.848,13.918901,0.40901738,0.4000000059604645,-3.945052e-05,-0.004043834,0.9592305,0.91764385,0.9378807,0.9260177
5.85,13.917442,0.40900007,0.4000000059604645,-4.1551637e-05,-0.004033411,0.9592482,0.91765445,0.9378875,0.9260264
5.852,13.915909,0.4089815,0.4000000059604645,-4.364836e-05,-0.004022461,0.9592659,0.91766506,0.9378942,0.926035
5.854,13.914299,0.40896168,0.4000000059604645,-4.574039e-05,-0.004010984,0.95928353,0.91767555,0.93790084,0.92604357
5.856,13.912613,0.4089406,0.4000000059604645,-4.78274e-05,-0.0039989715,0.95930123,0.91768605,0.9379074,0.92605203
5.858,13.9108515,0.40891832,0.4000000059604645,-4.9909147e-05,-0.0039864387,0.9593189,0.9176964,0.9379139,0.92606044
5.86,13.909017,0.40889478,0.4000000059604645,-5.198533e-05,-0.003973388,0.95933646,0.9177068,0.93792033,0.9260688
5.862,13.907105,0.40887004,0.4000000059604645,-5.405568e-05,-0.0039598234,0.9593541,0.9177171,0.93792665,0.92607707
5.864,13.90512,0.40884408,0.4000000059604645,-5.61199e-05,-0.003945748,0.9593717,0.91772735,0.93793297,0.92608523
5.866,13.90306,0.40881693,0.4000000059604645,-5.817772e-05,-0.003931165,0.95938927,0.91773754,0.93793917,0.9260934
5.868,13.900927,0.40878856,0.4000000059604645,-6.0228856e-05,-0.0039160782,0.9594068,0.9177477,0.9379453,0.92610145
5.87,13.89872,0.40875903,0.4000000059604645,-6.227303e-05,-0.003900491,0.9594244,0.91775775,0.9379514,0.9261095
5.872,13.89644,0.40872827,0.4000000059604645,-6.430997e-05,-0.0038844068,0.9594419,0.91776776,0.9379574,0.9261174
5.874,13.894085,0.40869638,0.4000000059604645,-6.6339395e-05,-0.0038678295,0.95945936,0.9177777,0.93796337,0.9261253
5.876,13.891659,0.4086633,0.4000000059604645,-6.836104e-05,-0.0038507627,0.9594768,0.9177876,0.93796927,0.92613316
5.878,13.88916,0.40862906,0.4000000059604645,-7.0374634e-05,-0.0038332103,0.9594943,0.9177975,0.9379751,0.9261409
5.88,13.886588,0.40859368,0.4000000059604645,-7.237991e-05,-0.0038151762,0.95951176,0.9178073,0.93798083,0.9261486
5.882,13.883945,0.40855718,0.4000000059604645,-7.43766e-05,-0.0037966643,0.95952916,0.91781706,0.93798655,0.9261562
5.884,13.88123,0.4085195,0.4000000059604645,-7.636444e-05,-0.0037776786,0.9595466,0.9178268,0.93799216,0.92616373
5.886,13.878444,0.40848073,0.4000000059604645,-7.834317e-05,-0.003758223,0.959564,0.91783637,0.9379977,0.92617124
5.888,13.8755865,0.40844083,0.4000000059604645,-8.031253e-05,-0.003738302,0.9595814,0.91784596,0.9380032,0.9261787
5.89,13.872659,0.40839982,0.4000000059604645,-8.2272265e-05,-0.0037179196,0.9595987,0.9178555,0.93800867,0.9261861
5.892,13.86966,0.4083577,0.4000000059604645,-8.422211e-05,-0.00369708,0.95961607,0.91786504,0.93801403,0.92619336
5.894,13.866593,0.4083145,0.4000000059604645,-8.616183e-05,-0.003675788,0.95963335,0.91787446,0.93801934,0.9262006
5.896,13.863456,0.40827024,0.4000000059604645,-8.809117e-05,-0.0036540476,0.95965064,0.9178838,0.9380246,0.92620784
5.898,13.8602495,0.40822488,0.4000000059604645,-9.000987e-05,-0.0036318633,0.9596679,0.9178932,0.93802977,0.92621493
5.9,13.856976,0.40817848,0.4000000059604645,-9.19177e-05,-0.0036092398,0.95968515,0.91790247,0.93803483,0.926222
5.902,13.85363,0.408131,0.4000000059604645,-9.381416e-05,-0.0035861677,0.95970243,0.91791165,0.9380399,0.92622906
5.904,13.850217,0.40808246,0.4000000059604645,-9.569921e-05,-0.0035626616,0.9597196,0.9179208,0.9380449,0.926236
5.906,13.846736,0.40803286,0.4000000059604645,-9.757261e-05,-0.0035387275,0.9597368,0.91793,0.93804985,0.9262429
5.908,13.843188,0.40798226,0.4000000059604645,-9.9434124e-05,-0.00351437,0.959754,0.91793907,0.93805474,0.9262497
5.91,13.839574,0.40793064,0.4000000059604645,-0.00010128351,-0.0034895933,0.95977116,0.91794807,0.9380595,0.9262565
5.912,13.835892,0.40787804,0.4000000059604645,-0.00010312055,-0.0034644024,0.95978826,0.91795707,0.9380643,0.9262632
5.914,13.832145,0.4078244,0.4000000059604645,-0.000104944986,-0.0034388022,0.9598054,0.917966,0.938069,0.9262698
5.916,13.828332,0.4077698,0.4000000059604645,-0.00010675661,-0.003412797,0.9598225,0.9179749,0.93807364,0.92627645
5.918,13.824455,0.40771422,0.4000000059604645,-0.00010855519,-0.003386392,0.9598396,0.9179837,0.9380782,0.926283
5.92,13.820513,0.40765765,0.4000000059604645,-0.00011034051,-0.003359592,0.9598566,0.9179925,0.93808275,0.9262895
5.922,13.816506,0.40760016,0.4000000059604645,-0.000112112335,-0.0033324019,0.9598737,0.91800123,0.9380872,0.92629594
5.924,13.812437,0.40754172,0.4000000059604645,-0.000113870454,-0.0033048268,0.95989066,0.91800994,0.93809164,0.9263023
5.926,13.808305,0.40748233,0.4000000059604645,-0.000115614646,-0.0032768715,0.95990765,0.9180185,0.938096,0.92630863
5.928,13.80411,0.40742204,0.4000000059604645,-0.00011734471,-0.0032485414,0.95992464,0.91802716,0.9381003,0.9263149
5.93,13.799852,0.40736082,0.4000000059604645,-0.00011906042,-0.0032198415,0.9599416,0.9180357,0.9381045,0.9263211
5.932,13.795534,0.4072987,0.4000000059604645,-0.00012076159,-0.0031907768,0.95995855,0.9180442,0.93810874,0.9263273
5.934,13.791155,0.4072357,0.4000000059604645,-0.00012244801,-0.0031613528,0.9599755,0.9180527,0.93811285,0.92633337
5.936,13.7867155,0.40717185,0.4000000059604645,-0.00012411945,-0.003131575,0.95999235,0.9180611,0.93811697,0.92633945
5.938,13.782217,0.4071071,0.4000000059604645,-0.00012577575,-0.003101448,0.9600092,0.9180694,0.93812096,0.9263454
5.94,13.777658,0.40704152,0.4000000059604645,-0.00012741672,-0.003070978,0.9600261,0.91807777,0.93812495,0.92635137
5.942,13.773042,0.4069751,0.4000000059604645,-0.00012904212,-0.0030401698,0.9600429,0.918086,0.9381289,0.92635727
5.944,13.768367,0.40690783,0.4000000059604645,-0.00013065181,-0.0030090292,0.9600597,0.9180942,0.93813276,0.92636317
5.946,13.763635,0.40683976,0.4000000059604645,-0.00013224558,-0.0029775614,0.9600765,0.91810244,0.9381366,0.92636895
5.948,13.758844,0.40677088,0.4000000059604645,-0.00013382296,-0.002945764,0.96009326,0.9181106,0.9381404,0.9263747
5.95,13.753997,0.40670118,0.4000000059604645,-0.00013538387,-0.0029136455,0.96011,0.91811866,0.9381441,0.9263804
5.952,13.749093,0.4066307,0.4000000059604645,-0.00013692825,-0.0028812145,0.96012676,0.91812676,0.9381478,0.92638606
5.954,13.744135,0.40655944,0.4000000059604645,-0.00013845593,-0.0028484764,0.96014345,0.91813475,0.9381514,0.92639166
5.956,13.739121,0.40648744,0.4000000059604645,-0.00013996671,-0.0028154368,0.96016014,0.91814274,0.938155,0.9263972
5.958,13.734054,0.4064147,0.4000000059604645,-0.00014146043,-0.0027821015,0.9601768,0.91815066,0.9381586,0.92640275
5.96,13.728933,0.4063412,0.4000000059604645,-0.00014293693,-0.0027484756,0.96019346,0.9181586,0.938162,0.92640823
5.962,13.72376,0.40626696,0.4000000059604645,-0.00014439604,-0.0027145653,0.9602101,0.9181664,0.9381655,0.92641366
5.964,13.7185335,0.40619203,0.4000000059604645,-0.00014583756,-0.0026803757,0.96022666,0.9181742,0.9381689,0.926419
5.966,13.713256,0.40611643,0.4000000059604645,-0.0001472614,-0.002645913,0.9602433,0.918182,0.9381723,0.9264243
5.968,13.707928,0.40604013,0.4000000059604645,-0.00014866733,-0.0026111824,0.9602598,0.91818976,0.93817556,0.9264296
5.97,13.702549,0.40596315,0.4000000059604645,-0.00015005525,-0.00257619,0.96027637,0.91819745,0.93817884,0.9264349
5.972,13.697122,0.40588552,0.4000000059604645,-0.00015142497,-0.0025409414,0.9602929,0.9182051,0.93818206,0.92644006
5.974,13.691644,0.40580723,0.4000000059604645,-0.00015277638,-0.0025054426,0.9603094,0.9182127,0.9381853,0.92644525
5.976,13.686119,0.40572834,0.4000000059604645,-0.00015410932,-0.0024696991,0.96032584,0.91822034,0.93818843,0.9264504
5.978,13.680546,0.4056488,0.4000000059604645,-0.00015542365,-0.002433717,0.9603423,0.91822785,0.93819153,0.92645544
5.98,13.674926,0.40556866,0.4000000059604645,-0.00015671924,-0.002397502,0.96035874,0.91823536,0.9381946,0.9264605
5.982,13.66926,0.40548795,0.4000000059604645,-0.00015799594,-0.0023610601,0.96037513,0.9182429,0.9381976,0.92646545
5.984,13.663548,0.40540665,0.4000000059604645,-0.00015925363,-0.0023243972,0.9603915,0.9182503,0.9382006,0.92647046
5.986,13.657792,0.4053248,0.4000000059604645,-0.00016049219,-0.0022875194,0.9604079,0.9182577,0.9382035,0.92647535
5.988,13.651992,0.40524235,0.4000000059604645,-0.00016171149,-0.0022504323,0.96042424,0.9182651,0.93820643,0.92648023
5.99,13.646149,0.40515938,0.4000000059604645,-0.00016291141,-0.0022131423,0.9604406,0.91827244,0.93820935,0.9264851
5.992,13.640262,0.4050759,0.4000000059604645,-0.00016409185,-0.002175655,0.9604569,0.9182797,0.93821216,0.9264899
5.994,13.634334,0.4049919,0.4000000059604645,-0.00016525242,-0.002137973,0.9604732,0.918287,0.93821496,0.92649466
5.996,13.628363,0.4049074,0.4000000059604645,-0.00016639293,-0.002100101,0.96048945,0.91829425,0.93821776,0.9264994
5.998,13.622351,0.40482238,0.4000000059604645,-0.0001675135,-0.0020620483,0.9605057,0.91830146,0.9382205,0.92650414
6.0,13.616299,0.4047369,0.4000000059604645,-0.00016861406,-0.0020238212,0.96052194,0.9183086,0.9382232,0.9265088
6.002,13.6102085,0.404651,0.4000000059604645,-0.00016969448,-0.0019854254,0.96053815,0.91831577,0.93822587,0.92651343
