Time,gENROE.delta,gENROE.PELEC,gENROE.PMECH,gENROE.SPEED,pSS2B.VOTHSG,GEN1.V,LOAD.V,GEN2.V,FAULT.V
6.004,13.604079,0.4045646,0.4000000059604645,-0.00017075466,-0.0019468672,0.96055436,0.9183229,0.9382285,0.926518
6.006,13.597911,0.40447778,0.4000000059604645,-0.0001717945,-0.0019081522,0.9605705,0.91833,0.9382311,0.9265226
6.008,13.591707,0.40439054,0.4000000059604645,-0.0001728139,-0.0018692868,0.96058667,0.91833705,0.9382337,0.92652714
6.01,13.585466,0.40430292,0.4000000059604645,-0.00017381279,-0.0018302767,0.96060276,0.9183441,0.93823624,0.9265317
6.012,13.57919,0.4042149,0.4000000059604645,-0.00017479107,-0.001791128,0.96061885,0.9183511,0.93823874,0.92653614
6.014,13.57288,0.40412647,0.4000000059604645,-0.00017574865,-0.0017518466,0.96063495,0.9183581,0.93824124,0.9265406
6.016,13.566534,0.40403768,0.4000000059604645,-0.00017668545,-0.0017124388,0.96065104,0.918365,0.9382437,0.926545
6.018,13.560156,0.40394858,0.4000000059604645,-0.0001776014,-0.0016729103,0.9606671,0.918372,0.93824613,0.92654943
6.02,13.553745,0.4038591,0.4000000059604645,-0.00017849641,-0.0016332674,0.9606831,0.91837883,0.9382485,0.9265538
6.022,13.547302,0.4037693,0.4000000059604645,-0.00017937041,-0.001593516,0.9606991,0.91838574,0.9382509,0.92655814
6.024,13.540829,0.40367922,0.4000000059604645,-0.00018022336,-0.001553662,0.96071506,0.91839254,0.9382533,0.9265624
6.026,13.534325,0.40358883,0.4000000059604645,-0.00018105518,-0.0015137118,0.960731,0.9183994,0.9382556,0.9265667
6.028,13.527792,0.40349817,0.4000000059604645,-0.0001818658,-0.001473671,0.960747,0.9184062,0.93825793,0.926571
6.03,13.521229,0.40340722,0.4000000059604645,-0.00018265517,-0.0014335461,0.9607629,0.918413,0.9382602,0.92657524
6.032,13.514639,0.40331602,0.4000000059604645,-0.00018342327,-0.0013933429,0.96077883,0.9184197,0.93826246,0.9265795
6.034,13.508021,0.4032246,0.4000000059604645,-0.00018417,-0.0013530672,0.9607947,0.91842645,0.9382647,0.92658365
6.036,13.501378,0.40313295,0.4000000059604645,-0.00018489534,-0.0013127254,0.96081054,0.9184331,0.93826693,0.9265878
6.038,13.494709,0.40304106,0.4000000059604645,-0.00018559926,-0.0012723234,0.9608264,0.91843987,0.93826914,0.926592
6.04,13.488015,0.402949,0.4000000059604645,-0.00018628156,-0.0012318663,0.96084225,0.91844654,0.93827134,0.9265961
6.042,13.481296,0.40285674,0.4000000059604645,-0.00018694182,-0.0011913581,0.96085805,0.91845316,0.9382735,0.9266002
6.044,13.474554,0.4027643,0.4000000059604645,-0.00018758044,-0.0011508069,0.96087384,0.9184598,0.93827564,0.92660433
6.046,13.467789,0.4026717,0.4000000059604645,-0.00018819737,-0.0011102189,0.9608896,0.9184664,0.9382778,0.9266084
6.048,13.461001,0.40257895,0.4000000059604645,-0.00018879258,-0.0010696,0.9609053,0.918473,0.93827987,0.92661244
6.05,13.454195,0.4024861,0.4000000059604645,-0.00018936605,-0.0010289559,0.96092105,0.91847956,0.93828195,0.9266165
6.052,13.447367,0.4023931,0.4000000059604645,-0.00018991774,-0.0009882929,0.9609368,0.9184861,0.93828404,0.92662054
6.054,13.440519,0.4023,0.4000000059604645,-0.00019044765,-0.00094761647,0.96095246,0.9184927,0.9382861,0.92662454
6.056,13.433653,0.40220684,0.4000000059604645,-0.00019095576,-0.0009069328,0.96096814,0.91849923,0.9382882,0.92662853
6.058,13.426769,0.4021136,0.4000000059604645,-0.00019144203,-0.00086624763,0.9609838,0.9185057,0.93829024,0.9266325
6.06,13.4198675,0.40202025,0.4000000059604645,-0.00019190647,-0.0008255669,0.9609994,0.9185122,0.93829226,0.92663646
6.062,13.4129505,0.40192688,0.4000000059604645,-0.00019234908,-0.0007848964,0.96101505,0.9185187,0.9382943,0.92664045
6.064,13.406017,0.40183347,0.4000000059604645,-0.00019276983,-0.00074424193,0.96103066,0.91852516,0.9382963,0.9266444
6.066,13.39907,0.40174004,0.4000000059604645,-0.00019316873,-0.0007036093,0.9610463,0.9185316,0.9382983,0.9266483
6.068,13.392108,0.4016466,0.4000000059604645,-0.0001935458,-0.00066300435,0.96106184,0.9185381,0.9383003,0.9266522
6.07,13.385133,0.40155318,0.4000000059604645,-0.00019390104,-0.00062243274,0.9610774,0.9185445,0.9383023,0.9266561
6.072,13.378146,0.40145978,0.4000000059604645,-0.00019423444,-0.00058190036,0.9610929,0.9185509,0.9383043,0.92666
6.074,13.371147,0.40136638,0.4000000059604645,-0.00019454604,-0.0005414128,0.9611084,0.91855735,0.9383063,0.92666394
6.076,13.364139,0.40127304,0.4000000059604645,-0.00019483584,-0.0005009758,0.9611239,0.9185637,0.93830824,0.9266678
6.078,13.357119,0.4011798,0.4000000059604645,-0.00019510389,-0.00046059513,0.9611394,0.9185701,0.9383102,0.9266717
6.08,13.350091,0.40108657,0.4000000059604645,-0.00019535018,-0.0004202763,0.9611549,0.9185765,0.9383121,0.92667556
6.082,13.343053,0.40099347,0.4000000059604645,-0.00019557474,-0.000380025,0.9611703,0.91858286,0.9383141,0.92667943
6.084,13.336008,0.40090042,0.4000000059604645,-0.00019577764,-0.00033984685,0.96118575,0.91858923,0.93831605,0.92668325
6.086,13.328958,0.40080753,0.4000000059604645,-0.00019595887,-0.0002997474,0.96120113,0.9185956,0.938318,0.9266871
6.088,13.3219,0.40071473,0.4000000059604645,-0.00019611782,-0.000259733,0.96121657,0.91860193,0.9383199,0.926691
6.09,13.3148365,0.40062207,0.4000000059604645,-0.00019625507,-0.00021980854,0.96123195,0.9186083,0.9383219,0.9266948
6.092,13.307768,0.4005296,0.4000000059604645,-0.00019637069,-0.00017997947,0.96124727,0.9186146,0.93832386,0.9266987
6.094,13.300697,0.40043724,0.4000000059604645,-0.00019646468,-0.0001402513,0.96126264,0.918621,0.93832576,0.9267025
6.096,13.293623,0.4003451,0.4000000059604645,-0.00019653712,-0.000100629455,0.96127796,0.9186273,0.9383277,0.9267064
6.098,13.286546,0.40025312,0.4000000059604645,-0.00019658802,-6.1119346e-05,0.9612933,0.91863364,0.9383297,0.9267102
6.1,13.279469,0.40016136,0.4000000059604645,-0.00019661746,-2.1726353e-05,0.9613086,0.91863996,0.9383316,0.92671406
6.102,13.272389,0.4000698,0.4000000059604645,-0.0001966255,1.754418e-05,0.96132386,0.9186463,0.9383336,0.9267179
6.104,13.265311,0.39997846,0.4000000059604645,-0.00019661215,5.6686946e-05,0.9613391,0.9186526,0.93833554,0.92672175
6.106,13.258233,0.39988738,0.4000000059604645,-0.00019657752,9.569667e-05,0.9613544,0.9186589,0.9383375,0.9267256
6.108,13.251157,0.39979655,0.4000000059604645,-0.00019652164,0.00013456811,0.96136963,0.91866523,0.9383395,0.92672944
6.11,13.244082,0.39970595,0.4000000059604645,-0.00019644458,0.00017329607,0.9613849,0.91867155,0.93834144,0.9267333
6.112,13.237013,0.39961568,0.4000000059604645,-0.00019634643,0.00021187536,0.9614001,0.91867787,0.93834347,0.9267372
6.114,13.229946,0.39952564,0.4000000059604645,-0.00019622725,0.0002503009,0.9614153,0.9186842,0.93834543,0.92674106
6.116,13.222883,0.39943594,0.4000000059604645,-0.00019608712,0.00028856756,0.9614305,0.91869056,0.93834746,0.92674494
6.118,13.215827,0.39934656,0.4000000059604645,-0.00019592611,0.0003266703,0.9614456,0.9186969,0.9383495,0.9267488
6.12,13.208776,0.39925748,0.4000000059604645,-0.0001957443,0.00036460414,0.96146077,0.9187032,0.9383515,0.9267527
6.122,13.201734,0.39916873,0.4000000059604645,-0.0001955418,0.0004023641,0.96147597,0.9187095,0.93835354,0.92675656
6.124,13.194698,0.39908037,0.4000000059604645,-0.00019531867,0.00043994523,0.96149105,0.91871583,0.93835557,0.9267605
6.126,13.187671,0.39899233,0.4000000059604645,-0.00019507503,0.0004773427,0.9615062,0.9187222,0.9383576,0.9267644
6.128,13.180653,0.39890468,0.4000000059604645,-0.00019481094,0.00051455165,0.96152127,0.91872853,0.9383597,0.92676836
6.13,13.173644,0.3988174,0.4000000059604645,-0.00019452654,0.0005515673,0.9615364,0.9187349,0.93836176,0.9267723
6.132,13.166646,0.39873052,0.4000000059604645,-0.00019422191,0.00058838486,0.9615515,0.9187412,0.93836385,0.92677623
6.134,13.15966,0.39864406,0.4000000059604645,-0.00019389665,0.00062499585,0.9615665,0.9187476,0.938366,0.92678016
6.136,13.152686,0.39855802,0.4000000059604645,-0.00019355111,0.00066139764,0.9615816,0.918754,0.9383681,0.92678416
6.138,13.145725,0.3984724,0.4000000059604645,-0.00019318557,0.00069758645,0.9615966,0.91876036,0.9383702,0.92678815
6.14,13.138778,0.39838722,0.4000000059604645,-0.00019280009,0.0007335577,0.9616117,0.91876674,0.9383724,0.92679214
6.142,13.131844,0.3983025,0.4000000059604645,-0.0001923948,0.00076930673,0.9616267,0.9187731,0.9383746,0.92679614
6.144,13.124926,0.39821824,0.4000000059604645,-0.00019196981,0.0008048291,0.96164167,0.91877955,0.9383768,0.9268002
6.146,13.118023,0.39813447,0.4000000059604645,-0.00019152522,0.0008401203,0.9616567,0.9187859,0.938379,0.92680424
6.148,13.111136,0.39805117,0.4000000059604645,-0.00019106116,0.0008751758,0.9616717,0.91879237,0.9383812,0.9268083
6.15,13.104267,0.39796835,0.4000000059604645,-0.00019057775,0.00090999133,0.9616867,0.9187988,0.93838346,0.92681235
6.152,13.097416,0.39788607,0.4000000059604645,-0.0001900751,0.0009445625,0.96170163,0.91880524,0.9383857,0.92681646
6.154,13.090582,0.3978043,0.4000000059604645,-0.00018955334,0.000978885,0.9617166,0.91881174,0.93838805,0.9268206
6.156,13.083768,0.39772302,0.4000000059604645,-0.0001890126,0.0010129545,0.96173155,0.9188182,0.9383904,0.92682475
6.158,13.076974,0.3976423,0.4000000059604645,-0.00018845299,0.001046767,0.96174645,0.9188247,0.9383927,0.92682886
6.16,13.0702,0.39756215,0.4000000059604645,-0.00018787468,0.0010803184,0.9617614,0.91883117,0.9383951,0.9268331
6.162,13.063447,0.39748254,0.4000000059604645,-0.00018727778,0.0011136043,0.9617763,0.9188377,0.93839747,0.92683727
6.164,13.056716,0.39740348,0.4000000059604645,-0.00018666244,0.0011466211,0.9617912,0.9188442,0.93839985,0.9268415
6.166,13.050008,0.397325,0.4000000059604645,-0.00018602877,0.0011793645,0.9618061,0.9188508,0.9384023,0.9268457
6.168,13.043323,0.39724714,0.4000000059604645,-0.00018537696,0.0012118306,0.961821,0.91885734,0.93840474,0.92684996
6.17,13.036662,0.39716986,0.4000000059604645,-0.00018470714,0.0012440159,0.9618359,0.9188639,0.93840724,0.92685425
6.172,13.030025,0.39709318,0.4000000059604645,-0.00018401943,0.0012759162,0.96185076,0.9188705,0.93840975,0.9268586
6.174,13.023412,0.3970171,0.4000000059604645,-0.00018331403,0.001307528,0.9618656,0.9188771,0.9384123,0.92686296
6.176,13.016826,0.39694166,0.4000000059604645,-0.00018259104,0.0013388476,0.9618805,0.91888374,0.9384149,0.9268673
6.178,13.010265,0.39686683,0.4000000059604645,-0.00018185067,0.0013698713,0.96189535,0.9188904,0.9384175,0.92687166
6.18,13.003734,0.39679268,0.4000000059604645,-0.00018109274,0.001400591,0.9619102,0.9188971,0.9384201,0.92687607
6.182,12.997229,0.39671916,0.4000000059604645,-0.00018031738,0.0014310031,0.961925,0.91890377,0.93842274,0.92688054
6.184,12.990752,0.39664632,0.4000000059604645,-0.000179525,0.0014611073,0.9619399,0.91891044,0.9384254,0.926885
6.186,12.984303,0.39657417,0.4000000059604645,-0.00017871575,0.0014909001,0.96195465,0.9189172,0.93842816,0.9268895
6.188,12.977885,0.39650267,0.4000000059604645,-0.0001778898,0.0015203779,0.9619695,0.9189239,0.9384309,0.926894
6.19,12.971497,0.39643186,0.4000000059604645,-0.00017704729,0.0015495375,0.9619843,0.9189307,0.9384337,0.9268986
6.192,12.965139,0.39636177,0.4000000059604645,-0.0001761884,0.0015783756,0.9619991,0.9189375,0.9384365,0.9269031
6.194,12.958813,0.39629236,0.4000000059604645,-0.0001753133,0.0016068888,0.9620139,0.9189443,0.93843937,0.9269078
6.196,12.952518,0.39622366,0.4000000059604645,-0.00017442215,0.0016350739,0.9620287,0.91895115,0.93844223,0.9269124
6.198,12.946256,0.3961557,0.4000000059604645,-0.00017351513,0.0016629279,0.96204346,0.918958,0.93844515,0.9269171
6.2,12.940026,0.39608845,0.4000000059604645,-0.00017259241,0.0016904476,0.96205825,0.91896486,0.93844813,0.9269218
6.202,12.933831,0.39602193,0.4000000059604645,-0.00017165416,0.00171763,0.962073,0.9189718,0.9384511,0.92692655
6.204,12.92767,0.39595616,0.4000000059604645,-0.00017070056,0.0017444721,0.9620878,0.91897875,0.9384541,0.9269313
6.206,12.921541,0.39589116,0.4000000059604645,-0.00016973178,0.0017709711,0.96210253,0.91898566,0.9384572,0.9269361
6.208,12.915449,0.3958269,0.4000000059604645,-0.00016874803,0.001797124,0.9621173,0.91899264,0.93846023,0.9269409
6.21,12.909393,0.3957634,0.4000000059604645,-0.00016774946,0.0018229283,0.9621321,0.9189997,0.9384634,0.9269458
6.212,12.903373,0.3957007,0.4000000059604645,-0.00016673628,0.0018483811,0.9621468,0.9190067,0.93846655,0.9269507
6.214,12.897389,0.39563873,0.4000000059604645,-0.00016570867,0.0018734799,0.9621616,0.91901374,0.93846977,0.92695564
6.216,12.891442,0.39557758,0.4000000059604645,-0.0001646668,0.001898222,0.9621763,0.91902083,0.938473,0.92696065
6.218,12.885533,0.3955172,0.4000000059604645,-0.0001636109,0.001922605,0.9621911,0.919028,0.93847626,0.92696565
6.22,12.879663,0.39545763,0.4000000059604645,-0.00016254112,0.0019466265,0.9622058,0.9190351,0.9384796,0.9269707
6.222,12.873831,0.39539889,0.4000000059604645,-0.00016145769,0.001970284,0.96222055,0.9190423,0.93848294,0.9269758
6.224,12.868038,0.39534092,0.4000000059604645,-0.0001603608,0.0019935754,0.9622353,0.91904944,0.93848634,0.9269809
6.226,12.862286,0.3952838,0.4000000059604645,-0.00015925047,0.0020164947,0.96225,0.9190567,0.9384898,0.92698604
6.228,12.856574,0.3952275,0.4000000059604645,-0.00015812674,0.0020390353,0.9622648,0.9190639,0.9384933,0.9269913
6.23,12.850902,0.39517203,0.4000000059604645,-0.00015699005,0.0020612015,0.9622795,0.91907126,0.9384968,0.92699647
6.232,12.845272,0.3951174,0.4000000059604645,-0.00015584061,0.0020829905,0.9622942,0.9190785,0.9385004,0.9270018
6.234,12.839684,0.3950636,0.4000000059604645,-0.00015467861,0.0021044007,0.96230894,0.9190859,0.938504,0.9270071
6.236,12.834137,0.39501068,0.4000000059604645,-0.00015350424,0.0021254297,0.96232367,0.91909325,0.9385076,0.92701244
6.238,12.828634,0.39495862,0.4000000059604645,-0.00015231772,0.0021460757,0.9623384,0.9191007,0.9385113,0.92701787
6.24,12.823173,0.3949074,0.4000000059604645,-0.00015111925,0.0021663369,0.9623531,0.91910815,0.93851507,0.9270233
6.242,12.817755,0.39485702,0.4000000059604645,-0.00014990903,0.002186211,0.96236783,0.9191156,0.9385188,0.9270288
6.244,12.812382,0.39480752,0.4000000059604645,-0.00014868726,0.0022056967,0.96238256,0.9191231,0.9385227,0.92703426
6.246,12.807052,0.3947589,0.4000000059604645,-0.00014745416,0.002224792,0.9623973,0.9191306,0.9385265,0.9270398
6.248,12.801766,0.39471117,0.4000000059604645,-0.00014620993,0.0022434955,0.962412,0.9191382,0.93853045,0.9270454
6.25,12.796527,0.39466432,0.4000000059604645,-0.00014495477,0.0022618053,0.9624267,0.9191458,0.93853444,0.92705107
6.252,12.791331,0.39461833,0.4000000059604645,-0.0001436889,0.00227972,0.96244144,0.91915345,0.93853843,0.9270567
6.254,12.786182,0.39457327,0.4000000059604645,-0.00014241252,0.0022972382,0.96245617,0.91916114,0.9385425,0.9270625
6.256,12.781079,0.39452907,0.4000000059604645,-0.00014112587,0.0023143587,0.9624709,0.91916883,0.93854654,0.92706823
6.258,12.776024,0.3944858,0.4000000059604645,-0.00013982914,0.0023310797,0.9624856,0.9191766,0.9385507,0.9270741
6.26,12.771013,0.39444342,0.4000000059604645,-0.00013852253,0.0023474004,0.96250033,0.9191843,0.9385549,0.9270799
6.262,12.766051,0.39440194,0.4000000059604645,-0.0001372063,0.0023633195,0.96251506,0.91919214,0.9385591,0.9270858
6.264,12.761136,0.39436135,0.4000000059604645,-0.00013588063,0.0023788358,0.9625298,0.9192,0.9385634,0.9270918
6.266,12.7562685,0.3943217,0.4000000059604645,-0.00013454576,0.0023939486,0.9625445,0.9192079,0.9385677,0.92709774
6.268,12.75145,0.39428297,0.4000000059604645,-0.0001332019,0.0024086565,0.9625592,0.91921574,0.9385721,0.9271038
6.27,12.746678,0.39424512,0.4000000059604645,-0.00013184926,0.0024229588,0.96257395,0.9192237,0.9385765,0.9271099
6.272,12.741957,0.39420822,0.4000000059604645,-0.00013048806,0.0024368537,0.96258867,0.9192317,0.938581,0.927116
6.274,12.737285,0.39417228,0.4000000059604645,-0.00012911821,0.00245033,0.9626034,0.9192397,0.9385855,0.9271222
6.276,12.732662,0.39413723,0.4000000059604645,-0.0001277402,0.0024633962,0.9626182,0.9192478,0.9385901,0.9271284
6.278,12.72809,0.39410314,0.4000000059604645,-0.00012635425,0.0024760514,0.9626329,0.91925585,0.9385947,0.92713463
6.28,12.723568,0.39407,0.4000000059604645,-0.00012496057,0.0024882953,0.9626476,0.919264,0.93859935,0.92714095
6.282,12.719095,0.39403778,0.4000000059604645,-0.00012355938,0.002500127,0.9626624,0.9192722,0.9386041,0.9271473
6.284,12.714674,0.3940065,0.4000000059604645,-0.00012215092,0.002511546,0.9626771,0.91928035,0.9386089,0.9271537
6.286,12.710302,0.39397615,0.4000000059604645,-0.000120735385,0.0025225517,0.9626919,0.91928864,0.93861365,0.9271602
6.288,12.705983,0.39394674,0.4000000059604645,-0.00011931301,0.0025331436,0.9627067,0.9192969,0.93861854,0.9271667
6.29,12.701715,0.3939183,0.4000000059604645,-0.00011788401,0.0025433216,0.9627214,0.9193052,0.9386234,0.92717326
6.292,12.697498,0.3938908,0.4000000059604645,-0.000116448624,0.002553085,0.9627362,0.91931355,0.93862844,0.9271798
6.294,12.693333,0.39386424,0.4000000059604645,-0.00011500705,0.0025624337,0.962751,0.91932195,0.93863344,0.9271865
6.296,12.68922,0.3938386,0.4000000059604645,-0.00011355954,0.002571368,0.96276575,0.9193304,0.9386385,0.92719316
6.298,12.685159,0.39381397,0.4000000059604645,-0.00011210629,0.0025798867,0.96278054,0.9193389,0.93864363,0.9271999
6.3,12.68115,0.39379025,0.4000000059604645,-0.00011064754,0.0025879908,0.9627953,0.9193474,0.93864876,0.9272067
6.302,12.677195,0.3937675,0.4000000059604645,-0.000109183515,0.0025956798,0.9628101,0.9193559,0.938654,0.9272135
6.304,12.673291,0.3937457,0.4000000059604645,-0.00010771443,0.0026029542,0.9628249,0.9193645,0.93865925,0.9272204
6.306,12.669441,0.39372483,0.4000000059604645,-0.00010624052,0.0026098136,0.96283966,0.91937315,0.9386646,0.9272273
6.308,12.665645,0.39370492,0.4000000059604645,-0.000104762,0.0026162586,0.9628545,0.91938186,0.93867,0.9272343
6.31,12.6619,0.39368597,0.4000000059604645,-0.00010327911,0.0026222896,0.9628693,0.91939056,0.9386754,0.9272413
6.312,12.65821,0.39366797,0.4000000059604645,-0.000101792066,0.0026279066,0.9628841,0.91939926,0.9386808,0.9272484
6.314,12.654572,0.39365095,0.4000000059604645,-0.00010030109,0.0026331104,0.9628989,0.9194081,0.9386864,0.9272555
6.316,12.650989,0.39363483,0.4000000059604645,-9.880641e-05,0.002637901,0.96291375,0.9194169,0.938692,0.92726266
6.318,12.647458,0.3936197,0.4000000059604645,-9.730826e-05,0.00264228,0.9629286,0.9194258,0.9386976,0.92726994
6.32,12.643983,0.39360553,0.4000000059604645,-9.580671e-05,0.0026462357,0.96294343,0.91943467,0.93870324,0.9272772
6.322,12.640562,0.39359233,0.4000000059604645,-9.4302086e-05,0.0026497769,0.9629583,0.9194436,0.93870896,0.9272845
6.324,12.637196,0.39358005,0.4000000059604645,-9.279463e-05,0.0026529054,0.9629731,0.9194526,0.93871474,0.92729187
6.326,12.633883,0.39356875,0.4000000059604645,-9.1284564e-05,0.002655622,0.962988,0.9194616,0.9387206,0.9272993
6.328,12.630626,0.3935584,0.4000000059604645,-8.977212e-05,0.0026579276,0.96300286,0.91947067,0.9387265,0.9273068
6.33,12.627423,0.39354903,0.4000000059604645,-8.8257504e-05,0.0026598226,0.9630177,0.9194798,0.93873245,0.9273143
6.332,12.624274,0.39354056,0.4000000059604645,-8.6740954e-05,0.002661308,0.9630326,0.91948897,0.9387384,0.92732185
6.334,12.621181,0.39353305,0.4000000059604645,-8.522268e-05,0.0026623849,0.9630475,0.91949815,0.9387444,0.9273295
6.336,12.618141,0.3935265,0.4000000059604645,-8.3702915e-05,0.002663054,0.9630624,0.9195073,0.93875057,0.9273371
6.338,12.615157,0.3935209,0.4000000059604645,-8.2181876e-05,0.0026633164,0.9630773,0.9195166,0.9387567,0.92734486
6.34,12.612227,0.39351624,0.4000000059604645,-8.065978e-05,0.0026631735,0.9630922,0.9195259,0.9387629,0.9273526
6.342,12.609352,0.39351252,0.4000000059604645,-7.913686e-05,0.0026626259,0.9631071,0.9195353,0.9387691,0.9273604
6.344,12.606531,0.39350972,0.4000000059604645,-7.761332e-05,0.0026616752,0.963122,0.91954464,0.9387754,0.9273683
6.346,12.603766,0.39350787,0.4000000059604645,-7.608939e-05,0.0026603227,0.963137,0.9195541,0.9387818,0.9273762
6.348,12.601056,0.39350697,0.4000000059604645,-7.456528e-05,0.0026585697,0.96315193,0.91956353,0.9387882,0.92738414
6.35,12.5984,0.39350697,0.4000000059604645,-7.304122e-05,0.0026564174,0.96316683,0.91957307,0.9387946,0.9273922
6.352,12.5957985,0.39350793,0.4000000059604645,-7.1517425e-05,0.0026538675,0.9631818,0.9195826,0.9388011,0.92740023
6.354,12.593253,0.3935098,0.4000000059604645,-6.99941e-05,0.0026509215,0.96319675,0.9195922,0.93880767,0.92740834
6.356,12.59076,0.3935126,0.4000000059604645,-6.847148e-05,0.0026475808,0.9632118,0.91960186,0.9388143,0.9274165
6.358,12.588324,0.39351633,0.4000000059604645,-6.6949775e-05,0.0026438474,0.96322674,0.9196115,0.93882096,0.92742467
6.36,12.585942,0.39352098,0.4000000059604645,-6.5429194e-05,0.0026397228,0.9632417,0.9196212,0.93882763,0.92743295
6.362,12.583613,0.39352652,0.4000000059604645,-6.390996e-05,0.0026352087,0.9632567,0.91963094,0.9388344,0.92744124
6.364,12.58134,0.393533,0.4000000059604645,-6.239228e-05,0.0026303073,0.96327174,0.9196407,0.9388412,0.9274496
6.366,12.579122,0.39354038,0.4000000059604645,-6.087637e-05,0.0026250125,0.96328676,0.91965055,0.9388481,0.927458
6.368,12.57696,0.39354867,0.4000000059604645,-5.936243e-05,0.002619328,0.9633018,0.91966045,0.938855,0.92746645
6.37,12.574851,0.39355788,0.4000000059604645,-5.7850684e-05,0.0026132595,0.9633168,0.91967034,0.9388619,0.9274749
6.372,12.572797,0.39356798,0.4000000059604645,-5.634134e-05,0.002606809,0.9633318,0.9196803,0.93886894,0.9274835
6.374,12.570798,0.39357898,0.4000000059604645,-5.483461e-05,0.0025999784,0.9633469,0.91969025,0.938876,0.9274921
6.376,12.568851,0.3935909,0.4000000059604645,-5.33307e-05,0.0025927697,0.9633619,0.9197003,0.9388831,0.9275007
6.378,12.566961,0.39360365,0.4000000059604645,-5.1829815e-05,0.002585185,0.963377,0.9197104,0.9388903,0.92750937
6.38,12.565123,0.39361733,0.4000000059604645,-5.033216e-05,0.0025772264,0.9633921,0.9197205,0.93889743,0.9275181
6.382,12.563339,0.39363188,0.4000000059604645,-4.8837952e-05,0.0025688962,0.96340716,0.9197306,0.9389047,0.9275269
6.384,12.561609,0.3936473,0.4000000059604645,-4.734738e-05,0.0025601967,0.96342224,0.9197408,0.93891203,0.9275357
6.386,12.559934,0.3936636,0.4000000059604645,-4.586066e-05,0.0025511298,0.9634374,0.91975105,0.93891937,0.9275446
6.388,12.5583105,0.39368075,0.4000000059604645,-4.4377986e-05,0.002541698,0.96345246,0.9197613,0.93892676,0.92755353
6.39,12.556741,0.39369878,0.4000000059604645,-4.289956e-05,0.0025319038,0.9634676,0.91977155,0.9389342,0.9275625
6.392,12.555224,0.39371765,0.4000000059604645,-4.142558e-05,0.0025217496,0.96348274,0.9197819,0.9389417,0.92757154
6.394,12.553761,0.39373738,0.4000000059604645,-3.9956252e-05,0.002511238,0.9634979,0.9197923,0.9389492,0.9275806
6.396,12.552349,0.39375794,0.4000000059604645,-3.8491766e-05,0.0025003713,0.963513,0.9198027,0.93895686,0.92758965
6.398,12.550991,0.39377937,0.4000000059604645,-3.7032318e-05,0.0024891521,0.9635282,0.91981316,0.9389645,0.92759883
6.4,12.5496855,0.3938016,0.4000000059604645,-3.55781e-05,0.0024775832,0.96354336,0.91982365,0.9389722,0.927608
6.402,12.548431,0.39382467,0.4000000059604645,-3.4129313e-05,0.0024656674,0.96355855,0.91983414,0.93897986,0.92761725
6.404,12.547229,0.39384857,0.4000000059604645,-3.268614e-05,0.0024534075,0.96357375,0.91984475,0.9389877,0.92762655
6.406,12.54608,0.39387327,0.4000000059604645,-3.1248775e-05,0.0024408058,0.96358895,0.9198553,0.9389955,0.92763585
6.408,12.54498,0.39389881,0.4000000059604645,-2.9817405e-05,0.0024278658,0.96360415,0.91986597,0.93900335,0.92764527
6.41,12.543933,0.39392513,0.4000000059604645,-2.839222e-05,0.0024145897,0.96361935,0.91987664,0.9390113,0.9276547
6.412,12.542936,0.39395228,0.4000000059604645,-2.6973457e-05,0.0024009768,0.9636346,0.9198873,0.9390192,0.9276641
6.414,12.541992,0.3939802,0.4000000059604645,-2.5561343e-05,0.0023870266,0.96364987,0.9198981,0.93902725,0.92767364
6.416,12.541099,0.39400896,0.4000000059604645,-2.415599e-05,0.0023727478,0.96366507,0.9199088,0.9390353,0.9276832
6.418,12.540256,0.39403847,0.4000000059604645,-2.275758e-05,0.002358143,0.9636803,0.91991967,0.9390434,0.9276928
6.42,12.539462,0.39406878,0.4000000059604645,-2.1366293e-05,0.0023432155,0.96369565,0.9199305,0.9390515,0.92770237
6.422,12.53872,0.39409986,0.4000000059604645,-1.9982312e-05,0.0023279684,0.9637109,0.9199414,0.9390597,0.9277121
6.424,12.538027,0.3941317,0.4000000059604645,-1.8605813e-05,0.0023124043,0.96372616,0.91995233,0.9390679,0.9277218
6.426,12.537383,0.39416426,0.4000000059604645,-1.7236971e-05,0.0022965267,0.9637415,0.9199633,0.9390762,0.9277315
6.428,12.536788,0.3941976,0.4000000059604645,-1.5875965e-05,0.002280339,0.9637568,0.91997427,0.9390845,0.92774135
6.43,12.5362425,0.3942317,0.4000000059604645,-1.4522962e-05,0.0022638435,0.9637721,0.9199853,0.9390928,0.9277512
6.432,12.535746,0.39426655,0.4000000059604645,-1.3178138e-05,0.0022470444,0.96378744,0.9199964,0.9391012,0.9277611
6.434,12.535296,0.3943021,0.4000000059604645,-1.1841661e-05,0.0022299443,0.9638028,0.92000747,0.9391097,0.927771
6.436,12.534896,0.39433837,0.4000000059604645,-1.0513699e-05,0.002212547,0.96381813,0.92001855,0.93911815,0.9277809
6.438,12.534542,0.39437538,0.4000000059604645,-9.194416e-06,0.0021948556,0.9638335,0.9200297,0.9391267,0.92779094
6.44,12.534236,0.39441308,0.4000000059604645,-7.883977e-06,0.0021768734,0.9638489,0.9200409,0.9391352,0.92780095
6.442,12.533977,0.3944515,0.4000000059604645,-6.5825443e-06,0.002158604,0.96386427,0.9200521,0.9391438,0.927811
6.444,12.533764,0.3944906,0.4000000059604645,-5.290278e-06,0.002140051,0.96387964,0.9200634,0.9391524,0.92782116
6.446,12.533597,0.3945304,0.4000000059604645,-4.0073355e-06,0.0021212178,0.963895,0.9200747,0.9391611,0.9278313
6.448,12.533477,0.39457086,0.4000000059604645,-2.7338735e-06,0.0021021075,0.96391046,0.920086,0.9391698,0.9278415
6.45,12.5334015,0.39461198,0.4000000059604645,-1.470046e-06,0.0020827244,0.96392584,0.92009735,0.9391786,0.92785174
6.452,12.533373,0.39465377,0.4000000059604645,-2.1600475e-07,0.0020630718,0.9639413,0.92010874,0.93918735,0.927862
6.454,12.533387,0.39469624,0.4000000059604645,1.0281002e-06,0.0020431532,0.9639567,0.9201201,0.93919617,0.9278723
6.456,12.533447,0.39473933,0.4000000059604645,2.262121e-06,0.0020229726,0.96397215,0.92013156,0.93920505,0.9278826
6.458,12.53355,0.39478308,0.4000000059604645,3.4858642e-06,0.0020025321,0.9639876,0.92014307,0.93921393,0.927893
6.46,12.533699,0.39482746,0.4000000059604645,4.6989976e-06,0.001981829,0.9640031,0.9201546,0.9392229,0.9279034
6.462,12.533891,0.39487246,0.4000000059604645,5.901566e-06,0.0019608736,0.9640185,0.9201661,0.9392319,0.92791384
6.464,12.534125,0.3949181,0.4000000059604645,7.093426e-06,0.0019396694,0.964034,0.92017764,0.9392409,0.92792434
6.466,12.534404,0.39496434,0.4000000059604645,8.274436e-06,0.0019182201,0.9640495,0.9201892,0.93924993,0.9279348
6.468,12.534724,0.3950112,0.4000000059604645,9.444457e-06,0.0018965295,0.964065,0.9202008,0.939259,0.9279454
6.47,12.535086,0.3950586,0.4000000059604645,1.0603351e-05,0.0018746015,0.9640806,0.9202125,0.9392681,0.9279559
6.472,12.53549,0.39510664,0.4000000059604645,1.17509835e-05,0.0018524398,0.96409607,0.92022413,0.93927723,0.92796654
6.474,12.535934,0.39515522,0.4000000059604645,1.2887222e-05,0.0018300483,0.9641116,0.9202359,0.9392864,0.9279772
6.476,12.536421,0.3952044,0.4000000059604645,1.4011934e-05,0.0018074308,0.9641271,0.92024755,0.93929565,0.9279879
6.478,12.536945,0.3952541,0.4000000059604645,1.5124992e-05,0.0017845912,0.9641427,0.92025936,0.9393049,0.9279986
6.48,12.537512,0.39530438,0.4000000059604645,1.622627e-05,0.0017615337,0.96415824,0.9202711,0.9393141,0.92800933
6.482,12.538116,0.39535517,0.4000000059604645,1.7315642e-05,0.0017382618,0.9641738,0.9202829,0.9393234,0.92802006
6.484,12.53876,0.3954065,0.4000000059604645,1.839299e-05,0.0017147798,0.9641894,0.92029476,0.9393328,0.92803085
6.486,12.539443,0.39545837,0.4000000059604645,1.945819e-05,0.0016910915,0.96420497,0.9203066,0.93934214,0.9280417
6.488,12.540163,0.39551076,0.4000000059604645,2.0511126e-05,0.0016672009,0.9642206,0.9203185,0.93935156,0.92805254
6.49,12.54092,0.39556363,0.4000000059604645,2.1551685e-05,0.0016431123,0.9642362,0.9203304,0.939361,0.92806345
6.492,12.541717,0.395617,0.4000000059604645,2.2579754e-05,0.0016188294,0.9642518,0.9203423,0.9393704,0.92807436
6.494,12.542548,0.39567086,0.4000000059604645,2.3595221e-05,0.0015943567,0.96426743,0.92035425,0.93937993,0.92808527
6.496,12.543416,0.39572522,0.4000000059604645,2.459798e-05,0.0015696981,0.96428305,0.9203662,0.9393894,0.92809623
6.498,12.54432,0.39578003,0.4000000059604645,2.5587928e-05,0.0015448576,0.96429867,0.9203782,0.93939894,0.92810726
6.5,12.545259,0.39583528,0.4000000059604645,2.6564958e-05,0.0015198396,0.96431434,0.92039025,0.9394085,0.9281182
6.502,12.546233,0.39589098,0.4000000059604645,2.7528971e-05,0.0014946482,0.96432996,0.9204023,0.9394181,0.9281293
6.504,12.547241,0.39594716,0.4000000059604645,2.847987e-05,0.0014692876,0.96434563,0.9204143,0.93942773,0.92814034
6.506,12.548285,0.39600375,0.4000000059604645,2.9417199e-05,0.0014437556,0.9643613,0.9204264,0.9394373,0.9281514
6.508,12.549361,0.39606076,0.4000000059604645,3.0341143e-05,0.0014180613,0.964377,0.9204385,0.939447,0.9281626
6.51,12.550471,0.39611822,0.4000000059604645,3.125162e-05,0.0013922093,0.96439266,0.9204506,0.9394567,0.9281737
6.512,12.551614,0.39617607,0.4000000059604645,3.2148542e-05,0.0013662038,0.9644084,0.9204628,0.9394664,0.92818487
6.514,12.552788,0.3962343,0.4000000059604645,3.303181e-05,0.0013400486,0.9644241,0.92047495,0.93947613,0.9281961
6.516,12.553994,0.39629292,0.4000000059604645,3.3901342e-05,0.0013137482,0.9644398,0.92048717,0.9394859,0.9282073
6.518,12.55523,0.39635193,0.4000000059604645,3.4757046e-05,0.0012873068,0.9644555,0.9204993,0.9394957,0.9282185
6.52,12.556498,0.3964113,0.4000000059604645,3.559884e-05,0.0012607285,0.9644712,0.92051154,0.9395055,0.92822975
6.522,12.557796,0.39647102,0.4000000059604645,3.642665e-05,0.0012340175,0.96448696,0.9205238,0.9395153,0.928241
6.524,12.559122,0.3965311,0.4000000059604645,3.7240385e-05,0.0012071781,0.9645027,0.92053604,0.9395252,0.92825234
6.526,12.560478,0.3965915,0.4000000059604645,3.8039972e-05,0.0011802146,0.9645185,0.9205483,0.939535,0.9282636
6.528,12.561863,0.39665225,0.4000000059604645,3.8825343e-05,0.0011531312,0.9645342,0.9205606,0.9395449,0.928275
6.53,12.563275,0.39671332,0.4000000059604645,3.959642e-05,0.0011259321,0.96454996,0.92057294,0.9395548,0.9282863
6.532,12.564715,0.39677468,0.4000000059604645,4.0353134e-05,0.0010986218,0.96456575,0.9205852,0.9395647,0.9282977
6.534,12.566182,0.39683634,0.4000000059604645,4.1095424e-05,0.0010712042,0.96458155,0.92059755,0.93957466,0.9283091
6.536,12.567676,0.3968983,0.4000000059604645,4.1823223e-05,0.0010436838,0.96459734,0.9206099,0.9395846,0.92832047
6.538,12.569195,0.39696056,0.4000000059604645,4.2536467e-05,0.001016065,0.9646131,0.9206223,0.93959457,0.9283319
6.54,12.57074,0.39702305,0.4000000059604645,4.3235104e-05,0.000988352,0.9646289,0.9206346,0.9396046,0.9283433
6.542,12.572309,0.39708582,0.4000000059604645,4.3919074e-05,0.00096054905,0.96464473,0.920647,0.9396146,0.9283548
6.544,12.573902,0.39714885,0.4000000059604645,4.458832e-05,0.0009326605,0.9646605,0.9206594,0.9396246,0.92836624
6.546,12.57552,0.3972121,0.4000000059604645,4.52428e-05,0.00090469065,0.9646763,0.9206719,0.9396346,0.9283777
6.548,12.57716,0.3972756,0.4000000059604645,4.5882458e-05,0.0008766438,0.9646922,0.9206843,0.9396447,0.9283892
6.55,12.578823,0.39733928,0.4000000059604645,4.6507255e-05,0.00084852433,0.964708,0.92069674,0.9396547,0.9284007
6.552,12.580509,0.3974032,0.4000000059604645,4.7116824e-05,0.00082033395,0.9647238,0.9207092,0.9396648,0.92841226
6.554,12.582217,0.39746734,0.4000000059604645,4.771126e-05,0.000792078,0.9647397,0.92072165,0.9396749,0.92842376
6.556,12.583946,0.3975317,0.4000000059604645,4.829062e-05,0.00076376164,0.96475554,0.9207341,0.939685,0.9284353
6.558,12.585695,0.39759618,0.4000000059604645,4.885488e-05,0.0007353892,0.9647714,0.92074656,0.9396951,0.9284469
6.56,12.587464,0.39766085,0.4000000059604645,4.9403985e-05,0.0007069649,0.96478724,0.9207591,0.9397052,0.92845845
6.562,12.589252,0.3977257,0.4000000059604645,4.9937906e-05,0.000678493,0.9648031,0.9207716,0.9397153,0.92847
6.564,12.591062,0.3977907,0.4000000059604645,5.0456605e-05,0.00064997777,0.96481895,0.9207841,0.93972546,0.9284816
6.566,12.592887,0.39785585,0.4000000059604645,5.0960054e-05,0.00062142353,0.9648348,0.92079663,0.93973565,0.9284932
6.568,12.594731,0.39792112,0.4000000059604645,5.144822e-05,0.00059283443,0.9648507,0.92080915,0.9397458,0.92850477
6.57,12.596593,0.3979865,0.4000000059604645,5.192108e-05,0.0005642147,0.9648666,0.92082167,0.939756,0.9285164
6.572,12.598471,0.39805204,0.4000000059604645,5.237861e-05,0.00053556875,0.9648825,0.9208342,0.9397661,0.928528
6.574,12.600365,0.39811763,0.4000000059604645,5.282079e-05,0.0005069006,0.9648984,0.92084676,0.9397763,0.92853963
6.576,12.602275,0.39818335,0.4000000059604645,5.3247597e-05,0.00047821458,0.96491426,0.92085934,0.9397865,0.92855126
6.578,12.604199,0.39824915,0.4000000059604645,5.3659016e-05,0.00044951492,0.9649302,0.92087185,0.9397967,0.92856294
6.58,12.606139,0.398315,0.4000000059604645,5.4055035e-05,0.0004208058,0.9649461,0.92088443,0.9398069,0.92857456
6.582,12.608092,0.39838094,0.4000000059604645,5.4435644e-05,0.0003920914,0.964962,0.920897,0.9398171,0.9285862
6.584,12.61006,0.39844695,0.4000000059604645,5.480083e-05,0.00036337596,0.9649779,0.9209096,0.93982726,0.92859787
6.586,12.61204,0.39851296,0.4000000059604645,5.515059e-05,0.00033466364,0.96499383,0.92092216,0.9398375,0.9286095
6.588,12.614031,0.39857903,0.4000000059604645,5.548492e-05,0.0003059586,0.96500975,0.92093474,0.9398477,0.9286212
6.59,12.616034,0.39864513,0.4000000059604645,5.5803823e-05,0.00027726498,0.9650257,0.9209473,0.9398579,0.92863286
6.592,12.618049,0.39871126,0.4000000059604645,5.61073e-05,0.00024858696,0.96504164,0.9209599,0.93986815,0.9286445
6.594,12.620074,0.3987774,0.4000000059604645,5.639535e-05,0.00021992865,0.96505755,0.92097247,0.93987834,0.92865616
6.596,12.622109,0.3988435,0.4000000059604645,5.6667992e-05,0.00019129418,0.9650735,0.92098504,0.93988854,0.92866784
6.598,12.624154,0.3989096,0.4000000059604645,5.6924993e-05,0.00016268736,0.96508944,0.9209977,0.9398988,0.9286795
6.6,12.626208,0.3989757,0.4000000059604645,5.7166308e-05,0.00013411215,0.9651054,0.92101026,0.939909,0.92869115
6.602,12.628271,0.39904177,0.4000000059604645,5.7392153e-05,0.00010557295,0.9651213,0.92102283,0.93991923,0.92870283
6.604,12.630342,0.39910778,0.4000000059604645,5.7602545e-05,7.707379e-05,0.9651373,0.9210354,0.9399294,0.9287145
6.606,12.632419,0.39917374,0.4000000059604645,5.7797493e-05,4.8618705e-05,0.9651533,0.92104805,0.9399397,0.9287262
6.608,12.634503,0.39923966,0.4000000059604645,5.7977013e-05,2.0211708e-05,0.9651692,0.9210606,0.93994987,0.9287378
6.61,12.636594,0.3993055,0.4000000059604645,5.8141126e-05,-8.143198e-06,0.96518517,0.9210732,0.93996006,0.9287495
6.612,12.63869,0.39937127,0.4000000059604645,5.828985e-05,-3.6442034e-05,0.96520114,0.9210858,0.93997025,0.9287612
6.614,12.640792,0.39943692,0.4000000059604645,5.8423204e-05,-6.468084e-05,0.9652171,0.92109835,0.9399805,0.9287728
6.616,12.642898,0.39950252,0.4000000059604645,5.8541216e-05,-9.285568e-05,0.9652331,0.9211109,0.9399907,0.9287845
6.618,12.645007,0.399568,0.4000000059604645,5.8643916e-05,-0.00012096261,0.96524906,0.9211235,0.9400009,0.9287961
6.62,12.6471195,0.39963335,0.4000000059604645,5.873133e-05,-0.00014899777,0.96526504,0.9211361,0.9400111,0.92880774
6.622,12.649236,0.3996986,0.4000000059604645,5.8803493e-05,-0.00017695726,0.965281,0.92114866,0.9400212,0.9288194
6.624,12.651354,0.39976367,0.4000000059604645,5.8860438e-05,-0.00020483721,0.965297,0.92116123,0.9400314,0.92883104
6.626,12.653475,0.39982864,0.4000000059604645,5.8902202e-05,-0.00023263381,0.96531296,0.9211738,0.9400416,0.92884266
6.628,12.655596,0.39989346,0.4000000059604645,5.892883e-05,-0.00026034325,0.96532893,0.9211864,0.94005173,0.9288543
6.63,12.657717,0.3999581,0.4000000059604645,5.8940353e-05,-0.00028796174,0.9653449,0.9211989,0.94006187,0.9288659
6.632,12.65984,0.4000226,0.4000000059604645,5.8936825e-05,-0.00031548552,0.9653609,0.9212115,0.94007206,0.9288775
6.634,12.661961,0.40008688,0.4000000059604645,5.8918286e-05,-0.00034291088,0.96537685,0.921224,0.9400822,0.9288891
6.636,12.664082,0.400151,0.4000000059604645,5.8884794e-05,-0.00037023405,0.9653928,0.9212365,0.9400923,0.92890066
6.638,12.666201,0.4002149,0.4000000059604645,5.8836395e-05,-0.0003974514,0.9654088,0.92124903,0.9401024,0.9289122
6.64,12.668318,0.40027863,0.4000000059604645,5.877314e-05,-0.00042455926,0.9654248,0.92126155,0.94011253,0.9289238
6.642,12.670432,0.40034214,0.4000000059604645,5.8695096e-05,-0.000451554,0.9654408,0.92127407,0.9401226,0.92893535
6.644,12.672544,0.40040544,0.4000000059604645,5.8602192e-05,-0.00047843147,0.9654568,0.9212866,0.9401327,0.9289469
6.646,12.674651,0.40046847,0.4000000059604645,5.849423e-05,-0.0005051868,0.96547276,0.9212991,0.94014275,0.9289585
6.648,12.676755,0.4005313,0.4000000059604645,5.8371574e-05,-0.0005318179,0.96548873,0.92131156,0.9401528,0.92897
6.65,12.678855,0.40059385,0.4000000059604645,5.8234276e-05,-0.00055832125,0.9655047,0.921324,0.9401629,0.9289815
6.652,12.680948,0.40065613,0.4000000059604645,5.80824e-05,-0.0005846933,0.96552074,0.9213365,0.9401729,0.928993
6.654,12.683037,0.40071818,0.4000000059604645,5.791601e-05,-0.0006109305,0.9655367,0.9213489,0.9401829,0.9290045
6.656,12.685118,0.40077996,0.4000000059604645,5.7735175e-05,-0.0006370295,0.9655527,0.9213614,0.94019294,0.92901593
6.658,12.687193,0.40084144,0.4000000059604645,5.7539954e-05,-0.0006629868,0.96556866,0.92137384,0.9402029,0.9290274
6.66,12.6892605,0.40090263,0.4000000059604645,5.733042e-05,-0.00068879896,0.96558464,0.92138624,0.9402129,0.9290388
6.662,12.69132,0.40096354,0.4000000059604645,5.710665e-05,-0.0007144628,0.96560067,0.92139864,0.94022286,0.92905027
6.664,12.693373,0.40102413,0.4000000059604645,5.686871e-05,-0.0007399748,0.96561664,0.92141104,0.94023275,0.9290617
6.666,12.6954155,0.40108442,0.4000000059604645,5.6616682e-05,-0.00076533173,0.9656326,0.92142344,0.9402427,0.9290731
6.668,12.697448,0.4011444,0.4000000059604645,5.635064e-05,-0.00079053035,0.9656486,0.92143583,0.9402526,0.9290845
6.67,12.699471,0.40120402,0.4000000059604645,5.6070665e-05,-0.00081556744,0.96566457,0.9214482,0.9402625,0.9290958
6.672,12.701486,0.40126333,0.4000000059604645,5.577684e-05,-0.0008404398,0.96568054,0.9214605,0.9402724,0.9291072
6.674,12.703487,0.40132228,0.4000000059604645,5.5469252e-05,-0.00086514425,0.9656965,0.92147285,0.9402822,0.9291185
6.676,12.705479,0.40138087,0.4000000059604645,5.5147982e-05,-0.0008896776,0.9657125,0.9214852,0.94029206,0.92912984
6.678,12.707458,0.40143913,0.4000000059604645,5.4813125e-05,-0.00091403694,0.96572846,0.92149746,0.9403019,0.9291411
6.68,12.709425,0.401497,0.4000000059604645,5.4464766e-05,-0.0009382191,0.96574444,0.92150974,0.9403117,0.92915237
6.682,12.711379,0.4015545,0.4000000059604645,5.4103002e-05,-0.00096222106,0.9657604,0.921522,0.94032145,0.92916363
6.684,12.713321,0.40161163,0.4000000059604645,5.3727927e-05,-0.0009860399,0.9657764,0.9215343,0.9403312,0.9291749
6.686,12.715248,0.40166837,0.4000000059604645,5.3339634e-05,-0.0010096726,0.96579236,0.9215465,0.94034094,0.9291861
6.688,12.717161,0.4017247,0.4000000059604645,5.2938223e-05,-0.0010331165,0.96580833,0.92155874,0.94035065,0.9291973
6.69,12.719059,0.40178064,0.4000000059604645,5.2523785e-05,-0.0010563682,0.96582425,0.92157096,0.94036037,0.92920846
6.692,12.7209425,0.40183616,0.4000000059604645,5.2096002e-05,-0.0010794206,0.9658402,0.9215831,0.94037,0.9292196
6.694,12.72281,0.40189126,0.4000000059604645,5.1655334e-05,-0.0011022746,0.9658562,0.9215953,0.9403797,0.92923075
6.696,12.724661,0.40194595,0.4000000059604645,5.120188e-05,-0.0011249277,0.96587217,0.92160743,0.9403893,0.9292419
6.698,12.726495,0.4020002,0.4000000059604645,5.0735744e-05,-0.0011473767,0.9658881,0.9216196,0.9403989,0.929253
6.7,12.7283125,0.40205398,0.4000000059604645,5.0257022e-05,-0.0011696193,0.96590406,0.9216317,0.94040847,0.929264
6.702,12.730113,0.40210736,0.4000000059604645,4.976583e-05,-0.0011916525,0.96592,0.9216438,0.940418,0.9292751
6.704,12.731895,0.40216026,0.4000000059604645,4.9262268e-05,-0.0012134738,0.96593595,0.9216559,0.94042754,0.9292861
6.706,12.73366,0.4022127,0.4000000059604645,4.874645e-05,-0.0012350805,0.96595186,0.92166793,0.9404371,0.9292971
6.708,12.735404,0.40226468,0.4000000059604645,4.821848e-05,-0.0012564702,0.9659678,0.92168,0.94044656,0.92930806
6.71,12.73713,0.4023162,0.4000000059604645,4.7678473e-05,-0.0012776402,0.96598375,0.921692,0.940456,0.929319
6.712,12.738836,0.40236726,0.4000000059604645,4.7126545e-05,-0.0012985881,0.96599966,0.921704,0.9404654,0.92932993
6.714,12.740522,0.4024178,0.4000000059604645,4.656281e-05,-0.0013193114,0.9660156,0.921716,0.9404748,0.92934084
6.716,12.7421875,0.40246788,0.4000000059604645,4.5987385e-05,-0.0013398079,0.9660315,0.92172796,0.94048417,0.9293517
6.718,12.743833,0.40251744,0.4000000059604645,4.540039e-05,-0.001360075,0.9660474,0.9217399,0.9404935,0.92936254
6.72,12.745456,0.40256652,0.4000000059604645,4.4801945e-05,-0.0013801104,0.9660633,0.9217518,0.9405029,0.9293734
6.722,12.747058,0.4026151,0.4000000059604645,4.419217e-05,-0.0013999119,0.96607924,0.92176366,0.9405122,0.9293842
6.724,12.748637,0.40266314,0.4000000059604645,4.3571188e-05,-0.0014194774,0.9660951,0.9217756,0.9405214,0.92939496
6.726,12.750195,0.40271068,0.4000000059604645,4.293913e-05,-0.0014388046,0.966111,0.9217874,0.94053066,0.9294057
6.728,12.751729,0.4027577,0.4000000059604645,4.2296117e-05,-0.0014578913,0.9661269,0.92179924,0.94053984,0.9294164
6.73,12.753239,0.4028042,0.4000000059604645,4.1642277e-05,-0.0014767356,0.9661428,0.92181104,0.940549,0.9294271
6.732,12.754726,0.40285015,0.4000000059604645,4.0977746e-05,-0.0014953354,0.9661587,0.92182285,0.9405582,0.92943776
6.734,12.756189,0.40289557,0.4000000059604645,4.030265e-05,-0.0015136887,0.96617454,0.9218346,0.9405673,0.92944837
6.736,12.757628,0.40294045,0.4000000059604645,3.9617124e-05,-0.0015317935,0.9661904,0.92184633,0.9405764,0.929459
6.738,12.759041,0.40298477,0.4000000059604645,3.8921004e-05,-0.0015496423,0.9662063,0.921858,0.94058543,0.9294695
6.74,12.760429,0.40302852,0.4000000059604645,3.82146e-05,-0.0015672365,0.96622217,0.9218697,0.9405945,0.9294801
6.742,12.761791,0.4030717,0.4000000059604645,3.7498095e-05,-0.0015845754,0.966238,0.9218814,0.9406035,0.92949057
6.744,12.763128,0.40311435,0.4000000059604645,3.6771635e-05,-0.0016016571,0.9662539,0.921893,0.94061244,0.92950106
6.746,12.764438,0.4031564,0.4000000059604645,3.6035348e-05,-0.0016184798,0.9662697,0.9219046,0.9406214,0.92951155
6.748,12.765721,0.40319788,0.4000000059604645,3.528937e-05,-0.0016350418,0.9662855,0.9219162,0.9406303,0.929522
6.75,12.766977,0.4032388,0.4000000059604645,3.4533834e-05,-0.0016513412,0.9663014,0.92192775,0.9406392,0.92953235
6.752,12.768207,0.40327913,0.4000000059604645,3.3768883e-05,-0.0016673766,0.9663172,0.9219393,0.940648,0.9295427
6.754,12.769407,0.40331885,0.4000000059604645,3.2994656e-05,-0.0016831461,0.96633303,0.9219508,0.94065684,0.92955303
6.756,12.77058,0.403358,0.4000000059604645,3.221129e-05,-0.0016986483,0.9663488,0.9219623,0.9406656,0.92956334
6.758,12.771726,0.40339655,0.4000000059604645,3.1418927e-05,-0.0017138816,0.9663646,0.92197376,0.94067436,0.9295736
6.76,12.772841,0.40343451,0.4000000059604645,3.0617713e-05,-0.0017288446,0.9663804,0.9219852,0.94068307,0.92958385
6.762,12.773929,0.40347186,0.4000000059604645,2.9807785e-05,-0.0017435357,0.9663962,0.9219966,0.9406917,0.92959404
6.764,12.774986,0.4035086,0.4000000059604645,2.898929e-05,-0.0017579538,0.966412,0.922008,0.94070035,0.92960423
6.766,12.776014,0.40354472,0.4000000059604645,2.8162374e-05,-0.0017720972,0.9664278,0.92201936,0.940709,0.92961437
6.768,12.777013,0.40358025,0.4000000059604645,2.7327185e-05,-0.0017859648,0.96644354,0.9220307,0.9407176,0.92962444
6.77,12.777981,0.40361515,0.4000000059604645,2.6483867e-05,-0.0017995554,0.96645933,0.92204195,0.9407261,0.9296345
6.772,12.778918,0.40364942,0.4000000059604645,2.5632571e-05,-0.0018128678,0.96647507,0.9220532,0.9407346,0.9296446
6.774,12.779825,0.40368307,0.4000000059604645,2.4773444e-05,-0.0018259007,0.96649086,0.9220645,0.9407431,0.92965454
6.776,12.780702,0.4037161,0.4000000059604645,2.3906641e-05,-0.0018386533,0.9665066,0.9220757,0.9407515,0.92966455
6.778,12.781547,0.40374848,0.4000000059604645,2.303231e-05,-0.0018511243,0.96652234,0.9220869,0.9407599,0.9296745
6.78,12.782359,0.40378025,0.4000000059604645,2.2150603e-05,-0.001863313,0.9665381,0.92209804,0.9407683,0.9296844
6.782,12.783141,0.40381137,0.4000000059604645,2.1261676e-05,-0.0018752182,0.96655375,0.9221092,0.9407766,0.92969424
6.784,12.78389,0.40384185,0.4000000059604645,2.0365524e-05,-0.0018868343,0.9665695,0.9221203,0.94078493,0.92970407
6.786,12.784607,0.40387166,0.4000000059604645,1.946231e-05,-0.0018981606,0.9665852,0.92213136,0.94079316,0.9297139
6.788,12.78529,0.40390086,0.4000000059604645,1.8552286e-05,-0.0019091994,0.9666009,0.9221424,0.9408014,0.9297237
6.79,12.78594,0.40392938,0.4000000059604645,1.7635608e-05,-0.0019199499,0.9666166,0.9221534,0.9408096,0.9297334
6.792,12.786557,0.40395725,0.4000000059604645,1.6712425e-05,-0.0019304112,0.96663225,0.9221644,0.9408177,0.9297431
6.794,12.787142,0.4039845,0.4000000059604645,1.5782894e-05,-0.0019405825,0.9666479,0.92217535,0.9408259,0.92975277
6.796,12.787692,0.40401104,0.4000000059604645,1.4847167e-05,-0.0019504633,0.9666636,0.92218626,0.9408339,0.92976236
6.798,12.788209,0.40403697,0.4000000059604645,1.3905399e-05,-0.0019600526,0.9666793,0.92219716,0.940842,0.92977196
6.8,12.7886915,0.4040622,0.4000000059604645,1.2957747e-05,-0.0019693503,0.9666949,0.9222081,0.94084996,0.9297815
6.802,12.78914,0.4040868,0.4000000059604645,1.2004364e-05,-0.0019783555,0.96671057,0.92221886,0.94085795,0.92979103
6.804,12.789555,0.40411073,0.4000000059604645,1.1045409e-05,-0.0019870675,0.9667262,0.9222297,0.9408659,0.9298005
6.806,12.789934,0.40413398,0.4000000059604645,1.0081038e-05,-0.001995486,0.9667418,0.9222405,0.94087374,0.92981
6.808,12.790279,0.40415657,0.4000000059604645,9.111409e-06,-0.0020036108,0.9667574,0.9222512,0.9408816,0.9298194
6.81,12.790588,0.4041785,0.4000000059604645,8.136678e-06,-0.0020114412,0.96677303,0.92226195,0.9408894,0.92982876
6.812,12.790863,0.40419975,0.4000000059604645,7.1570053e-06,-0.002018977,0.9667886,0.9222726,0.9408972,0.9298381
6.814,12.791102,0.40422034,0.4000000059604645,6.1725486e-06,-0.002026218,0.9668042,0.9222833,0.940905,0.9298474
6.816,12.7913065,0.40424025,0.4000000059604645,5.1834672e-06,-0.002033164,0.96681976,0.9222939,0.94091266,0.92985666
6.818,12.791474,0.40425947,0.4000000059604645,4.1899207e-06,-0.0020398148,0.9668353,0.9223045,0.94092035,0.9298659
6.82,12.791607,0.40427804,0.4000000059604645,3.192069e-06,-0.0020461702,0.9668509,0.92231506,0.940928,0.9298751
6.822,12.791703,0.40429592,0.4000000059604645,2.1900723e-06,-0.0020522303,0.96686643,0.9223256,0.94093555,0.92988425
6.824,12.791763,0.40431315,0.4000000059604645,1.1840912e-06,-0.002057995,0.966882,0.9223361,0.9409431,0.9298934
6.826,12.791787,0.4043297,0.4000000059604645,1.7428619e-07,-0.0020634641,0.9668975,0.9223466,0.94095063,0.92990243
6.828,12.791776,0.40434554,0.4000000059604645,-8.391813e-07,-0.0020686379,0.96691304,0.922357,0.94095814,0.9299115
6.83,12.791727,0.40436074,0.4000000059604645,-1.8562062e-06,-0.0020735136,0.96692854,0.92236745,0.94096553,0.9299205
6.832,12.79164,0.40437523,0.4000000059604645,-2.8766922e-06,-0.0020780873,0.96694404,0.9223778,0.940973,0.9299295
6.834,12.791518,0.40438902,0.4000000059604645,-3.900387e-06,-0.0020823649,0.96695954,0.92238814,0.9409803,0.92993844
6.836,12.791358,0.40440217,0.4000000059604645,-4.927131e-06,-0.0020863458,0.96697503,0.92239845,0.94098765,0.9299473
6.838,12.791162,0.4044146,0.4000000059604645,-5.956765e-06,-0.0020900308,0.9669905,0.92240876,0.9409949,0.92995614
6.84,12.790928,0.40442637,0.4000000059604645,-6.98913e-06,-0.00209342,0.9670059,0.922419,0.9410022,0.92996496
6.842,12.790656,0.40443745,0.4000000059604645,-8.024065e-06,-0.0020965135,0.9670214,0.9224292,0.9410094,0.9299738
