Time,gENROE.delta,gENROE.PELEC,gENROE.PMECH,gENROE.SPEED,pSS2B.VOTHSG,GEN1.V,LOAD.V,GEN2.V,FAULT.V
6.844,12.790347,0.40444788,0.4000000059604645,-9.061413e-06,-0.002099312,0.96703684,0.9224394,0.94101655,0.9299825
6.846,12.790002,0.4044576,0.4000000059604645,-1.0101013e-05,-0.0021018153,0.9670522,0.9224496,0.9410237,0.92999125
6.848,12.7896185,0.40446666,0.4000000059604645,-1.1142706e-05,-0.0021040244,0.96706766,0.9224597,0.9410308,0.9299999
6.85,12.789197,0.404475,0.4000000059604645,-1.2186333e-05,-0.0021059397,0.9670831,0.9224698,0.94103783,0.93000853
6.852,12.788739,0.40448272,0.4000000059604645,-1.3231735e-05,-0.0021075613,0.9670985,0.92247987,0.94104487,0.9300171
6.854,12.788242,0.40448973,0.4000000059604645,-1.4278752e-05,-0.0021088903,0.96711385,0.9224899,0.94105184,0.9300257
6.856,12.787709,0.40449607,0.4000000059604645,-1.5327227e-05,-0.002109927,0.96712923,0.9224999,0.94105875,0.9300342
6.858,12.787138,0.40450174,0.4000000059604645,-1.6376998e-05,-0.002110672,0.9671446,0.92250985,0.94106567,0.9300427
6.86,12.786529,0.4045067,0.4000000059604645,-1.742791e-05,-0.0021111262,0.9671599,0.9225198,0.9410725,0.93005115
6.862,12.785881,0.40451103,0.4000000059604645,-1.8479803e-05,-0.0021112906,0.9671753,0.9225297,0.9410794,0.93005955
6.864,12.785196,0.40451467,0.4000000059604645,-1.953252e-05,-0.0021111653,0.9671906,0.9225396,0.9410862,0.9300679
6.866,12.784473,0.40451765,0.4000000059604645,-2.0585901e-05,-0.0021107518,0.96720594,0.9225494,0.9410929,0.93007624
6.868,12.783713,0.40451995,0.4000000059604645,-2.1639793e-05,-0.0021100508,0.96722126,0.9225592,0.9410996,0.9300845
6.87,12.782915,0.40452158,0.4000000059604645,-2.2694034e-05,-0.0021090633,0.9672365,0.92256904,0.94110626,0.9300928
6.872,12.782079,0.40452257,0.4000000059604645,-2.374847e-05,-0.00210779,0.96725184,0.92257875,0.94111294,0.93010104
6.874,12.781204,0.40452287,0.4000000059604645,-2.4802941e-05,-0.0021062323,0.9672671,0.92258847,0.9411195,0.9301092
6.876,12.7802925,0.4045225,0.4000000059604645,-2.5857302e-05,-0.0021043902,0.96728235,0.9225981,0.94112605,0.93011737
6.878,12.779342,0.40452147,0.4000000059604645,-2.6911432e-05,-0.002102257,0.9672976,0.9226078,0.94113255,0.9301255
6.88,12.778354,0.40451977,0.4000000059604645,-2.7965141e-05,-0.0020998411,0.9673128,0.92261744,0.94113904,0.9301335
6.882,12.777327,0.4045174,0.4000000059604645,-2.9018276e-05,-0.0020971436,0.9673281,0.92262703,0.9411455,0.93014157
6.884,12.776261,0.4045144,0.4000000059604645,-3.0070682e-05,-0.0020941654,0.9673433,0.92263657,0.9411519,0.93014956
6.886,12.77516,0.40451074,0.4000000059604645,-3.1122207e-05,-0.0020909077,0.96735847,0.9226461,0.94115824,0.93015754
6.888,12.774019,0.40450642,0.4000000059604645,-3.21727e-05,-0.002087372,0.96737367,0.9226556,0.9411646,0.93016547
6.89,12.7728405,0.40450147,0.4000000059604645,-3.3222004e-05,-0.0020835593,0.9673888,0.92266506,0.9411709,0.93017334
6.892,12.771625,0.40449584,0.4000000059604645,-3.426997e-05,-0.0020794708,0.967404,0.9226745,0.9411771,0.9301812
6.894,12.770371,0.40448958,0.4000000059604645,-3.531645e-05,-0.002075108,0.96741915,0.9226839,0.9411833,0.930189
6.896,12.76908,0.40448266,0.4000000059604645,-3.6361293e-05,-0.0020704723,0.9674343,0.92269325,0.9411895,0.93019676
6.898,12.767752,0.40447512,0.4000000059604645,-3.740435e-05,-0.0020655652,0.9674494,0.9227026,0.94119567,0.9302045
6.9,12.766384,0.40446696,0.4000000059604645,-3.8445465e-05,-0.0020603882,0.96746457,0.9227119,0.94120175,0.93021226
6.902,12.764981,0.40445814,0.4000000059604645,-3.94845e-05,-0.0020549423,0.96747965,0.92272115,0.9412078,0.9302199
6.904,12.76354,0.4044487,0.4000000059604645,-4.0521303e-05,-0.0020492296,0.9674947,0.9227304,0.94121385,0.9302275
6.906,12.762062,0.4044386,0.4000000059604645,-4.1555726e-05,-0.0020432514,0.9675098,0.9227396,0.94121987,0.93023515
6.908,12.760547,0.40442792,0.4000000059604645,-4.2587628e-05,-0.0020370095,0.9675249,0.9227488,0.9412258,0.9302427
6.91,12.758994,0.40441662,0.4000000059604645,-4.361686e-05,-0.0020305053,0.96753997,0.9227579,0.9412317,0.9302502
6.912,12.757404,0.40440467,0.4000000059604645,-4.464328e-05,-0.002023741,0.967555,0.92276704,0.9412376,0.93025774
6.914,12.755779,0.40439212,0.4000000059604645,-4.566674e-05,-0.0020167178,0.96757,0.92277616,0.94124347,0.9302652
6.916,12.754116,0.40437898,0.4000000059604645,-4.6687106e-05,-0.0020094377,0.967585,0.9227852,0.94124925,0.9302726
6.918,12.752417,0.4043652,0.4000000059604645,-4.770423e-05,-0.0020019026,0.96760005,0.9227942,0.94125503,0.93027997
6.92,12.750681,0.40435085,0.4000000059604645,-4.8717975e-05,-0.0019941144,0.967615,0.9228032,0.94126076,0.9302873
6.922,12.748909,0.40433586,0.4000000059604645,-4.9728198e-05,-0.0019860747,0.96763,0.9228122,0.9412665,0.93029463
6.924,12.747099,0.4043203,0.4000000059604645,-5.0734703e-05,-0.0019777783,0.967645,0.92282116,0.94127214,0.9303019
6.926,12.7452545,0.40430412,0.4000000059604645,-5.1737396e-05,-0.0019692318,0.9676599,0.92283005,0.9412778,0.9303091
6.928,12.743373,0.40428734,0.4000000059604645,-5.273614e-05,-0.0019604384,0.96767485,0.9228389,0.9412834,0.9303163
6.93,12.741455,0.40427,0.4000000059604645,-5.3730804e-05,-0.0019514001,0.9676898,0.9228478,0.94128895,0.93032354
6.932,12.739502,0.40425208,0.4000000059604645,-5.472125e-05,-0.0019421186,0.9677047,0.9228566,0.9412945,0.9303307
6.934,12.737514,0.40423355,0.4000000059604645,-5.570734e-05,-0.001932596,0.9677196,0.9228654,0.9413,0.9303378
6.936,12.735489,0.40421447,0.4000000059604645,-5.6688947e-05,-0.0019228343,0.9677345,0.92287415,0.9413054,0.9303448
6.938,12.73343,0.40419483,0.4000000059604645,-5.7665933e-05,-0.0019128356,0.96774936,0.9228829,0.9413108,0.9303519
6.94,12.731336,0.4041746,0.4000000059604645,-5.863817e-05,-0.001902602,0.9677642,0.9228916,0.94131625,0.9303589
6.942,12.729205,0.40415382,0.4000000059604645,-5.960552e-05,-0.0018921356,0.9677791,0.92290026,0.9413216,0.93036586
6.944,12.727041,0.4041325,0.4000000059604645,-6.0567865e-05,-0.0018814385,0.9677939,0.9229089,0.9413269,0.9303728
6.946,12.724842,0.4041106,0.4000000059604645,-6.152507e-05,-0.0018705131,0.9678087,0.92291754,0.9413322,0.9303797
6.948,12.7226095,0.40408817,0.4000000059604645,-6.247701e-05,-0.0018593614,0.96782357,0.9229261,0.94133747,0.9303866
6.95,12.720343,0.4040652,0.4000000059604645,-6.342356e-05,-0.0018479858,0.96783835,0.9229347,0.9413427,0.9303934
6.952,12.718041,0.40404168,0.4000000059604645,-6.43646e-05,-0.0018363885,0.9678531,0.92294323,0.9413479,0.93040025
6.954,12.715707,0.40401766,0.4000000059604645,-6.5299995e-05,-0.0018245719,0.9678679,0.9229517,0.941353,0.930407
6.956,12.713339,0.40399307,0.4000000059604645,-6.622963e-05,-0.0018125381,0.96788263,0.9229602,0.94135815,0.9304137
6.958,12.710937,0.40396798,0.4000000059604645,-6.7153385e-05,-0.0018002898,0.96789736,0.9229686,0.9413633,0.93042046
6.96,12.708502,0.40394238,0.4000000059604645,-6.8071146e-05,-0.0017878294,0.96791214,0.9229771,0.94136834,0.93042713
6.962,12.706035,0.40391627,0.4000000059604645,-6.898278e-05,-0.0017751592,0.9679268,0.92298543,0.94137335,0.9304338
6.964,12.703535,0.40388966,0.4000000059604645,-6.9888185e-05,-0.0017622816,0.9679415,0.92299384,0.94137836,0.9304404
6.966,12.701002,0.40386254,0.4000000059604645,-7.078724e-05,-0.0017491993,0.96795624,0.9230022,0.9413833,0.930447
6.968,12.698439,0.4038349,0.4000000059604645,-7.167983e-05,-0.0017359148,0.9679709,0.92301047,0.94138825,0.93045354
6.97,12.695842,0.40380678,0.4000000059604645,-7.256574e-05,-0.0017224259,0.9679856,0.92301875,0.9413932,0.9304601
6.972,12.693212,0.40377817,0.4000000059604645,-7.344488e-05,-0.0017087363,0.9680002,0.92302704,0.9413981,0.9304666
6.974,12.690552,0.40374908,0.4000000059604645,-7.431719e-05,-0.001694851,0.96801484,0.92303526,0.9414029,0.930473
6.976,12.68786,0.4037195,0.4000000059604645,-7.5182565e-05,-0.0016807723,0.96802944,0.9230435,0.94140774,0.93047947
6.978,12.685137,0.40368947,0.4000000059604645,-7.6040895e-05,-0.0016665028,0.96804404,0.92305166,0.9414125,0.9304859
6.98,12.682383,0.403659,0.4000000059604645,-7.689206e-05,-0.0016520452,0.96805865,0.9230598,0.9414173,0.9304923
6.982,12.679598,0.40362802,0.4000000059604645,-7.773597e-05,-0.001637402,0.96807325,0.9230679,0.941422,0.9304986
6.984,12.676784,0.4035966,0.4000000059604645,-7.857251e-05,-0.0016225759,0.9680878,0.92307603,0.9414267,0.930505
6.986,12.67394,0.40356475,0.4000000059604645,-7.940158e-05,-0.0016075695,0.96810234,0.92308414,0.9414314,0.93051124
6.988,12.671065,0.40353245,0.4000000059604645,-8.022308e-05,-0.0015923855,0.9681169,0.9230922,0.94143605,0.9305175
6.99,12.668161,0.40349972,0.4000000059604645,-8.10369e-05,-0.0015770266,0.9681314,0.92310023,0.94144064,0.93052375
6.992,12.665229,0.40346655,0.4000000059604645,-8.1842954e-05,-0.0015614954,0.96814597,0.9231082,0.94144523,0.93052995
6.994,12.662268,0.40343297,0.4000000059604645,-8.2641134e-05,-0.0015457948,0.96816045,0.9231162,0.9414498,0.93053615
6.996,12.659277,0.40339896,0.4000000059604645,-8.3431354e-05,-0.0015299275,0.96817493,0.92312413,0.94145435,0.9305423
6.998,12.656259,0.40336454,0.4000000059604645,-8.4213505e-05,-0.0015138963,0.9681894,0.92313206,0.9414589,0.9305484
7.0,12.653213,0.4033297,0.4000000059604645,-8.4987514e-05,-0.001497704,0.96820384,0.92314,0.94146335,0.9305545
7.002,12.650138,0.40329447,0.4000000059604645,-8.575327e-05,-0.0014813533,0.9682183,0.92314786,0.9414678,0.9305606
7.004,12.6470375,0.40325886,0.4000000059604645,-8.65107e-05,-0.0014648472,0.96823275,0.9231557,0.94147223,0.93056667
7.006,12.6439085,0.40322286,0.4000000059604645,-8.725971e-05,-0.0014481886,0.9682472,0.9231636,0.94147664,0.9305727
7.008,12.640754,0.4031865,0.4000000059604645,-8.8000204e-05,-0.0014313802,0.96826154,0.9231714,0.94148105,0.9305787
7.01,12.637572,0.40314972,0.4000000059604645,-8.8732115e-05,-0.001414425,0.96827596,0.9231792,0.9414854,0.93058467
7.012,12.634364,0.40311262,0.4000000059604645,-8.9455345e-05,-0.0013973259,0.9682903,0.92318696,0.9414897,0.9305906
7.014,12.631131,0.40307513,0.4000000059604645,-9.016983e-05,-0.0013800858,0.9683047,0.9231947,0.94149405,0.93059653
7.016,12.6278715,0.4030373,0.4000000059604645,-9.0875365e-05,-0.0013627055,0.96831906,0.92320246,0.94149834,0.93060243
7.018,12.624587,0.4029991,0.4000000059604645,-9.157183e-05,-0.0013451865,0.96833336,0.92321014,0.9415026,0.93060833
7.02,12.621277,0.40296057,0.4000000059604645,-9.225925e-05,-0.0013275343,0.9683477,0.92321783,0.9415068,0.9306142
7.022,12.617943,0.4029217,0.4000000059604645,-9.293757e-05,-0.0013097521,0.96836203,0.9232255,0.94151103,0.93062
7.024,12.614584,0.4028825,0.4000000059604645,-9.3606686e-05,-0.0012918427,0.96837634,0.92323315,0.94151527,0.93062586
7.026,12.611201,0.40284297,0.4000000059604645,-9.426655e-05,-0.001273809,0.9683906,0.9232408,0.94151944,0.93063164
7.028,12.607796,0.40280312,0.4000000059604645,-9.491707e-05,-0.0012556539,0.9684049,0.9232484,0.94152355,0.9306374
7.03,12.604366,0.40276298,0.4000000059604645,-9.555819e-05,-0.0012373806,0.96841913,0.923256,0.94152766,0.93064314
7.032,12.600914,0.4027225,0.4000000059604645,-9.618983e-05,-0.0012189918,0.9684334,0.92326355,0.9415318,0.93064886
7.034,12.597439,0.40268177,0.4000000059604645,-9.681193e-05,-0.0012004906,0.9684476,0.9232711,0.9415359,0.9306546
7.036,12.593942,0.40264073,0.4000000059604645,-9.742441e-05,-0.0011818801,0.9684618,0.9232786,0.94153994,0.93066025
7.038,12.590424,0.4025994,0.4000000059604645,-9.802722e-05,-0.0011631633,0.968476,0.92328614,0.941544,0.9306659
7.04,12.586883,0.4025578,0.4000000059604645,-9.8620294e-05,-0.001144343,0.96849024,0.92329365,0.94154805,0.9306716
7.042,12.583322,0.40251592,0.4000000059604645,-9.920357e-05,-0.0011254225,0.96850437,0.9233011,0.94155204,0.9306772
7.044,12.57974,0.4024738,0.4000000059604645,-9.977699e-05,-0.0011064046,0.96851856,0.92330855,0.94155604,0.9306828
7.046,12.576137,0.40243143,0.4000000059604645,-0.00010034049,-0.0010872926,0.96853274,0.923316,0.94156003,0.9306884
7.048,12.572514,0.40238878,0.4000000059604645,-0.00010089402,-0.0010680893,0.96854687,0.9233234,0.94156396,0.9306939
7.05,12.568871,0.4023459,0.4000000059604645,-0.00010143754,-0.0010487979,0.968561,0.9233308,0.9415679,0.93069947
7.052,12.565208,0.4023028,0.4000000059604645,-0.00010197097,-0.0010294215,0.9685751,0.9233382,0.94157183,0.930705
7.054,12.561528,0.40225947,0.4000000059604645,-0.00010249428,-0.001009963,0.9685892,0.92334557,0.9415757,0.9307105
7.056,12.557829,0.4022159,0.4000000059604645,-0.00010300742,-0.0009904257,0.96860325,0.9233529,0.9415796,0.930716
7.058,12.5541115,0.40217212,0.4000000059604645,-0.00010351034,-0.0009708126,0.9686174,0.9233602,0.94158345,0.93072146
7.06,12.550376,0.40212816,0.4000000059604645,-0.000104003,-0.00095112674,0.9686314,0.92336756,0.9415873,0.93072695
7.062,12.546623,0.40208396,0.4000000059604645,-0.00010448529,-0.00093137065,0.96864545,0.9233749,0.94159114,0.93073237
7.064,12.542852,0.4020396,0.4000000059604645,-0.00010495698,-0.00091154524,0.9686595,0.92338216,0.94159496,0.9307378
7.066,12.539065,0.40199503,0.4000000059604645,-0.000105418214,-0.00089165586,0.9686735,0.92338943,0.9415988,0.9307432
7.068,12.535261,0.40195027,0.4000000059604645,-0.000105868974,-0.00087170553,0.96868753,0.9233967,0.9416026,0.93074864
7.07,12.531442,0.40190536,0.4000000059604645,-0.00010630921,-0.0008516973,0.96870154,0.9234039,0.94160634,0.930754
7.072,12.527606,0.40186027,0.4000000059604645,-0.000106738895,-0.0008316343,0.9687155,0.92341113,0.9416101,0.9307594
7.074,12.523756,0.40181503,0.4000000059604645,-0.00010715798,-0.0008115195,0.9687295,0.92341834,0.94161385,0.93076473
7.076,12.51989,0.40176964,0.4000000059604645,-0.00010756644,-0.0007913561,0.96874344,0.92342556,0.9416176,0.93077004
7.078,12.516009,0.4017241,0.4000000059604645,-0.00010796423,-0.000771147,0.9687574,0.92343277,0.9416213,0.93077534
7.08,12.5121155,0.4016784,0.4000000059604645,-0.00010835134,-0.0007508954,0.96877134,0.9234399,0.94162506,0.9307807
7.082,12.508207,0.4016326,0.4000000059604645,-0.00010872773,-0.0007306043,0.9687853,0.9234471,0.94162875,0.93078595
7.084,12.504286,0.40158668,0.4000000059604645,-0.00010909336,-0.00071027677,0.9687992,0.9234542,0.94163245,0.93079126
7.086,12.500352,0.40154064,0.4000000059604645,-0.00010944823,-0.00068991585,0.96881306,0.9234614,0.9416361,0.93079656
7.088,12.496405,0.40149447,0.4000000059604645,-0.000109792294,-0.0006695246,0.96882695,0.92346853,0.9416398,0.9308018
7.09,12.492446,0.40144822,0.4000000059604645,-0.000110125555,-0.00064910605,0.96884084,0.9234756,0.9416434,0.93080705
7.092,12.488475,0.40140188,0.4000000059604645,-0.00011044797,-0.00062866334,0.96885467,0.9234827,0.94164705,0.9308123
7.094,12.484493,0.40135542,0.4000000059604645,-0.00011075953,-0.00060819945,0.96886855,0.9234898,0.9416507,0.9308175
7.096,12.4805,0.4013089,0.4000000059604645,-0.00011106023,-0.00058771746,0.9688824,0.9234969,0.9416543,0.93082273
7.098,12.476496,0.40126228,0.4000000059604645,-0.00011135004,-0.0005672203,0.9688962,0.923504,0.94165796,0.9308279
7.1,12.472483,0.40121564,0.4000000059604645,-0.00011162896,-0.00054671115,0.96891004,0.923511,0.94166154,0.93083316
7.102,12.468458,0.4011689,0.4000000059604645,-0.000111896974,-0.00052619295,0.9689238,0.92351806,0.9416652,0.93083835
7.104,12.464425,0.40112212,0.4000000059604645,-0.00011215408,-0.00050566875,0.96893764,0.9235251,0.94166875,0.93084353
7.106,12.460383,0.4010753,0.4000000059604645,-0.00011240026,-0.0004851415,0.9689514,0.9235321,0.9416723,0.93084866
7.108,12.456332,0.40102842,0.4000000059604645,-0.00011263552,-0.00046461428,0.9689652,0.92353916,0.9416759,0.93085384
7.11,12.452273,0.40098155,0.4000000059604645,-0.00011285951,-0.0004440891,0.96897894,0.9235462,0.9416795,0.93085897
7.112,12.448206,0.4009346,0.4000000059604645,-0.000113072514,-0.00042356973,0.9689927,0.92355317,0.94168305,0.93086416
7.114,12.444131,0.40088767,0.4000000059604645,-0.000113274524,-0.00040305912,0.9690064,0.9235602,0.94168663,0.9308693
7.116,12.44005,0.4008407,0.4000000059604645,-0.00011346554,-0.00038256028,0.9690201,0.9235672,0.94169015,0.9308744
7.118,12.435961,0.40079373,0.4000000059604645,-0.00011364557,-0.00036207613,0.96903384,0.92357415,0.9416937,0.93087953
7.12,12.431867,0.4007468,0.4000000059604645,-0.0001138146,-0.0003416096,0.96904755,0.9235811,0.94169724,0.93088466
7.122,12.427766,0.40069982,0.4000000059604645,-0.000113972645,-0.00032116362,0.96906126,0.9235881,0.9417008,0.9308898
7.124,12.42366,0.4006529,0.4000000059604645,-0.000114119706,-0.00030074114,0.9690749,0.9235951,0.94170433,0.9308949
7.126,12.419549,0.40060598,0.4000000059604645,-0.000114255796,-0.00028034503,0.9690886,0.92360204,0.94170785,0.9309
7.128,12.415433,0.4005591,0.4000000059604645,-0.00011438092,-0.0002599782,0.96910226,0.92360896,0.94171137,0.9309051
7.13,12.411313,0.40051225,0.4000000059604645,-0.00011449508,-0.00023964353,0.9691159,0.92361593,0.9417149,0.93091017
7.132,12.407189,0.40046543,0.4000000059604645,-0.0001145983,-0.00021934387,0.96912956,0.92362285,0.94171846,0.9309153
7.134,12.403062,0.40041867,0.4000000059604645,-0.000114690585,-0.00019908209,0.96914315,0.9236298,0.941722,0.93092036
7.136,12.3989315,0.40037197,0.4000000059604645,-0.00011477196,-0.00017886102,0.9691568,0.92363673,0.9417255,0.9309255
7.138,12.394797,0.40032533,0.4000000059604645,-0.00011484244,-0.0001586835,0.9691704,0.92364365,0.941729,0.93093055
7.14,12.390661,0.40027875,0.4000000059604645,-0.00011490204,-0.00013855232,0.969184,0.92365056,0.9417325,0.9309356
7.142,12.386524,0.40023226,0.4000000059604645,-0.00011495078,-0.000118470285,0.9691976,0.9236575,0.94173604,0.9309407
7.144,12.382385,0.40018582,0.4000000059604645,-0.00011498869,-9.8440185e-05,0.96921116,0.9236644,0.94173956,0.9309458
7.146,12.378245,0.4001395,0.4000000059604645,-0.000115015784,-7.846477e-05,0.9692247,0.9236713,0.9417431,0.9309509
7.148,12.374104,0.4000933,0.4000000059604645,-0.000115032104,-5.8546797e-05,0.9692383,0.9236782,0.94174653,0.93095595
7.15,12.369963,0.40004715,0.4000000059604645,-0.00011503766,-3.868899e-05,0.9692518,0.92368513,0.94175005,0.930961
7.152,12.365821,0.40000114,0.4000000059604645,-0.000115032504,-1.8894065e-05,0.96926534,0.92369205,0.94175357,0.9309661
7.154,12.36168,0.3999552,0.4000000059604645,-0.00011501665,8.352873e-07,0.9692789,0.9236989,0.9417571,0.93097115
7.156,12.357539,0.39990944,0.4000000059604645,-0.00011498988,2.0495445e-05,0.9692924,0.9237058,0.94176066,0.9309763
7.158,12.3534,0.39986378,0.4000000059604645,-0.00011495235,4.008419e-05,0.96930593,0.92371273,0.9417642,0.93098134
7.16,12.349263,0.39981827,0.4000000059604645,-0.000114904164,5.959914e-05,0.9693194,0.92371964,0.9417677,0.9309864
7.162,12.345127,0.39977288,0.4000000059604645,-0.00011484536,7.903766e-05,0.9693329,0.9237265,0.9417712,0.9309915
7.164,12.340994,0.39972764,0.4000000059604645,-0.000114775976,9.839713e-05,0.9693464,0.9237334,0.9417747,0.93099654
7.166,12.3368635,0.39968255,0.4000000059604645,-0.00011469604,0.00011767495,0.9693599,0.9237403,0.94177824,0.93100166
7.168,12.332737,0.39963764,0.4000000059604645,-0.0001146056,0.00013686853,0.9693733,0.9237472,0.9417818,0.9310067
7.17,12.328612,0.39959288,0.4000000059604645,-0.00011450469,0.00015597533,0.96938676,0.9237541,0.94178534,0.9310118
7.172,12.3244915,0.3995483,0.4000000059604645,-0.000114393355,0.00017499278,0.9694002,0.923761,0.9417889,0.9310169
7.174,12.320375,0.39950386,0.4000000059604645,-0.000114271636,0.00019391839,0.96941364,0.92376786,0.9417924,0.931022
7.176,12.316265,0.39945963,0.4000000059604645,-0.00011413958,0.00021274966,0.96942705,0.9237748,0.941796,0.9310271
7.178,12.312158,0.39941558,0.4000000059604645,-0.00011399723,0.0002314841,0.96944046,0.9237817,0.9417996,0.9310322
7.18,12.308057,0.39937174,0.4000000059604645,-0.00011384464,0.00025011928,0.9694539,0.9237886,0.94180316,0.9310373
7.182,12.303961,0.3993281,0.4000000059604645,-0.00011368185,0.00026865274,0.9694673,0.92379546,0.94180673,0.93104243
7.184,12.299871,0.39928466,0.4000000059604645,-0.00011350892,0.0002870821,0.9694807,0.9238024,0.9418103,0.93104756
7.186,12.295789,0.39924145,0.4000000059604645,-0.00011332589,0.00030540497,0.9694941,0.9238093,0.9418139,0.9310527
7.188,12.291712,0.3991984,0.4000000059604645,-0.00011313283,0.00032361902,0.96950746,0.9238162,0.94181746,0.9310578
7.19,12.2876425,0.39915565,0.4000000059604645,-0.00011292979,0.0003417219,0.9695208,0.9238231,0.9418211,0.93106294
7.192,12.283582,0.3991131,0.4000000059604645,-0.00011271682,0.0003597113,0.96953416,0.92383003,0.94182473,0.93106806
7.194,12.279528,0.39907077,0.4000000059604645,-0.000112493995,0.00037758492,0.9695475,0.92383695,0.9418283,0.9310732
7.196,12.275481,0.3990287,0.4000000059604645,-0.00011226136,0.00039534052,0.96956086,0.92384386,0.94183195,0.9310784
7.198,12.271444,0.39898685,0.4000000059604645,-0.000112018985,0.0004129759,0.9695742,0.9238508,0.9418356,0.9310835
7.2,12.267416,0.39894524,0.4000000059604645,-0.00011176693,0.00043048884,0.96958756,0.92385775,0.9418392,0.9310887
7.202,12.263397,0.39890394,0.4000000059604645,-0.0001115051,0.0004478755,0.96960086,0.92386466,0.9418429,0.9310939
7.204,12.259388,0.39886287,0.4000000059604645,-0.00011123352,0.00046513343,0.9696142,0.92387164,0.94184655,0.93109906
7.206,12.255389,0.39882207,0.4000000059604645,-0.00011095241,0.00048226188,0.9696275,0.92387855,0.94185024,0.93110424
7.208,12.2514,0.39878154,0.4000000059604645,-0.000110661815,0.0004992587,0.9696408,0.9238855,0.94185394,0.9311095
7.21,12.247421,0.3987413,0.4000000059604645,-0.00011036181,0.00051612174,0.9696541,0.92389244,0.94185764,0.9311147
7.212,12.243454,0.39870134,0.4000000059604645,-0.000110052475,0.00053284894,0.9696674,0.9238994,0.94186133,0.9311199
7.214,12.239498,0.39866167,0.4000000059604645,-0.00010973385,0.0005494382,0.96968067,0.9239064,0.9418651,0.93112516
7.216,12.235554,0.3986223,0.4000000059604645,-0.000109406035,0.00056588755,0.96969396,0.92391336,0.9418688,0.93113035
7.218,12.231622,0.3985832,0.4000000059604645,-0.00010906908,0.00058219495,0.9697072,0.92392033,0.94187254,0.93113565
7.22,12.227702,0.39854443,0.4000000059604645,-0.00010872307,0.0005983584,0.9697205,0.92392737,0.9418763,0.9311409
7.222,12.223794,0.39850596,0.4000000059604645,-0.00010836807,0.000614376,0.9697337,0.92393434,0.9418801,0.93114614
7.224,12.219899,0.3984678,0.4000000059604645,-0.000108004155,0.0006302457,0.969747,0.9239414,0.94188386,0.93115145
7.226,12.216018,0.39842996,0.4000000059604645,-0.00010763141,0.00064596586,0.96976024,0.92394835,0.9418877,0.93115675
7.228,12.212151,0.39839244,0.4000000059604645,-0.00010724991,0.0006615344,0.9697735,0.9239554,0.9418915,0.93116206
7.23,12.208297,0.39835528,0.4000000059604645,-0.00010685972,0.00067694957,0.9697867,0.9239624,0.9418953,0.93116736
7.232,12.204457,0.3983184,0.4000000059604645,-0.00010646094,0.0006922095,0.96979994,0.92396945,0.9418991,0.9311727
7.234,12.200632,0.39828187,0.4000000059604645,-0.00010605364,0.0007073126,0.9698131,0.9239765,0.941903,0.9311781
7.236,12.196822,0.3982457,0.4000000059604645,-0.000105637904,0.00072225695,0.96982634,0.9239836,0.94190687,0.93118346
7.238,12.193026,0.39820984,0.4000000059604645,-0.00010521382,0.00073704094,0.9698396,0.9239906,0.94191074,0.9311888
7.24,12.189246,0.39817438,0.4000000059604645,-0.000104781466,0.0007516629,0.96985275,0.9239977,0.9419146,0.9311942
7.242,12.185482,0.3981392,0.4000000059604645,-0.00010434093,0.0007661211,0.969866,0.9240048,0.94191855,0.9311996
7.244,12.181734,0.39810443,0.4000000059604645,-0.00010389231,0.00078041403,0.96987915,0.9240119,0.9419225,0.93120503
7.246,12.178002,0.39807,0.4000000059604645,-0.000103435676,0.00079454004,0.9698923,0.924019,0.9419264,0.93121046
7.248,12.174287,0.39803597,0.4000000059604645,-0.000102971055,0.0008084963,0.9699055,0.9240261,0.9419304,0.9312159
7.25,12.1705885,0.39800227,0.4000000059604645,-0.000102498394,0.0008222788,0.9699187,0.9240332,0.94193435,0.93122137
7.252,12.166908,0.39796898,0.4000000059604645,-0.00010201794,0.000835889,0.9699319,0.9240404,0.94193834,0.93122685
7.254,12.163244,0.39793605,0.4000000059604645,-0.000101529804,0.0008493254,0.9699451,0.9240475,0.9419424,0.93123233
7.256,12.159598,0.3979035,0.4000000059604645,-0.00010103406,0.0008625865,0.9699582,0.9240547,0.9419464,0.9312378
7.258,12.155971,0.39787135,0.4000000059604645,-0.0001005308,0.0008756708,0.96997136,0.92406183,0.94195044,0.93124336
7.26,12.152361,0.39783958,0.4000000059604645,-0.00010002012,0.00088857696,0.96998453,0.924069,0.9419545,0.93124884
7.262,12.148769,0.3978082,0.4000000059604645,-9.950212e-05,0.00090130355,0.96999764,0.9240762,0.9419586,0.93125445
7.264,12.145198,0.3977772,0.4000000059604645,-9.8976874e-05,0.0009138492,0.9700108,0.9240834,0.9419627,0.93126
7.266,12.1416445,0.39774662,0.4000000059604645,-9.844449e-05,0.00092621264,0.970024,0.9240906,0.94196683,0.9312656
7.268,12.13811,0.39771643,0.4000000059604645,-9.790507e-05,0.00093839254,0.9700371,0.92409784,0.94197094,0.9312712
7.27,12.134596,0.39768666,0.4000000059604645,-9.7358694e-05,0.0009503876,0.9700502,0.9241051,0.9419751,0.9312768
7.272,12.131102,0.3976573,0.4000000059604645,-9.6805474e-05,0.00096219673,0.9700634,0.9241123,0.9419793,0.93128246
7.274,12.127626,0.39762834,0.4000000059604645,-9.6245494e-05,0.00097381865,0.9700765,0.9241196,0.94198346,0.9312881
7.276,12.124172,0.39759982,0.4000000059604645,-9.5678864e-05,0.0009852522,0.9700896,0.92412686,0.9419877,0.9312938
7.278,12.120739,0.39757168,0.4000000059604645,-9.510568e-05,0.0009964963,0.9701027,0.9241342,0.9419919,0.93129945
7.28,12.117326,0.397544,0.4000000059604645,-9.452605e-05,0.0010075498,0.97011584,0.92414147,0.94199616,0.93130517
7.282,12.113934,0.39751673,0.4000000059604645,-9.3940056e-05,0.0010184117,0.97012895,0.9241488,0.94200045,0.9313109
7.284,12.110562,0.39748988,0.4000000059604645,-9.334782e-05,0.0010290811,0.97014207,0.9241561,0.94200474,0.9313166
7.286,12.107213,0.39746344,0.4000000059604645,-9.274944e-05,0.0010395568,0.9701552,0.92416346,0.9420091,0.9313224
7.288,12.103885,0.39743748,0.4000000059604645,-9.214502e-05,0.001049838,0.9701683,0.92417085,0.9420134,0.9313282
7.29,12.100579,0.3974119,0.4000000059604645,-9.153465e-05,0.0010599239,0.9701814,0.92417824,0.94201773,0.93133396
7.292,12.097295,0.3973868,0.4000000059604645,-9.091847e-05,0.0010698134,0.97019446,0.92418563,0.94202214,0.9313398
7.294,12.094032,0.39736214,0.4000000059604645,-9.029654e-05,0.0010795054,0.9702076,0.924193,0.9420265,0.93134564
7.296,12.090795,0.3973379,0.4000000059604645,-8.9668785e-05,0.0010889937,0.9702207,0.9242004,0.94203097,0.9313515
7.298,12.087578,0.39731413,0.4000000059604645,-8.9035486e-05,0.0010982823,0.97023374,0.92420787,0.9420354,0.9313574
7.3,12.084385,0.3972908,0.4000000059604645,-8.8396744e-05,0.0011073702,0.97024685,0.9242153,0.94203985,0.9313633
7.302,12.081215,0.39726794,0.4000000059604645,-8.775266e-05,0.0011162568,0.97025996,0.92422277,0.9420443,0.9313692
7.304,12.078068,0.3972455,0.4000000059604645,-8.710335e-05,0.0011249414,0.970273,0.9242303,0.94204885,0.93137515
7.306,12.074944,0.39722353,0.4000000059604645,-8.644891e-05,0.0011334231,0.9702861,0.9242378,0.9420534,0.9313811
7.308,12.071845,0.39720204,0.4000000059604645,-8.578946e-05,0.0011417012,0.9702992,0.9242453,0.9420579,0.93138707
7.31,12.0687685,0.39718097,0.4000000059604645,-8.5125095e-05,0.0011497753,0.97031224,0.9242528,0.9420625,0.9313931
7.312,12.065717,0.39716038,0.4000000059604645,-8.445594e-05,0.0011576447,0.97032535,0.9242603,0.9420671,0.9313991
7.314,12.062689,0.39714026,0.4000000059604645,-8.3782084e-05,0.0011653086,0.9703384,0.9242679,0.9420717,0.9314051
7.316,12.059685,0.3971206,0.4000000059604645,-8.310365e-05,0.0011727669,0.97035146,0.92427546,0.9420763,0.9314112
7.318,12.056706,0.39710137,0.4000000059604645,-8.2420745e-05,0.0011800186,0.9703646,0.9242831,0.942081,0.9314173
7.32,12.053752,0.39708266,0.4000000059604645,-8.173347e-05,0.0011870636,0.9703776,0.92429066,0.9420857,0.93142337
7.322,12.050823,0.3970644,0.4000000059604645,-8.104196e-05,0.0011939014,0.9703907,0.9242983,0.9420904,0.9314295
7.324,12.047918,0.3970466,0.4000000059604645,-8.03463e-05,0.0012005316,0.97040373,0.9243059,0.9420951,0.93143564
7.326,12.045039,0.39702925,0.4000000059604645,-7.964661e-05,0.0012069538,0.9704168,0.9243136,0.94209987,0.93144184
7.328,12.042185,0.3970124,0.4000000059604645,-7.894301e-05,0.0012131676,0.9704299,0.9243213,0.94210464,0.93144804
7.33,12.039356,0.39699602,0.4000000059604645,-7.823561e-05,0.0012191727,0.97044295,0.924329,0.94210947,0.93145424
7.332,12.036552,0.3969801,0.4000000059604645,-7.7524506e-05,0.0012249692,0.970456,0.9243367,0.94211423,0.9314605
7.334,12.033775,0.3969647,0.4000000059604645,-7.680983e-05,0.0012305564,0.97046906,0.9243444,0.9421191,0.93146676
7.336,12.031022,0.39694974,0.4000000059604645,-7.6091696e-05,0.0012359346,0.9704821,0.9243521,0.94212395,0.931473
7.338,12.028296,0.39693525,0.4000000059604645,-7.537021e-05,0.0012411032,0.97049516,0.9243599,0.9421289,0.93147933
7.34,12.025596,0.39692125,0.4000000059604645,-7.464549e-05,0.0012460625,0.9705082,0.92436767,0.9421338,0.93148565
7.342,12.0229225,0.39690772,0.4000000059604645,-7.391752e-05,0.0012508066,0.9705213,0.9243755,0.94213873,0.931492
7.344,12.020275,0.3968947,0.4000000059604645,-7.3186515e-05,0.001255339,0.9705343,0.9243833,0.9421437,0.93149835
7.346,12.017654,0.39688215,0.4000000059604645,-7.245258e-05,0.0012596607,0.9705474,0.9243911,0.9421487,0.9315047
7.348,12.015059,0.39687008,0.4000000059604645,-7.171584e-05,0.0012637714,0.97056043,0.92439896,0.9421537,0.93151116
7.35,12.012492,0.3968585,0.4000000059604645,-7.097641e-05,0.0012676712,0.9705735,0.9244068,0.94215876,0.9315176
7.352,12.009952,0.3968474,0.4000000059604645,-7.0234404e-05,0.0012713602,0.97058654,0.9244147,0.9421638,0.93152404
7.354,12.007437,0.3968368,0.4000000059604645,-6.948992e-05,0.0012748382,0.9705996,0.92442256,0.9421689,0.93153054
7.356,12.004949,0.39682665,0.4000000059604645,-6.8743095e-05,0.0012781055,0.97061265,0.9244305,0.942174,0.93153703
7.358,12.002488,0.396817,0.4000000059604645,-6.799402e-05,0.0012811621,0.9706257,0.9244384,0.94217914,0.9315436
7.36,12.000055,0.39680782,0.4000000059604645,-6.724283e-05,0.0012840083,0.97063875,0.9244464,0.9421843,0.93155015
7.362,11.997648,0.39679915,0.4000000059604645,-6.648962e-05,0.001286644,0.9706518,0.9244544,0.9421895,0.9315567
7.364,11.995269,0.39679092,0.4000000059604645,-6.573451e-05,0.0012890697,0.97066486,0.9244624,0.9421947,0.93156326
7.366,11.992917,0.3967832,0.4000000059604645,-6.497762e-05,0.0012912855,0.9706779,0.92447037,0.94219995,0.93156993
7.368,11.990592,0.396776,0.4000000059604645,-6.421906e-05,0.0012932917,0.97069097,0.9244784,0.9422052,0.93157655
7.37,11.988295,0.39676923,0.4000000059604645,-6.345893e-05,0.0012950886,0.970704,0.92448646,0.9422105,0.9315832
7.372,11.986024,0.39676294,0.4000000059604645,-6.269736e-05,0.0012966766,0.9707171,0.9244945,0.9422158,0.9315899
7.374,11.983781,0.39675716,0.4000000059604645,-6.1934465e-05,0.001298056,0.9707301,0.92450255,0.9422211,0.93159664
7.376,11.981565,0.39675185,0.4000000059604645,-6.117035e-05,0.0012992272,0.9707432,0.92451066,0.94222647,0.9316034
7.378,11.979378,0.39674702,0.4000000059604645,-6.0405127e-05,0.0013001909,0.97075623,0.92451876,0.94223183,0.9316101
7.38,11.977217,0.39674267,0.4000000059604645,-5.9638918e-05,0.0013009475,0.9707693,0.92452693,0.94223726,0.9316169
7.382,11.975084,0.3967388,0.4000000059604645,-5.887183e-05,0.0013014973,0.9707824,0.9245351,0.9422427,0.9316237
7.384,11.972979,0.39673543,0.4000000059604645,-5.8103975e-05,0.0013018411,0.97079545,0.92454326,0.94224817,0.9316305
7.386,11.970901,0.3967325,0.4000000059604645,-5.7335466e-05,0.0013019794,0.9708085,0.9245514,0.94225365,0.93163735
7.388,11.96885,0.39673007,0.4000000059604645,-5.656639e-05,0.0013019087,0.97082156,0.92455965,0.94225913,0.93164426
7.39,11.966828,0.39672813,0.4000000059604645,-5.5796856e-05,0.0013016305,0.9708346,0.9245679,0.9422647,0.9316511
7.392,11.964834,0.39672667,0.4000000059604645,-5.5026994e-05,0.0013011475,0.97084767,0.9245761,0.9422702,0.931658
7.394,11.962868,0.39672565,0.4000000059604645,-5.425692e-05,0.0013004603,0.9708607,0.9245844,0.94227576,0.931665
7.396,11.96093,0.39672515,0.4000000059604645,-5.3486747e-05,0.0012995697,0.9708738,0.9245926,0.94228137,0.931672
7.398,11.959019,0.3967251,0.4000000059604645,-5.271658e-05,0.0012984762,0.9708869,0.92460096,0.942287,0.93167895
7.4,11.957136,0.39672554,0.4000000059604645,-5.194653e-05,0.0012971808,0.97089994,0.92460924,0.9422927,0.9316859
7.402,11.955279,0.39672643,0.4000000059604645,-5.117671e-05,0.0012956839,0.970913,0.9246176,0.94229835,0.93169296
7.404,11.953453,0.3967278,0.4000000059604645,-5.0407227e-05,0.0012939866,0.97092605,0.92462593,0.942304,0.93170005
7.406,11.951653,0.39672962,0.4000000059604645,-4.963819e-05,0.0012920895,0.9709391,0.92463434,0.94230974,0.93170714
7.408,11.94988,0.3967319,0.4000000059604645,-4.886971e-05,0.0012899935,0.9709522,0.9246427,0.9423155,0.93171424
7.41,11.948135,0.39673468,0.4000000059604645,-4.8101894e-05,0.0012876996,0.97096527,0.9246511,0.9423213,0.9317213
7.412,11.946418,0.3967379,0.4000000059604645,-4.7334855e-05,0.0012852085,0.9709783,0.92465955,0.9423271,0.9317285
7.414,11.944728,0.3967416,0.4000000059604645,-4.6568694e-05,0.0012825212,0.97099143,0.92466795,0.9423329,0.93173563
7.416,11.943067,0.39674574,0.4000000059604645,-4.580352e-05,0.0012796387,0.9710045,0.9246764,0.94233876,0.93174285
7.418,11.941432,0.39675033,0.4000000059604645,-4.5039444e-05,0.001276562,0.97101754,0.92468494,0.9423446,0.93175006
7.42,11.939825,0.3967554,0.4000000059604645,-4.427657e-05,0.0012732921,0.97103065,0.9246934,0.9423505,0.93175733
7.422,11.938245,0.3967609,0.4000000059604645,-4.3515003e-05,0.00126983,0.9710437,0.9247019,0.9423564,0.93176454
7.424,11.936692,0.39676687,0.4000000059604645,-4.2754848e-05,0.0012661769,0.9710568,0.92471045,0.94236237,0.9317718
7.426,11.935167,0.39677328,0.4000000059604645,-4.1996213e-05,0.001262334,0.9710699,0.92471904,0.9423683,0.93177915
7.428,11.933669,0.39678013,0.4000000059604645,-4.1239196e-05,0.0012583021,0.971083,0.92472756,0.9423743,0.9317865
7.43,11.932198,0.39678743,0.4000000059604645,-4.0483912e-05,0.0012540827,0.97109604,0.92473614,0.9423803,0.9317938
7.432,11.930755,0.39679518,0.4000000059604645,-3.9730454e-05,0.0012496768,0.97110915,0.9247448,0.9423863,0.9318012
7.434,11.9293375,0.39680338,0.4000000059604645,-3.897894e-05,0.0012450835,0.9711222,0.92475337,0.9423924,0.9318086
7.436,11.927949,0.39681202,0.4000000059604645,-3.822948e-05,0.0012403018,0.9711353,0.924762,0.9423984,0.931816
7.438,11.926587,0.39682108,0.4000000059604645,-3.7482157e-05,0.0012353363,0.97114843,0.92477065,0.94240457,0.93182343
7.44,11.925252,0.3968306,0.4000000059604645,-3.673708e-05,0.0012301883,0.9711615,0.92477936,0.94241065,0.9318309
7.442,11.923943,0.3968405,0.4000000059604645,-3.5994348e-05,0.0012248589,0.9711746,0.92478806,0.94241685,0.93183833
7.444,11.922662,0.39685088,0.4000000059604645,-3.525406e-05,0.0012193496,0.9711877,0.92479676,0.942423,0.93184584
7.446,11.921407,0.39686167,0.4000000059604645,-3.451631e-05,0.0012136615,0.9712008,0.92480546,0.9424292,0.93185335
7.448,11.920177,0.39687288,0.4000000059604645,-3.3781205e-05,0.001207796,0.97121394,0.9248142,0.9424354,0.9318609
7.45,11.918976,0.39688453,0.4000000059604645,-3.3048836e-05,0.0012017546,0.971227,0.924823,0.94244164,0.9318685
7.452,11.9178,0.39689657,0.4000000059604645,-3.231931e-05,0.0011955383,0.9712401,0.92483175,0.9424479,0.93187606
7.454,11.91665,0.39690906,0.4000000059604645,-3.1592714e-05,0.001189149,0.9712532,0.9248405,0.94245416,0.93188363
7.456,11.915526,0.39692193,0.4000000059604645,-3.0869145e-05,0.0011825877,0.9712663,0.92484933,0.9424605,0.93189126
7.458,11.91443,0.39693522,0.4000000059604645,-3.0148703e-05,0.001175856,0.97127944,0.92485815,0.9424668,0.93189895
7.46,11.913357,0.3969489,0.4000000059604645,-2.943148e-05,0.0011689555,0.97129256,0.924867,0.9424731,0.9319066
7.462,11.912312,0.396963,0.4000000059604645,-2.8717568e-05,0.0011618875,0.97130567,0.92487586,0.9424795,0.93191427
7.464,11.911291,0.3969775,0.4000000059604645,-2.800706e-05,0.0011546537,0.9713188,0.92488474,0.94248587,0.93192196
7.466,11.9102955,0.3969924,0.4000000059604645,-2.7300051e-05,0.0011472555,0.9713319,0.9248936,0.94249225,0.9319297
7.468,11.909327,0.39700767,0.4000000059604645,-2.6596628e-05,0.0011396946,0.971345,0.9249025,0.9424987,0.93193746
7.47,11.908382,0.39702335,0.4000000059604645,-2.5896885e-05,0.0011319725,0.9713582,0.92491144,0.9425051,0.9319452
7.472,11.907462,0.3970394,0.4000000059604645,-2.5200909e-05,0.001124091,0.9713713,0.9249204,0.9425116,0.931953
7.474,11.906568,0.39705586,0.4000000059604645,-2.4508789e-05,0.0011160515,0.9713844,0.9249293,0.94251806,0.93196076
7.476,11.905698,0.39707267,0.4000000059604645,-2.3820612e-05,0.0011078557,0.9713975,0.92493826,0.9425246,0.9319686
7.478,11.904853,0.39708987,0.4000000059604645,-2.3136465e-05,0.0010995055,0.9714107,0.92494726,0.9425311,0.93197644
7.48,11.904032,0.39710745,0.4000000059604645,-2.2456448e-05,0.0010910017,0.9714238,0.92495626,0.94253767,0.9319843
7.482,11.903236,0.3971254,0.4000000059604645,-2.1780725e-05,0.001082342,0.9714369,0.92496526,0.9425442,0.9319922
7.484,11.902466,0.39714372,0.4000000059604645,-2.1109305e-05,0.0010735319,0.9714501,0.92497426,0.9425508,0.9320001
7.486,11.901718,0.39716238,0.4000000059604645,-2.0442272e-05,0.0010645734,0.9714632,0.9249833,0.9425574,0.93200797
7.488,11.900995,0.39718142,0.4000000059604645,-1.9779713e-05,0.0010554679,0.9714764,0.9249924,0.942564,0.9320159
7.49,11.900295,0.39720082,0.4000000059604645,-1.9121704e-05,0.0010462173,0.9714895,0.92500144,0.9425707,0.9320239
7.492,11.89962,0.39722055,0.4000000059604645,-1.8468334e-05,0.0010368233,0.97150266,0.9250105,0.9425773,0.9320318
7.494,11.898967,0.39724067,0.4000000059604645,-1.7819679e-05,0.0010272876,0.9715158,0.9250196,0.942584,0.9320398
7.496,11.898337,0.39726108,0.4000000059604645,-1.717582e-05,0.0010176122,0.97152895,0.92502874,0.9425907,0.9320478
7.498,11.897731,0.39728186,0.4000000059604645,-1.6536835e-05,0.0010077987,0.9715421,0.92503786,0.9425974,0.93205583
7.5,11.897148,0.397303,0.4000000059604645,-1.5902804e-05,0.000997849,0.97155523,0.925047,0.9426041,0.9320639
7.502,11.896588,0.3973244,0.4000000059604645,-1.5273801e-05,0.000987765,0.9715684,0.92505616,0.9426109,0.9320719
7.504,11.89605,0.3973462,0.4000000059604645,-1.4649904e-05,0.0009775487,0.9715816,0.92506534,0.94261765,0.93208
7.506,11.8955345,0.39736828,0.4000000059604645,-1.4031186e-05,0.00096720154,0.9715947,0.9250745,0.94262445,0.9320881
7.508,11.8950405,0.3973907,0.4000000059604645,-1.3417721e-05,0.0009567258,0.97160786,0.9250837,0.94263124,0.9320962
7.51,11.894568,0.39741343,0.4000000059604645,-1.2809581e-05,0.0009461232,0.97162104,0.9250929,0.94263804,0.9321043
7.512,11.894119,0.39743647,0.4000000059604645,-1.2206838e-05,0.00093539583,0.9716342,0.9251021,0.9426449,0.9321124
7.514,11.893691,0.3974598,0.4000000059604645,-1.16095625e-05,0.0009245455,0.9716474,0.92511135,0.94265175,0.93212056
7.516,11.893285,0.39748347,0.4000000059604645,-1.10178225e-05,0.00091357424,0.97166055,0.9251206,0.9426586,0.9321287
7.518,11.892899,0.3975074,0.4000000059604645,-1.0431688e-05,0.000902484,0.9716737,0.92512983,0.94266546,0.9321369
7.52,11.892533,0.39753163,0.4000000059604645,-9.851224e-06,0.00089127675,0.9716869,0.92513907,0.9426724,0.93214506
7.522,11.892189,0.39755616,0.4000000059604645,-9.276497e-06,0.0008799546,0.9717001,0.92514837,0.9426793,0.9321533
7.524,11.891866,0.39758098,0.4000000059604645,-8.7075705e-06,0.0008685195,0.97171324,0.92515767,0.9426862,0.9321615
7.526,11.891562,0.39760607,0.4000000059604645,-8.144509e-06,0.00085697346,0.9717264,0.92516696,0.9426932,0.93216974
7.528,11.89128,0.39763147,0.4000000059604645,-7.5875287e-06,0.0008453147,0.9717396,0.92517626,0.9427001,0.932178
7.53,11.891018,0.3976571,0.4000000059604645,-7.0365777e-06,0.00083354814,0.97175276,0.92518556,0.94270706,0.93218625
7.532,11.890775,0.39768302,0.4000000059604645,-6.4917062e-06,0.0008216761,0.97176594,0.9251949,0.9427141,0.93219453
7.534,11.890551,0.39770922,0.4000000059604645,-5.952976e-06,0.0008097006,0.9717791,0.9252043,0.94272107,0.9322028
7.536,11.890347,0.39773566,0.4000000059604645,-5.420447e-06,0.0007976236,0.97179234,0.92521363,0.9427281,0.9322111
7.538,11.890162,0.39776236,0.4000000059604645,-4.894178e-06,0.0007854472,0.9718055,0.925223,0.94273514,0.93221945
7.54,11.889996,0.3977893,0.4000000059604645,-4.374226e-06,0.0007731735,0.9718187,0.92523235,0.94274217,0.93222773
7.542,11.889849,0.39781648,0.4000000059604645,-3.8606486e-06,0.00076080457,0.97183186,0.92524177,0.9427492,0.9322361
7.544,11.889719,0.39784393,0.4000000059604645,-3.353501e-06,0.0007483425,0.9718451,0.9252511,0.94275624,0.9322445
7.546,11.889607,0.39787158,0.4000000059604645,-2.8528366e-06,0.0007357893,0.97185826,0.92526054,0.9427633,0.9322528
7.548,11.889515,0.3978995,0.4000000059604645,-2.3587093e-06,0.0007231472,0.97187144,0.92526996,0.9427704,0.93226117
7.55,11.88944,0.3979276,0.4000000059604645,-1.87117e-06,0.00071041816,0.97188467,0.9252794,0.9427775,0.9322696
7.552,11.889381,0.39795598,0.4000000059604645,-1.3902696e-06,0.0006976044,0.97189784,0.9252888,0.94278467,0.932278
7.554,11.88934,0.39798453,0.4000000059604645,-9.1605745e-07,0.000684708,0.9719111,0.9252983,0.94279176,0.9322864
7.556,11.889316,0.39801332,0.4000000059604645,-4.485813e-07,0.00067173113,0.97192425,0.9253077,0.9427989,0.9322948
7.558,11.889309,0.39804232,0.4000000059604645,1.2112057e-08,0.00065867597,0.9719374,0.92531717,0.94280607,0.93230325
7.56,11.8893175,0.3980715,0.4000000059604645,4.6597717e-07,0.0006455446,0.97195065,0.92532665,0.9428132,0.93231165
7.562,11.889343,0.39810088,0.4000000059604645,9.129699e-07,0.0006323392,0.9719638,0.9253361,0.94282037,0.9323201
7.564,11.889384,0.39813048,0.4000000059604645,1.3530474e-06,0.000619062,0.97197706,0.9253456,0.9428275,0.9323286
7.566,11.889441,0.39816025,0.4000000059604645,1.7861681e-06,0.00060571503,0.9719903,0.9253551,0.94283473,0.93233705
7.568,11.889513,0.3981902,0.4000000059604645,2.212292e-06,0.0005923006,0.97200346,0.92536455,0.94284195,0.9323455
7.57,11.8896,0.39822033,0.4000000059604645,2.63138e-06,0.0005788209,0.9720167,0.9253741,0.94284916,0.932354
7.572,11.889702,0.3982506,0.4000000059604645,3.043395e-06,0.00056527805,0.97202986,0.92538357,0.9428564,0.9323625
7.574,11.889819,0.3982811,0.4000000059604645,3.448154e-06,0.0005516725,0.9720431,0.9253931,0.9428636,0.932371
7.576,11.889952,0.39831173,0.4000000059604645,3.8456724e-06,0.0005380069,0.97205627,0.92540264,0.9428708,0.9323795
7.578,11.890097,0.39834255,0.4000000059604645,4.2359725e-06,0.0005242844,0.9720695,0.9254121,0.94287807,0.932388
7.58,11.890257,0.39837348,0.4000000059604645,4.619018e-06,0.000510507,0.97208273,0.92542166,0.9428853,0.93239653
7.582,11.89043,0.3984046,0.4000000059604645,4.9947753e-06,0.0004966769,0.9720959,0.9254312,0.94289255,0.93240505
7.584,11.890617,0.39843583,0.4000000059604645,5.3632107e-06,0.0004827963,0.97210914,0.9254408,0.9428998,0.93241364
7.586,11.890818,0.39846724,0.4000000059604645,5.7242933e-06,0.00046886745,0.9721224,0.9254503,0.9429071,0.93242216
7.588,11.89103,0.39849874,0.4000000059604645,6.0779917e-06,0.00045489243,0.97213554,0.92545986,0.94291437,0.93243074
7.59,11.891256,0.39853042,0.4000000059604645,6.424277e-06,0.0004408735,0.9721488,0.92546946,0.94292164,0.93243927
7.592,11.891494,0.3985622,0.4000000059604645,6.763122e-06,0.0004268128,0.972162,0.925479,0.9429289,0.93244785
7.594,11.891744,0.39859408,0.4000000059604645,7.0944993e-06,0.00041271254,0.97217524,0.9254886,0.94293624,0.93245643
7.596,11.892005,0.3986261,0.4000000059604645,7.4183836e-06,0.0003985749,0.9721884,0.9254981,0.9429435,0.932465
7.598,11.892278,0.39865822,0.4000000059604645,7.734751e-06,0.00038440202,0.97220165,0.9255077,0.94295084,0.9324736
7.6,11.892563,0.39869043,0.4000000059604645,8.043579e-06,0.00037019618,0.9722149,0.9255173,0.9429582,0.9324822
7.602,11.892858,0.39872277,0.4000000059604645,8.344846e-06,0.0003559595,0.9722281,0.9255269,0.94296545,0.93249077
7.604,11.893165,0.3987552,0.4000000059604645,8.638532e-06,0.0003416942,0.9722413,0.9255365,0.9429728,0.93249935
7.606,11.893481,0.3987877,0.4000000059604645,8.924619e-06,0.00032740243,0.9722545,0.9255461,0.9429801,0.93250793
7.608,11.893807,0.3988203,0.4000000059604645,9.203089e-06,0.00031308644,0.97226775,0.9255557,0.94298744,0.9325166
7.61,11.894144,0.39885297,0.4000000059604645,9.473925e-06,0.00029874835,0.9722809,0.9255653,0.9429948,0.93252516
7.612,11.894489,0.39888573,0.4000000059604645,9.737115e-06,0.00028439038,0.97229415,0.9255749,0.9430021,0.93253374
7.614,11.894845,0.39891854,0.4000000059604645,9.992644e-06,0.00027001472,0.9723074,0.9255845,0.94300944,0.9325424
7.616,11.895209,0.3989514,0.4000000059604645,1.02405e-05,0.0002556235,0.9723206,0.9255941,0.9430168,0.932551
7.618,11.895582,0.39898437,0.4000000059604645,1.0480673e-05,0.00024121895,0.9723338,0.92560375,0.94302416,0.9325596
7.62,11.895964,0.39901736,0.4000000059604645,1.0713046e-05,0.0002268027,0.972347,0.92561334,0.9430315,0.93256825
7.622,11.896354,0.3990504,0.4000000059604645,1.0937564e-05,0.0002123767,0.97236025,0.92562294,0.9430389,0.9325769
7.624,11.896752,0.3990835,0.4000000059604645,1.115433e-05,0.00019794366,0.9723735,0.92563254,0.9430462,0.9325855
7.626,11.897158,0.39911664,0.4000000059604645,1.1363337e-05,0.0001835057,0.97238666,0.9256422,0.94305354,0.9325941
7.628,11.897571,0.3991498,0.4000000059604645,1.1564575e-05,0.00016906498,0.9723999,0.9256518,0.94306093,0.93260276
7.63,11.897991,0.399183,0.4000000059604645,1.1758041e-05,0.00015462362,0.9724131,0.9256614,0.94306827,0.93261135
7.632,11.898417,0.39921623,0.4000000059604645,1.1943727e-05,0.00014018375,0.9724263,0.92567104,0.94307566,0.93262
7.634,11.898851,0.39924946,0.4000000059604645,1.2121632e-05,0.0001257475,0.9724395,0.92568064,0.943083,0.93262863
7.636,11.899291,0.39928272,0.4000000059604645,1.2291752e-05,0.000111316986,0.97245276,0.92569023,0.9430904,0.9326373
7.638,11.899736,0.39931598,0.4000000059604645,1.2454086e-05,9.689431e-05,0.97246593,0.9256999,0.9430977,0.9326459
7.64,11.900188,0.39934927,0.4000000059604645,1.2608634e-05,8.248159e-05,0.97247916,0.9257095,0.9431051,0.9326545
7.642,11.900645,0.39938253,0.4000000059604645,1.27553985e-05,6.808092e-05,0.9724924,0.9257191,0.94311243,0.93266314
7.644,11.901107,0.39941582,0.4000000059604645,1.2894381e-05,5.3694373e-05,0.97250557,0.92572874,0.9431198,0.9326718
7.646,11.901574,0.39944908,0.4000000059604645,1.3025587e-05,3.9324048e-05,0.9725188,0.92573833,0.94312716,0.9326804
7.648,11.902045,0.3994823,0.4000000059604645,1.314902e-05,2.4972016e-05,0.972532,0.92574793,0.94313455,0.932689
7.65,11.902521,0.39951554,0.4000000059604645,1.3264688e-05,1.06403395e-05,0.9725452,0.9257576,0.9431419,0.93269765
7.652,11.903001,0.39954874,0.4000000059604645,1.3372598e-05,-3.6689262e-06,0.97255844,0.9257672,0.9431492,0.9327063
7.654,11.903484,0.3995819,0.4000000059604645,1.347276e-05,-1.7953733e-05,0.9725716,0.9257768,0.9431566,0.9327149
7.656,11.903971,0.39961505,0.4000000059604645,1.3565184e-05,-3.221204e-05,0.97258484,0.9257864,0.94316393,0.9327235
7.658,11.904461,0.39964816,0.4000000059604645,1.3649883e-05,-4.6441823e-05,0.972598,0.925796,0.94317126,0.93273216
7.66,11.904954,0.39968124,0.4000000059604645,1.3726869e-05,-6.0641065e-05,0.9726112,0.92580557,0.9431786,0.93274075
7.662,11.905449,0.39971423,0.4000000059604645,1.3796157e-05,-7.480775e-05,0.9726244,0.92581517,0.943186,0.93274933
7.664,11.905947,0.3997472,0.4000000059604645,1.38577625e-05,-8.8939894e-05,0.9726376,0.92582476,0.9431933,0.932758
7.666,11.906447,0.3997801,0.4000000059604645,1.3911646e-05,-0.000103035396,0.9726508,0.92583436,0.94320065,0.93276656
7.668,11.906948,0.39981294,0.4000000059604645,1.3957678e-05,-0.00011709203,0.972664,0.92584395,0.943208,0.93277514
7.67,11.907453,0.39984572,0.4000000059604645,1.3996036e-05,-0.0001311081,0.9726772,0.92585355,0.94321525,0.9327838
7.672,11.907957,0.3998784,0.4000000059604645,1.40267375e-05,-0.00014508166,0.9726904,0.92586315,0.9432226,0.93279237
7.674,11.908463,0.39991105,0.4000000059604645,1.4049802e-05,-0.00015901076,0.9727036,0.9258727,0.9432299,0.93280095
7.676,11.908969,0.3999436,0.4000000059604645,1.406525e-05,-0.00017289346,0.97271675,0.9258823,0.94323725,0.93280953
