Time,gENROE.delta,gENROE.PELEC,gENROE.PMECH,gENROE.SPEED,pSS2B.VOTHSG,GEN1.V,LOAD.V,GEN2.V,FAULT.V
7.678,11.909475,0.39997607,0.4000000059604645,1.40731e-05,-0.00018672785,0.9727299,0.9258918,0.9432445,0.9328181
7.68,11.909982,0.40000844,0.4000000059604645,1.40733755e-05,-0.00020051202,0.9727431,0.9259014,0.94325185,0.93282664
7.682,11.910488,0.40004072,0.4000000059604645,1.4066099e-05,-0.00021424405,0.97275627,0.92591095,0.9432591,0.9328352
7.684,11.910995,0.4000729,0.4000000059604645,1.4051293e-05,-0.0002279221,0.97276944,0.9259205,0.9432664,0.9328438
7.686,11.9115,0.40010497,0.4000000059604645,1.4028986e-05,-0.00024154426,0.9727827,0.9259301,0.94327366,0.9328523
7.688,11.912004,0.40013695,0.4000000059604645,1.3999203e-05,-0.0002551087,0.9727958,0.9259396,0.94328094,0.93286085
7.69,11.912508,0.4001688,0.4000000059604645,1.3961971e-05,-0.00026861354,0.97280896,0.92594916,0.9432882,0.93286943
7.692,11.913011,0.40020055,0.4000000059604645,1.391732e-05,-0.00028205704,0.9728221,0.92595863,0.9432955,0.93287796
7.694,11.91351,0.4002322,0.4000000059604645,1.38652795e-05,-0.0002954373,0.9728353,0.92596817,0.94330275,0.9328865
7.696,11.914008,0.4002637,0.4000000059604645,1.380588e-05,-0.00030875258,0.9728485,0.9259777,0.94331,0.932895
7.698,11.914504,0.40029505,0.4000000059604645,1.3739156e-05,-0.00032200108,0.97286165,0.9259872,0.94331723,0.93290347
7.7,11.914998,0.40032628,0.4000000059604645,1.3665141e-05,-0.00033518102,0.9728748,0.9259967,0.94332445,0.932912
7.702,11.915488,0.4003574,0.4000000059604645,1.3583866e-05,-0.0003482907,0.97288793,0.9260062,0.94333166,0.93292046
7.704,11.915976,0.40038836,0.4000000059604645,1.3495372e-05,-0.00036132836,0.9729011,0.9260157,0.9433389,0.932929
7.706,11.91646,0.40041918,0.4000000059604645,1.3399693e-05,-0.00037429226,0.9729142,0.9260252,0.9433461,0.93293744
7.708,11.916941,0.40044984,0.4000000059604645,1.3296867e-05,-0.00038718077,0.9729274,0.9260346,0.9433533,0.9329459
7.71,11.917418,0.40048033,0.4000000059604645,1.3186936e-05,-0.00039999216,0.9729405,0.9260441,0.9433605,0.9329544
7.712,11.91789,0.4005107,0.4000000059604645,1.3069936e-05,-0.00041272474,0.9729537,0.9260536,0.94336766,0.93296283
7.714,11.918359,0.4005409,0.4000000059604645,1.2945672e-05,-0.000425375,0.9729668,0.92606306,0.9433748,0.93297124
7.716,11.918822,0.4005709,0.4000000059604645,1.2814384e-05,-0.00043794292,0.97297996,0.9260725,0.94338197,0.9329797
7.718,11.91928,0.40060076,0.4000000059604645,1.2676111e-05,-0.00045042677,0.9729931,0.9260819,0.9433891,0.9329881
7.72,11.919735,0.40063044,0.4000000059604645,1.2530895e-05,-0.000462825,0.9730062,0.9260913,0.9433963,0.9329965
7.722,11.920183,0.40065992,0.4000000059604645,1.2378779e-05,-0.000475136,0.9730193,0.92610073,0.9434034,0.9330049
7.724,11.920625,0.40068924,0.4000000059604645,1.2219805e-05,-0.0004873582,0.9730324,0.92611015,0.9434105,0.9330133
7.726,11.921062,0.4007184,0.4000000059604645,1.2054019e-05,-0.00049949,0.9730455,0.92611957,0.9434176,0.93302166
7.728,11.921493,0.40074733,0.4000000059604645,1.1881465e-05,-0.00051152986,0.97305864,0.9261289,0.9434247,0.93303007
7.73,11.921918,0.40077606,0.4000000059604645,1.1702189e-05,-0.0005234763,0.97307175,0.92613834,0.9434318,0.9330384
7.732,11.922336,0.40080464,0.4000000059604645,1.1516239e-05,-0.0005353277,0.97308487,0.9261477,0.9434389,0.93304676
7.734,11.922746,0.40083298,0.4000000059604645,1.1323664e-05,-0.0005470827,0.973098,0.92615706,0.9434459,0.9330551
7.736,11.923151,0.4008611,0.4000000059604645,1.1124512e-05,-0.0005587398,0.9731111,0.9261664,0.94345295,0.9330634
7.738,11.923547,0.40088907,0.4000000059604645,1.0918832e-05,-0.00057029753,0.97312415,0.9261758,0.94346,0.93307173
7.74,11.923936,0.40091679,0.4000000059604645,1.0706678e-05,-0.0005817545,0.97313726,0.9261851,0.943467,0.93308
7.742,11.924317,0.4009443,0.4000000059604645,1.04881e-05,-0.00059310923,0.9731503,0.92619437,0.94347405,0.9330883
7.744,11.924691,0.4009716,0.4000000059604645,1.0263152e-05,-0.00060436036,0.9731634,0.9262037,0.943481,0.9330966
7.746,11.925056,0.40099868,0.4000000059604645,1.00318875e-05,-0.0006155066,0.9731765,0.926213,0.943488,0.9331048
7.748,11.925413,0.40102553,0.4000000059604645,9.794361e-06,-0.0006265465,0.97318953,0.92622226,0.943495,0.9331131
7.75,11.925761,0.40105215,0.4000000059604645,9.55063e-06,-0.00063747884,0.97320265,0.92623156,0.94350195,0.9331213
7.752,11.926101,0.40107852,0.4000000059604645,9.30075e-06,-0.00064830226,0.9732157,0.9262408,0.9435089,0.93312955
7.754,11.926431,0.4011047,0.4000000059604645,9.044779e-06,-0.0006590155,0.97322875,0.9262501,0.94351584,0.9331377
7.756,11.926752,0.40113062,0.4000000059604645,8.782777e-06,-0.0006696173,0.9732418,0.92625934,0.94352275,0.93314594
7.758,11.927063,0.40115628,0.4000000059604645,8.514801e-06,-0.00068010646,0.97325486,0.9262685,0.94352967,0.9331541
7.76,11.927365,0.40118173,0.4000000059604645,8.2407505e-06,-0.0006904793,0.9732679,0.92627776,0.9435365,0.9331623
7.762,11.927656,0.40120688,0.4000000059604645,7.96077e-06,-0.0007007359,0.9732809,0.92628694,0.94354343,0.93317044
7.764,11.9279375,0.40123183,0.4000000059604645,7.674961e-06,-0.00071087567,0.97329396,0.9262962,0.9435503,0.93317854
7.766,11.928208,0.4012565,0.4000000059604645,7.3833826e-06,-0.00072089746,0.973307,0.92630535,0.9435571,0.9331867
7.768,11.928469,0.4012809,0.4000000059604645,7.0860965e-06,-0.00073080003,0.97332,0.9263145,0.94356394,0.9331948
7.77,11.928718,0.40130508,0.4000000059604645,6.7831634e-06,-0.0007405823,0.97333306,0.92632365,0.94357073,0.93320286
7.772,11.928956,0.40132898,0.4000000059604645,6.474645e-06,-0.0007502431,0.97334605,0.9263328,0.9435775,0.93321097
7.774,11.929183,0.40135258,0.4000000059604645,6.160605e-06,-0.0007597814,0.97335905,0.9263419,0.9435843,0.933219
7.776,11.9293995,0.40137595,0.4000000059604645,5.841107e-06,-0.000769196,0.9733721,0.926351,0.9435911,0.93322706
7.778,11.929604,0.40139905,0.4000000059604645,5.516215e-06,-0.000778486,0.9733851,0.92636013,0.94359785,0.9332351
7.78,11.929796,0.40142187,0.4000000059604645,5.1859934e-06,-0.00078765035,0.9733981,0.9263692,0.9436046,0.9332431
7.782,11.929976,0.4014444,0.4000000059604645,4.850509e-06,-0.0007966879,0.9734111,0.9263783,0.9436113,0.93325114
7.784,11.930144,0.40146667,0.4000000059604645,4.5098272e-06,-0.0008055978,0.973424,0.92638737,0.943618,0.9332591
7.786,11.930301,0.40148866,0.4000000059604645,4.1640164e-06,-0.0008143791,0.973437,0.92639637,0.9436247,0.93326706
7.788,11.930445,0.40151036,0.4000000059604645,3.8131434e-06,-0.0008230308,0.97345,0.92640543,0.94363135,0.93327504
7.79,11.930575,0.40153176,0.4000000059604645,3.457277e-06,-0.000831552,0.97346294,0.92641443,0.943638,0.933283
7.792,11.930693,0.4015529,0.4000000059604645,3.0964866e-06,-0.00083994184,0.97347593,0.92642343,0.94364464,0.9332909
7.794,11.930797,0.40157372,0.4000000059604645,2.7308417e-06,-0.0008481995,0.97348887,0.92643243,0.94365126,0.93329877
7.796,11.930888,0.40159425,0.4000000059604645,2.3604132e-06,-0.000856324,0.9735018,0.92644143,0.9436579,0.93330663
7.798,11.930967,0.40161452,0.4000000059604645,1.9852723e-06,-0.0008643147,0.97351474,0.9264504,0.94366443,0.9333145
7.8,11.931032,0.40163445,0.4000000059604645,1.6054904e-06,-0.0008721707,0.9735277,0.9264593,0.943671,0.93332237
7.802,11.931082,0.4016541,0.4000000059604645,1.2211405e-06,-0.00087989133,0.9735406,0.92646825,0.94367754,0.9333302
7.804,11.93112,0.40167347,0.4000000059604645,8.322954e-07,-0.0008874758,0.97355354,0.92647713,0.9436841,0.93333805
7.806,11.931142,0.4016925,0.4000000059604645,4.3893905e-07,-0.0008949212,0.9735665,0.9264861,0.9436906,0.9333458
7.808,11.93115,0.40171123,0.4000000059604645,4.113944e-08,-0.0009022267,0.9735794,0.92649496,0.9436971,0.9333536
7.81,11.931145,0.40172964,0.4000000059604645,-3.60964e-07,-0.0009093933,0.9735923,0.92650384,0.9437036,0.93336135
7.812,11.931124,0.40174776,0.4000000059604645,-7.672985e-07,-0.00091642025,0.9736052,0.92651266,0.94371,0.9333691
7.814,11.931088,0.40176558,0.4000000059604645,-1.1777906e-06,-0.00092330686,0.9736181,0.92652154,0.94371647,0.93337685
7.816,11.931038,0.40178305,0.4000000059604645,-1.5923667e-06,-0.0009300525,0.97363096,0.92653036,0.9437229,0.93338454
7.818,11.930973,0.40180025,0.4000000059604645,-2.0109524e-06,-0.00093665655,0.97364384,0.9265391,0.9437293,0.9333922
7.82,11.930893,0.40181708,0.4000000059604645,-2.4334731e-06,-0.0009431184,0.9736567,0.92654794,0.94373566,0.9333999
7.822,11.930797,0.40183362,0.4000000059604645,-2.8598536e-06,-0.00094943756,0.9736696,0.9265567,0.94374204,0.93340755
7.824,11.930686,0.40184984,0.4000000059604645,-3.2900182e-06,-0.0009556134,0.97368246,0.92656547,0.9437484,0.9334152
7.826,11.930559,0.40186575,0.4000000059604645,-3.7238913e-06,-0.0009616454,0.97369534,0.92657423,0.94375473,0.9334228
7.828,11.930417,0.4018813,0.4000000059604645,-4.1613957e-06,-0.00096753315,0.97370815,0.92658293,0.94376105,0.9334304
7.83,11.930259,0.40189657,0.4000000059604645,-4.6024556e-06,-0.0009732761,0.973721,0.92659163,0.9437673,0.933438
7.832,11.930085,0.40191147,0.4000000059604645,-5.0469935e-06,-0.0009788738,0.97373384,0.92660034,0.94377357,0.9334455
7.834,11.929894,0.40192607,0.4000000059604645,-5.494931e-06,-0.0009843259,0.97374666,0.92660904,0.9437798,0.9334531
7.836,11.929688,0.40194035,0.4000000059604645,-5.9461913e-06,-0.0009896319,0.9737595,0.9266177,0.9437861,0.9334606
7.838,11.929466,0.4019543,0.4000000059604645,-6.4006954e-06,-0.0009947916,0.9737723,0.9266263,0.9437923,0.9334681
7.84,11.929227,0.40196788,0.4000000059604645,-6.8583645e-06,-0.0009998045,0.9737851,0.92663497,0.9437985,0.93347555
7.842,11.928971,0.40198117,0.4000000059604645,-7.31912e-06,-0.0010046704,0.9737979,0.9266436,0.9438046,0.93348306
7.844,11.9286995,0.4019941,0.4000000059604645,-7.782883e-06,-0.0010093888,0.97381073,0.9266522,0.9438108,0.9334905
7.846,11.928411,0.40200672,0.4000000059604645,-8.249572e-06,-0.0010139598,0.9738235,0.9266608,0.94381696,0.9334979
7.848,11.928105,0.402019,0.4000000059604645,-8.719108e-06,-0.0010183828,0.9738363,0.9266693,0.94382304,0.9335053
7.85,11.927783,0.40203092,0.4000000059604645,-9.191412e-06,-0.001022658,0.97384906,0.9266779,0.9438291,0.9335127
7.852,11.9274435,0.40204254,0.4000000059604645,-9.666436e-06,-0.0010267834,0.9738618,0.9266864,0.9438352,0.9335201
7.854,11.927087,0.40205377,0.4000000059604645,-1.0144153e-05,-0.0010307567,0.97387457,0.9266949,0.9438413,0.9335274
7.856,11.926713,0.4020647,0.4000000059604645,-1.0624415e-05,-0.0010345809,0.9738873,0.9267034,0.9438473,0.93353474
7.858,11.926321,0.4020753,0.4000000059604645,-1.1107143e-05,-0.0010382554,0.9739001,0.92671186,0.9438533,0.9335421
7.86,11.925912,0.4020855,0.4000000059604645,-1.1592257e-05,-0.0010417802,0.9739128,0.9267203,0.9438593,0.93354934
7.862,11.925485,0.4020954,0.4000000059604645,-1.2079677e-05,-0.0010451553,0.97392553,0.9267288,0.9438653,0.9335566
7.864,11.925041,0.40210497,0.4000000059604645,-1.2569321e-05,-0.0010483804,0.9739382,0.9267372,0.94387126,0.9335638
7.866,11.924579,0.40211418,0.4000000059604645,-1.3061112e-05,-0.0010514556,0.973951,0.9267456,0.94387716,0.9335711
7.868,11.924099,0.40212306,0.4000000059604645,-1.3554968e-05,-0.0010543807,0.9739637,0.926754,0.94388306,0.93357825
7.87,11.923602,0.4021316,0.4000000059604645,-1.4050809e-05,-0.0010571557,0.9739764,0.9267624,0.94388896,0.93358546
7.872,11.923086,0.40213978,0.4000000059604645,-1.4548554e-05,-0.0010597807,0.97398907,0.92677075,0.94389486,0.9335926
7.874,11.922554,0.40214762,0.4000000059604645,-1.5048122e-05,-0.0010622556,0.9740017,0.9267791,0.9439007,0.93359977
7.876,11.922002,0.4021551,0.4000000059604645,-1.554943e-05,-0.0010645805,0.9740144,0.9267874,0.9439065,0.9336069
7.878,11.921433,0.40216225,0.4000000059604645,-1.6052403e-05,-0.0010667555,0.9740271,0.9267957,0.9439123,0.933614
7.88,11.920846,0.40216908,0.4000000059604645,-1.6556956e-05,-0.0010687807,0.97403973,0.926804,0.9439181,0.9336211
7.882,11.92024,0.40217555,0.4000000059604645,-1.7063008e-05,-0.0010706561,0.97405237,0.92681223,0.9439239,0.93362814
7.884,11.919617,0.40218166,0.4000000059604645,-1.7570477e-05,-0.0010723821,0.974065,0.9268205,0.9439296,0.9336352
7.886,11.918975,0.40218744,0.4000000059604645,-1.8079285e-05,-0.0010739587,0.97407764,0.92682874,0.94393533,0.9336422
7.888,11.918314,0.4021929,0.4000000059604645,-1.858935e-05,-0.0010753861,0.9740903,0.92683697,0.94394106,0.93364924
7.89,11.917635,0.402198,0.4000000059604645,-1.9100587e-05,-0.0010766645,0.9741029,0.92684513,0.9439467,0.9336562
7.892,11.916939,0.40220273,0.4000000059604645,-1.961292e-05,-0.0010777942,0.9741155,0.9268533,0.9439524,0.9336632
7.894,11.916224,0.40220714,0.4000000059604645,-2.0126266e-05,-0.0010787756,0.9741281,0.92686146,0.94395804,0.9336701
7.896,11.91549,0.40221122,0.4000000059604645,-2.0640542e-05,-0.0010796088,0.9741407,0.92686963,0.94396365,0.933677
7.898,11.914737,0.40221494,0.4000000059604645,-2.1155676e-05,-0.0010802938,0.9741533,0.92687774,0.94396925,0.93368393
7.9,11.913966,0.4022183,0.4000000059604645,-2.1671629e-05,-0.0010808269,0.97416586,0.92688584,0.94397485,0.9336908
7.902,11.913176,0.40222135,0.4000000059604645,-2.2188282e-05,-0.0010812118,0.97417843,0.92689395,0.9439804,0.9336977
7.904,11.912368,0.40222403,0.4000000059604645,-2.2705553e-05,-0.0010814493,0.974191,0.92690206,0.94398594,0.9337045
7.906,11.91154,0.4022264,0.4000000059604645,-2.3223361e-05,-0.0010815396,0.9742035,0.9269101,0.9439915,0.93371135
7.908,11.910694,0.4022284,0.4000000059604645,-2.3741632e-05,-0.0010814829,0.9742161,0.9269181,0.94399697,0.93371814
7.91,11.909829,0.40223005,0.4000000059604645,-2.4260278e-05,-0.0010812797,0.9742286,0.92692614,0.94400245,0.9337249
7.912,11.908946,0.40223137,0.4000000059604645,-2.4779227e-05,-0.0010809305,0.97424114,0.9269341,0.94400793,0.9337317
7.914,11.908044,0.40223235,0.4000000059604645,-2.5298394e-05,-0.0010804356,0.97425365,0.9269421,0.94401336,0.9337384
7.916,11.907124,0.402233,0.4000000059604645,-2.5817702e-05,-0.0010797956,0.9742662,0.9269501,0.9440188,0.93374515
7.918,11.906184,0.40223333,0.4000000059604645,-2.6337075e-05,-0.001079011,0.9742787,0.926958,0.94402415,0.9337518
7.92,11.905227,0.4022333,0.4000000059604645,-2.6856429e-05,-0.0010780821,0.97429115,0.92696595,0.9440295,0.9337585
7.922,11.90425,0.40223294,0.4000000059604645,-2.7375689e-05,-0.0010770097,0.97430366,0.9269739,0.9440349,0.9337652
7.924,11.9032545,0.40223226,0.4000000059604645,-2.7894775e-05,-0.0010757942,0.9743161,0.92698175,0.94404024,0.9337718
7.926,11.90224,0.40223122,0.4000000059604645,-2.8413611e-05,-0.0010744361,0.9743286,0.9269896,0.94404554,0.9337784
7.928,11.901208,0.40222985,0.4000000059604645,-2.8932118e-05,-0.0010729363,0.97434103,0.9269975,0.94405085,0.933785
7.93,11.900157,0.40222818,0.4000000059604645,-2.9450215e-05,-0.0010712951,0.9743535,0.92700535,0.9440561,0.9337916
7.932,11.899086,0.40222615,0.4000000059604645,-2.996783e-05,-0.0010695134,0.97436595,0.92701316,0.94406134,0.93379813
7.934,11.897999,0.4022238,0.4000000059604645,-3.0484885e-05,-0.0010675917,0.97437835,0.92702097,0.9440666,0.93380463
7.936,11.896891,0.4022211,0.4000000059604645,-3.1001302e-05,-0.0010655307,0.9743908,0.9270288,0.94407177,0.9338112
7.938,11.895766,0.40221813,0.4000000059604645,-3.1517004e-05,-0.0010633313,0.9744032,0.9270365,0.94407696,0.9338177
7.94,11.894622,0.4022148,0.4000000059604645,-3.2031912e-05,-0.001060994,0.9744156,0.9270443,0.94408214,0.9338241
7.942,11.893459,0.40221113,0.4000000059604645,-3.254596e-05,-0.0010585197,0.974428,0.927052,0.9440873,0.9338306
7.944,11.892278,0.40220717,0.4000000059604645,-3.305906e-05,-0.0010559091,0.9744404,0.9270597,0.94409245,0.93383706
7.946,11.891079,0.40220287,0.4000000059604645,-3.357114e-05,-0.0010531591,0.97445273,0.92706746,0.9440976,0.93384343
7.948,11.88986,0.40219826,0.4000000059604645,-3.408213e-05,-0.001050273,0.97446513,0.9270751,0.94410264,0.9338498
7.95,11.888623,0.4021933,0.4000000059604645,-3.4591954e-05,-0.0010472522,0.97447747,0.9270828,0.9441077,0.9338562
7.952,11.887368,0.40218806,0.4000000059604645,-3.5100536e-05,-0.0010440976,0.9744898,0.9270904,0.9441128,0.93386257
7.954,11.886095,0.4021825,0.4000000059604645,-3.56078e-05,-0.0010408099,0.97450215,0.92709804,0.9441178,0.9338689
7.956,11.884804,0.4021766,0.4000000059604645,-3.611368e-05,-0.00103739,0.9745145,0.92710567,0.9441228,0.9338752
7.958,11.883493,0.4021704,0.4000000059604645,-3.66181e-05,-0.0010338387,0.9745268,0.9271133,0.9441278,0.9338815
7.96,11.882166,0.4021639,0.4000000059604645,-3.7120986e-05,-0.001030157,0.9745391,0.92712086,0.9441328,0.9338878
7.962,11.880819,0.40215707,0.4000000059604645,-3.7622267e-05,-0.0010263456,0.97455144,0.92712843,0.94413775,0.93389404
7.964,11.8794565,0.40214995,0.4000000059604645,-3.812187e-05,-0.0010224056,0.9745637,0.92713594,0.9441427,0.9339003
7.966,11.878074,0.40214252,0.4000000059604645,-3.8619728e-05,-0.0010183378,0.974576,0.92714345,0.9441476,0.9339065
7.968,11.876675,0.40213478,0.4000000059604645,-3.911577e-05,-0.0010141431,0.9745883,0.92715096,0.9441525,0.9339127
7.97,11.8752575,0.40212676,0.4000000059604645,-3.960992e-05,-0.0010098227,0.97460055,0.9271585,0.94415736,0.9339189
7.972,11.873821,0.4021184,0.4000000059604645,-4.0102117e-05,-0.0010053774,0.97461283,0.927166,0.94416225,0.93392503
7.974,11.872369,0.4021098,0.4000000059604645,-4.0592284e-05,-0.0010008083,0.97462505,0.92717344,0.9441671,0.93393123
7.976,11.870898,0.40210086,0.4000000059604645,-4.108036e-05,-0.0009961163,0.97463727,0.9271809,0.9441719,0.9339373
7.978,11.86941,0.40209165,0.4000000059604645,-4.156627e-05,-0.0009913027,0.97464955,0.9271883,0.9441767,0.93394345
7.98,11.867905,0.40208215,0.4000000059604645,-4.204995e-05,-0.0009863682,0.97466177,0.9271957,0.9441815,0.93394953
7.982,11.866383,0.40207237,0.4000000059604645,-4.2531334e-05,-0.0009813141,0.974674,0.9272031,0.9441863,0.9339556
7.984,11.864842,0.4020623,0.4000000059604645,-4.3010354e-05,-0.00097614154,0.97468615,0.92721045,0.944191,0.93396163
7.986,11.863285,0.40205193,0.4000000059604645,-4.3486947e-05,-0.0009708515,0.97469836,0.92721784,0.94419575,0.93396765
7.988,11.861711,0.4020413,0.4000000059604645,-4.3961045e-05,-0.00096544524,0.9747105,0.9272252,0.94420046,0.93397367
7.99,11.86012,0.40203038,0.4000000059604645,-4.4432585e-05,-0.00095992384,0.9747227,0.9272325,0.9442051,0.9339797
7.992,11.858511,0.40201917,0.4000000059604645,-4.4901462e-05,-0.0009542859,0.9747349,0.92723984,0.9442098,0.93398565
7.994,11.856886,0.4020077,0.4000000059604645,-4.5367626e-05,-0.0009485331,0.974747,0.9272471,0.94421446,0.9339916
7.996,11.855244,0.40199593,0.4000000059604645,-4.5831028e-05,-0.000942668,0.97475916,0.9272544,0.9442191,0.9339976
7.998,11.853585,0.40198392,0.4000000059604645,-4.629161e-05,-0.0009366917,0.9747713,0.92726165,0.9442237,0.9340035
8.0,11.85191,0.40197164,0.4000000059604645,-4.6749305e-05,-0.0009306054,0.9747834,0.9272689,0.94422835,0.93400943
8.002,11.850218,0.40195906,0.4000000059604645,-4.7204052e-05,-0.00092441024,0.9747956,0.92727613,0.94423294,0.9340153
8.004,11.848511,0.40194625,0.4000000059604645,-4.7655794e-05,-0.0009181075,0.9748077,0.92728335,0.9442375,0.9340212
8.006,11.846786,0.4019332,0.4000000059604645,-4.8104466e-05,-0.0009116983,0.9748198,0.92729056,0.94424206,0.934027
8.008,11.845046,0.40191984,0.4000000059604645,-4.855001e-05,-0.00090518396,0.9748319,0.9272978,0.9442466,0.93403286
8.01,11.843289,0.40190625,0.4000000059604645,-4.899237e-05,-0.00089856563,0.9748439,0.9273049,0.9442511,0.9340387
8.012,11.841517,0.40189242,0.4000000059604645,-4.943148e-05,-0.0008918446,0.974856,0.9273121,0.9442556,0.9340445
8.014,11.839729,0.40187833,0.4000000059604645,-4.9867293e-05,-0.0008850222,0.97486806,0.9273192,0.9442601,0.93405026
8.016,11.837926,0.401864,0.4000000059604645,-5.029974e-05,-0.0008780997,0.9748801,0.9273264,0.9442646,0.93405604
8.018,11.836106,0.40184942,0.4000000059604645,-5.0728773e-05,-0.00087107834,0.97489214,0.9273335,0.944269,0.9340618
8.02,11.834272,0.4018346,0.4000000059604645,-5.1154337e-05,-0.0008639595,0.9749042,0.92734057,0.9442735,0.93406755
8.022,11.832423,0.40181953,0.4000000059604645,-5.157637e-05,-0.0008567444,0.9749162,0.92734766,0.9442779,0.93407327
8.024,11.830559,0.40180424,0.4000000059604645,-5.1994826e-05,-0.00084943447,0.97492826,0.9273547,0.9442823,0.934079
8.026,11.828679,0.4017887,0.4000000059604645,-5.240965e-05,-0.0008420311,0.97494024,0.9273618,0.9442867,0.93408465
8.028,11.826784,0.40177298,0.4000000059604645,-5.2820786e-05,-0.0008345355,0.9749522,0.9273688,0.94429106,0.9340904
8.03,11.824875,0.401757,0.4000000059604645,-5.322818e-05,-0.0008269492,0.9749642,0.92737585,0.9442954,0.93409604
8.032,11.822951,0.4017408,0.4000000059604645,-5.3631793e-05,-0.0008192735,0.9749762,0.9273828,0.94429976,0.93410164
8.034,11.821013,0.40172437,0.4000000059604645,-5.4031563e-05,-0.0008115099,0.97498816,0.92738986,0.9443041,0.9341073
8.036,11.819061,0.40170774,0.4000000059604645,-5.4427444e-05,-0.00080365967,0.97500014,0.92739683,0.9443084,0.9341129
8.038,11.817095,0.40169087,0.4000000059604645,-5.4819346e-05,-0.00079572306,0.97501206,0.9274038,0.9443127,0.9341185
8.04,11.815114,0.4016738,0.4000000059604645,-5.5207187e-05,-0.00078770047,0.975024,0.9274107,0.944317,0.9341241
8.042,11.813119,0.40165654,0.4000000059604645,-5.5590976e-05,-0.00077959505,0.97503597,0.9274177,0.9443213,0.93412966
8.044,11.8111105,0.40163904,0.4000000059604645,-5.5970668e-05,-0.0007714082,0.9750479,0.9274246,0.9443255,0.9341352
8.046,11.809088,0.40162134,0.4000000059604645,-5.634621e-05,-0.0007631413,0.97505975,0.9274315,0.9443298,0.93414074
8.048,11.807053,0.40160346,0.4000000059604645,-5.671756e-05,-0.00075479585,0.97507167,0.92743844,0.94433403,0.9341463
8.05,11.805004,0.4015854,0.4000000059604645,-5.7084675e-05,-0.0007463732,0.9750836,0.92744535,0.9443382,0.93415177
8.052,11.802942,0.4015671,0.4000000059604645,-5.7447505e-05,-0.0007378748,0.97509545,0.9274522,0.94434243,0.9341573
8.054,11.800866,0.40154865,0.4000000059604645,-5.7806006e-05,-0.0007293022,0.9751073,0.92745906,0.9443466,0.9341628
8.056,11.798779,0.40153,0.4000000059604645,-5.816014e-05,-0.00072065677,0.9751192,0.9274659,0.9443508,0.9341682
8.058,11.796679,0.40151116,0.4000000059604645,-5.8509864e-05,-0.00071194,0.97513103,0.9274728,0.94435495,0.9341737
8.06,11.794565,0.40149215,0.4000000059604645,-5.8855137e-05,-0.0007031534,0.9751429,0.92747957,0.9443591,0.9341791
8.062,11.792439,0.40147296,0.4000000059604645,-5.9195914e-05,-0.0006942984,0.9751547,0.92748636,0.94436324,0.93418455
8.064,11.790302,0.40145358,0.4000000059604645,-5.9532158e-05,-0.0006853765,0.97516656,0.92749316,0.94436735,0.93419
8.066,11.788153,0.40143406,0.4000000059604645,-5.9863833e-05,-0.0006763893,0.97517836,0.92749995,0.94437146,0.9341954
8.068,11.785992,0.40141436,0.4000000059604645,-6.0190898e-05,-0.0006673382,0.97519016,0.92750674,0.9443756,0.93420076
8.07,11.783818,0.4013945,0.4000000059604645,-6.0513317e-05,-0.0006582248,0.97520196,0.92751354,0.9443796,0.9342062
8.072,11.781634,0.40137446,0.4000000059604645,-6.0831055e-05,-0.0006490505,0.97521377,0.9275203,0.94438374,0.93421155
8.074,11.779438,0.40135428,0.4000000059604645,-6.114408e-05,-0.0006398169,0.97522557,0.927527,0.9443878,0.93421686
8.076,11.777231,0.40133396,0.4000000059604645,-6.1452345e-05,-0.0006305256,0.9752373,0.92753375,0.94439185,0.9342222
8.078,11.775013,0.40131348,0.4000000059604645,-6.175583e-05,-0.0006211781,0.9752491,0.9275404,0.9443959,0.9342276
8.08,11.772785,0.40129283,0.4000000059604645,-6.20545e-05,-0.00061177585,0.97526085,0.92754716,0.9443999,0.9342329
8.082,11.770545,0.4012721,0.4000000059604645,-6.234832e-05,-0.0006023205,0.9752726,0.92755383,0.94440395,0.9342382
8.084,11.768295,0.40125117,0.4000000059604645,-6.263724e-05,-0.0005928132,0.97528434,0.92756057,0.94440794,0.9342435
8.086,11.766035,0.40123013,0.4000000059604645,-6.292113e-05,-0.000583254,0.9752961,0.9275672,0.94441193,0.93424875
8.088,11.763764,0.40120894,0.4000000059604645,-6.3200045e-05,-0.0005736459,0.97530776,0.92757386,0.9444159,0.93425405
8.09,11.761484,0.40118763,0.4000000059604645,-6.347397e-05,-0.00056399056,0.9753195,0.92758054,0.9444199,0.9342593
8.092,11.759193,0.40116617,0.4000000059604645,-6.3742875e-05,-0.0005542895,0.9753312,0.92758715,0.94442385,0.93426454
8.094,11.756893,0.40114462,0.4000000059604645,-6.400673e-05,-0.0005445442,0.97534287,0.9275938,0.9444278,0.9342698
8.096,11.754585,0.40112293,0.4000000059604645,-6.426551e-05,-0.0005347562,0.97535455,0.92760044,0.9444318,0.93427503
8.098,11.752266,0.40110114,0.4000000059604645,-6.4519176e-05,-0.00052492716,0.97536623,0.92760706,0.9444357,0.9342802
8.1,11.749939,0.40107924,0.4000000059604645,-6.476772e-05,-0.0005150586,0.9753779,0.9276136,0.9444396,0.93428546
8.102,11.7476015,0.4010572,0.4000000059604645,-6.501111e-05,-0.000505152,0.97538954,0.92762023,0.9444435,0.93429065
8.104,11.745257,0.4010351,0.4000000059604645,-6.5249325e-05,-0.00049520895,0.9754012,0.9276268,0.94444746,0.93429583
8.106,11.742904,0.4010129,0.4000000059604645,-6.548234e-05,-0.00048523105,0.97541285,0.9276334,0.94445133,0.934301
8.108,11.740542,0.40099058,0.4000000059604645,-6.5710134e-05,-0.00047521986,0.97542447,0.92763996,0.9444552,0.9343062
8.11,11.738172,0.40096816,0.4000000059604645,-6.593268e-05,-0.0004651769,0.9754361,0.9276465,0.94445914,0.9343114
8.112,11.735794,0.40094566,0.4000000059604645,-6.6149965e-05,-0.00045510381,0.9754477,0.9276531,0.944463,0.9343165
8.114,11.733409,0.40092307,0.4000000059604645,-6.636197e-05,-0.00044500208,0.9754593,0.9276596,0.9444668,0.93432164
8.116,11.731015,0.4009004,0.4000000059604645,-6.656868e-05,-0.00043487333,0.9754709,0.9276661,0.9444707,0.9343268
8.118,11.728616,0.40087762,0.4000000059604645,-6.677007e-05,-0.0004247191,0.97548246,0.9276726,0.9444746,0.93433195
8.12,11.726208,0.4008548,0.4000000059604645,-6.696613e-05,-0.00041454096,0.9754941,0.9276792,0.9444784,0.9343371
8.122,11.723794,0.4008319,0.4000000059604645,-6.715685e-05,-0.00040434048,0.97550565,0.9276857,0.9444822,0.93434215
8.124,11.721373,0.40080893,0.4000000059604645,-6.73422e-05,-0.00039411927,0.9755172,0.9276922,0.9444861,0.9343473
8.126,11.718945,0.4007859,0.4000000059604645,-6.7522175e-05,-0.00038387883,0.9755287,0.9276987,0.9444899,0.9343524
8.128,11.716511,0.4007628,0.4000000059604645,-6.769676e-05,-0.00037362077,0.9755403,0.9277051,0.9444937,0.93435746
8.13,11.714071,0.40073964,0.4000000059604645,-6.7865956e-05,-0.00036334665,0.97555184,0.9277116,0.9444975,0.93436253
8.132,11.711624,0.40071645,0.4000000059604645,-6.802958e-05,-0.00035305702,0.97556335,0.9277181,0.9445013,0.9343676
8.134,11.709172,0.40069318,0.4000000059604645,-6.818774e-05,-0.00034275424,0.97557485,0.92772454,0.9445051,0.93437266
8.136,11.706715,0.40066987,0.4000000059604645,-6.834045e-05,-0.00033243987,0.97558635,0.927731,0.9445089,0.93437773
8.138,11.704251,0.4006465,0.4000000059604645,-6.8487694e-05,-0.0003221155,0.97559786,0.9277374,0.94451267,0.9343828
8.14,11.701782,0.4006231,0.4000000059604645,-6.862946e-05,-0.0003117826,0.97560936,0.92774385,0.9445164,0.93438786
8.142,11.699309,0.4005997,0.4000000059604645,-6.876574e-05,-0.0003014428,0.97562087,0.9277503,0.94452024,0.93439287
8.144,11.696832,0.4005762,0.4000000059604645,-6.889652e-05,-0.0002910976,0.9756323,0.9277567,0.944524,0.93439794
8.146,11.694348,0.40055272,0.4000000059604645,-6.902181e-05,-0.00028074847,0.9756438,0.92776316,0.94452775,0.93440294
8.148,11.691861,0.4005292,0.4000000059604645,-6.914159e-05,-0.00027039705,0.97565526,0.92776954,0.9445315,0.934408
8.15,11.68937,0.40050563,0.4000000059604645,-6.925587e-05,-0.0002600448,0.9756667,0.927776,0.94453526,0.934413
8.152,11.686874,0.4004821,0.4000000059604645,-6.936463e-05,-0.00024969323,0.97567815,0.92778236,0.944539,0.934418
8.154,11.684376,0.40045848,0.4000000059604645,-6.9467875e-05,-0.0002393439,0.9756896,0.9277888,0.94454277,0.934423
8.156,11.681872,0.4004349,0.4000000059604645,-6.956561e-05,-0.00022899831,0.97570103,0.9277952,0.94454646,0.93442804
8.158,11.679367,0.4004113,0.4000000059604645,-6.965783e-05,-0.00021865797,0.9757125,0.92780155,0.9445502,0.93443304
8.16,11.676857,0.4003877,0.4000000059604645,-6.974453e-05,-0.00020832437,0.97572386,0.9278079,0.944554,0.93443805
8.162,11.674345,0.40036407,0.4000000059604645,-6.982571e-05,-0.00019799902,0.97573525,0.9278143,0.94455767,0.934443
8.164,11.671829,0.40034047,0.4000000059604645,-6.990138e-05,-0.00018768343,0.9757467,0.9278207,0.9445614,0.934448
8.166,11.669312,0.40031686,0.4000000059604645,-6.9971546e-05,-0.00017737906,0.9757581,0.927827,0.9445651,0.934453
8.168,11.666791,0.4002933,0.4000000059604645,-7.00362e-05,-0.0001670874,0.97576946,0.9278334,0.9445689,0.93445796
8.17,11.6642685,0.4002697,0.4000000059604645,-7.009536e-05,-0.00015680994,0.97578084,0.92783976,0.94457257,0.93446296
8.172,11.661744,0.4002461,0.4000000059604645,-7.014902e-05,-0.00014654815,0.97579217,0.9278461,0.94457626,0.9344679
8.174,11.659218,0.40022257,0.4000000059604645,-7.019719e-05,-0.00013630347,0.97580355,0.92785245,0.94458,0.9344729
8.176,11.65669,0.40019906,0.4000000059604645,-7.023988e-05,-0.00012607739,0.9758149,0.92785877,0.9445837,0.93447787
8.178,11.6541605,0.40017554,0.4000000059604645,-7.0276976e-05,-0.000115871415,0.97582626,0.92786515,0.9445874,0.9344828
8.18,11.65163,0.4001521,0.4000000059604645,-7.030853e-05,-0.00010568698,0.9758376,0.92787147,0.9445911,0.93448776
8.182,11.649097,0.40012863,0.4000000059604645,-7.03346e-05,-9.552548e-05,0.9758489,0.9278778,0.9445948,0.93449277
8.184,11.646565,0.40010524,0.4000000059604645,-7.035519e-05,-8.5388354e-05,0.97586024,0.9278841,0.9445985,0.9344977
8.186,11.6440325,0.40008187,0.4000000059604645,-7.037032e-05,-7.5277014e-05,0.97587156,0.9278904,0.9446022,0.93450266
8.188,11.641499,0.40005857,0.4000000059604645,-7.037999e-05,-6.519288e-05,0.9758828,0.9278968,0.94460595,0.9345076
8.19,11.638966,0.4000353,0.4000000059604645,-7.0384216e-05,-5.513735e-05,0.97589415,0.9279031,0.94460964,0.93451256
8.192,11.636431,0.40001205,0.4000000059604645,-7.038301e-05,-4.5111832e-05,0.9759054,0.92790943,0.94461334,0.9345175
8.194,11.633897,0.3999889,0.4000000059604645,-7.037639e-05,-3.5117715e-05,0.97591674,0.9279157,0.94461703,0.93452245
8.196,11.631364,0.39996576,0.4000000059604645,-7.036435e-05,-2.5156374e-05,0.975928,0.927922,0.9446207,0.9345274
8.198,11.628831,0.39994273,0.4000000059604645,-7.0346934e-05,-1.5229182e-05,0.9759393,0.9279283,0.9446244,0.93453234
8.2,11.626299,0.39991972,0.4000000059604645,-7.032414e-05,-5.3375024e-06,0.97595054,0.92793465,0.9446281,0.9345373
8.202,11.623767,0.39989677,0.4000000059604645,-7.029599e-05,4.517314e-06,0.9759618,0.92794096,0.9446318,0.93454224
8.204,11.621238,0.3998739,0.4000000059604645,-7.026249e-05,1.4333925e-05,0.97597307,0.9279473,0.9446355,0.9345472
8.206,11.618709,0.39985114,0.4000000059604645,-7.022367e-05,2.4110997e-05,0.9759843,0.92795354,0.9446392,0.93455213
8.208,11.616181,0.39982843,0.4000000059604645,-7.017955e-05,3.384721e-05,0.97599554,0.92795986,0.9446429,0.9345571
8.21,11.613655,0.39980578,0.4000000059604645,-7.013015e-05,4.3541248e-05,0.97600675,0.9279662,0.9446466,0.93456197
8.212,11.611132,0.39978322,0.4000000059604645,-7.007548e-05,5.3191812e-05,0.976018,0.92797244,0.9446503,0.9345669
8.214,11.60861,0.39976075,0.4000000059604645,-7.001558e-05,6.279761e-05,0.9760292,0.92797875,0.944654,0.93457186
8.216,11.606091,0.39973837,0.4000000059604645,-6.995045e-05,7.2357376e-05,0.9760404,0.927985,0.9446577,0.9345768
8.218,11.603574,0.39971608,0.4000000059604645,-6.988013e-05,8.1869824e-05,0.9760516,0.92799133,0.94466144,0.93458176
8.22,11.601059,0.39969388,0.4000000059604645,-6.980464e-05,9.1333706e-05,0.97606283,0.92799765,0.94466513,0.9345867
8.222,11.598548,0.3996718,0.4000000059604645,-6.972401e-05,0.000100747784,0.976074,0.9280039,0.9446688,0.93459165
8.224,11.596039,0.39964977,0.4000000059604645,-6.9638176e-05,0.00011011023,0.9760852,0.9280102,0.9446725,0.9345966
8.226,11.5935335,0.39962786,0.4000000059604645,-6.954713e-05,0.00011941966,0.9760964,0.9280165,0.9446763,0.93460155
8.228,11.591032,0.39960608,0.4000000059604645,-6.9451e-05,0.00012867538,0.97610754,0.9280228,0.94468,0.9346065
8.23,11.588533,0.3995844,0.4000000059604645,-6.934979e-05,0.0001378762,0.9761187,0.92802906,0.94468373,0.93461144
8.232,11.586039,0.39956284,0.4000000059604645,-6.924354e-05,0.00014702088,0.9761299,0.9280354,0.9446874,0.9346164
8.234,11.583548,0.39954138,0.4000000059604645,-6.913227e-05,0.00015610826,0.97614104,0.9280417,0.9446912,0.9346214
8.236,11.581061,0.39952004,0.4000000059604645,-6.9016016e-05,0.00016513716,0.9761522,0.92804796,0.9446949,0.93462634
8.238,11.578579,0.39949882,0.4000000059604645,-6.889479e-05,0.0001741064,0.9761633,0.9280543,0.94469863,0.9346313
8.24,11.576101,0.39947772,0.4000000059604645,-6.876864e-05,0.00018301485,0.9761744,0.92806053,0.9447023,0.93463624
8.242,11.573627,0.39945674,0.4000000059604645,-6.863759e-05,0.00019186136,0.97618556,0.92806685,0.9447061,0.93464124
8.244,11.571159,0.3994359,0.4000000059604645,-6.850167e-05,0.0002006448,0.9761967,0.9280731,0.94470984,0.9346462
8.246,11.568695,0.3994152,0.4000000059604645,-6.836091e-05,0.00020936405,0.9762078,0.9280794,0.9447136,0.93465114
8.248,11.566237,0.3993946,0.4000000059604645,-6.821534e-05,0.00021801803,0.97621894,0.92808574,0.94471735,0.93465614
8.25,11.563785,0.39937416,0.4000000059604645,-6.8065005e-05,0.00022660565,0.97623,0.928092,0.9447211,0.9346611
8.252,11.5613365,0.39935386,0.4000000059604645,-6.7909925e-05,0.00023512583,0.9762411,0.9280983,0.94472486,0.9346661
8.254,11.558895,0.3993337,0.4000000059604645,-6.775014e-05,0.00024357752,0.9762522,0.92810464,0.9447286,0.93467104
8.256,11.556459,0.3993137,0.4000000059604645,-6.7585686e-05,0.0002519597,0.9762633,0.92811096,0.94473237,0.93467605
8.258,11.554029,0.3992938,0.4000000059604645,-6.74166e-05,0.0002602713,0.9762744,0.9281172,0.9447362,0.93468106
8.26,11.551605,0.39927408,0.4000000059604645,-6.724292e-05,0.00026851133,0.97628546,0.92812353,0.94473994,0.93468606
8.262,11.549188,0.39925453,0.4000000059604645,-6.7064684e-05,0.0002766788,0.97629654,0.92812985,0.94474375,0.9346911
8.264,11.546777,0.3992351,0.4000000059604645,-6.688192e-05,0.00028477274,0.97630763,0.92813617,0.9447475,0.9346961
8.266,11.544373,0.39921585,0.4000000059604645,-6.669468e-05,0.00029279213,0.97631866,0.9281425,0.9447513,0.9347011
8.268,11.541975,0.39919674,0.4000000059604645,-6.6502995e-05,0.00030073608,0.97632974,0.9281488,0.94475514,0.9347061
8.27,11.539584,0.39917782,0.4000000059604645,-6.630687e-05,0.0003086031,0.9763408,0.9281551,0.94475895,0.9347111
8.272,11.537201,0.39915904,0.4000000059604645,-6.610626e-05,0.00031639106,0.9763518,0.92816144,0.94476277,0.9347161
8.274,11.534824,0.39914045,0.4000000059604645,-6.5901295e-05,0.00032410037,0.9763629,0.92816776,0.9447666,0.9347212
8.276,11.532456,0.399122,0.4000000059604645,-6.5692024e-05,0.00033173017,0.9763739,0.9281741,0.9447704,0.9347262
8.278,11.530095,0.39910373,0.4000000059604645,-6.547849e-05,0.0003392795,0.97638494,0.9281804,0.9447742,0.93473125
8.28,11.527741,0.39908564,0.4000000059604645,-6.526072e-05,0.00034674752,0.97639596,0.9281868,0.944778,0.93473625
8.282,11.525396,0.39906773,0.4000000059604645,-6.5038774e-05,0.0003541333,0.976407,0.9281931,0.9447819,0.9347413
8.284,11.52306,0.39905,0.4000000059604645,-6.481268e-05,0.00036143608,0.976418,0.9281994,0.9447858,0.9347464
8.286,11.52073,0.39903244,0.4000000059604645,-6.4582484e-05,0.0003686549,0.976429,0.9282058,0.9447896,0.93475145
8.288,11.51841,0.39901507,0.4000000059604645,-6.4348234e-05,0.000375789,0.97644,0.9282121,0.94479346,0.9347565
8.29,11.516098,0.39899787,0.4000000059604645,-6.410997e-05,0.00038283758,0.976451,0.9282185,0.94479734,0.9347616
8.292,11.513794,0.3989809,0.4000000059604645,-6.386774e-05,0.0003897998,0.976462,0.9282248,0.9448012,0.93476665
8.294,11.511499,0.39896408,0.4000000059604645,-6.362158e-05,0.0003966749,0.976473,0.9282312,0.94480515,0.9347717
8.296,11.509213,0.39894745,0.4000000059604645,-6.337154e-05,0.00040346215,0.976484,0.92823756,0.944809,0.93477684
8.298,11.506937,0.398931,0.4000000059604645,-6.311767e-05,0.00041016078,0.97649497,0.92824394,0.9448129,0.9347819
8.3,11.50467,0.39891478,0.4000000059604645,-6.286002e-05,0.00041677005,0.97650594,0.9282503,0.9448168,0.93478703
8.302,11.502412,0.39889872,0.4000000059604645,-6.259862e-05,0.00042328928,0.9765169,0.92825663,0.94482076,0.93479216
8.304,11.500163,0.3988829,0.4000000059604645,-6.2333536e-05,0.00042971777,0.97652787,0.92826307,0.9448247,0.9347973
8.306,11.497924,0.39886725,0.4000000059604645,-6.2064806e-05,0.0004360548,0.97653884,0.92826945,0.9448286,0.9348024
8.308,11.495694,0.39885178,0.4000000059604645,-6.179248e-05,0.0004422998,0.9765498,0.9282758,0.94483256,0.93480754
8.31,11.493475,0.39883655,0.4000000059604645,-6.151661e-05,0.00044845208,0.9765608,0.9282822,0.9448365,0.93481266
8.312,11.491265,0.3988215,0.4000000059604645,-6.1237246e-05,0.00045451103,0.97657174,0.9282886,0.9448405,0.93481785
8.314,11.489065,0.39880666,0.4000000059604645,-6.0954433e-05,0.00046047603,0.97658265,0.928295,0.9448444,0.934823
8.316,11.4868765,0.39879206,0.4000000059604645,-6.0668222e-05,0.00046634642,0.9765936,0.9283014,0.9448484,0.93482816
8.318,11.484697,0.39877763,0.4000000059604645,-6.037854e-05,0.0004721189,0.9766045,0.92830783,0.9448524,0.9348333
8.32,11.48253,0.39876345,0.4000000059604645,-6.0085546e-05,0.00047779523,0.9766155,0.92831427,0.9448564,0.9348385
8.322,11.480372,0.39874944,0.4000000059604645,-5.9789283e-05,0.0004833748,0.9766264,0.92832065,0.9448604,0.93484366
8.324,11.478226,0.39873567,0.4000000059604645,-5.9489805e-05,0.0004888571,0.97663736,0.9283271,0.9448644,0.93484885
8.326,11.4760895,0.39872214,0.4000000059604645,-5.9187165e-05,0.0004942416,0.9766483,0.9283335,0.94486845,0.9348541
8.328,11.473965,0.3987088,0.4000000059604645,-5.888141e-05,0.0004995277,0.9766592,0.92833996,0.94487244,0.9348593
8.33,11.471851,0.39869568,0.4000000059604645,-5.8572594e-05,0.0005047151,0.9766701,0.92834646,0.9448765,0.9348645
8.332,11.4697485,0.39868277,0.4000000059604645,-5.826077e-05,0.000509803,0.976681,0.9283529,0.94488055,0.9348697
8.334,11.467656,0.3986701,0.4000000059604645,-5.794599e-05,0.0005147912,0.9766919,0.9283593,0.9448846,0.93487495
8.336,11.465576,0.39865765,0.4000000059604645,-5.7628302e-05,0.00051967904,0.9767028,0.9283658,0.9448887,0.9348802
8.338,11.463508,0.3986454,0.4000000059604645,-5.7307763e-05,0.0005244663,0.9767137,0.92837226,0.94489276,0.93488544
8.34,11.461451,0.3986334,0.4000000059604645,-5.6984427e-05,0.00052915234,0.9767246,0.92837876,0.9448969,0.93489075
8.342,11.459406,0.39862162,0.4000000059604645,-5.6658344e-05,0.00053373695,0.97673553,0.92838526,0.94490093,0.934896
8.344,11.457372,0.3986101,0.4000000059604645,-5.6329573e-05,0.00053821964,0.9767464,0.9283917,0.94490504,0.9349013
8.346,11.45535,0.39859876,0.4000000059604645,-5.5998164e-05,0.0005426001,0.9767573,0.9283982,0.94490916,0.93490654
8.348,11.453341,0.39858764,0.4000000059604645,-5.5664175e-05,0.000546878,0.9767682,0.9284047,0.9449133,0.93491185
8.35,11.451343,0.3985768,0.4000000059604645,-5.5327655e-05,0.0005510529,0.97677904,0.92841125,0.94491744,0.93491715
8.352,11.449357,0.39856616,0.4000000059604645,-5.4988668e-05,0.00055512466,0.97678995,0.92841774,0.9449216,0.93492246
8.354,11.447384,0.39855576,0.4000000059604645,-5.4647262e-05,0.0005590929,0.9768008,0.92842424,0.9449257,0.9349278
8.356,11.445422,0.3985456,0.4000000059604645,-5.4303495e-05,0.0005629573,0.9768117,0.9284308,0.9449299,0.9349331
8.358,11.443474,0.39853564,0.4000000059604645,-5.3957425e-05,0.00056671776,0.97682256,0.9284373,0.94493407,0.9349385
8.36,11.441538,0.39852595,0.4000000059604645,-5.3609107e-05,0.00057037396,0.9768334,0.92844385,0.9449383,0.93494385
8.362,11.439614,0.39851648,0.4000000059604645,-5.3258595e-05,0.0005739257,0.97684425,0.9284504,0.9449425,0.9349492
8.364,11.437703,0.39850727,0.4000000059604645,-5.2905878e-05,0.00057737005,0.97685516,0.92845696,0.9449467,0.9349546
8.366,11.435805,0.39849827,0.4000000059604645,-5.255105e-05,0.0005807085,0.976866,0.9284635,0.94495094,0.93495995
8.368,11.43392,0.39848953,0.4000000059604645,-5.2194187e-05,0.00058394123,0.97687685,0.9284701,0.94495517,0.9349653
8.37,11.432048,0.39848104,0.4000000059604645,-5.183534e-05,0.0005870682,0.9768877,0.92847663,0.9449594,0.93497074
8.372,11.430189,0.39847276,0.4000000059604645,-5.147457e-05,0.0005900892,0.97689855,0.92848325,0.94496363,0.93497616
8.374,11.428343,0.39846474,0.4000000059604645,-5.1111932e-05,0.0005930041,0.9769094,0.9284898,0.9449679,0.9349816
8.376,11.42651,0.39845696,0.4000000059604645,-5.074748e-05,0.0005958127,0.97692025,0.9284964,0.94497216,0.934987
8.378,11.424689,0.3984494,0.4000000059604645,-5.038127e-05,0.0005985149,0.97693104,0.92850304,0.94497645,0.93499243
8.38,11.422883,0.3984421,0.4000000059604645,-5.0013365e-05,0.0006011107,0.9769419,0.9285096,0.94498074,0.93499786
8.382,11.421089,0.39843506,0.4000000059604645,-4.9643815e-05,0.0006035999,0.97695273,0.9285162,0.9449851,0.93500334
8.384,11.419309,0.39842823,0.4000000059604645,-4.927268e-05,0.00060598244,0.9769636,0.9285229,0.9449894,0.9350088
8.386,11.417542,0.39842165,0.4000000059604645,-4.890002e-05,0.00060825836,0.97697437,0.9285295,0.94499373,0.9350143
8.388,11.415789,0.39841533,0.4000000059604645,-4.8525886e-05,0.0006104276,0.9769852,0.9285361,0.9449981,0.9350198
8.39,11.414049,0.39840922,0.4000000059604645,-4.815034e-05,0.0006124901,0.976996,0.9285428,0.94500244,0.9350253
8.392,11.412322,0.39840338,0.4000000059604645,-4.7773443e-05,0.00061444595,0.97700685,0.9285494,0.9450068,0.93503076
8.394,11.41061,0.39839777,0.4000000059604645,-4.7395246e-05,0.00061629515,0.97701764,0.9285561,0.94501114,0.9350363
8.396,11.408911,0.39839244,0.4000000059604645,-4.701581e-05,0.0006180377,0.9770285,0.92856276,0.94501555,0.93504184
8.398,11.407226,0.3983873,0.4000000059604645,-4.6635185e-05,0.0006196737,0.9770393,0.92856944,0.94501996,0.9350474
8.4,11.405554,0.39838246,0.4000000059604645,-4.625344e-05,0.0006212032,0.97705007,0.9285761,0.9450244,0.93505293
8.402,11.403895,0.39837784,0.4000000059604645,-4.5870627e-05,0.0006226264,0.9770609,0.9285828,0.9450288,0.9350585
8.404,11.402251,0.39837345,0.4000000059604645,-4.5486806e-05,0.00062394334,0.9770717,0.9285895,0.9450332,0.935064
8.406,11.40062,0.3983693,0.4000000059604645,-4.5102035e-05,0.0006251542,0.9770825,0.9285962,0.94503766,0.9350696
8.408,11.399004,0.3983654,0.4000000059604645,-4.471637e-05,0.000626259,0.97709334,0.92860293,0.9450421,0.9350752
8.41,11.397401,0.39836177,0.4000000059604645,-4.432984e-05,0.0006272561,0.9771041,0.9286096,0.94504654,0.9350808
8.412,11.395812,0.39835837,0.4000000059604645,-4.394251e-05,0.00062814576,0.9771149,0.92861634,0.945051,0.9350864
8.414,11.3942375,0.39835522,0.4000000059604645,-4.355445e-05,0.00062892935,0.9771257,0.9286231,0.94505554,0.93509203
8.416,11.392677,0.3983523,0.4000000059604645,-4.316572e-05,0.00062960706,0.9771365,0.9286298,0.94506,0.9350977
8.418,11.391131,0.39834964,0.4000000059604645,-4.2776377e-05,0.0006301791,0.9771473,0.9286366,0.94506454,0.9351033
8.42,11.389599,0.39834723,0.4000000059604645,-4.2386473e-05,0.0006306458,0.97715807,0.92864335,0.9450691,0.93510896
8.422,11.38808,0.39834502,0.4000000059604645,-4.199607e-05,0.0006310072,0.97716886,0.92865014,0.9450736,0.9351146
8.424,11.386575,0.3983431,0.4000000059604645,-4.1605228e-05,0.0006312636,0.97717965,0.9286569,0.94507813,0.9351203
8.426,11.385084,0.39834142,0.4000000059604645,-4.1213996e-05,0.0006314152,0.97719043,0.9286637,0.94508266,0.935126
8.428,11.383608,0.39833996,0.4000000059604645,-4.0822437e-05,0.0006314625,0.97720116,0.92867047,0.94508725,0.93513167
8.43,11.382147,0.39833874,0.4000000059604645,-4.04306e-05,0.0006314055,0.97721195,0.92867726,0.94509184,0.9351374
8.432,11.380698,0.39833778,0.4000000059604645,-4.003855e-05,0.00063124474,0.97722274,0.92868406,0.94509643,0.9351431
8.434,11.379264,0.39833707,0.4000000059604645,-3.9646344e-05,0.0006309804,0.9772335,0.92869085,0.945101,0.93514884
8.436,11.377845,0.39833656,0.4000000059604645,-3.9254028e-05,0.0006306129,0.9772443,0.9286977,0.9451056,0.93515456
8.438,11.376438,0.39833632,0.4000000059604645,-3.8861668e-05,0.0006301426,0.97725505,0.9287045,0.94511026,0.9351603
8.44,11.375047,0.39833632,0.4000000059604645,-3.8469316e-05,0.00062956975,0.97726583,0.92871135,0.94511485,0.93516606
8.442,11.37367,0.39833656,0.4000000059604645,-3.807703e-05,0.00062889495,0.97727656,0.9287182,0.9451195,0.93517184
8.444,11.372306,0.398337,0.4000000059604645,-3.7684866e-05,0.0006281184,0.97728735,0.92872506,0.94512415,0.93517756
8.446,11.370956,0.39833772,0.4000000059604645,-3.7292873e-05,0.0006272407,0.97729814,0.9287319,0.94512886,0.93518335
8.448,11.369621,0.39833865,0.4000000059604645,-3.6901114e-05,0.00062626216,0.97730887,0.9287388,0.9451335,0.9351892
8.45,11.3683,0.39833984,0.4000000059604645,-3.6509642e-05,0.0006251833,0.97731966,0.9287456,0.9451382,0.93519497
8.452,11.366993,0.39834124,0.4000000059604645,-3.6118512e-05,0.0006240046,0.9773304,0.9287525,0.9451429,0.9352008
8.454,11.3657,0.39834288,0.4000000059604645,-3.572778e-05,0.00062272645,0.9773412,0.9287594,0.94514763,0.9352066
8.456,11.364421,0.39834476,0.4000000059604645,-3.5337493e-05,0.0006213484,0.9773519,0.9287663,0.94515234,0.93521243
8.458,11.363155,0.39834687,0.4000000059604645,-3.494771e-05,0.0006198695,0.97736263,0.9287732,0.94515705,0.9352183
8.46,11.361904,0.39834923,0.4000000059604645,-3.455849e-05,0.0006182922,0.9773734,0.9287801,0.9451618,0.9352242
8.462,11.360668,0.39835182,0.4000000059604645,-3.4169876e-05,0.0006166169,0.97738415,0.92878705,0.9451666,0.93523
8.464,11.359446,0.39835462,0.4000000059604645,-3.3781933e-05,0.0006148443,0.9773949,0.92879397,0.94517136,0.9352359
8.466,11.358236,0.39835766,0.4000000059604645,-3.339471e-05,0.0006129748,0.97740567,0.9288009,0.9451761,0.93524176
8.468,11.357041,0.3983609,0.4000000059604645,-3.300826e-05,0.00061100896,0.9774164,0.9288078,0.9451809,0.93524766
8.47,11.355861,0.3983644,0.4000000059604645,-3.2622633e-05,0.00060894736,0.9774271,0.92881477,0.9451857,0.93525356
8.472,11.354693,0.39836812,0.4000000059604645,-3.2237887e-05,0.0006067906,0.97743785,0.92882174,0.9451905,0.9352595
8.474,11.35354,0.39837205,0.4000000059604645,-3.1854073e-05,0.00060453924,0.9774486,0.92882866,0.9451953,0.9352654
8.476,11.352401,0.39837623,0.4000000059604645,-3.147124e-05,0.0006021939,0.9774594,0.92883563,0.94520015,0.9352713
8.478,11.351275,0.3983806,0.4000000059604645,-3.1089443e-05,0.00059975515,0.9774701,0.9288426,0.945205,0.9352773
8.48,11.350163,0.3983852,0.4000000059604645,-3.070873e-05,0.0005972237,0.9774808,0.92884964,0.94520986,0.93528324
8.482,11.349065,0.39839002,0.4000000059604645,-3.0329154e-05,0.0005946001,0.97749156,0.9288566,0.9452147,0.9352892
8.484,11.3479805,0.39839506,0.4000000059604645,-2.9950766e-05,0.0005918851,0.9775023,0.9288636,0.9452196,0.93529516
8.486,11.346909,0.39840034,0.4000000059604645,-2.9573617e-05,0.00058907934,0.977513,0.9288706,0.94522446,0.9353012
8.488,11.345852,0.3984058,0.4000000059604645,-2.9197756e-05,0.0005861835,0.97752374,0.9288776,0.94522935,0.93530715
8.49,11.344808,0.39841148,0.4000000059604645,-2.8823233e-05,0.00058319827,0.9775345,0.9288846,0.94523424,0.93531317
8.492,11.343777,0.39841738,0.4000000059604645,-2.8450098e-05,0.0005801244,0.9775452,0.92889166,0.9452392,0.9353192
8.494,11.342759,0.3984235,0.4000000059604645,-2.8078397e-05,0.00057696254,0.97755593,0.9288987,0.9452441,0.9353252
8.496,11.341756,0.3984298,0.4000000059604645,-2.7708184e-05,0.0005737135,0.97756666,0.9289057,0.945249,0.9353312
8.498,11.340764,0.39843634,0.4000000059604645,-2.7339502e-05,0.0005703781,0.9775774,0.92891276,0.94525397,0.93533725
8.5,11.339787,0.39844307,0.4000000059604645,-2.69724e-05,0.00056695694,0.97758806,0.92891985,0.9452589,0.93534327
8.502,11.338822,0.39845,0.4000000059604645,-2.6606931e-05,0.0005634506,0.9775988,0.9289269,0.94526386,0.93534935
8.504,11.337872,0.39845714,0.4000000059604645,-2.6243173e-05,0.0005598574,0.9776095,0.9289339,0.9452688,0.9353554
8.506,11.336933,0.39846447,0.4000000059604645,-2.5881141e-05,0.00055618037,0.97762024,0.928941,0.9452738,0.9353615
8.508,11.336009,0.39847204,0.4000000059604645,-2.5520887e-05,0.0005524203,0.977631,0.9289481,0.9452788,0.9353676
8.51,11.335097,0.3984798,0.4000000059604645,-2.5162453e-05,0.00054857787,0.97764164,0.9289552,0.94528383,0.93537366
