Time,gENROE.delta,gENROE.PELEC,gENROE.PMECH,gENROE.SPEED,pSS2B.VOTHSG,GEN1.V,LOAD.V,GEN2.V,FAULT.V
8.512,11.334198,0.39848772,0.4000000059604645,-2.4805888e-05,0.00054465403,0.9776524,0.9289623,0.94528884,0.93537974
8.514,11.333312,0.39849585,0.4000000059604645,-2.4451234e-05,0.0005406495,0.9776631,0.9289694,0.94529384,0.9353858
8.516,11.332438,0.3985042,0.4000000059604645,-2.409854e-05,0.0005365652,0.97767377,0.9289765,0.94529885,0.93539196
8.518,11.331577,0.39851272,0.4000000059604645,-2.3747847e-05,0.00053240184,0.9776845,0.92898357,0.94530386,0.9353981
8.52,11.3307295,0.39852142,0.4000000059604645,-2.3399203e-05,0.00052816025,0.9776952,0.9289907,0.9453089,0.93540424
8.522,11.329893,0.39853033,0.4000000059604645,-2.305265e-05,0.0005238414,0.9777059,0.9289978,0.945314,0.9354104
8.524,11.32907,0.39853942,0.4000000059604645,-2.2708227e-05,0.0005194461,0.9777166,0.92900497,0.94531906,0.9354165
8.526,11.328259,0.3985487,0.4000000059604645,-2.2365984e-05,0.00051497517,0.9777273,0.92901206,0.9453241,0.93542266
8.528,11.32746,0.39855814,0.4000000059604645,-2.2025959e-05,0.00051042956,0.977738,0.9290192,0.9453292,0.9354288
8.53,11.3266735,0.3985678,0.4000000059604645,-2.1688196e-05,0.00050581014,0.97774875,0.92902637,0.94533426,0.935435
8.532,11.325899,0.3985776,0.4000000059604645,-2.1352735e-05,0.0005011178,0.9777594,0.9290335,0.9453394,0.9354412
8.534,11.325137,0.39858758,0.4000000059604645,-2.1019616e-05,0.00049635343,0.9777701,0.9290407,0.94534445,0.93544734
8.536,11.324387,0.39859778,0.4000000059604645,-2.068888e-05,0.00049151806,0.9777808,0.9290478,0.9453496,0.93545353
8.538,11.3236475,0.39860812,0.4000000059604645,-2.0360567e-05,0.0004866125,0.9777915,0.92905504,0.9453547,0.93545973
8.54,11.322921,0.3986186,0.4000000059604645,-2.0034715e-05,0.00048163778,0.9778022,0.9290622,0.9453598,0.93546593
8.542,11.322206,0.3986293,0.4000000059604645,-1.9711366e-05,0.0004765948,0.9778129,0.92906934,0.94536495,0.9354722
8.544,11.321502,0.39864016,0.4000000059604645,-1.9390554e-05,0.00047148456,0.97782356,0.92907655,0.94537014,0.9354784
8.546,11.32081,0.39865115,0.4000000059604645,-1.907232e-05,0.000466308,0.9778343,0.9290837,0.94537526,0.9354846
8.548,11.320128,0.39866233,0.4000000059604645,-1.87567e-05,0.00046106614,0.97784495,0.9290909,0.94538045,0.93549085
8.55,11.319459,0.39867365,0.4000000059604645,-1.8443796e-05,0.00045575778,0.9778556,0.9290981,0.9453856,0.9354971
8.552,11.318801,0.39868516,0.4000000059604645,-1.8133596e-05,0.00045038539,0.97786635,0.92910534,0.94539076,0.93550336
8.554,11.318154,0.3986968,0.4000000059604645,-1.7826134e-05,0.0004449502,0.977877,0.92911255,0.94539595,0.9355096
8.556,11.317518,0.39870864,0.4000000059604645,-1.7521443e-05,0.0004394532,0.9778877,0.92911977,0.94540113,0.9355159
8.558,11.316894,0.3987206,0.4000000059604645,-1.7219558e-05,0.0004338954,0.97789836,0.929127,0.9454063,0.93552214
8.56,11.316278,0.3987327,0.4000000059604645,-1.6920516e-05,0.0004282777,0.977909,0.9291342,0.9454115,0.9355284
8.562,11.315676,0.39874497,0.4000000059604645,-1.662435e-05,0.00042260124,0.97791976,0.9291414,0.94541675,0.93553466
8.564,11.315083,0.39875737,0.4000000059604645,-1.6331092e-05,0.0004168669,0.9779304,0.9291487,0.94542193,0.935541
8.566,11.314501,0.39876992,0.4000000059604645,-1.604078e-05,0.00041107577,0.9779411,0.9291559,0.9454272,0.93554723
8.568,11.313929,0.3987826,0.4000000059604645,-1.5753443e-05,0.00040522887,0.97795177,0.9291631,0.94543236,0.93555355
8.57,11.313367,0.39879546,0.4000000059604645,-1.5469113e-05,0.0003993272,0.97796243,0.92917037,0.9454376,0.93555987
8.572,11.312815,0.39880842,0.4000000059604645,-1.5187823e-05,0.0003933718,0.9779731,0.92917764,0.94544286,0.9355662
8.574,11.312274,0.39882153,0.4000000059604645,-1.4909602e-05,0.00038736372,0.9779838,0.92918485,0.9454481,0.9355725
8.576,11.311742,0.39883476,0.4000000059604645,-1.4634483e-05,0.00038130398,0.97799444,0.9291921,0.94545335,0.9355788
8.578,11.31122,0.39884812,0.4000000059604645,-1.4362493e-05,0.00037519366,0.9780051,0.9291994,0.94545865,0.93558514
8.58,11.310709,0.39886162,0.4000000059604645,-1.4093662e-05,0.00036903383,0.9780158,0.92920667,0.9454639,0.93559146
8.582,11.310206,0.39887524,0.4000000059604645,-1.3828018e-05,0.00036282552,0.9780264,0.92921394,0.94546914,0.9355978
8.584,11.309713,0.39888898,0.4000000059604645,-1.3565589e-05,0.00035656983,0.97803706,0.9292212,0.94547445,0.93560416
8.586,11.30923,0.39890283,0.4000000059604645,-1.3306403e-05,0.0003502678,0.9780477,0.9292285,0.9454797,0.9356105
8.588,11.308756,0.3989168,0.4000000059604645,-1.3050486e-05,0.00034392055,0.9780584,0.92923576,0.945485,0.93561685
8.59,11.3082905,0.3989309,0.4000000059604645,-1.2797863e-05,0.00033752917,0.97806907,0.929243,0.9454903,0.93562317
8.592,11.307835,0.39894512,0.4000000059604645,-1.2548559e-05,0.00033109472,0.9780797,0.9292503,0.9454956,0.93562955
8.594,11.307386,0.39895943,0.4000000059604645,-1.23026e-05,0.0003246183,0.97809035,0.9292576,0.94550085,0.9356359
8.596,11.306949,0.39897388,0.4000000059604645,-1.2060074e-05,0.0003180999,0.978101,0.9292649,0.94550616,0.9356423
8.598,11.3065195,0.3989884,0.4000000059604645,-1.1820989e-05,0.00031154093,0.9781117,0.9292722,0.9455115,0.9356487
8.6,11.306098,0.39900306,0.4000000059604645,-1.1585336e-05,0.00030494298,0.9781223,0.92927945,0.9455168,0.935655
8.602,11.305685,0.39901778,0.4000000059604645,-1.13531405e-05,0.00029830716,0.97813296,0.9292868,0.9455221,0.93566144
8.604,11.305282,0.39903262,0.4000000059604645,-1.1124424e-05,0.00029163453,0.9781436,0.92929405,0.94552743,0.9356678
8.606,11.304885,0.39904758,0.4000000059604645,-1.089921e-05,0.0002849262,0.97815424,0.9293014,0.9455328,0.9356742
8.608,11.304497,0.3990626,0.4000000059604645,-1.0677519e-05,0.0002781833,0.97816485,0.92930865,0.9455381,0.93568057
8.61,11.304117,0.39907774,0.4000000059604645,-1.0459371e-05,0.00027140687,0.9781755,0.929316,0.9455434,0.93568695
8.612,11.303744,0.39909294,0.4000000059604645,-1.0244789e-05,0.00026459806,0.97818613,0.9293233,0.9455488,0.9356934
8.614,11.303379,0.39910826,0.4000000059604645,-1.0033791e-05,0.00025775793,0.9781968,0.9293306,0.94555414,0.93569976
8.616,11.303022,0.39912364,0.4000000059604645,-9.826396e-06,0.00025088762,0.9782074,0.9293379,0.94555944,0.93570614
8.618,11.302672,0.3991391,0.4000000059604645,-9.622623e-06,0.00024398824,0.9782181,0.92934525,0.9455648,0.9357126
8.62,11.30233,0.39915466,0.4000000059604645,-9.422491e-06,0.00023706087,0.9782287,0.9293525,0.9455702,0.93571895
8.622,11.301994,0.39917028,0.4000000059604645,-9.226013e-06,0.00023010666,0.9782393,0.92935985,0.94557554,0.9357254
8.624,11.301665,0.39918596,0.4000000059604645,-9.03321e-06,0.00022312668,0.9782499,0.9293672,0.94558084,0.93573177
8.626,11.301345,0.39920175,0.4000000059604645,-8.844095e-06,0.0002161221,0.9782606,0.9293745,0.9455862,0.9357382
8.628,11.301029,0.39921758,0.4000000059604645,-8.658683e-06,0.000209094,0.9782712,0.92938185,0.94559157,0.93574464
8.63,11.300721,0.3992335,0.4000000059604645,-8.476991e-06,0.0002020435,0.9782818,0.9293892,0.94559693,0.935751
8.632,11.300419,0.39924946,0.4000000059604645,-8.299029e-06,0.00019497174,0.9782924,0.92939645,0.9456023,0.93575746
8.634,11.300124,0.39926547,0.4000000059604645,-8.124814e-06,0.00018787982,0.978303,0.9294038,0.94560766,0.9357639
8.636,11.299834,0.39928156,0.4000000059604645,-7.954354e-06,0.00018076888,0.9783136,0.9294111,0.9456131,0.93577033
8.638,11.299552,0.3992977,0.4000000059604645,-7.787663e-06,0.00017364002,0.97832423,0.92941844,0.94561845,0.9357767
8.64,11.299274,0.3993139,0.4000000059604645,-7.6247525e-06,0.00016649437,0.97833484,0.9294258,0.9456238,0.93578315
8.642,11.299003,0.39933017,0.4000000059604645,-7.465681e-06,0.00015933267,0.97834545,0.9294331,0.9456292,0.9357896
8.644,11.298737,0.39934647,0.4000000059604645,-7.3104893e-06,0.00015215582,0.97835606,0.92944044,0.94563454,0.935796
8.646,11.298476,0.3993628,0.4000000059604645,-7.159128e-06,0.00014496536,0.9783667,0.92944777,0.9456399,0.93580246
8.648,11.298222,0.3993792,0.4000000059604645,-7.011607e-06,0.00013776244,0.9783773,0.9294551,0.94564533,0.9358089
8.65,11.297973,0.39939564,0.4000000059604645,-6.867936e-06,0.00013054813,0.9783879,0.92946243,0.9456507,0.93581533
8.652,11.297728,0.3994121,0.4000000059604645,-6.7281235e-06,0.00012332354,0.9783985,0.92946976,0.94565606,0.9358218
8.654,11.297487,0.3994286,0.4000000059604645,-6.592177e-06,0.00011608979,0.97840905,0.9294771,0.9456615,0.93582815
8.656,11.297254,0.39944515,0.4000000059604645,-6.4601045e-06,0.00010884797,0.97841966,0.9294844,0.94566685,0.9358346
8.658,11.297023,0.39946172,0.4000000059604645,-6.3319126e-06,0.00010159919,0.9784303,0.92949176,0.9456722,0.935841
8.66,11.296798,0.39947832,0.4000000059604645,-6.207607e-06,9.434454e-05,0.9784408,0.9294991,0.94567764,0.93584746
8.662,11.2965765,0.39949495,0.4000000059604645,-6.0871935e-06,8.708512e-05,0.97845143,0.92950636,0.945683,0.9358539
8.664,11.296359,0.3995116,0.4000000059604645,-5.9706767e-06,7.982203e-05,0.978462,0.9295137,0.94568837,0.93586034
8.666,11.296147,0.39952826,0.4000000059604645,-5.8580604e-06,7.255636e-05,0.9784726,0.929521,0.9456938,0.9358668
8.668,11.295938,0.39954498,0.4000000059604645,-5.7493485e-06,6.528919e-05,0.97848314,0.92952836,0.94569916,0.9358732
8.67,11.2957325,0.39956167,0.4000000059604645,-5.6445433e-06,5.802163e-05,0.97849375,0.9295357,0.9457045,0.93587965
8.672,11.295531,0.3995784,0.4000000059604645,-5.543647e-06,5.075475e-05,0.9785043,0.929543,0.9457099,0.9358861
8.674,11.295334,0.39959514,0.4000000059604645,-5.4466614e-06,4.3489632e-05,0.97851485,0.92955035,0.9457153,0.9358925
8.676,11.295139,0.39961186,0.4000000059604645,-5.3535864e-06,3.6227364e-05,0.97852546,0.9295576,0.9457207,0.9358989
8.678,11.29495,0.3996286,0.4000000059604645,-5.2644223e-06,2.8969012e-05,0.978536,0.92956495,0.94572604,0.93590534
8.68,11.294762,0.39964536,0.4000000059604645,-5.1791685e-06,2.1715656e-05,0.97854656,0.9295723,0.94573146,0.9359118
8.682,11.294576,0.3996621,0.4000000059604645,-5.0978233e-06,1.446836e-05,0.9785571,0.9295796,0.9457368,0.9359182
8.684,11.2943945,0.39967886,0.4000000059604645,-5.0203853e-06,7.2281914e-06,0.97856766,0.9295869,0.9457422,0.93592465
8.686,11.294215,0.3996956,0.4000000059604645,-4.9468513e-06,-3.7889296e-09,0.9785782,0.9295942,0.94574755,0.935931
8.688,11.294038,0.39971232,0.4000000059604645,-4.877242e-06,-7.226539e-06,0.97858876,0.92960155,0.9457529,0.93593746
8.69,11.293863,0.39972907,0.4000000059604645,-4.811639e-06,-1.4439059e-05,0.9785993,0.9296088,0.94575834,0.9359439
8.692,11.293692,0.3997458,0.4000000059604645,-4.749951e-06,-2.1640246e-05,0.97860986,0.92961615,0.9457637,0.9359503
8.694,11.293522,0.39976248,0.4000000059604645,-4.692175e-06,-2.8829058e-05,0.9786204,0.9296234,0.9457691,0.9359567
8.696,11.293353,0.39977917,0.4000000059604645,-4.638306e-06,-3.6004458e-05,0.97863096,0.92963076,0.94577444,0.93596315
8.698,11.293188,0.39979583,0.4000000059604645,-4.58834e-06,-4.316541e-05,0.9786415,0.929638,0.9457798,0.93596953
8.7,11.293024,0.3998125,0.4000000059604645,-4.542271e-06,-5.031089e-05,0.978652,0.92964536,0.94578516,0.93597597
8.702,11.292861,0.39982912,0.4000000059604645,-4.5000934e-06,-5.7439873e-05,0.97866255,0.92965263,0.9457905,0.93598235
8.704,11.2927,0.39984572,0.4000000059604645,-4.4618005e-06,-6.455134e-05,0.9786731,0.9296599,0.9457959,0.9359887
8.706,11.29254,0.3998623,0.4000000059604645,-4.427385e-06,-7.164429e-05,0.9786836,0.9296672,0.9458012,0.93599516
8.708,11.292381,0.39987883,0.4000000059604645,-4.396839e-06,-7.8717705e-05,0.97869414,0.9296745,0.94580656,0.93600154
8.71,11.292223,0.39989534,0.4000000059604645,-4.3701543e-06,-8.577059e-05,0.97870463,0.9296818,0.9458119,0.9360079
8.712,11.292067,0.3999118,0.4000000059604645,-4.3473215e-06,-9.280194e-05,0.9787152,0.92968905,0.9458173,0.9360143
8.714,11.29191,0.39992824,0.4000000059604645,-4.3283308e-06,-9.981079e-05,0.9787257,0.9296963,0.9458226,0.9360207
8.716,11.291755,0.39994463,0.4000000059604645,-4.313172e-06,-0.00010679614,0.97873616,0.9297036,0.94582796,0.93602705
8.718,11.291599,0.399961,0.4000000059604645,-4.3018345e-06,-0.00011375703,0.97874665,0.92971087,0.94583327,0.9360334
8.72,11.291445,0.3999773,0.4000000059604645,-4.2943057e-06,-0.00012069248,0.9787572,0.9297181,0.94583863,0.9360398
8.722,11.29129,0.39999354,0.4000000059604645,-4.290574e-06,-0.00012760154,0.9787677,0.92972535,0.94584394,0.9360462
8.724,11.291136,0.40000975,0.4000000059604645,-4.2906263e-06,-0.00013448324,0.9787782,0.9297326,0.94584924,0.93605256
8.726,11.290981,0.4000259,0.4000000059604645,-4.2944494e-06,-0.00014133664,0.9787887,0.92973983,0.9458546,0.93605894
8.728,11.290827,0.40004203,0.4000000059604645,-4.3020286e-06,-0.00014816082,0.97879916,0.9297471,0.9458599,0.93606526
8.73,11.290672,0.40005806,0.4000000059604645,-4.3133496e-06,-0.00015495482,0.97880965,0.9297543,0.9458652,0.93607163
8.732,11.290516,0.40007406,0.4000000059604645,-4.3283967e-06,-0.00016171773,0.97882015,0.9297616,0.9458705,0.93607795
8.734,11.29036,0.40008998,0.4000000059604645,-4.347154e-06,-0.00016844865,0.9788306,0.9297688,0.9458758,0.93608433
8.736,11.290204,0.40010586,0.4000000059604645,-4.369729e-06,-0.00017514593,0.97884107,0.929776,0.9458811,0.93609065
8.738,11.290046,0.40012166,0.4000000059604645,-4.3960063e-06,-0.00018180926,0.97885156,0.9297833,0.94588643,0.93609697
8.74,11.289887,0.4001374,0.4000000059604645,-4.4259664e-06,-0.00018843773,0.978862,0.9297905,0.9458917,0.9361033
8.742,11.289727,0.40015307,0.4000000059604645,-4.4595927e-06,-0.00019503046,0.9788725,0.9297977,0.945897,0.93610966
8.744,11.289566,0.40016866,0.4000000059604645,-4.4968688e-06,-0.00020158658,0.9788829,0.9298049,0.9459022,0.9361159
8.746,11.289403,0.40018418,0.4000000059604645,-4.537777e-06,-0.00020810516,0.9788934,0.92981213,0.94590753,0.93612224
8.748,11.289239,0.40019962,0.4000000059604645,-4.5822985e-06,-0.0002145854,0.97890383,0.9298193,0.9459128,0.93612856
8.75,11.289073,0.400215,0.4000000059604645,-4.6304153e-06,-0.00022102638,0.97891426,0.9298265,0.9459181,0.9361349
8.752,11.288906,0.4002303,0.4000000059604645,-4.682108e-06,-0.00022742727,0.97892475,0.9298337,0.9459233,0.93614113
8.754,11.288736,0.4002455,0.4000000059604645,-4.7373564e-06,-0.00023378723,0.9789352,0.92984086,0.9459286,0.93614745
8.756,11.288565,0.4002606,0.4000000059604645,-4.7961407e-06,-0.00024010541,0.9789456,0.929848,0.9459338,0.9361537
8.758,11.28839,0.40027565,0.4000000059604645,-4.85844e-06,-0.000246381,0.97895604,0.9298552,0.94593906,0.93616
8.76,11.288215,0.4002906,0.4000000059604645,-4.924233e-06,-0.0002526132,0.9789665,0.9298624,0.94594425,0.9361663
8.762,11.288036,0.40030545,0.4000000059604645,-4.993498e-06,-0.00025880116,0.9789769,0.92986953,0.9459495,0.93617254
8.764,11.287855,0.40032023,0.4000000059604645,-5.0662115e-06,-0.00026494413,0.97898734,0.9298767,0.94595474,0.9361788
8.766,11.287671,0.4003349,0.4000000059604645,-5.1423517e-06,-0.00027104127,0.9789977,0.92988384,0.9459599,0.93618506
8.768,11.287484,0.40034947,0.4000000059604645,-5.2218948e-06,-0.00027709187,0.97900814,0.929891,0.9459651,0.93619126
8.77,11.287295,0.40036395,0.4000000059604645,-5.304816e-06,-0.00028309508,0.97901857,0.9298981,0.94597036,0.9361975
8.772,11.287103,0.40037835,0.4000000059604645,-5.391092e-06,-0.00028905022,0.97902894,0.92990524,0.94597554,0.9362038
8.774,11.286907,0.40039262,0.4000000059604645,-5.4806965e-06,-0.00029495652,0.9790394,0.9299124,0.9459807,0.93621
8.776,11.286709,0.4004068,0.4000000059604645,-5.5736045e-06,-0.00030081323,0.97904974,0.9299195,0.9459859,0.9362162
8.778,11.286506,0.40042087,0.4000000059604645,-5.66979e-06,-0.00030661965,0.9790602,0.9299266,0.94599104,0.9362224
8.78,11.2863,0.40043485,0.4000000059604645,-5.7692255e-06,-0.00031237502,0.97907054,0.92993367,0.9459962,0.93622863
8.782,11.28609,0.4004487,0.4000000059604645,-5.8719693e-06,-0.00031807765,0.9790809,0.92994076,0.9460014,0.9362348
8.784,11.285877,0.40046245,0.4000000059604645,-5.977956e-06,-0.00032372726,0.9790913,0.92994785,0.94600654,0.936241
8.786,11.28566,0.40047607,0.4000000059604645,-6.0871316e-06,-0.00032932352,0.97910166,0.92995495,0.94601166,0.93624717
8.788,11.285439,0.4004896,0.4000000059604645,-6.1994697e-06,-0.00033486573,0.979112,0.92996204,0.9460168,0.9362533
8.79,11.285213,0.400503,0.4000000059604645,-6.314943e-06,-0.00034035317,0.9791224,0.9299691,0.9460219,0.9362595
8.792,11.284984,0.4005163,0.4000000059604645,-6.4335245e-06,-0.00034578523,0.9791328,0.92997617,0.94602704,0.93626565
8.794,11.28475,0.40052947,0.4000000059604645,-6.555185e-06,-0.0003511612,0.97914314,0.9299832,0.94603217,0.9362718
8.796,11.284512,0.4005425,0.4000000059604645,-6.6798957e-06,-0.00035648045,0.97915345,0.92999023,0.9460373,0.9362779
8.798,11.284268,0.40055543,0.4000000059604645,-6.807629e-06,-0.00036174234,0.9791638,0.9299973,0.94604236,0.93628407
8.8,11.28402,0.40056825,0.4000000059604645,-6.9383536e-06,-0.00036694625,0.9791742,0.9300043,0.9460474,0.9362902
8.802,11.283769,0.4005809,0.4000000059604645,-7.0720407e-06,-0.00037209154,0.9791845,0.93001133,0.94605255,0.9362963
8.804,11.283512,0.40059346,0.4000000059604645,-7.20866e-06,-0.00037717764,0.9791948,0.93001837,0.9460576,0.9363024
8.806,11.28325,0.4006059,0.4000000059604645,-7.3481806e-06,-0.00038220393,0.9792052,0.9300254,0.9460627,0.9363085
8.808,11.282983,0.40061817,0.4000000059604645,-7.4905715e-06,-0.00038716983,0.9792155,0.9300324,0.9460677,0.9363146
8.81,11.28271,0.40063033,0.4000000059604645,-7.635801e-06,-0.00039207478,0.9792258,0.93003935,0.94607276,0.93632066
8.812,11.282433,0.40064237,0.4000000059604645,-7.783837e-06,-0.00039691824,0.9792361,0.9300464,0.9460778,0.93632674
8.814,11.282149,0.40065426,0.4000000059604645,-7.934647e-06,-0.00040169965,0.97924644,0.93005335,0.94608283,0.9363328
8.816,11.28186,0.40066603,0.4000000059604645,-8.0882e-06,-0.0004064185,0.97925675,0.9300603,0.94608784,0.93633884
8.818,11.281567,0.40067765,0.4000000059604645,-8.24446e-06,-0.0004110742,0.97926706,0.93006724,0.94609284,0.9363449
8.82,11.281267,0.40068913,0.4000000059604645,-8.403396e-06,-0.00041566632,0.9792774,0.9300742,0.94609785,0.93635094
8.822,11.280962,0.40070048,0.4000000059604645,-8.564973e-06,-0.00042019432,0.9792876,0.9300811,0.94610286,0.93635696
8.824,11.28065,0.4007117,0.4000000059604645,-8.729156e-06,-0.00042465774,0.97929794,0.9300881,0.9461078,0.936363
8.826,11.2803335,0.40072274,0.4000000059604645,-8.895912e-06,-0.0004290561,0.9793082,0.930095,0.9461128,0.936369
8.828,11.280009,0.40073365,0.4000000059604645,-9.065252e-06,-0.00043338793,0.9793185,0.93010193,0.94611776,0.936375
8.83,11.27968,0.40074444,0.4000000059604645,-9.237152e-06,-0.00043765266,0.97932875,0.93010885,0.9461227,0.936381
8.832,11.279345,0.40075505,0.4000000059604645,-9.411535e-06,-0.0004418506,0.979339,0.93011576,0.94612765,0.93638694
8.834,11.279002,0.40076554,0.4000000059604645,-9.588368e-06,-0.00044598136,0.97934926,0.9301227,0.9461326,0.93639296
8.836,11.278654,0.40077585,0.4000000059604645,-9.767614e-06,-0.00045004443,0.9793595,0.9301295,0.94613755,0.9363989
8.838,11.278298,0.40078604,0.4000000059604645,-9.94924e-06,-0.00045403946,0.97936976,0.9301364,0.94614244,0.9364048
8.84,11.277937,0.40079606,0.4000000059604645,-1.0133209e-05,-0.000457966,0.97938,0.9301433,0.9461473,0.9364108
8.842,11.277569,0.40080595,0.4000000059604645,-1.0319485e-05,-0.00046182366,0.97939026,0.93015015,0.94615227,0.93641675
8.844,11.277194,0.40081567,0.4000000059604645,-1.0508034e-05,-0.00046561204,0.9794005,0.930157,0.94615716,0.93642265
8.846,11.276812,0.40082523,0.4000000059604645,-1.0698817e-05,-0.0004693308,0.9794107,0.9301638,0.946162,0.93642855
8.848,11.276423,0.40083465,0.4000000059604645,-1.0891799e-05,-0.0004729795,0.97942096,0.93017066,0.9461669,0.93643445
8.85,11.276027,0.40084392,0.4000000059604645,-1.1086943e-05,-0.00047655788,0.97943115,0.93017745,0.9461717,0.93644035
8.852,11.275625,0.400853,0.4000000059604645,-1.1284211e-05,-0.00048006553,0.9794414,0.9301843,0.9461766,0.93644625
8.854,11.275214,0.40086195,0.4000000059604645,-1.1483567e-05,-0.00048350217,0.9794516,0.9301911,0.9461814,0.9364521
8.856,11.274797,0.40087074,0.4000000059604645,-1.1684971e-05,-0.0004868675,0.9794618,0.9301979,0.94618624,0.93645793
8.858,11.274373,0.40087938,0.4000000059604645,-1.1888386e-05,-0.0004901612,0.979472,0.9302047,0.9461911,0.9364638
8.86,11.273941,0.40088785,0.4000000059604645,-1.2093775e-05,-0.0004933829,0.9794822,0.9302114,0.94619584,0.9364696
8.862,11.273501,0.40089616,0.4000000059604645,-1.2301099e-05,-0.00049653254,0.97949237,0.9302182,0.94620067,0.93647546
8.864,11.273055,0.4009043,0.4000000059604645,-1.2510318e-05,-0.0004996096,0.97950256,0.93022496,0.94620544,0.9364813
8.866,11.272601,0.40091228,0.4000000059604645,-1.2721395e-05,-0.0005026141,0.97951275,0.9302317,0.9462102,0.9364871
8.868,11.272139,0.4009201,0.4000000059604645,-1.293429e-05,-0.0005055456,0.9795229,0.9302385,0.946215,0.9364929
8.87,11.271669,0.40092775,0.4000000059604645,-1.3148963e-05,-0.000508404,0.9795331,0.93024516,0.94621974,0.9364987
8.872,11.271192,0.40093526,0.4000000059604645,-1.3365375e-05,-0.000511189,0.9795432,0.9302519,0.94622445,0.9365045
8.874,11.270707,0.40094256,0.4000000059604645,-1.3583505e-05,-0.00051389984,0.9795534,0.93025863,0.9462292,0.9365102
8.876,11.270213,0.40094972,0.4000000059604645,-1.380335e-05,-0.00051653513,0.97956353,0.9302653,0.9462339,0.936516
8.878,11.269713,0.40095672,0.4000000059604645,-1.4024826e-05,-0.00051909615,0.97957367,0.930272,0.94623864,0.9365217
8.88,11.269203,0.40096354,0.4000000059604645,-1.4247895e-05,-0.00052158267,0.9795838,0.93027866,0.94624335,0.93652743
8.882,11.268686,0.4009702,0.4000000059604645,-1.4472516e-05,-0.0005239945,0.97959393,0.93028533,0.946248,0.93653315
8.884,11.268161,0.4009767,0.4000000059604645,-1.4698651e-05,-0.0005263315,0.97960407,0.930292,0.9462527,0.9365389
8.886,11.267628,0.400983,0.4000000059604645,-1.49262605e-05,-0.00052859355,0.9796142,0.9302987,0.94625735,0.9365446
8.888,11.267086,0.40098915,0.4000000059604645,-1.5155303e-05,-0.00053078047,0.9796243,0.9303053,0.946262,0.93655026
8.89,11.266537,0.4009951,0.4000000059604645,-1.538574e-05,-0.0005328921,0.9796344,0.9303119,0.94626665,0.9365559
8.892,11.265978,0.40100092,0.4000000059604645,-1.561753e-05,-0.0005349285,0.9796445,0.93031853,0.9462713,0.9365616
8.894,11.265411,0.40100655,0.4000000059604645,-1.5850634e-05,-0.0005368894,0.9796546,0.93032515,0.9462759,0.93656725
8.896,11.264836,0.401012,0.4000000059604645,-1.608501e-05,-0.00053877477,0.9796647,0.93033177,0.94628054,0.9365729
8.898,11.264253,0.4010173,0.4000000059604645,-1.6320619e-05,-0.00054058456,0.97967476,0.9303384,0.9462851,0.9365785
8.9,11.26366,0.40102243,0.4000000059604645,-1.655742e-05,-0.00054231874,0.9796848,0.93034494,0.9462897,0.9365842
8.902,11.26306,0.40102738,0.4000000059604645,-1.6795373e-05,-0.00054397713,0.9796949,0.9303515,0.9462943,0.9365898
8.904,11.262451,0.40103215,0.4000000059604645,-1.7034436e-05,-0.00054555986,0.979705,0.93035805,0.94629884,0.9365954
8.906,11.261833,0.40103674,0.4000000059604645,-1.727457e-05,-0.0005470668,0.97971505,0.9303646,0.9463034,0.936601
8.908,11.261207,0.40104118,0.4000000059604645,-1.7515731e-05,-0.000548498,0.97972506,0.93037117,0.94630796,0.9366065
8.91,11.2605715,0.40104544,0.4000000059604645,-1.775788e-05,-0.0005498535,0.97973514,0.93037766,0.9463125,0.93661207
8.912,11.259928,0.40104952,0.4000000059604645,-1.8000977e-05,-0.0005511332,0.97974515,0.9303842,0.946317,0.9366177
8.914,11.259275,0.40105343,0.4000000059604645,-1.824498e-05,-0.00055233727,0.9797552,0.9303907,0.94632155,0.9366232
8.916,11.258615,0.40105718,0.4000000059604645,-1.8489847e-05,-0.0005534656,0.97976524,0.9303972,0.946326,0.9366287
8.918,11.257944,0.40106073,0.4000000059604645,-1.8735536e-05,-0.0005545185,0.97977525,0.9304037,0.9463305,0.93663424
8.92,11.257265,0.40106413,0.4000000059604645,-1.8982011e-05,-0.0005554956,0.97978526,0.9304102,0.94633496,0.9366397
8.922,11.2565775,0.40106735,0.4000000059604645,-1.9229265e-05,-0.000556395,0.9797953,0.93041664,0.9463394,0.93664527
8.924,11.25588,0.4010704,0.4000000059604645,-1.9477226e-05,-0.0005572185,0.9798053,0.9304231,0.9463439,0.93665075
8.926,11.255175,0.40107325,0.4000000059604645,-1.972585e-05,-0.00055796636,0.9798153,0.9304296,0.94634837,0.9366562
8.928,11.254459,0.40107593,0.4000000059604645,-1.9975103e-05,-0.00055863865,0.97982526,0.930436,0.9463528,0.93666166
8.93,11.253736,0.40107846,0.4000000059604645,-2.0224938e-05,-0.0005592354,0.9798353,0.9304424,0.9463572,0.93666714
8.932,11.253003,0.4010808,0.4000000059604645,-2.0475318e-05,-0.00055975677,0.9798452,0.93044883,0.9463616,0.93667257
8.934,11.252261,0.40108296,0.4000000059604645,-2.07262e-05,-0.0005602028,0.9798552,0.93045527,0.946366,0.936678
8.936,11.25151,0.40108496,0.4000000059604645,-2.0977544e-05,-0.00056057377,0.9798652,0.93046165,0.94637036,0.9366834
8.938,11.25075,0.40108678,0.4000000059604645,-2.122931e-05,-0.00056086975,0.97987515,0.930468,0.9463748,0.9366888
8.94,11.249981,0.40108842,0.4000000059604645,-2.1481459e-05,-0.0005610909,0.9798851,0.9304744,0.9463791,0.9366942
8.942,11.249203,0.4010899,0.4000000059604645,-2.1733948e-05,-0.0005612374,0.97989506,0.9304808,0.9463835,0.93669957
8.944,11.248416,0.40109122,0.4000000059604645,-2.1986734e-05,-0.0005613094,0.97990495,0.9304871,0.9463878,0.93670493
8.946,11.24762,0.40109235,0.4000000059604645,-2.2239783e-05,-0.0005613071,0.9799149,0.9304935,0.9463921,0.9367103
8.948,11.246814,0.4010933,0.4000000059604645,-2.249305e-05,-0.0005612308,0.97992486,0.9304998,0.94639647,0.93671566
8.95,11.245999,0.40109408,0.4000000059604645,-2.2746497e-05,-0.0005610807,0.97993475,0.9305061,0.94640076,0.93672097
8.952,11.245175,0.4010947,0.4000000059604645,-2.300008e-05,-0.00056085695,0.97994465,0.9305124,0.94640505,0.93672633
8.954,11.244344,0.40109515,0.4000000059604645,-2.3253764e-05,-0.0005605598,0.9799546,0.93051875,0.94640934,0.93673164
8.956,11.243501,0.40109542,0.4000000059604645,-2.3507506e-05,-0.0005601896,0.9799645,0.930525,0.94641364,0.93673694
8.958,11.24265,0.40109554,0.4000000059604645,-2.3761268e-05,-0.0005597465,0.9799744,0.9305313,0.94641787,0.93674225
8.96,11.24179,0.40109548,0.4000000059604645,-2.4015006e-05,-0.0005592309,0.9799843,0.9305376,0.9464221,0.9367475
8.962,11.240921,0.40109524,0.4000000059604645,-2.4268684e-05,-0.000558643,0.9799941,0.93054384,0.94642633,0.9367528
8.964,11.240043,0.40109482,0.4000000059604645,-2.4522262e-05,-0.00055798324,0.980004,0.9305501,0.94643056,0.93675804
8.966,11.239155,0.40109426,0.4000000059604645,-2.47757e-05,-0.0005572518,0.9800139,0.9305563,0.9464348,0.9367633
8.968,11.238258,0.4010935,0.4000000059604645,-2.5028965e-05,-0.000556447,0.98002374,0.93056256,0.946439,0.93676853
8.97,11.237352,0.40109262,0.4000000059604645,-2.5282014e-05,-0.0005555704,0.9800336,0.93056875,0.9464432,0.9367737
8.972,11.236438,0.40109155,0.4000000059604645,-2.5534806e-05,-0.0005546228,0.9800435,0.93057495,0.9464474,0.93677896
8.974,11.235514,0.4010903,0.4000000059604645,-2.5787303e-05,-0.0005536044,0.9800533,0.93058115,0.94645154,0.93678415
8.976,11.23458,0.4010889,0.4000000059604645,-2.6039466e-05,-0.00055251556,0.98006314,0.93058735,0.9464557,0.93678933
8.978,11.233638,0.4010873,0.4000000059604645,-2.6291256e-05,-0.0005513567,0.980073,0.93059355,0.94645983,0.9367945
8.98,11.232687,0.4010856,0.4000000059604645,-2.6542637e-05,-0.0005501281,0.9800828,0.9305997,0.946464,0.93679965
8.982,11.231727,0.40108368,0.4000000059604645,-2.6793568e-05,-0.00054883026,0.9800926,0.9306059,0.9464681,0.93680483
8.984,11.230758,0.40108162,0.4000000059604645,-2.7044012e-05,-0.00054746337,0.9801024,0.930612,0.9464722,0.93680996
8.986,11.229779,0.4010794,0.4000000059604645,-2.729393e-05,-0.00054602796,0.9801122,0.93061817,0.94647634,0.9368151
8.988,11.228792,0.401077,0.4000000059604645,-2.7543287e-05,-0.00054452434,0.980122,0.9306243,0.94648045,0.9368202
8.99,11.227796,0.40107447,0.4000000059604645,-2.7792044e-05,-0.000542953,0.9801318,0.9306304,0.9464845,0.93682534
8.992,11.226789,0.40107176,0.4000000059604645,-2.8040162e-05,-0.00054131437,0.9801416,0.9306365,0.9464886,0.9368304
8.994,11.225777,0.4010689,0.4000000059604645,-2.8287608e-05,-0.0005396088,0.98015136,0.9306426,0.9464927,0.9368355
8.996,11.224752,0.40106586,0.4000000059604645,-2.8534341e-05,-0.0005378368,0.98016113,0.9306487,0.9464967,0.9368406
8.998,11.2237215,0.4010627,0.4000000059604645,-2.8780327e-05,-0.0005359988,0.9801709,0.93065476,0.9465007,0.93684566
9.0,11.22268,0.40105936,0.4000000059604645,-2.9025528e-05,-0.0005340952,0.9801806,0.93066084,0.9465048,0.9368507
9.002,11.22163,0.40105584,0.4000000059604645,-2.926991e-05,-0.00053212664,0.9801904,0.9306669,0.94650877,0.93685573
9.004,11.220572,0.4010522,0.4000000059604645,-2.9513434e-05,-0.00053009344,0.9802001,0.93067294,0.9465128,0.9368608
9.006,11.219505,0.40104842,0.4000000059604645,-2.9756067e-05,-0.00052799616,0.9802099,0.93067896,0.9465168,0.9368658
9.008,11.21843,0.40104446,0.4000000059604645,-2.9997773e-05,-0.0005258353,0.9802196,0.930685,0.9465208,0.9368708
9.01,11.217345,0.40104038,0.4000000059604645,-3.0238516e-05,-0.0005236114,0.9802293,0.930691,0.94652474,0.9368758
9.012,11.216252,0.4010361,0.4000000059604645,-3.0478262e-05,-0.0005213249,0.98023903,0.930697,0.94652873,0.9368808
9.014,11.215151,0.4010317,0.4000000059604645,-3.0716965e-05,-0.00051897514,0.98024875,0.93070304,0.94653267,0.9368858
9.016,11.214041,0.40102714,0.4000000059604645,-3.0954587e-05,-0.0005165627,0.98025846,0.930709,0.9465366,0.9368908
9.018,11.212922,0.40102246,0.4000000059604645,-3.1191106e-05,-0.00051408896,0.9802681,0.930715,0.94654053,0.9368957
9.02,11.211794,0.4010176,0.4000000059604645,-3.1426487e-05,-0.0005115544,0.98027784,0.930721,0.94654447,0.9369007
9.022,11.210659,0.4010126,0.4000000059604645,-3.1660693e-05,-0.0005089596,0.9802875,0.93072695,0.9465484,0.9369056
9.024,11.209515,0.40100747,0.4000000059604645,-3.1893695e-05,-0.000506305,0.98029715,0.9307329,0.94655234,0.93691057
9.026,11.208362,0.4010022,0.4000000059604645,-3.212546e-05,-0.0005035913,0.98030686,0.9307388,0.9465562,0.93691546
9.028,11.207201,0.40099677,0.4000000059604645,-3.2355947e-05,-0.000500819,0.9803165,0.93074477,0.9465601,0.93692034
9.03,11.206032,0.4009912,0.4000000059604645,-3.2585132e-05,-0.00049798866,0.9803262,0.93075067,0.94656396,0.9369253
9.032,11.204854,0.4009855,0.4000000059604645,-3.281298e-05,-0.0004951008,0.98033583,0.93075657,0.94656783,0.9369302
9.034,11.203669,0.40097967,0.4000000059604645,-3.3039458e-05,-0.00049215613,0.9803454,0.93076247,0.9465717,0.936935
9.036,11.202476,0.4009737,0.4000000059604645,-3.3264532e-05,-0.0004891552,0.9803551,0.9307684,0.9465755,0.9369399
9.038,11.201273,0.40096757,0.4000000059604645,-3.3488177e-05,-0.00048609852,0.9803647,0.9307743,0.94657934,0.9369448
9.04,11.200063,0.40096134,0.4000000059604645,-3.3710356e-05,-0.00048298683,0.98037434,0.9307802,0.9465832,0.9369496
9.042,11.198846,0.40095496,0.4000000059604645,-3.393104e-05,-0.00047982068,0.98038393,0.930786,0.946587,0.93695444
9.044,11.197619,0.40094844,0.4000000059604645,-3.41502e-05,-0.00047660072,0.9803935,0.93079185,0.94659084,0.93695927
9.046,11.196386,0.4009418,0.4000000059604645,-3.4367804e-05,-0.00047332756,0.9804031,0.9307977,0.9465946,0.9369641
9.048,11.195145,0.40093502,0.4000000059604645,-3.4583823e-05,-0.00047000183,0.9804127,0.93080354,0.9465984,0.93696886
9.05,11.193895,0.40092814,0.4000000059604645,-3.4798228e-05,-0.00046662425,0.9804223,0.9308094,0.94660217,0.9369737
9.052,11.192638,0.4009211,0.4000000059604645,-3.501099e-05,-0.0004631954,0.9804319,0.9308152,0.9466059,0.93697846
9.054,11.191375,0.40091395,0.4000000059604645,-3.5222078e-05,-0.000459716,0.98044145,0.930821,0.94660974,0.9369833
9.056,11.190104,0.40090668,0.4000000059604645,-3.543147e-05,-0.00045618665,0.98045105,0.93082684,0.94661343,0.93698806
9.058,11.188824,0.4008993,0.4000000059604645,-3.563913e-05,-0.0004526081,0.9804606,0.9308326,0.9466172,0.93699276
9.06,11.187536,0.40089178,0.4000000059604645,-3.5845016e-05,-0.00044898034,0.9804701,0.9308384,0.94662094,0.93699753
9.062,11.186242,0.40088415,0.4000000059604645,-3.604909e-05,-0.0004453034,0.9804797,0.9308442,0.94662464,0.9370023
9.064,11.184941,0.4008764,0.4000000059604645,-3.625134e-05,-0.00044157894,0.98048925,0.93084997,0.9466284,0.937007
9.066,11.183632,0.4008685,0.4000000059604645,-3.6451744e-05,-0.0004378077,0.98049873,0.9308557,0.9466321,0.9370117
9.068,11.182316,0.40086052,0.4000000059604645,-3.665028e-05,-0.0004339903,0.98050827,0.9308615,0.9466358,0.9370165
9.07,11.180992,0.40085244,0.4000000059604645,-3.6846912e-05,-0.00043012746,0.9805178,0.9308672,0.9466395,0.93702114
9.072,11.179663,0.40084422,0.4000000059604645,-3.704162e-05,-0.00042621986,0.98052734,0.9308729,0.9466432,0.93702585
9.074,11.178326,0.4008359,0.4000000059604645,-3.7234382e-05,-0.00042226823,0.9805368,0.93087864,0.9466468,0.93703055
9.076,11.176982,0.40082747,0.4000000059604645,-3.7425165e-05,-0.00041827327,0.9805463,0.93088436,0.9466505,0.9370352
9.078,11.17563,0.4008189,0.4000000059604645,-3.7613947e-05,-0.00041423563,0.98055583,0.9308901,0.94665414,0.9370399
9.08,11.174273,0.40081027,0.4000000059604645,-3.7800706e-05,-0.0004101561,0.9805653,0.9308958,0.9466578,0.93704456
9.082,11.172908,0.40080154,0.4000000059604645,-3.7985414e-05,-0.00040603537,0.9805748,0.93090147,0.9466614,0.9370492
9.084,11.171537,0.4007927,0.4000000059604645,-3.816805e-05,-0.00040187416,0.98058426,0.93090713,0.94666505,0.93705386
9.086,11.170159,0.40078372,0.4000000059604645,-3.8348593e-05,-0.00039767323,0.9805937,0.93091285,0.9466687,0.9370585
9.088,11.168776,0.40077466,0.4000000059604645,-3.8527014e-05,-0.00039343326,0.98060316,0.9309185,0.9466723,0.93706316
9.09,11.167385,0.4007655,0.4000000059604645,-3.8703296e-05,-0.00038915506,0.98061264,0.9309242,0.9466759,0.93706775
9.092,11.165989,0.40075627,0.4000000059604645,-3.8877417e-05,-0.0003848393,0.98062205,0.93092984,0.94667953,0.9370724
9.094,11.164586,0.40074694,0.4000000059604645,-3.904935e-05,-0.0003804868,0.9806315,0.93093544,0.9466831,0.937077
9.096,11.163177,0.4007375,0.4000000059604645,-3.921908e-05,-0.0003760983,0.9806409,0.9309411,0.9466867,0.9370816
9.098,11.161762,0.40072796,0.4000000059604645,-3.9386585e-05,-0.0003716745,0.98065037,0.9309467,0.94669026,0.93708616
9.1,11.16034,0.40071836,0.4000000059604645,-3.9551844e-05,-0.00036721624,0.9806598,0.93095237,0.94669384,0.93709075
9.102,11.158914,0.40070865,0.4000000059604645,-3.9714836e-05,-0.00036272424,0.98066914,0.930958,0.9466974,0.93709534
9.104,11.157481,0.40069887,0.4000000059604645,-3.9875544e-05,-0.0003581993,0.98067856,0.9309636,0.946701,0.9370999
9.106,11.156043,0.40068898,0.4000000059604645,-4.0033938e-05,-0.000353642,0.980688,0.9309692,0.9467045,0.93710446
9.108,11.154599,0.40067902,0.4000000059604645,-4.018995e-05,-0.0003490521,0.98069733,0.9309748,0.9467081,0.937109
9.11,11.15315,0.40066898,0.4000000059604645,-4.0343606e-05,-0.00034443132,0.98070675,0.9309804,0.9467116,0.9371135
9.112,11.151693,0.40065888,0.4000000059604645,-4.0494895e-05,-0.00033978047,0.9807161,0.9309859,0.9467151,0.93711805
9.114,11.150232,0.40064868,0.4000000059604645,-4.0643794e-05,-0.00033510028,0.98072547,0.93099153,0.94671863,0.9371226
9.116,11.1487665,0.4006384,0.4000000059604645,-4.0790288e-05,-0.00033039157,0.9807348,0.9309971,0.94672215,0.9371271
9.118,11.147296,0.40062806,0.4000000059604645,-4.0934356e-05,-0.00032565504,0.9807442,0.9310026,0.94672567,0.93713164
9.12,11.14582,0.40061763,0.4000000059604645,-4.1075982e-05,-0.00032089156,0.98075354,0.9310082,0.9467292,0.9371362
9.122,11.144339,0.40060714,0.4000000059604645,-4.1215157e-05,-0.00031610182,0.9807629,0.93101376,0.94673264,0.93714064
9.124,11.142852,0.4005966,0.4000000059604645,-4.1351857e-05,-0.00031128665,0.98077226,0.93101925,0.94673616,0.9371452
9.126,11.14136,0.40058595,0.4000000059604645,-4.148607e-05,-0.00030644683,0.98078156,0.9310248,0.9467396,0.93714964
9.128,11.139865,0.40057525,0.4000000059604645,-4.161778e-05,-0.00030158315,0.9807909,0.93103033,0.94674313,0.9371541
9.13,11.138364,0.4005645,0.4000000059604645,-4.174697e-05,-0.00029669635,0.9808002,0.9310359,0.9467466,0.9371586
9.132,11.136858,0.40055367,0.4000000059604645,-4.1873634e-05,-0.0002917873,0.9808095,0.93104136,0.94675004,0.93716305
9.134,11.135348,0.4005428,0.4000000059604645,-4.199775e-05,-0.00028685672,0.9808188,0.93104684,0.9467535,0.9371675
9.136,11.133834,0.40053186,0.4000000059604645,-4.211931e-05,-0.00028190544,0.9808281,0.9310524,0.94675696,0.937172
9.138,11.132316,0.40052086,0.4000000059604645,-4.2238302e-05,-0.00027693424,0.9808374,0.9310579,0.9467604,0.93717647
9.14,11.130793,0.4005098,0.4000000059604645,-4.235471e-05,-0.00027194392,0.9808467,0.93106335,0.9467639,0.9371809
9.142,11.129266,0.40049872,0.4000000059604645,-4.2468524e-05,-0.0002669353,0.980856,0.93106884,0.94676733,0.93718535
9.144,11.127735,0.40048754,0.4000000059604645,-4.2579737e-05,-0.00026190912,0.98086524,0.9310743,0.9467707,0.93718976
9.146,11.1262,0.40047634,0.4000000059604645,-4.268833e-05,-0.00025686625,0.98087454,0.93107975,0.9467742,0.93719417
9.148,11.124661,0.4004651,0.4000000059604645,-4.27943e-05,-0.00025180745,0.9808838,0.9310852,0.9467776,0.9371986
9.15,11.123118,0.4004538,0.4000000059604645,-4.2897635e-05,-0.0002467335,0.980893,0.9310907,0.946781,0.93720305
9.152,11.1215725,0.40044245,0.4000000059604645,-4.2998327e-05,-0.00024164525,0.9809023,0.93109614,0.94678444,0.93720746
9.154,11.120023,0.40043107,0.4000000059604645,-4.309629e-05,-0.0002365428,0.98091155,0.9311016,0.94678783,0.9372118
9.156,11.118469,0.40041965,0.4000000059604645,-4.319157e-05,-0.00023142742,0.9809208,0.93110704,0.94679123,0.9372162
9.158,11.116913,0.40040818,0.4000000059604645,-4.3284163e-05,-0.00022629998,0.98093,0.93111247,0.9467946,0.93722063
9.16,11.115353,0.40039667,0.4000000059604645,-4.3374064e-05,-0.00022116129,0.9809392,0.9311179,0.946798,0.93722504
9.162,11.11379,0.40038514,0.4000000059604645,-4.3461267e-05,-0.00021601211,0.98094845,0.9311233,0.9468014,0.9372294
9.164,11.112223,0.40037355,0.4000000059604645,-4.354576e-05,-0.00021085325,0.9809576,0.93112874,0.94680476,0.9372338
9.166,11.110654,0.40036196,0.4000000059604645,-4.3627533e-05,-0.00020568549,0.98096687,0.93113416,0.94680816,0.93723816
9.168,11.109081,0.40035033,0.4000000059604645,-4.370659e-05,-0.00020050963,0.98097605,0.9311396,0.94681156,0.9372425
9.17,11.107507,0.40033868,0.4000000059604645,-4.3782915e-05,-0.00019532644,0.9809852,0.93114495,0.9468149,0.9372469
9.172,11.105928,0.40032697,0.4000000059604645,-4.3856508e-05,-0.00019013674,0.9809944,0.9311504,0.9468183,0.93725127
9.174,11.104348,0.40031525,0.4000000059604645,-4.392736e-05,-0.0001849413,0.9810036,0.9311558,0.94682163,0.9372556
9.176,11.102766,0.40030354,0.4000000059604645,-4.399547e-05,-0.00017974089,0.98101276,0.93116117,0.946825,0.93726
9.178,11.101181,0.40029177,0.4000000059604645,-4.406083e-05,-0.00017453631,0.98102194,0.9311665,0.94682837,0.9372643
9.18,11.099594,0.40028,0.4000000059604645,-4.412344e-05,-0.00016932834,0.9810311,0.93117195,0.9468317,0.9372687
9.182,11.098004,0.40026823,0.4000000059604645,-4.4183296e-05,-0.00016411777,0.98104024,0.9311773,0.9468351,0.937273
9.184,11.096412,0.4002564,0.4000000059604645,-4.4240394e-05,-0.00015890537,0.9810494,0.9311827,0.94683844,0.9372773
9.186,11.094818,0.4002446,0.4000000059604645,-4.429473e-05,-0.00015369192,0.98105854,0.93118805,0.9468418,0.93728167
9.188,11.093223,0.40023276,0.4000000059604645,-4.4346307e-05,-0.0001484782,0.9810677,0.9311934,0.9468451,0.937286
9.19,11.091625,0.40022093,0.4000000059604645,-4.4395118e-05,-0.00014326499,0.98107684,0.9311988,0.94684845,0.9372903
9.192,11.090026,0.40020907,0.4000000059604645,-4.4441167e-05,-0.00013805304,0.98108596,0.93120414,0.9468518,0.93729466
9.194,11.088426,0.4001972,0.4000000059604645,-4.448445e-05,-0.00013284314,0.9810951,0.9312095,0.9468551,0.93729895
9.196,11.0868225,0.40018535,0.4000000059604645,-4.452497e-05,-0.00012763606,0.9811042,0.9312148,0.9468584,0.9373033
9.198,11.085219,0.4001735,0.4000000059604645,-4.456273e-05,-0.00012243255,0.9811133,0.9312202,0.94686174,0.9373076
9.2,11.083614,0.40016162,0.4000000059604645,-4.4597662e-05,-0.00011723331,0.9811224,0.93122554,0.9468651,0.9373119
9.202,11.082008,0.40014976,0.4000000059604645,-4.4629793e-05,-0.00011203909,0.9811315,0.93123084,0.9468684,0.9373162
9.204,11.0804,0.4001379,0.4000000059604645,-4.4659148e-05,-0.000106850704,0.98114055,0.9312362,0.9468717,0.93732053
9.206,11.078794,0.40012604,0.4000000059604645,-4.468573e-05,-0.000101668906,0.9811497,0.9312415,0.94687504,0.9373248
9.208,11.077184,0.4001142,0.4000000059604645,-4.4709537e-05,-9.649444e-05,0.98115873,0.9312468,0.9468784,0.9373291
9.21,11.075574,0.40010235,0.4000000059604645,-4.4730576e-05,-9.132806e-05,0.9811678,0.9312522,0.94688165,0.9373334
9.212,11.073962,0.40009052,0.4000000059604645,-4.4748846e-05,-8.6170505e-05,0.98117685,0.9312575,0.946885,0.9373377
9.214,11.072351,0.40007868,0.4000000059604645,-4.4764347e-05,-8.102252e-05,0.9811859,0.9312628,0.94688827,0.937342
9.216,11.07074,0.40006688,0.4000000059604645,-4.477709e-05,-7.5884825e-05,0.981195,0.9312681,0.9468916,0.9373463
9.218,11.069128,0.40005508,0.4000000059604645,-4.4787073e-05,-7.075817e-05,0.98120403,0.9312734,0.9468949,0.9373506
9.22,11.067514,0.4000433,0.4000000059604645,-4.4794306e-05,-6.5643275e-05,0.9812131,0.9312787,0.9468982,0.9373548
9.222,11.065902,0.40003157,0.4000000059604645,-4.4798788e-05,-6.054086e-05,0.98122215,0.931284,0.9469015,0.9373591
9.224,11.064289,0.40001982,0.4000000059604645,-4.4800527e-05,-5.5451655e-05,0.98123115,0.9312893,0.9469048,0.9373634
9.226,11.062676,0.40000808,0.4000000059604645,-4.479953e-05,-5.037637e-05,0.9812402,0.9312946,0.9469081,0.9373677
9.228,11.061064,0.3999964,0.4000000059604645,-4.47958e-05,-4.531572e-05,0.9812492,0.9312999,0.9469114,0.9373719
9.23,11.059451,0.39998472,0.4000000059604645,-4.4789347e-05,-4.0270414e-05,0.9812582,0.9313052,0.9469147,0.9373762
9.232,11.057839,0.3999731,0.4000000059604645,-4.4780172e-05,-3.5241148e-05,0.9812672,0.93131053,0.946918,0.9373805
9.234,11.056227,0.39996147,0.4000000059604645,-4.476829e-05,-3.0228628e-05,0.9812763,0.9313158,0.9469213,0.9373847
9.236,11.054615,0.39994988,0.4000000059604645,-4.4753706e-05,-2.5233543e-05,0.9812853,0.9313211,0.94692457,0.937389
9.238,11.053005,0.39993832,0.4000000059604645,-4.473643e-05,-2.0256584e-05,0.9812942,0.9313264,0.94692785,0.93739325
9.24,11.051394,0.3999268,0.4000000059604645,-4.4716468e-05,-1.5298436e-05,0.9813032,0.93133163,0.9469312,0.93739754
9.242,11.049786,0.3999153,0.4000000059604645,-4.469383e-05,-1.0359774e-05,0.9813122,0.93133694,0.94693446,0.93740183
9.244,11.048177,0.39990386,0.4000000059604645,-4.4668526e-05,-5.441275e-06,0.9813212,0.9313422,0.94693774,0.93740606
9.246,11.046569,0.39989245,0.4000000059604645,-4.4640525e-05,-5.4380223e-07,0.98133016,0.9313475,0.946941,0.93741035
9.248,11.044963,0.3998811,0.4000000059604645,-4.4609824e-05,4.3318882e-06,0.98133916,0.93135273,0.9469443,0.9374146
9.25,11.043357,0.39986974,0.4000000059604645,-4.457647e-05,9.185345e-06,0.9813481,0.93135804,0.94694763,0.9374188
9.252,11.041753,0.39985847,0.4000000059604645,-4.4540477e-05,1.401591e-05,0.98135704,0.9313633,0.9469509,0.9374231
9.254,11.04015,0.3998472,0.4000000059604645,-4.4501856e-05,1.882293e-05,0.981366,0.9313686,0.9469542,0.93742734
9.256,11.038548,0.39983603,0.4000000059604645,-4.4460612e-05,2.3605755e-05,0.981375,0.93137383,0.94695747,0.93743163
9.258,11.036949,0.3998249,0.4000000059604645,-4.4416764e-05,2.8363746e-05,0.9813839,0.9313791,0.94696075,0.93743587
9.26,11.035351,0.39981377,0.4000000059604645,-4.437032e-05,3.3096265e-05,0.98139286,0.9313844,0.9469641,0.93744016
9.262,11.033754,0.3998027,0.4000000059604645,-4.4321296e-05,3.780268e-05,0.98140174,0.93138963,0.94696736,0.9374444
9.264,11.03216,0.39979172,0.4000000059604645,-4.42697e-05,4.2482374e-05,0.9814107,0.9313949,0.94697064,0.9374486
9.266,11.030567,0.39978078,0.4000000059604645,-4.4215543e-05,4.7134723e-05,0.9814196,0.9314001,0.9469739,0.9374529
9.268,11.028976,0.39976987,0.4000000059604645,-4.4158845e-05,5.1759114e-05,0.9814285,0.9314054,0.9469772,0.93745714
9.27,11.027388,0.39975905,0.4000000059604645,-4.4099615e-05,5.6354947e-05,0.98143744,0.9314107,0.94698054,0.9374614
9.272,11.025802,0.39974827,0.4000000059604645,-4.403787e-05,6.092162e-05,0.9814463,0.9314159,0.9469838,0.93746567
9.274,11.024217,0.39973757,0.4000000059604645,-4.3973625e-05,6.545854e-05,0.98145527,0.93142116,0.9469871,0.9374699
9.276,11.022635,0.3997269,0.4000000059604645,-4.3906894e-05,6.9965114e-05,0.98146415,0.9314264,0.9469904,0.9374742
9.278,11.021056,0.39971632,0.4000000059604645,-4.383769e-05,7.444078e-05,0.981473,0.9314317,0.9469937,0.9374784
9.28,11.019479,0.39970577,0.4000000059604645,-4.376603e-05,7.888495e-05,0.9814819,0.93143696,0.946997,0.93748266
9.282,11.017904,0.3996953,0.4000000059604645,-4.3691933e-05,8.329707e-05,0.9814908,0.9314422,0.94700027,0.93748695
9.284,11.016333,0.3996849,0.4000000059604645,-4.361541e-05,8.767658e-05,0.9814997,0.93144745,0.9470036,0.9374912
9.286,11.014765,0.3996746,0.4000000059604645,-4.3536485e-05,9.202292e-05,0.98150855,0.9314527,0.9470069,0.93749547
9.288,11.013199,0.3996643,0.4000000059604645,-4.345517e-05,9.633556e-05,0.98151743,0.93145794,0.9470102,0.9374997
9.29,11.011636,0.39965412,0.4000000059604645,-4.337148e-05,0.00010061396,0.9815263,0.9314632,0.9470135,0.937504
9.292,11.010076,0.39964402,0.4000000059604645,-4.3285418e-05,0.00010485723,0.98153514,0.9314684,0.9470168,0.9375082
9.294,11.008519,0.39963397,0.4000000059604645,-4.319692e-05,0.00010906383,0.981544,0.9314737,0.9470201,0.93751246
9.296,11.006966,0.399624,0.4000000059604645,-4.310608e-05,0.00011323434,0.98155284,0.9314789,0.9470234,0.93751675
9.298,11.005416,0.3996141,0.4000000059604645,-4.3012926e-05,0.000117368196,0.9815617,0.93148416,0.9470267,0.937521
9.3,11.003869,0.3996043,0.4000000059604645,-4.2917465e-05,0.000121464895,0.98157054,0.9314894,0.94703007,0.9375253
9.302,11.002326,0.39959455,0.4000000059604645,-4.281972e-05,0.00012552392,0.98157936,0.93149465,0.94703335,0.93752956
9.304,11.000787,0.3995849,0.4000000059604645,-4.271971e-05,0.00012954474,0.9815882,0.93149996,0.9470367,0.9375338
9.306,10.99925,0.39957532,0.4000000059604645,-4.261745e-05,0.00013352688,0.981597,0.9315052,0.94703996,0.9375381
9.308,10.997718,0.39956582,0.4000000059604645,-4.2512962e-05,0.0001374698,0.9816058,0.93151045,0.9470433,0.9375423
9.31,10.99619,0.39955643,0.4000000059604645,-4.2406264e-05,0.00014137306,0.98161465,0.9315157,0.94704664,0.9375466
9.312,10.994666,0.3995471,0.4000000059604645,-4.229737e-05,0.00014523615,0.9816235,0.93152094,0.94705,0.9375509
9.314,10.993145,0.39953786,0.4000000059604645,-4.218631e-05,0.00014905859,0.9816323,0.9315262,0.9470533,0.93755513
9.316,10.991629,0.3995287,0.4000000059604645,-4.20731e-05,0.00015283993,0.9816411,0.9315314,0.9470566,0.9375594
9.318,10.990116,0.39951965,0.4000000059604645,-4.1957755e-05,0.0001565797,0.9816499,0.9315367,0.9470599,0.9375637
9.32,10.988608,0.39951068,0.4000000059604645,-4.1840303e-05,0.00016027746,0.9816587,0.9315419,0.94706327,0.937568
9.322,10.987104,0.3995018,0.4000000059604645,-4.172076e-05,0.00016393274,0.98166746,0.93154716,0.9470666,0.93757224
9.324,10.985605,0.399493,0.4000000059604645,-4.1599145e-05,0.00016754512,0.9816763,0.9315524,0.94706994,0.93757653
9.326,10.984111,0.3994843,0.4000000059604645,-4.1475483e-05,0.00017111417,0.98168504,0.93155766,0.9470733,0.9375808
9.328,10.98262,0.3994757,0.4000000059604645,-4.13498e-05,0.00017463947,0.9816938,0.93156296,0.9470767,0.9375851
9.33,10.981133,0.39946717,0.4000000059604645,-4.1222105e-05,0.00017812061,0.9817026,0.9315682,0.94708,0.9375894
9.332,10.979652,0.39945877,0.4000000059604645,-4.109243e-05,0.00018155716,0.9817114,0.93157345,0.94708335,0.9375937
9.334,10.978176,0.39945045,0.4000000059604645,-4.0960796e-05,0.00018494876,0.98172015,0.9315787,0.9470867,0.937598
9.336,10.976704,0.39944223,0.4000000059604645,-4.0827224e-05,0.000188295,0.9817289,0.93158394,0.9470901,0.9376023
9.338,10.975237,0.39943412,0.4000000059604645,-4.0691735e-05,0.0001915955,0.9817377,0.93158925,0.9470934,0.9376066
9.34,10.973776,0.3994261,0.4000000059604645,-4.0554358e-05,0.0001948499,0.98174644,0.9315945,0.94709677,0.93761086
