Time,gENROE.delta,gENROE.PELEC,gENROE.PMECH,gENROE.SPEED,pSS2B.VOTHSG,GEN1.V,LOAD.V,GEN2.V,FAULT.V
9.342,10.972319,0.39941818,0.4000000059604645,-4.041511e-05,0.00019805782,0.98175514,0.93159974,0.94710016,0.9376152
9.344,10.970867,0.39941037,0.4000000059604645,-4.027402e-05,0.00020121892,0.9817639,0.931605,0.9471035,0.9376195
9.346,10.9694195,0.39940265,0.4000000059604645,-4.0131104e-05,0.00020433284,0.98177266,0.9316103,0.9471069,0.9376238
9.348,10.9679785,0.39939505,0.4000000059604645,-3.9986393e-05,0.00020739927,0.98178136,0.93161553,0.9471103,0.9376281
9.35,10.966541,0.39938754,0.4000000059604645,-3.983991e-05,0.00021041784,0.9817901,0.9316208,0.94711363,0.93763244
9.352,10.965111,0.39938015,0.4000000059604645,-3.9691677e-05,0.00021338827,0.9817988,0.9316261,0.94711703,0.93763673
9.354,10.963685,0.39937285,0.4000000059604645,-3.954172e-05,0.00021631023,0.9818076,0.9316313,0.9471204,0.9376411
9.356,10.962265,0.39936566,0.4000000059604645,-3.9390063e-05,0.00021918342,0.9818163,0.9316366,0.9471238,0.9376454
9.358,10.960851,0.39935857,0.4000000059604645,-3.9236736e-05,0.00022200755,0.981825,0.9316419,0.9471272,0.9376497
9.36,10.959441,0.3993516,0.4000000059604645,-3.908176e-05,0.00022478236,0.9818337,0.9316471,0.9471306,0.937654
9.362,10.958038,0.39934474,0.4000000059604645,-3.8925158e-05,0.00022750754,0.9818424,0.9316524,0.947134,0.93765837
9.364,10.956639,0.39933798,0.4000000059604645,-3.876696e-05,0.00023018284,0.9818511,0.9316577,0.9471374,0.9376627
9.366,10.955248,0.39933133,0.4000000059604645,-3.8607195e-05,0.00023280802,0.9818598,0.931663,0.9471408,0.9376671
9.368,10.953861,0.3993248,0.4000000059604645,-3.8445884e-05,0.00023538282,0.9818685,0.9316682,0.94714427,0.93767136
9.37,10.952481,0.3993184,0.4000000059604645,-3.8283055e-05,0.000237907,0.9818772,0.9316735,0.94714767,0.9376757
9.372,10.951106,0.39931208,0.4000000059604645,-3.8118735e-05,0.00024038035,0.9818859,0.93167883,0.9471511,0.93768007
9.374,10.949738,0.39930588,0.4000000059604645,-3.795295e-05,0.00024280266,0.9818946,0.9316841,0.9471545,0.9376844
9.376,10.948375,0.39929983,0.4000000059604645,-3.778573e-05,0.00024517372,0.98190325,0.9316894,0.947158,0.93768877
9.378,10.947019,0.39929384,0.4000000059604645,-3.7617097e-05,0.00024749333,0.98191196,0.9316947,0.9471614,0.9376931
9.38,10.945667,0.399288,0.4000000059604645,-3.7447084e-05,0.0002497613,0.98192066,0.93169993,0.94716483,0.93769747
9.382,10.944323,0.39928228,0.4000000059604645,-3.7275713e-05,0.00025197744,0.9819293,0.93170524,0.9471683,0.9377019
9.384,10.942986,0.39927664,0.4000000059604645,-3.710302e-05,0.00025414166,0.981938,0.93171054,0.94717175,0.93770623
9.386,10.941653,0.39927116,0.4000000059604645,-3.692898e-05,0.0002562497,0.98194665,0.93171585,0.94717515,0.9377106
9.388,10.940329,0.39926577,0.4000000059604645,-3.6753656e-05,0.0002583038,0.9819553,0.93172115,0.9471786,0.937715
9.39,10.93901,0.39926052,0.4000000059604645,-3.657708e-05,0.0002603049,0.981964,0.93172646,0.9471821,0.93771935
9.392,10.937697,0.3992554,0.4000000059604645,-3.6399288e-05,0.0002622528,0.98197263,0.9317317,0.9471856,0.93772376
9.394,10.936392,0.3992504,0.4000000059604645,-3.62203e-05,0.0002641474,0.9819813,0.931737,0.94718903,0.9377281
9.396,10.935092,0.39924547,0.4000000059604645,-3.604015e-05,0.00026598855,0.9819899,0.9317423,0.9471925,0.9377325
9.398,10.9338,0.3992407,0.4000000059604645,-3.585887e-05,0.00026777614,0.98199856,0.9317477,0.947196,0.9377369
9.4,10.932512,0.39923605,0.4000000059604645,-3.567648e-05,0.00026951003,0.9820072,0.931753,0.94719946,0.9377413
9.402,10.931233,0.39923152,0.4000000059604645,-3.5493016e-05,0.00027119007,0.98201585,0.9317583,0.947203,0.9377457
9.404,10.92996,0.3992271,0.4000000059604645,-3.530851e-05,0.00027281625,0.9820245,0.9317636,0.94720644,0.9377501
9.406,10.928694,0.39922282,0.4000000059604645,-3.512298e-05,0.0002743884,0.98203313,0.9317689,0.94720995,0.9377545
9.408,10.927435,0.39921865,0.4000000059604645,-3.4936467e-05,0.00027590652,0.9820417,0.9317742,0.9472135,0.9377589
9.41,10.926182,0.3992146,0.4000000059604645,-3.4748995e-05,0.00027737048,0.98205036,0.93177956,0.9472169,0.93776333
9.412,10.924935,0.39921066,0.4000000059604645,-3.4560595e-05,0.00027878024,0.982059,0.93178487,0.94722044,0.93776774
9.414,10.9236965,0.39920688,0.4000000059604645,-3.43713e-05,0.00028013575,0.9820676,0.9317902,0.94722396,0.9377722
9.416,10.922463,0.39920318,0.4000000059604645,-3.4181136e-05,0.00028143698,0.9820762,0.93179554,0.9472275,0.9377766
9.418,10.921239,0.39919963,0.4000000059604645,-3.3990138e-05,0.0002826839,0.9820848,0.93180084,0.947231,0.93778104
9.42,10.92002,0.3991962,0.4000000059604645,-3.379833e-05,0.0002838765,0.98209345,0.9318062,0.9472346,0.9377855
9.422,10.918809,0.3991929,0.4000000059604645,-3.360575e-05,0.00028501477,0.98210204,0.9318115,0.9472381,0.9377899
9.424,10.917604,0.3991897,0.4000000059604645,-3.3412423e-05,0.00028609872,0.9821106,0.9318169,0.9472416,0.9377944
9.426,10.916407,0.39918664,0.4000000059604645,-3.321838e-05,0.00028712832,0.9821192,0.93182224,0.9472452,0.93779886
9.428,10.915216,0.39918372,0.4000000059604645,-3.3023658e-05,0.00028810368,0.98212785,0.93182755,0.9472487,0.93780327
9.43,10.914032,0.39918092,0.4000000059604645,-3.2828284e-05,0.00028902479,0.9821364,0.9318329,0.9472523,0.93780774
9.432,10.912855,0.3991782,0.4000000059604645,-3.263229e-05,0.00028989167,0.982145,0.9318383,0.94725585,0.9378122
9.434,10.911687,0.39917564,0.4000000059604645,-3.2435706e-05,0.00029070443,0.9821536,0.9318436,0.9472594,0.9378167
9.436,10.910523,0.3991732,0.4000000059604645,-3.2238568e-05,0.0002914631,0.9821622,0.93184894,0.94726294,0.93782115
9.438,10.9093685,0.39917088,0.4000000059604645,-3.20409e-05,0.0002921678,0.98217076,0.9318543,0.9472665,0.9378256
9.44,10.90822,0.3991687,0.4000000059604645,-3.184274e-05,0.0002928186,0.98217934,0.9318597,0.9472701,0.9378301
9.442,10.90708,0.3991666,0.4000000059604645,-3.1644122e-05,0.0002934156,0.9821879,0.93186504,0.94727373,0.93783456
9.444,10.905946,0.39916468,0.4000000059604645,-3.144507e-05,0.0002939589,0.98219645,0.9318704,0.9472773,0.9378391
9.446,10.904819,0.39916286,0.4000000059604645,-3.1245625e-05,0.00029444866,0.98220503,0.93187577,0.9472809,0.93784356
9.448,10.903699,0.39916116,0.4000000059604645,-3.1045813e-05,0.00029488502,0.9822136,0.9318811,0.94728446,0.93784803
9.45,10.902587,0.39915958,0.4000000059604645,-3.0845666e-05,0.0002952681,0.9822222,0.9318865,0.9472881,0.93785256
9.452,10.901482,0.39915812,0.4000000059604645,-3.064522e-05,0.0002955981,0.9822307,0.9318919,0.9472917,0.93785703
9.454,10.900384,0.39915678,0.4000000059604645,-3.0444506e-05,0.00029587513,0.9822393,0.9318973,0.9472953,0.93786156
9.456,10.899292,0.39915556,0.4000000059604645,-3.0243558e-05,0.0002960994,0.9822478,0.93190265,0.94729894,0.9378661
9.458,10.898209,0.39915448,0.4000000059604645,-3.0042407e-05,0.00029627114,0.9822564,0.931908,0.9473025,0.93787056
9.46,10.897132,0.3991535,0.4000000059604645,-2.9841087e-05,0.00029639056,0.98226494,0.93191344,0.94730616,0.9378751
9.462,10.896063,0.39915267,0.4000000059604645,-2.963963e-05,0.00029645782,0.98227346,0.9319188,0.9473098,0.9378796
9.464,10.895,0.39915192,0.4000000059604645,-2.943807e-05,0.00029647318,0.98228204,0.9319242,0.9473134,0.93788415
9.466,10.893946,0.39915133,0.4000000059604645,-2.9236438e-05,0.00029643692,0.98229057,0.9319296,0.94731706,0.9378887
9.468,10.892898,0.39915082,0.4000000059604645,-2.903477e-05,0.00029634923,0.9822991,0.931935,0.94732076,0.9378932
9.47,10.891857,0.39915046,0.4000000059604645,-2.8833098e-05,0.00029621043,0.9823076,0.9319404,0.9473244,0.93789774
9.472,10.890824,0.3991502,0.4000000059604645,-2.8631455e-05,0.0002960208,0.98231614,0.9319458,0.94732803,0.93790233
9.474,10.889797,0.39915007,0.4000000059604645,-2.8429877e-05,0.0002957806,0.98232466,0.9319512,0.94733167,0.93790686
9.476,10.888778,0.39915004,0.4000000059604645,-2.8228393e-05,0.00029549014,0.98233324,0.9319566,0.94733536,0.9379114
9.478,10.887767,0.39915016,0.4000000059604645,-2.8026725e-05,0.00029514177,0.9823417,0.931962,0.94733906,0.937916
9.48,10.886765,0.39915046,0.4000000059604645,-2.7824472e-05,0.0002947249,0.98235023,0.93196744,0.9473427,0.9379205
9.482,10.88577,0.39915085,0.4000000059604645,-2.7622315e-05,0.0002942562,0.98235875,0.93197286,0.9473464,0.9379251
9.484,10.884782,0.39915136,0.4000000059604645,-2.7420281e-05,0.0002937359,0.9823673,0.9319783,0.9473501,0.9379297
9.486,10.883801,0.399152,0.4000000059604645,-2.7218404e-05,0.00029316428,0.9823758,0.9319837,0.9473538,0.9379342
9.488,10.882829,0.39915276,0.4000000059604645,-2.7016707e-05,0.00029254158,0.9823843,0.93198913,0.9473575,0.9379388
9.49,10.881863,0.39915365,0.4000000059604645,-2.6815222e-05,0.000291868,0.9823928,0.93199456,0.9473612,0.9379434
9.492,10.880904,0.39915463,0.4000000059604645,-2.6613976e-05,0.00029114386,0.9824013,0.932,0.94736487,0.937948
9.494,10.879952,0.39915577,0.4000000059604645,-2.6412998e-05,0.0002903694,0.98240983,0.9320054,0.94736856,0.9379526
9.496,10.879009,0.399157,0.4000000059604645,-2.6212316e-05,0.00028954496,0.9824183,0.9320108,0.9473723,0.93795717
9.498,10.878073,0.39915833,0.4000000059604645,-2.6011956e-05,0.00028867077,0.9824268,0.93201625,0.947376,0.93796176
9.5,10.877143,0.39915982,0.4000000059604645,-2.5811949e-05,0.00028774716,0.9824353,0.93202174,0.94737977,0.93796635
9.502,10.876221,0.3991614,0.4000000059604645,-2.5612322e-05,0.00028677448,0.9824438,0.93202716,0.94738346,0.937971
9.504,10.875306,0.3991631,0.4000000059604645,-2.5413103e-05,0.000285753,0.9824523,0.9320326,0.9473872,0.9379756
9.506,10.874399,0.3991649,0.4000000059604645,-2.521432e-05,0.00028468305,0.98246074,0.93203807,0.9473909,0.93798023
9.508,10.873498,0.39916682,0.4000000059604645,-2.5016e-05,0.00028356502,0.98246926,0.9320435,0.94739467,0.9379848
9.51,10.872604,0.39916888,0.4000000059604645,-2.4818168e-05,0.0002823992,0.9824777,0.932049,0.9473984,0.9379895
9.512,10.871718,0.39917102,0.4000000059604645,-2.4620855e-05,0.00028118602,0.9824862,0.9320544,0.9474022,0.93799406
9.514,10.870839,0.3991733,0.4000000059604645,-2.4424087e-05,0.0002799258,0.98249465,0.9320599,0.94740593,0.9379987
9.516,10.869967,0.39917567,0.4000000059604645,-2.4227891e-05,0.00027861894,0.9825031,0.9320653,0.9474097,0.93800336
9.518,10.8691025,0.39917815,0.4000000059604645,-2.4032293e-05,0.00027726585,0.98251164,0.9320708,0.94741344,0.938008
9.52,10.868243,0.39918074,0.4000000059604645,-2.3837321e-05,0.00027586686,0.9825201,0.9320763,0.94741726,0.9380126
9.522,10.867393,0.39918345,0.4000000059604645,-2.3643e-05,0.00027442246,0.98252857,0.9320817,0.947421,0.93801725
9.524,10.866549,0.39918625,0.4000000059604645,-2.3449358e-05,0.00027293302,0.982537,0.9320872,0.94742477,0.9380219
9.526,10.865711,0.39918917,0.4000000059604645,-2.3256422e-05,0.00027139898,0.98254544,0.93209267,0.9474286,0.93802655
9.528,10.864881,0.3991922,0.4000000059604645,-2.3064214e-05,0.0002698208,0.9825539,0.93209815,0.94743234,0.93803126
9.53,10.864058,0.39919534,0.4000000059604645,-2.2872764e-05,0.0002681989,0.98256236,0.93210363,0.94743615,0.9380359
9.532,10.86324,0.39919856,0.4000000059604645,-2.2682096e-05,0.00026653372,0.9825708,0.9321091,0.94743997,0.93804055
9.534,10.86243,0.3992019,0.4000000059604645,-2.2492237e-05,0.0002648258,0.9825793,0.9321146,0.9474437,0.9380452
9.536,10.861627,0.39920536,0.4000000059604645,-2.230321e-05,0.00026307555,0.9825877,0.9321201,0.94744754,0.9380499
9.538,10.86083,0.39920887,0.4000000059604645,-2.2115042e-05,0.00026128348,0.98259616,0.93212557,0.94745135,0.93805456
9.54,10.86004,0.3992125,0.4000000059604645,-2.1927757e-05,0.0002594501,0.9826046,0.93213105,0.94745517,0.9380593
9.542,10.859257,0.39921626,0.4000000059604645,-2.174138e-05,0.0002575759,0.982613,0.93213654,0.947459,0.9380639
9.544,10.8584795,0.3992201,0.4000000059604645,-2.1555936e-05,0.00025566143,0.9826215,0.932142,0.9474628,0.9380686
9.546,10.857709,0.39922404,0.4000000059604645,-2.137145e-05,0.00025370717,0.9826299,0.9321475,0.9474666,0.9380733
9.548,10.856945,0.39922807,0.4000000059604645,-2.1187945e-05,0.00025171367,0.98263836,0.932153,0.9474704,0.938078
9.55,10.856188,0.39923218,0.4000000059604645,-2.1005446e-05,0.00024968153,0.98264676,0.93215847,0.94747424,0.9380827
9.552,10.855436,0.3992364,0.4000000059604645,-2.0823974e-05,0.00024761126,0.98265517,0.932164,0.9474781,0.93808734
9.554,10.8546915,0.3992407,0.4000000059604645,-2.0643556e-05,0.0002455034,0.98266363,0.9321695,0.94748193,0.93809205
9.556,10.853952,0.3992451,0.4000000059604645,-2.0464215e-05,0.00024335859,0.98267204,0.932175,0.9474858,0.93809676
9.558,10.85322,0.3992496,0.4000000059604645,-2.0285972e-05,0.00024117739,0.98268044,0.9321805,0.9474896,0.9381015
9.56,10.852493,0.39925417,0.4000000059604645,-2.0108851e-05,0.0002389604,0.98268884,0.932186,0.9474935,0.9381062
9.562,10.851773,0.39925885,0.4000000059604645,-1.9932875e-05,0.00023670823,0.98269725,0.9321915,0.9474973,0.9381109
9.564,10.851058,0.3992636,0.4000000059604645,-1.9758067e-05,0.00023442152,0.98270565,0.93219703,0.9475012,0.9381156
9.566,10.850349,0.39926842,0.4000000059604645,-1.9584446e-05,0.00023210087,0.9827141,0.9322025,0.947505,0.9381203
9.568,10.8496475,0.39927334,0.4000000059604645,-1.9412037e-05,0.00022974692,0.9827225,0.93220806,0.9475089,0.938125
9.57,10.84895,0.39927834,0.4000000059604645,-1.9240859e-05,0.00022736033,0.98273087,0.93221354,0.94751275,0.9381298
9.572,10.848264,0.3992835,0.4000000059604645,-1.9070747e-05,0.00022490474,0.98273927,0.9322191,0.9475166,0.9381345
9.574,10.847584,0.39928874,0.4000000059604645,-1.8901861e-05,0.00022240807,0.9827477,0.9322246,0.9475205,0.9381392
9.576,10.8469095,0.3992941,0.4000000059604645,-1.873425e-05,0.00021987665,0.9827561,0.9322301,0.94752437,0.93814397
9.578,10.846242,0.39929953,0.4000000059604645,-1.8567933e-05,0.00021731097,0.9827645,0.9322356,0.94752824,0.9381487
9.58,10.845581,0.39930505,0.4000000059604645,-1.8402929e-05,0.00021471157,0.9827729,0.93224114,0.9475321,0.93815345
9.582,10.844925,0.39931065,0.4000000059604645,-1.8239258e-05,0.00021207896,0.98278123,0.9322467,0.947536,0.93815815
9.584,10.8442745,0.3993163,0.4000000059604645,-1.8076938e-05,0.00020941364,0.98278964,0.93225217,0.94753987,0.9381629
9.586,10.843631,0.39932206,0.4000000059604645,-1.7915989e-05,0.00020671617,0.98279804,0.9322577,0.9475438,0.93816763
9.588,10.842992,0.3993279,0.4000000059604645,-1.7756427e-05,0.00020398707,0.9828064,0.93226326,0.9475477,0.9381724
9.59,10.84236,0.39933383,0.4000000059604645,-1.7598271e-05,0.00020122688,0.9828148,0.9322688,0.94755155,0.93817717
9.592,10.841733,0.39933982,0.4000000059604645,-1.7441538e-05,0.00019843614,0.98282313,0.93227434,0.9475555,0.9381819
9.594,10.841111,0.3993459,0.4000000059604645,-1.7286246e-05,0.00019561542,0.98283154,0.9322798,0.94755936,0.93818665
9.596,10.840495,0.39935204,0.4000000059604645,-1.713241e-05,0.00019276525,0.9828399,0.93228537,0.9475633,0.9381914
9.598,10.839885,0.39935824,0.4000000059604645,-1.6980048e-05,0.0001898862,0.9828483,0.9322909,0.94756716,0.9381962
9.6,10.83928,0.39936453,0.4000000059604645,-1.6829175e-05,0.00018697884,0.98285663,0.93229645,0.9475711,0.9382009
9.602,10.838679,0.39937088,0.4000000059604645,-1.6679807e-05,0.00018404376,0.982865,0.932302,0.94757503,0.93820566
9.604,10.838085,0.39937732,0.4000000059604645,-1.653196e-05,0.00018108152,0.9828734,0.93230754,0.9475789,0.9382104
9.606,10.837497,0.3993838,0.4000000059604645,-1.6385648e-05,0.0001780927,0.9828817,0.9323131,0.94758284,0.9382152
9.608,10.836912,0.39939037,0.4000000059604645,-1.6240887e-05,0.0001750779,0.98289007,0.9323186,0.9475868,0.93821996
9.61,10.836333,0.39939702,0.4000000059604645,-1.609769e-05,0.00017203772,0.9828984,0.9323241,0.94759065,0.93822473
9.612,10.835759,0.3994037,0.4000000059604645,-1.5956071e-05,0.00016897275,0.98290676,0.93232965,0.9475946,0.9382295
9.614,10.83519,0.39941046,0.4000000059604645,-1.5816046e-05,0.0001658836,0.9829151,0.9323352,0.9475985,0.93823427
9.616,10.834626,0.39941725,0.4000000059604645,-1.5677624e-05,0.00016277088,0.98292345,0.93234074,0.94760245,0.93823904
9.618,10.834066,0.39942414,0.4000000059604645,-1.5540822e-05,0.00015963521,0.9829318,0.9323463,0.9476064,0.9382438
9.62,10.833511,0.39943105,0.4000000059604645,-1.5405649e-05,0.00015647721,0.98294014,0.9323518,0.9476103,0.93824863
9.622,10.832962,0.39943805,0.4000000059604645,-1.5272119e-05,0.0001532975,0.9829485,0.9323574,0.94761425,0.9382534
9.624,10.832417,0.3994451,0.4000000059604645,-1.5140241e-05,0.00015009672,0.9829568,0.9323629,0.9476182,0.9382582
9.626,10.831876,0.3994522,0.4000000059604645,-1.501003e-05,0.0001468755,0.9829651,0.93236846,0.9476221,0.93826294
9.628,10.83134,0.39945933,0.4000000059604645,-1.4881495e-05,0.0001436345,0.98297346,0.932374,0.94762605,0.9382677
9.63,10.830807,0.39946654,0.4000000059604645,-1.4754646e-05,0.00014037437,0.9829818,0.93237954,0.94763,0.9382725
9.632,10.830279,0.3994738,0.4000000059604645,-1.4629493e-05,0.00013709573,0.9829901,0.9323851,0.9476339,0.9382773
9.634,10.829756,0.3994811,0.4000000059604645,-1.4506048e-05,0.00013379926,0.98299843,0.93239063,0.94763786,0.9382821
9.636,10.829237,0.39948845,0.4000000059604645,-1.4384315e-05,0.00013048563,0.9830068,0.9323962,0.9476418,0.93828684
9.638,10.828721,0.39949584,0.4000000059604645,-1.4264308e-05,0.00012715548,0.98301506,0.9324017,0.9476457,0.9382916
9.64,10.82821,0.39950326,0.4000000059604645,-1.4146032e-05,0.00012380953,0.98302335,0.93240726,0.94764966,0.93829644
9.642,10.827702,0.39951074,0.4000000059604645,-1.4029497e-05,0.000120448414,0.9830317,0.9324128,0.94765365,0.9383012
9.644,10.827198,0.39951825,0.4000000059604645,-1.3914709e-05,0.000117072836,0.98304,0.93241835,0.9476576,0.938306
9.646,10.826698,0.39952582,0.4000000059604645,-1.3801674e-05,0.00011368349,0.9830483,0.9324239,0.9476615,0.9383108
9.648,10.826201,0.39953342,0.4000000059604645,-1.3690401e-05,0.00011028106,0.9830566,0.93242943,0.94766545,0.9383156
9.65,10.825709,0.39954105,0.4000000059604645,-1.3580894e-05,0.00010686624,0.9830649,0.932435,0.9476694,0.93832034
9.652,10.825219,0.3995487,0.4000000059604645,-1.347316e-05,0.000103439736,0.9830732,0.9324405,0.9476734,0.9383251
9.654,10.824733,0.3995564,0.4000000059604645,-1.3367236e-05,0.00010000083,0.98308146,0.93244606,0.9476773,0.93832994
9.656,10.824256,0.3995642,0.4000000059604645,-1.3263785e-05,9.652042e-05,0.98308975,0.9324516,0.94768125,0.9383347
9.658,10.823781,0.39957204,0.4000000059604645,-1.3162191e-05,9.302734e-05,0.98309803,0.93245715,0.94768524,0.9383395
9.66,10.823311,0.39957994,0.4000000059604645,-1.306246e-05,8.952214e-05,0.9831063,0.9324627,0.9476892,0.9383443
9.662,10.822844,0.39958784,0.4000000059604645,-1.29646e-05,8.6005406e-05,0.9831146,0.93246824,0.9476931,0.93834907
9.664,10.822381,0.3995958,0.4000000059604645,-1.2868614e-05,8.2477716e-05,0.9831229,0.9324738,0.9476971,0.9383539
9.666,10.821921,0.39960378,0.4000000059604645,-1.277451e-05,7.893964e-05,0.9831312,0.9324793,0.94770104,0.93835866
9.668,10.821465,0.39961177,0.4000000059604645,-1.2682293e-05,7.539176e-05,0.98313946,0.93248487,0.947705,0.93836343
9.67,10.82101,0.39961982,0.4000000059604645,-1.2591969e-05,7.1834664e-05,0.98314774,0.9324904,0.94770896,0.93836826
9.672,10.82056,0.3996279,0.4000000059604645,-1.250354e-05,6.8268906e-05,0.98315597,0.93249595,0.9477129,0.938373
9.674,10.820112,0.39963597,0.4000000059604645,-1.2417013e-05,6.469509e-05,0.98316425,0.9325015,0.94771683,0.9383778
9.676,10.819669,0.3996441,0.4000000059604645,-1.233239e-05,6.111378e-05,0.98317254,0.93250704,0.9477208,0.9383826
9.678,10.819227,0.39965224,0.4000000059604645,-1.2249674e-05,5.752556e-05,0.98318076,0.9325125,0.94772476,0.9383874
9.68,10.818789,0.3996604,0.4000000059604645,-1.2168869e-05,5.3931017e-05,0.98318905,0.93251806,0.9477287,0.9383922
9.682,10.818353,0.3996686,0.4000000059604645,-1.2089978e-05,5.0330727e-05,0.9831973,0.9325236,0.9477327,0.938397
9.684,10.81792,0.3996768,0.4000000059604645,-1.2013001e-05,4.6725272e-05,0.98320556,0.93252915,0.9477366,0.93840176
9.686,10.81749,0.39968503,0.4000000059604645,-1.193794e-05,4.3115233e-05,0.9832138,0.9325347,0.9477406,0.9384065
9.688,10.817062,0.39969325,0.4000000059604645,-1.1864799e-05,3.9501192e-05,0.983222,0.93254024,0.94774455,0.93841136
9.69,10.816637,0.3997015,0.4000000059604645,-1.1793574e-05,3.588373e-05,0.9832303,0.9325457,0.9477485,0.9384161
9.692,10.816215,0.3997098,0.4000000059604645,-1.1724269e-05,3.2263433e-05,0.9832385,0.93255126,0.9477525,0.9384209
9.694,10.815794,0.39971808,0.4000000059604645,-1.1656882e-05,2.864088e-05,0.98324674,0.9325568,0.9477564,0.9384257
9.696,10.815376,0.39972636,0.4000000059604645,-1.1591412e-05,2.501665e-05,0.98325497,0.9325623,0.94776034,0.9384305
9.698,10.8149605,0.39973468,0.4000000059604645,-1.1527859e-05,2.1391326e-05,0.9832632,0.93256783,0.9477643,0.93843526
9.7,10.814546,0.399743,0.4000000059604645,-1.1466221e-05,1.7765491e-05,0.9832714,0.9325734,0.9477683,0.93844
9.702,10.814135,0.3997513,0.4000000059604645,-1.1406495e-05,1.4139723e-05,0.98327965,0.93257886,0.9477722,0.9384448
9.704,10.8137245,0.39975965,0.4000000059604645,-1.134868e-05,1.0514604e-05,0.9832879,0.9325844,0.94777614,0.9384496
9.706,10.813317,0.39976797,0.4000000059604645,-1.1292772e-05,6.8907116e-06,0.9832961,0.9325899,0.9477801,0.9384544
9.708,10.812911,0.3997763,0.4000000059604645,-1.1238768e-05,3.2686273e-06,0.9833043,0.93259543,0.94778407,0.93845916
9.71,10.812507,0.39978465,0.4000000059604645,-1.1186663e-05,-3.5107095e-07,0.9833125,0.9326009,0.947788,0.9384639
9.712,10.812104,0.399793,0.4000000059604645,-1.1136453e-05,-3.9678052e-06,0.9833207,0.93260646,0.94779193,0.9384687
9.714,10.811703,0.39980134,0.4000000059604645,-1.1088134e-05,-7.5809985e-06,0.98332894,0.93261194,0.94779587,0.93847346
9.716,10.811303,0.39980966,0.4000000059604645,-1.10416995e-05,-1.1190074e-05,0.9833371,0.9326175,0.9477998,0.93847823
9.718,10.810905,0.399818,0.4000000059604645,-1.0997143e-05,-1.4794456e-05,0.9833453,0.93262297,0.94780374,0.938483
9.72,10.810509,0.39982632,0.4000000059604645,-1.095446e-05,-1.839357e-05,0.9833535,0.93262845,0.94780767,0.93848777
9.722,10.810112,0.39983466,0.4000000059604645,-1.0913641e-05,-2.1986843e-05,0.9833617,0.93263394,0.9478116,0.93849254
9.724,10.809719,0.39984298,0.4000000059604645,-1.0874681e-05,-2.5573703e-05,0.9833699,0.9326395,0.94781554,0.93849725
9.726,10.809325,0.3998513,0.4000000059604645,-1.083757e-05,-2.9153578e-05,0.9833781,0.93264496,0.9478195,0.938502
9.728,10.808932,0.39985958,0.4000000059604645,-1.08023005e-05,-3.2725897e-05,0.9833863,0.93265045,0.9478234,0.9385068
9.73,10.808542,0.39986786,0.4000000059604645,-1.0769366e-05,-3.6294816e-05,0.98339444,0.93265593,0.94782734,0.93851155
9.732,10.808155,0.39987618,0.4000000059604645,-1.07390515e-05,-3.986254e-05,0.9834026,0.9326614,0.9478313,0.93851626
9.734,10.807768,0.39988446,0.4000000059604645,-1.0710684e-05,-4.3422275e-05,0.9834108,0.9326669,0.9478352,0.938521
9.736,10.807382,0.39989275,0.4000000059604645,-1.0684261e-05,-4.6973517e-05,0.98341894,0.9326724,0.94783914,0.9385258
9.738,10.806997,0.39990103,0.4000000059604645,-1.0659776e-05,-5.051577e-05,0.9834271,0.93267787,0.947843,0.9385305
9.74,10.806612,0.3999093,0.4000000059604645,-1.0637226e-05,-5.4048538e-05,0.9834353,0.93268335,0.94784695,0.9385353
9.742,10.806229,0.3999175,0.4000000059604645,-1.0616607e-05,-5.757133e-05,0.98344344,0.93268883,0.9478509,0.93854004
9.744,10.805846,0.39992574,0.4000000059604645,-1.0597913e-05,-6.108367e-05,0.9834516,0.9326943,0.9478548,0.93854475
9.746,10.805464,0.39993396,0.4000000059604645,-1.058114e-05,-6.458507e-05,0.9834598,0.9326998,0.9478587,0.93854946
9.748,10.805082,0.39994213,0.4000000059604645,-1.0566278e-05,-6.807504e-05,0.98346794,0.9327052,0.9478626,0.9385542
9.75,10.804701,0.3999503,0.4000000059604645,-1.0553325e-05,-7.155312e-05,0.98347604,0.9327107,0.9478665,0.93855894
9.752,10.80432,0.39995846,0.4000000059604645,-1.0542274e-05,-7.5018834e-05,0.9834842,0.9327162,0.94787043,0.93856364
9.754,10.803941,0.39996657,0.4000000059604645,-1.0533116e-05,-7.847171e-05,0.9834924,0.9327216,0.9478743,0.9385684
9.756,10.80356,0.39997467,0.4000000059604645,-1.0525846e-05,-8.19113e-05,0.9835005,0.9327271,0.94787824,0.9385731
9.758,10.803181,0.39998275,0.4000000059604645,-1.0520455e-05,-8.5337124e-05,0.9835086,0.9327325,0.9478821,0.93857783
9.76,10.8028,0.3999908,0.4000000059604645,-1.0516936e-05,-8.874874e-05,0.98351675,0.932738,0.94788605,0.93858254
9.762,10.802422,0.39999884,0.4000000059604645,-1.05152785e-05,-9.2145696e-05,0.98352486,0.93274343,0.9478899,0.93858725
9.764,10.802042,0.40000683,0.4000000059604645,-1.0515477e-05,-9.552755e-05,0.98353297,0.93274885,0.9478938,0.93859196
9.766,10.8016615,0.4000148,0.4000000059604645,-1.051752e-05,-9.889385e-05,0.98354113,0.93275434,0.9478977,0.93859667
9.768,10.801283,0.40002275,0.4000000059604645,-1.0521399e-05,-0.000102244165,0.98354924,0.93275976,0.9479016,0.9386014
9.77,10.800902,0.40003064,0.4000000059604645,-1.0527106e-05,-0.00010557807,0.98355734,0.9327652,0.9479055,0.9386061
9.772,10.800523,0.4000385,0.4000000059604645,-1.0534627e-05,-0.000108895125,0.98356545,0.9327706,0.94790936,0.9386108
9.774,10.800142,0.40004635,0.4000000059604645,-1.0543954e-05,-0.00011219492,0.98357356,0.93277603,0.9479132,0.93861544
9.776,10.799761,0.40005416,0.4000000059604645,-1.0555076e-05,-0.00011547703,0.98358166,0.93278146,0.9479171,0.93862015
9.778,10.79938,0.40006194,0.4000000059604645,-1.0567981e-05,-0.000118741045,0.98358977,0.9327869,0.9479209,0.93862486
9.78,10.798999,0.40006968,0.4000000059604645,-1.0582658e-05,-0.00012198656,0.9835979,0.9327923,0.9479248,0.9386295
9.782,10.798616,0.40007737,0.4000000059604645,-1.0599095e-05,-0.00012521316,0.9836059,0.93279773,0.94792867,0.9386342
9.784,10.798234,0.40008506,0.4000000059604645,-1.0617279e-05,-0.00012842048,0.983614,0.9328031,0.94793254,0.93863887
9.786,10.797851,0.4000927,0.4000000059604645,-1.0637198e-05,-0.00013160809,0.98362213,0.9328085,0.94793636,0.9386435
9.788,10.797466,0.40010026,0.4000000059604645,-1.0658838e-05,-0.00013477563,0.9836302,0.93281394,0.94794023,0.9386482
9.79,10.797081,0.4001078,0.4000000059604645,-1.0682186e-05,-0.0001379227,0.9836383,0.9328193,0.9479441,0.9386529
9.792,10.796696,0.4001153,0.4000000059604645,-1.0707228e-05,-0.00014104895,0.98364633,0.93282473,0.9479479,0.9386575
9.794,10.7963085,0.40012276,0.4000000059604645,-1.073395e-05,-0.00014415401,0.9836544,0.9328301,0.94795173,0.9386622
9.796,10.795921,0.40013018,0.4000000059604645,-1.0762337e-05,-0.00014723749,0.9836625,0.93283546,0.9479556,0.9386668
9.798,10.795531,0.40013757,0.4000000059604645,-1.0792375e-05,-0.00015029905,0.98367053,0.9328409,0.9479594,0.93867147
9.8,10.795142,0.4001449,0.4000000059604645,-1.08240465e-05,-0.00015333833,0.9836786,0.93284625,0.94796324,0.9386761
9.802,10.794751,0.40015218,0.4000000059604645,-1.0857337e-05,-0.00015635502,0.9836866,0.9328516,0.94796705,0.93868077
9.804,10.794358,0.40015942,0.4000000059604645,-1.08922295e-05,-0.00015934874,0.9836947,0.932857,0.94797087,0.9386854
9.806,10.793965,0.4001666,0.4000000059604645,-1.0929411e-05,-0.00016231328,0.9837027,0.93286234,0.9479747,0.93869
9.808,10.79357,0.40017372,0.4000000059604645,-1.096844e-05,-0.00016525187,0.98371077,0.9328677,0.9479785,0.93869466
9.81,10.793173,0.4001808,0.4000000059604645,-1.1009123e-05,-0.00016816566,0.9837188,0.9328731,0.9479823,0.93869925
9.812,10.792775,0.40018782,0.4000000059604645,-1.1051448e-05,-0.0001710543,0.98372686,0.93287843,0.9479861,0.9387039
9.814,10.792376,0.40019476,0.4000000059604645,-1.1095402e-05,-0.00017391743,0.98373485,0.93288374,0.94798994,0.9387085
9.816,10.791974,0.40020168,0.4000000059604645,-1.1140974e-05,-0.00017675472,0.9837429,0.9328891,0.9479937,0.9387131
9.818,10.791571,0.40020853,0.4000000059604645,-1.1188147e-05,-0.0001795658,0.98375094,0.9328944,0.9479975,0.9387177
9.82,10.791166,0.40021536,0.4000000059604645,-1.1236912e-05,-0.00018235036,0.9837589,0.9328998,0.94800127,0.9387223
9.822,10.79076,0.4002221,0.4000000059604645,-1.1287253e-05,-0.00018510803,0.983767,0.9329051,0.9480051,0.9387269
9.824,10.790352,0.40022877,0.4000000059604645,-1.1339156e-05,-0.00018783854,0.98377496,0.93291044,0.94800884,0.9387315
9.826,10.789941,0.4002354,0.4000000059604645,-1.1392608e-05,-0.00019054151,0.98378295,0.93291575,0.9480126,0.9387361
9.828,10.78953,0.40024197,0.4000000059604645,-1.1447594e-05,-0.00019321668,0.983791,0.93292105,0.9480164,0.9387407
9.83,10.789116,0.4002485,0.4000000059604645,-1.1504101e-05,-0.00019586371,0.983799,0.93292636,0.94802016,0.9387452
9.832,10.788699,0.40025494,0.4000000059604645,-1.1562112e-05,-0.0001984823,0.98380697,0.93293166,0.9480239,0.9387498
9.834,10.7882805,0.40026134,0.4000000059604645,-1.1621613e-05,-0.00020107218,0.98381495,0.93293697,0.9480277,0.9387543
9.836,10.787861,0.40026766,0.4000000059604645,-1.16825895e-05,-0.00020363303,0.98382294,0.9329423,0.9480314,0.9387589
9.838,10.787437,0.40027395,0.4000000059604645,-1.1745025e-05,-0.00020616456,0.9838309,0.9329476,0.9480351,0.93876344
9.84,10.787013,0.40028015,0.4000000059604645,-1.1808905e-05,-0.00020866653,0.9838389,0.9329528,0.9480389,0.938768
9.842,10.786587,0.4002863,0.4000000059604645,-1.1874212e-05,-0.00021113864,0.9838469,0.9329581,0.94804263,0.93877256
9.844,10.786158,0.40029237,0.4000000059604645,-1.1940931e-05,-0.00021358064,0.98385483,0.9329634,0.9480463,0.9387771
9.846,10.785726,0.40029836,0.4000000059604645,-1.2009044e-05,-0.00021599227,0.9838628,0.9329687,0.9480501,0.9387816
9.848,10.785291,0.40030432,0.4000000059604645,-1.2078537e-05,-0.00021837326,0.9838708,0.9329739,0.9480538,0.93878615
9.85,10.784854,0.4003102,0.4000000059604645,-1.214939e-05,-0.00022072339,0.98387873,0.93297917,0.9480575,0.9387907
9.852,10.784414,0.400316,0.4000000059604645,-1.222159e-05,-0.0002230424,0.9838867,0.9329845,0.9480612,0.9387952
9.854,10.783973,0.40032172,0.4000000059604645,-1.2295115e-05,-0.00022533008,0.98389465,0.9329897,0.9480649,0.9387997
9.856,10.783528,0.4003274,0.4000000059604645,-1.2369951e-05,-0.00022758619,0.9839026,0.93299496,0.9480686,0.9388042
9.858,10.783082,0.40033302,0.4000000059604645,-1.24460785e-05,-0.00022981051,0.9839105,0.9330002,0.9480723,0.9388087
9.86,10.782632,0.40033853,0.4000000059604645,-1.252348e-05,-0.00023200284,0.9839185,0.9330054,0.94807595,0.9388132
9.862,10.78218,0.400344,0.4000000059604645,-1.2602137e-05,-0.00023416297,0.9839264,0.93301064,0.94807965,0.9388177
9.864,10.781724,0.4003494,0.4000000059604645,-1.2682031e-05,-0.00023629071,0.98393434,0.9330159,0.94808334,0.93882215
9.866,10.781266,0.4003547,0.4000000059604645,-1.2763144e-05,-0.00023838587,0.9839423,0.93302107,0.948087,0.9388266
9.868,10.780805,0.40035996,0.4000000059604645,-1.2845457e-05,-0.00024044825,0.98395014,0.9330263,0.9480907,0.9388311
9.87,10.78034,0.40036514,0.4000000059604645,-1.2928949e-05,-0.0002424777,0.98395807,0.9330315,0.9480943,0.93883556
9.872,10.779874,0.40037024,0.4000000059604645,-1.3013603e-05,-0.00024447404,0.983966,0.93303674,0.948098,0.93884003
9.874,10.779404,0.40037528,0.4000000059604645,-1.3099398e-05,-0.00024643712,0.9839739,0.93304193,0.94810164,0.9388445
9.876,10.778931,0.40038022,0.4000000059604645,-1.3186314e-05,-0.00024836676,0.9839818,0.9330471,0.9481053,0.938849
9.878,10.778455,0.4003851,0.4000000059604645,-1.3274333e-05,-0.00025026285,0.9839897,0.9330523,0.9481089,0.9388534
9.88,10.777975,0.4003899,0.4000000059604645,-1.3363496e-05,-0.00025212366,0.9839976,0.9330575,0.94811255,0.93885785
9.882,10.777493,0.40039462,0.4000000059604645,-1.34540915e-05,-0.0002539415,0.9840055,0.9330627,0.9481162,0.93886226
9.884,10.777005,0.40039927,0.4000000059604645,-1.3545775e-05,-0.0002557242,0.9840134,0.9330678,0.94811976,0.9388667
9.886,10.776516,0.40040383,0.4000000059604645,-1.3638528e-05,-0.00025747163,0.98402125,0.933073,0.9481234,0.9388711
9.888,10.776023,0.4004083,0.4000000059604645,-1.3732332e-05,-0.00025918358,0.9840291,0.93307817,0.94812703,0.9388755
9.89,10.775527,0.40041268,0.4000000059604645,-1.3827168e-05,-0.00026085987,0.984037,0.9330833,0.9481306,0.9388799
9.892,10.775026,0.400417,0.4000000059604645,-1.3923018e-05,-0.00026250037,0.98404485,0.9330884,0.9481342,0.9388843
9.894,10.774524,0.40042126,0.4000000059604645,-1.4019862e-05,-0.00026410492,0.9840527,0.9330936,0.9481378,0.9388887
9.896,10.774016,0.4004254,0.4000000059604645,-1.41176815e-05,-0.00026567336,0.9840606,0.93309873,0.9481414,0.9388931
9.898,10.773507,0.4004295,0.4000000059604645,-1.4216458e-05,-0.00026720556,0.98406845,0.93310386,0.948145,0.9388975
9.9,10.772993,0.40043348,0.4000000059604645,-1.43161715e-05,-0.0002687014,0.9840763,0.933109,0.94814855,0.93890184
9.902,10.772475,0.4004374,0.4000000059604645,-1.4416802e-05,-0.00027016073,0.9840841,0.9331141,0.9481521,0.93890625
9.904,10.771954,0.40044123,0.4000000059604645,-1.451833e-05,-0.0002715834,0.984092,0.9331192,0.94815564,0.9389106
9.906,10.77143,0.40044498,0.4000000059604645,-1.4620738e-05,-0.0002729694,0.9840998,0.9331243,0.9481592,0.93891495
9.908,10.770901,0.40044865,0.4000000059604645,-1.4724003e-05,-0.0002743185,0.9841077,0.93312943,0.94816273,0.9389193
9.91,10.770369,0.40045223,0.4000000059604645,-1.4828107e-05,-0.00027563068,0.9841155,0.9331345,0.9481663,0.93892366
9.912,10.769833,0.40045574,0.4000000059604645,-1.493303e-05,-0.0002769058,0.9841233,0.93313956,0.9481698,0.938928
9.914,10.769293,0.40045917,0.4000000059604645,-1.50387505e-05,-0.0002781438,0.9841311,0.9331447,0.94817334,0.9389323
9.916,10.768749,0.4004625,0.4000000059604645,-1.5145249e-05,-0.00027934456,0.9841389,0.93314976,0.9481769,0.93893665
9.918,10.768203,0.40046576,0.4000000059604645,-1.5252504e-05,-0.00028050807,0.9841467,0.9331548,0.94818044,0.93894094
9.92,10.767651,0.40046892,0.4000000059604645,-1.5360496e-05,-0.0002816342,0.9841545,0.9331599,0.9481839,0.9389453
9.922,10.767096,0.400472,0.4000000059604645,-1.5469204e-05,-0.0002827229,0.98416233,0.93316495,0.9481874,0.9389496
9.924,10.766537,0.400475,0.4000000059604645,-1.557861e-05,-0.00028377416,0.98417014,0.93316996,0.9481909,0.9389539
9.926,10.765974,0.40047792,0.4000000059604645,-1.5688687e-05,-0.00028478788,0.98417795,0.933175,0.94819444,0.93895817
9.928,10.765407,0.40048072,0.4000000059604645,-1.5799418e-05,-0.00028576408,0.9841857,0.9331801,0.9481979,0.93896246
9.93,10.764836,0.40048346,0.4000000059604645,-1.591078e-05,-0.00028670265,0.9841935,0.9331851,0.94820136,0.93896675
9.932,10.764261,0.40048614,0.4000000059604645,-1.6022756e-05,-0.00028760362,0.98420125,0.9331901,0.9482049,0.93897104
9.934,10.763681,0.4004887,0.4000000059604645,-1.6135318e-05,-0.00028846695,0.98420906,0.9331952,0.94820833,0.9389753
9.936,10.7631,0.40049118,0.4000000059604645,-1.6248448e-05,-0.00028929263,0.9842168,0.9332002,0.9482118,0.93897957
9.938,10.762512,0.4004936,0.4000000059604645,-1.6362126e-05,-0.00029008067,0.98422456,0.9332052,0.94821525,0.9389838
9.94,10.761921,0.4004959,0.4000000059604645,-1.647633e-05,-0.00029083106,0.9842323,0.9332102,0.9482187,0.9389881
9.942,10.761326,0.40049812,0.4000000059604645,-1.6591033e-05,-0.00029154378,0.98424006,0.9332152,0.94822216,0.9389923
9.944,10.760727,0.40050027,0.4000000059604645,-1.6706219e-05,-0.00029221893,0.9842478,0.93322015,0.94822556,0.93899655
9.946,10.760123,0.40050232,0.4000000059604645,-1.6821863e-05,-0.00029285645,0.98425555,0.93322515,0.948229,0.9390008
9.948,10.759515,0.4005043,0.4000000059604645,-1.6937945e-05,-0.00029345643,0.9842633,0.93323016,0.9482324,0.939005
9.95,10.7589035,0.40050617,0.4000000059604645,-1.705444e-05,-0.0002940189,0.98427105,0.9332351,0.94823587,0.9390092
9.952,10.758287,0.400508,0.4000000059604645,-1.717133e-05,-0.00029454386,0.9842788,0.93324006,0.94823927,0.9390134
9.954,10.757668,0.4005097,0.4000000059604645,-1.7288587e-05,-0.00029503144,0.9842865,0.93324506,0.94824266,0.9390176
9.956,10.757044,0.40051132,0.4000000059604645,-1.7406317e-05,-0.00029547908,0.98429424,0.93325,0.94824606,0.9390218
9.958,10.756414,0.40051284,0.4000000059604645,-1.7524504e-05,-0.0002958867,0.9843019,0.93325496,0.94824946,0.939026
9.96,10.755781,0.40051427,0.4000000059604645,-1.7643022e-05,-0.00029625656,0.9843096,0.9332599,0.94825286,0.9390302
9.962,10.755144,0.40051565,0.4000000059604645,-1.7761848e-05,-0.00029658873,0.98431736,0.9332648,0.9482562,0.93903434
9.964,10.754501,0.40051693,0.4000000059604645,-1.7880962e-05,-0.0002968832,0.98432505,0.93326974,0.9482596,0.9390385
9.966,10.753857,0.4005181,0.4000000059604645,-1.800034e-05,-0.0002971401,0.98433274,0.9332747,0.94826293,0.9390427
9.968,10.753205,0.4005192,0.4000000059604645,-1.8119965e-05,-0.00029735945,0.9843404,0.9332796,0.9482663,0.93904686
9.97,10.752552,0.4005202,0.4000000059604645,-1.8239813e-05,-0.0002975414,0.9843481,0.9332845,0.94826967,0.93905103
9.972,10.751893,0.40052113,0.4000000059604645,-1.8359862e-05,-0.00029768606,0.9843558,0.9332894,0.948273,0.93905514
9.974,10.751229,0.40052196,0.4000000059604645,-1.8480092e-05,-0.00029779342,0.9843635,0.9332943,0.94827634,0.93905926
9.976,10.750562,0.4005227,0.4000000059604645,-1.8600482e-05,-0.00029786368,0.9843711,0.9332992,0.9482797,0.93906343
9.978,10.749889,0.4005234,0.4000000059604645,-1.8721008e-05,-0.0002978969,0.9843788,0.9333041,0.948283,0.93906754
9.98,10.749214,0.40052396,0.4000000059604645,-1.8841649e-05,-0.00029789325,0.98438644,0.93330896,0.94828635,0.93907166
9.982,10.748534,0.40052447,0.4000000059604645,-1.8962386e-05,-0.0002978528,0.98439413,0.93331385,0.94828963,0.93907577
9.984,10.747849,0.40052488,0.4000000059604645,-1.9083194e-05,-0.00029777572,0.98440176,0.9333187,0.948293,0.9390799
9.986,10.74716,0.4005252,0.4000000059604645,-1.9204053e-05,-0.00029766216,0.9844094,0.93332356,0.94829625,0.939084
9.988,10.746466,0.40052545,0.4000000059604645,-1.9324943e-05,-0.00029751222,0.9844171,0.9333284,0.9482996,0.93908805
9.99,10.745769,0.4005256,0.4000000059604645,-1.944584e-05,-0.0002973261,0.9844247,0.9333333,0.94830287,0.93909216
9.992,10.745067,0.40052566,0.4000000059604645,-1.9566723e-05,-0.00029710395,0.98443234,0.9333381,0.94830614,0.9390962
9.994,10.744361,0.40052566,0.4000000059604645,-1.9687572e-05,-0.00029684594,0.98443997,0.93334293,0.9483094,0.93910027
9.996,10.74365,0.40052557,0.4000000059604645,-1.9808362e-05,-0.0002965523,0.9844476,0.93334776,0.9483127,0.9391044
9.998,10.742935,0.4005254,0.4000000059604645,-1.9929073e-05,-0.0002962231,0.98445517,0.9333526,0.9483159,0.93910843
10.0,10.742216,0.40052512,0.4000000059604645,-2.0049685e-05,-0.00029585863,0.9844628,0.9333574,0.9483192,0.9391125
10.0,10.742216,0.40052512,0.4000000059604645,-2.0049685e-05,-0.00029585863,0.9844628,0.9333574,0.9483192,0.9391125
