Time,gENROU.delta,gENROU.PELEC,gENROU.PMECH,gENROU.SPEED,iEEEG1.PMECH_HP,GEN1.V,LOAD.V,GEN2.V,FAULT.V
0.938,-3.0895271,0.172162,0.40463609,-0.0018941087,0.40463609,0.95542467,0.90388113,0.92160195,0.9100139
0.94,-3.1566653,0.17174485,0.40467674,-0.0018357417,0.40467674,0.9554773,0.9038902,0.92159444,0.9100129
0.942,-3.2217004,0.17136352,0.4047175,-0.0017772706,0.4047175,0.9555327,0.90390325,0.9215908,0.910016
0.944,-3.2846289,0.17101793,0.40475836,-0.0017187044,0.40475836,0.95559096,0.9039202,0.92159104,0.91002315
0.946,-3.3454473,0.17070805,0.40479934,-0.001660052,0.40479934,0.9556519,0.9039411,0.92159516,0.91003436
0.948,-3.4041526,0.17043382,0.4048404,-0.0016013222,0.4048404,0.95571566,0.9039659,0.9216032,0.91004974
0.95,-3.4607425,0.17019518,0.4048816,-0.001542524,0.4048816,0.9557822,0.9039947,0.9216152,0.9100692
0.952,-3.5152144,0.16999207,0.4049229,-0.0014836661,0.4049229,0.95585155,0.90402746,0.921631,0.9100928
0.954,-3.5675666,0.16982444,0.4049643,-0.0014247576,0.4049643,0.95592374,0.9040642,0.92165077,0.9101205
0.956,-3.6177971,0.1696922,0.4050058,-0.0013658074,0.4050058,0.9559987,0.9041048,0.9216744,0.91015226
0.958,-3.6659048,0.16959529,0.40504742,-0.0013068239,0.40504742,0.9560765,0.9041495,0.92170197,0.91018814
0.96,-3.7118886,0.16953364,0.4050891,-0.0012478163,0.4050891,0.95615715,0.9041981,0.9217334,0.9102282
0.962,-3.7557478,0.16950718,0.40513092,-0.0011887931,0.40513092,0.9562406,0.9042507,0.9217687,0.9102723
0.964,-3.797482,0.1695158,0.40517282,-0.0011297632,0.40517282,0.9563269,0.9043072,0.92180794,0.9103205
0.966,-3.8370905,0.16955945,0.40521485,-0.0010707354,0.40521485,0.956416,0.9043676,0.9218511,0.91037285
0.968,-3.8745747,0.16963804,0.40525696,-0.0010117184,0.40525696,0.956508,0.90443206,0.92189807,0.91042924
0.97,-3.9099345,0.16975145,0.40529916,-0.00095272076,0.40529916,0.95660275,0.90450037,0.9219489,0.9104897
0.972,-3.9431708,0.16989963,0.40534148,-0.0008937512,0.40534148,0.9567004,0.9045726,0.92200357,0.9105542
0.974,-3.974285,0.17008245,0.40538386,-0.0008348185,0.40538386,0.9568008,0.9046488,0.9220621,0.9106228
0.976,-4.003278,0.17029983,0.40542638,-0.00077593117,0.40542638,0.95690405,0.90472883,0.92212445,0.9106954
0.978,-4.030152,0.17055166,0.40546897,-0.0007170978,0.40546897,0.95701003,0.90481275,0.9221906,0.91077197
0.98,-4.0549088,0.17083783,0.40551168,-0.000658327,0.40551168,0.95711887,0.90490055,0.9222606,0.9108526
0.982,-4.0775514,0.17115825,0.40555447,-0.0005996273,0.40555447,0.9572305,0.9049922,0.92233425,0.9109372
0.984,-4.098082,0.1715128,0.40559736,-0.0005410072,0.40559736,0.9573449,0.90508765,0.92241174,0.91102576
0.984,-4.098082,0.1715128,0.40559736,-0.0005410072,0.40559736,0.9573449,0.90508765,0.92241174,0.91102576
0.986,-4.1165037,0.17190136,0.40564033,-0.00048247524,0.40564033,0.957462,0.90518695,0.922493,0.91111827
0.988,-4.13282,0.17232382,0.4056834,-0.0004240398,0.4056834,0.95758194,0.90529,0.9225779,0.9112147
0.99,-4.1470346,0.17278005,0.4057265,-0.0003657094,0.4057265,0.95770454,0.9053969,0.92266655,0.9113151
0.992,-4.1591516,0.17326994,0.40576962,-0.00030749236,0.40576962,0.9578299,0.90550745,0.9227589,0.9114193
0.994,-4.169174,0.17379335,0.4058128,-0.00024939713,0.4058128,0.957958,0.9056217,0.92285484,0.9115273
0.996,-4.1771083,0.17435016,0.40585595,-0.00019143203,0.40585595,0.9580887,0.9057397,0.9229544,0.91163915
0.998,-4.1829576,0.17494021,0.40589908,-0.00013360537,0.40589908,0.9582221,0.9058613,0.92305756,0.91175485
1.0,-4.186728,0.17556341,0.4059422,-7.592547e-05,0.4059422,0.9583581,0.9059866,0.9231643,0.91187423
1.002,-4.1884246,0.17621958,0.40598524,-1.840057e-05,0.40598524,0.9584968,0.9061155,0.9232746,0.91199744
1.004,-4.1880527,0.1769086,0.40602824,3.89611e-05,0.40602824,0.9586381,0.9062479,0.92338836,0.9121243
1.006,-4.1856194,0.1776303,0.40607116,9.615134e-05,0.40607116,0.9587819,0.9063839,0.9235056,0.9122548
1.008,-4.18113,0.17838456,0.40611395,0.000153162,0.40611395,0.9589283,0.9065234,0.92362636,0.9123889
1.01,-4.1745915,0.1791712,0.40615666,0.00020998494,0.40615666,0.95907724,0.90666634,0.92375046,0.91252667
1.012,-4.1660113,0.17999008,0.40619922,0.00026661207,0.40619922,0.95922863,0.9068127,0.923878,0.912668
1.014,-4.155396,0.18084104,0.40624163,0.00032303535,0.40624163,0.95938253,0.9069625,0.92400885,0.9128128
1.016,-4.1427526,0.18172392,0.4062839,0.00037924678,0.4062839,0.95953894,0.90711564,0.924143,0.9129611
1.018,-4.12809,0.18263854,0.40632597,0.00043523833,0.40632597,0.95969766,0.9072721,0.92428046,0.91311294
1.02,-4.111416,0.18358475,0.40636787,0.00049100205,0.40636787,0.95985883,0.9074318,0.9244212,0.9132681
1.022,-4.0927377,0.18456236,0.40640956,0.0005465301,0.40640956,0.9600224,0.9075948,0.9245651,0.91342664
1.024,-4.0720654,0.18557118,0.40645102,0.00060181465,0.40645102,0.9601882,0.9077609,0.9247121,0.9135885
1.026,-4.0494075,0.18661107,0.40649223,0.0006568478,0.40649223,0.96035635,0.90793025,0.92486227,0.9137536
1.028,-4.0247726,0.18768181,0.4065332,0.00071162183,0.4065332,0.96052676,0.9081027,0.92501557,0.913922
1.03,-3.9981704,0.18878324,0.40657395,0.00076612894,0.40657395,0.96069944,0.90827817,0.92517185,0.9140936
1.032,-3.9696112,0.18991515,0.4066144,0.00082036154,0.4066144,0.96087426,0.9084567,0.9253311,0.9142683
1.034,-3.9391046,0.19107735,0.40665454,0.0008743119,0.40665454,0.9610513,0.9086381,0.92549336,0.9144461
1.036,-3.9066608,0.19226967,0.40669438,0.0009279725,0.40669438,0.9612304,0.90882254,0.9256585,0.91462696
1.038,-3.8722908,0.19349186,0.40673393,0.0009813356,0.40673393,0.9614116,0.9090098,0.92582655,0.91481084
1.04,-3.8360045,0.19474375,0.40677312,0.0010343941,0.40677312,0.9615949,0.9091999,0.9259974,0.91499764
1.042,-3.7978144,0.19602513,0.40681198,0.0010871402,0.40681198,0.96178013,0.9093928,0.926171,0.9151874
1.044,-3.7577307,0.19733578,0.4068505,0.0011395667,0.4068505,0.9619674,0.9095884,0.9263474,0.91538
1.046,-3.7157655,0.19867548,0.40688863,0.001191666,0.40688863,0.9621566,0.9097867,0.9265264,0.9155754
1.048,-3.6719306,0.20004402,0.4069264,0.001243431,0.4069264,0.9623477,0.90998757,0.92670804,0.9157735
1.05,-3.6262388,0.20144118,0.40696377,0.0012948544,0.40696377,0.96254057,0.91019106,0.92689234,0.9159743
1.052,-3.5787013,0.20286672,0.40700072,0.0013459291,0.40700072,0.96273535,0.91039705,0.9270791,0.9161778
1.054,-3.529332,0.20432043,0.40703726,0.0013966479,0.40703726,0.9629319,0.9106055,0.9272684,0.91638386
1.056,-3.4781427,0.20580207,0.40707338,0.0014470036,0.40707338,0.9631301,0.9108164,0.92746013,0.9165925
1.058,-3.4251475,0.20731138,0.40710908,0.0014969894,0.40710908,0.9633301,0.9110296,0.9276542,0.9168036
1.06,-3.3703597,0.20884815,0.4071443,0.0015465982,0.4071443,0.9635317,0.9112451,0.92785066,0.91701716
1.062,-3.3137927,0.21041211,0.40717906,0.001595823,0.40717906,0.96373487,0.9114629,0.9280494,0.91723305
1.064,-3.2554605,0.21200305,0.40721336,0.0016446571,0.40721336,0.9639396,0.91168284,0.9282504,0.91745126
1.066,-3.1953773,0.21362068,0.4072472,0.0016930938,0.4072472,0.9641459,0.91190493,0.9284535,0.91767174
1.068,-3.1335578,0.21526475,0.4072805,0.0017411262,0.4072805,0.9643536,0.9121291,0.9286588,0.9178944
1.07,-3.0700164,0.21693501,0.40731335,0.0017887476,0.40731335,0.96456283,0.91235524,0.92886615,0.91811925
1.072,-3.0047681,0.2186312,0.40734565,0.0018359516,0.40734565,0.9647734,0.9125834,0.9290755,0.9183462
1.074,-2.9378278,0.22035304,0.40737742,0.0018827316,0.40737742,0.9649853,0.9128135,0.92928684,0.91857517
1.076,-2.8692114,0.22210026,0.40740868,0.001929081,0.40740868,0.96519846,0.91304535,0.9295001,0.9188061
1.078,-2.798934,0.2238726,0.4074394,0.0019749934,0.4074394,0.9654129,0.91327906,0.9297153,0.91903895
1.08,-2.727012,0.22566977,0.40746957,0.0020204626,0.40746957,0.96562856,0.91351444,0.92993224,0.9192737
1.082,-2.653461,0.22749148,0.40749916,0.0020654825,0.40749916,0.96584535,0.91375154,0.9301509,0.9195102
1.084,-2.5782971,0.22933747,0.4075282,0.0021100466,0.4075282,0.96606326,0.9139902,0.9303713,0.9197484
1.086,-2.5015376,0.23120743,0.40755665,0.0021541486,0.40755665,0.96628225,0.91423047,0.9305934,0.91998833
1.086,-2.5015376,0.23120743,0.40755665,0.0021541486,0.40755665,0.96628225,0.91423047,0.9305934,0.91998833
1.088,-2.4231985,0.23310108,0.40758452,0.002197783,0.40758452,0.96650225,0.91447216,0.930817,0.9202299
1.09,-2.3432972,0.2350181,0.40761182,0.0022409435,0.40761182,0.9667232,0.91471535,0.9310422,0.92047304
1.092,-2.2618506,0.23695822,0.40763855,0.0022836241,0.40763855,0.96694505,0.91495985,0.9312688,0.92071766
1.094,-2.1788762,0.2389211,0.40766472,0.002325819,0.40766472,0.96716785,0.9152057,0.9314969,0.9209637
1.096,-2.0943918,0.24090646,0.4076903,0.0023675228,0.4076903,0.96739143,0.91545284,0.9317264,0.9212112
1.098,-2.0084147,0.24291399,0.40771535,0.0024087294,0.40771535,0.96761584,0.9157011,0.9319572,0.92146
1.1,-1.9209632,0.24494335,0.40773982,0.0024494336,0.40773982,0.96784097,0.91595054,0.9321892,0.92171
1.102,-1.8320554,0.24699424,0.40776375,0.0024896294,0.40776375,0.96806675,0.91620106,0.93242246,0.92196125
1.104,-1.74171,0.24906632,0.40778714,0.002529312,0.40778714,0.9682932,0.9164526,0.9326569,0.9222136
1.106,-1.6499451,0.25115928,0.40780997,0.0025684754,0.40780997,0.9685203,0.9167051,0.9328924,0.9224671
1.108,-1.5567797,0.2532728,0.4078323,0.0026071148,0.4078323,0.9687479,0.91695845,0.9331289,0.9227216
1.11,-1.462233,0.25540653,0.40785408,0.0026452248,0.40785408,0.968976,0.91721267,0.9333664,0.92297715
1.112,-1.3663237,0.25756013,0.40787533,0.0026828004,0.40787533,0.9692046,0.91746765,0.9336049,0.9232335
1.114,-1.2690713,0.25973326,0.40789604,0.0027198365,0.40789604,0.9694336,0.9177234,0.93384427,0.92349076
1.116,-1.1704955,0.26192558,0.40791625,0.0027563286,0.40791625,0.96966296,0.9179798,0.9340844,0.9237488
1.118,-1.0706158,0.26413676,0.40793595,0.002792271,0.40793595,0.9698927,0.9182368,0.93432534,0.9240076
1.12,-0.96945196,0.26636642,0.4079551,0.00282766,0.4079551,0.9701227,0.91849434,0.93456703,0.92426705
1.122,-0.86702424,0.2686142,0.4079738,0.0028624902,0.4079738,0.9703529,0.9187524,0.9348093,0.9245271
1.124,-0.76335275,0.2708798,0.40799195,0.0028967573,0.40799195,0.9705833,0.9190109,0.9350523,0.92478776
1.126,-0.6584577,0.2731628,0.40800962,0.002930457,0.40800962,0.9708139,0.91926974,0.93529576,0.92504895
1.128,-0.5523599,0.27546287,0.40802678,0.0029635846,0.40802678,0.97104454,0.9195289,0.9355398,0.92531055
1.13,-0.44507968,0.27777964,0.40804347,0.002996136,0.40804347,0.97127527,0.91978836,0.9357842,0.9255725
1.132,-0.33663806,0.2801127,0.40805966,0.0030281069,0.40805966,0.97150606,0.920048,0.9360291,0.9258349
1.134,-0.22705601,0.28246173,0.4080754,0.0030594934,0.4080754,0.9717367,0.9203078,0.9362743,0.9260975
1.136,-0.116354585,0.28482634,0.4080906,0.0030902913,0.4080906,0.9719674,0.92056775,0.93651974,0.9263603
1.138,-0.004555066,0.28720614,0.40810534,0.0031204969,0.40810534,0.97219795,0.92082775,0.9367655,0.92662334
1.14,0.10832115,0.28960073,0.40811965,0.003150106,0.40811965,0.9724284,0.92108774,0.9370114,0.9268865
1.142,0.22225255,0.29200977,0.40813345,0.0031791152,0.40813345,0.9726586,0.9213476,0.9372575,0.9271497
1.144,0.33721745,0.29443285,0.4081468,0.003207521,0.4081468,0.9728886,0.92160743,0.9375037,0.9274129
1.146,0.45319405,0.29686958,0.40815967,0.0032353196,0.40815967,0.97311825,0.9218671,0.93775,0.9276761
1.148,0.5701604,0.29931957,0.4081721,0.0032625077,0.4081721,0.97334766,0.92212653,0.9379962,0.9279392
1.15,0.68809456,0.30178243,0.40818405,0.003289082,0.40818405,0.9735767,0.9223857,0.9382424,0.92820215
1.152,0.8069743,0.30425772,0.40819559,0.0033150394,0.40819559,0.97380537,0.92264456,0.9384885,0.9284649
1.154,0.92677736,0.3067451,0.40820664,0.0033403765,0.40820664,0.97403365,0.92290306,0.9387344,0.9287274
1.156,1.0474814,0.30924416,0.40821728,0.0033650906,0.40821728,0.9742614,0.92316115,0.93898016,0.92898965
1.158,1.1690638,0.31175444,0.40822747,0.0033891785,0.40822747,0.9744887,0.92341876,0.9392257,0.9292515
1.16,1.2915022,0.3142756,0.40823722,0.0034126374,0.40823722,0.9747154,0.9236759,0.9394709,0.929513
1.162,1.4147737,0.31680718,0.40824652,0.0034354648,0.40824652,0.9749416,0.9239325,0.9397158,0.92977405
1.164,1.5388557,0.31934878,0.40825543,0.0034576582,0.40825543,0.97516716,0.9241885,0.93996036,0.93003464
1.166,1.6637251,0.3219,0.40826386,0.0034792146,0.40826386,0.9753921,0.92444384,0.94020444,0.93029463
1.168,1.7893591,0.32446042,0.4082719,0.0035001321,0.4082719,0.97561634,0.9246985,0.9404481,0.9305541
1.17,1.9157346,0.32702962,0.40827954,0.0035204084,0.40827954,0.9758399,0.9249524,0.9406913,0.93081295
1.172,2.0428286,0.3296072,0.40828672,0.003540041,0.40828672,0.9760627,0.9252056,0.9409339,0.9310711
1.174,2.1706176,0.3321927,0.40829352,0.0035590278,0.40829352,0.97628474,0.9254579,0.94117594,0.9313286
1.176,2.2990785,0.3347857,0.4082999,0.0035773672,0.4082999,0.97650594,0.92570937,0.94141734,0.93158525
1.178,2.428188,0.33738583,0.40830585,0.003595057,0.40830585,0.97672635,0.92595994,0.9416581,0.9318412
1.18,2.5579226,0.33999258,0.4083114,0.0036120957,0.4083114,0.9769459,0.9262096,0.9418981,0.93209624
1.182,2.688259,0.34260562,0.40831658,0.0036284814,0.40831658,0.97716457,0.9264583,0.9421374,0.93235046
1.184,2.819173,0.34522444,0.40832132,0.0036442128,0.40832132,0.97738224,0.92670596,0.94237596,0.9326038
1.186,2.950642,0.34784865,0.4083257,0.0036592886,0.4083257,0.977599,0.9269526,0.94261366,0.9328561
1.188,3.082642,0.35047778,0.40832967,0.003673707,0.40832967,0.97781485,0.9271981,0.9428505,0.93310744
1.19,3.2151492,0.35311148,0.40833327,0.003687467,0.40833327,0.97802967,0.92744255,0.94308645,0.9333578
1.192,3.3481395,0.35574922,0.40833646,0.0037005676,0.40833646,0.9782434,0.9276858,0.94332147,0.933607
1.194,3.48159,0.35839063,0.4083393,0.0037130078,0.4083393,0.9784562,0.92792785,0.94355553,0.9338552
1.196,3.6154761,0.36103526,0.40834174,0.0037247865,0.40834174,0.97866786,0.9281687,0.9437886,0.9341022
1.198,3.7497747,0.36368263,0.4083438,0.0037359032,0.4083438,0.9788784,0.92840827,0.9440206,0.934348
1.2,3.8844614,0.36633238,0.4083455,0.003746357,0.4083455,0.9790878,0.92864656,0.94425166,0.9345926
1.202,4.019512,0.368984,0.4083468,0.0037561476,0.4083468,0.97929615,0.92888355,0.94448155,0.93483603
1.204,4.154904,0.37163714,0.40834776,0.0037652743,0.40834776,0.9795033,0.9291192,0.9447103,0.93507814
1.206,4.290612,0.37429127,0.40834832,0.0037737368,0.40834832,0.9797092,0.9293535,0.94493794,0.935319
1.208,4.426613,0.376946,0.40834856,0.003781535,0.40834856,0.979914,0.92958635,0.9451644,0.9355585
1.21,4.562883,0.37960088,0.4083484,0.003788669,0.4083484,0.9801175,0.9298178,0.9453896,0.9357966
1.212,4.699397,0.3822555,0.40834793,0.003795138,0.40834793,0.9803198,0.93004775,0.9456136,0.9360334
1.214,4.8361325,0.3849094,0.40834707,0.003800943,0.40834707,0.98052084,0.9302763,0.94583637,0.93626875
1.216,4.973065,0.3875621,0.40834588,0.0038060837,0.40834588,0.98072064,0.93050325,0.9460578,0.93650264
1.218,5.1101704,0.39021322,0.40834433,0.0038105606,0.40834433,0.9809191,0.93072873,0.9462779,0.9367351
1.22,5.247425,0.39286232,0.40834245,0.003814374,0.40834245,0.9811163,0.93095267,0.9464967,0.93696606
1.222,5.3848057,0.39550892,0.4083402,0.0038175248,0.4083402,0.9813122,0.931175,0.94671416,0.9371955
1.224,5.522287,0.39815262,0.40833762,0.003820013,0.40833762,0.9815067,0.93139577,0.94693017,0.9374234
1.226,5.659847,0.400793,0.4083347,0.00382184,0.4083347,0.98169994,0.93161494,0.9471448,0.9376497
1.228,5.7974596,0.40342957,0.40833145,0.0038230065,0.40833145,0.9818918,0.93183243,0.947358,0.9378745
1.23,5.935103,0.40606192,0.40832788,0.0038235134,0.40832788,0.9820823,0.9320483,0.9475698,0.93809766
1.232,6.0727525,0.40868962,0.40832394,0.0038233616,0.40832394,0.9822714,0.93226254,0.9477801,0.9383192
1.234,6.210385,0.41131225,0.4083197,0.0038225527,0.4083197,0.9824591,0.9324751,0.9479888,0.9385391
1.236,6.3479767,0.41392937,0.40831512,0.0038210878,0.40831512,0.98264545,0.9326859,0.9481961,0.93875736
1.238,6.485503,0.41654053,0.40831023,0.0038189683,0.40831023,0.9828304,0.93289506,0.94840187,0.9389739
1.24,6.622942,0.41914532,0.40830502,0.0038161958,0.40830502,0.9830139,0.9331025,0.948606,0.9391888
1.242,6.7602696,0.4217433,0.4082995,0.003812772,0.4082995,0.9831961,0.9333082,0.94880867,0.939402
1.244,6.897462,0.42433405,0.40829363,0.0038086984,0.40829363,0.9833768,0.9335121,0.9490097,0.9396134
1.246,7.0344954,0.42691714,0.4082875,0.003803977,0.4082875,0.9835561,0.9337143,0.9492092,0.93982315
1.248,7.1713476,0.42949215,0.40828103,0.0037986098,0.40828103,0.98373395,0.93391466,0.94940704,0.9400311
1.25,7.307996,0.43205866,0.40827423,0.0037925988,0.40827423,0.9839103,0.93411326,0.94960326,0.9402373
1.252,7.4444156,0.43461627,0.40826714,0.0037859462,0.40826714,0.9840853,0.93431014,0.94979787,0.9404417
1.254,7.5805836,0.4371645,0.40825975,0.0037786544,0.40825975,0.9842589,0.93450516,0.9499908,0.9406443
1.256,7.716478,0.439703,0.40825206,0.0037707253,0.40825206,0.984431,0.9346984,0.95018214,0.9408452
1.258,7.852076,0.4422313,0.40824407,0.0037621618,0.40824407,0.9846017,0.93488985,0.95037174,0.9410442
1.26,7.987354,0.44474903,0.4082358,0.0037529666,0.4082358,0.9847709,0.93507946,0.9505597,0.94124144
1.262,8.12229,0.44725576,0.4082272,0.003743142,0.4082272,0.9849387,0.93526727,0.95074594,0.9414369
1.264,8.256861,0.44975108,0.40821832,0.003732691,0.40821832,0.9851051,0.93545324,0.9509305,0.9416304
1.266,8.391044,0.4522346,0.40820917,0.0037216165,0.40820917,0.98526996,0.9356374,0.95111334,0.9418222
1.268,8.5248165,0.4547059,0.40819973,0.0037099214,0.40819973,0.98543346,0.93581975,0.9512944,0.9420121
1.27,8.658158,0.45716456,0.40818998,0.0036976088,0.40818998,0.9855955,0.9360003,0.95147383,0.9422001
1.272,8.791044,0.45961022,0.40817994,0.003684682,0.40817994,0.98575616,0.9361789,0.9516515,0.9423863
1.274,8.923455,0.46204248,0.40816966,0.0036711444,0.40816966,0.98591536,0.93635577,0.95182747,0.9425707
1.276,9.0553665,0.46446094,0.40815905,0.0036569992,0.40815905,0.9860732,0.9365308,0.9520017,0.9427532
1.278,9.186759,0.4668652,0.4081482,0.0036422499,0.4081482,0.98622954,0.936704,0.9521741,0.9429338
1.28,9.317609,0.46925488,0.40813705,0.0036269,0.40813705,0.9863845,0.93687534,0.9523449,0.9431126
1.282,9.447896,0.47162962,0.40812564,0.0036109532,0.40812564,0.9865381,0.9370449,0.9525138,0.9432895
1.284,9.577598,0.47398898,0.40811396,0.0035944136,0.40811396,0.9866903,0.9372126,0.95268106,0.9434646
1.286,9.706694,0.47633263,0.408102,0.003577285,0.408102,0.9868411,0.9373785,0.95284647,0.9436377
1.288,9.835162,0.4786602,0.4080898,0.003559571,0.4080898,0.98699045,0.9375426,0.9530102,0.94380903
1.29,9.962983,0.48097128,0.4080773,0.0035412759,0.4080773,0.9871385,0.93770486,0.95317215,0.9439785
1.292,10.090135,0.48326552,0.40806457,0.0035224038,0.40806457,0.9872852,0.9378653,0.9533323,0.9441461
1.294,10.216597,0.48554257,0.40805155,0.0035029592,0.40805155,0.9874305,0.93802404,0.9534907,0.94431186
1.296,10.342348,0.48780206,0.4080383,0.003482946,0.4080383,0.9875745,0.9381809,0.9536474,0.9444757
1.298,10.467368,0.4900436,0.40802476,0.003462369,0.40802476,0.98771715,0.938336,0.9538022,0.9446378
1.3,10.591638,0.4922669,0.408011,0.0034412325,0.408011,0.9878585,0.9384893,0.95395535,0.94479793
1.302,10.715137,0.49447155,0.40799695,0.0034195413,0.40799695,0.9879985,0.9386409,0.95410675,0.9449563
1.304,10.837845,0.49665725,0.40798265,0.0033973,0.40798265,0.98813725,0.9387907,0.95425636,0.9451128
1.306,10.959743,0.4988236,0.4079681,0.0033745132,0.4079681,0.9882747,0.9389387,0.95440423,0.9452675
1.308,11.08081,0.5009703,0.40795332,0.0033511862,0.40795332,0.98841083,0.939085,0.9545503,0.9454203
1.31,11.201028,0.50309706,0.4079383,0.0033273234,0.4079383,0.9885457,0.93922955,0.9546947,0.94557136
1.312,11.320377,0.5052034,0.407923,0.0033029302,0.407923,0.9886794,0.9393724,0.9548373,0.94572055
1.314,11.438839,0.50728923,0.40790752,0.0032780117,0.40790752,0.9888118,0.93951356,0.9549782,0.94586796
1.316,11.556395,0.509354,0.40789175,0.003252573,0.40789175,0.988943,0.939653,0.95511734,0.94601357
1.318,11.673024,0.5113975,0.40787575,0.0032266192,0.40787575,0.989073,0.9397907,0.9552548,0.94615734
1.32,11.788712,0.51341933,0.4078595,0.0032001561,0.4078595,0.9892018,0.93992674,0.9553905,0.9462994
1.322,11.903436,0.5154193,0.40784302,0.0031731888,0.40784302,0.9893294,0.94006115,0.95552444,0.9464396
1.324,12.01718,0.51739705,0.40782633,0.003145723,0.40782633,0.9894558,0.9401939,0.9556567,0.9465781
1.326,12.129928,0.5193523,0.40780938,0.003117764,0.40780938,0.9895811,0.94032496,0.9557873,0.9467148
1.328,12.241659,0.5212847,0.4077922,0.0030893176,0.4077922,0.98970526,0.9404545,0.9559161,0.94684976
1.33,12.352359,0.52319396,0.40777484,0.0030603898,0.40777484,0.9898283,0.94058233,0.9560433,0.946983
1.332,12.4620075,0.52507985,0.4077572,0.0030309858,0.4077572,0.98995024,0.9407086,0.9561688,0.9471145
1.334,12.570589,0.526942,0.40773934,0.0030011123,0.40773934,0.99007106,0.9408332,0.95629257,0.9472443
1.336,12.678088,0.5287803,0.40772128,0.0029707744,0.40772128,0.9901908,0.9409563,0.95641464,0.9473723
1.338,12.784485,0.5305942,0.40770298,0.0029399788,0.40770298,0.99030954,0.9410778,0.9565351,0.94749874
1.34,12.889767,0.5323837,0.40768445,0.0029087313,0.40768445,0.9904272,0.9411978,0.9566539,0.9476234
1.342,12.993915,0.5341484,0.40766573,0.002877038,0.40766573,0.99054384,0.94131625,0.956771,0.9477464
1.344,13.096913,0.535888,0.40764678,0.002844905,0.40764678,0.9906594,0.94143313,0.95688653,0.94786775
1.346,13.198748,0.53760237,0.4076276,0.002812339,0.4076276,0.9907741,0.9415486,0.9570004,0.9479874
1.348,13.299401,0.5392912,0.4076082,0.0027793462,0.4076082,0.9908877,0.9416625,0.9571126,0.94810545
1.35,13.398861,0.5409542,0.40758863,0.0027459327,0.40758863,0.9910004,0.94177496,0.95722324,0.94822186
1.352,13.497108,0.54259115,0.4075688,0.0027121052,0.4075688,0.9911121,0.94188595,0.95733225,0.9483366
1.354,13.594131,0.54420185,0.4075488,0.0026778702,0.4075488,0.9912229,0.9419955,0.95743966,0.9484498
1.356,13.689916,0.5457861,0.40752858,0.0026432343,0.40752858,0.9913328,0.9421036,0.95754546,0.9485614
1.358,13.784445,0.54734355,0.40750813,0.0026082043,0.40750813,0.99144185,0.9422103,0.9576497,0.94867134
1.36,13.877707,0.5488741,0.4074875,0.0025727865,0.4074875,0.99154997,0.94231564,0.9577524,0.94877976
1.362,13.969686,0.5503774,0.40746665,0.0025369881,0.40746665,0.9916572,0.9424195,0.9578535,0.94888663
1.364,14.0603695,0.55185336,0.4074456,0.0025008155,0.4074456,0.9917636,0.9425221,0.95795304,0.94899195
1.366,14.149744,0.55330175,0.40742436,0.002464276,0.40742436,0.99186915,0.94262326,0.958051,0.94909567
1.368,14.237798,0.55472237,0.40740293,0.002427376,0.40740293,0.9919739,0.9427231,0.9581475,0.94919795
1.37,14.324515,0.556115,0.4073813,0.002390123,0.4073813,0.9920778,0.9428216,0.9582425,0.9492987
1.372,14.409886,0.5574794,0.40735945,0.0023525236,0.40735945,0.992181,0.94291884,0.9583359,0.94939786
1.374,14.493897,0.5588155,0.4073374,0.0023145848,0.4073374,0.9922834,0.94301474,0.9584278,0.9494956
1.376,14.576535,0.56012297,0.4073152,0.0022763142,0.4073152,0.992385,0.9431094,0.9585182,0.9495919
1.378,14.657793,0.5614018,0.40729275,0.0022377183,0.40729275,0.9924859,0.94320273,0.95860714,0.94968665
1.38,14.737653,0.5626517,0.40727016,0.0021988049,0.40727016,0.9925861,0.9432948,0.9586946,0.94978
1.382,14.816106,0.5638726,0.40724736,0.0021595808,0.40724736,0.9926855,0.9433857,0.9587806,0.9498719
1.384,14.893143,0.5650642,0.40722436,0.0021200534,0.40722436,0.99278426,0.94347537,0.9588651,0.9499624
1.386,14.968751,0.5662265,0.40720117,0.00208023,0.40720117,0.9928823,0.94356376,0.9589482,0.9500514
1.388,15.042918,0.56735927,0.40717784,0.0020401182,0.40717784,0.9929797,0.943651,0.9590298,0.95013905
1.39,15.115639,0.5684624,0.40715426,0.001999725,0.40715426,0.99307644,0.94373703,0.95910996,0.9502253
1.392,15.186898,0.5695356,0.40713054,0.0019590578,0.40713054,0.9931725,0.9438219,0.95918876,0.9503101
1.394,15.256691,0.570579,0.40710664,0.0019181243,0.40710664,0.993268,0.9439056,0.95926607,0.9503936
1.396,15.325005,0.57159233,0.40708253,0.0018769319,0.40708253,0.99336284,0.9439882,0.959342,0.9504757
1.398,15.3918295,0.5725754,0.40705827,0.001835488,0.40705827,0.9934571,0.9440696,0.95941657,0.95055646
1.4,15.457159,0.57352823,0.40703383,0.0017938004,0.40703383,0.9935507,0.9441499,0.9594897,0.9506359
1.402,15.520984,0.5744506,0.40700918,0.0017518764,0.40700918,0.9936438,0.94422907,0.95956147,0.950714
1.404,15.583295,0.57534254,0.4069844,0.0017097237,0.4069844,0.9937363,0.9443072,0.95963186,0.9507907
1.406,15.644084,0.57620376,0.4069594,0.00166735,0.4069594,0.99382824,0.94438416,0.9597008,0.95086616
1.408,15.703344,0.5770343,0.40693426,0.0016247628,0.40693426,0.9939197,0.9444601,0.95976853,0.9509403
1.41,15.761066,0.57783407,0.40690893,0.0015819699,0.40690893,0.9940105,0.94453496,0.9598348,0.9510131
1.412,15.817246,0.5786029,0.40688345,0.0015389789,0.40688345,0.99410087,0.94460875,0.9598998,0.9510847
1.414,15.871873,0.57934076,0.4068578,0.0014957975,0.4068578,0.9941907,0.9446815,0.9599634,0.95115495
1.416,15.924943,0.5800476,0.40683195,0.0014524335,0.40683195,0.99428,0.9447532,0.96002567,0.9512239
1.418,15.976448,0.5807233,0.40680593,0.0014088947,0.40680593,0.9943688,0.9448239,0.96008664,0.9512917
1.42,16.026382,0.58136785,0.4067798,0.0013651886,0.4067798,0.9944571,0.9448936,0.96014625,0.95135814
1.422,16.074743,0.5819811,0.40675345,0.0013213233,0.40675345,0.994545,0.94496226,0.9602046,0.9514234
1.424,16.12152,0.58256316,0.40672696,0.0012773065,0.40672696,0.99463236,0.9450299,0.96026164,0.95148736
1.426,16.166708,0.58311385,0.4067003,0.0012331458,0.4067003,0.99471927,0.94509655,0.9603174,0.9515501
1.428,16.210304,0.5836332,0.4066735,0.0011888492,0.4066735,0.9948057,0.94516224,0.9603718,0.9516117
1.43,16.252306,0.58412105,0.4066465,0.0011444244,0.4066465,0.9948917,0.94522697,0.96042496,0.95167196
1.432,16.292704,0.58457756,0.40661937,0.0010998795,0.40661937,0.99497724,0.9452907,0.9604768,0.9517311
1.434,16.331497,0.58500254,0.40659207,0.001055222,0.40659207,0.99506235,0.94535345,0.96052736,0.95178896
1.436,16.368681,0.58539605,0.4065646,0.0010104598,0.4065646,0.99514705,0.9454152,0.9605767,0.9518457
1.438,16.40425,0.5857581,0.406537,0.000965601,0.406537,0.9952313,0.94547606,0.96062475,0.9519012
1.44,16.438202,0.58608866,0.40650922,0.0009206532,0.40650922,0.9953151,0.94553596,0.96067154,0.9519555
1.442,16.470537,0.58638763,0.4064813,0.00087562436,0.4064813,0.99539846,0.9455949,0.960717,0.9520086
1.444,16.50125,0.58665514,0.40645322,0.0008305222,0.40645322,0.99548143,0.9456529,0.9607613,0.9520605
1.446,16.530334,0.5868912,0.406425,0.00078535476,0.406425,0.99556404,0.94571,0.9608043,0.9521113
1.448,16.557795,0.58709574,0.40639663,0.0007401297,0.40639663,0.9956462,0.94576615,0.96084607,0.95216084
1.45,16.583624,0.58726877,0.4063681,0.0006948549,0.4063681,0.9957279,0.94582134,0.9608866,0.9522093
1.452,16.607824,0.58741045,0.40633944,0.00064953824,0.40633944,0.9958092,0.9458756,0.9609258,0.9522565
1.454,16.63039,0.58752066,0.4063106,0.0006041875,0.4063106,0.99589014,0.945929,0.96096385,0.9523026
1.456,16.651325,0.5875995,0.40628162,0.00055881054,0.40628162,0.9959706,0.9459814,0.9610007,0.95234746
1.458,16.670626,0.587647,0.4062525,0.0005134151,0.4062525,0.9960507,0.9460329,0.9610362,0.9523912
1.46,16.688292,0.58766323,0.40622324,0.00046800904,0.40622324,0.9961304,0.9460835,0.96107054,0.95243376
1.462,16.704323,0.5876482,0.40619382,0.00042260007,0.40619382,0.9962097,0.94613314,0.9611036,0.9524752
1.464,16.71872,0.587602,0.4061643,0.00037719603,0.4061643,0.99628854,0.9461819,0.96113545,0.9525155
1.466,16.731482,0.5875247,0.40613458,0.00033180462,0.40613458,0.996367,0.9462297,0.9611661,0.9525546
1.468,16.742609,0.58741635,0.40610474,0.00028643358,0.40610474,0.996445,0.9462766,0.96119547,0.9525925
1.47,16.752104,0.58727705,0.40607476,0.00024109065,0.40607476,0.9965226,0.9463226,0.96122366,0.9526293
1.472,16.759968,0.5871068,0.40604466,0.0001957835,0.40604466,0.9965998,0.9463677,0.96125054,0.9526649
1.474,16.766201,0.5869058,0.4060144,0.00015051983,0.4060144,0.99667656,0.9464118,0.9612763,0.9526994
1.476,16.770803,0.586674,0.405984,0.00010530727,0.405984,0.99675286,0.946455,0.96130073,0.9527327
1.478,16.773783,0.5864116,0.4059535,6.0153463e-05,0.4059535,0.9968288,0.9464973,0.961324,0.95276487
1.48,16.775137,0.58611864,0.40592283,1.506601e-05,0.40592283,0.99690425,0.9465386,0.96134603,0.95279586
1.482,16.774868,0.5857953,0.405892,-2.9947507e-05,0.405892,0.99697924,0.94657904,0.9613668,0.95282567
1.484,16.77298,0.5854416,0.40586108,-7.4879536e-05,0.40586108,0.9970538,0.9466185,0.9613863,0.95285434
1.486,16.769476,0.5850577,0.40583003,-0.00011972256,0.40583003,0.9971279,0.94665706,0.9614047,0.9528818
1.488,16.76436,0.58464366,0.40579882,-0.00016446908,0.40579882,0.99720156,0.9466946,0.9614218,0.9529081
1.49,16.757633,0.5841997,0.40576747,-0.00020911163,0.40576747,0.9972747,0.94673127,0.96143764,0.95293325
1.492,16.749304,0.583726,0.40573603,-0.0002536428,0.40573603,0.9973474,0.9467669,0.96145225,0.9529572
1.494,16.739372,0.5832225,0.4057044,-0.00029805515,0.4057044,0.9974196,0.9468016,0.9614656,0.95298
1.496,16.727844,0.5826895,0.4056727,-0.00034234134,0.4056727,0.9974913,0.94683534,0.96147776,0.95300156
1.498,16.714724,0.5821271,0.40564084,-0.0003864941,0.40564084,0.99756247,0.9468681,0.9614886,0.953022
1.5,16.700016,0.5815354,0.40560886,-0.00043050604,0.40560886,0.99763316,0.9468999,0.96149826,0.9530412
1.502,16.683727,0.5809146,0.40557677,-0.00047437003,0.40557677,0.9977033,0.9469307,0.96150666,0.9530592
1.504,16.665861,0.5802649,0.40554452,-0.00051807874,0.40554452,0.997773,0.9469605,0.9615138,0.953076
1.506,16.646427,0.5795864,0.40551218,-0.0005616251,0.40551218,0.9978421,0.9469893,0.9615197,0.9530916
1.508,16.625425,0.5788793,0.4054797,-0.00060500193,0.4054797,0.9979106,0.94701713,0.96152437,0.95310605
1.51,16.602865,0.5781438,0.4054471,-0.0006482022,0.4054471,0.99797857,0.9470439,0.96152776,0.9531192
1.512,16.578754,0.57738,0.40541437,-0.0006912188,0.40541437,0.998046,0.94706964,0.96152985,0.9531312
1.514,16.553099,0.5765882,0.4053815,-0.0007340448,0.4053815,0.9981128,0.9470944,0.9615307,0.9531419
1.516,16.525902,0.5757685,0.40534854,-0.00077667326,0.40534854,0.99817896,0.94711804,0.96153027,0.9531514
1.518,16.497177,0.57492113,0.40531546,-0.0008190973,0.40531546,0.9982446,0.9471407,0.9615286,0.9531597
1.52,16.466928,0.57404625,0.40528223,-0.00086131,0.40528223,0.99830955,0.9471623,0.9615256,0.9531667
1.522,16.435163,0.57314414,0.4052489,-0.0009033046,0.4052489,0.9983739,0.9471828,0.9615213,0.9531725
1.524,16.40189,0.57221496,0.40521544,-0.00094507437,0.40521544,0.9984376,0.9472022,0.9615158,0.953177
1.526,16.367117,0.5712589,0.40518188,-0.0009866126,0.40518188,0.99850065,0.94722056,0.961509,0.95318025
1.528,16.330854,0.5702762,0.4051482,-0.0010279128,0.4051482,0.998563,0.9472378,0.9615009,0.9531822
1.53,16.29311,0.56926715,0.4051144,-0.0010689682,0.4051144,0.9986247,0.94725394,0.96149147,0.95318294
1.53,16.29311,0.56926715,0.4051144,-0.0010689682,0.4051144,0.9986247,0.94725394,0.96149147,0.95318294
1.532,16.25389,0.5682319,0.4050805,-0.0011097725,0.4050805,0.99868566,0.947269,0.96148074,0.95318234
1.534,16.213205,0.5671707,0.40504646,-0.0011503189,0.40504646,0.99874586,0.9472829,0.9614687,0.9531805
1.536,16.171066,0.5660837,0.40501237,-0.0011906013,0.40501237,0.9988054,0.9472957,0.9614554,0.95317733
1.538,16.127481,0.5649713,0.40497822,-0.0012306132,0.40497822,0.9988642,0.94730735,0.96144074,0.95317286
1.54,16.08246,0.5638337,0.404944,-0.0012703483,0.404944,0.9989222,0.94731784,0.96142477,0.95316714
1.542,16.036016,0.5626711,0.40490976,-0.0013098005,0.40490976,0.99897945,0.9473272,0.96140754,0.95316005
1.544,15.988156,0.56148374,0.40487552,-0.0013489635,0.40487552,0.9990359,0.94733536,0.96138895,0.95315164
1.546,15.93889,0.560272,0.40484124,-0.0013878312,0.40484124,0.99909157,0.94734234,0.961369,0.9531419
1.548,15.888232,0.55903596,0.40480697,-0.0014263976,0.40480697,0.9991464,0.9473481,0.96134776,0.95313084
1.55,15.83619,0.55777603,0.40477276,-0.0014646566,0.40477276,0.99920046,0.9473527,0.96132517,0.95311844
1.552,15.782778,0.55649245,0.40473858,-0.0015026024,0.40473858,0.99925363,0.94735605,0.9613012,0.95310473
1.554,15.7280035,0.55518544,0.40470442,-0.001540229,0.40470442,0.9993059,0.9473582,0.96127594,0.9530896
1.556,15.671881,0.5538553,0.40467036,-0.0015775308,0.40467036,0.99935734,0.94735914,0.96124935,0.95307314
1.558,15.614421,0.55250233,0.40463638,-0.0016145018,0.40463638,0.9994079,0.9473588,0.96122134,0.9530553
1.56,15.555636,0.55112684,0.40460247,-0.0016511366,0.40460247,0.99945754,0.94735724,0.9611921,0.9530361
1.562,15.49554,0.5497291,0.4045687,-0.0016874294,0.4045687,0.99950624,0.9473544,0.9611614,0.95301557
1.564,15.434141,0.5483094,0.40453503,-0.0017233748,0.40453503,0.999554,0.94735026,0.96112937,0.95299363
1.566,15.371457,0.54686797,0.4045015,-0.0017589674,0.4045015,0.9996008,0.9473449,0.9610959,0.95297027
1.568,15.307496,0.5454052,0.40446812,-0.0017942017,0.40446812,0.99964666,0.9473382,0.9610612,0.95294553
1.57,15.242274,0.5439214,0.4044349,-0.0018290725,0.4044349,0.99969155,0.94733024,0.96102506,0.9529194
1.572,15.175803,0.5424169,0.40440184,-0.0018635745,0.40440184,0.9997355,0.94732094,0.9609876,0.9528919
1.574,15.108097,0.5408918,0.404369,-0.0018977025,0.404369,0.99977833,0.9473103,0.96094877,0.9528629
1.576,15.039168,0.5393467,0.4043363,-0.0019314515,0.4043363,0.9998202,0.9472984,0.96090853,0.9528326
1.578,14.969032,0.5377817,0.40430385,-0.0019648164,0.40430385,0.999861,0.9472852,0.9608669,0.9528008
1.58,14.897701,0.5361973,0.4042716,-0.0019977924,0.4042716,0.99990076,0.9472706,0.96082395,0.9527676
1.582,14.825191,0.5345937,0.4042396,-0.0020303747,0.4042396,0.99993944,0.94725466,0.9607796,0.952733
1.584,14.751514,0.53297126,0.40420783,-0.0020625582,0.40420783,0.9999771,0.9472373,0.9607339,0.9526969
1.586,14.676686,0.5313303,0.4041763,-0.0020943386,0.4041763,1.0000136,0.94721866,0.9606868,0.9526594
1.588,14.600723,0.5296712,0.40414503,-0.0021257112,0.40414503,1.000049,0.9471986,0.96063834,0.9526205
1.59,14.523636,0.5279942,0.40411404,-0.0021566714,0.40411404,1.0000833,0.94717723,0.96058846,0.95258015
1.592,14.445442,0.5262998,0.40408334,-0.0021872146,0.40408334,1.0001165,0.94715446,0.96053725,0.9525384
1.594,14.366156,0.52458817,0.4040529,-0.0022173366,0.4040529,1.0001485,0.94713026,0.9604846,0.9524951
1.596,14.285794,0.52285975,0.4040228,-0.0022470332,0.4040228,1.0001794,0.9471047,0.9604307,0.9524504
1.598,14.20437,0.5211149,0.403993,-0.0022763002,0.403993,1.0002091,0.9470777,0.9603753,0.95240426
1.6,14.121901,0.51935387,0.4039635,-0.0023051333,0.4039635,1.0002376,0.9470493,0.96031857,0.9523567
1.602,14.038401,0.5175771,0.40393436,-0.0023335288,0.40393436,1.0002649,0.9470195,0.9602605,0.95230764
1.604,13.953886,0.515785,0.40390554,-0.0023614825,0.40390554,1.0002911,0.9469883,0.960201,0.95225716
1.606,13.868374,0.51397777,0.40387708,-0.0023889905,0.40387708,1.000316,0.9469557,0.9601402,0.95220524
1.608,13.781879,0.5121559,0.40384898,-0.0024160491,0.40384898,1.0003396,0.9469216,0.96007806,0.95215183
1.61,13.694419,0.51031965,0.40382123,-0.002442655,0.40382123,1.0003622,0.9468861,0.9600145,0.952097
1.612,13.606008,0.50846946,0.40379384,-0.002468804,0.40379384,1.0003833,0.9468492,0.9599496,0.95204073
1.614,13.5166645,0.5066057,0.40376687,-0.002494493,0.40376687,1.0004033,0.94681084,0.95988333,0.95198303
1.616,13.426404,0.5047287,0.40374026,-0.0025197186,0.40374026,1.000422,0.9467711,0.95981574,0.95192385
1.618,13.335244,0.5028388,0.40371406,-0.0025444773,0.40371406,1.0004394,0.9467299,0.95974684,0.9518633
1.62,13.243201,0.5009364,0.40368825,-0.002568766,0.40368825,1.0004555,0.9466873,0.95967656,0.95180124
1.622,13.150293,0.4990219,0.40366283,-0.0025925816,0.40366283,1.0004704,0.9466432,0.9596049,0.95173776
1.624,13.056536,0.49709564,0.40363786,-0.002615921,0.40363786,1.0004839,0.9465977,0.959532,0.95167285
1.626,12.961947,0.49515805,0.4036133,-0.0026387812,0.4036133,1.0004961,0.9465507,0.95945776,0.9516066
1.628,12.866544,0.49320942,0.4035892,-0.0026611595,0.4035892,1.0005071,0.9465024,0.95938224,0.9515388
1.63,12.770344,0.49125022,0.4035655,-0.0026830528,0.4035655,1.0005168,0.94645256,0.95930535,0.95146966
1.632,12.673364,0.48928073,0.40354225,-0.002704459,0.40354225,1.0005251,0.9464013,0.9592272,0.9513991
1.634,12.5756235,0.4873014,0.40351945,-0.0027253751,0.40351945,1.0005322,0.94634867,0.95914775,0.9513271
1.636,12.477137,0.4853126,0.4034971,-0.0027457986,0.4034971,1.0005378,0.9462946,0.95906705,0.9512537
1.638,12.377925,0.48331472,0.40347522,-0.0027657272,0.40347522,1.0005422,0.94623905,0.9589851,0.95117897
1.64,12.278005,0.4813081,0.4034538,-0.0027851588,0.4034538,1.0005451,0.9461822,0.9589018,0.95110285
1.642,12.177394,0.47929317,0.40343288,-0.0028040912,0.40343288,1.0005468,0.94612384,0.9588173,0.95102537
1.644,12.07611,0.4772703,0.4034124,-0.0028225218,0.4034124,1.0005472,0.9460641,0.9587316,0.95094645
1.646,11.974172,0.47523987,0.4033924,-0.002840449,0.4033924,1.0005461,0.94600296,0.9586446,0.9508663
1.648,11.871598,0.47320226,0.4033729,-0.0028578711,0.4033729,1.0005437,0.9459405,0.9585565,0.9507847
1.65,11.768406,0.47115785,0.4033539,-0.0028747858,0.4033539,1.00054,0.94587654,0.95846707,0.9507018
1.652,11.664614,0.46910703,0.40333536,-0.0028911917,0.40333536,1.000535,0.9458113,0.9583765,0.95061755
1.654,11.56024,0.46705022,0.40331736,-0.002907087,0.40331736,1.0005287,0.94574463,0.95828474,0.9505321
1.656,11.455303,0.46498775,0.40329984,-0.0029224702,0.40329984,1.000521,0.9456766,0.9581919,0.95044523
1.658,11.349822,0.46292004,0.40328282,-0.00293734,0.40328282,1.0005119,0.9456073,0.95809776,0.95035714
1.66,11.243814,0.4608475,0.40326634,-0.002951695,0.40326634,1.0005014,0.9455366,0.95800257,0.95026773
1.662,11.1373,0.45877045,0.40325034,-0.0029655336,0.40325034,1.0004897,0.94546455,0.95790625,0.9501771
1.664,11.030296,0.45668933,0.40323487,-0.0029788553,0.40323487,1.0004766,0.94539124,0.95780885,0.9500852
1.666,10.922822,0.4546045,0.4032199,-0.0029916586,0.4032199,1.0004622,0.94531655,0.9577103,0.94999206
1.668,10.814897,0.45251635,0.40320548,-0.0030039425,0.40320548,1.0004464,0.9452406,0.9576107,0.94989777
1.668,10.814897,0.45251635,0.40320548,-0.0030039425,0.40320548,1.0004464,0.9452406,0.9576107,0.94989777
1.67,10.706538,0.45042527,0.4031916,-0.0030157065,0.4031916,1.0004295,0.9451634,0.95751005,0.9498022
1.672,10.597766,0.44833165,0.40317822,-0.0030269497,0.40317822,1.000411,0.9450849,0.95740837,0.94970554
1.674,10.488598,0.44623587,0.40316534,-0.0030376713,0.40316534,1.0003914,0.9450052,0.95730567,0.9496077
1.676,10.379054,0.44413826,0.40315297,-0.003047871,0.40315297,1.0003705,0.94492424,0.95720196,0.94950867
1.678,10.269151,0.44203928,0.4031411,-0.0030575478,0.4031411,1.0003482,0.94484204,0.95709723,0.94940853
1.68,10.15891,0.43993926,0.40312976,-0.0030667018,0.40312976,1.0003246,0.9447586,0.9569916,0.94930726
1.682,10.048349,0.4378386,0.40311888,-0.0030753326,0.40311888,1.0002998,0.944674,0.956885,0.9492049
1.684,9.937487,0.43573767,0.4031085,-0.00308344,0.4031085,1.0002737,0.94458824,0.95677745,0.9491015
1.686,9.826342,0.43363687,0.40309864,-0.0030910238,0.40309864,1.0002464,0.94450134,0.956669,0.948997
1.688,9.714932,0.43153653,0.40308923,-0.0030980841,0.40308923,1.0002178,0.9444133,0.95655966,0.9488915
1.69,9.603279,0.42943707,0.4030803,-0.0031046213,0.4030803,1.0001879,0.94432414,0.95644945,0.94878507
1.692,9.4914,0.4273388,0.40307188,-0.003110635,0.40307188,1.0001569,0.94423383,0.9563384,0.94867754
1.694,9.379313,0.4252422,0.40306392,-0.003116126,0.40306392,1.0001246,0.9441425,0.9562265,0.9485691
1.696,9.267038,0.4231475,0.40305644,-0.0031210943,0.40305644,1.0000911,0.9440501,0.9561139,0.9484597
1.698,9.154594,0.42105517,0.4030494,-0.0031255404,0.4030494,1.0000564,0.9439567,0.95600045,0.9483494
1.7,9.042,0.41896555,0.40304285,-0.0031294653,0.40304285,1.0000205,0.9438622,0.95588624,0.9482382
1.702,8.929273,0.416879,0.40303674,-0.0031328693,0.40303674,0.9999835,0.9437667,0.9557713,0.94812614
1.704,8.816433,0.41479585,0.40303108,-0.003135753,0.40303108,0.9999453,0.94367033,0.95565575,0.9480132
1.706,8.703499,0.4127165,0.4030259,-0.003138118,0.4030259,0.999906,0.94357294,0.95553946,0.94789946
1.708,8.590488,0.41064134,0.40302116,-0.0031399643,0.40302116,0.99986553,0.94347465,0.95542246,0.9477849
1.71,8.477422,0.40857065,0.40301684,-0.0031412933,0.40301684,0.99982405,0.94337547,0.9553049,0.9476696
1.712,8.364315,0.4065048,0.403013,-0.003142106,0.403013,0.9997814,0.9432754,0.9551867,0.9475536
1.714,8.251189,0.4044442,0.40300956,-0.0031424041,0.40300956,0.99973774,0.9431745,0.955068,0.9474368
1.716,8.1380625,0.4023891,0.40300658,-0.0031421883,0.40300658,0.999693,0.94307274,0.95494866,0.9473193
1.718,8.024953,0.40033996,0.40300402,-0.0031414602,0.40300402,0.99964726,0.9429702,0.95482886,0.9472012
1.72,7.9118776,0.39829704,0.40300187,-0.0031402213,0.40300187,0.99960047,0.9428669,0.9547085,0.94708246
1.722,7.7988563,0.3962607,0.40300018,-0.0031384733,0.40300018,0.99955267,0.94276285,0.9545877,0.94696313
1.724,7.685907,0.3942313,0.4029989,-0.0031362174,0.4029989,0.9995039,0.94265807,0.95446646,0.94684315
1.726,7.573048,0.39220914,0.40299803,-0.0031334555,0.40299803,0.9994542,0.9425526,0.95434487,0.9467227
1.728,7.460298,0.3901946,0.40299758,-0.0031301896,0.40299758,0.9994036,0.94244653,0.9542228,0.9466017
1.73,7.3476753,0.38818797,0.40299752,-0.0031264215,0.40299752,0.99935204,0.9423398,0.95410043,0.9464802
1.732,7.2351966,0.3861896,0.4029979,-0.003122153,0.4029979,0.9992996,0.9422324,0.9539777,0.94635826
1.734,7.12288,0.3841998,0.4029987,-0.0031173863,0.4029987,0.99924624,0.9421245,0.9538547,0.94623595
1.736,7.0107446,0.3822189,0.40299985,-0.0031121236,0.40299985,0.9991921,0.942016,0.9537314,0.94611317
1.738,6.898807,0.3802472,0.40300143,-0.0031063668,0.40300143,0.9991371,0.941907,0.9536079,0.94599
1.74,6.787086,0.37828505,0.4030034,-0.0031001186,0.4030034,0.9990813,0.9417975,0.9534842,0.9458666
1.742,6.6755986,0.37633273,0.40300575,-0.0030933812,0.40300575,0.9990247,0.9416876,0.95336026,0.94574285
1.744,6.5643625,0.37439057,0.4030085,-0.003086157,0.4030085,0.99896735,0.94157726,0.95323616,0.9456188
1.746,6.453395,0.37245888,0.40301165,-0.0030784484,0.40301165,0.9989093,0.9414665,0.953112,0.94549453
1.748,6.342714,0.3705379,0.40301517,-0.0030702583,0.40301517,0.9988505,0.9413554,0.95298773,0.9453701
1.75,6.2323365,0.36862803,0.40301907,-0.0030615893,0.40301907,0.99879104,0.94124395,0.95286345,0.94524544
1.752,6.1222796,0.3667295,0.40302333,-0.003052444,0.40302333,0.9987309,0.94113225,0.95273906,0.94512063
1.754,6.0125604,0.3648426,0.403028,-0.0030428255,0.403028,0.99867016,0.94102025,0.9526147,0.94499576
1.756,5.903196,0.36296764,0.40303302,-0.0030327362,0.40303302,0.99860877,0.940908,0.95249045,0.94487077
1.758,5.7942038,0.3611049,0.4030384,-0.0030221797,0.4030384,0.99854684,0.9407956,0.9523662,0.9447458
1.76,5.6855993,0.35925466,0.4030442,-0.003011159,0.4030442,0.9984843,0.940683,0.9522421,0.9446208
1.762,5.5774,0.3574172,0.4030503,-0.0029996764,0.4030503,0.99842125,0.9405703,0.95211804,0.9444958
1.764,5.4696226,0.3555928,0.4030568,-0.002987736,0.4030568,0.9983577,0.94045746,0.9519942,0.94437087
1.766,5.3622828,0.3537817,0.40306363,-0.0029753407,0.40306363,0.9982937,0.9403446,0.95187056,0.94424605
1.768,5.255398,0.35198423,0.40307084,-0.0029624936,0.40307084,0.9982292,0.9402317,0.9517471,0.94412136
1.77,5.1489835,0.3502006,0.40307838,-0.0029491985,0.40307838,0.9981643,0.94011873,0.951624,0.94399685
1.772,5.0430555,0.34843105,0.40308627,-0.0029354587,0.40308627,0.998099,0.9400059,0.9515011,0.9438725
1.774,4.9376307,0.3466759,0.40309453,-0.0029212777,0.40309453,0.99803334,0.93989307,0.9513785,0.9437484
1.776,4.8327236,0.3449354,0.4031031,-0.002906659,0.4031031,0.9979673,0.93978035,0.95125633,0.94362456
1.778,4.728351,0.3432097,0.40311205,-0.0028916064,0.40311205,0.997901,0.93966776,0.9511345,0.943501
1.78,4.624528,0.34149918,0.40312132,-0.0028761234,0.40312132,0.9978344,0.9395554,0.9510131,0.9433778
1.782,4.52127,0.339804,0.40313092,-0.0028602139,0.40313092,0.9977675,0.9394432,0.95089215,0.94325495
1.784,4.4185925,0.3381244,0.40314087,-0.0028438817,0.40314087,0.9977004,0.93933123,0.9507717,0.9431325
1.786,4.3165107,0.33646062,0.40315112,-0.002827131,0.40315112,0.9976331,0.93921953,0.9506517,0.9430105
1.788,4.2150393,0.3348129,0.40316173,-0.002809965,0.40316173,0.9975656,0.9391082,0.95053226,0.942889
1.79,4.114193,0.3331815,0.40317267,-0.0027923884,0.40317267,0.99749804,0.93899715,0.9504134,0.942768
1.792,4.013987,0.33156657,0.4031839,-0.002774405,0.4031839,0.99743026,0.93888646,0.9502952,0.94264746
1.794,3.9144356,0.32996836,0.4031955,-0.0027560191,0.4031955,0.99736243,0.9387762,0.9501776,0.94252753
1.796,3.8155537,0.32838708,0.4032074,-0.0027372343,0.4032074,0.99729455,0.9386664,0.95006067,0.9424082
1.798,3.7173548,0.32682297,0.40321958,-0.0027180556,0.40321958,0.99722666,0.9385571,0.94994444,0.94228953
1.8,3.6198535,0.32527617,0.4032321,-0.0026984867,0.4032321,0.9971587,0.93844825,0.9498289,0.9421715
1.802,3.5230637,0.32374695,0.40324494,-0.0026785322,0.40324494,0.9970908,0.93833995,0.9497142,0.9420543
1.804,3.4269993,0.32223547,0.4032581,-0.0026581963,0.4032581,0.997023,0.9382323,0.9496002,0.9419377
1.806,3.3316734,0.32074192,0.40327153,-0.0026374834,0.40327153,0.9969552,0.9381252,0.9494871,0.9418219
1.808,3.2371004,0.31926653,0.4032853,-0.0026163983,0.4032853,0.9968875,0.93801874,0.9493748,0.9417069
1.81,3.143293,0.31780943,0.40329933,-0.0025949453,0.40329933,0.99682003,0.93791294,0.94926345,0.94159275
1.812,3.0502641,0.31637084,0.4033137,-0.0025731288,0.4033137,0.9967526,0.9378079,0.94915295,0.9414795
1.814,2.9580276,0.31495094,0.40332836,-0.0025509535,0.40332836,0.9966855,0.9377036,0.9490434,0.9413671
1.816,2.8665955,0.31354988,0.4033433,-0.0025284244,0.4033433,0.9966185,0.9376,0.94893485,0.9412556
1.818,2.7759807,0.31216785,0.40335852,-0.0025055457,0.40335852,0.9965518,0.9374973,0.94882727,0.9411452
1.82,2.6861963,0.310805,0.40337408,-0.0024823225,0.40337408,0.9964854,0.9373954,0.9487207,0.9410357
1.822,2.5972536,0.30946147,0.4033899,-0.0024587594,0.4033899,0.9964193,0.93729436,0.94861525,0.9409272
1.824,2.5091655,0.3081375,0.403406,-0.0024348611,0.403406,0.9963535,0.9371942,0.9485108,0.9408198
1.826,2.4219434,0.30683318,0.4034224,-0.0024106328,0.4034224,0.99628806,0.937095,0.94840753,0.94071347
1.828,2.3356,0.30554864,0.40343907,-0.0023860792,0.40343907,0.99622303,0.93699676,0.94830537,0.9406083
1.83,2.250146,0.3042841,0.403456,-0.0023612052,0.403456,0.99615836,0.93689954,0.9482044,0.94050425
1.832,2.1655931,0.3030396,0.40347326,-0.002336016,0.40347326,0.99609417,0.9368033,0.9481046,0.9404014
1.834,2.0819526,0.3018154,0.40349075,-0.002310516,0.40349075,0.99603045,0.9367081,0.94800603,0.9402997
1.836,1.9992359,0.30061156,0.40350854,-0.002284711,0.40350854,0.9959672,0.93661404,0.9479087,0.94019926
1.838,1.9174533,0.2994282,0.4035266,-0.0022586056,0.4035266,0.99590445,0.936521,0.9478127,0.9401001
1.84,1.8366162,0.2982655,0.4035449,-0.0022322051,0.4035449,0.9958422,0.93642914,0.9477179,0.9400022
1.842,1.7567346,0.29712352,0.4035635,-0.0022055146,0.4035635,0.9957806,0.9363385,0.94762444,0.93990564
1.844,1.677819,0.29600245,0.40358236,-0.002178539,0.40358236,0.99571955,0.93624896,0.94753236,0.9398104
1.846,1.5998797,0.29490232,0.4036015,-0.0021512841,0.4036015,0.9956591,0.9361607,0.9474417,0.9397166
1.848,1.5229266,0.29382333,0.40362087,-0.0021237545,0.40362087,0.9955993,0.93607366,0.94735235,0.93962413
1.85,1.4469693,0.29276553,0.4036405,-0.002095956,0.4036405,0.9955402,0.93598795,0.94726443,0.93953305
1.852,1.3720176,0.29172903,0.40366042,-0.0020678933,0.40366042,0.9954817,0.9359035,0.947178,0.93944347
1.854,1.298081,0.29071397,0.40368056,-0.002039572,0.40368056,0.995424,0.93582034,0.94709295,0.9393554
1.856,1.2251683,0.2897204,0.40370098,-0.0020109974,0.40370098,0.995367,0.93573856,0.94700944,0.93926877
1.858,1.1532891,0.2887484,0.40372166,-0.001982175,0.40372166,0.9953107,0.93565816,0.9469274,0.93918365
1.86,1.0824518,0.2877981,0.40374255,-0.0019531099,0.40374255,0.99525523,0.9355792,0.94684696,0.9391001
1.862,1.0126652,0.2868696,0.4037637,-0.0019238077,0.4037637,0.9952005,0.9355016,0.94676805,0.93901813
1.864,0.9439376,0.2859629,0.40378514,-0.0018942738,0.40378514,0.99514663,0.93542546,0.9466907,0.9389377
1.866,0.8762774,0.28507817,0.40380678,-0.0018645135,0.40380678,0.99509364,0.9353508,0.9466149,0.9388589
