Time,gENROU.delta,gENROU.PELEC,gENROU.PMECH,gENROU.SPEED,iEEEG1.PMECH_HP,GEN1.V,LOAD.V,GEN2.V,FAULT.V
1.868,0.80969256,0.28421542,0.40382868,-0.0018345324,0.40382868,0.99504143,0.9352776,0.9465407,0.9387818
1.87,0.744191,0.28337476,0.40385082,-0.0018043357,0.40385082,0.9949901,0.93520594,0.9464682,0.9387063
1.872,0.67978036,0.2825562,0.4038732,-0.0017739293,0.4038732,0.99493974,0.9351358,0.94639724,0.9386325
1.874,0.6164681,0.2817599,0.40389583,-0.0017433184,0.40389583,0.9948903,0.93506724,0.94632804,0.9385603
1.876,0.5542614,0.2809858,0.40391865,-0.0017125087,0.40391865,0.9948417,0.93500024,0.94626045,0.9384899
1.878,0.49316737,0.28023404,0.40394175,-0.0016815056,0.40394175,0.99479413,0.9349348,0.9461946,0.9384212
1.88,0.4331929,0.27950466,0.4039651,-0.0016503147,0.4039651,0.9947475,0.93487096,0.94613045,0.93835425
1.882,0.37434468,0.27879766,0.40398863,-0.0016189415,0.40398863,0.99470186,0.9348088,0.946068,0.93828905
1.884,0.31662908,0.27811313,0.4040124,-0.0015873916,0.4040124,0.9946573,0.9347483,0.9460073,0.9382257
1.886,0.2600524,0.2774511,0.4040364,-0.0015556708,0.4040364,0.99461365,0.9346894,0.94594836,0.93816406
1.888,0.20462073,0.27681163,0.40406063,-0.0015237842,0.40406063,0.9945711,0.93463224,0.9458912,0.9381043
1.89,0.1503399,0.27619472,0.4040851,-0.0014917379,0.4040851,0.9945296,0.9345767,0.9458358,0.9380463
1.892,0.09721555,0.2756004,0.40410978,-0.0014595372,0.40410978,0.9944892,0.9345229,0.94578224,0.9379902
1.894,0.04525316,0.2750287,0.40413466,-0.0014271879,0.40413466,0.9944498,0.9344709,0.94573045,0.9379359
1.896,-0.005542025,0.2744797,0.40415978,-0.0013946955,0.40415978,0.9944116,0.9344205,0.9456805,0.9378835
1.898,-0.05516496,0.27395332,0.40418512,-0.0013620656,0.40418512,0.99437445,0.934372,0.9456324,0.937833
1.9,-0.103610806,0.27344966,0.4042107,-0.001329304,0.4042107,0.99433845,0.93432516,0.9455861,0.9377844
1.902,-0.1508749,0.2729687,0.40423644,-0.001296416,0.40423644,0.9943036,0.93428016,0.9455417,0.93773764
1.904,-0.19695282,0.27251044,0.4042624,-0.0012634078,0.4042624,0.99426985,0.9342369,0.94549906,0.9376929
1.906,-0.2418403,0.2720749,0.4042885,-0.0012302845,0.4042885,0.9942373,0.93419546,0.94545835,0.93764997
1.908,-0.28553334,0.27166212,0.40431482,-0.001197052,0.40431482,0.9942059,0.9341558,0.94541955,0.937609
1.91,-0.32802808,0.27127203,0.40434128,-0.0011637158,0.40434128,0.99417573,0.93411803,0.9453826,0.93757004
1.912,-0.36932093,0.27090466,0.40436792,-0.0011302817,0.40436792,0.9941467,0.93408203,0.94534755,0.937533
1.914,-0.40940842,0.27056003,0.4043947,-0.0010967554,0.4043947,0.9941189,0.9340479,0.94531435,0.9374979
1.916,-0.44828737,0.2702381,0.4044216,-0.0010631424,0.4044216,0.99409235,0.93401563,0.9452831,0.9374648
1.918,-0.48595473,0.26993886,0.40444866,-0.0010294485,0.40444866,0.994067,0.9339852,0.9452538,0.93743366
1.92,-0.5224077,0.2696623,0.4044758,-0.0009956792,0.4044758,0.9940429,0.93395656,0.9452264,0.93740445
1.922,-0.5576437,0.26940838,0.40450308,-0.00096184015,0.40450308,0.99402,0.93392986,0.9452008,0.9373773
1.924,-0.59166026,0.2691771,0.40453047,-0.00092793704,0.40453047,0.99399835,0.933905,0.94517726,0.93735206
1.926,-0.6244552,0.26896843,0.4045579,-0.0008939756,0.4045579,0.99397796,0.933882,0.94515556,0.9373289
1.928,-0.65602654,0.26878235,0.40458548,-0.0008599613,0.40458548,0.99395883,0.9338609,0.94513583,0.93730766
1.93,-0.6863725,0.2686188,0.4046131,-0.0008258999,0.4046131,0.99394095,0.93384165,0.945118,0.93728846
1.932,-0.7154914,0.26847777,0.4046408,-0.00079179695,0.4046408,0.9939243,0.9338243,0.94510216,0.93727124
1.934,-0.7433819,0.26835924,0.40466854,-0.0007576581,0.40466854,0.993909,0.93380886,0.9450882,0.93725604
1.936,-0.77004284,0.26826313,0.40469635,-0.00072348886,0.40469635,0.99389493,0.9337953,0.94507617,0.9372428
1.938,-0.79547316,0.2681894,0.4047242,-0.00068929495,0.4047242,0.9938822,0.9337836,0.9450661,0.9372316
1.94,-0.8196721,0.26813802,0.40475208,-0.0006550819,0.40475208,0.9938707,0.9337738,0.9450579,0.93722236
1.942,-0.8426391,0.26810893,0.40477997,-0.00062085525,0.40477997,0.9938605,0.9337659,0.94505167,0.93721515
1.944,-0.86437374,0.26810208,0.4048079,-0.00058662065,0.4048079,0.99385154,0.93375987,0.9450474,0.93720996
1.946,-0.88487583,0.2681174,0.4048358,-0.00055238354,0.4048358,0.9938439,0.93375576,0.945045,0.93720675
1.948,-0.9041454,0.26815486,0.40486372,-0.0005181496,0.40486372,0.9938376,0.9337535,0.9450445,0.9372055
1.95,-0.9221827,0.26821437,0.40489164,-0.0004839242,0.40489164,0.9938325,0.9337531,0.94504595,0.93720627
1.952,-0.938988,0.26829588,0.40491953,-0.00044971294,0.40491953,0.9938288,0.9337546,0.9450493,0.937209
1.954,-0.95456207,0.26839933,0.40494737,-0.0004155213,0.40494737,0.9938263,0.93375796,0.9450546,0.9372137
1.956,-0.96890557,0.26852462,0.4049752,-0.00038135474,0.4049752,0.99382514,0.9337632,0.94506174,0.9372204
1.958,-0.98201966,0.26867172,0.405003,-0.00034721874,0.405003,0.99382526,0.9337703,0.9450708,0.9372291
1.96,-0.99390537,0.2688405,0.40503073,-0.00031311874,0.40503073,0.9938266,0.93377924,0.9450818,0.9372397
1.962,-1.0045643,0.2690309,0.4050584,-0.0002790602,0.4050584,0.9938293,0.9337901,0.9450946,0.9372523
1.964,-1.0139977,0.26924285,0.405086,-0.00024504846,0.405086,0.9938333,0.9338027,0.9451093,0.9372668
1.966,-1.0222077,0.26947626,0.40511355,-0.00021108896,0.40511355,0.9938385,0.9338172,0.9451259,0.9372833
1.968,-1.0291961,0.26973101,0.405141,-0.00017718704,0.405141,0.993845,0.9338335,0.9451443,0.9373017
1.97,-1.0349653,0.27000707,0.40516835,-0.00014334806,0.40516835,0.9938528,0.9338516,0.94516456,0.93732196
1.972,-1.0395174,0.27030432,0.40519562,-0.00010957735,0.40519562,0.99386185,0.93387157,0.9451867,0.9373442
1.974,-1.0428549,0.27062264,0.40522277,-7.58802e-05,0.40522277,0.9938721,0.93389326,0.9452106,0.93736833
1.976,-1.0449808,0.27096194,0.40524983,-4.2261894e-05,0.40524983,0.99388367,0.9339168,0.9452363,0.9373943
1.978,-1.0458978,0.27132213,0.40527675,-8.727687e-06,0.40527675,0.9938965,0.9339421,0.9452639,0.9374222
1.98,-1.0456092,0.2717031,0.40530354,2.471719e-05,0.40530354,0.9939105,0.93396914,0.94529325,0.93745196
1.982,-1.0441182,0.27210474,0.4053302,5.8067533e-05,0.4053302,0.99392575,0.933998,0.9453244,0.93748355
1.984,-1.0414284,0.27252695,0.40535673,9.1318165e-05,0.40535673,0.99394226,0.93402857,0.9453573,0.937517
1.986,-1.0375433,0.2729696,0.4053831,0.00012446393,0.4053831,0.99395996,0.9340608,0.94539195,0.9375523
1.988,-1.032467,0.27343258,0.4054093,0.0001574997,0.4054093,0.9939789,0.93409485,0.9454284,0.93758935
1.99,-1.0262034,0.27391577,0.40543535,0.00019042038,0.40543535,0.993999,0.93413055,0.9454665,0.93762827
1.992,-1.0187567,0.27441904,0.40546122,0.00022322091,0.40546122,0.99402034,0.9341679,0.94550633,0.9376689
1.994,-1.0101315,0.27494228,0.40548694,0.00025589624,0.40548694,0.9940428,0.934207,0.94554794,0.9377113
1.996,-1.0003324,0.27548537,0.40551245,0.00028844137,0.40551245,0.9940665,0.93424773,0.94559115,0.9377555
1.998,-0.9893638,0.27604818,0.40553775,0.0003208513,0.40553775,0.99409133,0.9342901,0.94563603,0.9378014
2.0,-0.977231,0.27663055,0.40556288,0.0003531211,0.40556288,0.9941173,0.9343341,0.94568264,0.93784904
2.002,-0.9639392,0.27723238,0.40558782,0.0003852459,0.40558782,0.99414444,0.9343797,0.9457308,0.9378984
2.004,-0.9494934,0.27785352,0.40561253,0.00041722073,0.40561253,0.9941727,0.9344269,0.94578063,0.9379494
2.006,-0.93389934,0.27849382,0.405637,0.00044904082,0.405637,0.9942021,0.93447566,0.9458321,0.93800205
2.008,-0.91716254,0.27915317,0.40566128,0.0004807013,0.40566128,0.99423254,0.93452597,0.94588506,0.9380564
2.01,-0.8992889,0.27983138,0.4056853,0.00051219744,0.4056853,0.9942641,0.9345778,0.94593966,0.9381123
2.012,-0.88028437,0.2805283,0.4057091,0.0005435244,0.4057091,0.9942968,0.9346312,0.9459958,0.9381699
2.014,-0.8601551,0.28124386,0.40573266,0.0005746776,0.40573266,0.99433047,0.9346861,0.94605345,0.9382291
2.016,-0.8389076,0.28197783,0.40575597,0.0006056523,0.40575597,0.9943653,0.93474245,0.94611263,0.93828976
2.018,-0.8165482,0.28273007,0.405779,0.0006364439,0.405779,0.9944011,0.93480027,0.9461733,0.93835205
2.02,-0.79308367,0.28350043,0.4058018,0.00066704775,0.4058018,0.99443793,0.9348596,0.9462354,0.9384158
2.022,-0.76852083,0.2842888,0.4058243,0.0006974593,0.4058243,0.99447584,0.93492025,0.946299,0.93848115
2.024,-0.74286664,0.28509492,0.40584657,0.00072767405,0.40584657,0.9945147,0.93498236,0.94636405,0.93854797
2.026,-0.71612835,0.28591868,0.40586853,0.00075768755,0.40586853,0.9945545,0.93504584,0.9464305,0.9386162
2.028,-0.6883132,0.28675994,0.40589023,0.00078749534,0.40589023,0.99459535,0.9351107,0.94649833,0.9386859
2.03,-0.65942866,0.2876185,0.40591162,0.000817093,0.40591162,0.99463713,0.93517685,0.94656754,0.938757
2.032,-0.6294825,0.28849417,0.40593272,0.00084647624,0.40593272,0.99467987,0.9352443,0.9466381,0.93882954
2.034,-0.59848243,0.2893868,0.40595353,0.0008756406,0.40595353,0.99472356,0.9353131,0.94671,0.93890345
2.036,-0.56643647,0.29029626,0.40597403,0.000904582,0.40597403,0.9947681,0.93538314,0.9467832,0.9389787
2.038,-0.53335255,0.29122227,0.4059942,0.00093329605,0.4059942,0.99481356,0.9354544,0.9468577,0.93905526
2.04,-0.49923912,0.29216474,0.40601408,0.0009617787,0.40601408,0.9948599,0.93552697,0.94693345,0.9391331
2.042,-0.46410453,0.29312342,0.4060336,0.0009900257,0.4060336,0.9949071,0.9356007,0.9470104,0.9392123
2.044,-0.42795733,0.2940982,0.40605283,0.0010180329,0.40605283,0.9949551,0.9356756,0.94708866,0.9392927
2.046,-0.39080623,0.29508883,0.40607172,0.0010457964,0.40607172,0.995004,0.9357517,0.94716805,0.9393744
2.048,-0.35266,0.29609516,0.4060903,0.0010733122,0.4060903,0.9950537,0.9358289,0.94724864,0.93945724
2.05,-0.3135278,0.29711697,0.4061085,0.0011005764,0.4061085,0.9951042,0.9359072,0.94733036,0.9395413
2.052,-0.27341855,0.29815406,0.40612638,0.0011275848,0.40612638,0.99515545,0.93598664,0.9474132,0.9396265
2.054,-0.23234169,0.2992063,0.4061439,0.0011543338,0.4061439,0.9952074,0.93606704,0.9474972,0.9397129
2.056,-0.19030656,0.30027342,0.40616107,0.0011808195,0.40616107,0.99526024,0.9361486,0.9475822,0.9398003
2.058,-0.14732273,0.30135524,0.40617788,0.0012070381,0.40617788,0.9953137,0.9362311,0.9476683,0.93988883
2.06,-0.10339985,0.30245158,0.40619433,0.001232986,0.40619433,0.99536794,0.9363146,0.94775546,0.9399785
2.062,-0.05854777,0.30356222,0.4062104,0.0012586594,0.4062104,0.99542284,0.93639904,0.94784355,0.94006914
2.064,-0.01277641,0.30468696,0.40622613,0.0012840547,0.40622613,0.9954784,0.93648446,0.9479327,0.94016075
2.066,0.033904143,0.30582562,0.40624145,0.0013091684,0.40624145,0.9955346,0.93657076,0.9480228,0.94025344
2.068,0.08148369,0.30697793,0.4062564,0.001333997,0.4062564,0.99559146,0.93665797,0.9481138,0.940347
2.07,0.1299519,0.30814373,0.406271,0.001358537,0.406271,0.995649,0.936746,0.9482057,0.94044155
2.072,0.17929833,0.3093228,0.4062852,0.001382785,0.4062852,0.9957071,0.93683493,0.9482985,0.940537
2.074,0.2295124,0.3105149,0.406299,0.0014067377,0.406299,0.99576575,0.93692464,0.9483922,0.9406333
2.076,0.28058344,0.31171983,0.4063124,0.0014303917,0.4063124,0.995825,0.9370152,0.94848675,0.94073045
2.078,0.33250058,0.31293738,0.40632543,0.0014537438,0.40632543,0.9958848,0.93710643,0.94858205,0.9408285
2.08,0.38525295,0.31416732,0.40633804,0.0014767909,0.40633804,0.9959451,0.93719846,0.9486782,0.94092727
2.082,0.43882948,0.31540942,0.40635026,0.0014995296,0.40635026,0.99600595,0.93729115,0.94877505,0.94102687
2.084,0.49321908,0.3166635,0.40636206,0.001521957,0.40636206,0.9960673,0.9373846,0.9488727,0.94112724
2.086,0.54841036,0.31792927,0.40637347,0.0015440701,0.40637347,0.9961291,0.93747866,0.94897103,0.9412283
2.088,0.60439205,0.31920657,0.40638444,0.0015658658,0.40638444,0.9961914,0.9375734,0.9490701,0.94133
2.09,0.66115266,0.3204951,0.40639502,0.0015873413,0.40639502,0.9962541,0.9376687,0.94916975,0.9414325
2.092,0.7186806,0.32179472,0.40640518,0.0016084937,0.40640518,0.9963172,0.93776464,0.9492701,0.9415356
2.094,0.77696425,0.3231051,0.40641493,0.0016293202,0.40641493,0.99638075,0.9378611,0.94937104,0.9416393
2.096,0.8359916,0.32442608,0.40642422,0.0016498182,0.40642422,0.9964447,0.9379581,0.9494726,0.9417436
2.098,0.89575106,0.3257574,0.40643314,0.0016699845,0.40643314,0.996509,0.93805563,0.9495747,0.94184846
2.1,0.9562305,0.32709885,0.4064416,0.0016898172,0.4064416,0.9965736,0.9381537,0.94967735,0.9419539
2.102,1.0174179,0.32845014,0.40644962,0.0017093131,0.40644962,0.99663866,0.93825215,0.9497805,0.9420598
2.104,1.0793011,0.3298111,0.40645722,0.0017284701,0.40645722,0.9967039,0.9383511,0.94988424,0.94216627
2.106,1.1418678,0.3311814,0.4064644,0.0017472855,0.4064644,0.99676955,0.9384504,0.94998837,0.94227314
2.106,1.1418678,0.3311814,0.4064644,0.0017472855,0.4064644,0.99676955,0.9384504,0.94998837,0.94227314
2.108,1.2051055,0.3325609,0.40647113,0.0017657571,0.40647113,0.9968355,0.9385502,0.9500929,0.9423805
2.11,1.2690022,0.3339493,0.40647742,0.0017838824,0.40647742,0.9969016,0.93865025,0.95019794,0.94248825
2.112,1.3335451,0.33534637,0.40648332,0.0018016592,0.40648332,0.996968,0.9387507,0.9503033,0.94259644
2.114,1.3987217,0.33675188,0.40648878,0.0018190853,0.40648878,0.9970346,0.9388514,0.9504091,0.9427049
2.116,1.4645193,0.33816555,0.4064938,0.0018361586,0.4064938,0.9971015,0.9389525,0.9505153,0.9428138
2.118,1.530925,0.33958715,0.40649843,0.001852877,0.40649843,0.99716854,0.9390538,0.9506217,0.942923
2.12,1.5979263,0.34101644,0.40650266,0.0018692383,0.40650266,0.9972358,0.93915534,0.9507285,0.94303244
2.122,1.6655102,0.34245318,0.40650645,0.0018852408,0.40650645,0.9973031,0.93925714,0.9508355,0.9431422
2.124,1.7336637,0.3438971,0.40650988,0.0019008825,0.40650988,0.99737066,0.9393591,0.9509428,0.9432522
2.126,1.8023738,0.34534797,0.40651286,0.0019161615,0.40651286,0.9974384,0.9394613,0.95105034,0.9433624
2.128,1.8716272,0.3468055,0.40651545,0.0019310762,0.40651545,0.99750614,0.93956363,0.95115805,0.9434728
2.13,1.9414113,0.34826952,0.40651765,0.0019456247,0.40651765,0.99757403,0.9396661,0.951266,0.94358337
2.132,2.0117123,0.34973967,0.40651947,0.0019598056,0.40651947,0.997642,0.9397687,0.95137405,0.9436941
2.134,2.0825171,0.35121578,0.4065209,0.0019736171,0.4065209,0.99771005,0.9398713,0.9514823,0.943805
2.136,2.1538126,0.35269755,0.40652192,0.0019870577,0.40652192,0.9977781,0.939974,0.95159066,0.9439159
2.138,2.2255855,0.35418475,0.40652257,0.002000126,0.40652257,0.99784625,0.94007677,0.9516991,0.94402695
2.14,2.2978218,0.35567713,0.40652284,0.002012821,0.40652284,0.9979144,0.9401795,0.9518076,0.94413805
2.142,2.3705084,0.3571744,0.40652272,0.0020251407,0.40652272,0.99798256,0.94028234,0.9519162,0.94424915
2.144,2.443632,0.35867634,0.40652224,0.0020370842,0.40652224,0.99805075,0.9403851,0.9520248,0.9443603
2.146,2.5171785,0.36018264,0.40652138,0.0020486503,0.40652138,0.9981189,0.9404878,0.9521335,0.9444714
2.148,2.5911348,0.3616931,0.40652016,0.002059838,0.40652016,0.99818695,0.9405905,0.9522421,0.9445825
2.15,2.6654866,0.36320746,0.40651855,0.002070646,0.40651855,0.998255,0.9406931,0.9523507,0.94469357
2.152,2.740221,0.36472544,0.4065166,0.0020810736,0.4065166,0.998323,0.94079554,0.9524592,0.9448045
2.154,2.815324,0.36624676,0.4065143,0.0020911195,0.4065143,0.9983909,0.9408979,0.95256764,0.9449154
2.156,2.8907819,0.3677712,0.4065116,0.0021007832,0.4065116,0.99845874,0.9410001,0.95267606,0.94502616
2.158,2.9665804,0.3692985,0.40650856,0.0021100636,0.40650856,0.99852645,0.94110215,0.9527843,0.9451368
2.16,3.0427063,0.37082836,0.40650517,0.00211896,0.40650517,0.99859405,0.941204,0.9528924,0.94524723
2.162,3.1191456,0.37236056,0.40650144,0.002127472,0.40650144,0.9986615,0.9413057,0.9530004,0.9453575
2.164,3.1958845,0.3738948,0.40649736,0.002135599,0.40649736,0.9987289,0.94140714,0.9531082,0.9454676
2.166,3.2729087,0.37543088,0.40649292,0.0021433402,0.40649292,0.99879605,0.94150835,0.95321584,0.94557744
2.168,3.350205,0.3769685,0.40648815,0.0021506953,0.40648815,0.9988631,0.9416093,0.95332325,0.94568706
2.17,3.427759,0.3785074,0.40648302,0.002157664,0.40648302,0.9989299,0.94171005,0.9534304,0.94579643
2.172,3.5055566,0.38004735,0.4064776,0.0021642456,0.4064776,0.9989966,0.9418104,0.95353734,0.94590557
2.174,3.5835843,0.38158807,0.40647182,0.00217044,0.40647182,0.9990631,0.94191056,0.95364404,0.94601434
2.176,3.6618283,0.3831293,0.40646568,0.0021762473,0.40646568,0.99912935,0.94201034,0.95375043,0.9461229
2.178,3.7402744,0.38467076,0.40645924,0.002181667,0.40645924,0.99919534,0.9421098,0.9538566,0.94623107
2.18,3.8189082,0.38621223,0.40645248,0.002186699,0.40645248,0.99926114,0.9422089,0.9539623,0.9463389
2.182,3.8977168,0.38775346,0.40644538,0.0021913436,0.40644538,0.9993267,0.94230765,0.9540678,0.94644636
2.184,3.976685,0.38929412,0.40643796,0.0021956007,0.40643796,0.99939203,0.942406,0.9541729,0.9465534
2.186,4.0557995,0.39083403,0.4064302,0.0021994703,0.4064302,0.9994571,0.9425039,0.95427763,0.9466601
2.188,4.135047,0.3923729,0.40642217,0.0022029527,0.40642217,0.9995219,0.9426015,0.954382,0.9467664
2.19,4.2144127,0.39391047,0.4064138,0.0022060482,0.4064138,0.9995864,0.9426986,0.954486,0.94687223
2.192,4.2938824,0.3954465,0.4064051,0.002208757,0.4064051,0.9996506,0.9427953,0.95458955,0.9469777
2.194,4.3734426,0.39698073,0.40639612,0.0022110797,0.40639612,0.99971455,0.9428915,0.95469266,0.9470826
2.196,4.45308,0.39851287,0.4063868,0.0022130164,0.4063868,0.99977815,0.9429872,0.95479536,0.94718707
2.198,4.53278,0.4000427,0.4063772,0.002214568,0.4063772,0.9998415,0.94308245,0.9548976,0.9472911
2.2,4.6125293,0.40157,0.40636727,0.0022157347,0.40636727,0.99990445,0.9431772,0.9549993,0.94739455
2.202,4.692313,0.40309447,0.40635708,0.0022165172,0.40635708,0.99996716,0.94327146,0.9551006,0.9474975
2.204,4.7721186,0.40461585,0.40634656,0.0022169165,0.40634656,1.0000294,0.9433652,0.9552014,0.94759995
2.206,4.851931,0.40613392,0.40633577,0.0022169333,0.40633577,1.0000914,0.94345844,0.95530164,0.9477018
2.208,4.931738,0.4076484,0.40632465,0.002216568,0.40632465,1.0001531,0.94355106,0.95540136,0.94780314
2.21,5.011524,0.40915906,0.40631327,0.002215822,0.40631327,1.0002143,0.9436432,0.95550054,0.94790393
2.212,5.0912766,0.41066566,0.4063016,0.002214696,0.4063016,1.0002754,0.9437347,0.9555992,0.9480041
2.214,5.1709824,0.41216797,0.4062896,0.002213191,0.4062896,1.0003359,0.9438257,0.9556973,0.94810367
2.216,5.2506266,0.41366568,0.40627736,0.002211308,0.40627736,1.000396,0.9439161,0.95579475,0.94820267
2.218,5.3301964,0.41515857,0.4062648,0.0022090487,0.4062648,1.0004559,0.94400585,0.95589167,0.948301
2.22,5.409678,0.41664645,0.406252,0.0022064135,0.406252,1.0005153,0.944095,0.955988,0.94839877
2.222,5.489058,0.418129,0.40623888,0.0022034042,0.40623888,1.0005744,0.9441836,0.95608366,0.9484958
2.224,5.568323,0.41960603,0.40622553,0.0022000219,0.40622553,1.000633,0.9442715,0.9561787,0.94859225
2.226,5.6474595,0.42107728,0.40621185,0.002196268,0.40621185,1.0006912,0.9443588,0.9562732,0.94868803
2.228,5.7264547,0.4225425,0.40619794,0.002192144,0.40619794,1.000749,0.9444455,0.95636696,0.9487831
2.23,5.805294,0.42400151,0.40618375,0.0021876516,0.40618375,1.0008065,0.9445315,0.9564601,0.9488775
2.232,5.883965,0.42545402,0.4061693,0.002182792,0.4061693,1.0008636,0.94461685,0.95655257,0.9489713
2.234,5.9624553,0.4268998,0.40615454,0.0021775668,0.40615454,1.00092,0.94470155,0.9566444,0.94906425
2.236,6.04075,0.42833862,0.40613955,0.002171978,0.40613955,1.0009763,0.94478554,0.9567355,0.9491566
2.238,6.1188374,0.42977026,0.4061243,0.0021660272,0.4061243,1.0010321,0.9448689,0.9568259,0.9492482
2.24,6.196704,0.43119448,0.40610877,0.002159716,0.40610877,1.0010874,0.94495153,0.9569156,0.94933903
2.242,6.274337,0.43261105,0.406093,0.0021530467,0.406093,1.0011424,0.9450335,0.95700467,0.94942915
2.244,6.351723,0.43401977,0.40607697,0.0021460208,0.40607697,1.0011969,0.94511473,0.95709294,0.9495185
2.246,6.4288507,0.4354204,0.40606067,0.0021386405,0.40606067,1.0012509,0.9451953,0.9571805,0.94960713
2.248,6.505706,0.43681267,0.40604413,0.0021309077,0.40604413,1.0013045,0.9452751,0.95726734,0.94969505
2.25,6.582276,0.43819645,0.40602732,0.0021228245,0.40602732,1.0013577,0.9453543,0.9573534,0.94978213
2.252,6.6585493,0.43957144,0.40601027,0.002114393,0.40601027,1.0014105,0.94543266,0.9574387,0.94986844
2.254,6.7345123,0.44093746,0.40599298,0.0021056156,0.40599298,1.0014628,0.9455103,0.9575233,0.949954
2.256,6.8101535,0.4422943,0.40597543,0.0020964942,0.40597543,1.0015147,0.9455873,0.9576071,0.9500388
2.258,6.88546,0.44364172,0.40595764,0.0020870315,0.40595764,1.001566,0.94566345,0.9576901,0.9501227
2.26,6.9604197,0.44497955,0.4059396,0.0020772293,0.4059396,1.0016171,0.945739,0.9577724,0.9502059
2.262,7.035021,0.4463075,0.40592134,0.0020670907,0.40592134,1.0016676,0.94581366,0.95785385,0.9502883
2.264,7.10925,0.44762546,0.40590283,0.0020566178,0.40590283,1.0017178,0.9458876,0.95793456,0.95036983
2.266,7.1830964,0.44893318,0.4058841,0.0020458128,0.4058841,1.0017674,0.9459609,0.9580144,0.9504506
2.268,7.2565484,0.45023045,0.4058651,0.0020346788,0.4058651,1.0018166,0.94603336,0.9580935,0.9505305
2.27,7.329594,0.45151708,0.40584588,0.002023218,0.40584588,1.0018654,0.94610506,0.9581718,0.9506096
2.272,7.4022202,0.45279285,0.40582645,0.0020114335,0.40582645,1.0019138,0.946176,0.9582492,0.9506879
2.274,7.4744167,0.45405757,0.40580678,0.0019993274,0.40580678,1.0019616,0.9462462,0.95832586,0.9507653
2.276,7.546172,0.4553111,0.40578687,0.0019869031,0.40578687,1.002009,0.94631565,0.9584017,0.95084196
2.278,7.6174746,0.45655316,0.40576673,0.001974163,0.40576673,1.0020561,0.9463843,0.95847666,0.9509177
2.28,7.688312,0.4577836,0.40574637,0.0019611102,0.40574637,1.0021026,0.9464522,0.9585508,0.95099264
2.282,7.758674,0.45900226,0.40572578,0.0019477473,0.40572578,1.0021487,0.9465193,0.9586241,0.95106673
2.284,7.8285494,0.4602089,0.40570498,0.0019340776,0.40570498,1.0021944,0.94658566,0.95869666,0.9511399
2.286,7.8979278,0.46140337,0.40568393,0.0019201038,0.40568393,1.0022397,0.9466512,0.95876825,0.9512123
2.288,7.966798,0.4625855,0.40566272,0.0019058292,0.40566272,1.0022844,0.94671607,0.95883906,0.9512838
2.29,8.035148,0.46375507,0.40564123,0.0018912565,0.40564123,1.0023288,0.9467801,0.95890903,0.9513545
2.292,8.102967,0.46491197,0.40561956,0.0018763894,0.40561956,1.0023727,0.9468433,0.9589781,0.9514243
2.294,8.170248,0.46605596,0.40559766,0.0018612306,0.40559766,1.0024163,0.9469058,0.9590463,0.9514932
2.296,8.236976,0.4671869,0.40557557,0.0018457834,0.40557557,1.0024593,0.9469675,0.9591137,0.9515613
2.298,8.303144,0.4683046,0.40555325,0.0018300513,0.40555325,1.0025018,0.9470284,0.9591802,0.9516285
2.3,8.36874,0.46940893,0.40553072,0.0018140373,0.40553072,1.002544,0.94708854,0.95924586,0.95169485
2.302,8.433755,0.4704997,0.40550798,0.001797745,0.40550798,1.0025859,0.9471479,0.9593106,0.9517603
2.304,8.498178,0.47157678,0.40548503,0.0017811776,0.40548503,1.0026271,0.9472065,0.95937455,0.9518249
2.306,8.561999,0.47263998,0.40546188,0.0017643386,0.40546188,1.0026681,0.9472643,0.95943755,0.9518886
2.308,8.62521,0.47368914,0.40543854,0.0017472315,0.40543854,1.0027086,0.94732136,0.9594997,0.95195144
2.31,8.6878,0.4747241,0.40541497,0.0017298597,0.40541497,1.0027487,0.9473776,0.959561,0.95201343
2.312,8.74976,0.47574478,0.40539122,0.0017122269,0.40539122,1.0027883,0.94743305,0.95962137,0.9520745
2.314,8.811081,0.47675097,0.40536726,0.0016943364,0.40536726,1.0028275,0.9474878,0.9596809,0.9521348
2.316,8.871753,0.47774255,0.40534312,0.0016761922,0.40534312,1.0028664,0.9475417,0.95973957,0.9521941
2.318,8.9317665,0.47871935,0.40531877,0.0016577976,0.40531877,1.0029048,0.9475948,0.9597973,0.95225257
2.32,8.991114,0.47968128,0.4052942,0.0016391565,0.4052942,1.0029428,0.9476472,0.9598542,0.95231014
2.322,9.049786,0.48062816,0.40526947,0.0016202724,0.40526947,1.0029805,0.94769883,0.9599102,0.9523669
2.324,9.107773,0.48155987,0.40524453,0.0016011493,0.40524453,1.0030177,0.9477497,0.9599653,0.9524227
2.326,9.165068,0.4824763,0.4052194,0.0015817909,0.4052194,1.0030544,0.9477997,0.9600195,0.95247763
2.328,9.2216625,0.4833773,0.4051941,0.0015622008,0.4051941,1.0030909,0.947849,0.9600729,0.9525317
2.33,9.277547,0.48426273,0.4051686,0.0015423832,0.4051686,1.0031269,0.9478975,0.9601253,0.9525849
2.332,9.332714,0.48513252,0.4051429,0.0015223417,0.4051429,1.0031624,0.9479453,0.9601769,0.95263726
2.334,9.387156,0.4859865,0.40511703,0.0015020805,0.40511703,1.0031977,0.94799227,0.96022755,0.9526887
2.336,9.440865,0.4868246,0.40509096,0.0014816032,0.40509096,1.0032325,0.94803846,0.9602773,0.95273924
2.338,9.493831,0.48764667,0.40506473,0.001460914,0.40506473,1.0032669,0.94808394,0.96032625,0.95278895
2.34,9.54605,0.4884526,0.4050383,0.0014400168,0.4050383,1.0033009,0.94812864,0.96037424,0.9528377
2.342,9.597512,0.48924235,0.40501168,0.0014189157,0.40501168,1.0033346,0.9481726,0.9604213,0.9528857
2.344,9.6482115,0.49001572,0.4049849,0.0013976146,0.4049849,1.0033679,0.9482158,0.9604676,0.9529327
2.346,9.69814,0.49077266,0.40495792,0.0013761176,0.40495792,1.0034008,0.9482582,0.96051294,0.9529789
2.348,9.7472925,0.49151307,0.40493077,0.0013544289,0.40493077,1.0034333,0.9482999,0.96055734,0.9530242
2.35,9.795659,0.49223685,0.40490347,0.0013325526,0.40490347,1.0034655,0.94834083,0.9606009,0.9530687
2.352,9.843236,0.4929439,0.40487596,0.0013104927,0.40487596,1.0034974,0.948381,0.9606436,0.95311224
2.354,9.890015,0.49363416,0.4048483,0.0012882537,0.4048483,1.0035288,0.94842046,0.9606854,0.9531549
2.356,9.93599,0.49430755,0.40482044,0.0012658394,0.40482044,1.0035598,0.94845915,0.96072626,0.95319676
2.358,9.981155,0.4949639,0.40479243,0.0012432543,0.40479243,1.0035906,0.94849706,0.96076626,0.9532377
2.36,10.025505,0.49560326,0.40476426,0.0012205023,0.40476426,1.003621,0.94853425,0.96080536,0.95327777
2.362,10.069032,0.49622548,0.4047359,0.001197588,0.4047359,1.0036509,0.9485707,0.9608436,0.953317
2.364,10.111732,0.49683046,0.40470737,0.0011745155,0.40470737,1.0036806,0.94860643,0.96088094,0.9533554
2.366,10.153597,0.4974182,0.4046787,0.0011512891,0.4046787,1.0037098,0.9486414,0.9609174,0.95339286
2.368,10.194624,0.49798858,0.40464985,0.0011279131,0.40464985,1.0037388,0.94867563,0.960953,0.95342946
2.37,10.234806,0.4985416,0.40462083,0.0011043918,0.40462083,1.0037674,0.94870913,0.9609877,0.9534652
2.372,10.27414,0.4990771,0.40459165,0.0010807295,0.40459165,1.0037956,0.9487419,0.9610215,0.95350015
2.374,10.312619,0.4995951,0.40456232,0.0010569306,0.40456232,1.0038234,0.948774,0.9610544,0.9535342
2.376,10.350239,0.50009555,0.40453282,0.0010329995,0.40453282,1.0038509,0.9488053,0.9610864,0.9535674
2.378,10.386995,0.50057834,0.40450314,0.0010089405,0.40450314,1.0038782,0.94883585,0.96111757,0.9535997
2.38,10.422883,0.5010435,0.40447333,0.000984758,0.40447333,1.003905,0.9488658,0.96114784,0.95363116
2.382,10.457898,0.5014909,0.40444335,0.0009604565,0.40444335,1.0039315,0.94889486,0.96117723,0.9536618
2.384,10.492036,0.5019206,0.4044132,0.00093604025,0.4044132,1.0039577,0.9489233,0.9612058,0.95369154
2.386,10.525292,0.5023324,0.4043829,0.00091151375,0.4043829,1.0039836,0.948951,0.9612334,0.95372045
2.388,10.557665,0.50272644,0.40435246,0.0008868814,0.40435246,1.004009,0.948978,0.96126014,0.9537485
2.39,10.5891485,0.5031026,0.40432188,0.0008621476,0.40432188,1.0040342,0.94900423,0.961286,0.95377576
2.392,10.61974,0.5034609,0.40429112,0.00083731685,0.40429112,1.0040591,0.9490298,0.96131104,0.9538021
2.394,10.649436,0.5038012,0.40426022,0.0008123936,0.40426022,1.0040835,0.9490546,0.9613352,0.9538276
2.396,10.678231,0.5041236,0.40422916,0.00078738225,0.40422916,1.0041077,0.94907874,0.9613584,0.9538523
2.398,10.706127,0.5044281,0.40419796,0.00076228735,0.40419796,1.0041316,0.94910216,0.96138084,0.9538761
2.4,10.733116,0.50471455,0.40416664,0.00073711324,0.40416664,1.004155,0.9491248,0.96140236,0.9538991
2.402,10.759199,0.504983,0.4041352,0.0007118645,0.4041352,1.0041782,0.9491468,0.961423,0.9539212
2.404,10.784371,0.5052335,0.40410364,0.00068654557,0.40410364,1.004201,0.9491681,0.96144277,0.9539425
2.406,10.80863,0.505466,0.404072,0.000661161,0.404072,1.0042236,0.94918865,0.96146166,0.9539629
2.408,10.831975,0.50568044,0.40404022,0.0006357151,0.40404022,1.0042458,0.94920856,0.96147966,0.95398253
2.41,10.854402,0.5058769,0.40400836,0.0006102125,0.40400836,1.0042676,0.9492277,0.96149683,0.9540013
2.412,10.87591,0.50605536,0.4039764,0.00058465765,0.4039764,1.004289,0.94924617,0.96151316,0.95401925
2.414,10.896497,0.50621575,0.4039444,0.000559055,0.4039444,1.0043103,0.9492639,0.9615286,0.9540363
2.416,10.9161625,0.5063582,0.40391234,0.0005334091,0.40391234,1.0043311,0.9492809,0.9615432,0.95405257
2.418,10.934902,0.50648266,0.40388018,0.0005077244,0.40388018,1.0043516,0.9492973,0.9615569,0.954068
2.42,10.952718,0.5065892,0.403848,0.0004820054,0.403848,1.0043719,0.9493129,0.9615697,0.95408255
2.422,10.969607,0.5066777,0.40381575,0.00045625653,0.40381575,1.0043917,0.9493279,0.9615817,0.9540963
2.424,10.985569,0.5067483,0.40378347,0.00043048232,0.40378347,1.0044112,0.94934213,0.96159285,0.95410925
2.426,11.000602,0.50680107,0.40375116,0.00040468722,0.40375116,1.0044304,0.94935566,0.9616031,0.9541213
2.428,11.014707,0.5068359,0.40371883,0.0003788757,0.40371883,1.0044492,0.9493685,0.9616125,0.95413256
2.43,11.027881,0.50685287,0.4036865,0.00035305225,0.4036865,1.0044678,0.94938064,0.9616211,0.954143
2.432,11.040126,0.5068521,0.40365413,0.00032722126,0.40365413,1.004486,0.9493921,0.9616288,0.9541526
2.434,11.051441,0.5068335,0.4036218,0.00030138725,0.4036218,1.0045038,0.9494028,0.96163565,0.95416135
2.436,11.061826,0.5067972,0.40358943,0.0002755546,0.40358943,1.0045214,0.9494129,0.9616416,0.9541693
2.438,11.0712805,0.50674313,0.4035571,0.00024972777,0.4035571,1.0045385,0.94942224,0.96164674,0.9541764
2.44,11.079806,0.5066715,0.4035248,0.00022391118,0.4035248,1.0045553,0.9494309,0.961651,0.9541827
2.442,11.087402,0.50658226,0.40349248,0.00019810924,0.40349248,1.0045719,0.9494388,0.9616545,0.95418817
2.444,11.09407,0.50647545,0.40346023,0.00017232634,0.40346023,1.004588,0.9494461,0.96165705,0.95419276
2.446,11.09981,0.5063512,0.40342802,0.00014656686,0.40342802,1.0046037,0.94945264,0.9616588,0.9541966
2.448,11.104623,0.50620943,0.40339583,0.00012083518,0.40339583,1.0046192,0.94945854,0.96165967,0.95419955
2.45,11.108511,0.50605035,0.40336373,9.513568e-05,0.40336373,1.0046344,0.94946367,0.9616597,0.9542017
2.452,11.111473,0.505874,0.40333167,6.947267e-05,0.40333167,1.004649,0.94946814,0.9616589,0.95420307
2.454,11.113513,0.5056803,0.4032997,4.3850505e-05,0.4032997,1.0046635,0.9494719,0.9616572,0.95420355
2.456,11.114631,0.50546956,0.40326777,1.827349e-05,0.40326777,1.0046775,0.949475,0.9616547,0.95420325
2.458,11.114828,0.50524163,0.40323594,-7.2540756e-06,0.40323594,1.0046912,0.9494774,0.9616514,0.9542021
2.46,11.114108,0.5049967,0.40320417,-3.2727912e-05,0.40320417,1.0047045,0.949479,0.9616472,0.95420015
2.462,11.112472,0.5047349,0.40317252,-5.8143753e-05,0.40317252,1.0047175,0.94948,0.9616422,0.9541974
2.464,11.109921,0.50445616,0.403141,-8.3497354e-05,0.403141,1.00473,0.94948024,0.96163636,0.9541938
2.466,11.10646,0.50416064,0.40310952,-0.0001087845,0.40310952,1.0047423,0.9494798,0.9616296,0.95418936
2.468,11.102089,0.50384843,0.4030782,-0.00013400098,0.4030782,1.0047541,0.9494787,0.9616221,0.9541842
2.47,11.096812,0.50351965,0.40304697,-0.00015914261,0.40304697,1.0047655,0.94947684,0.9616137,0.9541781
2.472,11.090631,0.5031743,0.40301588,-0.00018420524,0.40301588,1.0047766,0.9494743,0.96160454,0.95417124
2.474,11.0835495,0.5028126,0.40298492,-0.00020918471,0.40298492,1.0047873,0.94947106,0.96159446,0.95416355
2.476,11.075569,0.50243455,0.4029541,-0.00023407693,0.4029541,1.0047977,0.9494671,0.9615836,0.954155
2.478,11.066695,0.5020403,0.4029234,-0.0002588778,0.4029234,1.0048076,0.9494625,0.9615719,0.9541457
2.48,11.056931,0.50162995,0.40289286,-0.0002835832,0.40289286,1.0048171,0.9494571,0.96155936,0.9541356
2.482,11.046278,0.5012036,0.4028625,-0.0003081892,0.4028625,1.0048263,0.949451,0.961546,0.9541246
2.484,11.034741,0.50076133,0.40283227,-0.00033269168,0.40283227,1.004835,0.9494443,0.9615318,0.9541129
2.486,11.022324,0.50030327,0.4028022,-0.0003570867,0.4028022,1.0048434,0.9494368,0.9615168,0.9541003
2.488,11.00903,0.49982953,0.4027723,-0.00038137028,0.4027723,1.0048513,0.9494286,0.96150094,0.9540869
2.49,10.994865,0.49934024,0.4027426,-0.00040553848,0.4027426,1.0048589,0.94941974,0.96148425,0.9540727
2.492,10.979833,0.49883553,0.40271306,-0.0004295874,0.40271306,1.004866,0.94941014,0.9614668,0.9540577
2.494,10.963935,0.49831548,0.4026837,-0.0004535132,0.4026837,1.0048728,0.9493998,0.9614485,0.95404184
2.496,10.947179,0.49778026,0.40265456,-0.00047731196,0.40265456,1.004879,0.9493888,0.96142936,0.9540252
2.498,10.929569,0.49723,0.4026256,-0.0005009799,0.4026256,1.004885,0.94937706,0.96140945,0.9540078
2.5,10.911109,0.49666476,0.40259683,-0.00052451325,0.40259683,1.0048904,0.94936466,0.96138865,0.9539895
2.502,10.891804,0.49608472,0.40256828,-0.00054790825,0.40256828,1.0048954,0.9493515,0.9613671,0.95397043
2.504,10.871659,0.49549,0.40253997,-0.00057116116,0.40253997,1.0049,0.9493376,0.9613447,0.9539506
2.506,10.85068,0.4948808,0.40251184,-0.00059426826,0.40251184,1.0049042,0.94932306,0.96132153,0.9539299
2.508,10.828873,0.49425715,0.40248394,-0.00061722595,0.40248394,1.0049078,0.94930774,0.9612975,0.95390844
2.51,10.80624,0.49361926,0.40245625,-0.0006400306,0.40245625,1.0049112,0.94929177,0.9612727,0.95388615
2.512,10.78279,0.49296728,0.40242884,-0.0006626786,0.40242884,1.004914,0.949275,0.96124715,0.9538631
2.514,10.758528,0.49230132,0.40240163,-0.0006851664,0.40240163,1.0049164,0.9492576,0.96122074,0.9538392
2.516,10.733458,0.49162152,0.40237466,-0.0007074905,0.40237466,1.0049183,0.94923943,0.96119356,0.9538145
2.518,10.707588,0.49092808,0.40234795,-0.0007296474,0.40234795,1.0049198,0.9492206,0.96116555,0.953789
2.52,10.680923,0.4902211,0.4023215,-0.00075163366,0.4023215,1.0049208,0.94920105,0.96113676,0.9537627
2.522,10.65347,0.48950076,0.40229526,-0.00077344594,0.40229526,1.0049213,0.9491807,0.9611072,0.95373565
2.524,10.625236,0.4887672,0.4022693,-0.00079508073,0.4022693,1.0049214,0.94915974,0.9610768,0.9537078
2.526,10.596224,0.48802063,0.4022436,-0.00081653486,0.4022436,1.0049211,0.949138,0.9610456,0.95367914
2.528,10.566444,0.48726115,0.4022182,-0.0008378049,0.4022182,1.0049201,0.9491156,0.96101373,0.9536497
2.53,10.535902,0.48648894,0.40219304,-0.0008588877,0.40219304,1.0049188,0.94909245,0.960981,0.9536194
2.532,10.504604,0.48570415,0.40216815,-0.00087978,0.40216815,1.004917,0.94906855,0.9609475,0.9535884
2.534,10.472558,0.48490697,0.40214357,-0.0009004786,0.40214357,1.0049146,0.949044,0.96091324,0.9535566
2.536,10.43977,0.48409757,0.40211925,-0.00092098047,0.40211925,1.0049119,0.94901866,0.9608782,0.953524
2.538,10.406247,0.48327613,0.4020952,-0.0009412825,0.4020952,1.0049086,0.94899267,0.9608424,0.9534906
2.54,10.371999,0.48244277,0.40207148,-0.00096138153,0.40207148,1.0049049,0.94896597,0.96080583,0.95345646
2.542,10.3370285,0.4815977,0.40204802,-0.0009812746,0.40204802,1.0049006,0.94893855,0.96076846,0.9534216
2.544,10.301346,0.48074108,0.40202487,-0.001000959,0.40202487,1.0048958,0.9489104,0.9607304,0.9533859
2.546,10.264959,0.47987312,0.402002,-0.0010204314,0.402002,1.0048904,0.94888157,0.9606916,0.9533494
2.548,10.227876,0.47899398,0.40197948,-0.0010396892,0.40197948,1.0048847,0.948852,0.960652,0.95331216
2.55,10.190102,0.47810382,0.40195724,-0.0010587295,0.40195724,1.0048784,0.9488217,0.96061164,0.9532742
2.552,10.151648,0.47720283,0.4019353,-0.0010775495,0.4019353,1.0048716,0.9487907,0.9605706,0.95323545
2.554,10.112517,0.4762912,0.4019137,-0.0010961465,0.4019137,1.0048642,0.9487591,0.96052873,0.9531959
2.556,10.072724,0.47536913,0.4018924,-0.0011145177,0.4018924,1.0048565,0.9487267,0.9604862,0.95315564
2.558,10.032273,0.47443676,0.4018714,-0.0011326607,0.4018714,1.004848,0.94869363,0.9604429,0.9531146
2.56,9.991173,0.47349435,0.40185076,-0.0011505726,0.40185076,1.0048392,0.94865984,0.9603989,0.9530729
2.562,9.949431,0.47254202,0.40183043,-0.001168251,0.40183043,1.0048298,0.9486253,0.9603542,0.9530304
2.564,9.907059,0.47157997,0.40181044,-0.0011856934,0.40181044,1.0048199,0.94859016,0.9603088,0.95298713
2.566,9.864062,0.47060844,0.40179077,-0.0012028973,0.40179077,1.0048094,0.94855434,0.96026266,0.95294315
2.568,9.820451,0.4696276,0.40177143,-0.0012198603,0.40177143,1.0047984,0.94851774,0.9602158,0.95289844
2.57,9.776232,0.46863762,0.4017524,-0.0012365801,0.4017524,1.0047868,0.9484805,0.96016824,0.952853
2.572,9.731417,0.4676387,0.40173376,-0.0012530542,0.40173376,1.0047748,0.9484426,0.96012,0.9528069
2.574,9.686011,0.46663105,0.40171546,-0.0012692806,0.40171546,1.0047623,0.94840395,0.96007115,0.95276004
2.576,9.640028,0.46561489,0.4016975,-0.0012852568,0.4016975,1.0047492,0.9483647,0.9600215,0.9527124
2.578,9.593473,0.46459037,0.40167984,-0.0013009808,0.40167984,1.0047355,0.9483247,0.95997125,0.95266414
2.58,9.546357,0.46355772,0.40166256,-0.0013164504,0.40166256,1.0047213,0.94828403,0.9599203,0.95261514
2.582,9.49869,0.4625171,0.40164563,-0.0013316636,0.40164563,1.0047066,0.9482427,0.95986867,0.9525655
2.584,9.450478,0.46146882,0.40162906,-0.0013466184,0.40162906,1.0046914,0.94820076,0.9598164,0.9525151
2.586,9.401732,0.46041295,0.40161285,-0.0013613127,0.40161285,1.0046755,0.94815814,0.9597635,0.95246404
2.588,9.352463,0.45934978,0.40159696,-0.0013757447,0.40159696,1.0046592,0.9481148,0.95970994,0.9524123
2.59,9.302679,0.45827946,0.40158147,-0.0013899126,0.40158147,1.0046422,0.9480709,0.95965576,0.9523599
2.592,9.25239,0.45720226,0.4015663,-0.0014038143,0.4015663,1.0046248,0.94802624,0.9596009,0.9523068
2.594,9.201605,0.45611832,0.4015515,-0.0014174483,0.4015515,1.0046068,0.947981,0.9595455,0.9522531
2.596,9.150333,0.45502788,0.4015371,-0.0014308128,0.4015371,1.0045884,0.9479351,0.9594894,0.9521987
2.598,9.098585,0.45393115,0.40152302,-0.001443906,0.40152302,1.0045693,0.9478886,0.9594327,0.95214367
2.6,9.046372,0.45282832,0.40150934,-0.0014567265,0.40150934,1.0045497,0.94784147,0.95937544,0.95208794
2.602,8.993701,0.45171958,0.40149602,-0.0014692727,0.40149602,1.0045296,0.94779366,0.95931756,0.9520317
2.604,8.940584,0.4506052,0.40148306,-0.001481543,0.40148306,1.0045089,0.94774526,0.9592591,0.9519747
2.606,8.887031,0.44948536,0.40147048,-0.0014935359,0.40147048,1.0044876,0.94769627,0.9592001,0.9519172
2.608,8.83305,0.44836023,0.40145826,-0.0015052501,0.40145826,1.0044659,0.9476466,0.9591405,0.951859
2.61,8.778653,0.4472301,0.4014464,-0.0015166843,0.4014464,1.0044436,0.94759643,0.95908034,0.9518002
2.612,8.723849,0.4460951,0.40143493,-0.0015278371,0.40143493,1.0044209,0.9475456,0.9590196,0.95174086
2.614,8.668648,0.4449555,0.40142384,-0.0015387073,0.40142384,1.0043975,0.94749415,0.9589583,0.9516809
2.616,8.613062,0.44381145,0.4014131,-0.0015492936,0.4014131,1.0043736,0.9474422,0.9588966,0.95162034
2.618,8.557099,0.44266322,0.40140277,-0.001559595,0.40140277,1.0043492,0.9473896,0.95883423,0.95155925
2.62,8.500771,0.441511,0.4013928,-0.0015696104,0.4013928,1.0043243,0.9473365,0.9587714,0.9514976
2.622,8.444087,0.440355,0.4013832,-0.0015793387,0.4013832,1.0042988,0.9472828,0.95870805,0.9514354
2.624,8.387058,0.43919545,0.40137398,-0.0015887789,0.40137398,1.0042728,0.94722855,0.9586442,0.9513726
2.626,8.329695,0.43803254,0.40136513,-0.0015979301,0.40136513,1.0042464,0.9471737,0.9585799,0.9513093
2.628,8.272007,0.43686646,0.40135667,-0.0016067914,0.40135667,1.0042193,0.9471184,0.9585151,0.9512455
2.63,8.214006,0.43569747,0.4013486,-0.001615362,0.4013486,1.0041919,0.9470625,0.95844984,0.9511812
2.632,8.155702,0.43452576,0.40134087,-0.0016236412,0.40134087,1.0041639,0.9470061,0.9583841,0.9511163
2.634,8.097104,0.43335155,0.40133354,-0.0016316281,0.40133354,1.0041353,0.94694924,0.95831794,0.951051
2.636,8.038224,0.432175,0.4013266,-0.0016393223,0.4013266,1.0041063,0.9468918,0.9582513,0.9509852
2.638,7.979073,0.43099642,0.40132,-0.0016467229,0.40132,1.0040767,0.9468339,0.95818424,0.95091885
2.64,7.91966,0.42981592,0.40131384,-0.0016538295,0.40131384,1.0040467,0.9467755,0.9581168,0.9508521
2.642,7.8599973,0.42863378,0.40130803,-0.0016606416,0.40130803,1.0040162,0.9467166,0.95804894,0.9507849
2.644,7.800094,0.42745018,0.40130258,-0.0016671587,0.40130258,1.0039852,0.94665724,0.9579807,0.9507173
2.646,7.739962,0.42626536,0.40129754,-0.0016733804,0.40129754,1.0039537,0.94659746,0.957912,0.95064914
2.648,7.6796103,0.42507946,0.40129286,-0.0016793063,0.40129286,1.0039217,0.9465372,0.95784307,0.95058066
2.65,7.6190515,0.42389277,0.40128854,-0.0016849362,0.40128854,1.0038893,0.9464765,0.9577737,0.9505117
2.652,7.5582952,0.42270547,0.40128464,-0.0016902698,0.40128464,1.0038565,0.94641536,0.95770395,0.9504424
2.654,7.497352,0.42151773,0.4012811,-0.001695307,0.4012811,1.0038232,0.9463538,0.9576339,0.9503727
2.656,7.4362326,0.4203298,0.4012779,-0.0017000474,0.4012779,1.0037893,0.94629186,0.9575635,0.9503026
2.658,7.374949,0.4191419,0.4012751,-0.0017044912,0.4012751,1.0037551,0.9462295,0.9574928,0.95023215
2.66,7.3135095,0.41795418,0.40127268,-0.0017086383,0.40127268,1.0037204,0.94616675,0.95742184,0.9501614
2.662,7.251927,0.4167669,0.40127063,-0.0017124886,0.40127063,1.0036854,0.94610363,0.95735055,0.9500902
2.664,7.1902103,0.41558024,0.40126896,-0.0017160423,0.40126896,1.0036498,0.94604015,0.957279,0.95001876
2.666,7.1283717,0.4143944,0.40126768,-0.0017192994,0.40126768,1.0036138,0.94597626,0.9572072,0.949947
2.668,7.066421,0.41320962,0.40126672,-0.0017222601,0.40126672,1.0035775,0.94591206,0.95713514,0.94987494
2.67,7.004369,0.41202605,0.40126616,-0.0017249247,0.40126616,1.0035406,0.9458476,0.95706284,0.9498026
2.672,6.9422264,0.4108439,0.40126598,-0.0017272934,0.40126598,1.0035034,0.9457827,0.9569903,0.9497299
2.674,6.880004,0.40966344,0.40126616,-0.0017293666,0.40126616,1.0034659,0.9457176,0.9569175,0.949657
2.676,6.8177123,0.40848476,0.4012667,-0.0017311445,0.4012667,1.003428,0.9456521,0.9568446,0.9495839
2.678,6.7553616,0.40730816,0.4012676,-0.0017326277,0.4012676,1.0033896,0.9455864,0.9567715,0.9495105
2.68,6.6929626,0.40613377,0.40126887,-0.0017338166,0.40126887,1.0033509,0.94552034,0.9566982,0.9494369
2.682,6.6305265,0.40496182,0.40127048,-0.0017347117,0.40127048,1.0033118,0.94545406,0.95662475,0.9493631
2.684,6.5680637,0.4037925,0.40127248,-0.0017353137,0.40127248,1.0032723,0.94538754,0.95655113,0.9492891
2.686,6.5055842,0.40262598,0.40127483,-0.001735623,0.40127483,1.0032326,0.9453208,0.9564774,0.9492149
2.688,6.4430985,0.4014625,0.40127754,-0.0017356405,0.40127754,1.0031924,0.94525385,0.95640355,0.94914055
2.69,6.380618,0.40030223,0.40128058,-0.0017353666,0.40128058,1.003152,0.9451867,0.9563296,0.94906604
2.692,6.318152,0.39914533,0.401284,-0.0017348025,0.401284,1.0031112,0.94511926,0.95625556,0.9489914
2.694,6.2557125,0.39799207,0.40128776,-0.0017339487,0.40128776,1.0030701,0.9450517,0.9561814,0.9489167
2.696,6.193308,0.39684257,0.4012919,-0.0017328061,0.4012919,1.0030288,0.944984,0.9561072,0.94884175
2.698,6.1309505,0.39569703,0.40129635,-0.0017313758,0.40129635,1.002987,0.9449161,0.956033,0.9487668
2.7,6.068649,0.39455563,0.40130118,-0.0017296585,0.40130118,1.0029451,0.9448481,0.9559587,0.9486918
2.702,6.0064144,0.39341858,0.40130633,-0.0017276554,0.40130633,1.0029029,0.94477993,0.95588446,0.9486166
2.704,5.9442577,0.39228603,0.4013118,-0.0017253674,0.4013118,1.0028603,0.9447117,0.9558101,0.94854146
2.706,5.8821883,0.39115822,0.40131766,-0.0017227957,0.40131766,1.0028176,0.9446433,0.95573586,0.9484663
2.708,5.8202167,0.39003527,0.40132383,-0.0017199414,0.40132383,1.0027746,0.9445749,0.9556616,0.9483911
2.71,5.7583523,0.3889174,0.40133035,-0.0017168057,0.40133035,1.0027313,0.94450635,0.9555874,0.94831586
2.712,5.696606,0.38780475,0.40133718,-0.0017133899,0.40133718,1.0026878,0.9444378,0.95551324,0.94824064
2.714,5.6349883,0.38669753,0.40134436,-0.0017096952,0.40134436,1.0026442,0.9443692,0.95543915,0.9481654
2.716,5.5735083,0.38559592,0.40135184,-0.0017057229,0.40135184,1.0026003,0.94430053,0.9553651,0.94809026
2.718,5.512176,0.38450006,0.40135968,-0.0017014743,0.40135968,1.0025562,0.94423187,0.9552912,0.94801515
2.72,5.451002,0.38341013,0.4013678,-0.001696951,0.4013678,1.0025119,0.9441632,0.95521736,0.9479402
2.722,5.389996,0.3823263,0.40137628,-0.0016921543,0.40137628,1.0024674,0.94409454,0.9551437,0.9478652
2.724,5.3291674,0.38124877,0.40138507,-0.0016870858,0.40138507,1.0024228,0.94402593,0.95507014,0.9477904
2.726,5.2685256,0.38017765,0.4013942,-0.0016817471,0.4013942,1.002378,0.9439573,0.95499676,0.94771564
2.728,5.2080812,0.37911317,0.40140358,-0.0016761395,0.40140358,1.0023332,0.94388884,0.9549235,0.9476411
2.73,5.147844,0.37805542,0.40141332,-0.001670265,0.40141332,1.0022881,0.9438204,0.9548505,0.9475666
2.732,5.087822,0.37700462,0.40142334,-0.0016641249,0.40142334,1.0022429,0.94375205,0.95477766,0.9474923
2.734,5.0280266,0.37596092,0.40143368,-0.001657721,0.40143368,1.0021976,0.9436838,0.95470506,0.9474182
2.736,4.9684663,0.37492445,0.40144432,-0.0016510552,0.40144432,1.0021522,0.9436157,0.95463264,0.9473443
2.738,4.9091506,0.3738954,0.40145522,-0.0016441292,0.40145522,1.0021068,0.94354767,0.95456046,0.9472706
2.74,4.8500886,0.3728739,0.40146646,-0.0016369448,0.40146646,1.0020612,0.9434798,0.9544886,0.9471971
2.742,4.7912908,0.37186012,0.401478,-0.0016295038,0.401478,1.0020156,0.9434121,0.954417,0.9471238
2.744,4.7327647,0.3708542,0.4014898,-0.0016218083,0.4014898,1.0019699,0.9433446,0.95434564,0.94705087
2.746,4.6745205,0.3698563,0.40150186,-0.00161386,0.40150186,1.0019242,0.9432773,0.9542746,0.94697815
2.748,4.6165667,0.36886653,0.40151423,-0.001605661,0.40151423,1.0018785,0.9432102,0.9542039,0.9469057
2.75,4.5589128,0.36788508,0.4015269,-0.0015972133,0.4015269,1.0018327,0.94314325,0.9541335,0.94683355
2.752,4.5015674,0.36691207,0.40153983,-0.001588519,0.40153983,1.001787,0.9430766,0.9540635,0.9467617
2.754,4.4445395,0.36594766,0.401553,-0.00157958,0.401553,1.0017412,0.9430102,0.95399374,0.94669026
2.756,4.3878374,0.36499196,0.40156648,-0.0015703987,0.40156648,1.0016954,0.94294405,0.9539245,0.9466191
2.758,4.331471,0.3640451,0.4015802,-0.001560977,0.4015802,1.0016496,0.9428782,0.9538555,0.9465483
2.76,4.275447,0.3631073,0.40159422,-0.0015513172,0.40159422,1.001604,0.9428126,0.953787,0.9464779
2.762,4.2197757,0.3621786,0.40160847,-0.0015414215,0.40160847,1.0015583,0.94274735,0.9537189,0.94640785
2.764,4.164465,0.36125913,0.40162298,-0.0015312922,0.40162298,1.0015126,0.94268245,0.9536512,0.94633824
2.766,4.1095223,0.3603491,0.40163773,-0.0015209317,0.40163773,1.0014671,0.94261783,0.95358396,0.9462691
2.768,4.054958,0.35944855,0.40165272,-0.0015103421,0.40165272,1.0014217,0.9425536,0.9535172,0.9462003
2.77,4.000778,0.35855767,0.40166798,-0.0014995259,0.40166798,1.0013764,0.94248974,0.9534509,0.946132
2.772,3.9469917,0.35767654,0.40168348,-0.0014884854,0.40168348,1.0013311,0.94242626,0.95338506,0.9460642
2.774,3.893607,0.3568053,0.40169922,-0.001477223,0.40169922,1.001286,0.94236314,0.9533198,0.94599676
2.776,3.8406317,0.35594407,0.40171516,-0.0014657413,0.40171516,1.001241,0.94230044,0.95325494,0.9459299
2.778,3.7880738,0.35509294,0.40173134,-0.0014540426,0.40173134,1.0011961,0.9422382,0.9531907,0.94586354
2.78,3.7359407,0.35425207,0.40174776,-0.0014421296,0.40174776,1.0011514,0.94217634,0.9531269,0.9457977
2.782,3.6842403,0.35342154,0.4017644,-0.0014300047,0.4017644,1.0011069,0.942115,0.9530637,0.94573236
2.784,3.63298,0.35260147,0.40178126,-0.0014176705,0.40178126,1.0010625,0.9420541,0.9530011,0.9456676
2.786,3.5821679,0.35179198,0.4017983,-0.0014051297,0.4017983,1.0010183,0.94199365,0.95293903,0.94560343
2.788,3.5318108,0.35099316,0.4018156,-0.0013923846,0.4018156,1.0009743,0.94193375,0.9528776,0.9455398
2.79,3.4819162,0.3502051,0.4018331,-0.0013794383,0.4018331,1.0009305,0.9418743,0.9528167,0.9454768
2.792,3.4324913,0.34942794,0.40185076,-0.0013662932,0.40185076,1.0008869,0.9418154,0.95275646,0.9454143
2.794,3.3835433,0.34866172,0.40186864,-0.001352952,0.40186864,1.0008435,0.941757,0.95269686,0.9453525
2.796,3.3350787,0.34790662,0.40188673,-0.0013394175,0.40188673,1.0008005,0.9416992,0.9526379,0.94529134
2.798,3.287105,0.34716266,0.40190497,-0.0013256925,0.40190497,1.0007576,0.9416419,0.95257956,0.9452308
2.8,3.239629,0.34643,0.40192345,-0.0013117796,0.40192345,1.000715,0.9415852,0.9525219,0.9451709
2.802,3.192657,0.34570867,0.40194207,-0.0012976818,0.40194207,1.0006727,0.9415291,0.95246494,0.9451117
