Time,gENROU.delta,gENROU.PELEC,gENROU.PMECH,gENROU.SPEED,iEEEG1.PMECH_HP,GEN1.V,LOAD.V,GEN2.V,FAULT.V
2.804,3.146196,0.34499878,0.40196088,-0.0012834019,0.40196088,1.0006306,0.94147354,0.9524086,0.94505316
2.806,3.100252,0.34430045,0.40197986,-0.0012689425,0.40197986,1.0005889,0.94141865,0.952353,0.9449953
2.808,3.0548317,0.3436137,0.40199903,-0.0012543068,0.40199903,1.0005474,0.94136435,0.9522981,0.9449382
2.81,3.0099418,0.34293866,0.40201834,-0.0012394974,0.40201834,1.0005063,0.9413107,0.952244,0.94488174
2.812,2.965588,0.3422754,0.40203783,-0.0012245175,0.40203783,1.0004654,0.94125766,0.9521905,0.94482607
2.814,2.9217765,0.341624,0.40205744,-0.0012093697,0.40205744,1.0004249,0.94120526,0.9521378,0.9447711
2.816,2.8785136,0.34098452,0.40207723,-0.0011940573,0.40207723,1.0003847,0.9411536,0.95208585,0.9447169
2.818,2.8358045,0.34035704,0.40209717,-0.0011785831,0.40209717,1.0003449,0.94110256,0.9520347,0.94466347
2.82,2.7936554,0.33974165,0.40211725,-0.0011629501,0.40211725,1.0003054,0.94105226,0.9519843,0.9446108
2.822,2.7520719,0.3391384,0.4021375,-0.0011471612,0.4021375,1.0002664,0.9410026,0.95193464,0.94455886
2.824,2.7110596,0.33854732,0.40215784,-0.0011312196,0.40215784,1.0002277,0.9409537,0.9518858,0.9445078
2.826,2.670624,0.33796856,0.40217832,-0.0011151283,0.40217832,1.0001894,0.94090545,0.9518378,0.9444575
2.828,2.6307704,0.3374021,0.40219894,-0.0010988902,0.40219894,1.0001514,0.940858,0.9517906,0.944408
2.83,2.591504,0.33684808,0.40221968,-0.0010825086,0.40221968,1.000114,0.9408113,0.95174414,0.94435936
2.832,2.5528297,0.33630648,0.4022405,-0.0010659865,0.4022405,1.0000769,0.9407653,0.9516986,0.94431156
2.834,2.5147529,0.3357774,0.4022615,-0.001049327,0.4022615,1.0000402,0.9407201,0.95165384,0.9442646
2.836,2.4772782,0.3352609,0.40228257,-0.0010325332,0.40228257,1.0000039,0.9406756,0.95160997,0.94421846
2.838,2.4404106,0.334757,0.40230376,-0.0010156082,0.40230376,0.9999681,0.9406319,0.95156693,0.9441732
2.84,2.4041545,0.33426577,0.40232503,-0.0009985553,0.40232503,0.99993277,0.9405891,0.95152473,0.9441288
2.842,2.3685145,0.33378723,0.40234643,-0.0009813776,0.40234643,0.9998979,0.940547,0.9514835,0.9440853
2.844,2.3334954,0.33332145,0.4023679,-0.0009640781,0.4023679,0.99986345,0.9405057,0.951443,0.9440427
2.846,2.2991009,0.3328685,0.40238947,-0.0009466602,0.40238947,0.9998295,0.9404652,0.9514035,0.94400096
2.848,2.2653356,0.33242834,0.4024111,-0.000929127,0.4024111,0.999796,0.9404256,0.9513649,0.94396013
2.85,2.2322037,0.3320011,0.40243283,-0.0009114817,0.40243283,0.999763,0.9403868,0.9513271,0.94392025
2.852,2.199709,0.33158672,0.4024546,-0.0008937275,0.4024546,0.99973047,0.9403488,0.95129025,0.9438813
2.854,2.1678553,0.3311853,0.4024765,-0.0008758677,0.4024765,0.99969846,0.9403117,0.9512543,0.9438432
2.856,2.1366465,0.3307969,0.40249842,-0.00085790554,0.40249842,0.999667,0.9402754,0.9512193,0.94380605
2.858,2.106086,0.33042145,0.40252042,-0.0008398442,0.40252042,0.999636,0.9402399,0.9511852,0.9437699
2.86,2.0761776,0.33005905,0.40254247,-0.0008216869,0.40254247,0.99960554,0.9402054,0.9511521,0.9437346
2.862,2.0469246,0.32970974,0.4025646,-0.00080343697,0.4025646,0.9995756,0.94017166,0.95111984,0.9437003
2.864,2.01833,0.32937348,0.40258673,-0.00078509765,0.40258673,0.9995462,0.9401389,0.95108855,0.943667
2.866,1.9903975,0.3290503,0.40260893,-0.0007666722,0.40260893,0.9995173,0.9401069,0.9510582,0.94363457
2.868,1.9631298,0.32874027,0.40263116,-0.00074816385,0.40263116,0.999489,0.9400759,0.9510288,0.94360316
2.87,1.9365296,0.32844338,0.40265346,-0.000729576,0.40265346,0.99946123,0.9400457,0.9510004,0.94357276
2.872,1.9106003,0.32815963,0.40267575,-0.0007109118,0.40267575,0.999434,0.94001645,0.9509729,0.94354326
2.874,1.8853439,0.32788903,0.40269807,-0.0006921747,0.40269807,0.99940735,0.93998814,0.95094645,0.9435148
2.876,1.8607637,0.3276316,0.40272042,-0.0006733679,0.40272042,0.99938124,0.93996066,0.9509209,0.9434873
2.878,1.8368616,0.32738736,0.4027428,-0.0006544946,0.4027428,0.99935573,0.93993413,0.9508963,0.9434608
2.88,1.81364,0.3271563,0.40276518,-0.0006355583,0.40276518,0.99933076,0.9399085,0.9508727,0.9434353
2.882,1.7911012,0.32693845,0.40278757,-0.0006165621,0.40278757,0.9993064,0.9398838,0.9508501,0.94341075
2.884,1.7692474,0.32673377,0.40280998,-0.00059750944,0.40280998,0.9992826,0.93986005,0.95082843,0.94338727
2.886,1.7480805,0.3265423,0.40283236,-0.0005784036,0.40283236,0.9992594,0.9398372,0.9508078,0.94336474
2.888,1.7276024,0.32636398,0.40285477,-0.00055924786,0.40285477,0.9992368,0.9398153,0.95078814,0.9433433
2.89,1.7078147,0.32619885,0.40287715,-0.0005400455,0.40287715,0.99921477,0.9397943,0.9507694,0.9433228
2.892,1.688719,0.3260469,0.40289953,-0.00052079983,0.40289953,0.9991934,0.9397743,0.9507517,0.9433033
2.894,1.670317,0.32590812,0.4029219,-0.00050151424,0.4029219,0.9991725,0.93975514,0.95073503,0.9432848
2.896,1.65261,0.3257825,0.4029442,-0.00048219188,0.4029442,0.9991523,0.93973696,0.9507193,0.94326735
2.898,1.6355991,0.32567003,0.40296653,-0.00046283618,0.40296653,0.9991327,0.93971974,0.9507046,0.94325095
2.9,1.6192858,0.32557067,0.40298882,-0.00044345035,0.40298882,0.99911374,0.93970346,0.9506908,0.9432355
2.902,1.6036707,0.32548445,0.40301105,-0.00042403772,0.40301105,0.9990953,0.9396881,0.95067805,0.9432211
2.904,1.588755,0.3254113,0.40303326,-0.00040460157,0.40303326,0.99907756,0.9396737,0.9506663,0.94320774
2.906,1.5745394,0.3253512,0.40305543,-0.00038514516,0.40305543,0.9990604,0.93966025,0.9506555,0.94319534
2.908,1.5610245,0.32530418,0.40307754,-0.00036567182,0.40307754,0.9990438,0.93964773,0.95064574,0.943184
2.91,1.5482111,0.32527018,0.40309963,-0.00034618477,0.40309963,0.9990279,0.9396362,0.950637,0.94317365
2.912,1.5360992,0.32524917,0.40312165,-0.0003266873,0.40312165,0.9990126,0.93962556,0.9506292,0.94316435
2.914,1.5246894,0.32524112,0.4031436,-0.00030718264,0.4031436,0.9989979,0.9396159,0.9506224,0.94315606
2.916,1.5139819,0.325246,0.4031655,-0.0002876741,0.4031655,0.99898386,0.93960714,0.9506166,0.9431488
2.918,1.503977,0.32526377,0.40318733,-0.00026816488,0.40318733,0.9989704,0.9395994,0.95061177,0.9431425
2.92,1.4946741,0.32529444,0.4032091,-0.00024865824,0.4032091,0.9989576,0.93959254,0.95060796,0.9431372
2.922,1.4860735,0.32533792,0.40323076,-0.00022915742,0.40323076,0.9989454,0.93958664,0.9506051,0.943133
2.924,1.4781747,0.3253942,0.40325236,-0.00020966561,0.40325236,0.99893385,0.93958163,0.9506032,0.9431298
2.926,1.4709775,0.32546324,0.4032739,-0.00019018605,0.4032739,0.9989229,0.93957764,0.9506023,0.9431275
2.928,1.4644814,0.32554498,0.40329534,-0.00017072192,0.40329534,0.9989126,0.93957454,0.9506024,0.9431263
2.93,1.4586855,0.32563937,0.40331668,-0.00015127643,0.40331668,0.99890286,0.9395724,0.9506035,0.9431261
2.932,1.4535894,0.3257464,0.40333793,-0.00013185275,0.40333793,0.9988938,0.93957114,0.9506055,0.94312686
2.934,1.449192,0.32586598,0.4033591,-0.000112454065,0.4033591,0.99888533,0.93957084,0.9506085,0.94312865
2.936,1.4454927,0.3259981,0.40338016,-9.308352e-05,0.40338016,0.9988775,0.93957144,0.9506124,0.9431314
2.938,1.4424901,0.3261427,0.4034011,-7.374427e-05,0.4034011,0.9988703,0.939573,0.9506174,0.94313514
2.94,1.440183,0.3262997,0.40342194,-5.4439442e-05,0.40342194,0.9988637,0.9395755,0.9506233,0.94313985
2.942,1.4385704,0.32646903,0.40344265,-3.5172165e-05,0.40344265,0.99885774,0.93957883,0.95063007,0.9431456
2.944,1.4376507,0.3266507,0.40346327,-1.594554e-05,0.40346327,0.9988524,0.9395831,0.9506378,0.94315225
2.946,1.4374223,0.3268446,0.40348375,3.237336e-06,0.40348375,0.99884766,0.9395883,0.9506466,0.9431599
2.948,1.4378837,0.3270507,0.4035041,2.2373382e-05,0.4035041,0.9988435,0.9395944,0.95065624,0.9431685
2.95,1.4390332,0.3272689,0.40352434,4.1459534e-05,0.40352434,0.99884,0.93960136,0.9506668,0.9431781
2.952,1.4408687,0.32749915,0.40354446,6.0492745e-05,0.40354446,0.99883705,0.9396093,0.9506783,0.9431886
2.954,1.4433886,0.3277414,0.40356442,7.946998e-05,0.40356442,0.9988348,0.93961805,0.95069075,0.9432001
2.956,1.4465905,0.3279956,0.40358424,9.838821e-05,0.40358424,0.99883306,0.93962765,0.9507041,0.9432125
2.958,1.4504726,0.3282616,0.40360394,0.00011724446,0.40360394,0.9988319,0.9396382,0.95071834,0.94322586
2.96,1.4550321,0.32853943,0.40362346,0.00013603573,0.40362346,0.99883145,0.9396496,0.95073354,0.94324017
2.962,1.4602671,0.32882893,0.40364286,0.00015475904,0.40364286,0.9988315,0.9396618,0.9507496,0.94325536
2.964,1.4661748,0.32913008,0.40366212,0.00017341146,0.40366212,0.99883217,0.9396749,0.9507665,0.9432715
2.966,1.4727527,0.3294428,0.4036812,0.00019199007,0.4036812,0.9988334,0.93968886,0.9507844,0.94328856
2.968,1.4799981,0.329767,0.4037001,0.00021049193,0.4037001,0.99883527,0.9397037,0.95080304,0.9433065
2.97,1.487908,0.33010256,0.4037189,0.00022891416,0.4037189,0.99883765,0.9397193,0.95082265,0.94332534
2.972,1.4964799,0.3304495,0.4037375,0.0002472539,0.4037375,0.9988407,0.9397358,0.9508431,0.94334507
2.974,1.5057104,0.33080763,0.4037559,0.00026550825,0.4037559,0.9988442,0.93975306,0.9508644,0.9433657
2.976,1.5155964,0.33117694,0.40377417,0.00028367442,0.40377417,0.9988483,0.9397712,0.95088655,0.94338715
2.978,1.5261348,0.3315573,0.40379226,0.00030174962,0.40379226,0.998853,0.9397901,0.9509095,0.9434095
2.98,1.5373224,0.33194864,0.40381014,0.000319731,0.40381014,0.9988583,0.9398098,0.95093334,0.94343275
2.982,1.5491555,0.33235088,0.40382788,0.00033761584,0.40382788,0.99886405,0.9398303,0.95095795,0.94345677
2.984,1.5616307,0.3327639,0.4038454,0.00035540137,0.4038454,0.99887043,0.93985164,0.95098346,0.9434817
2.986,1.5747443,0.33318767,0.40386277,0.00037308485,0.40386277,0.9988773,0.9398737,0.9510097,0.9435074
2.988,1.5884928,0.33362204,0.4038799,0.0003906636,0.4038799,0.99888474,0.9398965,0.95103675,0.94353396
2.99,1.6028721,0.3340669,0.4038969,0.00040813495,0.4038969,0.99889266,0.9399201,0.95106465,0.9435613
2.992,1.6178784,0.33452222,0.40391368,0.00042549623,0.40391368,0.9989012,0.9399445,0.95109326,0.94358945
2.994,1.6335078,0.33498785,0.40393025,0.0004427448,0.40393025,0.9989102,0.9399696,0.95112264,0.9436184
2.996,1.649756,0.3354637,0.4039466,0.00045987804,0.4039466,0.99891967,0.9399954,0.9511528,0.94364816
2.998,1.6666191,0.3359497,0.40396276,0.0004768934,0.40396276,0.99892974,0.94002193,0.95118374,0.9436787
3.0,1.6840923,0.3364457,0.40397874,0.0004937883,0.40397874,0.9989402,0.94004923,0.9512154,0.94370997
3.002,1.7021717,0.33695164,0.40399447,0.00051056023,0.40399447,0.9989513,0.9400772,0.9512478,0.94374204
3.004,1.7208526,0.33746737,0.40401003,0.00052720663,0.40401003,0.9989628,0.94010586,0.95128095,0.9437748
3.006,1.7401307,0.33799285,0.40402535,0.0005437251,0.40402535,0.99897486,0.9401352,0.95131475,0.9438083
3.008,1.7600008,0.3385279,0.40404046,0.0005601131,0.40404046,0.9989873,0.9401652,0.9513493,0.9438426
3.01,1.7804587,0.33907244,0.40405533,0.0005763683,0.40405533,0.9990003,0.9401959,0.95138454,0.9438775
3.012,1.8014994,0.33962637,0.40407,0.0005924882,0.40407,0.9990137,0.94022727,0.9514205,0.9439132
3.014,1.8231177,0.34018958,0.40408444,0.00060847047,0.40408444,0.9990276,0.9402593,0.9514571,0.9439496
3.016,1.8453093,0.34076196,0.40409866,0.0006243128,0.40409866,0.999042,0.94029194,0.95149434,0.9439866
3.018,1.8680683,0.34134337,0.40411264,0.00064001273,0.40411264,0.9990568,0.9403252,0.95153224,0.9440243
3.02,1.8913902,0.3419337,0.40412638,0.00065556815,0.40412638,0.999072,0.9403591,0.9515708,0.9440627
3.022,1.9152691,0.34253287,0.4041399,0.0006709767,0.4041399,0.99908775,0.94039357,0.95161,0.94410175
3.024,1.9397004,0.34314072,0.40415317,0.0006862362,0.40415317,0.99910384,0.9404287,0.95164984,0.9441414
3.026,1.9646782,0.34375715,0.40416622,0.00070134434,0.40416622,0.99912035,0.9404643,0.95169026,0.94418174
3.028,1.9901972,0.34438205,0.404179,0.0007162991,0.404179,0.9991373,0.94050056,0.95173126,0.9442226
3.03,2.0162518,0.3450153,0.40419158,0.0007310982,0.40419158,0.9991547,0.9405374,0.95177287,0.9442642
3.032,2.0428362,0.34565672,0.4042039,0.0007457396,0.4042039,0.99917245,0.94057477,0.95181507,0.94430625
3.034,2.069945,0.34630626,0.40421596,0.00076022116,0.40421596,0.99919057,0.9406127,0.9518578,0.94434893
3.036,2.097572,0.3469638,0.4042278,0.0007745409,0.4042278,0.9992091,0.94065106,0.95190114,0.9443922
3.038,2.125712,0.34762913,0.40423936,0.00078869675,0.40423936,0.999228,0.94069004,0.951945,0.944436
3.04,2.1543581,0.34830222,0.40425068,0.0008026867,0.40425068,0.9992473,0.9407295,0.9519894,0.9444804
3.042,2.1835053,0.34898287,0.40426174,0.0008165089,0.40426174,0.999267,0.94076943,0.9520343,0.9445253
3.044,2.213147,0.349671,0.40427256,0.00083016127,0.40427256,0.99928695,0.9408099,0.9520797,0.9445707
3.046,2.2432768,0.35036647,0.4042831,0.000843642,0.4042831,0.99930733,0.94085085,0.9521256,0.9446167
3.048,2.273889,0.35106912,0.40429342,0.0008569492,0.40429342,0.999328,0.9408922,0.95217204,0.9446631
3.05,2.3049772,0.35177886,0.40430343,0.0008700811,0.40430343,0.99934906,0.94093406,0.95221895,0.9447101
3.052,2.336535,0.35249552,0.4043132,0.00088303577,0.4043132,0.99937046,0.9409763,0.9522663,0.94475746
3.054,2.3685558,0.353219,0.40432274,0.00089581154,0.40432274,0.9993921,0.94101906,0.9523141,0.9448053
3.056,2.4010334,0.35394916,0.40433198,0.0009084067,0.40433198,0.9994141,0.94106215,0.9523623,0.94485366
3.058,2.433961,0.35468587,0.40434095,0.00092081947,0.40434095,0.99943644,0.9411057,0.952411,0.9449024
3.06,2.4673321,0.35542896,0.40434968,0.00093304826,0.40434968,0.999459,0.94114965,0.95246005,0.9449516
3.062,2.5011406,0.35617834,0.40435812,0.00094509136,0.40435812,0.9994819,0.941194,0.9525096,0.9450012
3.064,2.535379,0.35693383,0.4043663,0.0009569472,0.4043663,0.9995051,0.94123864,0.9525595,0.9450512
3.066,2.5700407,0.3576953,0.4043742,0.0009686143,0.4043742,0.9995285,0.9412837,0.9526097,0.9451016
3.068,2.6051192,0.35846266,0.40438184,0.000980091,0.40438184,0.99955225,0.9413291,0.9526604,0.9451524
3.07,2.6406074,0.35923573,0.4043892,0.0009913759,0.4043892,0.9995763,0.9413749,0.95271134,0.94520354
3.072,2.6764982,0.36001438,0.4043963,0.0010024675,0.4043963,0.99960047,0.9414209,0.9527627,0.94525504
3.074,2.712785,0.36079845,0.40440312,0.0010133644,0.40440312,0.99962497,0.94146734,0.9528144,0.94530684
3.076,2.7494605,0.36158782,0.40440965,0.0010240652,0.40440965,0.9996497,0.941514,0.9528664,0.94535905
3.078,2.7865176,0.36238235,0.4044159,0.0010345684,0.4044159,0.9996746,0.941561,0.9529187,0.9454115
3.08,2.823949,0.3631819,0.4044219,0.0010448729,0.4044219,0.99969983,0.94160825,0.95297134,0.9454643
3.082,2.8617482,0.36398628,0.40442762,0.0010549774,0.40442762,0.9997252,0.9416558,0.95302427,0.9455174
3.084,2.8999078,0.36479542,0.40443304,0.0010648805,0.40443304,0.9997508,0.9417036,0.95307744,0.94557077
3.086,2.9384198,0.3656091,0.4044382,0.0010745812,0.4044382,0.9997766,0.94175166,0.95313084,0.9456244
3.088,2.9772775,0.36642727,0.40444306,0.001084078,0.40444306,0.9998026,0.94179994,0.95318455,0.94567835
3.09,3.0164735,0.3672497,0.40444764,0.00109337,0.40444764,0.99982876,0.94184846,0.9532385,0.9457325
3.092,3.0560002,0.3680763,0.40445197,0.0011024561,0.40445197,0.9998551,0.9418972,0.95329267,0.94578683
3.094,3.0958502,0.36890686,0.404456,0.0011113351,0.404456,0.9998817,0.94194615,0.9533471,0.9458415
3.096,3.1360164,0.3697413,0.40445974,0.0011200062,0.40445974,0.9999084,0.94199526,0.9534017,0.94589627
3.098,3.1764908,0.37057945,0.4044632,0.0011284682,0.4044632,0.9999352,0.94204456,0.95345646,0.9459513
3.1,3.2172658,0.37142116,0.4044664,0.0011367201,0.4044664,0.9999622,0.942094,0.9535115,0.9460065
3.102,3.2583346,0.37226626,0.40446928,0.0011447611,0.40446928,0.9999894,0.9421437,0.9535666,0.94606185
3.104,3.2996888,0.37311465,0.4044719,0.0011525904,0.4044719,1.0000167,0.94219345,0.9536219,0.9461174
3.106,3.341321,0.37396616,0.40447423,0.001160207,0.40447423,1.0000441,0.9422434,0.9536774,0.94617313
3.108,3.3832238,0.37482065,0.40447626,0.00116761,0.40447626,1.0000716,0.9422934,0.95373297,0.9462289
3.11,3.425389,0.37567794,0.40447804,0.0011747989,0.40447804,1.0000993,0.9423436,0.9537887,0.9462849
3.112,3.4678092,0.3765379,0.4044795,0.0011817728,0.4044795,1.000127,0.9423939,0.95384455,0.946341
3.114,3.5104766,0.3774004,0.40448073,0.0011885309,0.40448073,1.0001549,0.94244426,0.9539005,0.9463972
3.116,3.5533834,0.37826526,0.40448162,0.0011950729,0.40448162,1.0001829,0.9424947,0.9539566,0.94645345
3.118,3.5965219,0.37913236,0.40448225,0.0012013977,0.40448225,1.0002109,0.94254524,0.9540127,0.94650984
3.12,3.6398838,0.38000152,0.4044826,0.0012075051,0.4044826,1.000239,0.94259584,0.9540689,0.9465663
3.122,3.6834621,0.3808726,0.40448266,0.0012133943,0.40448266,1.0002673,0.9426465,0.95412517,0.9466228
3.124,3.7272484,0.3817455,0.40448245,0.001219065,0.40448245,1.0002955,0.9426972,0.9541815,0.9466793
3.126,3.7712348,0.38262,0.40448195,0.0012245167,0.40448195,1.0003238,0.94274795,0.9542379,0.9467359
3.128,3.8154137,0.383496,0.40448117,0.0012297487,0.40448117,1.0003523,0.9427987,0.95429426,0.94679254
3.13,3.8597767,0.3843733,0.40448013,0.0012347609,0.40448013,1.0003806,0.94284946,0.95435065,0.94684917
3.132,3.9043164,0.3852518,0.4044788,0.0012395526,0.4044788,1.0004091,0.94290024,0.9544071,0.9469058
3.134,3.9490247,0.38613132,0.40447715,0.0012441239,0.40447715,1.0004376,0.942951,0.9544635,0.9469625
3.136,3.9938934,0.38701174,0.40447524,0.0012484743,0.40447524,1.0004662,0.9430018,0.9545199,0.9470191
3.138,4.0389147,0.38789287,0.40447307,0.0012526035,0.40447307,1.0004948,0.94305253,0.9545763,0.9470757
3.14,4.0840807,0.3887746,0.4044706,0.0012565114,0.4044706,1.0005234,0.94310325,0.95463264,0.9471323
3.142,4.1293836,0.38965675,0.40446788,0.0012601977,0.40446788,1.000552,0.9431539,0.95468897,0.9471888
3.144,4.1748147,0.3905392,0.40446484,0.0012636624,0.40446484,1.0005807,0.9432045,0.95474523,0.9472453
3.146,4.220367,0.3914218,0.40446156,0.0012669053,0.40446156,1.0006093,0.94325507,0.95480144,0.9473017
3.148,4.266032,0.39230436,0.404458,0.0012699264,0.404458,1.0006379,0.94330555,0.9548575,0.947358
3.15,4.311802,0.39318678,0.40445414,0.0012727256,0.40445414,1.0006665,0.9433559,0.95491356,0.9474143
3.152,4.3576684,0.39406887,0.40445003,0.0012753031,0.40445003,1.0006951,0.9434063,0.9549695,0.9474704
3.154,4.4036236,0.39495054,0.40444565,0.0012776586,0.40444565,1.0007237,0.9434565,0.9550254,0.9475265
3.156,4.44966,0.39583158,0.404441,0.0012797925,0.404441,1.0007522,0.9435066,0.95508116,0.9475825
3.158,4.495769,0.3967119,0.40443605,0.0012817049,0.40443605,1.0007807,0.9435566,0.9551368,0.9476383
3.16,4.5419426,0.3975913,0.40443087,0.0012833958,0.40443087,1.0008092,0.9436065,0.95519227,0.947694
3.162,4.5881734,0.3984697,0.40442538,0.0012848654,0.40442538,1.0008377,0.94365627,0.95524764,0.94774956
3.164,4.634453,0.39934686,0.40441966,0.0012861141,0.40441966,1.000866,0.94370586,0.95530283,0.9478049
3.166,4.6807737,0.40022272,0.40441364,0.0012871422,0.40441364,1.0008944,0.9437553,0.9553579,0.9478602
3.168,4.727127,0.4010971,0.40440738,0.0012879497,0.40440738,1.0009228,0.9438047,0.9554128,0.94791526
3.17,4.7735057,0.40196985,0.40440086,0.0012885372,0.40440086,1.0009509,0.9438538,0.9554675,0.94797015
3.172,4.819902,0.40284085,0.40439406,0.0012889049,0.40439406,1.0009792,0.9439028,0.95552206,0.94802487
3.174,4.8663073,0.40370995,0.40438703,0.0012890535,0.40438703,1.0010073,0.9439516,0.9555764,0.9480794
3.176,4.9127135,0.404577,0.4043797,0.0012889832,0.4043797,1.0010353,0.94400024,0.9556306,0.94813377
3.178,4.959114,0.40544182,0.40437213,0.0012886946,0.40437213,1.0010632,0.9440487,0.95568454,0.9481879
3.18,5.0055,0.40630436,0.40436432,0.0012881882,0.40436432,1.0010911,0.9440969,0.9557383,0.9482418
3.182,5.051863,0.4071644,0.40435624,0.0012874644,0.40435624,1.0011189,0.94414496,0.9557918,0.9482955
3.184,5.098197,0.40802184,0.4043479,0.0012865241,0.4043479,1.0011466,0.9441928,0.95584506,0.9483489
3.186,5.144493,0.4088765,0.4043393,0.0012853678,0.4043393,1.0011742,0.9442404,0.9558981,0.9484021
3.188,5.1907434,0.4097283,0.4043305,0.0012839959,0.4043305,1.0012017,0.9442878,0.9559509,0.94845504
3.19,5.236941,0.41057706,0.4043214,0.0012824095,0.4043214,1.001229,0.9443349,0.9560035,0.9485078
3.192,5.2830772,0.41142264,0.4043121,0.0012806093,0.4043121,1.0012563,0.94438183,0.95605576,0.9485602
3.194,5.3291445,0.41226494,0.40430254,0.0012785958,0.40430254,1.0012835,0.9444285,0.9561078,0.94861233
3.196,5.375136,0.4131038,0.4042927,0.0012763699,0.4042927,1.0013107,0.94447494,0.95615953,0.94866425
3.198,5.4210434,0.41393906,0.40428266,0.0012739325,0.40428266,1.0013376,0.94452107,0.95621103,0.94871587
3.2,5.4668593,0.41477063,0.40427238,0.0012712845,0.40427238,1.0013645,0.94456697,0.9562622,0.9487672
3.202,5.5125756,0.41559836,0.40426186,0.0012684268,0.40426186,1.0013912,0.9446126,0.9563131,0.94881815
3.204,5.558186,0.41642213,0.4042511,0.0012653602,0.4042511,1.0014178,0.944658,0.9563637,0.9488689
3.206,5.603682,0.41724178,0.4042401,0.0012620857,0.4042401,1.0014442,0.94470304,0.9564139,0.9489193
3.208,5.649056,0.41805717,0.40422887,0.0012586046,0.40422887,1.0014704,0.9447478,0.9564639,0.94896936
3.21,5.6943016,0.41886824,0.40421742,0.0012549176,0.40421742,1.0014967,0.9447923,0.9565135,0.9490191
3.212,5.73941,0.4196748,0.40420574,0.0012510258,0.40420574,1.0015227,0.9448365,0.9565628,0.94906855
3.214,5.7843757,0.42047673,0.40419385,0.0012469306,0.40419385,1.0015486,0.94488037,0.95661175,0.9491176
3.216,5.8291893,0.42127395,0.40418172,0.0012426327,0.40418172,1.0015744,0.94492394,0.9566604,0.94916636
3.218,5.873845,0.42206627,0.40416938,0.0012381335,0.40416938,1.0016,0.9449672,0.95670867,0.94921476
3.22,5.9183345,0.4228536,0.4041568,0.0012334343,0.4041568,1.0016254,0.9450102,0.9567566,0.9492628
3.222,5.9626517,0.4236358,0.40414405,0.0012285362,0.40414405,1.0016507,0.9450528,0.95680416,0.9493104
3.224,6.006789,0.42441276,0.40413105,0.0012234405,0.40413105,1.0016758,0.9450951,0.9568513,0.94935775
3.226,6.0507402,0.42518437,0.40411785,0.0012181485,0.40411785,1.0017009,0.9451371,0.95689815,0.9494047
3.228,6.0944963,0.4259505,0.40410444,0.0012126614,0.40410444,1.0017257,0.9451787,0.9569446,0.94945127
3.23,6.1380515,0.426711,0.40409082,0.0012069807,0.40409082,1.0017503,0.94522,0.95699066,0.9494974
3.232,6.181399,0.4274658,0.40407702,0.0012011077,0.40407702,1.0017749,0.94526094,0.9570363,0.94954324
3.234,6.224531,0.42821476,0.40406302,0.0011950439,0.40406302,1.0017992,0.94530153,0.9570816,0.9495886
3.236,6.2674417,0.42895776,0.4040488,0.0011887908,0.4040488,1.0018233,0.94534177,0.9571265,0.9496336
3.238,6.310124,0.4296947,0.40403438,0.0011823496,0.40403438,1.0018474,0.94538164,0.957171,0.9496782
3.24,6.352571,0.43042547,0.40401977,0.001175722,0.40401977,1.0018711,0.94542116,0.9572151,0.9497224
3.242,6.3947763,0.43114996,0.404005,0.0011689095,0.404005,1.0018948,0.9454603,0.95725876,0.94976616
3.244,6.436733,0.43186802,0.40399003,0.0011619136,0.40399003,1.0019182,0.94549906,0.957302,0.94980955
3.246,6.478434,0.43257958,0.40397486,0.001154736,0.40397486,1.0019416,0.9455375,0.95734483,0.94985247
3.248,6.5198736,0.43328452,0.4039595,0.0011473784,0.4039595,1.0019646,0.94557554,0.9573872,0.94989496
3.25,6.561045,0.43398276,0.403944,0.0011398421,0.403944,1.0019876,0.9456132,0.9574292,0.94993705
3.252,6.601942,0.43467414,0.40392828,0.001132129,0.40392828,1.0020102,0.94565046,0.9574707,0.9499787
3.254,6.6425586,0.4353586,0.40391243,0.0011242408,0.40391243,1.0020328,0.94568735,0.9575118,0.95001996
3.256,6.6828876,0.43603602,0.40389636,0.0011161792,0.40389636,1.0020552,0.94572383,0.95755243,0.9500607
3.258,6.7229233,0.4367063,0.40388015,0.0011079458,0.40388015,1.0020773,0.94575995,0.95759267,0.950101
3.26,6.7626595,0.43736938,0.4038638,0.0010995426,0.4038638,1.0020993,0.94579566,0.9576324,0.9501409
3.262,6.8020906,0.4380251,0.40384725,0.0010909712,0.40384725,1.0021211,0.94583094,0.9576717,0.95018035
3.264,6.84121,0.43867338,0.40383053,0.0010822336,0.40383053,1.0021427,0.94586587,0.95771056,0.95021933
3.266,6.880011,0.43931413,0.4038137,0.0010733315,0.4038137,1.0021641,0.9459003,0.95774895,0.95025784
3.268,6.9184895,0.43994728,0.40379667,0.0010642669,0.40379667,1.0021852,0.9459344,0.95778686,0.95029587
3.27,6.956639,0.4405727,0.4037795,0.0010550416,0.4037795,1.0022063,0.94596815,0.9578243,0.9503335
3.272,6.994453,0.44119033,0.4037622,0.0010456574,0.4037622,1.0022271,0.9460014,0.95786124,0.95037055
3.274,7.031926,0.4418001,0.40374473,0.0010361166,0.40374473,1.0022477,0.94603425,0.9578977,0.9504072
3.276,7.0690527,0.44240183,0.40372714,0.0010264209,0.40372714,1.0022681,0.9460667,0.9579338,0.9504434
3.278,7.1058283,0.44299552,0.4037094,0.0010165722,0.4037094,1.0022882,0.94609874,0.9579693,0.95047903
3.28,7.1422462,0.44358107,0.40369153,0.0010065727,0.40369153,1.0023082,0.94613034,0.95800436,0.95051426
3.282,7.178302,0.44415838,0.40367353,0.0009964245,0.40367353,1.002328,0.9461615,0.95803887,0.950549
3.284,7.213989,0.44472736,0.40365538,0.0009861295,0.40365538,1.0023476,0.94619226,0.95807296,0.9505832
3.286,7.2493024,0.44528794,0.4036371,0.0009756897,0.4036371,1.002367,0.9462226,0.9581065,0.95061696
3.288,7.284239,0.44584006,0.40361872,0.00096510735,0.40361872,1.0023862,0.94625247,0.9581396,0.9506502
3.29,7.3187904,0.44638366,0.40360022,0.00095438445,0.40360022,1.0024052,0.94628197,0.95817214,0.950683
3.292,7.352954,0.44691858,0.40358162,0.0009435232,0.40358162,1.0024239,0.946311,0.9582042,0.95071524
3.294,7.386724,0.44744483,0.40356287,0.0009325257,0.40356287,1.0024425,0.94633955,0.9582358,0.950747
3.296,7.4200964,0.44796228,0.403544,0.0009213942,0.403544,1.0024608,0.94636774,0.95826685,0.9507783
3.298,7.453065,0.44847092,0.40352505,0.00091013085,0.40352505,1.002479,0.94639546,0.95829743,0.95080906
3.3,7.4856253,0.44897065,0.403506,0.0008987378,0.403506,1.0024968,0.94642276,0.9583275,0.95083934
3.302,7.517774,0.4494614,0.40348685,0.0008872174,0.40348685,1.0025145,0.9464496,0.958357,0.9508691
3.304,7.5495057,0.4499431,0.40346757,0.00087557174,0.40346757,1.002532,0.946476,0.958386,0.9508983
3.306,7.5808153,0.45041567,0.40344822,0.00086380314,0.40344822,1.0025493,0.9465019,0.9584145,0.950927
3.308,7.6116986,0.4508791,0.40342876,0.0008519139,0.40342876,1.0025663,0.9465274,0.95844245,0.9509553
3.31,7.642153,0.45133328,0.40340924,0.0008399063,0.40340924,1.0025831,0.9465525,0.9584699,0.950983
3.312,7.672172,0.4517782,0.4033896,0.0008277826,0.4033896,1.0025998,0.94657713,0.9584968,0.95101017
3.314,7.701753,0.45221376,0.4033699,0.00081554515,0.4033699,1.0026163,0.9466013,0.9585232,0.9510368
3.316,7.730891,0.45263994,0.4033501,0.0008031963,0.4033501,1.0026324,0.946625,0.9585491,0.951063
3.318,7.7595835,0.45305663,0.40333027,0.0007907384,0.40333027,1.0026484,0.94664824,0.9585744,0.9510886
3.32,7.7878246,0.45346385,0.40331033,0.0007781738,0.40331033,1.0026642,0.94667107,0.95859927,0.9511137
3.322,7.8156123,0.4538615,0.40329033,0.00076550484,0.40329033,1.0026797,0.9466934,0.9586235,0.9511383
3.324,7.8429418,0.45424956,0.40327024,0.00075273396,0.40327024,1.002695,0.94671535,0.9586473,0.95116234
3.326,7.869809,0.45462796,0.40325013,0.0007398635,0.40325013,1.0027101,0.9467368,0.9586705,0.9511859
3.328,7.896211,0.45499668,0.40322992,0.00072689593,0.40322992,1.002725,0.9467578,0.9586932,0.9512089
3.33,7.9221454,0.45535564,0.4032097,0.0007138337,0.4032097,1.0027397,0.9467783,0.9587153,0.95123136
3.332,7.9476075,0.45570484,0.4031894,0.0007006792,0.4031894,1.0027541,0.9467984,0.95873696,0.95125335
3.334,7.972594,0.4560442,0.40316904,0.0006874348,0.40316904,1.0027683,0.946818,0.958758,0.95127475
3.336,7.9971023,0.45637372,0.40314865,0.0006741031,0.40314865,1.0027822,0.9468372,0.95877856,0.9512957
3.338,8.02113,0.45669335,0.4031282,0.0006606865,0.4031282,1.002796,0.9468559,0.9587985,0.951316
3.34,8.044672,0.45700306,0.40310773,0.00064718747,0.40310773,1.0028095,0.94687414,0.95881796,0.95133585
3.342,8.067727,0.4573028,0.40308723,0.0006336085,0.40308723,1.0028229,0.9468919,0.95883685,0.9513551
3.344,8.090292,0.45759258,0.40306666,0.00061995204,0.40306666,1.002836,0.94690925,0.9588552,0.9513739
3.346,8.112364,0.45787233,0.4030461,0.0006062207,0.4030461,1.0028489,0.94692606,0.95887303,0.9513921
3.348,8.13394,0.45814204,0.4030255,0.00059241685,0.4030255,1.0028615,0.9469425,0.9588903,0.9514098
3.35,8.155018,0.45840168,0.40300488,0.00057854305,0.40300488,1.0028739,0.9469584,0.958907,0.9514269
3.352,8.175594,0.4586512,0.40298423,0.0005646019,0.40298423,1.002886,0.94697386,0.95892316,0.95144355
3.354,8.195669,0.45889065,0.40296358,0.00055059587,0.40296358,1.002898,0.9469889,0.95893884,0.95145965
3.356,8.215238,0.45911995,0.4029429,0.0005365275,0.4029429,1.0029098,0.9470034,0.9589539,0.95147514
3.358,8.2343,0.4593391,0.4029222,0.0005223993,0.4029222,1.0029212,0.9470175,0.9589684,0.95149016
3.36,8.2528515,0.4595481,0.40290153,0.0005082139,0.40290153,1.0029325,0.9470311,0.9589824,0.95150465
3.362,8.27089,0.4597469,0.40288085,0.0004939737,0.40288085,1.0029435,0.94704425,0.9589958,0.95151854
3.364,8.288417,0.4599355,0.40286013,0.0004796814,0.40286013,1.0029544,0.94705695,0.9590087,0.95153195
3.366,8.305428,0.4601139,0.40283945,0.00046533946,0.40283945,1.002965,0.9470691,0.95902103,0.95154476
3.368,8.321921,0.4602821,0.40281877,0.0004509505,0.40281877,1.0029752,0.9470809,0.95903283,0.9515571
3.37,8.337896,0.46044007,0.4027981,0.00043651703,0.4027981,1.0029854,0.9470922,0.9590441,0.95156884
3.372,8.353351,0.46058783,0.40277743,0.00042204163,0.40277743,1.0029953,0.94710296,0.95905477,0.95158005
3.374,8.368283,0.46072534,0.40275678,0.00040752688,0.40275678,1.0030049,0.94711334,0.9590649,0.9515907
3.376,8.382692,0.46085262,0.40273616,0.00039297531,0.40273616,1.0030143,0.9471232,0.9590745,0.95160085
3.378,8.396577,0.4609697,0.40271556,0.00037838955,0.40271556,1.0030235,0.9471326,0.9590835,0.9516105
3.38,8.409937,0.4610765,0.402695,0.0003637721,0.402695,1.0030324,0.9471416,0.959092,0.95161957
3.382,8.42277,0.4611731,0.40267444,0.00034912556,0.40267444,1.003041,0.94715005,0.95909995,0.951628
3.384,8.435074,0.46125948,0.40265393,0.00033445252,0.40265393,1.0030495,0.94715804,0.95910734,0.951636
3.386,8.44685,0.46133563,0.40263346,0.0003197555,0.40263346,1.0030577,0.9471656,0.95911413,0.95164347
3.388,8.458096,0.4614016,0.402613,0.00030503707,0.402613,1.0030657,0.9471727,0.95912045,0.9516504
3.39,8.468812,0.46145737,0.4025926,0.0002902998,0.4025926,1.0030735,0.94717926,0.9591262,0.95165676
3.392,8.478998,0.46150297,0.40257224,0.00027554625,0.40257224,1.003081,0.9471854,0.95913136,0.95166254
3.394,8.488651,0.46153837,0.40255195,0.000260779,0.40255195,1.0030882,0.9471911,0.959136,0.95166785
3.396,8.497774,0.46156365,0.40253168,0.00024600056,0.40253168,1.0030953,0.9471963,0.9591401,0.95167255
3.398,8.506364,0.46157876,0.40251148,0.00023121352,0.40251148,1.0031021,0.9472011,0.9591437,0.9516768
3.4,8.5144205,0.4615838,0.40249133,0.0002164204,0.40249133,1.0031085,0.9472053,0.9591467,0.9516804
3.402,8.521946,0.4615787,0.40247127,0.00020162376,0.40247127,1.0031148,0.9472091,0.9591491,0.9516836
3.404,8.528938,0.46156356,0.40245125,0.00018682612,0.40245125,1.0031209,0.94721246,0.959151,0.95168614
3.406,8.535398,0.46153837,0.40243128,0.00017203,0.40243128,1.0031266,0.9472154,0.9591524,0.95168823
3.408,8.541324,0.46150315,0.4024114,0.00015723796,0.4024114,1.0031322,0.94721776,0.95915323,0.9516897
3.41,8.54672,0.46145794,0.40239158,0.0001424525,0.40239158,1.0031375,0.9472197,0.95915353,0.95169073
3.412,8.55158,0.46140277,0.40237185,0.00012767613,0.40237185,1.0031426,0.9472212,0.95915323,0.95169115
3.414,8.555912,0.46133766,0.40235218,0.00011291135,0.40235218,1.0031474,0.94722223,0.95915246,0.9516911
3.416,8.559711,0.46126264,0.4023326,9.816068e-05,0.4023326,1.0031519,0.94722277,0.9591511,0.95169044
3.418,8.56298,0.4611778,0.4023131,8.342659e-05,0.4023131,1.0031562,0.9472228,0.95914924,0.9516893
3.42,8.565718,0.46108308,0.4022937,6.871156e-05,0.4022937,1.0031602,0.9472225,0.9591468,0.95168763
3.422,8.567926,0.4609786,0.4022744,5.4018074e-05,0.4022744,1.003164,0.94722164,0.9591439,0.9516854
3.424,8.569606,0.46086437,0.40225515,3.9348586e-05,0.40225515,1.0031676,0.9472203,0.95914036,0.9516827
3.426,8.57076,0.46074042,0.40223604,2.470556e-05,0.40223604,1.0031708,0.9472186,0.9591363,0.9516794
3.428,8.571385,0.46060678,0.402217,1.0091429e-05,0.402217,1.003174,0.94721633,0.9591318,0.9516756
3.43,8.571486,0.46046355,0.40219808,-4.4913677e-06,0.40219808,1.0031767,0.94721365,0.9591267,0.95167124
3.432,8.571062,0.46031073,0.40217924,-1.904041e-05,0.40217924,1.0031792,0.9472105,0.95912105,0.9516664
3.434,8.570115,0.46014836,0.40216053,-3.3553286e-05,0.40216053,1.0031815,0.9472069,0.9591149,0.951661
3.436,8.568646,0.45997655,0.4021419,-4.8027596e-05,0.4021419,1.0031835,0.9472028,0.95910823,0.9516551
3.438,8.566657,0.4597953,0.40212342,-6.246095e-05,0.40212342,1.0031852,0.9471983,0.959101,0.9516487
3.44,8.564149,0.45960465,0.40210503,-7.685098e-05,0.40210503,1.0031867,0.9471933,0.9590933,0.95164174
3.442,8.561124,0.45940468,0.40208676,-9.119531e-05,0.40208676,1.0031879,0.94718784,0.95908505,0.9516343
3.444,8.557584,0.45919544,0.40206861,-0.00010549161,0.40206861,1.0031888,0.94718194,0.9590762,0.9516263
3.446,8.553529,0.458977,0.40205058,-0.00011973753,0.40205058,1.0031896,0.9471756,0.9590669,0.9516178
3.448,8.548962,0.4587494,0.40203267,-0.00013393075,0.40203267,1.00319,0.94716877,0.9590571,0.9516088
3.45,8.543885,0.4585127,0.4020149,-0.00014806897,0.4020149,1.0031902,0.9471615,0.9590468,0.95159924
3.452,8.5383005,0.45826697,0.40199727,-0.00016214988,0.40199727,1.00319,0.9471538,0.95903593,0.95158917
3.454,8.532211,0.45801228,0.40197974,-0.00017617123,0.40197974,1.0031897,0.94714564,0.95902455,0.9515786
3.456,8.525617,0.45774865,0.40196237,-0.00019013074,0.40196237,1.0031891,0.947137,0.9590127,0.95156753
3.458,8.518521,0.45747623,0.40194514,-0.00020402616,0.40194514,1.0031881,0.94712794,0.9590003,0.95155597
3.46,8.510927,0.45719498,0.40192804,-0.00021785527,0.40192804,1.003187,0.9471184,0.9589874,0.95154387
3.462,8.502836,0.45690507,0.40191108,-0.00023161585,0.40191108,1.0031855,0.9471084,0.958974,0.9515313
3.464,8.49425,0.45660648,0.40189427,-0.0002453057,0.40189427,1.0031838,0.94709796,0.9589601,0.9515182
3.466,8.485174,0.45629933,0.4018776,-0.00025892266,0.4018776,1.0031818,0.9470871,0.9589457,0.9515046
3.468,8.475608,0.45598373,0.4018611,-0.00027246453,0.4018611,1.0031796,0.9470758,0.9589308,0.95149046
3.47,8.465556,0.45565966,0.40184474,-0.0002859292,0.40184474,1.003177,0.94706404,0.95891535,0.9514759
3.472,8.455021,0.45532727,0.40182853,-0.00029931453,0.40182853,1.0031742,0.9470518,0.9588995,0.9514608
3.474,8.444006,0.4549866,0.40181246,-0.00031261845,0.40181246,1.0031712,0.9470392,0.9588831,0.9514452
3.476,8.432512,0.45463774,0.40179655,-0.0003258388,0.40179655,1.0031679,0.9470261,0.9588662,0.9514291
3.478,8.420545,0.45428076,0.4017808,-0.00033897356,0.4017808,1.0031642,0.94701254,0.95884883,0.95141256
3.48,8.408107,0.45391577,0.40176526,-0.00035202067,0.40176526,1.0031602,0.9469986,0.958831,0.9513955
3.482,8.3952,0.4535428,0.40174985,-0.00036497807,0.40174985,1.0031561,0.9469842,0.95881265,0.951378
3.484,8.381828,0.45316198,0.4017346,-0.0003778438,0.4017346,1.0031517,0.94696933,0.9587938,0.95136
3.486,8.367995,0.4527734,0.4017195,-0.00039061587,0.4017195,1.0031469,0.9469541,0.95877457,0.95134145
3.488,8.3537035,0.45237708,0.4017046,-0.00040329224,0.4017046,1.0031419,0.9469384,0.9587548,0.9513225
3.49,8.338959,0.45197314,0.4016899,-0.00041587107,0.4016899,1.0031366,0.94692224,0.9587346,0.95130306
3.492,8.323761,0.4515617,0.4016753,-0.00042835032,0.4016753,1.003131,0.9469057,0.9587138,0.9512831
3.494,8.308117,0.4511428,0.40166092,-0.00044072818,0.40166092,1.0031252,0.9468887,0.95869267,0.9512627
3.496,8.292029,0.45071656,0.40164673,-0.00045300272,0.40164673,1.0031191,0.9468713,0.9586711,0.95124185
3.498,8.275501,0.45028305,0.4016327,-0.00046517208,0.4016327,1.0031127,0.94685346,0.958649,0.9512205
3.5,8.258536,0.4498424,0.40161884,-0.00047723445,0.40161884,1.003106,0.9468352,0.95862645,0.95119876
3.502,8.241139,0.44939464,0.4016052,-0.000489188,0.4016052,1.003099,0.9468165,0.95860344,0.95117646
3.504,8.223315,0.44893992,0.40159172,-0.0005010309,0.40159172,1.0030918,0.94679743,0.95858,0.9511538
3.506,8.205066,0.4484783,0.40157843,-0.0005127614,0.40157843,1.0030842,0.94677794,0.9585561,0.9511306
3.508,8.186396,0.4480099,0.4015653,-0.00052437786,0.4015653,1.0030764,0.94675803,0.9585318,0.951107
3.51,8.167311,0.4475348,0.4015524,-0.0005358784,0.4015524,1.0030683,0.9467377,0.958507,0.95108294
3.512,8.147813,0.4470531,0.40153968,-0.0005472614,0.40153968,1.00306,0.94671696,0.9584818,0.95105845
3.514,8.127908,0.4465649,0.40152717,-0.0005585252,0.40152717,1.0030513,0.9466958,0.95845616,0.95103353
3.516,8.107599,0.4460703,0.40151483,-0.0005696681,0.40151483,1.0030423,0.9466743,0.95843005,0.95100814
3.518,8.086892,0.44556943,0.40150267,-0.00058068853,0.40150267,1.0030332,0.94665235,0.9584036,0.95098233
3.52,8.065789,0.44506234,0.40149075,-0.00059158483,0.40149075,1.0030236,0.94663,0.95837665,0.9509561
3.522,8.044297,0.44454917,0.401479,-0.0006023555,0.401479,1.0030138,0.9466073,0.95834935,0.95092946
3.524,8.02242,0.44403,0.40146744,-0.00061299896,0.40146744,1.0030037,0.9465841,0.9583216,0.95090234
3.526,8.000161,0.44350493,0.40145612,-0.00062351365,0.40145612,1.0029935,0.9465606,0.95829344,0.9508748
3.528,7.977527,0.4429741,0.40144497,-0.00063389813,0.40144497,1.0029827,0.9465367,0.9582649,0.9508469
3.53,7.954521,0.44243756,0.40143403,-0.0006441509,0.40143403,1.0029719,0.9465124,0.9582359,0.9508186
3.532,7.9311485,0.44189546,0.4014233,-0.0006542705,0.4014233,1.0029607,0.9464877,0.9582066,0.9507898
3.534,7.9074135,0.44134787,0.40141279,-0.0006642556,0.40141279,1.0029492,0.9464627,0.95817685,0.95076066
3.536,7.883322,0.44079494,0.40140244,-0.00067410467,0.40140244,1.0029374,0.9464373,0.9581467,0.9507311
3.538,7.858878,0.44023678,0.40139234,-0.00068381644,0.40139234,1.0029254,0.9464115,0.9581162,0.9507012
3.54,7.834087,0.43967345,0.40138245,-0.00069338956,0.40138245,1.0029131,0.9463853,0.9580853,0.95067084
3.542,7.808954,0.4391051,0.40137276,-0.0007028227,0.40137276,1.0029006,0.9463588,0.958054,0.9506401
3.544,7.783484,0.43853182,0.40136328,-0.0007121146,0.40136328,1.0028877,0.94633186,0.95802236,0.95060897
3.546,7.757682,0.43795374,0.401354,-0.000721264,0.401354,1.0028746,0.9463046,0.95799035,0.9505775
3.548,7.731553,0.43737093,0.40134495,-0.00073026965,0.40134495,1.0028611,0.946277,0.957958,0.95054567
3.55,7.7051024,0.43678355,0.4013361,-0.0007391303,0.4013361,1.0028476,0.94624907,0.95792526,0.9505134
3.552,7.6783357,0.4361917,0.4013275,-0.0007478449,0.4013275,1.0028336,0.94622076,0.9578922,0.9504808
3.554,7.6512575,0.43559548,0.4013191,-0.0007564123,0.4013191,1.0028193,0.9461921,0.95785874,0.95044786
3.556,7.623873,0.434995,0.4013109,-0.00076483126,0.4013109,1.0028049,0.9461631,0.957825,0.95041454
3.558,7.59619,0.4343904,0.4013029,-0.00077310076,0.4013029,1.0027901,0.9461338,0.9577909,0.95038086
3.56,7.5682106,0.43378174,0.40129516,-0.00078121974,0.40129516,1.0027751,0.9461041,0.95775646,0.9503468
3.562,7.5399413,0.43316922,0.40128762,-0.0007891872,0.40128762,1.0027597,0.9460741,0.9577217,0.9503125
3.564,7.511389,0.43255287,0.4012803,-0.00079700205,0.4012803,1.0027442,0.9460438,0.95768666,0.9502778
3.566,7.482558,0.43193287,0.4012732,-0.00080466346,0.4012732,1.0027283,0.94601315,0.95765126,0.95024276
3.568,7.4534535,0.43130928,0.4012663,-0.0008121703,0.4012663,1.0027122,0.9459822,0.95761555,0.9502074
3.57,7.424081,0.43068224,0.40125966,-0.00081952184,0.40125966,1.0026959,0.9459509,0.95757955,0.9501717
3.572,7.3944473,0.4300519,0.40125322,-0.0008267171,0.40125322,1.0026793,0.94591933,0.95754325,0.95013577
3.574,7.3645577,0.42941833,0.401247,-0.0008337552,0.401247,1.0026624,0.9458875,0.95750666,0.9500994
3.576,7.334417,0.42878166,0.401241,-0.00084063533,0.401241,1.0026454,0.9458553,0.95746976,0.9500628
3.578,7.304032,0.428142,0.40123522,-0.00084735674,0.40123522,1.002628,0.94582283,0.9574326,0.9500259
3.58,7.273408,0.4274995,0.40122968,-0.0008539186,0.40122968,1.0026103,0.94579005,0.95739514,0.9499887
3.582,7.24255,0.42685425,0.40122434,-0.00086032023,0.40122434,1.0025924,0.94575703,0.95735747,0.94995123
3.584,7.211465,0.42620635,0.40121925,-0.00086656085,0.40121925,1.0025743,0.9457237,0.9573195,0.94991344
3.586,7.180158,0.42555597,0.40121436,-0.00087263976,0.40121436,1.002556,0.9456901,0.95728123,0.9498754
3.588,7.1486344,0.42490318,0.4012097,-0.00087855646,0.4012097,1.0025374,0.94565624,0.9572427,0.9498371
3.59,7.1169014,0.42424813,0.40120527,-0.00088431017,0.40120527,1.0025184,0.9456221,0.957204,0.9497985
3.592,7.0849643,0.4235909,0.40120107,-0.0008899003,0.40120107,1.0024993,0.9455877,0.95716506,0.94975966
3.594,7.052829,0.42293167,0.40119708,-0.00089532643,0.40119708,1.00248,0.94555306,0.95712584,0.94972056
3.596,7.0205007,0.42227048,0.4011933,-0.0009005879,0.4011933,1.0024605,0.94551814,0.9570864,0.9496812
3.598,6.987986,0.42160752,0.40118977,-0.0009056842,0.40118977,1.0024407,0.945483,0.95704675,0.94964164
3.6,6.9552913,0.42094287,0.40118644,-0.0009106149,0.40118644,1.0024207,0.9454476,0.9570069,0.9496018
3.602,6.922422,0.42027664,0.40118334,-0.0009153796,0.40118334,1.0024004,0.94541204,0.95696676,0.9495618
3.604,6.889384,0.419609,0.40118048,-0.0009199778,0.40118048,1.0023799,0.94537616,0.95692647,0.9495215
3.606,6.8561835,0.41894,0.40117782,-0.00092440913,0.40117782,1.0023592,0.9453401,0.956886,0.949481
3.608,6.822827,0.4182698,0.4011754,-0.0009286733,0.4011754,1.0023383,0.9453038,0.95684534,0.9494403
3.61,6.789319,0.41759852,0.4011732,-0.0009327699,0.4011732,1.0023172,0.9452673,0.95680445,0.9493994
3.612,6.755667,0.41692626,0.4011712,-0.0009366987,0.4011712,1.0022959,0.9452306,0.95676345,0.9493583
3.614,6.721877,0.41625315,0.40116945,-0.00094045943,0.40116945,1.0022743,0.9451937,0.95672226,0.949317
3.616,6.687954,0.4155793,0.4011679,-0.0009440518,0.4011679,1.0022525,0.94515663,0.9566809,0.94927555
3.618,6.653905,0.41490483,0.4011666,-0.00094747555,0.4011666,1.0022305,0.9451193,0.95663935,0.9492339
3.62,6.6197357,0.41422984,0.4011655,-0.00095073064,0.4011655,1.0022084,0.9450819,0.9565977,0.94919205
3.622,6.5854526,0.4135545,0.40116462,-0.00095381687,0.40116462,1.002186,0.9450442,0.9565559,0.9491501
3.624,6.551061,0.41287884,0.40116394,-0.0009567341,0.40116394,1.0021634,0.94500643,0.95651394,0.94910794
3.626,6.5165677,0.41220307,0.40116352,-0.0009594823,0.40116352,1.0021408,0.94496846,0.95647186,0.9490657
3.628,6.4819784,0.41152725,0.40116328,-0.0009620613,0.40116328,1.0021178,0.9449303,0.95642966,0.94902325
3.63,6.447299,0.4108515,0.40116328,-0.0009644711,0.40116328,1.0020946,0.94489205,0.9563874,0.9489807
3.632,6.4125366,0.41017595,0.4011635,-0.0009667117,0.4011635,1.0020714,0.9448536,0.95634496,0.948938
3.634,6.377696,0.40950072,0.40116394,-0.0009687833,0.40116394,1.0020479,0.94481504,0.95630246,0.9488952
3.636,6.342784,0.4088259,0.40116456,-0.0009706857,0.40116456,1.0020243,0.94477636,0.95625985,0.9488523
3.638,6.3078065,0.40815163,0.40116543,-0.00097241905,0.40116543,1.0020005,0.94473755,0.95621717,0.94880927
3.64,6.27277,0.40747797,0.4011665,-0.0009739835,0.4011665,1.0019765,0.94469863,0.9561744,0.9487661
3.642,6.23768,0.40680513,0.40116778,-0.00097537925,0.40116778,1.0019524,0.94465953,0.9561315,0.9487229
3.644,6.202543,0.40613315,0.40116927,-0.0009766064,0.40116927,1.0019281,0.9446204,0.95608866,0.9486796
3.646,6.167364,0.40546215,0.401171,-0.0009776651,0.401171,1.0019038,0.94458115,0.9560457,0.94863623
3.648,6.1321507,0.40479228,0.4011729,-0.0009785556,0.4011729,1.0018791,0.9445418,0.95600265,0.9485928
3.65,6.096908,0.4041236,0.40117502,-0.0009792784,0.40117502,1.0018544,0.94450235,0.9559596,0.9485493
3.652,6.0616426,0.40345627,0.40117738,-0.0009798333,0.40117738,1.0018296,0.94446284,0.9559165,0.9485057
3.654,6.02636,0.40279034,0.4011799,-0.0009802211,0.4011799,1.0018046,0.94442326,0.9558734,0.9484621
3.656,5.991067,0.40212598,0.40118268,-0.0009804418,0.40118268,1.0017794,0.9443836,0.9558303,0.9484185
3.658,5.9557686,0.40146327,0.40118563,-0.0009804958,0.40118563,1.0017543,0.9443439,0.9557871,0.9483748
3.66,5.9204707,0.40080234,0.4011888,-0.0009803837,0.4011888,1.0017289,0.94430417,0.95574397,0.9483311
3.662,5.885181,0.40014327,0.40119216,-0.0009801058,0.40119216,1.0017034,0.9442644,0.9557008,0.94828737
3.664,5.8499036,0.39948618,0.4011957,-0.0009796625,0.4011957,1.0016778,0.94422454,0.9556577,0.9482437
3.666,5.8146453,0.3988312,0.4011995,-0.0009790544,0.4011995,1.0016521,0.94418466,0.95561457,0.9481999
3.668,5.779412,0.3981784,0.40120345,-0.0009782818,0.40120345,1.0016263,0.9441448,0.9555715,0.94815624
3.67,5.744209,0.39752787,0.4012076,-0.0009773454,0.4012076,1.0016004,0.9441049,0.95552844,0.9481125
3.672,5.7090425,0.3968798,0.40121198,-0.0009762457,0.40121198,1.0015744,0.944065,0.9554854,0.9480688
3.674,5.6739187,0.39623418,0.4012165,-0.00097498327,0.4012165,1.0015483,0.9440251,0.9554424,0.94802517
3.676,5.6388435,0.3955912,0.40122128,-0.00097355875,0.40122128,1.0015222,0.94398516,0.9553995,0.94798154
3.678,5.6038227,0.39495096,0.40122622,-0.00097197277,0.40122622,1.001496,0.9439453,0.95535666,0.94793797
3.68,5.5688615,0.39431348,0.40123135,-0.00097022596,0.40123135,1.0014696,0.9439054,0.9553139,0.94789445
3.682,5.5339665,0.39367896,0.40123665,-0.000968319,0.40123665,1.0014433,0.9438656,0.9552712,0.947851
3.684,5.499143,0.39304745,0.40124217,-0.00096625264,0.40124217,1.0014168,0.9438258,0.95522857,0.9478076
3.686,5.4643965,0.39241904,0.40124786,-0.00096402765,0.40124786,1.0013902,0.943786,0.95518607,0.94776434
3.688,5.429733,0.39179388,0.40125376,-0.0009616447,0.40125376,1.0013636,0.9437463,0.95514363,0.94772106
3.69,5.395158,0.391172,0.4012598,-0.00095910457,0.4012598,1.001337,0.94370663,0.9551013,0.94767797
3.692,5.3606772,0.39055353,0.40126607,-0.00095640816,0.40126607,1.0013105,0.94366705,0.9550591,0.94763494
3.694,5.3262963,0.3899386,0.40127248,-0.0009535563,0.40127248,1.0012838,0.94362754,0.95501703,0.947592
3.696,5.2920213,0.38932726,0.4012791,-0.00095054973,0.4012791,1.001257,0.9435881,0.9549751,0.94754916
3.698,5.257857,0.3887196,0.4012859,-0.00094738946,0.4012859,1.0012302,0.94354874,0.9549333,0.9475065
3.7,5.223809,0.38811573,0.40129283,-0.00094407634,0.40129283,1.0012034,0.94350946,0.9548916,0.9474639
3.702,5.189883,0.38751575,0.40129995,-0.0009406113,0.40129995,1.0011766,0.9434703,0.95485014,0.9474215
3.704,5.156085,0.38691977,0.40130726,-0.0009369953,0.40130726,1.0011499,0.94343126,0.9548088,0.94737923
3.706,5.1224194,0.38632783,0.40131474,-0.0009332294,0.40131474,1.001123,0.94339234,0.9547676,0.94733715
3.708,5.0888925,0.38574004,0.40132236,-0.00092931447,0.40132236,1.0010961,0.9433535,0.95472664,0.9472952
3.71,5.055509,0.3851565,0.40133017,-0.0009252516,0.40133017,1.0010693,0.9433148,0.9546858,0.94725335
3.712,5.0222745,0.3845773,0.40133816,-0.00092104176,0.40133816,1.0010425,0.9432762,0.95464516,0.94721174
3.714,4.989194,0.3840025,0.4013463,-0.00091668614,0.4013463,1.0010158,0.94323784,0.95460474,0.9471703
3.716,4.956273,0.3834322,0.40135458,-0.0009121858,0.40135458,1.000989,0.9431996,0.9545645,0.9471291
3.718,4.9235168,0.38286653,0.40136304,-0.0009075418,0.40136304,1.0009621,0.9431615,0.9545245,0.94708806
3.72,4.8909297,0.3823055,0.40137163,-0.00090275524,0.40137163,1.0009354,0.9431236,0.9544847,0.94704723
3.722,4.858518,0.38174924,0.40138042,-0.0008978274,0.40138042,1.0009087,0.9430858,0.9544451,0.9470066
3.724,4.8262863,0.3811978,0.40138933,-0.00089275936,0.40138933,1.0008821,0.9430482,0.9544058,0.94696623
3.726,4.7942395,0.3806513,0.4013984,-0.0008875523,0.4013984,1.0008554,0.9430108,0.9543667,0.94692606
3.728,4.762383,0.38010976,0.4014076,-0.0008822075,0.4014076,1.0008289,0.9429736,0.9543278,0.9468861
3.73,4.7307205,0.37957332,0.40141696,-0.0008767262,0.40141696,1.0008024,0.9429366,0.95428926,0.9468464
3.732,4.699259,0.37904203,0.40142646,-0.00087110954,0.40142646,1.0007759,0.9428998,0.95425093,0.94680697
3.734,4.6680007,0.378516,0.40143612,-0.000865359,0.40143612,1.0007496,0.9428632,0.95421284,0.9467678
3.736,4.6369524,0.37799522,0.40144593,-0.0008594757,0.40144593,1.0007232,0.94282687,0.95417506,0.9467289
3.738,4.606118,0.37747985,0.40145585,-0.000853461,0.40145585,1.000697,0.94279075,0.95413756,0.94669026
3.74,4.5755033,0.37696993,0.4014659,-0.00084731623,0.4014659,1.0006708,0.9427548,0.9541003,0.9466519
3.742,4.5451117,0.37646553,0.40147611,-0.0008410428,0.40147611,1.0006447,0.94271916,0.9540634,0.9466138
