Time,gENROU.delta,gENROU.PELEC,gENROU.PMECH,gENROU.SPEED,iEEEG1.PMECH_HP,GEN1.V,LOAD.V,GEN2.V,FAULT.V
3.744,4.514948,0.37596673,0.40148643,-0.000834642,0.40148643,1.0006187,0.94268376,0.95402676,0.946576
3.746,4.4850173,0.3754736,0.4014969,-0.0008281152,0.4014969,1.0005928,0.9426486,0.95399046,0.9465385
3.748,4.4553237,0.37498617,0.40150747,-0.00082146394,0.40150747,1.0005671,0.9426137,0.95395446,0.9465013
3.75,4.4258723,0.37450454,0.4015182,-0.00081468956,0.4015182,1.0005413,0.9425791,0.95391876,0.9464645
3.752,4.396666,0.3740288,0.401529,-0.00080779346,0.401529,1.0005158,0.9425447,0.9538834,0.94642794
3.754,4.367711,0.373559,0.40153998,-0.0008007771,0.40153998,1.0004903,0.9425106,0.9538484,0.9463917
3.756,4.3390107,0.37309515,0.40155107,-0.0007936421,0.40155107,1.000465,0.94247687,0.95381373,0.9463558
3.758,4.310569,0.3726374,0.40156224,-0.0007863897,0.40156224,1.0004398,0.9424434,0.95377934,0.94632024
3.76,4.28239,0.37218574,0.40157354,-0.0007790216,0.40157354,1.0004147,0.9424102,0.95374537,0.94628507
3.762,4.2544794,0.37174028,0.40158495,-0.0007715393,0.40158495,1.0003898,0.94237727,0.95371175,0.9462502
3.764,4.2268395,0.37130103,0.4015965,-0.00076394423,0.4015965,1.000365,0.94234467,0.9536785,0.9462157
3.766,4.1994753,0.3708681,0.4016081,-0.00075623806,0.4016081,1.0003403,0.9423124,0.9536456,0.9461816
3.768,4.17239,0.3704415,0.40161985,-0.00074842223,0.40161985,1.0003158,0.9422805,0.95361304,0.9461478
3.77,4.1455884,0.3700213,0.40163168,-0.0007404985,0.40163168,1.0002915,0.9422488,0.9535809,0.9461144
3.772,4.1190743,0.36960757,0.40164363,-0.00073246827,0.40164363,1.0002673,0.9422176,0.95354915,0.9460814
3.774,4.0928507,0.36920038,0.40165564,-0.0007243332,0.40165564,1.0002432,0.94218665,0.9535178,0.9460488
3.776,4.066922,0.36879972,0.40166777,-0.00071609503,0.40166777,1.0002193,0.942156,0.9534868,0.9460166
3.778,4.0412917,0.36840567,0.40168,-0.00070775533,0.40168,1.0001956,0.9421258,0.9534562,0.9459848
3.78,4.015964,0.3680183,0.40169233,-0.0006993156,0.40169233,1.0001721,0.9420959,0.95342606,0.9459533
3.782,3.9909415,0.36763766,0.40170473,-0.0006907777,0.40170473,1.0001488,0.9420664,0.9533963,0.9459223
3.784,3.9662278,0.36726376,0.4017172,-0.00068214326,0.4017172,1.0001256,0.9420372,0.953367,0.94589174
3.786,3.9418268,0.36689666,0.40172976,-0.0006734139,0.40172976,1.0001028,0.94200844,0.9533381,0.9458616
3.788,3.917742,0.3665364,0.4017424,-0.0006645914,0.4017424,1.00008,0.94198,0.9533096,0.94583184
3.79,3.8939762,0.36618304,0.40175512,-0.00065567734,0.40175512,1.0000573,0.941952,0.9532815,0.9458025
3.792,3.8705335,0.36583662,0.40176794,-0.00064667355,0.40176794,1.000035,0.9419244,0.9532539,0.9457736
3.794,3.8474157,0.36549714,0.4017808,-0.0006375817,0.4017808,1.0000129,0.94189715,0.95322675,0.94574517
3.796,3.8246272,0.3651647,0.40179375,-0.00062840356,0.40179375,0.99999094,0.9418703,0.9532,0.94571716
3.798,3.8021708,0.36483932,0.40180674,-0.00061914086,0.40180674,0.99996924,0.9418438,0.9531737,0.9456896
3.8,3.780049,0.364521,0.40181983,-0.0006097954,0.40181983,0.9999477,0.9418178,0.9531479,0.94566256
3.802,3.7582655,0.3642098,0.40183297,-0.0006003689,0.40183297,0.99992645,0.9417922,0.9531225,0.9456359
3.804,3.7368226,0.36390576,0.40184617,-0.0005908631,0.40184617,0.9999054,0.9417669,0.95309764,0.94560975
3.806,3.7157233,0.36360893,0.40185943,-0.00058127986,0.40185943,0.9998846,0.9417421,0.95307314,0.94558406
3.808,3.6949706,0.36331928,0.40187272,-0.000571621,0.40187272,0.99986404,0.9417178,0.9530492,0.94555885
3.81,3.6745667,0.3630369,0.4018861,-0.0005618882,0.4018861,0.99984366,0.94169384,0.9530257,0.94553405
3.812,3.6545146,0.3627618,0.40189952,-0.0005520834,0.40189952,0.9998236,0.9416703,0.9530027,0.9455098
3.814,3.6348166,0.362494,0.40191296,-0.0005422084,0.40191296,0.9998037,0.94164723,0.9529801,0.945486
3.816,3.6154754,0.36223352,0.4019265,-0.00053226494,0.4019265,0.9997841,0.9416246,0.95295805,0.9454627
3.818,3.5964932,0.3619804,0.40194002,-0.00052225485,0.40194002,0.99976474,0.9416024,0.9529365,0.9454399
3.82,3.5778732,0.36173466,0.4019536,-0.0005121801,0.4019536,0.99974567,0.94158065,0.95291543,0.9454176
3.822,3.5596166,0.36149633,0.40196723,-0.0005020424,0.40196723,0.99972683,0.9415594,0.9528948,0.94539577
3.824,3.541726,0.36126542,0.4019809,-0.0004918437,0.4019809,0.99970824,0.9415385,0.9528747,0.9453744
3.826,3.5242038,0.36104193,0.4019946,-0.00048158577,0.4019946,0.99968994,0.9415181,0.9528551,0.9453536
3.828,3.5070517,0.36082593,0.40200832,-0.00047127053,0.40200832,0.9996719,0.94149816,0.95283604,0.9453333
3.83,3.4902723,0.3606174,0.40202206,-0.0004608998,0.40202206,0.9996541,0.94147867,0.95281744,0.9453135
3.832,3.4738672,0.36041635,0.40203586,-0.0004504755,0.40203586,0.99963665,0.9414597,0.9527994,0.9452942
3.834,3.457838,0.36022285,0.40204966,-0.00043999948,0.40204966,0.9996194,0.9414411,0.9527818,0.9452754
3.836,3.442187,0.36003685,0.40206346,-0.0004294736,0.40206346,0.99960244,0.94142306,0.95276475,0.9452572
3.838,3.426916,0.35985836,0.4020773,-0.00041889978,0.4020773,0.9995858,0.9414055,0.9527482,0.9452394
3.84,3.4120264,0.35968745,0.40209115,-0.00040827988,0.40209115,0.9995694,0.94138837,0.95273215,0.94522226
3.842,3.3975196,0.35952407,0.402105,-0.0003976158,0.402105,0.9995533,0.9413717,0.95271665,0.94520557
3.844,3.3833978,0.3593683,0.4021189,-0.00038690947,0.4021189,0.9995375,0.9413555,0.9527016,0.9451894
3.846,3.3696623,0.35922006,0.40213278,-0.0003761627,0.40213278,0.99952203,0.94133985,0.9526872,0.94517374
3.848,3.3563142,0.3590794,0.40214667,-0.00036537743,0.40214667,0.9995068,0.94132465,0.95267326,0.94515866
3.85,3.343355,0.35894632,0.40216056,-0.00035455558,0.40216056,0.9994919,0.9413099,0.9526598,0.94514406
3.852,3.3307862,0.35882086,0.40217444,-0.000343699,0.40217444,0.99947727,0.9412957,0.9526469,0.94513005
3.854,3.3186088,0.35870296,0.40218833,-0.00033280964,0.40218833,0.9994629,0.941282,0.9526345,0.9451165
3.856,3.306824,0.35859263,0.4022022,-0.00032188938,0.4022022,0.9994489,0.9412687,0.9526227,0.9451036
3.858,3.2954328,0.35848993,0.40221608,-0.00031094012,0.40221608,0.9994352,0.9412559,0.9526114,0.9450911
3.86,3.284436,0.35839477,0.40222993,-0.00029996375,0.40222993,0.9994218,0.94124365,0.9526006,0.94507927
3.862,3.2738352,0.35830724,0.4022438,-0.0002889622,0.4022438,0.99940866,0.9412319,0.95259035,0.9450679
3.864,3.2636309,0.35822725,0.40225762,-0.00027793736,0.40225762,0.99939585,0.9412206,0.9525806,0.9450571
3.866,3.2538238,0.35815486,0.40227142,-0.00026689112,0.40227142,0.99938333,0.9412098,0.9525714,0.94504684
3.868,3.2444146,0.35809004,0.40228522,-0.00025582538,0.40228522,0.9993712,0.94119954,0.95256275,0.94503707
3.87,3.2354043,0.35803276,0.40229902,-0.00024474203,0.40229902,0.9993593,0.9411897,0.9525546,0.9450279
3.872,3.226793,0.35798305,0.40231276,-0.000233643,0.40231276,0.99934775,0.9411804,0.952547,0.94501925
3.874,3.218582,0.35794088,0.4023265,-0.00022253017,0.4023265,0.9993365,0.94117165,0.9525399,0.94501114
3.876,3.210771,0.35790622,0.40234017,-0.00021140542,0.40234017,0.9993256,0.9411633,0.9525334,0.94500357
3.878,3.2033608,0.3578791,0.40235385,-0.00020027066,0.40235385,0.99931496,0.9411555,0.9525274,0.94499654
3.88,3.1963515,0.35785946,0.40236747,-0.00018912775,0.40236747,0.99930465,0.9411482,0.9525219,0.9449901
3.882,3.1897435,0.35784733,0.40238106,-0.0001779786,0.40238106,0.9992947,0.9411414,0.95251703,0.94498414
3.884,3.183537,0.35784265,0.40239462,-0.00016682508,0.40239462,0.99928504,0.9411351,0.9525126,0.9449788
3.886,3.177732,0.35784546,0.40240812,-0.00015566905,0.40240812,0.9992757,0.94112927,0.95250875,0.9449739
3.888,3.1723287,0.35785568,0.4024216,-0.00014451242,0.4024216,0.9992667,0.94112396,0.9525054,0.9449696
3.89,3.1673272,0.35787332,0.402435,-0.00013335703,0.402435,0.999258,0.94111913,0.95250255,0.94496584
3.892,3.1627274,0.35789835,0.4024484,-0.00012220473,0.4024484,0.9992496,0.94111484,0.9525003,0.94496256
3.894,3.1585283,0.35793078,0.4024617,-0.00011105741,0.4024617,0.99924153,0.94111097,0.9524985,0.9449599
3.896,3.154731,0.35797057,0.402475,-9.991691e-05,0.402475,0.9992338,0.9411077,0.9524973,0.94495773
3.898,3.1513345,0.35801765,0.4024882,-8.8785084e-05,0.4024882,0.9992264,0.9411048,0.9524966,0.94495606
3.9,3.1483383,0.35807204,0.40250137,-7.766376e-05,0.40250137,0.9992193,0.94110245,0.95249635,0.944955
3.902,3.1457427,0.3581337,0.40251446,-6.655479e-05,0.40251446,0.9992125,0.9411006,0.9524967,0.94495445
3.904,3.1435466,0.35820264,0.4025275,-5.5459994e-05,0.4025275,0.99920607,0.9410992,0.95249754,0.9449544
3.906,3.1417496,0.35827878,0.40254048,-4.438119e-05,0.40254048,0.9991999,0.9410984,0.9524989,0.94495493
3.908,3.140351,0.3583621,0.40255338,-3.3320208e-05,0.40255338,0.99919415,0.941098,0.9525008,0.94495595
3.91,3.1393504,0.3584526,0.40256622,-2.2278844e-05,0.40256622,0.9991886,0.9410981,0.9525032,0.9449575
3.912,3.138747,0.35855022,0.402579,-1.1258905e-05,0.402579,0.9991834,0.94109863,0.9525061,0.9449596
3.914,3.1385398,0.35865492,0.4025917,-2.6218268e-07,0.4025917,0.9991786,0.9410997,0.9525095,0.9449622
3.916,3.1387281,0.3587667,0.4026043,1.07095375e-05,0.4026043,0.99917406,0.94110125,0.95251346,0.9449653
3.918,3.1393108,0.3588855,0.40261686,2.1654478e-05,0.40261686,0.9991698,0.9411033,0.9525179,0.94496894
3.92,3.1402872,0.35901126,0.40262935,3.257087e-05,0.40262935,0.9991659,0.9411057,0.9525228,0.94497305
3.922,3.141656,0.359144,0.40264174,4.3456956e-05,0.40264174,0.9991623,0.9411087,0.9525283,0.94497776
3.924,3.143416,0.35928366,0.40265402,5.4310985e-05,0.40265402,0.99915904,0.94111216,0.9525342,0.9449829
3.926,3.1455665,0.35943016,0.40266627,6.5131215e-05,0.40266627,0.9991561,0.94111603,0.95254064,0.9449886
3.928,3.1481056,0.35958353,0.4026784,7.5915916e-05,0.4026784,0.99915344,0.94112045,0.95254755,0.94499475
3.93,3.1510322,0.35974368,0.40269044,8.666336e-05,0.40269044,0.9991511,0.9411253,0.95255494,0.9450014
3.932,3.1543453,0.35991058,0.4027024,9.737185e-05,0.4027024,0.9991491,0.9411306,0.95256287,0.94500864
3.934,3.158043,0.36008418,0.40271425,0.00010803967,0.40271425,0.99914736,0.9411363,0.9525712,0.9450163
3.936,3.1621242,0.36026445,0.40272602,0.000118665135,0.40272602,0.9991459,0.9411425,0.9525801,0.9450245
3.938,3.1665869,0.3604513,0.4027377,0.00012924657,0.4027377,0.99914485,0.9411492,0.95258945,0.94503313
3.94,3.1714299,0.3606448,0.40274927,0.0001397823,0.40274927,0.999144,0.94115627,0.9525992,0.94504225
3.942,3.1766512,0.36084476,0.40276074,0.00015027067,0.40276074,0.99914354,0.94116384,0.95260954,0.94505185
3.944,3.1822493,0.3610512,0.40277213,0.00016071004,0.40277213,0.99914336,0.9411718,0.95262027,0.945062
3.946,3.1882222,0.36126408,0.4027834,0.00017109879,0.4027834,0.9991435,0.9411803,0.9526315,0.94507253
3.948,3.1945684,0.3614833,0.40279454,0.00018143526,0.40279454,0.99914384,0.9411891,0.95264316,0.94508356
3.95,3.2012856,0.36170888,0.4028056,0.00019171786,0.4028056,0.99914455,0.9411984,0.95265526,0.94509506
3.952,3.208372,0.36194074,0.40281656,0.00020194502,0.40281656,0.99914557,0.9412082,0.95266783,0.94510704
3.954,3.2158256,0.3621788,0.40282738,0.0002121151,0.40282738,0.9991468,0.9412183,0.9526808,0.94511944
3.956,3.2236445,0.36242303,0.4028381,0.00022222659,0.4028381,0.9991484,0.94122887,0.9526943,0.9451323
3.958,3.2318258,0.36267337,0.40284872,0.0002322779,0.40284872,0.9991503,0.9412399,0.9527082,0.94514567
3.96,3.2403684,0.36292976,0.4028592,0.00024226749,0.4028592,0.9991524,0.9412513,0.9527225,0.94515944
3.962,3.2492692,0.36319217,0.40286958,0.00025219383,0.40286958,0.99915487,0.9412631,0.9527373,0.9451736
3.964,3.258526,0.3634605,0.40287983,0.00026205543,0.40287983,0.99915755,0.94127536,0.9527525,0.9451883
3.966,3.2681372,0.36373472,0.40288997,0.00027185073,0.40288997,0.9991605,0.94128793,0.9527681,0.94520336
3.968,3.2780995,0.36401477,0.40289998,0.0002815783,0.40289998,0.9991638,0.941301,0.95278406,0.94521886
3.97,3.288411,0.36430058,0.40290987,0.00029123665,0.40290987,0.9991674,0.9413144,0.9528005,0.94523484
3.972,3.2990685,0.3645921,0.40291965,0.0003008243,0.40291965,0.9991712,0.94132817,0.9528174,0.94525117
3.974,3.3100703,0.36488926,0.40292928,0.00031033982,0.40292928,0.99917525,0.94134235,0.9528346,0.9452679
3.976,3.321413,0.36519203,0.4029388,0.0003197818,0.4029388,0.9991796,0.9413569,0.95285225,0.9452851
3.978,3.3330944,0.36550027,0.40294817,0.0003291488,0.40294817,0.99918425,0.94137186,0.95287025,0.94530267
3.98,3.3451116,0.365814,0.40295744,0.00033843948,0.40295744,0.99918914,0.9413872,0.9528887,0.9453206
3.982,3.3574622,0.3661331,0.40296656,0.00034765239,0.40296656,0.99919426,0.94140285,0.9529075,0.945339
3.984,3.3701427,0.36645755,0.40297553,0.0003567862,0.40297553,0.9991997,0.9414189,0.9529267,0.94535774
3.986,3.3831506,0.36678723,0.40298438,0.0003658395,0.40298438,0.9992053,0.9414353,0.95294625,0.9453769
3.988,3.396483,0.3671221,0.40299308,0.00037481106,0.40299308,0.9992112,0.941452,0.95296615,0.9453964
3.99,3.410137,0.36746213,0.40300167,0.00038369952,0.40300167,0.9992174,0.9414691,0.9529865,0.9454163
3.992,3.4241095,0.3678072,0.4030101,0.00039250354,0.4030101,0.99922377,0.94148654,0.9530071,0.94543654
3.994,3.4383974,0.36815727,0.40301841,0.0004012219,0.40301841,0.9992304,0.9415043,0.9530281,0.94545716
3.996,3.4529974,0.36851224,0.40302655,0.0004098533,0.40302655,0.9992373,0.94152236,0.9530494,0.94547814
3.998,3.4679067,0.36887208,0.40303457,0.0004183965,0.40303457,0.9992444,0.9415408,0.9530711,0.9454994
4.0,3.483122,0.3692367,0.40304244,0.00042685028,0.40304244,0.9992517,0.94155955,0.9530931,0.9455211
4.002,3.4986398,0.36960602,0.40305015,0.00043521338,0.40305015,0.9992593,0.9415786,0.95311546,0.9455431
4.004,3.5144572,0.36997998,0.40305775,0.0004434847,0.40305775,0.9992671,0.941598,0.9531382,0.94556546
4.006,3.5305707,0.3703585,0.40306517,0.00045166296,0.40306517,0.99927515,0.94161767,0.9531612,0.9455881
4.008,3.546977,0.37074152,0.40307245,0.00045974704,0.40307245,0.9992834,0.94163764,0.9531845,0.9456111
4.01,3.5636725,0.37112895,0.4030796,0.0004677358,0.4030796,0.99929184,0.9416579,0.9532081,0.9456344
4.012,3.580654,0.37152073,0.40308657,0.00047562816,0.40308657,0.99930054,0.94167846,0.953232,0.945658
4.014,3.5979178,0.37191677,0.40309343,0.00048342292,0.40309343,0.9993094,0.9416993,0.9532562,0.9456819
4.016,3.6154604,0.372317,0.4031001,0.0004911191,0.4031001,0.9993185,0.9417204,0.9532807,0.9457062
4.018,3.6332781,0.37272134,0.40310663,0.00049871556,0.40310663,0.9993278,0.9417418,0.9533055,0.9457307
4.02,3.651368,0.37312976,0.403113,0.00050621125,0.403113,0.9993373,0.9417635,0.9533306,0.9457555
4.022,3.6697254,0.3735421,0.40311924,0.0005136052,0.40311924,0.99934703,0.9417854,0.9533559,0.9457806
4.024,3.6883473,0.37395835,0.4031253,0.00052089634,0.4031253,0.9993569,0.9418076,0.95338154,0.9458059
4.026,3.7072299,0.3743784,0.40313122,0.0005280837,0.40313122,0.999367,0.94183004,0.9534074,0.94583154
4.028,3.7263694,0.3748022,0.40313697,0.00053516636,0.40313697,0.99937725,0.94185275,0.9534335,0.94585747
4.03,3.745762,0.37522963,0.40314254,0.0005421433,0.40314254,0.99938774,0.94187564,0.9534599,0.9458836
4.032,3.765404,0.37566066,0.403148,0.0005490136,0.403148,0.99939835,0.9418988,0.95348656,0.94591
4.034,3.785291,0.37609515,0.40315327,0.00055577635,0.40315327,0.9994092,0.9419222,0.9535134,0.9459366
4.036,3.80542,0.37653306,0.4031584,0.0005624307,0.4031584,0.99942017,0.9419458,0.9535405,0.9459635
4.038,3.825786,0.3769743,0.40316334,0.00056897575,0.40316334,0.9994313,0.94196963,0.9535678,0.9459906
4.04,3.846386,0.37741882,0.40316814,0.0005754106,0.40316814,0.9994427,0.9419937,0.95359534,0.946018
4.042,3.8672156,0.3778665,0.4031728,0.00058173446,0.4031728,0.99945414,0.9420179,0.9536231,0.9460456
4.044,3.8882709,0.37831727,0.40317726,0.00058794656,0.40317726,0.9994658,0.9420424,0.9536511,0.94607335
4.046,3.9095478,0.37877104,0.40318158,0.000594046,0.40318158,0.9994776,0.942067,0.95367926,0.9461013
4.048,3.931042,0.37922773,0.40318573,0.00060003216,0.40318573,0.9994896,0.9420919,0.9537076,0.9461295
4.05,3.95275,0.37968725,0.40318972,0.00060590415,0.40318972,0.9995017,0.9421169,0.9537361,0.9461579
4.052,3.9746673,0.38014957,0.40319353,0.0006116613,0.40319353,0.999514,0.94214207,0.95376486,0.9461865
4.054,3.99679,0.38061455,0.4031972,0.0006173029,0.4031972,0.9995264,0.94216746,0.9537938,0.9462152
4.056,4.019113,0.38108212,0.4032007,0.00062282826,0.4032007,0.9995389,0.942193,0.9538229,0.9462442
4.058,4.0416336,0.3815522,0.40320402,0.00062823674,0.40320402,0.9995516,0.9422187,0.9538521,0.94627327
4.06,4.064346,0.3820247,0.40320718,0.00063352764,0.40320718,0.9995644,0.9422445,0.95388156,0.9463026
4.062,4.0872474,0.38249955,0.4032102,0.0006387003,0.4032102,0.99957734,0.9422706,0.9539111,0.946332
4.064,4.1103325,0.38297665,0.40321302,0.00064375426,0.40321302,0.9995904,0.94229674,0.9539408,0.9463616
4.066,4.133598,0.38345593,0.4032157,0.0006486888,0.4032157,0.99960357,0.942323,0.9539707,0.94639134
4.068,4.157038,0.3839373,0.4032182,0.00065350346,0.4032182,0.9996169,0.94234943,0.95400065,0.9464212
4.07,4.1806498,0.38442066,0.40322053,0.0006581976,0.40322053,0.99963033,0.94237596,0.95403075,0.9464512
4.072,4.204428,0.38490593,0.4032227,0.0006627708,0.4032227,0.99964386,0.94240266,0.95406103,0.94648135
4.074,4.228369,0.38539305,0.4032247,0.0006672225,0.4032247,0.9996575,0.9424294,0.95409137,0.9465116
4.076,4.252468,0.38588193,0.40322655,0.0006715522,0.40322655,0.9996712,0.94245636,0.9541218,0.94654197
4.078,4.276721,0.38637245,0.40322822,0.0006757595,0.40322822,0.99968505,0.94248337,0.9541524,0.9465725
4.08,4.301123,0.38686457,0.40322974,0.00067984394,0.40322974,0.999699,0.9425104,0.9541831,0.94660306
4.082,4.32567,0.38735816,0.40323108,0.0006838051,0.40323108,0.99971306,0.94253767,0.95421386,0.94663376
4.084,4.350357,0.38785318,0.40323225,0.0006876426,0.40323225,0.9997272,0.94256496,0.95424473,0.9466646
4.086,4.3751802,0.38834947,0.40323326,0.00069135614,0.40323326,0.9997414,0.9425923,0.95427567,0.9466954
4.088,4.4001346,0.38884705,0.4032341,0.0006949452,0.4032341,0.9997557,0.94261974,0.95430666,0.9467264
4.09,4.425216,0.38934574,0.40323478,0.0006984096,0.40323478,0.99977005,0.9426473,0.9543378,0.9467574
4.092,4.4504204,0.38984552,0.4032353,0.000701749,0.4032353,0.9997845,0.9426749,0.95436895,0.9467885
4.094,4.475742,0.39034626,0.4032356,0.0007049631,0.4032356,0.9997991,0.94270253,0.9544001,0.9468196
4.096,4.5011773,0.39084786,0.4032358,0.00070805167,0.4032358,0.9998137,0.9427302,0.9544314,0.94685084
4.098,4.5267215,0.3913503,0.40323582,0.00071101444,0.40323582,0.99982834,0.94275796,0.9544627,0.94688207
4.1,4.5523705,0.39185345,0.40323567,0.0007138512,0.40323567,0.99984306,0.94278574,0.95449406,0.94691336
4.102,4.5781193,0.39235723,0.40323535,0.00071656174,0.40323535,0.99985784,0.94281363,0.9545254,0.9469447
4.104,4.603963,0.39286157,0.40323487,0.0007191459,0.40323487,0.9998727,0.9428415,0.9545568,0.9469761
4.106,4.6298976,0.39336637,0.4032342,0.00072160346,0.4032342,0.9998876,0.94286937,0.95458823,0.9470075
4.108,4.6559186,0.39387152,0.4032334,0.00072393444,0.4032334,0.99990255,0.9428973,0.9546197,0.94703895
4.11,4.6820207,0.39437696,0.40323243,0.0007261386,0.40323243,0.99991757,0.9429253,0.9546512,0.94707036
4.112,4.7082,0.39488262,0.4032313,0.00072821585,0.4032313,0.9999326,0.9429532,0.95468265,0.94710183
4.114,4.7344522,0.3953884,0.40322998,0.0007301662,0.40322998,0.99994767,0.9429812,0.9547141,0.94713324
4.116,4.760772,0.39589423,0.40322852,0.00073198957,0.40322852,0.9999628,0.94300914,0.9547456,0.9471647
4.118,4.7871556,0.39639997,0.4032269,0.0007336859,0.4032269,0.99997795,0.94303715,0.95477706,0.9471962
4.12,4.8135977,0.3969056,0.40322512,0.0007352552,0.40322512,0.99999315,0.9430651,0.9548085,0.9472276
4.122,4.840094,0.397411,0.4032232,0.0007366975,0.4032232,1.0000083,0.94309306,0.9548399,0.947259
4.124,4.86664,0.39791608,0.40322107,0.0007380129,0.40322107,1.0000236,0.943121,0.9548713,0.94729036
4.126,4.893231,0.3984208,0.4032188,0.0007392013,0.4032188,1.0000389,0.9431489,0.95490265,0.9473218
4.128,4.9198627,0.39892504,0.4032164,0.00074026297,0.4032164,1.0000542,0.9431768,0.954934,0.94735307
4.13,4.94653,0.39942873,0.4032138,0.0007411979,0.4032138,1.0000695,0.94320464,0.95496523,0.94738436
4.132,4.9732285,0.39993176,0.40321106,0.0007420062,0.40321106,1.0000849,0.9432325,0.95499647,0.9474156
4.134,4.999954,0.40043408,0.40320817,0.0007426881,0.40320817,1.0001001,0.94326025,0.9550277,0.94744676
4.136,5.026702,0.40093556,0.40320513,0.0007432436,0.40320513,1.0001155,0.943288,0.9550588,0.94747794
4.138,5.0534678,0.40143618,0.4032019,0.0007436731,0.4032019,1.0001309,0.9433157,0.95508987,0.947509
4.14,5.0802464,0.40193585,0.40319857,0.0007439767,0.40319857,1.0001463,0.94334334,0.95512086,0.94754
4.142,5.107034,0.40243444,0.40319505,0.0007441546,0.40319505,1.0001615,0.9433709,0.9551518,0.947571
4.144,5.133826,0.4029319,0.4031914,0.0007442071,0.4031914,1.0001769,0.9433984,0.9551826,0.9476018
4.146,5.160617,0.40342814,0.40318757,0.0007441344,0.40318757,1.0001923,0.94342583,0.95521337,0.9476326
4.148,5.1874037,0.40392306,0.4031836,0.0007439369,0.4031836,1.0002075,0.94345325,0.955244,0.9476633
4.15,5.2141805,0.40441665,0.40317947,0.00074361486,0.40317947,1.0002229,0.9434805,0.9552746,0.9476939
4.152,5.240944,0.40490875,0.4031752,0.0007431685,0.4031752,1.0002382,0.94350773,0.9553051,0.9477244
4.154,5.2676888,0.40539932,0.4031708,0.0007425984,0.4031708,1.0002536,0.94353485,0.95533544,0.9477548
4.156,5.294411,0.4058883,0.40316623,0.0007419047,0.40316623,1.0002688,0.9435619,0.9553657,0.94778514
4.158,5.321106,0.40637556,0.40316153,0.0007410879,0.40316153,1.0002841,0.94358885,0.9553959,0.9478153
4.16,5.3477693,0.40686104,0.40315667,0.0007401484,0.40315667,1.0002992,0.9436157,0.9554259,0.9478454
4.162,5.3743963,0.40734467,0.40315166,0.00073908665,0.40315166,1.0003145,0.94364244,0.95545584,0.9478753
4.164,5.4009833,0.40782636,0.40314654,0.00073790306,0.40314654,1.0003296,0.9436691,0.9554856,0.9479052
4.166,5.4275255,0.40830606,0.40314126,0.0007365981,0.40314126,1.0003448,0.9436956,0.95551527,0.94793487
4.168,5.4540186,0.4087837,0.40313584,0.00073517225,0.40313584,1.0003599,0.943722,0.95554477,0.9479645
4.17,5.4804583,0.40925914,0.40313026,0.0007336261,0.40313026,1.0003749,0.9437483,0.95557415,0.9479939
4.172,5.5068398,0.40973237,0.40312457,0.00073196006,0.40312457,1.0003899,0.94377446,0.9556034,0.9480232
4.174,5.533159,0.41020328,0.40311873,0.00073017477,0.40311873,1.000405,0.9438005,0.9556325,0.94805235
4.176,5.559412,0.4106718,0.40311274,0.0007282707,0.40311274,1.00042,0.94382644,0.9556614,0.9480814
4.178,5.5855947,0.41113788,0.40310663,0.00072624855,0.40310663,1.0004349,0.9438522,0.9556902,0.94811016
4.18,5.6117024,0.4116014,0.40310037,0.00072410883,0.40310037,1.0004497,0.9438779,0.9557188,0.9481389
4.182,5.6377306,0.41206235,0.403094,0.0007218522,0.403094,1.0004644,0.9439033,0.9557473,0.9481674
4.184,5.6636753,0.4125206,0.4030875,0.0007194793,0.4030875,1.0004792,0.9439287,0.95577556,0.94819576
4.186,5.689533,0.4129761,0.40308085,0.00071699073,0.40308085,1.0004939,0.94395393,0.9558037,0.94822395
4.188,5.7152987,0.41342878,0.4030741,0.0007143873,0.4030741,1.0005085,0.94397897,0.95583165,0.94825196
4.19,5.7409687,0.41387856,0.4030672,0.0007116695,0.4030672,1.0005231,0.9440039,0.95585936,0.9482798
4.192,5.7665386,0.41432542,0.40306017,0.0007088382,0.40306017,1.0005376,0.9440286,0.95588696,0.94830745
4.194,5.792005,0.4147692,0.40305302,0.00070589414,0.40305302,1.0005522,0.94405323,0.9559143,0.94833493
4.196,5.8173637,0.41520992,0.40304574,0.000702838,0.40304574,1.0005665,0.9440776,0.9559415,0.9483622
4.198,5.8426094,0.41564745,0.40303835,0.0006996705,0.40303835,1.0005808,0.94410187,0.9559685,0.94838923
4.2,5.8677397,0.41608176,0.40303084,0.00069639256,0.40303084,1.0005951,0.94412595,0.95599526,0.9484161
4.202,5.89275,0.4165128,0.4030232,0.0006930048,0.4030232,1.0006093,0.94414985,0.95602185,0.9484428
4.204,5.917636,0.41694042,0.40301546,0.0006895082,0.40301546,1.0006233,0.9441736,0.95604825,0.9484693
4.206,5.9423943,0.41736463,0.4030076,0.00068590353,0.4030076,1.0006374,0.9441971,0.9560744,0.94849557
4.208,5.967021,0.41778535,0.4029996,0.0006821916,0.4029996,1.0006514,0.9442205,0.95610034,0.9485216
4.21,5.991512,0.41820252,0.40299153,0.00067837327,0.40299153,1.0006653,0.94424367,0.9561261,0.9485475
4.212,6.015864,0.41861606,0.4029833,0.0006744495,0.4029833,1.0006791,0.9442666,0.9561516,0.9485731
4.214,6.0400724,0.4190259,0.402975,0.0006704211,0.402975,1.0006928,0.94428945,0.9561769,0.9485985
4.216,6.0641346,0.419432,0.4029666,0.00066628907,0.4029666,1.0007064,0.94431204,0.956202,0.94862366
4.218,6.088045,0.41983432,0.40295804,0.0006620542,0.40295804,1.00072,0.9443344,0.95622677,0.94864863
4.22,6.111802,0.42023274,0.40294942,0.00065771764,0.40294942,1.0007335,0.9443566,0.9562514,0.9486733
4.222,6.1354012,0.42062727,0.40294066,0.0006532802,0.40294066,1.0007468,0.9443786,0.95627576,0.9486978
4.224,6.1588383,0.4210178,0.40293184,0.0006487428,0.40293184,1.0007601,0.94440037,0.95629984,0.94872206
4.226,6.182111,0.42140427,0.4029229,0.00064410653,0.4029229,1.0007733,0.94442195,0.95632374,0.9487461
4.228,6.205214,0.42178667,0.40291384,0.00063937245,0.40291384,1.0007864,0.9444433,0.9563474,0.9487698
4.23,6.228145,0.4221649,0.4029047,0.00063454144,0.4029047,1.0007994,0.94446445,0.9563708,0.94879335
4.232,6.250901,0.4225389,0.40289548,0.0006296146,0.40289548,1.0008123,0.94448537,0.9563939,0.9488166
4.234,6.2734776,0.42290866,0.40288612,0.00062459294,0.40288612,1.0008252,0.9445061,0.9564168,0.9488396
4.236,6.2958717,0.4232741,0.4028767,0.0006194776,0.4028767,1.0008378,0.9445266,0.9564394,0.9488624
4.238,6.31808,0.42363518,0.4028672,0.0006142695,0.4028672,1.0008504,0.9445469,0.9564617,0.9488849
4.24,6.3400993,0.42399183,0.4028576,0.00060896995,0.4028576,1.000863,0.9445669,0.95648384,0.94890714
4.242,6.361926,0.424344,0.40284792,0.00060357986,0.40284792,1.0008754,0.9445867,0.95650566,0.94892913
4.244,6.383557,0.42469168,0.40283814,0.00059810036,0.40283814,1.0008876,0.9446063,0.95652723,0.9489508
4.246,6.4049892,0.42503473,0.40282828,0.0005925327,0.40282828,1.0008999,0.9446256,0.9565485,0.9489723
4.248,6.4262195,0.4253732,0.40281832,0.00058687787,0.40281832,1.000912,0.94464475,0.95656955,0.9489935
4.25,6.4472446,0.42570698,0.4028083,0.00058113714,0.4028083,1.0009239,0.94466364,0.9565903,0.9490144
4.252,6.468061,0.42603606,0.4027982,0.00057531154,0.4027982,1.0009358,0.94468224,0.95661074,0.94903505
4.254,6.488667,0.4263604,0.40278804,0.00056940236,0.40278804,1.0009475,0.94470066,0.95663095,0.9490554
4.256,6.509058,0.4266799,0.4027778,0.00056341075,0.4027778,1.0009592,0.9447188,0.9566508,0.94907546
4.258,6.5292325,0.42699456,0.40276745,0.00055733795,0.40276745,1.0009707,0.9447367,0.95667046,0.94909525
4.26,6.549186,0.42730433,0.40275705,0.00055118505,0.40275705,1.000982,0.94475436,0.9566898,0.9491148
4.262,6.5689178,0.42760915,0.4027466,0.00054495333,0.4027466,1.0009934,0.94477177,0.9567088,0.94913405
4.264,6.5884233,0.42790902,0.40273604,0.0005386441,0.40273604,1.0010046,0.94478893,0.95672756,0.94915295
4.266,6.6077,0.42820385,0.40272546,0.0005322585,0.40272546,1.0010155,0.94480586,0.95674604,0.9491716
4.268,6.6267457,0.42849365,0.4027148,0.0005257978,0.4027148,1.0010265,0.9448225,0.9567642,0.94918996
4.27,6.645558,0.42877832,0.40270406,0.0005192632,0.40270406,1.0010374,0.94483894,0.95678204,0.9492081
4.272,6.664133,0.4290579,0.40269327,0.0005126561,0.40269327,1.001048,0.94485503,0.9567996,0.94922584
4.274,6.682469,0.4293323,0.40268242,0.0005059777,0.40268242,1.0010586,0.94487095,0.9568169,0.9492433
4.276,6.7005634,0.42960146,0.40267152,0.00049922935,0.40267152,1.001069,0.94488657,0.9568339,0.9492605
4.278,6.7184134,0.42986542,0.40266055,0.0004924123,0.40266055,1.0010793,0.94490194,0.9568505,0.9492774
4.28,6.7360168,0.4301241,0.40264955,0.00048552785,0.40264955,1.0010895,0.944917,0.9568669,0.949294
4.282,6.7533712,0.43037748,0.4026385,0.0004785773,0.4026385,1.0010996,0.94493186,0.95688295,0.94931024
4.284,6.7704744,0.43062553,0.40262738,0.00047156203,0.40262738,1.0011095,0.94494647,0.9568987,0.9493262
4.286,6.787324,0.4308682,0.4026162,0.00046448337,0.4026162,1.0011193,0.9449608,0.9569141,0.9493419
4.288,6.8039174,0.4311055,0.402605,0.0004573426,0.402605,1.0011289,0.9449748,0.95692927,0.9493573
4.29,6.8202524,0.43133733,0.40259376,0.0004501411,0.40259376,1.0011384,0.94498855,0.95694405,0.9493723
4.292,6.8363276,0.43156374,0.40258247,0.00044288023,0.40258247,1.0011479,0.9450021,0.9569586,0.949387
4.294,6.85214,0.43178466,0.40257114,0.00043556135,0.40257114,1.001157,0.94501525,0.9569728,0.94940144
4.296,6.8676877,0.43200007,0.40255976,0.00042818583,0.40255976,1.0011662,0.94502825,0.9569866,0.94941556
4.298,6.882969,0.43220997,0.40254837,0.00042075504,0.40254837,1.0011752,0.9450409,0.95700014,0.9494294
4.3,6.897982,0.4324143,0.40253693,0.00041327038,0.40253693,1.0011841,0.94505334,0.95701337,0.94944286
4.302,6.912725,0.43261307,0.40252545,0.0004057332,0.40252545,1.0011928,0.94506544,0.9570263,0.94945604
4.304,6.927195,0.43280622,0.40251395,0.00039814494,0.40251395,1.0012014,0.9450773,0.9570389,0.9494689
4.306,6.941391,0.43299377,0.40250242,0.000390507,0.40250242,1.0012097,0.94508886,0.95705116,0.9494814
4.308,6.9553113,0.43317568,0.40249085,0.0003828207,0.40249085,1.0012181,0.9451001,0.9570631,0.94949365
4.31,6.9689546,0.43335193,0.4024793,0.00037508755,0.4024793,1.0012262,0.94511116,0.9570747,0.9495055
4.312,6.982318,0.4335225,0.40246767,0.00036730894,0.40246767,1.0012343,0.9451219,0.957086,0.9495171
4.314,6.9954004,0.4336874,0.40245605,0.00035948626,0.40245605,1.0012422,0.9451323,0.957097,0.94952834
4.316,7.008201,0.43384656,0.4024444,0.00035162095,0.4024444,1.0012498,0.9451425,0.9571076,0.94953924
4.318,7.020717,0.43400002,0.40243274,0.00034371446,0.40243274,1.0012574,0.9451524,0.9571179,0.94954985
4.32,7.0329485,0.43414775,0.40242106,0.00033576819,0.40242106,1.0012648,0.945162,0.95712787,0.94956017
4.322,7.0448923,0.4342897,0.40240937,0.00032778358,0.40240937,1.0012721,0.9451713,0.9571375,0.9495701
4.324,7.0565486,0.43442592,0.40239766,0.0003197621,0.40239766,1.0012792,0.9451803,0.9571469,0.9495797
4.326,7.067916,0.43455637,0.40238598,0.00031170514,0.40238598,1.0012863,0.94518906,0.9571559,0.949589
4.328,7.078992,0.43468103,0.40237424,0.0003036142,0.40237424,1.0012931,0.9451975,0.9571645,0.94959795
4.33,7.0897756,0.43479988,0.40236253,0.0002954907,0.40236253,1.0012999,0.9452057,0.9571729,0.9496066
4.332,7.100267,0.43491298,0.40235078,0.0002873361,0.40235078,1.0013063,0.94521356,0.95718086,0.94961494
4.334,7.110464,0.43502024,0.40233907,0.0002791518,0.40233907,1.0013127,0.9452211,0.95718855,0.9496229
4.336,7.120366,0.43512172,0.40232733,0.00027093934,0.40232733,1.0013189,0.94522846,0.9571959,0.94963056
4.338,7.1299715,0.43521735,0.40231562,0.00026270014,0.40231562,1.001325,0.94523543,0.95720285,0.9496379
4.34,7.13928,0.43530717,0.40230387,0.00025443564,0.40230387,1.001331,0.94524217,0.9572095,0.94964486
4.342,7.1482906,0.4353912,0.40229216,0.00024614733,0.40229216,1.0013368,0.9452486,0.95721585,0.94965154
4.344,7.157003,0.4354694,0.40228045,0.00023783663,0.40228045,1.0013424,0.94525474,0.95722187,0.94965786
4.346,7.165415,0.43554178,0.40226874,0.00022950502,0.40226874,1.0013479,0.9452606,0.9572275,0.9496639
4.348,7.1735277,0.43560833,0.40225706,0.00022115397,0.40225706,1.0013533,0.9452662,0.95723283,0.94966954
4.35,7.181339,0.43566906,0.40224537,0.00021278491,0.40224537,1.0013584,0.94527143,0.95723784,0.9496749
4.352,7.1888475,0.43572396,0.40223372,0.00020439934,0.40223372,1.0013634,0.94527644,0.95724255,0.9496799
4.354,7.196055,0.43577307,0.40222207,0.00019599868,0.40222207,1.0013683,0.9452811,0.95724684,0.94968456
4.356,7.2029595,0.43581635,0.40221044,0.00018758443,0.40221044,1.0013729,0.9452855,0.95725083,0.9496889
4.358,7.209561,0.43585384,0.40219882,0.00017915801,0.40219882,1.0013775,0.9452896,0.9572545,0.9496929
4.36,7.2158594,0.43588555,0.40218723,0.00017072089,0.40218723,1.0013819,0.9452934,0.9572578,0.9496966
4.362,7.221853,0.43591145,0.40217566,0.00016227453,0.40217566,1.001386,0.94529694,0.95726085,0.94969994
4.364,7.2275434,0.43593156,0.40216413,0.00015382038,0.40216413,1.0013901,0.94530016,0.95726347,0.949703
4.366,7.232928,0.4359459,0.40215263,0.0001453599,0.40215263,1.001394,0.94530314,0.9572658,0.94970566
4.368,7.238009,0.43595448,0.40214115,0.00013689452,0.40214115,1.0013977,0.94530576,0.9572678,0.949708
4.37,7.242785,0.4359573,0.4021297,0.0001284257,0.4021297,1.0014013,0.9453081,0.95726943,0.94971
4.372,7.2472553,0.43595442,0.40211827,0.000119954886,0.40211827,1.0014048,0.9453102,0.9572708,0.9497117
4.374,7.2514215,0.43594578,0.40210688,0.00011148351,0.40210688,1.001408,0.94531196,0.95727175,0.94971305
4.376,7.2552824,0.43593144,0.40209556,0.00010301302,0.40209556,1.0014111,0.94531345,0.95727247,0.9497141
4.378,7.258838,0.43591142,0.40208423,9.454485e-05,0.40208423,1.0014141,0.94531465,0.95727277,0.9497148
4.38,7.2620893,0.4358857,0.40207297,8.608043e-05,0.40207297,1.0014168,0.94531554,0.95727277,0.9497152
4.382,7.2650356,0.43585432,0.40206173,7.762118e-05,0.40206173,1.0014194,0.94531614,0.95727247,0.9497152
4.384,7.2676783,0.4358173,0.40205055,6.916854e-05,0.40205055,1.0014218,0.94531643,0.9572718,0.94971496
4.386,7.2700157,0.43577465,0.4020394,6.0723913e-05,0.4020394,1.0014242,0.9453165,0.9572708,0.9497143
4.388,7.2720504,0.43572637,0.40202832,5.228872e-05,0.40202832,1.0014262,0.9453162,0.9572695,0.9497134
4.39,7.273781,0.43567255,0.40201727,4.3864373e-05,0.40201727,1.0014282,0.94531566,0.9572678,0.9497121
4.392,7.2752085,0.43561313,0.4020063,3.5452274e-05,0.4020063,1.0014299,0.9453148,0.95726585,0.94971055
4.394,7.276334,0.4355482,0.40199533,2.705382e-05,0.40199533,1.0014316,0.9453137,0.9572636,0.9497086
4.396,7.277157,0.4354777,0.40198445,1.8670411e-05,0.40198445,1.001433,0.94531226,0.95726097,0.9497064
4.398,7.2776775,0.43540177,0.4019736,1.0303432e-05,0.4019736,1.0014343,0.9453106,0.95725805,0.9497038
4.4,7.277899,0.43532032,0.40196282,1.9542654e-06,0.40196282,1.0014354,0.94530857,0.95725477,0.9497009
4.402,7.2778187,0.43523347,0.40195212,-6.375712e-06,0.40195212,1.0014364,0.9453063,0.9572512,0.94969773
4.404,7.2774396,0.43514118,0.40194145,-1.4685131e-05,0.40194145,1.0014372,0.94530374,0.95724726,0.94969416
4.406,7.2767615,0.4350435,0.40193084,-2.2972627e-05,0.40193084,1.0014378,0.9453009,0.957243,0.94969034
4.408,7.2757854,0.43494046,0.4019203,-3.1236843e-05,0.4019203,1.0014381,0.9452978,0.9572385,0.94968617
4.41,7.274513,0.4348321,0.40190983,-3.9476436e-05,0.40190983,1.0014385,0.9452944,0.9572336,0.9496817
4.412,7.2729435,0.43471846,0.40189943,-4.7690053e-05,0.40189943,1.0014386,0.9452907,0.9572284,0.9496769
4.414,7.2710786,0.43459952,0.4018891,-5.587637e-05,0.4018891,1.0014385,0.9452867,0.95722294,0.94967175
4.416,7.2689195,0.43447536,0.4018788,-6.403405e-05,0.4018788,1.0014383,0.94528246,0.9572171,0.9496663
4.418,7.2664685,0.434346,0.40186858,-7.216179e-05,0.40186858,1.0014379,0.94527787,0.95721096,0.9496606
4.42,7.2637243,0.43421146,0.40185845,-8.025826e-05,0.40185845,1.0014373,0.94527304,0.9572045,0.9496545
4.422,7.2606893,0.4340718,0.4018484,-8.8322166e-05,0.4018484,1.0014366,0.945268,0.9571978,0.94964814
4.424,7.2573657,0.43392703,0.40183842,-9.635222e-05,0.40183842,1.0014356,0.9452626,0.95719075,0.94964147
4.426,7.253752,0.4337772,0.4018285,-0.00010434713,0.4018285,1.0014346,0.94525695,0.95718336,0.9496345
4.428,7.249852,0.43362236,0.40181866,-0.00011230561,0.40181866,1.0014334,0.94525105,0.95717573,0.94962716
4.43,7.245666,0.43346253,0.40180892,-0.00012022642,0.40180892,1.001432,0.9452448,0.95716774,0.9496196
4.432,7.2411957,0.43329775,0.40179923,-0.00012810827,0.40179923,1.0014304,0.94523835,0.95715946,0.94961166
4.434,7.236442,0.43312806,0.40178964,-0.00013594993,0.40178964,1.0014286,0.9452316,0.9571509,0.94960344
4.436,7.231407,0.4329535,0.40178013,-0.00014375016,0.40178013,1.0014267,0.9452246,0.957142,0.9495949
4.438,7.226093,0.4327741,0.4017707,-0.00015150773,0.4017707,1.0014246,0.94521725,0.9571328,0.94958615
4.44,7.2204986,0.43258992,0.40176135,-0.00015922142,0.40176135,1.0014223,0.94520974,0.95712334,0.94957703
4.442,7.214628,0.432401,0.4017521,-0.00016689004,0.4017521,1.0014199,0.9452019,0.95711356,0.9495676
4.444,7.2084827,0.43220738,0.40174294,-0.00017451236,0.40174294,1.0014173,0.9451938,0.95710355,0.9495579
4.446,7.202064,0.4320091,0.40173385,-0.0001820872,0.40173385,1.0014145,0.9451854,0.9570932,0.9495479
4.448,7.195373,0.4318062,0.40172487,-0.0001896134,0.40172487,1.0014116,0.94517684,0.9570825,0.94953763
4.45,7.188411,0.43159875,0.40171596,-0.00019708979,0.40171596,1.0014085,0.94516796,0.9570716,0.949527
4.452,7.1811824,0.43138677,0.40170717,-0.0002045152,0.40170717,1.0014052,0.9451588,0.9570604,0.9495162
4.454,7.1736865,0.4311703,0.40169847,-0.00021188852,0.40169847,1.0014018,0.94514936,0.9570489,0.94950503
4.456,7.1659265,0.43094945,0.40168983,-0.00021920858,0.40168983,1.0013981,0.9451397,0.95703715,0.9494936
4.458,7.1579037,0.43072417,0.40168133,-0.00022647428,0.40168133,1.0013944,0.9451298,0.95702505,0.94948184
4.46,7.14962,0.43049458,0.4016729,-0.00023368452,0.4016729,1.0013903,0.9451196,0.9570127,0.94946986
4.462,7.141078,0.43026072,0.40166458,-0.00024083818,0.40166458,1.0013863,0.9451092,0.95700014,0.9494576
4.464,7.1322794,0.4300226,0.40165636,-0.0002479342,0.40165636,1.001382,0.9450985,0.95698726,0.94944507
4.466,7.123227,0.4297803,0.40164822,-0.0002549715,0.40164822,1.0013776,0.94508755,0.9569741,0.9494322
4.468,7.1139216,0.4295339,0.4016402,-0.00026194903,0.4016402,1.0013729,0.9450764,0.9569607,0.9494191
4.47,7.104367,0.42928338,0.40163228,-0.00026886576,0.40163228,1.0013682,0.94506496,0.956947,0.9494057
4.472,7.0945635,0.42902887,0.40162447,-0.00027572058,0.40162447,1.0013632,0.9450533,0.9569331,0.9493921
4.474,7.0845146,0.42877036,0.40161675,-0.00028251257,0.40161675,1.001358,0.94504136,0.95691884,0.9493782
4.476,7.0742226,0.42850792,0.40160915,-0.00028924065,0.40160915,1.0013528,0.9450292,0.95690435,0.949364
4.478,7.0636897,0.42824164,0.40160164,-0.00029590385,0.40160164,1.0013473,0.9450168,0.9568896,0.9493496
4.48,7.0529175,0.42797154,0.40159425,-0.00030250123,0.40159425,1.0013417,0.94500417,0.95687467,0.9493349
4.482,7.041909,0.42769766,0.40158695,-0.00030903175,0.40158695,1.001336,0.9449913,0.95685947,0.94931996
4.484,7.0306673,0.4274201,0.4015798,-0.00031549452,0.4015798,1.00133,0.9449782,0.956844,0.94930476
4.486,7.0191936,0.4271389,0.4015727,-0.00032188854,0.4015727,1.0013239,0.9449649,0.95682824,0.9492893
4.488,7.007491,0.42685407,0.40156576,-0.00032821295,0.40156576,1.0013176,0.9449513,0.95681226,0.94927365
4.49,6.995562,0.42656574,0.4015589,-0.00033446678,0.4015589,1.0013112,0.94493747,0.95679605,0.9492577
4.492,6.9834094,0.42627394,0.40155217,-0.0003406492,0.40155217,1.0013046,0.94492346,0.9567796,0.94924146
4.494,6.9710355,0.4259787,0.40154555,-0.00034675925,0.40154555,1.001298,0.9449092,0.95676297,0.94922507
4.496,6.958443,0.4256801,0.40153906,-0.0003527961,0.40153906,1.001291,0.94489473,0.95674604,0.9492084
4.498,6.9456344,0.42537823,0.40153268,-0.00035875893,0.40153268,1.0012839,0.94488007,0.9567289,0.94919145
4.5,6.9326124,0.4250731,0.4015264,-0.00036464684,0.4015264,1.0012767,0.94486517,0.95671153,0.94917434
4.502,6.9193797,0.42476478,0.40152025,-0.00037045905,0.40152025,1.0012693,0.94485,0.9566939,0.94915694
4.504,6.9059396,0.42445335,0.4015142,-0.00037619472,0.4015142,1.0012618,0.9448347,0.95667607,0.94913936
4.506,6.8922935,0.42413884,0.40150827,-0.00038185305,0.40150827,1.0012541,0.94481915,0.95665807,0.94912153
4.508,6.8784456,0.42382133,0.40150246,-0.0003874333,0.40150246,1.0012462,0.9448034,0.9566398,0.9491035
4.51,6.8643985,0.4235009,0.40149677,-0.0003929347,0.40149677,1.0012382,0.94478744,0.95662135,0.94908524
4.512,6.850155,0.42317757,0.4014912,-0.00039835647,0.4014912,1.0012301,0.9447713,0.9566027,0.94906676
4.514,6.835717,0.42285144,0.40148577,-0.0004036979,0.40148577,1.0012218,0.94475496,0.9565838,0.94904804
4.516,6.8210883,0.42252257,0.40148044,-0.00040895824,0.40148044,1.0012133,0.9447384,0.9565647,0.94902915
4.518,6.806272,0.422191,0.40147522,-0.00041413683,0.40147522,1.0012047,0.94472164,0.9565454,0.9490101
4.52,6.7912703,0.4218568,0.40147012,-0.00041923297,0.40147012,1.001196,0.94470465,0.9565259,0.9489907
4.522,6.7760873,0.42152,0.40146518,-0.00042424595,0.40146518,1.0011871,0.94468755,0.95650625,0.9489712
4.524,6.760725,0.42118073,0.40146032,-0.00042917518,0.40146032,1.001178,0.9446702,0.9564864,0.9489515
4.526,6.745187,0.420839,0.4014556,-0.00043401998,0.4014556,1.0011688,0.9446527,0.9564664,0.9489316
4.528,6.7294755,0.42049494,0.40145102,-0.00043877974,0.40145102,1.0011595,0.944635,0.9564461,0.9489115
4.53,6.7135944,0.42014855,0.40144655,-0.00044345384,0.40144655,1.00115,0.94461715,0.9564257,0.9488912
4.532,6.6975465,0.4197999,0.4014422,-0.00044804168,0.4014422,1.0011405,0.9445991,0.9564051,0.9488707
4.534,6.6813354,0.41944906,0.40143797,-0.0004525427,0.40143797,1.0011307,0.94458085,0.95638436,0.94885004
4.536,6.6649637,0.41909614,0.40143389,-0.00045695636,0.40143389,1.0011208,0.94456244,0.9563634,0.94882923
4.538,6.6484346,0.41874114,0.4014299,-0.0004612821,0.4014299,1.0011107,0.9445439,0.9563423,0.9488082
4.54,6.6317515,0.41838416,0.40142605,-0.00046551938,0.40142605,1.0011005,0.9445252,0.956321,0.94878703
4.542,6.6149173,0.41802529,0.40142232,-0.0004696677,0.40142232,1.0010903,0.9445063,0.9562996,0.9487657
4.544,6.597935,0.41766453,0.40141872,-0.00047372654,0.40141872,1.0010798,0.9444872,0.956278,0.9487442
4.546,6.5808086,0.417302,0.40141526,-0.00047769546,0.40141526,1.0010692,0.944468,0.9562563,0.9487225
4.548,6.5635414,0.41693774,0.4014119,-0.000481574,0.4014119,1.0010585,0.94444865,0.9562344,0.94870067
4.55,6.5461354,0.41657183,0.40140867,-0.0004853617,0.40140867,1.0010476,0.9444291,0.95621234,0.9486787
4.552,6.528595,0.41620433,0.4014056,-0.0004890581,0.4014056,1.0010366,0.9444095,0.95619017,0.9486565
4.554,6.5109234,0.4158353,0.40140262,-0.0004926629,0.40140262,1.0010256,0.94438964,0.9561679,0.9486342
4.556,6.493123,0.41546482,0.4013998,-0.00049617555,0.4013998,1.0010144,0.94436973,0.9561454,0.9486118
4.558,6.4751987,0.41509295,0.40139708,-0.0004995958,0.40139708,1.001003,0.94434965,0.9561228,0.9485892
4.56,6.4571524,0.41471976,0.4013945,-0.00050292315,0.4013945,1.0009916,0.9443294,0.9561001,0.9485665
4.562,6.438988,0.4143453,0.401392,-0.0005061574,0.401392,1.00098,0.94430906,0.9560773,0.94854367
4.564,6.420709,0.41396964,0.4013897,-0.0005092982,0.4013897,1.0009682,0.94428855,0.95605433,0.9485207
4.566,6.402319,0.41359288,0.40138748,-0.0005123451,0.40138748,1.0009564,0.944268,0.95603126,0.9484976
4.568,6.38382,0.41321504,0.4013854,-0.000515298,0.4013854,1.0009445,0.94424725,0.9560081,0.9484744
4.57,6.365217,0.41283622,0.40138346,-0.0005181565,0.40138346,1.0009325,0.9442264,0.9559848,0.94845104
4.572,6.3465133,0.4124565,0.40138164,-0.0005209203,0.40138164,1.0009203,0.94420546,0.9559614,0.9484276
4.574,6.327711,0.4120759,0.40137994,-0.0005235893,0.40137994,1.000908,0.94418436,0.9559379,0.948404
4.576,6.308815,0.41169453,0.40137836,-0.0005261632,0.40137836,1.0008956,0.9441632,0.9559143,0.94838035
4.578,6.2898273,0.4113124,0.4013769,-0.00052864174,0.4013769,1.0008831,0.94414186,0.9558906,0.9483566
4.58,6.2707524,0.41092965,0.4013756,-0.0005310248,0.4013756,1.0008705,0.9441205,0.9558668,0.9483327
4.582,6.2515936,0.4105463,0.4013744,-0.00053331215,0.4013744,1.0008578,0.944099,0.955843,0.94830877
4.584,6.2323537,0.41016242,0.40137333,-0.00053550367,0.40137333,1.0008451,0.94407743,0.955819,0.94828475
4.586,6.2130375,0.4097781,0.4013724,-0.00053759915,0.4013724,1.0008321,0.9440558,0.955795,0.9482606
4.588,6.193647,0.40939334,0.40137157,-0.0005395986,0.40137157,1.0008191,0.94403404,0.9557709,0.94823635
4.59,6.174186,0.4090083,0.40137088,-0.00054150174,0.40137088,1.0008061,0.94401217,0.95574677,0.9482121
4.592,6.154659,0.408623,0.40137032,-0.00054330856,0.40137032,1.0007929,0.94399023,0.9557225,0.9481877
4.594,6.135068,0.4082375,0.4013699,-0.00054501893,0.4013699,1.0007796,0.94396824,0.95569825,0.9481633
4.596,6.115417,0.40785187,0.40136957,-0.0005466329,0.40136957,1.0007663,0.9439462,0.95567393,0.9481388
4.598,6.0957103,0.40746617,0.4013694,-0.00054815033,0.4013694,1.0007528,0.943924,0.9556495,0.94811416
4.6,6.0759506,0.4070805,0.4013693,-0.00054957124,0.4013693,1.0007392,0.94390184,0.95562506,0.94808954
4.602,6.0561414,0.4066949,0.40136936,-0.0005508956,0.40136936,1.0007256,0.94387954,0.95560056,0.94806486
4.604,6.036286,0.40630943,0.40136954,-0.0005521234,0.40136954,1.0007119,0.94385725,0.95557606,0.9480401
4.606,6.0163884,0.40592417,0.40136984,-0.0005532547,0.40136984,1.0006982,0.94383484,0.95555145,0.94801533
4.608,5.9964514,0.40553916,0.4013703,-0.0005542895,0.4013703,1.0006843,0.94381243,0.9555269,0.94799054
4.61,5.9764795,0.40515447,0.40137082,-0.00055522786,0.40137082,1.0006704,0.9437899,0.9555022,0.9479657
4.612,5.9564753,0.4047702,0.40137148,-0.00055606983,0.40137148,1.0006564,0.9437674,0.9554776,0.94794077
4.614,5.9364424,0.40438637,0.40137228,-0.00055681553,0.40137228,1.0006423,0.94374484,0.9554529,0.94791585
4.616,5.9163847,0.40400308,0.40137318,-0.0005574651,0.40137318,1.0006282,0.94372225,0.95542824,0.94789094
4.618,5.896305,0.40362036,0.40137422,-0.00055801857,0.40137422,1.000614,0.9436996,0.9554035,0.94786596
4.62,5.8762074,0.40323833,0.40137535,-0.00055847614,0.40137535,1.0005997,0.94367695,0.9553788,0.9478409
4.622,5.8560944,0.40285698,0.4013766,-0.0005588379,0.4013766,1.0005854,0.94365424,0.9553541,0.94781595
4.624,5.835971,0.4024764,0.401378,-0.0005591041,0.401378,1.000571,0.94363153,0.95532936,0.947791
4.626,5.8158393,0.4020967,0.4013795,-0.00055927486,0.4013795,1.0005566,0.9436088,0.9553047,0.94776595
4.628,5.7957034,0.40171784,0.40138113,-0.00055935036,0.40138113,1.0005422,0.9435861,0.95527995,0.9477409
4.63,5.775566,0.40133998,0.40138286,-0.0005593309,0.40138286,1.0005276,0.94356334,0.95525527,0.94771594
4.632,5.755431,0.40096316,0.4013847,-0.00055921666,0.4013847,1.0005131,0.9435406,0.9552306,0.9476909
4.634,5.7353024,0.40058738,0.40138668,-0.0005590078,0.40138668,1.0004984,0.9435178,0.955206,0.9476659
4.636,5.715183,0.4002128,0.40138873,-0.0005587047,0.40138873,1.0004838,0.9434951,0.9551813,0.94764096
4.638,5.695076,0.39983937,0.40139094,-0.0005583077,0.40139094,1.0004691,0.9434723,0.95515674,0.94761604
4.64,5.6749845,0.39946726,0.40139323,-0.0005578169,0.40139323,1.0004543,0.9434496,0.9551322,0.9475911
4.642,5.654913,0.39909646,0.40139565,-0.00055723265,0.40139565,1.0004395,0.94342685,0.9551076,0.9475662
4.644,5.634864,0.39872703,0.40139818,-0.00055655534,0.40139818,1.0004247,0.9434042,0.9550832,0.94754136
4.646,5.6148405,0.39835906,0.40140083,-0.0005557853,0.40140083,1.0004098,0.9433815,0.95505875,0.94751656
4.648,5.594847,0.3979926,0.40140358,-0.0005549229,0.40140358,1.000395,0.94335884,0.9550343,0.94749177
4.65,5.5748863,0.3976277,0.40140644,-0.0005539684,0.40140644,1.0003802,0.9433362,0.95501,0.947467
4.652,5.554961,0.39726442,0.4014094,-0.0005529223,0.4014094,1.0003653,0.9433136,0.95498574,0.94744235
4.654,5.535076,0.39690283,0.40141246,-0.0005517849,0.40141246,1.0003502,0.94329107,0.95496154,0.94741774
4.656,5.515233,0.39654297,0.40141565,-0.0005505567,0.40141565,1.0003353,0.94326854,0.9549374,0.9473932
4.658,5.4954357,0.3961849,0.40141892,-0.000549238,0.40141892,1.0003203,0.94324607,0.9549133,0.9473687
4.66,5.475688,0.39582866,0.40142232,-0.0005478294,0.40142232,1.0003054,0.94322366,0.9548893,0.94734424
4.662,5.455992,0.39547434,0.4014258,-0.00054633117,0.4014258,1.0002904,0.94320124,0.9548654,0.94731987
4.664,5.4363523,0.395122,0.40142938,-0.0005447439,0.40142938,1.0002754,0.94317895,0.95484155,0.94729555
4.666,5.416771,0.39477164,0.40143308,-0.00054306805,0.40143308,1.0002604,0.94315666,0.9548178,0.94727135
4.668,5.397251,0.39442337,0.4014369,-0.0005413041,0.4014369,1.0002453,0.9431345,0.9547941,0.9472472
4.67,5.377797,0.39407718,0.40144077,-0.0005394526,0.40144077,1.0002304,0.9431124,0.95477057,0.9472232
4.672,5.358411,0.3937332,0.40144476,-0.000537514,0.40144476,1.0002154,0.9430903,0.9547471,0.9471992
4.674,5.3390956,0.39339146,0.40144888,-0.0005354889,0.40144888,1.0002004,0.9430683,0.9547237,0.9471754
4.676,5.319855,0.39305198,0.40145305,-0.00053337775,0.40145305,1.0001854,0.94304645,0.95470047,0.9471516
4.678,5.3006926,0.39271483,0.40145734,-0.0005311812,0.40145734,1.0001705,0.94302464,0.95467734,0.947128
