Time,gENROU.delta,gENROU.PELEC,gENROU.PMECH,gENROU.SPEED,iEEEG1.PMECH_HP,GEN1.V,LOAD.V,GEN2.V,FAULT.V
5.616,5.6042533,0.39982727,0.40144098,-0.00031885607,0.40144098,0.9998666,0.9430906,0.95489776,0.94729453
5.618,5.5927825,0.3996171,0.40144235,-0.00031839416,0.40144235,0.9998584,0.9430778,0.95488393,0.9472805
5.62,5.5813293,0.3994078,0.4014438,-0.00031787952,0.4014438,0.99985015,0.94306505,0.95487016,0.9472665
5.622,5.5698953,0.3991994,0.40144533,-0.00031731234,0.40144533,0.99984187,0.9430523,0.9548564,0.9472526
5.624,5.5584826,0.3989919,0.4014469,-0.00031669284,0.4014469,0.99983364,0.9430396,0.9548427,0.9472386
5.626,5.5470934,0.3987854,0.40144855,-0.00031602127,0.40144855,0.99982536,0.9430269,0.954829,0.94722474
5.628,5.5357294,0.3985799,0.40145025,-0.00031529783,0.40145025,0.99981713,0.94301426,0.9548153,0.9472109
5.63,5.524392,0.39837542,0.40145198,-0.0003145228,0.40145198,0.99980885,0.9430017,0.95480174,0.9471971
5.632,5.513084,0.39817202,0.4014538,-0.0003136964,0.4014538,0.9998006,0.94298905,0.9547882,0.9471833
5.634,5.501806,0.3979697,0.40145567,-0.0003128189,0.40145567,0.99979234,0.94297653,0.95477474,0.9471696
5.636,5.4905605,0.3977685,0.4014576,-0.00031189062,0.4014576,0.99978405,0.942964,0.95476127,0.94715595
5.638,5.4793496,0.39756846,0.4014596,-0.00031091174,0.4014596,0.9997758,0.94295156,0.9547479,0.94714236
5.64,5.468175,0.39736962,0.40146166,-0.0003098826,0.40146166,0.99976754,0.9429391,0.95473456,0.9471288
5.642,5.4570384,0.397172,0.40146378,-0.00030880352,0.40146378,0.9997593,0.9429267,0.9547213,0.94711524
5.644,5.4459414,0.3969756,0.40146592,-0.00030767472,0.40146592,0.9997511,0.94291437,0.9547081,0.94710183
5.646,5.434886,0.39678052,0.40146813,-0.00030649657,0.40146813,0.99974287,0.9429021,0.9546949,0.9470884
5.648,5.4238734,0.39658672,0.40147042,-0.00030526938,0.40147042,0.99973464,0.94288987,0.9546819,0.9470751
5.65,5.412906,0.39639428,0.40147275,-0.00030399344,0.40147275,0.9997264,0.94287765,0.9546688,0.94706184
5.652,5.401986,0.3962032,0.40147513,-0.0003026691,0.40147513,0.9997182,0.94286555,0.9546559,0.94704866
5.654,5.391114,0.3960135,0.40147755,-0.00030129668,0.40147755,0.99971,0.94285345,0.954643,0.9470355
5.656,5.3802924,0.39582524,0.40148005,-0.00029987656,0.40148005,0.99970186,0.9428415,0.9546302,0.94702244
5.658,5.369523,0.39563844,0.40148258,-0.00029840908,0.40148258,0.9996937,0.9428295,0.9546175,0.9470095
5.66,5.3588066,0.3954531,0.40148517,-0.00029689458,0.40148517,0.9996855,0.9428176,0.95460486,0.94699657
5.662,5.3481464,0.39526927,0.40148783,-0.00029533342,0.40148783,0.9996774,0.94280577,0.9545923,0.94698375
5.664,5.337543,0.395087,0.4014905,-0.00029372599,0.4014905,0.9996693,0.942794,0.95457983,0.946971
5.666,5.326998,0.39490628,0.40149325,-0.00029207268,0.40149325,0.99966127,0.9427823,0.9545674,0.9469583
5.668,5.316514,0.39472714,0.40149605,-0.00029037386,0.40149605,0.9996532,0.94277066,0.9545551,0.9469457
5.67,5.3060913,0.39454964,0.40149888,-0.00028862993,0.40149888,0.9996452,0.94275916,0.9545429,0.9469332
5.672,5.2957325,0.39437374,0.40150177,-0.00028684127,0.40150177,0.9996372,0.94274765,0.9545307,0.9469208
5.674,5.2854385,0.39419955,0.4015047,-0.0002850083,0.4015047,0.9996292,0.94273627,0.9545187,0.9469085
5.676,5.275212,0.39402705,0.40150768,-0.00028313146,0.40150768,0.9996213,0.94272494,0.9545067,0.94689626
5.678,5.2650533,0.39385626,0.4015107,-0.00028121116,0.4015107,0.99961334,0.9427137,0.9544949,0.9468841
5.68,5.2549644,0.3936872,0.40151376,-0.0002792478,0.40151376,0.9996055,0.94270253,0.9544831,0.94687206
5.682,5.2449474,0.3935199,0.40151688,-0.0002772418,0.40151688,0.9995976,0.94269145,0.95447147,0.9468601
5.684,5.2350035,0.39335442,0.40152004,-0.00027519363,0.40152004,0.9995898,0.9426804,0.9544599,0.9468482
5.686,5.2251334,0.39319074,0.40152323,-0.00027310374,0.40152323,0.99958205,0.9426695,0.95444846,0.9468365
5.688,5.2153397,0.39302891,0.40152648,-0.00027097255,0.40152648,0.9995743,0.94265866,0.9544371,0.94682485
5.69,5.2056236,0.39286894,0.40152976,-0.00026880053,0.40152976,0.9995666,0.94264793,0.9544258,0.9468133
5.692,5.1959863,0.39271083,0.4015331,-0.00026658815,0.4015331,0.9995589,0.9426373,0.9544147,0.94680184
5.694,5.186429,0.39255464,0.40153643,-0.00026433586,0.40153643,0.9995513,0.9426268,0.95440364,0.9467905
5.696,5.176954,0.39240038,0.40153983,-0.00026204417,0.40153983,0.9995437,0.9426163,0.95439273,0.9467793
5.698,5.167562,0.39224806,0.4015433,-0.0002597135,0.4015433,0.99953616,0.942606,0.95438194,0.9467682
5.7,5.1582546,0.3920977,0.40154678,-0.0002573444,0.40154678,0.9995287,0.94259566,0.9543713,0.9467572
5.702,5.149033,0.39194936,0.40155026,-0.0002549373,0.40155026,0.99952126,0.9425855,0.95436066,0.9467463
5.704,5.139899,0.391803,0.40155384,-0.00025249273,0.40155384,0.9995138,0.94257545,0.95435023,0.94673556
5.706,5.1308537,0.39165866,0.40155742,-0.0002500112,0.40155742,0.9995065,0.9425655,0.9543399,0.9467249
5.708,5.121898,0.3915164,0.40156102,-0.00024749315,0.40156102,0.99949914,0.94255567,0.95432967,0.9467144
5.71,5.113034,0.3913762,0.4015647,-0.00024493915,0.4015647,0.99949193,0.9425459,0.9543196,0.946704
5.712,5.104263,0.39123806,0.40156838,-0.00024234972,0.40156838,0.9994847,0.9425363,0.95430964,0.94669366
5.714,5.095585,0.39110205,0.40157208,-0.00023972534,0.40157208,0.99947757,0.94252676,0.9542998,0.9466835
5.716,5.0870023,0.39096817,0.40157583,-0.00023706656,0.40157583,0.9994705,0.94251734,0.9542901,0.9466735
5.718,5.078516,0.39083642,0.40157962,-0.00023437389,0.40157962,0.9994634,0.94250804,0.9542805,0.94666356
5.72,5.0701275,0.3907068,0.40158343,-0.00023164788,0.40158343,0.9994564,0.9424988,0.954271,0.9466538
5.722,5.0618377,0.39057937,0.40158728,-0.00022888907,0.40158728,0.9994495,0.94248974,0.9542617,0.9466442
5.724,5.053647,0.39045414,0.40159112,-0.00022609797,0.40159112,0.99944264,0.9424808,0.9542525,0.94663465
5.726,5.0455585,0.39033112,0.40159503,-0.00022327516,0.40159503,0.9994358,0.9424719,0.9542434,0.94662523
5.728,5.0375714,0.3902103,0.40159896,-0.00022042118,0.40159896,0.99942905,0.9424632,0.95423454,0.946616
5.73,5.0296884,0.39009175,0.4016029,-0.00021753658,0.4016029,0.9994224,0.9424546,0.9542257,0.9466069
5.732,5.021909,0.3899754,0.40160686,-0.0002146219,0.40160686,0.9994157,0.9424461,0.9542171,0.94659793
5.734,5.0142355,0.38986135,0.40161085,-0.00021167775,0.40161085,0.99940914,0.94243777,0.95420855,0.9465891
5.736,5.006668,0.38974956,0.40161487,-0.00020870465,0.40161487,0.99940264,0.9424295,0.9542002,0.9465804
5.738,4.9992085,0.38964006,0.40161893,-0.00020570317,0.40161893,0.9993962,0.9424214,0.954192,0.9465718
5.74,4.9918575,0.3895329,0.40162298,-0.00020267391,0.40162298,0.9993898,0.9424134,0.9541839,0.9465634
5.742,4.9846163,0.38942802,0.40162706,-0.00019961741,0.40162706,0.99938357,0.9424055,0.95417595,0.94655514
5.744,4.977485,0.38932547,0.40163118,-0.00019653428,0.40163118,0.9993773,0.94239783,0.95416814,0.94654703
5.746,4.9704657,0.38922527,0.4016353,-0.00019342509,0.4016353,0.9993711,0.9423902,0.9541605,0.94653904
5.748,4.963558,0.38912743,0.40163943,-0.00019029042,0.40163943,0.99936503,0.94238275,0.954153,0.94653124
5.75,4.9567647,0.38903195,0.4016436,-0.00018713086,0.4016436,0.999359,0.94237536,0.9541456,0.94652355
5.752,4.9500847,0.3889388,0.40164778,-0.000183947,0.40164778,0.99935305,0.94236815,0.9541384,0.946516
5.754,4.94352,0.3888481,0.40165198,-0.00018073944,0.40165198,0.9993472,0.9423611,0.95413136,0.9465086
5.756,4.937072,0.38875973,0.40165618,-0.00017750876,0.40165618,0.99934137,0.94235414,0.95412445,0.9465014
5.758,4.93074,0.3886738,0.4016604,-0.00017425556,0.4016604,0.99933565,0.94234735,0.9541177,0.9464943
5.76,4.9245253,0.38859028,0.40166464,-0.00017098045,0.40166464,0.99933,0.9423407,0.9541111,0.94648737
5.762,4.918429,0.38850915,0.40166888,-0.00016768403,0.40166888,0.9993244,0.9423341,0.9541046,0.9464806
5.764,4.912452,0.38843048,0.40167314,-0.00016436691,0.40167314,0.9993189,0.94232774,0.95409834,0.94647396
5.766,4.9065948,0.3883542,0.40167743,-0.00016102969,0.40167743,0.9993135,0.9423215,0.9540922,0.94646746
5.768,4.900858,0.38828042,0.4016817,-0.00015767297,0.4016817,0.9993081,0.9423154,0.9540862,0.94646114
5.77,4.895242,0.38820904,0.40168598,-0.00015429736,0.40168598,0.99930286,0.9423094,0.95408034,0.946455
5.772,4.8897486,0.38814014,0.4016903,-0.00015090349,0.4016903,0.9992977,0.94230354,0.9540747,0.946449
5.774,4.884377,0.38807368,0.4016946,-0.00014749197,0.4016946,0.99929255,0.9422979,0.95406914,0.94644314
5.776,4.879129,0.3880097,0.40169892,-0.00014406341,0.40169892,0.99928755,0.94229233,0.95406383,0.9464375
5.778,4.874005,0.38794816,0.40170324,-0.00014061842,0.40170324,0.9992826,0.9422869,0.9540586,0.94643193
5.78,4.8690047,0.38788912,0.40170756,-0.00013715762,0.40170756,0.9992777,0.9422816,0.9540536,0.9464266
5.782,4.8641295,0.38783255,0.40171188,-0.00013368163,0.40171188,0.99927294,0.94227654,0.9540487,0.9464214
5.784,4.85938,0.38777846,0.40171623,-0.0001301911,0.40171623,0.99926823,0.94227153,0.9540439,0.9464163
5.786,4.8547554,0.38772684,0.40172055,-0.0001266866,0.40172055,0.99926364,0.9422667,0.9540394,0.94641143
5.788,4.8502584,0.38767773,0.4017249,-0.00012316878,0.4017249,0.9992591,0.942262,0.954035,0.9464067
5.79,4.845887,0.3876311,0.40172926,-0.000119638265,0.40172926,0.9992547,0.94225746,0.95403075,0.9464022
5.792,4.8416443,0.38758695,0.40173358,-0.000116095674,0.40173358,0.99925035,0.94225305,0.95402664,0.9463978
5.794,4.8375287,0.38754532,0.40173793,-0.00011254163,0.40173793,0.99924606,0.9422488,0.9540227,0.94639355
5.796,4.833541,0.38750616,0.40174228,-0.00010897676,0.40174228,0.9992419,0.9422447,0.95401895,0.9463895
5.798,4.8296824,0.3874695,0.4017466,-0.00010540169,0.4017466,0.9992378,0.9422408,0.9540154,0.94638556
5.8,4.825952,0.38743535,0.40175092,-0.00010181704,0.40175092,0.9992338,0.94223696,0.954012,0.9463818
5.802,4.8223515,0.38740367,0.40175527,-9.8223434e-05,0.40175527,0.99922985,0.9422333,0.9540087,0.94637823
5.804,4.81888,0.3873745,0.4017596,-9.462151e-05,0.4017596,0.99922603,0.9422298,0.9540056,0.94637483
5.806,4.815539,0.38734782,0.40176392,-9.1011876e-05,0.40176392,0.9992223,0.94222647,0.9540026,0.94637156
5.808,4.8123274,0.38732362,0.40176824,-8.739517e-05,0.40176824,0.99921864,0.94222325,0.9539999,0.9463685
5.81,4.809246,0.38730192,0.40177253,-8.3772014e-05,0.40177253,0.9992151,0.9422202,0.95399725,0.9463656
5.812,4.806296,0.3872827,0.40177685,-8.014303e-05,0.40177685,0.9992116,0.9422173,0.9539948,0.94636285
5.814,4.803476,0.38726598,0.40178114,-7.650884e-05,0.40178114,0.9992083,0.94221455,0.9539925,0.94636023
5.816,4.800787,0.38725173,0.4017854,-7.2870076e-05,0.4017854,0.999205,0.9422119,0.9539904,0.94635785
5.818,4.798229,0.38723996,0.4017897,-6.922735e-05,0.4017897,0.9992018,0.9422095,0.95398843,0.9463556
5.82,4.7958026,0.38723066,0.40179396,-6.55813e-05,0.40179396,0.9991987,0.94220716,0.95398664,0.9463535
5.822,4.7935076,0.3872238,0.4017982,-6.193253e-05,0.4017982,0.9991957,0.942205,0.953985,0.9463515
5.824,4.7913437,0.38721946,0.40180245,-5.828167e-05,0.40180245,0.9991928,0.942203,0.9539835,0.9463498
5.826,4.7893114,0.38721755,0.40180665,-5.462933e-05,0.40180665,0.9991899,0.94220114,0.9539822,0.9463482
5.828,4.7874103,0.38721812,0.40181088,-5.0976138e-05,0.40181088,0.9991872,0.9421994,0.95398104,0.94634676
5.83,4.7856407,0.3872211,0.4018151,-4.7322705e-05,0.4018151,0.99918455,0.94219786,0.9539801,0.9463455
5.832,4.784003,0.38722655,0.40181926,-4.3669646e-05,0.40181926,0.999182,0.9421964,0.95397925,0.9463444
5.834,4.7824965,0.38723442,0.40182343,-4.0017578e-05,0.40182343,0.99917954,0.9421952,0.9539786,0.9463435
5.836,4.7811217,0.38724473,0.40182757,-3.6367106e-05,0.40182757,0.9991772,0.94219404,0.9539781,0.9463427
5.838,4.779878,0.38725746,0.4018317,-3.271885e-05,0.4018317,0.9991749,0.9421931,0.95397776,0.94634205
5.84,4.7787657,0.3872726,0.4018358,-2.9073411e-05,0.4018358,0.99917275,0.9421923,0.9539776,0.94634163
5.842,4.777785,0.38729015,0.4018399,-2.54314e-05,0.4018399,0.99917066,0.9421916,0.9539776,0.94634134
5.844,4.776935,0.3873101,0.401844,-2.179342e-05,0.401844,0.9991687,0.9421911,0.9539777,0.9463412
5.846,4.7762156,0.3873324,0.40184805,-1.8160074e-05,0.40184805,0.9991668,0.9421907,0.953978,0.9463413
5.848,4.775627,0.38735712,0.40185207,-1.453196e-05,0.40185207,0.999165,0.9421905,0.9539785,0.94634145
5.85,4.7751694,0.3873842,0.40185606,-1.0909679e-05,0.40185606,0.99916327,0.9421904,0.95397913,0.9463418
5.852,4.774842,0.38741362,0.40186006,-7.2938255e-06,0.40186006,0.99916166,0.9421905,0.9539799,0.94634235
5.854,4.7746444,0.38744542,0.40186402,-3.684994e-06,0.40186402,0.9991602,0.9421907,0.95398086,0.946343
5.856,4.774576,0.38747954,0.401868,-8.377428e-08,0.401868,0.99915874,0.94219106,0.95398194,0.9463439
5.858,4.774638,0.38751596,0.4018719,3.5092453e-06,0.4018719,0.99915737,0.9421916,0.9539832,0.94634485
5.86,4.774829,0.38755473,0.4018758,7.0934793e-06,0.4018758,0.9991562,0.94219226,0.9539846,0.94634604
5.862,4.775149,0.3875958,0.40187964,1.0668345e-05,0.40187964,0.999155,0.94219303,0.95398617,0.94634736
5.864,4.775597,0.38763914,0.40188348,1.4233263e-05,0.40188348,0.999154,0.942194,0.9539879,0.94634885
5.866,4.7761736,0.38768476,0.4018873,1.7787657e-05,0.4018873,0.999153,0.94219506,0.95398974,0.94635046
5.868,4.7768784,0.38773265,0.40189108,2.1330952e-05,0.40189108,0.9991521,0.9421963,0.9539918,0.94635224
5.87,4.7777095,0.3877828,0.40189484,2.4862578e-05,0.40189484,0.99915135,0.9421977,0.953994,0.9463542
5.872,4.778668,0.38783517,0.40189856,2.838197e-05,0.40189856,0.9991507,0.9421992,0.9539963,0.9463563
5.874,4.779753,0.38788977,0.40190226,3.188856e-05,0.40190226,0.9991501,0.9422008,0.9539988,0.94635856
5.876,4.780964,0.3879466,0.40190592,3.5381796e-05,0.40190592,0.99914956,0.9422026,0.9540014,0.94636095
5.878,4.7823005,0.3880056,0.40190956,3.886111e-05,0.40190956,0.99914914,0.94220454,0.95400417,0.9463635
5.88,4.783762,0.3880668,0.40191314,4.232596e-05,0.40191314,0.99914885,0.9422066,0.9540071,0.9463662
5.882,4.785348,0.38813013,0.4019167,4.5775785e-05,0.4019167,0.9991486,0.94220877,0.9540102,0.94636905
5.884,4.787058,0.38819563,0.40192026,4.921005e-05,0.40192026,0.9991485,0.94221115,0.9540134,0.94637203
5.886,4.7888913,0.38826326,0.40192375,5.2628206e-05,0.40192375,0.9991484,0.9422136,0.9540168,0.9463752
5.888,4.7908473,0.38833302,0.40192723,5.602972e-05,0.40192723,0.9991485,0.9422162,0.95402026,0.9463785
5.89,4.7929254,0.38840485,0.40193066,5.9414055e-05,0.40193066,0.9991486,0.94221896,0.95402396,0.9463819
5.892,4.795125,0.3884788,0.40193406,6.278068e-05,0.40193406,0.99914885,0.9422218,0.9540277,0.94638556
5.894,4.7974453,0.38855478,0.40193743,6.6129076e-05,0.40193743,0.9991492,0.94222486,0.9540317,0.94638926
5.896,4.799886,0.3886328,0.40194073,6.9458714e-05,0.40194073,0.99914956,0.942228,0.95403576,0.94639313
5.898,4.8024464,0.38871288,0.40194404,7.276908e-05,0.40194404,0.9991501,0.94223124,0.95404,0.9463972
5.9,4.8051257,0.38879496,0.4019473,7.605966e-05,0.4019473,0.99915063,0.9422347,0.95404434,0.9464013
5.902,4.807923,0.38887903,0.40195048,7.932995e-05,0.40195048,0.9991513,0.9422382,0.9540488,0.9464056
5.904,4.8108373,0.3889651,0.40195367,8.257944e-05,0.40195367,0.99915206,0.94224185,0.95405346,0.94641006
5.906,4.8138685,0.3890531,0.4019568,8.5807646e-05,0.4019568,0.9991529,0.94224566,0.9540582,0.9464146
5.908,4.817015,0.38914305,0.4019599,8.901405e-05,0.4019599,0.99915385,0.94224954,0.95406306,0.9464193
5.91,4.8202777,0.3892349,0.40196294,9.2198185e-05,0.40196294,0.99915487,0.9422536,0.9540681,0.9464242
5.912,4.8236537,0.38932866,0.40196598,9.535955e-05,0.40196598,0.99915594,0.94225776,0.95407325,0.94642913
5.914,4.827143,0.38942426,0.40196893,9.849768e-05,0.40196893,0.99915713,0.942262,0.95407856,0.94643426
5.916,4.8307457,0.38952175,0.40197188,0.000101612095,0.40197188,0.9991584,0.9422664,0.954084,0.9464395
5.918,4.83446,0.38962108,0.40197477,0.00010470232,0.40197477,0.9991597,0.94227093,0.9540895,0.94644487
5.92,4.838284,0.38972223,0.4019776,0.00010776789,0.4019776,0.9991611,0.9422756,0.9540952,0.94645035
5.922,4.842219,0.38982514,0.4019804,0.00011080835,0.4019804,0.9991627,0.9422803,0.95410097,0.94645596
5.924,4.846262,0.38992983,0.40198317,0.000113823255,0.40198317,0.9991642,0.9422852,0.95410687,0.94646174
5.926,4.8504143,0.39003628,0.40198588,0.00011681214,0.40198588,0.9991659,0.9422902,0.9541129,0.9464676
5.928,4.854673,0.39014447,0.40198857,0.00011977457,0.40198857,0.9991677,0.94229525,0.954119,0.9464736
5.93,4.8590374,0.39025435,0.4019912,0.0001227101,0.4019912,0.9991695,0.9423005,0.9541253,0.9464797
5.932,4.8635077,0.39036593,0.40199375,0.00012561832,0.40199375,0.99917144,0.9423058,0.95413166,0.94648594
5.934,4.868082,0.39047915,0.40199628,0.00012849878,0.40199628,0.9991734,0.9423112,0.95413816,0.94649225
5.936,4.87276,0.39059404,0.4019988,0.00013135106,0.4019988,0.9991755,0.9423168,0.9541448,0.94649875
5.938,4.877539,0.3907105,0.40200123,0.00013417476,0.40200123,0.9991776,0.9423224,0.9541515,0.9465053
5.94,4.8824205,0.39082858,0.40200362,0.00013696945,0.40200362,0.99917984,0.94232816,0.95415837,0.94651204
5.942,4.887401,0.39094824,0.40200597,0.00013973475,0.40200597,0.9991821,0.942334,0.9541653,0.94651884
5.944,4.8924813,0.3910694,0.40200827,0.00014247024,0.40200827,0.9991845,0.94233996,0.9541724,0.94652575
5.946,4.8976593,0.39119214,0.40201053,0.00014517554,0.40201053,0.99918693,0.94234604,0.9541795,0.9465328
5.948,4.902934,0.39131632,0.40201274,0.00014785027,0.40201274,0.99918944,0.9423522,0.9541868,0.94653994
5.95,4.908304,0.39144203,0.40201488,0.00015049403,0.40201488,0.999192,0.94235843,0.9541941,0.94654715
5.952,4.9137697,0.39156914,0.402017,0.00015310645,0.402017,0.9991947,0.9423648,0.95420164,0.94655454
5.954,4.919328,0.3916977,0.40201905,0.00015568717,0.40201905,0.9991974,0.94237125,0.9542092,0.946562
5.956,4.9249787,0.39182764,0.40202105,0.00015823584,0.40202105,0.9992002,0.9423778,0.95421684,0.9465695
5.958,4.930721,0.39195895,0.40202302,0.00016075208,0.40202302,0.9992031,0.9423844,0.9542246,0.9465772
5.96,4.936553,0.39209163,0.40202492,0.00016323556,0.40202492,0.999206,0.94239116,0.95423245,0.94658494
5.962,4.942474,0.39222562,0.40202677,0.00016568592,0.40202677,0.99920905,0.94239795,0.95424044,0.94659275
5.964,4.9484825,0.39236093,0.4020286,0.00016810284,0.4020286,0.9992121,0.94240487,0.9542485,0.9466007
5.966,4.9545774,0.39249748,0.40203035,0.00017048596,0.40203035,0.99921525,0.9424119,0.9542566,0.9466087
5.968,4.9607573,0.3926353,0.40203205,0.000172835,0.40203205,0.99921846,0.94241893,0.9542648,0.9466168
5.97,4.9670215,0.3927743,0.4020337,0.00017514962,0.4020337,0.9992217,0.9424261,0.9542731,0.94662505
5.972,4.973368,0.39291453,0.4020353,0.0001774295,0.4020353,0.999225,0.94243336,0.9542815,0.94663334
5.974,4.9797964,0.39305592,0.40203685,0.00017967433,0.40203685,0.9992284,0.9424407,0.95429,0.94664174
5.976,4.9863048,0.39319846,0.40203834,0.00018188384,0.40203834,0.9992319,0.9424481,0.95429856,0.9466502
5.978,4.9928923,0.3933421,0.4020398,0.00018405772,0.4020398,0.9992354,0.9424556,0.9543072,0.9466588
5.98,4.999557,0.39348683,0.40204117,0.0001861957,0.40204117,0.99923897,0.9424631,0.9543159,0.9466674
5.982,5.006298,0.39363262,0.4020425,0.00018829748,0.4020425,0.9992426,0.9424707,0.95432466,0.9466761
5.984,5.0131145,0.39377946,0.40204382,0.0001903628,0.40204382,0.9992463,0.9424785,0.95433354,0.9466849
5.986,5.0200043,0.39392728,0.40204504,0.0001923914,0.40204504,0.99925005,0.9424862,0.9543425,0.9466938
5.988,5.0269666,0.39407608,0.4020462,0.00019438301,0.4020462,0.99925387,0.9424941,0.9543515,0.94670266
5.99,5.034,0.39422587,0.40204734,0.0001963374,0.40204734,0.99925774,0.942502,0.95436054,0.9467117
5.992,5.041103,0.39437655,0.4020484,0.0001982543,0.4020484,0.9992616,0.94250995,0.9543697,0.9467208
5.994,5.048274,0.39452812,0.40204942,0.00020013348,0.40204942,0.9992656,0.942518,0.9543789,0.9467299
5.996,5.0555124,0.3946806,0.4020504,0.00020197473,0.4020504,0.9992696,0.9425261,0.9543882,0.94673914
5.998,5.062816,0.3948339,0.4020513,0.0002037778,0.4020513,0.9992737,0.9425343,0.9543975,0.9467484
6.0,5.070184,0.394988,0.40205216,0.00020554248,0.40205216,0.99927783,0.94254255,0.9544069,0.94675773
6.002,5.0776153,0.3951429,0.40205297,0.00020726857,0.40205297,0.999282,0.94255084,0.9544164,0.94676715
6.004,5.085108,0.39529857,0.4020537,0.00020895585,0.4020537,0.99928623,0.9425592,0.9544259,0.9467766
6.006,5.09266,0.39545494,0.4020544,0.00021060415,0.4020544,0.99929047,0.9425676,0.95443547,0.9467861
6.008,5.100271,0.39561206,0.40205505,0.00021221326,0.40205505,0.9992948,0.942576,0.95444506,0.9467957
6.01,5.1079397,0.3957698,0.40205562,0.000213783,0.40205562,0.99929917,0.9425845,0.9544547,0.9468053
6.012,5.1156635,0.39592823,0.40205616,0.00021531321,0.40205616,0.9993036,0.94259304,0.95446444,0.946815
6.014,5.1234417,0.39608726,0.40205663,0.0002168037,0.40205663,0.99930805,0.9426017,0.9544742,0.9468247
6.016,5.1312737,0.3962469,0.40205705,0.00021825432,0.40205705,0.9993125,0.9426103,0.954484,0.9468345
6.018,5.1391563,0.3964071,0.40205744,0.00021966491,0.40205744,0.99931705,0.942619,0.9544939,0.9468443
6.02,5.1470895,0.39656782,0.40205774,0.00022103534,0.40205774,0.99932164,0.9426277,0.9545038,0.9468542
6.022,5.155071,0.39672905,0.402058,0.00022236546,0.402058,0.9993263,0.94263655,0.95451367,0.94686407
6.024,5.1631,0.39689076,0.4020582,0.00022365514,0.4020582,0.99933094,0.9426454,0.9545237,0.946874
6.026,5.171174,0.3970529,0.40205836,0.00022490424,0.40205836,0.9993356,0.9426542,0.9545337,0.94688404
6.028,5.1792927,0.3972155,0.40205845,0.00022611265,0.40205845,0.99934036,0.9426631,0.9545437,0.94689405
6.03,5.187454,0.39737844,0.40205848,0.00022728028,0.40205848,0.9993451,0.942672,0.9545538,0.94690406
6.032,5.1956573,0.3975418,0.40205845,0.00022840699,0.40205845,0.99934995,0.94268095,0.9545639,0.9469142
6.034,5.2038994,0.39770547,0.4020584,0.00022949271,0.4020584,0.9993548,0.94268996,0.95457405,0.9469243
6.036,5.2121806,0.39786944,0.40205827,0.00023053733,0.40205827,0.9993596,0.942699,0.9545842,0.94693446
6.038,5.220498,0.3980337,0.4020581,0.00023154079,0.4020581,0.99936455,0.942708,0.9545944,0.94694465
6.04,5.2288513,0.39819822,0.40205786,0.00023250301,0.40205786,0.9993695,0.94271713,0.95460457,0.94695485
6.042,5.2372384,0.39836293,0.40205756,0.0002334239,0.40205756,0.99937445,0.9427262,0.9546148,0.94696504
6.044,5.245658,0.39852786,0.40205723,0.00023430341,0.40205723,0.99937946,0.9427353,0.95462507,0.9469753
6.046,5.254108,0.39869297,0.40205684,0.00023514149,0.40205684,0.99938446,0.9427445,0.9546353,0.9469856
6.048,5.262588,0.3988582,0.4020564,0.00023593809,0.4020564,0.9993895,0.9427537,0.95464563,0.94699585
6.05,5.2710958,0.39902353,0.4020559,0.00023669317,0.4020559,0.9993946,0.94276285,0.95465595,0.94700617
6.052,5.27963,0.39918897,0.40205532,0.0002374067,0.40205532,0.99939966,0.94277203,0.9546662,0.9470165
6.054,5.288189,0.39935443,0.40205473,0.00023807863,0.40205473,0.9994048,0.94278127,0.95467657,0.94702685
6.056,5.2967715,0.39951995,0.40205404,0.00023870898,0.40205404,0.99941,0.9427905,0.9546869,0.94703716
6.058,5.305376,0.39968544,0.40205333,0.00023929772,0.40205333,0.99941516,0.94279975,0.9546972,0.94704753
6.06,5.314001,0.3998509,0.40205255,0.00023984484,0.40205255,0.99942034,0.942809,0.95470756,0.9470579
6.062,5.3226447,0.40001634,0.40205175,0.00024035035,0.40205175,0.99942553,0.9428182,0.95471793,0.9470683
6.064,5.3313065,0.40018165,0.40205085,0.00024081423,0.40205085,0.9994308,0.9428275,0.95472825,0.94707865
6.066,5.3399835,0.40034688,0.40204993,0.00024123654,0.40204993,0.999436,0.94283676,0.9547386,0.947089
6.068,5.3486757,0.40051195,0.40204895,0.0002416173,0.40204895,0.99944127,0.94284606,0.9547489,0.9470994
6.07,5.3573804,0.40067685,0.40204793,0.00024195648,0.40204793,0.9994466,0.9428553,0.9547593,0.94710976
6.072,5.3660965,0.40084156,0.40204683,0.00024225419,0.40204683,0.9994519,0.9428646,0.9547696,0.94712013
6.074,5.374822,0.40100604,0.4020457,0.00024251045,0.4020457,0.9994572,0.9428739,0.95478,0.9471305
6.076,5.383557,0.40117028,0.40204453,0.00024272528,0.40204453,0.9994625,0.94288313,0.9547903,0.9471408
6.078,5.3922987,0.40133426,0.40204328,0.00024289878,0.40204328,0.99946785,0.94289243,0.9548006,0.9471512
6.08,5.401046,0.4014979,0.402042,0.00024303098,0.402042,0.9994732,0.9429017,0.95481086,0.9471615
6.082,5.4097967,0.40166125,0.40204066,0.00024312198,0.40204066,0.9994786,0.9429109,0.95482117,0.94717187
6.084,5.4185505,0.4018242,0.40203926,0.00024317183,0.40203926,0.99948394,0.9429202,0.9548314,0.9471822
6.086,5.427305,0.40198678,0.40203783,0.00024318064,0.40203783,0.9994893,0.94292945,0.9548417,0.94719243
6.088,5.4360595,0.40214896,0.40203634,0.00024314848,0.40203634,0.9994947,0.9429386,0.9548519,0.94720274
6.09,5.444812,0.4023107,0.4020348,0.00024307547,0.4020348,0.9995001,0.94294786,0.9548621,0.947213
6.092,5.453561,0.40247196,0.4020332,0.00024296169,0.4020332,0.9995055,0.94295704,0.9548723,0.94722325
6.094,5.462305,0.40263274,0.40203157,0.00024280726,0.40203157,0.9995109,0.9429662,0.9548825,0.94723344
6.096,5.471043,0.402793,0.40202987,0.00024261231,0.40202987,0.9995163,0.9429754,0.95489264,0.94724363
6.098,5.4797735,0.4029527,0.40202814,0.00024237695,0.40202814,0.99952173,0.9429845,0.9549027,0.9472538
6.1,5.4884944,0.40311188,0.40202636,0.00024210132,0.40202636,0.9995271,0.94299364,0.95491284,0.94726396
6.102,5.4972043,0.40327042,0.40202454,0.00024178556,0.40202454,0.9995325,0.94300276,0.95492285,0.9472741
6.104,5.505903,0.40342835,0.40202266,0.00024142979,0.40202266,0.99953794,0.9430118,0.95493287,0.94728416
6.106,5.5145874,0.40358564,0.40202072,0.00024103418,0.40202072,0.99954337,0.9430208,0.9549429,0.9472942
6.108,5.5232573,0.40374228,0.40201876,0.00024059889,0.40201876,0.9995488,0.9430299,0.95495284,0.9473042
6.11,5.531911,0.4038982,0.40201676,0.00024012408,0.40201676,0.99955416,0.9430389,0.95496273,0.9473142
6.112,5.5405464,0.40405342,0.40201467,0.00023960992,0.40201467,0.9995596,0.9430478,0.9549726,0.94732416
6.114,5.5491624,0.4042079,0.4020126,0.00023905656,0.4020126,0.999565,0.94305676,0.9549824,0.94733405
6.116,5.5577583,0.40436158,0.40201044,0.00023846423,0.40201044,0.99957037,0.94306564,0.95499223,0.9473439
6.118,5.566332,0.4045145,0.40200824,0.00023783307,0.40200824,0.99957573,0.9430745,0.95500195,0.9473537
6.12,5.574882,0.40466657,0.402006,0.0002371633,0.402006,0.99958116,0.94308335,0.95501167,0.9473635
6.122,5.583408,0.40481782,0.4020037,0.00023645512,0.4020037,0.9995865,0.9430921,0.9550213,0.9473732
6.124,5.591907,0.4049682,0.40200138,0.00023570872,0.40200138,0.9995919,0.94310087,0.9550309,0.9473829
6.126,5.6003785,0.40511772,0.401999,0.00023492433,0.401999,0.99959725,0.9431096,0.9550405,0.9473926
6.128,5.608822,0.40526628,0.40199658,0.00023410216,0.40199658,0.99960256,0.9431182,0.95505,0.9474022
6.13,5.6172338,0.40541396,0.40199414,0.00023324243,0.40199414,0.9996079,0.94312686,0.95505947,0.9474117
6.132,5.625615,0.40556064,0.40199164,0.00023234538,0.40199164,0.9996132,0.94313544,0.9550688,0.9474212
6.134,5.6339626,0.40570635,0.40198907,0.00023141125,0.40198907,0.99961853,0.94314396,0.9550782,0.9474306
6.136,5.642277,0.40585107,0.4019865,0.00023044024,0.4019865,0.99962384,0.9431525,0.9550875,0.94744
6.138,5.6505547,0.40599477,0.4019839,0.00022943266,0.4019839,0.9996291,0.9431609,0.9550967,0.9474493
6.14,5.6587954,0.4061374,0.40198123,0.00022838872,0.40198123,0.9996343,0.9431693,0.9551059,0.94745857
6.142,5.666999,0.406279,0.40197852,0.00022730867,0.40197852,0.9996396,0.94317764,0.955115,0.9474678
6.144,5.675162,0.40641946,0.40197578,0.0002261928,0.40197578,0.9996448,0.9431859,0.9551241,0.9474769
6.146,5.6832843,0.40655884,0.401973,0.00022504138,0.401973,0.99965,0.94319415,0.955133,0.94748604
6.148,5.691365,0.4066971,0.40197018,0.00022385466,0.40197018,0.9996552,0.9432024,0.95514196,0.94749504
6.15,5.699402,0.4068342,0.40196732,0.00022263294,0.40196732,0.9996604,0.9432105,0.9551508,0.947504
6.152,5.7073946,0.4069701,0.40196443,0.0002213765,0.40196443,0.9996655,0.9432186,0.9551596,0.9475129
6.154,5.715341,0.40710482,0.4019615,0.00022008563,0.4019615,0.9996706,0.9432266,0.9551683,0.94752175
6.156,5.7232404,0.40723833,0.40195855,0.00021876062,0.40195855,0.99967575,0.94323456,0.95517695,0.94753045
6.158,5.731092,0.40737063,0.40195554,0.00021740177,0.40195554,0.9996808,0.94324243,0.95518553,0.94753915
6.16,5.7388935,0.40750164,0.4019525,0.0002160094,0.4019525,0.9996859,0.9432503,0.95519406,0.9475478
6.162,5.7466445,0.4076314,0.40194944,0.00021458381,0.40194944,0.9996909,0.94325805,0.95520246,0.9475563
6.164,5.7543435,0.40775985,0.40194634,0.00021312531,0.40194634,0.9996959,0.94326574,0.95521086,0.9475648
6.166,5.7619896,0.407887,0.4019432,0.00021163424,0.4019432,0.9997009,0.9432734,0.9552191,0.9475732
6.168,5.7695813,0.40801284,0.40194002,0.00021011088,0.40194002,0.99970585,0.943281,0.9552273,0.94758147
6.17,5.7771177,0.4081373,0.40193683,0.00020855562,0.40193683,0.99971074,0.9432885,0.9552354,0.94758976
6.172,5.7845974,0.4082604,0.4019336,0.00020696875,0.4019336,0.9997156,0.94329596,0.95524347,0.9475979
6.174,5.7920194,0.40838212,0.40193033,0.00020535063,0.40193033,0.9997205,0.94330335,0.95525146,0.94760597
6.176,5.7993827,0.40850246,0.40192702,0.0002037016,0.40192702,0.99972534,0.9433106,0.9552593,0.947614
6.178,5.806686,0.40862137,0.40192372,0.000202022,0.40192372,0.99973017,0.9433179,0.95526713,0.9476219
6.18,5.813928,0.40873882,0.40192035,0.00020031218,0.40192035,0.99973494,0.94332504,0.9552749,0.94762975
6.182,5.8211083,0.40885484,0.40191695,0.00019857251,0.40191695,0.99973965,0.94333214,0.9552825,0.9476375
6.184,5.828225,0.4089694,0.40191355,0.00019680335,0.40191355,0.99974436,0.94333917,0.95529,0.9476452
6.186,5.835278,0.40908247,0.4019101,0.00019500505,0.4019101,0.99974906,0.9433461,0.95529747,0.94765276
6.188,5.8422656,0.40919402,0.40190664,0.00019317798,0.40190664,0.9997537,0.94335294,0.95530486,0.94766027
6.19,5.849187,0.40930408,0.40190315,0.00019132254,0.40190315,0.9997583,0.94335973,0.95531213,0.94766766
6.192,5.856041,0.4094126,0.4018996,0.00018943907,0.4018996,0.9997629,0.94336647,0.95531934,0.947675
6.194,5.8628263,0.40951958,0.40189606,0.00018752798,0.40189606,0.9997674,0.9433731,0.95532644,0.9476822
6.196,5.869543,0.409625,0.40189248,0.00018558966,0.40189248,0.9997719,0.94337964,0.9553334,0.94768935
6.198,5.8761888,0.40972883,0.4018889,0.00018362445,0.4018889,0.99977636,0.94338614,0.9553403,0.9476964
6.2,5.882764,0.40983108,0.40188527,0.00018163279,0.40188527,0.9997808,0.9433925,0.9553472,0.94770336
6.202,5.8892665,0.40993172,0.40188164,0.00017961506,0.40188164,0.9997852,0.94339883,0.9553539,0.9477102
6.204,5.8956966,0.41003075,0.40187797,0.00017757167,0.40187797,0.99978954,0.9434051,0.95536053,0.94771695
6.206,5.902052,0.41012815,0.40187427,0.000175503,0.40187427,0.9997938,0.94341123,0.955367,0.9477236
6.208,5.9083323,0.41022393,0.40187055,0.00017340945,0.40187055,0.99979806,0.9434173,0.95537347,0.94773024
6.21,5.9145374,0.41031802,0.40186682,0.00017129147,0.40186682,0.9998023,0.9434233,0.95537984,0.9477367
6.212,5.9206653,0.41041046,0.40186307,0.00016914944,0.40186307,0.99980646,0.9434292,0.95538604,0.94774306
6.214,5.9267163,0.4105012,0.40185928,0.0001669838,0.40185928,0.99981064,0.94343495,0.9553922,0.9477494
6.216,5.932688,0.4105903,0.4018555,0.00016479494,0.4018555,0.9998147,0.9434407,0.95539826,0.9477556
6.218,5.9385815,0.41067764,0.40185168,0.0001625833,0.40185168,0.99981874,0.94344634,0.95540416,0.94776165
6.22,5.9443946,0.41076332,0.40184787,0.00016034929,0.40184787,0.9998228,0.9434519,0.95541,0.9477676
6.222,5.9501266,0.41084725,0.40184402,0.00015809336,0.40184402,0.9998267,0.9434573,0.9554158,0.94777346
6.224,5.9557767,0.41092944,0.40184015,0.00015581593,0.40184015,0.99983066,0.94346267,0.9554214,0.94777924
6.226,5.961345,0.41100988,0.40183628,0.00015351741,0.40183628,0.99983454,0.943468,0.95542693,0.94778496
6.228,5.9668303,0.4110886,0.40183237,0.00015119827,0.40183237,0.99983835,0.94347316,0.95543236,0.9477905
6.23,5.972232,0.41116554,0.40182847,0.00014885893,0.40182847,0.9998421,0.9434782,0.95543766,0.947796
6.232,5.977548,0.4112407,0.40182453,0.00014649983,0.40182453,0.99984586,0.94348323,0.95544285,0.94780135
6.234,5.9827795,0.41131407,0.4018206,0.00014412144,0.4018206,0.99984956,0.9434881,0.955448,0.9478066
6.236,5.987925,0.41138566,0.40181667,0.00014172416,0.40181667,0.9998532,0.94349295,0.955453,0.9478117
6.238,5.9929833,0.41145545,0.4018127,0.00013930847,0.4018127,0.99985677,0.94349766,0.95545787,0.9478168
6.24,5.997955,0.41152343,0.4018087,0.00013687479,0.4018087,0.9998603,0.9435023,0.95546263,0.9478217
6.242,6.0028386,0.41158962,0.40180472,0.00013442361,0.40180472,0.9998638,0.94350684,0.9554673,0.9478265
6.244,6.007633,0.41165397,0.40180072,0.00013195534,0.40180072,0.99986726,0.94351125,0.9554719,0.9478313
6.246,6.0123396,0.4117165,0.40179673,0.00012947047,0.40179673,0.99987066,0.9435156,0.95547634,0.94783586
6.248,6.0169554,0.4117772,0.4017927,0.00012696945,0.4017927,0.999874,0.94351983,0.9554807,0.94784033
6.25,6.021481,0.41183606,0.40178868,0.00012445272,0.40178868,0.9998773,0.94352394,0.9554849,0.94784474
6.252,6.025916,0.41189307,0.40178466,0.00012192076,0.40178466,0.9998805,0.943528,0.95548904,0.94784904
6.254,6.0302596,0.41194823,0.4017806,0.000119374025,0.4017806,0.99988365,0.94353193,0.95549303,0.94785315
6.256,6.034511,0.41200152,0.40177655,0.000116812975,0.40177655,0.9998868,0.9435358,0.95549697,0.94785726
6.258,6.03867,0.41205296,0.4017725,0.00011423808,0.4017725,0.9998899,0.94353956,0.9555007,0.9478612
6.26,6.0427365,0.41210255,0.40176845,0.000111649795,0.40176845,0.9998929,0.9435432,0.9555044,0.947865
6.262,6.046709,0.41215023,0.4017644,0.000109048604,0.4017644,0.9998959,0.9435468,0.95550793,0.9478687
6.264,6.0505877,0.41219607,0.4017603,0.00010643496,0.4017603,0.9998988,0.9435502,0.9555114,0.94787234
6.266,6.054372,0.41224003,0.40175626,0.00010380935,0.40175626,0.99990165,0.94355357,0.9555147,0.9478758
6.268,6.058062,0.4122821,0.40175217,0.00010117222,0.40175217,0.99990445,0.9435568,0.95551795,0.9478792
6.27,6.0616565,0.41232228,0.4017481,9.8524055e-05,0.4017481,0.9999072,0.94355994,0.95552105,0.9478825
6.272,6.0651555,0.4123606,0.401744,9.5865325e-05,0.401744,0.99990994,0.943563,0.9555241,0.94788563
6.274,6.0685587,0.412397,0.40173993,9.3196504e-05,0.40173993,0.99991256,0.94356596,0.95552695,0.9478887
6.276,6.0718656,0.41243154,0.40173584,9.051807e-05,0.40173584,0.9999151,0.94356877,0.9555297,0.9478916
6.278,6.075076,0.41246417,0.40173176,8.7830485e-05,0.40173176,0.9999177,0.9435715,0.9555324,0.9478944
6.28,6.07819,0.4124949,0.40172768,8.5134234e-05,0.40172768,0.9999201,0.94357413,0.9555349,0.9478971
6.282,6.081206,0.41252375,0.40172362,8.242978e-05,0.40172362,0.9999226,0.9435767,0.9555373,0.94789964
6.284,6.0841246,0.4125507,0.40171954,7.971761e-05,0.40171954,0.9999249,0.94357914,0.9555396,0.9479021
6.286,6.0869455,0.41257575,0.40171546,7.699819e-05,0.40171546,0.9999272,0.94358146,0.9555418,0.94790447
6.288,6.0896683,0.4125989,0.40171137,7.4272e-05,0.40171137,0.9999295,0.94358367,0.9555439,0.9479067
6.29,6.0922933,0.41262016,0.40170732,7.1539514e-05,0.40170732,0.99993163,0.9435858,0.9555458,0.9479088
6.292,6.0948195,0.41263953,0.40170324,6.8801215e-05,0.40170324,0.9999338,0.94358784,0.95554763,0.9479108
6.294,6.0972466,0.412657,0.4016992,6.605757e-05,0.4016992,0.9999358,0.94358975,0.95554936,0.9479127
6.296,6.0995755,0.41267258,0.40169513,6.3309046e-05,0.40169513,0.99993783,0.9435916,0.95555097,0.9479144
6.298,6.101805,0.41268626,0.40169108,6.0556133e-05,0.40169108,0.9999398,0.94359326,0.95555246,0.9479161
6.3,6.1039357,0.41269806,0.40168706,5.77993e-05,0.40168706,0.9999417,0.9435949,0.9555538,0.94791764
6.302,6.1059666,0.41270798,0.401683,5.503902e-05,0.401683,0.9999435,0.94359636,0.9555551,0.947919
6.304,6.107898,0.412716,0.40167898,5.227577e-05,0.40167898,0.9999453,0.9435978,0.9555562,0.9479203
6.306,6.1097307,0.41272214,0.401675,4.9510018e-05,0.401675,0.999947,0.9435991,0.9555573,0.9479215
6.308,6.111463,0.4127264,0.40167096,4.674224e-05,0.40167096,0.9999486,0.9436003,0.9555582,0.9479226
6.31,6.1130958,0.41272882,0.40166697,4.3972905e-05,0.40166697,0.99995023,0.94360137,0.95555896,0.94792354
6.312,6.1146293,0.41272932,0.40166298,4.1202486e-05,0.40166298,0.9999518,0.9436023,0.9555597,0.9479244
6.314,6.1160626,0.41272798,0.401659,3.843145e-05,0.401659,0.9999532,0.9436032,0.9555602,0.9479251
6.316,6.1173964,0.4127248,0.40165505,3.5660276e-05,0.40165505,0.99995464,0.943604,0.9555607,0.9479257
6.318,6.11863,0.41271973,0.40165108,3.288942e-05,0.40165108,0.99995595,0.9436047,0.955561,0.9479262
6.32,6.1197643,0.41271278,0.40164715,3.0119352e-05,0.40164715,0.99995726,0.94360524,0.9555612,0.9479266
6.322,6.1207986,0.41270402,0.40164322,2.7350541e-05,0.40164322,0.9999585,0.9436057,0.95556134,0.9479268
6.324,6.121733,0.4126934,0.40163928,2.4583447e-05,0.40163928,0.99995965,0.9436061,0.95556134,0.947927
6.326,6.1225686,0.41268098,0.40163538,2.1818538e-05,0.40163538,0.9999608,0.9436064,0.9555612,0.947927
6.328,6.1233044,0.4126667,0.4016315,1.9056271e-05,0.4016315,0.9999618,0.9436065,0.955561,0.94792694
6.33,6.123941,0.41265061,0.40162763,1.629711e-05,0.40162763,0.99996275,0.94360656,0.9555606,0.9479267
6.332,6.124478,0.4126327,0.4016238,1.354151e-05,0.4016238,0.9999637,0.9436065,0.95556015,0.9479264
6.334,6.124916,0.41261297,0.40161994,1.07899305e-05,0.40161994,0.99996454,0.9436064,0.95555955,0.947926
6.336,6.1252546,0.41259146,0.40161613,8.042825e-06,0.40161613,0.99996537,0.94360614,0.9555589,0.94792545
6.338,6.125495,0.41256812,0.4016123,5.3006474e-06,0.4016123,0.9999661,0.9436058,0.95555806,0.9479248
6.34,6.1256366,0.41254303,0.40160853,2.5638499e-06,0.40160853,0.99996674,0.9436053,0.95555717,0.947924
6.342,6.1256795,0.41251615,0.40160474,-1.6711881e-07,0.40160474,0.99996734,0.94360477,0.9555561,0.9479231
6.344,6.125624,0.41248748,0.40160102,-2.891811e-06,0.40160102,0.9999679,0.9436041,0.95555496,0.94792217
6.346,6.125471,0.41245708,0.40159726,-5.6097806e-06,0.40159726,0.9999684,0.94360334,0.9555537,0.94792104
6.348,6.1252203,0.4124249,0.40159357,-8.320585e-06,0.40159357,0.9999688,0.9436025,0.95555234,0.94791985
6.35,6.1248717,0.412391,0.40158987,-1.1023783e-05,0.40158987,0.9999692,0.94360155,0.9555509,0.94791853
6.352,6.124427,0.41235536,0.4015862,-1.3718936e-05,0.4015862,0.9999695,0.9436005,0.9555493,0.94791704
6.354,6.1238847,0.412318,0.40158257,-1.6405607e-05,0.40158257,0.9999697,0.94359934,0.95554763,0.9479155
6.356,6.1232452,0.41227892,0.40157893,-1.9083362e-05,0.40157893,0.9999699,0.9435981,0.95554584,0.9479139
6.358,6.1225104,0.41223815,0.40157533,-2.175177e-05,0.40157533,0.99997,0.9435967,0.95554394,0.9479121
6.36,6.1216793,0.41219568,0.40157175,-2.4410403e-05,0.40157175,0.99997,0.94359523,0.9555419,0.94791025
6.362,6.120753,0.41215152,0.40156817,-2.7058832e-05,0.40156817,0.99997,0.9435937,0.95553976,0.9479082
6.364,6.119731,0.4121057,0.40156466,-2.9696635e-05,0.40156466,0.99996996,0.9435921,0.95553756,0.94790614
6.366,6.1186147,0.41205823,0.40156114,-3.232339e-05,0.40156114,0.99996984,0.9435903,0.95553523,0.94790393
6.368,6.117404,0.4120091,0.40155765,-3.4938683e-05,0.40155765,0.99996966,0.9435885,0.9555328,0.94790167
6.37,6.116099,0.41195834,0.4015542,-3.7542097e-05,0.4015542,0.99996936,0.9435865,0.9555302,0.9478992
6.372,6.114701,0.41190597,0.40155077,-4.0133214e-05,0.40155077,0.99996907,0.9435845,0.9555276,0.9478967
6.374,6.1132092,0.41185197,0.40154737,-4.2711636e-05,0.40154737,0.9999687,0.94358236,0.95552486,0.9478941
6.376,6.1116257,0.4117964,0.40154397,-4.5276945e-05,0.40154397,0.99996823,0.94358015,0.955522,0.9478914
6.378,6.1099496,0.41173923,0.40154064,-4.7828747e-05,0.40154064,0.99996775,0.9435778,0.955519,0.94788855
6.38,6.108182,0.4116805,0.4015373,-5.0366638e-05,0.4015373,0.9999672,0.9435754,0.955516,0.94788563
6.382,6.1063232,0.4116202,0.40153402,-5.2890224e-05,0.40153402,0.99996656,0.9435729,0.9555128,0.9478826
6.384,6.1043735,0.41155836,0.40153074,-5.5399112e-05,0.40153074,0.9999659,0.9435703,0.95550954,0.94787943
6.386,6.1023345,0.411495,0.4015275,-5.789291e-05,0.4015275,0.99996513,0.94356763,0.9555062,0.9478762
6.388,6.1002054,0.41143012,0.40152428,-6.0371232e-05,0.40152428,0.99996436,0.94356483,0.95550275,0.9478729
6.39,6.0979877,0.41136372,0.40152112,-6.28337e-05,0.40152112,0.99996346,0.943562,0.9554992,0.9478695
6.392,6.095681,0.41129586,0.40151796,-6.527993e-05,0.40151796,0.99996257,0.943559,0.9554955,0.9478659
6.394,6.0932875,0.4112265,0.40151483,-6.7709545e-05,0.40151483,0.99996156,0.94355595,0.9554918,0.94786227
6.396,6.0908065,0.41115573,0.40151176,-7.012218e-05,0.40151176,0.99996054,0.9435528,0.9554879,0.9478586
6.398,6.0882387,0.4110835,0.4015087,-7.2517454e-05,0.4015087,0.99995947,0.9435496,0.955484,0.94785476
6.4,6.085585,0.41100982,0.40150565,-7.489502e-05,0.40150565,0.9999583,0.94354624,0.9554799,0.9478508
6.402,6.082846,0.41093475,0.40150267,-7.72545e-05,0.40150267,0.9999571,0.94354284,0.9554758,0.9478468
6.404,6.080023,0.4108583,0.4014997,-7.959556e-05,0.4014997,0.9999558,0.9435394,0.9554716,0.94784266
6.406,6.077115,0.41078046,0.40149677,-8.1917824e-05,0.40149677,0.99995446,0.9435358,0.9554673,0.9478385
6.408,6.074125,0.41070125,0.40149388,-8.4220956e-05,0.40149388,0.9999531,0.9435321,0.9554629,0.9478342
6.41,6.0710516,0.4106207,0.40149102,-8.650461e-05,0.40149102,0.9999516,0.94352835,0.95545834,0.9478298
6.412,6.0678964,0.41053882,0.40148818,-8.876844e-05,0.40148818,0.9999501,0.94352454,0.95545375,0.9478253
6.414,6.0646605,0.41045564,0.40148538,-9.101211e-05,0.40148538,0.99994856,0.94352067,0.9554491,0.9478207
6.416,6.0613437,0.41037115,0.4014826,-9.32353e-05,0.4014826,0.99994695,0.9435167,0.95544434,0.9478161
6.418,6.057947,0.41028538,0.40147987,-9.543767e-05,0.40147987,0.9999453,0.94351256,0.9554395,0.94781137
6.42,6.054472,0.41019836,0.4014772,-9.76189e-05,0.4014772,0.99994355,0.9435084,0.95543456,0.9478065
6.422,6.050919,0.41011012,0.40147454,-9.977866e-05,0.40147454,0.99994177,0.94350415,0.95542955,0.9478016
6.424,6.047288,0.41002062,0.4014719,-0.00010191666,0.4014719,0.9999399,0.94349986,0.9554245,0.9477966
6.426,6.0435805,0.40992993,0.40146932,-0.000104032566,0.40146932,0.999938,0.94349545,0.9554193,0.9477915
6.428,6.039798,0.40983805,0.40146676,-0.00010612608,0.40146676,0.99993604,0.943491,0.955414,0.94778633
6.43,6.035939,0.409745,0.40146425,-0.0001081969,0.40146425,0.999934,0.94348645,0.9554087,0.9477811
6.432,6.032007,0.4096508,0.40146178,-0.000110244735,0.40146178,0.999932,0.94348186,0.95540327,0.9477757
6.434,6.028002,0.40955546,0.40145934,-0.000112269285,0.40145934,0.99992985,0.94347715,0.9553978,0.9477703
6.436,6.0239244,0.409459,0.40145692,-0.00011427026,0.40145692,0.9999277,0.9434724,0.9553922,0.9477648
6.438,6.0197744,0.40936145,0.40145457,-0.000116247385,0.40145457,0.9999255,0.94346756,0.9553865,0.9477593
6.44,6.0155544,0.40926284,0.4014522,-0.000118200376,0.4014522,0.9999232,0.9434626,0.9553808,0.9477536
6.442,6.011264,0.40916315,0.40144992,-0.00012012896,0.40144992,0.9999209,0.94345766,0.955375,0.9477479
6.444,6.006905,0.40906242,0.40144768,-0.00012203287,0.40144768,0.9999185,0.9434526,0.9553691,0.94774204
6.446,6.002478,0.40896067,0.40144545,-0.00012391184,0.40144545,0.9999161,0.9434475,0.95536315,0.9477362
6.448,5.997983,0.40885794,0.40144327,-0.00012576561,0.40144327,0.9999136,0.9434423,0.95535713,0.94773024
6.45,5.993423,0.40875423,0.40144116,-0.00012759393,0.40144116,0.99991107,0.94343704,0.95535105,0.9477242
6.452,5.9887967,0.40864953,0.40143904,-0.00012939653,0.40143904,0.9999085,0.9434317,0.9553449,0.94771814
6.454,5.984106,0.4085439,0.40143698,-0.0001311732,0.40143698,0.9999059,0.9434263,0.9553387,0.94771194
6.456,5.979352,0.40843737,0.40143496,-0.00013292367,0.40143496,0.9999032,0.9434208,0.9553324,0.94770575
6.458,5.9745355,0.40832993,0.401433,-0.00013464772,0.401433,0.99990046,0.94341534,0.955326,0.9476994
6.46,5.9696574,0.4082216,0.40143102,-0.00013634513,0.40143102,0.9998977,0.94340974,0.95531964,0.94769305
6.462,5.964719,0.40811244,0.40142912,-0.00013801565,0.40142912,0.99989486,0.94340414,0.95531315,0.9476866
6.464,5.9597206,0.4080024,0.40142727,-0.00013965907,0.40142727,0.999892,0.9433984,0.9553066,0.9476802
6.466,5.9546633,0.40789157,0.40142545,-0.00014127519,0.40142545,0.9998891,0.94339263,0.9553,0.9476736
6.468,5.9495487,0.40777993,0.40142366,-0.00014286378,0.40142366,0.99988616,0.94338685,0.9552933,0.947667
6.47,5.944377,0.40766752,0.4014219,-0.00014442463,0.4014219,0.9998831,0.94338095,0.9552866,0.94766027
6.472,5.93915,0.40755433,0.4014202,-0.00014595757,0.4014202,0.9998801,0.943375,0.9552798,0.94765353
6.474,5.9338684,0.40744042,0.40141857,-0.0001474624,0.40141857,0.999877,0.94336903,0.955273,0.94764674
6.476,5.9285326,0.4073258,0.40141693,-0.00014893891,0.40141693,0.9998739,0.943363,0.9552661,0.9476399
6.478,5.9231443,0.40721047,0.40141535,-0.00015038693,0.40141535,0.99987066,0.9433569,0.95525914,0.947633
6.48,5.917705,0.40709448,0.40141383,-0.00015180628,0.40141383,0.99986744,0.94335073,0.9552522,0.94762605
6.482,5.9122143,0.40697783,0.4014123,-0.00015319679,0.4014123,0.99986416,0.94334453,0.95524514,0.947619
6.484,5.906675,0.40686056,0.40141085,-0.00015455829,0.40141085,0.9998609,0.9433383,0.95523804,0.947612
6.486,5.9010863,0.40674266,0.40140945,-0.00015589061,0.40140945,0.99985754,0.943332,0.9552309,0.94760484
6.488,5.8954506,0.4066242,0.40140808,-0.0001571936,0.40140808,0.99985415,0.94332564,0.9552237,0.9475977
6.49,5.889768,0.40650514,0.40140674,-0.00015846711,0.40140674,0.9998507,0.94331926,0.95521647,0.9475905
6.492,5.884041,0.40638554,0.40140545,-0.000159711,0.40140545,0.99984723,0.9433128,0.9552092,0.9475832
6.494,5.878269,0.40626544,0.4014042,-0.00016092512,0.4014042,0.9998437,0.9433063,0.95520186,0.94757587
6.496,5.872454,0.40614483,0.40140298,-0.00016210933,0.40140298,0.9998402,0.94329983,0.9551945,0.94756854
6.498,5.866597,0.4060237,0.40140182,-0.0001632635,0.40140182,0.9998366,0.9432933,0.9551871,0.94756114
6.5,5.860699,0.40590218,0.4014007,-0.0001643875,0.4014007,0.999833,0.94328666,0.95517963,0.9475537
6.502,5.8547616,0.40578017,0.4013996,-0.00016548124,0.4013996,0.99982935,0.94328,0.9551721,0.94754624
6.504,5.8487844,0.40565777,0.40139857,-0.00016654457,0.40139857,0.99982566,0.9432733,0.9551646,0.94753873
6.506,5.84277,0.40553495,0.40139756,-0.0001675774,0.40139756,0.9998219,0.9432666,0.95515704,0.94753116
6.508,5.836719,0.40541175,0.4013966,-0.00016857963,0.4013966,0.99981815,0.94325984,0.9551495,0.94752353
6.51,5.8306327,0.40528822,0.40139568,-0.00016955115,0.40139568,0.9998144,0.94325304,0.95514184,0.94751596
6.512,5.8245115,0.40516436,0.4013948,-0.00017049187,0.4013948,0.9998106,0.9432462,0.9551342,0.9475083
6.514,5.818357,0.40504017,0.40139398,-0.0001714017,0.40139398,0.9998067,0.94323933,0.9551265,0.9475006
6.516,5.8121705,0.40491572,0.40139318,-0.00017228056,0.40139318,0.9998028,0.9432325,0.9551188,0.94749284
6.518,5.805953,0.404791,0.40139243,-0.00017312838,0.40139243,0.9997989,0.94322556,0.955111,0.9474851
6.52,5.7997055,0.40466604,0.4013917,-0.0001739451,0.4013917,0.9997949,0.9432186,0.9551033,0.94747734
6.522,5.793429,0.40454084,0.40139106,-0.00017473062,0.40139106,0.99979097,0.9432116,0.95509547,0.94746953
6.524,5.7871246,0.40441543,0.4013904,-0.00017548492,0.4013904,0.9997869,0.9432046,0.95508766,0.94746166
6.526,5.7807937,0.40428987,0.40138984,-0.00017620792,0.40138984,0.9997829,0.94319755,0.95507985,0.9474538
6.528,5.7744374,0.40416414,0.40138927,-0.00017689957,0.40138927,0.99977887,0.9431905,0.955072,0.9474459
6.53,5.7680573,0.40403828,0.4013888,-0.00017755984,0.4013888,0.99977475,0.9431834,0.9550641,0.947438
6.532,5.7616534,0.40391228,0.40138832,-0.00017818867,0.40138832,0.99977064,0.9431763,0.9550562,0.9474301
6.534,5.7552276,0.4037862,0.4013879,-0.00017878605,0.4013879,0.99976647,0.94316924,0.95504826,0.94742215
6.536,5.7487807,0.40366006,0.4013875,-0.00017935195,0.4013875,0.9997623,0.9431621,0.95504034,0.94741416
6.538,5.7423143,0.40353388,0.40138718,-0.00017988632,0.40138718,0.9997581,0.94315493,0.9550324,0.94740623
6.54,5.735829,0.40340763,0.4013869,-0.00018038918,0.4013869,0.9997539,0.9431477,0.9550245,0.9473982
6.542,5.7293262,0.40328142,0.40138662,-0.0001808605,0.40138662,0.99974966,0.94314057,0.9550165,0.9473902
6.544,5.722807,0.40315518,0.40138638,-0.00018130027,0.40138638,0.9997454,0.94313335,0.9550085,0.9473822
6.546,5.7162724,0.403029,0.4013862,-0.00018170851,0.4013862,0.99974114,0.9431261,0.9550005,0.94737417
