Time,gENROU.delta,gENROU.PELEC,gENROU.PMECH,gENROU.SPEED,iEEEG1.PMECH_HP,GEN1.V,LOAD.V,GEN2.V,FAULT.V
6.548,5.709724,0.40290287,0.40138608,-0.0001820852,0.40138608,0.99973685,0.9431189,0.95499253,0.9473661
6.55,5.703162,0.40277684,0.401386,-0.00018243036,0.401386,0.9997325,0.94311166,0.95498455,0.9473581
6.552,5.696589,0.40265086,0.40138593,-0.00018274401,0.40138593,0.99972814,0.9431044,0.9549765,0.94735
6.554,5.690005,0.40252504,0.4013859,-0.00018302616,0.4013859,0.9997238,0.9430971,0.9549685,0.9473419
6.556,5.683411,0.40239936,0.40138593,-0.00018327685,0.40138593,0.99971944,0.94308984,0.9549605,0.9473339
6.558,5.676809,0.40227383,0.401386,-0.00018349609,0.401386,0.99971503,0.9430826,0.9549525,0.9473258
6.56,5.6701994,0.40214846,0.40138608,-0.00018368394,0.40138608,0.9997106,0.9430753,0.9549445,0.9473177
6.562,5.6635838,0.40202332,0.40138623,-0.00018384041,0.40138623,0.9997062,0.943068,0.95493644,0.9473097
6.564,5.656963,0.40189838,0.4013864,-0.00018396559,0.4013864,0.9997018,0.9430607,0.95492846,0.94730157
6.566,5.650338,0.40177372,0.40138662,-0.00018405949,0.40138662,0.9996973,0.9430534,0.9549205,0.9472935
6.568,5.6437106,0.4016493,0.40138686,-0.0001841222,0.40138686,0.99969286,0.94304615,0.9549125,0.9472855
6.57,5.6370816,0.40152517,0.40138716,-0.00018415375,0.40138716,0.9996884,0.9430389,0.9549045,0.94727737
6.572,5.6304517,0.40140134,0.40138748,-0.00018415423,0.40138748,0.9996839,0.94303155,0.9548965,0.9472693
6.574,5.623822,0.40127784,0.40138787,-0.00018412371,0.40138787,0.9996794,0.9430243,0.9548885,0.9472613
6.576,5.6171947,0.40115467,0.40138826,-0.00018406226,0.40138826,0.9996749,0.943017,0.9548806,0.9472532
6.578,5.61057,0.40103188,0.4013887,-0.00018396995,0.4013887,0.9996704,0.94300973,0.95487267,0.94724524
6.58,5.6039486,0.40090945,0.40138918,-0.0001838469,0.40138918,0.99966586,0.94300246,0.9548647,0.9472372
6.582,5.597333,0.40078744,0.40138972,-0.00018369319,0.40138972,0.9996613,0.94299525,0.9548568,0.9472292
6.584,5.590723,0.40066588,0.40139025,-0.0001835089,0.40139025,0.9996568,0.942988,0.9548489,0.9472212
6.586,5.5841203,0.40054473,0.40139085,-0.00018329416,0.40139085,0.9996522,0.94298077,0.954841,0.94721323
6.588,5.5775256,0.40042403,0.40139148,-0.00018304905,0.40139148,0.9996477,0.9429735,0.95483315,0.9472053
6.59,5.5709405,0.40030384,0.40139213,-0.0001827737,0.40139213,0.99964315,0.94296634,0.9548253,0.9471974
6.592,5.564366,0.40018415,0.40139285,-0.00018246821,0.40139285,0.99963856,0.94295913,0.9548175,0.94718945
6.594,5.557803,0.40006498,0.40139356,-0.00018213273,0.40139356,0.999634,0.9429519,0.95480967,0.9471815
6.596,5.5512524,0.39994633,0.40139434,-0.00018176736,0.40139434,0.99962944,0.94294477,0.9548019,0.94717366
6.598,5.5447154,0.39982826,0.40139514,-0.00018137223,0.40139514,0.9996249,0.9429376,0.95479417,0.94716585
6.6,5.5381937,0.39971074,0.40139598,-0.00018094749,0.40139598,0.9996203,0.9429305,0.9547865,0.947158
6.602,5.5316873,0.39959383,0.40139687,-0.00018049328,0.40139687,0.9996157,0.9429234,0.9547788,0.94715023
6.604,5.525198,0.3994775,0.40139776,-0.00018000975,0.40139776,0.9996112,0.94291633,0.9547711,0.9471424
6.606,5.518727,0.39936185,0.40139872,-0.00017949703,0.40139872,0.9996066,0.94290924,0.9547635,0.9471347
6.608,5.5122743,0.3992468,0.40139967,-0.00017895529,0.40139967,0.9996021,0.9429022,0.95475584,0.947127
6.61,5.505842,0.39913246,0.4014007,-0.00017838468,0.4014007,0.9995975,0.94289523,0.9547483,0.9471193
6.612,5.4994307,0.3990188,0.40140173,-0.00017778538,0.40140173,0.99959296,0.94288826,0.95474076,0.94711167
6.614,5.4930415,0.3989058,0.4014028,-0.00017715753,0.4014028,0.99958843,0.9428813,0.95473325,0.94710404
6.616,5.4866753,0.39879358,0.4014039,-0.00017650133,0.4014039,0.99958384,0.9428744,0.9547258,0.94709647
6.618,5.4803333,0.39868206,0.40140504,-0.00017581694,0.40140504,0.9995793,0.94286746,0.95471835,0.9470889
6.62,5.474016,0.39857128,0.4014062,-0.00017510455,0.4014062,0.9995748,0.9428606,0.954711,0.9470814
6.622,5.4677258,0.39846128,0.4014074,-0.00017436432,0.4014074,0.99957025,0.94285375,0.9547036,0.94707394
6.624,5.461462,0.3983521,0.40140864,-0.00017359649,0.40140864,0.9995658,0.94284695,0.95469636,0.9470665
6.626,5.455227,0.39824367,0.4014099,-0.0001728012,0.4014099,0.99956125,0.94284016,0.9546891,0.9470591
6.628,5.4490204,0.39813608,0.40141118,-0.00017197868,0.40141118,0.9995568,0.9428334,0.9546819,0.94705176
6.63,5.4428444,0.39802933,0.4014125,-0.00017112913,0.4014125,0.9995523,0.94282675,0.95467466,0.9470445
6.632,5.4366994,0.3979234,0.40141386,-0.00017025275,0.40141386,0.99954784,0.9428201,0.95466757,0.9470372
6.634,5.4305863,0.3978184,0.40141523,-0.00016934975,0.40141523,0.99954337,0.94281346,0.9546605,0.94703
6.636,5.424506,0.39771423,0.40141663,-0.00016842033,0.40141663,0.9995389,0.94280684,0.95465344,0.94702286
6.638,5.41846,0.39761096,0.40141806,-0.00016746474,0.40141806,0.9995345,0.9428003,0.95464647,0.9470157
6.64,5.4124484,0.39750862,0.40141952,-0.00016648317,0.40141952,0.9995301,0.9427938,0.95463955,0.9470086
6.642,5.406473,0.3974072,0.401421,-0.00016547587,0.401421,0.99952567,0.94278735,0.95463264,0.94700164
6.644,5.400534,0.39730674,0.40142253,-0.00016444306,0.40142253,0.99952126,0.9427809,0.95462584,0.94699466
6.646,5.3946333,0.39720723,0.40142408,-0.00016338496,0.40142408,0.9995169,0.94277453,0.95461905,0.94698775
6.648,5.3887706,0.39710867,0.40142563,-0.00016230183,0.40142563,0.99951255,0.9427682,0.9546123,0.9469809
6.65,5.3829474,0.39701113,0.40142724,-0.00016119391,0.40142724,0.9995082,0.94276196,0.95460564,0.94697404
6.652,5.377165,0.39691457,0.40142885,-0.00016006142,0.40142885,0.9995039,0.9427557,0.954599,0.9469673
6.654,5.3714232,0.39681903,0.40143052,-0.00015890463,0.40143052,0.9994996,0.9427495,0.95459247,0.9469606
6.656,5.3657236,0.39672452,0.4014322,-0.00015772379,0.4014322,0.9994953,0.94274336,0.95458597,0.94695395
6.658,5.360067,0.39663103,0.40143386,-0.00015651915,0.40143386,0.9994911,0.9427373,0.95457953,0.9469474
6.66,5.3544545,0.39653862,0.40143558,-0.00015529095,0.40143558,0.99948686,0.94273126,0.9545732,0.94694084
6.662,5.348886,0.39644727,0.40143734,-0.00015403949,0.40143734,0.99948263,0.9427253,0.9545669,0.9469344
6.664,5.3433633,0.396357,0.4014391,-0.000152765,0.4014391,0.99947846,0.94271934,0.95456064,0.94692796
6.666,5.337887,0.39626783,0.4014409,-0.00015146777,0.4014409,0.9994743,0.9427135,0.95455444,0.94692165
6.668,5.3324575,0.39617977,0.40144268,-0.00015014807,0.40144268,0.9994701,0.94270766,0.9545483,0.9469154
6.67,5.3270764,0.3960928,0.40144452,-0.00014880617,0.40144452,0.999466,0.9427019,0.9545423,0.9469092
6.672,5.3217435,0.39600697,0.40144637,-0.00014744235,0.40144637,0.99946195,0.94269615,0.95453626,0.946903
6.674,5.3164606,0.3959223,0.40144825,-0.00014605687,0.40144825,0.9994579,0.94269055,0.95453036,0.9468969
6.676,5.3112273,0.39583877,0.40145013,-0.00014465004,0.40145013,0.99945384,0.94268495,0.9545245,0.94689095
6.678,5.3060455,0.3957564,0.40145206,-0.00014322213,0.40145206,0.99944985,0.9426794,0.9545187,0.946885
6.68,5.3009152,0.39567518,0.401454,-0.00014177346,0.401454,0.99944586,0.9426739,0.95451295,0.9468791
6.682,5.295838,0.3955952,0.40145594,-0.00014030428,0.40145594,0.9994419,0.9426685,0.95450735,0.9468733
6.684,5.2908134,0.39551637,0.4014579,-0.00013881491,0.4014579,0.999438,0.9426632,0.95450175,0.9468676
6.686,5.2858434,0.39543876,0.4014599,-0.00013730564,0.4014599,0.9994341,0.9426579,0.95449626,0.9468619
6.688,5.2809277,0.39536238,0.4014619,-0.00013577679,0.4014619,0.99943024,0.94265264,0.95449084,0.9468563
6.69,5.2760673,0.39528722,0.40146393,-0.00013422863,0.40146393,0.99942636,0.9426475,0.9544855,0.9468508
6.692,5.271263,0.3952133,0.40146598,-0.00013266149,0.40146598,0.9994226,0.9426424,0.9544802,0.94684535
6.694,5.2665157,0.39514062,0.40146804,-0.00013107566,0.40146804,0.99941885,0.9426374,0.954475,0.94684
6.696,5.261826,0.3950692,0.40147012,-0.00012947146,0.40147012,0.9994151,0.9426324,0.95446986,0.9468347
6.698,5.2571936,0.39499906,0.4014722,-0.00012784921,0.4014722,0.9994114,0.9426275,0.9544648,0.94682944
6.7,5.25262,0.39493015,0.4014743,-0.00012620923,0.4014743,0.9994077,0.94262266,0.9544598,0.9468243
6.702,5.2481065,0.39486256,0.4014764,-0.0001245518,0.4014764,0.99940413,0.9426179,0.9544549,0.94681925
6.704,5.243653,0.39479625,0.40147856,-0.00012287729,0.40147856,0.9994005,0.94261324,0.9544501,0.94681424
6.706,5.2392592,0.39473122,0.4014807,-0.00012118599,0.4014807,0.999397,0.9426086,0.95444536,0.94680935
6.708,5.234927,0.39466754,0.40148285,-0.00011947823,0.40148285,0.9993934,0.94260406,0.95444065,0.9468045
6.71,5.230657,0.39460513,0.40148503,-0.00011775434,0.40148503,0.99938995,0.94259953,0.95443606,0.94679976
6.712,5.226449,0.39454406,0.40148723,-0.000116014635,0.40148723,0.9993865,0.9425951,0.9544316,0.9467951
6.714,5.222304,0.3944843,0.4014894,-0.00011425946,0.4014894,0.9993831,0.94259083,0.9544272,0.9467905
6.716,5.218222,0.3944259,0.40149164,-0.00011248914,0.40149164,0.9993797,0.94258654,0.95442283,0.946786
6.718,5.214205,0.39436883,0.40149385,-0.000110704015,0.40149385,0.99937636,0.94258237,0.95441854,0.9467816
6.72,5.2102513,0.39431313,0.40149608,-0.000108904416,0.40149608,0.9993731,0.94257826,0.95441437,0.9467772
6.722,5.206363,0.39425874,0.40149832,-0.00010709067,0.40149832,0.99936986,0.9425742,0.9544103,0.946773
6.724,5.202541,0.39420575,0.40150058,-0.00010526313,0.40150058,0.99936664,0.9425702,0.9544063,0.9467688
6.726,5.1987844,0.3941541,0.40150282,-0.00010342212,0.40150282,0.9993634,0.94256634,0.9544024,0.9467647
6.728,5.195095,0.39410383,0.40150508,-0.000101567995,0.40150508,0.9993603,0.9425625,0.9543986,0.9467607
6.73,5.191472,0.39405495,0.40150738,-9.97011e-05,0.40150738,0.9993572,0.94255877,0.9543948,0.9467568
6.732,5.1879163,0.3940074,0.40150964,-9.7821765e-05,0.40150964,0.9993542,0.94255507,0.9543911,0.94675297
6.734,5.1844287,0.39396128,0.40151194,-9.593034e-05,0.40151194,0.9993512,0.9425515,0.95438755,0.9467492
6.736,5.1810093,0.39391655,0.40151423,-9.402718e-05,0.40151423,0.9993482,0.942548,0.9543841,0.9467456
6.738,5.1776586,0.3938732,0.40151653,-9.211263e-05,0.40151653,0.9993453,0.9425446,0.9543807,0.946742
6.74,5.1743774,0.39383128,0.40151885,-9.018702e-05,0.40151885,0.99934244,0.94254124,0.95437735,0.94673854
6.742,5.1711655,0.39379072,0.40152118,-8.825073e-05,0.40152118,0.9993396,0.94253796,0.95437413,0.94673514
6.744,5.168023,0.3937516,0.40152347,-8.630409e-05,0.40152347,0.99933684,0.94253474,0.95437104,0.94673187
6.746,5.1649513,0.39371386,0.4015258,-8.4347455e-05,0.4015258,0.9993341,0.94253165,0.95436794,0.94672865
6.748,5.16195,0.39367756,0.40152812,-8.2381186e-05,0.40152812,0.99933136,0.9425286,0.954365,0.9467255
6.75,5.15902,0.39364266,0.40153047,-8.0405625e-05,0.40153047,0.99932873,0.9425256,0.95436215,0.94672245
6.752,5.156161,0.39360917,0.4015328,-7.842114e-05,0.4015328,0.9993261,0.94252276,0.95435935,0.9467195
6.754,5.1533737,0.3935771,0.40153512,-7.642807e-05,0.40153512,0.99932355,0.94251996,0.9543567,0.94671667
6.756,5.150658,0.39354646,0.40153748,-7.442678e-05,0.40153748,0.99932104,0.9425173,0.95435405,0.9467139
6.758,5.148015,0.39351726,0.4015398,-7.241763e-05,0.4015398,0.9993186,0.94251466,0.95435154,0.94671124
6.76,5.145444,0.39348945,0.40154216,-7.0400965e-05,0.40154216,0.99931616,0.9425121,0.95434916,0.9467087
6.762,5.142946,0.39346308,0.40154448,-6.837715e-05,0.40154448,0.99931383,0.94250965,0.95434684,0.9467062
6.764,5.140521,0.39343816,0.40154684,-6.634654e-05,0.40154684,0.9993115,0.94250727,0.9543446,0.9467038
6.766,5.1381693,0.39341465,0.40154916,-6.430949e-05,0.40154916,0.99930924,0.94250494,0.9543425,0.94670147
6.768,5.1358905,0.39339256,0.4015515,-6.2266365e-05,0.4015515,0.999307,0.94250274,0.9543404,0.94669926
6.77,5.133686,0.3933719,0.40155384,-6.0217513e-05,0.40155384,0.99930483,0.9425006,0.95433843,0.9466972
6.772,5.131555,0.39335266,0.40155616,-5.81633e-05,0.40155616,0.9993027,0.94249856,0.9543366,0.94669515
6.774,5.129498,0.39333487,0.40155852,-5.610408e-05,0.40155852,0.9993006,0.9424966,0.9543348,0.9466932
6.776,5.1275153,0.3933185,0.40156084,-5.4040214e-05,0.40156084,0.9992986,0.9424947,0.9543331,0.94669133
6.778,5.125607,0.39330357,0.40156317,-5.197206e-05,0.40156317,0.9992966,0.9424929,0.9543315,0.9466896
6.78,5.123773,0.39329004,0.4015655,-4.9899976e-05,0.4015655,0.9992947,0.9424912,0.95433,0.94668794
6.782,5.1220145,0.39327797,0.40156782,-4.782432e-05,0.40156782,0.9992928,0.94248956,0.95432866,0.9466864
6.784,5.12033,0.3932673,0.40157014,-4.5745448e-05,0.40157014,0.99929094,0.942488,0.95432734,0.9466849
6.786,5.1187205,0.39325806,0.40157244,-4.3663716e-05,0.40157244,0.9992892,0.9424866,0.9543261,0.9466835
6.788,5.1171865,0.39325023,0.40157476,-4.1579486e-05,0.40157476,0.9992875,0.94248515,0.95432496,0.9466823
6.79,5.115727,0.39324382,0.40157706,-3.9493112e-05,0.40157706,0.9992858,0.9424839,0.95432395,0.9466811
6.792,5.1143427,0.39323884,0.40157935,-3.7404952e-05,0.40157935,0.99928415,0.94248265,0.954323,0.94667995
6.794,5.113034,0.39323527,0.40158162,-3.5315355e-05,0.40158162,0.9992826,0.9424815,0.95432216,0.94667894
6.796,5.1117997,0.39323312,0.4015839,-3.3224685e-05,0.4015839,0.99928105,0.9424805,0.9543214,0.94667804
6.798,5.110642,0.39323238,0.40158617,-3.113329e-05,0.40158617,0.9992796,0.94247955,0.9543207,0.9466772
6.8,5.109558,0.39323303,0.40158844,-2.904153e-05,0.40158844,0.9992782,0.94247866,0.95432013,0.9466765
6.802,5.1085505,0.3932351,0.4015907,-2.6949752e-05,0.4015907,0.9992768,0.9424779,0.95431966,0.94667584
6.804,5.107618,0.39323854,0.40159294,-2.4858311e-05,0.40159294,0.9992755,0.94247717,0.95431924,0.9466753
6.806,5.106761,0.39324337,0.40159518,-2.2767557e-05,0.40159518,0.99927425,0.9424765,0.95431894,0.9466749
6.808,5.105979,0.39324963,0.4015974,-2.0677842e-05,0.4015974,0.999273,0.942476,0.95431876,0.9466745
6.81,5.105272,0.39325726,0.40159962,-1.8589513e-05,0.40159962,0.99927187,0.94247556,0.95431864,0.9466742
6.812,5.10464,0.39326626,0.40160182,-1.6502921e-05,0.40160182,0.99927074,0.9424752,0.9543186,0.94667405
6.814,5.104084,0.39327663,0.40160403,-1.4418412e-05,0.40160403,0.99926966,0.9424749,0.95431864,0.946674
6.816,5.1036024,0.3932884,0.4016062,-1.2336332e-05,0.4016062,0.99926865,0.94247466,0.9543188,0.946674
6.818,5.1031957,0.39330152,0.40160838,-1.0257026e-05,0.40160838,0.9992677,0.94247454,0.95431906,0.9466741
6.82,5.102864,0.393316,0.40161055,-8.180837e-06,0.40161055,0.9992668,0.9424745,0.95431936,0.9466743
6.822,5.1026063,0.39333183,0.4016127,-6.1081078e-06,0.4016127,0.99926597,0.94247454,0.9543198,0.9466746
6.824,5.1024237,0.39334902,0.40161481,-4.03918e-06,0.40161481,0.9992652,0.94247466,0.9543203,0.94667494
6.826,5.102316,0.39336756,0.40161693,-1.9743925e-06,0.40161693,0.9992644,0.9424749,0.9543209,0.9466754
6.828,5.1022816,0.3933874,0.40161905,8.591657e-08,0.40161905,0.9992637,0.94247514,0.95432156,0.94667596
6.83,5.1023216,0.3934086,0.40162113,2.1414107e-06,0.40162113,0.9992631,0.94247556,0.95432234,0.9466766
6.832,5.102436,0.39343113,0.40162322,4.191755e-06,0.40162322,0.9992625,0.942476,0.95432323,0.9466773
6.834,5.1026235,0.39345497,0.40162528,6.236616e-06,0.40162528,0.999262,0.9424765,0.9543242,0.94667816
6.836,5.102885,0.39348012,0.40162733,8.275663e-06,0.40162733,0.9992615,0.9424771,0.9543252,0.94667906
6.838,5.1032195,0.39350656,0.40162936,1.0308565e-05,0.40162936,0.999261,0.9424778,0.95432633,0.94668007
6.84,5.103627,0.3935343,0.40163139,1.2334995e-05,0.40163139,0.99926066,0.9424786,0.9543275,0.94668114
6.842,5.104108,0.39356333,0.40163338,1.4354625e-05,0.40163338,0.9992603,0.94247943,0.95432884,0.94668233
6.844,5.1046605,0.39359364,0.40163535,1.6367132e-05,0.40163535,0.99926007,0.9424804,0.9543302,0.9466836
6.846,5.105286,0.39362523,0.40163732,1.8372195e-05,0.40163732,0.9992598,0.9424814,0.9543317,0.94668496
6.848,5.1059837,0.39365807,0.40163928,2.036949e-05,0.40163928,0.99925965,0.9424825,0.95433325,0.9466864
6.85,5.106753,0.3936922,0.40164122,2.2358701e-05,0.40164122,0.99925953,0.94248366,0.9543349,0.9466879
6.852,5.1075935,0.39372754,0.40164313,2.4339513e-05,0.40164313,0.9992594,0.94248486,0.9543366,0.9466895
6.854,5.1085052,0.3937641,0.401645,2.6311609e-05,0.401645,0.9992594,0.9424862,0.95433843,0.94669116
6.856,5.109488,0.39380193,0.40164688,2.827468e-05,0.40164688,0.9992594,0.9424876,0.9543403,0.94669294
6.858,5.110541,0.39384094,0.40164873,3.0228413e-05,0.40164873,0.99925953,0.9424891,0.95434225,0.9466948
6.86,5.1116643,0.3938812,0.40165058,3.2172506e-05,0.40165058,0.99925965,0.94249064,0.95434433,0.9466967
6.862,5.1128573,0.39392263,0.4016524,3.4106644e-05,0.4016524,0.9992598,0.94249225,0.9543464,0.9466987
6.864,5.11412,0.39396524,0.40165418,3.6030535e-05,0.40165418,0.99926,0.942494,0.9543486,0.9467008
6.866,5.1154513,0.39400905,0.40165594,3.7943875e-05,0.40165594,0.9992603,0.9424957,0.95435095,0.946703
6.868,5.116852,0.39405403,0.4016577,3.9846364e-05,0.4016577,0.9992606,0.94249755,0.95435333,0.9467053
6.87,5.1183205,0.3941002,0.40165943,4.1737705e-05,0.40165943,0.999261,0.9424995,0.9543558,0.9467076
6.872,5.119857,0.39414746,0.40166116,4.3617612e-05,0.40166116,0.99926144,0.9425015,0.9543583,0.94671005
6.874,5.121461,0.39419588,0.40166283,4.548579e-05,0.40166283,0.9992619,0.9425036,0.9543609,0.94671255
6.876,5.123132,0.39424545,0.4016645,4.7341953e-05,0.4016645,0.9992624,0.9425057,0.9543636,0.9467151
6.878,5.1248693,0.3942961,0.40166613,4.9185815e-05,0.40166613,0.999263,0.9425079,0.9543663,0.94671774
6.88,5.126673,0.39434788,0.40166777,5.1017094e-05,0.40166777,0.9992636,0.9425102,0.9543691,0.9467205
6.882,5.128543,0.39440075,0.40166935,5.2835512e-05,0.40166935,0.9992643,0.9425125,0.95437205,0.9467233
6.884,5.1304774,0.3944547,0.40167093,5.464079e-05,0.40167093,0.99926496,0.94251496,0.954375,0.9467262
6.886,5.132477,0.39450973,0.40167248,5.643266e-05,0.40167248,0.99926573,0.94251746,0.95437807,0.9467291
6.888,5.1345406,0.3945658,0.401674,5.8210844e-05,0.401674,0.99926656,0.94252,0.95438117,0.94673216
6.89,5.136668,0.39462292,0.40167552,5.9975075e-05,0.40167552,0.9992674,0.94252264,0.9543844,0.94673526
6.892,5.138859,0.3946811,0.40167698,6.172509e-05,0.40167698,0.9992683,0.9425253,0.95438766,0.9467384
6.894,5.141112,0.39474028,0.40167844,6.346063e-05,0.40167844,0.99926925,0.94252807,0.954391,0.9467417
6.896,5.143428,0.39480048,0.40167987,6.518143e-05,0.40167987,0.99927026,0.9425309,0.9543944,0.94674504
6.898,5.1458054,0.39486167,0.40168127,6.688724e-05,0.40168127,0.9992713,0.9425338,0.95439786,0.9467484
6.9,5.1482434,0.39492384,0.40168265,6.857781e-05,0.40168265,0.99927235,0.9425367,0.9544014,0.94675183
6.902,5.150743,0.394987,0.401684,7.025287e-05,0.401684,0.9992735,0.94253975,0.954405,0.9467554
6.904,5.153302,0.39505112,0.40168533,7.1912196e-05,0.40168533,0.9992747,0.94254285,0.9544087,0.946759
6.906,5.155921,0.39511618,0.40168664,7.355554e-05,0.40168664,0.99927586,0.94254595,0.9544124,0.9467626
6.908,5.1585984,0.39518216,0.4016879,7.518265e-05,0.4016879,0.9992771,0.94254917,0.9544162,0.9467664
6.91,5.1613336,0.39524907,0.40168914,7.67933e-05,0.40168914,0.9992784,0.94255245,0.9544201,0.9467702
6.912,5.1641273,0.3953169,0.40169036,7.838726e-05,0.40169036,0.9992798,0.9425557,0.954424,0.946774
6.914,5.1669774,0.39538562,0.40169156,7.9964295e-05,0.40169156,0.99928117,0.9425591,0.954428,0.94677794
6.916,5.1698847,0.3954552,0.40169272,8.152417e-05,0.40169272,0.9992826,0.9425626,0.9544321,0.94678193
6.918,5.1728473,0.39552566,0.40169385,8.3066676e-05,0.40169385,0.9992841,0.9425661,0.9544362,0.946786
6.92,5.175865,0.39559698,0.40169495,8.4591586e-05,0.40169495,0.9992856,0.9425696,0.95444036,0.9467901
6.922,5.178938,0.39566913,0.40169606,8.6098684e-05,0.40169606,0.9992871,0.94257325,0.9544446,0.9467943
6.924,5.1820645,0.39574212,0.4016971,8.758775e-05,0.4016971,0.99928874,0.9425769,0.9544489,0.94679844
6.926,5.1852446,0.39581588,0.4016981,8.905859e-05,0.4016981,0.99929035,0.94258064,0.95445323,0.94680274
6.928,5.188477,0.39589047,0.40169913,9.0510985e-05,0.40169913,0.9992921,0.9425844,0.95445764,0.9468071
6.93,5.191761,0.39596584,0.40170008,9.1944734e-05,0.40170008,0.99929374,0.9425882,0.9544621,0.9468115
6.932,5.1950965,0.39604196,0.40170103,9.3359646e-05,0.40170103,0.99929553,0.9425921,0.9544666,0.94681597
6.934,5.198483,0.39611885,0.40170193,9.475552e-05,0.40170193,0.9992973,0.942596,0.9544712,0.94682044
6.936,5.201919,0.39619645,0.40170282,9.613217e-05,0.40170282,0.9992991,0.9426,0.95447576,0.946825
6.938,5.2054048,0.3962748,0.4017037,9.74894e-05,0.4017037,0.999301,0.94260406,0.95448047,0.9468296
6.94,5.2089386,0.39635384,0.4017045,9.8827026e-05,0.4017045,0.9993029,0.9426081,0.9544852,0.9468343
6.942,5.21252,0.3964336,0.4017053,0.000100144876,0.4017053,0.99930483,0.94261223,0.95448995,0.94683903
6.944,5.216149,0.396514,0.40170604,0.00010144277,0.40170604,0.99930686,0.9426164,0.9544948,0.9468438
6.946,5.219824,0.3965951,0.40170678,0.00010272053,0.40170678,0.9993088,0.94262064,0.9544996,0.94684863
6.948,5.2235446,0.3966768,0.4017075,0.000103977996,0.4017075,0.9993109,0.9426249,0.95450455,0.94685346
6.95,5.22731,0.39675915,0.40170816,0.00010521499,0.40170816,0.999313,0.9426292,0.9545095,0.9468584
6.952,5.23112,0.39684215,0.4017088,0.00010643136,0.4017088,0.9993151,0.94263357,0.9545145,0.94686335
6.954,5.2349734,0.39692572,0.4017094,0.000107626955,0.4017094,0.9993172,0.942638,0.9545195,0.94686836
6.956,5.238869,0.39700988,0.40171,0.0001088016,0.40171,0.99931943,0.9426424,0.9545246,0.9468734
6.958,5.2428074,0.3970946,0.40171057,0.00010995516,0.40171057,0.99932164,0.94264686,0.95452976,0.9468785
6.96,5.246786,0.3971799,0.40171108,0.00011108749,0.40171108,0.9993239,0.9426514,0.9545349,0.9468836
6.962,5.2508054,0.39726573,0.40171158,0.00011219844,0.40171158,0.99932617,0.9426559,0.95454013,0.9468888
6.964,5.254864,0.39735207,0.40171203,0.000113287875,0.40171203,0.9993285,0.94266057,0.9545454,0.94689405
6.966,5.258962,0.39743894,0.40171245,0.000114355666,0.40171245,0.9993308,0.94266516,0.9545506,0.9468993
6.968,5.263098,0.3975263,0.40171286,0.00011540167,0.40171286,0.9993332,0.94266987,0.954556,0.94690454
6.97,5.267271,0.39761412,0.40171322,0.00011642578,0.40171322,0.99933565,0.9426746,0.9545613,0.9469099
6.972,5.2714806,0.3977024,0.40171358,0.00011742785,0.40171358,0.9993381,0.9426793,0.9545667,0.94691527
6.974,5.275726,0.39779112,0.40171388,0.000118407785,0.40171388,0.99934053,0.94268405,0.95457214,0.9469207
6.976,5.280006,0.3978803,0.40171415,0.000119365446,0.40171415,0.99934304,0.9426889,0.95457757,0.9469261
6.978,5.2843204,0.39796984,0.40171438,0.00012030074,0.40171438,0.99934554,0.9426937,0.9545831,0.9469316
6.98,5.2886677,0.39805982,0.4017146,0.00012121356,0.4017146,0.9993481,0.9426986,0.9545886,0.9469371
6.982,5.2930474,0.39815015,0.4017148,0.0001221038,0.4017148,0.99935067,0.9427035,0.95459414,0.9469426
6.984,5.297459,0.39824086,0.40171495,0.00012297135,0.40171495,0.9993533,0.9427084,0.95459974,0.9469482
6.986,5.3019013,0.3983319,0.40171507,0.00012381613,0.40171507,0.9993559,0.9427134,0.95460534,0.9469538
6.988,5.306374,0.3984233,0.40171516,0.00012463806,0.40171516,0.99935853,0.9427183,0.95461094,0.9469594
6.99,5.3108754,0.39851502,0.4017152,0.00012543703,0.4017152,0.9993612,0.94272333,0.9546166,0.94696504
6.992,5.3154054,0.39860702,0.40171522,0.00012621297,0.40171522,0.9993639,0.9427284,0.95462227,0.9469707
6.994,5.3199625,0.39869928,0.40171522,0.0001269658,0.40171522,0.99936664,0.94273347,0.954628,0.94697636
6.996,5.324547,0.39879185,0.4017152,0.00012769543,0.4017152,0.9993694,0.94273853,0.9546337,0.9469821
6.998,5.329157,0.39888465,0.40171513,0.00012840182,0.40171513,0.9993721,0.9427436,0.9546395,0.94698787
7.0,5.3337917,0.39897767,0.401715,0.00012908489,0.401715,0.9993749,0.9427487,0.9546452,0.9469936
7.002,5.338451,0.39907092,0.4017149,0.00012974457,0.4017149,0.9993777,0.9427539,0.954651,0.9469994
7.004,5.3431334,0.39916438,0.40171474,0.00013038081,0.40171474,0.9993806,0.94275904,0.95465684,0.9470052
7.006,5.3478384,0.39925802,0.40171453,0.00013099356,0.40171453,0.99938345,0.9427642,0.9546626,0.947011
7.008,5.352565,0.39935184,0.40171432,0.00013158275,0.40171432,0.9993863,0.94276947,0.95466846,0.94701684
7.01,5.357312,0.3994458,0.40171406,0.00013214837,0.40171406,0.99938923,0.94277465,0.95467436,0.94702274
7.012,5.3620796,0.3995399,0.40171376,0.00013269036,0.40171376,0.9993921,0.9427799,0.9546802,0.9470286
7.014,5.366866,0.3996341,0.40171346,0.00013320867,0.40171346,0.9993951,0.94278514,0.9546861,0.9470345
7.016,5.3716707,0.39972842,0.4017131,0.00013370327,0.4017131,0.999398,0.94279045,0.95469195,0.9470404
7.018,5.376493,0.39982283,0.40171272,0.00013417416,0.40171272,0.999401,0.9427957,0.95469785,0.9470463
7.02,5.381331,0.3999173,0.40171233,0.00013462128,0.40171233,0.99940395,0.942801,0.9547038,0.9470522
7.022,5.386185,0.40001187,0.40171188,0.00013504463,0.40171188,0.99940693,0.9428063,0.9547097,0.94705814
7.024,5.391054,0.40010643,0.4017114,0.00013544418,0.4017114,0.9994099,0.9428116,0.9547156,0.9470641
7.026,5.3959374,0.40020102,0.4017109,0.00013581991,0.4017109,0.99941295,0.9428169,0.95472157,0.94707006
7.028,5.4008336,0.40029564,0.40171036,0.00013617183,0.40171036,0.999416,0.9428223,0.95472753,0.94707596
7.03,5.4057417,0.40039024,0.40170982,0.00013649993,0.40170982,0.99941903,0.9428276,0.95473343,0.9470819
7.032,5.410661,0.4004848,0.40170923,0.00013680421,0.40170923,0.99942213,0.94283295,0.9547394,0.94708794
7.034,5.4155917,0.40057933,0.4017086,0.00013708467,0.4017086,0.9994252,0.9428383,0.95474535,0.9470939
7.036,5.4205317,0.40067384,0.40170795,0.00013734131,0.40170795,0.9994283,0.9428436,0.9547513,0.94709986
7.038,5.4254804,0.40076822,0.40170726,0.00013757414,0.40170726,0.9994314,0.942849,0.9547573,0.9471058
7.04,5.4304366,0.40086254,0.40170655,0.0001377832,0.40170655,0.9994345,0.94285434,0.9547632,0.94711185
7.042,5.4354005,0.40095678,0.4017058,0.00013796847,0.4017058,0.99943763,0.9428597,0.95476913,0.9471178
7.044,5.4403706,0.40105087,0.40170503,0.00013813001,0.40170503,0.9994407,0.9428651,0.9547751,0.94712377
7.046,5.445346,0.40114483,0.40170422,0.00013826783,0.40170422,0.9994439,0.94287044,0.95478106,0.9471297
7.048,5.450326,0.40123862,0.40170342,0.00013838195,0.40170342,0.99944705,0.9428758,0.95478696,0.9471357
7.05,5.4553094,0.4013323,0.40170255,0.00013847242,0.40170255,0.9994502,0.94288117,0.9547929,0.9471417
7.052,5.4602957,0.40142575,0.40170166,0.00013853928,0.40170166,0.99945337,0.94288653,0.9547988,0.94714767
7.054,5.4652843,0.401519,0.40170074,0.00013858256,0.40170074,0.9994565,0.9428919,0.9548048,0.94715357
7.056,5.470274,0.40161207,0.40169978,0.0001386023,0.40169978,0.9994597,0.9428972,0.9548107,0.9471595
7.058,5.4752636,0.40170488,0.40169883,0.0001385986,0.40169883,0.99946284,0.94290257,0.9548166,0.9471655
7.06,5.4802527,0.40179747,0.4016978,0.00013857144,0.4016978,0.99946606,0.9429079,0.9548225,0.9471714
7.062,5.485241,0.4018898,0.40169677,0.00013852093,0.40169677,0.9994692,0.94291323,0.9548283,0.94717735
7.064,5.4902263,0.40198186,0.40169573,0.00013844713,0.40169573,0.99947244,0.94291854,0.9548342,0.94718325
7.066,5.495209,0.40207362,0.40169463,0.00013835006,0.40169463,0.99947566,0.9429239,0.95484006,0.94718915
7.068,5.5001874,0.40216509,0.40169352,0.00013822985,0.40169352,0.9994788,0.9429292,0.9548459,0.947195
7.07,5.505162,0.40225622,0.4016924,0.00013808653,0.4016924,0.99948204,0.94293445,0.95485175,0.9472009
7.072,5.5101295,0.40234703,0.4016912,0.0001379202,0.4016912,0.99948525,0.94293976,0.9548575,0.94720674
7.074,5.515092,0.4024375,0.40169,0.00013773092,0.40169,0.9994885,0.942945,0.9548633,0.9472126
7.076,5.520046,0.4025276,0.40168878,0.0001375188,0.40168878,0.9994917,0.9429503,0.9548691,0.9472184
7.078,5.524993,0.40261734,0.40168753,0.0001372839,0.40168753,0.99949485,0.94295555,0.9548749,0.9472242
7.08,5.5299306,0.40270668,0.40168625,0.00013702632,0.40168625,0.99949807,0.94296074,0.9548806,0.94723
7.082,5.5348587,0.4027956,0.40168497,0.00013674617,0.40168497,0.9995013,0.942966,0.9548863,0.94723576
7.084,5.5397763,0.40288413,0.40168363,0.00013644353,0.40168363,0.9995045,0.94297117,0.954892,0.9472415
7.086,5.544683,0.40297222,0.40168226,0.00013611851,0.40168226,0.99950767,0.94297636,0.95489764,0.9472472
7.088,5.549577,0.40305987,0.4016809,0.00013577122,0.4016809,0.9995109,0.9429815,0.9549033,0.9472529
7.09,5.5544586,0.40314704,0.4016795,0.00013540176,0.4016795,0.9995141,0.94298667,0.9549089,0.9472586
7.092,5.559326,0.40323374,0.40167806,0.00013501025,0.40167806,0.99951726,0.94299173,0.9549145,0.94726425
7.094,5.564179,0.40331995,0.4016766,0.0001345968,0.4016766,0.9995205,0.94299686,0.9549201,0.94726986
7.096,5.569017,0.4034057,0.4016751,0.00013416154,0.4016751,0.99952364,0.9430019,0.95492566,0.94727546
7.098,5.5738387,0.40349087,0.40167361,0.00013370458,0.40167361,0.9995268,0.943007,0.95493114,0.94728106
7.1,5.578644,0.40357557,0.40167207,0.00013322606,0.40167207,0.99953,0.943012,0.9549366,0.9472866
7.102,5.5834312,0.4036597,0.40167052,0.00013272608,0.40167052,0.9995332,0.94301707,0.9549421,0.94729215
7.104,5.5882,0.40374327,0.40166894,0.00013220482,0.40166894,0.99953634,0.943022,0.95494753,0.94729763
7.106,5.59295,0.4038263,0.40166733,0.00013166237,0.40166733,0.9995395,0.94302696,0.9549529,0.94730306
7.108,5.59768,0.40390873,0.40166572,0.0001310989,0.40166572,0.9995426,0.9430319,0.95495826,0.9473085
7.11,5.602389,0.40399057,0.40166408,0.00013051454,0.40166408,0.99954575,0.9430368,0.9549636,0.9473139
7.112,5.607077,0.4040718,0.4016624,0.00012990944,0.4016624,0.99954885,0.9430417,0.9549689,0.94731927
7.114,5.6117425,0.40415242,0.4016607,0.00012928374,0.4016607,0.999552,0.94304657,0.9549742,0.9473246
7.116,5.616385,0.4042324,0.40165898,0.0001286376,0.40165898,0.9995551,0.94305134,0.95497936,0.9473299
7.118,5.6210046,0.40431178,0.40165725,0.00012797119,0.40165725,0.9995582,0.94305617,0.9549846,0.9473351
7.12,5.625599,0.40439048,0.4016555,0.00012728466,0.4016555,0.9995613,0.94306093,0.95498973,0.94734037
7.122,5.630169,0.4044685,0.4016537,0.00012657815,0.4016537,0.99956435,0.94306564,0.95499486,0.94734555
7.124,5.6347127,0.40454587,0.40165192,0.00012585183,0.40165192,0.99956745,0.94307035,0.9549999,0.9473507
7.126,5.6392303,0.40462252,0.40165007,0.00012510589,0.40165007,0.9995705,0.943075,0.95500493,0.9473558
7.128,5.6437206,0.4046985,0.40164825,0.00012434048,0.40164825,0.9995735,0.94307965,0.95500994,0.9473609
7.13,5.648183,0.40477377,0.40164638,0.00012355579,0.40164638,0.99957657,0.94308424,0.9550149,0.94736594
7.132,5.6526165,0.4048483,0.4016445,0.00012275198,0.4016445,0.99957955,0.94308877,0.95501983,0.9473709
7.134,5.657021,0.4049221,0.4016426,0.000121929246,0.4016426,0.9995825,0.9430933,0.9550247,0.94737583
7.136,5.6613955,0.40499514,0.40164065,0.00012108775,0.40164065,0.9995855,0.94309783,0.95502955,0.9473808
7.138,5.6657395,0.40506744,0.40163872,0.00012022768,0.40163872,0.9995885,0.94310224,0.9550343,0.9473856
7.14,5.6700516,0.405139,0.40163678,0.00011934924,0.40163678,0.99959147,0.94310665,0.955039,0.94739044
7.142,5.6743326,0.40520975,0.40163478,0.00011845261,0.40163478,0.9995944,0.94311106,0.95504373,0.9473952
7.144,5.6785803,0.40527973,0.4016328,0.00011753797,0.4016328,0.9995973,0.9431154,0.9550484,0.9474
7.146,5.682795,0.40534893,0.4016308,0.00011660554,0.4016308,0.99960023,0.9431197,0.955053,0.9474047
7.148,5.686976,0.4054173,0.40162873,0.00011565549,0.40162873,0.9996031,0.94312394,0.95505756,0.9474093
7.15,5.6911225,0.40548486,0.4016267,0.000114688046,0.4016267,0.99960595,0.94312817,0.9550621,0.94741386
7.152,5.6952333,0.40555158,0.40162462,0.00011370339,0.40162462,0.9996088,0.94313234,0.9550665,0.94741845
7.154,5.699309,0.40561748,0.40162253,0.00011270174,0.40162253,0.9996117,0.94313645,0.9550709,0.9474229
7.156,5.703348,0.40568253,0.40162045,0.0001116833,0.40162045,0.9996145,0.94314057,0.9550753,0.9474274
7.158,5.7073503,0.40574673,0.40161833,0.000110648274,0.40161833,0.9996173,0.9431446,0.9550796,0.9474318
7.16,5.7113147,0.40581006,0.40161622,0.000109596884,0.40161622,0.99962,0.9431486,0.9550839,0.94743615
7.162,5.715241,0.40587252,0.40161407,0.00010852934,0.40161407,0.9996228,0.9431526,0.9550881,0.94744045
7.164,5.7191286,0.40593413,0.4016119,0.000107445856,0.4016119,0.9996255,0.9431565,0.95509225,0.9474447
7.166,5.722977,0.40599483,0.40160972,0.000106346655,0.40160972,0.99962825,0.94316036,0.95509636,0.94744885
7.168,5.7267857,0.40605462,0.40160754,0.00010523196,0.40160754,0.9996309,0.9431642,0.9551004,0.947453
7.17,5.730554,0.40611354,0.40160534,0.000104101986,0.40160534,0.9996336,0.943168,0.9551044,0.94745713
7.172,5.734281,0.4061715,0.4016031,0.00010295696,0.4016031,0.99963623,0.94317174,0.95510834,0.9474611
7.174,5.737967,0.40622857,0.4016009,0.000101797115,0.4016009,0.99963886,0.9431754,0.9551123,0.9474651
7.176,5.7416105,0.40628472,0.40159863,0.000100622674,0.40159863,0.9996415,0.9431791,0.9551161,0.94746906
7.178,5.7452116,0.4063399,0.4015964,9.943388e-05,0.4015964,0.99964404,0.94318265,0.95511985,0.94747293
7.18,5.7487698,0.40639418,0.40159413,9.823095e-05,0.40159413,0.9996466,0.94318616,0.9551236,0.94747674
7.182,5.752284,0.4064475,0.40159184,9.701413e-05,0.40159184,0.9996491,0.9431897,0.95512724,0.9474805
7.184,5.755755,0.40649983,0.40158954,9.5783646e-05,0.40158954,0.9996517,0.94319314,0.9551309,0.9474842
7.186,5.7591805,0.40655124,0.40158725,9.4539755e-05,0.40158725,0.9996541,0.9431965,0.95513445,0.9474879
7.188,5.7625613,0.40660164,0.40158492,9.328268e-05,0.40158492,0.99965656,0.9431999,0.9551379,0.94749147
7.19,5.7658973,0.4066511,0.4015826,9.201266e-05,0.4015826,0.999659,0.94320315,0.95514137,0.947495
7.192,5.7691865,0.40669957,0.40158027,9.072996e-05,0.40158027,0.9996614,0.94320637,0.95514476,0.94749844
7.194,5.7724295,0.40674704,0.40157795,8.943481e-05,0.40157795,0.9996638,0.9432096,0.95514804,0.9475019
7.196,5.775626,0.4067935,0.4015756,8.812746e-05,0.4015756,0.99966615,0.9432127,0.9551513,0.94750524
7.198,5.7787747,0.40683898,0.4015732,8.6808155e-05,0.4015732,0.9996685,0.9432158,0.95515454,0.9475085
7.2,5.781876,0.40688348,0.40157086,8.547714e-05,0.40157086,0.99967074,0.9432188,0.95515764,0.9475118
7.202,5.7849293,0.40692693,0.40156847,8.4134685e-05,0.40156847,0.99967307,0.9432218,0.95516074,0.94751495
7.204,5.7879333,0.40696937,0.4015661,8.278102e-05,0.4015661,0.9996753,0.9432247,0.9551638,0.94751805
7.206,5.7908893,0.4070108,0.4015637,8.1416416e-05,0.4015637,0.9996775,0.9432276,0.9551667,0.94752115
7.208,5.7937956,0.4070512,0.4015613,8.004112e-05,0.4015613,0.9996797,0.9432304,0.9551696,0.94752413
7.21,5.7966523,0.40709057,0.40155888,7.8655394e-05,0.40155888,0.99968183,0.9432332,0.9551724,0.94752705
7.212,5.799459,0.4071289,0.40155646,7.725949e-05,0.40155646,0.999684,0.9432359,0.9551752,0.9475299
7.214,5.802215,0.4071662,0.40155405,7.5853655e-05,0.40155405,0.99968606,0.9432385,0.9551779,0.9475327
7.216,5.80492,0.40720248,0.4015516,7.443817e-05,0.4015516,0.99968815,0.9432411,0.9551805,0.94753546
7.218,5.8075747,0.40723768,0.4015492,7.301329e-05,0.4015492,0.9996902,0.9432437,0.95518315,0.94753814
7.22,5.8101773,0.40727183,0.40154675,7.157926e-05,0.40154675,0.9996922,0.9432461,0.95518565,0.94754076
7.222,5.8127284,0.40730494,0.4015443,7.013637e-05,0.4015443,0.99969417,0.94324857,0.9551881,0.9475433
7.224,5.815227,0.407337,0.40154186,6.8684865e-05,0.40154186,0.99969614,0.94325095,0.9551905,0.94754577
7.226,5.8176737,0.40736797,0.40153942,6.722501e-05,0.40153942,0.99969804,0.9432532,0.9551928,0.9475482
7.228,5.8200674,0.40739793,0.40153694,6.575708e-05,0.40153694,0.99969995,0.9432555,0.95519507,0.9475506
7.23,5.822408,0.40742677,0.4015345,6.428133e-05,0.4015345,0.9997018,0.9432577,0.9551973,0.94755286
7.232,5.8246956,0.40745458,0.40153202,6.279803e-05,0.40153202,0.99970365,0.94325984,0.95519936,0.9475551
7.234,5.8269296,0.40748128,0.40152958,6.130745e-05,0.40152958,0.99970543,0.9432619,0.95520145,0.9475573
7.236,5.8291097,0.40750694,0.4015271,5.980986e-05,0.4015271,0.99970716,0.94326395,0.9552034,0.94755936
7.238,5.831236,0.40753153,0.40152463,5.8305526e-05,0.40152463,0.9997089,0.9432659,0.9552054,0.9475614
7.24,5.8333077,0.407555,0.40152216,5.6794714e-05,0.40152216,0.9997106,0.9432678,0.9552072,0.94756335
7.242,5.8353252,0.40757746,0.4015197,5.5277695e-05,0.4015197,0.9997123,0.94326967,0.955209,0.94756526
7.244,5.8372874,0.4075988,0.4015172,5.375474e-05,0.4015172,0.9997139,0.94327146,0.95521075,0.9475671
7.246,5.8391953,0.40761906,0.40151474,5.2226118e-05,0.40151474,0.9997155,0.9432732,0.9552124,0.94756883
7.248,5.8410482,0.40763822,0.40151227,5.0692102e-05,0.40151227,0.99971706,0.94327486,0.955214,0.94757056
7.25,5.8428454,0.40765634,0.4015098,4.915296e-05,0.4015098,0.9997186,0.94327646,0.9552156,0.9475722
7.252,5.844587,0.40767336,0.40150732,4.7608966e-05,0.40150732,0.9997201,0.943278,0.955217,0.9475738
7.254,5.846273,0.40768927,0.40150484,4.606039e-05,0.40150484,0.9997216,0.9432795,0.95521843,0.9475753
7.256,5.8479033,0.40770414,0.4015024,4.450751e-05,0.4015024,0.999723,0.94328094,0.95521975,0.9475767
7.258,5.849478,0.4077179,0.40149993,4.2950585e-05,0.40149993,0.9997244,0.9432823,0.955221,0.9475781
7.26,5.850996,0.40773058,0.40149745,4.1389892e-05,0.40149745,0.99972576,0.9432836,0.9552222,0.9475794
7.262,5.852458,0.40774217,0.40149498,3.982571e-05,0.40149498,0.9997271,0.94328487,0.9552233,0.9475806
7.264,5.8538632,0.4077527,0.40149254,3.8258302e-05,0.40149254,0.9997284,0.94328606,0.9552244,0.94758177
7.266,5.855212,0.40776214,0.40149006,3.6687943e-05,0.40149006,0.99972963,0.9432872,0.9552254,0.94758284
7.268,5.856505,0.40777048,0.40148762,3.5114903e-05,0.40148762,0.9997309,0.94328827,0.95522636,0.94758385
7.27,5.8577404,0.40777776,0.40148515,3.3539454e-05,0.40148515,0.9997321,0.9432893,0.9552272,0.94758487
7.272,5.8589196,0.40778396,0.4014827,3.196187e-05,0.4014827,0.9997332,0.94329023,0.955228,0.94758576
7.274,5.860042,0.40778908,0.40148026,3.038242e-05,0.40148026,0.99973434,0.9432911,0.95522875,0.9475866
7.276,5.861107,0.4077931,0.40147784,2.8801373e-05,0.40147784,0.9997354,0.9432919,0.9552294,0.9475873
7.278,5.862116,0.40779606,0.4014754,2.7219e-05,0.4014754,0.9997365,0.9432927,0.95523,0.947588
7.28,5.8630667,0.40779796,0.40147296,2.563557e-05,0.40147296,0.9997375,0.9432934,0.9552305,0.9475886
7.282,5.863961,0.40779877,0.40147054,2.4051356e-05,0.40147054,0.99973845,0.94329405,0.95523095,0.9475892
7.284,5.8647985,0.40779853,0.40146813,2.2466626e-05,0.40146813,0.9997394,0.94329464,0.95523137,0.9475897
7.286,5.865579,0.40779722,0.4014657,2.0881645e-05,0.4014657,0.9997403,0.9432952,0.95523167,0.9475901
7.288,5.8663025,0.40779483,0.4014633,1.9296684e-05,0.4014633,0.9997412,0.94329566,0.9552319,0.9475905
7.29,5.866968,0.4077914,0.40146092,1.771201e-05,0.40146092,0.99974203,0.943296,0.95523214,0.94759077
7.292,5.8675776,0.4077869,0.40145853,1.6127886e-05,0.40145853,0.9997428,0.9432964,0.95523226,0.947591
7.294,5.8681293,0.40778136,0.40145615,1.4544583e-05,0.40145615,0.9997436,0.9432967,0.9552323,0.9475911
7.296,5.8686247,0.40777475,0.40145376,1.2962363e-05,0.40145376,0.9997443,0.9432969,0.9552323,0.94759125
7.298,5.869063,0.4077671,0.4014514,1.1381492e-05,0.4014514,0.999745,0.9432971,0.9552322,0.94759125
7.3,5.8694444,0.4077584,0.40144905,9.802233e-06,0.40144905,0.99974567,0.94329715,0.9552321,0.9475912
7.302,5.8697686,0.40774867,0.4014467,8.224847e-06,0.4014467,0.99974626,0.9432972,0.9552319,0.94759107
7.304,5.870036,0.40773788,0.40144435,6.649598e-06,0.40144435,0.99974686,0.9432972,0.9552316,0.9475909
7.306,5.8702474,0.40772608,0.40144202,5.0767458e-06,0.40144202,0.9997474,0.94329715,0.95523125,0.94759065
7.308,5.870402,0.40771326,0.4014397,3.50655e-06,0.4014397,0.99974793,0.943297,0.9552309,0.94759035
7.31,5.8704996,0.4076994,0.4014374,1.9392699e-06,0.4014374,0.99974835,0.9432968,0.9552304,0.94759
7.312,5.870541,0.4076845,0.4014351,3.7516241e-07,0.4014351,0.9997488,0.94329655,0.9552299,0.9475896
7.314,5.870527,0.40766862,0.4014328,-1.1855154e-06,0.4014328,0.9997492,0.94329625,0.9552293,0.94758904
7.316,5.870456,0.40765172,0.40143052,-2.7425083e-06,0.40143052,0.9997496,0.9432959,0.9552286,0.9475885
7.318,5.8703294,0.4076338,0.40142825,-4.2955626e-06,0.40142825,0.9997499,0.9432955,0.95522785,0.94758785
7.32,5.8701468,0.40761492,0.40142602,-5.8444243e-06,0.40142602,0.9997502,0.943295,0.9552271,0.94758713
7.322,5.869909,0.407595,0.40142378,-7.388843e-06,0.40142378,0.99975044,0.9432944,0.95522624,0.94758636
7.324,5.869615,0.40757415,0.40142155,-8.928568e-06,0.40142155,0.9997507,0.9432938,0.95522535,0.9475855
7.326,5.8692656,0.40755227,0.4014193,-1.046335e-05,0.4014193,0.99975085,0.94329315,0.95522434,0.9475846
7.328,5.8688617,0.4075294,0.4014171,-1.1992943e-05,0.4014171,0.999751,0.94329244,0.9552233,0.9475837
7.33,5.868402,0.4075056,0.40141493,-1.35170985e-05,0.40141493,0.9997511,0.94329166,0.9552222,0.94758266
7.332,5.867888,0.40748084,0.40141273,-1.5035574e-05,0.40141273,0.99975115,0.9432908,0.955221,0.9475816
7.334,5.8673196,0.4074551,0.40141058,-1.6548125e-05,0.40141058,0.9997512,0.94328994,0.9552198,0.94758046
7.336,5.866697,0.4074284,0.40140843,-1.805451e-05,0.40140843,0.9997512,0.94328904,0.9552185,0.94757926
7.338,5.8660197,0.40740076,0.4014063,-1.955449e-05,0.4014063,0.99975115,0.943288,0.9552171,0.94757795
7.34,5.8652887,0.4073722,0.40140417,-2.1047828e-05,0.40140417,0.9997511,0.94328696,0.95521575,0.94757664
7.342,5.8645043,0.4073427,0.40140206,-2.2534285e-05,0.40140206,0.999751,0.9432858,0.95521426,0.9475753
7.344,5.863666,0.40731227,0.40139994,-2.4013627e-05,0.40139994,0.99975085,0.9432847,0.9552127,0.9475738
7.346,5.8627753,0.40728092,0.40139788,-2.5485619e-05,0.40139788,0.9997507,0.94328344,0.95521116,0.9475723
7.348,5.8618317,0.40724868,0.4013958,-2.6950032e-05,0.4013958,0.99975044,0.9432822,0.9552095,0.94757074
7.35,5.860835,0.4072155,0.40139377,-2.8406637e-05,0.40139377,0.9997502,0.9432808,0.95520777,0.9475691
7.352,5.859786,0.40718147,0.40139174,-2.9855206e-05,0.40139174,0.9997499,0.94327945,0.955206,0.9475674
7.354,5.8586855,0.4071465,0.40138972,-3.129551e-05,0.40138972,0.9997496,0.943278,0.9552042,0.9475657
7.356,5.8575325,0.4071107,0.40138772,-3.272733e-05,0.40138772,0.99974924,0.9432765,0.9552023,0.9475638
7.358,5.856329,0.407074,0.40138572,-3.415044e-05,0.40138572,0.9997488,0.943275,0.9552004,0.947562
7.36,5.855074,0.40703648,0.40138376,-3.556462e-05,0.40138376,0.9997484,0.94327337,0.95519835,0.9475601
7.362,5.8537683,0.40699807,0.40138182,-3.6969654e-05,0.40138182,0.999748,0.9432717,0.95519626,0.94755805
7.364,5.852412,0.40695882,0.40137988,-3.8365324e-05,0.40137988,0.99974746,0.94327,0.9551942,0.947556
7.366,5.851006,0.40691873,0.40137798,-3.975142e-05,0.40137798,0.9997469,0.94326824,0.955192,0.94755393
7.368,5.84955,0.40687782,0.40137607,-4.1127725e-05,0.40137607,0.9997464,0.94326645,0.95518976,0.9475518
7.37,5.848045,0.40683606,0.4013742,-4.2494034e-05,0.4013742,0.9997458,0.9432646,0.9551875,0.9475496
7.372,5.8464904,0.40679353,0.40137234,-4.3850137e-05,0.40137234,0.99974513,0.9432627,0.9551852,0.9475473
7.374,5.8448873,0.40675017,0.4013705,-4.519583e-05,0.4013705,0.9997445,0.9432607,0.9551828,0.947545
7.376,5.8432364,0.40670604,0.40136865,-4.653091e-05,0.40136865,0.99974376,0.9432587,0.95518035,0.9475426
7.378,5.8415375,0.4066611,0.40136686,-4.7855174e-05,0.40136686,0.99974304,0.9432567,0.95517784,0.94754016
7.38,5.839791,0.4066154,0.40136507,-4.9168426e-05,0.40136507,0.99974227,0.94325453,0.95517534,0.9475377
7.382,5.837997,0.4065689,0.4013633,-5.047047e-05,0.4013633,0.99974144,0.9432524,0.9551727,0.94753516
7.384,5.8361573,0.4065217,0.40136155,-5.176111e-05,0.40136155,0.9997406,0.9432502,0.9551701,0.9475326
7.386,5.8342705,0.40647373,0.40135983,-5.3040156e-05,0.40135983,0.99973977,0.9432479,0.95516735,0.94753
7.388,5.8323383,0.40642503,0.40135813,-5.430742e-05,0.40135813,0.9997389,0.94324565,0.9551646,0.9475273
7.39,5.8303604,0.4063756,0.40135643,-5.5562712e-05,0.40135643,0.9997379,0.9432433,0.9551618,0.94752455
7.392,5.8283377,0.40632543,0.40135476,-5.680585e-05,0.40135476,0.99973696,0.9432409,0.955159,0.94752175
7.394,5.8262706,0.4062746,0.40135312,-5.8036654e-05,0.40135312,0.99973595,0.9432385,0.9551561,0.94751894
7.396,5.824159,0.40622303,0.40135148,-5.925494e-05,0.40135148,0.99973494,0.943236,0.95515317,0.947516
7.398,5.822004,0.4061708,0.40134987,-6.0460537e-05,0.40134987,0.99973387,0.9432335,0.9551502,0.9475131
7.4,5.8198056,0.4061179,0.4013483,-6.165327e-05,0.4013483,0.9997328,0.94323087,0.95514715,0.9475101
7.402,5.817565,0.4060643,0.4013467,-6.2832965e-05,0.4013467,0.99973166,0.9432283,0.95514405,0.9475071
7.404,5.815282,0.40601006,0.40134516,-6.399945e-05,0.40134516,0.9997305,0.9432256,0.95514095,0.94750404
7.406,5.8129573,0.4059552,0.40134364,-6.515256e-05,0.40134364,0.99972934,0.94322294,0.9551377,0.9475009
7.408,5.8105907,0.40589967,0.40134215,-6.6292145e-05,0.40134215,0.9997281,0.9432202,0.9551346,0.9474977
7.41,5.8081837,0.40584353,0.40134066,-6.741803e-05,0.40134066,0.99972683,0.9432174,0.9551313,0.9474945
7.412,5.805737,0.40578678,0.4013392,-6.8530055e-05,0.4013392,0.9997256,0.9432146,0.95512795,0.9474913
7.414,5.80325,0.40572944,0.40133777,-6.962807e-05,0.40133777,0.99972427,0.94321173,0.9551246,0.94748795
7.416,5.8007236,0.4056715,0.40133634,-7.071192e-05,0.40133634,0.99972296,0.9432088,0.9551213,0.9474846
7.418,5.7981586,0.40561298,0.40133494,-7.1781455e-05,0.40133494,0.9997216,0.94320583,0.9551178,0.9474813
7.42,5.795555,0.4055539,0.40133357,-7.283653e-05,0.40133357,0.99972016,0.94320285,0.95511436,0.9474778
7.422,5.7929144,0.40549427,0.40133223,-7.3876996e-05,0.40133223,0.9997187,0.9431999,0.95511085,0.94747436
7.424,5.790236,0.40543407,0.40133092,-7.4902724e-05,0.40133092,0.9997173,0.9431968,0.95510733,0.94747084
7.426,5.7875214,0.40537336,0.4013296,-7.591356e-05,0.4013296,0.9997158,0.9431937,0.95510375,0.9474673
7.428,5.7847705,0.40531212,0.40132833,-7.690937e-05,0.40132833,0.9997143,0.9431906,0.9551001,0.94746375
7.43,5.781984,0.40525037,0.40132704,-7.789002e-05,0.40132704,0.99971277,0.9431874,0.9550965,0.9474601
7.432,5.7791624,0.4051881,0.40132582,-7.885539e-05,0.40132582,0.9997112,0.9431842,0.9550928,0.9474565
7.434,5.7763066,0.40512538,0.4013246,-7.9805344e-05,0.4013246,0.9997096,0.943181,0.95508903,0.9474528
7.436,5.7734165,0.40506217,0.4013234,-8.073976e-05,0.4013234,0.999708,0.9431777,0.9550853,0.947449
7.438,5.770493,0.40499848,0.40132225,-8.1658516e-05,0.40132225,0.9997064,0.94317436,0.95508146,0.9474453
7.44,5.767537,0.40493435,0.40132108,-8.256149e-05,0.40132108,0.9997047,0.943171,0.95507765,0.94744146
7.442,5.764549,0.40486977,0.40131998,-8.344857e-05,0.40131998,0.999703,0.9431677,0.9550738,0.94743764
7.444,5.7615285,0.40480477,0.40131888,-8.431964e-05,0.40131888,0.99970126,0.9431643,0.9550699,0.94743377
7.446,5.7584777,0.40473935,0.4013178,-8.517459e-05,0.4013178,0.99969953,0.94316083,0.95506597,0.94742984
7.448,5.7553964,0.40467352,0.40131673,-8.6013315e-05,0.40131673,0.99969774,0.9431574,0.955062,0.9474259
7.45,5.7522845,0.4046073,0.40131572,-8.683572e-05,0.40131572,0.99969596,0.94315386,0.955058,0.94742197
7.452,5.749144,0.4045407,0.4013147,-8.764168e-05,0.4013147,0.99969417,0.94315034,0.955054,0.947418
7.454,5.7459745,0.40447372,0.40131372,-8.843112e-05,0.40131372,0.9996923,0.9431468,0.95504993,0.9474139
7.456,5.742777,0.4044064,0.40131277,-8.920394e-05,0.40131277,0.9996905,0.9431432,0.9550459,0.94740987
7.458,5.739552,0.40433875,0.40131184,-8.996004e-05,0.40131184,0.99968857,0.9431396,0.95504177,0.9474058
7.46,5.7363,0.40427074,0.40131092,-9.069934e-05,0.40131092,0.99968666,0.943136,0.95503765,0.9474017
7.462,5.7330213,0.4042024,0.40131003,-9.1421745e-05,0.40131003,0.9996847,0.94313234,0.9550335,0.94739753
7.464,5.7297173,0.40413377,0.40130916,-9.212718e-05,0.40130916,0.9996828,0.94312865,0.9550293,0.94739336
7.466,5.7263885,0.40406483,0.40130833,-9.281556e-05,0.40130833,0.99968076,0.9431249,0.9550251,0.9473892
7.468,5.723035,0.40399563,0.40130752,-9.348681e-05,0.40130752,0.9996788,0.9431212,0.9550209,0.94738495
7.47,5.7196574,0.40392616,0.40130672,-9.414086e-05,0.40130672,0.99967676,0.94311744,0.9550166,0.9473807
7.472,5.7162566,0.4038564,0.40130594,-9.4777635e-05,0.40130594,0.99967474,0.9431136,0.9550124,0.9473765
7.474,5.712833,0.40378642,0.4013052,-9.539707e-05,0.4013052,0.99967265,0.94310987,0.9550081,0.9473722
7.476,5.7093883,0.4037162,0.40130448,-9.59991e-05,0.40130448,0.99967057,0.943106,0.95500374,0.9473679
7.478,5.705921,0.40364575,0.4013038,-9.658366e-05,0.4013038,0.9996685,0.9431022,0.95499945,0.94736356
