Time,gENROU.delta,gENROU.PELEC,gENROU.PMECH,gENROU.SPEED,iEEEG1.PMECH_HP,GEN1.V,LOAD.V,GEN2.V,FAULT.V
7.48,5.702434,0.4035751,0.4013031,-9.7150696e-05,0.4013031,0.99966633,0.9430983,0.9549951,0.9473592
7.482,5.6989264,0.40350425,0.40130246,-9.7700155e-05,0.40130246,0.99966425,0.94309443,0.9549907,0.94735485
7.484,5.6953993,0.4034332,0.40130183,-9.823198e-05,0.40130183,0.99966204,0.9430905,0.95498633,0.94735044
7.486,5.6918535,0.40336198,0.40130123,-9.8746124e-05,0.40130123,0.9996599,0.9430866,0.9549819,0.9473461
7.488,5.6882896,0.40329063,0.40130067,-9.924254e-05,0.40130067,0.9996577,0.9430827,0.9549775,0.9473416
7.49,5.684708,0.4032191,0.4013001,-9.972119e-05,0.4013001,0.9996555,0.9430787,0.9549731,0.9473372
7.492,5.68111,0.40314743,0.40129957,-0.00010018203,0.40129957,0.9996533,0.94307476,0.95496863,0.94733274
7.494,5.677495,0.40307567,0.40129906,-0.000100625024,0.40129906,0.999651,0.94307077,0.95496416,0.94732827
7.496,5.673865,0.40300378,0.40129858,-0.00010105014,0.40129858,0.99964875,0.9430668,0.9549597,0.9473238
7.498,5.6702194,0.40293178,0.4012981,-0.00010145734,0.4012981,0.9996465,0.9430627,0.9549552,0.9473193
7.5,5.6665597,0.4028597,0.4012977,-0.00010184661,0.4012977,0.9996442,0.9430587,0.9549507,0.9473148
7.502,5.6628866,0.40278757,0.40129727,-0.00010221791,0.40129727,0.9996419,0.9430547,0.9549462,0.94731027
7.504,5.6592,0.40271533,0.40129688,-0.00010257123,0.40129688,0.9996396,0.9430506,0.9549417,0.94730574
7.506,5.6555014,0.40264308,0.40129653,-0.00010290656,0.40129653,0.99963725,0.94304657,0.95493716,0.9473012
7.508,5.6517906,0.40257078,0.40129617,-0.000103223865,0.40129617,0.9996349,0.9430425,0.95493263,0.9472967
7.51,5.6480694,0.40249845,0.40129584,-0.00010352315,0.40129584,0.99963254,0.9430384,0.9549281,0.94729215
7.512,5.644337,0.40242612,0.40129554,-0.0001038044,0.40129554,0.9996302,0.94303435,0.95492357,0.94728756
7.514,5.6405954,0.40235376,0.40129527,-0.0001040676,0.40129527,0.9996278,0.94303024,0.954919,0.94728297
7.516,5.636844,0.40228146,0.40129504,-0.00010431276,0.40129504,0.99962544,0.9430261,0.95491445,0.9472784
7.518,5.6330853,0.40220913,0.4012948,-0.000104539875,0.4012948,0.999623,0.943022,0.95490986,0.94727385
7.52,5.6293173,0.4021369,0.40129462,-0.00010474896,0.40129462,0.9996206,0.9430179,0.95490533,0.94726926
7.522,5.6255426,0.40206465,0.4012944,-0.000104939994,0.4012944,0.9996182,0.9430138,0.95490074,0.9472647
7.524,5.621762,0.4019925,0.40129426,-0.00010511302,0.40129426,0.9996157,0.9430096,0.95489615,0.9472601
7.526,5.6179748,0.4019204,0.40129414,-0.00010526802,0.40129414,0.9996133,0.9430055,0.9548916,0.94725543
7.528,5.6141825,0.4018484,0.40129402,-0.00010540503,0.40129402,0.99961084,0.9430014,0.95488703,0.94725084
7.53,5.610386,0.4017765,0.40129393,-0.000105524065,0.40129393,0.99960834,0.9429972,0.95488244,0.94724625
7.532,5.6065845,0.4017047,0.40129387,-0.000105625135,0.40129387,0.9996059,0.9429931,0.9548779,0.94724166
7.534,5.602781,0.401633,0.4012938,-0.000105708285,0.4012938,0.9996034,0.94298893,0.9548733,0.9472371
7.536,5.5989738,0.40156144,0.40129378,-0.00010577352,0.40129378,0.99960095,0.9429848,0.95486873,0.9472325
7.538,5.5951653,0.40149003,0.40129378,-0.00010582089,0.40129378,0.99959844,0.94298065,0.9548642,0.9472279
7.54,5.591355,0.40141878,0.4012938,-0.00010585041,0.4012938,0.99959594,0.94297653,0.9548596,0.94722325
7.542,5.587544,0.4013477,0.40129384,-0.000105862135,0.40129384,0.99959344,0.94297236,0.9548551,0.94721866
7.544,5.5837326,0.40127677,0.40129393,-0.00010585609,0.40129393,0.9995909,0.94296825,0.95485055,0.9472141
7.546,5.579922,0.40120605,0.40129402,-0.000105832325,0.40129402,0.9995884,0.9429641,0.954846,0.94720954
7.548,5.5761127,0.40113553,0.4012941,-0.000105790874,0.4012941,0.99958587,0.94295996,0.9548415,0.94720495
7.55,5.572305,0.40106523,0.40129423,-0.0001057318,0.40129423,0.9995833,0.94295585,0.95483696,0.94720036
7.552,5.5685,0.40099514,0.4012944,-0.00010565515,0.4012944,0.9995808,0.94295174,0.95483243,0.9471958
7.554,5.5646977,0.40092528,0.40129456,-0.00010556097,0.40129456,0.99957824,0.9429476,0.9548279,0.9471913
7.556,5.5608997,0.40085566,0.40129477,-0.00010544931,0.40129477,0.99957573,0.9429435,0.95482343,0.9471867
7.558,5.5571055,0.4007863,0.40129498,-0.00010532026,0.40129498,0.9995732,0.9429394,0.95481896,0.9471822
7.56,5.5533166,0.40071723,0.4012952,-0.00010517384,0.4012952,0.9995706,0.9429353,0.9548145,0.9471777
7.562,5.549533,0.40064842,0.40129545,-0.00010501016,0.40129545,0.9995681,0.94293123,0.95481,0.9471732
7.564,5.545756,0.4005799,0.40129575,-0.00010482925,0.40129575,0.99956554,0.9429271,0.95480555,0.9471687
7.566,5.541985,0.40051168,0.40129605,-0.000104631195,0.40129605,0.999563,0.94292307,0.95480114,0.9471642
7.568,5.5382223,0.40044376,0.40129635,-0.00010441607,0.40129635,0.9995604,0.942919,0.95479673,0.9471597
7.57,5.534467,0.40037617,0.40129668,-0.00010418395,0.40129668,0.9995579,0.94291496,0.9547923,0.9471553
7.572,5.530721,0.4003089,0.40129703,-0.00010393491,0.40129703,0.99955535,0.9429109,0.9547879,0.9471508
7.574,5.526984,0.400242,0.40129742,-0.00010366903,0.40129742,0.9995528,0.9429069,0.95478356,0.9471464
7.576,5.523257,0.40017545,0.4012978,-0.000103386395,0.4012978,0.9995502,0.9429029,0.9547792,0.947142
7.578,5.5195403,0.40010926,0.40129822,-0.0001030871,0.40129822,0.9995477,0.9428989,0.95477486,0.9471376
7.58,5.515835,0.40004343,0.40129864,-0.00010277122,0.40129864,0.99954516,0.94289494,0.9547705,0.94713324
7.582,5.5121408,0.39997798,0.40129912,-0.00010243886,0.40129912,0.9995426,0.94289094,0.9547662,0.9471289
7.584,5.508459,0.39991295,0.40129957,-0.0001020901,0.40129957,0.9995401,0.942887,0.954762,0.94712454
7.586,5.5047903,0.3998483,0.40130007,-0.000101725054,0.40130007,0.9995375,0.9428831,0.9547577,0.9471202
7.588,5.501135,0.39978406,0.40130058,-0.00010134381,0.40130058,0.999535,0.94287914,0.95475346,0.9471159
7.59,5.4974933,0.39972025,0.4013011,-0.00010094647,0.4013011,0.99953246,0.94287527,0.9547492,0.94711167
7.592,5.4938664,0.3996569,0.40130165,-0.000100533136,0.40130165,0.99952996,0.9428714,0.95474505,0.9471074
7.594,5.490255,0.39959398,0.4013022,-0.00010010392,0.4013022,0.9995274,0.9428675,0.9547409,0.94710314
7.596,5.4866595,0.39953148,0.40130278,-9.965893e-05,0.40130278,0.9995249,0.94286364,0.95473677,0.947099
7.598,5.4830794,0.39946947,0.40130338,-9.919828e-05,0.40130338,0.9995224,0.9428598,0.95473266,0.94709474
7.6,5.479517,0.39940792,0.40130398,-9.872208e-05,0.40130398,0.9995199,0.942856,0.95472854,0.9470906
7.602,5.4759717,0.39934686,0.40130463,-9.823044e-05,0.40130463,0.9995174,0.94285226,0.9547245,0.94708645
7.604,5.4724445,0.3992863,0.40130526,-9.772349e-05,0.40130526,0.99951494,0.9428485,0.95472044,0.94708234
7.606,5.4689355,0.39922622,0.4013059,-9.7201344e-05,0.4013059,0.99951243,0.94284475,0.95471644,0.9470783
7.608,5.4654455,0.39916664,0.4013066,-9.666413e-05,0.4013066,0.99951,0.94284105,0.95471245,0.94707423
7.61,5.461976,0.3991076,0.4013073,-9.6111966e-05,0.4013073,0.9995075,0.94283736,0.95470846,0.9470702
7.612,5.4585257,0.39904907,0.401308,-9.554499e-05,0.401308,0.99950504,0.94283366,0.9547045,0.9470662
7.614,5.4550967,0.39899108,0.40130875,-9.4963325e-05,0.40130875,0.9995026,0.94283,0.95470065,0.94706225
7.616,5.4516883,0.39893362,0.4013095,-9.4367104e-05,0.4013095,0.99950016,0.94282645,0.9546968,0.9470583
7.618,5.448302,0.39887673,0.40131024,-9.3756455e-05,0.40131024,0.9994977,0.9428228,0.95469296,0.9470544
7.62,5.444938,0.39882037,0.401311,-9.313153e-05,0.401311,0.9994953,0.94281924,0.95468915,0.9470505
7.622,5.441597,0.3987646,0.40131178,-9.249245e-05,0.40131178,0.9994929,0.9428157,0.9546854,0.94704664
7.624,5.4382787,0.3987094,0.4013126,-9.183937e-05,0.4013126,0.9994905,0.9428122,0.95468163,0.9470428
7.626,5.434984,0.3986548,0.40131342,-9.117242e-05,0.40131342,0.9994881,0.94280875,0.95467794,0.94703907
7.628,5.431714,0.39860076,0.40131426,-9.0491754e-05,0.40131426,0.99948573,0.9428053,0.95467424,0.9470353
7.63,5.4284687,0.39854732,0.4013151,-8.979751e-05,0.4013151,0.9994834,0.94280183,0.9546706,0.9470316
7.632,5.4252486,0.39849448,0.40131596,-8.9089845e-05,0.40131596,0.9994811,0.94279844,0.95466703,0.9470279
7.634,5.4220543,0.39844227,0.40131682,-8.83689e-05,0.40131682,0.9994787,0.9427951,0.95466346,0.9470243
7.636,5.418886,0.39839068,0.40131772,-8.7634835e-05,0.40131772,0.9994764,0.94279176,0.9546599,0.94702065
7.638,5.415745,0.39833972,0.4013186,-8.6887805e-05,0.4013186,0.9994741,0.9427885,0.9546564,0.9470171
7.64,5.4126306,0.39828938,0.4013195,-8.612796e-05,0.4013195,0.9994718,0.9427852,0.95465297,0.94701356
7.642,5.4095435,0.3982397,0.40132043,-8.535546e-05,0.40132043,0.9994695,0.9427819,0.9546495,0.94701004
7.644,5.4064846,0.39819065,0.40132138,-8.457046e-05,0.40132138,0.99946725,0.94277877,0.95464617,0.9470066
7.646,5.4034543,0.39814225,0.4013223,-8.377313e-05,0.4013223,0.999465,0.94277555,0.95464283,0.9470032
7.648,5.400453,0.39809453,0.40132326,-8.296363e-05,0.40132326,0.9994628,0.94277245,0.9546395,0.9469998
7.65,5.397481,0.39804748,0.40132424,-8.214211e-05,0.40132424,0.9994606,0.94276935,0.9546362,0.94699645
7.652,5.3945384,0.3980011,0.40132523,-8.130876e-05,0.40132523,0.9994584,0.94276625,0.954633,0.9469931
7.654,5.391627,0.3979554,0.4013262,-8.046373e-05,0.4013262,0.99945617,0.9427632,0.95462984,0.94698983
7.656,5.3887453,0.3979104,0.40132722,-7.9607205e-05,0.40132722,0.999454,0.9427602,0.9546267,0.9469866
7.658,5.385895,0.39786604,0.40132824,-7.873934e-05,0.40132824,0.9994519,0.94275725,0.9546236,0.94698346
7.66,5.383076,0.3978224,0.40132925,-7.786031e-05,0.40132925,0.99944973,0.9427543,0.95462054,0.9469803
7.662,5.380289,0.3977795,0.4013303,-7.6970304e-05,0.4013303,0.9994476,0.9427514,0.9546175,0.9469772
7.664,5.3775344,0.3977373,0.40133134,-7.606948e-05,0.40133134,0.9994455,0.94274855,0.9546145,0.9469741
7.666,5.374812,0.39769578,0.40133238,-7.515802e-05,0.40133238,0.9994434,0.94274575,0.9546116,0.9469711
7.668,5.372123,0.397655,0.40133342,-7.423611e-05,0.40133342,0.9994414,0.94274294,0.9546087,0.94696814
7.67,5.3694673,0.39761496,0.4013345,-7.330391e-05,0.4013345,0.9994393,0.9427402,0.9546058,0.9469652
7.672,5.366845,0.39757565,0.40133557,-7.2361625e-05,0.40133557,0.99943733,0.9427375,0.954603,0.9469623
7.674,5.364257,0.39753705,0.40133667,-7.140942e-05,0.40133667,0.9994353,0.94273484,0.9546003,0.94695944
7.676,5.361704,0.3974992,0.40133777,-7.044748e-05,0.40133777,0.99943334,0.9427322,0.9545976,0.94695663
7.678,5.3591847,0.3974621,0.40133885,-6.9476e-05,0.40133885,0.9994314,0.94272965,0.9545949,0.9469539
7.68,5.3567014,0.39742574,0.40133998,-6.849516e-05,0.40133998,0.9994294,0.9427271,0.9545923,0.9469512
7.682,5.3542533,0.39739013,0.40134108,-6.750514e-05,0.40134108,0.9994275,0.9427246,0.9545897,0.9469485
7.684,5.351841,0.3973553,0.4013422,-6.650614e-05,0.4013422,0.9994256,0.94272214,0.95458716,0.9469459
7.686,5.349465,0.3973212,0.40134335,-6.549834e-05,0.40134335,0.99942374,0.9427197,0.95458466,0.94694334
7.688,5.347125,0.3972879,0.40134448,-6.448193e-05,0.40134448,0.9994219,0.9427173,0.9545823,0.94694084
7.69,5.344822,0.39725533,0.4013456,-6.3457104e-05,0.4013456,0.99942005,0.942715,0.95457983,0.94693834
7.692,5.342556,0.39722356,0.40134677,-6.242406e-05,0.40134677,0.9994182,0.94271266,0.9545775,0.9469359
7.694,5.3403273,0.39719257,0.40134794,-6.1382976e-05,0.40134794,0.9994164,0.9427104,0.95457524,0.9469335
7.696,5.3381367,0.39716235,0.40134907,-6.0334056e-05,0.40134907,0.9994147,0.9427082,0.954573,0.9469312
7.698,5.3359833,0.3971329,0.40135026,-5.9277496e-05,0.40135026,0.99941295,0.94270605,0.9545708,0.9469289
7.7,5.3338685,0.39710426,0.40135142,-5.8213493e-05,0.40135142,0.9994112,0.9427039,0.9545686,0.94692665
7.702,5.3317924,0.3970764,0.40135258,-5.7142235e-05,0.40135258,0.9994095,0.9427018,0.95456654,0.94692445
7.704,5.3297544,0.3970493,0.40135378,-5.6063924e-05,0.40135378,0.9994078,0.9426998,0.95456445,0.94692236
7.706,5.3277555,0.39702305,0.40135494,-5.497876e-05,0.40135494,0.9994062,0.9426978,0.9545625,0.9469202
7.708,5.3257957,0.39699757,0.40135613,-5.3886935e-05,0.40135613,0.99940455,0.94269586,0.9545605,0.9469182
7.71,5.3238754,0.39697286,0.40135732,-5.2788655e-05,0.40135732,0.999403,0.94269395,0.9545586,0.9469162
7.712,5.3219953,0.396949,0.40135852,-5.1684117e-05,0.40135852,0.9994014,0.9426921,0.95455676,0.94691426
7.714,5.320154,0.39692593,0.4013597,-5.0573522e-05,0.4013597,0.99939984,0.94269025,0.954555,0.9469124
7.716,5.3183537,0.39690366,0.40136093,-4.945707e-05,0.40136093,0.99939835,0.94268847,0.9545532,0.94691056
7.718,5.316593,0.39688218,0.40136212,-4.8334965e-05,0.40136212,0.99939686,0.94268674,0.9545515,0.9469088
7.72,5.3148737,0.39686152,0.4013633,-4.7207406e-05,0.4013633,0.9993954,0.94268507,0.95454985,0.94690704
7.722,5.3131943,0.39684168,0.40136454,-4.6074594e-05,0.40136454,0.99939394,0.94268346,0.95454824,0.9469053
7.724,5.311556,0.39682266,0.40136573,-4.493674e-05,0.40136573,0.9993925,0.94268185,0.9545467,0.9469037
7.726,5.309959,0.39680442,0.40136695,-4.379404e-05,0.40136695,0.9993911,0.9426803,0.9545452,0.9469021
7.728,5.308403,0.39678702,0.40136814,-4.2646698e-05,0.40136814,0.9993897,0.9426788,0.95454377,0.94690055
7.73,5.3068886,0.39677045,0.40136936,-4.149492e-05,0.40136936,0.9993884,0.9426774,0.9545424,0.9468991
7.732,5.305415,0.39675465,0.40137056,-4.033891e-05,0.40137056,0.9993871,0.94267595,0.954541,0.9468977
7.734,5.3039837,0.3967397,0.40137178,-3.9178874e-05,0.40137178,0.9993858,0.9426746,0.9545398,0.9468963
7.736,5.302594,0.39672557,0.401373,-3.8015012e-05,0.401373,0.9993845,0.94267327,0.9545385,0.94689494
7.738,5.301247,0.39671224,0.4013742,-3.6847534e-05,0.4013742,0.9993833,0.942672,0.95453733,0.9468937
7.74,5.2999415,0.39669973,0.4013754,-3.567664e-05,0.4013754,0.9993821,0.9426708,0.9545362,0.94689244
7.742,5.298678,0.39668804,0.4013766,-3.450254e-05,0.4013766,0.9993809,0.94266963,0.9545351,0.9468913
7.744,5.297457,0.3966772,0.40137783,-3.3325436e-05,0.40137783,0.99937975,0.9426685,0.95453405,0.9468902
7.746,5.296279,0.39666712,0.40137902,-3.214553e-05,0.40137902,0.9993786,0.9426674,0.9545331,0.9468891
7.748,5.2951427,0.3966579,0.40138024,-3.0963034e-05,0.40138024,0.99937755,0.9426664,0.95453215,0.9468881
7.75,5.2940493,0.39664948,0.40138143,-2.9778152e-05,0.40138143,0.9993765,0.9426654,0.9545313,0.94688714
7.752,5.292999,0.39664188,0.40138263,-2.8591086e-05,0.40138263,0.9993754,0.94266444,0.9545305,0.94688624
7.754,5.2919908,0.39663512,0.40138385,-2.740204e-05,0.40138385,0.9993744,0.9426636,0.9545297,0.9468854
7.756,5.2910256,0.39662915,0.40138504,-2.6211223e-05,0.40138504,0.99937344,0.9426627,0.954529,0.9468846
7.758,5.2901034,0.396624,0.40138623,-2.5018837e-05,0.40138623,0.9993725,0.94266194,0.95452833,0.94688386
7.76,5.2892246,0.39661965,0.40138742,-2.3825087e-05,0.40138742,0.9993715,0.9426612,0.95452774,0.94688314
7.762,5.2883883,0.39661613,0.40138862,-2.2630176e-05,0.40138862,0.99937063,0.9426605,0.95452714,0.9468825
7.764,5.2875953,0.39661342,0.40138978,-2.1434309e-05,0.40138978,0.99936974,0.94265985,0.95452666,0.9468819
7.766,5.2868447,0.3966115,0.40139097,-2.023769e-05,0.40139097,0.9993689,0.94265926,0.9545262,0.94688135
7.768,5.286138,0.3966104,0.40139213,-1.9040523e-05,0.40139213,0.9993681,0.9426587,0.95452577,0.9468809
7.77,5.2854743,0.3966101,0.4013933,-1.7843007e-05,0.4013933,0.9993673,0.9426582,0.9545254,0.94688046
7.772,5.2848535,0.39661065,0.4013945,-1.6645348e-05,0.4013945,0.9993666,0.9426577,0.9545251,0.9468801
7.774,5.284276,0.39661196,0.40139565,-1.5447748e-05,0.40139565,0.9993658,0.94265735,0.9545249,0.94687974
7.776,5.283741,0.39661407,0.40139678,-1.4250407e-05,0.40139678,0.99936515,0.94265693,0.9545247,0.9468795
7.778,5.2832494,0.39661697,0.40139794,-1.3053526e-05,0.40139794,0.99936444,0.94265664,0.9545246,0.94687927
7.78,5.282801,0.3966207,0.40139908,-1.1857306e-05,0.40139908,0.99936384,0.9426564,0.95452446,0.9468791
7.782,5.282396,0.3966252,0.4014002,-1.0661947e-05,0.4014002,0.9993632,0.94265616,0.9545244,0.94687897
7.784,5.2820334,0.39663047,0.40140134,-9.467649e-06,0.40140134,0.99936265,0.942656,0.95452446,0.9468789
7.786,5.281714,0.39663655,0.40140247,-8.274609e-06,0.40140247,0.99936205,0.94265586,0.9545245,0.9468789
7.788,5.281438,0.39664343,0.4014036,-7.0830265e-06,0.4014036,0.9993616,0.94265574,0.95452464,0.9468789
7.79,5.281204,0.39665106,0.4014047,-5.893098e-06,0.4014047,0.99936104,0.94265574,0.95452476,0.946879
7.792,5.2810135,0.3966595,0.4014058,-4.7050203e-06,0.4014058,0.9993606,0.94265574,0.954525,0.94687915
7.794,5.280865,0.3966687,0.4014069,-3.5189892e-06,0.4014069,0.99936014,0.9426558,0.95452523,0.9468793
7.796,5.28076,0.39667866,0.40140802,-2.3351993e-06,0.40140802,0.9993597,0.9426559,0.9545256,0.9468796
7.798,5.2806973,0.3966894,0.4014091,-1.1538453e-06,0.4014091,0.99935937,0.94265604,0.95452595,0.9468799
7.8,5.2806773,0.3967009,0.40141016,2.4879682e-08,0.40141016,0.999359,0.9426562,0.95452636,0.9468802
7.802,5.280699,0.39671317,0.40141124,1.2007832e-06,0.40141124,0.9993587,0.94265646,0.95452684,0.94688064
7.804,5.280763,0.3967262,0.4014123,2.3736739e-06,0.4014123,0.9993584,0.94265676,0.9545273,0.94688106
7.806,5.28087,0.39673996,0.40141335,3.543361e-06,0.40141335,0.9993582,0.9426571,0.9545279,0.9468816
7.808,5.2810187,0.39675447,0.4014144,4.7096546e-06,0.4014144,0.99935794,0.9426575,0.9545285,0.9468821
7.81,5.281209,0.39676976,0.4014154,5.8723667e-06,0.4014154,0.9993577,0.9426579,0.95452917,0.9468827
7.812,5.281441,0.39678577,0.40141645,7.03131e-06,0.40141645,0.9993575,0.94265836,0.9545299,0.9468834
7.814,5.2817154,0.3968025,0.40141746,8.186297e-06,0.40141746,0.9993574,0.9426589,0.95453066,0.94688404
7.816,5.2820306,0.39681998,0.40141845,9.337144e-06,0.40141845,0.9993573,0.94265944,0.9545315,0.9468848
7.818,5.2823877,0.3968382,0.40141946,1.04836645e-05,0.40141946,0.9993572,0.9426601,0.9545323,0.9468856
7.82,5.2827854,0.3968571,0.40142044,1.1625676e-05,0.40142044,0.99935716,0.94266075,0.9545333,0.9468864
7.822,5.2832246,0.39687675,0.4014214,1.2762998e-05,0.4014214,0.9993571,0.9426614,0.95453423,0.9468873
7.824,5.2837048,0.39689708,0.40142238,1.3895449e-05,0.40142238,0.9993571,0.9426622,0.9545352,0.94688827
7.826,5.284225,0.39691815,0.40142334,1.5022849e-05,0.40142334,0.99935716,0.94266295,0.95453626,0.9468893
7.828,5.284786,0.3969399,0.40142426,1.614502e-05,0.40142426,0.9993572,0.9426637,0.95453733,0.9468903
7.83,5.2853875,0.39696237,0.40142518,1.7261786e-05,0.40142518,0.9993573,0.9426646,0.9545385,0.94689137
7.832,5.286029,0.3969855,0.4014261,1.837297e-05,0.4014261,0.9993574,0.9426655,0.9545397,0.9468925
7.834,5.2867103,0.39700934,0.40142703,1.9478399e-05,0.40142703,0.9993575,0.9426665,0.9545409,0.9468937
7.836,5.2874312,0.39703387,0.40142792,2.0577898e-05,0.40142792,0.9993577,0.9426675,0.9545422,0.9468949
7.838,5.2881923,0.39705905,0.4014288,2.1671298e-05,0.4014288,0.9993579,0.9426685,0.95454353,0.9468962
7.84,5.288992,0.3970849,0.40142968,2.2758426e-05,0.40142968,0.9993581,0.94266963,0.9545449,0.9468975
7.842,5.2898307,0.39711142,0.40143052,2.3839117e-05,0.40143052,0.99935836,0.9426707,0.95454633,0.9468988
7.844,5.290708,0.3971386,0.40143138,2.49132e-05,0.40143138,0.99935865,0.9426719,0.95454776,0.94690025
7.846,5.291624,0.3971664,0.40143222,2.5980515e-05,0.40143222,0.99935895,0.9426731,0.95454925,0.9469017
7.848,5.2925787,0.39719486,0.40143302,2.7040891e-05,0.40143302,0.9993593,0.94267434,0.9545508,0.94690317
7.85,5.2935715,0.39722398,0.40143386,2.809417e-05,0.40143386,0.99935967,0.94267565,0.9545524,0.9469047
7.852,5.294602,0.3972537,0.40143463,2.9140188e-05,0.40143463,0.9993601,0.94267696,0.954554,0.9469063
7.854,5.2956696,0.39728406,0.4014354,3.0178788e-05,0.4014354,0.9993605,0.94267833,0.95455575,0.94690794
7.856,5.2967744,0.39731503,0.40143618,3.120981e-05,0.40143618,0.9993609,0.9426797,0.9545574,0.9469096
7.858,5.2979164,0.39734662,0.40143695,3.22331e-05,0.40143695,0.9993614,0.94268113,0.9545592,0.9469113
7.86,5.299095,0.3973788,0.4014377,3.32485e-05,0.4014377,0.9993619,0.9426826,0.954561,0.94691306
7.862,5.3003106,0.3974116,0.40143842,3.4255863e-05,0.40143842,0.9993624,0.9426842,0.95456284,0.94691485
7.864,5.301562,0.397445,0.40143913,3.525503e-05,0.40143913,0.99936295,0.9426857,0.9545647,0.94691664
7.866,5.302849,0.39747894,0.40143982,3.624586e-05,0.40143982,0.99936354,0.94268733,0.95456666,0.94691855
7.868,5.304171,0.39751348,0.4014405,3.7228197e-05,0.4014405,0.99936414,0.94268894,0.95456856,0.94692045
7.87,5.305529,0.3975486,0.4014412,3.8201902e-05,0.4014412,0.9993648,0.9426906,0.9545706,0.9469224
7.872,5.306922,0.39758426,0.40144184,3.916683e-05,0.40144184,0.9993654,0.94269234,0.9545726,0.9469244
7.874,5.308349,0.39762047,0.40144247,4.012283e-05,0.40144247,0.9993661,0.94269407,0.9545747,0.9469264
7.876,5.309811,0.39765725,0.4014431,4.1069772e-05,0.4014431,0.9993668,0.94269586,0.9545768,0.9469285
7.878,5.3113065,0.39769456,0.40144372,4.2007516e-05,0.40144372,0.99936754,0.94269764,0.95457894,0.9469306
7.88,5.312835,0.3977324,0.40144432,4.2935917e-05,0.40144432,0.9993683,0.9426995,0.95458114,0.94693273
7.882,5.314398,0.39777076,0.40144488,4.385485e-05,0.40144488,0.9993691,0.9427014,0.95458335,0.94693494
7.884,5.315993,0.39780965,0.40144545,4.4764176e-05,0.40144545,0.99936986,0.9427033,0.9545856,0.94693714
7.886,5.3176208,0.39784905,0.401446,4.5663768e-05,0.401446,0.9993707,0.9427053,0.95458794,0.9469394
7.888,5.3192806,0.39788896,0.40144655,4.655349e-05,0.40144655,0.9993715,0.94270724,0.95459026,0.9469417
7.89,5.320973,0.39792934,0.40144706,4.7433223e-05,0.40144706,0.9993724,0.94270927,0.9545926,0.946944
7.892,5.322696,0.3979702,0.40144756,4.8302838e-05,0.40144756,0.9993733,0.9427113,0.954595,0.9469464
7.894,5.32445,0.39801157,0.40144804,4.916221e-05,0.40144804,0.9993742,0.9427134,0.9545974,0.94694877
7.896,5.3262353,0.39805338,0.40144852,5.001122e-05,0.40144852,0.99937516,0.94271547,0.9545999,0.9469512
7.898,5.328051,0.39809567,0.401449,5.0849747e-05,0.401449,0.9993761,0.9427176,0.9546024,0.94695365
7.9,5.329897,0.39813837,0.4014494,5.1677674e-05,0.4014494,0.99937713,0.9427198,0.9546049,0.94695616
7.902,5.331772,0.39818156,0.40144983,5.2494892e-05,0.40144983,0.99937814,0.942722,0.9546075,0.9469587
7.904,5.3336763,0.3982252,0.40145025,5.330128e-05,0.40145025,0.99937916,0.9427242,0.95461005,0.9469612
7.906,5.33561,0.3982692,0.40145063,5.4096727e-05,0.40145063,0.99938023,0.9427265,0.9546127,0.94696385
7.908,5.337571,0.39831367,0.40145102,5.488113e-05,0.40145102,0.9993813,0.9427288,0.95461535,0.94696647
7.91,5.339561,0.39835855,0.40145138,5.565438e-05,0.40145138,0.99938244,0.9427311,0.95461804,0.9469691
7.912,5.3415785,0.39840382,0.4014517,5.641637e-05,0.4014517,0.9993835,0.94273347,0.9546207,0.9469718
7.914,5.3436227,0.39844948,0.40145203,5.7167e-05,0.40145203,0.9993847,0.94273585,0.95462346,0.9469745
7.916,5.3456945,0.39849553,0.40145233,5.7906167e-05,0.40145233,0.99938583,0.94273823,0.9546262,0.94697726
7.918,5.347792,0.39854196,0.40145263,5.8633777e-05,0.40145263,0.999387,0.9427407,0.954629,0.94698
7.92,5.349916,0.39858875,0.4014529,5.9349728e-05,0.4014529,0.9993882,0.9427431,0.9546318,0.9469828
7.922,5.3520656,0.3986359,0.40145314,6.005393e-05,0.40145314,0.99938947,0.94274557,0.95463467,0.9469856
7.924,5.35424,0.3986834,0.40145338,6.0746293e-05,0.40145338,0.99939066,0.94274807,0.9546375,0.94698846
7.926,5.356439,0.39873126,0.4014536,6.142673e-05,0.4014536,0.999392,0.94275063,0.95464045,0.9469913
7.928,5.3586626,0.39877942,0.4014538,6.209514e-05,0.4014538,0.9993932,0.9427532,0.95464337,0.94699425
7.93,5.36091,0.39882794,0.401454,6.2751446e-05,0.401454,0.99939454,0.94275576,0.9546463,0.94699717
7.932,5.3631806,0.39887676,0.40145415,6.339557e-05,0.40145415,0.99939585,0.9427583,0.95464927,0.9470001
7.934,5.365474,0.39892587,0.4014543,6.402743e-05,0.4014543,0.99939716,0.94276094,0.95465225,0.94700307
7.936,5.3677907,0.39897528,0.40145445,6.464694e-05,0.40145445,0.9993985,0.9427636,0.95465523,0.94700605
7.938,5.370129,0.399025,0.40145454,6.525403e-05,0.40145454,0.9993999,0.94276625,0.95465827,0.9470091
7.94,5.372489,0.39907497,0.40145466,6.584863e-05,0.40145466,0.99940133,0.94276893,0.9546613,0.9470121
7.942,5.3748703,0.39912522,0.40145472,6.643066e-05,0.40145472,0.9994027,0.9427717,0.9546644,0.94701517
7.944,5.377272,0.3991757,0.40145478,6.700006e-05,0.40145478,0.99940413,0.94277436,0.9546675,0.94701827
7.946,5.3796945,0.3992265,0.40145484,6.755675e-05,0.40145484,0.99940556,0.9427771,0.9546706,0.94702137
7.948,5.3821363,0.39927748,0.40145487,6.810067e-05,0.40145487,0.99940705,0.9427799,0.9546737,0.94702446
7.95,5.384598,0.3993287,0.40145487,6.863177e-05,0.40145487,0.9994085,0.94278264,0.95467687,0.9470276
7.952,5.387078,0.39938018,0.40145487,6.914997e-05,0.40145487,0.99941,0.94278544,0.95468,0.9470308
7.954,5.3895764,0.39943185,0.40145484,6.965523e-05,0.40145484,0.9994115,0.9427883,0.9546832,0.94703394
7.956,5.3920927,0.3994837,0.40145478,7.0147486e-05,0.40145478,0.999413,0.9427911,0.9546864,0.94703716
7.958,5.394627,0.39953578,0.40145472,7.062669e-05,0.40145472,0.99941456,0.94279397,0.9546896,0.9470404
7.96,5.397178,0.39958805,0.40145463,7.109278e-05,0.40145463,0.9994161,0.9427968,0.95469284,0.9470436
7.962,5.399746,0.39964047,0.40145454,7.154572e-05,0.40145454,0.99941766,0.9427997,0.9546961,0.9470468
7.964,5.4023294,0.39969307,0.40145442,7.198545e-05,0.40145442,0.9994192,0.9428026,0.95469934,0.9470501
7.966,5.4049287,0.39974585,0.4014543,7.241194e-05,0.4014543,0.9994208,0.9428055,0.9547026,0.9470533
7.968,5.4075427,0.39979875,0.40145415,7.282515e-05,0.40145415,0.99942243,0.94280845,0.9547059,0.9470566
7.97,5.410172,0.3998518,0.40145397,7.322502e-05,0.40145397,0.99942404,0.94281137,0.9547092,0.9470599
7.972,5.412815,0.39990497,0.4014538,7.361153e-05,0.4014538,0.99942565,0.9428143,0.9547125,0.9470632
7.974,5.4154716,0.39995828,0.40145358,7.3984644e-05,0.40145358,0.9994273,0.9428173,0.95471585,0.94706655
7.976,5.418142,0.4000117,0.40145335,7.434433e-05,0.40145335,0.999429,0.94282025,0.9547191,0.9470699
7.978,5.4208245,0.4000652,0.4014531,7.469056e-05,0.4014531,0.99943066,0.94282323,0.95472246,0.9470732
7.98,5.42352,0.4001188,0.40145284,7.5023294e-05,0.40145284,0.9994323,0.9428262,0.95472586,0.94707656
7.982,5.426226,0.4001725,0.40145257,7.534252e-05,0.40145257,0.999434,0.9428292,0.9547292,0.94707996
7.984,5.428944,0.40022627,0.40145227,7.564821e-05,0.40145227,0.99943566,0.94283223,0.95473254,0.9470833
7.986,5.431673,0.4002801,0.40145198,7.594034e-05,0.40145198,0.9994374,0.9428353,0.95473593,0.9470867
7.988,5.434412,0.40033397,0.40145165,7.62189e-05,0.40145165,0.9994391,0.94283825,0.9547393,0.9470901
7.99,5.4371605,0.4003879,0.4014513,7.648387e-05,0.4014513,0.99944085,0.9428413,0.95474267,0.9470935
7.992,5.4399185,0.40044188,0.40145093,7.673523e-05,0.40145093,0.9994426,0.94284433,0.95474607,0.9470969
7.994,5.4426856,0.4004959,0.40145054,7.697298e-05,0.40145054,0.9994443,0.9428474,0.95474946,0.9471003
7.996,5.445461,0.40054992,0.40145013,7.719711e-05,0.40145013,0.9994461,0.9428505,0.95475286,0.9471037
7.998,5.448244,0.40060395,0.4014497,7.74076e-05,0.4014497,0.9994478,0.9428535,0.95475626,0.9471071
8.0,5.4510345,0.40065798,0.4014493,7.760447e-05,0.4014493,0.9994496,0.94285655,0.95475966,0.94711053
8.002,5.453831,0.40071198,0.40144885,7.778769e-05,0.40144885,0.9994514,0.94285965,0.95476305,0.94711393
8.004,5.456635,0.400766,0.40144837,7.795727e-05,0.40144837,0.9994532,0.94286275,0.9547665,0.9471174
8.006,5.4594445,0.40081996,0.4014479,7.811323e-05,0.4014479,0.999455,0.9428658,0.9547699,0.9471208
8.008,5.462259,0.4008739,0.4014474,7.825555e-05,0.4014474,0.99945676,0.9428689,0.9547733,0.94712424
8.01,5.465079,0.4009278,0.40144685,7.8384255e-05,0.40144685,0.9994586,0.942872,0.95477676,0.94712764
8.012,5.4679027,0.40098163,0.4014463,7.8499346e-05,0.4014463,0.9994604,0.942875,0.95478016,0.9471311
8.014,5.470731,0.40103543,0.40144575,7.860083e-05,0.40144575,0.99946225,0.9428781,0.95478356,0.9471345
8.016,5.4735622,0.40108913,0.40144518,7.868874e-05,0.40144518,0.99946404,0.9428812,0.95478696,0.94713795
8.018,5.476396,0.40114278,0.4014446,7.876307e-05,0.4014446,0.9994659,0.9428843,0.95479035,0.94714135
8.02,5.479233,0.4011963,0.401444,7.882385e-05,0.401444,0.99946773,0.94288737,0.9547938,0.9471448
8.022,5.482072,0.40124974,0.40144336,7.88711e-05,0.40144336,0.9994696,0.94289047,0.9547972,0.9471482
8.024,5.484912,0.40130308,0.40144274,7.8904835e-05,0.40144274,0.9994714,0.94289356,0.9548006,0.94715166
8.026,5.487753,0.40135628,0.40144208,7.892509e-05,0.40144208,0.9994733,0.94289666,0.954804,0.94715506
8.028,5.4905944,0.4014094,0.4014414,7.8931895e-05,0.4014414,0.9994751,0.9428997,0.9548074,0.9471585
8.03,5.493436,0.40146232,0.4014407,7.8925266e-05,0.4014407,0.99947697,0.9429028,0.95481074,0.9471619
8.032,5.496277,0.40151516,0.40144002,7.890525e-05,0.40144002,0.9994788,0.94290584,0.95481414,0.9471653
8.034,5.4991174,0.40156782,0.4014393,7.887187e-05,0.4014393,0.9994807,0.94290894,0.95481753,0.9471687
8.036,5.5019555,0.4016203,0.40143856,7.8825164e-05,0.40143856,0.9994826,0.942912,0.9548209,0.9471721
8.038,5.504792,0.40167266,0.40143782,7.876517e-05,0.40143782,0.9994844,0.9429151,0.95482427,0.9471755
8.04,5.507627,0.40172482,0.40143704,7.869193e-05,0.40143704,0.9994863,0.9429181,0.9548276,0.9471789
8.042,5.5104585,0.4017768,0.40143627,7.8605495e-05,0.40143627,0.9994882,0.94292116,0.95483094,0.94718224
8.044,5.5132866,0.40182856,0.40143546,7.8505895e-05,0.40143546,0.99949,0.9429242,0.9548343,0.94718564
8.046,5.516111,0.40188015,0.40143463,7.839319e-05,0.40143463,0.99949193,0.94292724,0.9548376,0.947189
8.048,5.518931,0.4019315,0.40143383,7.826742e-05,0.40143383,0.9994938,0.9429303,0.9548409,0.9471923
8.05,5.521746,0.40198267,0.40143296,7.8128636e-05,0.40143296,0.9994957,0.94293326,0.95484424,0.94719565
8.052,5.5245557,0.40203357,0.4014321,7.7976896e-05,0.4014321,0.99949753,0.9429363,0.9548475,0.947199
8.054,5.5273604,0.40208426,0.40143123,7.781225e-05,0.40143123,0.9994994,0.9429393,0.9548508,0.94720227
8.056,5.5301585,0.40213472,0.40143034,7.763476e-05,0.40143034,0.9995013,0.9429423,0.9548541,0.9472056
8.058,5.5329504,0.4021849,0.40142944,7.744448e-05,0.40142944,0.99950314,0.9429453,0.9548573,0.9472089
8.06,5.535734,0.40223485,0.40142852,7.724148e-05,0.40142852,0.99950504,0.9429482,0.95486057,0.94721216
8.062,5.5385113,0.40228453,0.4014276,7.702581e-05,0.4014276,0.9995069,0.9429512,0.9548638,0.94721544
8.064,5.5412803,0.40233392,0.40142664,7.679755e-05,0.40142664,0.99950874,0.9429542,0.954867,0.94721866
8.066,5.5440407,0.40238303,0.4014257,7.655676e-05,0.4014257,0.9995106,0.9429571,0.95487016,0.9472219
8.068,5.5467925,0.40243185,0.4014247,7.6303506e-05,0.4014247,0.9995125,0.94296,0.9548734,0.9472251
8.07,5.549535,0.4024804,0.40142372,7.603787e-05,0.40142372,0.99951434,0.94296294,0.95487654,0.9472283
8.072,5.552267,0.4025286,0.4014227,7.575991e-05,0.4014227,0.9995162,0.94296587,0.95487964,0.94723153
8.074,5.5549893,0.4025765,0.4014217,7.546971e-05,0.4014217,0.99951804,0.9429687,0.9548828,0.9472347
8.076,5.557701,0.4026241,0.40142065,7.516734e-05,0.40142065,0.9995199,0.9429716,0.9548859,0.94723785
8.078,5.5604014,0.40267137,0.4014196,7.48529e-05,0.4014196,0.99952173,0.94297445,0.954889,0.947241
8.08,5.5630903,0.4027183,0.40141857,7.452644e-05,0.40141857,0.9995236,0.9429773,0.9548921,0.9472441
8.082,5.565768,0.4027649,0.4014175,7.4188065e-05,0.4014175,0.9995254,0.9429801,0.95489514,0.9472472
8.084,5.568432,0.40281114,0.4014164,7.383785e-05,0.4014164,0.9995272,0.942983,0.9548982,0.9472503
8.086,5.5710835,0.402857,0.4014153,7.347588e-05,0.4014153,0.99952906,0.9429857,0.9549012,0.94725335
8.088,5.5737224,0.40290254,0.4014142,7.310225e-05,0.4014142,0.99953085,0.9429885,0.9549042,0.9472564
8.09,5.576347,0.4029477,0.40141308,7.271704e-05,0.40141308,0.9995327,0.94299126,0.9549072,0.9472594
8.092,5.578958,0.40299246,0.40141192,7.232035e-05,0.40141192,0.9995345,0.94299406,0.95491016,0.9472624
8.094,5.5815544,0.40303683,0.4014108,7.191227e-05,0.4014108,0.9995363,0.94299674,0.9549131,0.9472654
8.096,5.5841355,0.40308085,0.40140963,7.149289e-05,0.40140963,0.99953806,0.9429995,0.954916,0.94726837
8.098,5.586702,0.40312445,0.40140846,7.106231e-05,0.40140846,0.99953985,0.94300216,0.95491886,0.9472713
8.1,5.589252,0.40316764,0.40140727,7.0620634e-05,0.40140727,0.99954164,0.94300485,0.9549218,0.9472742
8.102,5.5917864,0.40321043,0.40140608,7.016795e-05,0.40140608,0.9995434,0.94300747,0.9549246,0.9472771
8.104,5.594304,0.4032528,0.4014049,6.970437e-05,0.4014049,0.99954516,0.9430101,0.95492744,0.94728
8.106,5.596805,0.40329477,0.40140367,6.923e-05,0.40140367,0.99954695,0.9430127,0.95493025,0.94728285
8.108,5.599289,0.4033363,0.40140244,6.874493e-05,0.40140244,0.9995487,0.9430153,0.954933,0.94728565
8.11,5.6017547,0.40337738,0.4014012,6.8249276e-05,0.4014012,0.9995504,0.9430179,0.9549357,0.94728845
8.112,5.6042027,0.40341803,0.40139994,6.7743145e-05,0.40139994,0.99955213,0.9430204,0.9549385,0.94729125
8.114,5.606632,0.40345824,0.4013987,6.722664e-05,0.4013987,0.99955386,0.94302297,0.95494115,0.947294
8.116,5.6090426,0.403498,0.40139744,6.6699875e-05,0.40139744,0.9995556,0.94302547,0.95494384,0.9472967
8.118,5.6114345,0.40353727,0.40139616,6.6162975e-05,0.40139616,0.99955726,0.9430279,0.95494646,0.9472994
8.12,5.6138067,0.4035761,0.40139484,6.5616034e-05,0.40139484,0.999559,0.94303036,0.9549491,0.94730204
8.122,5.616159,0.40361446,0.40139356,6.5059176e-05,0.40139356,0.99956065,0.9430328,0.9549517,0.9473047
8.124,5.618491,0.40365237,0.40139225,6.449252e-05,0.40139225,0.9995623,0.94303524,0.95495427,0.94730735
8.126,5.6208024,0.40368977,0.40139094,6.391617e-05,0.40139094,0.999564,0.9430376,0.95495677,0.9473099
8.128,5.623093,0.4037267,0.4013896,6.333027e-05,0.4013896,0.9995656,0.94303995,0.9549593,0.9473125
8.13,5.6253624,0.40376312,0.40138826,6.273492e-05,0.40138826,0.9995673,0.94304234,0.9549618,0.947315
8.132,5.6276097,0.40379906,0.40138692,6.213025e-05,0.40138692,0.9995689,0.9430446,0.9549642,0.9473175
8.134,5.6298356,0.4038345,0.40138558,6.151638e-05,0.40138558,0.9995705,0.9430469,0.9549666,0.94732
8.136,5.632039,0.40386942,0.4013842,6.0893442e-05,0.4013842,0.9995721,0.9430492,0.954969,0.9473224
8.138,5.6342196,0.40390384,0.40138283,6.026155e-05,0.40138283,0.9995737,0.9430514,0.9549714,0.9473248
8.14,5.636378,0.40393776,0.40138146,5.962084e-05,0.40138146,0.99957526,0.9430536,0.9549737,0.9473272
8.142,5.6385126,0.40397114,0.40138006,5.8971436e-05,0.40138006,0.99957687,0.9430558,0.95497596,0.9473296
8.144,5.640624,0.404004,0.4013787,5.831347e-05,0.4013787,0.9995784,0.94305795,0.9549782,0.9473319
8.146,5.642711,0.40403634,0.4013773,5.764707e-05,0.4013773,0.9995799,0.9430601,0.9549805,0.9473342
8.148,5.6447744,0.40406814,0.40137586,5.697237e-05,0.40137586,0.99958146,0.9430622,0.9549827,0.94733644
8.15,5.6468134,0.4040994,0.40137446,5.62895e-05,0.40137446,0.99958295,0.9430643,0.95498484,0.9473387
8.152,5.6488276,0.40413013,0.40137303,5.5598597e-05,0.40137303,0.9995845,0.9430663,0.954987,0.94734085
8.154,5.6508164,0.40416032,0.4013716,5.4899792e-05,0.4013716,0.9995859,0.9430683,0.9549891,0.94734305
8.156,5.65278,0.40418994,0.40137017,5.419322e-05,0.40137017,0.9995874,0.9430703,0.95499116,0.94734514
8.158,5.654718,0.40421903,0.40136874,5.3479027e-05,0.40136874,0.9995889,0.94307226,0.9549932,0.9473473
8.16,5.6566305,0.40424755,0.40136728,5.275734e-05,0.40136728,0.99959034,0.94307417,0.9549952,0.9473493
8.162,5.658517,0.4042755,0.40136582,5.2028303e-05,0.40136582,0.99959177,0.9430761,0.9549972,0.94735134
8.164,5.6603765,0.40430292,0.40136436,5.1292052e-05,0.40136436,0.99959314,0.943078,0.95499915,0.94735336
8.166,5.66221,0.40432975,0.4013629,5.0548733e-05,0.4013629,0.99959457,0.9430798,0.95500106,0.94735533
8.168,5.664016,0.404356,0.40136144,4.9798487e-05,0.40136144,0.99959594,0.9430816,0.9550029,0.94735724
8.17,5.6657953,0.4043817,0.40135995,4.9041453e-05,0.40135995,0.9995973,0.9430834,0.95500475,0.94735914
8.172,5.667547,0.40440682,0.4013585,4.8277772e-05,0.4013585,0.9995986,0.94308513,0.95500654,0.947361
8.174,5.6692715,0.40443134,0.401357,4.7507594e-05,0.401357,0.9996,0.94308686,0.9550083,0.94736284
8.176,5.6709676,0.4044553,0.4013555,4.6731064e-05,0.4013555,0.9996013,0.94308853,0.95501006,0.9473646
8.178,5.6726356,0.40447867,0.401354,4.594832e-05,0.401354,0.9996026,0.9430902,0.9550117,0.94736636
8.18,5.674276,0.40450144,0.40135252,4.515951e-05,0.40135252,0.99960387,0.9430918,0.9550134,0.9473681
8.182,5.675887,0.40452364,0.401351,4.4364788e-05,0.401351,0.9996052,0.9430934,0.955015,0.9473698
8.184,5.67747,0.40454522,0.4013495,4.3564298e-05,0.4013495,0.99960643,0.94309497,0.9550166,0.9473714
8.186,5.679024,0.40456623,0.401348,4.2758184e-05,0.401348,0.9996076,0.9430965,0.95501816,0.94737303
8.188,5.6805487,0.40458664,0.40134647,4.1946598e-05,0.40134647,0.9996089,0.943098,0.95501965,0.94737464
8.19,5.682044,0.40460643,0.40134495,4.112969e-05,0.40134495,0.99961007,0.9430995,0.95502114,0.94737613
8.192,5.6835103,0.40462565,0.40134346,4.030761e-05,0.40134346,0.99961126,0.9431009,0.9550226,0.9473777
8.194,5.684946,0.40464425,0.40134194,3.9480503e-05,0.40134194,0.9996124,0.9431023,0.955024,0.9473791
8.196,5.6863527,0.40466225,0.4013404,3.8648526e-05,0.4013404,0.9996135,0.9431037,0.9550254,0.94738054
8.198,5.687729,0.40467963,0.40133888,3.781183e-05,0.40133888,0.99961466,0.943105,0.9550267,0.947382
8.2,5.689075,0.4046964,0.40133736,3.6970567e-05,0.40133736,0.9996158,0.9431063,0.95502794,0.9473833
8.202,5.6903906,0.4047126,0.40133584,3.6124886e-05,0.40133584,0.99961686,0.94310755,0.95502925,0.9473846
8.204,5.691676,0.40472814,0.4013343,3.527494e-05,0.4013343,0.99961793,0.9431088,0.95503044,0.9473859
8.206,5.6929307,0.40474308,0.40133277,3.4420886e-05,0.40133277,0.999619,0.94311,0.95503163,0.94738716
8.208,5.6941543,0.4047574,0.40133122,3.3562872e-05,0.40133122,0.99962,0.9431112,0.95503277,0.94738835
8.21,5.6953473,0.40477115,0.4013297,3.2701057e-05,0.4013297,0.99962103,0.9431123,0.95503384,0.9473895
8.212,5.696509,0.40478423,0.40132815,3.183559e-05,0.40132815,0.99962205,0.9431134,0.9550349,0.9473906
8.214,5.6976395,0.40479672,0.40132663,3.096663e-05,0.40132663,0.99962306,0.94311446,0.9550359,0.94739175
8.216,5.6987386,0.40480858,0.40132508,3.0094328e-05,0.40132508,0.999624,0.9431155,0.95503694,0.94739276
8.218,5.699806,0.40481985,0.40132356,2.9218842e-05,0.40132356,0.99962497,0.9431165,0.9550379,0.9473938
8.22,5.7008424,0.40483046,0.401322,2.8340322e-05,0.401322,0.99962586,0.94311744,0.9550388,0.9473948
8.222,5.7018466,0.40484047,0.4013205,2.7458927e-05,0.4013205,0.99962676,0.9431184,0.9550397,0.9473957
8.224,5.7028193,0.4048499,0.40131894,2.6574813e-05,0.40131894,0.99962765,0.9431193,0.9550405,0.9473966
8.226,5.70376,0.40485865,0.40131742,2.5688132e-05,0.40131742,0.9996285,0.9431201,0.9550413,0.9473975
8.228,5.704669,0.40486678,0.40131587,2.4799041e-05,0.40131587,0.9996294,0.94312096,0.95504206,0.94739825
8.23,5.7055454,0.40487432,0.40131435,2.3907694e-05,0.40131435,0.99963015,0.94312173,0.9550428,0.9473991
8.232,5.70639,0.40488124,0.4013128,2.3014249e-05,0.4013128,0.999631,0.9431225,0.9550435,0.9473998
8.234,5.7072024,0.40488753,0.40131128,2.211886e-05,0.40131128,0.99963176,0.9431232,0.9550441,0.9474005
8.236,5.7079825,0.40489322,0.40130976,2.1221682e-05,0.40130976,0.99963254,0.94312394,0.9550447,0.94740117
8.238,5.7087307,0.40489826,0.40130824,2.032287e-05,0.40130824,0.99963325,0.94312453,0.9550453,0.94740176
8.24,5.709446,0.4049027,0.4013067,1.9422581e-05,0.4013067,0.99963397,0.9431252,0.9550458,0.94740236
8.242,5.7101293,0.4049065,0.40130517,1.8520968e-05,0.40130517,0.9996347,0.9431258,0.9550463,0.9474029
8.244,5.710779,0.40490973,0.40130365,1.761819e-05,0.40130365,0.9996354,0.9431263,0.9550467,0.94740343
8.246,5.7113976,0.40491232,0.40130213,1.6714397e-05,0.40130213,0.99963605,0.9431268,0.95504713,0.9474039
8.248,5.711983,0.4049143,0.4013006,1.5809746e-05,0.4013006,0.9996367,0.9431273,0.9550475,0.9474043
8.25,5.712536,0.40491563,0.40129912,1.4904392e-05,0.40129912,0.9996373,0.94312775,0.95504785,0.94740474
8.252,5.713056,0.40491638,0.4012976,1.3998488e-05,0.4012976,0.9996379,0.9431281,0.95504814,0.9474051
8.254,5.713544,0.40491652,0.40129608,1.3092188e-05,0.40129608,0.9996385,0.9431285,0.9550484,0.9474054
8.256,5.713999,0.40491605,0.4012946,1.2185647e-05,0.4012946,0.99963903,0.9431288,0.9550486,0.94740564
8.258,5.7144213,0.40491495,0.4012931,1.1279018e-05,0.4012931,0.9996396,0.9431291,0.9550488,0.9474059
8.26,5.714811,0.40491325,0.4012916,1.0372453e-05,0.4012916,0.9996401,0.9431294,0.9550489,0.9474061
8.262,5.7151675,0.40491095,0.40129012,9.466106e-06,0.40129012,0.9996406,0.94312966,0.95504904,0.94740623
8.264,5.7154927,0.40490806,0.40128863,8.560129e-06,0.40128863,0.99964106,0.94312984,0.9550491,0.94740635
8.266,5.715784,0.40490454,0.40128714,7.654673e-06,0.40128714,0.99964154,0.94313,0.9550491,0.9474065
8.268,5.7160435,0.40490043,0.40128565,6.74989e-06,0.40128565,0.99964195,0.94313014,0.9550491,0.94740653
8.27,5.7162704,0.40489572,0.4012842,5.845931e-06,0.4012842,0.9996424,0.9431302,0.95504904,0.94740653
8.272,5.7164645,0.40489042,0.40128273,4.9429473e-06,0.40128273,0.9996427,0.94313025,0.955049,0.9474065
8.274,5.716626,0.40488452,0.40128127,4.041088e-06,0.40128127,0.99964315,0.9431303,0.9550488,0.9474064
8.276,5.7167554,0.40487802,0.4012798,3.1405023e-06,0.4012798,0.99964345,0.9431303,0.9550487,0.9474063
8.278,5.716852,0.40487096,0.40127835,2.24134e-06,0.40127835,0.9996438,0.94313025,0.95504844,0.9474062
8.28,5.7169166,0.4048633,0.40127692,1.3437491e-06,0.40127692,0.9996441,0.9431302,0.9550482,0.94740593
8.282,5.716949,0.40485504,0.40127546,4.4787726e-07,0.40127546,0.9996444,0.9431301,0.95504797,0.94740576
8.284,5.716949,0.4048462,0.40127403,-4.4612835e-07,0.40127403,0.99964464,0.9431299,0.9550476,0.94740546
8.286,5.7169166,0.4048368,0.4012726,-1.3381213e-06,0.4012726,0.9996449,0.9431297,0.95504725,0.94740516
8.288,5.7168527,0.4048268,0.40127116,-2.2279557e-06,0.40127116,0.9996451,0.9431295,0.9550469,0.94740486
8.29,5.7167563,0.40481624,0.40126976,-3.1154868e-06,0.40126976,0.9996453,0.94312924,0.9550465,0.94740444
8.292,5.7166286,0.40480512,0.40126836,-4.00057e-06,0.40126836,0.9996455,0.94312894,0.955046,0.9474041
8.294,5.7164683,0.4047934,0.40126696,-4.8830616e-06,0.40126696,0.99964565,0.94312865,0.95504546,0.9474036
8.296,5.7162766,0.40478116,0.40126556,-5.762819e-06,0.40126556,0.99964577,0.9431283,0.9550449,0.94740313
8.298,5.7160535,0.40476832,0.40126416,-6.6396997e-06,0.40126416,0.9996459,0.94312793,0.9550444,0.9474026
8.3,5.715799,0.40475494,0.4012628,-7.513563e-06,0.4012628,0.999646,0.9431275,0.95504373,0.94740206
8.302,5.7155128,0.40474102,0.40126142,-8.384268e-06,0.40126142,0.99964607,0.94312704,0.95504314,0.94740146
8.304,5.715195,0.40472654,0.40126005,-9.251676e-06,0.40126005,0.9996461,0.94312656,0.9550424,0.9474008
8.306,5.714846,0.40471148,0.4012587,-1.0115647e-05,0.4012587,0.9996461,0.9431261,0.9550417,0.94740015
8.308,5.7144666,0.40469593,0.40125737,-1.0976044e-05,0.40125737,0.9996461,0.9431255,0.95504093,0.94739944
8.31,5.714056,0.4046798,0.40125602,-1.1832731e-05,0.40125602,0.9996461,0.94312495,0.95504016,0.9473987
8.312,5.7136145,0.40466318,0.40125468,-1.2685569e-05,0.40125468,0.9996461,0.9431243,0.9550393,0.94739795
8.314,5.7131424,0.40464598,0.40125334,-1.3534427e-05,0.40125334,0.99964607,0.94312364,0.9550385,0.9473971
8.316,5.7126403,0.40462828,0.40125203,-1.43791685e-05,0.40125203,0.999646,0.943123,0.9550376,0.9473963
8.318,5.712107,0.40461004,0.40125072,-1.5219662e-05,0.40125072,0.9996459,0.94312227,0.9550367,0.9473954
8.32,5.711544,0.4045913,0.40124944,-1.6055774e-05,0.40124944,0.99964577,0.94312155,0.9550357,0.9473945
8.322,5.7109513,0.40457204,0.40124816,-1.6887374e-05,0.40124816,0.99964565,0.9431208,0.95503473,0.94739354
8.324,5.7103286,0.40455228,0.40124688,-1.7714332e-05,0.40124688,0.9996455,0.94311994,0.9550337,0.9473926
8.326,5.709676,0.404532,0.4012456,-1.853652e-05,0.4012456,0.9996453,0.9431191,0.95503265,0.94739157
8.328,5.708994,0.4045112,0.40124434,-1.935381e-05,0.40124434,0.9996451,0.9431183,0.9550315,0.9473905
8.33,5.7082825,0.40448993,0.4012431,-2.0166077e-05,0.4012431,0.9996449,0.9431174,0.9550304,0.9473894
8.332,5.707542,0.40446818,0.40124184,-2.0973193e-05,0.40124184,0.99964464,0.9431164,0.95502925,0.9473883
8.334,5.7067723,0.40444592,0.40124062,-2.1775035e-05,0.40124062,0.9996444,0.9431155,0.95502806,0.94738716
8.336,5.705974,0.40442318,0.4012394,-2.257148e-05,0.4012394,0.9996441,0.9431145,0.9550268,0.94738597
8.338,5.7051473,0.40439996,0.40123817,-2.3362405e-05,0.40123817,0.9996438,0.9431135,0.95502555,0.9473848
8.34,5.704292,0.4043763,0.40123698,-2.414769e-05,0.40123698,0.9996435,0.94311243,0.9550243,0.9473835
8.342,5.7034087,0.40435213,0.4012358,-2.4927216e-05,0.4012358,0.99964315,0.94311136,0.955023,0.9473822
8.344,5.7024975,0.4043275,0.4012346,-2.5700863e-05,0.4012346,0.9996428,0.9431103,0.9550216,0.9473809
8.346,5.701558,0.40430245,0.40123343,-2.6468517e-05,0.40123343,0.99964243,0.94310915,0.95502025,0.9473796
8.348,5.7005916,0.40427694,0.40123227,-2.7230062e-05,0.40123227,0.9996421,0.94310796,0.9550188,0.9473782
8.35,5.699598,0.40425095,0.40123114,-2.7985381e-05,0.40123114,0.99964166,0.9431068,0.9550174,0.9473768
8.352,5.698577,0.40422454,0.40122998,-2.8734363e-05,0.40122998,0.9996412,0.9431056,0.9550159,0.94737536
8.354,5.697529,0.4041977,0.40122887,-2.9476894e-05,0.40122887,0.99964076,0.9431043,0.9550144,0.9473739
8.356,5.696454,0.40417042,0.40122774,-3.0212868e-05,0.40122774,0.9996403,0.9431031,0.95501286,0.94737244
8.358,5.6953535,0.4041427,0.40122664,-3.094217e-05,0.40122664,0.99963975,0.94310176,0.9550113,0.9473709
8.36,5.6942263,0.4041146,0.40122554,-3.16647e-05,0.40122554,0.9996393,0.94310045,0.95500976,0.94736934
8.362,5.6930737,0.40408605,0.40122446,-3.2380343e-05,0.40122446,0.99963874,0.9430991,0.9550081,0.9473678
8.364,5.691895,0.40405712,0.4012234,-3.3089003e-05,0.4012234,0.9996382,0.9430977,0.9550065,0.9473662
8.366,5.6906915,0.4040278,0.40122235,-3.379057e-05,0.40122235,0.9996376,0.9430963,0.9550048,0.9473645
8.368,5.689462,0.40399805,0.4012213,-3.4484943e-05,0.4012213,0.99963707,0.94309485,0.9550031,0.94736284
8.37,5.688208,0.40396792,0.40122026,-3.5172023e-05,0.40122026,0.9996364,0.9430934,0.95500135,0.9473612
8.372,5.68693,0.4039374,0.40121925,-3.5851714e-05,0.40121925,0.9996358,0.9430919,0.9549996,0.94735944
8.374,5.685627,0.4039065,0.40121824,-3.652391e-05,0.40121824,0.99963516,0.9430904,0.95499784,0.9473577
8.376,5.6843,0.40387523,0.40121722,-3.718852e-05,0.40121722,0.9996345,0.9430889,0.95499605,0.9473559
8.378,5.682949,0.4038436,0.40121624,-3.7845453e-05,0.40121624,0.99963385,0.94308734,0.9549942,0.94735414
8.38,5.6815753,0.4038116,0.40121526,-3.849461e-05,0.40121526,0.99963313,0.94308573,0.95499235,0.9473523
8.382,5.6801777,0.40377927,0.4012143,-3.9135903e-05,0.4012143,0.9996324,0.9430841,0.9549905,0.94735044
8.384,5.678757,0.40374658,0.40121335,-3.9769242e-05,0.40121335,0.9996317,0.9430825,0.9549886,0.9473486
8.386,5.6773143,0.40371352,0.40121242,-4.0394534e-05,0.40121242,0.999631,0.94308084,0.95498663,0.9473467
8.388,5.675849,0.40368015,0.4012115,-4.1011695e-05,0.4012115,0.9996302,0.9430792,0.9549847,0.9473448
8.39,5.6743617,0.40364647,0.40121058,-4.162064e-05,0.40121058,0.99962944,0.9430775,0.9549827,0.9473428
8.392,5.672852,0.40361243,0.40120968,-4.2221287e-05,0.40120968,0.99962866,0.9430758,0.95498073,0.94734085
8.394,5.671322,0.4035781,0.4012088,-4.281355e-05,0.4012088,0.9996278,0.94307405,0.9549787,0.9473388
8.396,5.66977,0.40354344,0.40120792,-4.3397347e-05,0.40120792,0.999627,0.94307226,0.9549767,0.9473368
8.398,5.6681967,0.40350848,0.40120706,-4.3972606e-05,0.40120706,0.99962616,0.9430705,0.9549746,0.94733477
8.4,5.6666036,0.40347326,0.4012062,-4.4539247e-05,0.4012062,0.9996253,0.9430687,0.9549725,0.94733274
8.402,5.66499,0.4034377,0.40120536,-4.5097193e-05,0.40120536,0.99962443,0.9430669,0.9549704,0.94733065
8.404,5.663357,0.40340188,0.40120456,-4.5646368e-05,0.40120456,0.99962354,0.94306505,0.9549683,0.9473285
8.406,5.6617036,0.4033658,0.40120375,-4.6186702e-05,0.40120375,0.99962264,0.94306314,0.9549661,0.9473264
8.408,5.6600313,0.40332943,0.40120295,-4.6718123e-05,0.40120295,0.9996217,0.9430613,0.954964,0.9473243
8.41,5.65834,0.40329278,0.40120217,-4.7240566e-05,0.40120217,0.9996208,0.9430594,0.9549618,0.9473221
8.412,5.65663,0.4032559,0.4012014,-4.775396e-05,0.4012014,0.99961984,0.9430575,0.9549596,0.94731987
