Time,gENROU.delta,gENROU.PELEC,gENROU.PMECH,gENROU.SPEED,iEEEG1.PMECH_HP,GEN1.V,LOAD.V,GEN2.V,FAULT.V
8.414,5.6549015,0.40321875,0.40120065,-4.825824e-05,0.40120065,0.9996189,0.9430555,0.95495737,0.94731766
8.416,5.6531553,0.40318137,0.4011999,-4.875334e-05,0.4011999,0.9996179,0.94305354,0.9549551,0.94731545
8.418,5.651391,0.40314376,0.40119916,-4.92392e-05,0.40119916,0.9996169,0.9430516,0.95495284,0.9473132
8.42,5.64961,0.4031059,0.40119845,-4.9715756e-05,0.40119845,0.9996159,0.9430496,0.9549506,0.9473109
8.422,5.647812,0.40306783,0.40119776,-5.0182956e-05,0.40119776,0.9996149,0.9430476,0.9549483,0.94730866
8.424,5.645997,0.40302956,0.40119705,-5.0640734e-05,0.40119705,0.9996138,0.94304556,0.954946,0.9473064
8.426,5.6441655,0.40299106,0.4011964,-5.1089042e-05,0.4011964,0.9996128,0.94304353,0.95494366,0.94730407
8.428,5.6423187,0.40295237,0.40119573,-5.1527823e-05,0.40119573,0.99961174,0.94304144,0.95494133,0.94730175
8.43,5.6404557,0.40291348,0.40119508,-5.1957028e-05,0.40119508,0.99961066,0.9430394,0.95493895,0.94729936
8.432,5.638578,0.40287438,0.40119445,-5.23766e-05,0.40119445,0.9996096,0.94303733,0.95493656,0.94729704
8.434,5.6366844,0.40283513,0.40119383,-5.2786494e-05,0.40119383,0.99960846,0.9430352,0.9549342,0.94729465
8.436,5.634777,0.4027957,0.4011932,-5.3186664e-05,0.4011932,0.9996073,0.9430331,0.9549318,0.94729227
8.438,5.6328554,0.4027561,0.4011926,-5.3577067e-05,0.4011926,0.99960625,0.94303095,0.95492935,0.9472898
8.44,5.6309195,0.40271634,0.40119204,-5.3957654e-05,0.40119204,0.99960506,0.9430288,0.95492697,0.94728744
8.442,5.62897,0.4026764,0.40119147,-5.432839e-05,0.40119147,0.9996039,0.94302666,0.9549245,0.947285
8.444,5.627008,0.40263635,0.4011909,-5.4689226e-05,0.4011909,0.9996028,0.9430245,0.9549221,0.94728255
8.446,5.625033,0.40259615,0.40119037,-5.5040135e-05,0.40119037,0.9996016,0.9430223,0.9549196,0.9472801
8.448,5.623045,0.40255582,0.40118986,-5.538107e-05,0.40118986,0.9996004,0.9430201,0.95491713,0.9472776
8.45,5.621045,0.40251535,0.40118933,-5.5712007e-05,0.40118933,0.9995992,0.9430179,0.9549146,0.94727516
8.452,5.619034,0.4024748,0.40118885,-5.6032906e-05,0.40118885,0.999598,0.9430157,0.9549121,0.94727266
8.454,5.6170106,0.4024341,0.40118834,-5.634374e-05,0.40118834,0.99959683,0.9430135,0.9549096,0.94727015
8.456,5.614977,0.4023933,0.4011879,-5.6644476e-05,0.4011879,0.9995956,0.9430112,0.9549071,0.94726765
8.458,5.6129327,0.40235242,0.40118742,-5.693509e-05,0.40118742,0.99959433,0.943009,0.95490456,0.9472651
8.46,5.6108775,0.40231144,0.40118697,-5.721555e-05,0.40118697,0.9995931,0.94300675,0.95490205,0.9472626
8.462,5.608813,0.40227038,0.40118656,-5.7485842e-05,0.40118656,0.9995918,0.9430045,0.9548995,0.94726
8.464,5.6067386,0.40222925,0.40118614,-5.7745936e-05,0.40118614,0.9995906,0.9430022,0.9548969,0.94725746
8.466,5.6046553,0.40218806,0.40118572,-5.7995814e-05,0.40118572,0.9995893,0.9429999,0.9548944,0.9472549
8.468,5.602563,0.4021468,0.40118533,-5.823546e-05,0.40118533,0.999588,0.94299763,0.95489186,0.94725233
8.47,5.6004624,0.40210548,0.40118498,-5.8464855e-05,0.40118498,0.99958676,0.9429953,0.95488924,0.94724977
8.472,5.5983534,0.4020641,0.40118462,-5.868398e-05,0.40118462,0.99958545,0.94299304,0.9548867,0.9472472
8.474,5.596237,0.4020227,0.40118426,-5.8892827e-05,0.40118426,0.99958414,0.9429907,0.9548841,0.9472446
8.476,5.5941133,0.40198126,0.40118393,-5.9091384e-05,0.40118393,0.9995828,0.9429884,0.9548815,0.947242
8.478,5.5919824,0.40193978,0.4011836,-5.9279642e-05,0.4011836,0.9995815,0.9429861,0.9548789,0.9472394
8.48,5.5898447,0.4018983,0.40118328,-5.945759e-05,0.40118328,0.99958014,0.94298375,0.9548763,0.9472368
8.482,5.5877013,0.4018568,0.401183,-5.962522e-05,0.401183,0.99957883,0.9429814,0.95487374,0.9472342
8.484,5.585552,0.4018153,0.4011827,-5.9782535e-05,0.4011827,0.99957746,0.9429791,0.9548711,0.9472316
8.486,5.583397,0.4017738,0.40118244,-5.9929524e-05,0.40118244,0.99957615,0.9429767,0.9548685,0.94722897
8.488,5.581237,0.40173233,0.4011822,-6.006619e-05,0.4011822,0.9995748,0.9429744,0.9548659,0.94722635
8.49,5.5790725,0.40169084,0.40118194,-6.0192535e-05,0.40118194,0.9995734,0.942972,0.9548633,0.9472237
8.492,5.5769033,0.4016494,0.40118173,-6.030856e-05,0.40118173,0.99957204,0.9429697,0.9548607,0.9472211
8.494,5.57473,0.40160796,0.40118152,-6.041427e-05,0.40118152,0.99957067,0.9429673,0.95485806,0.9472185
8.496,5.572553,0.40156657,0.4011813,-6.050967e-05,0.4011813,0.9995693,0.942965,0.95485544,0.94721586
8.498,5.570373,0.40152523,0.4011811,-6.0594764e-05,0.4011811,0.9995679,0.9429626,0.9548528,0.94721323
8.5,5.5681906,0.40148392,0.40118092,-6.0669565e-05,0.40118092,0.9995665,0.94296026,0.9548502,0.9472106
8.502,5.566005,0.40144268,0.40118077,-6.0734088e-05,0.40118077,0.9995651,0.9429579,0.9548476,0.9472079
8.504,5.5638175,0.40140152,0.40118062,-6.078834e-05,0.40118062,0.9995637,0.9429555,0.954845,0.9472053
8.506,5.5616283,0.4013604,0.40118048,-6.083234e-05,0.40118048,0.9995623,0.94295317,0.9548424,0.9472027
8.508,5.5594378,0.40131938,0.40118036,-6.08661e-05,0.40118036,0.9995609,0.9429508,0.95483977,0.94720006
8.51,5.557246,0.40127844,0.40118024,-6.0889637e-05,0.40118024,0.99955946,0.9429484,0.95483714,0.94719744
8.512,5.5550537,0.40123758,0.40118015,-6.0902978e-05,0.40118015,0.9995581,0.9429461,0.9548345,0.9471948
8.514,5.552861,0.4011968,0.40118006,-6.0906135e-05,0.40118006,0.99955666,0.9429437,0.95483196,0.9471922
8.516,5.5506687,0.40115616,0.40117997,-6.0899136e-05,0.40117997,0.99955523,0.9429413,0.95482934,0.94718957
8.518,5.5484767,0.40111563,0.4011799,-6.088201e-05,0.4011799,0.9995538,0.942939,0.9548268,0.94718695
8.52,5.5462847,0.40107518,0.40117988,-6.085477e-05,0.40117988,0.99955237,0.9429366,0.95482415,0.9471843
8.522,5.544095,0.4010349,0.40117982,-6.081746e-05,0.40117982,0.99955094,0.9429343,0.9548216,0.94718176
8.524,5.5419064,0.4009947,0.4011798,-6.0770097e-05,0.4011798,0.9995495,0.9429319,0.95481896,0.94717914
8.526,5.539719,0.40095466,0.4011798,-6.071272e-05,0.4011798,0.9995481,0.94292957,0.9548164,0.9471765
8.528,5.537535,0.40091476,0.4011798,-6.0645354e-05,0.4011798,0.99954665,0.94292724,0.95481384,0.94717395
8.53,5.5353527,0.400875,0.4011798,-6.056804e-05,0.4011798,0.9995452,0.94292486,0.9548113,0.9471714
8.532,5.533174,0.40083542,0.40117982,-6.0480812e-05,0.40117982,0.9995438,0.94292253,0.9548087,0.94716877
8.534,5.530998,0.400796,0.40117985,-6.0383707e-05,0.40117985,0.9995423,0.9429202,0.9548062,0.9471662
8.536,5.528826,0.40075672,0.4011799,-6.027676e-05,0.4011799,0.99954087,0.9429179,0.95480365,0.94716364
8.538,5.5266585,0.40071762,0.40117997,-6.0160022e-05,0.40117997,0.99953943,0.94291556,0.9548011,0.9471611
8.54,5.5244946,0.40067872,0.40118003,-6.0033526e-05,0.40118003,0.999538,0.94291323,0.9547986,0.9471585
8.542,5.522336,0.40063998,0.40118012,-5.9897324e-05,0.40118012,0.9995366,0.94291097,0.9547961,0.947156
8.544,5.520182,0.40060145,0.4011802,-5.975145e-05,0.4011802,0.99953514,0.94290864,0.9547936,0.94715345
8.546,5.518034,0.40056312,0.4011803,-5.959596e-05,0.4011803,0.99953365,0.9429064,0.95479107,0.94715095
8.548,5.5158916,0.40052497,0.40118042,-5.9430902e-05,0.40118042,0.9995322,0.94290406,0.95478857,0.94714844
8.55,5.513755,0.40048704,0.40118054,-5.925632e-05,0.40118054,0.9995308,0.9429018,0.9547861,0.94714594
8.552,5.511625,0.40044934,0.40118068,-5.907227e-05,0.40118068,0.99952936,0.9428995,0.9547837,0.94714344
8.554,5.509502,0.40041184,0.4011808,-5.8878803e-05,0.4011808,0.99952793,0.94289726,0.9547812,0.94714093
8.556,5.5073857,0.4003746,0.40118098,-5.8675974e-05,0.40118098,0.9995265,0.94289505,0.9547788,0.9471385
8.558,5.5052767,0.40033755,0.40118113,-5.846384e-05,0.40118113,0.99952507,0.9428928,0.95477635,0.94713604
8.56,5.503176,0.40030077,0.4011813,-5.8242455e-05,0.4011813,0.99952364,0.9428906,0.9547739,0.94713354
8.562,5.5010834,0.40026423,0.40118152,-5.801188e-05,0.40118152,0.9995222,0.9428884,0.9547715,0.94713116
8.564,5.4989996,0.40022793,0.4011817,-5.7772177e-05,0.4011817,0.9995208,0.9428862,0.95476913,0.9471287
8.566,5.496924,0.40019187,0.4011819,-5.75234e-05,0.4011819,0.99951935,0.94288397,0.95476675,0.9471263
8.568,5.4948573,0.4001561,0.40118214,-5.726562e-05,0.40118214,0.999518,0.94288176,0.95476437,0.9471239
8.57,5.4928007,0.4001206,0.40118235,-5.6998895e-05,0.40118235,0.99951655,0.9428796,0.95476204,0.9471215
8.572,5.4907537,0.40008533,0.4011826,-5.6723296e-05,0.4011826,0.9995151,0.9428774,0.9547597,0.9471192
8.574,5.4887166,0.40005037,0.40118286,-5.6438887e-05,0.40118286,0.99951375,0.94287527,0.9547574,0.9471168
8.576,5.48669,0.40001568,0.4011831,-5.614574e-05,0.4011831,0.9995123,0.9428731,0.95475507,0.94711447
8.578,5.484674,0.3999813,0.40118337,-5.5843913e-05,0.40118337,0.99951094,0.94287103,0.9547528,0.94711214
8.58,5.4826694,0.39994717,0.40118363,-5.5533492e-05,0.40118363,0.9995095,0.9428689,0.95475054,0.9471098
8.582,5.4806757,0.39991337,0.40118393,-5.521454e-05,0.40118393,0.99950814,0.9428668,0.9547483,0.94710755
8.584,5.478694,0.39987984,0.40118423,-5.488713e-05,0.40118423,0.9995068,0.9428647,0.95474607,0.9471053
8.586,5.476724,0.39984664,0.40118453,-5.455134e-05,0.40118453,0.9995054,0.9428627,0.9547438,0.947103
8.588,5.474766,0.39981377,0.40118486,-5.4207245e-05,0.40118486,0.999504,0.9428606,0.95474166,0.94710076
8.59,5.472821,0.39978117,0.40118515,-5.3854925e-05,0.40118515,0.99950266,0.9428586,0.95473945,0.94709855
8.592,5.4708886,0.39974892,0.40118548,-5.3494452e-05,0.40118548,0.9995013,0.94285655,0.9547373,0.94709635
8.594,5.4689693,0.399717,0.40118584,-5.3125907e-05,0.40118584,0.9994999,0.9428545,0.95473516,0.94709414
8.596,5.4670634,0.3996854,0.40118617,-5.2749376e-05,0.40118617,0.9994986,0.94285256,0.954733,0.947092
8.598,5.4651713,0.39965412,0.40118653,-5.2364936e-05,0.40118653,0.99949723,0.9428506,0.95473087,0.94708985
8.6,5.4632936,0.39962322,0.40118688,-5.197267e-05,0.40118688,0.9994959,0.9428486,0.9547288,0.9470877
8.602,5.4614296,0.39959264,0.40118727,-5.1572668e-05,0.40118727,0.9994946,0.94284666,0.95472676,0.9470856
8.604,5.45958,0.3995624,0.40118766,-5.1165007e-05,0.40118766,0.99949324,0.94284475,0.95472467,0.94708353
8.606,5.4577456,0.3995325,0.40118805,-5.0749775e-05,0.40118805,0.99949193,0.94284284,0.95472264,0.94708145
8.608,5.455926,0.399503,0.40118843,-5.0327064e-05,0.40118843,0.9994907,0.94284093,0.9547207,0.9470794
8.61,5.454122,0.39947382,0.40118882,-4.989696e-05,0.40118882,0.99948937,0.9428391,0.95471865,0.94707733
8.612,5.4523335,0.39944503,0.40118924,-4.945955e-05,0.40118924,0.99948806,0.94283724,0.9547167,0.94707537
8.614,5.450561,0.3994166,0.40118966,-4.901493e-05,0.40118966,0.9994868,0.9428354,0.9547148,0.94707334
8.616,5.4488044,0.39938852,0.40119007,-4.8563186e-05,0.40119007,0.9994855,0.94283354,0.9547128,0.9470714
8.618,5.4470644,0.39936084,0.4011905,-4.810441e-05,0.4011905,0.99948424,0.94283175,0.95471096,0.94706947
8.62,5.445341,0.39933354,0.40119094,-4.7638703e-05,0.40119094,0.999483,0.94282997,0.95470905,0.94706756
8.622,5.4436345,0.3993066,0.40119138,-4.7166155e-05,0.40119138,0.99948174,0.94282824,0.9547072,0.94706565
8.624,5.4419446,0.39928007,0.40119183,-4.668686e-05,0.40119183,0.99948055,0.9428265,0.95470536,0.94706374
8.626,5.4402733,0.39925393,0.40119228,-4.6200912e-05,0.40119228,0.9994793,0.9428248,0.95470357,0.9470619
8.628,5.4386187,0.3992282,0.40119275,-4.5708413e-05,0.40119275,0.9994781,0.94282305,0.9547018,0.94706005
8.63,5.4369817,0.39920282,0.4011932,-4.520946e-05,0.4011932,0.99947685,0.9428214,0.9547,0.94705826
8.632,5.4353633,0.39917788,0.40119368,-4.4704153e-05,0.40119368,0.99947566,0.9428197,0.95469826,0.9470565
8.634,5.433763,0.39915332,0.40119416,-4.4192588e-05,0.40119416,0.99947447,0.9428181,0.95469654,0.94705474
8.636,5.4321814,0.39912918,0.40119463,-4.367487e-05,0.40119463,0.99947333,0.9428165,0.95469487,0.94705296
8.638,5.430619,0.39910543,0.40119514,-4.3151096e-05,0.40119514,0.99947214,0.9428149,0.9546932,0.9470513
8.64,5.429075,0.39908212,0.40119562,-4.262137e-05,0.40119562,0.999471,0.94281334,0.9546916,0.94704956
8.642,5.42755,0.3990592,0.40119612,-4.2085794e-05,0.40119612,0.9994699,0.9428118,0.95469,0.94704795
8.644,5.4260445,0.39903674,0.40119663,-4.1544477e-05,0.40119663,0.99946874,0.94281024,0.9546884,0.9470463
8.646,5.4245586,0.39901468,0.40119714,-4.099752e-05,0.40119714,0.9994676,0.94280875,0.9546868,0.9470447
8.648,5.4230924,0.39899305,0.40119764,-4.0445022e-05,0.40119764,0.9994665,0.94280726,0.9546853,0.9470431
8.65,5.4216466,0.39897183,0.40119818,-3.9887094e-05,0.40119818,0.9994654,0.94280577,0.9546837,0.9470415
8.652,5.420221,0.39895102,0.4011987,-3.9323848e-05,0.4011987,0.99946433,0.94280434,0.95468223,0.94704
8.654,5.418815,0.3989307,0.40119922,-3.875538e-05,0.40119922,0.99946326,0.94280297,0.9546808,0.9470385
8.656,5.4174304,0.39891076,0.40119973,-3.818181e-05,0.40119973,0.9994622,0.94280154,0.95467937,0.947037
8.658,5.416066,0.3988913,0.40120026,-3.7603233e-05,0.40120026,0.9994611,0.94280016,0.95467794,0.94703555
8.66,5.414723,0.39887226,0.4012008,-3.701977e-05,0.4012008,0.9994601,0.94279885,0.95467657,0.9470341
8.662,5.4134007,0.39885363,0.40120137,-3.6431524e-05,0.40120137,0.9994591,0.94279754,0.9546752,0.94703275
8.664,5.4121,0.39883548,0.4012019,-3.5838606e-05,0.4012019,0.9994581,0.94279623,0.9546739,0.9470314
8.666,5.4108205,0.39881778,0.40120244,-3.5241126e-05,0.40120244,0.99945706,0.942795,0.9546726,0.94703
8.668,5.4095626,0.3988005,0.401203,-3.46392e-05,0.401203,0.99945605,0.9427937,0.9546713,0.9470287
8.67,5.408326,0.39878368,0.40120354,-3.403293e-05,0.40120354,0.9994551,0.9427925,0.9546701,0.9470274
8.672,5.407112,0.39876732,0.4012041,-3.342244e-05,0.4012041,0.99945414,0.9427913,0.9546689,0.94702613
8.674,5.4059196,0.3987514,0.40120468,-3.2807835e-05,0.40120468,0.9994532,0.9427901,0.9546677,0.9470249
8.676,5.40475,0.39873594,0.4012052,-3.2189226e-05,0.4012052,0.99945223,0.94278896,0.9546665,0.9470237
8.678,5.403602,0.39872092,0.40120578,-3.1566735e-05,0.40120578,0.99945134,0.9427878,0.95466536,0.9470225
8.68,5.402477,0.39870638,0.40120634,-3.0940468e-05,0.40120634,0.99945045,0.94278675,0.9546643,0.94702137
8.682,5.401375,0.39869228,0.4012069,-3.031054e-05,0.4012069,0.99944955,0.9427857,0.9546632,0.94702023
8.684,5.400295,0.39867866,0.4012075,-2.9677069e-05,0.4012075,0.99944866,0.9427846,0.95466214,0.94701916
8.686,5.3992376,0.3986655,0.40120807,-2.904017e-05,0.40120807,0.9994478,0.9427836,0.95466113,0.9470181
8.688,5.398204,0.39865276,0.40120864,-2.8399952e-05,0.40120864,0.9994469,0.9427826,0.9546602,0.947017
8.69,5.397193,0.3986405,0.4012092,-2.7756538e-05,0.4012092,0.9994461,0.9427816,0.9546592,0.947016
8.692,5.3962054,0.39862874,0.40120977,-2.711004e-05,0.40120977,0.9994453,0.9427807,0.95465827,0.94701505
8.694,5.3952413,0.39861742,0.40121037,-2.6460575e-05,0.40121037,0.9994445,0.9427798,0.9546574,0.9470141
8.696,5.3943005,0.39860657,0.40121093,-2.5808258e-05,0.40121093,0.9994437,0.9427789,0.9546565,0.9470132
8.698,5.393383,0.39859617,0.40121153,-2.5153206e-05,0.40121153,0.99944293,0.942778,0.95465565,0.9470123
8.7,5.392489,0.39858624,0.4012121,-2.4495535e-05,0.4012121,0.99944216,0.94277716,0.9546548,0.9470114
8.702,5.391619,0.39857677,0.40121266,-2.3835364e-05,0.40121266,0.99944144,0.9427763,0.95465404,0.9470106
8.704,5.390773,0.3985678,0.40121326,-2.3172808e-05,0.40121326,0.99944067,0.94277555,0.9546533,0.9470098
8.706,5.3899508,0.39855927,0.40121382,-2.2507984e-05,0.40121382,0.99943995,0.9427748,0.95465255,0.947009
8.708,5.3891525,0.39855123,0.40121442,-2.1841011e-05,0.40121442,0.9994393,0.94277406,0.9546519,0.94700825
8.71,5.388378,0.39854363,0.401215,-2.1172003e-05,0.401215,0.9994386,0.94277334,0.95465124,0.94700754
8.712,5.387628,0.3985365,0.40121555,-2.050108e-05,0.40121555,0.9994379,0.9427727,0.9546506,0.9470069
8.714,5.386902,0.39852986,0.40121615,-1.982836e-05,0.40121615,0.9994373,0.94277203,0.95465,0.9470062
8.716,5.3862004,0.3985237,0.40121672,-1.9153958e-05,0.40121672,0.9994366,0.9427714,0.9546494,0.94700557
8.718,5.3855233,0.39851797,0.4012173,-1.8477993e-05,0.4012173,0.999436,0.9427708,0.95464885,0.947005
8.72,5.38487,0.39851272,0.40121788,-1.7800581e-05,0.40121788,0.99943537,0.94277024,0.9546483,0.94700444
8.722,5.3842416,0.39850795,0.40121844,-1.7121842e-05,0.40121844,0.9994348,0.94276965,0.95464784,0.9470039
8.724,5.383637,0.39850363,0.401219,-1.644189e-05,0.401219,0.99943423,0.94276917,0.95464736,0.9470034
8.726,5.3830576,0.3984998,0.4012196,-1.5760845e-05,0.4012196,0.9994337,0.94276863,0.95464694,0.94700295
8.728,5.3825026,0.39849642,0.40122017,-1.5078823e-05,0.40122017,0.9994331,0.9427682,0.9546465,0.9470025
8.73,5.381972,0.3984935,0.40122074,-1.43959405e-05,0.40122074,0.9994326,0.94276774,0.95464617,0.94700205
8.732,5.381466,0.39849105,0.4012213,-1.3712317e-05,0.4012213,0.9994321,0.9427673,0.9546458,0.9470017
8.734,5.3809843,0.3984891,0.40122187,-1.3028067e-05,0.40122187,0.9994316,0.94276696,0.9546455,0.94700134
8.736,5.380528,0.39848757,0.40122244,-1.2343307e-05,0.40122244,0.99943113,0.9427666,0.9546453,0.947001
8.738,5.380096,0.3984865,0.401223,-1.1658155e-05,0.401223,0.99943066,0.94276625,0.954645,0.9470007
8.74,5.3796883,0.39848593,0.40122354,-1.0972726e-05,0.40122354,0.9994302,0.94276595,0.9546448,0.94700044
8.742,5.379306,0.39848578,0.4012241,-1.0287137e-05,0.4012241,0.99942976,0.9427657,0.95464456,0.9470002
8.744,5.3789477,0.3984861,0.40122467,-9.601504e-06,0.40122467,0.99942935,0.9427654,0.95464444,0.947
8.746,5.3786144,0.3984869,0.4012252,-8.915942e-06,0.4012252,0.999429,0.94276524,0.9546443,0.94699985
8.748,5.378306,0.39848816,0.40122575,-8.230565e-06,0.40122575,0.9994286,0.942765,0.9546442,0.94699967
8.75,5.3780217,0.39848986,0.4012263,-7.5454905e-06,0.4012263,0.9994282,0.9427648,0.95464414,0.94699955
8.752,5.377763,0.398492,0.40122685,-6.860832e-06,0.40122685,0.99942786,0.9427647,0.9546441,0.9469995
8.754,5.3775277,0.39849463,0.40122738,-6.176703e-06,0.40122738,0.99942756,0.9427646,0.9546441,0.94699943
8.756,5.377318,0.3984977,0.40122792,-5.493219e-06,0.40122792,0.9994272,0.9427645,0.9546441,0.9469994
8.758,5.377133,0.39850122,0.40122846,-4.8104926e-06,0.40122846,0.9994269,0.94276446,0.95464414,0.9469994
8.76,5.3769717,0.39850518,0.40122896,-4.128637e-06,0.40122896,0.99942666,0.9427644,0.9546442,0.94699943
8.762,5.3768353,0.3985096,0.4012295,-3.4477657e-06,0.4012295,0.99942636,0.9427644,0.9546443,0.9469995
8.764,5.3767233,0.39851445,0.40123,-2.7679905e-06,0.40123,0.9994261,0.9427644,0.95464444,0.94699955
8.766,5.3766356,0.39851972,0.4012305,-2.0894238e-06,0.4012305,0.9994259,0.94276446,0.9546446,0.94699967
8.768,5.376573,0.39852548,0.40123105,-1.4121767e-06,0.40123105,0.99942565,0.9427645,0.9546448,0.94699985
8.77,5.376534,0.39853165,0.40123156,-7.3636045e-07,0.40123156,0.9994255,0.94276464,0.954645,0.947
8.772,5.37652,0.39853826,0.40123203,-6.2085455e-08,0.40123203,0.9994253,0.94276476,0.9546452,0.9470002
8.774,5.3765297,0.39854532,0.40123254,6.105382e-07,0.40123254,0.9994251,0.9427649,0.9546455,0.94700044
8.776,5.376564,0.3985528,0.40123305,1.2814012e-06,0.40123305,0.999425,0.94276506,0.9546458,0.94700074
8.778,5.376622,0.39856073,0.40123352,1.9503946e-06,0.40123352,0.9994248,0.9427653,0.95464617,0.94700104
8.78,5.376704,0.39856905,0.401234,2.6174098e-06,0.401234,0.99942476,0.9427655,0.9546465,0.94700134
8.782,5.3768106,0.39857784,0.40123448,3.282339e-06,0.40123448,0.99942464,0.9427658,0.9546469,0.9470017
8.784,5.3769407,0.39858702,0.40123495,3.9450756e-06,0.40123495,0.9994245,0.942766,0.9546473,0.94700205
8.786,5.3770947,0.39859664,0.4012354,4.6055125e-06,0.4012354,0.99942446,0.94276637,0.9546478,0.9470025
8.788,5.377272,0.39860666,0.40123588,5.263544e-06,0.40123588,0.9994244,0.94276667,0.95464826,0.9470029
8.79,5.3774734,0.3986171,0.40123633,5.9190647e-06,0.40123633,0.9994244,0.942767,0.95464873,0.94700336
8.792,5.3776984,0.39862797,0.40123677,6.57197e-06,0.40123677,0.9994244,0.9427674,0.95464927,0.94700384
8.794,5.377947,0.39863923,0.40123722,7.222156e-06,0.40123722,0.9994244,0.9427678,0.9546498,0.9470044
8.796,5.378218,0.39865088,0.40123767,7.869519e-06,0.40123767,0.9994244,0.9427682,0.9546504,0.9470049
8.798,5.3785133,0.39866298,0.40123808,8.513958e-06,0.40123808,0.9994244,0.9427687,0.954651,0.9470055
8.8,5.3788314,0.39867544,0.4012385,9.155369e-06,0.4012385,0.99942446,0.94276917,0.95465165,0.9470061
8.802,5.3791723,0.39868832,0.40123892,9.793654e-06,0.40123892,0.9994245,0.9427697,0.9546523,0.9470067
8.804,5.3795366,0.39870158,0.40123934,1.0428708e-05,0.40123934,0.9994246,0.9427702,0.95465297,0.94700736
8.806,5.3799233,0.39871526,0.40123975,1.1060436e-05,0.40123975,0.9994247,0.9427708,0.9546537,0.9470081
8.808,5.380333,0.3987293,0.40124014,1.1688738e-05,0.40124014,0.9994248,0.9427713,0.9546544,0.9470087
8.81,5.380765,0.39874372,0.40124053,1.2313514e-05,0.40124053,0.99942493,0.942772,0.9546552,0.9470095
8.812,5.3812194,0.39875856,0.40124092,1.293467e-05,0.40124092,0.99942505,0.94277257,0.954656,0.9470102
8.814,5.381696,0.39877373,0.4012413,1.3552108e-05,0.4012413,0.99942523,0.9427732,0.9546568,0.94701105
8.816,5.382195,0.39878932,0.40124166,1.4165732e-05,0.40124166,0.9994254,0.9427739,0.9546576,0.9470118
8.818,5.382716,0.39880523,0.40124202,1.4775448e-05,0.40124202,0.9994256,0.9427746,0.9546585,0.94701266
8.82,5.383259,0.39882153,0.40124238,1.5381163e-05,0.40124238,0.9994258,0.9427753,0.9546594,0.94701356
8.822,5.383824,0.39883822,0.40124273,1.5982783e-05,0.40124273,0.999426,0.942776,0.9546603,0.9470144
8.824,5.38441,0.39885524,0.4012431,1.658022e-05,0.4012431,0.99942625,0.9427768,0.95466125,0.94701535
8.826,5.3850174,0.3988726,0.40124342,1.7173375e-05,0.40124342,0.9994265,0.9427776,0.9546622,0.94701624
8.828,5.385646,0.39889038,0.40124375,1.7762166e-05,0.40124375,0.9994268,0.9427784,0.95466316,0.9470172
8.83,5.3862963,0.39890844,0.40124404,1.83465e-05,0.40124404,0.9994271,0.94277924,0.9546642,0.9470182
8.832,5.386967,0.39892688,0.40124437,1.8926288e-05,0.40124437,0.9994274,0.9427801,0.95466524,0.9470192
8.834,5.3876586,0.39894566,0.40124467,1.9501445e-05,0.40124467,0.9994277,0.942781,0.95466626,0.94702023
8.836,5.3883715,0.39896476,0.40124497,2.0071886e-05,0.40124497,0.999428,0.94278187,0.9546673,0.9470213
8.838,5.3891044,0.3989842,0.40124524,2.0637523e-05,0.40124524,0.99942833,0.94278276,0.95466846,0.9470224
8.84,5.3898573,0.39900395,0.40124553,2.1198271e-05,0.40124553,0.9994287,0.9427837,0.9546696,0.94702345
8.842,5.3906302,0.39902407,0.4012458,2.175405e-05,0.4012458,0.99942905,0.94278467,0.9546707,0.9470246
8.844,5.3914237,0.39904448,0.40124607,2.2304774e-05,0.40124607,0.99942946,0.9427857,0.9546719,0.9470257
8.846,5.392236,0.3990652,0.4012463,2.2850365e-05,0.4012463,0.9994298,0.94278663,0.9546731,0.9470269
8.848,5.393069,0.39908624,0.40124655,2.3390743e-05,0.40124655,0.99943024,0.9427877,0.9546743,0.94702804
8.85,5.3939204,0.3991076,0.4012468,2.3925828e-05,0.4012468,0.99943066,0.9427887,0.95467556,0.9470293
8.852,5.394791,0.39912924,0.40124702,2.4455541e-05,0.40124702,0.99943113,0.9427898,0.9546768,0.9470305
8.854,5.3956814,0.3991512,0.40124723,2.4979807e-05,0.40124723,0.99943155,0.94279087,0.95467806,0.94703174
8.856,5.3965898,0.39917344,0.40124744,2.5498548e-05,0.40124744,0.999432,0.94279194,0.95467937,0.94703305
8.858,5.397517,0.39919597,0.40124765,2.6011692e-05,0.40124765,0.9994325,0.9427931,0.9546807,0.9470343
8.86,5.398463,0.3992188,0.40124783,2.6519163e-05,0.40124783,0.99943304,0.9427942,0.954682,0.9470356
8.862,5.3994265,0.3992419,0.401248,2.7020891e-05,0.401248,0.9994335,0.9427954,0.95468336,0.947037
8.864,5.4004083,0.3992653,0.4012482,2.7516802e-05,0.4012482,0.99943405,0.9427965,0.95468473,0.94703835
8.866,5.4014077,0.39928892,0.40124837,2.8006827e-05,0.40124837,0.9994346,0.9427977,0.9546861,0.9470397
8.868,5.402425,0.39931285,0.4012485,2.8490898e-05,0.4012485,0.9994351,0.942799,0.95468754,0.9470411
8.87,5.403459,0.39933702,0.40124866,2.8968947e-05,0.40124866,0.9994357,0.94280016,0.95468897,0.9470425
8.872,5.4045105,0.39936146,0.40124878,2.9440906e-05,0.40124878,0.9994363,0.9428014,0.9546904,0.94704396
8.874,5.4055786,0.39938614,0.40124893,2.9906709e-05,0.40124893,0.99943686,0.9428027,0.9546919,0.9470454
8.876,5.406664,0.39941108,0.40124905,3.0366293e-05,0.40124905,0.9994375,0.942804,0.9546933,0.9470468
8.878,5.4077654,0.39943627,0.40124914,3.0819596e-05,0.40124914,0.9994381,0.9428053,0.95469487,0.9470483
8.88,5.4088826,0.3994617,0.40124926,3.1266554e-05,0.40124926,0.9994387,0.9428066,0.95469636,0.94704986
8.882,5.4100165,0.39948735,0.40124935,3.1707106e-05,0.40124935,0.99943936,0.9428079,0.9546979,0.94705135
8.884,5.4111657,0.3995132,0.4012494,3.2141197e-05,0.4012494,0.99944,0.9428093,0.95469946,0.9470529
8.886,5.4123306,0.39953932,0.4012495,3.256876e-05,0.4012495,0.99944067,0.94281065,0.954701,0.94705445
8.888,5.413511,0.39956564,0.40124956,3.298975e-05,0.40124956,0.9994413,0.942812,0.95470256,0.947056
8.89,5.4147058,0.3995922,0.4012496,3.34041e-05,0.4012496,0.99944204,0.9428134,0.95470417,0.9470576
8.892,5.415916,0.39961892,0.40124965,3.3811757e-05,0.40124965,0.99944276,0.9428148,0.9547058,0.9470592
8.894,5.41714,0.39964586,0.40124968,3.4212677e-05,0.40124968,0.9994435,0.9428162,0.95470744,0.9470608
8.896,5.418379,0.399673,0.4012497,3.4606797e-05,0.4012497,0.9994442,0.9428176,0.95470905,0.94706243
8.898,5.419632,0.39970034,0.4012497,3.499407e-05,0.4012497,0.9994449,0.9428191,0.9547107,0.9470641
8.9,5.420899,0.39972788,0.4012497,3.537445e-05,0.4012497,0.9994456,0.94282055,0.9547124,0.9470657
8.902,5.422179,0.3997556,0.4012497,3.5747886e-05,0.4012497,0.9994464,0.94282204,0.95471406,0.9470674
8.904,5.4234724,0.3997835,0.40124968,3.6114332e-05,0.40124968,0.99944717,0.9428235,0.9547158,0.9470691
8.906,5.4247794,0.39981154,0.40124965,3.647374e-05,0.40124965,0.99944794,0.942825,0.95471746,0.9470708
8.908,5.426099,0.3998398,0.40124962,3.6826066e-05,0.40124962,0.9994487,0.94282657,0.9547192,0.9470725
8.91,5.4274306,0.39986816,0.40124956,3.7171267e-05,0.40124956,0.9994495,0.94282806,0.9547209,0.94707423
8.912,5.428775,0.3998967,0.4012495,3.7509304e-05,0.4012495,0.9994503,0.9428296,0.95472264,0.94707596
8.914,5.4301314,0.39992544,0.40124944,3.7840135e-05,0.40124944,0.9994511,0.94283116,0.95472443,0.94707775
8.916,5.4314995,0.3999543,0.40124935,3.816372e-05,0.40124935,0.99945194,0.9428327,0.9547262,0.9470795
8.918,5.432879,0.39998326,0.40124926,3.848002e-05,0.40124926,0.99945277,0.9428343,0.95472795,0.94708127
8.92,5.4342704,0.4000124,0.40124917,3.8789e-05,0.40124917,0.9994536,0.94283587,0.95472974,0.94708306
8.922,5.4356723,0.40004167,0.40124905,3.9090624e-05,0.40124905,0.9994545,0.9428375,0.9547316,0.94708484
8.924,5.4370847,0.40007105,0.40124893,3.938486e-05,0.40124893,0.99945533,0.9428391,0.9547334,0.94708663
8.926,5.4385076,0.40010056,0.4012488,3.9671675e-05,0.4012488,0.9994562,0.9428407,0.9547352,0.9470885
8.928,5.439941,0.40013018,0.40124866,3.995104e-05,0.40124866,0.99945706,0.9428423,0.954737,0.94709027
8.93,5.4413843,0.4001599,0.4012485,4.0222916e-05,0.4012485,0.99945796,0.9428439,0.95473886,0.9470921
8.932,5.4428368,0.40018973,0.40124837,4.048728e-05,0.40124837,0.99945885,0.9428456,0.9547407,0.94709396
8.934,5.444299,0.40021968,0.4012482,4.0744108e-05,0.4012482,0.9994598,0.94284725,0.95474255,0.9470958
8.936,5.4457707,0.4002497,0.401248,4.099337e-05,0.401248,0.9994607,0.94284886,0.9547444,0.9470977
8.938,5.4472504,0.40027982,0.40124783,4.1235042e-05,0.40124783,0.9994616,0.94285053,0.9547463,0.94709957
8.94,5.4487395,0.40031,0.40124762,4.1469102e-05,0.40124762,0.99946254,0.94285226,0.95474815,0.9471014
8.942,5.450237,0.4003403,0.4012474,4.1695526e-05,0.4012474,0.99946344,0.9428539,0.95475006,0.9471033
8.944,5.451741,0.40037066,0.4012472,4.1914296e-05,0.4012472,0.9994644,0.9428556,0.95475197,0.9471052
8.946,5.453254,0.40040106,0.40124696,4.212539e-05,0.40124696,0.99946535,0.94285727,0.9547538,0.94710714
8.948,5.4547744,0.40043154,0.40124673,4.2328793e-05,0.40124673,0.9994663,0.942859,0.9547557,0.94710904
8.95,5.4563017,0.4004621,0.40124646,4.2524483e-05,0.40124646,0.99946725,0.9428607,0.95475763,0.94711095
8.952,5.4578366,0.40049267,0.40124622,4.271245e-05,0.40124622,0.99946827,0.9428624,0.95475954,0.94711286
8.954,5.4593773,0.4005233,0.40124592,4.289268e-05,0.40124592,0.9994692,0.9428641,0.9547615,0.94711477
8.956,5.4609246,0.400554,0.40124565,4.3065156e-05,0.40124565,0.9994702,0.94286585,0.9547634,0.94711673
8.958,5.462478,0.4005847,0.40124536,4.3229873e-05,0.40124536,0.9994712,0.9428676,0.9547653,0.94711864
8.96,5.464037,0.40061545,0.40124506,4.338681e-05,0.40124506,0.9994722,0.9428693,0.9547673,0.9471206
8.962,5.465602,0.4006462,0.40124476,4.3535976e-05,0.40124476,0.99947315,0.9428711,0.9547692,0.9471225
8.964,5.4671717,0.400677,0.40124443,4.3677348e-05,0.40124443,0.99947417,0.9428728,0.95477116,0.9471245
8.966,5.468746,0.4007078,0.4012441,4.3810924e-05,0.4012441,0.9994752,0.94287455,0.95477307,0.9471264
8.968,5.470326,0.4007386,0.40124375,4.3936703e-05,0.40124375,0.9994762,0.9428763,0.95477504,0.94712836
8.97,5.47191,0.4007694,0.4012434,4.4054683e-05,0.4012434,0.9994772,0.94287807,0.95477694,0.9471303
8.972,5.473498,0.40080023,0.40124303,4.4164855e-05,0.40124303,0.9994782,0.9428798,0.9547789,0.9471323
8.974,5.47509,0.40083104,0.40124267,4.426722e-05,0.40124267,0.9994793,0.9428816,0.9547809,0.94713426
8.976,5.476685,0.40086183,0.4012423,4.4361786e-05,0.4012423,0.9994803,0.9428833,0.95478284,0.9471362
8.978,5.478284,0.40089262,0.4012419,4.4448545e-05,0.4012419,0.9994813,0.9428851,0.95478475,0.94713813
8.98,5.4798856,0.40092337,0.40124148,4.4527507e-05,0.40124148,0.9994824,0.9428869,0.9547867,0.9471401
8.982,5.4814897,0.4009541,0.4012411,4.4598677e-05,0.4012411,0.9994834,0.9428886,0.9547887,0.94714206
8.984,5.4830966,0.4009848,0.40124065,4.4662054e-05,0.40124065,0.9994845,0.9428904,0.95479065,0.94714403
8.986,5.4847054,0.40101546,0.40124023,4.4717654e-05,0.40124023,0.99948555,0.94289213,0.95479256,0.947146
8.988,5.486316,0.40104607,0.40123978,4.476548e-05,0.40123978,0.99948657,0.9428939,0.9547945,0.94714797
8.99,5.4879284,0.4010766,0.40123934,4.480554e-05,0.40123934,0.99948764,0.9428957,0.9547965,0.94714993
8.992,5.489542,0.40110713,0.4012389,4.483785e-05,0.4012389,0.9994887,0.94289744,0.9547984,0.9471519
8.994,5.491157,0.4011376,0.4012384,4.4862416e-05,0.4012384,0.9994898,0.9428992,0.95480037,0.94715387
8.996,5.4927726,0.401168,0.40123793,4.487926e-05,0.40123793,0.99949086,0.942901,0.95480233,0.94715583
8.998,5.494388,0.4011983,0.40123746,4.488839e-05,0.40123746,0.99949193,0.94290274,0.95480424,0.9471578
9.0,5.4960046,0.40122855,0.40123695,4.4889828e-05,0.40123695,0.999493,0.94290453,0.9548062,0.9471597
9.002,5.49762,0.40125874,0.40123644,4.488359e-05,0.40123644,0.9994941,0.9429063,0.9548081,0.9471617
9.004,5.499236,0.4012888,0.40123594,4.486969e-05,0.40123594,0.99949515,0.94290805,0.9548101,0.94716364
9.006,5.5008507,0.40131882,0.4012354,4.4848148e-05,0.4012354,0.9994962,0.94290984,0.954812,0.9471656
9.008,5.502465,0.4013487,0.40123487,4.481899e-05,0.40123487,0.9994973,0.94291157,0.9548139,0.9471675
9.01,5.504078,0.4013785,0.40123433,4.478224e-05,0.40123433,0.99949837,0.9429133,0.95481586,0.9471695
9.012,5.505689,0.40140823,0.4012338,4.4737913e-05,0.4012338,0.99949944,0.9429151,0.9548178,0.9471714
9.014,5.507299,0.40143782,0.40123323,4.468604e-05,0.40123323,0.9995005,0.9429168,0.9548197,0.9471733
9.016,5.508907,0.40146732,0.40123266,4.4626646e-05,0.40123266,0.9995016,0.94291854,0.9548216,0.94717526
9.018,5.5105124,0.40149668,0.40123206,4.4559758e-05,0.40123206,0.99950266,0.9429203,0.9548235,0.9471772
9.02,5.512115,0.4015259,0.4012315,4.4485405e-05,0.4012315,0.9995038,0.94292206,0.95482534,0.9471791
9.022,5.5137153,0.40155503,0.4012309,4.4403616e-05,0.4012309,0.99950486,0.9429238,0.95482725,0.947181
9.024,5.515312,0.40158403,0.40123028,4.431442e-05,0.40123028,0.99950594,0.9429255,0.95482916,0.9471829
9.026,5.516906,0.40161288,0.40122968,4.4217853e-05,0.40122968,0.999507,0.9429272,0.954831,0.9471848
9.028,5.518496,0.4016416,0.40122905,4.4113945e-05,0.40122905,0.9995081,0.9429289,0.95483285,0.9471867
9.03,5.520082,0.40167016,0.40122843,4.4002732e-05,0.40122843,0.99950916,0.94293064,0.95483476,0.94718856
9.032,5.521664,0.4016986,0.4012278,4.3884247e-05,0.4012278,0.9995102,0.94293237,0.9548366,0.94719046
9.034,5.5232415,0.40172684,0.40122715,4.3758533e-05,0.40122715,0.99951136,0.94293404,0.95483845,0.9471923
9.036,5.5248146,0.40175495,0.4012265,4.362562e-05,0.4012265,0.99951243,0.9429357,0.95484024,0.94719416
9.038,5.5263824,0.4017829,0.40122584,4.348555e-05,0.40122584,0.9995135,0.94293743,0.9548421,0.947196
9.04,5.527946,0.40181068,0.40122515,4.3338365e-05,0.40122515,0.9995146,0.9429391,0.95484394,0.94719785
9.042,5.529503,0.40183827,0.40122446,4.3184104e-05,0.40122446,0.99951565,0.9429408,0.9548457,0.9471997
9.044,5.531055,0.4018657,0.40122378,4.3022806e-05,0.40122378,0.9995167,0.94294244,0.9548475,0.9472015
9.046,5.5326004,0.40189293,0.4012231,4.285452e-05,0.4012231,0.9995178,0.94294405,0.9548493,0.94720334
9.048,5.5341406,0.40192,0.4012224,4.267929e-05,0.4012224,0.9995189,0.9429457,0.9548511,0.9472051
9.05,5.5356736,0.40194687,0.4012217,4.249716e-05,0.4012217,0.99951994,0.9429473,0.9548529,0.9472069
9.052,5.5372005,0.40197355,0.40122098,4.2308173e-05,0.40122098,0.99952096,0.942949,0.9548546,0.9472087
9.054,5.53872,0.40200004,0.40122023,4.211238e-05,0.40122023,0.99952203,0.9429506,0.9548564,0.9472105
9.056,5.5402327,0.40202633,0.40121952,4.1909832e-05,0.40121952,0.9995231,0.9429522,0.9548581,0.9472123
9.058,5.541737,0.4020524,0.40121877,4.1700576e-05,0.40121877,0.9995242,0.9429538,0.95485985,0.947214
9.06,5.543235,0.40207827,0.40121803,4.1484658e-05,0.40121803,0.9995252,0.94295543,0.9548615,0.94721574
9.062,5.544724,0.4021039,0.40121728,4.1262138e-05,0.40121728,0.99952626,0.942957,0.95486325,0.94721746
9.064,5.5462055,0.40212935,0.4012165,4.1033065e-05,0.4012165,0.9995273,0.9429586,0.9548649,0.9472192
9.066,5.5476785,0.40215456,0.40121576,4.079749e-05,0.40121576,0.99952835,0.94296014,0.9548666,0.9472209
9.068,5.549143,0.40217957,0.401215,4.0555475e-05,0.401215,0.99952936,0.9429617,0.95486826,0.9472226
9.07,5.5505986,0.40220433,0.4012142,4.0307066e-05,0.4012142,0.9995304,0.94296324,0.9548699,0.94722426
9.072,5.5520453,0.40222886,0.4012134,4.0052328e-05,0.4012134,0.99953145,0.94296473,0.9548716,0.9472259
9.074,5.5534825,0.40225315,0.40121263,3.979131e-05,0.40121263,0.99953246,0.9429663,0.9548732,0.9472276
9.076,5.55491,0.4022772,0.40121183,3.952408e-05,0.40121183,0.9995335,0.9429678,0.9548748,0.94722927
9.078,5.5563283,0.402301,0.40121102,3.9250688e-05,0.40121102,0.9995345,0.94296926,0.9548764,0.9472309
9.08,5.557736,0.4023246,0.4012102,3.8971197e-05,0.4012102,0.9995355,0.94297075,0.954878,0.9472325
9.082,5.559134,0.40234792,0.40120938,3.8685674e-05,0.40120938,0.9995365,0.94297224,0.9548796,0.9472341
9.084,5.5605216,0.402371,0.40120855,3.8394173e-05,0.40120855,0.9995375,0.9429737,0.95488113,0.94723564
9.086,5.561898,0.4023938,0.40120772,3.8096765e-05,0.40120772,0.9995385,0.9429751,0.9548827,0.94723725
9.088,5.563265,0.40241632,0.40120688,3.7793503e-05,0.40120688,0.9995395,0.9429766,0.9548842,0.9472388
9.09,5.5646195,0.4024386,0.40120605,3.748446e-05,0.40120605,0.99954045,0.94297796,0.95488566,0.94724035
9.092,5.5659633,0.40246063,0.4012052,3.7169702e-05,0.4012052,0.99954146,0.9429794,0.95488715,0.94724184
9.094,5.567296,0.4024824,0.40120435,3.6849287e-05,0.40120435,0.9995424,0.94298077,0.95488864,0.9472434
9.096,5.5686164,0.40250388,0.40120348,3.652329e-05,0.40120348,0.99954337,0.9429822,0.95489013,0.9472449
9.098,5.5699253,0.40252507,0.40120262,3.6191777e-05,0.40120262,0.9995443,0.9429835,0.95489156,0.9472464
9.1,5.5712223,0.402546,0.40120175,3.5854813e-05,0.40120175,0.9995453,0.9429849,0.954893,0.9472478
9.102,5.572507,0.40256664,0.4012009,3.551247e-05,0.4012009,0.99954623,0.94298625,0.9548944,0.94724923
9.104,5.5737796,0.402587,0.4012,3.5164816e-05,0.4012,0.9995472,0.94298756,0.9548958,0.94725066
9.106,5.5750384,0.40260705,0.40119913,3.4811925e-05,0.40119913,0.99954814,0.9429889,0.95489717,0.9472521
9.108,5.576286,0.40262684,0.40119824,3.4453864e-05,0.40119824,0.99954903,0.9429901,0.95489854,0.94725347
9.11,5.57752,0.40264633,0.40119734,3.4090714e-05,0.40119734,0.99955,0.94299144,0.9548999,0.9472549
9.112,5.57874,0.40266553,0.40119645,3.3722536e-05,0.40119645,0.9995509,0.9429927,0.9549012,0.9472562
9.114,5.5799475,0.40268442,0.40119556,3.334941e-05,0.40119556,0.9995518,0.94299394,0.9549025,0.9472576
9.116,5.5811415,0.40270302,0.40119463,3.2971413e-05,0.40119463,0.99955267,0.9429952,0.95490384,0.9472589
9.118,5.582321,0.4027213,0.40119374,3.2588614e-05,0.40119374,0.99955356,0.9429964,0.9549051,0.9472602
9.12,5.5834875,0.4027393,0.4011928,3.2201093e-05,0.4011928,0.99955446,0.9429976,0.95490634,0.9472615
9.122,5.5846395,0.40275696,0.4011919,3.1808922e-05,0.4011919,0.9995553,0.94299877,0.9549076,0.94726276
9.124,5.5857778,0.40277433,0.40119097,3.1412183e-05,0.40119097,0.9995562,0.94299996,0.9549088,0.947264
9.126,5.5869017,0.40279138,0.40119004,3.1010946e-05,0.40119004,0.999557,0.9430011,0.95491,0.94726527
9.128,5.588011,0.4028081,0.40118912,3.0605297e-05,0.40118912,0.9995579,0.9430022,0.9549112,0.94726646
9.13,5.5891056,0.40282452,0.40118816,3.0195308e-05,0.40118816,0.99955875,0.94300336,0.95491236,0.94726765
9.132,5.590185,0.40284064,0.40118724,2.9781062e-05,0.40118724,0.9995596,0.9430045,0.9549135,0.94726884
9.134,5.5912495,0.4028564,0.4011863,2.9362638e-05,0.4011863,0.9995604,0.94300556,0.9549146,0.94727004
9.136,5.592299,0.40287188,0.40118536,2.8940114e-05,0.40118536,0.9995612,0.94300663,0.9549157,0.94727117
9.138,5.5933332,0.40288702,0.4011844,2.8513574e-05,0.4011844,0.999562,0.94300765,0.9549168,0.9472723
9.14,5.594352,0.40290183,0.40118346,2.8083095e-05,0.40118346,0.9995628,0.9430087,0.95491785,0.9472734
9.142,5.595355,0.40291628,0.4011825,2.7648763e-05,0.4011825,0.9995636,0.94300973,0.9549189,0.94727445
9.144,5.5963426,0.40293044,0.40118155,2.7210657e-05,0.40118155,0.99956435,0.94301075,0.95491993,0.9472755
9.146,5.5973144,0.40294427,0.4011806,2.676886e-05,0.4011806,0.9995651,0.9430117,0.95492095,0.94727653
9.148,5.59827,0.40295774,0.40117964,2.6323456e-05,0.40117964,0.9995659,0.94301265,0.9549219,0.9472776
9.15,5.5992093,0.40297088,0.4011787,2.5874528e-05,0.4011787,0.9995667,0.9430136,0.9549229,0.94727856
9.152,5.600133,0.4029837,0.4011777,2.5422158e-05,0.4011777,0.9995674,0.94301456,0.9549238,0.9472796
9.154,5.60104,0.40299618,0.40117675,2.4966432e-05,0.40117675,0.99956816,0.94301546,0.95492476,0.9472805
9.156,5.6019306,0.4030083,0.40117577,2.4507433e-05,0.40117577,0.9995689,0.94301635,0.95492566,0.9472815
9.158,5.6028047,0.4030201,0.4011748,2.404525e-05,0.4011748,0.9995696,0.94301724,0.95492655,0.9472824
9.16,5.603662,0.40303156,0.40117383,2.3579963e-05,0.40117383,0.99957025,0.9430181,0.9549274,0.94728327
9.162,5.604502,0.40304264,0.40117285,2.311166e-05,0.40117285,0.99957097,0.9430189,0.9549282,0.94728416
9.164,5.6053257,0.40305343,0.4011719,2.2640426e-05,0.4011719,0.9995716,0.94301975,0.95492905,0.947285
9.166,5.606132,0.40306383,0.4011709,2.2166349e-05,0.4011709,0.99957234,0.9430205,0.9549298,0.94728583
9.168,5.606922,0.4030739,0.40116993,2.1689513e-05,0.40116993,0.999573,0.9430213,0.9549306,0.94728667
9.17,5.607694,0.40308362,0.40116894,2.1210008e-05,0.40116894,0.99957365,0.9430221,0.9549314,0.94728744
9.172,5.608449,0.403093,0.40116796,2.0727915e-05,0.40116796,0.9995743,0.9430228,0.9549321,0.9472882
9.174,5.6091866,0.40310204,0.40116698,2.0243328e-05,0.40116698,0.9995749,0.9430235,0.9549328,0.94728893
9.176,5.609906,0.4031107,0.401166,1.9756331e-05,0.401166,0.99957556,0.9430242,0.9549335,0.9472897
9.178,5.610609,0.40311903,0.401165,1.9267012e-05,0.401165,0.99957615,0.94302493,0.9549342,0.94729036
9.18,5.611294,0.403127,0.40116403,1.8775458e-05,0.40116403,0.99957675,0.9430256,0.95493484,0.9472911
9.182,5.611961,0.4031346,0.40116304,1.8281758e-05,0.40116304,0.99957734,0.94302624,0.95493543,0.94729173
9.184,5.61261,0.4031419,0.40116206,1.7786002e-05,0.40116206,0.9995779,0.94302684,0.954936,0.9472924
9.186,5.613241,0.4031488,0.40116107,1.7288274e-05,0.40116107,0.9995785,0.94302744,0.9549366,0.947293
9.188,5.6138544,0.4031554,0.4011601,1.6788665e-05,0.4011601,0.999579,0.94302803,0.95493716,0.9472936
9.19,5.61445,0.4031616,0.4011591,1.6287264e-05,0.4011591,0.99957955,0.9430286,0.9549377,0.9472942
9.192,5.6150274,0.40316743,0.40115812,1.5784159e-05,0.40115812,0.9995801,0.94302917,0.95493823,0.9472947
9.194,5.6155863,0.40317294,0.40115714,1.5279438e-05,0.40115714,0.9995806,0.9430297,0.9549387,0.94729525
9.196,5.6161275,0.4031781,0.40115616,1.4773191e-05,0.40115616,0.9995811,0.9430302,0.9549392,0.9472957
9.198,5.61665,0.4031829,0.40115517,1.4265506e-05,0.40115517,0.99958163,0.94303066,0.95493966,0.9472962
9.2,5.617155,0.4031873,0.4011542,1.3756472e-05,0.4011542,0.9995821,0.94303113,0.9549401,0.9472967
9.202,5.6176405,0.4031914,0.4011532,1.3246178e-05,0.4011532,0.9995826,0.9430316,0.95494044,0.9472971
9.204,5.6181087,0.40319514,0.40115222,1.2734714e-05,0.40115222,0.99958307,0.943032,0.95494086,0.9472975
9.206,5.6185575,0.4031985,0.40115124,1.2222166e-05,0.40115124,0.9995835,0.94303244,0.9549412,0.94729793
9.208,5.6189885,0.40320152,0.40115026,1.17086265e-05,0.40115026,0.99958396,0.9430328,0.9549416,0.9472983
9.21,5.619401,0.4032042,0.40114927,1.1194182e-05,0.40114927,0.9995844,0.94303316,0.95494187,0.94729865
9.212,5.6197944,0.4032065,0.4011483,1.0678922e-05,0.4011483,0.9995848,0.9430335,0.95494217,0.947299
9.214,5.6201696,0.40320846,0.4011473,1.0162935e-05,0.4011473,0.9995852,0.9430338,0.9549424,0.9472993
9.216,5.620526,0.40321007,0.40114635,9.64631e-06,0.40114635,0.99958557,0.9430342,0.95494264,0.94729954
9.218,5.620864,0.40321133,0.40114537,9.129136e-06,0.40114537,0.999586,0.9430344,0.9549429,0.94729984
9.22,5.6211834,0.40321222,0.4011444,8.6115e-06,0.4011444,0.99958634,0.9430347,0.9549431,0.9473001
9.222,5.621484,0.4032128,0.40114343,8.0934915e-06,0.40114343,0.9995867,0.94303495,0.9549433,0.94730026
9.224,5.621766,0.403213,0.40114245,7.5751977e-06,0.40114245,0.99958706,0.9430352,0.9549434,0.9473005
9.226,5.6220293,0.40321285,0.4011415,7.056708e-06,0.4011415,0.99958736,0.94303536,0.95494354,0.9473006
9.228,5.622274,0.40321234,0.4011405,6.5381096e-06,0.4011405,0.9995877,0.94303554,0.95494366,0.9473008
9.23,5.6225004,0.40321147,0.40113956,6.01949e-06,0.40113956,0.999588,0.9430357,0.9549438,0.9473009
9.232,5.622708,0.40321028,0.4011386,5.500937e-06,0.4011386,0.9995883,0.9430359,0.95494384,0.94730103
9.234,5.6228967,0.40320876,0.40113765,4.982537e-06,0.40113765,0.9995886,0.943036,0.9549439,0.9473011
9.236,5.6230664,0.40320688,0.4011367,4.4643784e-06,0.4011367,0.99958885,0.9430361,0.9549439,0.94730115
9.238,5.623218,0.40320465,0.40113574,3.946547e-06,0.40113574,0.99958915,0.9430362,0.9549439,0.9473012
9.24,5.6233506,0.4032021,0.4011348,3.42913e-06,0.4011348,0.9995894,0.94303626,0.9549439,0.9473012
9.242,5.6234646,0.40319917,0.40113384,2.9122132e-06,0.40113384,0.9995896,0.9430363,0.95494384,0.9473012
9.244,5.6235604,0.40319592,0.40113288,2.395883e-06,0.40113288,0.99958986,0.9430363,0.9549438,0.9473012
9.246,5.623637,0.4031923,0.40113196,1.8802247e-06,0.40113196,0.99959004,0.9430363,0.9549437,0.94730115
9.248,5.623696,0.40318838,0.401131,1.3653239e-06,0.401131,0.9995902,0.9430363,0.9549436,0.94730103
9.25,5.6237354,0.40318412,0.40113008,8.512657e-07,0.40113008,0.99959046,0.94303626,0.9549435,0.947301
9.252,5.623757,0.4031795,0.40112913,3.381348e-07,0.40112913,0.99959064,0.94303626,0.9549433,0.94730085
9.254,5.6237597,0.40317458,0.4011282,-1.7398443e-07,0.4011282,0.99959075,0.94303614,0.9549432,0.94730073
9.256,5.6237445,0.4031693,0.40112728,-6.85008e-07,0.40112728,0.99959093,0.9430361,0.95494294,0.94730055
9.258,5.6237106,0.4031637,0.40112635,-1.1948522e-06,0.40112635,0.99959105,0.94303596,0.95494276,0.9473004
9.26,5.6236587,0.40315777,0.40112546,-1.7034338e-06,0.40112546,0.9995912,0.94303584,0.9549425,0.94730014
9.262,5.6235876,0.4031515,0.40112454,-2.21067e-06,0.40112454,0.9995913,0.94303566,0.9549423,0.94729996
9.264,5.6234994,0.40314493,0.4011236,-2.7164783e-06,0.4011236,0.9995914,0.9430355,0.954942,0.9472997
9.266,5.623392,0.403138,0.40112272,-3.2207768e-06,0.40112272,0.99959147,0.9430353,0.9549417,0.9472994
9.268,5.623267,0.4031308,0.40112182,-3.7234836e-06,0.40112182,0.9995916,0.9430351,0.9549414,0.9472991
9.27,5.623124,0.40312326,0.40112093,-4.2245183e-06,0.40112093,0.99959165,0.9430349,0.95494103,0.9472988
9.272,5.622963,0.4031154,0.40112004,-4.7237995e-06,0.40112004,0.9995917,0.94303465,0.9549407,0.9472985
9.274,5.622784,0.4031072,0.40111914,-5.221247e-06,0.40111914,0.9995917,0.94303435,0.95494026,0.94729817
9.276,5.622587,0.4030987,0.40111825,-5.716782e-06,0.40111825,0.99959177,0.94303405,0.9549399,0.94729775
9.278,5.622372,0.40308988,0.40111738,-6.2103254e-06,0.40111738,0.99959177,0.94303375,0.9549395,0.9472974
9.28,5.62214,0.40308076,0.4011165,-6.7017972e-06,0.4011165,0.99959177,0.94303346,0.954939,0.947297
9.282,5.62189,0.40307134,0.40111563,-7.1911204e-06,0.40111563,0.99959177,0.9430331,0.95493853,0.94729656
9.284,5.621622,0.40306163,0.40111476,-7.678217e-06,0.40111476,0.99959177,0.94303274,0.95493805,0.9472961
9.286,5.621337,0.40305158,0.4011139,-8.1630105e-06,0.4011139,0.9995917,0.9430324,0.9549376,0.9472956
9.288,5.6210346,0.40304124,0.40111303,-8.645424e-06,0.40111303,0.9995917,0.94303197,0.95493704,0.9472951
9.29,5.6207147,0.40303063,0.4011122,-9.125381e-06,0.4011122,0.99959165,0.94303155,0.9549365,0.9472946
9.292,5.6203775,0.4030197,0.40111133,-9.602808e-06,0.40111133,0.9995916,0.94303113,0.95493597,0.94729406
9.294,5.6200233,0.40300846,0.4011105,-1.0077629e-05,0.4011105,0.99959147,0.94303066,0.9549354,0.9472935
9.296,5.619652,0.40299696,0.40110967,-1.054977e-05,0.40110967,0.9995914,0.9430302,0.9549348,0.9472929
9.298,5.6192636,0.40298516,0.40110883,-1.1019158e-05,0.40110883,0.9995913,0.9430297,0.9549341,0.9472923
9.3,5.618859,0.4029731,0.40110803,-1.1485719e-05,0.40110803,0.9995912,0.9430292,0.9549335,0.94729173
9.302,5.618437,0.40296072,0.4011072,-1.19493825e-05,0.4011072,0.99959105,0.9430287,0.95493287,0.9472911
9.304,5.617998,0.40294805,0.4011064,-1.2410076e-05,0.4011064,0.99959093,0.94302815,0.95493215,0.9472905
9.306,5.617543,0.40293512,0.40110558,-1.2867729e-05,0.40110558,0.99959075,0.9430276,0.9549315,0.94728976
9.308,5.6170716,0.40292192,0.40110478,-1.3322271e-05,0.40110478,0.99959064,0.943027,0.9549308,0.9472891
9.31,5.6165843,0.40290844,0.40110397,-1.3773633e-05,0.40110397,0.99959046,0.9430264,0.95493,0.9472884
9.312,5.61608,0.4028947,0.4011032,-1.4221746e-05,0.4011032,0.9995903,0.9430258,0.9549293,0.9472877
9.314,5.61556,0.4028807,0.4011024,-1.4666542e-05,0.4011024,0.99959004,0.9430252,0.9549285,0.9472869
9.316,5.615024,0.40286642,0.40110162,-1.5107952e-05,0.40110162,0.99958986,0.9430246,0.95492774,0.9472862
9.318,5.6144724,0.40285188,0.40110084,-1.5545911e-05,0.40110084,0.9995896,0.9430239,0.9549269,0.9472854
9.32,5.6139045,0.4028371,0.4011001,-1.5980355e-05,0.4011001,0.9995894,0.9430232,0.95492613,0.9472846
9.322,5.6133213,0.40282205,0.40109932,-1.6411215e-05,0.40109932,0.99958915,0.94302255,0.9549253,0.9472838
9.324,5.612723,0.40280676,0.40109858,-1.6838429e-05,0.40109858,0.9995889,0.94302183,0.9549244,0.94728297
9.326,5.612109,0.4027912,0.40109783,-1.7261931e-05,0.40109783,0.99958867,0.9430211,0.95492357,0.9472821
9.328,5.61148,0.40277544,0.4010971,-1.7681661e-05,0.4010971,0.9995884,0.94302034,0.9549227,0.94728124
9.33,5.610836,0.4027594,0.40109634,-1.8097557e-05,0.40109634,0.9995881,0.9430196,0.9549218,0.94728035
9.332,5.6101775,0.40274313,0.40109563,-1.8509554e-05,0.40109563,0.9995878,0.94301885,0.9549208,0.94727945
9.334,5.6095033,0.40272662,0.4010949,-1.8917595e-05,0.4010949,0.9995875,0.9430181,0.95491993,0.94727856
9.336,5.608815,0.40270987,0.4010942,-1.9321618e-05,0.4010942,0.9995872,0.94301724,0.954919,0.9472776
9.338,5.6081123,0.4026929,0.40109348,-1.9721567e-05,0.40109348,0.9995869,0.94301647,0.95491797,0.94727665
9.34,5.607395,0.40267572,0.40109277,-2.011738e-05,0.40109277,0.9995865,0.94301564,0.954917,0.9472757
9.342,5.6066637,0.4026583,0.40109208,-2.0509004e-05,0.40109208,0.99958616,0.9430148,0.954916,0.9472747
9.344,5.6059184,0.40264067,0.4010914,-2.089638e-05,0.4010914,0.9995858,0.9430139,0.954915,0.94727373
9.346,5.6051593,0.40262282,0.4010907,-2.1279453e-05,0.4010907,0.99958545,0.9430131,0.954914,0.9472727
