Time,gENROU.delta,gENROU.PELEC,gENROU.PMECH,gENROU.SPEED,iEEEG1.PMECH_HP,GEN1.V,LOAD.V,GEN2.V,FAULT.V
9.348,5.6043863,0.40260476,0.40109006,-2.1658167e-05,0.40109006,0.9995851,0.9430122,0.9549129,0.9472717
9.35,5.6036,0.4025865,0.40108937,-2.2032471e-05,0.40108937,0.9995847,0.9430113,0.9549119,0.94727063
9.352,5.6028,0.402568,0.4010887,-2.240231e-05,0.4010887,0.99958426,0.94301033,0.9549108,0.94726956
9.354,5.6019874,0.40254936,0.40108806,-2.2767632e-05,0.40108806,0.9995839,0.94300944,0.9549097,0.9472685
9.356,5.6011605,0.40253046,0.40108743,-2.3128387e-05,0.40108743,0.9995835,0.9430085,0.9549086,0.9472674
9.358,5.600322,0.40251142,0.40108678,-2.3484521e-05,0.40108678,0.999583,0.9430075,0.9549075,0.94726634
9.36,5.5994697,0.40249214,0.40108615,-2.383599e-05,0.40108615,0.9995826,0.9430066,0.95490634,0.9472652
9.362,5.598605,0.4024727,0.40108553,-2.4182742e-05,0.40108553,0.9995822,0.94300556,0.9549052,0.9472641
9.364,5.597729,0.40245306,0.4010849,-2.452473e-05,0.4010849,0.9995817,0.9430046,0.9549041,0.94726294
9.366,5.59684,0.40243328,0.4010843,-2.4861909e-05,0.4010843,0.9995812,0.9430036,0.9549029,0.9472618
9.368,5.5959387,0.40241328,0.4010837,-2.5194231e-05,0.4010837,0.99958074,0.9430026,0.9549017,0.9472606
9.37,5.595026,0.40239313,0.4010831,-2.5521651e-05,0.4010831,0.99958026,0.94300157,0.9549005,0.9472595
9.372,5.5941014,0.4023728,0.40108252,-2.5844127e-05,0.40108252,0.9995798,0.9430005,0.9548993,0.9472583
9.374,5.593165,0.40235233,0.40108195,-2.6161613e-05,0.40108195,0.99957925,0.9429994,0.9548981,0.94725704
9.376,5.5922174,0.40233168,0.40108135,-2.647407e-05,0.40108135,0.9995788,0.9429984,0.95489687,0.94725585
9.378,5.591259,0.40231088,0.40108082,-2.6781456e-05,0.40108082,0.99957824,0.94299734,0.9548956,0.9472546
9.38,5.590289,0.4022899,0.40108025,-2.708373e-05,0.40108025,0.9995777,0.9429962,0.9548944,0.9472534
9.382,5.589309,0.4022688,0.40107968,-2.7380853e-05,0.40107968,0.99957716,0.94299513,0.9548931,0.94725215
9.384,5.588318,0.40224755,0.40107915,-2.7672788e-05,0.40107915,0.9995766,0.942994,0.95489186,0.9472509
9.386,5.5873165,0.40222615,0.4010786,-2.7959497e-05,0.4010786,0.9995761,0.9429929,0.9548906,0.9472496
9.388,5.5863047,0.4022046,0.4010781,-2.8240942e-05,0.4010781,0.9995755,0.9429918,0.9548893,0.94724834
9.39,5.5852833,0.40218294,0.40107757,-2.851709e-05,0.40107757,0.99957496,0.94299066,0.954888,0.947247
9.392,5.584252,0.40216115,0.40107706,-2.8787905e-05,0.40107706,0.99957436,0.94298947,0.9548867,0.9472457
9.394,5.58321,0.40213922,0.40107656,-2.9053355e-05,0.40107656,0.99957377,0.94298834,0.95488536,0.9472444
9.396,5.5821595,0.40211716,0.40107608,-2.9313405e-05,0.40107608,0.9995732,0.9429872,0.954884,0.9472431
9.398,5.5810995,0.40209502,0.40107557,-2.9568027e-05,0.40107557,0.9995726,0.942986,0.9548827,0.9472417
9.4,5.580031,0.40207273,0.4010751,-2.9817189e-05,0.4010751,0.999572,0.9429848,0.9548813,0.9472404
9.402,5.578953,0.40205035,0.40107462,-3.0060863e-05,0.40107462,0.9995714,0.9429836,0.95488,0.94723904
9.404,5.5778666,0.40202785,0.40107417,-3.0299016e-05,0.40107417,0.9995707,0.94298244,0.9548786,0.9472377
9.406,5.5767713,0.40200526,0.4010737,-3.0531624e-05,0.4010737,0.99957013,0.9429812,0.95487726,0.94723636
9.408,5.5756683,0.40198255,0.40107325,-3.0758663e-05,0.40107325,0.9995695,0.94298,0.9548758,0.9472349
9.41,5.574557,0.40195975,0.40107283,-3.09801e-05,0.40107283,0.9995688,0.9429788,0.95487446,0.94723356
9.412,5.573437,0.4019369,0.40107238,-3.119592e-05,0.40107238,0.99956816,0.94297755,0.9548731,0.9472322
9.414,5.572311,0.4019139,0.40107197,-3.1406093e-05,0.40107197,0.9995675,0.9429763,0.95487165,0.94723076
9.416,5.571176,0.40189087,0.40107155,-3.1610594e-05,0.40107155,0.99956685,0.94297504,0.9548702,0.9472294
9.418,5.5700345,0.40186775,0.40107113,-3.180941e-05,0.40107113,0.9995662,0.9429738,0.95486885,0.94722795
9.42,5.568886,0.40184453,0.40107074,-3.2002517e-05,0.40107074,0.9995655,0.94297254,0.9548674,0.9472265
9.422,5.5677304,0.40182126,0.40107033,-3.218989e-05,0.40107033,0.9995648,0.9429713,0.954866,0.9472251
9.424,5.5665684,0.40179792,0.40106997,-3.237152e-05,0.40106997,0.9995641,0.94297,0.95486456,0.94722366
9.426,5.5654,0.40177453,0.40106958,-3.2547385e-05,0.40106958,0.99956346,0.9429687,0.9548631,0.94722223
9.428,5.5642247,0.40175107,0.4010692,-3.2717468e-05,0.4010692,0.99956274,0.9429674,0.95486164,0.9472208
9.43,5.563044,0.40172756,0.40106884,-3.288175e-05,0.40106884,0.999562,0.94296616,0.9548602,0.9472193
9.432,5.5618577,0.40170398,0.40106848,-3.304023e-05,0.40106848,0.9995613,0.94296485,0.9548587,0.9472179
9.434,5.5606656,0.40168038,0.40106815,-3.319288e-05,0.40106815,0.9995606,0.94296354,0.9548573,0.9472164
9.436,5.5594673,0.40165672,0.4010678,-3.333969e-05,0.4010678,0.9995599,0.9429622,0.9548558,0.94721496
9.438,5.5582647,0.40163305,0.40106747,-3.3480654e-05,0.40106747,0.99955916,0.9429609,0.95485437,0.9472135
9.44,5.557057,0.40160933,0.40106714,-3.361576e-05,0.40106714,0.9995584,0.9429596,0.9548529,0.947212
9.442,5.555845,0.40158558,0.40106684,-3.3745e-05,0.40106684,0.9995577,0.9429583,0.9548514,0.94721055
9.444,5.5546274,0.4015618,0.4010665,-3.3868364e-05,0.4010665,0.9995569,0.942957,0.9548499,0.94720906
9.446,5.553406,0.40153798,0.4010662,-3.398584e-05,0.4010662,0.9995562,0.9429556,0.9548484,0.94720757
9.448,5.552181,0.40151417,0.40106595,-3.409743e-05,0.40106595,0.9995554,0.9429543,0.9548469,0.9472061
9.45,5.5509505,0.40149033,0.40106565,-3.4203124e-05,0.40106565,0.9995547,0.942953,0.9548454,0.9472046
9.452,5.549718,0.40146652,0.40106538,-3.430292e-05,0.40106538,0.9995539,0.9429516,0.95484394,0.9472031
9.454,5.548481,0.40144265,0.4010651,-3.439681e-05,0.4010651,0.99955314,0.9429503,0.95484245,0.94720155
9.456,5.547241,0.4014188,0.40106484,-3.4484798e-05,0.40106484,0.99955237,0.94294894,0.95484096,0.94720006
9.458,5.545998,0.40139496,0.40106457,-3.456688e-05,0.40106457,0.9995516,0.9429476,0.95483947,0.94719857
9.46,5.544752,0.40137112,0.40106434,-3.4643053e-05,0.40106434,0.9995508,0.94294626,0.954838,0.9471971
9.462,5.5435038,0.4013473,0.4010641,-3.4713325e-05,0.4010641,0.99955004,0.94294494,0.9548365,0.9471956
9.464,5.542253,0.40132347,0.40106386,-3.4777688e-05,0.40106386,0.99954927,0.9429436,0.954835,0.94719404
9.466,5.541,0.4012997,0.40106365,-3.4836154e-05,0.40106365,0.9995485,0.9429422,0.95483345,0.94719255
9.468,5.539745,0.4012759,0.40106344,-3.488872e-05,0.40106344,0.9995477,0.9429409,0.95483196,0.94719106
9.47,5.538488,0.40125215,0.40106323,-3.4935394e-05,0.40106323,0.9995469,0.9429395,0.95483047,0.9471895
9.472,5.5372295,0.40122843,0.40106302,-3.497618e-05,0.40106302,0.9995461,0.94293815,0.954829,0.947188
9.474,5.5359697,0.40120474,0.40106282,-3.5011086e-05,0.40106282,0.99954534,0.9429368,0.9548275,0.9471865
9.476,5.5347085,0.4011811,0.40106264,-3.504012e-05,0.40106264,0.9995445,0.94293547,0.954826,0.94718504
9.478,5.533447,0.4011575,0.40106246,-3.5063287e-05,0.40106246,0.9995437,0.9429341,0.95482445,0.9471835
9.48,5.532184,0.40113392,0.40106228,-3.5080604e-05,0.40106228,0.9995429,0.9429327,0.95482296,0.947182
9.482,5.530921,0.4011104,0.40106213,-3.5092075e-05,0.40106213,0.9995421,0.94293135,0.95482147,0.9471805
9.484,5.529658,0.40108696,0.40106198,-3.509771e-05,0.40106198,0.9995413,0.94293004,0.95482,0.94717896
9.486,5.528394,0.40106356,0.40106183,-3.5097528e-05,0.40106183,0.9995405,0.9429287,0.9548185,0.94717747
9.488,5.5271306,0.4010402,0.40106168,-3.5091536e-05,0.40106168,0.9995397,0.9429273,0.954817,0.947176
9.49,5.5258675,0.40101692,0.40106153,-3.5079756e-05,0.40106153,0.99953884,0.942926,0.9548155,0.9471745
9.492,5.5246043,0.4009937,0.40106142,-3.5062196e-05,0.40106142,0.99953806,0.9429246,0.954814,0.947173
9.494,5.5233426,0.40097058,0.4010613,-3.5038876e-05,0.4010613,0.9995372,0.94292325,0.9548125,0.9471715
9.496,5.522082,0.4009475,0.40106118,-3.5009813e-05,0.40106118,0.9995364,0.94292194,0.9548111,0.94717
9.498,5.5208225,0.40092453,0.40106106,-3.4975023e-05,0.40106106,0.9995356,0.94292057,0.9548096,0.9471685
9.5,5.5195637,0.40090162,0.40106097,-3.4934525e-05,0.40106097,0.9995348,0.94291925,0.9548081,0.94716704
9.502,5.5183067,0.4008788,0.40106088,-3.488834e-05,0.40106088,0.99953395,0.9429179,0.9548066,0.94716555
9.504,5.5170517,0.40085608,0.4010608,-3.4836492e-05,0.4010608,0.9995331,0.9429166,0.9548052,0.94716406
9.506,5.5157986,0.40083343,0.4010607,-3.4778997e-05,0.4010607,0.99953234,0.9429152,0.9548037,0.9471626
9.508,5.5145473,0.4008109,0.40106064,-3.4715882e-05,0.40106064,0.9995315,0.9429139,0.9548023,0.94716114
9.51,5.513299,0.40078846,0.40106055,-3.4647168e-05,0.40106055,0.9995307,0.9429126,0.95480084,0.94715965
9.512,5.512053,0.40076613,0.4010605,-3.457288e-05,0.4010605,0.99952984,0.94291127,0.95479935,0.9471582
9.514,5.51081,0.4007439,0.40106046,-3.4493045e-05,0.40106046,0.99952906,0.94290996,0.9547979,0.9471567
9.516,5.5095696,0.4007218,0.4010604,-3.440769e-05,0.4010604,0.9995282,0.94290864,0.9547965,0.9471553
9.518,5.5083323,0.4006998,0.40106037,-3.4316836e-05,0.40106037,0.9995274,0.94290733,0.95479506,0.94715387
9.52,5.5070987,0.4006779,0.4010603,-3.4220517e-05,0.4010603,0.99952656,0.942906,0.95479363,0.94715244
9.522,5.5058684,0.40065613,0.40106028,-3.411876e-05,0.40106028,0.9995258,0.9429047,0.95479226,0.947151
9.524,5.504642,0.4006345,0.40106028,-3.4011595e-05,0.40106028,0.99952495,0.9429034,0.95479083,0.9471496
9.526,5.50342,0.40061298,0.40106025,-3.389905e-05,0.40106025,0.9995241,0.9429021,0.9547894,0.94714814
9.528,5.5022016,0.4005916,0.40106025,-3.3781158e-05,0.40106025,0.99952334,0.94290084,0.954788,0.9471467
9.53,5.5009875,0.40057036,0.40106025,-3.3657954e-05,0.40106025,0.9995225,0.9428995,0.95478666,0.94714534
9.532,5.4997783,0.40054923,0.40106025,-3.3529464e-05,0.40106025,0.9995217,0.9428983,0.9547852,0.9471439
9.534,5.4985733,0.40052828,0.40106025,-3.339573e-05,0.40106025,0.9995209,0.942897,0.95478386,0.94714254
9.536,5.4973736,0.40050745,0.40106025,-3.325678e-05,0.40106025,0.99952006,0.94289577,0.9547825,0.9471411
9.538,5.496179,0.40048677,0.40106028,-3.3112654e-05,0.40106028,0.9995192,0.9428945,0.9547812,0.94713974
9.54,5.4949894,0.40046626,0.4010603,-3.2963384e-05,0.4010603,0.99951845,0.94289327,0.9547798,0.94713837
9.542,5.4938054,0.40044588,0.40106034,-3.280901e-05,0.40106034,0.9995177,0.942892,0.95477843,0.94713706
9.544,5.492627,0.40042564,0.40106037,-3.2649572e-05,0.40106037,0.99951684,0.94289076,0.9547771,0.9471357
9.546,5.4914546,0.4004056,0.40106043,-3.2485103e-05,0.40106043,0.99951607,0.9428896,0.9547758,0.9471343
9.548,5.4902883,0.4003857,0.40106046,-3.2315642e-05,0.40106046,0.99951524,0.9428883,0.9547745,0.947133
9.55,5.489128,0.40036598,0.40106052,-3.2141234e-05,0.40106052,0.99951446,0.9428871,0.9547732,0.9471317
9.552,5.487974,0.4003464,0.40106058,-3.1961918e-05,0.40106058,0.9995137,0.9428859,0.9547719,0.9471303
9.554,5.486827,0.400327,0.40106064,-3.1777734e-05,0.40106064,0.99951285,0.9428847,0.95477057,0.947129
9.556,5.4856863,0.40030777,0.4010607,-3.1588723e-05,0.4010607,0.9995121,0.9428835,0.9547693,0.94712776
9.558,5.4845524,0.40028873,0.4010608,-3.1394935e-05,0.4010608,0.9995113,0.94288236,0.95476806,0.94712645
9.56,5.4834256,0.40026987,0.40106088,-3.1196403e-05,0.40106088,0.9995105,0.94288117,0.9547668,0.9471252
9.562,5.482306,0.40025118,0.40106094,-3.0993182e-05,0.40106094,0.99950975,0.94288,0.95476556,0.9471239
9.564,5.481194,0.4002327,0.40106103,-3.0785308e-05,0.40106103,0.999509,0.94287884,0.9547643,0.94712263
9.566,5.4800897,0.40021437,0.40106115,-3.057283e-05,0.40106115,0.9995082,0.9428777,0.95476305,0.9471214
9.568,5.478993,0.40019625,0.40106124,-3.03558e-05,0.40106124,0.9995074,0.9428766,0.95476186,0.94712013
9.57,5.477904,0.4001783,0.40106133,-3.0134259e-05,0.40106133,0.9995067,0.94287544,0.9547607,0.94711894
9.572,5.4768233,0.40016058,0.40106145,-2.9908253e-05,0.40106145,0.99950594,0.9428743,0.9547595,0.9471177
9.574,5.475751,0.40014306,0.40106156,-2.9677834e-05,0.40106156,0.99950516,0.94287324,0.9547583,0.9471165
9.576,5.4746866,0.4001257,0.40106168,-2.944305e-05,0.40106168,0.99950445,0.9428721,0.9547571,0.9471153
9.578,5.473631,0.40010858,0.4010618,-2.9203951e-05,0.4010618,0.9995037,0.94287103,0.95475596,0.9471141
9.58,5.472584,0.40009165,0.40106192,-2.8960587e-05,0.40106192,0.99950296,0.94286996,0.95475477,0.947113
9.582,5.4715457,0.40007493,0.40106204,-2.8713008e-05,0.40106204,0.99950224,0.9428689,0.95475364,0.9471118
9.584,5.470516,0.40005842,0.4010622,-2.8461267e-05,0.4010622,0.99950147,0.9428678,0.95475256,0.94711065
9.586,5.4694963,0.40004212,0.4010623,-2.8205413e-05,0.4010623,0.99950075,0.9428668,0.95475143,0.9471095
9.588,5.4684854,0.40002602,0.40106246,-2.7945502e-05,0.40106246,0.99950004,0.9428657,0.95475036,0.9471084
9.59,5.4674845,0.40001014,0.4010626,-2.7681586e-05,0.4010626,0.9994993,0.9428647,0.9547492,0.9471073
9.592,5.4664927,0.3999945,0.40106276,-2.7413716e-05,0.40106276,0.9994986,0.9428637,0.95474815,0.9471062
9.594,5.465511,0.39997905,0.4010629,-2.714195e-05,0.4010629,0.9994979,0.9428627,0.95474714,0.9471051
9.596,5.464538,0.39996383,0.40106305,-2.686634e-05,0.40106305,0.99949723,0.94286174,0.95474607,0.94710404
9.598,5.4635763,0.39994884,0.40106323,-2.6586944e-05,0.40106323,0.9994965,0.9428607,0.95474505,0.94710296
9.6,5.462624,0.39993408,0.40106338,-2.6303816e-05,0.40106338,0.9994958,0.94285977,0.95474404,0.94710195
9.602,5.4616823,0.39991954,0.40106356,-2.601701e-05,0.40106356,0.99949515,0.9428588,0.954743,0.9471009
9.604,5.460751,0.39990523,0.40106374,-2.572659e-05,0.40106374,0.99949443,0.94285786,0.954742,0.94709986
9.606,5.45983,0.39989117,0.40106392,-2.5432604e-05,0.40106392,0.9994938,0.9428569,0.95474106,0.94709885
9.608,5.45892,0.3998773,0.40106407,-2.5135116e-05,0.40106407,0.9994931,0.942856,0.95474005,0.9470979
9.61,5.4580207,0.39986372,0.40106428,-2.483418e-05,0.40106428,0.99949247,0.9428551,0.95473915,0.94709694
9.612,5.457132,0.39985034,0.40106446,-2.4529858e-05,0.40106446,0.9994918,0.9428542,0.9547382,0.94709593
9.614,5.456254,0.3998372,0.40106463,-2.4222209e-05,0.40106463,0.99949116,0.94285333,0.95473725,0.94709504
9.616,5.455388,0.39982432,0.4010648,-2.391129e-05,0.4010648,0.9994905,0.94285244,0.95473635,0.9470941
9.618,5.454532,0.39981166,0.40106502,-2.3597164e-05,0.40106502,0.9994899,0.9428516,0.95473546,0.9470931
9.62,5.4536886,0.39979926,0.4010652,-2.3279887e-05,0.4010652,0.99948925,0.94285077,0.95473456,0.94709224
9.622,5.4528565,0.3997871,0.4010654,-2.2959524e-05,0.4010654,0.99948865,0.94284993,0.9547337,0.94709134
9.624,5.4520354,0.39977518,0.4010656,-2.2636134e-05,0.4010656,0.99948806,0.9428491,0.9547329,0.9470905
9.626,5.4512267,0.39976352,0.4010658,-2.2309778e-05,0.4010658,0.9994874,0.9428483,0.95473206,0.9470896
9.628,5.450429,0.3997521,0.401066,-2.1980517e-05,0.401066,0.9994868,0.9428475,0.9547312,0.9470888
9.63,5.449644,0.39974093,0.4010662,-2.1648417e-05,0.4010662,0.9994862,0.9428467,0.95473045,0.94708794
9.632,5.4488707,0.39973003,0.40106642,-2.1313537e-05,0.40106642,0.9994856,0.94284594,0.9547296,0.94708717
9.634,5.4481096,0.39971936,0.40106663,-2.097594e-05,0.40106663,0.9994851,0.9428452,0.95472884,0.94708633
9.636,5.44736,0.39970893,0.40106684,-2.063569e-05,0.40106684,0.9994845,0.94284445,0.9547281,0.94708556
9.638,5.4466233,0.3996988,0.40106705,-2.0292851e-05,0.40106705,0.99948394,0.94284374,0.95472735,0.9470848
9.64,5.4458995,0.39968887,0.40106726,-1.9947485e-05,0.40106726,0.99948335,0.942843,0.95472664,0.94708407
9.642,5.4451876,0.39967924,0.4010675,-1.9599658e-05,0.4010675,0.9994828,0.94284236,0.9547259,0.9470833
9.644,5.444488,0.39966986,0.4010677,-1.9249434e-05,0.4010677,0.9994823,0.94284165,0.95472527,0.9470826
9.646,5.4438014,0.39966074,0.4010679,-1.8896875e-05,0.4010679,0.99948174,0.942841,0.95472455,0.94708186
9.648,5.4431276,0.39965186,0.40106815,-1.8542047e-05,0.40106815,0.9994812,0.94284034,0.9547239,0.9470812
9.65,5.4424663,0.39964327,0.40106836,-1.8185016e-05,0.40106836,0.9994807,0.9428397,0.95472324,0.94708055
9.652,5.441818,0.39963493,0.4010686,-1.7825847e-05,0.4010686,0.9994802,0.9428391,0.95472264,0.9470799
9.654,5.4411826,0.39962685,0.4010688,-1.7464603e-05,0.4010688,0.99947965,0.9428385,0.95472205,0.94707924
9.656,5.440561,0.399619,0.40106905,-1.7101353e-05,0.40106905,0.9994792,0.9428379,0.95472145,0.9470786
9.658,5.4399514,0.39961147,0.40106928,-1.6736161e-05,0.40106928,0.9994787,0.9428373,0.95472085,0.947078
9.66,5.439356,0.39960417,0.4010695,-1.6369093e-05,0.4010695,0.9994782,0.9428367,0.95472026,0.9470774
9.662,5.438773,0.39959714,0.40106973,-1.6000216e-05,0.40106973,0.99947774,0.94283617,0.9547197,0.94707686
9.664,5.4382033,0.3995904,0.40106997,-1.5629596e-05,0.40106997,0.99947727,0.9428356,0.9547192,0.94707626
9.666,5.437648,0.3995839,0.40107018,-1.52572975e-05,0.40107018,0.99947685,0.9428351,0.9547187,0.9470757
9.668,5.437105,0.39957768,0.40107042,-1.4883389e-05,0.40107042,0.9994764,0.9428346,0.9547182,0.94707525
9.67,5.4365764,0.39957172,0.40107065,-1.4507937e-05,0.40107065,0.99947596,0.94283414,0.9547177,0.9470747
9.672,5.4360604,0.39956602,0.4010709,-1.4131008e-05,0.4010709,0.99947554,0.94283366,0.9547173,0.94707423
9.674,5.4355583,0.39956057,0.4010711,-1.3752669e-05,0.4010711,0.9994751,0.9428332,0.9547168,0.94707376
9.676,5.4350705,0.39955541,0.40107134,-1.3372986e-05,0.40107134,0.9994747,0.9428327,0.9547164,0.9470733
9.678,5.434596,0.39955053,0.40107158,-1.2992028e-05,0.40107158,0.9994743,0.9428323,0.95471597,0.94707286
9.68,5.434135,0.3995459,0.40107182,-1.2609861e-05,0.40107182,0.99947387,0.9428319,0.95471555,0.94707245
9.682,5.4336877,0.39954156,0.40107203,-1.2226551e-05,0.40107203,0.9994735,0.9428315,0.9547152,0.947072
9.684,5.4332547,0.39953747,0.40107226,-1.1842168e-05,0.40107226,0.99947315,0.9428311,0.95471483,0.9470716
9.686,5.4328356,0.39953366,0.4010725,-1.1456776e-05,0.4010725,0.99947274,0.94283074,0.9547145,0.94707125
9.688,5.43243,0.39953008,0.40107274,-1.1070443e-05,0.40107274,0.9994724,0.9428304,0.9547142,0.9470709
9.69,5.4320383,0.3995268,0.40107295,-1.06832385e-05,0.40107295,0.9994721,0.94283,0.9547138,0.9470706
9.692,5.4316607,0.3995238,0.4010732,-1.0295227e-05,0.4010732,0.9994717,0.9428297,0.9547135,0.94707024
9.694,5.431297,0.39952105,0.40107343,-9.906477e-06,0.40107343,0.99947137,0.94282943,0.9547133,0.94706994
9.696,5.4309473,0.39951858,0.40107363,-9.517055e-06,0.40107363,0.99947107,0.94282913,0.954713,0.94706964
9.698,5.4306116,0.39951634,0.40107387,-9.127029e-06,0.40107387,0.9994708,0.94282883,0.95471275,0.9470694
9.7,5.43029,0.3995144,0.4010741,-8.736466e-06,0.4010741,0.9994704,0.9428286,0.95471257,0.94706917
9.702,5.4299827,0.39951274,0.40107432,-8.345432e-06,0.40107432,0.9994701,0.9428283,0.95471233,0.9470689
9.704,5.4296894,0.3995113,0.40107456,-7.953995e-06,0.40107456,0.9994699,0.94282806,0.95471215,0.9470687
9.706,5.42941,0.39951017,0.40107477,-7.5622215e-06,0.40107477,0.9994696,0.9428279,0.954712,0.9470685
9.708,5.429145,0.39950928,0.401075,-7.1701775e-06,0.401075,0.9994693,0.94282764,0.9547118,0.94706833
9.71,5.428894,0.39950868,0.4010752,-6.7779306e-06,0.4010752,0.99946904,0.94282746,0.9547117,0.94706815
9.712,5.4286566,0.39950833,0.40107545,-6.3855464e-06,0.40107545,0.9994688,0.9428273,0.95471156,0.947068
9.714,5.4284344,0.39950824,0.40107566,-5.993092e-06,0.40107566,0.99946856,0.94282717,0.95471144,0.94706786
9.716,5.4282255,0.39950842,0.40107587,-5.600634e-06,0.40107587,0.9994683,0.94282705,0.9547113,0.94706774
9.718,5.428031,0.39950886,0.40107608,-5.208238e-06,0.40107608,0.9994681,0.94282687,0.95471126,0.9470677
9.72,5.4278502,0.39950955,0.40107632,-4.815969e-06,0.40107632,0.9994679,0.9428268,0.9547112,0.94706756
9.722,5.4276843,0.3995105,0.40107653,-4.423894e-06,0.40107653,0.9994677,0.9428267,0.9547112,0.9470675
9.724,5.4275317,0.39951172,0.40107673,-4.032079e-06,0.40107673,0.9994675,0.9428266,0.95471114,0.94706744
9.726,5.427394,0.3995132,0.40107694,-3.6405877e-06,0.40107694,0.9994673,0.94282657,0.95471114,0.94706744
9.728,5.4272695,0.39951494,0.40107715,-3.2494866e-06,0.40107715,0.99946713,0.9428265,0.95471114,0.94706744
9.73,5.4271593,0.39951694,0.40107733,-2.85884e-06,0.40107733,0.99946696,0.94282645,0.9547112,0.94706744
9.732,5.427064,0.3995192,0.40107754,-2.468713e-06,0.40107754,0.99946684,0.94282645,0.9547112,0.94706744
9.734,5.426982,0.3995217,0.40107775,-2.07917e-06,0.40107775,0.99946666,0.94282645,0.95471126,0.9470675
9.736,5.426914,0.39952448,0.40107796,-1.6902752e-06,0.40107796,0.99946654,0.94282645,0.9547114,0.9470675
9.738,5.4268603,0.3995275,0.40107813,-1.3020925e-06,0.40107813,0.9994664,0.9428265,0.95471144,0.9470676
9.74,5.4268208,0.39953074,0.40107834,-9.1468587e-07,0.40107834,0.9994663,0.9428265,0.95471156,0.9470677
9.742,5.4267945,0.39953426,0.40107852,-5.281186e-07,0.40107852,0.9994662,0.94282657,0.9547117,0.9470678
9.744,5.426782,0.39953804,0.4010787,-1.4245386e-07,0.4010787,0.99946606,0.9428267,0.95471185,0.9470679
9.746,5.4267845,0.39954206,0.40107888,2.4224548e-07,0.40107888,0.999466,0.94282675,0.954712,0.94706804
9.748,5.4268,0.39954633,0.40107906,6.2591687e-07,0.40107906,0.9994659,0.94282687,0.95471215,0.9470682
9.75,5.4268293,0.39955083,0.40107924,1.008498e-06,0.40107924,0.9994658,0.942827,0.95471233,0.9470684
9.752,5.4268723,0.3995556,0.40107942,1.389927e-06,0.40107942,0.99946576,0.9428271,0.95471257,0.9470686
9.754,5.4269295,0.39956057,0.4010796,1.7701424e-06,0.4010796,0.9994657,0.9428272,0.9547128,0.94706875
9.756,5.427,0.39956582,0.40107977,2.1490828e-06,0.40107977,0.9994657,0.9428274,0.95471305,0.947069
9.758,5.427084,0.3995713,0.40107992,2.5266872e-06,0.40107992,0.99946564,0.9428276,0.9547133,0.9470692
9.76,5.4271817,0.39957702,0.4010801,2.9028956e-06,0.4010801,0.99946564,0.94282776,0.9547135,0.94706947
9.762,5.4272933,0.39958298,0.40108025,3.2776475e-06,0.40108025,0.9994656,0.942828,0.9547138,0.9470697
9.764,5.4274178,0.39958915,0.40108043,3.650883e-06,0.40108043,0.9994656,0.9428282,0.9547141,0.94707
9.766,5.427556,0.3995956,0.40108058,4.022543e-06,0.40108058,0.9994656,0.9428284,0.9547145,0.9470703
9.768,5.427707,0.39960223,0.40108073,4.3925684e-06,0.40108073,0.9994656,0.94282866,0.9547148,0.9470706
9.77,5.427872,0.39960912,0.40108088,4.760901e-06,0.40108088,0.99946564,0.94282895,0.95471513,0.94707096
9.772,5.42805,0.39961624,0.40108103,5.127482e-06,0.40108103,0.99946564,0.9428292,0.9547155,0.94707125
9.774,5.4282413,0.3996236,0.40108114,5.4922543e-06,0.40108114,0.9994657,0.9428295,0.95471585,0.9470716
9.776,5.428446,0.39963117,0.4010813,5.8551605e-06,0.4010813,0.99946576,0.9428298,0.95471627,0.947072
9.778,5.4286633,0.39963895,0.4010814,6.2161434e-06,0.4010814,0.9994658,0.94283015,0.9547167,0.9470724
9.78,5.428893,0.39964697,0.40108156,6.5751474e-06,0.40108156,0.9994659,0.94283044,0.9547171,0.9470728
9.782,5.4291363,0.3996552,0.40108168,6.932116e-06,0.40108168,0.99946594,0.9428308,0.9547175,0.9470732
9.784,5.4293923,0.39966366,0.4010818,7.2869934e-06,0.4010818,0.99946606,0.94283116,0.954718,0.94707364
9.786,5.4296613,0.39967233,0.40108192,7.6397255e-06,0.40108192,0.9994661,0.9428315,0.9547185,0.9470741
9.788,5.4299426,0.3996812,0.401082,7.9902575e-06,0.401082,0.99946624,0.94283193,0.95471895,0.9470746
9.79,5.430236,0.3996903,0.40108213,8.338536e-06,0.40108213,0.99946636,0.9428323,0.9547194,0.94707507
9.792,5.4305425,0.3996996,0.40108225,8.684507e-06,0.40108225,0.9994665,0.9428327,0.9547199,0.94707555
9.794,5.4308615,0.3997091,0.40108234,9.028116e-06,0.40108234,0.9994666,0.9428332,0.95472044,0.947076
9.796,5.431193,0.39971882,0.40108243,9.369313e-06,0.40108243,0.9994667,0.9428336,0.954721,0.94707656
9.798,5.431536,0.39972875,0.40108252,9.708046e-06,0.40108252,0.9994669,0.942834,0.9547215,0.9470771
9.8,5.4318914,0.39973885,0.4010826,1.0044261e-05,0.4010826,0.999467,0.9428345,0.9547221,0.94707763
9.802,5.4322596,0.39974916,0.4010827,1.037791e-05,0.4010827,0.9994672,0.942835,0.9547227,0.9470782
9.804,5.432639,0.39975968,0.40108275,1.0708942e-05,0.40108275,0.9994674,0.94283545,0.95472324,0.94707876
9.806,5.4330306,0.39977038,0.40108284,1.1037307e-05,0.40108284,0.99946755,0.942836,0.9547239,0.94707936
9.808,5.4334335,0.3997813,0.4010829,1.1362955e-05,0.4010829,0.99946773,0.94283646,0.9547245,0.94707996
9.81,5.4338484,0.39979237,0.40108296,1.1685838e-05,0.40108296,0.99946797,0.942837,0.9547251,0.94708055
9.812,5.4342747,0.39980367,0.40108302,1.20059085e-05,0.40108302,0.99946815,0.94283754,0.95472574,0.9470812
9.814,5.434713,0.3998151,0.40108308,1.2323119e-05,0.40108308,0.9994684,0.9428381,0.9547264,0.94708186
9.816,5.4351625,0.39982677,0.40108314,1.26374225e-05,0.40108314,0.99946856,0.94283867,0.95472705,0.9470825
9.818,5.435623,0.3998386,0.40108317,1.2948773e-05,0.40108317,0.9994688,0.9428392,0.95472777,0.9470832
9.82,5.4360948,0.3998506,0.40108323,1.3257123e-05,0.40108323,0.99946904,0.9428398,0.9547284,0.94708383
9.822,5.4365773,0.39986277,0.40108326,1.35624305e-05,0.40108326,0.99946934,0.9428404,0.95472914,0.94708455
9.824,5.437071,0.39987513,0.4010833,1.3864649e-05,0.4010833,0.9994696,0.942841,0.95472986,0.94708526
9.826,5.4375753,0.39988765,0.40108332,1.4163736e-05,0.40108332,0.9994698,0.94284165,0.9547306,0.947086
9.828,5.438091,0.39990032,0.40108335,1.4459646e-05,0.40108335,0.9994701,0.94284225,0.95473135,0.9470867
9.83,5.4386168,0.3999132,0.40108335,1.4752339e-05,0.40108335,0.9994704,0.9428429,0.95473206,0.9470874
9.832,5.4391527,0.3999262,0.40108335,1.5041773e-05,0.40108335,0.99947065,0.94284356,0.95473284,0.9470882
9.834,5.4396996,0.3999394,0.40108338,1.5327905e-05,0.40108338,0.99947095,0.9428442,0.9547336,0.94708896
9.836,5.440257,0.3999527,0.40108338,1.5610694e-05,0.40108338,0.99947125,0.94284487,0.9547344,0.94708973
9.838,5.4408236,0.3999662,0.40108335,1.5890104e-05,0.40108335,0.9994716,0.9428456,0.9547352,0.9470905
9.84,5.441401,0.39997983,0.40108335,1.6166092e-05,0.40108335,0.9994719,0.94284624,0.954736,0.9470913
9.842,5.4419875,0.39999363,0.40108335,1.643862e-05,0.40108335,0.9994722,0.94284695,0.9547368,0.9470921
9.844,5.442584,0.40000755,0.40108332,1.670765e-05,0.40108332,0.99947256,0.94284767,0.95473766,0.9470929
9.846,5.4431906,0.40002164,0.4010833,1.6973147e-05,0.4010833,0.9994729,0.9428484,0.9547385,0.9470937
9.848,5.443806,0.40003586,0.40108326,1.7235072e-05,0.40108326,0.9994732,0.94284916,0.95473933,0.94709456
9.85,5.4444313,0.40005022,0.40108323,1.749339e-05,0.40108323,0.9994736,0.9428499,0.95474017,0.9470954
9.852,5.4450655,0.4000647,0.40108317,1.7748065e-05,0.40108317,0.9994739,0.94285065,0.95474106,0.9470963
9.854,5.445709,0.40007934,0.40108314,1.7999064e-05,0.40108314,0.99947435,0.94285136,0.9547419,0.9470971
9.856,5.4463615,0.4000941,0.40108308,1.8246352e-05,0.40108308,0.9994747,0.94285214,0.9547428,0.947098
9.858,5.447023,0.400109,0.40108302,1.8489896e-05,0.40108302,0.99947506,0.9428529,0.9547437,0.9470989
9.86,5.4476933,0.40012398,0.40108296,1.8729663e-05,0.40108296,0.9994755,0.94285375,0.9547446,0.9470998
9.862,5.4483714,0.40013912,0.40108287,1.8965622e-05,0.40108287,0.99947584,0.9428545,0.95474553,0.9471007
9.864,5.449059,0.40015435,0.4010828,1.9197743e-05,0.4010828,0.99947625,0.9428553,0.9547464,0.9471016
9.866,5.4497538,0.40016973,0.40108272,1.9425996e-05,0.40108272,0.9994767,0.94285613,0.9547474,0.94710255
9.868,5.450457,0.4001852,0.40108263,1.9650348e-05,0.40108263,0.9994771,0.94285697,0.9547483,0.9471035
9.87,5.451169,0.40020078,0.40108255,1.9870773e-05,0.40108255,0.9994775,0.9428578,0.9547492,0.9471044
9.872,5.4518876,0.4002165,0.40108246,2.0087242e-05,0.40108246,0.9994779,0.94285864,0.9547502,0.94710535
9.874,5.452615,0.4002323,0.40108234,2.0299729e-05,0.40108234,0.9994784,0.9428595,0.95475113,0.9471063
9.876,5.4533496,0.40024817,0.40108225,2.0508205e-05,0.40108225,0.9994788,0.9428603,0.95475215,0.94710726
9.878,5.4540915,0.40026417,0.40108213,2.0712647e-05,0.40108213,0.99947923,0.94286114,0.9547531,0.94710827
9.88,5.454841,0.40028027,0.401082,2.0913027e-05,0.401082,0.9994797,0.94286203,0.95475405,0.9471092
9.882,5.4555974,0.40029645,0.40108186,2.1109321e-05,0.40108186,0.9994802,0.9428629,0.95475507,0.94711024
9.884,5.456361,0.40031272,0.40108174,2.1301508e-05,0.40108174,0.9994806,0.94286376,0.9547561,0.9471112
9.886,5.457131,0.40032908,0.4010816,2.1489563e-05,0.4010816,0.9994811,0.94286466,0.95475703,0.9471122
9.888,5.457908,0.4003455,0.40108147,2.1673462e-05,0.40108147,0.99948156,0.94286555,0.95475805,0.9471132
9.89,5.4586916,0.40036204,0.40108132,2.1853188e-05,0.40108132,0.99948204,0.94286644,0.95475906,0.9471142
9.892,5.4594812,0.40037864,0.40108114,2.2028717e-05,0.40108114,0.9994825,0.94286734,0.95476013,0.94711524
9.894,5.4602776,0.4003953,0.401081,2.220003e-05,0.401081,0.99948305,0.9428683,0.95476115,0.94711626
9.896,5.46108,0.40041205,0.40108082,2.2367109e-05,0.40108082,0.9994835,0.9428692,0.95476216,0.94711727
9.898,5.461888,0.40042886,0.40108067,2.2529934e-05,0.40108067,0.999484,0.9428701,0.9547632,0.94711834
9.9,5.4627023,0.40044573,0.4010805,2.2688488e-05,0.4010805,0.99948454,0.94287103,0.95476425,0.94711936
9.902,5.463522,0.4004627,0.40108028,2.2842753e-05,0.40108028,0.999485,0.942872,0.9547653,0.9471204
9.904,5.4643464,0.40047967,0.4010801,2.2992714e-05,0.4010801,0.99948555,0.9428729,0.95476633,0.9471215
9.906,5.465177,0.40049672,0.4010799,2.3138355e-05,0.4010799,0.9994861,0.94287384,0.9547674,0.9471225
9.908,5.4660125,0.40051383,0.4010797,2.3279663e-05,0.4010797,0.99948657,0.9428748,0.9547685,0.9471236
9.91,5.466853,0.400531,0.4010795,2.3416622e-05,0.4010795,0.9994871,0.94287574,0.95476955,0.94712466
9.912,5.467699,0.4005482,0.40107927,2.354922e-05,0.40107927,0.99948764,0.9428767,0.9547706,0.94712573
9.914,5.468549,0.40056545,0.40107906,2.3677447e-05,0.40107906,0.9994882,0.94287765,0.9547717,0.9471268
9.916,5.4694033,0.40058273,0.40107885,2.3801287e-05,0.40107885,0.9994887,0.9428786,0.9547728,0.9471279
9.918,5.470262,0.40060005,0.4010786,2.3920731e-05,0.4010786,0.99948925,0.9428796,0.95477384,0.94712895
9.92,5.471126,0.4006174,0.40107837,2.403577e-05,0.40107837,0.99948984,0.9428806,0.9547749,0.9471301
9.922,5.471993,0.4006348,0.40107813,2.4146393e-05,0.40107813,0.9994904,0.9428815,0.954776,0.94713116
9.924,5.472864,0.4006522,0.40107787,2.4252593e-05,0.40107787,0.9994909,0.94288254,0.9547771,0.94713223
9.926,5.473739,0.40066966,0.40107763,2.4354364e-05,0.40107763,0.9994915,0.9428835,0.9547782,0.94713336
9.928,5.474618,0.40068713,0.40107736,2.4451694e-05,0.40107736,0.99949205,0.9428845,0.9547793,0.94713444
9.93,5.4754996,0.40070462,0.4010771,2.454458e-05,0.4010771,0.99949265,0.94288546,0.9547804,0.94713557
9.932,5.476385,0.40072212,0.40107682,2.4633018e-05,0.40107682,0.9994932,0.9428865,0.9547815,0.94713664
9.934,5.4772735,0.40073964,0.40107656,2.4717001e-05,0.40107656,0.9994938,0.9428874,0.9547826,0.9471378
9.936,5.478164,0.40075716,0.40107626,2.4796525e-05,0.40107626,0.9994943,0.94288844,0.95478374,0.94713885
9.938,5.4790587,0.4007747,0.401076,2.4871588e-05,0.401076,0.9994949,0.94288945,0.9547848,0.94714
9.94,5.479955,0.4007922,0.4010757,2.4942186e-05,0.4010757,0.9994955,0.94289047,0.95478594,0.9471411
9.942,5.4808545,0.40080976,0.4010754,2.500832e-05,0.4010754,0.9994961,0.9428914,0.954787,0.94714224
9.944,5.4817557,0.4008273,0.4010751,2.5069987e-05,0.4010751,0.9994967,0.94289243,0.95478815,0.9471433
9.946,5.4826593,0.4008448,0.40107477,2.5127187e-05,0.40107477,0.9994973,0.94289345,0.9547893,0.94714445
9.948,5.483565,0.40086234,0.40107447,2.5179921e-05,0.40107447,0.9994979,0.94289446,0.95479035,0.9471456
9.95,5.4844723,0.40087986,0.40107414,2.5228192e-05,0.40107414,0.9994985,0.9428955,0.9547915,0.9471467
9.952,5.485381,0.40089735,0.4010738,2.5271998e-05,0.4010738,0.9994991,0.9428965,0.9547926,0.9471478
9.954,5.486292,0.40091485,0.4010735,2.5311347e-05,0.4010735,0.9994997,0.9428975,0.9547937,0.9471489
9.956,5.487204,0.4009323,0.40107313,2.534624e-05,0.40107313,0.9995003,0.9428985,0.9547948,0.94715005
9.958,5.4881167,0.40094975,0.4010728,2.5376681e-05,0.4010728,0.9995009,0.9428995,0.95479596,0.9471512
9.96,5.4890313,0.40096715,0.40107244,2.5402675e-05,0.40107244,0.99950147,0.94290054,0.954797,0.9471523
9.962,5.489946,0.40098456,0.40107208,2.542423e-05,0.40107208,0.99950206,0.9429015,0.95479816,0.9471534
9.964,5.490862,0.4010019,0.40107173,2.5441348e-05,0.40107173,0.99950266,0.9429025,0.9547993,0.9471545
9.966,5.491778,0.40101922,0.40107137,2.5454041e-05,0.40107137,0.9995033,0.9429035,0.95480037,0.94715565
9.968,5.4926944,0.4010365,0.40107098,2.5462316e-05,0.40107098,0.9995039,0.94290453,0.9548015,0.9471568
9.97,5.493611,0.40105376,0.40107062,2.546618e-05,0.40107062,0.9995045,0.94290555,0.9548026,0.94715786
9.972,5.494528,0.40107095,0.40107024,2.5465644e-05,0.40107024,0.99950516,0.94290656,0.9548037,0.947159
9.974,5.495445,0.4010881,0.40106985,2.5460718e-05,0.40106985,0.99950576,0.9429076,0.9548048,0.9471601
9.976,5.496361,0.4011052,0.40106946,2.5451414e-05,0.40106946,0.99950635,0.9429086,0.9548059,0.9471612
9.978,5.497277,0.40112224,0.40106905,2.5437741e-05,0.40106905,0.999507,0.9429096,0.954807,0.94716233
9.98,5.498193,0.40113926,0.40106866,2.5419713e-05,0.40106866,0.9995076,0.94291055,0.9548081,0.94716346
9.982,5.4991074,0.4011562,0.40106824,2.5397343e-05,0.40106824,0.9995082,0.94291157,0.9548092,0.94716454
9.984,5.500021,0.40117308,0.40106782,2.5370644e-05,0.40106782,0.99950886,0.9429126,0.95481026,0.94716567
9.986,5.500934,0.4011899,0.4010674,2.533963e-05,0.4010674,0.99950945,0.9429136,0.9548114,0.94716674
9.988,5.5018454,0.40120667,0.401067,2.5304318e-05,0.401067,0.9995101,0.94291455,0.95481247,0.9471679
9.99,5.502756,0.40122333,0.40106657,2.5264724e-05,0.40106657,0.9995107,0.94291556,0.95481354,0.94716895
9.992,5.5036645,0.40123996,0.40106612,2.5220863e-05,0.40106612,0.9995113,0.9429166,0.9548146,0.94717
9.994,5.5045714,0.4012565,0.4010657,2.517275e-05,0.4010657,0.99951196,0.9429175,0.9548157,0.9471711
9.996,5.505477,0.40127298,0.40106526,2.512041e-05,0.40106526,0.99951255,0.94291854,0.95481676,0.9471722
9.998,5.5063806,0.40128937,0.4010648,2.5063853e-05,0.4010648,0.9995132,0.9429195,0.95481783,0.9471733
10.0,5.507282,0.40130568,0.40106434,2.5003104e-05,0.40106434,0.9995138,0.9429205,0.9548189,0.9471744
