Time,gENROE.delta,gENROE.PELEC,gENROE.PMECH,gENROE.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
0.0,34.4037,0.40000004,0.4000000059604645,0.0,1.0,0.99199355,1.0,0.9959842
1e-10,34.4037,0.40000004,0.4000000059604645,-2.9495076e-19,1.0,0.99199355,1.0,0.9959842
1e-10,34.4037,0.40000004,0.4000000059604645,-2.9495076e-19,1.0,0.99199355,1.0,0.9959842
0.002,34.4037,0.40000004,0.4000000059604645,-5.8984957e-12,1.0,0.99199355,1.0,0.9959842
0.004,34.4037,0.40000004,0.4000000059604645,-1.179498e-11,1.0,0.99199355,1.0,0.9959842
0.006,34.4037,0.40000004,0.4000000059604645,-1.7687588e-11,1.0,0.99199355,1.0,0.9959842
0.008,34.4037,0.40000004,0.4000000059604645,-2.3576186e-11,1.0,0.99199355,1.0,0.9959842
0.01,34.4037,0.40000004,0.4000000059604645,-2.9456434e-11,1.0,0.99199355,1.0,0.9959842
0.012,34.4037,0.40000004,0.4000000059604645,-3.5329125e-11,1.0,0.99199355,1.0,0.9959842
0.014,34.4037,0.40000004,0.4000000059604645,-4.119457e-11,1.0,0.99199355,1.0,0.9959842
0.016,34.4037,0.40000004,0.4000000059604645,-4.705276e-11,1.0,0.99199355,1.0,0.9959842
0.018,34.4037,0.40000004,0.4000000059604645,-5.2891472e-11,1.0,0.99199355,1.0,0.9959842
0.02,34.4037,0.40000004,0.4000000059604645,-5.8714464e-11,1.0,0.99199355,1.0,0.9959842
0.022,34.4037,0.40000004,0.4000000059604645,-6.4524046e-11,1.0,0.99199355,1.0,0.9959842
0.024,34.4037,0.40000004,0.4000000059604645,-7.032021e-11,1.0,0.99199355,1.0,0.9959842
0.026,34.4037,0.40000004,0.4000000059604645,-7.610296e-11,1.0,0.99199355,1.0,0.9959842
0.028,34.4037,0.40000004,0.4000000059604645,-8.187229e-11,1.0,0.99199355,1.0,0.9959842
0.03,34.4037,0.40000004,0.4000000059604645,-8.76282e-11,1.0,0.99199355,1.0,0.9959842
0.032,34.4037,0.40000004,0.4000000059604645,-9.337071e-11,1.0,0.99199355,1.0,0.9959842
0.034,34.4037,0.40000004,0.4000000059604645,-9.9070294e-11,1.0,0.99199355,1.0,0.9959842
0.036,34.4037,0.40000004,0.4000000059604645,-1.0472938e-10,1.0,0.99199355,1.0,0.9959842
0.038,34.4037,0.40000004,0.4000000059604645,-1.1036419e-10,1.0,0.99199355,1.0,0.9959842
0.04,34.4037,0.40000004,0.4000000059604645,-1.1597474e-10,1.0,0.99199355,1.0,0.9959842
0.042,34.4037,0.40000004,0.4000000059604645,-1.2156101e-10,1.0,0.99199355,1.0,0.9959842
0.044,34.4037,0.40000004,0.4000000059604645,-1.27123e-10,1.0,0.99199355,1.0,0.9959842
0.046,34.4037,0.40000004,0.4000000059604645,-1.3266074e-10,1.0,0.99199355,1.0,0.9959842
0.048,34.4037,0.40000004,0.4000000059604645,-1.3817421e-10,1.0,0.99199355,1.0,0.9959842
0.05,34.4037,0.40000004,0.4000000059604645,-1.436634e-10,1.0,0.99199355,1.0,0.9959842
0.052,34.4037,0.40000004,0.4000000059604645,-1.4912832e-10,1.0,0.99199355,1.0,0.9959842
0.054,34.4037,0.40000004,0.4000000059604645,-1.5456897e-10,1.0,0.99199355,1.0,0.9959842
0.056,34.4037,0.40000004,0.4000000059604645,-1.5998536e-10,1.0,0.99199355,1.0,0.9959842
0.058,34.4037,0.40000004,0.4000000059604645,-1.6537746e-10,1.0,0.99199355,1.0,0.9959842
0.06,34.4037,0.40000004,0.4000000059604645,-1.707453e-10,1.0,0.99199355,1.0,0.9959842
0.062,34.4037,0.40000004,0.4000000059604645,-1.7608888e-10,1.0,0.99199355,1.0,0.9959842
0.064,34.4037,0.40000004,0.4000000059604645,-1.8140818e-10,1.0,0.99199355,1.0,0.9959842
0.066,34.4037,0.40000004,0.4000000059604645,-1.866721e-10,1.0,0.99199355,1.0,0.9959842
0.068,34.4037,0.40000004,0.4000000059604645,-1.9179941e-10,1.0,0.99199355,1.0,0.9959842
0.07,34.4037,0.40000004,0.4000000059604645,-1.9688638e-10,1.0,0.99199355,1.0,0.9959842
0.072,34.4037,0.40000004,0.4000000059604645,-2.0193301e-10,1.0,0.99199355,1.0,0.9959842
0.074,34.4037,0.40000004,0.4000000059604645,-2.069393e-10,1.0,0.99199355,1.0,0.9959842
0.076,34.4037,0.40000004,0.4000000059604645,-2.1190526e-10,1.0,0.99199355,1.0,0.9959842
0.078,34.4037,0.40000004,0.4000000059604645,-2.1683086e-10,1.0,0.99199355,1.0,0.9959842
0.08,34.4037,0.40000004,0.4000000059604645,-2.2171612e-10,1.0,0.99199355,1.0,0.9959842
0.082,34.4037,0.40000004,0.4000000059604645,-2.2656105e-10,1.0,0.99199355,1.0,0.9959842
0.084,34.4037,0.40000004,0.4000000059604645,-2.3136562e-10,1.0,0.99199355,1.0,0.9959842
0.086,34.4037,0.40000004,0.4000000059604645,-2.3612987e-10,1.0,0.99199355,1.0,0.9959842
0.088,34.4037,0.40000004,0.4000000059604645,-2.4085375e-10,1.0,0.99199355,1.0,0.9959842
0.09,34.4037,0.40000004,0.4000000059604645,-2.455373e-10,1.0,0.99199355,1.0,0.9959842
0.092,34.4037,0.4,0.4000000059604645,-2.5018052e-10,1.0,0.99199355,1.0,0.9959842
0.094,34.4037,0.4,0.4000000059604645,-2.547834e-10,1.0,0.99199355,1.0,0.9959842
0.096,34.4037,0.4,0.4000000059604645,-2.593459e-10,1.0,0.99199355,1.0,0.9959842
0.098,34.4037,0.4,0.4000000059604645,-2.638681e-10,1.0,0.99199355,1.0,0.9959842
0.1,34.4037,0.4,0.4000000059604645,-2.6834993e-10,1.0,0.99199355,1.0,0.9959842
0.102,34.4037,0.4,0.4000000059604645,-2.7279143e-10,1.0,0.99199355,1.0,0.9959842
0.104,34.4037,0.4,0.4000000059604645,-2.7719257e-10,1.0,0.99199355,1.0,0.9959842
0.106,34.4037,0.4,0.4000000059604645,-2.815534e-10,1.0,0.99199355,1.0,0.9959842
0.108,34.4037,0.4,0.4000000059604645,-2.8587388e-10,1.0,0.99199355,1.0,0.9959842
0.11,34.4037,0.4,0.4000000059604645,-2.90154e-10,1.0,0.99199355,1.0,0.9959842
0.112,34.4037,0.4,0.4000000059604645,-2.943938e-10,1.0,0.99199355,1.0,0.9959842
0.114,34.4037,0.4,0.4000000059604645,-2.9859323e-10,1.0,0.99199355,1.0,0.9959842
0.116,34.4037,0.4,0.4000000059604645,-3.0275232e-10,1.0,0.99199355,1.0,0.9959842
0.118,34.4037,0.4,0.4000000059604645,-3.0687108e-10,1.0,0.99199355,1.0,0.9959842
0.12,34.4037,0.4,0.4000000059604645,-3.1094952e-10,1.0,0.99199355,1.0,0.9959842
0.122,34.4037,0.4,0.4000000059604645,-3.149876e-10,1.0,0.99199355,1.0,0.9959842
0.124,34.4037,0.4,0.4000000059604645,-3.189853e-10,1.0,0.99199355,1.0,0.9959842
0.126,34.4037,0.4,0.4000000059604645,-3.229427e-10,1.0,0.99199355,1.0,0.9959842
0.128,34.4037,0.4,0.4000000059604645,-3.2685976e-10,1.0,0.99199355,1.0,0.9959842
0.13,34.4037,0.4,0.4000000059604645,-3.3073647e-10,1.0,0.99199355,1.0,0.9959842
0.132,34.4037,0.4,0.4000000059604645,-3.344804e-10,1.0,0.99199355,1.0,0.9959842
0.134,34.4037,0.4,0.4000000059604645,-3.3806888e-10,1.0,0.99199355,1.0,0.9959842
0.136,34.4037,0.4,0.4000000059604645,-3.4160508e-10,1.0,0.99199355,1.0,0.9959842
0.138,34.4037,0.4,0.4000000059604645,-3.4508896e-10,1.0,0.99199355,1.0,0.9959842
0.14,34.4037,0.4,0.4000000059604645,-3.4852052e-10,1.0,0.99199355,1.0,0.9959842
0.142,34.4037,0.4,0.4000000059604645,-3.518998e-10,1.0,0.99199355,1.0,0.9959842
0.144,34.4037,0.4,0.4000000059604645,-3.5522676e-10,1.0,0.99199355,1.0,0.9959842
0.146,34.4037,0.4,0.4000000059604645,-3.5850142e-10,1.0,0.99199355,1.0,0.9959842
0.148,34.4037,0.4,0.4000000059604645,-3.6172376e-10,1.0,0.99199355,1.0,0.9959842
0.15,34.4037,0.4,0.4000000059604645,-3.6489384e-10,1.0,0.99199355,1.0,0.9959842
0.152,34.4037,0.4,0.4000000059604645,-3.6801157e-10,1.0,0.99199355,1.0,0.9959842
0.154,34.4037,0.4,0.4000000059604645,-3.71077e-10,1.0,0.99199355,1.0,0.9959842
0.156,34.4037,0.4,0.4000000059604645,-3.7409015e-10,1.0,0.99199355,1.0,0.9959842
0.158,34.4037,0.4,0.4000000059604645,-3.7705097e-10,1.0,0.99199355,1.0,0.9959842
0.16,34.4037,0.4,0.4000000059604645,-3.799595e-10,1.0,0.99199355,1.0,0.9959842
0.162,34.4037,0.4,0.4000000059604645,-3.8281572e-10,1.0,0.99199355,1.0,0.9959842
0.164,34.4037,0.4,0.4000000059604645,-3.8561965e-10,1.0,0.99199355,1.0,0.9959842
0.166,34.4037,0.4,0.4000000059604645,-3.8837128e-10,1.0,0.99199355,1.0,0.9959842
0.168,34.4037,0.4,0.4000000059604645,-3.9107056e-10,1.0,0.99199355,1.0,0.9959842
0.17,34.4037,0.4,0.4000000059604645,-3.937176e-10,1.0,0.99199355,1.0,0.9959842
0.172,34.4037,0.4,0.4000000059604645,-3.963123e-10,1.0,0.99199355,1.0,0.9959842
0.174,34.4037,0.4,0.4000000059604645,-3.9885467e-10,1.0,0.99199355,1.0,0.9959842
0.176,34.4037,0.4,0.4000000059604645,-4.0134476e-10,1.0,0.99199355,1.0,0.9959842
0.178,34.4037,0.4,0.4000000059604645,-4.0378256e-10,1.0,0.99199355,1.0,0.9959842
0.18,34.4037,0.4,0.4000000059604645,-4.0616804e-10,1.0,0.99199355,1.0,0.9959842
0.182,34.4037,0.4,0.4000000059604645,-4.085012e-10,1.0,0.99199355,1.0,0.9959842
0.184,34.4037,0.4,0.4000000059604645,-4.1078208e-10,1.0,0.99199355,1.0,0.9959842
0.186,34.4037,0.4,0.4000000059604645,-4.1301065e-10,1.0,0.99199355,1.0,0.9959842
0.188,34.4037,0.4,0.4000000059604645,-4.151869e-10,1.0,0.99199355,1.0,0.9959842
0.19,34.4037,0.4,0.4000000059604645,-4.1731088e-10,1.0,0.99199355,1.0,0.9959842
0.192,34.4037,0.4,0.4000000059604645,-4.1938253e-10,1.0,0.99199355,1.0,0.9959842
0.194,34.4037,0.4,0.4000000059604645,-4.2140189e-10,1.0,0.99199355,1.0,0.9959842
0.196,34.4037,0.4,0.4000000059604645,-4.2336892e-10,1.0,0.99199355,1.0,0.9959842
0.198,34.4037,0.4,0.4000000059604645,-4.2528367e-10,1.0,0.99199355,1.0,0.9959842
0.2,34.4037,0.4,0.4000000059604645,-4.271461e-10,1.0,0.99199355,1.0,0.9959842
0.202,34.4037,0.4,0.4000000059604645,-4.2895623e-10,1.0,0.99199355,1.0,0.9959842
0.204,34.4037,0.4,0.4000000059604645,-4.3071408e-10,1.0,0.99199355,1.0,0.9959842
0.206,34.4037,0.4,0.4000000059604645,-4.324196e-10,1.0,0.99199355,1.0,0.9959842
0.208,34.4037,0.4,0.4000000059604645,-4.340728e-10,1.0,0.99199355,1.0,0.9959842
0.21,34.4037,0.4,0.4000000059604645,-4.3567372e-10,1.0,0.99199355,1.0,0.9959842
0.212,34.4037,0.4,0.4000000059604645,-4.3722231e-10,1.0,0.99199355,1.0,0.9959842
0.214,34.4037,0.4,0.4000000059604645,-4.3871864e-10,1.0,0.99199355,1.0,0.9959842
0.216,34.4037,0.4,0.4000000059604645,-4.4016263e-10,1.0,0.99199355,1.0,0.9959842
0.218,34.4037,0.4,0.4000000059604645,-4.4155432e-10,1.0,0.99199355,1.0,0.9959842
0.22,34.4037,0.4,0.4000000059604645,-4.4289372e-10,1.0,0.99199355,1.0,0.9959842
0.222,34.4037,0.4,0.4000000059604645,-4.441808e-10,1.0,0.99199355,1.0,0.9959842
0.224,34.4037,0.4,0.4000000059604645,-4.454156e-10,1.0,0.99199355,1.0,0.9959842
0.226,34.4037,0.4,0.4000000059604645,-4.4659806e-10,1.0,0.99199355,1.0,0.9959842
0.228,34.4037,0.4,0.4000000059604645,-4.4772824e-10,1.0,0.99199355,1.0,0.9959842
0.23,34.4037,0.4,0.4000000059604645,-4.488061e-10,1.0,0.99199355,1.0,0.9959842
0.232,34.4037,0.4,0.4000000059604645,-4.4983167e-10,1.0,0.99199355,1.0,0.9959842
0.234,34.4037,0.4,0.4000000059604645,-4.5080492e-10,1.0,0.99199355,1.0,0.9959842
0.236,34.4037,0.4,0.4000000059604645,-4.5172588e-10,1.0,0.99199355,1.0,0.9959842
0.238,34.4037,0.4,0.4000000059604645,-4.5259452e-10,1.0,0.99199355,1.0,0.9959842
0.24,34.4037,0.4,0.4000000059604645,-4.5341086e-10,1.0,0.99199355,1.0,0.9959842
0.242,34.4037,0.4,0.4000000059604645,-4.541749e-10,1.0,0.99199355,1.0,0.9959842
0.244,34.4037,0.4,0.4000000059604645,-4.5488663e-10,1.0,0.99199355,1.0,0.9959842
0.246,34.4037,0.4,0.4000000059604645,-4.5554607e-10,1.0,0.99199355,1.0,0.9959842
0.248,34.4037,0.4,0.4000000059604645,-4.561532e-10,1.0,0.99199355,1.0,0.9959842
0.25,34.4037,0.4,0.4000000059604645,-4.56708e-10,1.0,0.99199355,1.0,0.9959842
0.252,34.4037,0.4,0.4000000059604645,-4.5721055e-10,1.0,0.99199355,1.0,0.9959842
0.254,34.403698,0.4,0.4000000059604645,-4.5766074e-10,1.0,0.99199355,1.0,0.9959842
0.256,34.403698,0.4,0.4000000059604645,-4.5805865e-10,1.0,0.99199355,1.0,0.9959842
0.258,34.403698,0.4,0.4000000059604645,-4.5840426e-10,1.0,0.99199355,1.0,0.9959842
0.26,34.403698,0.4,0.4000000059604645,-4.5869755e-10,1.0,0.99199355,1.0,0.9959842
0.262,34.403698,0.4,0.4000000059604645,-4.5893855e-10,1.0,0.99199355,1.0,0.9959842
0.264,34.403698,0.4,0.4000000059604645,-4.5968687e-10,1.0,0.99199355,1.0,0.9959842
0.266,34.403698,0.4,0.4000000059604645,-4.6044316e-10,1.0,0.99199355,1.0,0.9959842
0.268,34.403698,0.4,0.4000000059604645,-4.6116524e-10,1.0,0.99199355,1.0,0.9959842
0.27,34.403698,0.4,0.4000000059604645,-4.6185317e-10,1.0,0.99199355,1.0,0.9959842
0.272,34.403698,0.4,0.4000000059604645,-4.625069e-10,1.0,0.99199355,1.0,0.9959842
0.274,34.403698,0.4,0.4000000059604645,-4.6312645e-10,1.0,0.99199355,1.0,0.9959842
0.276,34.403698,0.4,0.4000000059604645,-4.6371185e-10,1.0,0.99199355,1.0,0.9959842
0.278,34.403698,0.4,0.4000000059604645,-4.6426304e-10,1.0,0.99199355,1.0,0.9959842
0.28,34.403698,0.4,0.4000000059604645,-4.6478008e-10,1.0,0.99199355,1.0,0.9959842
0.282,34.403698,0.4,0.4000000059604645,-4.652629e-10,1.0,0.99199355,1.0,0.9959842
0.284,34.403698,0.4,0.4000000059604645,-4.657116e-10,1.0,0.99199355,1.0,0.9959842
0.286,34.403698,0.4,0.4000000059604645,-4.661261e-10,1.0,0.99199355,1.0,0.9959842
0.288,34.403698,0.4,0.4000000059604645,-4.665064e-10,1.0,0.99199355,1.0,0.9959842
0.29,34.403698,0.4,0.4000000059604645,-4.6685256e-10,1.0,0.99199355,1.0,0.9959842
0.292,34.403698,0.4,0.4000000059604645,-4.6716453e-10,1.0,0.99199355,1.0,0.9959842
0.294,34.403698,0.4,0.4000000059604645,-4.674423e-10,1.0,0.99199355,1.0,0.9959842
0.296,34.403698,0.4,0.4000000059604645,-4.676859e-10,1.0,0.99199355,1.0,0.9959842
0.298,34.403698,0.4,0.4000000059604645,-4.6789533e-10,1.0,0.99199355,1.0,0.9959842
0.3,34.403698,0.4,0.4000000059604645,-4.680706e-10,1.0,0.99199355,1.0,0.9959842
0.302,34.403698,0.4,0.4000000059604645,-4.6821164e-10,1.0,0.99199355,1.0,0.9959842
0.304,34.403698,0.4,0.4000000059604645,-4.6831855e-10,1.0,0.99199355,1.0,0.9959842
0.306,34.403698,0.4,0.4000000059604645,-4.6839127e-10,1.0,0.99199355,1.0,0.9959842
0.308,34.403698,0.4,0.4000000059604645,-4.684298e-10,1.0,0.99199355,1.0,0.9959842
0.31,34.403698,0.4,0.4000000059604645,-4.684342e-10,1.0,0.99199355,1.0,0.9959842
0.312,34.403698,0.4,0.4000000059604645,-4.6840437e-10,1.0,0.99199355,1.0,0.9959842
0.314,34.403698,0.4,0.4000000059604645,-4.6834037e-10,1.0,0.99199355,1.0,0.9959842
0.316,34.403698,0.4,0.4000000059604645,-4.6824217e-10,1.0,0.99199355,1.0,0.9959842
0.318,34.403698,0.4,0.4000000059604645,-4.6810983e-10,1.0,0.99199355,1.0,0.9959842
0.32,34.403698,0.4,0.4000000059604645,-4.679433e-10,1.0,0.99199355,1.0,0.9959842
0.322,34.403698,0.4,0.4000000059604645,-4.677426e-10,1.0,0.99199355,1.0,0.9959842
0.324,34.403698,0.4,0.4000000059604645,-4.6750775e-10,1.0,0.99199355,1.0,0.9959842
0.326,34.403698,0.4,0.4000000059604645,-4.672387e-10,1.0,0.99199355,1.0,0.9959842
0.328,34.403698,0.4,0.4000000059604645,-4.6693543e-10,1.0,0.99199355,1.0,0.9959842
0.33,34.403698,0.4,0.4000000059604645,-4.6659804e-10,1.0,0.99199355,1.0,0.9959842
0.332,34.403698,0.4,0.4000000059604645,-4.6622645e-10,1.0,0.99199355,1.0,0.9959842
0.334,34.403698,0.4,0.4000000059604645,-4.6582066e-10,1.0,0.99199355,1.0,0.9959842
0.336,34.403698,0.4,0.4000000059604645,-4.653807e-10,1.0,0.99199355,1.0,0.9959842
0.338,34.403698,0.4,0.4000000059604645,-4.6490659e-10,1.0,0.99199355,1.0,0.9959842
0.34,34.403698,0.4,0.4000000059604645,-4.643983e-10,1.0,0.99199355,1.0,0.9959842
0.342,34.403698,0.4,0.4000000059604645,-4.6385581e-10,1.0,0.99199355,1.0,0.9959842
0.344,34.403698,0.4,0.4000000059604645,-4.6327917e-10,1.0,0.99199355,1.0,0.9959842
0.346,34.403698,0.4,0.4000000059604645,-4.6266832e-10,1.0,0.99199355,1.0,0.9959842
0.348,34.403698,0.4,0.4000000059604645,-4.620233e-10,1.0,0.99199355,1.0,0.9959842
0.35,34.403698,0.4,0.4000000059604645,-4.613441e-10,1.0,0.99199355,1.0,0.9959842
0.352,34.403698,0.4,0.4000000059604645,-4.6063076e-10,1.0,0.99199355,1.0,0.9959842
0.354,34.403698,0.4,0.4000000059604645,-4.5988321e-10,1.0,0.99199355,1.0,0.9959842
0.356,34.403698,0.4,0.4000000059604645,-4.5910148e-10,1.0,0.99199355,1.0,0.9959842
0.358,34.403698,0.4,0.4000000059604645,-4.5828558e-10,1.0,0.99199355,1.0,0.9959842
0.36,34.403698,0.4,0.4000000059604645,-4.574355e-10,1.0,0.99199355,1.0,0.9959842
0.362,34.403698,0.4,0.4000000059604645,-4.5655124e-10,1.0,0.99199355,1.0,0.9959842
0.364,34.403698,0.4,0.4000000059604645,-4.556328e-10,1.0,0.99199355,1.0,0.9959842
0.366,34.403698,0.4,0.4000000059604645,-4.5468018e-10,1.0,0.99199355,1.0,0.9959842
0.368,34.403698,0.4,0.4000000059604645,-4.5369342e-10,1.0,0.99199355,1.0,0.9959842
0.37,34.403698,0.4,0.4000000059604645,-4.5267243e-10,1.0,0.99199355,1.0,0.9959842
0.372,34.403698,0.4,0.4000000059604645,-4.516173e-10,1.0,0.99199355,1.0,0.9959842
0.374,34.403698,0.4,0.4000000059604645,-4.5052798e-10,1.0,0.99199355,1.0,0.9959842
0.376,34.403698,0.4,0.4000000059604645,-4.4940449e-10,1.0,0.99199355,1.0,0.9959842
0.378,34.403698,0.4,0.4000000059604645,-4.482468e-10,1.0,0.99199355,1.0,0.9959842
0.38,34.403698,0.4,0.4000000059604645,-4.4705495e-10,1.0,0.99199355,1.0,0.9959842
0.382,34.403698,0.4,0.4000000059604645,-4.458289e-10,1.0,0.99199355,1.0,0.9959842
0.384,34.403698,0.39999998,0.4000000059604645,-4.445687e-10,1.0,0.99199355,1.0,0.9959842
0.386,34.403698,0.39999998,0.4000000059604645,-4.432743e-10,1.0,0.99199355,1.0,0.9959842
0.388,34.403698,0.39999998,0.4000000059604645,-4.4194573e-10,1.0,0.99199355,1.0,0.9959842
0.39,34.403698,0.39999998,0.4000000059604645,-4.40583e-10,1.0,0.99199355,1.0,0.9959842
0.392,34.403698,0.39999998,0.4000000059604645,-4.3918608e-10,1.0,0.99199355,1.0,0.9959842
0.394,34.403698,0.39999998,0.4000000059604645,-4.3775497e-10,1.0,0.99199355,1.0,0.9959842
0.396,34.403698,0.39999998,0.4000000059604645,-4.362897e-10,1.0,0.99199355,1.0,0.9959842
0.398,34.403698,0.39999998,0.4000000059604645,-4.3479026e-10,1.0,0.99199355,1.0,0.9959842
0.4,34.403698,0.39999998,0.4000000059604645,-4.3325663e-10,1.0,0.99199355,1.0,0.9959842
0.402,34.403698,0.39999998,0.4000000059604645,-4.316888e-10,1.0,0.99199355,1.0,0.9959842
0.404,34.403698,0.39999998,0.4000000059604645,-4.3008683e-10,1.0,0.99199355,1.0,0.9959842
0.406,34.403698,0.39999998,0.4000000059604645,-4.2845066e-10,1.0,0.99199355,1.0,0.9959842
0.408,34.403698,0.39999998,0.4000000059604645,-4.267803e-10,1.0,0.99199355,1.0,0.9959842
0.41,34.403698,0.39999998,0.4000000059604645,-4.2507578e-10,1.0,0.99199355,1.0,0.9959842
0.412,34.403698,0.39999998,0.4000000059604645,-4.233371e-10,1.0,0.99199355,1.0,0.9959842
0.414,34.403698,0.39999998,0.4000000059604645,-4.2156423e-10,1.0,0.99199355,1.0,0.9959842
0.416,34.403698,0.39999998,0.4000000059604645,-4.1975717e-10,1.0,0.99199355,1.0,0.9959842
0.418,34.403698,0.39999998,0.4000000059604645,-4.1791592e-10,1.0,0.99199355,1.0,0.9959842
0.42,34.403698,0.39999998,0.4000000059604645,-4.1604054e-10,1.0,0.99199355,1.0,0.9959842
0.422,34.403698,0.39999998,0.4000000059604645,-4.1413092e-10,1.0,0.99199355,1.0,0.9959842
0.424,34.403698,0.39999998,0.4000000059604645,-4.1218717e-10,1.0,0.99199355,1.0,0.9959842
0.426,34.403698,0.39999998,0.4000000059604645,-4.1020923e-10,1.0,0.99199355,1.0,0.9959842
0.428,34.403698,0.39999998,0.4000000059604645,-4.0819711e-10,1.0,0.99199355,1.0,0.9959842
0.43,34.403698,0.39999998,0.4000000059604645,-4.061508e-10,1.0,0.99199355,1.0,0.9959842
0.432,34.403698,0.39999998,0.4000000059604645,-4.0407033e-10,1.0,0.99199355,1.0,0.9959842
0.434,34.403698,0.39999998,0.4000000059604645,-4.019557e-10,1.0,0.99199355,1.0,0.9959842
0.436,34.403698,0.39999998,0.4000000059604645,-3.9980685e-10,1.0,0.99199355,1.0,0.9959842
0.438,34.403698,0.39999998,0.4000000059604645,-3.9762385e-10,1.0,0.99199355,1.0,0.9959842
0.44,34.403698,0.39999998,0.4000000059604645,-3.9540668e-10,1.0,0.99199355,1.0,0.9959842
0.442,34.403698,0.39999998,0.4000000059604645,-3.931553e-10,1.0,0.99199355,1.0,0.9959842
0.444,34.403698,0.39999998,0.4000000059604645,-3.9086975e-10,1.0,0.99199355,1.0,0.9959842
0.446,34.403698,0.39999998,0.4000000059604645,-3.8855005e-10,1.0,0.99199355,1.0,0.9959842
0.448,34.403698,0.39999998,0.4000000059604645,-3.8619616e-10,1.0,0.99199355,1.0,0.9959842
0.45,34.403698,0.39999998,0.4000000059604645,-3.8380807e-10,1.0,0.99199355,1.0,0.9959842
0.452,34.403698,0.39999998,0.4000000059604645,-3.813858e-10,1.0,0.99199355,1.0,0.9959842
0.454,34.403698,0.39999998,0.4000000059604645,-3.789294e-10,1.0,0.99199355,1.0,0.9959842
0.456,34.403698,0.39999998,0.4000000059604645,-3.764388e-10,1.0,0.99199355,1.0,0.9959842
0.458,34.403698,0.39999998,0.4000000059604645,-3.73914e-10,1.0,0.99199355,1.0,0.9959842
0.46,34.403698,0.39999998,0.4000000059604645,-3.7135503e-10,1.0,0.99199355,1.0,0.9959842
0.462,34.403698,0.39999998,0.4000000059604645,-3.687619e-10,1.0,0.99199355,1.0,0.9959842
0.464,34.403698,0.39999998,0.4000000059604645,-3.661346e-10,1.0,0.99199355,1.0,0.9959842
0.466,34.403698,0.39999998,0.4000000059604645,-3.6347308e-10,1.0,0.99199355,1.0,0.9959842
0.468,34.403698,0.39999998,0.4000000059604645,-3.607774e-10,1.0,0.99199355,1.0,0.9959842
0.47,34.403698,0.39999998,0.4000000059604645,-3.5804756e-10,1.0,0.99199355,1.0,0.9959842
0.472,34.403698,0.39999998,0.4000000059604645,-3.5528355e-10,1.0,0.99199355,1.0,0.9959842
0.474,34.403698,0.39999998,0.4000000059604645,-3.5248535e-10,1.0,0.99199355,1.0,0.9959842
0.476,34.403698,0.39999998,0.4000000059604645,-3.4965295e-10,1.0,0.99199355,1.0,0.9959842
0.478,34.403698,0.39999998,0.4000000059604645,-3.467864e-10,1.0,0.99199355,1.0,0.9959842
0.48,34.403698,0.39999998,0.4000000059604645,-3.4388564e-10,1.0,0.99199355,1.0,0.9959842
0.482,34.403698,0.39999998,0.4000000059604645,-3.4095074e-10,1.0,0.99199355,1.0,0.9959842
0.484,34.403698,0.39999998,0.4000000059604645,-3.3798164e-10,1.0,0.99199355,1.0,0.9959842
0.486,34.403698,0.39999998,0.4000000059604645,-3.3497838e-10,1.0,0.99199355,1.0,0.9959842
0.488,34.403698,0.39999998,0.4000000059604645,-3.3194092e-10,1.0,0.99199355,1.0,0.9959842
0.49,34.403698,0.39999998,0.4000000059604645,-3.288693e-10,1.0,0.99199355,1.0,0.9959842
0.492,34.403698,0.39999998,0.4000000059604645,-3.257635e-10,1.0,0.99199355,1.0,0.9959842
0.494,34.403698,0.39999998,0.4000000059604645,-3.226235e-10,1.0,0.99199355,1.0,0.9959842
0.496,34.403698,0.39999998,0.4000000059604645,-3.1944936e-10,1.0,0.99199355,1.0,0.9959842
0.498,34.403698,0.39999998,0.4000000059604645,-3.16241e-10,1.0,0.99199355,1.0,0.9959842
0.5,34.403698,0.39999998,0.4000000059604645,-3.129985e-10,1.0,0.99199355,1.0,0.9959842
0.502,34.403698,0.39999998,0.4000000059604645,-3.097218e-10,1.0,0.99199355,1.0,0.9959842
0.504,34.403698,0.39999998,0.4000000059604645,-3.0641092e-10,1.0,0.99199355,1.0,0.9959842
0.506,34.403698,0.39999998,0.4000000059604645,-3.0306588e-10,1.0,0.99199355,1.0,0.9959842
0.508,34.403698,0.39999998,0.4000000059604645,-2.9968666e-10,1.0,0.99199355,1.0,0.9959842
0.51,34.403698,0.39999998,0.4000000059604645,-2.9627326e-10,1.0,0.99199355,1.0,0.9959842
0.512,34.403698,0.39999998,0.4000000059604645,-2.9282568e-10,1.0,0.99199355,1.0,0.9959842
0.514,34.403698,0.39999998,0.4000000059604645,-2.893439e-10,1.0,0.99199355,1.0,0.9959842
0.516,34.403698,0.39999998,0.4000000059604645,-2.8582797e-10,1.0,0.99199355,1.0,0.9959842
0.518,34.403698,0.39999998,0.4000000059604645,-2.8227787e-10,1.0,0.99199355,1.0,0.9959842
0.52,34.403698,0.39999998,0.4000000059604645,-2.7869357e-10,1.0,0.99199355,1.0,0.9959842
0.522,34.403698,0.39999998,0.4000000059604645,-2.750751e-10,1.0,0.99199355,1.0,0.9959842
0.524,34.403698,0.39999998,0.4000000059604645,-2.7142247e-10,1.0,0.99199355,1.0,0.9959842
0.526,34.403698,0.39999998,0.4000000059604645,-2.6993746e-10,1.0,0.99199355,1.0,0.9959842
0.528,34.403698,0.39999998,0.4000000059604645,-2.6881736e-10,1.0,0.99199355,1.0,0.9959842
0.53,34.403698,0.39999998,0.4000000059604645,-2.6769728e-10,1.0,0.99199355,1.0,0.9959842
0.532,34.403698,0.39999998,0.4000000059604645,-2.6657718e-10,1.0,0.99199355,1.0,0.9959842
0.534,34.403698,0.39999998,0.4000000059604645,-2.654571e-10,1.0,0.99199355,1.0,0.9959842
0.536,34.403698,0.39999998,0.4000000059604645,-2.6433702e-10,1.0,0.99199355,1.0,0.9959842
0.538,34.403698,0.39999998,0.4000000059604645,-2.6321692e-10,1.0,0.99199355,1.0,0.9959842
0.54,34.403698,0.39999998,0.4000000059604645,-2.6209684e-10,1.0,0.99199355,1.0,0.9959842
0.542,34.403698,0.39999998,0.4000000059604645,-2.6097674e-10,1.0,0.99199355,1.0,0.9959842
0.544,34.403698,0.39999998,0.4000000059604645,-2.5985666e-10,1.0,0.99199355,1.0,0.9959842
0.546,34.403698,0.39999998,0.4000000059604645,-2.5873656e-10,1.0,0.99199355,1.0,0.9959842
0.548,34.403698,0.39999998,0.4000000059604645,-2.5761648e-10,1.0,0.99199355,1.0,0.9959842
0.55,34.403698,0.39999998,0.4000000059604645,-2.5649638e-10,1.0,0.99199355,1.0,0.9959842
0.552,34.403698,0.39999998,0.4000000059604645,-2.553763e-10,1.0,0.99199355,1.0,0.9959842
0.554,34.403698,0.39999998,0.4000000059604645,-2.5425623e-10,1.0,0.99199355,1.0,0.9959842
0.556,34.403698,0.39999998,0.4000000059604645,-2.5313612e-10,1.0,0.99199355,1.0,0.9959842
0.558,34.403698,0.39999998,0.4000000059604645,-2.5201605e-10,1.0,0.99199355,1.0,0.9959842
0.56,34.403698,0.39999998,0.4000000059604645,-2.5089594e-10,1.0,0.99199355,1.0,0.9959842
0.562,34.403698,0.39999998,0.4000000059604645,-2.4977587e-10,1.0,0.99199355,1.0,0.9959842
0.564,34.403698,0.39999998,0.4000000059604645,-2.4865576e-10,1.0,0.99199355,1.0,0.9959842
0.566,34.403698,0.39999998,0.4000000059604645,-2.475357e-10,1.0,0.99199355,1.0,0.9959842
0.568,34.403698,0.39999998,0.4000000059604645,-2.4641558e-10,1.0,0.99199355,1.0,0.9959842
0.57,34.403698,0.39999998,0.4000000059604645,-2.452955e-10,1.0,0.99199355,1.0,0.9959842
0.572,34.403698,0.39999998,0.4000000059604645,-2.441754e-10,1.0,0.99199355,1.0,0.9959842
0.574,34.403698,0.39999998,0.4000000059604645,-2.4305533e-10,1.0,0.99199355,1.0,0.9959842
0.576,34.403698,0.39999998,0.4000000059604645,-2.4193525e-10,1.0,0.99199355,1.0,0.9959842
0.578,34.403698,0.39999998,0.4000000059604645,-2.4081515e-10,1.0,0.99199355,1.0,0.9959842
0.58,34.403698,0.39999998,0.4000000059604645,-2.3969507e-10,1.0,0.99199355,1.0,0.9959842
0.582,34.403698,0.39999998,0.4000000059604645,-2.3857497e-10,1.0,0.99199355,1.0,0.9959842
0.584,34.403698,0.39999998,0.4000000059604645,-2.374549e-10,1.0,0.99199355,1.0,0.9959842
0.586,34.403698,0.39999998,0.4000000059604645,-2.3633479e-10,1.0,0.99199355,1.0,0.9959842
0.588,34.403698,0.39999998,0.4000000059604645,-2.352147e-10,1.0,0.99199355,1.0,0.9959842
0.59,34.403698,0.39999998,0.4000000059604645,-2.340946e-10,1.0,0.99199355,1.0,0.9959842
0.592,34.403698,0.39999998,0.4000000059604645,-2.3297453e-10,1.0,0.99199355,1.0,0.9959842
0.594,34.403698,0.39999998,0.4000000059604645,-2.3185444e-10,1.0,0.99199355,1.0,0.9959842
0.596,34.403698,0.39999998,0.4000000059604645,-2.3073435e-10,1.0,0.99199355,1.0,0.9959842
0.598,34.403698,0.39999998,0.4000000059604645,-2.2961426e-10,1.0,0.99199355,1.0,0.9959842
0.6,34.403698,0.39999998,0.4000000059604645,-2.2849417e-10,1.0,0.99199355,1.0,0.9959842
0.602,34.403698,0.39999998,0.4000000059604645,-2.2737408e-10,1.0,0.99199355,1.0,0.9959842
0.604,34.403698,0.39999998,0.4000000059604645,-2.26254e-10,1.0,0.99199355,1.0,0.9959842
0.606,34.403698,0.39999998,0.4000000059604645,-2.2513391e-10,1.0,0.99199355,1.0,0.9959842
0.608,34.403698,0.39999998,0.4000000059604645,-2.2401382e-10,1.0,0.99199355,1.0,0.9959842
0.61,34.403698,0.39999998,0.4000000059604645,-2.2289373e-10,1.0,0.99199355,1.0,0.9959842
0.612,34.403698,0.39999998,0.4000000059604645,-2.2177364e-10,1.0,0.99199355,1.0,0.9959842
0.614,34.403698,0.39999998,0.4000000059604645,-2.2065355e-10,1.0,0.99199355,1.0,0.9959842
0.616,34.403698,0.39999998,0.4000000059604645,-2.1953346e-10,1.0,0.99199355,1.0,0.9959842
0.618,34.403698,0.39999998,0.4000000059604645,-2.1841337e-10,1.0,0.99199355,1.0,0.9959842
0.62,34.403698,0.39999998,0.4000000059604645,-2.1729328e-10,1.0,0.99199355,1.0,0.9959842
0.622,34.403698,0.39999998,0.4000000059604645,-2.1617319e-10,1.0,0.99199355,1.0,0.9959842
0.624,34.403698,0.39999998,0.4000000059604645,-2.1505311e-10,1.0,0.99199355,1.0,0.9959842
0.626,34.403698,0.39999998,0.4000000059604645,-2.1393302e-10,1.0,0.99199355,1.0,0.9959842
0.628,34.403698,0.39999998,0.4000000059604645,-2.1281293e-10,1.0,0.99199355,1.0,0.9959842
0.63,34.403698,0.39999998,0.4000000059604645,-2.1169284e-10,1.0,0.99199355,1.0,0.9959842
0.632,34.403698,0.39999998,0.4000000059604645,-2.1057275e-10,1.0,0.99199355,1.0,0.9959842
0.634,34.403698,0.39999998,0.4000000059604645,-2.0945266e-10,1.0,0.99199355,1.0,0.9959842
0.636,34.403698,0.39999998,0.4000000059604645,-2.0833257e-10,1.0,0.99199355,1.0,0.9959842
0.638,34.403698,0.39999998,0.4000000059604645,-2.0721248e-10,1.0,0.99199355,1.0,0.9959842
0.64,34.403698,0.39999998,0.4000000059604645,-2.060924e-10,1.0,0.99199355,1.0,0.9959842
0.642,34.403698,0.39999998,0.4000000059604645,-2.049723e-10,1.0,0.99199355,1.0,0.9959842
0.644,34.403698,0.39999998,0.4000000059604645,-2.0385223e-10,1.0,0.99199355,1.0,0.9959842
0.646,34.403698,0.39999998,0.4000000059604645,-2.0273214e-10,1.0,0.99199355,1.0,0.9959842
0.648,34.403698,0.39999998,0.4000000059604645,-2.0161205e-10,1.0,0.99199355,1.0,0.9959842
0.65,34.403698,0.39999998,0.4000000059604645,-2.0049196e-10,1.0,0.99199355,1.0,0.9959842
0.652,34.403698,0.39999998,0.4000000059604645,-1.9937187e-10,1.0,0.99199355,1.0,0.9959842
0.654,34.403698,0.39999998,0.4000000059604645,-1.9825178e-10,1.0,0.99199355,1.0,0.9959842
0.656,34.403698,0.39999998,0.4000000059604645,-1.9713169e-10,1.0,0.99199355,1.0,0.9959842
0.658,34.403698,0.39999998,0.4000000059604645,-1.960116e-10,1.0,0.99199355,1.0,0.9959842
0.66,34.403698,0.39999998,0.4000000059604645,-1.948915e-10,1.0,0.99199355,1.0,0.9959842
0.662,34.403698,0.39999998,0.4000000059604645,-1.9377142e-10,1.0,0.99199355,1.0,0.9959842
0.664,34.403698,0.39999998,0.4000000059604645,-1.9265133e-10,1.0,0.99199355,1.0,0.9959842
0.666,34.403698,0.39999998,0.4000000059604645,-1.9153125e-10,1.0,0.99199355,1.0,0.9959842
0.668,34.403698,0.39999998,0.4000000059604645,-1.9041116e-10,1.0,0.99199355,1.0,0.9959842
0.67,34.403698,0.39999998,0.4000000059604645,-1.8929107e-10,1.0,0.99199355,1.0,0.9959842
0.672,34.403698,0.39999998,0.4000000059604645,-1.8817098e-10,1.0,0.99199355,1.0,0.9959842
0.674,34.403698,0.39999998,0.4000000059604645,-1.8705089e-10,1.0,0.99199355,1.0,0.9959842
0.676,34.403698,0.39999998,0.4000000059604645,-1.859308e-10,1.0,0.99199355,1.0,0.9959842
0.678,34.403698,0.39999998,0.4000000059604645,-1.8481071e-10,1.0,0.99199355,1.0,0.9959842
0.68,34.403698,0.39999998,0.4000000059604645,-1.8369062e-10,1.0,0.99199355,1.0,0.9959842
0.682,34.403698,0.39999998,0.4000000059604645,-1.8257053e-10,1.0,0.99199355,1.0,0.9959842
0.684,34.403698,0.39999998,0.4000000059604645,-1.8145044e-10,1.0,0.99199355,1.0,0.9959842
0.686,34.403698,0.39999998,0.4000000059604645,-1.8033036e-10,1.0,0.99199355,1.0,0.9959842
0.688,34.403698,0.39999998,0.4000000059604645,-1.7921027e-10,1.0,0.99199355,1.0,0.9959842
0.69,34.403698,0.39999998,0.4000000059604645,-1.7809018e-10,1.0,0.99199355,1.0,0.9959842
0.692,34.403698,0.39999998,0.4000000059604645,-1.7697009e-10,1.0,0.99199355,1.0,0.9959842
0.694,34.403698,0.39999998,0.4000000059604645,-1.7585e-10,1.0,0.99199355,1.0,0.9959842
0.696,34.403698,0.39999998,0.4000000059604645,-1.7472991e-10,1.0,0.99199355,1.0,0.9959842
0.698,34.403698,0.39999998,0.4000000059604645,-1.7360982e-10,1.0,0.99199355,1.0,0.9959842
0.7,34.403698,0.39999998,0.4000000059604645,-1.7248973e-10,1.0,0.99199355,1.0,0.9959842
0.702,34.403698,0.39999998,0.4000000059604645,-1.7136964e-10,1.0,0.99199355,1.0,0.9959842
0.704,34.403698,0.39999998,0.4000000059604645,-1.7024955e-10,1.0,0.99199355,1.0,0.9959842
0.706,34.403698,0.39999998,0.4000000059604645,-1.6912947e-10,1.0,0.99199355,1.0,0.9959842
0.708,34.403698,0.39999998,0.4000000059604645,-1.6800938e-10,1.0,0.99199355,1.0,0.9959842
0.71,34.403698,0.39999998,0.4000000059604645,-1.668893e-10,1.0,0.99199355,1.0,0.9959842
0.712,34.403698,0.39999998,0.4000000059604645,-1.657692e-10,1.0,0.99199355,1.0,0.9959842
0.714,34.403698,0.39999998,0.4000000059604645,-1.6464911e-10,1.0,0.99199355,1.0,0.9959842
0.716,34.403698,0.39999998,0.4000000059604645,-1.6352902e-10,1.0,0.99199355,1.0,0.9959842
0.718,34.403698,0.39999998,0.4000000059604645,-1.6240893e-10,1.0,0.99199355,1.0,0.9959842
0.72,34.403698,0.39999998,0.4000000059604645,-1.6128884e-10,1.0,0.99199355,1.0,0.9959842
0.722,34.403698,0.39999998,0.4000000059604645,-1.6016875e-10,1.0,0.99199355,1.0,0.9959842
0.724,34.403698,0.39999998,0.4000000059604645,-1.5904866e-10,1.0,0.99199355,1.0,0.9959842
0.726,34.403698,0.39999998,0.4000000059604645,-1.5792859e-10,1.0,0.99199355,1.0,0.9959842
0.728,34.403698,0.39999998,0.4000000059604645,-1.568085e-10,1.0,0.99199355,1.0,0.9959842
0.73,34.403698,0.39999998,0.4000000059604645,-1.556884e-10,1.0,0.99199355,1.0,0.9959842
0.732,34.403698,0.39999998,0.4000000059604645,-1.5456832e-10,1.0,0.99199355,1.0,0.9959842
0.734,34.403698,0.39999998,0.4000000059604645,-1.5344823e-10,1.0,0.99199355,1.0,0.9959842
0.736,34.403698,0.39999998,0.4000000059604645,-1.5232814e-10,1.0,0.99199355,1.0,0.9959842
0.738,34.403698,0.39999998,0.4000000059604645,-1.5120805e-10,1.0,0.99199355,1.0,0.9959842
0.74,34.403698,0.39999998,0.4000000059604645,-1.5008796e-10,1.0,0.99199355,1.0,0.9959842
0.742,34.403698,0.39999998,0.4000000059604645,-1.4896787e-10,1.0,0.99199355,1.0,0.9959842
0.744,34.403698,0.39999998,0.4000000059604645,-1.4784778e-10,1.0,0.99199355,1.0,0.9959842
0.746,34.403698,0.39999998,0.4000000059604645,-1.467277e-10,1.0,0.99199355,1.0,0.9959842
0.748,34.403698,0.39999998,0.4000000059604645,-1.4560761e-10,1.0,0.99199355,1.0,0.9959842
0.75,34.403698,0.39999998,0.4000000059604645,-1.4448752e-10,1.0,0.99199355,1.0,0.9959842
0.752,34.403698,0.39999998,0.4000000059604645,-1.4336743e-10,1.0,0.99199355,1.0,0.9959842
0.754,34.403698,0.39999998,0.4000000059604645,-1.4224734e-10,1.0,0.99199355,1.0,0.9959842
0.756,34.403698,0.39999998,0.4000000059604645,-1.4112725e-10,1.0,0.99199355,1.0,0.9959842
0.758,34.403698,0.39999998,0.4000000059604645,-1.4000716e-10,1.0,0.99199355,1.0,0.9959842
0.76,34.403698,0.39999998,0.4000000059604645,-1.3888707e-10,1.0,0.99199355,1.0,0.9959842
0.762,34.403698,0.39999998,0.4000000059604645,-1.3776698e-10,1.0,0.99199355,1.0,0.9959842
0.764,34.403698,0.39999998,0.4000000059604645,-1.3664689e-10,1.0,0.99199355,1.0,0.9959842
0.766,34.403698,0.39999998,0.4000000059604645,-1.3552681e-10,1.0,0.99199355,1.0,0.9959842
0.768,34.403698,0.39999998,0.4000000059604645,-1.3440672e-10,1.0,0.99199355,1.0,0.9959842
0.77,34.403698,0.39999998,0.4000000059604645,-1.3328663e-10,1.0,0.99199355,1.0,0.9959842
0.772,34.403698,0.39999998,0.4000000059604645,-1.3216654e-10,1.0,0.99199355,1.0,0.9959842
0.774,34.403698,0.39999998,0.4000000059604645,-1.3104645e-10,1.0,0.99199355,1.0,0.9959842
0.776,34.403698,0.39999998,0.4000000059604645,-1.2992636e-10,1.0,0.99199355,1.0,0.9959842
0.778,34.403698,0.39999998,0.4000000059604645,-1.2880627e-10,1.0,0.99199355,1.0,0.9959842
0.78,34.403698,0.39999998,0.4000000059604645,-1.2768618e-10,1.0,0.99199355,1.0,0.9959842
0.782,34.403698,0.39999998,0.4000000059604645,-1.2656609e-10,1.0,0.99199355,1.0,0.9959842
0.784,34.403698,0.39999998,0.4000000059604645,-1.25446e-10,1.0,0.99199355,1.0,0.9959842
0.786,34.403698,0.39999998,0.4000000059604645,-1.2432591e-10,1.0,0.99199355,1.0,0.9959842
0.788,34.403698,0.39999998,0.4000000059604645,-1.2320583e-10,1.0,0.99199355,1.0,0.9959842
0.79,34.403698,0.39999998,0.4000000059604645,-1.2208574e-10,1.0,0.99199355,1.0,0.9959842
0.792,34.403698,0.39999998,0.4000000059604645,-1.2096565e-10,1.0,0.99199355,1.0,0.9959842
0.794,34.403698,0.39999998,0.4000000059604645,-1.1984556e-10,1.0,0.99199355,1.0,0.9959842
0.796,34.403698,0.39999998,0.4000000059604645,-1.1872547e-10,1.0,0.99199355,1.0,0.9959842
0.798,34.403698,0.39999998,0.4000000059604645,-1.1760538e-10,1.0,0.99199355,1.0,0.9959842
0.8,34.403698,0.39999998,0.4000000059604645,-1.164853e-10,1.0,0.99199355,1.0,0.9959842
0.802,34.403698,0.39999998,0.4000000059604645,-1.1536521e-10,1.0,0.99199355,1.0,0.9959842
0.804,34.403698,0.39999998,0.4000000059604645,-1.1424512e-10,1.0,0.99199355,1.0,0.9959842
0.806,34.403698,0.39999998,0.4000000059604645,-1.1312503e-10,1.0,0.99199355,1.0,0.9959842
0.808,34.403698,0.39999998,0.4000000059604645,-1.1200494e-10,1.0,0.99199355,1.0,0.9959842
0.81,34.403698,0.39999998,0.4000000059604645,-1.1088485e-10,1.0,0.99199355,1.0,0.9959842
0.812,34.403698,0.39999998,0.4000000059604645,-1.0976477e-10,1.0,0.99199355,1.0,0.9959842
0.814,34.403698,0.39999998,0.4000000059604645,-1.0864468e-10,1.0,0.99199355,1.0,0.9959842
0.816,34.403698,0.39999998,0.4000000059604645,-1.07524586e-10,1.0,0.99199355,1.0,0.9959842
0.818,34.403698,0.39999998,0.4000000059604645,-1.06404496e-10,1.0,0.99199355,1.0,0.9959842
0.82,34.403698,0.39999998,0.4000000059604645,-1.05284406e-10,1.0,0.99199355,1.0,0.9959842
0.822,34.403698,0.39999998,0.4000000059604645,-1.0416432e-10,1.0,0.99199355,1.0,0.9959842
0.824,34.403698,0.39999998,0.4000000059604645,-1.0304423e-10,1.0,0.99199355,1.0,0.9959842
0.826,34.403698,0.39999998,0.4000000059604645,-1.0192414e-10,1.0,0.99199355,1.0,0.9959842
0.828,34.403698,0.39999998,0.4000000059604645,-1.0080405e-10,1.0,0.99199355,1.0,0.9959842
0.83,34.403698,0.39999998,0.4000000059604645,-9.968396e-11,1.0,0.99199355,1.0,0.9959842
0.832,34.403698,0.39999998,0.4000000059604645,-9.856388e-11,1.0,0.99199355,1.0,0.9959842
0.834,34.403698,0.39999998,0.4000000059604645,-9.744379e-11,1.0,0.99199355,1.0,0.9959842
0.836,34.403698,0.39999998,0.4000000059604645,-9.63237e-11,1.0,0.99199355,1.0,0.9959842
0.838,34.403698,0.39999998,0.4000000059604645,-9.520361e-11,1.0,0.99199355,1.0,0.9959842
0.84,34.403698,0.39999998,0.4000000059604645,-9.408352e-11,1.0,0.99199355,1.0,0.9959842
0.842,34.403698,0.39999998,0.4000000059604645,-9.296343e-11,1.0,0.99199355,1.0,0.9959842
0.844,34.403698,0.39999998,0.4000000059604645,-9.1843345e-11,1.0,0.99199355,1.0,0.9959842
0.846,34.403698,0.39999998,0.4000000059604645,-9.0723255e-11,1.0,0.99199355,1.0,0.9959842
0.848,34.403698,0.39999998,0.4000000059604645,-8.9603165e-11,1.0,0.99199355,1.0,0.9959842
0.85,34.403698,0.39999998,0.4000000059604645,-8.8483075e-11,1.0,0.99199355,1.0,0.9959842
0.852,34.403698,0.39999998,0.4000000059604645,-8.7362985e-11,1.0,0.99199355,1.0,0.9959842
0.854,34.403698,0.39999998,0.4000000059604645,-8.62429e-11,1.0,0.99199355,1.0,0.9959842
0.856,34.403698,0.39999998,0.4000000059604645,-8.512281e-11,1.0,0.99199355,1.0,0.9959842
0.858,34.403698,0.39999998,0.4000000059604645,-8.400272e-11,1.0,0.99199355,1.0,0.9959842
0.86,34.403698,0.39999998,0.4000000059604645,-8.288263e-11,1.0,0.99199355,1.0,0.9959842
0.862,34.403698,0.39999998,0.4000000059604645,-8.176254e-11,1.0,0.99199355,1.0,0.9959842
0.864,34.403698,0.39999998,0.4000000059604645,-8.064246e-11,1.0,0.99199355,1.0,0.9959842
0.866,34.403698,0.39999998,0.4000000059604645,-7.952237e-11,1.0,0.99199355,1.0,0.9959842
0.868,34.403698,0.39999998,0.4000000059604645,-7.840228e-11,1.0,0.99199355,1.0,0.9959842
0.87,34.403698,0.4,0.4000000059604645,-7.728219e-11,1.0,0.99199355,1.0,0.9959842
0.872,34.403698,0.4,0.4000000059604645,-7.61621e-11,1.0,0.99199355,1.0,0.9959842
0.874,34.403698,0.4,0.4000000059604645,-7.5042014e-11,1.0,0.99199355,1.0,0.9959842
0.876,34.403698,0.4,0.4000000059604645,-7.3921924e-11,1.0,0.99199355,1.0,0.9959842
0.878,34.403698,0.4,0.4000000059604645,-7.2801834e-11,1.0,0.99199355,1.0,0.9959842
0.88,34.403698,0.4,0.4000000059604645,-7.1681744e-11,1.0,0.99199355,1.0,0.9959842
0.882,34.403698,0.4,0.4000000059604645,-7.0561654e-11,1.0,0.99199355,1.0,0.9959842
0.884,34.403698,0.4,0.4000000059604645,-6.944157e-11,1.0,0.99199355,1.0,0.9959842
0.886,34.403698,0.4,0.4000000059604645,-6.832148e-11,1.0,0.99199355,1.0,0.9959842
0.888,34.403698,0.4,0.4000000059604645,-6.720139e-11,1.0,0.99199355,1.0,0.9959842
0.89,34.403698,0.4,0.4000000059604645,-6.60813e-11,1.0,0.99199355,1.0,0.9959842
0.892,34.403698,0.4,0.4000000059604645,-6.496121e-11,1.0,0.99199355,1.0,0.9959842
0.894,34.403698,0.4,0.4000000059604645,-6.384113e-11,1.0,0.99199355,1.0,0.9959842
0.896,34.403698,0.4,0.4000000059604645,-6.272104e-11,1.0,0.99199355,1.0,0.9959842
0.898,34.403698,0.4,0.4000000059604645,-6.160095e-11,1.0,0.99199355,1.0,0.9959842
0.9,34.403698,0.4,0.4000000059604645,-6.0480856e-11,1.0,0.99199355,1.0,0.9959842
0.902,34.403698,0.4,0.4000000059604645,-5.9360766e-11,1.0,0.99199355,1.0,0.9959842
0.904,34.403698,0.4,0.4000000059604645,-5.824068e-11,1.0,0.99199355,1.0,0.9959842
0.906,34.403698,0.4,0.4000000059604645,-5.7120593e-11,1.0,0.99199355,1.0,0.9959842
0.908,34.403698,0.4,0.4000000059604645,-5.6000503e-11,1.0,0.99199355,1.0,0.9959842
0.91,34.403698,0.4,0.4000000059604645,-5.4880413e-11,1.0,0.99199355,1.0,0.9959842
0.912,34.403698,0.4,0.4000000059604645,-5.3760326e-11,1.0,0.99199355,1.0,0.9959842
0.914,34.403698,0.4,0.4000000059604645,-5.2640236e-11,1.0,0.99199355,1.0,0.9959842
0.916,34.403698,0.4,0.4000000059604645,-5.152015e-11,1.0,0.99199355,1.0,0.9959842
0.918,34.403698,0.4,0.4000000059604645,-5.040006e-11,1.0,0.99199355,1.0,0.9959842
0.92,34.403698,0.4,0.4000000059604645,-4.927997e-11,1.0,0.99199355,1.0,0.9959842
0.922,34.403698,0.4,0.4000000059604645,-4.8159882e-11,1.0,0.99199355,1.0,0.9959842
0.924,34.403698,0.4,0.4000000059604645,-4.7039792e-11,1.0,0.99199355,1.0,0.9959842
0.926,34.403698,0.4,0.4000000059604645,-4.5919706e-11,1.0,0.99199355,1.0,0.9959842
0.928,34.403698,0.4,0.4000000059604645,-4.4799615e-11,1.0,0.99199355,1.0,0.9959842
0.93,34.403698,0.4,0.4000000059604645,-4.3679525e-11,1.0,0.99199355,1.0,0.9959842
0.932,34.403698,0.4,0.4000000059604645,-4.255944e-11,1.0,0.99199355,1.0,0.9959842
0.934,34.403698,0.4,0.4000000059604645,-4.143935e-11,1.0,0.99199355,1.0,0.9959842
0.936,34.403698,0.4,0.4000000059604645,-4.031926e-11,1.0,0.99199355,1.0,0.9959842
0.938,34.403698,0.4,0.4000000059604645,-3.919917e-11,1.0,0.99199355,1.0,0.9959842
0.94,34.403698,0.4,0.4000000059604645,-3.807908e-11,1.0,0.99199355,1.0,0.9959842
0.942,34.403698,0.4,0.4000000059604645,-3.6958995e-11,1.0,0.99199355,1.0,0.9959842
0.944,34.403698,0.4,0.4000000059604645,-3.5838905e-11,1.0,0.99199355,1.0,0.9959842
0.946,34.403698,0.4,0.4000000059604645,-3.4718815e-11,1.0,0.99199355,1.0,0.9959842
0.948,34.403698,0.4,0.4000000059604645,-3.3598728e-11,1.0,0.99199355,1.0,0.9959842
0.95,34.403698,0.4,0.4000000059604645,-3.2478638e-11,1.0,0.99199355,1.0,0.9959842
0.952,34.403698,0.4,0.4000000059604645,-3.135855e-11,1.0,0.99199355,1.0,0.9959842
0.954,34.403698,0.4,0.4000000059604645,-3.023846e-11,1.0,0.99199355,1.0,0.9959842
0.956,34.403698,0.4,0.4000000059604645,-2.911837e-11,1.0,0.99199355,1.0,0.9959842
0.958,34.403698,0.4,0.4000000059604645,-2.7998284e-11,1.0,0.99199355,1.0,0.9959842
0.96,34.403698,0.4,0.4000000059604645,-2.6878194e-11,1.0,0.99199355,1.0,0.9959842
0.962,34.403698,0.4,0.4000000059604645,-2.5758106e-11,1.0,0.99199355,1.0,0.9959842
0.964,34.403698,0.4,0.4000000059604645,-2.4638017e-11,1.0,0.99199355,1.0,0.9959842
0.966,34.403698,0.4,0.4000000059604645,-2.3517929e-11,1.0,0.99199355,1.0,0.9959842
0.968,34.403698,0.4,0.4000000059604645,-2.239784e-11,1.0,0.99199355,1.0,0.9959842
0.97,34.403698,0.4,0.4000000059604645,-2.127775e-11,1.0,0.99199355,1.0,0.9959842
0.972,34.403698,0.4,0.4000000059604645,-2.0157662e-11,1.0,0.99199355,1.0,0.9959842
0.974,34.403698,0.4,0.4000000059604645,-1.9037574e-11,1.0,0.99199355,1.0,0.9959842
0.976,34.403698,0.4,0.4000000059604645,-1.7917485e-11,1.0,0.99199355,1.0,0.9959842
0.978,34.403698,0.4,0.4000000059604645,-1.6797395e-11,1.0,0.99199355,1.0,0.9959842
0.98,34.403698,0.4,0.4000000059604645,-1.5677307e-11,1.0,0.99199355,1.0,0.9959842
0.982,34.403698,0.4,0.4000000059604645,-1.4557218e-11,1.0,0.99199355,1.0,0.9959842
0.984,34.403698,0.4,0.4000000059604645,-1.343713e-11,1.0,0.99199355,1.0,0.9959842
0.986,34.403698,0.4,0.4000000059604645,-1.2317041e-11,1.0,0.99199355,1.0,0.9959842
0.988,34.403698,0.4,0.4000000059604645,-1.1196952e-11,1.0,0.99199355,1.0,0.9959842
0.99,34.403698,0.4,0.4000000059604645,-1.0076863e-11,1.0,0.99199355,1.0,0.9959842
0.992,34.403698,0.4,0.4000000059604645,-8.9567746e-12,1.0,0.99199355,1.0,0.9959842
0.994,34.403698,0.4,0.4000000059604645,-7.836686e-12,1.0,0.99199355,1.0,0.9959842
0.996,34.403698,0.4,0.4000000059604645,-6.716597e-12,1.0,0.99199355,1.0,0.9959842
0.998,34.403698,0.4,0.4000000059604645,-5.596508e-12,1.0,0.99199355,1.0,0.9959842
1.0,34.403698,0.4,0.4000000059604645,-4.4764197e-12,1.0,0.99199355,1.0,0.9959842
1.002,34.403698,0.4,0.4000000059604645,-3.3563308e-12,1.0,0.99199355,1.0,0.9959842
1.004,34.403698,0.4,0.4000000059604645,-2.236242e-12,1.0,0.99199355,1.0,0.9959842
1.006,34.403698,0.4,0.4000000059604645,-1.1161532e-12,1.0,0.99199355,1.0,0.9959842
1.008,34.403698,0.4,0.4000000059604645,3.93556e-15,1.0,0.99199355,1.0,0.9959842
1.01,34.403698,0.4,0.4000000059604645,1.1240244e-12,1.0,0.99199355,1.0,0.9959842
1.012,34.403698,0.4,0.4000000059604645,2.244113e-12,1.0,0.99199355,1.0,0.9959842
1.014,34.403698,0.4,0.4000000059604645,3.364202e-12,1.0,0.99199355,1.0,0.9959842
1.016,34.403698,0.4,0.4000000059604645,4.4842905e-12,1.0,0.99199355,1.0,0.9959842
1.018,34.403698,0.4,0.4000000059604645,5.6043794e-12,1.0,0.99199355,1.0,0.9959842
1.02,34.403698,0.4,0.4000000059604645,6.724468e-12,1.0,0.99199355,1.0,0.9959842
1.022,34.403698,0.4,0.4000000059604645,7.844557e-12,1.0,0.99199355,1.0,0.9959842
1.024,34.403698,0.4,0.4000000059604645,8.964646e-12,1.0,0.99199355,1.0,0.9959842
1.026,34.403698,0.4,0.4000000059604645,1.0084734e-11,1.0,0.99199355,1.0,0.9959842
1.028,34.403698,0.4,0.4000000059604645,1.12048235e-11,1.0,0.99199355,1.0,0.9959842
1.03,34.403698,0.4,0.4000000059604645,1.2324912e-11,1.0,0.99199355,1.0,0.9959842
1.032,34.403698,0.4,0.4000000059604645,1.3445001e-11,1.0,0.99199355,1.0,0.9959842
1.034,34.403698,0.4,0.4000000059604645,1.4565089e-11,1.0,0.99199355,1.0,0.9959842
1.036,34.403698,0.4,0.4000000059604645,1.5685179e-11,1.0,0.99199355,1.0,0.9959842
1.038,34.403698,0.4,0.4000000059604645,1.6805267e-11,1.0,0.99199355,1.0,0.9959842
1.04,34.403698,0.4,0.4000000059604645,1.7925356e-11,1.0,0.99199355,1.0,0.9959842
1.042,34.403698,0.4,0.4000000059604645,1.9045444e-11,1.0,0.99199355,1.0,0.9959842
1.044,34.403698,0.4,0.4000000059604645,2.0165534e-11,1.0,0.99199355,1.0,0.9959842
1.046,34.403698,0.4,0.4000000059604645,2.1285623e-11,1.0,0.99199355,1.0,0.9959842
1.048,34.403698,0.4,0.4000000059604645,2.2405711e-11,1.0,0.99199355,1.0,0.9959842
1.05,34.403698,0.4,0.4000000059604645,2.2693009e-11,1.0,0.99199355,1.0,0.9959842
1.052,34.403698,0.4,0.4000000059604645,2.264513e-11,1.0,0.99199355,1.0,0.9959842
1.054,34.403698,0.4,0.4000000059604645,2.2597252e-11,1.0,0.99199355,1.0,0.9959842
1.056,34.403698,0.4,0.4000000059604645,2.2549376e-11,1.0,0.99199355,1.0,0.9959842
1.058,34.403698,0.4,0.4000000059604645,2.2501497e-11,1.0,0.99199355,1.0,0.9959842
1.06,34.403698,0.4,0.4000000059604645,2.2453619e-11,1.0,0.99199355,1.0,0.9959842
1.062,34.403698,0.4,0.4000000059604645,2.240574e-11,1.0,0.99199355,1.0,0.9959842
1.064,34.403698,0.4,0.4000000059604645,2.2357862e-11,1.0,0.99199355,1.0,0.9959842
1.066,34.403698,0.4,0.4000000059604645,2.2309985e-11,1.0,0.99199355,1.0,0.9959842
1.068,34.403698,0.4,0.4000000059604645,2.2262107e-11,1.0,0.99199355,1.0,0.9959842
1.07,34.403698,0.4,0.4000000059604645,2.2214229e-11,1.0,0.99199355,1.0,0.9959842
1.072,34.403698,0.4,0.4000000059604645,2.216635e-11,1.0,0.99199355,1.0,0.9959842
1.074,34.403698,0.4,0.4000000059604645,2.2118472e-11,1.0,0.99199355,1.0,0.9959842
1.076,34.403698,0.4,0.4000000059604645,2.2070595e-11,1.0,0.99199355,1.0,0.9959842
1.078,34.403698,0.4,0.4000000059604645,2.2022717e-11,1.0,0.99199355,1.0,0.9959842
1.08,34.403698,0.4,0.4000000059604645,2.1974839e-11,1.0,0.99199355,1.0,0.9959842
1.082,34.403698,0.4,0.4000000059604645,2.192696e-11,1.0,0.99199355,1.0,0.9959842
1.084,34.403698,0.4,0.4000000059604645,2.1879082e-11,1.0,0.99199355,1.0,0.9959842
1.086,34.403698,0.4,0.4000000059604645,2.1831205e-11,1.0,0.99199355,1.0,0.9959842
1.088,34.403698,0.4,0.4000000059604645,2.1783327e-11,1.0,0.99199355,1.0,0.9959842
1.09,34.403698,0.4,0.4000000059604645,2.1735449e-11,1.0,0.99199355,1.0,0.9959842
1.092,34.403698,0.4,0.4000000059604645,2.168757e-11,1.0,0.99199355,1.0,0.9959842
1.094,34.403698,0.4,0.4000000059604645,2.1639692e-11,1.0,0.99199355,1.0,0.9959842
1.096,34.403698,0.4,0.4000000059604645,2.1591815e-11,1.0,0.99199355,1.0,0.9959842
1.098,34.403698,0.4,0.4000000059604645,2.1543937e-11,1.0,0.99199355,1.0,0.9959842
1.1,34.403698,0.4,0.4000000059604645,2.1496058e-11,1.0,0.99199355,1.0,0.9959842
1.102,34.403698,0.4,0.4000000059604645,2.144818e-11,1.0,0.99199355,1.0,0.9959842
1.104,34.403698,0.4,0.4000000059604645,2.1400302e-11,1.0,0.99199355,1.0,0.9959842
1.106,34.403698,0.4,0.4000000059604645,2.1352425e-11,1.0,0.99199355,1.0,0.9959842
1.108,34.403698,0.4,0.4000000059604645,2.1304547e-11,1.0,0.99199355,1.0,0.9959842
1.11,34.403698,0.4,0.4000000059604645,2.1256668e-11,1.0,0.99199355,1.0,0.9959842
1.112,34.403698,0.4,0.4000000059604645,2.120879e-11,1.0,0.99199355,1.0,0.9959842
1.114,34.403698,0.4,0.4000000059604645,2.1160912e-11,1.0,0.99199355,1.0,0.9959842
1.116,34.403698,0.4,0.4000000059604645,2.1113035e-11,1.0,0.99199355,1.0,0.9959842
