Time,gENROE.delta,gENROE.PELEC,gENROE.PMECH,gENROE.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
1.118,34.403698,0.4,0.4000000059604645,2.1065157e-11,1.0,0.99199355,1.0,0.9959842
1.12,34.403698,0.4,0.4000000059604645,2.1017278e-11,1.0,0.99199355,1.0,0.9959842
1.122,34.403698,0.4,0.4000000059604645,2.09694e-11,1.0,0.99199355,1.0,0.9959842
1.124,34.403698,0.4,0.4000000059604645,2.0921521e-11,1.0,0.99199355,1.0,0.9959842
1.126,34.403698,0.4,0.4000000059604645,2.0873645e-11,1.0,0.99199355,1.0,0.9959842
1.128,34.403698,0.4,0.4000000059604645,2.0825766e-11,1.0,0.99199355,1.0,0.9959842
1.13,34.403698,0.4,0.4000000059604645,2.0777888e-11,1.0,0.99199355,1.0,0.9959842
1.132,34.403698,0.4,0.4000000059604645,2.073001e-11,1.0,0.99199355,1.0,0.9959842
1.134,34.403698,0.4,0.4000000059604645,2.0682131e-11,1.0,0.99199355,1.0,0.9959842
1.136,34.403698,0.4,0.4000000059604645,2.0634255e-11,1.0,0.99199355,1.0,0.9959842
1.138,34.403698,0.4,0.4000000059604645,2.0586376e-11,1.0,0.99199355,1.0,0.9959842
1.14,34.403698,0.4,0.4000000059604645,2.0538498e-11,1.0,0.99199355,1.0,0.9959842
1.142,34.403698,0.4,0.4000000059604645,2.049062e-11,1.0,0.99199355,1.0,0.9959842
1.144,34.403698,0.4,0.4000000059604645,2.0442741e-11,1.0,0.99199355,1.0,0.9959842
1.146,34.403698,0.4,0.4000000059604645,2.0394865e-11,1.0,0.99199355,1.0,0.9959842
1.148,34.403698,0.4,0.4000000059604645,2.0346986e-11,1.0,0.99199355,1.0,0.9959842
1.15,34.403698,0.4,0.4000000059604645,2.0299108e-11,1.0,0.99199355,1.0,0.9959842
1.152,34.403698,0.4,0.4000000059604645,2.025123e-11,1.0,0.99199355,1.0,0.9959842
1.154,34.403698,0.4,0.4000000059604645,2.0203351e-11,1.0,0.99199355,1.0,0.9959842
1.156,34.403698,0.4,0.4000000059604645,2.0155475e-11,1.0,0.99199355,1.0,0.9959842
1.158,34.403698,0.4,0.4000000059604645,2.0107596e-11,1.0,0.99199355,1.0,0.9959842
1.16,34.403698,0.4,0.4000000059604645,2.0059718e-11,1.0,0.99199355,1.0,0.9959842
1.162,34.403698,0.4,0.4000000059604645,2.001184e-11,1.0,0.99199355,1.0,0.9959842
1.164,34.403698,0.4,0.4000000059604645,1.9963961e-11,1.0,0.99199355,1.0,0.9959842
1.166,34.403698,0.4,0.4000000059604645,1.9916084e-11,1.0,0.99199355,1.0,0.9959842
1.168,34.403698,0.4,0.4000000059604645,1.9868206e-11,1.0,0.99199355,1.0,0.9959842
1.17,34.403698,0.4,0.4000000059604645,1.9820328e-11,1.0,0.99199355,1.0,0.9959842
1.172,34.403698,0.4,0.4000000059604645,1.977245e-11,1.0,0.99199355,1.0,0.9959842
1.174,34.403698,0.4,0.4000000059604645,1.9724571e-11,1.0,0.99199355,1.0,0.9959842
1.176,34.403698,0.4,0.4000000059604645,1.9676694e-11,1.0,0.99199355,1.0,0.9959842
1.178,34.403698,0.4,0.4000000059604645,1.9628816e-11,1.0,0.99199355,1.0,0.9959842
1.18,34.403698,0.4,0.4000000059604645,1.9580938e-11,1.0,0.99199355,1.0,0.9959842
1.182,34.403698,0.4,0.4000000059604645,1.953306e-11,1.0,0.99199355,1.0,0.9959842
1.184,34.403698,0.4,0.4000000059604645,1.948518e-11,1.0,0.99199355,1.0,0.9959842
1.186,34.403698,0.4,0.4000000059604645,1.9437304e-11,1.0,0.99199355,1.0,0.9959842
1.188,34.403698,0.4,0.4000000059604645,1.9389426e-11,1.0,0.99199355,1.0,0.9959842
1.19,34.403698,0.4,0.4000000059604645,1.9341547e-11,1.0,0.99199355,1.0,0.9959842
1.192,34.403698,0.4,0.4000000059604645,1.9293669e-11,1.0,0.99199355,1.0,0.9959842
1.194,34.403698,0.4,0.4000000059604645,1.924579e-11,1.0,0.99199355,1.0,0.9959842
1.196,34.403698,0.4,0.4000000059604645,1.9197914e-11,1.0,0.99199355,1.0,0.9959842
1.198,34.403698,0.4,0.4000000059604645,1.9150036e-11,1.0,0.99199355,1.0,0.9959842
1.2,34.403698,0.4,0.4000000059604645,1.9102157e-11,1.0,0.99199355,1.0,0.9959842
1.202,34.403698,0.4,0.4000000059604645,1.9054279e-11,1.0,0.99199355,1.0,0.9959842
1.204,34.403698,0.4,0.4000000059604645,1.90064e-11,1.0,0.99199355,1.0,0.9959842
1.206,34.403698,0.4,0.4000000059604645,1.8958524e-11,1.0,0.99199355,1.0,0.9959842
1.208,34.403698,0.4,0.4000000059604645,1.8910646e-11,1.0,0.99199355,1.0,0.9959842
1.21,34.403698,0.4,0.4000000059604645,1.8862767e-11,1.0,0.99199355,1.0,0.9959842
1.212,34.403698,0.4,0.4000000059604645,1.8814889e-11,1.0,0.99199355,1.0,0.9959842
1.214,34.403698,0.4,0.4000000059604645,1.876701e-11,1.0,0.99199355,1.0,0.9959842
1.216,34.403698,0.4,0.4000000059604645,1.8719134e-11,1.0,0.99199355,1.0,0.9959842
1.218,34.403698,0.4,0.4000000059604645,1.8671256e-11,1.0,0.99199355,1.0,0.9959842
1.22,34.403698,0.4,0.4000000059604645,1.8623377e-11,1.0,0.99199355,1.0,0.9959842
1.222,34.403698,0.4,0.4000000059604645,1.8575499e-11,1.0,0.99199355,1.0,0.9959842
1.224,34.403698,0.4,0.4000000059604645,1.852762e-11,1.0,0.99199355,1.0,0.9959842
1.226,34.403698,0.4,0.4000000059604645,1.8479744e-11,1.0,0.99199355,1.0,0.9959842
1.228,34.403698,0.4,0.4000000059604645,1.8431865e-11,1.0,0.99199355,1.0,0.9959842
1.23,34.403698,0.4,0.4000000059604645,1.8383987e-11,1.0,0.99199355,1.0,0.9959842
1.232,34.403698,0.4,0.4000000059604645,1.8336109e-11,1.0,0.99199355,1.0,0.9959842
1.234,34.403698,0.4,0.4000000059604645,1.828823e-11,1.0,0.99199355,1.0,0.9959842
1.236,34.403698,0.4,0.4000000059604645,1.8240354e-11,1.0,0.99199355,1.0,0.9959842
1.238,34.403698,0.4,0.4000000059604645,1.8192475e-11,1.0,0.99199355,1.0,0.9959842
1.24,34.403698,0.4,0.4000000059604645,1.8144597e-11,1.0,0.99199355,1.0,0.9959842
1.242,34.403698,0.4,0.4000000059604645,1.8096719e-11,1.0,0.99199355,1.0,0.9959842
1.244,34.403698,0.4,0.4000000059604645,1.804884e-11,1.0,0.99199355,1.0,0.9959842
1.246,34.403698,0.4,0.4000000059604645,1.8000964e-11,1.0,0.99199355,1.0,0.9959842
1.248,34.403698,0.4,0.4000000059604645,1.7953085e-11,1.0,0.99199355,1.0,0.9959842
1.25,34.403698,0.4,0.4000000059604645,1.7905207e-11,1.0,0.99199355,1.0,0.9959842
1.252,34.403698,0.4,0.4000000059604645,1.7857328e-11,1.0,0.99199355,1.0,0.9959842
1.254,34.403698,0.4,0.4000000059604645,1.780945e-11,1.0,0.99199355,1.0,0.9959842
1.256,34.403698,0.4,0.4000000059604645,1.7761573e-11,1.0,0.99199355,1.0,0.9959842
1.258,34.403698,0.4,0.4000000059604645,1.7713695e-11,1.0,0.99199355,1.0,0.9959842
1.26,34.403698,0.4,0.4000000059604645,1.7665817e-11,1.0,0.99199355,1.0,0.9959842
1.262,34.403698,0.4,0.4000000059604645,1.7617938e-11,1.0,0.99199355,1.0,0.9959842
1.264,34.403698,0.4,0.4000000059604645,1.757006e-11,1.0,0.99199355,1.0,0.9959842
1.266,34.403698,0.4,0.4000000059604645,1.7522183e-11,1.0,0.99199355,1.0,0.9959842
1.268,34.403698,0.4,0.4000000059604645,1.7474305e-11,1.0,0.99199355,1.0,0.9959842
1.27,34.403698,0.4,0.4000000059604645,1.7426427e-11,1.0,0.99199355,1.0,0.9959842
1.272,34.403698,0.4,0.4000000059604645,1.7378548e-11,1.0,0.99199355,1.0,0.9959842
1.274,34.403698,0.4,0.4000000059604645,1.733067e-11,1.0,0.99199355,1.0,0.9959842
1.276,34.403698,0.4,0.4000000059604645,1.7282793e-11,1.0,0.99199355,1.0,0.9959842
1.278,34.403698,0.4,0.4000000059604645,1.7234915e-11,1.0,0.99199355,1.0,0.9959842
1.28,34.403698,0.4,0.4000000059604645,1.7187037e-11,1.0,0.99199355,1.0,0.9959842
1.282,34.403698,0.4,0.4000000059604645,1.7139158e-11,1.0,0.99199355,1.0,0.9959842
1.284,34.403698,0.4,0.4000000059604645,1.709128e-11,1.0,0.99199355,1.0,0.9959842
1.286,34.403698,0.4,0.4000000059604645,1.7043403e-11,1.0,0.99199355,1.0,0.9959842
1.288,34.403698,0.4,0.4000000059604645,1.6995525e-11,1.0,0.99199355,1.0,0.9959842
1.29,34.403698,0.4,0.4000000059604645,1.6947646e-11,1.0,0.99199355,1.0,0.9959842
1.292,34.403698,0.4,0.4000000059604645,1.6899768e-11,1.0,0.99199355,1.0,0.9959842
1.294,34.403698,0.4,0.4000000059604645,1.685189e-11,1.0,0.99199355,1.0,0.9959842
1.296,34.403698,0.4,0.4000000059604645,1.6804013e-11,1.0,0.99199355,1.0,0.9959842
1.298,34.403698,0.4,0.4000000059604645,1.6756135e-11,1.0,0.99199355,1.0,0.9959842
1.3,34.403698,0.4,0.4000000059604645,1.6708256e-11,1.0,0.99199355,1.0,0.9959842
1.302,34.403698,0.4,0.4000000059604645,1.6660378e-11,1.0,0.99199355,1.0,0.9959842
1.304,34.403698,0.4,0.4000000059604645,1.66125e-11,1.0,0.99199355,1.0,0.9959842
1.306,34.403698,0.4,0.4000000059604645,1.6564623e-11,1.0,0.99199355,1.0,0.9959842
1.308,34.403698,0.4,0.4000000059604645,1.6516745e-11,1.0,0.99199355,1.0,0.9959842
1.31,34.403698,0.4,0.4000000059604645,1.6468866e-11,1.0,0.99199355,1.0,0.9959842
1.312,34.403698,0.4,0.4000000059604645,1.6420988e-11,1.0,0.99199355,1.0,0.9959842
1.314,34.403698,0.4,0.4000000059604645,1.637311e-11,1.0,0.99199355,1.0,0.9959842
1.316,34.403698,0.4,0.4000000059604645,1.6325233e-11,1.0,0.99199355,1.0,0.9959842
1.318,34.403698,0.4,0.4000000059604645,1.6277354e-11,1.0,0.99199355,1.0,0.9959842
1.32,34.403698,0.4,0.4000000059604645,1.6229476e-11,1.0,0.99199355,1.0,0.9959842
1.322,34.403698,0.4,0.4000000059604645,1.6181598e-11,1.0,0.99199355,1.0,0.9959842
1.324,34.403698,0.4,0.4000000059604645,1.613372e-11,1.0,0.99199355,1.0,0.9959842
1.326,34.403698,0.4,0.4000000059604645,1.6085843e-11,1.0,0.99199355,1.0,0.9959842
1.328,34.403698,0.4,0.4000000059604645,1.6037964e-11,1.0,0.99199355,1.0,0.9959842
1.33,34.403698,0.4,0.4000000059604645,1.5990086e-11,1.0,0.99199355,1.0,0.9959842
1.332,34.403698,0.4,0.4000000059604645,1.5942208e-11,1.0,0.99199355,1.0,0.9959842
1.334,34.403698,0.4,0.4000000059604645,1.589433e-11,1.0,0.99199355,1.0,0.9959842
1.336,34.403698,0.4,0.4000000059604645,1.5846453e-11,1.0,0.99199355,1.0,0.9959842
1.338,34.403698,0.4,0.4000000059604645,1.5798574e-11,1.0,0.99199355,1.0,0.9959842
1.34,34.403698,0.4,0.4000000059604645,1.5750696e-11,1.0,0.99199355,1.0,0.9959842
1.342,34.403698,0.4,0.4000000059604645,1.5702818e-11,1.0,0.99199355,1.0,0.9959842
1.344,34.403698,0.4,0.4000000059604645,1.565494e-11,1.0,0.99199355,1.0,0.9959842
1.346,34.403698,0.4,0.4000000059604645,1.5607063e-11,1.0,0.99199355,1.0,0.9959842
1.348,34.403698,0.4,0.4000000059604645,1.5559184e-11,1.0,0.99199355,1.0,0.9959842
1.35,34.403698,0.4,0.4000000059604645,1.5511306e-11,1.0,0.99199355,1.0,0.9959842
1.352,34.403698,0.4,0.4000000059604645,1.5463427e-11,1.0,0.99199355,1.0,0.9959842
1.354,34.403698,0.4,0.4000000059604645,1.5415549e-11,1.0,0.99199355,1.0,0.9959842
1.356,34.403698,0.4,0.4000000059604645,1.5367672e-11,1.0,0.99199355,1.0,0.9959842
1.358,34.403698,0.4,0.4000000059604645,1.5319794e-11,1.0,0.99199355,1.0,0.9959842
1.36,34.403698,0.4,0.4000000059604645,1.5271916e-11,1.0,0.99199355,1.0,0.9959842
1.362,34.403698,0.4,0.4000000059604645,1.5224037e-11,1.0,0.99199355,1.0,0.9959842
1.364,34.403698,0.4,0.4000000059604645,1.5176159e-11,1.0,0.99199355,1.0,0.9959842
1.366,34.403698,0.4,0.4000000059604645,1.5128282e-11,1.0,0.99199355,1.0,0.9959842
1.368,34.403698,0.4,0.4000000059604645,1.5080404e-11,1.0,0.99199355,1.0,0.9959842
1.37,34.403698,0.4,0.4000000059604645,1.5032526e-11,1.0,0.99199355,1.0,0.9959842
1.372,34.403698,0.4,0.4000000059604645,1.4984647e-11,1.0,0.99199355,1.0,0.9959842
1.374,34.403698,0.4,0.4000000059604645,1.4936769e-11,1.0,0.99199355,1.0,0.9959842
1.376,34.403698,0.4,0.4000000059604645,1.4888892e-11,1.0,0.99199355,1.0,0.9959842
1.378,34.403698,0.4,0.4000000059604645,1.4841014e-11,1.0,0.99199355,1.0,0.9959842
1.38,34.403698,0.4,0.4000000059604645,1.4793135e-11,1.0,0.99199355,1.0,0.9959842
1.382,34.403698,0.4,0.4000000059604645,1.4745257e-11,1.0,0.99199355,1.0,0.9959842
1.384,34.403698,0.4,0.4000000059604645,1.4697379e-11,1.0,0.99199355,1.0,0.9959842
1.386,34.403698,0.4,0.4000000059604645,1.4649502e-11,1.0,0.99199355,1.0,0.9959842
1.388,34.403698,0.4,0.4000000059604645,1.4601624e-11,1.0,0.99199355,1.0,0.9959842
1.39,34.403698,0.4,0.4000000059604645,1.4553745e-11,1.0,0.99199355,1.0,0.9959842
1.392,34.403698,0.4,0.4000000059604645,1.4505867e-11,1.0,0.99199355,1.0,0.9959842
1.394,34.403698,0.4,0.4000000059604645,1.44579895e-11,1.0,0.99199355,1.0,0.9959842
1.396,34.403698,0.4,0.4000000059604645,1.4410111e-11,1.0,0.99199355,1.0,0.9959842
1.398,34.403698,0.4,0.4000000059604645,1.4362234e-11,1.0,0.99199355,1.0,0.9959842
1.4,34.403698,0.4,0.4000000059604645,1.4314355e-11,1.0,0.99199355,1.0,0.9959842
1.402,34.403698,0.4,0.4000000059604645,1.4266477e-11,1.0,0.99199355,1.0,0.9959842
1.404,34.403698,0.4,0.4000000059604645,1.4218599e-11,1.0,0.99199355,1.0,0.9959842
1.406,34.403698,0.4,0.4000000059604645,1.4170721e-11,1.0,0.99199355,1.0,0.9959842
1.408,34.403698,0.4,0.4000000059604645,1.41228435e-11,1.0,0.99199355,1.0,0.9959842
1.41,34.403698,0.4,0.4000000059604645,1.4074965e-11,1.0,0.99199355,1.0,0.9959842
1.412,34.403698,0.4,0.4000000059604645,1.4027087e-11,1.0,0.99199355,1.0,0.9959842
1.414,34.403698,0.4,0.4000000059604645,1.3979209e-11,1.0,0.99199355,1.0,0.9959842
1.416,34.403698,0.4,0.4000000059604645,1.3931331e-11,1.0,0.99199355,1.0,0.9959842
1.418,34.403698,0.4,0.4000000059604645,1.3883453e-11,1.0,0.99199355,1.0,0.9959842
1.42,34.403698,0.4,0.4000000059604645,1.3835575e-11,1.0,0.99199355,1.0,0.9959842
1.422,34.403698,0.4,0.4000000059604645,1.3787697e-11,1.0,0.99199355,1.0,0.9959842
1.424,34.403698,0.4,0.4000000059604645,1.3739819e-11,1.0,0.99199355,1.0,0.9959842
1.426,34.403698,0.4,0.4000000059604645,1.3691941e-11,1.0,0.99199355,1.0,0.9959842
1.428,34.403698,0.4,0.4000000059604645,1.3644063e-11,1.0,0.99199355,1.0,0.9959842
1.43,34.403698,0.4,0.4000000059604645,1.3596185e-11,1.0,0.99199355,1.0,0.9959842
1.432,34.403698,0.4,0.4000000059604645,1.3548307e-11,1.0,0.99199355,1.0,0.9959842
1.434,34.403698,0.4,0.4000000059604645,1.3500429e-11,1.0,0.99199355,1.0,0.9959842
1.436,34.403698,0.4,0.4000000059604645,1.3452551e-11,1.0,0.99199355,1.0,0.9959842
1.438,34.403698,0.4,0.4000000059604645,1.3404673e-11,1.0,0.99199355,1.0,0.9959842
1.44,34.403698,0.4,0.4000000059604645,1.3356795e-11,1.0,0.99199355,1.0,0.9959842
1.442,34.403698,0.4,0.4000000059604645,1.33089165e-11,1.0,0.99199355,1.0,0.9959842
1.444,34.403698,0.4,0.4000000059604645,1.3261039e-11,1.0,0.99199355,1.0,0.9959842
1.446,34.403698,0.4,0.4000000059604645,1.3213161e-11,1.0,0.99199355,1.0,0.9959842
1.448,34.403698,0.4,0.4000000059604645,1.3165283e-11,1.0,0.99199355,1.0,0.9959842
1.45,34.403698,0.4,0.4000000059604645,1.3117405e-11,1.0,0.99199355,1.0,0.9959842
1.452,34.403698,0.4,0.4000000059604645,1.3069526e-11,1.0,0.99199355,1.0,0.9959842
1.454,34.403698,0.4,0.4000000059604645,1.3021649e-11,1.0,0.99199355,1.0,0.9959842
1.456,34.403698,0.4,0.4000000059604645,1.29737705e-11,1.0,0.99199355,1.0,0.9959842
1.458,34.403698,0.4,0.4000000059604645,1.2925893e-11,1.0,0.99199355,1.0,0.9959842
1.46,34.403698,0.4,0.4000000059604645,1.2878015e-11,1.0,0.99199355,1.0,0.9959842
1.462,34.403698,0.4,0.4000000059604645,1.2830136e-11,1.0,0.99199355,1.0,0.9959842
1.464,34.403698,0.4,0.4000000059604645,1.2782259e-11,1.0,0.99199355,1.0,0.9959842
1.466,34.403698,0.4,0.4000000059604645,1.273438e-11,1.0,0.99199355,1.0,0.9959842
1.468,34.403698,0.4,0.4000000059604645,1.2686503e-11,1.0,0.99199355,1.0,0.9959842
1.47,34.403698,0.4,0.4000000059604645,1.26386245e-11,1.0,0.99199355,1.0,0.9959842
1.472,34.403698,0.4,0.4000000059604645,1.2590747e-11,1.0,0.99199355,1.0,0.9959842
1.474,34.403698,0.4,0.4000000059604645,1.2542869e-11,1.0,0.99199355,1.0,0.9959842
1.476,34.403698,0.4,0.4000000059604645,1.249499e-11,1.0,0.99199355,1.0,0.9959842
1.478,34.403698,0.4,0.4000000059604645,1.2447113e-11,1.0,0.99199355,1.0,0.9959842
1.48,34.403698,0.4,0.4000000059604645,1.2399234e-11,1.0,0.99199355,1.0,0.9959842
1.482,34.403698,0.4,0.4000000059604645,1.2351357e-11,1.0,0.99199355,1.0,0.9959842
1.484,34.403698,0.4,0.4000000059604645,1.23034785e-11,1.0,0.99199355,1.0,0.9959842
1.486,34.403698,0.4,0.4000000059604645,1.22556e-11,1.0,0.99199355,1.0,0.9959842
1.488,34.403698,0.4,0.4000000059604645,1.2207723e-11,1.0,0.99199355,1.0,0.9959842
1.49,34.403698,0.4,0.4000000059604645,1.2159844e-11,1.0,0.99199355,1.0,0.9959842
1.492,34.403698,0.4,0.4000000059604645,1.2111967e-11,1.0,0.99199355,1.0,0.9959842
1.494,34.403698,0.4,0.4000000059604645,1.20640884e-11,1.0,0.99199355,1.0,0.9959842
1.496,34.403698,0.4,0.4000000059604645,1.201621e-11,1.0,0.99199355,1.0,0.9959842
1.498,34.403698,0.4,0.4000000059604645,1.1968333e-11,1.0,0.99199355,1.0,0.9959842
1.5,34.403698,0.4,0.4000000059604645,1.1920454e-11,1.0,0.99199355,1.0,0.9959842
1.502,34.403698,0.4,0.4000000059604645,1.1872577e-11,1.0,0.99199355,1.0,0.9959842
1.504,34.403698,0.4,0.4000000059604645,1.1824698e-11,1.0,0.99199355,1.0,0.9959842
1.506,34.403698,0.4,0.4000000059604645,1.177682e-11,1.0,0.99199355,1.0,0.9959842
1.508,34.403698,0.4,0.4000000059604645,1.17289425e-11,1.0,0.99199355,1.0,0.9959842
1.51,34.403698,0.4,0.4000000059604645,1.1681064e-11,1.0,0.99199355,1.0,0.9959842
1.512,34.403698,0.4,0.4000000059604645,1.1633187e-11,1.0,0.99199355,1.0,0.9959842
1.514,34.403698,0.4,0.4000000059604645,1.1585308e-11,1.0,0.99199355,1.0,0.9959842
1.516,34.403698,0.4,0.4000000059604645,1.153743e-11,1.0,0.99199355,1.0,0.9959842
1.518,34.403698,0.4,0.4000000059604645,1.1489552e-11,1.0,0.99199355,1.0,0.9959842
1.52,34.403698,0.4,0.4000000059604645,1.1441674e-11,1.0,0.99199355,1.0,0.9959842
1.522,34.403698,0.4,0.4000000059604645,1.13937965e-11,1.0,0.99199355,1.0,0.9959842
1.524,34.403698,0.4,0.4000000059604645,1.1345918e-11,1.0,0.99199355,1.0,0.9959842
1.526,34.403698,0.4,0.4000000059604645,1.129804e-11,1.0,0.99199355,1.0,0.9959842
1.528,34.403698,0.4,0.4000000059604645,1.1250162e-11,1.0,0.99199355,1.0,0.9959842
1.53,34.403698,0.4,0.4000000059604645,1.1202284e-11,1.0,0.99199355,1.0,0.9959842
1.532,34.403698,0.4,0.4000000059604645,1.1154406e-11,1.0,0.99199355,1.0,0.9959842
1.534,34.403698,0.4,0.4000000059604645,1.1106528e-11,1.0,0.99199355,1.0,0.9959842
1.536,34.403698,0.4,0.4000000059604645,1.105865e-11,1.0,0.99199355,1.0,0.9959842
1.538,34.403698,0.4,0.4000000059604645,1.1010772e-11,1.0,0.99199355,1.0,0.9959842
1.54,34.403698,0.4,0.4000000059604645,1.0962894e-11,1.0,0.99199355,1.0,0.9959842
1.542,34.403698,0.4,0.4000000059604645,1.0915016e-11,1.0,0.99199355,1.0,0.9959842
1.544,34.403698,0.4,0.4000000059604645,1.0867138e-11,1.0,0.99199355,1.0,0.9959842
1.546,34.403698,0.4,0.4000000059604645,1.08192596e-11,1.0,0.99199355,1.0,0.9959842
1.548,34.403698,0.4,0.4000000059604645,1.0771382e-11,1.0,0.99199355,1.0,0.9959842
1.55,34.403698,0.4,0.4000000059604645,1.0723504e-11,1.0,0.99199355,1.0,0.9959842
1.552,34.403698,0.4,0.4000000059604645,1.0675626e-11,1.0,0.99199355,1.0,0.9959842
1.554,34.403698,0.4,0.4000000059604645,1.0627748e-11,1.0,0.99199355,1.0,0.9959842
1.556,34.403698,0.4,0.4000000059604645,1.05798694e-11,1.0,0.99199355,1.0,0.9959842
1.558,34.403698,0.4,0.4000000059604645,1.0531992e-11,1.0,0.99199355,1.0,0.9959842
1.56,34.403698,0.4,0.4000000059604645,1.0484114e-11,1.0,0.99199355,1.0,0.9959842
1.562,34.403698,0.4,0.4000000059604645,1.0436236e-11,1.0,0.99199355,1.0,0.9959842
1.564,34.403698,0.4,0.4000000059604645,1.0388358e-11,1.0,0.99199355,1.0,0.9959842
1.566,34.403698,0.4,0.4000000059604645,1.0340479e-11,1.0,0.99199355,1.0,0.9959842
1.568,34.403698,0.4,0.4000000059604645,1.0292602e-11,1.0,0.99199355,1.0,0.9959842
1.57,34.403698,0.4,0.4000000059604645,1.02447235e-11,1.0,0.99199355,1.0,0.9959842
1.572,34.403698,0.4,0.4000000059604645,1.0196846e-11,1.0,0.99199355,1.0,0.9959842
1.574,34.403698,0.4,0.4000000059604645,1.0148968e-11,1.0,0.99199355,1.0,0.9959842
1.576,34.403698,0.4,0.4000000059604645,1.0101089e-11,1.0,0.99199355,1.0,0.9959842
1.578,34.403698,0.4,0.4000000059604645,1.0053212e-11,1.0,0.99199355,1.0,0.9959842
1.58,34.403698,0.4,0.4000000059604645,1.0005333e-11,1.0,0.99199355,1.0,0.9959842
1.582,34.403698,0.4,0.4000000059604645,9.957456e-12,1.0,0.99199355,1.0,0.9959842
1.584,34.403698,0.4,0.4000000059604645,9.9095775e-12,1.0,0.99199355,1.0,0.9959842
1.586,34.403698,0.4,0.4000000059604645,9.861699e-12,1.0,0.99199355,1.0,0.9959842
1.588,34.403698,0.4,0.4000000059604645,9.813822e-12,1.0,0.99199355,1.0,0.9959842
1.59,34.403698,0.4,0.4000000059604645,9.765943e-12,1.0,0.99199355,1.0,0.9959842
1.592,34.403698,0.4,0.4000000059604645,9.718066e-12,1.0,0.99199355,1.0,0.9959842
1.594,34.403698,0.4,0.4000000059604645,9.670187e-12,1.0,0.99199355,1.0,0.9959842
1.596,34.403698,0.4,0.4000000059604645,9.622309e-12,1.0,0.99199355,1.0,0.9959842
1.598,34.403698,0.4,0.4000000059604645,9.5744315e-12,1.0,0.99199355,1.0,0.9959842
1.6,34.403698,0.4,0.4000000059604645,9.526553e-12,1.0,0.99199355,1.0,0.9959842
1.602,34.403698,0.4,0.4000000059604645,9.478676e-12,1.0,0.99199355,1.0,0.9959842
1.604,34.403698,0.4,0.4000000059604645,9.430797e-12,1.0,0.99199355,1.0,0.9959842
1.606,34.403698,0.4,0.4000000059604645,9.382919e-12,1.0,0.99199355,1.0,0.9959842
1.608,34.403698,0.4,0.4000000059604645,9.335041e-12,1.0,0.99199355,1.0,0.9959842
1.61,34.403698,0.4,0.4000000059604645,9.287163e-12,1.0,0.99199355,1.0,0.9959842
1.612,34.403698,0.4,0.4000000059604645,9.2392856e-12,1.0,0.99199355,1.0,0.9959842
1.614,34.403698,0.4,0.4000000059604645,9.191407e-12,1.0,0.99199355,1.0,0.9959842
1.616,34.403698,0.4,0.4000000059604645,9.143529e-12,1.0,0.99199355,1.0,0.9959842
1.618,34.403698,0.4,0.4000000059604645,9.095651e-12,1.0,0.99199355,1.0,0.9959842
1.62,34.403698,0.4,0.4000000059604645,9.047773e-12,1.0,0.99199355,1.0,0.9959842
1.622,34.403698,0.4,0.4000000059604645,8.9998954e-12,1.0,0.99199355,1.0,0.9959842
1.624,34.403698,0.4,0.4000000059604645,8.952017e-12,1.0,0.99199355,1.0,0.9959842
1.626,34.403698,0.4,0.4000000059604645,8.904139e-12,1.0,0.99199355,1.0,0.9959842
1.628,34.403698,0.4,0.4000000059604645,8.856261e-12,1.0,0.99199355,1.0,0.9959842
1.63,34.403698,0.4,0.4000000059604645,8.808383e-12,1.0,0.99199355,1.0,0.9959842
1.632,34.403698,0.4,0.4000000059604645,8.760505e-12,1.0,0.99199355,1.0,0.9959842
1.634,34.403698,0.4,0.4000000059604645,8.712627e-12,1.0,0.99199355,1.0,0.9959842
1.636,34.403698,0.4,0.4000000059604645,8.664749e-12,1.0,0.99199355,1.0,0.9959842
1.638,34.403698,0.4,0.4000000059604645,8.616871e-12,1.0,0.99199355,1.0,0.9959842
1.64,34.403698,0.4,0.4000000059604645,8.568993e-12,1.0,0.99199355,1.0,0.9959842
1.642,34.403698,0.4,0.4000000059604645,8.521115e-12,1.0,0.99199355,1.0,0.9959842
1.644,34.403698,0.4,0.4000000059604645,8.473237e-12,1.0,0.99199355,1.0,0.9959842
1.646,34.403698,0.4,0.4000000059604645,8.4253585e-12,1.0,0.99199355,1.0,0.9959842
1.648,34.403698,0.4,0.4000000059604645,8.377481e-12,1.0,0.99199355,1.0,0.9959842
1.65,34.403698,0.4,0.4000000059604645,8.329603e-12,1.0,0.99199355,1.0,0.9959842
1.652,34.403698,0.4,0.4000000059604645,8.281725e-12,1.0,0.99199355,1.0,0.9959842
1.654,34.403698,0.4,0.4000000059604645,8.233847e-12,1.0,0.99199355,1.0,0.9959842
1.656,34.403698,0.4,0.4000000059604645,8.185968e-12,1.0,0.99199355,1.0,0.9959842
1.658,34.403698,0.4,0.4000000059604645,8.138091e-12,1.0,0.99199355,1.0,0.9959842
1.66,34.403698,0.4,0.4000000059604645,8.0902125e-12,1.0,0.99199355,1.0,0.9959842
1.662,34.403698,0.4,0.4000000059604645,8.042335e-12,1.0,0.99199355,1.0,0.9959842
1.664,34.403698,0.4,0.4000000059604645,7.994457e-12,1.0,0.99199355,1.0,0.9959842
1.666,34.403698,0.4,0.4000000059604645,7.946578e-12,1.0,0.99199355,1.0,0.9959842
1.668,34.403698,0.4,0.4000000059604645,7.898701e-12,1.0,0.99199355,1.0,0.9959842
1.67,34.403698,0.4,0.4000000059604645,7.850822e-12,1.0,0.99199355,1.0,0.9959842
1.672,34.403698,0.4,0.4000000059604645,7.802945e-12,1.0,0.99199355,1.0,0.9959842
1.674,34.403698,0.4,0.4000000059604645,7.7550666e-12,1.0,0.99199355,1.0,0.9959842
1.676,34.403698,0.4,0.4000000059604645,7.707188e-12,1.0,0.99199355,1.0,0.9959842
1.678,34.403698,0.4,0.4000000059604645,7.659311e-12,1.0,0.99199355,1.0,0.9959842
1.68,34.403698,0.4,0.4000000059604645,7.611432e-12,1.0,0.99199355,1.0,0.9959842
1.682,34.403698,0.4,0.4000000059604645,7.563555e-12,1.0,0.99199355,1.0,0.9959842
1.684,34.403698,0.4,0.4000000059604645,7.5156764e-12,1.0,0.99199355,1.0,0.9959842
1.686,34.403698,0.4,0.4000000059604645,7.467798e-12,1.0,0.99199355,1.0,0.9959842
1.688,34.403698,0.4,0.4000000059604645,7.419921e-12,1.0,0.99199355,1.0,0.9959842
1.69,34.403698,0.4,0.4000000059604645,7.372042e-12,1.0,0.99199355,1.0,0.9959842
1.692,34.403698,0.4,0.4000000059604645,7.324165e-12,1.0,0.99199355,1.0,0.9959842
1.694,34.403698,0.4,0.4000000059604645,7.276286e-12,1.0,0.99199355,1.0,0.9959842
1.696,34.403698,0.4,0.4000000059604645,7.2284084e-12,1.0,0.99199355,1.0,0.9959842
1.698,34.403698,0.4,0.4000000059604645,7.1805305e-12,1.0,0.99199355,1.0,0.9959842
1.7,34.403698,0.4,0.4000000059604645,7.1326525e-12,1.0,0.99199355,1.0,0.9959842
1.702,34.403698,0.4,0.4000000059604645,7.084774e-12,1.0,0.99199355,1.0,0.9959842
1.704,34.403698,0.4,0.4000000059604645,7.0368962e-12,1.0,0.99199355,1.0,0.9959842
1.706,34.403698,0.4,0.4000000059604645,6.9890183e-12,1.0,0.99199355,1.0,0.9959842
1.708,34.403698,0.4,0.4000000059604645,6.9411404e-12,1.0,0.99199355,1.0,0.9959842
1.71,34.403698,0.4,0.4000000059604645,6.8932624e-12,1.0,0.99199355,1.0,0.9959842
1.712,34.403698,0.4,0.4000000059604645,6.845384e-12,1.0,0.99199355,1.0,0.9959842
1.714,34.403698,0.4,0.4000000059604645,6.797506e-12,1.0,0.99199355,1.0,0.9959842
1.716,34.403698,0.4,0.4000000059604645,6.749628e-12,1.0,0.99199355,1.0,0.9959842
1.718,34.403698,0.4,0.4000000059604645,6.7017503e-12,1.0,0.99199355,1.0,0.9959842
1.72,34.403698,0.4,0.4000000059604645,6.6538723e-12,1.0,0.99199355,1.0,0.9959842
1.722,34.403698,0.4,0.4000000059604645,6.605994e-12,1.0,0.99199355,1.0,0.9959842
1.724,34.403698,0.4,0.4000000059604645,6.558116e-12,1.0,0.99199355,1.0,0.9959842
1.726,34.403698,0.4,0.4000000059604645,6.510238e-12,1.0,0.99199355,1.0,0.9959842
1.728,34.403698,0.4,0.4000000059604645,6.46236e-12,1.0,0.99199355,1.0,0.9959842
1.73,34.403698,0.4,0.4000000059604645,6.4144822e-12,1.0,0.99199355,1.0,0.9959842
1.732,34.403698,0.4,0.4000000059604645,6.366604e-12,1.0,0.99199355,1.0,0.9959842
1.734,34.403698,0.4,0.4000000059604645,6.318726e-12,1.0,0.99199355,1.0,0.9959842
1.736,34.403698,0.4,0.4000000059604645,6.270848e-12,1.0,0.99199355,1.0,0.9959842
1.738,34.403698,0.4,0.4000000059604645,6.22297e-12,1.0,0.99199355,1.0,0.9959842
1.74,34.403698,0.4,0.4000000059604645,6.175092e-12,1.0,0.99199355,1.0,0.9959842
1.742,34.403698,0.4,0.4000000059604645,6.1272138e-12,1.0,0.99199355,1.0,0.9959842
1.744,34.403698,0.4,0.4000000059604645,6.079336e-12,1.0,0.99199355,1.0,0.9959842
1.746,34.403698,0.4,0.4000000059604645,6.031458e-12,1.0,0.99199355,1.0,0.9959842
1.748,34.403698,0.4,0.4000000059604645,5.98358e-12,1.0,0.99199355,1.0,0.9959842
1.75,34.403698,0.4,0.4000000059604645,5.935702e-12,1.0,0.99199355,1.0,0.9959842
1.752,34.403698,0.4,0.4000000059604645,5.8878236e-12,1.0,0.99199355,1.0,0.9959842
1.754,34.403698,0.4,0.4000000059604645,5.8399457e-12,1.0,0.99199355,1.0,0.9959842
1.756,34.403698,0.4,0.4000000059604645,5.7920678e-12,1.0,0.99199355,1.0,0.9959842
1.758,34.403698,0.4,0.4000000059604645,5.74419e-12,1.0,0.99199355,1.0,0.9959842
1.76,34.403698,0.4,0.4000000059604645,5.696312e-12,1.0,0.99199355,1.0,0.9959842
1.762,34.403698,0.4,0.4000000059604645,5.6484335e-12,1.0,0.99199355,1.0,0.9959842
1.764,34.403698,0.4,0.4000000059604645,5.6005556e-12,1.0,0.99199355,1.0,0.9959842
1.766,34.403698,0.4,0.4000000059604645,5.5526777e-12,1.0,0.99199355,1.0,0.9959842
1.768,34.403698,0.4,0.4000000059604645,5.5047997e-12,1.0,0.99199355,1.0,0.9959842
1.77,34.403698,0.4,0.4000000059604645,5.456922e-12,1.0,0.99199355,1.0,0.9959842
1.772,34.403698,0.4,0.4000000059604645,5.4090434e-12,1.0,0.99199355,1.0,0.9959842
1.774,34.403698,0.4,0.4000000059604645,5.3611655e-12,1.0,0.99199355,1.0,0.9959842
1.776,34.403698,0.4,0.4000000059604645,5.3132876e-12,1.0,0.99199355,1.0,0.9959842
1.778,34.403698,0.4,0.4000000059604645,5.2654096e-12,1.0,0.99199355,1.0,0.9959842
1.78,34.403698,0.4,0.4000000059604645,5.2175317e-12,1.0,0.99199355,1.0,0.9959842
1.782,34.403698,0.4,0.4000000059604645,5.1696533e-12,1.0,0.99199355,1.0,0.9959842
1.784,34.403698,0.4,0.4000000059604645,5.1217754e-12,1.0,0.99199355,1.0,0.9959842
1.786,34.403698,0.4,0.4000000059604645,5.0738975e-12,1.0,0.99199355,1.0,0.9959842
1.788,34.403698,0.4,0.4000000059604645,5.0260195e-12,1.0,0.99199355,1.0,0.9959842
1.79,34.403698,0.4,0.4000000059604645,4.9781416e-12,1.0,0.99199355,1.0,0.9959842
1.792,34.403698,0.4,0.4000000059604645,4.9302632e-12,1.0,0.99199355,1.0,0.9959842
1.794,34.403698,0.4,0.4000000059604645,4.8823853e-12,1.0,0.99199355,1.0,0.9959842
1.796,34.403698,0.4,0.4000000059604645,4.8345074e-12,1.0,0.99199355,1.0,0.9959842
1.798,34.403698,0.4,0.4000000059604645,4.7866294e-12,1.0,0.99199355,1.0,0.9959842
1.8,34.403698,0.4,0.4000000059604645,4.7387515e-12,1.0,0.99199355,1.0,0.9959842
1.802,34.403698,0.4,0.4000000059604645,4.690873e-12,1.0,0.99199355,1.0,0.9959842
1.804,34.403698,0.4,0.4000000059604645,4.642995e-12,1.0,0.99199355,1.0,0.9959842
1.806,34.403698,0.4,0.4000000059604645,4.5951173e-12,1.0,0.99199355,1.0,0.9959842
1.808,34.403698,0.4,0.4000000059604645,4.5472393e-12,1.0,0.99199355,1.0,0.9959842
1.81,34.403698,0.4,0.4000000059604645,4.4993614e-12,1.0,0.99199355,1.0,0.9959842
1.812,34.403698,0.4,0.4000000059604645,4.451483e-12,1.0,0.99199355,1.0,0.9959842
1.814,34.403698,0.4,0.4000000059604645,4.403605e-12,1.0,0.99199355,1.0,0.9959842
1.816,34.403698,0.4,0.4000000059604645,4.355727e-12,1.0,0.99199355,1.0,0.9959842
1.818,34.403698,0.4,0.4000000059604645,4.307849e-12,1.0,0.99199355,1.0,0.9959842
1.82,34.403698,0.4,0.4000000059604645,4.2599713e-12,1.0,0.99199355,1.0,0.9959842
1.822,34.403698,0.4,0.4000000059604645,4.212093e-12,1.0,0.99199355,1.0,0.9959842
1.824,34.403698,0.4,0.4000000059604645,4.164215e-12,1.0,0.99199355,1.0,0.9959842
1.826,34.403698,0.4,0.4000000059604645,4.116337e-12,1.0,0.99199355,1.0,0.9959842
1.828,34.403698,0.4,0.4000000059604645,4.068459e-12,1.0,0.99199355,1.0,0.9959842
1.83,34.403698,0.4,0.4000000059604645,4.020581e-12,1.0,0.99199355,1.0,0.9959842
1.832,34.403698,0.4,0.4000000059604645,3.972703e-12,1.0,0.99199355,1.0,0.9959842
1.834,34.403698,0.4,0.4000000059604645,3.924825e-12,1.0,0.99199355,1.0,0.9959842
1.836,34.403698,0.4,0.4000000059604645,3.876947e-12,1.0,0.99199355,1.0,0.9959842
1.838,34.403698,0.4,0.4000000059604645,3.829069e-12,1.0,0.99199355,1.0,0.9959842
1.84,34.403698,0.4,0.4000000059604645,3.781191e-12,1.0,0.99199355,1.0,0.9959842
1.842,34.403698,0.4,0.4000000059604645,3.733313e-12,1.0,0.99199355,1.0,0.9959842
1.844,34.403698,0.4,0.4000000059604645,3.6854348e-12,1.0,0.99199355,1.0,0.9959842
1.846,34.403698,0.4,0.4000000059604645,3.6375568e-12,1.0,0.99199355,1.0,0.9959842
1.848,34.403698,0.4,0.4000000059604645,3.589679e-12,1.0,0.99199355,1.0,0.9959842
1.85,34.403698,0.4,0.4000000059604645,3.5418008e-12,1.0,0.99199355,1.0,0.9959842
1.852,34.403698,0.4,0.4000000059604645,3.4939228e-12,1.0,0.99199355,1.0,0.9959842
1.854,34.403698,0.4,0.4000000059604645,3.4460449e-12,1.0,0.99199355,1.0,0.9959842
1.856,34.403698,0.4,0.4000000059604645,3.3981667e-12,1.0,0.99199355,1.0,0.9959842
1.858,34.403698,0.4,0.4000000059604645,3.3502888e-12,1.0,0.99199355,1.0,0.9959842
1.86,34.403698,0.4,0.4000000059604645,3.3024106e-12,1.0,0.99199355,1.0,0.9959842
1.862,34.403698,0.4,0.4000000059604645,3.2545327e-12,1.0,0.99199355,1.0,0.9959842
1.864,34.403698,0.4,0.4000000059604645,3.2066548e-12,1.0,0.99199355,1.0,0.9959842
1.866,34.403698,0.4,0.4000000059604645,3.1587766e-12,1.0,0.99199355,1.0,0.9959842
1.868,34.403698,0.4,0.4000000059604645,3.1108987e-12,1.0,0.99199355,1.0,0.9959842
1.87,34.403698,0.4,0.4000000059604645,3.0630205e-12,1.0,0.99199355,1.0,0.9959842
1.872,34.403698,0.4,0.4000000059604645,3.0151426e-12,1.0,0.99199355,1.0,0.9959842
1.874,34.403698,0.4,0.4000000059604645,2.9672647e-12,1.0,0.99199355,1.0,0.9959842
1.876,34.403698,0.4,0.4000000059604645,2.9193865e-12,1.0,0.99199355,1.0,0.9959842
1.878,34.403698,0.4,0.4000000059604645,2.8715086e-12,1.0,0.99199355,1.0,0.9959842
1.88,34.403698,0.4,0.4000000059604645,2.8236307e-12,1.0,0.99199355,1.0,0.9959842
1.882,34.403698,0.4,0.4000000059604645,2.7757525e-12,1.0,0.99199355,1.0,0.9959842
1.884,34.403698,0.4,0.4000000059604645,2.7278746e-12,1.0,0.99199355,1.0,0.9959842
1.886,34.403698,0.4,0.4000000059604645,2.6799964e-12,1.0,0.99199355,1.0,0.9959842
1.888,34.403698,0.4,0.4000000059604645,2.6321185e-12,1.0,0.99199355,1.0,0.9959842
1.89,34.403698,0.4,0.4000000059604645,2.5842405e-12,1.0,0.99199355,1.0,0.9959842
1.892,34.403698,0.4,0.4000000059604645,2.5363624e-12,1.0,0.99199355,1.0,0.9959842
1.894,34.403698,0.4,0.4000000059604645,2.4884845e-12,1.0,0.99199355,1.0,0.9959842
1.896,34.403698,0.4,0.4000000059604645,2.4406063e-12,1.0,0.99199355,1.0,0.9959842
1.898,34.403698,0.4,0.4000000059604645,2.3927284e-12,1.0,0.99199355,1.0,0.9959842
1.9,34.403698,0.4,0.4000000059604645,2.3448504e-12,1.0,0.99199355,1.0,0.9959842
1.902,34.403698,0.4,0.4000000059604645,2.2969723e-12,1.0,0.99199355,1.0,0.9959842
1.904,34.403698,0.4,0.4000000059604645,2.2490944e-12,1.0,0.99199355,1.0,0.9959842
1.906,34.403698,0.4,0.4000000059604645,2.2012162e-12,1.0,0.99199355,1.0,0.9959842
1.908,34.403698,0.4,0.4000000059604645,2.1533383e-12,1.0,0.99199355,1.0,0.9959842
1.91,34.403698,0.4,0.4000000059604645,2.1054603e-12,1.0,0.99199355,1.0,0.9959842
1.912,34.403698,0.4,0.4000000059604645,2.0575822e-12,1.0,0.99199355,1.0,0.9959842
1.914,34.403698,0.4,0.4000000059604645,2.0097043e-12,1.0,0.99199355,1.0,0.9959842
1.916,34.403698,0.4,0.4000000059604645,1.961826e-12,1.0,0.99199355,1.0,0.9959842
1.918,34.403698,0.4,0.4000000059604645,1.9139482e-12,1.0,0.99199355,1.0,0.9959842
1.92,34.403698,0.4,0.4000000059604645,1.8660702e-12,1.0,0.99199355,1.0,0.9959842
1.922,34.403698,0.4,0.4000000059604645,1.8181921e-12,1.0,0.99199355,1.0,0.9959842
1.924,34.403698,0.4,0.4000000059604645,1.7703141e-12,1.0,0.99199355,1.0,0.9959842
1.926,34.403698,0.4,0.4000000059604645,1.7224361e-12,1.0,0.99199355,1.0,0.9959842
1.928,34.403698,0.4,0.4000000059604645,1.6745581e-12,1.0,0.99199355,1.0,0.9959842
1.93,34.403698,0.4,0.4000000059604645,1.62668e-12,1.0,0.99199355,1.0,0.9959842
1.932,34.403698,0.4,0.4000000059604645,1.578802e-12,1.0,0.99199355,1.0,0.9959842
1.934,34.403698,0.4,0.4000000059604645,1.530924e-12,1.0,0.99199355,1.0,0.9959842
1.936,34.403698,0.4,0.4000000059604645,1.483046e-12,1.0,0.99199355,1.0,0.9959842
1.938,34.403698,0.4,0.4000000059604645,1.435168e-12,1.0,0.99199355,1.0,0.9959842
1.94,34.403698,0.4,0.4000000059604645,1.3872899e-12,1.0,0.99199355,1.0,0.9959842
1.942,34.403698,0.4,0.4000000059604645,1.339412e-12,1.0,0.99199355,1.0,0.9959842
1.944,34.403698,0.4,0.4000000059604645,1.2915339e-12,1.0,0.99199355,1.0,0.9959842
1.946,34.403698,0.4,0.4000000059604645,1.2436559e-12,1.0,0.99199355,1.0,0.9959842
1.948,34.403698,0.4,0.4000000059604645,1.1957779e-12,1.0,0.99199355,1.0,0.9959842
1.95,34.403698,0.4,0.4000000059604645,1.1478998e-12,1.0,0.99199355,1.0,0.9959842
1.952,34.403698,0.4,0.4000000059604645,1.1000219e-12,1.0,0.99199355,1.0,0.9959842
1.954,34.403698,0.4,0.4000000059604645,1.0521438e-12,1.0,0.99199355,1.0,0.9959842
1.956,34.403698,0.4,0.4000000059604645,1.0042658e-12,1.0,0.99199355,1.0,0.9959842
1.958,34.403698,0.4,0.4000000059604645,9.563877e-13,1.0,0.99199355,1.0,0.9959842
1.96,34.403698,0.4,0.4000000059604645,9.0850976e-13,1.0,0.99199355,1.0,0.9959842
1.962,34.403698,0.4,0.4000000059604645,8.606317e-13,1.0,0.99199355,1.0,0.9959842
1.964,34.403698,0.4,0.4000000059604645,8.1275373e-13,1.0,0.99199355,1.0,0.9959842
1.966,34.403698,0.4,0.4000000059604645,7.648757e-13,1.0,0.99199355,1.0,0.9959842
1.968,34.403698,0.4,0.4000000059604645,7.169977e-13,1.0,0.99199355,1.0,0.9959842
1.97,34.403698,0.4,0.4000000059604645,6.6911965e-13,1.0,0.99199355,1.0,0.9959842
1.972,34.403698,0.4,0.4000000059604645,6.212416e-13,1.0,0.99199355,1.0,0.9959842
1.974,34.403698,0.4,0.4000000059604645,5.733636e-13,1.0,0.99199355,1.0,0.9959842
1.976,34.403698,0.4,0.4000000059604645,5.254856e-13,1.0,0.99199355,1.0,0.9959842
1.978,34.403698,0.4,0.4000000059604645,4.776076e-13,1.0,0.99199355,1.0,0.9959842
1.98,34.403698,0.4,0.4000000059604645,4.2972955e-13,1.0,0.99199355,1.0,0.9959842
1.982,34.403698,0.4,0.4000000059604645,3.8185153e-13,1.0,0.99199355,1.0,0.9959842
1.984,34.403698,0.4,0.4000000059604645,3.3397352e-13,1.0,0.99199355,1.0,0.9959842
1.986,34.403698,0.4,0.4000000059604645,2.860955e-13,1.0,0.99199355,1.0,0.9959842
1.988,34.403698,0.4,0.4000000059604645,2.3821749e-13,1.0,0.99199355,1.0,0.9959842
1.99,34.403698,0.4,0.4000000059604645,1.9033946e-13,1.0,0.99199355,1.0,0.9959842
1.992,34.403698,0.4,0.4000000059604645,1.4246143e-13,1.0,0.99199355,1.0,0.9959842
1.994,34.403698,0.4,0.4000000059604645,9.458341e-14,1.0,0.99199355,1.0,0.9959842
1.996,34.403698,0.4,0.4000000059604645,4.6705393e-14,1.0,0.99199355,1.0,0.9959842
1.998,34.403698,0.4,0.4000000059604645,-1.1726252e-15,1.0,0.99199355,1.0,0.9959842
2.0,34.403698,0.4,0.4000000059604645,-4.9050645e-14,1.0,0.99199355,1.0,0.9959842
2.0,34.403698,0.091320686,0.4000000059604645,-4.9050645e-14,0.6215157,0.23095076,0.3117892,1.0000001e-10
2.002,34.405,0.090712585,0.4000000059604645,7.21895e-05,0.6142874,0.2290151,0.31130663,1e-10
2.004,34.408897,0.09014566,0.4000000059604645,0.00014450755,0.6073498,0.22715598,0.31084293,1e-10
2.006,34.41541,0.08961728,0.4000000059604645,0.00021694001,0.60068476,0.2253685,0.31039685,1e-10
2.008,34.424526,0.0891263,0.4000000059604645,0.0002894859,0.5942901,0.2236522,0.3099683,1e-10
2.01,34.436264,0.0886701,0.4000000059604645,0.00036213011,0.588146,0.22200175,0.30955598,1e-10
2.012,34.45061,0.08824809,0.4000000059604645,0.0004348755,0.5822551,0.22041799,0.30916005,1e-10
2.014,34.467583,0.08785749,0.4000000059604645,0.0005077044,0.57659435,0.21889469,0.30877906,1e-10
2.016,34.487175,0.087497704,0.4000000059604645,0.0005806184,0.57116497,0.21743228,0.30841303,1e-10
2.018,34.5094,0.08716643,0.4000000059604645,0.00065360323,0.5659477,0.21602562,0.30806074,1e-10
2.02,34.534245,0.08686295,0.4000000059604645,0.0007266586,0.5609415,0.21467447,0.30772212,1e-10
2.022,34.56172,0.08658585,0.4000000059604645,0.00079977745,0.5561363,0.2133762,0.30739653,1e-10
2.024,34.59183,0.086333714,0.4000000059604645,0.0008729522,0.5515215,0.21212797,0.30708325,1e-10
2.026,34.624577,0.08610556,0.4000000059604645,0.000946179,0.54709125,0.21092826,0.30678192,1e-10
2.028,34.659954,0.08590029,0.4000000059604645,0.001019452,0.5428376,0.209775,0.30649203,1e-10
2.03,34.69797,0.085716754,0.4000000059604645,0.0010927655,0.5387519,0.20866586,0.306213,1e-10
2.032,34.73863,0.0855539,0.4000000059604645,0.0011661134,0.5348258,0.20759866,0.30594426,1e-10
2.034,34.78193,0.08541074,0.4000000059604645,0.0012394903,0.53105164,0.20657136,0.30568534,1e-10
2.036,34.82787,0.08528631,0.4000000059604645,0.0013128906,0.5274214,0.20558181,0.30543572,1e-10
2.038,34.876453,0.08517999,0.4000000059604645,0.0013863117,0.5239312,0.20462905,0.30519512,1e-10
2.04,34.927677,0.0850911,0.4000000059604645,0.0014597505,0.5205762,0.20371175,0.30496326,1e-10
2.042,34.98155,0.085018665,0.4000000059604645,0.0015332003,0.5173472,0.20282751,0.3047395,1e-10
2.044,35.038063,0.084961906,0.4000000059604645,0.0016066562,0.5142376,0.20197453,0.30452344,1e-10
2.046,35.097225,0.08492037,0.4000000059604645,0.0016801166,0.51124424,0.201152,0.30431482,1e-10
2.048,35.159027,0.08489367,0.4000000059604645,0.0017535799,0.50836504,0.2003594,0.30411357,1e-10
2.05,35.223476,0.08488097,0.4000000059604645,0.0018270402,0.50559163,0.19959447,0.30391908,1e-10
2.052,35.290573,0.08488166,0.4000000059604645,0.0019004935,0.5029184,0.19885571,0.303731,1e-10
2.054,35.360313,0.08489533,0.4000000059604645,0.0019739375,0.5003422,0.19814232,0.3035491,1e-10
2.056,35.432693,0.08492176,0.4000000059604645,0.0020473718,0.4978621,0.19745405,0.30337337,1e-10
2.058,35.507717,0.08496026,0.4000000059604645,0.0021207912,0.49547103,0.196789,0.3032033,1e-10
2.06,35.58539,0.08501036,0.4000000059604645,0.0021941923,0.49316445,0.19614595,0.3030386,1e-10
2.062,35.6657,0.08507165,0.4000000059604645,0.0022675728,0.49093878,0.19552396,0.30287904,1e-10
2.064,35.74865,0.08514395,0.4000000059604645,0.0023409317,0.4887929,0.19492275,0.30272454,1e-10
2.066,35.834248,0.0852268,0.4000000059604645,0.0024142652,0.48672202,0.19434102,0.30257478,1e-10
2.068,35.922478,0.08531984,0.4000000059604645,0.0024875714,0.48472303,0.19377792,0.30242953,1e-10
2.07,36.013348,0.08542276,0.4000000059604645,0.002560848,0.48279285,0.19323267,0.3022886,1e-10
2.072,36.10686,0.08553525,0.4000000059604645,0.002634092,0.48092836,0.19270441,0.3021518,1e-10
2.074,36.203007,0.08565702,0.4000000059604645,0.0027073019,0.47912702,0.19219244,0.3020189,1e-10
2.076,36.301785,0.08578782,0.4000000059604645,0.0027804757,0.47738618,0.19169608,0.3018898,1e-10
2.078,36.4032,0.08592738,0.4000000059604645,0.0028536108,0.47570336,0.19121465,0.30176428,1e-10
2.08,36.507244,0.086075395,0.4000000059604645,0.0029267054,0.47407523,0.19074725,0.30164212,1e-10
2.082,36.613922,0.08623164,0.4000000059604645,0.0029997572,0.47249988,0.19029336,0.3015232,1e-10
2.084,36.723225,0.086395904,0.4000000059604645,0.0030727645,0.47097492,0.18985236,0.30140734,1e-10
2.086,36.835163,0.08656795,0.4000000059604645,0.0031457255,0.46949825,0.18942364,0.30129442,1e-10
2.088,36.949722,0.08674759,0.4000000059604645,0.0032186382,0.46806777,0.18900664,0.30118427,1e-10
2.09,37.066906,0.08693461,0.4000000059604645,0.0032915012,0.4666815,0.18860085,0.30107674,1e-10
2.092,37.186714,0.08712883,0.4000000059604645,0.0033643125,0.4653376,0.18820576,0.30097175,1e-10
2.094,37.30914,0.08733008,0.4000000059604645,0.0034370706,0.4640343,0.18782088,0.30086917,1e-10
2.096,37.434185,0.08753815,0.4000000059604645,0.003509774,0.4627696,0.18744566,0.30076882,1e-10
2.098,37.561848,0.08775291,0.4000000059604645,0.003582421,0.46154207,0.18707973,0.30067062,1e-10
2.1,37.692123,0.08797419,0.4000000059604645,0.0036550104,0.46035028,0.18672267,0.30057448,1e-10
2.102,37.825012,0.088201866,0.4000000059604645,0.0037275406,0.45919284,0.18637413,0.3004803,1e-10
2.104,37.96051,0.0884358,0.4000000059604645,0.0038000103,0.4580685,0.18603373,0.30038798,1e-10
2.106,38.098614,0.088675864,0.4000000059604645,0.0038724183,0.45697606,0.18570118,0.30029744,1e-10
2.108,38.239326,0.08892196,0.4000000059604645,0.0039447634,0.45591444,0.18537614,0.30020863,1e-10
2.11,38.38264,0.08917396,0.4000000059604645,0.0040170443,0.45488265,0.18505839,0.30012143,1e-10
2.112,38.528553,0.08943151,0.4000000059604645,0.004089258,0.45387685,0.18474682,0.30003557,1e-10
2.114,38.67707,0.08969453,0.4000000059604645,0.004161404,0.4528963,0.18444124,0.29995105,1e-10
2.116,38.828182,0.08996299,0.4000000059604645,0.004233481,0.4519409,0.18414162,0.29986778,1e-10
2.118,38.981884,0.09023677,0.4000000059604645,0.004305488,0.4510097,0.1838477,0.29978576,1e-10
2.12,39.138176,0.09051577,0.4000000059604645,0.004377424,0.4501017,0.1835592,0.2997049,1e-10
2.122,39.297062,0.0907999,0.4000000059604645,0.004449288,0.4492161,0.18327588,0.29962513,1e-10
2.124,39.45853,0.09108905,0.4000000059604645,0.0045210784,0.44835204,0.18299751,0.2995464,1e-10
2.126,39.62258,0.09138314,0.4000000059604645,0.0045927945,0.44750878,0.18272388,0.2994686,1e-10
2.128,39.78921,0.09168195,0.4000000059604645,0.004664435,0.4466843,0.18245442,0.29939166,1e-10
2.13,39.95842,0.09198532,0.4000000059604645,0.004735998,0.44587708,0.1821887,0.29931542,1e-10
2.132,40.130203,0.09229325,0.4000000059604645,0.0048074825,0.44508746,0.18192682,0.2992399,1e-10
2.134,40.30456,0.09260565,0.4000000059604645,0.0048788884,0.44431466,0.18166855,0.29916507,1e-10
2.136,40.481487,0.092922434,0.4000000059604645,0.004950214,0.44355804,0.18141371,0.29909086,1e-10
2.138,40.660976,0.09324351,0.4000000059604645,0.0050214594,0.44281697,0.1811621,0.29901722,1e-10
2.14,40.843033,0.0935688,0.4000000059604645,0.0050926222,0.44209084,0.18091358,0.29894412,1e-10
2.142,41.027645,0.09389822,0.4000000059604645,0.0051637026,0.44137916,0.18066797,0.2988715,1e-10
2.144,41.21482,0.09423168,0.4000000059604645,0.005234699,0.44068104,0.18042502,0.29879928,1e-10
2.146,41.404545,0.094569005,0.4000000059604645,0.005305611,0.43999532,0.18018441,0.2987274,1e-10
2.148,41.59682,0.09491019,0.4000000059604645,0.005376437,0.43932214,0.17994615,0.29865587,1e-10
2.15,41.791645,0.09525517,0.4000000059604645,0.0054471768,0.438661,0.17971013,0.2985846,1e-10
2.15,41.791645,0.5635472,0.4000000059604645,0.0054471768,0.7597745,0.84408283,0.9011607,0.87258494
2.152,41.987045,0.5660533,0.4000000059604645,0.005408168,0.7665082,0.84814495,0.90386903,0.87597036
2.154,42.181023,0.5685838,0.4000000059604645,0.005368573,0.7730021,0.85205734,0.90647715,0.8792308
2.156,42.373547,0.5711355,0.4000000059604645,0.005328385,0.7792691,0.8558286,0.9089907,0.8823732
2.158,42.56462,0.5737022,0.4000000059604645,0.0052876035,0.7853087,0.85945874,0.91140974,0.88539785
2.16,42.754196,0.5762816,0.4000000059604645,0.005246224,0.7911358,0.8629572,0.91374063,0.88831246
2.162,42.942284,0.5788671,0.4000000059604645,0.005204247,0.7967461,0.8663217,0.91598195,0.8911153
2.164,43.128838,0.5814577,0.4000000059604645,0.005161669,0.8021577,0.86956364,0.9181411,0.89381576
2.166,43.313858,0.5840475,0.4000000059604645,0.005118491,0.80736786,0.87268156,0.9202174,0.8964126
2.168,43.497303,0.5866356,0.4000000059604645,0.005074714,0.8123917,0.8756849,0.922217,0.8989139
2.17,43.67917,0.589217,0.4000000059604645,0.005030337,0.81722873,0.8785736,0.9241399,0.90131944
2.172,43.859432,0.5917892,0.4000000059604645,0.0049853637,0.8218865,0.8813524,0.92598933,0.9036333
2.174,44.038067,0.59434986,0.4000000059604645,0.004939798,0.826373,0.88402647,0.9277687,0.90585965
2.176,44.215057,0.59689605,0.4000000059604645,0.00489364,0.8306923,0.8865983,0.9294797,0.90800077
2.178,44.390385,0.59942526,0.4000000059604645,0.004846893,0.8348502,0.88907164,0.9311249,0.91005963
2.18,44.56402,0.6019356,0.4000000059604645,0.0047995634,0.8388537,0.8914509,0.9327072,0.91204
2.182,44.73594,0.60442543,0.4000000059604645,0.0047516557,0.84270924,0.89374006,0.93422925,0.9139452
2.184,44.906128,0.6068929,0.4000000059604645,0.004703172,0.84642273,0.8959428,0.93569356,0.9157783
2.186,45.07456,0.60933656,0.4000000059604645,0.004654116,0.85000056,0.8980632,0.9371028,0.91754264
2.188,45.24122,0.6117538,0.4000000059604645,0.004604499,0.8534449,0.9001025,0.93845797,0.9192394
2.19,45.406086,0.6141425,0.4000000059604645,0.0045543304,0.85675883,0.90206283,0.9397603,0.9208703
2.192,45.56914,0.616502,0.4000000059604645,0.004503612,0.8599502,0.90394896,0.9410131,0.9224392
2.194,45.730354,0.61883134,0.4000000059604645,0.004452349,0.86302423,0.90576416,0.94221854,0.923949
2.196,45.889713,0.6211296,0.4000000059604645,0.0044005476,0.86598635,0.9075117,0.9433788,0.9254024
2.198,46.04719,0.62339574,0.4000000059604645,0.0043482143,0.8688414,0.9091947,0.94449604,0.926802
2.2,46.202793,0.6256258,0.4000000059604645,0.004295369,0.87158555,0.9108108,0.94556856,0.92814577
2.202,46.356476,0.6278209,0.4000000059604645,0.0042420113,0.8742287,0.9123662,0.94660056,0.9294389
2.204,46.508232,0.62998044,0.4000000059604645,0.004188148,0.8767755,0.9138636,0.94759387,0.93068373
2.206,46.658035,0.63210386,0.4000000059604645,0.0041337856,0.87923056,0.9153059,0.94855046,0.9318826
2.208,46.805866,0.63419074,0.4000000059604645,0.004078931,0.8815986,0.91669595,0.9494722,0.93303794
2.21,46.951717,0.6362384,0.4000000059604645,0.0040236018,0.8838779,0.9180329,0.9503585,0.934149
2.212,47.095577,0.6382455,0.4000000059604645,0.0039678086,0.8860702,0.9193177,0.95121014,0.93521667
2.214,47.23742,0.640213,0.4000000059604645,0.0039115543,0.8881828,0.92055494,0.95203,0.93624467
2.216,47.377224,0.64214057,0.4000000059604645,0.0038548477,0.89021957,0.92174685,0.9528197,0.93723494
2.218,47.514977,0.64402795,0.4000000059604645,0.0037976974,0.89218414,0.9228958,0.95358074,0.9381893
2.22,47.650658,0.64587486,0.4000000059604645,0.0037401125,0.89407974,0.92400366,0.9543145,0.9391096
2.222,47.78427,0.64767736,0.4000000059604645,0.003682114,0.8959007,0.9250671,0.95501864,0.9399929
2.224,47.91579,0.6494375,0.4000000059604645,0.0036237037,0.8976558,0.92609143,0.95569676,0.9408436
2.226,48.045197,0.65115505,0.4000000059604645,0.0035648914,0.89934784,0.9270784,0.9563501,0.9416632
2.228,48.172478,0.6528299,0.4000000059604645,0.0035056863,0.90098,0.92802995,0.9569799,0.9424533
2.23,48.29761,0.654462,0.4000000059604645,0.0034460982,0.9025552,0.92894787,0.95758724,0.9432155
2.232,48.420597,0.6560498,0.4000000059604645,0.0033861406,0.9040726,0.9298316,0.95817196,0.94394916
2.234,48.54143,0.65759254,0.4000000059604645,0.0033258249,0.9055332,0.93068194,0.9587345,0.9446551
2.236,48.66008,0.65909106,0.4000000059604645,0.003265159,0.90694183,0.9315017,0.95927674,0.94533557
2.238,48.776543,0.6605454,0.4000000059604645,0.003204153,0.90830094,0.9322924,0.95979965,0.94599193
2.24,48.890797,0.66195554,0.4000000059604645,0.003142817,0.90961295,0.9330555,0.9603043,0.9466254
2.242,49.002827,0.66332155,0.4000000059604645,0.003081161,0.9108801,0.9337925,0.96079165,0.9472371
