Time,gENROE.delta,gENROE.PELEC,gENROE.PMECH,gENROE.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
2.244,49.112644,0.6646418,0.4000000059604645,0.0030191983,0.9121008,0.93450224,0.96126103,0.9478262
2.246,49.220222,0.6659172,0.4000000059604645,0.0029569378,0.91327894,0.93518734,0.96171397,0.9483948
2.248,49.32555,0.6671476,0.4000000059604645,0.0028943901,0.9144163,0.93584865,0.9621512,0.9489437
2.25,49.428623,0.66833293,0.4000000059604645,0.002831566,0.91551447,0.9364873,0.9625735,0.94947374
2.252,49.529427,0.66947323,0.4000000059604645,0.002768476,0.9165751,0.9371042,0.96298146,0.9499858
2.254,49.627953,0.67056835,0.4000000059604645,0.0027051305,0.9175995,0.93770033,0.9633756,0.9504806
2.256,49.724197,0.67161834,0.4000000059604645,0.0026415398,0.9185891,0.9382764,0.9637566,0.9509587
2.258,49.818146,0.67262316,0.4000000059604645,0.002577715,0.9195453,0.9388333,0.964125,0.951421
2.26,49.90979,0.6735828,0.4000000059604645,0.0025136669,0.92046934,0.93937176,0.9644812,0.95186806
2.262,49.99913,0.6744971,0.4000000059604645,0.0024494058,0.92136234,0.9398926,0.96482575,0.9523004
2.264,50.086147,0.6753662,0.4000000059604645,0.0023849427,0.9222256,0.9403964,0.9651592,0.9527188
2.266,50.17084,0.67619085,0.4000000059604645,0.0023202861,0.9230616,0.9408849,0.9654825,0.95312446
2.268,50.253204,0.6769707,0.4000000059604645,0.0022554474,0.9238708,0.9413582,0.9657959,0.95351756
2.27,50.333225,0.6777059,0.4000000059604645,0.0021904372,0.9246543,0.9418171,0.96609986,0.9538988
2.272,50.410904,0.6783965,0.4000000059604645,0.0021252658,0.92541325,0.9422623,0.9663948,0.95426863
2.274,50.48624,0.67904264,0.4000000059604645,0.0020599435,0.9261487,0.9426943,0.9666811,0.95462763
2.276,50.55921,0.6796444,0.4000000059604645,0.0019944808,0.9268617,0.9431138,0.9669593,0.9549763
2.278,50.62983,0.68020195,0.4000000059604645,0.0019288883,0.9275532,0.94352144,0.9672297,0.9553152
2.28,50.698082,0.68071544,0.4000000059604645,0.0018631758,0.928224,0.9439177,0.96749276,0.9556447
2.282,50.76397,0.6811849,0.4000000059604645,0.001797354,0.92887515,0.94430315,0.9677487,0.95596534
2.284,50.82748,0.68161047,0.4000000059604645,0.0017314331,0.9295074,0.94467825,0.96799797,0.95627743
2.286,50.88862,0.68199223,0.4000000059604645,0.0016654234,0.9301214,0.9450435,0.96824086,0.9565815
2.288,50.94738,0.6823304,0.4000000059604645,0.0015993366,0.9307182,0.9453994,0.96847767,0.95687777
2.29,51.003757,0.6826251,0.4000000059604645,0.0015331821,0.9312982,0.9457463,0.9687087,0.95716673
2.292,51.05776,0.68287635,0.4000000059604645,0.0014669702,0.9318622,0.94608456,0.9689341,0.9574486
2.294,51.10937,0.68308425,0.4000000059604645,0.0014007112,0.9324106,0.9464146,0.9691542,0.9577237
2.296,51.1586,0.6832489,0.4000000059604645,0.0013344156,0.93294406,0.9467367,0.9693692,0.95799226
2.298,51.20544,0.6833703,0.4000000059604645,0.0012680936,0.93346304,0.94705117,0.9695793,0.9582546
2.3,51.249893,0.6834486,0.4000000059604645,0.0012017555,0.933968,0.94735825,0.9697846,0.9585109
2.302,51.29196,0.6834839,0.4000000059604645,0.0011354116,0.93445927,0.9476581,0.96998537,0.95876133
2.304,51.33164,0.6834761,0.4000000059604645,0.0010690722,0.93493724,0.9479511,0.97018164,0.95900613
2.306,51.368942,0.6834256,0.4000000059604645,0.0010027454,0.93540233,0.9482374,0.9703737,0.95924544
2.308,51.4039,0.68333375,0.4000000059604645,0.0009364319,0.93585616,0.9485179,0.97056204,0.95948005
2.31,51.436474,0.6831999,0.4000000059604645,0.00087015034,0.9362989,0.9487929,0.9707469,0.9597102
2.312,51.46667,0.68302435,0.4000000059604645,0.0008039104,0.93673134,0.94906265,0.97092843,0.959936
2.314,51.494484,0.68280727,0.4000000059604645,0.0007377223,0.937154,0.9493276,0.9711069,0.960158
2.316,51.51992,0.682549,0.4000000059604645,0.000671596,0.9375676,0.94958806,0.9712826,0.9603764
2.318,51.542973,0.6822497,0.4000000059604645,0.00060554134,0.9379726,0.94984454,0.9714558,0.9605915
2.32,51.56364,0.68190974,0.4000000059604645,0.0005395685,0.93836987,0.95009726,0.9716267,0.96080357
2.322,51.581924,0.68152934,0.4000000059604645,0.00047368743,0.9387598,0.95034665,0.9717955,0.961013
2.324,51.597824,0.6811088,0.4000000059604645,0.0004079081,0.9391432,0.9505931,0.9719626,0.96122015
2.326,51.611343,0.68064827,0.4000000059604645,0.0003422406,0.9395206,0.95083696,0.97212803,0.9614252
2.328,51.622486,0.68014807,0.4000000059604645,0.00027669326,0.9398922,0.9510783,0.972292,0.9616282
2.33,51.631374,0.6796075,0.4000000059604645,0.0002112586,0.940253,0.95131415,0.97245246,0.9618268
2.332,51.637913,0.6790276,0.4000000059604645,0.00014596037,0.94060814,0.9515475,0.9726114,0.9620234
2.334,51.64211,0.6784086,0.4000000059604645,8.0808095e-05,0.94095796,0.9517787,0.9727691,0.9622182
2.336,51.643955,0.67775095,0.4000000059604645,1.5811343e-05,0.94130296,0.95200795,0.9729256,0.9624116
2.338,51.643463,0.6770547,0.4000000059604645,-4.9020353e-05,0.94164366,0.9522355,0.9730812,0.9626036
2.34,51.640633,0.67632025,0.4000000059604645,-0.00011367744,0.9419806,0.9524617,0.973236,0.96279466
2.342,51.635468,0.6755479,0.4000000059604645,-0.00017815037,0.94231415,0.9526869,0.9733903,0.9629849
2.344,51.627968,0.6747379,0.4000000059604645,-0.00024242958,0.9426449,0.95291126,0.9735441,0.9631745
2.346,51.618134,0.6738905,0.4000000059604645,-0.00030650556,0.94297326,0.9531351,0.9736978,0.9633638
2.348,51.605972,0.67300606,0.4000000059604645,-0.0003703687,0.9432998,0.9533587,0.97385144,0.9635531
2.35,51.591488,0.6720848,0.4000000059604645,-0.00043400953,0.94362485,0.95358235,0.9740053,0.9637424
2.352,51.57484,0.6711253,0.4000000059604645,-0.00049744657,0.9439408,0.9538013,0.9741561,0.96392787
2.354,51.55592,0.6701291,0.4000000059604645,-0.00056064996,0.944254,0.9540195,0.9743065,0.96411276
2.356,51.534725,0.6690965,0.4000000059604645,-0.00062361034,0.94456494,0.9542371,0.9744567,0.9642973
2.358,51.511265,0.6680278,0.4000000059604645,-0.0006863188,0.9448739,0.95445436,0.9746068,0.96448165
2.36,51.485546,0.6669232,0.4000000059604645,-0.0007487664,0.9451812,0.95467144,0.97475684,0.96466583
2.362,51.457573,0.665783,0.4000000059604645,-0.0008109442,0.94548714,0.95488846,0.974907,0.9648501
2.364,51.427353,0.66460747,0.4000000059604645,-0.0008728432,0.9457921,0.95510566,0.97505736,0.9650346
2.366,51.394894,0.66339684,0.4000000059604645,-0.0009344546,0.94609624,0.95532316,0.97520804,0.9652194
2.368,51.360195,0.66215134,0.4000000059604645,-0.0009957694,0.9463999,0.95554113,0.97535914,0.9654046
2.37,51.32327,0.6608713,0.4000000059604645,-0.0010567786,0.94670355,0.9557598,0.97551084,0.96559054
2.372,51.284122,0.659557,0.4000000059604645,-0.0011174734,0.94700736,0.9559793,0.9756631,0.96577716
2.374,51.2429,0.6582079,0.4000000059604645,-0.0011778709,0.9473058,0.9561962,0.9758138,0.9659617
2.376,51.199528,0.6568248,0.4000000059604645,-0.0012379471,0.9476026,0.9564128,0.97596437,0.96614605
2.378,51.154003,0.655408,0.4000000059604645,-0.0012976904,0.9478986,0.95662963,0.97611517,0.9663306
2.38,51.106323,0.6539578,0.4000000059604645,-0.0013570928,0.9481941,0.9568467,0.9762662,0.9665154
2.382,51.056507,0.6524744,0.4000000059604645,-0.0014161455,0.9484891,0.95706415,0.9764176,0.9667007
2.384,51.004566,0.650958,0.4000000059604645,-0.0014748406,0.9487839,0.95728207,0.97656935,0.9668863
2.386,50.9505,0.64940894,0.4000000059604645,-0.0015331695,0.9490785,0.9575005,0.9767215,0.96707237
2.388,50.894325,0.64782745,0.4000000059604645,-0.0015911243,0.94937325,0.95771956,0.9768741,0.967259
2.39,50.836052,0.6462137,0.4000000059604645,-0.0016486965,0.94966817,0.9579393,0.9770273,0.96744627
2.392,50.77569,0.6445681,0.4000000059604645,-0.0017058777,0.9499635,0.95815986,0.977181,0.9676342
2.394,50.713245,0.64289075,0.4000000059604645,-0.0017626599,0.95025945,0.9583813,0.9773354,0.9678229
2.396,50.648846,0.6411823,0.4000000059604645,-0.0018190582,0.9505528,0.9586016,0.97748905,0.9680107
2.398,50.58245,0.63944286,0.4000000059604645,-0.0018750549,0.9508451,0.9588218,0.9776427,0.9681985
2.4,50.51405,0.6376726,0.4000000059604645,-0.0019306364,0.95113736,0.9590424,0.9777966,0.96838653
2.402,50.443653,0.6358718,0.4000000059604645,-0.0019857949,0.9514295,0.9592633,0.9779509,0.96857494
2.404,50.371273,0.63404083,0.4000000059604645,-0.0020405229,0.95172167,0.95948476,0.97810537,0.96876377
2.406,50.29692,0.6321798,0.4000000059604645,-0.0020948125,0.95201397,0.95970666,0.9782602,0.96895295
2.408,50.22061,0.6302891,0.4000000059604645,-0.0021486564,0.9523064,0.959929,0.9784154,0.9691426
2.41,50.14236,0.6283689,0.4000000059604645,-0.002202047,0.9525991,0.9601519,0.978571,0.96933264
2.412,50.062172,0.62641954,0.4000000059604645,-0.0022549767,0.9528921,0.9603753,0.9787269,0.96952313
2.414,49.980072,0.62444127,0.4000000059604645,-0.0023074376,0.95318556,0.9605993,0.97888327,0.96971416
2.416,49.89606,0.6224344,0.4000000059604645,-0.0023594222,0.95347947,0.96082395,0.97903997,0.9699056
2.418,49.81022,0.62039953,0.4000000059604645,-0.0024109385,0.9537728,0.9610484,0.9791966,0.970097
2.42,49.722553,0.61833704,0.4000000059604645,-0.0024619773,0.9540656,0.9612729,0.9793532,0.9702884
2.422,49.63306,0.61624694,0.4000000059604645,-0.0025125258,0.95435846,0.96149766,0.97950995,0.97047997
2.424,49.541748,0.61412966,0.4000000059604645,-0.0025625774,0.9546514,0.9617227,0.9796669,0.9706718
2.426,49.44864,0.6119854,0.4000000059604645,-0.0026121256,0.9549444,0.9619479,0.97982395,0.9708637
2.428,49.35375,0.6098145,0.4000000059604645,-0.002661164,0.9552373,0.96217334,0.97998106,0.9710558
2.43,49.257103,0.6076174,0.4000000059604645,-0.0027096865,0.9555303,0.96239895,0.9801383,0.971248
2.432,49.15871,0.6053943,0.4000000059604645,-0.002757687,0.95582324,0.96262467,0.98029554,0.97144026
2.434,49.058594,0.60314554,0.4000000059604645,-0.0028051587,0.9561161,0.9628505,0.9804528,0.9716326
2.436,48.95677,0.6008715,0.4000000059604645,-0.0028520962,0.95640886,0.96307635,0.9806101,0.97182494
2.438,48.853268,0.59857243,0.4000000059604645,-0.0028984933,0.95670146,0.96330225,0.98076725,0.9720172
2.44,48.748096,0.5962489,0.4000000059604645,-0.0029443472,0.95699406,0.96352816,0.9809244,0.9722095
2.442,48.641285,0.59390116,0.4000000059604645,-0.0029896533,0.95728654,0.96375406,0.9810815,0.97240174
2.444,48.532852,0.5915296,0.4000000059604645,-0.0030344033,0.95757884,0.9639799,0.9812385,0.9725939
2.446,48.422813,0.58913445,0.4000000059604645,-0.003078592,0.9578709,0.9642056,0.9813953,0.9727859
2.448,48.311195,0.58671623,0.4000000059604645,-0.0031222135,0.95816267,0.9644311,0.9815519,0.97297764
2.45,48.198013,0.5842752,0.4000000059604645,-0.0031652632,0.9584541,0.9646564,0.9817082,0.97316915
2.452,48.08329,0.5818118,0.4000000059604645,-0.0032077353,0.9587451,0.9648814,0.98186433,0.9733604
2.454,47.967045,0.57932633,0.4000000059604645,-0.0032496247,0.9590357,0.9651061,0.98202014,0.97355133
2.456,47.84931,0.57681924,0.4000000059604645,-0.0032909266,0.9593258,0.9653304,0.9821756,0.9737418
2.458,47.730095,0.5742909,0.4000000059604645,-0.0033316356,0.9596153,0.96555424,0.9823306,0.9739319
2.46,47.609432,0.5717417,0.4000000059604645,-0.003371747,0.9599042,0.9657776,0.9824852,0.9741215
2.462,47.48732,0.5691719,0.4000000059604645,-0.0034112574,0.96019274,0.9660006,0.98263943,0.9743108
2.464,47.36378,0.56658185,0.4000000059604645,-0.0034501639,0.9604812,0.9662235,0.9827935,0.9744998
2.466,47.238846,0.563972,0.4000000059604645,-0.0034884596,0.9607691,0.9664458,0.98294705,0.97468835
2.468,47.112537,0.5613428,0.4000000059604645,-0.0035261402,0.96105653,0.9666676,0.9831002,0.9748764
2.47,46.98488,0.5586946,0.4000000059604645,-0.0035632015,0.9613433,0.96688884,0.98325276,0.97506386
2.472,46.855892,0.5560278,0.4000000059604645,-0.0035996393,0.96162945,0.9671095,0.9834049,0.9752508
2.474,46.725597,0.5533429,0.4000000059604645,-0.003635449,0.9619149,0.9673295,0.9835564,0.97543705
2.476,46.594017,0.5506402,0.4000000059604645,-0.003670627,0.96219957,0.96754885,0.9837073,0.97562265
2.478,46.46118,0.5479203,0.4000000059604645,-0.0037051688,0.9624836,0.9677674,0.98385763,0.9758076
2.48,46.327103,0.54518336,0.4000000059604645,-0.003739071,0.9627667,0.9679853,0.98400724,0.9759918
2.482,46.19181,0.54243004,0.4000000059604645,-0.0037723298,0.963049,0.9682023,0.9841562,0.9761752
2.484,46.05533,0.5396606,0.4000000059604645,-0.003804941,0.96333045,0.9684184,0.9843044,0.9763578
2.486,45.917675,0.53687555,0.4000000059604645,-0.003836901,0.9636109,0.9686337,0.98445195,0.97653955
2.488,45.77888,0.5340753,0.4000000059604645,-0.0038682066,0.9638904,0.96884805,0.98459864,0.97672045
2.49,45.638966,0.5312604,0.4000000059604645,-0.0038988541,0.96416885,0.9690614,0.98474455,0.97690046
2.492,45.49795,0.5284311,0.4000000059604645,-0.00392884,0.96444625,0.96927375,0.9848896,0.9770795
2.494,45.35587,0.52558804,0.4000000059604645,-0.0039581615,0.9647225,0.969485,0.9850338,0.9772575
2.496,45.212734,0.5227316,0.4000000059604645,-0.003986815,0.9649976,0.96969515,0.98517704,0.9774345
2.498,45.06858,0.5198622,0.4000000059604645,-0.0040147975,0.9652714,0.9699042,0.9853194,0.97761047
2.5,44.923428,0.51698035,0.4000000059604645,-0.0040421057,0.96554404,0.970112,0.98546076,0.9777853
2.502,44.7773,0.5140865,0.4000000059604645,-0.004068737,0.96581525,0.9703186,0.9856011,0.977959
2.504,44.630226,0.5111812,0.4000000059604645,-0.004094688,0.96608514,0.9705239,0.9857405,0.97813153
2.506,44.482227,0.5082646,0.4000000059604645,-0.0041199587,0.96635354,0.97072786,0.98587877,0.9783028
2.508,44.333305,0.505337,0.4000000059604645,-0.00414455,0.9666204,0.9709304,0.98601586,0.97847277
2.51,44.183506,0.5023991,0.4000000059604645,-0.0041684546,0.96688557,0.9711315,0.9861519,0.97864145
2.512,44.03286,0.49945155,0.4000000059604645,-0.0041916706,0.9671492,0.9713311,0.9862867,0.97880876
2.514,43.881386,0.49649474,0.4000000059604645,-0.004214195,0.9674111,0.9715292,0.98642033,0.9789747
2.516,43.729115,0.4935292,0.4000000059604645,-0.0042360267,0.9676713,0.97172576,0.9865527,0.9791392
2.518,43.57607,0.4905554,0.4000000059604645,-0.004257163,0.96792966,0.97192067,0.98668385,0.9793022
2.52,43.422276,0.48757386,0.4000000059604645,-0.0042776014,0.96818614,0.9721139,0.98681366,0.9794638
2.522,43.26776,0.48458508,0.4000000059604645,-0.004297341,0.96844065,0.9723055,0.9869422,0.9796238
2.524,43.11255,0.48158956,0.4000000059604645,-0.0043163793,0.9686932,0.97249526,0.98706925,0.97978216
2.526,42.956676,0.4785878,0.4000000059604645,-0.004334715,0.9689437,0.97268325,0.987195,0.979939
2.528,42.800156,0.47558033,0.4000000059604645,-0.004352346,0.969192,0.9728694,0.9873193,0.9800941
2.53,42.643024,0.4725677,0.4000000059604645,-0.0043692715,0.9694382,0.97305363,0.98744214,0.9802475
2.532,42.485302,0.4695504,0.4000000059604645,-0.004385489,0.96968204,0.9732359,0.98756343,0.98039913
2.534,42.32702,0.46652898,0.4000000059604645,-0.004400998,0.9699236,0.9734162,0.98768324,0.980549
2.536,42.168205,0.463504,0.4000000059604645,-0.004415797,0.97016275,0.9735944,0.9878015,0.98069704
2.538,42.008884,0.46047592,0.4000000059604645,-0.0044298847,0.9703994,0.9737706,0.98791814,0.9808432
2.54,41.849087,0.45744535,0.4000000059604645,-0.0044432604,0.9706335,0.9739446,0.9880332,0.9809874
2.542,41.688843,0.45441285,0.4000000059604645,-0.0044559226,0.970865,0.97411644,0.98814654,0.98112977
2.544,41.528175,0.4513789,0.4000000059604645,-0.004467871,0.97109383,0.974286,0.98825824,0.9812701
2.546,41.367077,0.44834334,0.4000000059604645,-0.004479111,0.97132057,0.97445375,0.9883685,0.9814087
2.548,41.205467,0.4453046,0.4000000059604645,-0.0044896593,0.971547,0.9746207,0.988478,0.9815466
2.55,41.04349,0.44226545,0.4000000059604645,-0.0044994964,0.9717712,0.97478557,0.98858595,0.98168266
2.552,40.881176,0.43922642,0.4000000059604645,-0.004508623,0.9719929,0.97494847,0.98869234,0.9818169
2.554,40.71854,0.43618798,0.4000000059604645,-0.0045170384,0.97221226,0.9751092,0.9887972,0.9819492
2.556,40.55562,0.43315068,0.4000000059604645,-0.004524743,0.97242916,0.9752679,0.9889004,0.9820797
2.558,40.39243,0.430115,0.4000000059604645,-0.0045317374,0.9726436,0.9754244,0.98900205,0.9822083
2.56,40.229008,0.4270815,0.4000000059604645,-0.0045380215,0.9728555,0.97557884,0.989102,0.982335
2.562,40.065376,0.42405063,0.4000000059604645,-0.0045435964,0.97306496,0.9757311,0.98920035,0.9824597
2.564,39.901554,0.42102298,0.4000000059604645,-0.0045484616,0.97327185,0.97588116,0.9892971,0.98258257
2.566,39.737583,0.41799906,0.4000000059604645,-0.0045526186,0.9734761,0.976029,0.98939216,0.98270345
2.568,39.57348,0.41497934,0.4000000059604645,-0.004556068,0.9736778,0.97617465,0.98948556,0.98282236
2.57,39.40927,0.41196442,0.4000000059604645,-0.004558811,0.97387683,0.97631806,0.9895773,0.9829393
2.572,39.244984,0.40895477,0.4000000059604645,-0.0045608478,0.97407323,0.97645926,0.9896673,0.9830543
2.574,39.08065,0.40595093,0.4000000059604645,-0.00456218,0.9742669,0.97659814,0.9897557,0.98316723
2.576,38.916294,0.40295345,0.4000000059604645,-0.0045628087,0.97445786,0.9767348,0.98984236,0.98327816
2.578,38.75194,0.39996284,0.4000000059604645,-0.0045627356,0.9746461,0.9768691,0.9899273,0.9833871
2.58,38.587624,0.39697966,0.4000000059604645,-0.004561961,0.9748315,0.9770012,0.99001056,0.983494
2.582,38.423363,0.39400443,0.4000000059604645,-0.004560488,0.97501415,0.9771309,0.99009204,0.9835988
2.584,38.25919,0.39103767,0.4000000059604645,-0.004558317,0.975194,0.97725827,0.99017185,0.98370165
2.586,38.09509,0.38807905,0.4000000059604645,-0.0045554545,0.97537124,0.9773835,0.99025005,0.98380256
2.588,37.930996,0.38512716,0.4000000059604645,-0.0045519113,0.9755468,0.97750705,0.99032694,0.983902
2.59,37.767036,0.38218465,0.4000000059604645,-0.004547679,0.97571963,0.9776284,0.9904022,0.98399943
2.592,37.60324,0.37925205,0.4000000059604645,-0.0045427596,0.97588986,0.97774756,0.9904759,0.9840949
2.594,37.439636,0.37632984,0.4000000059604645,-0.0045371563,0.9760574,0.97786444,0.99054784,0.9841885
2.596,37.276245,0.3734185,0.4000000059604645,-0.0045308713,0.9762223,0.9779791,0.9906182,0.9842801
2.598,37.1131,0.3705185,0.4000000059604645,-0.004523907,0.9763845,0.97809166,0.99068695,0.9843698
2.6,36.95021,0.36763036,0.4000000059604645,-0.0045162668,0.976544,0.9782019,0.9907541,0.98445755
2.602,36.787613,0.3647545,0.4000000059604645,-0.0045079524,0.9767009,0.97831,0.99081963,0.9845434
2.604,36.62533,0.36189145,0.4000000059604645,-0.004498968,0.9768551,0.97841585,0.9908835,0.9846273
2.606,36.46339,0.35904166,0.4000000059604645,-0.004489316,0.97700655,0.97851956,0.9909458,0.98470926
2.608,36.30182,0.3562056,0.4000000059604645,-0.0044790003,0.9771554,0.97862107,0.99100655,0.9847894
2.61,36.140636,0.35338378,0.4000000059604645,-0.0044680233,0.97730154,0.97872037,0.9910657,0.9848676
2.612,35.97987,0.3505766,0.4000000059604645,-0.004456389,0.97744495,0.97881746,0.99112326,0.98494387
2.614,35.81955,0.34778464,0.4000000059604645,-0.004444101,0.97758573,0.9789125,0.9911792,0.9850183
2.616,35.65969,0.34500828,0.4000000059604645,-0.0044311625,0.97772384,0.9790053,0.9912337,0.98509085
2.618,35.500328,0.34224802,0.4000000059604645,-0.0044175778,0.97785926,0.97909594,0.9912866,0.98516154
2.62,35.341484,0.33950433,0.4000000059604645,-0.0044033504,0.977992,0.97918445,0.9913379,0.9852304
2.622,35.183186,0.3367777,0.4000000059604645,-0.004388485,0.9781221,0.9792709,0.9913878,0.9852974
2.624,35.02545,0.33406854,0.4000000059604645,-0.004372985,0.9782495,0.97935516,0.99143606,0.9853625
2.626,34.868275,0.33137655,0.4000000059604645,-0.0043568527,0.9783744,0.9794374,0.991483,0.98542595
2.628,34.71157,0.32870045,0.4000000059604645,-0.004340088,0.97849715,0.9795179,0.9915285,0.9854878
2.63,34.555485,0.32604268,0.4000000059604645,-0.0043227007,0.97861737,0.9795963,0.9915727,0.98554796
2.632,34.400032,0.32340357,0.4000000059604645,-0.004304695,0.9787351,0.9796728,0.9916154,0.9856064
2.634,34.24524,0.3207836,0.4000000059604645,-0.0042860755,0.97885025,0.97974724,0.9916567,0.9856631
2.636,34.09113,0.3181831,0.4000000059604645,-0.004266847,0.9789629,0.9798198,0.99169666,0.98571813
2.638,33.937717,0.3156025,0.4000000059604645,-0.0042470144,0.9790731,0.97989035,0.9917353,0.98577154
2.64,33.785034,0.31304222,0.4000000059604645,-0.004226582,0.9791809,0.979959,0.9917725,0.9858233
2.642,33.633106,0.31050265,0.4000000059604645,-0.0042055557,0.9792862,0.9800257,0.9918084,0.9858734
2.644,33.48194,0.30798414,0.4000000059604645,-0.0041839397,0.9793891,0.9800906,0.991843,0.98592186
2.646,33.331573,0.3054871,0.4000000059604645,-0.0041617397,0.9794895,0.9801536,0.99187624,0.98596877
2.648,33.182022,0.3030119,0.4000000059604645,-0.0041389614,0.9795876,0.9802148,0.99190825,0.9860141
2.65,33.033306,0.30055892,0.4000000059604645,-0.00411561,0.97968334,0.9802741,0.99193907,0.986058
2.652,32.885452,0.29812855,0.4000000059604645,-0.0040916908,0.9797767,0.98033166,0.9919686,0.98610026
2.654,32.73848,0.29572114,0.4000000059604645,-0.0040672095,0.9798677,0.98038745,0.9919969,0.9861411
2.656,32.59241,0.29333708,0.4000000059604645,-0.0040421723,0.97995645,0.98044145,0.992024,0.98618037
2.658,32.44727,0.2909767,0.4000000059604645,-0.004016585,0.9800429,0.9804937,0.99204993,0.9862183
2.66,32.303078,0.28864038,0.4000000059604645,-0.003990453,0.98012704,0.9805443,0.99207467,0.9862547
2.662,32.15985,0.2863285,0.4000000059604645,-0.003963784,0.98020893,0.98059326,0.99209833,0.98628974
2.664,32.017616,0.28404135,0.4000000059604645,-0.0039365822,0.9802887,0.98064053,0.99212086,0.98632336
2.666,31.876352,0.2817787,0.4000000059604645,-0.003908846,0.98036623,0.9806862,0.9921423,0.98635566
2.668,31.736,0.2795397,0.4000000059604645,-0.0038805637,0.9804418,0.98073035,0.9921628,0.9863868
2.67,31.59667,0.27732605,0.4000000059604645,-0.0038517625,0.98051536,0.98077303,0.99218225,0.9864165
2.672,31.45839,0.27513808,0.4000000059604645,-0.0038224487,0.98058677,0.9808141,0.9922007,0.98644507
2.674,31.32117,0.27297604,0.4000000059604645,-0.0037926282,0.98065615,0.98085374,0.9922181,0.98647237
2.676,31.185036,0.27084026,0.4000000059604645,-0.0037623078,0.9807235,0.9808919,0.9922346,0.9864984
2.678,31.05,0.26873103,0.4000000059604645,-0.0037314938,0.9807888,0.9809286,0.9922501,0.98652333
2.68,30.916086,0.2666486,0.4000000059604645,-0.0037001928,0.98085225,0.9809639,0.99226475,0.98654705
2.682,30.783312,0.26459324,0.4000000059604645,-0.0036684114,0.9809137,0.9809978,0.99227846,0.98656964
2.684,30.65169,0.26256526,0.4000000059604645,-0.0036361564,0.98097324,0.98103034,0.99229133,0.9865911
2.686,30.521244,0.26056492,0.4000000059604645,-0.0036034344,0.98103094,0.9810616,0.9923033,0.9866115
2.688,30.391993,0.25859243,0.4000000059604645,-0.0035702528,0.9810868,0.9810915,0.9923145,0.98663086
2.69,30.263947,0.2566481,0.4000000059604645,-0.003536618,0.98114085,0.98112017,0.9923249,0.98664916
2.692,30.13713,0.25473216,0.4000000059604645,-0.003502538,0.98119307,0.9811476,0.99233454,0.9866665
2.694,30.01156,0.25284484,0.4000000059604645,-0.003468019,0.9812436,0.9811738,0.9923434,0.9866829
2.696,29.88725,0.25098643,0.4000000059604645,-0.003433069,0.98129237,0.98119885,0.99235153,0.98669827
2.698,29.76422,0.24915709,0.4000000059604645,-0.0033976953,0.98133945,0.9812227,0.992359,0.98671275
2.7,29.642485,0.24735709,0.4000000059604645,-0.0033619052,0.9813849,0.98124546,0.9923658,0.9867264
2.702,29.522066,0.24558666,0.4000000059604645,-0.0033257066,0.9814287,0.98126715,0.99237186,0.98673916
2.704,29.402975,0.243846,0.4000000059604645,-0.0032891068,0.98147094,0.9812877,0.99237734,0.986751
2.706,29.285194,0.24213493,0.4000000059604645,-0.0032520995,0.9815116,0.9813073,0.9923822,0.98676217
2.708,29.16867,0.2404529,0.4000000059604645,-0.003214666,0.9815507,0.98132586,0.9923865,0.9867725
2.71,29.053505,0.238801,0.4000000059604645,-0.003176845,0.98158836,0.98134345,0.9923903,0.986782
2.712,28.939707,0.23717941,0.4000000059604645,-0.0031386442,0.98162454,0.98136014,0.99239343,0.98679084
2.714,28.827288,0.23558828,0.4000000059604645,-0.003100071,0.9816593,0.9813759,0.9923961,0.986799
2.716,28.71627,0.23402779,0.4000000059604645,-0.0030611327,0.9816927,0.9813907,0.9923983,0.98680645
2.718,28.606657,0.2324981,0.4000000059604645,-0.003021837,0.9817247,0.9814047,0.99240005,0.98681325
2.72,28.49847,0.23099935,0.4000000059604645,-0.0029821913,0.9817554,0.9814179,0.9924013,0.9868195
2.722,28.391718,0.2295317,0.4000000059604645,-0.0029422035,0.98178476,0.98143023,0.9924022,0.9868251
2.724,28.286415,0.22809528,0.4000000059604645,-0.002901881,0.9818129,0.98144186,0.9924027,0.9868301
2.726,28.182575,0.22669023,0.4000000059604645,-0.0028612318,0.98183984,0.9814527,0.99240273,0.98683465
2.728,28.080208,0.22531669,0.4000000059604645,-0.0028202638,0.9818656,0.9814629,0.9924025,0.98683864
2.73,27.979328,0.22397475,0.4000000059604645,-0.0027789848,0.98189014,0.9814724,0.9924019,0.98684216
2.732,27.879944,0.22266456,0.4000000059604645,-0.002737403,0.9819136,0.9814812,0.992401,0.9868452
2.734,27.782074,0.22138622,0.4000000059604645,-0.0026955262,0.98193604,0.9814894,0.9923999,0.9868478
2.736,27.685722,0.22013985,0.4000000059604645,-0.002653363,0.9819574,0.98149705,0.99239844,0.98685
2.738,27.590906,0.21892552,0.4000000059604645,-0.002610921,0.9819777,0.98150414,0.9923968,0.9868519
2.74,27.497633,0.21774334,0.4000000059604645,-0.0025682088,0.9819971,0.98151064,0.9923949,0.98685336
2.742,27.405918,0.2165934,0.4000000059604645,-0.002525235,0.9820155,0.9815167,0.99239284,0.9868545
2.744,27.315767,0.21547578,0.4000000059604645,-0.002482008,0.982033,0.98152226,0.9923906,0.9868553
2.746,27.227177,0.21439043,0.4000000059604645,-0.0024385233,0.98204964,0.9815273,0.9923882,0.98685586
2.748,27.140118,0.2133372,0.4000000059604645,-0.0023947665,0.98206514,0.9815318,0.99238557,0.98685604
2.75,27.054642,0.2123164,0.4000000059604645,-0.0023507725,0.98207986,0.9815359,0.99238276,0.9868559
2.752,26.970758,0.21132809,0.4000000059604645,-0.0023065486,0.98209375,0.9815396,0.9923799,0.9868556
2.754,26.888474,0.21037231,0.4000000059604645,-0.002262103,0.9821068,0.98154294,0.9923769,0.9868551
2.756,26.807795,0.2094491,0.4000000059604645,-0.0022174427,0.98211914,0.98154587,0.9923739,0.9868544
2.758,26.728731,0.20855848,0.4000000059604645,-0.0021725763,0.98213077,0.9815485,0.9923708,0.9868535
2.76,26.651293,0.2077005,0.4000000059604645,-0.0021275112,0.9821416,0.9815508,0.9923676,0.9868524
2.762,26.575481,0.20687518,0.4000000059604645,-0.0020822552,0.98215187,0.9815529,0.99236447,0.9868512
2.764,26.501305,0.20608251,0.4000000059604645,-0.002036816,0.98216146,0.9815547,0.99236125,0.98684996
2.766,26.428772,0.20532249,0.4000000059604645,-0.0019912014,0.98217046,0.98155624,0.9923581,0.98684853
2.768,26.357887,0.20459515,0.4000000059604645,-0.0019454196,0.98217887,0.98155755,0.992355,0.9868471
2.77,26.288658,0.20390047,0.4000000059604645,-0.001899478,0.9821867,0.9815587,0.9923519,0.9868456
2.772,26.221087,0.20323844,0.4000000059604645,-0.0018533847,0.982194,0.98155963,0.9923488,0.98684406
2.774,26.15518,0.20260905,0.4000000059604645,-0.0018071472,0.98220086,0.98156047,0.99234587,0.9868425
2.776,26.090944,0.20201226,0.4000000059604645,-0.0017607736,0.9822072,0.9815611,0.99234295,0.98684096
2.778,26.028383,0.20144805,0.4000000059604645,-0.0017142717,0.98221314,0.9815617,0.9923402,0.9868394
2.78,25.967499,0.20091638,0.4000000059604645,-0.0016676493,0.9822186,0.9815622,0.9923375,0.9868379
2.782,25.908298,0.20041722,0.4000000059604645,-0.0016209142,0.9822238,0.9815626,0.99233496,0.9868365
2.784,25.85078,0.1999505,0.4000000059604645,-0.0015740742,0.9822286,0.981563,0.9923326,0.9868351
2.786,25.794962,0.19951634,0.4000000059604645,-0.0015271336,0.9822329,0.98156327,0.9923303,0.98683375
2.788,25.740845,0.19911492,0.4000000059604645,-0.0014800942,0.9822368,0.9815634,0.99232817,0.98683244
2.79,25.688429,0.19874589,0.4000000059604645,-0.0014329705,0.9822403,0.98156345,0.99232614,0.9868312
2.792,25.637712,0.19840918,0.4000000059604645,-0.0013857704,0.9822435,0.98156357,0.99232423,0.98683006
2.794,25.588701,0.19810474,0.4000000059604645,-0.0013385011,0.9822464,0.9815636,0.99232256,0.986829
2.796,25.541395,0.19783248,0.4000000059604645,-0.0012911704,0.982249,0.9815637,0.9923211,0.9868281
2.798,25.495796,0.19759233,0.4000000059604645,-0.0012437854,0.9822514,0.9815638,0.99231976,0.98682725
2.8,25.451906,0.19738421,0.4000000059604645,-0.0011963537,0.98225355,0.9815639,0.9923187,0.98682666
2.802,25.409725,0.19720803,0.4000000059604645,-0.0011488826,0.98225546,0.98156404,0.9923178,0.9868261
2.804,25.369255,0.19706368,0.4000000059604645,-0.0011013796,0.9822571,0.9815643,0.9923171,0.98682576
2.806,25.330498,0.1969511,0.4000000059604645,-0.0010538519,0.9822587,0.9815646,0.99231666,0.98682564
2.808,25.293451,0.19687016,0.4000000059604645,-0.0010063068,0.98226005,0.98156494,0.9923164,0.98682564
2.81,25.258116,0.19682075,0.4000000059604645,-0.0009587516,0.98226124,0.98156536,0.9923164,0.9868258
2.812,25.22449,0.19680277,0.4000000059604645,-0.0009111935,0.9822623,0.9815659,0.99231666,0.9868262
2.814,25.192574,0.19681609,0.4000000059604645,-0.0008636396,0.9822632,0.98156655,0.9923172,0.9868268
2.816,25.162367,0.19686058,0.4000000059604645,-0.0008160971,0.98226404,0.98156726,0.9923179,0.98682755
2.818,25.133867,0.19693612,0.4000000059604645,-0.000768573,0.98226476,0.9815681,0.9923189,0.9868285
2.82,25.107075,0.19704257,0.4000000059604645,-0.0007210744,0.9822654,0.98156905,0.9923202,0.9868297
2.822,25.081984,0.1971798,0.4000000059604645,-0.0006736083,0.982266,0.9815702,0.99232167,0.9868311
2.824,25.058594,0.19734764,0.4000000059604645,-0.00062618154,0.9822665,0.9815714,0.99232346,0.98683274
2.826,25.036917,0.19754618,0.4000000059604645,-0.0005788043,0.98226696,0.98157275,0.9923255,0.9868346
2.828,25.01698,0.1977756,0.4000000059604645,-0.00053148856,0.9822673,0.98157424,0.99232775,0.9868366
2.83,24.998743,0.19803531,0.4000000059604645,-0.00048423506,0.9822677,0.98157585,0.9923303,0.98683894
2.832,24.98221,0.19832522,0.4000000059604645,-0.00043705077,0.982268,0.9815776,0.9923331,0.98684144
2.834,24.967373,0.19864511,0.4000000059604645,-0.0003899426,0.9822683,0.9815795,0.9923362,0.9868442
2.836,24.95423,0.19899486,0.4000000059604645,-0.00034291742,0.9822685,0.9815815,0.99233955,0.9868471
2.838,24.94278,0.1993743,0.4000000059604645,-0.00029598208,0.98226875,0.9815837,0.9923431,0.9868503
2.84,24.933016,0.19978325,0.4000000059604645,-0.00024914334,0.98226905,0.98158604,0.992347,0.9868537
2.842,24.924934,0.20022155,0.4000000059604645,-0.00020240793,0.9822693,0.98158854,0.9923511,0.98685735
2.844,24.918535,0.20068903,0.4000000059604645,-0.00015578252,0.9822695,0.98159117,0.9923555,0.9868612
2.846,24.913809,0.20118551,0.4000000059604645,-0.00010927373,0.9822698,0.9815939,0.9923601,0.9868653
2.848,24.910753,0.20171079,0.4000000059604645,-6.288814e-05,0.98227006,0.9815968,0.992365,0.9868696
2.85,24.909363,0.2022647,0.4000000059604645,-1.6632268e-05,0.98227036,0.98159987,0.9923701,0.9868741
2.852,24.909632,0.20284703,0.4000000059604645,2.948743e-05,0.98227066,0.9816031,0.9923755,0.9868788
2.854,24.911554,0.20345761,0.4000000059604645,7.546455e-05,0.98227096,0.98160636,0.99238116,0.98688376
2.856,24.915127,0.20409623,0.4000000059604645,0.00012129276,0.9822713,0.9816098,0.992387,0.9868889
2.858,24.920341,0.20476267,0.4000000059604645,0.00016696576,0.9822717,0.9816134,0.992393,0.9868942
2.86,24.92719,0.20545675,0.4000000059604645,0.00021247736,0.982272,0.9816171,0.99239933,0.98689973
2.862,24.935669,0.20617823,0.4000000059604645,0.00025782138,0.9822724,0.98162085,0.99240583,0.9869054
2.864,24.94577,0.20692693,0.4000000059604645,0.0003029917,0.98227274,0.9816248,0.99241257,0.98691124
2.866,24.957499,0.20770273,0.4000000059604645,0.000347978,0.98227316,0.98162884,0.9924195,0.9869173
2.868,24.970863,0.20850562,0.4000000059604645,0.00039276766,0.9822737,0.981633,0.9924267,0.98692364
2.87,24.985834,0.20933513,0.4000000059604645,0.00043736267,0.9822743,0.9816373,0.9924341,0.9869301
2.872,25.002409,0.21019106,0.4000000059604645,0.0004817569,0.98227495,0.9816417,0.99244165,0.9869367
2.874,25.020576,0.21107316,0.4000000059604645,0.0005259443,0.98227555,0.98164624,0.9924494,0.9869435
2.876,25.04033,0.21198122,0.4000000059604645,0.0005699188,0.98227626,0.98165077,0.9924574,0.98695046
2.878,25.06166,0.21291502,0.4000000059604645,0.00061367435,0.9822769,0.9816555,0.9924655,0.9869575
2.88,25.084564,0.2138743,0.4000000059604645,0.0006572052,0.98227763,0.9816602,0.9924738,0.9869647
2.882,25.109028,0.21485884,0.4000000059604645,0.00070050533,0.98227835,0.98166496,0.99248224,0.98697203
2.884,25.135044,0.2158684,0.4000000059604645,0.0007435691,0.98227906,0.9816698,0.9924908,0.9869795
2.886,25.162605,0.21690273,0.4000000059604645,0.0007863906,0.9822798,0.9816747,0.9924996,0.98698705
2.888,25.191702,0.2179616,0.4000000059604645,0.00082896434,0.9822805,0.9816796,0.9925084,0.9869947
2.89,25.222324,0.21904474,0.4000000059604645,0.0008712845,0.9822812,0.98168457,0.9925174,0.98700243
2.892,25.254465,0.22015193,0.4000000059604645,0.00091334566,0.98228186,0.9816895,0.99252653,0.98701024
2.894,25.288113,0.2212829,0.4000000059604645,0.0009551423,0.9822825,0.98169446,0.9925357,0.98701817
2.896,25.323257,0.22243738,0.4000000059604645,0.0009966689,0.9822831,0.9816994,0.992545,0.9870261
2.898,25.359892,0.22361512,0.4000000059604645,0.0010379204,0.98228365,0.9817043,0.99255437,0.987034
2.9,25.398003,0.22481588,0.4000000059604645,0.001078891,0.9822842,0.9817092,0.9925638,0.98704207
2.902,25.437582,0.22603936,0.4000000059604645,0.0011195758,0.9822846,0.98171407,0.99257326,0.98705006
2.904,25.478615,0.22728533,0.4000000059604645,0.0011599697,0.98228496,0.98171884,0.9925828,0.9870581
2.906,25.5211,0.22855353,0.4000000059604645,0.0012000655,0.9822853,0.9817236,0.9925924,0.98706615
2.908,25.56503,0.2298438,0.4000000059604645,0.0012398554,0.98228574,0.9817284,0.9926021,0.9870743
2.91,25.610386,0.23115574,0.4000000059604645,0.001279338,0.9822861,0.98173314,0.9926118,0.9870824
2.912,25.657156,0.23248911,0.4000000059604645,0.0013185083,0.98228633,0.98173773,0.99262154,0.9870905
2.914,25.705334,0.23384362,0.4000000059604645,0.001357361,0.9822866,0.9817423,0.9926313,0.9870986
2.916,25.7549,0.23521899,0.4000000059604645,0.0013958915,0.98228663,0.98174673,0.99264103,0.9871066
2.918,25.805851,0.23661493,0.4000000059604645,0.0014340949,0.98228663,0.9817511,0.99265075,0.98711455
2.92,25.858168,0.23803116,0.4000000059604645,0.0014719664,0.9822865,0.9817553,0.99266046,0.9871225
2.922,25.911842,0.23946743,0.4000000059604645,0.0015095015,0.98228633,0.98175937,0.9926702,0.9871303
2.924,25.966862,0.2409234,0.4000000059604645,0.0015466952,0.982286,0.9817633,0.9926798,0.98713803
2.926,26.023214,0.24239881,0.4000000059604645,0.0015835434,0.9822855,0.98176706,0.9926894,0.98714566
2.928,26.080887,0.24389337,0.4000000059604645,0.0016200413,0.98228484,0.98177063,0.99269885,0.98715323
2.93,26.139866,0.24540676,0.4000000059604645,0.0016561848,0.98228407,0.9817741,0.99270827,0.9871606
2.932,26.200138,0.24693872,0.4000000059604645,0.0016919692,0.98228306,0.9817773,0.9927176,0.9871679
2.934,26.261694,0.24848893,0.4000000059604645,0.0017273905,0.9822819,0.9817803,0.99272686,0.987175
2.936,26.324516,0.2500571,0.4000000059604645,0.0017624444,0.9822806,0.9817831,0.992736,0.98718196
2.938,26.388594,0.25164294,0.4000000059604645,0.0017971267,0.98227906,0.98178566,0.9927449,0.9871887
2.94,26.45391,0.2532461,0.4000000059604645,0.0018314336,0.9822773,0.9817879,0.9927538,0.9871953
2.942,26.520456,0.25486633,0.4000000059604645,0.0018653611,0.9822753,0.98178995,0.9927625,0.9872017
2.944,26.588215,0.2565033,0.4000000059604645,0.0018989051,0.9822731,0.98179173,0.9927711,0.9872079
2.946,26.657177,0.25815675,0.4000000059604645,0.0019320612,0.98227066,0.9817933,0.99277943,0.98721385
2.948,26.72733,0.25982645,0.4000000059604645,0.0019648243,0.9822681,0.98179454,0.9927877,0.98721963
2.95,26.798656,0.26151198,0.4000000059604645,0.0019971922,0.9822653,0.98179555,0.9927958,0.98722523
2.952,26.871141,0.26321304,0.4000000059604645,0.0020291612,0.98226225,0.98179626,0.9928037,0.98723054
2.954,26.944769,0.26492932,0.4000000059604645,0.002060728,0.982259,0.9817966,0.9928114,0.9872356
2.956,27.019527,0.26666054,0.4000000059604645,0.002091889,0.9822554,0.9817967,0.9928189,0.9872404
2.958,27.0954,0.26840636,0.4000000059604645,0.0021226408,0.9822515,0.98179644,0.9928261,0.9872449
2.96,27.172373,0.27016643,0.4000000059604645,0.00215298,0.98224735,0.9817958,0.99283314,0.98724914
2.962,27.250431,0.2719405,0.4000000059604645,0.0021829035,0.9822429,0.98179483,0.99283993,0.98725307
2.964,27.32956,0.2737282,0.4000000059604645,0.002212408,0.9822382,0.98179346,0.9928464,0.9872567
2.966,27.40974,0.2755292,0.4000000059604645,0.0022414904,0.98223305,0.98179173,0.99285275,0.98726
2.968,27.490961,0.27734327,0.4000000059604645,0.002270148,0.9822276,0.98178965,0.9928587,0.98726296
2.97,27.573208,0.27917,0.4000000059604645,0.0022983775,0.9822219,0.98178715,0.99286443,0.9872656
2.972,27.656462,0.28100908,0.4000000059604645,0.0023261763,0.98221576,0.9817842,0.99286985,0.98726785
2.974,27.740705,0.28286025,0.4000000059604645,0.0023535413,0.9822093,0.9817808,0.992875,0.98726976
2.976,27.825928,0.2847231,0.4000000059604645,0.0023804705,0.9822025,0.9817771,0.99287975,0.9872713
2.978,27.912111,0.28659737,0.4000000059604645,0.0024069608,0.98219526,0.98177284,0.9928843,0.98727244
2.98,27.999237,0.2884827,0.4000000059604645,0.00243301,0.9821876,0.9817682,0.99288845,0.9872732
2.982,28.087292,0.29037878,0.4000000059604645,0.0024586152,0.9821796,0.98176306,0.99289227,0.9872736
2.984,28.176258,0.29228526,0.4000000059604645,0.0024837747,0.9821712,0.98175746,0.9928957,0.9872735
2.986,28.266127,0.2942019,0.4000000059604645,0.0025084836,0.98216236,0.9817514,0.9928988,0.98727304
2.988,28.356884,0.29612848,0.4000000059604645,0.0025327376,0.98215324,0.9817449,0.9929017,0.9872722
2.99,28.448507,0.2980645,0.4000000059604645,0.0025565375,0.98214364,0.9817379,0.9929041,0.98727095
2.992,28.54098,0.3000097,0.4000000059604645,0.0025798816,0.9821337,0.98173046,0.99290615,0.9872692
2.994,28.634285,0.3019637,0.4000000059604645,0.002602768,0.98212326,0.9817225,0.9929079,0.9872671
2.996,28.728405,0.3039262,0.4000000059604645,0.0026251941,0.9821124,0.981714,0.9929092,0.9872645
2.998,28.823324,0.30589688,0.4000000059604645,0.0026471587,0.98210114,0.98170507,0.99291015,0.9872614
3.0,28.919027,0.3078754,0.4000000059604645,0.0026686597,0.9820894,0.98169553,0.9929106,0.9872579
3.002,29.015493,0.30986145,0.4000000059604645,0.0026896955,0.9820772,0.9816855,0.99291074,0.9872539
3.004,29.11271,0.3118547,0.4000000059604645,0.0027102644,0.98206455,0.98167497,0.9929105,0.98724943
3.006,29.21066,0.31385478,0.4000000059604645,0.0027303651,0.9820514,0.9816639,0.9929098,0.9872445
3.008,29.309322,0.31586143,0.4000000059604645,0.002749996,0.9820378,0.98165226,0.99290866,0.98723906
3.01,29.408684,0.3178743,0.4000000059604645,0.002769156,0.98202366,0.98164004,0.9929071,0.9872331
3.012,29.508722,0.3198931,0.4000000059604645,0.0027878433,0.9820091,0.98162735,0.99290514,0.98722667
3.014,29.609426,0.3219174,0.4000000059604645,0.0028060572,0.98199403,0.981614,0.9929027,0.98721975
3.016,29.710777,0.32394698,0.4000000059604645,0.0028237964,0.9819784,0.98160017,0.99289984,0.9872123
3.018,29.812756,0.32598147,0.4000000059604645,0.00284106,0.9819623,0.9815857,0.9928965,0.9872043
3.02,29.915344,0.32802054,0.4000000059604645,0.0028578474,0.98194575,0.9815707,0.99289274,0.9871958
3.022,30.018528,0.33006388,0.4000000059604645,0.0028741572,0.9819286,0.9815551,0.9928885,0.9871868
3.024,30.12229,0.33211118,0.4000000059604645,0.002889989,0.98191094,0.98153895,0.99288386,0.9871772
3.026,30.22661,0.33416212,0.4000000059604645,0.0029053385,0.9818928,0.9815222,0.99287874,0.9871671
3.028,30.331484,0.3362164,0.4000000059604645,0.0029202013,0.9818742,0.9815049,0.99287313,0.98715657
3.03,30.436884,0.3382737,0.4000000059604645,0.0029345823,0.98185515,0.9814871,0.9928671,0.9871455
3.032,30.542793,0.34033367,0.4000000059604645,0.0029484807,0.98183554,0.9814687,0.9928606,0.98713386
3.034,30.649193,0.342396,0.4000000059604645,0.0029618961,0.9818154,0.98144966,0.99285364,0.9871217
3.036,30.75607,0.34446034,0.4000000059604645,0.0029748282,0.9817948,0.98143005,0.99284625,0.987109
3.038,30.8634,0.34652644,0.4000000059604645,0.0029872765,0.98177356,0.98140985,0.9928383,0.9870958
3.04,30.971169,0.34859392,0.4000000059604645,0.002999241,0.9817519,0.9813891,0.99283,0.987082
3.042,31.07936,0.35066253,0.4000000059604645,0.0030107212,0.9817297,0.98136777,0.99282116,0.9870677
3.044,31.187956,0.35273188,0.4000000059604645,0.003021717,0.981707,0.9813459,0.99281186,0.98705286
3.046,31.296938,0.3548017,0.4000000059604645,0.0030322287,0.9816837,0.98132336,0.992802,0.9870374
3.048,31.40629,0.35687172,0.4000000059604645,0.003042256,0.98165995,0.9813003,0.9927918,0.9870215
3.05,31.515993,0.35894158,0.4000000059604645,0.0030517993,0.98163563,0.98127663,0.99278104,0.98700505
3.052,31.62603,0.36101097,0.4000000059604645,0.0030608587,0.98161083,0.98125243,0.9927699,0.98698807
3.054,31.736385,0.3630796,0.4000000059604645,0.0030694345,0.9815855,0.9812276,0.9927582,0.98697054
3.056,31.847038,0.36514714,0.4000000059604645,0.0030775273,0.98155963,0.98120224,0.99274606,0.9869525
3.058,31.957973,0.36721334,0.4000000059604645,0.003085137,0.9815332,0.98117626,0.9927334,0.98693395
3.06,32.06917,0.36927783,0.4000000059604645,0.0030922652,0.98150635,0.9811498,0.99272037,0.9869148
3.062,32.18062,0.37134036,0.4000000059604645,0.0030989116,0.981479,0.9811227,0.99270684,0.98689514
3.064,32.29229,0.37340063,0.4000000059604645,0.0031050774,0.98145103,0.9810951,0.9926928,0.986875
3.066,32.40418,0.37545827,0.4000000059604645,0.0031107597,0.98142266,0.9810669,0.99267834,0.9868543
3.068,32.516262,0.37751296,0.4000000059604645,0.0031159557,0.9813938,0.9810382,0.99266344,0.98683316
3.07,32.62853,0.37956443,0.4000000059604645,0.0031206717,0.9813645,0.98100895,0.9926481,0.98681146
3.072,32.74095,0.38161245,0.4000000059604645,0.0031249083,0.9813346,0.9809792,0.9926323,0.9867893
3.074,32.85352,0.3836567,0.4000000059604645,0.0031286662,0.98130435,0.98094887,0.99261606,0.98676664
3.076,32.966213,0.38569686,0.4000000059604645,0.003131947,0.9812736,0.9809181,0.9925994,0.98674345
3.078,33.079018,0.38773268,0.4000000059604645,0.0031347512,0.98124236,0.98088676,0.99258226,0.98671985
3.08,33.19191,0.3897639,0.4000000059604645,0.0031370802,0.98121065,0.9808549,0.99256474,0.9866957
3.082,33.304882,0.39179015,0.4000000059604645,0.0031389352,0.9811785,0.9808226,0.9925468,0.9866711
3.084,33.417908,0.3938112,0.4000000059604645,0.0031403173,0.9811459,0.9807898,0.9925284,0.98664606
3.086,33.530975,0.3958268,0.4000000059604645,0.003141228,0.9811129,0.9807565,0.9925096,0.98662055
3.088,33.644066,0.3978366,0.4000000059604645,0.003141669,0.98107946,0.9807227,0.9924904,0.98659456
3.09,33.757168,0.39984038,0.4000000059604645,0.0031416414,0.9810456,0.9806885,0.9924708,0.98656815
3.092,33.87026,0.40183786,0.4000000059604645,0.0031411466,0.98101133,0.9806538,0.9924508,0.9865413
3.094,33.983322,0.40382874,0.4000000059604645,0.003140187,0.98097664,0.98061866,0.9924304,0.986514
3.096,34.096344,0.4058128,0.4000000059604645,0.0031387634,0.9809416,0.98058313,0.99240965,0.9864863
3.098,34.20931,0.40778974,0.4000000059604645,0.0031368781,0.9809061,0.98054713,0.9923885,0.9864582
3.1,34.322193,0.40975928,0.4000000059604645,0.003134533,0.9808703,0.9805107,0.992367,0.9864297
3.102,34.434986,0.4117212,0.4000000059604645,0.0031317298,0.9808341,0.98047394,0.99234515,0.9864008
3.104,34.547676,0.41367522,0.4000000059604645,0.0031284706,0.9807976,0.98043674,0.9923229,0.98637146
3.106,34.66023,0.41562098,0.4000000059604645,0.0031247549,0.9807607,0.98039913,0.9923004,0.98634183
3.108,34.772644,0.41755813,0.4000000059604645,0.0031205819,0.9807235,0.9803612,0.99227744,0.9863118
3.11,34.884895,0.41948658,0.4000000059604645,0.0031159578,0.9806859,0.9803229,0.99225426,0.9862814
3.112,34.996975,0.42140603,0.4000000059604645,0.0031108845,0.98064804,0.9802842,0.9922307,0.98625064
3.114,35.10886,0.42331627,0.4000000059604645,0.0031053643,0.9806099,0.98024523,0.9922069,0.9862196
3.116,35.22054,0.42521703,0.4000000059604645,0.0030993996,0.98057145,0.9802059,0.99218273,0.9861882
3.118,35.331997,0.42710808,0.4000000059604645,0.0030929924,0.98053277,0.98016626,0.9921583,0.9861565
3.12,35.443214,0.42898917,0.4000000059604645,0.0030861453,0.9804938,0.9801263,0.99213356,0.9861245
3.122,35.55418,0.43086007,0.4000000059604645,0.0030788605,0.98045456,0.98008615,0.9921086,0.9860922
3.124,35.664875,0.43272054,0.4000000059604645,0.0030711407,0.9804151,0.9800457,0.9920833,0.98605967
3.126,35.77528,0.4345703,0.4000000059604645,0.0030629884,0.98037547,0.98000497,0.9920578,0.9860269
3.128,35.88539,0.4364092,0.4000000059604645,0.0030544063,0.9803356,0.979964,0.9920321,0.9859938
3.13,35.99518,0.43823695,0.4000000059604645,0.0030453969,0.9802956,0.97992283,0.9920061,0.9859605
3.132,36.10464,0.44005334,0.4000000059604645,0.0030359628,0.98025537,0.97988147,0.99197996,0.985927
3.134,36.213753,0.44185817,0.4000000059604645,0.003026107,0.980215,0.97983986,0.9919536,0.98589325
3.136,36.322506,0.4436512,0.4000000059604645,0.0030158325,0.98017454,0.97979814,0.991927,0.98585933
3.138,36.43088,0.4454322,0.4000000059604645,0.0030051419,0.9801339,0.97975624,0.99190027,0.98582524
3.14,36.538864,0.44720095,0.4000000059604645,0.0029940384,0.9800932,0.97971416,0.9918734,0.98579097
3.142,36.646442,0.4489573,0.4000000059604645,0.0029825247,0.9800524,0.979672,0.9918463,0.9857566
3.144,36.753597,0.45070097,0.4000000059604645,0.0029706042,0.9800115,0.9796297,0.9918191,0.985722
3.146,36.860313,0.4524316,0.4000000059604645,0.002958277,0.9799705,0.9795873,0.9917917,0.9856873
3.148,36.966568,0.4541488,0.4000000059604645,0.0029455435,0.9799294,0.97954476,0.9917642,0.98565245
3.15,37.072353,0.45585266,0.4000000059604645,0.0029324112,0.97988826,0.97950214,0.99173653,0.9856175
3.152,37.177658,0.45754293,0.4000000059604645,0.002918883,0.979847,0.9794594,0.9917088,0.9855824
3.154,37.282467,0.4592194,0.4000000059604645,0.0029049618,0.9798058,0.97941667,0.9916809,0.9855473
3.156,37.386765,0.46088192,0.4000000059604645,0.0028906513,0.9797646,0.97937393,0.991653,0.9855121
3.158,37.490543,0.46253026,0.4000000059604645,0.0028759546,0.9797234,0.97933114,0.991625,0.98547685
3.16,37.593777,0.46416423,0.4000000059604645,0.002860875,0.9796822,0.97928834,0.99159694,0.98544157
3.162,37.696465,0.46578363,0.4000000059604645,0.0028454158,0.97964114,0.9792456,0.99156886,0.9854062
3.164,37.798584,0.46738827,0.4000000059604645,0.0028295806,0.9796001,0.97920287,0.99154073,0.98537093
3.166,37.900124,0.468978,0.4000000059604645,0.0028133725,0.9795591,0.9791602,0.99151254,0.98533565
3.168,38.001072,0.4705526,0.4000000059604645,0.0027967955,0.97951823,0.97911763,0.9914844,0.98530036
3.17,38.101414,0.47211188,0.4000000059604645,0.0027798526,0.97947747,0.97907513,0.9914562,0.9852651
3.172,38.201138,0.4736557,0.4000000059604645,0.002762548,0.9794369,0.9790327,0.9914281,0.9852299
3.174,38.30023,0.47518384,0.4000000059604645,0.0027448847,0.9793964,0.97899044,0.9914,0.9851948
3.176,38.398674,0.4766962,0.4000000059604645,0.0027268666,0.9793561,0.9789483,0.9913719,0.98515975
3.178,38.496464,0.4781925,0.4000000059604645,0.0027084977,0.97931606,0.9789063,0.9913439,0.9851248
3.18,38.593582,0.47967267,0.4000000059604645,0.0026897814,0.9792762,0.9788645,0.99131596,0.98509
3.182,38.690018,0.48113653,0.4000000059604645,0.0026707214,0.9792365,0.9788229,0.9912881,0.9850553
3.184,38.785755,0.48258388,0.4000000059604645,0.002651322,0.9791971,0.97878146,0.99126035,0.98502076
3.186,38.88079,0.4840146,0.4000000059604645,0.0026315865,0.9791579,0.9787403,0.9912327,0.98498636
3.188,38.9751,0.4854285,0.4000000059604645,0.0026115193,0.979119,0.9786993,0.99120516,0.98495215
3.19,39.068687,0.4868255,0.4000000059604645,0.002591124,0.97908044,0.9786586,0.9911778,0.9849182
3.192,39.161526,0.48820537,0.4000000059604645,0.0025704047,0.9790422,0.97861826,0.99115056,0.9848844
3.194,39.25361,0.48956802,0.4000000059604645,0.0025493654,0.97900426,0.97857815,0.9911235,0.98485076
3.196,39.34493,0.4909133,0.4000000059604645,0.0025280104,0.9789667,0.97853833,0.99109656,0.98481745
3.198,39.43547,0.49224102,0.4000000059604645,0.0025063434,0.9789295,0.9784989,0.99106985,0.98478436
3.2,39.525223,0.49355114,0.4000000059604645,0.0024843686,0.97889274,0.9784598,0.9910433,0.9847516
3.202,39.614174,0.49484345,0.4000000059604645,0.0024620902,0.9788564,0.97842103,0.99101704,0.98471904
