Time,gENROE.delta,gENROE.PELEC,gENROE.PMECH,gENROE.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
3.204,39.70232,0.49611786,0.4000000059604645,0.0024395126,0.97882044,0.9783827,0.990991,0.98468685
3.206,39.789642,0.49737424,0.4000000059604645,0.0024166398,0.9787849,0.9783448,0.9909652,0.98465496
3.208,39.876137,0.49861246,0.4000000059604645,0.0023934762,0.97874993,0.97830725,0.9909396,0.9846234
3.21,39.96179,0.4998324,0.4000000059604645,0.0023700257,0.9787154,0.9782702,0.99091434,0.9845922
3.212,40.046585,0.50103396,0.4000000059604645,0.0023462933,0.9786814,0.9782336,0.9908894,0.9845614
3.214,40.130524,0.502217,0.4000000059604645,0.0023222829,0.97864795,0.97819746,0.99086463,0.9845309
3.216,40.21359,0.5033815,0.4000000059604645,0.0022979989,0.97861505,0.9781618,0.99084026,0.9845009
3.218,40.295776,0.5045272,0.4000000059604645,0.0022734457,0.97858274,0.97812665,0.9908162,0.98447126
3.22,40.377075,0.5056541,0.4000000059604645,0.002248628,0.978551,0.9780921,0.99079245,0.98444206
3.222,40.45747,0.50676215,0.4000000059604645,0.00222355,0.9785199,0.97805804,0.9907691,0.9844133
3.224,40.536957,0.5078512,0.4000000059604645,0.0021982165,0.9784894,0.97802454,0.9907461,0.984385
3.226,40.61552,0.5089209,0.4000000059604645,0.0021726314,0.9784595,0.9779916,0.99072343,0.9843572
3.228,40.693134,0.50997126,0.4000000059604645,0.0021467991,0.97843,0.9779591,0.990701,0.98432964
3.23,40.76981,0.5110023,0.4000000059604645,0.0021207244,0.9784011,0.97792715,0.990679,0.98430264
3.232,40.845535,0.512014,0.4000000059604645,0.0020944125,0.97837293,0.97789586,0.9906574,0.9842762
3.234,40.92031,0.5130061,0.4000000059604645,0.0020678677,0.97834545,0.9778652,0.9906362,0.9842502
3.236,40.99412,0.5139787,0.4000000059604645,0.0020410945,0.9783187,0.9778352,0.9906155,0.98422474
3.238,41.06696,0.5149317,0.4000000059604645,0.0020140978,0.97829264,0.9778058,0.9905951,0.9841998
3.24,41.13882,0.51586497,0.4000000059604645,0.0019868824,0.9782673,0.97777706,0.99057525,0.98417544
3.242,41.209694,0.51677847,0.4000000059604645,0.0019594529,0.9782428,0.9777491,0.9905558,0.98415166
3.244,41.279575,0.5176721,0.4000000059604645,0.001931814,0.9782191,0.9777218,0.99053687,0.9841285
3.246,41.348457,0.5185459,0.4000000059604645,0.0019039706,0.97819614,0.9776952,0.9905184,0.9841059
3.248,41.41633,0.51939976,0.4000000059604645,0.0018759274,0.97817403,0.97766936,0.9905004,0.98408395
3.25,41.483185,0.52023363,0.4000000059604645,0.0018476895,0.97815275,0.97764426,0.9904829,0.9840626
3.252,41.549023,0.5210475,0.4000000059604645,0.0018192615,0.9781323,0.97761995,0.990466,0.98404187
3.254,41.613827,0.5218412,0.4000000059604645,0.0017906482,0.97811276,0.9775964,0.99044955,0.98402184
3.256,41.677605,0.52261484,0.4000000059604645,0.0017618547,0.97809416,0.9775737,0.99043363,0.9840025
3.258,41.740337,0.52336824,0.4000000059604645,0.0017328858,0.9780764,0.97755176,0.9904183,0.98398376
3.26,41.802025,0.5241015,0.4000000059604645,0.0017037465,0.97805965,0.97753066,0.99040353,0.98396575
3.262,41.862663,0.52481455,0.4000000059604645,0.0016744417,0.9780438,0.9775104,0.99038935,0.98394847
3.264,41.922245,0.5255073,0.4000000059604645,0.0016449763,0.97802895,0.977491,0.9903757,0.9839319
3.266,41.980766,0.5261798,0.4000000059604645,0.0016153555,0.97801507,0.9774725,0.99036264,0.98391604
3.268,42.038223,0.526832,0.4000000059604645,0.001585584,0.9780022,0.97745484,0.9903502,0.98390096
3.27,42.09461,0.52746385,0.4000000059604645,0.0015556671,0.9779904,0.9774381,0.9903384,0.9838866
3.272,42.149918,0.52807546,0.4000000059604645,0.0015256098,0.9779796,0.9774223,0.9903272,0.98387307
3.274,42.204147,0.5286667,0.4000000059604645,0.001495417,0.9779699,0.9774074,0.9903166,0.98386025
3.276,42.25729,0.5292376,0.4000000059604645,0.0014650938,0.97796124,0.97739345,0.99030674,0.9838483
3.278,42.309353,0.5297882,0.4000000059604645,0.0014346454,0.97795373,0.9773804,0.99029744,0.98383707
3.28,42.360317,0.5303185,0.4000000059604645,0.0014040768,0.97794735,0.9773684,0.99028885,0.9838267
3.282,42.410194,0.5308284,0.4000000059604645,0.0013733932,0.97794205,0.9773573,0.9902809,0.98381716
3.284,42.45897,0.53131807,0.4000000059604645,0.0013425996,0.977938,0.9773473,0.99027365,0.98380846
3.286,42.50665,0.5317874,0.4000000059604645,0.0013117013,0.9779351,0.97733825,0.9902671,0.98380065
3.288,42.553223,0.5322365,0.4000000059604645,0.0012807033,0.97793335,0.97733027,0.99026126,0.9837936
3.29,42.598694,0.5326654,0.4000000059604645,0.0012496109,0.9779329,0.9773233,0.9902561,0.98378754
3.292,42.64306,0.533074,0.4000000059604645,0.0012184292,0.9779336,0.97731733,0.99025166,0.9837823
3.294,42.686317,0.53346246,0.4000000059604645,0.0011871633,0.9779356,0.9773125,0.99024796,0.983778
3.296,42.728462,0.53383076,0.4000000059604645,0.0011558186,0.9779389,0.9773087,0.990245,0.9837746
3.298,42.769405,0.534177,0.4000000059604645,0.0011243791,0.97794276,0.9773056,0.99024254,0.98377174
3.3,42.8091,0.53450024,0.4000000059604645,0.0010928388,0.9779469,0.97730297,0.9902404,0.98376936
3.302,42.84766,0.5348029,0.4000000059604645,0.001061229,0.97795206,0.97730136,0.99023896,0.9837678
3.304,42.885075,0.53508496,0.4000000059604645,0.0010295545,0.97795844,0.97730076,0.99023825,0.9837671
3.306,42.921345,0.53534645,0.4000000059604645,0.0009978202,0.97796595,0.9773012,0.9902382,0.9837673
3.308,42.956467,0.53558743,0.4000000059604645,0.0009660309,0.9779746,0.9773026,0.99023885,0.9837682
3.31,42.990444,0.5358079,0.4000000059604645,0.00093419146,0.9779844,0.977305,0.9902402,0.98377013
3.312,43.023273,0.5360079,0.4000000059604645,0.0009023067,0.9779954,0.97730845,0.99024224,0.9837728
3.314,43.05495,0.5361874,0.4000000059604645,0.0008703814,0.97800756,0.9773129,0.990245,0.98377645
3.316,43.08548,0.53634655,0.4000000059604645,0.00083842047,0.97802085,0.9773184,0.9902485,0.98378086
3.318,43.114857,0.5364853,0.4000000059604645,0.00080642867,0.9780353,0.9773249,0.9902527,0.9837862
3.32,43.143078,0.53660375,0.4000000059604645,0.0007744108,0.97805095,0.9773325,0.99025756,0.9837924
3.322,43.17015,0.5367019,0.4000000059604645,0.0007423716,0.97806776,0.97734106,0.99026316,0.9837995
3.324,43.196068,0.5367798,0.4000000059604645,0.0007103159,0.9780858,0.97735065,0.9902695,0.98380744
3.326,43.220833,0.5368375,0.4000000059604645,0.0006782484,0.978105,0.9773613,0.9902765,0.98381627
3.328,43.244446,0.5368751,0.4000000059604645,0.00064617395,0.9781254,0.977373,0.99028426,0.983826
3.33,43.266907,0.5368926,0.4000000059604645,0.0006140972,0.978147,0.9773857,0.9902927,0.9838366
3.332,43.288216,0.5368901,0.4000000059604645,0.0005820229,0.97816974,0.97739947,0.9903019,0.98384804
3.334,43.308376,0.5368676,0.4000000059604645,0.00054995576,0.97819376,0.97741425,0.9903118,0.9838604
3.336,43.32739,0.5368253,0.4000000059604645,0.00051790045,0.9782189,0.97743005,0.9903224,0.9838736
3.338,43.34525,0.53676313,0.4000000059604645,0.00048586164,0.9782453,0.9774469,0.99033374,0.98388773
3.34,43.361965,0.5366812,0.4000000059604645,0.00045384403,0.97827286,0.9774648,0.9903458,0.9839027
3.342,43.377537,0.53657955,0.4000000059604645,0.00042185225,0.97830164,0.97748375,0.99035853,0.98391855
3.344,43.39197,0.5364584,0.4000000059604645,0.0003898909,0.9783316,0.97750366,0.990372,0.9839353
3.346,43.40526,0.53631765,0.4000000059604645,0.00035796454,0.9783628,0.97752464,0.9903861,0.9839529
3.348,43.41741,0.53615755,0.4000000059604645,0.00032607786,0.9783951,0.9775467,0.990401,0.98397136
3.35,43.428432,0.5359781,0.4000000059604645,0.00029423536,0.97842866,0.9775697,0.9904166,0.98399067
3.352,43.43832,0.53577936,0.4000000059604645,0.00026244158,0.9784635,0.9775938,0.9904329,0.9840109
3.354,43.447075,0.53556144,0.4000000059604645,0.00023070104,0.9784994,0.9776188,0.9904499,0.9840319
3.356,43.45471,0.5353245,0.4000000059604645,0.00019901826,0.9785365,0.97764486,0.99046755,0.98405385
3.358,43.46122,0.53506863,0.4000000059604645,0.00016739771,0.9785748,0.977672,0.99048597,0.98407656
3.36,43.466618,0.53479385,0.4000000059604645,0.00013584382,0.97861433,0.97770005,0.99050504,0.98410016
3.362,43.470898,0.5345004,0.4000000059604645,0.00010436103,0.978655,0.97772914,0.99052477,0.98412466
3.364,43.474068,0.5341883,0.4000000059604645,7.295374e-05,0.9786969,0.9777592,0.9905452,0.98414993
3.366,43.476135,0.53385764,0.4000000059604645,4.1626325e-05,0.97873986,0.97779024,0.9905663,0.98417604
3.368,43.4771,0.5335086,0.4000000059604645,1.0383129e-05,0.9787841,0.9778223,0.9905881,0.984203
3.37,43.476856,0.5331396,0.4000000059604645,-2.0770492e-05,0.97882926,0.97785527,0.99061054,0.9842307
3.372,43.475353,0.53275007,0.4000000059604645,-5.182979e-05,0.9788754,0.97788906,0.99063355,0.9842592
3.374,43.472733,0.5323421,0.4000000059604645,-8.27917e-05,0.97892267,0.97792387,0.9906572,0.98428845
3.376,43.469,0.53191566,0.4000000059604645,-0.00011365198,0.978971,0.9779596,0.9906815,0.9843185
3.378,43.464157,0.531471,0.4000000059604645,-0.0001444064,0.9790205,0.9779962,0.99070644,0.98434937
3.38,43.458214,0.5310081,0.4000000059604645,-0.00017505078,0.979071,0.9780337,0.990732,0.98438096
3.382,43.451168,0.53052723,0.4000000059604645,-0.00020558095,0.9791226,0.97807217,0.9907582,0.9844133
3.384,43.443027,0.5300284,0.4000000059604645,-0.00023599279,0.9791752,0.9781115,0.990785,0.9844464
3.386,43.433796,0.5295117,0.4000000059604645,-0.0002662822,0.9792289,0.97815174,0.9908124,0.9844803
3.388,43.42348,0.52897733,0.4000000059604645,-0.00029644513,0.97928363,0.97819287,0.9908404,0.9845149
3.39,43.412083,0.5284254,0.4000000059604645,-0.00032647752,0.97933936,0.9782348,0.990869,0.98455024
3.392,43.399612,0.52785593,0.4000000059604645,-0.0003563754,0.97939616,0.9782776,0.99089813,0.98458624
3.394,43.38607,0.5272692,0.4000000059604645,-0.00038613484,0.97945386,0.97832125,0.9909279,0.984623
3.396,43.371468,0.5266653,0.4000000059604645,-0.00041575189,0.97951263,0.9783657,0.99095815,0.98466045
3.398,43.355804,0.52604425,0.4000000059604645,-0.00044522263,0.9795723,0.978411,0.99098897,0.98469853
3.4,43.33909,0.52540624,0.4000000059604645,-0.00047454328,0.979633,0.9784571,0.9910204,0.98473734
3.402,43.321327,0.52475154,0.4000000059604645,-0.00050370995,0.97969455,0.97850394,0.99105227,0.9847768
3.404,43.302532,0.5240801,0.4000000059604645,-0.00053271896,0.979757,0.97855157,0.9910847,0.98481685
3.406,43.2827,0.5233922,0.4000000059604645,-0.0005615665,0.97982043,0.97859997,0.99111766,0.98485756
3.408,43.261845,0.522688,0.4000000059604645,-0.00059024896,0.97988474,0.9786491,0.9911511,0.9848989
3.41,43.23997,0.5219675,0.4000000059604645,-0.0006187626,0.9799499,0.97869897,0.991185,0.9849409
3.412,43.217087,0.52123094,0.4000000059604645,-0.0006471039,0.9800159,0.9787495,0.9912194,0.98498344
3.414,43.1932,0.5204785,0.4000000059604645,-0.00067526917,0.9800827,0.9788008,0.99125427,0.98502654
3.416,43.168312,0.5197103,0.4000000059604645,-0.000703255,0.98015034,0.97885275,0.9912896,0.9850702
3.418,43.14244,0.5189265,0.4000000059604645,-0.0007310579,0.9802188,0.9789053,0.9913254,0.98511446
3.42,43.11558,0.5181273,0.4000000059604645,-0.0007586744,0.980288,0.9789586,0.99136156,0.9851593
3.422,43.087757,0.5173128,0.4000000059604645,-0.0007861011,0.980358,0.9790125,0.9913982,0.9852046
3.424,43.058968,0.51648325,0.4000000059604645,-0.00081333466,0.9804287,0.97906697,0.9914352,0.98525035
3.426,43.02922,0.5156388,0.4000000059604645,-0.0008403718,0.9805001,0.97912204,0.9914726,0.98529667
3.428,42.99853,0.51477957,0.4000000059604645,-0.0008672093,0.9805722,0.9791777,0.9915104,0.98534346
3.43,42.966904,0.51390576,0.4000000059604645,-0.0008938438,0.980645,0.9792339,0.99154854,0.98539066
3.432,42.934345,0.5130176,0.4000000059604645,-0.0009202724,0.9807184,0.97929066,0.99158704,0.98543835
3.434,42.900856,0.51211506,0.4000000059604645,-0.00094648986,0.98079246,0.97934794,0.9916259,0.98548645
3.436,42.86622,0.51119554,0.4000000059604645,-0.000972463,0.9808679,0.97940624,0.9916655,0.98553544
3.438,42.830654,0.51026183,0.4000000059604645,-0.0009982167,0.9809441,0.9794651,0.99170536,0.98558486
3.44,42.794167,0.50931406,0.4000000059604645,-0.0010237478,0.98102087,0.9795245,0.9917456,0.9856347
3.442,42.756767,0.5083524,0.4000000059604645,-0.0010490532,0.9810983,0.9795844,0.9917862,0.985685
3.444,42.71846,0.507377,0.4000000059604645,-0.0010741295,0.9811763,0.9796448,0.991827,0.98573565
3.446,42.679253,0.5063881,0.4000000059604645,-0.0010989739,0.981255,0.97970563,0.9918682,0.98578674
3.448,42.639156,0.5053858,0.4000000059604645,-0.0011235833,0.9813342,0.97976696,0.9919097,0.9858381
3.45,42.598183,0.5043704,0.4000000059604645,-0.0011479547,0.98141396,0.9798287,0.99195147,0.9858899
3.452,42.556335,0.5033419,0.4000000059604645,-0.0011720852,0.98149425,0.9798909,0.9919935,0.98594207
3.454,42.513626,0.5023007,0.4000000059604645,-0.0011959717,0.9815751,0.97995347,0.99203575,0.9859945
3.456,42.470062,0.50124675,0.4000000059604645,-0.0012196117,0.9816564,0.98001647,0.9920783,0.98604727
3.458,42.425655,0.50018036,0.4000000059604645,-0.0012430022,0.9817381,0.98007977,0.99212104,0.9861004
3.46,42.380413,0.49910176,0.4000000059604645,-0.0012661405,0.9818203,0.9801435,0.99216396,0.9861537
3.462,42.334347,0.49801105,0.4000000059604645,-0.0012890239,0.98190296,0.9802075,0.99220717,0.9862073
3.464,42.28746,0.4969085,0.4000000059604645,-0.0013116497,0.9819859,0.9802718,0.9922505,0.9862611
3.466,42.23977,0.4957942,0.4000000059604645,-0.0013340154,0.9820693,0.9803365,0.992294,0.98631525
3.468,42.191284,0.49466845,0.4000000059604645,-0.0013561184,0.98215306,0.98040134,0.9923377,0.9863695
3.47,42.14201,0.4935314,0.4000000059604645,-0.0013779561,0.98223716,0.9804665,0.9923815,0.986424
3.472,42.09196,0.4923833,0.4000000059604645,-0.0013995264,0.9823215,0.9805319,0.99242544,0.9864787
3.474,42.04114,0.49122426,0.4000000059604645,-0.0014208265,0.98240614,0.9805975,0.99246955,0.98653346
3.476,41.98957,0.49005458,0.4000000059604645,-0.0014418544,0.982491,0.98066324,0.9925137,0.9865885
3.478,41.937252,0.4888744,0.4000000059604645,-0.0014626076,0.98257613,0.9807292,0.99255794,0.98664355
3.48,41.8842,0.48768395,0.4000000059604645,-0.001483084,0.9826614,0.9807953,0.9926023,0.98669875
3.482,41.830425,0.48648345,0.4000000059604645,-0.0015032814,0.9827469,0.98086154,0.99264663,0.986754
3.484,41.775936,0.48527312,0.4000000059604645,-0.0015231976,0.9828325,0.9809279,0.9926911,0.9868094
3.486,41.72074,0.48405316,0.4000000059604645,-0.0015428308,0.98291826,0.9809943,0.99273556,0.9868648
3.488,41.66486,0.4828238,0.4000000059604645,-0.0015621787,0.9830041,0.9810608,0.99278,0.98692024
3.49,41.608295,0.48158523,0.4000000059604645,-0.0015812395,0.9830899,0.9811273,0.9928245,0.9869757
3.492,41.551067,0.4803377,0.4000000059604645,-0.0016000114,0.9831759,0.9811939,0.9928689,0.98703116
3.494,41.493176,0.47908145,0.4000000059604645,-0.0016184924,0.98326176,0.9812605,0.99291337,0.9870866
3.496,41.43464,0.47781664,0.4000000059604645,-0.0016366808,0.98334765,0.981327,0.9929577,0.987142
3.498,41.37547,0.47654358,0.4000000059604645,-0.001654575,0.9834335,0.98139346,0.993002,0.98719734
3.5,41.315586,0.4752609,0.4000000059604645,-0.0016721479,0.9835202,0.9814605,0.99304664,0.98725307
3.502,41.25503,0.47396943,0.4000000059604645,-0.0016894073,0.98360735,0.9815278,0.9930914,0.98730904
3.504,41.193867,0.47267002,0.4000000059604645,-0.0017063625,0.9836946,0.9815951,0.9931361,0.987365
3.506,41.132088,0.47136295,0.4000000059604645,-0.0017230118,0.9837819,0.98166233,0.9931808,0.9874209
3.508,41.06972,0.47004837,0.4000000059604645,-0.0017393536,0.9838691,0.9817296,0.99322546,0.98747677
3.51,41.006767,0.46872655,0.4000000059604645,-0.0017553862,0.98395634,0.9817968,0.99327,0.98753256
3.512,40.943237,0.4673977,0.4000000059604645,-0.0017711079,0.98404354,0.981864,0.9933145,0.9875883
3.514,40.87915,0.46606198,0.4000000059604645,-0.0017865172,0.9841307,0.98193103,0.9933589,0.9876439
3.516,40.814514,0.4647197,0.4000000059604645,-0.0018016127,0.98421776,0.981998,0.9934032,0.98769945
3.518,40.74934,0.46337104,0.4000000059604645,-0.0018163928,0.9843047,0.9820649,0.99344736,0.9877548
3.52,40.683636,0.46201622,0.4000000059604645,-0.0018308561,0.9843916,0.9821316,0.9934914,0.98781013
3.522,40.617416,0.46065548,0.4000000059604645,-0.0018450012,0.98447835,0.98219824,0.99353534,0.98786527
3.524,40.550697,0.459289,0.4000000059604645,-0.0018588272,0.98456496,0.9822647,0.99357915,0.9879203
3.526,40.483486,0.4579171,0.4000000059604645,-0.0018723325,0.9846513,0.982331,0.9936228,0.9879751
3.528,40.41579,0.45653993,0.4000000059604645,-0.001885516,0.9847376,0.9823971,0.99366623,0.9880297
3.53,40.347633,0.45515776,0.4000000059604645,-0.0018983767,0.9848236,0.98246294,0.9937095,0.9880842
3.532,40.27901,0.4537708,0.4000000059604645,-0.0019109135,0.98490936,0.9825286,0.9937526,0.98813844
3.534,40.209953,0.45237926,0.4000000059604645,-0.0019231255,0.98499495,0.98259413,0.9937955,0.98819244
3.536,40.140457,0.4509834,0.4000000059604645,-0.0019350115,0.9850802,0.98265934,0.9938382,0.98824626
3.538,40.07054,0.44958347,0.4000000059604645,-0.0019465708,0.9851652,0.98272425,0.9938807,0.9882998
3.54,40.00022,0.4481797,0.4000000059604645,-0.0019578026,0.9852499,0.9827889,0.99392295,0.9883531
3.542,39.9295,0.44677228,0.4000000059604645,-0.0019687063,0.9853342,0.9828533,0.99396497,0.9884061
3.544,39.8584,0.4453615,0.4000000059604645,-0.0019792807,0.98541826,0.9829174,0.9940067,0.9884589
3.546,39.786926,0.44394755,0.4000000059604645,-0.0019895257,0.9855019,0.98298115,0.99404824,0.9885113
3.548,39.715096,0.4425307,0.4000000059604645,-0.0019994404,0.9855852,0.98304456,0.9940895,0.9885635
3.55,39.642918,0.4411112,0.4000000059604645,-0.0020090244,0.98566806,0.9831077,0.99413043,0.9886153
3.552,39.570408,0.43968925,0.4000000059604645,-0.0020182773,0.98575056,0.9831704,0.99417114,0.9886668
3.554,39.497574,0.43826512,0.4000000059604645,-0.0020271987,0.9858326,0.98323274,0.99421155,0.988718
3.556,39.424435,0.43683904,0.4000000059604645,-0.002035788,0.9859141,0.9832947,0.99425167,0.98876876
3.558,39.350994,0.43541124,0.4000000059604645,-0.0020440456,0.98599523,0.98335624,0.9942914,0.9888192
3.56,39.27727,0.433982,0.4000000059604645,-0.0020519705,0.9860758,0.9834174,0.9943309,0.98886925
3.562,39.20328,0.43255153,0.4000000059604645,-0.002059563,0.9861559,0.9834781,0.99437004,0.98891896
3.564,39.129005,0.43111953,0.4000000059604645,-0.002066815,0.9862357,0.9835385,0.9944089,0.9889684
3.566,39.054417,0.42968526,0.4000000059604645,-0.0020737122,0.9863155,0.9835988,0.99444765,0.98901767
3.568,38.979588,0.42825025,0.4000000059604645,-0.0020802729,0.9863948,0.98365873,0.9944861,0.9890666
3.57,38.90452,0.4268147,0.4000000059604645,-0.0020864971,0.9864736,0.98371816,0.99452424,0.9891151
3.572,38.82923,0.42537886,0.4000000059604645,-0.002092385,0.986552,0.9837772,0.99456203,0.9891633
3.574,38.753742,0.42394295,0.4000000059604645,-0.0020979363,0.98662984,0.9838358,0.9945995,0.9892111
3.576,38.67806,0.4225072,0.4000000059604645,-0.002103151,0.9867072,0.983894,0.99463665,0.9892584
3.578,38.602184,0.42107183,0.4000000059604645,-0.0021080298,0.986784,0.9839517,0.99467343,0.9893054
3.58,38.526142,0.41963705,0.4000000059604645,-0.0021125723,0.9868603,0.98400897,0.99470985,0.989352
3.582,38.449947,0.41820315,0.4000000059604645,-0.0021167789,0.986936,0.9840658,0.99474597,0.9893981
3.584,38.3736,0.41677028,0.4000000059604645,-0.00212065,0.98701113,0.98412204,0.9947817,0.98944384
3.586,38.29712,0.41533872,0.4000000059604645,-0.002124186,0.98708576,0.9841779,0.994817,0.98948914
3.588,38.22052,0.41390866,0.4000000059604645,-0.0021273869,0.9871597,0.9842332,0.99485207,0.98953396
3.59,38.14381,0.41248038,0.4000000059604645,-0.0021302537,0.98723316,0.98428804,0.99488664,0.9895784
3.592,38.067005,0.41105404,0.4000000059604645,-0.0021327867,0.987306,0.98434234,0.9949209,0.98962235
3.594,37.99011,0.4096299,0.4000000059604645,-0.0021349865,0.9873782,0.98439616,0.99495476,0.98966587
3.596,37.913147,0.4082082,0.4000000059604645,-0.0021368538,0.9874498,0.98444945,0.99498826,0.98970896
3.598,37.836124,0.40678912,0.4000000059604645,-0.0021383893,0.98752075,0.98450226,0.99502134,0.9897516
3.6,37.759052,0.40537292,0.4000000059604645,-0.0021395937,0.9875911,0.98455447,0.99505407,0.9897937
3.602,37.681942,0.40395978,0.4000000059604645,-0.0021404682,0.9876608,0.9846062,0.9950864,0.9898354
3.604,37.604813,0.40254998,0.4000000059604645,-0.0021410135,0.98772985,0.98465735,0.9951183,0.98987657
3.606,37.52767,0.4011437,0.4000000059604645,-0.0021412303,0.9877983,0.984708,0.9951498,0.98991734
3.608,37.45053,0.39974117,0.4000000059604645,-0.0021411201,0.987866,0.9847581,0.9951809,0.9899576
3.61,37.3734,0.3983426,0.4000000059604645,-0.0021406838,0.98793304,0.9848076,0.99521166,0.9899973
3.612,37.296303,0.39694822,0.4000000059604645,-0.0021399227,0.98799944,0.98485655,0.99524194,0.9900366
3.614,37.21924,0.39555824,0.4000000059604645,-0.002138838,0.9880651,0.98490494,0.99527186,0.9900754
3.616,37.142227,0.3941729,0.4000000059604645,-0.0021374307,0.9881301,0.9849528,0.99530137,0.9901137
3.618,37.065277,0.39279237,0.4000000059604645,-0.0021357024,0.9881944,0.9850001,0.99533045,0.9901515
3.62,36.988403,0.3914169,0.4000000059604645,-0.0021336547,0.98825806,0.98504674,0.9953591,0.99018884
3.622,36.911613,0.39004672,0.4000000059604645,-0.0021312889,0.98832095,0.9850929,0.9953874,0.9902256
3.624,36.83492,0.38868198,0.4000000059604645,-0.0021286064,0.9883831,0.9851384,0.9954152,0.9902619
3.626,36.758343,0.38732296,0.4000000059604645,-0.0021256094,0.9884446,0.98518336,0.9954427,0.99029773
3.628,36.681885,0.38596982,0.4000000059604645,-0.002122299,0.98850536,0.98522776,0.9954697,0.9903331
3.63,36.6055,0.38462195,0.4000000059604645,-0.0021186373,0.98856544,0.9852716,0.9954963,0.9903679
3.632,36.52924,0.38328022,0.4000000059604645,-0.0021146566,0.98862475,0.9853148,0.9955225,0.9904022
3.634,36.453125,0.38194486,0.4000000059604645,-0.0021103623,0.9886834,0.98535746,0.9955483,0.990436
3.636,36.37718,0.3806161,0.4000000059604645,-0.0021057557,0.9887413,0.9853995,0.99557364,0.99046934
3.638,36.3014,0.37929413,0.4000000059604645,-0.0021008386,0.98879844,0.98544097,0.9955986,0.9905022
3.64,36.225803,0.37797913,0.4000000059604645,-0.002095613,0.9888548,0.98548186,0.9956232,0.9905345
3.642,36.150402,0.3766713,0.4000000059604645,-0.0020900802,0.98891056,0.98552215,0.9956473,0.9905663
3.644,36.075207,0.37537086,0.4000000059604645,-0.0020842422,0.98896545,0.9855619,0.99567103,0.99059767
3.646,36.000225,0.37407795,0.4000000059604645,-0.002078101,0.9890197,0.985601,0.9956944,0.9906285
3.648,35.925472,0.37279278,0.4000000059604645,-0.0020716584,0.98907316,0.9856396,0.9957173,0.99065876
3.65,35.850956,0.3715155,0.4000000059604645,-0.0020649165,0.9891259,0.98567754,0.9957398,0.99068856
3.652,35.776688,0.37024638,0.4000000059604645,-0.0020578771,0.9891779,0.9857149,0.9957619,0.9907179
3.654,35.70268,0.3689855,0.4000000059604645,-0.0020505425,0.98922914,0.9857517,0.99578357,0.99074674
3.656,35.628944,0.3677331,0.4000000059604645,-0.002042915,0.9892796,0.98578787,0.9958049,0.99077505
3.658,35.55549,0.36648932,0.4000000059604645,-0.0020349964,0.9893294,0.9858235,0.99582577,0.9908029
3.66,35.482323,0.36525434,0.4000000059604645,-0.0020267894,0.9893784,0.98585856,0.9958463,0.99083024
3.662,35.409462,0.36402836,0.4000000059604645,-0.002018296,0.98942673,0.985893,0.99586636,0.9908571
3.664,35.336914,0.36281154,0.4000000059604645,-0.0020095184,0.9894743,0.98592687,0.9958861,0.9908835
3.666,35.264687,0.361604,0.4000000059604645,-0.0020004597,0.9895211,0.9859602,0.9959054,0.9909094
3.668,35.19279,0.36040598,0.4000000059604645,-0.001991122,0.98956716,0.98599297,0.99592435,0.99093485
3.67,35.121243,0.35921758,0.4000000059604645,-0.0019815078,0.9896125,0.98602515,0.9959429,0.99095976
3.672,35.05005,0.35803902,0.4000000059604645,-0.00197162,0.98965716,0.98605675,0.99596107,0.99098426
3.674,34.979218,0.35687038,0.4000000059604645,-0.0019614608,0.9897011,0.9860878,0.9959789,0.9910082
3.676,34.908756,0.35571188,0.4000000059604645,-0.0019510334,0.98974425,0.9861183,0.9959963,0.99103177
3.678,34.83868,0.35456365,0.4000000059604645,-0.0019403403,0.98978674,0.98614824,0.99601334,0.9910549
3.68,34.769,0.35342583,0.4000000059604645,-0.0019293844,0.98982847,0.9861777,0.99603003,0.9910775
3.682,34.69972,0.3522986,0.4000000059604645,-0.0019181687,0.98986953,0.98620653,0.99604636,0.99109966
3.684,34.63085,0.35118204,0.4000000059604645,-0.0019066961,0.9899099,0.98623484,0.99606234,0.9911214
3.686,34.56241,0.35007635,0.4000000059604645,-0.0018949697,0.9899495,0.9862626,0.99607795,0.9911427
3.688,34.494392,0.34898165,0.4000000059604645,-0.0018829925,0.9899885,0.98628986,0.9960932,0.9911635
3.69,34.42682,0.3478981,0.4000000059604645,-0.0018707676,0.9900268,0.98631656,0.9961082,0.99118394
3.692,34.359695,0.34682578,0.4000000059604645,-0.0018582982,0.9900643,0.9863428,0.9961228,0.9912039
3.694,34.293026,0.34576538,0.4000000059604645,-0.0018455536,0.99010104,0.98636836,0.9961369,0.9912234
3.696,34.226814,0.3447171,0.4000000059604645,-0.0018325332,0.9901369,0.98639333,0.9961507,0.9912423
3.698,34.161083,0.3436806,0.4000000059604645,-0.0018192693,0.9901721,0.9864178,0.99616414,0.9912608
3.7,34.09583,0.342656,0.4000000059604645,-0.0018057647,0.9902065,0.9864416,0.9961772,0.9912789
3.702,34.031075,0.34164345,0.4000000059604645,-0.0017920225,0.9902402,0.98646504,0.99618995,0.9912966
3.704,33.96682,0.34064305,0.4000000059604645,-0.0017780456,0.9902733,0.98648787,0.99620235,0.9913138
3.706,33.90307,0.33965495,0.4000000059604645,-0.0017638367,0.9903056,0.9865102,0.99621445,0.9913306
3.708,33.839836,0.33867925,0.4000000059604645,-0.0017493991,0.9903373,0.98653203,0.99622625,0.991347
3.71,33.777134,0.3377161,0.4000000059604645,-0.0017347359,0.99036825,0.9865534,0.9962377,0.99136305
3.712,33.714966,0.33676556,0.4000000059604645,-0.0017198501,0.9903986,0.98657423,0.99624884,0.9913786
3.714,33.65333,0.33582777,0.4000000059604645,-0.0017047449,0.9904282,0.98659456,0.9962597,0.9913938
3.716,33.592255,0.33490282,0.4000000059604645,-0.0016894233,0.99045724,0.98661447,0.9962702,0.99140865
3.718,33.531727,0.33399084,0.4000000059604645,-0.0016738889,0.99048555,0.98663384,0.99628043,0.9914231
3.72,33.471767,0.33309194,0.4000000059604645,-0.0016581445,0.9905132,0.98665273,0.9962904,0.99143714
3.722,33.41238,0.3322062,0.4000000059604645,-0.0016421938,0.99054027,0.9866712,0.99630004,0.9914508
3.724,33.35357,0.33133367,0.4000000059604645,-0.0016260399,0.9905667,0.98668915,0.9963094,0.9914641
3.726,33.295345,0.3304745,0.4000000059604645,-0.0016096862,0.9905924,0.98670673,0.9963185,0.9914771
3.728,33.237717,0.32962877,0.4000000059604645,-0.0015931362,0.9906176,0.9867238,0.99632734,0.99148965
3.73,33.180683,0.32879657,0.4000000059604645,-0.0015763934,0.99064213,0.98674047,0.99633586,0.99150187
3.732,33.124256,0.32797793,0.4000000059604645,-0.0015594611,0.9906661,0.9867567,0.99634415,0.9915138
3.734,33.068443,0.327173,0.4000000059604645,-0.001542343,0.99068946,0.9867724,0.9963522,0.99152535
3.736,33.01325,0.3263818,0.4000000059604645,-0.0015250426,0.9907122,0.9867878,0.99636,0.99153656
3.738,32.95868,0.32560444,0.4000000059604645,-0.0015075634,0.9907344,0.98680276,0.9963675,0.99154747
3.74,32.90474,0.324841,0.4000000059604645,-0.0014899092,0.99075603,0.9868173,0.99637485,0.9915581
3.742,32.85144,0.32409146,0.4000000059604645,-0.0014720836,0.9907771,0.9868315,0.99638194,0.9915683
3.744,32.798782,0.32335597,0.4000000059604645,-0.0014540904,0.99079764,0.9868452,0.99638873,0.9915783
3.746,32.746773,0.32263455,0.4000000059604645,-0.0014359332,0.9908176,0.9868586,0.9963954,0.991588
3.748,32.69542,0.32192728,0.4000000059604645,-0.0014176159,0.99083704,0.9868716,0.9964018,0.99159735
3.75,32.644722,0.32123417,0.4000000059604645,-0.0013991422,0.990856,0.98688424,0.996408,0.9916065
3.752,32.594692,0.3205553,0.4000000059604645,-0.0013805162,0.9908744,0.9868965,0.996414,0.9916153
3.754,32.54533,0.3198907,0.4000000059604645,-0.0013617416,0.99089235,0.98690844,0.9964198,0.9916239
3.756,32.49664,0.3192404,0.4000000059604645,-0.0013428222,0.9909098,0.98692006,0.9964254,0.99163216
3.758,32.448643,0.3186048,0.4000000059604645,-0.0013237539,0.9909267,0.98693126,0.9964308,0.9916402
3.76,32.401405,0.317986,0.4000000059604645,-0.0013044899,0.9909426,0.9869418,0.9964358,0.99164766
3.762,32.354866,0.31738198,0.4000000059604645,-0.0012850849,0.9909579,0.98695195,0.9964406,0.9916549
3.764,32.309032,0.31679276,0.4000000059604645,-0.001265542,0.99097276,0.9869618,0.99644524,0.99166185
3.766,32.26391,0.3162184,0.4000000059604645,-0.0012458651,0.99098706,0.98697126,0.99644965,0.9916685
3.768,32.219494,0.31565893,0.4000000059604645,-0.0012260575,0.99100083,0.9869804,0.9964539,0.9916749
3.77,32.1758,0.31511438,0.4000000059604645,-0.0012061229,0.9910141,0.98698914,0.9964579,0.99168104
3.772,32.132828,0.31458482,0.4000000059604645,-0.0011860649,0.99102694,0.9869976,0.99646175,0.991687
3.774,32.090584,0.31407025,0.4000000059604645,-0.001165887,0.9910393,0.9870057,0.99646544,0.99169266
3.776,32.049065,0.31357074,0.4000000059604645,-0.0011455928,0.99105114,0.9870135,0.99646896,0.991698
3.778,32.00828,0.31308627,0.4000000059604645,-0.0011251861,0.99106246,0.98702097,0.9964723,0.9917032
3.78,31.968237,0.31261685,0.4000000059604645,-0.0011046703,0.9910734,0.9870282,0.9964755,0.9917082
3.782,31.928932,0.31216255,0.4000000059604645,-0.0010840492,0.99108386,0.98703504,0.99647856,0.9917129
3.784,31.890371,0.31172338,0.4000000059604645,-0.0010633265,0.9910939,0.9870416,0.9964814,0.99171746
3.786,31.85256,0.31129932,0.4000000059604645,-0.0010425057,0.9911035,0.98704785,0.99648416,0.99172175
3.788,31.8155,0.31089038,0.4000000059604645,-0.0010215907,0.9911126,0.9870539,0.9964868,0.99172586
3.79,31.77919,0.3104966,0.4000000059604645,-0.0010005849,0.99112135,0.9870596,0.9964892,0.99172974
3.792,31.743639,0.31011796,0.4000000059604645,-0.0009794923,0.9911297,0.987065,0.99649155,0.99173343
3.794,31.708847,0.30975443,0.4000000059604645,-0.00095831655,0.9911376,0.9870702,0.99649376,0.99173695
3.796,31.674814,0.30940607,0.4000000059604645,-0.0009370613,0.99114513,0.9870751,0.99649584,0.9917403
3.798,31.641544,0.30907285,0.4000000059604645,-0.0009157303,0.9911523,0.9870798,0.9964978,0.99174345
3.8,31.60904,0.30875474,0.4000000059604645,-0.0008943273,0.9911591,0.9870842,0.99649966,0.9917464
3.802,31.577303,0.3084517,0.4000000059604645,-0.00087285606,0.9911655,0.9870884,0.9965014,0.9917492
3.804,31.546335,0.3081638,0.4000000059604645,-0.00085132034,0.99117154,0.9870923,0.996503,0.99175185
3.806,31.51614,0.30789095,0.4000000059604645,-0.00082972384,0.99117726,0.987096,0.99650455,0.99175435
3.808,31.486712,0.30763313,0.4000000059604645,-0.0008080704,0.9911826,0.9870995,0.996506,0.9917567
3.81,31.45806,0.30739033,0.4000000059604645,-0.0007863638,0.9911877,0.9871028,0.9965073,0.9917589
3.812,31.430178,0.3071625,0.4000000059604645,-0.0007646078,0.99119246,0.98710585,0.99650854,0.9917609
3.814,31.403072,0.30694965,0.4000000059604645,-0.0007428062,0.9911969,0.9871087,0.99650973,0.9917629
3.816,31.376741,0.30675167,0.4000000059604645,-0.0007209627,0.99120104,0.9871114,0.9965108,0.99176466
3.818,31.351187,0.30656856,0.4000000059604645,-0.0006990813,0.9912049,0.9871139,0.9965118,0.99176633
3.82,31.32641,0.3064003,0.4000000059604645,-0.0006771656,0.9912085,0.9871162,0.9965128,0.9917679
3.822,31.302406,0.3062468,0.4000000059604645,-0.0006552195,0.99121183,0.98711836,0.99651366,0.9917693
3.824,31.279295,0.30611047,0.4000000059604645,-0.0006332211,0.9912144,0.98712003,0.9965143,0.9917704
3.826,31.257011,0.30599,0.4000000059604645,-0.0006111876,0.9912165,0.9871214,0.9965148,0.9917713
3.828,31.235527,0.30588463,0.4000000059604645,-0.0005891304,0.99121827,0.9871226,0.9965152,0.991772
3.83,31.214842,0.30579424,0.4000000059604645,-0.00056705304,0.99121976,0.98712355,0.9965155,0.9917726
3.832,31.19495,0.30571884,0.4000000059604645,-0.000544959,0.99122095,0.9871243,0.9965158,0.99177307
3.834,31.175856,0.3056584,0.4000000059604645,-0.0005228518,0.9912218,0.98712486,0.9965159,0.9917734
3.836,31.15756,0.30561283,0.4000000059604645,-0.00050073507,0.9912224,0.9871253,0.99651605,0.9917736
3.838,31.140062,0.30558214,0.4000000059604645,-0.00047861208,0.9912226,0.98712546,0.99651605,0.9917737
3.84,31.123362,0.30556622,0.4000000059604645,-0.0004564864,0.9912226,0.98712546,0.99651605,0.9917737
3.842,31.107458,0.30556506,0.4000000059604645,-0.0004343615,0.9912223,0.9871253,0.9965159,0.99177355
3.844,31.09235,0.3055786,0.4000000059604645,-0.00041224077,0.9912218,0.987125,0.9965157,0.9917733
3.846,31.078037,0.30560675,0.4000000059604645,-0.0003901277,0.99122095,0.98712444,0.99651545,0.99177295
3.848,31.06452,0.3056495,0.4000000059604645,-0.00036802568,0.9912198,0.9871237,0.99651515,0.9917724
3.85,31.0518,0.30570674,0.4000000059604645,-0.0003459381,0.9912185,0.9871229,0.9965148,0.9917719
3.852,31.039867,0.30577844,0.4000000059604645,-0.0003238684,0.9912169,0.9871219,0.9965144,0.99177116
3.854,31.02873,0.30586454,0.4000000059604645,-0.0003018199,0.99121505,0.9871207,0.99651384,0.9917704
3.856,31.018383,0.30596492,0.4000000059604645,-0.000279796,0.99121296,0.9871193,0.9965133,0.9917695
3.858,31.008827,0.30607954,0.4000000059604645,-0.00025779998,0.99121064,0.9871178,0.9965127,0.9917685
3.86,31.000053,0.30620834,0.4000000059604645,-0.00023583525,0.9912081,0.98711616,0.99651206,0.9917674
3.862,30.99207,0.30635118,0.4000000059604645,-0.00021390506,0.9912053,0.98711437,0.99651134,0.9917662
3.864,30.984867,0.30650803,0.4000000059604645,-0.00019201271,0.99120224,0.9871124,0.9965106,0.9917649
3.866,30.978447,0.3066788,0.4000000059604645,-0.00017016148,0.991199,0.9871103,0.9965098,0.99176353
3.868,30.972805,0.3068634,0.4000000059604645,-0.00014835461,0.9911956,0.98710805,0.99650896,0.9917621
3.87,30.967937,0.3070617,0.4000000059604645,-0.00012659533,0.991192,0.98710567,0.99650806,0.99176055
3.872,30.963842,0.30727366,0.4000000059604645,-0.00010488684,0.9911881,0.98710316,0.9965071,0.99175894
3.874,30.960524,0.30749917,0.4000000059604645,-8.323236e-05,0.99118406,0.98710054,0.99650615,0.9917572
3.876,30.95797,0.3077381,0.4000000059604645,-6.163502e-05,0.9911799,0.98709774,0.99650514,0.9917554
3.878,30.95618,0.3079904,0.4000000059604645,-4.0097988e-05,0.9911754,0.9870948,0.99650407,0.9917536
3.88,30.955153,0.3082559,0.4000000059604645,-1.862437e-05,0.9911708,0.9870918,0.99650294,0.9917516
3.882,30.954878,0.30853456,0.4000000059604645,2.7827289e-06,0.99116606,0.9870886,0.9965018,0.99174964
3.884,30.955364,0.30882624,0.4000000059604645,2.4120242e-05,0.9911611,0.98708534,0.9965006,0.9917475
3.886,30.956593,0.30913082,0.4000000059604645,4.5385117e-05,0.99115604,0.98708194,0.9964994,0.99174535
3.888,30.958632,0.30944923,0.4000000059604645,6.657302e-05,0.9911507,0.9870783,0.9964981,0.9917431
3.89,30.96153,0.30978245,0.4000000059604645,8.767964e-05,0.99114496,0.9870745,0.99649674,0.99174064
3.892,30.965189,0.3101286,0.4000000059604645,0.000108704146,0.991139,0.98707056,0.99649525,0.9917381
3.894,30.9696,0.31048763,0.4000000059604645,0.00012964355,0.9911329,0.98706645,0.99649376,0.99173546
3.896,30.974768,0.31085938,0.4000000059604645,0.00015049493,0.9911266,0.9870622,0.9964922,0.9917327
3.898,30.980686,0.31124377,0.4000000059604645,0.00017125535,0.9911201,0.98705786,0.9964906,0.9917299
3.9,30.987349,0.31164074,0.4000000059604645,0.00019192192,0.9911135,0.98705333,0.996489,0.99172705
3.902,30.994753,0.3120501,0.4000000059604645,0.00021249177,0.9911066,0.98704875,0.99648726,0.9917241
3.904,31.0029,0.31247184,0.4000000059604645,0.00023296209,0.9910996,0.9870439,0.99648553,0.99172103
3.906,31.011782,0.31290576,0.4000000059604645,0.00025333004,0.9910924,0.987039,0.99648374,0.9917179
3.908,31.02139,0.31335178,0.4000000059604645,0.0002735929,0.99108505,0.987034,0.99648184,0.99171466
3.91,31.031729,0.31380978,0.4000000059604645,0.00029374787,0.9910775,0.98702884,0.9964799,0.9917113
3.912,31.042788,0.31427968,0.4000000059604645,0.00031379226,0.99106973,0.98702353,0.99647796,0.9917079
3.914,31.054565,0.3147613,0.4000000059604645,0.0003337234,0.99106187,0.98701805,0.996476,0.9917044
3.916,31.067059,0.31525457,0.4000000059604645,0.00035353866,0.9910538,0.9870125,0.9964739,0.9917008
3.918,31.080257,0.31575936,0.4000000059604645,0.00037323538,0.99104553,0.9870068,0.99647176,0.99169713
3.92,31.094164,0.3162755,0.4000000059604645,0.00039281102,0.99103713,0.98700094,0.99646956,0.9916933
3.922,31.108767,0.31680295,0.4000000059604645,0.000412263,0.99102855,0.986995,0.99646735,0.99168944
3.924,31.124065,0.31734148,0.4000000059604645,0.00043158885,0.99101985,0.98698884,0.996465,0.9916855
3.926,31.140053,0.31789106,0.4000000059604645,0.00045078606,0.9910109,0.9869826,0.99646264,0.99168146
3.928,31.156725,0.31845146,0.4000000059604645,0.0004698522,0.99100184,0.9869762,0.9964602,0.9916773
3.93,31.174072,0.31902266,0.4000000059604645,0.0004887849,0.9909926,0.98696965,0.9964577,0.99167305
3.932,31.192095,0.3196044,0.4000000059604645,0.00050758175,0.9909832,0.986963,0.99645513,0.9916687
3.934,31.210785,0.32019663,0.4000000059604645,0.00052624044,0.9909736,0.9869562,0.9964525,0.99166423
3.936,31.230135,0.3207992,0.4000000059604645,0.00054475875,0.9909638,0.9869492,0.9964498,0.9916597
3.938,31.250141,0.32141194,0.4000000059604645,0.00056313426,0.9909539,0.9869421,0.9964471,0.991655
3.94,31.270796,0.32203472,0.4000000059604645,0.00058136496,0.9909438,0.98693484,0.9964442,0.9916503
3.942,31.292095,0.32266742,0.4000000059604645,0.0005994485,0.99093354,0.98692745,0.9964413,0.9916454
3.944,31.31403,0.32330984,0.4000000059604645,0.0006173829,0.9909231,0.98691994,0.9964383,0.9916404
3.946,31.336597,0.32396188,0.4000000059604645,0.00063516595,0.9909125,0.98691225,0.9964353,0.9916353
3.948,31.359785,0.3246234,0.4000000059604645,0.0006527957,0.9909017,0.9869044,0.9964321,0.99163014
3.95,31.383593,0.3252942,0.4000000059604645,0.0006702701,0.99089074,0.9868964,0.9964289,0.99162483
3.952,31.408007,0.32597414,0.4000000059604645,0.0006875872,0.9908796,0.9868883,0.99642557,0.9916194
3.954,31.433167,0.32666528,0.4000000059604645,0.00070471724,0.99086857,0.9868801,0.9964223,0.991614
3.956,31.45894,0.3273656,0.4000000059604645,0.00072168204,0.99085736,0.98687184,0.99641895,0.99160844
3.958,31.485325,0.3280749,0.4000000059604645,0.00073848,0.990846,0.9868634,0.9964155,0.99160284
3.96,31.512308,0.32879305,0.4000000059604645,0.0007551091,0.9908345,0.9868548,0.996412,0.9915971
3.962,31.539888,0.3295199,0.4000000059604645,0.00077156746,0.9908228,0.9868461,0.9964084,0.9915913
3.964,31.568058,0.33025533,0.4000000059604645,0.000787853,0.990811,0.98683727,0.9964047,0.9915853
3.966,31.596813,0.33099917,0.4000000059604645,0.00080396386,0.99079907,0.98682827,0.99640095,0.99157923
3.968,31.626143,0.33175126,0.4000000059604645,0.00081989815,0.99078697,0.9868191,0.99639714,0.9915731
3.97,31.656046,0.33251148,0.4000000059604645,0.0008356541,0.9907747,0.9868098,0.9963932,0.9915668
3.972,31.686508,0.3332797,0.4000000059604645,0.0008512298,0.9907623,0.9868004,0.9963892,0.9915604
3.974,31.717531,0.33405575,0.4000000059604645,0.00086662365,0.9907498,0.9867908,0.9963851,0.9915539
3.976,31.7491,0.3348395,0.4000000059604645,0.00088183384,0.9907371,0.98678106,0.9963809,0.9915473
3.978,31.781216,0.33563074,0.4000000059604645,0.00089685875,0.9907242,0.98677117,0.99637663,0.9915405
3.98,31.813864,0.3364294,0.4000000059604645,0.0009116967,0.9907112,0.98676115,0.9963723,0.99153364
3.982,31.847044,0.33723527,0.4000000059604645,0.0009263461,0.99069804,0.98675096,0.9963678,0.99152666
3.984,31.880745,0.33804822,0.4000000059604645,0.00094080553,0.99068475,0.98674065,0.9963633,0.9915196
3.986,31.91496,0.33886808,0.4000000059604645,0.00095507334,0.9906713,0.98673016,0.99635863,0.9915123
3.988,31.949682,0.33969474,0.4000000059604645,0.0009691482,0.9906576,0.9867195,0.99635386,0.99150497
3.99,31.984905,0.34052798,0.4000000059604645,0.0009830286,0.99064386,0.9867087,0.99634904,0.99149746
3.992,32.020622,0.34136772,0.4000000059604645,0.0009967132,0.9906299,0.98669773,0.9963441,0.9914898
3.994,32.05682,0.34221372,0.4000000059604645,0.0010102007,0.9906158,0.9866866,0.996339,0.9914821
3.996,32.0935,0.3430659,0.4000000059604645,0.0010234897,0.99060154,0.9866753,0.9963339,0.9914742
3.998,32.13065,0.34392405,0.4000000059604645,0.0010365793,0.9905871,0.9866639,0.9963286,0.9914662
4.0,32.168255,0.344788,0.4000000059604645,0.0010494681,0.9905725,0.98665226,0.9963232,0.99145806
4.002,32.206318,0.34565768,0.4000000059604645,0.0010621548,0.99055773,0.9866405,0.99631774,0.9914498
4.004,32.244827,0.34653282,0.4000000059604645,0.0010746386,0.99054277,0.98662853,0.9963122,0.9914413
4.006,32.283775,0.3474133,0.4000000059604645,0.0010869183,0.9905277,0.98661643,0.9963065,0.9914328
4.008,32.32315,0.348299,0.4000000059604645,0.0010989929,0.9905124,0.98660415,0.99630064,0.991424
4.01,32.36295,0.34918967,0.4000000059604645,0.0011108615,0.99049693,0.9865917,0.9962947,0.9914152
4.012,32.403164,0.35008523,0.4000000059604645,0.0011225233,0.99048126,0.98657906,0.99628866,0.9914062
4.014,32.443783,0.35098547,0.4000000059604645,0.0011339773,0.99046546,0.98656625,0.99628246,0.991397
4.016,32.4848,0.35189024,0.4000000059604645,0.0011452228,0.9904494,0.98655325,0.99627614,0.9913877
4.018,32.526257,0.35280016,0.4000000059604645,0.001156237,0.9904335,0.98654026,0.9962698,0.9913784
4.02,32.568146,0.35371494,0.4000000059604645,0.0011670224,0.99041766,0.9865272,0.9962635,0.99136907
4.022,32.610416,0.35463393,0.4000000059604645,0.0011775921,0.9904017,0.98651403,0.996257,0.9913596
4.024,32.65307,0.355557,0.4000000059604645,0.0011879453,0.99038553,0.9865007,0.99625045,0.99134994
4.026,32.696087,0.35648394,0.4000000059604645,0.001198081,0.9903693,0.9864872,0.99624383,0.9913402
4.028,32.73947,0.35741463,0.4000000059604645,0.0012079984,0.9903529,0.9864736,0.99623704,0.9913304
4.03,32.783203,0.3583489,0.4000000059604645,0.0012176967,0.9903364,0.98645985,0.9962302,0.9913204
4.032,32.827282,0.35928664,0.4000000059604645,0.0012271752,0.9903198,0.98644596,0.9962232,0.9913103
4.034,32.871696,0.3602276,0.4000000059604645,0.0012364333,0.99030304,0.9864319,0.9962161,0.99130005
4.036,32.91644,0.36117172,0.4000000059604645,0.0012454701,0.9902862,0.9864177,0.99620897,0.99128973
4.038,32.961506,0.3621188,0.4000000059604645,0.0012542852,0.9902692,0.98640335,0.9962017,0.99127924
4.04,33.006886,0.3630687,0.4000000059604645,0.0012628781,0.9902521,0.9863889,0.9961943,0.99126863
4.042,33.052567,0.3640212,0.4000000059604645,0.0012712479,0.99023485,0.98637426,0.9961868,0.9912579
4.044,33.09855,0.36497626,0.4000000059604645,0.0012793944,0.9902175,0.98635954,0.99617916,0.99124706
4.046,33.14481,0.36593363,0.4000000059604645,0.0012873171,0.9902,0.98634464,0.9961715,0.9912361
4.048,33.19136,0.3668932,0.4000000059604645,0.0012950158,0.9901824,0.9863296,0.99616367,0.99122494
4.05,33.23818,0.36785477,0.4000000059604645,0.0013024898,0.9901647,0.9863144,0.99615574,0.99121374
4.052,33.285255,0.36881825,0.4000000059604645,0.0013097391,0.9901469,0.98629916,0.9961477,0.9912024
4.054,33.332596,0.36978343,0.4000000059604645,0.0013167631,0.9901289,0.98628366,0.9961396,0.9911909
4.056,33.380177,0.37075016,0.4000000059604645,0.001323562,0.9901108,0.9862681,0.99613136,0.99117935
4.058,33.427998,0.37171832,0.4000000059604645,0.0013301354,0.99009264,0.9862524,0.996123,0.9911676
4.06,33.476044,0.3726877,0.4000000059604645,0.0013364833,0.99007434,0.9862366,0.99611455,0.9911558
4.062,33.52432,0.3736582,0.4000000059604645,0.0013426055,0.9900559,0.9862206,0.99610597,0.9911438
4.064,33.5728,0.37462965,0.4000000059604645,0.001348502,0.9900374,0.98620445,0.9960973,0.9911318
4.066,33.62149,0.3756019,0.4000000059604645,0.001354173,0.9900188,0.98618823,0.99608856,0.99111956
4.068,33.670376,0.37657475,0.4000000059604645,0.0013596183,0.99,0.98617184,0.9960797,0.9911072
4.07,33.71944,0.37754813,0.4000000059604645,0.0013648382,0.9899811,0.9861554,0.99607074,0.9910948
4.072,33.768692,0.3785218,0.4000000059604645,0.0013698329,0.98996216,0.98613876,0.9960617,0.99108225
4.074,33.81811,0.37949565,0.4000000059604645,0.0013746024,0.9899431,0.986122,0.9960525,0.9910696
4.076,33.86769,0.38046953,0.4000000059604645,0.0013791473,0.9899239,0.98610514,0.9960432,0.9910568
4.078,33.917427,0.3814433,0.4000000059604645,0.0013834676,0.9899046,0.9860881,0.99603385,0.9910439
4.08,33.967304,0.38241678,0.4000000059604645,0.0013875638,0.98988515,0.986071,0.99602437,0.99103093
4.082,34.017326,0.38338992,0.4000000059604645,0.0013914282,0.98986566,0.9860538,0.9960148,0.9910178
4.084,34.067524,0.38436282,0.4000000059604645,0.0013950357,0.9898464,0.98603666,0.99600524,0.99100477
4.086,34.117847,0.38533506,0.4000000059604645,0.0013984151,0.98982704,0.9860194,0.99599564,0.9909916
4.088,34.168285,0.3863065,0.4000000059604645,0.0014015667,0.98980767,0.986002,0.9959859,0.99097836
4.09,34.218834,0.38727695,0.4000000059604645,0.0014044908,0.9897882,0.9859846,0.99597615,0.990965
4.092,34.269485,0.3882463,0.4000000059604645,0.0014071875,0.9897687,0.9859671,0.99596626,0.9909516
4.094,34.32023,0.38921443,0.4000000059604645,0.0014096575,0.9897491,0.9859495,0.9959563,0.9909381
4.096,34.371056,0.39018112,0.4000000059604645,0.0014119011,0.98972946,0.9859319,0.9959463,0.99092454
4.098,34.42196,0.3911463,0.4000000059604645,0.0014139184,0.9897098,0.9859141,0.9959362,0.9909109
4.1,34.472927,0.39210978,0.4000000059604645,0.0014157103,0.9896901,0.9858963,0.9959261,0.9908972
4.102,34.52396,0.39307147,0.4000000059604645,0.001417277,0.9896704,0.9858784,0.99591583,0.99088335
4.104,34.575043,0.3940312,0.4000000059604645,0.0014186192,0.9896506,0.98586047,0.9959056,0.99086946
4.106,34.62617,0.39498883,0.4000000059604645,0.0014197374,0.9896308,0.98584247,0.9958952,0.9908556
4.108,34.67733,0.3959442,0.4000000059604645,0.0014206322,0.98961097,0.98582435,0.9958848,0.99084157
4.11,34.72852,0.39689723,0.4000000059604645,0.0014213045,0.9895911,0.9858062,0.99587435,0.9908275
4.112,34.77973,0.39784774,0.4000000059604645,0.0014217547,0.9895713,0.98578805,0.9958638,0.99081343
4.114,34.830948,0.39879563,0.4000000059604645,0.0014219837,0.9895514,0.98576987,0.99585325,0.99079925
4.116,34.88217,0.39974073,0.4000000059604645,0.0014219923,0.9895315,0.98575157,0.9958426,0.99078506
4.118,34.93339,0.40068293,0.4000000059604645,0.0014217814,0.9895116,0.9857333,0.9958319,0.9907708
4.12,34.9846,0.40162206,0.4000000059604645,0.0014213517,0.9894917,0.985715,0.9958212,0.9907565
4.122,35.03578,0.40255803,0.4000000059604645,0.0014207042,0.98947185,0.98569655,0.9958104,0.99074215
4.124,35.086937,0.40349072,0.4000000059604645,0.0014198398,0.98945194,0.9856782,0.9957996,0.9907278
4.126,35.138058,0.40441996,0.4000000059604645,0.0014187597,0.9894321,0.9856598,0.99578875,0.99071336
4.128,35.189137,0.40534565,0.4000000059604645,0.0014174646,0.98941225,0.9856413,0.99577785,0.99069893
4.13,35.240158,0.40626764,0.4000000059604645,0.0014159558,0.9893924,0.9856229,0.99576694,0.99068445
4.132,35.29112,0.40718585,0.4000000059604645,0.0014142345,0.98937255,0.9856044,0.995756,0.99066997
4.134,35.342014,0.4081001,0.4000000059604645,0.0014123018,0.9893528,0.9855859,0.995745,0.9906554
4.136,35.39283,0.4090103,0.4000000059604645,0.0014101587,0.98933303,0.98556745,0.99573404,0.9906409
4.138,35.44357,0.4099163,0.4000000059604645,0.0014078066,0.98931336,0.985549,0.995723,0.99062634
4.14,35.494213,0.41081804,0.4000000059604645,0.0014052469,0.9892937,0.9855305,0.995712,0.9906118
4.142,35.544758,0.41171536,0.4000000059604645,0.0014024809,0.989274,0.985512,0.9957009,0.99059725
4.144,35.595196,0.41260812,0.4000000059604645,0.0013995097,0.9892545,0.9854936,0.9956898,0.9905827
4.146,35.645523,0.41349623,0.4000000059604645,0.0013963351,0.989235,0.9854752,0.9956787,0.9905681
4.148,35.695736,0.4143792,0.4000000059604645,0.0013929253,0.98921555,0.98545676,0.9956677,0.99055356
4.15,35.745823,0.4152572,0.4000000059604645,0.001389303,0.9891962,0.9854384,0.9956566,0.9905391
4.152,35.795776,0.4161301,0.4000000059604645,0.0013854762,0.98917687,0.9854201,0.9956455,0.99052453
4.154,35.84559,0.41699785,0.4000000059604645,0.0013814463,0.9891577,0.9854018,0.99563444,0.99051005
4.156,35.89525,0.4178603,0.4000000059604645,0.0013772141,0.9891386,0.9853836,0.9956234,0.99049556
4.158,35.94475,0.41871738,0.4000000059604645,0.0013727813,0.9891196,0.98536545,0.9956123,0.99048114
4.16,35.99409,0.41956896,0.4000000059604645,0.0013681492,0.98910064,0.98534733,0.9956013,0.9904667
4.162,36.04326,0.4204149,0.4000000059604645,0.001363319,0.9890818,0.9853293,0.99559027,0.99045235
