Time,gENROE.delta,gENROE.PELEC,gENROE.PMECH,gENROE.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
4.164,36.09225,0.4212551,0.4000000059604645,0.0013582923,0.9890631,0.98531127,0.9955793,0.99043804
4.166,36.14106,0.42208952,0.4000000059604645,0.0013530704,0.9890445,0.9852933,0.99556834,0.99042374
4.168,36.18967,0.422918,0.4000000059604645,0.0013476547,0.989026,0.98527545,0.9955574,0.9904095
4.17,36.238083,0.4237404,0.4000000059604645,0.001342047,0.98900765,0.9852577,0.9955465,0.9903953
4.172,36.286297,0.42455667,0.4000000059604645,0.0013362486,0.9889894,0.98524004,0.9955356,0.9903812
4.174,36.33429,0.42536673,0.4000000059604645,0.0013302611,0.9889713,0.9852224,0.9955248,0.9903672
4.176,36.38207,0.42617044,0.4000000059604645,0.0013240861,0.98895335,0.98520494,0.99551404,0.99035317
4.178,36.42962,0.42696768,0.4000000059604645,0.0013177253,0.98893553,0.98518753,0.9955033,0.9903392
4.18,36.476936,0.42775843,0.4000000059604645,0.0013111802,0.9889179,0.98517025,0.9954926,0.9903254
4.182,36.524017,0.42854252,0.4000000059604645,0.0013044525,0.9889004,0.9851531,0.99548197,0.9903116
4.184,36.57085,0.4293199,0.4000000059604645,0.0012975442,0.9888831,0.98513603,0.9954714,0.990298
4.186,36.61743,0.43009046,0.4000000059604645,0.0012904567,0.9888659,0.9851191,0.9954609,0.9902844
4.188,36.663757,0.4308541,0.4000000059604645,0.001283192,0.9888489,0.9851023,0.99545044,0.99027085
4.19,36.709816,0.4316108,0.4000000059604645,0.0012757517,0.9888321,0.9850856,0.99544007,0.9902575
4.192,36.7556,0.43236038,0.4000000059604645,0.001268138,0.98881555,0.9850691,0.9954298,0.9902442
4.194,36.801113,0.43310282,0.4000000059604645,0.0012603524,0.9887991,0.9850527,0.99541956,0.99023104
4.196,36.846344,0.433838,0.4000000059604645,0.001252397,0.9887829,0.98503643,0.9954094,0.9902179
4.198,36.891285,0.43456587,0.4000000059604645,0.0012442736,0.9887669,0.9850204,0.9953994,0.990205
4.2,36.93593,0.4352863,0.4000000059604645,0.0012359844,0.9887511,0.9850045,0.99538946,0.9901922
4.202,36.98027,0.4359993,0.4000000059604645,0.0012275311,0.98873556,0.9849887,0.99537957,0.9901795
4.204,37.024307,0.4367047,0.4000000059604645,0.001218916,0.9887202,0.98497313,0.9953698,0.9901669
4.206,37.068035,0.4374025,0.4000000059604645,0.001210141,0.9887051,0.9849577,0.99536014,0.9901545
4.208,37.111443,0.43809256,0.4000000059604645,0.0012012082,0.9886902,0.9849425,0.9953506,0.9901422
4.21,37.15453,0.43877488,0.4000000059604645,0.0011921197,0.9886756,0.9849275,0.9953411,0.99013007
4.212,37.197273,0.43944886,0.4000000059604645,0.0011828628,0.98866117,0.9849126,0.99533176,0.9901181
4.214,37.23966,0.4401142,0.4000000059604645,0.0011734326,0.98864686,0.98489785,0.9953225,0.99010617
4.216,37.281704,0.44077143,0.4000000059604645,0.0011638486,0.9886328,0.9848833,0.99531335,0.99009436
4.218,37.3234,0.44142047,0.4000000059604645,0.0011541126,0.98861897,0.984869,0.9953043,0.9900828
4.22,37.36474,0.44206122,0.4000000059604645,0.001144227,0.98860544,0.9848548,0.99529535,0.9900713
4.222,37.40572,0.44269362,0.4000000059604645,0.0011341934,0.98859215,0.98484087,0.9952865,0.99006003
4.224,37.446335,0.44331765,0.4000000059604645,0.0011240139,0.9885791,0.98482716,0.9952778,0.99004894
4.226,37.486584,0.4439332,0.4000000059604645,0.0011136907,0.98856634,0.9848137,0.9952693,0.990038
4.228,37.526455,0.4445402,0.4000000059604645,0.0011032256,0.9885538,0.9848004,0.9952609,0.9900272
4.23,37.565945,0.44513863,0.4000000059604645,0.0010926208,0.9885416,0.98478734,0.9952526,0.99001664
4.232,37.605053,0.4457284,0.4000000059604645,0.0010818783,0.9885297,0.9847745,0.99524444,0.9900062
4.234,37.64377,0.44630945,0.4000000059604645,0.0010710004,0.98851806,0.9847619,0.99523646,0.989996
4.236,37.68209,0.4468817,0.4000000059604645,0.001059989,0.98850673,0.98474956,0.9952286,0.98998594
4.238,37.720013,0.44744518,0.4000000059604645,0.0010488463,0.9884957,0.98473746,0.9952209,0.98997617
4.24,37.757534,0.44799975,0.4000000059604645,0.0010375744,0.988485,0.9847256,0.9952134,0.9899665
4.242,37.794647,0.4485454,0.4000000059604645,0.0010261756,0.98847455,0.98471403,0.995206,0.9899571
4.244,37.83135,0.44908205,0.4000000059604645,0.001014652,0.9884644,0.98470265,0.9951987,0.98994786
4.246,37.86763,0.4496097,0.4000000059604645,0.0010030059,0.98845464,0.98469156,0.9951917,0.98993886
4.248,37.903496,0.45012826,0.4000000059604645,0.0009912393,0.98844516,0.9846808,0.9951848,0.9899301
4.25,37.938934,0.4506377,0.4000000059604645,0.0009793547,0.98843604,0.9846702,0.9951781,0.9899215
4.252,37.973946,0.45113796,0.4000000059604645,0.00096735434,0.9884273,0.98465997,0.99517155,0.98991317
4.254,38.008526,0.45162904,0.4000000059604645,0.0009552404,0.9884188,0.98465,0.99516517,0.98990506
4.256,38.042664,0.4521109,0.4000000059604645,0.00094301515,0.9884107,0.9846403,0.995159,0.98989713
4.258,38.07637,0.45258343,0.4000000059604645,0.00093068095,0.98840296,0.9846309,0.99515295,0.9898895
4.26,38.109627,0.4530467,0.4000000059604645,0.0009182401,0.9883956,0.9846218,0.9951471,0.9898821
4.262,38.142437,0.4535006,0.4000000059604645,0.00090569496,0.98838854,0.984613,0.9951415,0.9898749
4.264,38.174797,0.45394516,0.4000000059604645,0.0008930479,0.98838186,0.9846045,0.9951361,0.989868
4.266,38.20671,0.45438027,0.4000000059604645,0.0008803013,0.9883756,0.98459625,0.99513084,0.9898613
4.268,38.23816,0.454806,0.4000000059604645,0.00086745754,0.9883697,0.9845884,0.9951258,0.9898549
4.27,38.26915,0.45522225,0.4000000059604645,0.00085451896,0.98836416,0.9845808,0.99512094,0.98984873
4.272,38.299683,0.45562902,0.4000000059604645,0.0008414881,0.98835903,0.98457354,0.9951163,0.98984283
4.274,38.329746,0.45602632,0.4000000059604645,0.0008283672,0.98835427,0.9845666,0.9951119,0.98983717
4.276,38.359337,0.456414,0.4000000059604645,0.0008151577,0.9883499,0.98456,0.99510765,0.9898318
4.278,38.388393,0.45679072,0.4000000059604645,0.0008018408,0.98834574,0.9845536,0.99510354,0.98982656
4.28,38.41696,0.45715767,0.4000000059604645,0.00078843837,0.9883419,0.9845475,0.99509966,0.9898217
4.282,38.44505,0.45751485,0.4000000059604645,0.0007749527,0.98833853,0.9845418,0.99509597,0.98981696
4.284,38.47265,0.45786223,0.4000000059604645,0.000761386,0.9883355,0.9845363,0.9950925,0.98981255
4.286,38.49976,0.45819983,0.4000000059604645,0.00074774073,0.98833287,0.9845312,0.99508923,0.9898084
4.288,38.52637,0.4585276,0.4000000059604645,0.0007340191,0.9883306,0.98452646,0.9950862,0.9898045
4.29,38.55249,0.4588455,0.4000000059604645,0.00072022347,0.98832875,0.984522,0.9950834,0.98980093
4.292,38.578106,0.45915353,0.4000000059604645,0.00070635614,0.98832726,0.9845179,0.99508077,0.9897976
4.294,38.60323,0.45945168,0.4000000059604645,0.0006924195,0.98832625,0.9845141,0.9950784,0.98979455
4.296,38.627842,0.45973995,0.4000000059604645,0.00067841576,0.9883256,0.98451066,0.9950762,0.98979175
4.298,38.65195,0.4600183,0.4000000059604645,0.00066434743,0.9883253,0.9845076,0.9950743,0.98978925
4.3,38.675552,0.46028677,0.4000000059604645,0.00065021677,0.9883255,0.9845048,0.99507254,0.98978704
4.302,38.698647,0.4605453,0.4000000059604645,0.00063602615,0.9883261,0.98450243,0.99507105,0.98978513
4.304,38.721226,0.4607939,0.4000000059604645,0.0006217779,0.988327,0.9845004,0.99506974,0.98978347
4.306,38.743298,0.4610326,0.4000000059604645,0.0006074744,0.9883284,0.9844987,0.9950687,0.98978215
4.308,38.764847,0.46126133,0.4000000059604645,0.0005931181,0.98833025,0.9844973,0.9950679,0.9897811
4.31,38.785885,0.46148017,0.4000000059604645,0.0005787112,0.98833245,0.98449636,0.9950673,0.9897803
4.312,38.806408,0.46168905,0.4000000059604645,0.0005642562,0.98833513,0.9844957,0.99506694,0.98977983
4.314,38.826405,0.46188802,0.4000000059604645,0.0005497554,0.9883382,0.9844954,0.9950668,0.98977965
4.316,38.845882,0.46207708,0.4000000059604645,0.00053521123,0.9883417,0.98449546,0.99506694,0.9897798
4.318,38.864838,0.46225622,0.4000000059604645,0.0005206261,0.98834556,0.98449594,0.9950673,0.9897801
4.32,38.883274,0.46242544,0.4000000059604645,0.0005060022,0.9883499,0.9844967,0.9950679,0.98978084
4.322,38.901184,0.4625848,0.4000000059604645,0.00049134216,0.98835474,0.98449785,0.9950687,0.98978186
4.324,38.91857,0.46273425,0.4000000059604645,0.0004766482,0.9883599,0.9844994,0.9950698,0.98978317
4.326,38.935432,0.46287388,0.4000000059604645,0.00046192273,0.9883656,0.98450124,0.99507105,0.9897848
4.328,38.951767,0.46300364,0.4000000059604645,0.00044716816,0.9883717,0.9845035,0.9950726,0.9897867
4.33,38.967575,0.46312356,0.4000000059604645,0.00043238688,0.98837817,0.98450613,0.9950744,0.9897889
4.332,38.982857,0.46323368,0.4000000059604645,0.00041758124,0.98838514,0.98450905,0.9950764,0.9897914
4.334,38.997616,0.46333402,0.4000000059604645,0.00040275362,0.98839253,0.98451245,0.9950787,0.9897942
4.336,39.01184,0.46342462,0.4000000059604645,0.00038790642,0.98840034,0.98451614,0.9950812,0.9897973
4.338,39.025543,0.46350548,0.4000000059604645,0.00037304204,0.9884086,0.9845202,0.9950839,0.9898007
4.34,39.03872,0.4635766,0.4000000059604645,0.0003581628,0.9884173,0.98452467,0.9950869,0.98980445
4.342,39.051308,0.46363702,0.4000000059604645,0.00034326487,0.9884264,0.98452944,0.9950901,0.98980844
4.344,39.063328,0.4636871,0.4000000059604645,0.00032835273,0.98843586,0.98453456,0.9950935,0.98981273
4.346,39.074814,0.46372733,0.4000000059604645,0.00031343164,0.9884457,0.98454005,0.9950972,0.98981726
4.348,39.085762,0.46375775,0.4000000059604645,0.00029850384,0.988456,0.9845459,0.9951011,0.98982215
4.35,39.096172,0.4637784,0.4000000059604645,0.00028357166,0.98846674,0.9845521,0.99510527,0.98982733
4.352,39.10604,0.4637893,0.4000000059604645,0.00026863732,0.9884779,0.98455864,0.9951096,0.98983276
4.354,39.11537,0.4637905,0.4000000059604645,0.00025370313,0.98848945,0.98456556,0.9951142,0.98983854
4.356,39.124165,0.46378198,0.4000000059604645,0.00023877135,0.9885015,0.9845728,0.9951191,0.9898446
4.358,39.132423,0.4637638,0.4000000059604645,0.00022384424,0.9885139,0.98458046,0.99512416,0.98985094
4.36,39.14014,0.463736,0.4000000059604645,0.00020892406,0.9885267,0.98458844,0.99512947,0.9898576
4.362,39.147324,0.4636986,0.4000000059604645,0.00019401303,0.98854,0.9845968,0.995135,0.9898645
4.364,39.15397,0.46365163,0.4000000059604645,0.0001791134,0.98855364,0.98460543,0.9951408,0.9898718
4.366,39.160076,0.46359512,0.4000000059604645,0.0001642274,0.9885677,0.9846145,0.9951468,0.9898793
4.368,39.16565,0.46352914,0.4000000059604645,0.00014935725,0.98858225,0.9846239,0.995153,0.9898871
4.37,39.170692,0.4634537,0.4000000059604645,0.00013450514,0.98859715,0.9846336,0.9951595,0.9898952
4.372,39.175198,0.4633689,0.4000000059604645,0.00011967331,0.9886125,0.9846437,0.9951662,0.98990357
4.374,39.179176,0.46327472,0.4000000059604645,0.00010486391,0.9886282,0.9846541,0.9951731,0.9899123
4.376,39.182617,0.4631712,0.4000000059604645,9.007914e-05,0.98864436,0.9846649,0.99518025,0.9899212
4.378,39.18553,0.46305844,0.4000000059604645,7.532117e-05,0.98866093,0.98467606,0.99518764,0.98993045
4.38,39.18792,0.46293646,0.4000000059604645,6.0592163e-05,0.98867786,0.9846875,0.9951952,0.9899399
4.382,39.189777,0.46280533,0.4000000059604645,4.5894263e-05,0.9886952,0.9846993,0.995203,0.98994976
4.384,39.191113,0.46266505,0.4000000059604645,3.1229607e-05,0.98871297,0.9847114,0.99521106,0.98995984
4.386,39.19192,0.46251574,0.4000000059604645,1.6600321e-05,0.9887311,0.98472387,0.99521935,0.98997015
4.388,39.192215,0.4623574,0.4000000059604645,2.0085224e-06,0.9887496,0.9847367,0.9952278,0.98998076
4.39,39.191986,0.46219012,0.4000000059604645,-1.2543689e-05,0.9887685,0.9847498,0.99523646,0.98999166
4.392,39.191235,0.46201393,0.4000000059604645,-2.7054226e-05,0.98878783,0.9847632,0.9952454,0.9900028
4.394,39.18997,0.46182895,0.4000000059604645,-4.152101e-05,0.9888075,0.984777,0.99525446,0.9900142
4.396,39.188194,0.46163517,0.4000000059604645,-5.594198e-05,0.9888276,0.98479104,0.9952638,0.9900259
4.398,39.1859,0.4614327,0.4000000059604645,-7.031509e-05,0.98884803,0.98480546,0.9952733,0.9900378
4.4,39.183105,0.46122158,0.4000000059604645,-8.46383e-05,0.98886883,0.9848201,0.995283,0.99005
4.402,39.179802,0.46100187,0.4000000059604645,-9.890959e-05,0.98889005,0.98483515,0.99529296,0.9900625
4.404,39.175995,0.46077368,0.4000000059604645,-0.00011312696,0.98891157,0.98485047,0.9953031,0.9900752
4.406,39.171658,0.46053663,0.4000000059604645,-0.00012728784,0.9889335,0.9848661,0.9953134,0.9900881
4.408,39.166756,0.46029,0.4000000059604645,-0.0001413892,0.9889558,0.98488206,0.99532396,0.99010134
4.41,39.161343,0.4600349,0.4000000059604645,-0.00015543045,0.98897845,0.98489827,0.9953347,0.9901148
4.412,39.15543,0.45977134,0.4000000059604645,-0.00016940961,0.98900145,0.98491484,0.9953456,0.9901285
4.414,39.14901,0.45949945,0.4000000059604645,-0.00018332474,0.9890248,0.98493165,0.9953567,0.99014246
4.416,39.14209,0.45921922,0.4000000059604645,-0.00019717391,0.9890485,0.9849488,0.995368,0.99015665
4.418,39.134674,0.45893076,0.4000000059604645,-0.0002109552,0.98907256,0.9849662,0.99537945,0.9901711
4.42,39.126762,0.45863414,0.4000000059604645,-0.00022466673,0.9890969,0.9849839,0.99539113,0.9901857
4.422,39.11836,0.45832944,0.4000000059604645,-0.00023830662,0.9891216,0.98500186,0.995403,0.9902006
4.424,39.109463,0.4580167,0.4000000059604645,-0.000251873,0.98914665,0.9850201,0.995415,0.99021566
4.426,39.100082,0.457696,0.4000000059604645,-0.00026536404,0.989172,0.9850386,0.9954272,0.990231
4.428,39.090218,0.4573674,0.4000000059604645,-0.00027877788,0.9891977,0.98505735,0.9954395,0.99024653
4.43,39.079872,0.45703098,0.4000000059604645,-0.00029211276,0.98922366,0.9850764,0.9954521,0.99026227
4.432,39.069046,0.45668685,0.4000000059604645,-0.00030536688,0.98924994,0.9850957,0.9954648,0.99027824
4.434,39.057747,0.45633504,0.4000000059604645,-0.00031853846,0.9892765,0.98511523,0.9954776,0.9902944
4.436,39.045975,0.45597568,0.4000000059604645,-0.00033162575,0.9893034,0.985135,0.9954907,0.9903107
4.438,39.033737,0.4556088,0.4000000059604645,-0.000344627,0.98933053,0.98515505,0.99550384,0.9903273
4.44,39.021034,0.4552345,0.4000000059604645,-0.0003575406,0.989358,0.9851753,0.99551713,0.99034405
4.442,39.00787,0.45485285,0.4000000059604645,-0.00037036472,0.9893857,0.9851958,0.9955306,0.990361
4.444,38.994247,0.45446393,0.4000000059604645,-0.0003830978,0.98941374,0.9852165,0.9955442,0.99037814
4.446,38.98017,0.45406786,0.4000000059604645,-0.00039573817,0.98944205,0.9852375,0.99555796,0.9903954
4.448,38.96564,0.4536647,0.4000000059604645,-0.00040828416,0.98947054,0.98525864,0.99557185,0.9904129
4.45,38.950672,0.45325452,0.4000000059604645,-0.0004207342,0.98949933,0.98528,0.9955859,0.99043053
4.452,38.935253,0.45283744,0.4000000059604645,-0.00043308674,0.9895284,0.9853016,0.99560004,0.99044836
4.454,38.919403,0.45241353,0.4000000059604645,-0.00044534015,0.9895577,0.98532337,0.99561435,0.99046636
4.456,38.90311,0.45198292,0.4000000059604645,-0.00045749295,0.9895872,0.98534536,0.9956287,0.99048454
4.458,38.886395,0.45154563,0.4000000059604645,-0.00046954362,0.98961693,0.98536754,0.99564326,0.99050283
4.46,38.869247,0.45110178,0.4000000059604645,-0.00048149066,0.9896469,0.9853899,0.9956579,0.99052125
4.462,38.851685,0.4506515,0.4000000059604645,-0.0004933326,0.98967713,0.9854124,0.99567264,0.99053985
4.464,38.8337,0.45019484,0.4000000059604645,-0.000505068,0.9897075,0.9854351,0.99568754,0.99055856
4.466,38.815304,0.44973195,0.4000000059604645,-0.0005166955,0.9897381,0.985458,0.9957025,0.99057746
4.468,38.796497,0.44926286,0.4000000059604645,-0.00052821357,0.98976886,0.9854811,0.9957176,0.9905965
4.47,38.77729,0.44878772,0.4000000059604645,-0.000539621,0.98979986,0.98550427,0.9957327,0.9906156
4.472,38.757607,0.44830537,0.4000000059604645,-0.0005509068,0.9898312,0.98552775,0.99574804,0.9906349
4.474,38.73751,0.44781682,0.4000000059604645,-0.0005620769,0.98986274,0.98555136,0.99576354,0.9906544
4.476,38.71702,0.44732234,0.4000000059604645,-0.0005731309,0.9898945,0.98557514,0.99577904,0.990674
4.478,38.69612,0.44682202,0.4000000059604645,-0.0005840675,0.9899264,0.9855991,0.99579465,0.99069375
4.48,38.67484,0.44631588,0.4000000059604645,-0.0005948852,0.9899585,0.9856232,0.9958104,0.99071354
4.482,38.653168,0.44580412,0.4000000059604645,-0.0006055829,0.9899908,0.98564744,0.9958262,0.9907335
4.484,38.631115,0.44528675,0.4000000059604645,-0.0006161592,0.9900232,0.9856718,0.99584204,0.99075353
4.486,38.60868,0.4447639,0.4000000059604645,-0.0006266128,0.9900558,0.9856963,0.995858,0.99077374
4.488,38.58587,0.44423568,0.4000000059604645,-0.00063694257,0.9900885,0.98572093,0.99587405,0.99079394
4.49,38.562695,0.44370216,0.4000000059604645,-0.0006471473,0.9901214,0.98574567,0.99589014,0.9908143
4.492,38.53915,0.44316345,0.4000000059604645,-0.0006572257,0.99015445,0.9857705,0.9959063,0.9908348
4.494,38.51525,0.44261965,0.4000000059604645,-0.0006671768,0.99018764,0.9857955,0.99592257,0.9908553
4.496,38.490993,0.44207087,0.4000000059604645,-0.0006769993,0.9902209,0.98582053,0.99593884,0.99087584
4.498,38.466385,0.44151717,0.4000000059604645,-0.00068669213,0.99025434,0.98584574,0.99595517,0.9908965
4.5,38.441433,0.44095868,0.4000000059604645,-0.00069625425,0.99028784,0.98587096,0.99597156,0.99091727
4.502,38.416138,0.44039553,0.4000000059604645,-0.0007056846,0.9903215,0.9858963,0.995988,0.99093807
4.504,38.39051,0.43982777,0.4000000059604645,-0.00071498216,0.99035525,0.98592174,0.99600446,0.990959
4.506,38.364548,0.43925554,0.4000000059604645,-0.0007241459,0.99038905,0.98594725,0.996021,0.9909799
4.508,38.33826,0.4386789,0.4000000059604645,-0.0007331749,0.99042296,0.9859728,0.99603754,0.9910009
4.51,38.311657,0.43809798,0.4000000059604645,-0.0007420682,0.99045694,0.98599845,0.9960542,0.9910219
4.512,38.284733,0.43751293,0.4000000059604645,-0.0007508249,0.99049103,0.98602414,0.99607074,0.991043
4.514,38.257504,0.4369238,0.4000000059604645,-0.0007594441,0.9905251,0.9860499,0.99608743,0.9910641
4.516,38.22997,0.4363307,0.4000000059604645,-0.00076792494,0.9905593,0.98607564,0.99610406,0.9910852
4.518,38.202133,0.43573377,0.4000000059604645,-0.0007762666,0.99059355,0.9861015,0.99612075,0.99110633
4.52,38.174007,0.43513307,0.4000000059604645,-0.0007844683,0.9906278,0.9861274,0.99613744,0.99112755
4.522,38.145588,0.43452874,0.4000000059604645,-0.00079252926,0.9906621,0.98615324,0.9961541,0.9911487
4.524,38.11689,0.43392092,0.4000000059604645,-0.0008004487,0.99069643,0.9861792,0.9961709,0.9911699
4.526,38.087914,0.43330964,0.4000000059604645,-0.000808226,0.99073076,0.9862051,0.99618757,0.99119115
4.528,38.058666,0.4326951,0.4000000059604645,-0.0008158604,0.99076515,0.986231,0.99620426,0.99121237
4.53,38.029152,0.43207735,0.4000000059604645,-0.0008233513,0.9907995,0.986257,0.99622095,0.9912336
4.532,37.99938,0.4314565,0.4000000059604645,-0.0008306982,0.9908339,0.98628294,0.99623764,0.9912548
4.534,37.96935,0.4308327,0.4000000059604645,-0.00083790027,0.9908682,0.98630893,0.9962543,0.991276
4.536,37.939037,0.43020552,0.4000000059604645,-0.0008449483,0.99090266,0.9863349,0.996271,0.99129725
4.538,37.908447,0.42957497,0.4000000059604645,-0.0008518405,0.99093723,0.986361,0.99628776,0.9913186
4.54,37.87761,0.42894167,0.4000000059604645,-0.0008585841,0.9909718,0.9863871,0.9963045,0.99133986
4.542,37.846535,0.4283057,0.4000000059604645,-0.00086517853,0.9910064,0.9864132,0.9963212,0.99136114
4.544,37.81522,0.42766714,0.4000000059604645,-0.00087162317,0.9910409,0.9864392,0.9963379,0.9913824
4.546,37.783676,0.42702615,0.4000000059604645,-0.00087791745,0.99107546,0.9864653,0.9963545,0.99140364
4.548,37.75191,0.42638284,0.4000000059604645,-0.0008840609,0.9911099,0.98649126,0.9963712,0.99142486
4.55,37.71993,0.42573726,0.4000000059604645,-0.000890053,0.99114436,0.98651725,0.9963878,0.991446
4.552,37.687733,0.42508957,0.4000000059604645,-0.0008958933,0.9911788,0.98654324,0.99640435,0.9914672
4.554,37.655327,0.42443985,0.4000000059604645,-0.00090158137,0.9912132,0.98656917,0.9964209,0.9914883
4.556,37.622723,0.4237882,0.4000000059604645,-0.0009071168,0.99124753,0.98659503,0.99643743,0.9915094
4.558,37.589916,0.42313474,0.4000000059604645,-0.0009124992,0.9912818,0.98662084,0.9964539,0.99153036
4.56,37.556927,0.4224796,0.4000000059604645,-0.0009177283,0.991316,0.98664665,0.99647033,0.99155134
4.562,37.523746,0.42182285,0.4000000059604645,-0.00092280365,0.9913502,0.98667234,0.99648666,0.99157226
4.564,37.49039,0.42116463,0.4000000059604645,-0.00092772505,0.99138427,0.98669803,0.996503,0.9915931
4.566,37.45686,0.42050502,0.4000000059604645,-0.00093249226,0.99141824,0.98672366,0.99651927,0.9916139
4.568,37.423164,0.41984415,0.4000000059604645,-0.00093710504,0.99145216,0.9867492,0.9965355,0.99163467
4.57,37.3893,0.41918212,0.4000000059604645,-0.00094156316,0.99148595,0.9867746,0.99655163,0.99165535
4.572,37.355286,0.41851902,0.4000000059604645,-0.0009458665,0.9915197,0.9868,0.9965677,0.991676
4.574,37.32112,0.417855,0.4000000059604645,-0.00095001486,0.9915533,0.98682535,0.99658376,0.9916965
4.576,37.286808,0.41719013,0.4000000059604645,-0.00095400825,0.99158686,0.98685056,0.9965997,0.9917169
4.578,37.252357,0.41652453,0.4000000059604645,-0.00095784647,0.99162024,0.9868757,0.9966156,0.9917373
4.58,37.217777,0.41585833,0.4000000059604645,-0.00096152956,0.99165356,0.98690075,0.9966314,0.9917576
4.582,37.183064,0.4151916,0.4000000059604645,-0.0009650575,0.9916867,0.98692566,0.9966471,0.9917778
4.584,37.148235,0.41452447,0.4000000059604645,-0.00096843037,0.9917197,0.9869505,0.9966628,0.9917979
4.586,37.11329,0.41385704,0.4000000059604645,-0.0009716481,0.9917526,0.9869752,0.9966784,0.9918179
4.588,37.078228,0.41318944,0.4000000059604645,-0.00097471086,0.9917854,0.9869998,0.9966939,0.9918378
4.59,37.04307,0.41252178,0.4000000059604645,-0.0009776187,0.991818,0.9870243,0.9967093,0.99185765
4.592,37.007812,0.41185412,0.4000000059604645,-0.000980372,0.99185044,0.9870487,0.9967246,0.9918773
4.594,36.97246,0.4111866,0.4000000059604645,-0.0009829706,0.99188274,0.98707294,0.99673986,0.9918969
4.596,36.937027,0.41051936,0.4000000059604645,-0.000985415,0.9919149,0.9870971,0.996755,0.9919164
4.598,36.901516,0.40985245,0.4000000059604645,-0.0009877052,0.9919469,0.9871211,0.99677,0.9919358
4.6,36.86592,0.40918595,0.4000000059604645,-0.0009898387,0.9919787,0.98714495,0.996785,0.99195504
4.602,36.83022,0.40851948,0.4000000059604645,-0.0009917973,0.9920105,0.9871688,0.9967999,0.99197423
4.604,36.79445,0.40785363,0.4000000059604645,-0.0009935996,0.9920421,0.9871925,0.9968147,0.99199337
4.606,36.75862,0.4071885,0.4000000059604645,-0.0009952459,0.99207354,0.98721606,0.99682945,0.9920123
4.608,36.722733,0.40652418,0.4000000059604645,-0.0009967365,0.9921048,0.9872395,0.99684405,0.9920312
4.61,36.686794,0.40586075,0.4000000059604645,-0.0009980713,0.99213594,0.9872628,0.99685854,0.99204993
4.612,36.650814,0.40519834,0.4000000059604645,-0.0009992509,0.9921669,0.9872859,0.99687296,0.9920686
4.614,36.61479,0.40453702,0.4000000059604645,-0.0010002755,0.99219763,0.9873089,0.99688727,0.99208707
4.616,36.578735,0.40387696,0.4000000059604645,-0.0010011455,0.9922282,0.98733175,0.9969015,0.9921054
4.618,36.54265,0.40321818,0.4000000059604645,-0.0010018611,0.99225855,0.98735446,0.9969156,0.99212366
4.62,36.506542,0.4025608,0.4000000059604645,-0.0010024228,0.9922887,0.987377,0.9969296,0.9921418
4.622,36.470417,0.40190497,0.4000000059604645,-0.0010028309,0.9923187,0.9873994,0.9969435,0.9921598
4.624,36.43428,0.40125072,0.4000000059604645,-0.001003086,0.9923485,0.98742163,0.99695724,0.9921776
4.626,36.39814,0.4005982,0.4000000059604645,-0.0010031885,0.99237806,0.9874437,0.9969709,0.9921953
4.628,36.362003,0.39994746,0.4000000059604645,-0.001003139,0.99240744,0.9874656,0.9969844,0.9922129
4.63,36.325863,0.39929864,0.4000000059604645,-0.0010029377,0.9924366,0.9874874,0.9969979,0.9922303
4.632,36.289738,0.3986518,0.4000000059604645,-0.0010025855,0.99246556,0.98750895,0.9970112,0.9922476
4.634,36.253628,0.39800707,0.4000000059604645,-0.0010020828,0.9924943,0.98753035,0.99702436,0.99226475
4.636,36.21754,0.39736453,0.4000000059604645,-0.0010014303,0.99252284,0.9875516,0.9970375,0.99228173
4.638,36.18148,0.39672428,0.4000000059604645,-0.0010006287,0.9925511,0.98757267,0.9970504,0.99229854
4.64,36.14545,0.3960864,0.4000000059604645,-0.0009996785,0.99257916,0.9875936,0.9970632,0.99231523
4.642,36.109463,0.39545098,0.4000000059604645,-0.0009985806,0.992607,0.9876143,0.997076,0.9923318
4.644,36.073513,0.39481813,0.4000000059604645,-0.0009973355,0.99263465,0.98763484,0.99708855,0.9923482
4.646,36.037617,0.39418796,0.4000000059604645,-0.0009959441,0.992662,0.98765516,0.997101,0.99236447
4.648,36.001774,0.3935605,0.4000000059604645,-0.0009944072,0.9926892,0.98767537,0.99711335,0.99238056
4.65,35.965992,0.3929359,0.4000000059604645,-0.0009927256,0.9927161,0.98769534,0.99712557,0.9923965
4.652,35.930267,0.39231423,0.4000000059604645,-0.0009909002,0.9927428,0.9877152,0.99713767,0.99241227
4.654,35.894623,0.39169556,0.4000000059604645,-0.0009889317,0.99276924,0.9877348,0.99714965,0.9924279
4.656,35.859047,0.39108,0.4000000059604645,-0.0009868213,0.9927954,0.9877542,0.9971615,0.9924434
4.658,35.82356,0.3904676,0.4000000059604645,-0.0009845697,0.9928214,0.9877735,0.9971732,0.99245864
4.66,35.78815,0.3898585,0.4000000059604645,-0.0009821779,0.9928471,0.98779255,0.99718475,0.99247384
4.662,35.752834,0.38925278,0.4000000059604645,-0.0009796469,0.99287254,0.9878114,0.9971962,0.9924888
4.664,35.717617,0.3886505,0.4000000059604645,-0.0009769779,0.99289775,0.98783004,0.9972075,0.99250364
4.666,35.68249,0.38805184,0.4000000059604645,-0.00097415096,0.9929227,0.9878485,0.9972187,0.9925183
4.668,35.647465,0.38745677,0.4000000059604645,-0.0009711778,0.9929474,0.9878668,0.9972298,0.9925328
4.67,35.612553,0.38686547,0.4000000059604645,-0.000968066,0.99297184,0.9878849,0.9972407,0.99254715
4.672,35.57775,0.3862779,0.4000000059604645,-0.0009648164,0.99299604,0.98790276,0.9972515,0.9925613
4.674,35.54307,0.38569427,0.4000000059604645,-0.00096143,0.99302,0.98792046,0.9972622,0.99257535
4.676,35.50852,0.38511455,0.4000000059604645,-0.0009579078,0.99304366,0.987938,0.99727273,0.9925892
4.678,35.474094,0.38453886,0.4000000059604645,-0.0009542507,0.9930671,0.9879553,0.99728316,0.9926028
4.68,35.439804,0.38396728,0.4000000059604645,-0.00095045974,0.9930903,0.9879724,0.9972934,0.99261636
4.682,35.40565,0.3833999,0.4000000059604645,-0.00094653596,0.99311316,0.98798925,0.99730355,0.9926297
4.684,35.371643,0.38283676,0.4000000059604645,-0.00094248034,0.99313575,0.98800594,0.99731356,0.9926429
4.686,35.337788,0.38227797,0.4000000059604645,-0.0009382941,0.99315816,0.98802245,0.99732345,0.99265593
4.688,35.304085,0.38172358,0.4000000059604645,-0.0009339782,0.9931803,0.9880387,0.99733317,0.99266875
4.69,35.27054,0.3811737,0.4000000059604645,-0.0009295338,0.9932021,0.9880548,0.9973428,0.99268144
4.692,35.237152,0.38062835,0.4000000059604645,-0.0009249621,0.99322367,0.98807067,0.9973523,0.99269396
4.694,35.203938,0.38008764,0.4000000059604645,-0.0009202642,0.993245,0.98808634,0.99736166,0.9927063
4.696,35.170887,0.37955162,0.4000000059604645,-0.0009154414,0.99326605,0.98810184,0.99737084,0.9927185
4.698,35.13802,0.37902036,0.4000000059604645,-0.0009104947,0.99328685,0.9881171,0.99737996,0.99273056
4.7,35.10533,0.37849396,0.4000000059604645,-0.0009054255,0.99330735,0.9881322,0.9973889,0.99274236
4.702,35.072826,0.37797242,0.4000000059604645,-0.000900235,0.9933276,0.9881471,0.9973977,0.9927541
4.704,35.040512,0.3774559,0.4000000059604645,-0.00089492457,0.9933476,0.98816174,0.9974064,0.9927656
4.706,35.008396,0.37694433,0.4000000059604645,-0.0008894954,0.9933674,0.9881762,0.997415,0.992777
4.708,34.97647,0.3764379,0.4000000059604645,-0.0008839489,0.9933868,0.98819053,0.99742347,0.9927882
4.71,34.944748,0.37593663,0.4000000059604645,-0.00087828626,0.993406,0.9882046,0.9974318,0.9927992
4.712,34.913235,0.37544054,0.4000000059604645,-0.00087250903,0.99342495,0.9882184,0.99744,0.9928101
4.714,34.881927,0.37494972,0.4000000059604645,-0.0008666186,0.9934436,0.98823214,0.997448,0.9928208
4.716,34.850834,0.37446424,0.4000000059604645,-0.0008606162,0.993462,0.9882456,0.997456,0.99283135
4.718,34.81996,0.37398416,0.4000000059604645,-0.0008545035,0.9934802,0.9882589,0.9974638,0.9928418
4.72,34.78931,0.3735095,0.4000000059604645,-0.00084828184,0.9934981,0.98827195,0.9974715,0.992852
4.722,34.758884,0.37304032,0.4000000059604645,-0.0008419527,0.99351573,0.9882849,0.9974791,0.9928621
4.724,34.728687,0.3725767,0.4000000059604645,-0.0008355176,0.99353313,0.9882976,0.99748653,0.992872
4.726,34.698723,0.37211868,0.4000000059604645,-0.0008289781,0.99355024,0.98831004,0.99749386,0.9928818
4.728,34.668995,0.3716663,0.4000000059604645,-0.00082233566,0.9935671,0.9883224,0.997501,0.9928914
4.73,34.639515,0.37121987,0.4000000059604645,-0.00081558235,0.9935837,0.9883345,0.9975081,0.9929008
4.732,34.6103,0.37077972,0.4000000059604645,-0.0008087101,0.9935999,0.9883463,0.997515,0.99291
4.734,34.58132,0.3703454,0.4000000059604645,-0.00080173614,0.99361587,0.9883579,0.9975218,0.9929191
4.736,34.552605,0.36991706,0.4000000059604645,-0.0007946619,0.99363154,0.98836935,0.99752843,0.99292797
4.738,34.524147,0.3694947,0.4000000059604645,-0.0007874887,0.993647,0.98838055,0.997535,0.99293673
4.74,34.495945,0.36907837,0.4000000059604645,-0.0007802181,0.9936621,0.9883916,0.99754137,0.9929453
4.742,34.46801,0.3686681,0.4000000059604645,-0.0007728515,0.99367696,0.9884024,0.9975477,0.9929537
4.744,34.440346,0.368264,0.4000000059604645,-0.0007653904,0.99369156,0.98841304,0.9975538,0.992962
4.746,34.412945,0.367866,0.4000000059604645,-0.0007578363,0.9937059,0.9884235,0.9975599,0.9929701
4.748,34.385822,0.36747423,0.4000000059604645,-0.0007501906,0.99372005,0.9884337,0.9975658,0.9929781
4.75,34.35898,0.3670887,0.4000000059604645,-0.00074245484,0.9937339,0.9884438,0.99757165,0.99298584
4.752,34.332413,0.36670947,0.4000000059604645,-0.0007346306,0.9937474,0.9884536,0.9975773,0.99299353
4.754,34.306133,0.36633658,0.4000000059604645,-0.00072671945,0.99376076,0.9884633,0.9975829,0.993001
4.756,34.280136,0.36597005,0.4000000059604645,-0.0007187228,0.99377376,0.98847276,0.9975884,0.9930084
4.758,34.25443,0.36560988,0.4000000059604645,-0.0007106423,0.9937866,0.98848206,0.9975937,0.9930155
4.76,34.229015,0.36525616,0.4000000059604645,-0.0007024796,0.99379915,0.9884912,0.99759895,0.99302256
4.762,34.203896,0.36490893,0.4000000059604645,-0.0006942362,0.9938114,0.98850006,0.9976041,0.9930295
4.764,34.179077,0.36456817,0.4000000059604645,-0.00068591366,0.99382347,0.98850876,0.9976091,0.9930362
4.766,34.154556,0.36423394,0.4000000059604645,-0.00067751366,0.9938353,0.9885173,0.99761397,0.9930428
4.768,34.13034,0.36390626,0.4000000059604645,-0.0006690378,0.9938468,0.9885257,0.9976188,0.99304926
4.77,34.106426,0.36358517,0.4000000059604645,-0.0006604878,0.9938581,0.98853385,0.99762344,0.9930556
4.772,34.082825,0.36327067,0.4000000059604645,-0.0006518652,0.9938691,0.98854184,0.99762803,0.9930618
4.774,34.059532,0.3629628,0.4000000059604645,-0.0006431718,0.99388,0.98854965,0.9976325,0.9930678
4.776,34.036552,0.3626616,0.4000000059604645,-0.0006344091,0.9938905,0.9885573,0.99763685,0.9930737
4.778,34.013885,0.3623671,0.4000000059604645,-0.0006255789,0.99390084,0.9885647,0.99764115,0.9930794
4.78,33.991535,0.36207923,0.4000000059604645,-0.0006166829,0.99391097,0.988572,0.9976453,0.9930851
4.782,33.96951,0.3617981,0.4000000059604645,-0.00060772285,0.9939208,0.9885791,0.9976494,0.99309057
4.784,33.9478,0.3615237,0.4000000059604645,-0.00059870037,0.99393046,0.988586,0.9976533,0.99309593
4.786,33.92642,0.36125603,0.4000000059604645,-0.00058961724,0.9939399,0.9885928,0.9976572,0.9931011
4.788,33.905357,0.3609951,0.4000000059604645,-0.0005804752,0.99394906,0.98859936,0.99766093,0.9931062
4.79,33.884624,0.36074096,0.4000000059604645,-0.00057127606,0.99395806,0.9886058,0.99766463,0.9931112
4.792,33.864223,0.36049357,0.4000000059604645,-0.0005620215,0.99396676,0.9886121,0.9976682,0.993116
4.794,33.844147,0.36025298,0.4000000059604645,-0.0005527134,0.99397534,0.9886182,0.99767166,0.99312073
4.796,33.824455,0.36002037,0.4000000059604645,-0.0005433333,0.99398345,0.98862404,0.997675,0.9931252
4.798,33.805103,0.3597947,0.4000000059604645,-0.00053390005,0.9939913,0.9886297,0.9976782,0.99312955
4.8,33.78609,0.35957602,0.4000000059604645,-0.00052441587,0.993999,0.9886352,0.9976813,0.9931338
4.802,33.767426,0.3593643,0.4000000059604645,-0.0005148822,0.99400645,0.9886405,0.99768436,0.9931379
4.804,33.7491,0.3591596,0.4000000059604645,-0.0005053009,0.9940136,0.9886457,0.9976873,0.9931419
4.806,33.731125,0.35896185,0.4000000059604645,-0.0004956735,0.9940206,0.9886506,0.99769014,0.9931457
4.808,33.713497,0.35877112,0.4000000059604645,-0.0004860017,0.9940274,0.98865545,0.9976929,0.9931494
4.81,33.696217,0.35858738,0.4000000059604645,-0.00047628712,0.9940339,0.9886601,0.9976955,0.993153
4.812,33.679287,0.3584107,0.4000000059604645,-0.0004665315,0.9940402,0.98866457,0.99769807,0.99315643
4.814,33.662716,0.358241,0.4000000059604645,-0.00045673642,0.9940463,0.9886689,0.9977005,0.9931598
4.816,33.646492,0.3580783,0.4000000059604645,-0.0004469036,0.9940521,0.98867303,0.9977029,0.993163
4.818,33.630623,0.35792264,0.4000000059604645,-0.0004370347,0.9940578,0.9886771,0.99770516,0.9931661
4.82,33.615112,0.35777402,0.4000000059604645,-0.0004271314,0.9940632,0.9886809,0.99770737,0.993169
4.822,33.599957,0.3576324,0.4000000059604645,-0.00041719538,0.9940684,0.9886846,0.99770945,0.9931719
4.824,33.58516,0.35749778,0.4000000059604645,-0.0004072283,0.9940734,0.9886881,0.9977115,0.9931746
4.826,33.57072,0.3573702,0.4000000059604645,-0.0003972319,0.9940782,0.9886915,0.9977134,0.99317724
4.828,33.55664,0.3572496,0.4000000059604645,-0.00038720778,0.9940828,0.9886947,0.99771523,0.9931797
4.83,33.542923,0.35713598,0.4000000059604645,-0.00037715767,0.99408716,0.9886978,0.997717,0.99318206
4.832,33.529568,0.35702938,0.4000000059604645,-0.00036708327,0.99409133,0.98870075,0.9977187,0.9931843
4.834,33.516567,0.35692972,0.4000000059604645,-0.00035698625,0.9940953,0.9887035,0.9977203,0.9931865
4.836,33.503937,0.35683706,0.4000000059604645,-0.00034686827,0.99409914,0.9887061,0.99772185,0.99318856
4.838,33.491665,0.35675132,0.4000000059604645,-0.00033673106,0.9941027,0.9887086,0.9977233,0.99319047
4.84,33.479755,0.35667253,0.4000000059604645,-0.0003265763,0.9941061,0.98871094,0.99772465,0.9931923
4.842,33.468212,0.35660064,0.4000000059604645,-0.00031640564,0.99410933,0.98871315,0.9977259,0.993194
4.844,33.457027,0.35653567,0.4000000059604645,-0.0003062208,0.9941123,0.98871523,0.9977271,0.9931956
4.846,33.44621,0.35647756,0.4000000059604645,-0.0002960235,0.9941152,0.98871714,0.9977282,0.99319714
4.848,33.43575,0.35642633,0.4000000059604645,-0.00028581536,0.9941178,0.9887189,0.9977293,0.9931985
4.85,33.42566,0.35638192,0.4000000059604645,-0.00027559808,0.9941203,0.98872054,0.9977303,0.9931998
4.852,33.415928,0.35634434,0.4000000059604645,-0.0002653734,0.99412256,0.9887221,0.9977312,0.993201
4.854,33.406567,0.35631353,0.4000000059604645,-0.00025514295,0.99412465,0.98872346,0.99773204,0.99320215
4.856,33.39756,0.3562895,0.4000000059604645,-0.0002449084,0.9941266,0.9887247,0.9977328,0.9932031
4.858,33.38892,0.3562722,0.4000000059604645,-0.0002346715,0.9941284,0.98872584,0.99773353,0.99320406
4.86,33.38068,0.35626236,0.4000000059604645,-0.00022442834,0.9941299,0.9887268,0.9977341,0.99320483
4.862,33.372833,0.3562599,0.4000000059604645,-0.00021418136,0.9941312,0.98872757,0.99773467,0.9932054
4.864,33.36536,0.3562643,0.4000000059604645,-0.00020393574,0.9941323,0.9887282,0.9977351,0.99320596
4.866,33.35825,0.35627547,0.4000000059604645,-0.00019369306,0.99413323,0.9887287,0.99773544,0.99320644
4.868,33.351517,0.3562934,0.4000000059604645,-0.00018345492,0.99413395,0.98872906,0.99773574,0.9932068
4.87,33.345146,0.35631812,0.4000000059604645,-0.00017322288,0.99413455,0.9887293,0.997736,0.99320704
4.872,33.33915,0.35634953,0.4000000059604645,-0.00016299852,0.99413496,0.9887294,0.9977361,0.99320716
4.874,33.33352,0.35638765,0.4000000059604645,-0.00015278342,0.9941352,0.9887294,0.9977362,0.9932072
4.876,33.32826,0.35643244,0.4000000059604645,-0.00014257913,0.99413526,0.9887293,0.9977362,0.99320716
4.878,33.323364,0.35648385,0.4000000059604645,-0.0001323872,0.99413514,0.988729,0.99773616,0.99320704
4.88,33.318836,0.35654184,0.4000000059604645,-0.00012220918,0.99413484,0.9887286,0.99773604,0.9932068
4.882,33.31467,0.35660642,0.4000000059604645,-0.00011204661,0.9941344,0.98872805,0.99773586,0.99320644
4.884,33.31088,0.35667756,0.4000000059604645,-0.000101901016,0.99413383,0.98872745,0.9977356,0.993206
4.886,33.307446,0.35675517,0.4000000059604645,-9.177393e-05,0.99413306,0.9887267,0.99773526,0.9932055
4.888,33.304375,0.35683927,0.4000000059604645,-8.1666854e-05,0.9941321,0.9887258,0.9977349,0.9932049
4.89,33.30167,0.35692978,0.4000000059604645,-7.158131e-05,0.994131,0.98872477,0.9977344,0.9932042
4.892,33.299324,0.35702667,0.4000000059604645,-6.151878e-05,0.9941298,0.98872364,0.99773395,0.9932034
4.894,33.29734,0.35712993,0.4000000059604645,-5.148077e-05,0.9941284,0.9887224,0.99773335,0.9932025
4.896,33.295715,0.35723948,0.4000000059604645,-4.1468746e-05,0.99412686,0.988721,0.9977327,0.99320155
4.898,33.29445,0.35735533,0.4000000059604645,-3.1484178e-05,0.9941251,0.9887195,0.997732,0.9932005
4.9,33.293537,0.35747737,0.4000000059604645,-2.1528534e-05,0.9941233,0.9887179,0.99773127,0.99319935
4.902,33.292984,0.35760558,0.4000000059604645,-1.1603261e-05,0.99412125,0.9887162,0.99773043,0.99319816
4.904,33.292786,0.35773993,0.4000000059604645,-1.7097977e-06,0.9941191,0.98871434,0.99772954,0.99319685
4.906,33.292934,0.35788038,0.4000000059604645,8.150425e-06,0.99411684,0.98871243,0.9977286,0.9931954
4.908,33.293438,0.35802686,0.4000000059604645,1.7975988e-05,0.9941144,0.98871034,0.9977276,0.993194
4.91,33.29429,0.35817933,0.4000000059604645,2.7765487e-05,0.99411184,0.9887082,0.9977265,0.9931924
4.912,33.295486,0.35833773,0.4000000059604645,3.7517522e-05,0.99410915,0.98870593,0.9977254,0.99319077
4.914,33.297028,0.358502,0.4000000059604645,4.7230707e-05,0.9941063,0.98870355,0.99772424,0.99318904
4.916,33.298916,0.3586721,0.4000000059604645,5.6903675e-05,0.9941033,0.98870105,0.997723,0.99318725
4.918,33.301147,0.358848,0.4000000059604645,6.653506e-05,0.99410015,0.9886985,0.9977217,0.99318534
4.92,33.303715,0.35902962,0.4000000059604645,7.612351e-05,0.99409693,0.9886958,0.99772036,0.9931834
4.922,33.30662,0.3592169,0.4000000059604645,8.566771e-05,0.99409354,0.988693,0.99771893,0.99318135
4.924,33.309875,0.35941005,0.4000000059604645,9.516587e-05,0.99409,0.9886901,0.99771744,0.99317926
4.926,33.313522,0.3596098,0.4000000059604645,0.00010461531,0.9940863,0.98868704,0.99771595,0.99317706
4.928,33.317513,0.3598152,0.4000000059604645,0.00011401627,0.9940825,0.9886839,0.99771434,0.99317473
4.93,33.32184,0.36002624,0.4000000059604645,0.00012336746,0.9940786,0.98868066,0.99771273,0.9931724
4.932,33.3265,0.3602428,0.4000000059604645,0.00013266756,0.9940745,0.9886773,0.997711,0.99316996
4.934,33.331497,0.3604649,0.4000000059604645,0.00014191531,0.99407035,0.98867387,0.9977093,0.9931674
4.936,33.33683,0.36069244,0.4000000059604645,0.00015110947,0.99406606,0.98867035,0.9977074,0.99316484
4.938,33.342487,0.36092535,0.4000000059604645,0.00016024878,0.9940616,0.9886667,0.9977056,0.99316216
4.94,33.348473,0.36116362,0.4000000059604645,0.000169332,0.99405706,0.98866296,0.9977037,0.9931594
4.942,33.35479,0.36140716,0.4000000059604645,0.00017835792,0.9940524,0.98865914,0.9977017,0.9931566
4.944,33.361423,0.36165592,0.4000000059604645,0.00018732533,0.9940476,0.9886552,0.9976997,0.9931537
4.946,33.368385,0.36190987,0.4000000059604645,0.00019623306,0.9940427,0.98865116,0.9976976,0.9931507
4.948,33.37566,0.3621689,0.4000000059604645,0.00020507992,0.9940376,0.98864704,0.99769545,0.9931477
4.95,33.383255,0.362433,0.4000000059604645,0.00021386477,0.9940325,0.9886428,0.9976933,0.9931446
4.952,33.391167,0.36270207,0.4000000059604645,0.00022258646,0.99402726,0.98863846,0.99769104,0.9931414
4.954,33.399387,0.3629761,0.4000000059604645,0.00023124384,0.9940219,0.9886341,0.9976888,0.99313813
4.956,33.407917,0.363255,0.4000000059604645,0.00023983586,0.9940164,0.9886296,0.99768645,0.99313486
4.958,33.416756,0.36353868,0.4000000059604645,0.00024836138,0.9940108,0.988625,0.99768406,0.99313146
4.96,33.425896,0.3638271,0.4000000059604645,0.00025681933,0.99400514,0.9886203,0.9976816,0.993128
4.962,33.43534,0.36412022,0.4000000059604645,0.00026520868,0.99399936,0.9886155,0.9976791,0.9931244
4.964,33.44508,0.36441794,0.4000000059604645,0.00027352836,0.99399346,0.9886107,0.99767655,0.99312085
4.966,33.455116,0.36472023,0.4000000059604645,0.00028177735,0.99398744,0.98860574,0.997674,0.9931172
4.968,33.465446,0.36502698,0.4000000059604645,0.00028995468,0.9939813,0.9886007,0.99767137,0.99311346
4.97,33.47607,0.36533815,0.4000000059604645,0.0002980593,0.9939751,0.98859555,0.9976687,0.99310964
4.972,33.486977,0.3656537,0.4000000059604645,0.0003060903,0.9939688,0.98859036,0.99766594,0.99310577
4.974,33.49817,0.36597347,0.4000000059604645,0.00031404672,0.99396235,0.98858505,0.99766314,0.99310184
4.976,33.509644,0.36629748,0.4000000059604645,0.0003219276,0.99395585,0.9885797,0.9976603,0.99309784
4.978,33.52139,0.36662564,0.4000000059604645,0.00032973202,0.99394923,0.9885742,0.9976574,0.9930938
4.98,33.533417,0.36695787,0.4000000059604645,0.00033745915,0.99394256,0.98856866,0.9976545,0.9930897
4.982,33.54571,0.36729407,0.4000000059604645,0.00034510804,0.9939357,0.98856306,0.9976515,0.9930855
4.984,33.558277,0.3676342,0.4000000059604645,0.0003526779,0.99392885,0.98855734,0.9976485,0.9930812
4.986,33.571106,0.36797822,0.4000000059604645,0.00036016785,0.9939218,0.98855156,0.99764544,0.9930769
4.988,33.584198,0.36832598,0.4000000059604645,0.0003675771,0.9939148,0.9885457,0.9976423,0.9930725
4.99,33.597595,0.36867827,0.4000000059604645,0.00037489532,0.99390763,0.98853976,0.9976391,0.9930681
4.992,33.61127,0.36903447,0.4000000059604645,0.00038212782,0.9939004,0.98853374,0.99763596,0.9930636
4.994,33.6252,0.36939436,0.4000000059604645,0.00038927572,0.99389315,0.9885277,0.9976327,0.9930591
4.996,33.639385,0.3697579,0.4000000059604645,0.0003963382,0.99388576,0.9885215,0.9976294,0.9930545
4.998,33.653824,0.37012497,0.4000000059604645,0.00040331442,0.9938783,0.9885153,0.9976261,0.99304986
5.0,33.668518,0.3704955,0.4000000059604645,0.0004102036,0.9938708,0.988509,0.9976227,0.99304515
5.002,33.68345,0.37086946,0.4000000059604645,0.00041700495,0.9938632,0.9885027,0.99761933,0.9930404
5.004,33.69863,0.37124678,0.4000000059604645,0.00042371772,0.99385554,0.98849624,0.9976159,0.99303555
5.006,33.71405,0.37162736,0.4000000059604645,0.00043034123,0.9938478,0.98848975,0.99761236,0.99303067
5.008,33.729706,0.37201113,0.4000000059604645,0.0004368747,0.99384,0.9884832,0.99760884,0.9930258
5.01,33.745594,0.37239805,0.4000000059604645,0.00044331743,0.99383205,0.9884765,0.99760526,0.9930208
5.012,33.761715,0.372788,0.4000000059604645,0.00044966876,0.9938241,0.98846984,0.9976017,0.99301577
5.014,33.778057,0.373181,0.4000000059604645,0.00045592806,0.9938161,0.98846304,0.997598,0.99301064
5.016,33.79463,0.37357685,0.4000000059604645,0.00046209467,0.993808,0.98845625,0.9975943,0.9930055
5.018,33.811417,0.37397557,0.4000000059604645,0.00046816797,0.9937998,0.98844934,0.9975906,0.9930003
5.02,33.828423,0.37437707,0.4000000059604645,0.00047414738,0.9937916,0.98844236,0.9975868,0.9929951
5.022,33.845642,0.37478125,0.4000000059604645,0.0004800323,0.9937833,0.9884353,0.997583,0.99298984
5.024,33.863064,0.37518805,0.4000000059604645,0.00048582218,0.99377495,0.98842824,0.99757916,0.9929845
5.026,33.880695,0.37559742,0.4000000059604645,0.0004915165,0.9937665,0.98842114,0.9975752,0.9929791
5.028,33.898525,0.37600926,0.4000000059604645,0.0004971147,0.993758,0.98841393,0.99757135,0.9929737
5.03,33.916557,0.3764235,0.4000000059604645,0.00050261634,0.9937495,0.98840666,0.99756736,0.9929682
5.032,33.934784,0.37684005,0.4000000059604645,0.000508021,0.9937409,0.9883993,0.99756336,0.99296266
5.034,33.953197,0.3772589,0.4000000059604645,0.00051332806,0.9937323,0.988392,0.9975593,0.99295706
5.036,33.9718,0.37767988,0.4000000059604645,0.00051853724,0.9937236,0.98838454,0.99755526,0.99295145
5.038,33.990585,0.378103,0.4000000059604645,0.0005236481,0.9937148,0.9883771,0.99755114,0.9929458
5.04,34.00955,0.37852812,0.4000000059604645,0.0005286603,0.993706,0.9883695,0.99754703,0.99294007
5.042,34.02869,0.3789552,0.4000000059604645,0.0005335734,0.9936971,0.98836195,0.99754286,0.99293435
5.044,34.047997,0.37938413,0.4000000059604645,0.0005383871,0.9936882,0.9883543,0.9975386,0.99292856
5.046,34.067474,0.3798149,0.4000000059604645,0.0005431011,0.9936792,0.98834664,0.9975344,0.9929227
5.048,34.087116,0.38024735,0.4000000059604645,0.0005477151,0.9936702,0.9883389,0.9975301,0.9929168
5.05,34.106915,0.38068148,0.4000000059604645,0.0005522288,0.99366117,0.9883311,0.9975258,0.9929109
5.052,34.126873,0.38111717,0.4000000059604645,0.000556642,0.99365205,0.9883233,0.99752146,0.99290496
5.054,34.147,0.3815546,0.4000000059604645,0.00056094705,0.9936429,0.9883154,0.99751705,0.99289894
5.056,34.1673,0.3819938,0.4000000059604645,0.0005651399,0.9936338,0.9883075,0.9975127,0.992893
5.058,34.18775,0.38243443,0.4000000059604645,0.00056922936,0.9936247,0.98829955,0.9975083,0.9928869
5.06,34.208347,0.38287643,0.4000000059604645,0.0005732151,0.9936155,0.9882916,0.9975039,0.9928809
5.062,34.229084,0.38331965,0.4000000059604645,0.00057709677,0.9936063,0.98828363,0.9974994,0.99287474
5.064,34.24996,0.3837641,0.4000000059604645,0.0005808742,0.9935971,0.9882756,0.99749494,0.99286866
5.066,34.27097,0.38420966,0.4000000059604645,0.0005845471,0.99358785,0.98826754,0.9974904,0.99286246
5.068,34.29211,0.38465625,0.4000000059604645,0.00058811536,0.99357855,0.98825943,0.9974859,0.9928563
5.07,34.313374,0.38510385,0.4000000059604645,0.0005915787,0.99356925,0.98825127,0.99748135,0.9928501
5.072,34.334763,0.38555235,0.4000000059604645,0.00059493695,0.99355996,0.9882431,0.99747676,0.99284387
5.074,34.356274,0.38600168,0.4000000059604645,0.00059818994,0.9935506,0.98823494,0.99747217,0.9928376
5.076,34.37789,0.38645175,0.4000000059604645,0.00060133764,0.99354124,0.9882267,0.9974676,0.9928313
5.078,34.399628,0.38690254,0.4000000059604645,0.0006043798,0.9935318,0.9882185,0.9974629,0.992825
5.08,34.421467,0.38735393,0.4000000059604645,0.0006073164,0.99352247,0.9882102,0.9974583,0.99281865
5.082,34.443413,0.38780588,0.4000000059604645,0.00061014737,0.99351305,0.9882019,0.9974536,0.9928123
5.084,34.465454,0.38825828,0.4000000059604645,0.0006128726,0.99350363,0.98819363,0.9974489,0.9928059
5.086,34.48759,0.3887111,0.4000000059604645,0.0006154922,0.9934942,0.9881853,0.9974442,0.9927995
5.088,34.509823,0.38916424,0.4000000059604645,0.0006180059,0.9934848,0.9881769,0.99743944,0.9927931
5.09,34.53214,0.38961765,0.4000000059604645,0.00062041404,0.9934753,0.98816854,0.99743474,0.9927867
5.092,34.554543,0.3900712,0.4000000059604645,0.00062271644,0.9934659,0.98816013,0.99742997,0.9927802
5.094,34.577023,0.39052492,0.4000000059604645,0.0006249132,0.9934564,0.9881517,0.9974252,0.9927738
5.096,34.59958,0.39097866,0.4000000059604645,0.0006270044,0.993447,0.9881433,0.9974204,0.9927673
5.098,34.622208,0.39143237,0.4000000059604645,0.0006289902,0.9934375,0.98813486,0.9974156,0.9927608
5.1,34.644905,0.391886,0.4000000059604645,0.00063087064,0.99342805,0.98812646,0.9974108,0.9927543
5.102,34.667667,0.39233944,0.4000000059604645,0.0006326459,0.99341863,0.988118,0.99740595,0.9927478
5.104,34.690487,0.39279264,0.4000000059604645,0.0006343161,0.99340916,0.9881095,0.9974011,0.9927412
5.106,34.713364,0.39324555,0.4000000059604645,0.0006358815,0.99339974,0.98810107,0.9973963,0.99273473
5.108,34.736294,0.3936981,0.4000000059604645,0.0006373423,0.9933903,0.98809254,0.9973914,0.9927282
5.11,34.75927,0.39415017,0.4000000059604645,0.0006386987,0.9933809,0.9880841,0.9973866,0.9927216
5.112,34.78229,0.39460173,0.4000000059604645,0.000639951,0.9933715,0.9880756,0.9973817,0.99271506
5.114,34.805355,0.3950527,0.4000000059604645,0.0006410994,0.99336207,0.9880671,0.9973768,0.9927085
5.116,34.828453,0.395503,0.4000000059604645,0.00064214424,0.99335265,0.9880586,0.9973719,0.99270195
5.118,34.851585,0.3959526,0.4000000059604645,0.00064308493,0.9933433,0.9880501,0.9973671,0.99269533
