Time,gENROE.delta,gENROE.PELEC,gENROE.PMECH,gENROE.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
5.12,34.874763,0.39640158,0.4000000059604645,0.0006439035,0.993334,0.98804164,0.9973622,0.99268883
5.122,34.897976,0.3968497,0.4000000059604645,0.0006446171,0.99332476,0.98803324,0.9973573,0.9926823
5.124,34.921207,0.3972969,0.4000000059604645,0.00064522575,0.99331546,0.9880248,0.9973525,0.9926757
5.126,34.94446,0.39774314,0.4000000059604645,0.00064572983,0.9933063,0.98801637,0.9973476,0.9926692
5.128,34.967728,0.39818835,0.4000000059604645,0.00064612954,0.9932971,0.98800796,0.99734277,0.99266267
5.13,34.99101,0.39863247,0.4000000059604645,0.0006464252,0.9932879,0.98799956,0.9973379,0.9926562
5.132,35.014297,0.3990754,0.4000000059604645,0.0006466171,0.9932788,0.9879912,0.99733305,0.9926497
5.134,35.037594,0.3995171,0.4000000059604645,0.00064670556,0.99326974,0.9879828,0.99732816,0.9926432
5.136,35.060886,0.3999575,0.4000000059604645,0.0006466909,0.9932607,0.98797446,0.99732333,0.99263674
5.138,35.08418,0.4003966,0.4000000059604645,0.0006465735,0.9932517,0.9879662,0.9973185,0.99263024
5.14,35.107468,0.4008342,0.4000000059604645,0.00064635376,0.99324274,0.9879579,0.9973137,0.9926238
5.142,35.13074,0.40127036,0.4000000059604645,0.00064603204,0.9932338,0.9879496,0.9973089,0.99261737
5.144,35.154003,0.40170497,0.4000000059604645,0.00064560876,0.993225,0.9879413,0.9973041,0.99261093
5.146,35.177246,0.402138,0.4000000059604645,0.0006450843,0.99321616,0.98793316,0.9972993,0.99260455
5.148,35.200474,0.40256932,0.4000000059604645,0.0006444592,0.9932074,0.98792493,0.99729455,0.9925982
5.15,35.22367,0.40299895,0.4000000059604645,0.00064373383,0.99319863,0.98791677,0.9972898,0.99259186
5.152,35.24684,0.40342677,0.4000000059604645,0.0006429088,0.99319,0.98790866,0.997285,0.9925855
5.154,35.26998,0.40385276,0.4000000059604645,0.00064198446,0.9931814,0.98790056,0.9972803,0.9925792
5.156,35.293083,0.40427685,0.4000000059604645,0.00064096146,0.9931728,0.9878925,0.9972756,0.9925729
5.158,35.316147,0.40469897,0.4000000059604645,0.0006398402,0.99316436,0.9878845,0.9972709,0.99256665
5.16,35.33917,0.40511906,0.4000000059604645,0.0006386214,0.99315596,0.98787653,0.99726623,0.99256045
5.162,35.362144,0.4055371,0.4000000059604645,0.00063730555,0.99314755,0.9878686,0.9972616,0.99255425
5.164,35.38507,0.405953,0.4000000059604645,0.00063589326,0.99313927,0.98786074,0.99725693,0.9925481
5.166,35.407944,0.40636668,0.4000000059604645,0.00063438516,0.99313104,0.9878529,0.99725235,0.99254197
5.168,35.430756,0.40677813,0.4000000059604645,0.0006327818,0.99312294,0.9878451,0.99724776,0.9925359
5.17,35.453514,0.4071873,0.4000000059604645,0.00063108397,0.9931148,0.9878374,0.9972432,0.9925298
5.172,35.476204,0.4075941,0.4000000059604645,0.0006292923,0.99310684,0.9878297,0.9972387,0.99252385
5.174,35.49883,0.4079985,0.4000000059604645,0.00062740734,0.99309886,0.987822,0.9972342,0.9925178
5.176,35.521385,0.40840045,0.4000000059604645,0.00062542997,0.99309105,0.9878144,0.99722975,0.9925119
5.178,35.54387,0.4087999,0.4000000059604645,0.00062336086,0.99308324,0.9878069,0.9972253,0.992506
5.18,35.56627,0.40919676,0.4000000059604645,0.0006212008,0.99307555,0.9877994,0.9972209,0.9925002
5.182,35.588596,0.40959102,0.4000000059604645,0.00061895046,0.9930679,0.987792,0.9972165,0.99249434
5.184,35.610836,0.40998244,0.4000000059604645,0.00061659823,0.9930604,0.9877846,0.9972122,0.9924886
5.186,35.632984,0.41037104,0.4000000059604645,0.00061414915,0.99305296,0.98777735,0.9972079,0.9924829
5.188,35.65505,0.41075683,0.4000000059604645,0.0006116097,0.9930456,0.98777014,0.9972036,0.99247724
5.19,35.677017,0.4111398,0.4000000059604645,0.0006089806,0.9930384,0.987763,0.99719936,0.99247164
5.192,35.69889,0.41151986,0.4000000059604645,0.0006062625,0.99303126,0.9877559,0.9971952,0.9924661
5.194,35.72066,0.41189697,0.4000000059604645,0.00060345605,0.9930242,0.98774886,0.9971911,0.9924606
5.196,35.742332,0.4122711,0.4000000059604645,0.00060056214,0.9930172,0.98774195,0.99718696,0.9924551
5.198,35.763897,0.41264218,0.4000000059604645,0.0005975813,0.99301034,0.9877351,0.99718285,0.99244976
5.2,35.78535,0.4130102,0.4000000059604645,0.0005945145,0.9930036,0.9877283,0.99717885,0.9924444
5.202,35.80669,0.41337508,0.4000000059604645,0.0005913623,0.99299693,0.98772156,0.99717486,0.99243915
5.204,35.82792,0.41373676,0.4000000059604645,0.00058812567,0.9929904,0.98771495,0.9971709,0.99243397
5.206,35.849022,0.41409525,0.4000000059604645,0.0005848052,0.99298394,0.9877084,0.99716705,0.9924288
5.208,35.870014,0.41445047,0.4000000059604645,0.00058140187,0.9929776,0.9877019,0.9971632,0.9924237
5.21,35.890877,0.41480234,0.4000000059604645,0.0005779164,0.9929714,0.9876955,0.9971594,0.9924187
5.212,35.911613,0.4151509,0.4000000059604645,0.00057434966,0.9929653,0.9876892,0.99715567,0.99241376
5.214,35.932217,0.41549608,0.4000000059604645,0.0005707024,0.99295926,0.98768294,0.997152,0.9924089
5.216,35.95269,0.4158378,0.4000000059604645,0.0005669757,0.9929534,0.9876768,0.99714833,0.99240404
5.218,35.97303,0.41617605,0.4000000059604645,0.0005631702,0.99294764,0.9876708,0.99714476,0.9923993
5.22,35.993225,0.41651082,0.4000000059604645,0.0005592869,0.99294204,0.9876648,0.99714124,0.9923946
5.222,36.013287,0.416842,0.4000000059604645,0.00055532664,0.9929365,0.987659,0.9971377,0.99239004
5.224,36.0332,0.41716963,0.4000000059604645,0.0005512904,0.99293107,0.9876532,0.9971343,0.9923855
5.226,36.052967,0.4174936,0.4000000059604645,0.0005471791,0.9929258,0.98764753,0.997131,0.99238104
5.228,36.072586,0.41781396,0.4000000059604645,0.0005429936,0.9929207,0.987642,0.99712765,0.9923767
5.23,36.092056,0.4181306,0.4000000059604645,0.0005387349,0.9929157,0.9876365,0.99712443,0.9923724
5.232,36.111366,0.4184435,0.4000000059604645,0.00053440395,0.9929108,0.98763114,0.9971212,0.9923682
5.234,36.130527,0.41875267,0.4000000059604645,0.00053000177,0.99290603,0.9876259,0.9971181,0.99236405
5.236,36.14952,0.41905802,0.4000000059604645,0.00052552926,0.99290144,0.9876207,0.9971151,0.99236
5.238,36.168358,0.41935956,0.4000000059604645,0.00052098755,0.992897,0.98761564,0.9971121,0.99235606
5.24,36.18703,0.41965723,0.4000000059604645,0.00051637756,0.9928926,0.9876107,0.9971091,0.9923522
5.242,36.20554,0.41995102,0.4000000059604645,0.0005117003,0.99288845,0.98760587,0.99710625,0.9923484
5.244,36.223873,0.4202409,0.4000000059604645,0.0005069569,0.9928844,0.98760116,0.9971035,0.9923447
5.246,36.242043,0.42052686,0.4000000059604645,0.0005021483,0.99288046,0.9875966,0.9971008,0.9923411
5.248,36.26003,0.42080867,0.4000000059604645,0.0004972715,0.9928767,0.98759204,0.9970981,0.9923375
5.25,36.277824,0.42108604,0.4000000059604645,0.00049231993,0.992873,0.98758763,0.9970955,0.9923341
5.252,36.295444,0.42135933,0.4000000059604645,0.00048730444,0.9928695,0.98758334,0.99709296,0.99233073
5.254,36.312878,0.4216285,0.4000000059604645,0.000482226,0.99286616,0.98757917,0.9970905,0.9923275
5.256,36.33013,0.42189354,0.4000000059604645,0.0004770856,0.99286294,0.9875751,0.99708813,0.9923243
5.258,36.347195,0.42215437,0.4000000059604645,0.0004718842,0.9928599,0.9875712,0.9970858,0.99232125
5.26,36.36407,0.422411,0.4000000059604645,0.00046662288,0.992857,0.98756737,0.99708354,0.9923183
5.262,36.380753,0.42266342,0.4000000059604645,0.00046130255,0.9928542,0.98756367,0.9970814,0.99231535
5.264,36.397243,0.42291155,0.4000000059604645,0.0004559243,0.99285156,0.9875601,0.9970793,0.9923126
5.266,36.413544,0.42315543,0.4000000059604645,0.0004504891,0.9928491,0.98755664,0.9970773,0.9923099
5.268,36.42964,0.423395,0.4000000059604645,0.000444998,0.9928468,0.9875533,0.9970754,0.9923073
5.27,36.44554,0.42363024,0.4000000059604645,0.00043945204,0.99284464,0.98755014,0.9970735,0.9923048
5.272,36.46124,0.42386115,0.4000000059604645,0.00043385228,0.9928427,0.98754704,0.9970717,0.9923024
5.274,36.476738,0.4240877,0.4000000059604645,0.0004281997,0.9928408,0.98754406,0.99707,0.99230015
5.276,36.492035,0.42430985,0.4000000059604645,0.00042249548,0.99283916,0.98754126,0.99706835,0.99229795
5.278,36.50712,0.4245276,0.4000000059604645,0.00041674057,0.99283767,0.9875386,0.9970668,0.99229586
5.28,36.522,0.42474094,0.4000000059604645,0.00041093607,0.9928363,0.987536,0.99706537,0.9922939
5.282,36.53667,0.42494982,0.4000000059604645,0.00040508312,0.9928351,0.98753357,0.997064,0.99229205
5.284,36.55113,0.42515427,0.4000000059604645,0.00039918273,0.9928341,0.9875313,0.9970627,0.99229026
5.286,36.565372,0.42535424,0.4000000059604645,0.00039323603,0.99283326,0.9875291,0.99706143,0.99228865
5.288,36.579407,0.42554972,0.4000000059604645,0.0003872441,0.99283254,0.9875271,0.9970603,0.9922871
5.29,36.593224,0.42574072,0.4000000059604645,0.00038120805,0.992832,0.98752517,0.9970593,0.99228567
5.292,36.606823,0.42592722,0.4000000059604645,0.000375129,0.9928317,0.98752344,0.9970583,0.9922843
5.294,36.620205,0.42610916,0.4000000059604645,0.00036900808,0.99283147,0.9875218,0.99705744,0.9922831
5.296,36.633366,0.4262866,0.4000000059604645,0.00036284636,0.99283147,0.98752034,0.9970566,0.992282
5.298,36.646305,0.42645952,0.4000000059604645,0.00035664503,0.99283165,0.98751897,0.9970559,0.99228096
5.3,36.659023,0.42662787,0.4000000059604645,0.00035040517,0.99283195,0.9875178,0.9970553,0.9922801
5.302,36.671516,0.42679167,0.4000000059604645,0.00034412797,0.9928325,0.9875167,0.99705476,0.99227935
5.304,36.68379,0.42695093,0.4000000059604645,0.00033781453,0.99283314,0.98751575,0.9970543,0.9922787
5.306,36.695835,0.4271056,0.4000000059604645,0.00033146603,0.992834,0.987515,0.9970539,0.9922781
5.308,36.70765,0.4272557,0.4000000059604645,0.00032508362,0.992835,0.9875143,0.9970537,0.9922777
5.31,36.719242,0.4274012,0.4000000059604645,0.00031866843,0.99283624,0.98751384,0.9970535,0.9922774
5.312,36.730602,0.42754218,0.4000000059604645,0.00031222167,0.9928376,0.9875135,0.9970534,0.9922772
5.314,36.741703,0.42767787,0.4000000059604645,0.00030573562,0.9928391,0.98751324,0.9970534,0.9922771
5.316,36.752563,0.42780882,0.4000000059604645,0.00029921808,0.9928408,0.9875131,0.9970535,0.9922771
5.318,36.76319,0.4279351,0.4000000059604645,0.00029267115,0.9928427,0.9875132,0.9970536,0.9922772
5.32,36.773582,0.4280567,0.4000000059604645,0.0002860959,0.9928447,0.98751336,0.9970539,0.9922775
5.322,36.783733,0.4281736,0.4000000059604645,0.00027949343,0.99284697,0.9875137,0.9970543,0.99227786
5.324,36.793648,0.42828578,0.4000000059604645,0.00027286485,0.99284935,0.9875142,0.9970547,0.99227834
5.326,36.803326,0.4283933,0.4000000059604645,0.00026621128,0.9928519,0.98751485,0.99705523,0.99227893
5.328,36.81276,0.42849612,0.4000000059604645,0.00025953382,0.99285465,0.9875156,0.9970558,0.99227965
5.33,36.821953,0.42859423,0.4000000059604645,0.00025283353,0.9928576,0.9875165,0.99705654,0.9922805
5.332,36.830906,0.42868766,0.4000000059604645,0.00024611162,0.9928607,0.9875176,0.9970574,0.99228144
5.334,36.83961,0.42877638,0.4000000059604645,0.00023936911,0.99286395,0.9875188,0.9970583,0.99228245
5.336,36.84808,0.42886043,0.4000000059604645,0.00023260714,0.9928674,0.9875201,0.9970592,0.99228364
5.338,36.8563,0.42893976,0.4000000059604645,0.00022582684,0.99287105,0.9875216,0.9970603,0.99228495
5.34,36.86428,0.42901444,0.4000000059604645,0.0002190293,0.9928748,0.98752326,0.9970615,0.9922864
5.342,36.872013,0.42908442,0.4000000059604645,0.00021221563,0.9928788,0.98752505,0.99706274,0.9922879
5.344,36.8795,0.42914972,0.4000000059604645,0.00020538695,0.99288297,0.98752695,0.9970641,0.99228954
5.346,36.886745,0.42921036,0.4000000059604645,0.00019854437,0.99288726,0.98752904,0.99706554,0.99229133
5.348,36.89374,0.42926633,0.4000000059604645,0.000191689,0.9928918,0.98753124,0.99706703,0.9922932
5.35,36.90049,0.42931765,0.4000000059604645,0.00018482195,0.99289644,0.9875336,0.9970687,0.9922952
5.352,36.906998,0.42936432,0.4000000059604645,0.00017794434,0.9929013,0.98753613,0.99707043,0.9922973
5.354,36.913258,0.42940637,0.4000000059604645,0.00017105725,0.99290633,0.98753875,0.9970722,0.99229956
5.356,36.919266,0.4294438,0.4000000059604645,0.00016416183,0.9929116,0.98754156,0.9970741,0.9923019
5.358,36.92503,0.42947662,0.4000000059604645,0.00015725916,0.99291694,0.9875445,0.9970761,0.9923044
5.36,36.93055,0.4295048,0.4000000059604645,0.00015035036,0.9929225,0.9875476,0.9970782,0.99230695
5.362,36.935818,0.42952845,0.4000000059604645,0.00014343651,0.9929282,0.9875508,0.9970803,0.99230963
5.364,36.94084,0.4295475,0.4000000059604645,0.00013651875,0.9929341,0.98755413,0.9970826,0.9923125
5.366,36.945625,0.429562,0.4000000059604645,0.00012959816,0.9929402,0.98755765,0.997085,0.9923154
5.368,36.950157,0.42957196,0.4000000059604645,0.00012267585,0.99294645,0.9875613,0.9970874,0.99231845
5.37,36.95444,0.4295774,0.4000000059604645,0.00011575292,0.9929529,0.9875651,0.9970899,0.9923216
5.372,36.95848,0.42957833,0.4000000059604645,0.00010883045,0.99295944,0.987569,0.99709255,0.9923249
5.374,36.962276,0.42957482,0.4000000059604645,0.00010190956,0.9929662,0.9875731,0.9970952,0.9923283
5.376,36.965824,0.4295668,0.4000000059604645,9.4991316e-05,0.99297315,0.98757726,0.997098,0.99233174
5.378,36.969105,0.42955396,0.4000000059604645,8.8074885e-05,0.99298024,0.9875816,0.99710095,0.9923354
5.38,36.972122,0.4295362,0.4000000059604645,8.1161066e-05,0.9929875,0.98758614,0.99710387,0.9923391
5.382,36.974888,0.42951393,0.4000000059604645,7.4252646e-05,0.9929949,0.98759073,0.99710697,0.99234295
5.384,36.9774,0.4294872,0.4000000059604645,6.735068e-05,0.99300253,0.9875955,0.9971101,0.9923469
5.386,36.979668,0.429456,0.4000000059604645,6.0456205e-05,0.9930103,0.9876004,0.99711335,0.99235094
5.388,36.981686,0.42942032,0.4000000059604645,5.3570264e-05,0.9930182,0.98760545,0.9971166,0.9923551
5.39,36.98346,0.42938024,0.4000000059604645,4.6693895e-05,0.99302626,0.98761064,0.9971201,0.9923594
5.392,36.98498,0.4293357,0.4000000059604645,3.9828126e-05,0.99303454,0.98761594,0.99712354,0.9923638
5.394,36.986256,0.4292868,0.4000000059604645,3.297399e-05,0.99304295,0.98762137,0.9971271,0.9923683
5.396,36.98729,0.42923355,0.4000000059604645,2.6132495e-05,0.9930515,0.9876269,0.99713075,0.9923729
5.398,36.98807,0.4291759,0.4000000059604645,1.9304669e-05,0.99306023,0.98763263,0.9971345,0.9923776
5.4,36.98861,0.42911398,0.4000000059604645,1.2491516e-05,0.9930691,0.9876385,0.9971383,0.9923824
5.402,36.9889,0.42904773,0.4000000059604645,5.6940444e-06,0.9930782,0.98764443,0.99714226,0.99238735
5.404,36.988953,0.4289772,0.4000000059604645,-1.0867471e-06,0.99308735,0.9876505,0.99714625,0.99239236
5.406,36.988758,0.42890242,0.4000000059604645,-7.849865e-06,0.9930967,0.9876568,0.9971503,0.9923975
5.408,36.98832,0.42882344,0.4000000059604645,-1.4594321e-05,0.9931062,0.9876631,0.9971544,0.99240273
5.41,36.98764,0.42874023,0.4000000059604645,-2.1319136e-05,0.99311584,0.9876696,0.99715865,0.99240804
5.412,36.98672,0.42865285,0.4000000059604645,-2.802333e-05,0.9931257,0.98767614,0.99716294,0.9924135
5.414,36.98556,0.42856136,0.4000000059604645,-3.470594e-05,0.99313563,0.9876829,0.99716735,0.992419
5.416,36.98416,0.42846572,0.4000000059604645,-4.1366002e-05,0.9931457,0.98768973,0.9971718,0.99242467
5.418,36.982525,0.42836604,0.4000000059604645,-4.8002556e-05,0.99315596,0.9876967,0.99717635,0.9924304
5.42,36.98065,0.42826226,0.4000000059604645,-5.4614662e-05,0.9931663,0.98770374,0.99718094,0.99243623
5.422,36.978542,0.4281545,0.4000000059604645,-6.120137e-05,0.9931769,0.98771095,0.99718565,0.99244213
5.424,36.9762,0.4280427,0.4000000059604645,-6.776176e-05,0.99318755,0.9877183,0.9971904,0.99244815
5.426,36.97362,0.427927,0.4000000059604645,-7.429488e-05,0.9931984,0.98772573,0.99719524,0.9924543
5.428,36.97081,0.42780733,0.4000000059604645,-8.0799844e-05,0.9932093,0.98773324,0.99720013,0.9924605
5.43,36.96777,0.4276838,0.4000000059604645,-8.727572e-05,0.9932204,0.98774093,0.9972051,0.99246675
5.432,36.9645,0.42755643,0.4000000059604645,-9.372161e-05,0.9932316,0.9877487,0.99721014,0.9924731
5.434,36.961002,0.4274252,0.4000000059604645,-0.000100136625,0.993243,0.98775655,0.9972152,0.9924796
5.436,36.957275,0.42729023,0.4000000059604645,-0.00010651987,0.9932544,0.98776454,0.9972204,0.9924862
5.438,36.953327,0.4271515,0.4000000059604645,-0.000112870475,0.99326605,0.98777264,0.99722564,0.9924928
5.44,36.949154,0.42700908,0.4000000059604645,-0.000119187556,0.9932778,0.98778087,0.99723095,0.99249953
5.442,36.94475,0.42686287,0.4000000059604645,-0.00012547005,0.99328965,0.98778915,0.9972363,0.9925063
5.444,36.94009,0.42671236,0.4000000059604645,-0.00013171564,0.99330163,0.9877976,0.9972418,0.99251324
5.446,36.935204,0.42655814,0.4000000059604645,-0.00013792493,0.9933138,0.98780614,0.9972473,0.9925203
5.448,36.930096,0.42640027,0.4000000059604645,-0.00014409705,0.99332607,0.9878148,0.9972529,0.99252737
5.45,36.924767,0.4262388,0.4000000059604645,-0.00015023118,0.9933384,0.9878235,0.99725854,0.9925345
5.452,36.919212,0.42607376,0.4000000059604645,-0.00015632648,0.9933509,0.9878323,0.99726427,0.99254173
5.454,36.91344,0.42590514,0.4000000059604645,-0.00016238214,0.99336356,0.98784125,0.99727,0.99254906
5.456,36.90745,0.42573303,0.4000000059604645,-0.00016839734,0.99337626,0.9878503,0.9972758,0.99255645
5.458,36.90125,0.42555746,0.4000000059604645,-0.00017437126,0.9933891,0.9878594,0.99728173,0.9925639
5.46,36.894833,0.42537844,0.4000000059604645,-0.00018030315,0.99340206,0.98786867,0.99728763,0.9925715
5.462,36.8882,0.42519605,0.4000000059604645,-0.00018619218,0.9934151,0.98787796,0.99729365,0.9925791
5.464,36.881355,0.4250103,0.4000000059604645,-0.00019203761,0.9934283,0.9878873,0.9972997,0.9925868
5.466,36.874302,0.42482123,0.4000000059604645,-0.00019783867,0.9934416,0.9878968,0.9973058,0.99259454
5.468,36.867046,0.42462888,0.4000000059604645,-0.00020359461,0.99345493,0.9879064,0.99731195,0.99260235
5.47,36.85958,0.4244333,0.4000000059604645,-0.00020930468,0.99346846,0.98791605,0.99731815,0.9926103
5.472,36.85191,0.42423454,0.4000000059604645,-0.00021496815,0.993482,0.98792577,0.9973244,0.9926182
5.474,36.84404,0.4240326,0.4000000059604645,-0.0002205843,0.9934957,0.9879356,0.9973307,0.99262625
5.476,36.835964,0.4238276,0.4000000059604645,-0.00022615244,0.9935095,0.9879455,0.9973371,0.9926343
5.478,36.827694,0.42361948,0.4000000059604645,-0.00023167185,0.9935233,0.98795545,0.9973435,0.99264246
5.48,36.819225,0.4234084,0.4000000059604645,-0.00023714185,0.99353725,0.9879655,0.99735,0.9926507
5.482,36.810562,0.4231943,0.4000000059604645,-0.00024256177,0.9935513,0.98797566,0.9973564,0.992659
5.484,36.80171,0.42297727,0.4000000059604645,-0.00024793093,0.9935654,0.98798585,0.997363,0.99266726
5.486,36.792664,0.42275736,0.4000000059604645,-0.0002532487,0.9935796,0.9879961,0.9973696,0.99267566
5.488,36.78343,0.42253458,0.4000000059604645,-0.00025851445,0.9935939,0.9880064,0.9973762,0.99268407
5.49,36.774006,0.42230904,0.4000000059604645,-0.0002637275,0.99360824,0.9880168,0.9973828,0.99269253
5.492,36.7644,0.42208076,0.4000000059604645,-0.0002688873,0.99362266,0.9880273,0.99738955,0.9927011
5.494,36.754616,0.42184973,0.4000000059604645,-0.0002739932,0.9936372,0.98803777,0.9973963,0.9927097
5.496,36.744644,0.42161608,0.4000000059604645,-0.00027904462,0.99365175,0.9880484,0.997403,0.9927183
5.498,36.7345,0.4213798,0.4000000059604645,-0.000284041,0.9936664,0.988059,0.9974098,0.992727
5.5,36.72418,0.42114097,0.4000000059604645,-0.00028898177,0.9936811,0.9880697,0.9974167,0.9927357
5.502,36.713684,0.42089963,0.4000000059604645,-0.00029386635,0.99369586,0.98808044,0.9974235,0.99274445
5.504,36.70302,0.42065585,0.4000000059604645,-0.00029869424,0.9937107,0.98809123,0.99743044,0.9927532
5.506,36.69219,0.42040962,0.4000000059604645,-0.00030346488,0.9937256,0.9881021,0.99743736,0.9927621
5.508,36.681156,0.42016056,0.4000000059604645,-0.0003081728,0.99374056,0.988113,0.99744433,0.99277097
5.51,36.669952,0.419909,0.4000000059604645,-0.00031282002,0.9937556,0.98812395,0.99745136,0.9927799
5.512,36.658577,0.41965505,0.4000000059604645,-0.00031740757,0.9937707,0.988135,0.9974584,0.9927889
5.514,36.647038,0.4193988,0.4000000059604645,-0.00032193496,0.99378586,0.98814607,0.99746543,0.9927979
5.516,36.635338,0.41914034,0.4000000059604645,-0.00032640164,0.9938011,0.9881572,0.9974725,0.992807
5.518,36.62348,0.41887963,0.4000000059604645,-0.00033080715,0.9938164,0.98816836,0.9974796,0.99281603
5.52,36.611465,0.41861677,0.4000000059604645,-0.00033515098,0.9938317,0.98817956,0.99748677,0.99282515
5.522,36.599293,0.41835183,0.4000000059604645,-0.00033943265,0.993847,0.9881908,0.9974939,0.99283427
5.524,36.586967,0.4180848,0.4000000059604645,-0.00034365169,0.99386245,0.9882021,0.9975011,0.99284345
5.526,36.574493,0.41781574,0.4000000059604645,-0.00034780763,0.9938779,0.9882134,0.9975083,0.9928527
5.528,36.561867,0.41754475,0.4000000059604645,-0.00035190006,0.9938934,0.98822474,0.9975155,0.99286187
5.53,36.5491,0.41727182,0.4000000059604645,-0.00035592855,0.9939089,0.9882361,0.9975227,0.99287117
5.532,36.536186,0.41699702,0.4000000059604645,-0.00035989267,0.99392444,0.9882475,0.99753,0.9928804
5.534,36.52313,0.41672042,0.4000000059604645,-0.00036379206,0.99394,0.98825896,0.99753726,0.9928897
5.536,36.509937,0.41644204,0.4000000059604645,-0.0003676263,0.9939556,0.9882704,0.9975445,0.992899
5.538,36.49661,0.41616192,0.4000000059604645,-0.00037139497,0.9939712,0.9882819,0.9975518,0.99290836
5.54,36.483143,0.41588014,0.4000000059604645,-0.0003750978,0.9939869,0.9882934,0.99755913,0.99291766
5.542,36.469547,0.41559672,0.4000000059604645,-0.0003787344,0.9940026,0.988305,0.9975664,0.992927
5.544,36.455826,0.41531175,0.4000000059604645,-0.00038230442,0.9940183,0.9883165,0.99757373,0.99293643
5.546,36.44197,0.41502526,0.4000000059604645,-0.0003858076,0.994034,0.98832804,0.99758106,0.9929458
5.548,36.428,0.41473728,0.4000000059604645,-0.0003892436,0.9940497,0.98833966,0.9975884,0.9929552
5.55,36.413902,0.4144479,0.4000000059604645,-0.0003926121,0.99406546,0.9883512,0.9975957,0.99296457
5.552,36.399693,0.41415715,0.4000000059604645,-0.00039591288,0.99408126,0.98836285,0.99760306,0.992974
5.554,36.385365,0.4138651,0.4000000059604645,-0.00039914565,0.994097,0.9883744,0.9976104,0.9929834
5.556,36.370922,0.41357175,0.4000000059604645,-0.00040231016,0.99411273,0.98838603,0.9976177,0.9929928
5.558,36.356365,0.41327718,0.4000000059604645,-0.00040540623,0.9941285,0.98839766,0.99762505,0.99300224
5.56,36.341705,0.41298148,0.4000000059604645,-0.00040843358,0.99414426,0.9884093,0.9976324,0.99301165
5.562,36.32694,0.41268465,0.4000000059604645,-0.00041139204,0.99416006,0.9884209,0.9976397,0.9930211
5.564,36.31207,0.41238675,0.4000000059604645,-0.0004142814,0.9941758,0.9884325,0.99764705,0.9930305
5.566,36.2971,0.41208786,0.4000000059604645,-0.00041710158,0.9941915,0.98844415,0.9976544,0.99303985
5.568,36.282032,0.41178802,0.4000000059604645,-0.0004198523,0.99420726,0.9884558,0.9976617,0.99304926
5.57,36.266872,0.41148728,0.4000000059604645,-0.00042253349,0.994223,0.9884674,0.99766904,0.9930587
5.572,36.251614,0.41118553,0.4000000059604645,-0.0004251414,0.99423873,0.98847896,0.9976764,0.99306804
5.574,36.23624,0.4108827,0.4000000059604645,-0.00042767206,0.99425447,0.9884906,0.99768364,0.99307746
5.576,36.220776,0.4105791,0.4000000059604645,-0.00043013145,0.9942702,0.9885022,0.997691,0.9930869
5.578,36.205227,0.41027468,0.4000000059604645,-0.00043251945,0.99428594,0.9885138,0.99769825,0.99309623
5.58,36.189594,0.40996963,0.4000000059604645,-0.00043483585,0.9943016,0.98852545,0.9977056,0.9931056
5.582,36.17388,0.4096639,0.4000000059604645,-0.00043708057,0.9943173,0.988537,0.99771285,0.99311495
5.584,36.158085,0.40935758,0.4000000059604645,-0.00043925346,0.99433297,0.9885486,0.9977201,0.9931243
5.586,36.142212,0.4090507,0.4000000059604645,-0.00044135438,0.9943486,0.98856014,0.99772733,0.99313366
5.588,36.126266,0.40874332,0.4000000059604645,-0.0004433833,0.9943642,0.98857164,0.9977346,0.99314296
5.59,36.11025,0.4084355,0.4000000059604645,-0.00044534006,0.9943798,0.98858315,0.9977418,0.99315226
5.592,36.094162,0.40812728,0.4000000059604645,-0.00044722465,0.9943953,0.98859465,0.99774903,0.99316156
5.594,36.07801,0.4078187,0.4000000059604645,-0.000449037,0.9944109,0.98860615,0.9977562,0.9931708
5.596,36.061794,0.40750983,0.4000000059604645,-0.0004507771,0.99442637,0.9886176,0.99776334,0.99318004
5.598,36.045513,0.4072007,0.4000000059604645,-0.00045244483,0.9944418,0.988629,0.9977705,0.9931892
5.6,36.02918,0.40689138,0.4000000059604645,-0.00045404027,0.9944572,0.9886404,0.99777764,0.9931984
5.602,36.012787,0.40658188,0.4000000059604645,-0.00045556336,0.99447256,0.98865175,0.99778473,0.9932076
5.604,35.99634,0.4062723,0.4000000059604645,-0.0004570142,0.99448794,0.9886631,0.9977918,0.99321675
5.606,35.979847,0.40596262,0.4000000059604645,-0.0004583927,0.9945032,0.9886744,0.9977989,0.9932258
5.608,35.963303,0.40565297,0.4000000059604645,-0.000459699,0.99451846,0.98868567,0.99780595,0.99323493
5.61,35.946716,0.40534335,0.4000000059604645,-0.0004609331,0.99453366,0.98869693,0.9978129,0.993244
5.612,35.930084,0.40503383,0.4000000059604645,-0.00046209514,0.9945488,0.98870814,0.99781996,0.993253
5.614,35.913414,0.40472445,0.4000000059604645,-0.00046318513,0.9945639,0.9887193,0.9978269,0.993262
5.616,35.89671,0.40441525,0.4000000059604645,-0.0004642032,0.99457896,0.9887304,0.99783385,0.99327093
5.618,35.879967,0.4041063,0.4000000059604645,-0.00046514953,0.9945939,0.98874146,0.99784076,0.9932798
5.62,35.863194,0.4037976,0.4000000059604645,-0.00046602415,0.9946089,0.98875254,0.9978476,0.99328876
5.622,35.84639,0.40348926,0.4000000059604645,-0.00046682727,0.9946237,0.9887635,0.9978545,0.9932976
5.624,35.829563,0.40318128,0.4000000059604645,-0.00046755903,0.99463856,0.9887745,0.99786127,0.9933064
5.626,35.81271,0.40287375,0.4000000059604645,-0.00046821963,0.9946533,0.9887854,0.99786806,0.99331516
5.628,35.79584,0.40256667,0.4000000059604645,-0.00046880924,0.994668,0.98879623,0.9978748,0.99332386
5.63,35.77895,0.40226012,0.4000000059604645,-0.0004693281,0.9946826,0.9888071,0.99788153,0.99333256
5.632,35.762043,0.40195417,0.4000000059604645,-0.0004697764,0.99469715,0.9888178,0.9978882,0.9933412
5.634,35.74512,0.40164882,0.4000000059604645,-0.00047015437,0.99471164,0.98882854,0.9978948,0.99334985
5.636,35.728195,0.40134412,0.4000000059604645,-0.0004704623,0.99472606,0.9888392,0.99790144,0.9933584
5.638,35.711246,0.40104002,0.4000000059604645,-0.00047068793,0.9947404,0.9888498,0.99790806,0.9933669
5.64,35.694286,0.40073663,0.4000000059604645,-0.00047084206,0.99475473,0.98886037,0.9979146,0.99337536
5.642,35.677322,0.40043405,0.4000000059604645,-0.0004709252,0.994769,0.9888709,0.9979211,0.9933838
5.644,35.66036,0.4001323,0.4000000059604645,-0.00047093764,0.9947831,0.98888135,0.9979276,0.9933922
5.646,35.6434,0.39983138,0.4000000059604645,-0.00047087955,0.99479717,0.9888918,0.99793404,0.9934006
5.648,35.62644,0.39953142,0.4000000059604645,-0.0004707511,0.9948112,0.9889021,0.9979404,0.99340886
5.65,35.609486,0.39923242,0.4000000059604645,-0.00047055265,0.9948251,0.9889124,0.9979468,0.9934171
5.652,35.59254,0.39893442,0.4000000059604645,-0.00047028437,0.99483895,0.9889226,0.9979531,0.9934253
5.654,35.575603,0.39863747,0.4000000059604645,-0.0004699466,0.9948527,0.9889328,0.9979594,0.9934334
5.656,35.558685,0.39834163,0.4000000059604645,-0.00046953955,0.99486643,0.98894286,0.99796563,0.9934415
5.658,35.541782,0.3980469,0.4000000059604645,-0.00046906353,0.99488,0.98895293,0.99797183,0.99344957
5.66,35.5249,0.39775336,0.4000000059604645,-0.00046851888,0.99489355,0.9889629,0.997978,0.99345756
5.662,35.50803,0.39746106,0.4000000059604645,-0.00046790592,0.99490696,0.9889728,0.99798405,0.9934655
5.664,35.491188,0.39716998,0.4000000059604645,-0.00046722495,0.9949203,0.9889827,0.99799013,0.9934734
5.666,35.474377,0.39688024,0.4000000059604645,-0.0004664763,0.99493355,0.98899245,0.99799615,0.9934812
5.668,35.45759,0.3965918,0.4000000059604645,-0.0004656604,0.9949467,0.98900217,0.9980022,0.99348897
5.67,35.440834,0.3963048,0.4000000059604645,-0.00046477755,0.99495983,0.9890118,0.9980081,0.9934967
5.672,35.42411,0.3960192,0.4000000059604645,-0.00046382818,0.99497277,0.9890214,0.998014,0.99350435
5.674,35.407425,0.39573506,0.4000000059604645,-0.00046281263,0.9949857,0.9890309,0.9980198,0.993512
5.676,35.390778,0.3954524,0.4000000059604645,-0.00046173134,0.9949985,0.9890404,0.99802566,0.99351954
5.678,35.37417,0.39517134,0.4000000059604645,-0.00046058474,0.9950112,0.98904973,0.9980314,0.993527
5.68,35.3576,0.39489183,0.4000000059604645,-0.00045937326,0.99502385,0.98905903,0.9980371,0.99353445
5.682,35.341084,0.39461395,0.4000000059604645,-0.00045809732,0.99503636,0.98906827,0.99804276,0.99354184
5.684,35.32461,0.3943377,0.4000000059604645,-0.0004567574,0.99504876,0.9890774,0.99804837,0.9935491
5.686,35.30819,0.39406317,0.4000000059604645,-0.00045535396,0.9950611,0.9890865,0.99805397,0.9935564
5.688,35.291817,0.3937904,0.4000000059604645,-0.0004538875,0.9950733,0.9890955,0.99805945,0.9935636
5.69,35.275497,0.39351934,0.4000000059604645,-0.0004523585,0.9950855,0.9891044,0.99806494,0.9935707
5.692,35.25924,0.39325014,0.4000000059604645,-0.0004507675,0.99509746,0.9891133,0.99807036,0.9935778
5.694,35.243042,0.39298275,0.4000000059604645,-0.00044911497,0.99510944,0.98912203,0.9980757,0.99358475
5.696,35.226902,0.39271724,0.4000000059604645,-0.0004474015,0.99512124,0.98913074,0.9980811,0.9935917
5.698,35.210827,0.39245364,0.4000000059604645,-0.00044562758,0.995133,0.9891394,0.99808633,0.9935986
5.7,35.194813,0.392192,0.4000000059604645,-0.0004437938,0.9951446,0.98914796,0.9980916,0.99360543
5.702,35.17887,0.39193243,0.4000000059604645,-0.0004418932,0.9951561,0.9891564,0.99809676,0.9936122
5.704,35.163002,0.39167494,0.4000000059604645,-0.0004399273,0.9951675,0.98916477,0.9981019,0.99361885
5.706,35.1472,0.39141953,0.4000000059604645,-0.00043790153,0.9951788,0.9891731,0.99810696,0.99362546
5.708,35.131474,0.3911662,0.4000000059604645,-0.00043581642,0.99519,0.98918134,0.99811196,0.993632
5.71,35.115826,0.39091504,0.4000000059604645,-0.00043367248,0.99520105,0.98918945,0.9981169,0.9936385
5.712,35.100254,0.390666,0.4000000059604645,-0.00043147022,0.9952121,0.9891975,0.99812186,0.9936449
5.714,35.084766,0.3904192,0.4000000059604645,-0.00042921017,0.9952229,0.9892055,0.9981267,0.9936513
5.716,35.06936,0.3901746,0.4000000059604645,-0.00042689286,0.99523365,0.9892134,0.9981315,0.9936575
5.718,35.054035,0.38993227,0.4000000059604645,-0.0004245189,0.9952443,0.9892212,0.9981363,0.9936638
5.72,35.0388,0.38969222,0.4000000059604645,-0.00042208875,0.9952549,0.9892289,0.998141,0.9936699
5.722,35.02365,0.3894545,0.4000000059604645,-0.00041960308,0.9952653,0.9892366,0.99814564,0.993676
5.724,35.008595,0.38921914,0.4000000059604645,-0.0004170624,0.9952756,0.98924416,0.9981502,0.993682
5.726,34.99363,0.38898614,0.4000000059604645,-0.0004144673,0.9952858,0.9892516,0.99815476,0.993688
5.728,34.97876,0.38875556,0.4000000059604645,-0.00041181842,0.9952959,0.989259,0.9981593,0.9936938
5.73,34.96399,0.38852742,0.4000000059604645,-0.00040911633,0.9953059,0.98926634,0.9981637,0.99369967
5.732,34.94931,0.38830173,0.4000000059604645,-0.00040636162,0.99531573,0.98927355,0.9981681,0.9937054
5.734,34.93474,0.38807854,0.4000000059604645,-0.00040355496,0.9953255,0.9892807,0.99817246,0.99371105
5.736,34.920265,0.38785785,0.4000000059604645,-0.00040069697,0.99533516,0.98928773,0.99817675,0.99371666
5.738,34.905895,0.38763973,0.4000000059604645,-0.0003977883,0.9953447,0.9892947,0.998181,0.9937222
5.74,34.89163,0.38742417,0.4000000059604645,-0.00039482958,0.9953541,0.9893016,0.99818516,0.9937277
5.742,34.877472,0.38721117,0.4000000059604645,-0.00039182144,0.9953634,0.9893084,0.9981893,0.9937331
5.744,34.863426,0.38700083,0.4000000059604645,-0.0003887646,0.9953726,0.9893151,0.9981933,0.9937384
5.746,34.84949,0.38679308,0.4000000059604645,-0.00038565972,0.99538165,0.9893217,0.9981974,0.9937437
5.748,34.835667,0.386588,0.4000000059604645,-0.00038250748,0.99539065,0.98932827,0.9982013,0.9937489
5.75,34.821953,0.38638565,0.4000000059604645,-0.00037930856,0.9953995,0.98933476,0.99820524,0.993754
5.752,34.808357,0.38618594,0.4000000059604645,-0.00037606372,0.99540824,0.9893411,0.9982091,0.9937591
5.754,34.794884,0.38598898,0.4000000059604645,-0.0003727736,0.9954169,0.9893474,0.99821293,0.99376404
5.756,34.781525,0.3857948,0.4000000059604645,-0.00036943893,0.9954254,0.9893536,0.9982167,0.993769
5.758,34.768284,0.38560334,0.4000000059604645,-0.0003660605,0.9954338,0.98935974,0.9982204,0.9937738
5.76,34.75517,0.38541466,0.4000000059604645,-0.00036263897,0.9954421,0.98936576,0.998224,0.99377865
5.762,34.742176,0.38522878,0.4000000059604645,-0.00035917514,0.99545026,0.98937166,0.99822766,0.99378335
5.764,34.7293,0.38504574,0.4000000059604645,-0.00035566976,0.99545836,0.98937756,0.9982312,0.993788
5.766,34.716564,0.38486558,0.4000000059604645,-0.00035212137,0.9954663,0.98938334,0.9982347,0.9937926
5.768,34.703964,0.38468865,0.4000000059604645,-0.00034852358,0.9954741,0.989389,0.9982381,0.99379706
5.77,34.691494,0.38451463,0.4000000059604645,-0.00034488508,0.9954818,0.98939455,0.9982415,0.9938015
5.772,34.679157,0.38434353,0.4000000059604645,-0.00034120653,0.99548936,0.9894,0.9982448,0.9938058
5.774,34.66695,0.38417542,0.4000000059604645,-0.00033748866,0.9954968,0.98940545,0.99824804,0.9938101
5.776,34.65488,0.38401026,0.4000000059604645,-0.0003337322,0.99550414,0.98941076,0.99825126,0.99381435
5.778,34.64295,0.38384807,0.4000000059604645,-0.00032993781,0.99551135,0.98941594,0.9982544,0.99381846
5.78,34.631153,0.38368893,0.4000000059604645,-0.00032610624,0.99551845,0.98942107,0.9982575,0.9938226
5.782,34.619495,0.38353276,0.4000000059604645,-0.0003222382,0.9955254,0.98942614,0.9982606,0.99382657
5.784,34.60798,0.38337964,0.4000000059604645,-0.00031833438,0.9955323,0.9894311,0.9982636,0.9938305
5.786,34.596607,0.38322958,0.4000000059604645,-0.00031439558,0.995539,0.989436,0.9982665,0.9938344
5.788,34.58537,0.38308257,0.4000000059604645,-0.0003104225,0.9955457,0.98944074,0.99826944,0.99383813
5.79,34.57428,0.38293862,0.4000000059604645,-0.00030641587,0.9955522,0.98944545,0.9982723,0.9938419
5.792,34.56334,0.38279778,0.4000000059604645,-0.00030237646,0.9955586,0.98945004,0.99827504,0.9938455
5.794,34.55254,0.38266,0.4000000059604645,-0.00029830498,0.9955649,0.98945457,0.9982778,0.9938491
5.796,34.54189,0.38252535,0.4000000059604645,-0.00029420224,0.9955711,0.989459,0.99828047,0.9938526
5.798,34.531384,0.38239384,0.4000000059604645,-0.00029006894,0.99557716,0.9894633,0.99828315,0.9938561
5.8,34.52103,0.38226542,0.4000000059604645,-0.00028590587,0.9955831,0.9894676,0.9982857,0.99385947
5.802,34.510826,0.38214013,0.4000000059604645,-0.0002817138,0.99558896,0.9894718,0.9982882,0.9938628
5.804,34.500774,0.382018,0.4000000059604645,-0.00027749347,0.9955947,0.98947585,0.9982907,0.993866
5.806,34.49087,0.381899,0.4000000059604645,-0.00027324568,0.9956003,0.9894799,0.99829316,0.9938692
5.808,34.481125,0.3817832,0.4000000059604645,-0.0002689712,0.99560577,0.9894838,0.99829555,0.99387234
5.81,34.471527,0.3816705,0.4000000059604645,-0.00026467082,0.9956112,0.98948765,0.99829787,0.9938754
5.812,34.46209,0.381561,0.4000000059604645,-0.00026034535,0.99561644,0.9894914,0.99830014,0.99387836
5.814,34.452805,0.38145468,0.4000000059604645,-0.00025599552,0.9956216,0.98949504,0.99830234,0.9938813
5.816,34.443676,0.3813515,0.4000000059604645,-0.00025162214,0.9956267,0.9894986,0.99830455,0.99388415
5.818,34.4347,0.38125154,0.4000000059604645,-0.00024722604,0.99563164,0.98950213,0.9983067,0.9938869
5.82,34.425884,0.38115472,0.4000000059604645,-0.00024280799,0.99563646,0.9895056,0.9983088,0.99388963
5.822,34.41723,0.3810611,0.4000000059604645,-0.00023836881,0.99564123,0.9895089,0.9983108,0.9938923
5.824,34.40873,0.38097066,0.4000000059604645,-0.0002339093,0.9956458,0.98951215,0.9983128,0.9938949
5.826,34.400387,0.38088343,0.4000000059604645,-0.00022943027,0.99565035,0.9895153,0.99831474,0.99389744
5.828,34.39221,0.38079935,0.4000000059604645,-0.00022493252,0.9956548,0.9895184,0.9983166,0.9938999
5.83,34.38419,0.38071844,0.4000000059604645,-0.0002204169,0.9956591,0.98952144,0.99831843,0.99390227
5.832,34.37635,0.38064122,0.4000000059604645,-0.00021587813,0.9956633,0.98952436,0.9983202,0.9939046
5.834,34.36868,0.3805673,0.4000000059604645,-0.0002113209,0.99566734,0.98952717,0.99832195,0.99390686
5.836,34.36117,0.38049665,0.4000000059604645,-0.00020674724,0.9956713,0.9895299,0.9983236,0.99390906
5.838,34.353832,0.38042927,0.4000000059604645,-0.0002021579,0.99567515,0.98953253,0.9983253,0.99391115
5.84,34.346657,0.38036513,0.4000000059604645,-0.00019755364,0.99567884,0.98953515,0.99832684,0.99391323
5.842,34.33965,0.38030422,0.4000000059604645,-0.00019293526,0.9956825,0.9895376,0.9983284,0.9939152
5.844,34.33281,0.38024658,0.4000000059604645,-0.00018830349,0.995686,0.98954004,0.9983299,0.99391717
5.846,34.326138,0.3801922,0.4000000059604645,-0.0001836591,0.9956894,0.98954237,0.9983313,0.993919
5.848,34.31963,0.38014102,0.4000000059604645,-0.00017900288,0.99569273,0.98954463,0.99833274,0.9939208
5.85,34.31329,0.38009313,0.4000000059604645,-0.00017433557,0.9956959,0.9895468,0.99833405,0.9939226
5.852,34.30712,0.38004845,0.4000000059604645,-0.00016965794,0.995699,0.98954886,0.99833536,0.99392426
5.854,34.301117,0.380007,0.4000000059604645,-0.00016497078,0.995702,0.9895509,0.9983366,0.99392587
5.856,34.295284,0.3799688,0.4000000059604645,-0.00016027484,0.9957049,0.9895528,0.9983378,0.9939274
5.858,34.289623,0.3799338,0.4000000059604645,-0.00015557087,0.9957077,0.98955464,0.998339,0.9939289
5.86,34.284126,0.37990206,0.4000000059604645,-0.00015085965,0.9957104,0.98955643,0.9983401,0.99393034
5.862,34.278805,0.37987348,0.4000000059604645,-0.00014614195,0.995713,0.98955816,0.99834114,0.9939317
5.864,34.273647,0.37984815,0.4000000059604645,-0.00014141852,0.99571544,0.98955977,0.9983422,0.9939331
5.866,34.26866,0.37982598,0.4000000059604645,-0.00013669014,0.9957178,0.9895613,0.99834317,0.99393433
5.868,34.263847,0.37980703,0.4000000059604645,-0.00013195755,0.99572015,0.98956275,0.9983441,0.9939355
5.87,34.259197,0.37979123,0.4000000059604645,-0.00012722153,0.99572235,0.9895642,0.998345,0.99393666
5.872,34.254723,0.3797786,0.4000000059604645,-0.00012248283,0.99572444,0.9895655,0.99834585,0.99393773
5.874,34.250416,0.37976912,0.4000000059604645,-0.0001177422,0.9957264,0.98956674,0.9983467,0.99393874
5.876,34.246277,0.3797628,0.4000000059604645,-0.00011300041,0.9957283,0.9895679,0.99834746,0.9939397
5.878,34.242306,0.3797596,0.4000000059604645,-0.00010825821,0.99573016,0.989569,0.9983482,0.99394065
5.88,34.23851,0.37975955,0.4000000059604645,-0.00010351636,0.9957319,0.98957,0.99834883,0.9939415
5.882,34.234875,0.3797626,0.4000000059604645,-9.87756e-05,0.9957335,0.989571,0.9983495,0.99394226
5.884,34.231415,0.3797687,0.4000000059604645,-9.403669e-05,0.995735,0.9895718,0.9983501,0.99394304
5.886,34.228123,0.37977794,0.4000000059604645,-8.930037e-05,0.9957365,0.98957264,0.9983506,0.9939437
5.888,34.224995,0.3797902,0.4000000059604645,-8.456739e-05,0.9957378,0.98957336,0.99835116,0.99394435
5.89,34.222042,0.37980554,0.4000000059604645,-7.98385e-05,0.9957391,0.9895741,0.99835163,0.9939449
5.892,34.21925,0.3798239,0.4000000059604645,-7.511444e-05,0.99574023,0.9895747,0.99835205,0.9939454
5.894,34.21663,0.37984526,0.4000000059604645,-7.0395945e-05,0.9957413,0.9895752,0.99835247,0.9939459
5.896,34.214184,0.37986988,0.4000000059604645,-6.568264e-05,0.9957423,0.9895756,0.9983528,0.9939463
5.898,34.21193,0.3798979,0.4000000059604645,-6.0974686e-05,0.9957432,0.989576,0.9983531,0.9939467
5.9,34.209843,0.37992892,0.4000000059604645,-5.6274155e-05,0.995744,0.98957634,0.99835336,0.99394697
5.902,34.207924,0.379963,0.4000000059604645,-5.1581745e-05,0.9957447,0.9895765,0.9983536,0.9939472
5.904,34.206177,0.38000008,0.4000000059604645,-4.6898167e-05,0.9957453,0.9895767,0.9983538,0.9939474
5.906,34.204597,0.38004017,0.4000000059604645,-4.2224117e-05,0.99574584,0.9895768,0.99835396,0.9939475
5.908,34.203182,0.3800832,0.4000000059604645,-3.756029e-05,0.99574625,0.9895768,0.9983541,0.99394757
5.91,34.20194,0.38012925,0.4000000059604645,-3.2907377e-05,0.9957466,0.9895768,0.99835414,0.9939476
5.912,34.200863,0.3801782,0.4000000059604645,-2.826607e-05,0.9957469,0.9895767,0.99835414,0.9939476
5.914,34.199955,0.3802301,0.4000000059604645,-2.3637047e-05,0.9957471,0.9895765,0.99835414,0.9939475
5.916,34.199215,0.3802849,0.4000000059604645,-1.9020987e-05,0.9957472,0.9895763,0.9983541,0.9939474
5.918,34.19864,0.3803426,0.4000000059604645,-1.4418566e-05,0.9957472,0.989576,0.998354,0.9939472
5.92,34.198223,0.38040316,0.4000000059604645,-9.830453e-06,0.99574715,0.9895756,0.9983539,0.993947
5.922,34.19798,0.38046658,0.4000000059604645,-5.2573128e-06,0.995747,0.9895752,0.9983537,0.99394673
5.924,34.1979,0.38053283,0.4000000059604645,-6.998054e-07,0.9957468,0.98957473,0.99835354,0.99394643
5.926,34.197975,0.38060188,0.4000000059604645,3.841414e-06,0.9957465,0.98957413,0.9983533,0.993946
5.928,34.198223,0.38067374,0.4000000059604645,8.365696e-06,0.99574614,0.98957354,0.99835306,0.9939456
5.93,34.198624,0.38074836,0.4000000059604645,1.2872395e-05,0.99574566,0.9895729,0.99835277,0.9939452
5.932,34.199192,0.38082573,0.4000000059604645,1.7360873e-05,0.9957451,0.9895721,0.9983524,0.99394464
5.934,34.199917,0.3809058,0.4000000059604645,2.1830494e-05,0.9957445,0.98957133,0.99835205,0.9939441
5.936,34.200806,0.3809886,0.4000000059604645,2.6280632e-05,0.9957439,0.98957044,0.99835163,0.99394345
5.938,34.20185,0.38107407,0.4000000059604645,3.071066e-05,0.9957431,0.98956954,0.9983512,0.9939428
5.94,34.203053,0.38116217,0.4000000059604645,3.5119967e-05,0.9957423,0.9895686,0.99835074,0.99394214
5.942,34.204414,0.3812529,0.4000000059604645,3.950794e-05,0.99574137,0.9895675,0.9983502,0.99394137
5.944,34.20593,0.38134626,0.4000000059604645,4.3873973e-05,0.9957404,0.98956645,0.99834967,0.9939406
5.946,34.2076,0.38144216,0.4000000059604645,4.8217466e-05,0.9957394,0.9895653,0.99834913,0.99393976
5.948,34.209427,0.38154063,0.4000000059604645,5.2537827e-05,0.99573827,0.9895641,0.99834853,0.9939389
5.95,34.211403,0.38164163,0.4000000059604645,5.6834473e-05,0.99573714,0.98956287,0.9983479,0.99393797
5.952,34.21353,0.3817451,0.4000000059604645,6.1106824e-05,0.9957359,0.98956156,0.9983472,0.993937
5.954,34.215813,0.38185105,0.4000000059604645,6.53543e-05,0.9957346,0.9895602,0.9983465,0.993936
5.956,34.21824,0.38195944,0.4000000059604645,6.957635e-05,0.9957332,0.98955876,0.9983458,0.993935
5.958,34.220818,0.3820702,0.4000000059604645,7.37724e-05,0.9957318,0.98955727,0.998345,0.9939339
5.96,34.22355,0.38218343,0.4000000059604645,7.7941804e-05,0.9957302,0.9895558,0.99834424,0.9939328
5.962,34.22645,0.3822995,0.4000000059604645,8.208203e-05,0.9957287,0.98955417,0.9983434,0.9939316
5.964,34.229504,0.382418,0.4000000059604645,8.619435e-05,0.99572706,0.98955256,0.9983426,0.9939304
5.966,34.232704,0.38253886,0.4000000059604645,9.0278205e-05,0.99572533,0.9895508,0.9983417,0.99392915
5.968,34.23605,0.38266206,0.4000000059604645,9.433307e-05,0.99572355,0.9895491,0.9983408,0.99392784
5.97,34.239544,0.38278756,0.4000000059604645,9.8358396e-05,0.99572176,0.9895473,0.99833983,0.9939265
5.972,34.24318,0.38291535,0.4000000059604645,0.00010235365,0.99571985,0.98954546,0.9983388,0.99392515
5.974,34.24696,0.3830454,0.4000000059604645,0.00010631834,0.99571794,0.9895436,0.99833786,0.9939238
5.976,34.25088,0.38317767,0.4000000059604645,0.00011025192,0.9957159,0.98954165,0.9983368,0.9939223
5.978,34.254948,0.38331217,0.4000000059604645,0.0001141539,0.9957139,0.9895397,0.9983358,0.99392086
5.98,34.25915,0.3834488,0.4000000059604645,0.00011802379,0.99571174,0.98953766,0.9983347,0.9939193
5.982,34.263493,0.3835876,0.4000000059604645,0.000121861085,0.9957096,0.98953557,0.9983336,0.99391776
5.984,34.26797,0.38372853,0.4000000059604645,0.0001256653,0.9957074,0.9895335,0.99833244,0.9939162
5.986,34.272587,0.38387153,0.4000000059604645,0.00012943598,0.99570507,0.9895313,0.99833125,0.99391454
5.988,34.27734,0.38401657,0.4000000059604645,0.00013317265,0.99570274,0.9895291,0.9983301,0.99391294
5.99,34.282223,0.38416368,0.4000000059604645,0.00013687483,0.99570036,0.9895268,0.99832886,0.9939112
5.992,34.28724,0.38431275,0.4000000059604645,0.0001405421,0.995698,0.98952454,0.9983276,0.9939095
5.994,34.292385,0.3844638,0.4000000059604645,0.000144174,0.9956955,0.9895222,0.99832636,0.99390775
5.996,34.29766,0.38461676,0.4000000059604645,0.0001477701,0.9956929,0.98951983,0.9983251,0.99390596
5.998,34.303066,0.38477165,0.4000000059604645,0.00015132998,0.99569035,0.9895174,0.9983238,0.9939041
6.0,34.308598,0.38492838,0.4000000059604645,0.00015485322,0.9956877,0.98951495,0.9983224,0.99390227
6.002,34.31425,0.38508695,0.4000000059604645,0.00015833939,0.99568504,0.98951244,0.99832106,0.99390036
6.004,34.320034,0.38524735,0.4000000059604645,0.00016178814,0.99568236,0.9895099,0.9983197,0.99389845
6.006,34.325935,0.38540953,0.4000000059604645,0.00016519903,0.99567956,0.9895073,0.9983183,0.99389654
6.008,34.331955,0.38557342,0.4000000059604645,0.0001685717,0.99567676,0.9895047,0.9983169,0.9938946
6.01,34.3381,0.38573903,0.4000000059604645,0.00017190578,0.9956739,0.9895021,0.9983154,0.99389255
6.012,34.34436,0.3859063,0.4000000059604645,0.00017520091,0.99567103,0.98949933,0.99831396,0.9938905
6.014,34.35073,0.38607523,0.4000000059604645,0.00017845673,0.9956681,0.98949665,0.9983125,0.99388844
6.016,34.357224,0.38624576,0.4000000059604645,0.00018167289,0.99566513,0.98949385,0.9983109,0.99388635
6.018,34.363827,0.38641787,0.4000000059604645,0.00018484908,0.9956621,0.98949105,0.99830943,0.99388427
6.02,34.37054,0.3865915,0.4000000059604645,0.00018798494,0.99565905,0.98948824,0.9983078,0.9938821
6.022,34.377365,0.3867666,0.4000000059604645,0.0001910802,0.99565595,0.9894854,0.9983063,0.99388
6.024,34.384293,0.38694322,0.4000000059604645,0.0001941345,0.99565285,0.98948246,0.99830467,0.99387777
6.026,34.39135,0.38712153,0.4000000059604645,0.00019714364,0.9956497,0.98947954,0.99830306,0.99387556
6.028,34.398518,0.38730142,0.4000000059604645,0.00020010865,0.9956465,0.9894766,0.99830145,0.9938733
6.03,34.405796,0.3874827,0.4000000059604645,0.00020303106,0.99564326,0.98947364,0.9982998,0.99387103
6.032,34.413174,0.3876654,0.4000000059604645,0.00020591055,0.99564004,0.9894706,0.99829817,0.99386877
6.034,34.42066,0.3878494,0.4000000059604645,0.00020874682,0.99563676,0.98946756,0.99829644,0.99386644
6.036,34.42824,0.38803473,0.4000000059604645,0.00021153958,0.9956334,0.9894645,0.9982948,0.9938641
6.038,34.435925,0.38822138,0.4000000059604645,0.00021428854,0.9956301,0.9894614,0.99829304,0.99386173
6.04,34.44371,0.38840926,0.4000000059604645,0.00021699342,0.99562675,0.98945826,0.9982913,0.99385935
6.042,34.45159,0.38859832,0.4000000059604645,0.00021965393,0.99562335,0.9894551,0.9982896,0.99385697
6.044,34.459564,0.3887886,0.4000000059604645,0.00022226984,0.9956199,0.98945194,0.9982878,0.9938546
6.046,34.467632,0.38898003,0.4000000059604645,0.00022484087,0.99561644,0.9894487,0.99828607,0.99385214
6.048,34.475792,0.38917255,0.4000000059604645,0.0002273668,0.995613,0.9894455,0.9982842,0.9938497
6.05,34.48404,0.38936618,0.4000000059604645,0.0002298474,0.99560946,0.9894423,0.99828243,0.9938472
6.052,34.49238,0.38956085,0.4000000059604645,0.00023228241,0.99560595,0.989439,0.99828064,0.99384475
6.054,34.500797,0.3897565,0.4000000059604645,0.00023467166,0.9956024,0.98943573,0.9982788,0.99384224
6.056,34.509308,0.38995317,0.4000000059604645,0.00023701493,0.99559885,0.9894324,0.99827695,0.9938397
6.058,34.517902,0.39015076,0.4000000059604645,0.00023931201,0.9955953,0.9894291,0.9982751,0.9938372
6.06,34.526573,0.39034927,0.4000000059604645,0.00024156272,0.99559164,0.9894257,0.99827325,0.9938346
6.062,34.535324,0.39054865,0.4000000059604645,0.00024376692,0.99558806,0.9894224,0.99827135,0.99383205
6.064,34.544155,0.3907489,0.4000000059604645,0.0002459244,0.9955844,0.989419,0.99826944,0.9938295
6.066,34.553062,0.3909499,0.4000000059604645,0.000248035,0.99558073,0.9894156,0.9982676,0.99382687
6.068,34.562046,0.3911517,0.4000000059604645,0.00025009864,0.9955771,0.9894122,0.9982657,0.99382424
6.07,34.5711,0.39135423,0.4000000059604645,0.00025211513,0.9955734,0.98940873,0.9982637,0.9938216
6.072,34.58022,0.39155748,0.4000000059604645,0.00025408436,0.9955697,0.9894053,0.9982618,0.993819
