Time,gENROE.delta,gENROE.PELEC,gENROE.PMECH,gENROE.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
6.074,34.589413,0.39176136,0.4000000059604645,0.00025600623,0.995566,0.9894018,0.99825984,0.9938164
6.076,34.59867,0.3919659,0.4000000059604645,0.0002578806,0.99556226,0.98939836,0.99825794,0.9938137
6.078,34.607998,0.39217103,0.4000000059604645,0.00025970742,0.99555856,0.98939484,0.99825597,0.993811
6.08,34.617386,0.39237672,0.4000000059604645,0.0002614866,0.9955548,0.9893914,0.998254,0.9938084
6.082,34.626835,0.39258295,0.4000000059604645,0.00026321804,0.99555105,0.98938787,0.99825203,0.99380565
6.084,34.636345,0.39278966,0.4000000059604645,0.00026490173,0.9955473,0.98938435,0.99825007,0.99380296
6.086,34.645912,0.39299682,0.4000000059604645,0.00026653757,0.99554354,0.9893808,0.99824804,0.9938003
6.088,34.655533,0.3932044,0.4000000059604645,0.00026812556,0.9955397,0.98937726,0.9982461,0.99379754
6.09,34.665215,0.39341244,0.4000000059604645,0.00026966337,0.99553597,0.9893737,0.9982441,0.99379486
6.092,34.674965,0.39362097,0.4000000059604645,0.00027114677,0.9955322,0.98937017,0.9982421,0.9937921
6.094,34.684765,0.39382988,0.4000000059604645,0.00027258112,0.99552846,0.9893666,0.99824005,0.99378943
6.096,34.694614,0.39403906,0.4000000059604645,0.00027396638,0.99552464,0.989363,0.9982381,0.9937867
6.098,34.704517,0.39424855,0.4000000059604645,0.0002753025,0.9955209,0.9893595,0.99823606,0.99378395
6.1,34.714462,0.3944583,0.4000000059604645,0.00027658945,0.99551713,0.9893559,0.99823403,0.9937812
6.102,34.724453,0.39466822,0.4000000059604645,0.00027782717,0.9955134,0.98935235,0.99823207,0.99377847
6.104,34.73449,0.39487833,0.4000000059604645,0.00027901563,0.9955096,0.98934877,0.99823004,0.9937757
6.106,34.744568,0.39508858,0.4000000059604645,0.00028015484,0.9955058,0.9893452,0.998228,0.993773
6.108,34.754684,0.39529896,0.4000000059604645,0.00028124475,0.99550205,0.9893416,0.998226,0.99377024
6.11,34.76484,0.3955094,0.4000000059604645,0.0002822854,0.99549836,0.98933804,0.99822396,0.9937675
6.112,34.775036,0.3957199,0.4000000059604645,0.00028327675,0.9954946,0.98933446,0.99822193,0.99376476
6.114,34.78526,0.39593038,0.4000000059604645,0.00028421887,0.99549085,0.9893309,0.99821997,0.9937621
6.116,34.79552,0.39614087,0.4000000059604645,0.00028511178,0.99548715,0.9893273,0.99821794,0.99375933
6.118,34.805813,0.39635128,0.4000000059604645,0.0002859555,0.9954834,0.98932374,0.9982159,0.9937566
6.12,34.81613,0.39656162,0.4000000059604645,0.0002867501,0.9954797,0.9893202,0.9982139,0.99375385
6.122,34.82648,0.39677185,0.4000000059604645,0.0002874956,0.995476,0.98931664,0.99821186,0.9937511
6.124,34.83685,0.39698192,0.4000000059604645,0.00028819212,0.9954723,0.98931307,0.9982099,0.99374837
6.126,34.847248,0.3971918,0.4000000059604645,0.00028883968,0.9954687,0.98930955,0.99820787,0.9937457
6.128,34.857666,0.39740145,0.4000000059604645,0.00028943844,0.99546504,0.989306,0.99820584,0.99374294
6.13,34.868107,0.39761087,0.4000000059604645,0.0002899884,0.9954614,0.98930246,0.9982039,0.99374026
6.132,34.878563,0.39782003,0.4000000059604645,0.00029048976,0.99545777,0.98929894,0.99820185,0.9937375
6.134,34.889038,0.39802885,0.4000000059604645,0.00029094255,0.99545413,0.9892954,0.9981999,0.99373484
6.136,34.89953,0.39823735,0.4000000059604645,0.00029134698,0.99545056,0.98929197,0.9981979,0.99373215
6.138,34.91003,0.39844546,0.4000000059604645,0.00029170312,0.995447,0.98928845,0.99819595,0.9937295
6.14,34.92054,0.39865318,0.4000000059604645,0.00029201116,0.99544346,0.989285,0.998194,0.9937268
6.142,34.931065,0.39886045,0.4000000059604645,0.00029227126,0.99543995,0.9892815,0.998192,0.9937241
6.144,34.941597,0.39906728,0.4000000059604645,0.00029248354,0.99543643,0.9892781,0.99819005,0.9937215
6.146,34.95213,0.39927357,0.4000000059604645,0.00029264818,0.9954329,0.9892746,0.9981881,0.99371886
6.148,34.96267,0.39947936,0.4000000059604645,0.00029276544,0.99542946,0.98927116,0.9981861,0.9937162
6.15,34.973213,0.39968458,0.4000000059604645,0.00029283544,0.99542606,0.98926777,0.9981842,0.9937136
6.152,34.983753,0.39988923,0.4000000059604645,0.0002928584,0.9954226,0.98926437,0.9981823,0.993711
6.154,34.994297,0.40009326,0.4000000059604645,0.00029283456,0.99541926,0.98926103,0.9981804,0.9937084
6.156,35.004845,0.40029663,0.4000000059604645,0.0002927559,0.99541587,0.98925763,0.9981785,0.9937058
6.158,35.015385,0.40049934,0.4000000059604645,0.00029262877,0.9954126,0.98925436,0.9981766,0.99370325
6.16,35.02592,0.40070137,0.4000000059604645,0.0002924543,0.9954093,0.989251,0.99817467,0.9937007
6.162,35.03645,0.40090263,0.4000000059604645,0.00029223264,0.99540603,0.98924774,0.9981728,0.9936982
6.164,35.04697,0.40110317,0.4000000059604645,0.00029196398,0.9954028,0.98924446,0.998171,0.9936957
6.166,35.05748,0.40130287,0.4000000059604645,0.00029164855,0.9953996,0.9892412,0.9981691,0.9936932
6.168,35.067978,0.4015018,0.4000000059604645,0.00029128653,0.99539644,0.98923796,0.9981673,0.99369067
6.17,35.07846,0.40169984,0.4000000059604645,0.00029087812,0.99539334,0.9892348,0.9981655,0.9936882
6.172,35.08893,0.40189704,0.4000000059604645,0.00029042357,0.99539024,0.9892316,0.9981637,0.9936858
6.174,35.09938,0.40209332,0.4000000059604645,0.0002899231,0.99538714,0.9892284,0.9981619,0.9936834
6.176,35.109814,0.40228868,0.4000000059604645,0.00028937694,0.99538416,0.9892253,0.9981601,0.99368095
6.178,35.12022,0.40248308,0.4000000059604645,0.00028878532,0.9953812,0.9892222,0.9981584,0.99367857
6.18,35.13061,0.4026765,0.4000000059604645,0.00028814853,0.9953782,0.9892191,0.9981566,0.99367625
6.182,35.140976,0.4028689,0.4000000059604645,0.0002874668,0.99537534,0.9892161,0.9981549,0.9936739
6.184,35.151314,0.40306026,0.4000000059604645,0.0002867404,0.9953725,0.9892131,0.9981532,0.9936716
6.186,35.161625,0.40325058,0.4000000059604645,0.0002859696,0.9953696,0.9892101,0.99815154,0.9936693
6.188,35.17191,0.4034398,0.4000000059604645,0.00028515473,0.9953669,0.98920715,0.9981498,0.993667
6.19,35.182163,0.4036279,0.4000000059604645,0.00028429602,0.9953641,0.9892042,0.9981482,0.9936648
6.192,35.192383,0.40381485,0.4000000059604645,0.00028339383,0.99536145,0.98920137,0.99814653,0.99366254
6.194,35.20257,0.40400067,0.4000000059604645,0.00028244843,0.99535877,0.9891985,0.9981449,0.9936604
6.196,35.212723,0.40418527,0.4000000059604645,0.00028146015,0.99535614,0.98919564,0.9981433,0.9936582
6.198,35.222843,0.40436867,0.4000000059604645,0.0002804293,0.9953536,0.98919284,0.99814177,0.99365604
6.2,35.23292,0.40455085,0.4000000059604645,0.00027935623,0.9953511,0.9891901,0.9981402,0.99365395
6.202,35.242958,0.40473175,0.4000000059604645,0.00027824126,0.99534863,0.98918736,0.99813867,0.99365187
6.204,35.252956,0.4049114,0.4000000059604645,0.0002770848,0.9953462,0.9891847,0.9981372,0.9936498
6.206,35.262913,0.4050897,0.4000000059604645,0.0002758871,0.99534386,0.98918205,0.9981357,0.99364775
6.208,35.272823,0.4052667,0.4000000059604645,0.00027464863,0.99534154,0.98917943,0.9981342,0.9936458
6.21,35.28269,0.40544236,0.4000000059604645,0.00027336972,0.9953393,0.98917687,0.99813277,0.9936438
6.212,35.292507,0.4056166,0.4000000059604645,0.00027205076,0.99533707,0.9891743,0.99813133,0.99364185
6.214,35.302277,0.4057895,0.4000000059604645,0.0002706921,0.99533486,0.9891718,0.9981299,0.99363995
6.216,35.312,0.40596098,0.4000000059604645,0.0002692942,0.9953328,0.98916936,0.99812853,0.9936381
6.218,35.321667,0.406131,0.4000000059604645,0.00026785742,0.99533075,0.9891669,0.99812716,0.99363625
6.22,35.331284,0.4062995,0.4000000059604645,0.00026637796,0.9953287,0.98916453,0.99812585,0.9936344
6.222,35.340843,0.40646642,0.4000000059604645,0.00026485557,0.99532676,0.9891622,0.99812454,0.9936326
6.224,35.35035,0.40663183,0.4000000059604645,0.00026329444,0.9953249,0.98915994,0.9981233,0.9936309
6.226,35.359795,0.40679568,0.4000000059604645,0.00026169495,0.99532306,0.9891577,0.99812204,0.99362916
6.228,35.369183,0.40695798,0.4000000059604645,0.00026005745,0.9953213,0.9891555,0.9981208,0.9936275
6.23,35.378513,0.40711874,0.4000000059604645,0.00025838232,0.99531955,0.9891533,0.9981196,0.9936258
6.232,35.38778,0.40727785,0.4000000059604645,0.00025666997,0.99531794,0.9891512,0.9981184,0.9936242
6.234,35.396984,0.4074354,0.4000000059604645,0.0002549208,0.9953163,0.9891491,0.99811727,0.99362266
6.236,35.406128,0.40759125,0.4000000059604645,0.00025313513,0.9953148,0.98914707,0.99811614,0.9936211
6.238,35.4152,0.40774548,0.4000000059604645,0.00025131344,0.9953133,0.9891451,0.99811506,0.9936196
6.24,35.42421,0.40789804,0.4000000059604645,0.00024945612,0.99531186,0.9891432,0.998114,0.9936182
6.242,35.433155,0.4080489,0.4000000059604645,0.00024756353,0.99531054,0.9891413,0.998113,0.99361676
6.244,35.442028,0.40819806,0.4000000059604645,0.00024563615,0.99530923,0.98913944,0.99811196,0.9936153
6.246,35.45083,0.40834546,0.4000000059604645,0.00024367438,0.995308,0.98913765,0.99811095,0.993614
6.248,35.459564,0.40849116,0.4000000059604645,0.00024167864,0.99530685,0.9891359,0.99811006,0.9936127
6.25,35.468224,0.40863508,0.4000000059604645,0.00023964938,0.9953057,0.98913425,0.9981091,0.99361145
6.252,35.47681,0.40877724,0.4000000059604645,0.00023758702,0.9953047,0.9891326,0.9981082,0.9936102
6.254,35.48532,0.40891758,0.4000000059604645,0.00023549203,0.99530375,0.989131,0.9981074,0.993609
6.256,35.493755,0.40905616,0.4000000059604645,0.00023336484,0.9953028,0.9891295,0.99810654,0.9936079
6.258,35.50211,0.4091929,0.4000000059604645,0.00023120591,0.99530196,0.989128,0.99810576,0.99360675
6.26,35.51039,0.40932778,0.4000000059604645,0.0002290157,0.9953012,0.98912656,0.998105,0.9936057
6.262,35.518593,0.40946084,0.4000000059604645,0.00022679468,0.9953005,0.98912513,0.9981043,0.99360466
6.264,35.526714,0.409592,0.4000000059604645,0.00022454331,0.9952999,0.9891238,0.99810356,0.9936037
6.266,35.53475,0.40972134,0.4000000059604645,0.00022226208,0.9952993,0.98912257,0.9981029,0.99360275
6.268,35.54271,0.40984875,0.4000000059604645,0.00021995147,0.9952988,0.9891213,0.9981023,0.99360186
6.27,35.550587,0.40997428,0.4000000059604645,0.00021761196,0.9952984,0.9891202,0.9981017,0.99360096
6.272,35.558376,0.4100979,0.4000000059604645,0.00021524404,0.99529797,0.98911905,0.9981011,0.9936002
6.274,35.56608,0.41021958,0.4000000059604645,0.00021284822,0.99529773,0.989118,0.9981006,0.9935994
6.276,35.5737,0.41033936,0.4000000059604645,0.00021042499,0.9952975,0.98911697,0.9981001,0.9935987
6.278,35.58123,0.41045716,0.4000000059604645,0.00020797487,0.9952973,0.9891161,0.9980996,0.993598
6.28,35.58867,0.410573,0.4000000059604645,0.00020549835,0.99529725,0.9891152,0.9980992,0.9935974
6.282,35.596027,0.4106869,0.4000000059604645,0.00020299596,0.99529725,0.98911434,0.9980988,0.9935968
6.284,35.603287,0.41079876,0.4000000059604645,0.00020046718,0.9952973,0.98911357,0.99809843,0.99359626
6.286,35.61044,0.41090816,0.4000000059604645,0.00019790573,0.99529743,0.98911285,0.99809813,0.9935957
6.288,35.617496,0.4110155,0.4000000059604645,0.00019531885,0.9952977,0.98911214,0.99809784,0.9935953
6.29,35.62446,0.41112077,0.4000000059604645,0.000192707,0.99529797,0.98911154,0.9980976,0.9935949
6.292,35.63132,0.41122398,0.4000000059604645,0.00019007066,0.9952983,0.989111,0.99809736,0.9935945
6.294,35.638092,0.41132507,0.4000000059604645,0.00018741029,0.99529874,0.9891105,0.9980972,0.9935942
6.296,35.64476,0.41142407,0.4000000059604645,0.00018472636,0.9952993,0.9891101,0.99809706,0.993594
6.298,35.65133,0.41152096,0.4000000059604645,0.00018201934,0.9952999,0.98910975,0.99809694,0.99359375
6.3,35.657803,0.4116157,0.4000000059604645,0.00017928972,0.99530053,0.98910946,0.9980969,0.9935936
6.302,35.664173,0.41170833,0.4000000059604645,0.00017653797,0.99530125,0.9891092,0.9980968,0.99359345
6.304,35.67044,0.4117988,0.4000000059604645,0.00017376457,0.9953021,0.98910904,0.9980968,0.9935934
6.306,35.67661,0.4118871,0.4000000059604645,0.00017097,0.995303,0.9891089,0.9980969,0.9935934
6.308,35.68267,0.41197327,0.4000000059604645,0.00016815473,0.9953039,0.98910886,0.998097,0.9935934
6.31,35.68863,0.41205725,0.4000000059604645,0.00016531926,0.99530494,0.98910886,0.9980971,0.9935935
6.312,35.69449,0.41213903,0.4000000059604645,0.00016246407,0.9953061,0.9891089,0.99809724,0.99359363
6.314,35.700233,0.41221866,0.4000000059604645,0.00015958966,0.99530727,0.98910904,0.9980974,0.9935938
6.316,35.705875,0.41229606,0.4000000059604645,0.00015669651,0.9953086,0.9891092,0.99809766,0.99359405
6.318,35.71141,0.41237128,0.4000000059604645,0.00015378509,0.9953099,0.98910946,0.99809796,0.9935943
6.32,35.71684,0.41244426,0.4000000059604645,0.00015085594,0.9953113,0.9891098,0.99809825,0.99359465
6.322,35.72216,0.41251504,0.4000000059604645,0.00014790951,0.9953128,0.9891102,0.9980986,0.993595
6.324,35.72737,0.41258362,0.4000000059604645,0.0001449463,0.9953144,0.9891106,0.99809897,0.9935954
6.326,35.73247,0.41264996,0.4000000059604645,0.00014196684,0.9953161,0.9891111,0.9980994,0.9935959
6.328,35.73746,0.41271403,0.4000000059604645,0.00013897159,0.9953178,0.98911166,0.99809986,0.99359643
6.33,35.74234,0.4127759,0.4000000059604645,0.00013596106,0.99531966,0.9891123,0.9981004,0.99359703
6.332,35.74711,0.4128355,0.4000000059604645,0.00013293576,0.9953215,0.989113,0.99810094,0.9935976
6.334,35.751762,0.41289288,0.4000000059604645,0.00012989619,0.9953235,0.98911375,0.9981015,0.99359834
6.336,35.7563,0.41294798,0.4000000059604645,0.00012684283,0.99532557,0.9891145,0.9981021,0.99359906
6.338,35.760735,0.41300082,0.4000000059604645,0.0001237762,0.9953277,0.9891154,0.9981028,0.99359983
6.34,35.76505,0.41305143,0.4000000059604645,0.000120696815,0.9953299,0.9891164,0.99810344,0.99360067
6.342,35.76925,0.41309977,0.4000000059604645,0.00011760515,0.9953322,0.9891174,0.9981042,0.99360156
6.344,35.773335,0.4131458,0.4000000059604645,0.00011450172,0.99533457,0.98911846,0.998105,0.99360245
6.346,35.777306,0.41318962,0.4000000059604645,0.00011138704,0.995337,0.9891196,0.99810576,0.99360347
6.348,35.781162,0.41323113,0.4000000059604645,0.0001082616,0.9953395,0.9891208,0.99810666,0.9936045
6.35,35.7849,0.4132704,0.4000000059604645,0.00010512592,0.99534214,0.98912203,0.99810755,0.99360555
6.352,35.788525,0.4133074,0.4000000059604645,0.0001019805,0.9953448,0.98912334,0.99810845,0.9936067
6.354,35.792034,0.41334212,0.4000000059604645,9.882584e-05,0.99534756,0.9891247,0.99810946,0.9936079
6.356,35.79542,0.41337457,0.4000000059604645,9.566246e-05,0.9953504,0.9891262,0.9981105,0.99360913
6.358,35.79869,0.41340473,0.4000000059604645,9.249085e-05,0.99535334,0.9891277,0.9981115,0.99361044
6.36,35.801846,0.41343266,0.4000000059604645,8.9311536e-05,0.9953563,0.9891293,0.9981126,0.99361175
6.362,35.804882,0.4134583,0.4000000059604645,8.6125016e-05,0.99535936,0.9891309,0.99811375,0.9936132
6.364,35.8078,0.41348165,0.4000000059604645,8.2931794e-05,0.9953625,0.98913264,0.9981149,0.9936146
6.366,35.8106,0.41350278,0.4000000059604645,7.973238e-05,0.99536574,0.98913443,0.9981161,0.9936161
6.368,35.813282,0.41352162,0.4000000059604645,7.6527285e-05,0.9953691,0.9891362,0.9981173,0.99361765
6.37,35.81584,0.4135382,0.4000000059604645,7.331701e-05,0.9953725,0.9891381,0.99811864,0.9936192
6.372,35.818287,0.41355252,0.4000000059604645,7.010206e-05,0.99537593,0.9891401,0.99811995,0.9936209
6.374,35.82061,0.4135646,0.4000000059604645,6.688295e-05,0.99537945,0.9891421,0.9981213,0.99362254
6.376,35.82281,0.41357443,0.4000000059604645,6.3660176e-05,0.9953831,0.9891442,0.9981227,0.9936243
6.378,35.824898,0.413582,0.4000000059604645,6.0434253e-05,0.9953868,0.98914635,0.9981242,0.9936261
6.38,35.826862,0.41358733,0.4000000059604645,5.7205674e-05,0.99539053,0.98914856,0.9981256,0.99362797
6.382,35.82871,0.41359043,0.4000000059604645,5.3974953e-05,0.99539435,0.9891508,0.99812716,0.9936298
6.384,35.830437,0.41359133,0.4000000059604645,5.0742583e-05,0.9953983,0.98915315,0.9981287,0.9936318
6.386,35.832043,0.41358995,0.4000000059604645,4.750908e-05,0.9954023,0.98915553,0.9981303,0.99363375
6.388,35.83353,0.4135864,0.4000000059604645,4.4274933e-05,0.9954063,0.989158,0.99813193,0.99363583
6.39,35.8349,0.41358063,0.4000000059604645,4.104065e-05,0.9954105,0.98916054,0.9981336,0.9936379
6.392,35.836143,0.41357267,0.4000000059604645,3.780673e-05,0.99541473,0.9891631,0.9981353,0.99364007
6.394,35.837276,0.4135625,0.4000000059604645,3.4573673e-05,0.995419,0.9891657,0.99813706,0.9936422
6.396,35.838287,0.41355014,0.4000000059604645,3.1341973e-05,0.9954234,0.9891684,0.99813884,0.9936445
6.398,35.839176,0.41353562,0.4000000059604645,2.811213e-05,0.9954278,0.9891712,0.99814063,0.99364674
6.4,35.83995,0.4135189,0.4000000059604645,2.488464e-05,0.9954323,0.989174,0.9981425,0.99364907
6.402,35.840603,0.41350007,0.4000000059604645,2.1659996e-05,0.9954369,0.98917687,0.9981444,0.99365145
6.404,35.841137,0.41347906,0.4000000059604645,1.8438692e-05,0.99544156,0.9891798,0.9981463,0.9936539
6.406,35.841557,0.41345593,0.4000000059604645,1.5221219e-05,0.99544626,0.98918283,0.99814826,0.9936564
6.408,35.84185,0.41343066,0.4000000059604645,1.2008067e-05,0.9954511,0.98918587,0.9981503,0.9936589
6.41,35.842037,0.41340327,0.4000000059604645,8.799724e-06,0.995456,0.98918897,0.9981523,0.99366146
6.412,35.8421,0.4133738,0.4000000059604645,5.596679e-06,0.9954609,0.9891921,0.9981544,0.9936641
6.414,35.84204,0.41334218,0.4000000059604645,2.402989e-06,0.99546593,0.98919535,0.9981565,0.9936667
6.416,35.84185,0.4133083,0.4000000059604645,-7.7739827e-07,0.995471,0.9891987,0.99815863,0.99366945
6.418,35.841545,0.41327235,0.4000000059604645,-3.9502042e-06,0.9954761,0.989202,0.9981608,0.9936722
6.42,35.84112,0.41323435,0.4000000059604645,-7.1149143e-06,0.9954814,0.98920536,0.998163,0.993675
6.422,35.840576,0.41319427,0.4000000059604645,-1.0271014e-05,0.9954866,0.9892088,0.99816525,0.9936778
6.424,35.839924,0.41315216,0.4000000059604645,-1.341799e-05,0.995492,0.98921233,0.9981675,0.9936807
6.426,35.83915,0.41310802,0.4000000059604645,-1.6555332e-05,0.9954974,0.9892159,0.99816984,0.99368364
6.428,35.83826,0.4130619,0.4000000059604645,-1.9682526e-05,0.9955029,0.9892195,0.99817216,0.99368656
6.43,35.837254,0.41301376,0.4000000059604645,-2.2799066e-05,0.99550843,0.9892232,0.99817455,0.9936896
6.432,35.83614,0.41296363,0.4000000059604645,-2.5904445e-05,0.99551404,0.9892269,0.998177,0.99369264
6.434,35.834904,0.41291156,0.4000000059604645,-2.899815e-05,0.9955197,0.9892307,0.99817944,0.99369574
6.436,35.83356,0.41285753,0.4000000059604645,-3.2079686e-05,0.9955254,0.9892345,0.9981819,0.9936989
6.438,35.8321,0.4128016,0.4000000059604645,-3.514854e-05,0.9955312,0.9892384,0.9981844,0.99370205
6.44,35.830532,0.41274372,0.4000000059604645,-3.8204216e-05,0.9955371,0.9892423,0.99818695,0.9937053
6.442,35.82885,0.41268396,0.4000000059604645,-4.124621e-05,0.995543,0.98924625,0.9981895,0.99370855
6.444,35.827057,0.41262233,0.4000000059604645,-4.4274027e-05,0.99554896,0.9892503,0.9981921,0.9937118
6.446,35.825157,0.41255885,0.4000000059604645,-4.728717e-05,0.995555,0.98925436,0.9981947,0.99371517
6.448,35.82314,0.41249356,0.4000000059604645,-5.028514e-05,0.9955611,0.98925847,0.9981974,0.9937185
6.45,35.821022,0.4124264,0.4000000059604645,-5.3267446e-05,0.99556726,0.98926264,0.99820006,0.99372196
6.452,35.818794,0.4123575,0.4000000059604645,-5.6233595e-05,0.99557346,0.9892669,0.99820274,0.9937254
6.454,35.816456,0.41228682,0.4000000059604645,-5.91831e-05,0.9955797,0.98927116,0.9982055,0.9937289
6.456,35.814014,0.41221437,0.4000000059604645,-6.2115476e-05,0.99558604,0.98927546,0.9982083,0.9937324
6.458,35.81147,0.4121402,0.4000000059604645,-6.503024e-05,0.9955924,0.9892798,0.9982111,0.99373597
6.46,35.808823,0.4120643,0.4000000059604645,-6.792689e-05,0.99559885,0.9892842,0.9982139,0.99373955
6.462,35.806065,0.41198674,0.4000000059604645,-7.080498e-05,0.99560535,0.9892886,0.99821675,0.9937432
6.464,35.80321,0.41190752,0.4000000059604645,-7.366399e-05,0.9956119,0.9892931,0.9982196,0.9937468
6.466,35.80025,0.41182667,0.4000000059604645,-7.650348e-05,0.99561846,0.9892976,0.99822253,0.9937505
6.468,35.79719,0.4117442,0.4000000059604645,-7.9322956e-05,0.9956251,0.9893022,0.99822545,0.99375427
6.47,35.794037,0.41166016,0.4000000059604645,-8.212195e-05,0.99563175,0.9893068,0.9982284,0.993758
6.472,35.79078,0.41157454,0.4000000059604645,-8.489999e-05,0.9956385,0.98931146,0.99823135,0.99376184
6.474,35.78743,0.4114874,0.4000000059604645,-8.765663e-05,0.9956453,0.98931617,0.9982344,0.99376565
6.476,35.78398,0.41139874,0.4000000059604645,-9.0391375e-05,0.99565214,0.9893209,0.9982374,0.99376947
6.478,35.780437,0.41130862,0.4000000059604645,-9.310379e-05,0.995659,0.98932564,0.9982404,0.9937734
6.48,35.776802,0.41121703,0.4000000059604645,-9.5793395e-05,0.9956659,0.9893304,0.9982435,0.9937773
6.482,35.77307,0.41112405,0.4000000059604645,-9.845975e-05,0.9956729,0.98933524,0.9982466,0.9937812
6.484,35.76925,0.41102967,0.4000000059604645,-0.0001011024,0.99567986,0.9893401,0.9982497,0.9937852
6.486,35.76534,0.41093388,0.4000000059604645,-0.00010372089,0.9956869,0.989345,0.9982528,0.9937892
6.488,35.76134,0.4108368,0.4000000059604645,-0.00010631478,0.995694,0.98934996,0.99825597,0.9937932
6.49,35.757256,0.4107384,0.4000000059604645,-0.000108883614,0.99570113,0.98935497,0.9982591,0.99379724
6.492,35.753086,0.41063872,0.4000000059604645,-0.00011142697,0.9957083,0.9893599,0.99826235,0.9938013
6.494,35.748833,0.4105378,0.4000000059604645,-0.00011394439,0.99571544,0.989365,0.99826556,0.9938054
6.496,35.74449,0.41043568,0.4000000059604645,-0.00011643545,0.9957227,0.98937005,0.9982688,0.9938095
6.498,35.74007,0.41033238,0.4000000059604645,-0.00011889972,0.99573,0.9893751,0.998272,0.9938137
6.5,35.735573,0.41022792,0.4000000059604645,-0.000121336765,0.99573725,0.98938024,0.9982753,0.9938178
6.502,35.730995,0.41012236,0.4000000059604645,-0.00012374617,0.9957446,0.98938537,0.99827856,0.99382204
6.504,35.72634,0.41001573,0.4000000059604645,-0.00012612749,0.9957519,0.98939055,0.99828184,0.9938262
6.506,35.721615,0.40990806,0.4000000059604645,-0.00012848034,0.9957593,0.98939574,0.9982851,0.99383044
6.508,35.71681,0.4097994,0.4000000059604645,-0.00013080428,0.99576676,0.9894009,0.99828845,0.9938347
6.51,35.711933,0.40968972,0.4000000059604645,-0.00013309892,0.9957742,0.98940617,0.9982918,0.99383897
6.512,35.70699,0.40957913,0.4000000059604645,-0.00013536384,0.99578166,0.9894114,0.9982951,0.9938432
6.514,35.701977,0.40946764,0.4000000059604645,-0.00013759863,0.9957892,0.9894167,0.99829847,0.9938475
6.516,35.696896,0.4093553,0.4000000059604645,-0.00013980291,0.9957967,0.989422,0.9983018,0.9938518
6.518,35.691753,0.40924212,0.4000000059604645,-0.00014197627,0.99580425,0.9894273,0.9983052,0.99385613
6.52,35.686543,0.4091282,0.4000000059604645,-0.00014411831,0.9958118,0.98943263,0.9983086,0.9938605
6.522,35.681274,0.40901348,0.4000000059604645,-0.00014622866,0.9958194,0.989438,0.998312,0.99386483
6.524,35.675945,0.4088981,0.4000000059604645,-0.00014830692,0.99582696,0.98944336,0.9983154,0.9938692
6.526,35.670383,0.4087784,0.4000000059604645,-0.0001503784,0.99583465,0.9894488,0.99831885,0.9938736
6.528,35.664642,0.40865567,0.4000000059604645,-0.00015243472,0.99584246,0.9894543,0.99832237,0.99387807
6.53,35.658825,0.40853187,0.4000000059604645,-0.00015446106,0.99585027,0.9894599,0.9983258,0.99388254
6.532,35.652935,0.4084071,0.4000000059604645,-0.00015645719,0.9958581,0.9894654,0.99832934,0.99388707
6.534,35.646973,0.4082813,0.4000000059604645,-0.00015842286,0.9958659,0.989471,0.9983329,0.9938916
6.536,35.640934,0.40815455,0.4000000059604645,-0.00016035786,0.99587375,0.98947656,0.99833643,0.9938961
6.538,35.63483,0.40802687,0.4000000059604645,-0.00016226195,0.9958816,0.9894822,0.99834,0.99390066
6.54,35.62865,0.40789828,0.4000000059604645,-0.00016413491,0.99588954,0.9894878,0.9983435,0.99390525
6.542,35.622406,0.40776882,0.4000000059604645,-0.00016597655,0.9958974,0.9894935,0.9983471,0.99390984
6.544,35.61609,0.4076385,0.4000000059604645,-0.00016778665,0.99590534,0.9894991,0.9983507,0.9939144
6.546,35.60971,0.4075073,0.4000000059604645,-0.00016956504,0.9959133,0.9895048,0.99835426,0.993919
6.548,35.603268,0.40737534,0.4000000059604645,-0.00017131152,0.99592125,0.9895105,0.99835783,0.9939236
6.55,35.59676,0.40724257,0.4000000059604645,-0.00017302591,0.99592924,0.9895162,0.99836147,0.9939282
6.552,35.59019,0.40710905,0.4000000059604645,-0.00017470804,0.9959372,0.98952186,0.99836504,0.99393284
6.554,35.58356,0.40697482,0.4000000059604645,-0.00017635775,0.9959452,0.9895276,0.9983687,0.9939375
6.556,35.57687,0.40683988,0.4000000059604645,-0.00017797487,0.99595326,0.9895333,0.99837226,0.9939421
6.558,35.570126,0.40670428,0.4000000059604645,-0.00017955928,0.99596125,0.9895391,0.9983759,0.99394673
6.56,35.56332,0.40656802,0.4000000059604645,-0.00018111082,0.9959693,0.9895448,0.9983795,0.9939514
6.562,35.55646,0.40643114,0.4000000059604645,-0.00018262936,0.9959773,0.9895506,0.99838316,0.9939561
6.564,35.54955,0.40629366,0.4000000059604645,-0.00018411478,0.9959853,0.9895563,0.9983868,0.99396074
6.566,35.542583,0.40615562,0.4000000059604645,-0.00018556697,0.9959934,0.9895621,0.9983904,0.9939654
6.568,35.53557,0.40601707,0.4000000059604645,-0.00018698581,0.9960014,0.9895679,0.998394,0.99397004
6.57,35.528503,0.40587798,0.4000000059604645,-0.00018837121,0.99600947,0.98957366,0.99839765,0.99397475
6.572,35.52139,0.4057384,0.4000000059604645,-0.00018972308,0.9960175,0.9895794,0.9984013,0.9939794
6.574,35.514233,0.40559843,0.4000000059604645,-0.00019104134,0.99602556,0.98958516,0.9984049,0.99398404
6.576,35.507027,0.405458,0.4000000059604645,-0.00019232591,0.9960336,0.98959094,0.99840856,0.99398875
6.578,35.499775,0.40531716,0.4000000059604645,-0.00019357674,0.99604166,0.9895967,0.9984122,0.9939934
6.58,35.49249,0.40517598,0.4000000059604645,-0.00019479374,0.9960497,0.9896025,0.9984158,0.99399805
6.582,35.485157,0.40503445,0.4000000059604645,-0.00019597691,0.9960577,0.9896083,0.99841946,0.99400276
6.584,35.477787,0.40489265,0.4000000059604645,-0.00019712618,0.99606574,0.98961407,0.9984231,0.9940074
6.586,35.47038,0.40475053,0.4000000059604645,-0.00019824153,0.9960737,0.9896198,0.99842674,0.99401206
6.588,35.462936,0.4046082,0.4000000059604645,-0.00019932294,0.99608177,0.9896256,0.9984303,0.9940167
6.59,35.45546,0.40446562,0.4000000059604645,-0.0002003704,0.99608976,0.98963135,0.99843395,0.99402136
6.592,35.447952,0.40432286,0.4000000059604645,-0.0002013839,0.99609774,0.9896371,0.9984375,0.994026
6.594,35.44041,0.40417996,0.4000000059604645,-0.00020236346,0.99610573,0.9896428,0.99844116,0.99403065
6.596,35.432842,0.40403694,0.4000000059604645,-0.0002033091,0.99611366,0.9896486,0.99844474,0.9940353
6.598,35.425247,0.4038938,0.4000000059604645,-0.00020422084,0.9961216,0.9896543,0.9984483,0.9940399
6.6,35.417625,0.40375063,0.4000000059604645,-0.00020509871,0.9961295,0.98965997,0.9984519,0.9940445
6.602,35.40998,0.4036074,0.4000000059604645,-0.00020594276,0.99613744,0.9896657,0.99845546,0.99404913
6.604,35.402313,0.40346417,0.4000000059604645,-0.00020675306,0.99614537,0.98967135,0.99845904,0.9940537
6.606,35.394623,0.40332097,0.4000000059604645,-0.00020752967,0.99615324,0.9896771,0.9984626,0.99405825
6.608,35.386913,0.40317783,0.4000000059604645,-0.00020827264,0.99616104,0.9896827,0.99846613,0.99406284
6.61,35.37919,0.40303478,0.4000000059604645,-0.00020898208,0.99616885,0.98968834,0.99846965,0.9940674
6.612,35.37145,0.40289184,0.4000000059604645,-0.00020965809,0.99617666,0.98969394,0.99847317,0.9940719
6.614,35.363693,0.40274906,0.4000000059604645,-0.00021030077,0.99618447,0.9896996,0.9984767,0.99407643
6.616,35.355927,0.4026065,0.4000000059604645,-0.00021091022,0.9961922,0.98970515,0.9984802,0.99408096
6.618,35.348152,0.40246412,0.4000000059604645,-0.0002114866,0.9961999,0.98971075,0.99848366,0.99408543
6.62,35.34037,0.402322,0.4000000059604645,-0.00021203,0.9962076,0.9897163,0.9984872,0.9940899
6.622,35.33258,0.40218017,0.4000000059604645,-0.00021254062,0.9962153,0.98972183,0.99849063,0.9940944
6.624,35.324783,0.40203863,0.4000000059604645,-0.00021301857,0.9962229,0.9897273,0.998494,0.99409884
6.626,35.316986,0.40189746,0.4000000059604645,-0.00021346405,0.9962305,0.9897328,0.9984975,0.99410325
6.628,35.30919,0.40175667,0.4000000059604645,-0.00021387723,0.99623805,0.9897382,0.9985009,0.9941076
6.63,35.30139,0.40161628,0.4000000059604645,-0.0002142583,0.99624556,0.98974365,0.9985043,0.994112
6.632,35.2936,0.40147635,0.4000000059604645,-0.00021460745,0.996253,0.9897491,0.9985076,0.99411637
6.634,35.28581,0.40133688,0.4000000059604645,-0.00021492492,0.99626046,0.98975444,0.998511,0.99412066
6.636,35.278027,0.40119794,0.4000000059604645,-0.00021521091,0.99626786,0.9897598,0.99851435,0.994125
6.638,35.27005,0.4010563,0.4000000059604645,-0.00021542265,0.9962754,0.9897652,0.99851775,0.99412936
6.64,35.262047,0.40091464,0.4000000059604645,-0.00021559544,0.99628294,0.9897707,0.99852115,0.9941338
6.642,35.25404,0.40077332,0.4000000059604645,-0.0002157338,0.9962905,0.98977613,0.9985245,0.9941381
6.644,35.24603,0.40063235,0.4000000059604645,-0.00021583785,0.99629796,0.9897815,0.9985279,0.9941425
6.646,35.23801,0.40049174,0.4000000059604645,-0.00021590776,0.9963054,0.9897869,0.9985312,0.9941468
6.648,35.23,0.40035155,0.4000000059604645,-0.00021594364,0.99631286,0.9897923,0.99853456,0.9941511
6.65,35.221985,0.4002118,0.4000000059604645,-0.00021594568,0.99632025,0.9897976,0.9985379,0.9941554
6.652,35.213974,0.40007252,0.4000000059604645,-0.00021591404,0.9963276,0.9898029,0.99854124,0.9941597
6.654,35.205967,0.39993367,0.4000000059604645,-0.00021584888,0.9963349,0.9898082,0.9985445,0.994164
6.656,35.197964,0.39979532,0.4000000059604645,-0.0002157504,0.99634224,0.98981345,0.9985478,0.9941682
6.658,35.189964,0.39965752,0.4000000059604645,-0.0002156188,0.99634945,0.9898187,0.9985511,0.9941724
6.66,35.181976,0.39952022,0.4000000059604645,-0.00021545427,0.9963567,0.98982394,0.9985543,0.9941766
6.662,35.173996,0.39938352,0.4000000059604645,-0.00021525702,0.9963639,0.9898291,0.9985575,0.9941808
6.664,35.166023,0.39924738,0.4000000059604645,-0.00021502728,0.99637103,0.98983425,0.9985607,0.9941849
6.666,35.15807,0.39911187,0.4000000059604645,-0.00021476528,0.9963781,0.9898394,0.99856395,0.9941891
6.668,35.15012,0.39897695,0.4000000059604645,-0.00021447126,0.9963852,0.9898445,0.9985671,0.99419314
6.67,35.142193,0.39884272,0.4000000059604645,-0.00021414546,0.99639225,0.98984957,0.99857026,0.99419725
6.672,35.134274,0.39870915,0.4000000059604645,-0.00021378815,0.9963992,0.98985463,0.9985734,0.9942013
6.674,35.126377,0.3985763,0.4000000059604645,-0.0002133996,0.9964062,0.98985964,0.9985765,0.99420536
6.676,35.118496,0.39844415,0.4000000059604645,-0.00021298009,0.9964131,0.9898646,0.9985796,0.99420935
6.678,35.110634,0.39831275,0.4000000059604645,-0.00021252989,0.99641997,0.98986953,0.9985827,0.99421334
6.68,35.1028,0.3981821,0.4000000059604645,-0.00021204932,0.99642676,0.9898745,0.99858576,0.9942173
6.682,35.094982,0.39805222,0.4000000059604645,-0.00021153867,0.99643356,0.98987937,0.9985888,0.9942212
6.684,35.08719,0.39792314,0.4000000059604645,-0.00021099826,0.9964403,0.9898842,0.9985918,0.9942251
6.686,35.07942,0.3977949,0.4000000059604645,-0.00021042842,0.99644697,0.989889,0.9985948,0.99422896
6.688,35.071674,0.39766753,0.4000000059604645,-0.0002098295,0.9964536,0.9898938,0.99859774,0.99423283
6.69,35.06396,0.397541,0.4000000059604645,-0.00020920183,0.9964602,0.98989856,0.9986007,0.99423665
6.692,35.05628,0.39741534,0.4000000059604645,-0.00020854575,0.99646676,0.9899033,0.99860364,0.9942404
6.694,35.048626,0.3972906,0.4000000059604645,-0.00020786167,0.99647325,0.989908,0.99860656,0.99424416
6.696,35.041,0.3971668,0.4000000059604645,-0.00020714995,0.9964797,0.98991257,0.9986094,0.9942479
6.698,35.03341,0.3970439,0.4000000059604645,-0.00020641096,0.99648607,0.9899172,0.9986123,0.9942516
6.7,35.025856,0.396922,0.4000000059604645,-0.0002056451,0.9964924,0.98992175,0.99861515,0.9942553
6.702,35.018337,0.39680108,0.4000000059604645,-0.0002048528,0.9964987,0.9899263,0.99861795,0.99425894
6.704,35.010853,0.39668116,0.4000000059604645,-0.00020403447,0.99650496,0.9899308,0.99862075,0.9942625
6.706,35.00341,0.39656228,0.4000000059604645,-0.00020319053,0.99651116,0.9899352,0.9986235,0.9942661
6.708,34.996006,0.39644444,0.4000000059604645,-0.00020232142,0.99651724,0.98993963,0.99862623,0.99426967
6.71,34.98864,0.39632764,0.4000000059604645,-0.0002014276,0.9965234,0.98994404,0.9986289,0.9942731
6.712,34.98132,0.39621192,0.4000000059604645,-0.00020050952,0.9965294,0.98994833,0.9986316,0.99427664
6.714,34.97404,0.39609733,0.4000000059604645,-0.00019956766,0.99653536,0.9899526,0.9986343,0.9942801
6.716,34.966812,0.39598384,0.4000000059604645,-0.0001986025,0.99654126,0.9899569,0.9986369,0.9942835
6.718,34.959625,0.39587146,0.4000000059604645,-0.00019761451,0.9965471,0.9899611,0.9986395,0.9942869
6.72,34.952484,0.39576027,0.4000000059604645,-0.00019660423,0.99655294,0.98996526,0.99864215,0.99429023
6.722,34.945396,0.39565024,0.4000000059604645,-0.00019557217,0.99655867,0.9899694,0.99864465,0.9942935
6.724,34.93836,0.39554137,0.4000000059604645,-0.00019451883,0.9965643,0.9899735,0.9986472,0.9942968
6.726,34.931366,0.39543372,0.4000000059604645,-0.00019344475,0.99657,0.98997754,0.9986497,0.99430007
6.728,34.92443,0.3953273,0.4000000059604645,-0.0001923505,0.99657553,0.98998153,0.99865216,0.9943032
6.73,34.91755,0.39522213,0.4000000059604645,-0.00019123663,0.9965811,0.98998547,0.9986546,0.99430645
6.732,34.910725,0.39511818,0.4000000059604645,-0.00019010369,0.9965865,0.98998934,0.99865705,0.99430954
6.734,34.903954,0.3950155,0.4000000059604645,-0.00018895228,0.99659187,0.9899932,0.99865943,0.99431264
6.736,34.89724,0.39491415,0.4000000059604645,-0.00018778301,0.99659723,0.989997,0.9986618,0.99431574
6.738,34.890488,0.3948131,0.4000000059604645,-0.00018652609,0.99660254,0.99000084,0.9986642,0.9943188
6.74,34.883755,0.39471295,0.4000000059604645,-0.00018522258,0.9966079,0.99000466,0.9986665,0.9943218
6.742,34.877068,0.39461404,0.4000000059604645,-0.00018389524,0.99661314,0.9900084,0.99866885,0.99432486
6.744,34.870434,0.39451635,0.4000000059604645,-0.00018254443,0.99661833,0.99001217,0.9986712,0.99432784
6.746,34.863853,0.3944199,0.4000000059604645,-0.00018117047,0.9966235,0.9900158,0.99867344,0.9943308
6.748,34.857323,0.39432475,0.4000000059604645,-0.0001797737,0.9966286,0.99001944,0.9986757,0.99433374
6.75,34.850853,0.39423084,0.4000000059604645,-0.0001783545,0.99663365,0.9900231,0.99867797,0.9943366
6.752,34.844433,0.3941382,0.4000000059604645,-0.0001769132,0.99663866,0.99002665,0.9986802,0.99433947
6.754,34.838066,0.39404684,0.4000000059604645,-0.00017545019,0.9966436,0.99003017,0.9986823,0.9943423
6.756,34.831757,0.39395678,0.4000000059604645,-0.00017396582,0.9966485,0.9900336,0.99868447,0.99434507
6.758,34.825504,0.39386803,0.4000000059604645,-0.00017246045,0.9966533,0.990037,0.9986866,0.9943479
6.76,34.81931,0.39378056,0.4000000059604645,-0.0001709345,0.9966581,0.9900404,0.9986887,0.99435055
6.762,34.813168,0.39369443,0.4000000059604645,-0.00016938832,0.9966628,0.9900438,0.9986908,0.99435323
6.764,34.807087,0.39360964,0.4000000059604645,-0.0001678223,0.99666744,0.9900471,0.99869287,0.9943559
6.766,34.801067,0.39352617,0.4000000059604645,-0.00016623687,0.9966721,0.9900504,0.9986949,0.99435854
6.768,34.79511,0.39344403,0.4000000059604645,-0.0001646324,0.9966766,0.9900536,0.99869686,0.99436116
6.77,34.789207,0.3933632,0.4000000059604645,-0.00016300929,0.99668115,0.99005675,0.9986989,0.9943637
6.772,34.783367,0.39328378,0.4000000059604645,-0.00016136796,0.99668556,0.9900599,0.9987008,0.9943662
6.774,34.777588,0.39320567,0.4000000059604645,-0.00015970886,0.99669,0.990063,0.99870276,0.99436873
6.776,34.771873,0.39312896,0.4000000059604645,-0.00015803236,0.9966943,0.9900661,0.9987047,0.9943712
6.778,34.76622,0.3930536,0.4000000059604645,-0.00015633891,0.9966986,0.9900691,0.9987065,0.9943736
6.78,34.760628,0.3929796,0.4000000059604645,-0.00015462894,0.99670285,0.9900721,0.99870837,0.994376
6.782,34.7551,0.39290696,0.4000000059604645,-0.0001529029,0.996707,0.99007505,0.9987102,0.9943784
6.784,34.749638,0.3928357,0.4000000059604645,-0.0001511612,0.99671113,0.9900779,0.998712,0.9943807
6.786,34.744236,0.39276582,0.4000000059604645,-0.00014940432,0.9967152,0.9900808,0.9987138,0.99438304
6.788,34.738903,0.3926973,0.4000000059604645,-0.00014763272,0.99671924,0.99008363,0.9987156,0.9943853
6.79,34.733635,0.3926302,0.4000000059604645,-0.00014584683,0.9967232,0.9900864,0.9987173,0.9943875
6.792,34.72843,0.39256448,0.4000000059604645,-0.00014404714,0.9967271,0.9900891,0.998719,0.9943897
6.794,34.723293,0.3925001,0.4000000059604645,-0.0001422341,0.996731,0.9900918,0.99872065,0.9943919
6.796,34.71822,0.39243713,0.4000000059604645,-0.0001404082,0.9967348,0.9900945,0.9987223,0.994394
6.798,34.71322,0.39237556,0.4000000059604645,-0.00013856991,0.99673855,0.9900971,0.998724,0.99439615
6.8,34.70828,0.39231536,0.4000000059604645,-0.00013671973,0.99674225,0.99009967,0.9987256,0.99439824
6.802,34.70341,0.39225656,0.4000000059604645,-0.00013485813,0.9967459,0.99010223,0.99872714,0.99440026
6.804,34.69861,0.3921991,0.4000000059604645,-0.00013298562,0.9967495,0.99010473,0.99872875,0.9944023
6.806,34.69387,0.39214307,0.4000000059604645,-0.0001311027,0.99675304,0.9901072,0.99873024,0.99440426
6.808,34.689205,0.39208838,0.4000000059604645,-0.00012920989,0.99675655,0.9901096,0.9987318,0.9944062
6.81,34.684605,0.3920351,0.4000000059604645,-0.00012730768,0.99676,0.990112,0.9987333,0.99440813
6.812,34.680077,0.39198315,0.4000000059604645,-0.0001253966,0.9967634,0.99011433,0.9987348,0.99441004
6.814,34.675613,0.3919326,0.4000000059604645,-0.00012347719,0.9967668,0.99011666,0.9987362,0.99441195
6.816,34.671223,0.3918834,0.4000000059604645,-0.00012154995,0.9967701,0.9901189,0.99873763,0.99441373
6.818,34.666897,0.39183557,0.4000000059604645,-0.000119615426,0.99677336,0.9901212,0.998739,0.9944156
6.82,34.66264,0.3917891,0.4000000059604645,-0.00011767416,0.9967766,0.9901234,0.99874043,0.99441737
6.822,34.658455,0.39174396,0.4000000059604645,-0.00011572669,0.9967798,0.99012554,0.9987418,0.9944191
6.824,34.65434,0.39170018,0.4000000059604645,-0.00011377358,0.9967829,0.9901277,0.9987431,0.9944208
6.826,34.650288,0.39165774,0.4000000059604645,-0.000111815374,0.996786,0.9901298,0.9987444,0.99442255
6.828,34.64631,0.3916166,0.4000000059604645,-0.00010985263,0.99678904,0.99013186,0.99874574,0.9944242
6.83,34.6424,0.39157683,0.4000000059604645,-0.000107885935,0.996792,0.9901339,0.99874705,0.99442583
6.832,34.638557,0.39153832,0.4000000059604645,-0.00010591584,0.996795,0.9901359,0.9987483,0.99442744
6.834,34.634785,0.39150116,0.4000000059604645,-0.00010394293,0.9967979,0.9901379,0.99874955,0.99442905
6.836,34.631077,0.39146528,0.4000000059604645,-0.00010196779,0.9968008,0.9901398,0.99875075,0.99443066
6.838,34.6275,0.3914323,0.4000000059604645,-9.9948535e-05,0.9968035,0.99014163,0.99875194,0.9944321
6.84,34.624035,0.3914018,0.4000000059604645,-9.7894954e-05,0.99680614,0.99014336,0.998753,0.9944335
6.842,34.620644,0.3913728,0.4000000059604645,-9.5834854e-05,0.99680877,0.9901451,0.99875414,0.99443495
6.844,34.617336,0.3913453,0.4000000059604645,-9.376858e-05,0.9968113,0.99014676,0.99875516,0.99443626
6.846,34.614098,0.3913193,0.4000000059604645,-9.1696515e-05,0.9968137,0.99014837,0.99875623,0.99443763
6.848,34.61094,0.39129478,0.4000000059604645,-8.9618996e-05,0.99681616,0.99015,0.99875724,0.9944389
6.85,34.607857,0.3912717,0.4000000059604645,-8.75364e-05,0.99681854,0.9901515,0.9987582,0.9944402
6.852,34.604855,0.39125016,0.4000000059604645,-8.5449064e-05,0.9968208,0.9901531,0.9987592,0.9944414
6.854,34.601925,0.39123008,0.4000000059604645,-8.3357365e-05,0.99682313,0.9901545,0.99876016,0.99444264
6.856,34.599075,0.39121145,0.4000000059604645,-8.126166e-05,0.99682534,0.99015594,0.99876106,0.9944438
6.858,34.596302,0.39119428,0.4000000059604645,-7.916231e-05,0.9968275,0.99015737,0.99876195,0.99444497
6.86,34.593605,0.3911786,0.4000000059604645,-7.705966e-05,0.9968296,0.99015874,0.99876285,0.99444604
6.862,34.590984,0.39116436,0.4000000059604645,-7.4954085e-05,0.9968317,0.99016005,0.9987637,0.9944471
6.864,34.58844,0.39115158,0.4000000059604645,-7.284593e-05,0.9968337,0.9901613,0.9987645,0.9944482
6.866,34.585976,0.39114022,0.4000000059604645,-7.073556e-05,0.9968357,0.99016255,0.99876535,0.9944492
6.868,34.583584,0.39113033,0.4000000059604645,-6.862333e-05,0.9968376,0.9901638,0.9987661,0.9944502
6.87,34.581272,0.39112183,0.4000000059604645,-6.6509594e-05,0.9968395,0.99016494,0.9987669,0.99445117
6.872,34.579037,0.3911148,0.4000000059604645,-6.439471e-05,0.9968414,0.99016607,0.9987676,0.9944521
6.874,34.576874,0.39110914,0.4000000059604645,-6.227905e-05,0.99684316,0.9901672,0.9987683,0.994453
6.876,34.574787,0.3911049,0.4000000059604645,-6.0162933e-05,0.9968449,0.9901683,0.99876904,0.9944539
6.878,34.57278,0.39110208,0.4000000059604645,-5.804674e-05,0.9968466,0.9901693,0.99876976,0.9944548
6.88,34.570847,0.39110065,0.4000000059604645,-5.5930814e-05,0.9968482,0.9901703,0.9987704,0.99445564
6.882,34.56899,0.3911006,0.4000000059604645,-5.3815515e-05,0.9968499,0.99017125,0.9987711,0.9944564
6.884,34.567204,0.3911019,0.4000000059604645,-5.1701187e-05,0.99685144,0.9901722,0.99877167,0.9944572
6.886,34.565495,0.39110455,0.4000000059604645,-4.9588183e-05,0.996853,0.9901731,0.99877226,0.99445796
6.888,34.563858,0.39110857,0.4000000059604645,-4.7476853e-05,0.9968545,0.99017394,0.99877286,0.9944587
6.89,34.5623,0.39111394,0.4000000059604645,-4.5367546e-05,0.9968559,0.9901748,0.9987734,0.9944594
6.892,34.560814,0.39112064,0.4000000059604645,-4.326061e-05,0.99685735,0.9901756,0.998774,0.99446005
6.894,34.5594,0.39112863,0.4000000059604645,-4.115639e-05,0.9968587,0.9901764,0.9987745,0.9944607
6.896,34.55806,0.39113796,0.4000000059604645,-3.9055234e-05,0.99686,0.9901771,0.998775,0.9944613
6.898,34.55679,0.39114857,0.4000000059604645,-3.695748e-05,0.99686134,0.9901778,0.9987755,0.9944619
6.9,34.555595,0.39116046,0.4000000059604645,-3.4863482e-05,0.9968626,0.99017847,0.99877596,0.9944625
6.902,34.55447,0.3911736,0.4000000059604645,-3.2773572e-05,0.99686384,0.9901791,0.99877644,0.9944631
6.904,34.553417,0.39118803,0.4000000059604645,-3.0688094e-05,0.99686503,0.9901798,0.99877685,0.9944636
6.906,34.552437,0.39120367,0.4000000059604645,-2.8607383e-05,0.99686617,0.9901804,0.9987773,0.9944641
6.908,34.55152,0.39122057,0.4000000059604645,-2.6531783e-05,0.9968673,0.9901809,0.9987777,0.9944646
6.91,34.550674,0.39123866,0.4000000059604645,-2.4461626e-05,0.9968684,0.99018145,0.9987781,0.99446505
6.912,34.5499,0.39125794,0.4000000059604645,-2.2397246e-05,0.99686944,0.990182,0.99877846,0.99446553
6.914,34.5492,0.3912784,0.4000000059604645,-2.0338977e-05,0.99687046,0.99018246,0.9987788,0.99446595
6.916,34.548557,0.39130002,0.4000000059604645,-1.828715e-05,0.9968715,0.99018294,0.9987792,0.99446636
6.918,34.547985,0.3913228,0.4000000059604645,-1.6242095e-05,0.9968724,0.99018335,0.99877954,0.9944667
6.92,34.54748,0.39134672,0.4000000059604645,-1.4204139e-05,0.9968734,0.9901838,0.99877983,0.99446714
6.922,34.54704,0.39137173,0.4000000059604645,-1.2173608e-05,0.9968743,0.9901841,0.99878013,0.99446744
6.924,34.546665,0.39139783,0.4000000059604645,-1.0150827e-05,0.9968751,0.99018455,0.9987804,0.9944678
6.926,34.546352,0.39142504,0.4000000059604645,-8.136117e-06,0.996876,0.99018484,0.99878067,0.9944681
6.928,34.546104,0.3914533,0.4000000059604645,-6.1297987e-06,0.99687684,0.9901852,0.99878097,0.99446845
6.93,34.545914,0.3914826,0.4000000059604645,-4.132191e-06,0.9968776,0.9901855,0.9987812,0.9944687
6.932,34.54579,0.3915129,0.4000000059604645,-2.14361e-06,0.9968784,0.9901858,0.99878144,0.994469
6.934,34.545727,0.39154422,0.4000000059604645,-1.6436941e-07,0.99687916,0.99018604,0.9987817,0.9944692
6.936,34.545723,0.3915765,0.4000000059604645,1.8052182e-06,0.9968799,0.9901863,0.9987819,0.99446946
6.938,34.54585,0.3916112,0.4000000059604645,3.7697077e-06,0.99688053,0.99018645,0.9987821,0.99446964
6.94,34.54614,0.39164877,0.4000000059604645,5.730662e-06,0.996881,0.9901865,0.9987822,0.99446976
6.942,34.546497,0.39168754,0.4000000059604645,7.681984e-06,0.9968815,0.9901866,0.9987823,0.9944698
6.944,34.546925,0.39172748,0.4000000059604645,9.623411e-06,0.9968819,0.9901866,0.9987824,0.9944699
6.946,34.547424,0.3917686,0.4000000059604645,1.1554679e-05,0.9968823,0.9901866,0.99878246,0.99446994
6.948,34.547997,0.3918109,0.4000000059604645,1.3475532e-05,0.9968827,0.9901865,0.99878246,0.99446994
6.95,34.548634,0.39185432,0.4000000059604645,1.5385715e-05,0.99688303,0.99018645,0.9987825,0.99446994
6.952,34.54934,0.39189887,0.4000000059604645,1.7284978e-05,0.99688333,0.99018633,0.9987825,0.9944699
6.954,34.550117,0.39194456,0.4000000059604645,1.917307e-05,0.9968836,0.9901862,0.9987825,0.9944699
6.956,34.55096,0.39199135,0.4000000059604645,2.1049751e-05,0.9968838,0.9901861,0.9987825,0.9944698
6.958,34.551872,0.39203924,0.4000000059604645,2.2914777e-05,0.99688405,0.9901859,0.9987825,0.9944697
6.96,34.552853,0.39208823,0.4000000059604645,2.4767913e-05,0.9968842,0.99018574,0.99878246,0.9944696
6.962,34.553898,0.39213827,0.4000000059604645,2.6608926e-05,0.99688435,0.9901855,0.9987824,0.99446946
6.964,34.555008,0.39218938,0.4000000059604645,2.8437586e-05,0.99688447,0.99018526,0.99878234,0.99446934
6.966,34.556187,0.39224157,0.4000000059604645,3.0253665e-05,0.9968845,0.99018496,0.9987822,0.99446917
6.968,34.557423,0.39229473,0.4000000059604645,3.2056945e-05,0.9968846,0.99018466,0.99878216,0.994469
6.97,34.558727,0.39234897,0.4000000059604645,3.3847202e-05,0.99688464,0.99018437,0.99878204,0.9944688
6.972,34.560097,0.39240417,0.4000000059604645,3.562423e-05,0.99688464,0.990184,0.9987819,0.99446857
6.974,34.56153,0.3924604,0.4000000059604645,3.7387814e-05,0.9968846,0.99018365,0.99878174,0.99446833
6.976,34.563026,0.39251757,0.4000000059604645,3.913775e-05,0.9968846,0.9901833,0.9987816,0.9944681
6.978,34.564583,0.39257574,0.4000000059604645,4.0873834e-05,0.99688447,0.9901829,0.99878144,0.9944678
6.98,34.566196,0.39263484,0.4000000059604645,4.259587e-05,0.9968844,0.99018246,0.99878126,0.99446756
6.982,34.56788,0.39269486,0.4000000059604645,4.4303666e-05,0.9968843,0.99018204,0.9987811,0.99446726
6.984,34.569614,0.39275584,0.4000000059604645,4.599703e-05,0.9968841,0.99018157,0.9987809,0.9944669
6.986,34.57141,0.39281768,0.4000000059604645,4.7675778e-05,0.9968839,0.9901811,0.99878067,0.9944666
6.988,34.57327,0.39288044,0.4000000059604645,4.9339735e-05,0.99688375,0.99018055,0.9987804,0.99446625
6.99,34.57518,0.39294404,0.4000000059604645,5.0988718e-05,0.9968835,0.99018,0.9987802,0.9944659
6.992,34.57715,0.39300853,0.4000000059604645,5.262256e-05,0.9968833,0.9901795,0.99877995,0.9944655
6.994,34.57917,0.39307386,0.4000000059604645,5.4241093e-05,0.996883,0.99017894,0.9987797,0.9944651
6.996,34.581257,0.39314,0.4000000059604645,5.5844153e-05,0.9968827,0.99017835,0.9987794,0.9944647
6.998,34.58339,0.39320692,0.4000000059604645,5.743159e-05,0.9968824,0.99017775,0.9987791,0.9944643
7.0,34.58558,0.39327466,0.4000000059604645,5.9003243e-05,0.9968821,0.99017715,0.9987789,0.9944638
7.002,34.58782,0.3933432,0.4000000059604645,6.055897e-05,0.9968817,0.9901765,0.9987786,0.9944634
7.004,34.590115,0.39341247,0.4000000059604645,6.2098625e-05,0.99688137,0.99017584,0.9987782,0.9944629
7.006,34.59246,0.39348248,0.4000000059604645,6.362207e-05,0.99688095,0.9901752,0.9987779,0.99446243
7.008,34.594852,0.39355323,0.4000000059604645,6.5129185e-05,0.99688053,0.9901745,0.99877757,0.99446195
7.01,34.5973,0.39362466,0.4000000059604645,6.6619825e-05,0.9968801,0.9901738,0.9987773,0.9944615
7.012,34.599796,0.39369678,0.4000000059604645,6.809387e-05,0.99687964,0.9901731,0.9987769,0.99446094
7.014,34.602337,0.3937696,0.4000000059604645,6.9551206e-05,0.9968792,0.9901723,0.99877656,0.9944604
7.016,34.604923,0.39384305,0.4000000059604645,7.099173e-05,0.99687874,0.9901716,0.9987762,0.99445987
7.018,34.607563,0.39391714,0.4000000059604645,7.241532e-05,0.9968782,0.99017084,0.9987758,0.99445933
7.02,34.61024,0.39399183,0.4000000059604645,7.382188e-05,0.99687773,0.99017006,0.9987754,0.9944588
7.022,34.612965,0.39406714,0.4000000059604645,7.521132e-05,0.9968772,0.9901693,0.99877506,0.9944582
7.024,34.615734,0.39414302,0.4000000059604645,7.6583536e-05,0.99687666,0.9901685,0.99877465,0.99445766
