Time,gENROE.delta,gENROE.PELEC,gENROE.PMECH,gENROE.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
7.026,34.61854,0.39421943,0.4000000059604645,7.793846e-05,0.9968761,0.9901677,0.99877423,0.99445707
7.028,34.62139,0.3942964,0.4000000059604645,7.927599e-05,0.9968755,0.99016684,0.9987738,0.99445647
7.03,34.624287,0.3943739,0.4000000059604645,8.059607e-05,0.9968749,0.99016607,0.9987734,0.9944559
7.032,34.627216,0.39445186,0.4000000059604645,8.189863e-05,0.9968744,0.9901652,0.998773,0.9944552
7.034,34.630184,0.39453033,0.4000000059604645,8.318361e-05,0.99687374,0.99016434,0.99877256,0.9944546
7.036,34.63319,0.39460924,0.4000000059604645,8.4450934e-05,0.99687314,0.9901635,0.99877214,0.994454
7.038,34.63626,0.3946891,0.4000000059604645,8.56943e-05,0.9968725,0.9901626,0.99877167,0.9944534
7.04,34.63945,0.3947707,0.4000000059604645,8.690352e-05,0.9968718,0.9901617,0.9987712,0.9944527
7.042,34.64268,0.39485288,0.4000000059604645,8.8093104e-05,0.9968712,0.99016076,0.9987707,0.994452
7.044,34.64596,0.39493555,0.4000000059604645,8.926293e-05,0.99687046,0.99015987,0.99877024,0.99445134
7.046,34.649277,0.39501876,0.4000000059604645,9.0412905e-05,0.9968698,0.9901589,0.99876976,0.9944506
7.048,34.652634,0.39510247,0.4000000059604645,9.154293e-05,0.9968691,0.99015796,0.9987693,0.99445
7.05,34.656033,0.39518666,0.4000000059604645,9.265289e-05,0.9968683,0.990157,0.9987688,0.99444926
7.052,34.65947,0.39527133,0.4000000059604645,9.37427e-05,0.9968676,0.990156,0.99876827,0.99444854
7.054,34.66295,0.39535645,0.4000000059604645,9.481228e-05,0.9968669,0.99015504,0.9987678,0.9944478
7.056,34.666466,0.395442,0.4000000059604645,9.586155e-05,0.9968661,0.990154,0.99876726,0.99444705
7.058,34.670017,0.39552802,0.4000000059604645,9.689042e-05,0.99686533,0.9901531,0.9987668,0.99444634
7.06,34.673603,0.39561442,0.4000000059604645,9.789882e-05,0.99686456,0.99015206,0.99876624,0.9944456
7.062,34.67723,0.39570123,0.4000000059604645,9.8886674e-05,0.9968638,0.99015105,0.9987657,0.99444485
7.064,34.680885,0.3957884,0.4000000059604645,9.985393e-05,0.996863,0.99015,0.9987652,0.99444413
7.066,34.684578,0.39587596,0.4000000059604645,0.00010080052,0.99686223,0.99014896,0.99876463,0.99444336
7.068,34.68831,0.39596385,0.4000000059604645,0.00010172639,0.99686146,0.99014795,0.9987641,0.9944426
7.07,34.692066,0.3960521,0.4000000059604645,0.0001026315,0.9968606,0.9901469,0.99876356,0.9944418
7.072,34.695854,0.39614064,0.4000000059604645,0.000103515784,0.99685985,0.99014586,0.998763,0.99444103
7.074,34.699677,0.3962295,0.4000000059604645,0.00010437922,0.996859,0.9901448,0.9987625,0.99444026
7.076,34.70353,0.39631867,0.4000000059604645,0.00010522176,0.9968582,0.9901437,0.99876195,0.9944395
7.078,34.707413,0.39640808,0.4000000059604645,0.000106043386,0.99685735,0.9901427,0.99876136,0.9944387
7.08,34.71132,0.39649776,0.4000000059604645,0.00010684406,0.9968565,0.99014163,0.9987608,0.99443793
7.082,34.715256,0.3965877,0.4000000059604645,0.000107623775,0.9968557,0.99014056,0.9987602,0.9944371
7.084,34.719223,0.39667785,0.4000000059604645,0.0001083825,0.99685484,0.9901395,0.9987597,0.9944363
7.086,34.72321,0.3967682,0.4000000059604645,0.000109120236,0.996854,0.99013835,0.9987591,0.9944355
7.088,34.727226,0.39685878,0.4000000059604645,0.000109836976,0.9968532,0.9901373,0.99875855,0.9944347
7.09,34.731262,0.3969495,0.4000000059604645,0.000110532725,0.99685234,0.9901362,0.99875796,0.9944339
7.092,34.73533,0.3970404,0.4000000059604645,0.000111207475,0.9968515,0.99013513,0.9987574,0.9944331
7.094,34.73941,0.39713147,0.4000000059604645,0.00011186125,0.9968506,0.990134,0.9987568,0.9944323
7.096,34.74352,0.39722264,0.4000000059604645,0.00011249407,0.9968498,0.9901329,0.9987563,0.9944315
7.098,34.747646,0.39731395,0.4000000059604645,0.00011310594,0.99684894,0.99013186,0.9987557,0.99443066
7.1,34.751793,0.39740536,0.4000000059604645,0.00011369689,0.99684805,0.9901307,0.9987551,0.9944298
7.102,34.755962,0.39749685,0.4000000059604645,0.00011426697,0.9968472,0.99012965,0.99875456,0.99442905
7.104,34.760143,0.3975884,0.4000000059604645,0.000114816205,0.9968464,0.9901285,0.99875396,0.9944282
7.106,34.764343,0.39768,0.4000000059604645,0.00011534464,0.9968455,0.99012744,0.99875337,0.9944274
7.108,34.768562,0.39777166,0.4000000059604645,0.00011585233,0.99684465,0.9901263,0.9987528,0.9944266
7.11,34.772797,0.39786333,0.4000000059604645,0.000116339324,0.9968438,0.99012524,0.99875224,0.9944258
7.112,34.777046,0.397955,0.4000000059604645,0.000116805684,0.9968429,0.9901241,0.99875164,0.99442494
7.114,34.781307,0.39804667,0.4000000059604645,0.00011725148,0.9968421,0.99012303,0.99875104,0.99442416
7.116,34.785583,0.3981383,0.4000000059604645,0.00011767678,0.99684125,0.99012196,0.9987505,0.99442333
7.118,34.78987,0.39822993,0.4000000059604645,0.00011808166,0.9968404,0.9901208,0.9987499,0.9944225
7.12,34.79417,0.39832148,0.4000000059604645,0.00011846621,0.9968396,0.99011976,0.9987493,0.9944217
7.122,34.798477,0.39841294,0.4000000059604645,0.00011883052,0.99683875,0.9901186,0.9987487,0.9944209
7.124,34.80279,0.39850435,0.4000000059604645,0.00011917468,0.9968379,0.99011755,0.9987482,0.99442005
7.126,34.807117,0.3985956,0.4000000059604645,0.0001194988,0.9968371,0.9901165,0.9987476,0.9944193
7.128,34.81145,0.39868677,0.4000000059604645,0.00011980298,0.99683625,0.99011534,0.99874705,0.99441844
7.13,34.81579,0.3987778,0.4000000059604645,0.00012008733,0.9968354,0.9901143,0.99874645,0.99441767
7.132,34.820133,0.39886868,0.4000000059604645,0.000120351986,0.9968346,0.9901132,0.99874586,0.99441683
7.134,34.824482,0.39895937,0.4000000059604645,0.00012059706,0.99683374,0.9901121,0.9987453,0.99441606
7.136,34.82883,0.3990499,0.4000000059604645,0.00012082269,0.99683297,0.99011105,0.9987447,0.9944152
7.138,34.833195,0.3991403,0.4000000059604645,0.00012102509,0.99683213,0.99011,0.9987442,0.99441445
7.14,34.837605,0.39923105,0.4000000059604645,0.000121182624,0.9968314,0.9901089,0.99874365,0.9944137
7.142,34.842022,0.3993216,0.4000000059604645,0.00012131869,0.99683064,0.9901079,0.9987431,0.9944129
7.144,34.84644,0.39941195,0.4000000059604645,0.00012143335,0.9968299,0.9901069,0.9987426,0.9944122
7.146,34.850864,0.3995021,0.4000000059604645,0.000121526675,0.9968292,0.99010587,0.99874204,0.9944114
7.148,34.855293,0.39959204,0.4000000059604645,0.000121598714,0.9968285,0.9901048,0.9987415,0.99441063
7.15,34.85972,0.39968175,0.4000000059604645,0.00012164954,0.9968278,0.99010384,0.998741,0.9944099
7.152,34.864147,0.3997712,0.4000000059604645,0.00012167922,0.9968271,0.9901028,0.99874043,0.99440914
7.154,34.86858,0.39986038,0.4000000059604645,0.00012168785,0.99682647,0.9901018,0.99873996,0.9944084
7.156,34.87301,0.3999493,0.4000000059604645,0.00012167549,0.99682575,0.99010086,0.9987394,0.9944077
7.158,34.877438,0.40003797,0.4000000059604645,0.00012164223,0.9968251,0.99009985,0.99873894,0.994407
7.16,34.881866,0.4001263,0.4000000059604645,0.000121588164,0.9968245,0.9900989,0.9987384,0.9944063
7.162,34.88629,0.40021434,0.4000000059604645,0.00012151338,0.99682385,0.99009794,0.99873793,0.99440557
7.164,34.89071,0.40030202,0.4000000059604645,0.00012141799,0.99682325,0.990097,0.99873745,0.9944049
7.166,34.89513,0.4003894,0.4000000059604645,0.000121302066,0.99682266,0.9900961,0.998737,0.9944042
7.168,34.89954,0.40047643,0.4000000059604645,0.00012116574,0.99682206,0.99009514,0.9987365,0.99440354
7.17,34.903946,0.4005631,0.4000000059604645,0.000121009114,0.9968215,0.99009424,0.998736,0.9944029
7.172,34.908348,0.40064937,0.4000000059604645,0.00012083231,0.996821,0.99009335,0.9987356,0.9944022
7.174,34.912746,0.40073526,0.4000000059604645,0.000120635435,0.99682045,0.99009246,0.99873513,0.9944016
7.176,34.91713,0.40082076,0.4000000059604645,0.00012041861,0.9968199,0.99009156,0.99873465,0.9944009
7.178,34.92151,0.40090585,0.4000000059604645,0.00012018198,0.99681944,0.9900907,0.99873424,0.9944003
7.18,34.925877,0.40099052,0.4000000059604645,0.00011992567,0.99681896,0.99008983,0.9987338,0.99439967
7.182,34.930233,0.40107474,0.4000000059604645,0.00011964981,0.9968185,0.990089,0.9987334,0.9943991
7.184,34.93458,0.40115854,0.4000000059604645,0.00011935455,0.996818,0.99008816,0.998733,0.9943985
7.186,34.938915,0.40124184,0.4000000059604645,0.00011904003,0.9968176,0.9900874,0.99873257,0.9943979
7.188,34.943237,0.40132472,0.4000000059604645,0.000118706404,0.9968172,0.99008656,0.99873215,0.9943973
7.19,34.94755,0.4014071,0.4000000059604645,0.00011835382,0.99681675,0.9900858,0.9987318,0.99439675
7.192,34.951847,0.40148896,0.4000000059604645,0.00011798244,0.9968164,0.990085,0.9987314,0.99439615
7.194,34.95613,0.40157035,0.4000000059604645,0.00011759243,0.99681604,0.99008423,0.998731,0.9943956
7.196,34.960396,0.4016512,0.4000000059604645,0.00011718397,0.99681574,0.9900835,0.99873066,0.9943951
7.198,34.964645,0.40173155,0.4000000059604645,0.000116757205,0.9968154,0.9900828,0.9987303,0.99439454
7.2,34.968884,0.40181133,0.4000000059604645,0.00011631233,0.9968151,0.9900821,0.99872994,0.99439406
7.202,34.9731,0.4018906,0.4000000059604645,0.00011584953,0.99681485,0.99008137,0.9987296,0.9943936
7.204,34.9773,0.40196928,0.4000000059604645,0.00011536898,0.99681455,0.9900807,0.9987293,0.99439305
7.206,34.98148,0.40204743,0.4000000059604645,0.00011487088,0.9968143,0.99008,0.998729,0.9943926
7.208,34.98564,0.40212497,0.4000000059604645,0.000114355425,0.99681413,0.9900794,0.99872863,0.99439216
7.21,34.989784,0.40220192,0.4000000059604645,0.00011382281,0.99681395,0.99007875,0.99872833,0.9943917
7.212,34.993908,0.40227827,0.4000000059604645,0.00011327325,0.9968138,0.99007815,0.9987281,0.99439126
7.214,34.998005,0.40235403,0.4000000059604645,0.00011270694,0.9968136,0.99007756,0.9987278,0.99439085
7.216,35.002083,0.40242916,0.4000000059604645,0.00011212411,0.9968135,0.99007696,0.9987275,0.9943904
7.218,35.006138,0.40250364,0.4000000059604645,0.00011152497,0.99681336,0.99007636,0.99872726,0.9943901
7.22,35.01017,0.40257752,0.4000000059604645,0.00011090975,0.9968133,0.9900758,0.998727,0.99438965
7.222,35.014175,0.4026507,0.4000000059604645,0.00011027867,0.99681324,0.9900753,0.9987268,0.9943893
7.224,35.018158,0.40272328,0.4000000059604645,0.000109631976,0.99681324,0.9900748,0.99872655,0.99438894
7.226,35.022118,0.40279517,0.4000000059604645,0.00010896989,0.99681324,0.9900743,0.99872637,0.99438864
7.228,35.026047,0.4028664,0.4000000059604645,0.000108292676,0.99681324,0.99007386,0.9987261,0.9943883
7.23,35.029953,0.4029369,0.4000000059604645,0.000107600565,0.99681324,0.9900734,0.99872595,0.994388
7.232,35.03383,0.40300676,0.4000000059604645,0.00010689382,0.9968133,0.99007297,0.9987258,0.9943877
7.234,35.037678,0.4030759,0.4000000059604645,0.0001061727,0.9968134,0.99007255,0.9987256,0.99438745
7.236,35.0415,0.40314433,0.4000000059604645,0.00010543746,0.99681354,0.99007213,0.9987254,0.99438715
7.238,35.04529,0.40321204,0.4000000059604645,0.00010468837,0.99681365,0.9900718,0.9987253,0.9943869
7.24,35.049065,0.40327895,0.4000000059604645,0.0001038974,0.99681383,0.9900714,0.9987252,0.9943867
7.242,35.052814,0.40334508,0.4000000059604645,0.000103090344,0.9968141,0.99007106,0.99872506,0.9943865
7.244,35.05653,0.4034105,0.4000000059604645,0.0001022678,0.9968143,0.99007076,0.99872494,0.9943863
7.246,35.06022,0.40347514,0.4000000059604645,0.00010142993,0.99681455,0.99007046,0.9987249,0.99438614
7.248,35.063873,0.403539,0.4000000059604645,0.00010057693,0.99681485,0.9900702,0.9987248,0.99438596
7.25,35.067497,0.40360212,0.4000000059604645,9.9709e-05,0.99681515,0.99007,0.99872476,0.99438584
7.252,35.07109,0.40366444,0.4000000059604645,9.882634e-05,0.9968155,0.99006975,0.9987247,0.9943857
7.254,35.07465,0.40372598,0.4000000059604645,9.792913e-05,0.99681586,0.99006957,0.99872464,0.9943856
7.256,35.07818,0.40378675,0.4000000059604645,9.701758e-05,0.9968163,0.9900694,0.99872464,0.99438554
7.258,35.081673,0.40384668,0.4000000059604645,9.609189e-05,0.9968167,0.9900692,0.99872464,0.9943855
7.26,35.085133,0.40390584,0.4000000059604645,9.515227e-05,0.9968172,0.9900691,0.99872464,0.9943854
7.262,35.08856,0.40396416,0.4000000059604645,9.419892e-05,0.99681765,0.990069,0.99872464,0.9943854
7.264,35.091946,0.40402168,0.4000000059604645,9.323206e-05,0.9968182,0.9900689,0.9987247,0.99438536
7.266,35.095303,0.40407836,0.4000000059604645,9.22519e-05,0.9968187,0.99006885,0.9987247,0.99438536
7.268,35.098618,0.4041342,0.4000000059604645,9.125866e-05,0.9968193,0.9900688,0.99872476,0.9943854
7.27,35.101902,0.40418923,0.4000000059604645,9.025255e-05,0.9968199,0.9900688,0.9987249,0.9943855
7.272,35.10515,0.4042434,0.4000000059604645,8.92338e-05,0.99682057,0.9900688,0.99872494,0.99438554
7.274,35.108353,0.40429673,0.4000000059604645,8.8202636e-05,0.9968212,0.99006885,0.99872506,0.9943856
7.276,35.111526,0.40434918,0.4000000059604645,8.715928e-05,0.99682194,0.9900689,0.9987252,0.9943857
7.278,35.11466,0.4044008,0.4000000059604645,8.610396e-05,0.99682266,0.990069,0.9987253,0.99438584
7.28,35.117752,0.40445155,0.4000000059604645,8.503692e-05,0.99682343,0.9900691,0.9987255,0.99438596
7.282,35.120808,0.40450144,0.4000000059604645,8.395838e-05,0.9968242,0.9900692,0.9987256,0.99438614
7.284,35.123825,0.40455043,0.4000000059604645,8.286859e-05,0.99682504,0.9900694,0.9987258,0.9943863
7.286,35.1268,0.40459856,0.4000000059604645,8.176779e-05,0.9968259,0.99006957,0.998726,0.9943865
7.288,35.129738,0.40464583,0.4000000059604645,8.065622e-05,0.99682677,0.99006975,0.9987262,0.99438673
7.29,35.132633,0.4046922,0.4000000059604645,7.9534126e-05,0.99682766,0.99007,0.9987264,0.994387
7.292,35.135487,0.40473768,0.4000000059604645,7.840176e-05,0.9968286,0.9900702,0.99872667,0.9943872
7.294,35.138298,0.40478227,0.4000000059604645,7.725937e-05,0.9968296,0.9900705,0.9987269,0.9943875
7.296,35.14107,0.40482596,0.4000000059604645,7.6107215e-05,0.99683064,0.9900708,0.9987272,0.9943878
7.298,35.1438,0.40486875,0.4000000059604645,7.494555e-05,0.99683166,0.9900711,0.9987275,0.9943881
7.3,35.14649,0.40491065,0.4000000059604645,7.377464e-05,0.9968327,0.9900715,0.9987278,0.9943884
7.302,35.149136,0.40495166,0.4000000059604645,7.259473e-05,0.99683386,0.9900719,0.9987281,0.99438876
7.304,35.151737,0.40499175,0.4000000059604645,7.14061e-05,0.996835,0.99007225,0.9987284,0.9943892
7.306,35.154297,0.40503094,0.4000000059604645,7.020902e-05,0.9968362,0.9900727,0.99872875,0.99438953
7.308,35.15681,0.40506923,0.4000000059604645,6.900375e-05,0.9968374,0.99007314,0.9987291,0.99438995
7.31,35.159283,0.40510657,0.4000000059604645,6.779056e-05,0.9968386,0.9900736,0.9987295,0.9943904
7.312,35.161713,0.40514305,0.4000000059604645,6.6569744e-05,0.9968399,0.99007416,0.9987299,0.9943909
7.314,35.164097,0.40517858,0.4000000059604645,6.534157e-05,0.9968412,0.9900747,0.9987303,0.9943914
7.316,35.16644,0.4052132,0.4000000059604645,6.4106316e-05,0.99684256,0.99007523,0.9987307,0.99439186
7.318,35.16873,0.40524694,0.4000000059604645,6.286427e-05,0.99684393,0.9900758,0.9987312,0.9943924
7.32,35.170982,0.40527973,0.4000000059604645,6.161571e-05,0.9968453,0.9900764,0.9987316,0.99439293
7.322,35.173187,0.4053116,0.4000000059604645,6.0360937e-05,0.99684674,0.9900771,0.9987321,0.99439347
7.324,35.175346,0.4053426,0.4000000059604645,5.910023e-05,0.9968482,0.99007773,0.99873257,0.99439406
7.326,35.177464,0.40537265,0.4000000059604645,5.7833895e-05,0.9968497,0.99007845,0.9987331,0.99439466
7.328,35.17953,0.4054018,0.4000000059604645,5.656222e-05,0.99685127,0.99007916,0.99873364,0.9943953
7.33,35.181557,0.40543002,0.4000000059604645,5.5285513e-05,0.9968528,0.9900799,0.9987342,0.9943959
7.332,35.183533,0.40545735,0.4000000059604645,5.4004064e-05,0.9968544,0.99008065,0.9987347,0.9943966
7.334,35.185463,0.40548375,0.4000000059604645,5.2718187e-05,0.9968561,0.9900814,0.99873525,0.9943973
7.336,35.187347,0.40550926,0.4000000059604645,5.1428182e-05,0.99685776,0.99008226,0.99873585,0.994398
7.338,35.18919,0.40553385,0.4000000059604645,5.0134367e-05,0.99685943,0.9900831,0.99873644,0.9943987
7.34,35.19096,0.4055569,0.4000000059604645,4.8816684e-05,0.99686116,0.990084,0.9987371,0.9943995
7.342,35.192677,0.40557882,0.4000000059604645,4.748985e-05,0.99686295,0.9900849,0.9987377,0.99440026
7.344,35.194347,0.4055998,0.4000000059604645,4.6158035e-05,0.99686474,0.9900858,0.99873835,0.99440104
7.346,35.19597,0.4056198,0.4000000059604645,4.4821463e-05,0.9968666,0.99008673,0.998739,0.9944019
7.348,35.19754,0.40563884,0.4000000059604645,4.348037e-05,0.99686843,0.99008775,0.9987397,0.9944027
7.35,35.199062,0.40565693,0.4000000059604645,4.2134994e-05,0.99687034,0.99008876,0.9987404,0.99440354
7.352,35.200535,0.40567404,0.4000000059604645,4.0785566e-05,0.99687225,0.9900898,0.9987411,0.99440444
7.354,35.201958,0.40569016,0.4000000059604645,3.9432325e-05,0.9968742,0.99009085,0.99874187,0.9944053
7.356,35.20333,0.40570533,0.4000000059604645,3.807551e-05,0.99687624,0.9900919,0.9987426,0.9944062
7.358,35.20466,0.40571955,0.4000000059604645,3.671535e-05,0.99687827,0.99009305,0.99874336,0.9944072
7.36,35.20593,0.40573278,0.4000000059604645,3.5352088e-05,0.9968803,0.9900942,0.99874413,0.99440813
7.362,35.207157,0.4057451,0.4000000059604645,3.3985965e-05,0.9968824,0.9900953,0.9987449,0.99440914
7.364,35.208332,0.4057564,0.4000000059604645,3.2617212e-05,0.9968845,0.9900965,0.99874574,0.9944101
7.366,35.209457,0.4057668,0.4000000059604645,3.1246072e-05,0.9968867,0.9900977,0.9987466,0.9944111
7.368,35.21053,0.40577617,0.4000000059604645,2.9872785e-05,0.9968889,0.99009895,0.9987474,0.9944122
7.37,35.211555,0.40578464,0.4000000059604645,2.8497589e-05,0.9968911,0.9901002,0.99874824,0.99441326
7.372,35.212532,0.40579215,0.4000000059604645,2.7120725e-05,0.99689335,0.9901015,0.99874914,0.9944143
7.374,35.21346,0.40579873,0.4000000059604645,2.5742434e-05,0.9968956,0.9901028,0.99875003,0.9944154
7.376,35.214333,0.40580434,0.4000000059604645,2.4362955e-05,0.99689794,0.9901042,0.9987509,0.99441653
7.378,35.215157,0.40580902,0.4000000059604645,2.2982531e-05,0.99690026,0.99010557,0.9987518,0.99441767
7.38,35.215935,0.40581277,0.4000000059604645,2.1601403e-05,0.99690264,0.99010694,0.9987528,0.99441886
7.382,35.216656,0.40581557,0.4000000059604645,2.0219813e-05,0.996905,0.9901084,0.9987537,0.99442005
7.384,35.217335,0.40581748,0.4000000059604645,1.8838002e-05,0.9969075,0.9901098,0.9987547,0.99442124
7.386,35.217957,0.40581843,0.4000000059604645,1.7456214e-05,0.99691,0.99011123,0.99875563,0.99442244
7.388,35.218536,0.40581846,0.4000000059604645,1.6074688e-05,0.9969125,0.9901127,0.99875665,0.9944237
7.39,35.219063,0.4058176,0.4000000059604645,1.469367e-05,0.996915,0.9901143,0.99875766,0.99442494
7.392,35.219536,0.4058158,0.4000000059604645,1.3313402e-05,0.99691755,0.9901158,0.9987587,0.99442625
7.394,35.219967,0.4058131,0.4000000059604645,1.1934126e-05,0.9969201,0.9901174,0.9987597,0.99442756
7.396,35.22034,0.40580952,0.4000000059604645,1.0556085e-05,0.99692273,0.9901189,0.99876076,0.9944289
7.398,35.220673,0.40580502,0.4000000059604645,9.179524e-06,0.9969254,0.99012053,0.99876183,0.9944302
7.4,35.220955,0.40579966,0.4000000059604645,7.804683e-06,0.9969281,0.9901222,0.9987629,0.99443156
7.402,35.221184,0.4057934,0.4000000059604645,6.431808e-06,0.9969308,0.99012387,0.998764,0.9944329
7.404,35.221367,0.40578628,0.4000000059604645,5.0611407e-06,0.9969335,0.99012554,0.9987651,0.9944343
7.406,35.2215,0.40577826,0.4000000059604645,3.6929248e-06,0.99693626,0.9901272,0.99876624,0.9944357
7.408,35.221584,0.4057694,0.4000000059604645,2.3274038e-06,0.99693906,0.99012893,0.9987674,0.99443716
7.41,35.221626,0.4057597,0.4000000059604645,9.648206e-07,0.99694186,0.9901307,0.9987685,0.9944386
7.412,35.221615,0.4057491,0.4000000059604645,-3.9458158e-07,0.9969447,0.99013245,0.99876964,0.9944401
7.414,35.221558,0.4057377,0.4000000059604645,-1.7505597e-06,0.9969476,0.99013424,0.99877083,0.99444157
7.416,35.221455,0.40572548,0.4000000059604645,-3.102871e-06,0.99695045,0.9901361,0.998772,0.99444306
7.418,35.221302,0.4057124,0.4000000059604645,-4.4512726e-06,0.99695337,0.99013793,0.9987732,0.99444455
7.42,35.221104,0.4056985,0.4000000059604645,-5.7955217e-06,0.99695635,0.9901398,0.99877447,0.9944461
7.422,35.22086,0.40568385,0.4000000059604645,-7.135376e-06,0.9969593,0.99014163,0.99877566,0.99444765
7.424,35.22057,0.40566835,0.4000000059604645,-8.4705935e-06,0.9969623,0.99014354,0.9987769,0.9944492
7.426,35.220234,0.40565208,0.4000000059604645,-9.800931e-06,0.99696535,0.99014544,0.99877816,0.99445075
7.428,35.219852,0.405635,0.4000000059604645,-1.1126149e-05,0.9969684,0.9901474,0.9987794,0.99445236
7.43,35.219425,0.40561718,0.4000000059604645,-1.2446003e-05,0.9969714,0.9901493,0.9987807,0.99445397
7.432,35.218956,0.4055986,0.4000000059604645,-1.3760255e-05,0.9969745,0.99015135,0.998782,0.99445564
7.434,35.21844,0.40557927,0.4000000059604645,-1.5068661e-05,0.9969777,0.9901533,0.9987833,0.99445724
7.436,35.21788,0.40555918,0.4000000059604645,-1.6370981e-05,0.9969808,0.99015534,0.9987846,0.9944589
7.438,35.217278,0.40553838,0.4000000059604645,-1.7666978e-05,0.996984,0.99015737,0.9987859,0.9944606
7.44,35.216587,0.40551594,0.4000000059604645,-1.8965671e-05,0.99698716,0.99015945,0.9987873,0.9944623
7.442,35.21583,0.40549225,0.4000000059604645,-2.0262885e-05,0.99699044,0.99016154,0.99878865,0.99446404
7.444,35.215027,0.40546775,0.4000000059604645,-2.1554237e-05,0.9969937,0.9901636,0.99879,0.99446577
7.446,35.214176,0.40544248,0.4000000059604645,-2.2839533e-05,0.996997,0.99016577,0.9987914,0.9944675
7.448,35.213276,0.40541637,0.4000000059604645,-2.4118588e-05,0.99700034,0.990168,0.99879277,0.9944693
7.45,35.21233,0.4053895,0.4000000059604645,-2.5391213e-05,0.9970037,0.9901701,0.9987942,0.9944711
7.452,35.21134,0.4053618,0.4000000059604645,-2.6657224e-05,0.997007,0.9901723,0.9987956,0.99447286
7.454,35.210297,0.40533337,0.4000000059604645,-2.7916436e-05,0.9970104,0.99017453,0.99879706,0.9944747
7.456,35.209217,0.40530413,0.4000000059604645,-2.9168667e-05,0.9970138,0.9901768,0.9987985,0.99447656
7.458,35.208084,0.40527418,0.4000000059604645,-3.0413737e-05,0.99701726,0.99017906,0.9988,0.9944784
7.46,35.206905,0.40524343,0.4000000059604645,-3.1651467e-05,0.9970207,0.9901813,0.9988014,0.99448025
7.462,35.20569,0.40521196,0.4000000059604645,-3.2881682e-05,0.9970242,0.9901836,0.9988029,0.9944821
7.464,35.204422,0.40517974,0.4000000059604645,-3.4104203e-05,0.9970277,0.9901859,0.9988044,0.994484
7.466,35.203114,0.4051468,0.4000000059604645,-3.5318863e-05,0.9970312,0.99018824,0.9988059,0.9944859
7.468,35.201756,0.40511316,0.4000000059604645,-3.6525482e-05,0.9970347,0.99019057,0.9988074,0.9944878
7.47,35.20036,0.40507877,0.4000000059604645,-3.7723898e-05,0.9970383,0.99019295,0.9988089,0.9944898
7.472,35.198917,0.40504372,0.4000000059604645,-3.891394e-05,0.9970419,0.99019533,0.99881047,0.9944917
7.474,35.197433,0.40500796,0.4000000059604645,-4.009544e-05,0.99704546,0.9901977,0.99881196,0.99449366
7.476,35.195908,0.4049715,0.4000000059604645,-4.1268246e-05,0.9970491,0.9902001,0.9988135,0.99449563
7.478,35.19434,0.40493438,0.4000000059604645,-4.243218e-05,0.9970527,0.99020255,0.99881506,0.9944976
7.48,35.192726,0.4048966,0.4000000059604645,-4.3587097e-05,0.99705637,0.990205,0.99881667,0.9944996
7.482,35.191074,0.40485814,0.4000000059604645,-4.473283e-05,0.99706,0.99020743,0.9988182,0.9945016
7.484,35.189384,0.40481907,0.4000000059604645,-4.586923e-05,0.9970637,0.9902099,0.9988198,0.9945036
7.486,35.18765,0.40477934,0.4000000059604645,-4.699614e-05,0.9970674,0.9902124,0.9988214,0.99450564
7.488,35.18588,0.40473902,0.4000000059604645,-4.8113412e-05,0.99707115,0.9902149,0.998823,0.9945077
7.49,35.184067,0.40469807,0.4000000059604645,-4.9220896e-05,0.99707484,0.9902174,0.9988246,0.99450976
7.492,35.182213,0.40465653,0.4000000059604645,-5.0318446e-05,0.9970786,0.9902199,0.9988262,0.9945118
7.494,35.180325,0.40461436,0.4000000059604645,-5.1405917e-05,0.99708235,0.99022245,0.9988279,0.99451387
7.496,35.1784,0.40457165,0.4000000059604645,-5.248317e-05,0.99708617,0.990225,0.9988295,0.99451596
7.498,35.17643,0.40452835,0.4000000059604645,-5.3550062e-05,0.9970899,0.9902276,0.9988311,0.99451804
7.5,35.17443,0.4044845,0.4000000059604645,-5.460646e-05,0.99709374,0.99023014,0.99883276,0.9945201
7.502,35.17239,0.4044401,0.4000000059604645,-5.5652225e-05,0.99709755,0.9902327,0.99883443,0.9945222
7.504,35.17032,0.40439516,0.4000000059604645,-5.668723e-05,0.9971014,0.99023527,0.99883604,0.99452436
7.506,35.16821,0.4043497,0.4000000059604645,-5.7711346e-05,0.99710524,0.9902379,0.9988377,0.99452645
7.508,35.16606,0.40430376,0.4000000059604645,-5.872444e-05,0.9971091,0.9902405,0.9988394,0.9945286
7.51,35.163883,0.4042573,0.4000000059604645,-5.9726393e-05,0.99711293,0.99024314,0.9988411,0.99453074
7.512,35.16167,0.40421036,0.4000000059604645,-6.071708e-05,0.9971168,0.99024576,0.9988428,0.9945329
7.514,35.159428,0.40416294,0.4000000059604645,-6.169638e-05,0.99712074,0.99024844,0.99884444,0.994535
7.516,35.15715,0.40411505,0.4000000059604645,-6.2664185e-05,0.9971246,0.99025106,0.9988461,0.9945372
7.518,35.154842,0.40406674,0.4000000059604645,-6.362038e-05,0.9971285,0.99025375,0.99884784,0.9945394
7.52,35.1525,0.40401798,0.4000000059604645,-6.456484e-05,0.9971324,0.99025637,0.9988495,0.9945415
7.522,35.15013,0.40396878,0.4000000059604645,-6.549747e-05,0.99713635,0.99025905,0.99885124,0.99454373
7.524,35.14773,0.4039192,0.4000000059604645,-6.6418164e-05,0.9971403,0.99026173,0.99885297,0.9945459
7.526,35.145298,0.4038692,0.4000000059604645,-6.732682e-05,0.9971442,0.9902644,0.99885464,0.9945481
7.528,35.142845,0.40381888,0.4000000059604645,-6.822333e-05,0.99714816,0.9902671,0.99885637,0.9945503
7.53,35.140358,0.40376812,0.4000000059604645,-6.9107606e-05,0.9971521,0.99026984,0.9988581,0.99455243
7.532,35.137844,0.40371704,0.4000000059604645,-6.997954e-05,0.997156,0.9902725,0.9988598,0.99455464
7.534,35.135303,0.40366563,0.4000000059604645,-7.0839065e-05,0.99715996,0.99027526,0.99886155,0.99455684
7.536,35.13274,0.4036139,0.4000000059604645,-7.168607e-05,0.99716395,0.99027795,0.9988633,0.99455905
7.538,35.13015,0.40356186,0.4000000059604645,-7.252048e-05,0.9971679,0.9902807,0.998865,0.99456125
7.54,35.127495,0.40350875,0.4000000059604645,-7.334073e-05,0.9971719,0.9902834,0.99886674,0.9945635
7.542,35.124775,0.40345463,0.4000000059604645,-7.4146694e-05,0.99717593,0.9902862,0.99886847,0.9945658
7.544,35.12202,0.4034001,0.4000000059604645,-7.493959e-05,0.99718,0.990289,0.99887025,0.99456805
7.546,35.119244,0.4033452,0.4000000059604645,-7.571932e-05,0.99718404,0.9902918,0.99887204,0.9945703
7.548,35.116436,0.40328994,0.4000000059604645,-7.648582e-05,0.99718803,0.9902945,0.9988738,0.9945726
7.55,35.1136,0.40323433,0.4000000059604645,-7.7239e-05,0.9971921,0.9902973,0.99887556,0.99457484
7.552,35.110737,0.40317836,0.4000000059604645,-7.797878e-05,0.9971962,0.9903001,0.99887735,0.9945771
7.554,35.107845,0.40312207,0.4000000059604645,-7.870511e-05,0.99720025,0.9903029,0.99887913,0.9945794
7.556,35.10493,0.40306544,0.4000000059604645,-7.9417914e-05,0.9972043,0.9903058,0.9988809,0.99458164
7.558,35.10199,0.4030085,0.4000000059604645,-8.0117126e-05,0.99720836,0.9903086,0.9988827,0.99458396
7.56,35.099022,0.40295127,0.4000000059604645,-8.080268e-05,0.99721247,0.9903114,0.9988845,0.9945862
7.562,35.09603,0.40289372,0.4000000059604645,-8.147453e-05,0.9972165,0.9903142,0.9988863,0.99458855
7.564,35.093014,0.40283594,0.4000000059604645,-8.21326e-05,0.99722064,0.99031705,0.9988881,0.9945908
7.566,35.08997,0.40277785,0.4000000059604645,-8.277687e-05,0.9972247,0.99031985,0.99888986,0.99459314
7.568,35.08691,0.4027195,0.4000000059604645,-8.340726e-05,0.9972288,0.9903227,0.99889165,0.9945954
7.57,35.083824,0.40266094,0.4000000059604645,-8.4023755e-05,0.99723285,0.9903255,0.99889344,0.99459773
7.572,35.080715,0.4026021,0.4000000059604645,-8.4626285e-05,0.99723697,0.9903284,0.9988952,0.9946
7.574,35.077587,0.40254307,0.4000000059604645,-8.521483e-05,0.997241,0.99033123,0.998897,0.9946023
7.576,35.07444,0.4024838,0.4000000059604645,-8.578935e-05,0.99724513,0.99033403,0.9988988,0.99460465
7.578,35.07127,0.40242434,0.4000000059604645,-8.634981e-05,0.99724925,0.9903369,0.99890065,0.9946069
7.58,35.06808,0.40236467,0.4000000059604645,-8.689619e-05,0.9972533,0.9903397,0.99890244,0.99460924
7.582,35.064873,0.40230486,0.4000000059604645,-8.742845e-05,0.9972574,0.99034256,0.9989042,0.99461156
7.584,35.061646,0.40224484,0.4000000059604645,-8.7946595e-05,0.99726146,0.9903454,0.998906,0.9946138
7.586,35.058403,0.4021847,0.4000000059604645,-8.845058e-05,0.9972656,0.9903482,0.9989078,0.99461615
7.588,35.05514,0.40212438,0.4000000059604645,-8.894041e-05,0.99726963,0.9903511,0.9989096,0.9946185
7.59,35.05186,0.40206397,0.4000000059604645,-8.941607e-05,0.99727374,0.99035394,0.9989114,0.99462074
7.592,35.04857,0.4020034,0.4000000059604645,-8.987755e-05,0.9972778,0.99035674,0.99891317,0.99462306
7.594,35.04526,0.40194273,0.4000000059604645,-9.0324844e-05,0.99728185,0.9903596,0.998915,0.99462533
7.596,35.04194,0.40188196,0.4000000059604645,-9.075796e-05,0.99728596,0.9903624,0.9989168,0.99462765
7.598,35.0386,0.4018211,0.4000000059604645,-9.1176895e-05,0.99729,0.99036527,0.9989186,0.9946299
7.6,35.035248,0.40176016,0.4000000059604645,-9.158167e-05,0.99729407,0.99036807,0.9989204,0.99463224
7.602,35.031887,0.4016992,0.4000000059604645,-9.197229e-05,0.9972981,0.9903709,0.9989221,0.9946345
7.604,35.02851,0.40163812,0.4000000059604645,-9.234877e-05,0.9973022,0.99037373,0.9989239,0.99463683
7.606,35.02512,0.40157706,0.4000000059604645,-9.2711125e-05,0.9973062,0.99037653,0.9989257,0.9946391
7.608,35.021725,0.40151593,0.4000000059604645,-9.305938e-05,0.9973102,0.9903794,0.9989275,0.99464136
7.61,35.01832,0.4014548,0.4000000059604645,-9.339357e-05,0.9973143,0.9903822,0.99892926,0.9946436
7.612,35.0149,0.40139368,0.4000000059604645,-9.371373e-05,0.99731827,0.990385,0.998931,0.9946459
7.614,35.011475,0.40133256,0.4000000059604645,-9.401989e-05,0.9973223,0.9903878,0.9989328,0.99464816
7.616,35.008038,0.40127146,0.4000000059604645,-9.4312076e-05,0.9973263,0.9903906,0.99893457,0.9946504
7.618,35.0046,0.4012104,0.4000000059604645,-9.459035e-05,0.9973303,0.9903934,0.9989363,0.9946527
7.62,35.001152,0.40114936,0.4000000059604645,-9.485475e-05,0.9973343,0.99039614,0.9989381,0.99465495
7.622,34.9977,0.4010884,0.4000000059604645,-9.510533e-05,0.99733824,0.99039894,0.9989398,0.9946572
7.624,34.99424,0.4010275,0.4000000059604645,-9.5342155e-05,0.9973422,0.9904017,0.99894154,0.9946594
7.626,34.990776,0.4009667,0.4000000059604645,-9.5565265e-05,0.99734616,0.9904045,0.9989433,0.9946617
7.628,34.98731,0.40090597,0.4000000059604645,-9.577475e-05,0.9973501,0.9904072,0.99894506,0.9946639
7.63,34.983837,0.40084535,0.4000000059604645,-9.597065e-05,0.99735403,0.99041,0.9989468,0.99466616
7.632,34.980362,0.40078488,0.4000000059604645,-9.615306e-05,0.99735796,0.9904127,0.9989485,0.99466836
7.634,34.97689,0.4007245,0.4000000059604645,-9.6322045e-05,0.9973619,0.99041545,0.99895024,0.99467057
7.636,34.973415,0.4006643,0.4000000059604645,-9.647769e-05,0.9973658,0.9904182,0.9989519,0.9946728
7.638,34.96994,0.40060425,0.4000000059604645,-9.662008e-05,0.99736965,0.9904209,0.99895364,0.994675
7.64,34.96644,0.40054402,0.4000000059604645,-9.674266e-05,0.9973735,0.9904236,0.99895537,0.9946772
7.642,34.962906,0.40048337,0.4000000059604645,-9.6839976e-05,0.99737746,0.9904263,0.99895704,0.9946794
7.644,34.959366,0.40042284,0.4000000059604645,-9.6922784e-05,0.9973813,0.99042904,0.99895877,0.9946816
7.646,34.95582,0.40036243,0.4000000059604645,-9.699112e-05,0.9973852,0.9904317,0.9989605,0.99468374
7.648,34.952274,0.40030214,0.4000000059604645,-9.704502e-05,0.9973891,0.99043447,0.99896216,0.99468595
7.65,34.948727,0.40024203,0.4000000059604645,-9.7084536e-05,0.9973929,0.99043715,0.9989639,0.99468815
7.652,34.945183,0.40018207,0.4000000059604645,-9.710972e-05,0.99739677,0.99043983,0.99896556,0.9946903
7.654,34.94163,0.40012226,0.4000000059604645,-9.712061e-05,0.9974006,0.9904425,0.99896723,0.99469244
7.656,34.93808,0.40006262,0.4000000059604645,-9.7117285e-05,0.9974044,0.9904452,0.99896896,0.99469465
7.658,34.934532,0.40000317,0.4000000059604645,-9.709978e-05,0.99740815,0.9904478,0.9989706,0.9946968
7.66,34.93099,0.39994392,0.4000000059604645,-9.706817e-05,0.99741197,0.9904505,0.9989723,0.99469894
7.662,34.927444,0.39988485,0.4000000059604645,-9.7022516e-05,0.9974157,0.9904531,0.9989739,0.994701
7.664,34.923897,0.39982602,0.4000000059604645,-9.696289e-05,0.9974195,0.99045575,0.9989756,0.9947032
7.666,34.920357,0.39976737,0.4000000059604645,-9.688935e-05,0.99742323,0.99045837,0.99897724,0.9947053
7.668,34.91682,0.399709,0.4000000059604645,-9.680199e-05,0.997427,0.990461,0.99897885,0.9947074
7.67,34.91329,0.3996508,0.4000000059604645,-9.6700875e-05,0.9974307,0.99046355,0.9989805,0.9947095
7.672,34.90976,0.39959288,0.4000000059604645,-9.658609e-05,0.9974344,0.9904662,0.99898213,0.9947116
7.674,34.906235,0.39953524,0.4000000059604645,-9.645771e-05,0.9974381,0.99046874,0.99898374,0.99471366
7.676,34.902714,0.3994778,0.4000000059604645,-9.631584e-05,0.9974417,0.9904713,0.99898535,0.99471575
7.678,34.8992,0.39942068,0.4000000059604645,-9.616056e-05,0.9974454,0.99047387,0.99898696,0.99471784
7.68,34.895695,0.39936385,0.4000000059604645,-9.599196e-05,0.99744904,0.99047637,0.99898857,0.99471986
7.682,34.892197,0.39930725,0.4000000059604645,-9.581015e-05,0.9974527,0.99047893,0.9989902,0.99472195
7.684,34.888702,0.39925098,0.4000000059604645,-9.561523e-05,0.99745625,0.99048144,0.9989917,0.994724
7.686,34.885216,0.39919502,0.4000000059604645,-9.54073e-05,0.9974598,0.99048394,0.99899334,0.994726
7.688,34.88174,0.39913937,0.4000000059604645,-9.518646e-05,0.9974634,0.99048644,0.9989949,0.994728
7.69,34.878273,0.39908403,0.4000000059604645,-9.4952826e-05,0.997467,0.99048895,0.99899644,0.99473
7.692,34.874813,0.39902905,0.4000000059604645,-9.470652e-05,0.9974705,0.9904914,0.998998,0.994732
7.694,34.87137,0.39897436,0.4000000059604645,-9.4447656e-05,0.997474,0.99049383,0.99899954,0.994734
7.696,34.867928,0.39892006,0.4000000059604645,-9.417635e-05,0.99747753,0.9904963,0.9990011,0.99473596
7.698,34.864502,0.3988661,0.4000000059604645,-9.389274e-05,0.99748105,0.9904987,0.99900264,0.9947379
7.7,34.861088,0.39881247,0.4000000059604645,-9.3596944e-05,0.9974845,0.99050117,0.9990041,0.9947399
7.702,34.85768,0.39875922,0.4000000059604645,-9.3289105e-05,0.99748796,0.99050355,0.9990057,0.99474186
7.704,34.85429,0.39870635,0.4000000059604645,-9.296934e-05,0.99749136,0.99050593,0.99900717,0.99474376
7.706,34.850914,0.39865386,0.4000000059604645,-9.2637805e-05,0.99749476,0.9905083,0.99900866,0.9947457
7.708,34.84755,0.39860177,0.4000000059604645,-9.229464e-05,0.99749815,0.9905107,0.99901015,0.9947476
7.71,34.8442,0.39855006,0.4000000059604645,-9.193999e-05,0.99750155,0.990513,0.99901164,0.9947495
7.712,34.840862,0.39849877,0.4000000059604645,-9.1574e-05,0.9975049,0.99051535,0.99901307,0.9947514
7.714,34.83754,0.3984479,0.4000000059604645,-9.119684e-05,0.9975082,0.9905177,0.99901456,0.99475324
7.716,34.834236,0.39839745,0.4000000059604645,-9.0808644e-05,0.99751157,0.99052,0.999016,0.99475515
7.718,34.830948,0.3983474,0.4000000059604645,-9.040959e-05,0.99751484,0.99052227,0.9990174,0.994757
7.72,34.82767,0.3982978,0.4000000059604645,-8.9999834e-05,0.9975181,0.99052453,0.99901885,0.99475884
7.722,34.824417,0.3982486,0.4000000059604645,-8.957955e-05,0.9975214,0.9905268,0.9990203,0.99476063
7.724,34.821175,0.3981999,0.4000000059604645,-8.914891e-05,0.9975246,0.99052906,0.9990217,0.9947625
7.726,34.817955,0.39815164,0.4000000059604645,-8.87081e-05,0.99752784,0.99053127,0.99902314,0.99476427
7.728,34.81475,0.3981038,0.4000000059604645,-8.825727e-05,0.99753106,0.99053353,0.9990245,0.99476606
7.73,34.811565,0.39805648,0.4000000059604645,-8.779663e-05,0.9975342,0.9905357,0.9990259,0.99476784
7.732,34.8084,0.3980096,0.4000000059604645,-8.732636e-05,0.9975374,0.9905379,0.99902725,0.99476963
7.734,34.805256,0.3979632,0.4000000059604645,-8.684665e-05,0.99754053,0.9905401,0.9990286,0.99477136
7.736,34.802128,0.39791727,0.4000000059604645,-8.63577e-05,0.99754363,0.99054223,0.99903,0.99477315
7.738,34.799023,0.39787185,0.4000000059604645,-8.58597e-05,0.99754673,0.9905444,0.99903136,0.9947749
7.74,34.795933,0.3978269,0.4000000059604645,-8.534758e-05,0.9975498,0.99054646,0.9990327,0.99477655
7.742,34.79285,0.39778244,0.4000000059604645,-8.4806925e-05,0.9975528,0.99054855,0.999034,0.9947783
7.744,34.789787,0.3977385,0.4000000059604645,-8.425577e-05,0.99755585,0.99055064,0.9990353,0.99477994
7.746,34.786747,0.397695,0.4000000059604645,-8.369425e-05,0.99755883,0.9905527,0.9990366,0.9947816
7.748,34.78373,0.39765206,0.4000000059604645,-8.312248e-05,0.9975618,0.9905548,0.9990379,0.9947833
7.75,34.78073,0.39760965,0.4000000059604645,-8.254061e-05,0.9975648,0.99055684,0.99903923,0.99478495
7.752,34.777752,0.39756775,0.4000000059604645,-8.194876e-05,0.9975677,0.99055886,0.9990405,0.99478656
7.754,34.7748,0.39752638,0.4000000059604645,-8.134708e-05,0.99757063,0.9905608,0.99904174,0.9947882
7.756,34.771866,0.39748552,0.4000000059604645,-8.07357e-05,0.9975735,0.9905628,0.999043,0.99478984
7.758,34.768955,0.39744523,0.4000000059604645,-8.0114754e-05,0.99757636,0.99056476,0.99904424,0.9947914
7.76,34.76607,0.39740545,0.4000000059604645,-7.9484395e-05,0.9975792,0.99056673,0.9990455,0.994793
7.762,34.763203,0.39736623,0.4000000059604645,-7.8844765e-05,0.997582,0.9905687,0.9990467,0.99479455
7.764,34.76037,0.39732757,0.4000000059604645,-7.819601e-05,0.9975848,0.9905706,0.9990479,0.9947961
7.766,34.75755,0.39728945,0.4000000059604645,-7.753827e-05,0.9975876,0.9905725,0.9990491,0.99479765
7.768,34.75476,0.3972519,0.4000000059604645,-7.6871715e-05,0.99759036,0.99057436,0.9990503,0.9947992
7.77,34.75199,0.3972149,0.4000000059604645,-7.6196484e-05,0.9975931,0.99057627,0.99905145,0.9948007
7.772,34.74925,0.39717847,0.4000000059604645,-7.5512726e-05,0.9975958,0.9905781,0.99905264,0.9948022
7.774,34.746536,0.3971426,0.4000000059604645,-7.482061e-05,0.99759847,0.9905799,0.9990538,0.99480367
7.776,34.743843,0.3971073,0.4000000059604645,-7.412029e-05,0.99760115,0.99058175,0.99905497,0.99480516
7.778,34.741177,0.39707258,0.4000000059604645,-7.341192e-05,0.9976038,0.99058354,0.9990561,0.9948066
7.78,34.738537,0.39703846,0.4000000059604645,-7.2695664e-05,0.9976064,0.9905853,0.99905723,0.9948081
7.782,34.735924,0.3970049,0.4000000059604645,-7.197169e-05,0.997609,0.99058706,0.9990583,0.9948095
7.784,34.73334,0.3969719,0.4000000059604645,-7.1240174e-05,0.9976116,0.99058884,0.99905944,0.9948109
7.786,34.73078,0.39693952,0.4000000059604645,-7.0501264e-05,0.99761415,0.9905905,0.9990605,0.9948123
7.788,34.72825,0.39690772,0.4000000059604645,-6.975514e-05,0.99761665,0.99059224,0.9990616,0.9948137
7.79,34.725742,0.3968765,0.4000000059604645,-6.900197e-05,0.99761915,0.99059397,0.99906266,0.99481505
7.792,34.723267,0.39684588,0.4000000059604645,-6.824194e-05,0.99762166,0.99059564,0.99906373,0.9948164
7.794,34.720818,0.39681587,0.4000000059604645,-6.747521e-05,0.9976241,0.99059725,0.9990648,0.9948178
7.796,34.718395,0.39678642,0.4000000059604645,-6.670197e-05,0.99762654,0.9905989,0.9990658,0.9948191
7.798,34.716,0.39675757,0.4000000059604645,-6.5922395e-05,0.9976289,0.9906005,0.9990669,0.9948204
7.8,34.71364,0.39672935,0.4000000059604645,-6.513666e-05,0.9976313,0.99060214,0.9990679,0.9948217
7.802,34.7113,0.39670172,0.4000000059604645,-6.434496e-05,0.9976337,0.99060374,0.9990689,0.99482304
7.804,34.708992,0.3966747,0.4000000059604645,-6.354747e-05,0.997636,0.9906053,0.99906987,0.9948243
7.806,34.70671,0.39664826,0.4000000059604645,-6.2744395e-05,0.99763834,0.99060684,0.9990709,0.99482554
7.808,34.704464,0.39662242,0.4000000059604645,-6.1935905e-05,0.99764067,0.9906084,0.99907184,0.9948268
7.81,34.70224,0.3965972,0.4000000059604645,-6.1122206e-05,0.99764293,0.9906099,0.99907285,0.99482805
7.812,34.700054,0.39657256,0.4000000059604645,-6.0303475e-05,0.99764514,0.9906114,0.9990738,0.99482924
7.814,34.69789,0.39654857,0.4000000059604645,-5.9479924e-05,0.9976474,0.99061286,0.99907476,0.9948305
7.816,34.69576,0.39652514,0.4000000059604645,-5.865174e-05,0.9976496,0.99061435,0.99907565,0.9948317
7.818,34.693657,0.39650235,0.4000000059604645,-5.7819132e-05,0.9976518,0.9906158,0.9990766,0.9948329
7.82,34.691586,0.39648014,0.4000000059604645,-5.698229e-05,0.99765396,0.9906172,0.9990775,0.994834
7.822,34.689545,0.39645854,0.4000000059604645,-5.6141424e-05,0.9976561,0.99061865,0.9990784,0.9948352
7.824,34.687534,0.39643753,0.4000000059604645,-5.5296736e-05,0.99765825,0.99062,0.99907935,0.99483633
7.826,34.685547,0.39641714,0.4000000059604645,-5.4448436e-05,0.99766034,0.99062145,0.9990802,0.99483746
7.828,34.683598,0.39639735,0.4000000059604645,-5.3596727e-05,0.9976624,0.9906228,0.9990811,0.99483854
7.83,34.68168,0.39637816,0.4000000059604645,-5.2741827e-05,0.99766445,0.9906241,0.99908197,0.99483967
7.832,34.679787,0.39635956,0.4000000059604645,-5.1883944e-05,0.9976665,0.9906255,0.9990828,0.99484074
7.834,34.67793,0.39634156,0.4000000059604645,-5.1023293e-05,0.9976685,0.9906268,0.99908364,0.9948418
7.836,34.676098,0.39632416,0.4000000059604645,-5.016009e-05,0.99767053,0.99062806,0.9990845,0.9948429
7.838,34.6743,0.39630735,0.4000000059604645,-4.9294562e-05,0.9976725,0.9906294,0.9990853,0.99484396
7.84,34.672535,0.39629117,0.4000000059604645,-4.8425616e-05,0.99767447,0.9906306,0.99908614,0.994845
7.842,34.670822,0.3962763,0.4000000059604645,-4.753589e-05,0.9976763,0.9906319,0.9990869,0.994846
7.844,34.669147,0.39626205,0.4000000059604645,-4.6642825e-05,0.9976782,0.9906331,0.9990877,0.99484694
7.846,34.6675,0.39624846,0.4000000059604645,-4.574658e-05,0.99768007,0.99063426,0.99908847,0.99484795
7.848,34.66589,0.3962355,0.4000000059604645,-4.4847307e-05,0.99768186,0.99063545,0.99908924,0.9948489
7.85,34.66431,0.39622322,0.4000000059604645,-4.394517e-05,0.9976837,0.9906366,0.99908996,0.99484986
7.852,34.662766,0.39621156,0.4000000059604645,-4.304032e-05,0.99768543,0.9906377,0.9990907,0.99485075
7.854,34.661255,0.39620054,0.4000000059604645,-4.2132917e-05,0.9976872,0.99063885,0.99909145,0.9948517
7.856,34.659775,0.3961902,0.4000000059604645,-4.122312e-05,0.99768895,0.9906399,0.99909216,0.9948526
7.858,34.65833,0.39618045,0.4000000059604645,-4.031109e-05,0.9976907,0.990641,0.9990928,0.9948535
7.86,34.656918,0.3961714,0.4000000059604645,-3.939698e-05,0.99769235,0.9906421,0.99909353,0.9948544
7.862,34.65554,0.39616296,0.4000000059604645,-3.8480954e-05,0.997694,0.99064314,0.99909425,0.9948552
7.864,34.654194,0.39615515,0.4000000059604645,-3.7563164e-05,0.9976956,0.99064416,0.9990949,0.99485606
7.866,34.65288,0.396148,0.4000000059604645,-3.6643778e-05,0.9976973,0.9906452,0.99909556,0.9948569
7.868,34.651608,0.39614147,0.4000000059604645,-3.572295e-05,0.99769884,0.9906462,0.9990962,0.9948577
7.87,34.650364,0.3961356,0.4000000059604645,-3.4800843e-05,0.99770045,0.99064714,0.9990969,0.99485856
7.872,34.649155,0.39613035,0.4000000059604645,-3.3877615e-05,0.997702,0.9906481,0.99909747,0.99485934
7.874,34.647976,0.39612573,0.4000000059604645,-3.2953423e-05,0.99770355,0.99064904,0.9990981,0.9948601
7.876,34.64683,0.39612174,0.4000000059604645,-3.202843e-05,0.99770504,0.99065,0.9990987,0.9948609
7.878,34.64572,0.39611837,0.4000000059604645,-3.1102798e-05,0.99770653,0.9906509,0.9990993,0.99486166
7.88,34.644646,0.39611563,0.4000000059604645,-3.0176685e-05,0.997708,0.9906518,0.9990999,0.9948624
7.882,34.643604,0.39611349,0.4000000059604645,-2.925025e-05,0.99770945,0.9906526,0.99910045,0.9948631
7.884,34.642593,0.396112,0.4000000059604645,-2.8323655e-05,0.9977109,0.9906535,0.99910104,0.9948638
7.886,34.64162,0.3961111,0.4000000059604645,-2.739706e-05,0.9977123,0.99065435,0.9991016,0.9948645
7.888,34.64068,0.3961108,0.4000000059604645,-2.6470623e-05,0.9977137,0.9906552,0.9991022,0.99486524
7.89,34.639767,0.39611113,0.4000000059604645,-2.5544508e-05,0.99771506,0.990656,0.9991027,0.9948659
7.892,34.638893,0.39611205,0.4000000059604645,-2.4618874e-05,0.99771637,0.9906568,0.99910325,0.99486655
7.894,34.638046,0.3961136,0.4000000059604645,-2.3693878e-05,0.9977177,0.99065757,0.9991037,0.9948672
7.896,34.637238,0.39611572,0.4000000059604645,-2.2769684e-05,0.997719,0.99065834,0.99910426,0.99486786
7.898,34.63646,0.39611843,0.4000000059604645,-2.184645e-05,0.9977203,0.99065906,0.9991048,0.99486846
7.9,34.635715,0.39612174,0.4000000059604645,-2.0924337e-05,0.99772155,0.99065983,0.9991053,0.9948691
7.902,34.635002,0.3961256,0.4000000059604645,-2.0003505e-05,0.9977228,0.99066055,0.99910575,0.9948697
7.904,34.634323,0.39613008,0.4000000059604645,-1.9084111e-05,0.99772406,0.99066126,0.9991062,0.9948703
7.906,34.633675,0.39613512,0.4000000059604645,-1.8166316e-05,0.99772525,0.9906619,0.9991067,0.99487084
7.908,34.63306,0.39614075,0.4000000059604645,-1.7250282e-05,0.99772644,0.99066263,0.9991071,0.99487144
7.91,34.632473,0.39614692,0.4000000059604645,-1.6336164e-05,0.99772763,0.9906633,0.9991076,0.994872
7.912,34.631924,0.39615366,0.4000000059604645,-1.5424124e-05,0.99772877,0.9906639,0.999108,0.9948725
7.914,34.6314,0.39616093,0.4000000059604645,-1.45143185e-05,0.9977299,0.99066454,0.9991085,0.99487305
7.916,34.630913,0.39616877,0.4000000059604645,-1.36069075e-05,0.99773103,0.99066514,0.9991089,0.9948736
7.918,34.630455,0.39617714,0.4000000059604645,-1.27020485e-05,0.9977321,0.99066573,0.9991093,0.9948741
7.92,34.630028,0.39618605,0.4000000059604645,-1.17999e-05,0.99773324,0.99066633,0.99910975,0.9948746
7.922,34.629635,0.3961955,0.4000000059604645,-1.0900619e-05,0.99773425,0.9906669,0.9991101,0.9948751
7.924,34.62927,0.39620546,0.4000000059604645,-1.0004363e-05,0.9977353,0.9906675,0.9991105,0.99487555
7.926,34.628933,0.39621595,0.4000000059604645,-9.111288e-06,0.9977364,0.99066806,0.9991109,0.994876
7.928,34.628624,0.3962269,0.4000000059604645,-8.221553e-06,0.9977374,0.9906686,0.9991113,0.9948765
7.93,34.62835,0.39623842,0.4000000059604645,-7.3353126e-06,0.99773836,0.99066913,0.99911165,0.994877
7.932,34.628105,0.3962504,0.4000000059604645,-6.4527235e-06,0.9977394,0.9906696,0.999112,0.9948774
7.934,34.627888,0.39626288,0.4000000059604645,-5.5739406e-06,0.9977403,0.99067014,0.99911237,0.9948778
7.936,34.6277,0.39627585,0.4000000059604645,-4.69912e-06,0.9977413,0.9906706,0.9991127,0.99487823
7.938,34.62754,0.3962893,0.4000000059604645,-3.828415e-06,0.99774224,0.9906711,0.9991131,0.99487865
7.94,34.627407,0.39630318,0.4000000059604645,-2.9619816e-06,0.9977432,0.9906716,0.9991134,0.99487907
7.942,34.627354,0.39631853,0.4000000059604645,-2.0924606e-06,0.9977441,0.990672,0.9991137,0.9948794
7.944,34.62733,0.39633447,0.4000000059604645,-1.2261586e-06,0.9977449,0.9906724,0.999114,0.9948798
7.946,34.627346,0.39635098,0.4000000059604645,-3.6387618e-07,0.99774575,0.99067277,0.9991143,0.99488014
7.948,34.627388,0.396368,0.4000000059604645,4.942635e-07,0.9977466,0.9906732,0.9991146,0.9948805
7.95,34.627464,0.39638555,0.4000000059604645,1.3481383e-06,0.99774736,0.99067354,0.9991149,0.9948808
7.952,34.62757,0.39640364,0.4000000059604645,2.1976273e-06,0.9977482,0.9906739,0.9991151,0.99488115
7.954,34.62771,0.3964222,0.4000000059604645,3.042611e-06,0.997749,0.99067426,0.9991154,0.99488145
7.956,34.627876,0.3964413,0.4000000059604645,3.8829708e-06,0.9977497,0.99067456,0.99911565,0.99488175
7.958,34.62807,0.39646092,0.4000000059604645,4.7185895e-06,0.99775046,0.9906749,0.9991159,0.994882
7.96,34.6283,0.396481,0.4000000059604645,5.5493515e-06,0.9977512,0.9906752,0.9991161,0.9948823
7.962,34.62856,0.3965016,0.4000000059604645,6.3751418e-06,0.9977519,0.9906755,0.99911636,0.9948826
7.964,34.628853,0.3965227,0.4000000059604645,7.1958475e-06,0.9977526,0.99067575,0.9991166,0.9948828
7.966,34.629173,0.39654425,0.4000000059604645,8.011357e-06,0.99775326,0.99067605,0.9991168,0.99488306
7.968,34.62952,0.3965663,0.4000000059604645,8.821559e-06,0.9977539,0.9906763,0.999117,0.9948833
7.97,34.629898,0.3965888,0.4000000059604645,9.626346e-06,0.9977546,0.9906765,0.9991172,0.99488354
7.972,34.630306,0.39661178,0.4000000059604645,1.0425608e-05,0.9977552,0.99067676,0.9991174,0.9948838
7.974,34.63074,0.39663523,0.4000000059604645,1.1219241e-05,0.9977559,0.990677,0.9991176,0.99488395
7.976,34.631203,0.3966591,0.4000000059604645,1.2007139e-05,0.9977565,0.99067724,0.9991178,0.9948842
7.978,34.631695,0.39668345,0.4000000059604645,1.27892e-05,0.9977571,0.9906774,0.999118,0.9948844
