Time,gENROE.delta,gENROE.PELEC,gENROE.PMECH,gENROE.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
7.98,34.632217,0.39670822,0.4000000059604645,1.3565321e-05,0.9977577,0.9906776,0.9991181,0.99488455
7.982,34.632767,0.39673343,0.4000000059604645,1.4335403e-05,0.9977582,0.9906778,0.99911827,0.9948847
7.984,34.633343,0.39675906,0.4000000059604645,1.50993465e-05,0.9977588,0.99067795,0.99911845,0.9948849
7.986,34.63394,0.39678514,0.4000000059604645,1.5857055e-05,0.99775934,0.99067813,0.99911857,0.9948851
7.988,34.634575,0.3968116,0.4000000059604645,1.6608434e-05,0.9977599,0.99067825,0.99911875,0.9948852
7.99,34.63523,0.3968385,0.4000000059604645,1.7353388e-05,0.9977604,0.9906784,0.99911886,0.9948854
7.992,34.63591,0.39686576,0.4000000059604645,1.8091827e-05,0.9977609,0.99067855,0.999119,0.9948855
7.994,34.63662,0.3968934,0.4000000059604645,1.8823659e-05,0.9977614,0.99067867,0.9991191,0.9948856
7.996,34.637352,0.3969215,0.4000000059604645,1.9548796e-05,0.9977619,0.9906788,0.9991193,0.99488574
7.998,34.63811,0.39694992,0.4000000059604645,2.026715e-05,0.9977624,0.99067885,0.9991194,0.99488586
8.0,34.638893,0.3969787,0.4000000059604645,2.097864e-05,0.99776286,0.99067897,0.99911946,0.994886
8.002,34.6397,0.39700785,0.4000000059604645,2.1683178e-05,0.9977633,0.9906791,0.9991196,0.9948861
8.004,34.640533,0.3970374,0.4000000059604645,2.2380686e-05,0.99776375,0.99067914,0.9991197,0.9948862
8.006,34.64139,0.39706725,0.4000000059604645,2.307108e-05,0.99776417,0.9906792,0.99911976,0.9948863
8.008,34.64227,0.39709744,0.4000000059604645,2.3754286e-05,0.9977646,0.99067926,0.9991199,0.99488634
8.01,34.64317,0.397128,0.4000000059604645,2.4430226e-05,0.997765,0.9906793,0.99912,0.99488646
8.012,34.644096,0.39715883,0.4000000059604645,2.5098827e-05,0.9977654,0.9906794,0.99912006,0.9948865
8.014,34.645042,0.39719,0.4000000059604645,2.5760017e-05,0.99776584,0.9906794,0.9991201,0.9948866
8.016,34.64601,0.39722148,0.4000000059604645,2.6413725e-05,0.9977662,0.99067944,0.9991202,0.99488664
8.018,34.647003,0.39725327,0.4000000059604645,2.7059883e-05,0.9977666,0.99067944,0.9991203,0.9948867
8.02,34.648014,0.39728534,0.4000000059604645,2.7698425e-05,0.997767,0.9906795,0.99912035,0.99488676
8.022,34.649044,0.39731768,0.4000000059604645,2.8329285e-05,0.9977673,0.9906795,0.9991204,0.9948868
8.024,34.650097,0.39735028,0.4000000059604645,2.8952405e-05,0.9977677,0.9906795,0.9991205,0.9948868
8.026,34.651165,0.39738318,0.4000000059604645,2.956772e-05,0.99776804,0.9906795,0.99912053,0.9948869
8.028,34.65226,0.3974163,0.4000000059604645,3.0175175e-05,0.9977684,0.9906795,0.9991206,0.9948869
8.03,34.653366,0.39744967,0.4000000059604645,3.0774714e-05,0.99776876,0.99067944,0.9991206,0.99488693
8.032,34.654495,0.3974833,0.4000000059604645,3.1366282e-05,0.99776906,0.99067944,0.99912065,0.99488693
8.034,34.65564,0.39751714,0.4000000059604645,3.194983e-05,0.9977694,0.99067944,0.9991207,0.994887
8.036,34.6568,0.3975512,0.4000000059604645,3.2525306e-05,0.9977697,0.9906794,0.9991208,0.994887
8.038,34.65798,0.39758548,0.4000000059604645,3.309266e-05,0.9977701,0.9906794,0.9991208,0.994887
8.04,34.659176,0.39761993,0.4000000059604645,3.3651853e-05,0.99777037,0.9906793,0.99912083,0.994887
8.042,34.66043,0.3976553,0.4000000059604645,3.419947e-05,0.99777067,0.99067926,0.99912083,0.994887
8.044,34.661716,0.39769113,0.4000000059604645,3.473746e-05,0.9977709,0.9906792,0.99912083,0.994887
8.046,34.66302,0.39772722,0.4000000059604645,3.5266778e-05,0.9977712,0.99067914,0.9991209,0.99488693
8.048,34.664345,0.39776355,0.4000000059604645,3.578738e-05,0.99777144,0.9906791,0.9991209,0.99488693
8.05,34.665688,0.3978001,0.4000000059604645,3.629921e-05,0.9977717,0.99067897,0.9991209,0.99488693
8.052,34.667046,0.3978369,0.4000000059604645,3.6802223e-05,0.997772,0.9906789,0.9991209,0.9948869
8.054,34.668427,0.3978739,0.4000000059604645,3.7296373e-05,0.9977722,0.9906788,0.9991209,0.9948868
8.056,34.669823,0.39791113,0.4000000059604645,3.778162e-05,0.99777246,0.9906787,0.9991209,0.9948868
8.058,34.671234,0.39794856,0.4000000059604645,3.8257916e-05,0.9977727,0.9906786,0.9991209,0.99488676
8.06,34.67267,0.3979862,0.4000000059604645,3.872523e-05,0.99777293,0.9906785,0.9991209,0.9948867
8.062,34.674114,0.39802402,0.4000000059604645,3.9183516e-05,0.9977731,0.99067837,0.9991209,0.99488664
8.064,34.67558,0.39806205,0.4000000059604645,3.9632745e-05,0.99777335,0.99067825,0.99912083,0.99488664
8.066,34.677063,0.39810023,0.4000000059604645,4.0072882e-05,0.9977736,0.99067813,0.99912083,0.9948866
8.068,34.67856,0.3981386,0.4000000059604645,4.0503895e-05,0.99777377,0.990678,0.99912083,0.9948865
8.07,34.68007,0.39817715,0.4000000059604645,4.092576e-05,0.997774,0.9906779,0.99912083,0.99488646
8.072,34.681595,0.39821583,0.4000000059604645,4.1338448e-05,0.9977742,0.9906778,0.9991208,0.9948864
8.074,34.683136,0.3982547,0.4000000059604645,4.1741932e-05,0.9977744,0.99067765,0.9991208,0.9948863
8.076,34.684692,0.39829367,0.4000000059604645,4.2136195e-05,0.9977746,0.99067754,0.9991208,0.9948862
8.078,34.686264,0.3983328,0.4000000059604645,4.2521213e-05,0.99777484,0.9906774,0.9991207,0.99488616
8.08,34.687843,0.39837205,0.4000000059604645,4.2896972e-05,0.997775,0.99067724,0.9991207,0.9948861
8.082,34.689438,0.39841142,0.4000000059604645,4.3263455e-05,0.9977752,0.9906771,0.99912065,0.99488604
8.084,34.691048,0.3984509,0.4000000059604645,4.362065e-05,0.9977754,0.990677,0.99912065,0.994886
8.086,34.69267,0.39849052,0.4000000059604645,4.396855e-05,0.9977756,0.9906768,0.9991206,0.99488586
8.088,34.6943,0.39853022,0.4000000059604645,4.4307144e-05,0.9977758,0.9906767,0.9991206,0.9948858
8.09,34.695946,0.39857,0.4000000059604645,4.4636425e-05,0.997776,0.9906765,0.99912053,0.99488574
8.092,34.6976,0.39860988,0.4000000059604645,4.4956392e-05,0.99777615,0.9906764,0.99912053,0.9948856
8.094,34.69927,0.39864984,0.4000000059604645,4.5267047e-05,0.9977763,0.9906762,0.9991205,0.99488556
8.096,34.70094,0.39868987,0.4000000059604645,4.5568388e-05,0.9977765,0.9906761,0.9991205,0.9948855
8.098,34.70263,0.39872995,0.4000000059604645,4.586042e-05,0.99777675,0.9906759,0.9991204,0.9948854
8.1,34.704327,0.3987701,0.4000000059604645,4.614315e-05,0.9977769,0.9906758,0.9991204,0.9948853
8.102,34.706028,0.39881027,0.4000000059604645,4.6416586e-05,0.9977771,0.9906756,0.99912035,0.99488527
8.104,34.70774,0.3988505,0.4000000059604645,4.6680743e-05,0.9977773,0.9906755,0.9991203,0.99488515
8.106,34.70946,0.39889076,0.4000000059604645,4.6935635e-05,0.99777746,0.99067533,0.9991203,0.9948851
8.108,34.711193,0.39893106,0.4000000059604645,4.7181275e-05,0.99777764,0.9906752,0.99912024,0.99488497
8.11,34.71293,0.39897135,0.4000000059604645,4.741769e-05,0.9977778,0.99067503,0.99912024,0.9948849
8.112,34.71467,0.39901167,0.4000000059604645,4.764489e-05,0.99777806,0.9906749,0.9991202,0.99488485
8.114,34.71642,0.39905196,0.4000000059604645,4.7862915e-05,0.99777824,0.99067473,0.9991202,0.9948847
8.116,34.718178,0.3990923,0.4000000059604645,4.8071783e-05,0.9977784,0.9906746,0.9991201,0.99488467
8.118,34.71994,0.39913258,0.4000000059604645,4.8271522e-05,0.9977786,0.99067444,0.9991201,0.9948846
8.12,34.721703,0.39917284,0.4000000059604645,4.8462174e-05,0.99777883,0.9906743,0.99912006,0.99488455
8.122,34.723476,0.39921308,0.4000000059604645,4.8643768e-05,0.997779,0.9906742,0.99912006,0.99488443
8.124,34.725254,0.39925328,0.4000000059604645,4.8816342e-05,0.99777925,0.990674,0.99912,0.9948844
8.126,34.72703,0.39929345,0.4000000059604645,4.897994e-05,0.9977794,0.9906739,0.99912,0.9948843
8.128,34.728813,0.39933357,0.4000000059604645,4.9134604e-05,0.99777967,0.9906738,0.99911994,0.99488425
8.13,34.730602,0.39937362,0.4000000059604645,4.928038e-05,0.99777985,0.9906736,0.99911994,0.99488413
8.132,34.73239,0.3994136,0.4000000059604645,4.9417322e-05,0.9977801,0.9906735,0.99911994,0.9948841
8.134,34.73418,0.3994535,0.4000000059604645,4.9545477e-05,0.9977803,0.99067336,0.9991199,0.994884
8.136,34.735973,0.3994933,0.4000000059604645,4.9664905e-05,0.9977805,0.99067324,0.9991199,0.99488395
8.138,34.737766,0.39953303,0.4000000059604645,4.9775655e-05,0.99778074,0.9906731,0.9991199,0.9948839
8.14,34.73956,0.39957267,0.4000000059604645,4.98778e-05,0.997781,0.990673,0.9991199,0.99488384
8.142,34.74137,0.3996125,0.4000000059604645,4.996356e-05,0.9977812,0.9906729,0.9991198,0.9948838
8.144,34.743206,0.39965242,0.4000000059604645,5.0034927e-05,0.99778146,0.99067277,0.9991198,0.9948837
8.146,34.74504,0.3996923,0.4000000059604645,5.009677e-05,0.9977817,0.99067265,0.9991198,0.99488366
8.148,34.746872,0.39973205,0.4000000059604645,5.014911e-05,0.99778193,0.9906725,0.9991198,0.9948836
8.15,34.74871,0.39977175,0.4000000059604645,5.0191982e-05,0.9977822,0.9906724,0.99911976,0.9948836
8.152,34.750553,0.39981133,0.4000000059604645,5.022541e-05,0.99778247,0.9906723,0.99911976,0.99488354
8.154,34.75239,0.39985082,0.4000000059604645,5.0249437e-05,0.9977827,0.9906722,0.99911976,0.9948835
8.156,34.754234,0.39989015,0.4000000059604645,5.026409e-05,0.99778295,0.9906721,0.99911976,0.9948834
8.158,34.75607,0.39992943,0.4000000059604645,5.026941e-05,0.99778324,0.990672,0.99911976,0.9948834
8.16,34.75791,0.39996853,0.4000000059604645,5.026543e-05,0.99778354,0.99067193,0.99911976,0.99488336
8.162,34.75975,0.40000755,0.4000000059604645,5.0252198e-05,0.9977838,0.9906718,0.99911976,0.99488336
8.164,34.761593,0.4000464,0.4000000059604645,5.022975e-05,0.9977841,0.99067175,0.9991198,0.9948833
8.166,34.76343,0.40008515,0.4000000059604645,5.0198138e-05,0.9977844,0.99067163,0.9991198,0.9948833
8.168,34.765266,0.40012372,0.4000000059604645,5.0157403e-05,0.9977847,0.9906716,0.9991198,0.99488324
8.17,34.7671,0.40016216,0.4000000059604645,5.0107596e-05,0.997785,0.9906715,0.9991198,0.99488324
8.172,34.768936,0.40020043,0.4000000059604645,5.0048773e-05,0.99778533,0.99067146,0.9991199,0.99488324
8.174,34.770763,0.40023854,0.4000000059604645,4.998098e-05,0.9977856,0.9906714,0.9991199,0.99488324
8.176,34.77259,0.40027648,0.4000000059604645,4.9904276e-05,0.997786,0.99067134,0.9991199,0.99488324
8.178,34.774414,0.40031424,0.4000000059604645,4.981872e-05,0.9977863,0.9906713,0.99911994,0.99488324
8.18,34.776234,0.40035185,0.4000000059604645,4.9724367e-05,0.99778664,0.9906712,0.99911994,0.99488324
8.182,34.77805,0.40038925,0.4000000059604645,4.9621285e-05,0.997787,0.9906712,0.99912,0.99488324
8.184,34.77986,0.40042648,0.4000000059604645,4.950953e-05,0.99778736,0.99067116,0.99912006,0.99488324
8.186,34.78167,0.4004635,0.4000000059604645,4.9389175e-05,0.9977877,0.99067116,0.9991201,0.9948833
8.188,34.783474,0.4005003,0.4000000059604645,4.9260285e-05,0.99778813,0.99067116,0.9991201,0.9948833
8.19,34.785275,0.40053692,0.4000000059604645,4.9122933e-05,0.9977885,0.9906711,0.9991202,0.9948833
8.192,34.787064,0.4005733,0.4000000059604645,4.897719e-05,0.9977889,0.9906711,0.99912024,0.99488336
8.194,34.788853,0.4006095,0.4000000059604645,4.8823127e-05,0.99778926,0.9906711,0.9991203,0.9948834
8.196,34.79063,0.40064546,0.4000000059604645,4.866083e-05,0.9977897,0.9906711,0.99912035,0.9948834
8.198,34.792404,0.4006812,0.4000000059604645,4.849037e-05,0.9977901,0.99067116,0.9991204,0.9948835
8.2,34.79417,0.40071672,0.4000000059604645,4.8311827e-05,0.9977905,0.99067116,0.9991205,0.99488354
8.202,34.795933,0.40075198,0.4000000059604645,4.8125294e-05,0.997791,0.99067116,0.9991206,0.9948836
8.204,34.797684,0.40078703,0.4000000059604645,4.793085e-05,0.9977914,0.9906712,0.99912065,0.99488366
8.206,34.799423,0.4008218,0.4000000059604645,4.7728587e-05,0.9977919,0.9906713,0.9991207,0.9948837
8.208,34.801163,0.40085635,0.4000000059604645,4.751859e-05,0.99779236,0.9906713,0.99912083,0.99488384
8.21,34.80289,0.40089062,0.4000000059604645,4.7300957e-05,0.99779284,0.99067134,0.99912095,0.9948839
8.212,34.804607,0.40092462,0.4000000059604645,4.707578e-05,0.9977933,0.9906714,0.999121,0.994884
8.214,34.80632,0.4009584,0.4000000059604645,4.684316e-05,0.9977938,0.9906715,0.9991211,0.9948841
8.216,34.80802,0.4009919,0.4000000059604645,4.6603192e-05,0.99779433,0.9906716,0.99912125,0.9948842
8.218,34.80971,0.4010251,0.4000000059604645,4.635598e-05,0.9977948,0.99067163,0.99912137,0.9948843
8.22,34.81139,0.40105802,0.4000000059604645,4.6101628e-05,0.99779534,0.99067175,0.9991214,0.99488443
8.222,34.81306,0.40109068,0.4000000059604645,4.5840243e-05,0.9977959,0.9906719,0.99912155,0.99488455
8.224,34.81472,0.40112305,0.4000000059604645,4.5571935e-05,0.9977964,0.990672,0.9991217,0.99488467
8.226,34.816372,0.4011551,0.4000000059604645,4.5296812e-05,0.99779695,0.9906721,0.99912184,0.9948848
8.228,34.81801,0.40118688,0.4000000059604645,4.501499e-05,0.99779755,0.99067223,0.99912196,0.9948849
8.23,34.819637,0.40121838,0.4000000059604645,4.4726585e-05,0.99779814,0.99067235,0.9991221,0.9948851
8.232,34.82125,0.40124956,0.4000000059604645,4.4431712e-05,0.9977987,0.99067247,0.99912226,0.9948852
8.234,34.822853,0.40128043,0.4000000059604645,4.41305e-05,0.9977993,0.99067265,0.9991224,0.9948854
8.236,34.824444,0.40131098,0.4000000059604645,4.3823064e-05,0.99779993,0.9906728,0.99912256,0.99488556
8.238,34.826023,0.40134123,0.4000000059604645,4.350953e-05,0.9978005,0.99067295,0.99912274,0.99488574
8.24,34.827587,0.40137118,0.4000000059604645,4.3190033e-05,0.9978012,0.9906731,0.99912286,0.9948859
8.242,34.82914,0.40140077,0.4000000059604645,4.2857788e-05,0.99780184,0.99067336,0.99912304,0.9948861
8.244,34.83069,0.40143004,0.4000000059604645,4.2510645e-05,0.9978025,0.99067354,0.9991232,0.9948863
8.246,34.83222,0.40145895,0.4000000059604645,4.2156615e-05,0.99780315,0.9906737,0.99912345,0.99488646
8.248,34.833744,0.40148756,0.4000000059604645,4.1795785e-05,0.9978038,0.99067396,0.99912363,0.9948867
8.25,34.83525,0.4015158,0.4000000059604645,4.1428244e-05,0.9978045,0.9906742,0.9991238,0.99488693
8.252,34.836746,0.40154374,0.4000000059604645,4.1054074e-05,0.99780524,0.99067444,0.999124,0.9948872
8.254,34.838223,0.4015713,0.4000000059604645,4.0673363e-05,0.99780595,0.9906747,0.9991242,0.99488735
8.256,34.839687,0.40159854,0.4000000059604645,4.0286202e-05,0.99780667,0.9906749,0.99912447,0.99488765
8.258,34.841145,0.40162542,0.4000000059604645,3.989268e-05,0.99780744,0.9906752,0.99912465,0.9948879
8.26,34.84258,0.40165195,0.4000000059604645,3.9492883e-05,0.9978082,0.99067545,0.9991249,0.9948881
8.262,34.844,0.40167812,0.4000000059604645,3.908691e-05,0.997809,0.99067575,0.9991251,0.99488837
8.264,34.84541,0.40170392,0.4000000059604645,3.867485e-05,0.99780977,0.99067605,0.99912536,0.99488866
8.266,34.846798,0.40172938,0.4000000059604645,3.8256803e-05,0.99781054,0.99067634,0.9991256,0.99488896
8.268,34.848175,0.40175447,0.4000000059604645,3.7832866e-05,0.9978114,0.9906767,0.99912584,0.99488926
8.27,34.849537,0.40177917,0.4000000059604645,3.740313e-05,0.9978122,0.990677,0.99912614,0.99488956
8.272,34.85088,0.40180355,0.4000000059604645,3.6967696e-05,0.99781305,0.99067736,0.9991264,0.99488986
8.274,34.852207,0.4018275,0.4000000059604645,3.6526668e-05,0.9978139,0.99067765,0.9991266,0.99489015
8.276,34.853523,0.40185115,0.4000000059604645,3.6080146e-05,0.9978147,0.990678,0.9991269,0.99489045
8.278,34.854816,0.40187436,0.4000000059604645,3.562823e-05,0.9978156,0.9906784,0.9991272,0.9948908
8.28,34.8561,0.40189722,0.4000000059604645,3.5171022e-05,0.9978165,0.9906788,0.9991275,0.99489117
8.282,34.85736,0.40191972,0.4000000059604645,3.4708635e-05,0.9978174,0.99067914,0.9991278,0.99489146
8.284,34.858604,0.4019418,0.4000000059604645,3.4241166e-05,0.9978183,0.99067956,0.9991281,0.9948918
8.286,34.859833,0.40196353,0.4000000059604645,3.3768727e-05,0.99781924,0.99068,0.9991284,0.9948922
8.288,34.861046,0.40198487,0.4000000059604645,3.3291428e-05,0.9978202,0.9906804,0.9991287,0.9948926
8.29,34.86224,0.4020058,0.4000000059604645,3.2809377e-05,0.99782115,0.9906808,0.999129,0.99489295
8.292,34.86342,0.40202636,0.4000000059604645,3.2322685e-05,0.9978221,0.99068123,0.99912935,0.9948933
8.294,34.864574,0.40204653,0.4000000059604645,3.1831467e-05,0.99782306,0.9906817,0.99912965,0.9948937
8.296,34.865715,0.40206632,0.4000000059604645,3.1335832e-05,0.9978241,0.9906822,0.99913,0.99489415
8.298,34.86684,0.4020857,0.4000000059604645,3.0835898e-05,0.9978251,0.99068266,0.99913037,0.99489456
8.3,34.867943,0.4021047,0.4000000059604645,3.033178e-05,0.9978261,0.99068314,0.9991307,0.994895
8.302,34.869026,0.4021233,0.4000000059604645,2.9823595e-05,0.9978271,0.9906836,0.9991311,0.9948954
8.304,34.8701,0.4021415,0.4000000059604645,2.9311463e-05,0.9978282,0.9906841,0.99913144,0.9948958
8.306,34.871147,0.4021593,0.4000000059604645,2.8795504e-05,0.99782926,0.9906846,0.9991318,0.9948963
8.308,34.872177,0.40217674,0.4000000059604645,2.8275837e-05,0.99783033,0.99068516,0.99913216,0.9948967
8.31,34.873188,0.40219375,0.4000000059604645,2.7752585e-05,0.9978314,0.9906857,0.9991326,0.9948972
8.312,34.874176,0.40221038,0.4000000059604645,2.7225873e-05,0.9978325,0.99068624,0.99913293,0.99489766
8.314,34.875153,0.4022266,0.4000000059604645,2.6695823e-05,0.9978336,0.9906868,0.99913335,0.99489814
8.316,34.876106,0.40224242,0.4000000059604645,2.6162561e-05,0.99783474,0.9906874,0.99913377,0.9948986
8.318,34.877045,0.40225786,0.4000000059604645,2.5626216e-05,0.9978359,0.9906879,0.9991341,0.99489915
8.32,34.87796,0.4022729,0.4000000059604645,2.5086916e-05,0.997837,0.9906885,0.99913454,0.99489963
8.322,34.878857,0.40228754,0.4000000059604645,2.4544788e-05,0.9978382,0.9906891,0.99913496,0.99490017
8.324,34.879734,0.4023018,0.4000000059604645,2.3999964e-05,0.9978394,0.9906897,0.99913543,0.99490064
8.326,34.880592,0.40231562,0.4000000059604645,2.3452578e-05,0.9978406,0.99069035,0.99913585,0.9949012
8.328,34.881428,0.40232906,0.4000000059604645,2.2902761e-05,0.9978418,0.99069095,0.99913627,0.9949017
8.33,34.882248,0.4023421,0.4000000059604645,2.2350645e-05,0.99784297,0.9906916,0.99913675,0.99490225
8.332,34.883045,0.40235478,0.4000000059604645,2.179637e-05,0.9978442,0.99069226,0.99913716,0.99490285
8.334,34.883827,0.40236706,0.4000000059604645,2.124007e-05,0.9978455,0.9906929,0.99913764,0.9949034
8.336,34.884583,0.40237892,0.4000000059604645,2.0681882e-05,0.9978467,0.99069357,0.9991381,0.994904
8.338,34.885326,0.4023904,0.4000000059604645,2.0121948e-05,0.997848,0.9906942,0.9991386,0.9949045
8.34,34.886044,0.40240148,0.4000000059604645,1.9560406e-05,0.9978493,0.99069494,0.9991391,0.9949051
8.342,34.886738,0.40241203,0.4000000059604645,1.899381e-05,0.99785054,0.99069566,0.99913955,0.9949057
8.344,34.8874,0.40242186,0.4000000059604645,1.8416953e-05,0.9978519,0.9906964,0.99914,0.99490637
8.346,34.888042,0.40243128,0.4000000059604645,1.7837887e-05,0.9978532,0.9906971,0.99914056,0.99490696
8.348,34.888664,0.40244028,0.4000000059604645,1.7256716e-05,0.9978546,0.99069786,0.99914104,0.99490756
8.35,34.889263,0.40244883,0.4000000059604645,1.667354e-05,0.99785596,0.9906986,0.9991416,0.9949082
8.352,34.88984,0.40245697,0.4000000059604645,1.6088467e-05,0.99785733,0.99069935,0.9991421,0.99490887
8.354,34.890396,0.4024647,0.4000000059604645,1.5501595e-05,0.9978587,0.9907001,0.99914265,0.9949095
8.356,34.89093,0.402472,0.4000000059604645,1.4913031e-05,0.99786013,0.99070096,0.9991432,0.9949102
8.358,34.89144,0.40247884,0.4000000059604645,1.4322875e-05,0.9978615,0.99070174,0.9991437,0.9949109
8.36,34.891933,0.40248528,0.4000000059604645,1.3731234e-05,0.99786294,0.99070257,0.99914426,0.99491155
8.362,34.892403,0.4024913,0.4000000059604645,1.31382085e-05,0.9978644,0.99070334,0.9991448,0.99491227
8.364,34.892853,0.4024969,0.4000000059604645,1.25439055e-05,0.99786586,0.9907042,0.9991454,0.9949129
8.366,34.893276,0.4025021,0.4000000059604645,1.19484275e-05,0.99786735,0.990705,0.9991459,0.99491364
8.368,34.89368,0.40250683,0.4000000059604645,1.135188e-05,0.99786884,0.9907059,0.9991465,0.99491435
8.37,34.894066,0.40251118,0.4000000059604645,1.0754366e-05,0.9978703,0.99070674,0.9991471,0.99491507
8.372,34.894424,0.40251508,0.4000000059604645,1.015599e-05,0.9978718,0.99070764,0.9991477,0.99491584
8.374,34.89476,0.4025186,0.4000000059604645,9.556858e-06,0.99787337,0.99070853,0.9991483,0.99491656
8.376,34.895077,0.4025217,0.4000000059604645,8.957073e-06,0.9978749,0.9907094,0.9991489,0.99491733
8.378,34.895374,0.40252438,0.4000000059604645,8.356742e-06,0.99787647,0.9907103,0.9991495,0.99491805
8.38,34.89565,0.40252665,0.4000000059604645,7.755967e-06,0.997878,0.9907112,0.9991501,0.9949188
8.382,34.895897,0.4025285,0.4000000059604645,7.154855e-06,0.99787956,0.99071217,0.99915075,0.9949196
8.384,34.89613,0.40252993,0.4000000059604645,6.5535105e-06,0.9978812,0.9907131,0.99915135,0.9949204
8.386,34.89634,0.40253097,0.4000000059604645,5.952038e-06,0.9978828,0.9907141,0.999152,0.9949212
8.388,34.896526,0.40253162,0.4000000059604645,5.350543e-06,0.9978844,0.990715,0.9991526,0.994922
8.39,34.89669,0.40253186,0.4000000059604645,4.7491294e-06,0.997886,0.990716,0.99915326,0.99492276
8.392,34.896835,0.40253168,0.4000000059604645,4.147904e-06,0.9978877,0.99071693,0.9991539,0.9949236
8.394,34.896957,0.40253112,0.4000000059604645,3.54697e-06,0.9978893,0.99071795,0.99915457,0.9949244
8.396,34.897057,0.40253016,0.4000000059604645,2.9464334e-06,0.99789095,0.99071896,0.9991552,0.99492526
8.398,34.897133,0.40252882,0.4000000059604645,2.3463988e-06,0.9978926,0.99072,0.99915594,0.9949261
8.4,34.897194,0.40252706,0.4000000059604645,1.7469713e-06,0.99789435,0.990721,0.9991566,0.9949269
8.402,34.89723,0.40252495,0.4000000059604645,1.1482555e-06,0.997896,0.990722,0.99915725,0.99492776
8.404,34.897247,0.40252244,0.4000000059604645,5.503562e-07,0.99789774,0.990723,0.99915797,0.99492866
8.406,34.89724,0.40251952,0.4000000059604645,-4.6621754e-08,0.9978995,0.9907241,0.9991586,0.9949295
8.408,34.897217,0.40251628,0.4000000059604645,-6.425739e-07,0.9979012,0.9907251,0.99915934,0.9949304
8.41,34.897167,0.4025126,0.4000000059604645,-1.2373957e-06,0.9979029,0.9907262,0.99916005,0.9949313
8.412,34.8971,0.4025086,0.4000000059604645,-1.8309829e-06,0.99790466,0.99072725,0.99916077,0.9949322
8.414,34.89701,0.4025042,0.4000000059604645,-2.423231e-06,0.99790645,0.9907284,0.9991615,0.99493307
8.416,34.8969,0.40249944,0.4000000059604645,-3.0140359e-06,0.99790823,0.99072945,0.9991622,0.99493396
8.418,34.89677,0.40249434,0.4000000059604645,-3.6032939e-06,0.99791,0.9907305,0.9991629,0.99493486
8.42,34.89662,0.40248886,0.4000000059604645,-4.1909007e-06,0.9979118,0.99073166,0.9991636,0.9949358
8.422,34.89645,0.40248302,0.4000000059604645,-4.776753e-06,0.9979136,0.9907328,0.9991644,0.9949367
8.424,34.896263,0.40247685,0.4000000059604645,-5.360747e-06,0.99791545,0.99073386,0.9991651,0.99493766
8.426,34.896053,0.40247032,0.4000000059604645,-5.94278e-06,0.99791723,0.99073505,0.99916583,0.9949386
8.428,34.895824,0.40246344,0.4000000059604645,-6.5227478e-06,0.9979191,0.9907362,0.9991666,0.9949395
8.43,34.895573,0.40245622,0.4000000059604645,-7.100548e-06,0.99792093,0.9907373,0.9991674,0.99494046
8.432,34.895306,0.40244868,0.4000000059604645,-7.676078e-06,0.9979228,0.99073845,0.9991681,0.9949414
8.434,34.89502,0.40244082,0.4000000059604645,-8.249236e-06,0.9979246,0.99073964,0.9991689,0.9949424
8.436,34.894714,0.40243262,0.4000000059604645,-8.819919e-06,0.99792653,0.99074084,0.99916965,0.9949434
8.438,34.89439,0.4024241,0.4000000059604645,-9.388024e-06,0.99792844,0.99074197,0.9991704,0.99494433
8.44,34.894043,0.40241528,0.4000000059604645,-9.953453e-06,0.9979303,0.99074316,0.9991712,0.99494535
8.442,34.893673,0.40240604,0.4000000059604645,-1.051686e-05,0.9979322,0.99074435,0.999172,0.9949463
8.444,34.89326,0.40239593,0.4000000059604645,-1.1081974e-05,0.99793416,0.9907456,0.9991728,0.9949473
8.446,34.892826,0.40238544,0.4000000059604645,-1.1644547e-05,0.99793607,0.99074686,0.9991736,0.9949483
8.448,34.892372,0.40237463,0.4000000059604645,-1.2204498e-05,0.99793804,0.99074805,0.9991744,0.99494934
8.45,34.8919,0.40236345,0.4000000059604645,-1.2761745e-05,0.99794,0.9907493,0.9991752,0.99495035
8.452,34.8914,0.40235192,0.4000000059604645,-1.3316207e-05,0.997942,0.99075055,0.999176,0.9949514
8.454,34.890884,0.40234005,0.4000000059604645,-1.3867804e-05,0.99794394,0.9907518,0.99917686,0.99495244
8.456,34.890347,0.40232784,0.4000000059604645,-1.4416458e-05,0.9979459,0.9907531,0.99917763,0.9949535
8.458,34.889793,0.4023153,0.4000000059604645,-1.4962088e-05,0.99794793,0.99075437,0.99917847,0.9949545
8.46,34.889217,0.4023024,0.4000000059604645,-1.550462e-05,0.99794996,0.9907556,0.9991793,0.9949556
8.462,34.88862,0.4022892,0.4000000059604645,-1.6043974e-05,0.9979519,0.9907569,0.99918014,0.9949567
8.464,34.888004,0.40227568,0.4000000059604645,-1.6580074e-05,0.99795395,0.99075824,0.99918103,0.99495775
8.466,34.88737,0.40226182,0.4000000059604645,-1.7112847e-05,0.997956,0.99075955,0.99918187,0.9949588
8.468,34.88672,0.40224767,0.4000000059604645,-1.7642218e-05,0.99795806,0.99076086,0.9991827,0.9949599
8.47,34.886044,0.40223315,0.4000000059604645,-1.8168113e-05,0.9979601,0.9907622,0.99918354,0.99496096
8.472,34.885353,0.40221837,0.4000000059604645,-1.869046e-05,0.9979622,0.9907635,0.9991844,0.99496204
8.474,34.88464,0.40220326,0.4000000059604645,-1.9209187e-05,0.9979642,0.99076486,0.99918526,0.9949631
8.476,34.88391,0.40218785,0.4000000059604645,-1.9724223e-05,0.9979663,0.99076617,0.99918616,0.99496424
8.478,34.883163,0.40217215,0.4000000059604645,-2.0235499e-05,0.9979684,0.99076754,0.99918705,0.9949653
8.48,34.882393,0.40215614,0.4000000059604645,-2.0742946e-05,0.99797046,0.99076885,0.9991879,0.99496645
8.482,34.88161,0.40213984,0.4000000059604645,-2.1246497e-05,0.99797255,0.9907702,0.9991888,0.9949676
8.484,34.880806,0.40212327,0.4000000059604645,-2.1746084e-05,0.99797463,0.9907716,0.9991897,0.9949687
8.486,34.879986,0.4021064,0.4000000059604645,-2.224164e-05,0.9979768,0.99077296,0.99919057,0.9949698
8.488,34.879147,0.40208927,0.4000000059604645,-2.2733104e-05,0.99797887,0.99077433,0.99919146,0.9949709
8.49,34.878292,0.40207183,0.4000000059604645,-2.322041e-05,0.997981,0.9907757,0.99919236,0.99497205
8.492,34.87742,0.40205416,0.4000000059604645,-2.3703493e-05,0.99798316,0.99077713,0.99919325,0.9949732
8.494,34.87653,0.40203622,0.4000000059604645,-2.4182295e-05,0.9979853,0.9907785,0.99919415,0.9949744
8.496,34.87562,0.402018,0.4000000059604645,-2.4656752e-05,0.9979874,0.99077994,0.99919504,0.9949755
8.498,34.8747,0.40199953,0.4000000059604645,-2.5126808e-05,0.99798954,0.9907813,0.99919593,0.99497664
8.5,34.87376,0.40198085,0.4000000059604645,-2.5592402e-05,0.99799174,0.99078274,0.9991968,0.99497783
8.502,34.872807,0.4019619,0.4000000059604645,-2.6053478e-05,0.9979939,0.99078417,0.9991978,0.99497896
8.504,34.871834,0.40194267,0.4000000059604645,-2.6509979e-05,0.99799603,0.99078554,0.9991987,0.99498016
8.506,34.87085,0.40192327,0.4000000059604645,-2.6961852e-05,0.99799824,0.99078697,0.99919957,0.9949813
8.508,34.869843,0.4019036,0.4000000059604645,-2.740904e-05,0.9980004,0.9907884,0.9992005,0.9949825
8.51,34.868828,0.40188372,0.4000000059604645,-2.7851493e-05,0.9980026,0.99078983,0.9992014,0.9949836
8.512,34.867794,0.4018636,0.4000000059604645,-2.8289156e-05,0.99800473,0.99079126,0.9992024,0.9949848
8.514,34.86675,0.40184328,0.4000000059604645,-2.8721983e-05,0.99800694,0.99079275,0.99920326,0.994986
8.516,34.86569,0.40182275,0.4000000059604645,-2.9149922e-05,0.99800915,0.9907942,0.9992042,0.9949872
8.518,34.864613,0.40180203,0.4000000059604645,-2.9572926e-05,0.99801135,0.9907956,0.9992052,0.9949884
8.52,34.86352,0.4017811,0.4000000059604645,-2.999095e-05,0.99801356,0.9907971,0.99920607,0.9949896
8.522,34.86242,0.40175998,0.4000000059604645,-3.0403946e-05,0.99801576,0.99079853,0.999207,0.99499077
8.524,34.8613,0.40173867,0.4000000059604645,-3.0811872e-05,0.99801797,0.99079996,0.999208,0.99499196
8.526,34.860176,0.4017172,0.4000000059604645,-3.1214684e-05,0.9980202,0.99080145,0.99920887,0.99499315
8.528,34.85903,0.40169552,0.4000000059604645,-3.161234e-05,0.9980224,0.99080294,0.9992098,0.99499434
8.53,34.857876,0.4016737,0.4000000059604645,-3.2004806e-05,0.9980246,0.9908044,0.9992108,0.99499553
8.532,34.856712,0.4016517,0.4000000059604645,-3.2392032e-05,0.9980268,0.99080586,0.9992117,0.9949967
8.534,34.855534,0.40162954,0.4000000059604645,-3.277399e-05,0.99802905,0.99080735,0.9992127,0.9949979
8.536,34.854343,0.40160725,0.4000000059604645,-3.315064e-05,0.99803126,0.9908088,0.99921364,0.9949991
8.538,34.85314,0.4015848,0.4000000059604645,-3.352195e-05,0.99803346,0.9908103,0.9992146,0.99500036
8.54,34.851933,0.4015622,0.4000000059604645,-3.3887885e-05,0.9980357,0.99081177,0.9992155,0.99500155
8.542,34.850708,0.4015395,0.4000000059604645,-3.424841e-05,0.99803793,0.99081326,0.99921644,0.99500275
8.544,34.849438,0.40151605,0.4000000059604645,-3.4601067e-05,0.9980402,0.99081475,0.9992174,0.995004
8.546,34.848164,0.40149242,0.4000000059604645,-3.4948043e-05,0.99804246,0.99081624,0.9992184,0.9950052
8.548,34.846867,0.40146863,0.4000000059604645,-3.5289315e-05,0.99804467,0.9908177,0.99921936,0.99500644
8.55,34.845562,0.40144467,0.4000000059604645,-3.5624846e-05,0.99804693,0.9908193,0.9992203,0.9950077
8.552,34.844246,0.4014206,0.4000000059604645,-3.5954607e-05,0.9980492,0.99082077,0.99922127,0.9950089
8.554,34.842915,0.40139633,0.4000000059604645,-3.6278558e-05,0.99805146,0.99082226,0.9992222,0.99501014
8.556,34.841576,0.40137193,0.4000000059604645,-3.6596677e-05,0.9980537,0.9908238,0.99922323,0.9950114
8.558,34.84022,0.40134737,0.4000000059604645,-3.690893e-05,0.998056,0.9908253,0.9992242,0.9950126
8.56,34.838856,0.40132266,0.4000000059604645,-3.721529e-05,0.99805826,0.9908268,0.99922514,0.99501383
8.562,34.837482,0.40129787,0.4000000059604645,-3.7515732e-05,0.9980605,0.99082834,0.9992261,0.9950151
8.564,34.836098,0.4012729,0.4000000059604645,-3.7810227e-05,0.9980628,0.9908298,0.9992271,0.99501634
8.566,34.834698,0.40124783,0.4000000059604645,-3.8098755e-05,0.9980651,0.9908314,0.99922806,0.9950175
8.568,34.833294,0.40122265,0.4000000059604645,-3.8381288e-05,0.9980674,0.9908329,0.999229,0.9950188
8.57,34.831875,0.4011973,0.4000000059604645,-3.8657814e-05,0.99806964,0.9908344,0.99923,0.99502003
8.572,34.830452,0.4011719,0.4000000059604645,-3.8928305e-05,0.9980719,0.99083596,0.999231,0.9950213
8.574,34.829014,0.40114638,0.4000000059604645,-3.9192746e-05,0.9980742,0.99083745,0.99923193,0.99502254
8.576,34.827568,0.40112075,0.4000000059604645,-3.9451123e-05,0.99807644,0.990839,0.99923295,0.9950238
8.578,34.826115,0.40109503,0.4000000059604645,-3.9703416e-05,0.9980787,0.9908405,0.9992339,0.99502504
8.58,34.82465,0.40106922,0.4000000059604645,-3.9949617e-05,0.99808097,0.99084204,0.9992349,0.99502623
8.582,34.823177,0.40104333,0.4000000059604645,-4.018971e-05,0.9980833,0.9908436,0.99923587,0.9950275
8.584,34.821697,0.40101734,0.4000000059604645,-4.0423678e-05,0.99808556,0.9908451,0.9992368,0.99502873
8.586,34.82021,0.4009913,0.4000000059604645,-4.0651525e-05,0.9980878,0.99084663,0.99923784,0.99503
8.588,34.818714,0.40096515,0.4000000059604645,-4.0873234e-05,0.9980901,0.9908482,0.9992388,0.99503124
8.59,34.817207,0.40093896,0.4000000059604645,-4.1088802e-05,0.99809235,0.9908497,0.99923974,0.9950325
8.592,34.815697,0.4009127,0.4000000059604645,-4.1298226e-05,0.9980946,0.9908512,0.99924076,0.99503374
8.594,34.81418,0.4008864,0.4000000059604645,-4.15015e-05,0.9980969,0.9908527,0.9992417,0.995035
8.596,34.812656,0.40086004,0.4000000059604645,-4.1698622e-05,0.99809915,0.99085426,0.99924266,0.9950362
8.598,34.811123,0.40083364,0.4000000059604645,-4.1889598e-05,0.9981014,0.9908558,0.9992437,0.99503744
8.6,34.809586,0.40080717,0.4000000059604645,-4.207442e-05,0.9981037,0.9908573,0.99924463,0.9950387
8.602,34.80804,0.40078068,0.4000000059604645,-4.2253105e-05,0.99810594,0.99085885,0.9992456,0.99503994
8.604,34.806496,0.40075415,0.4000000059604645,-4.2425647e-05,0.9981082,0.99086034,0.9992466,0.9950412
8.606,34.804935,0.4007276,0.4000000059604645,-4.2592055e-05,0.9981105,0.9908619,0.99924755,0.99504244
8.608,34.80338,0.40070105,0.4000000059604645,-4.2752337e-05,0.99811274,0.9908634,0.9992485,0.99504364
8.61,34.80181,0.40067446,0.4000000059604645,-4.290651e-05,0.99811494,0.99086493,0.99924946,0.9950449
8.612,34.800243,0.40064785,0.4000000059604645,-4.3054577e-05,0.9981172,0.9908664,0.9992505,0.99504614
8.614,34.79867,0.40062127,0.4000000059604645,-4.3196556e-05,0.9981195,0.990868,0.9992514,0.99504733
8.616,34.797092,0.40059465,0.4000000059604645,-4.3332464e-05,0.9981217,0.99086946,0.9992524,0.9950486
8.618,34.79551,0.40056807,0.4000000059604645,-4.346231e-05,0.99812394,0.99087095,0.99925333,0.99504983
8.62,34.793926,0.40054145,0.4000000059604645,-4.3586122e-05,0.99812615,0.9908725,0.9992543,0.995051
8.622,34.79234,0.4005149,0.4000000059604645,-4.3703916e-05,0.9981284,0.990874,0.99925524,0.9950523
8.624,34.790752,0.40048832,0.4000000059604645,-4.3815715e-05,0.9981306,0.9908755,0.9992562,0.99505347
8.626,34.789154,0.4004618,0.4000000059604645,-4.3921544e-05,0.9981329,0.990877,0.99925715,0.9950547
8.628,34.78756,0.4004353,0.4000000059604645,-4.4021428e-05,0.9981351,0.9908785,0.9992581,0.9950559
8.63,34.78596,0.40040883,0.4000000059604645,-4.4115393e-05,0.9981373,0.99088,0.99925905,0.99505717
8.632,34.784363,0.4003824,0.4000000059604645,-4.420347e-05,0.9981395,0.9908815,0.99926,0.99505836
8.634,34.782764,0.40035602,0.4000000059604645,-4.428569e-05,0.9981417,0.990883,0.99926096,0.9950596
8.636,34.781166,0.40032968,0.4000000059604645,-4.4362085e-05,0.9981439,0.9908845,0.9992619,0.9950608
8.638,34.779564,0.40030342,0.4000000059604645,-4.4432694e-05,0.9981461,0.9908859,0.99926287,0.995062
8.64,34.77796,0.4002772,0.4000000059604645,-4.4497552e-05,0.9981483,0.9908874,0.9992638,0.9950632
8.642,34.776356,0.40025106,0.4000000059604645,-4.4556695e-05,0.99815047,0.9908889,0.9992648,0.9950644
8.644,34.774734,0.4002247,0.4000000059604645,-4.460328e-05,0.9981527,0.9908904,0.9992657,0.9950656
8.646,34.77311,0.4001983,0.4000000059604645,-4.464232e-05,0.9981549,0.9908919,0.9992666,0.9950668
8.648,34.77148,0.400172,0.4000000059604645,-4.4675067e-05,0.998157,0.9908933,0.9992676,0.995068
8.65,34.769848,0.40014574,0.4000000059604645,-4.4701545e-05,0.9981592,0.9908948,0.99926853,0.9950692
8.652,34.76822,0.40011954,0.4000000059604645,-4.472176e-05,0.9981614,0.9908963,0.9992694,0.9950704
8.654,34.766586,0.4000934,0.4000000059604645,-4.4735745e-05,0.9981635,0.9908977,0.9992704,0.9950716
8.656,34.764954,0.40006733,0.4000000059604645,-4.4743512e-05,0.9981657,0.9908992,0.9992713,0.9950728
8.658,34.763325,0.4000413,0.4000000059604645,-4.474509e-05,0.9981679,0.99090064,0.9992722,0.995074
8.66,34.761692,0.4000154,0.4000000059604645,-4.47405e-05,0.99817,0.99090207,0.9992732,0.99507517
8.662,34.76006,0.39998958,0.4000000059604645,-4.4729768e-05,0.99817216,0.99090356,0.9992741,0.9950763
8.664,34.75843,0.3999638,0.4000000059604645,-4.4712924e-05,0.9981743,0.990905,0.99927497,0.9950775
8.666,34.756798,0.39993814,0.4000000059604645,-4.468999e-05,0.9981764,0.9909064,0.9992759,0.9950787
8.668,34.75517,0.39991257,0.4000000059604645,-4.4661003e-05,0.99817854,0.99090785,0.9992768,0.9950798
8.67,34.753544,0.39988708,0.4000000059604645,-4.4625987e-05,0.9981807,0.9909093,0.9992777,0.995081
8.672,34.75192,0.3998617,0.4000000059604645,-4.458498e-05,0.9981828,0.9909107,0.99927866,0.99508214
8.674,34.750294,0.39983642,0.4000000059604645,-4.453801e-05,0.99818486,0.99091214,0.99927956,0.99508333
8.676,34.74867,0.39981124,0.4000000059604645,-4.4485118e-05,0.998187,0.99091357,0.99928045,0.99508446
8.678,34.747047,0.39978617,0.4000000059604645,-4.442634e-05,0.9981891,0.99091494,0.99928135,0.9950856
8.68,34.745434,0.39976123,0.4000000059604645,-4.436171e-05,0.9981912,0.9909164,0.99928224,0.9950868
8.682,34.743816,0.3997364,0.4000000059604645,-4.4291268e-05,0.9981932,0.9909178,0.99928313,0.9950879
8.684,34.742207,0.39971173,0.4000000059604645,-4.421506e-05,0.9981953,0.9909192,0.999284,0.99508905
8.686,34.740593,0.39968714,0.4000000059604645,-4.413312e-05,0.9981974,0.99092054,0.9992849,0.9950902
8.688,34.738987,0.39966267,0.4000000059604645,-4.4045504e-05,0.9981994,0.990922,0.9992858,0.9950913
8.69,34.737385,0.39963835,0.4000000059604645,-4.3952245e-05,0.9982015,0.99092335,0.99928665,0.99509245
8.692,34.735786,0.39961419,0.4000000059604645,-4.3853393e-05,0.9982035,0.9909247,0.99928755,0.9950935
8.694,34.73419,0.39959013,0.4000000059604645,-4.3748998e-05,0.99820554,0.9909261,0.99928844,0.99509466
8.696,34.7326,0.39956626,0.4000000059604645,-4.363911e-05,0.99820757,0.99092746,0.9992893,0.9950958
8.698,34.731018,0.3995425,0.4000000059604645,-4.3523778e-05,0.9982096,0.9909288,0.99929017,0.99509686
8.7,34.72943,0.3995189,0.4000000059604645,-4.3403055e-05,0.9982116,0.99093014,0.999291,0.995098
8.702,34.72786,0.39949545,0.4000000059604645,-4.3277e-05,0.9982136,0.9909315,0.9992919,0.99509907
8.704,34.726288,0.39947215,0.4000000059604645,-4.3145657e-05,0.9982156,0.9909328,0.99929273,0.9951002
8.706,34.72472,0.39944902,0.4000000059604645,-4.300909e-05,0.9982176,0.9909342,0.99929357,0.9951013
8.708,34.72316,0.39942607,0.4000000059604645,-4.2867363e-05,0.99821955,0.9909355,0.99929446,0.99510235
8.71,34.721603,0.39940327,0.4000000059604645,-4.2720527e-05,0.9982215,0.9909368,0.9992953,0.9951034
8.712,34.720055,0.39938062,0.4000000059604645,-4.2568645e-05,0.9982235,0.9909382,0.9992961,0.9951045
8.714,34.71851,0.39935818,0.4000000059604645,-4.2411782e-05,0.99822545,0.9909395,0.99929696,0.99510556
8.716,34.716976,0.3993359,0.4000000059604645,-4.2250005e-05,0.9982274,0.99094075,0.9992978,0.99510664
8.718,34.715443,0.39931378,0.4000000059604645,-4.2083375e-05,0.9982293,0.99094206,0.99929863,0.9951077
8.72,34.713917,0.39929184,0.4000000059604645,-4.191196e-05,0.9982313,0.9909434,0.99929947,0.9951087
8.722,34.712402,0.39927012,0.4000000059604645,-4.1735835e-05,0.9982332,0.9909447,0.99930024,0.9951098
8.724,34.71089,0.39924857,0.4000000059604645,-4.1555064e-05,0.9982351,0.99094594,0.9993011,0.9951108
8.726,34.70939,0.3992272,0.4000000059604645,-4.1369723e-05,0.998237,0.9909472,0.9993019,0.9951119
8.728,34.707897,0.39920604,0.4000000059604645,-4.1179886e-05,0.9982389,0.9909485,0.9993027,0.9951129
8.73,34.70641,0.39918506,0.4000000059604645,-4.0985626e-05,0.99824077,0.99094975,0.9993035,0.9951139
8.732,34.70493,0.3991643,0.4000000059604645,-4.0787025e-05,0.9982427,0.990951,0.9993043,0.9951149
8.734,34.703457,0.39914373,0.4000000059604645,-4.0584157e-05,0.9982445,0.99095225,0.9993051,0.99511594
8.736,34.701996,0.39912334,0.4000000059604645,-4.03771e-05,0.9982464,0.99095345,0.9993059,0.99511695
8.738,34.700542,0.3991032,0.4000000059604645,-4.0165945e-05,0.9982482,0.9909547,0.9993067,0.99511796
8.74,34.699097,0.39908323,0.4000000059604645,-3.9950766e-05,0.99825007,0.99095595,0.99930745,0.995119
8.742,34.69766,0.3990635,0.4000000059604645,-3.9731654e-05,0.9982519,0.99095714,0.9993082,0.99512
8.744,34.696228,0.39904398,0.4000000059604645,-3.9501687e-05,0.9982537,0.9909584,0.999309,0.99512094
8.746,34.694805,0.39902467,0.4000000059604645,-3.9264098e-05,0.9982555,0.9909596,0.9993098,0.99512196
8.748,34.693386,0.39900556,0.4000000059604645,-3.9021957e-05,0.99825734,0.9909608,0.99931055,0.9951229
8.75,34.69198,0.3989867,0.4000000059604645,-3.8775328e-05,0.9982591,0.99096197,0.9993113,0.99512386
8.752,34.69058,0.39896804,0.4000000059604645,-3.852426e-05,0.99826086,0.99096316,0.99931204,0.9951249
8.754,34.689194,0.39894962,0.4000000059604645,-3.8268812e-05,0.99826264,0.9909643,0.9993128,0.99512583
8.756,34.687813,0.3989314,0.4000000059604645,-3.8009042e-05,0.99826443,0.9909655,0.9993136,0.9951268
8.758,34.686443,0.39891347,0.4000000059604645,-3.7745012e-05,0.99826616,0.9909666,0.9993143,0.9951277
8.76,34.68508,0.39889574,0.4000000059604645,-3.747678e-05,0.9982679,0.9909678,0.999315,0.99512863
8.762,34.68373,0.39887822,0.4000000059604645,-3.7204405e-05,0.9982696,0.99096894,0.9993158,0.9951296
8.764,34.682392,0.39886096,0.4000000059604645,-3.692795e-05,0.99827135,0.9909701,0.9993165,0.99513054
8.766,34.68106,0.39884394,0.4000000059604645,-3.664748e-05,0.9982731,0.9909712,0.9993172,0.99513143
8.768,34.679745,0.39882714,0.4000000059604645,-3.6363057e-05,0.99827474,0.99097234,0.99931794,0.9951323
8.77,34.678436,0.3988106,0.4000000059604645,-3.607474e-05,0.9982764,0.9909734,0.99931866,0.9951333
8.772,34.677135,0.3987943,0.4000000059604645,-3.5782603e-05,0.99827814,0.99097455,0.9993194,0.9951342
8.774,34.67585,0.39877823,0.4000000059604645,-3.5486704e-05,0.9982798,0.9909756,0.9993201,0.99513507
8.776,34.674572,0.3987624,0.4000000059604645,-3.5187113e-05,0.9982814,0.99097675,0.9993208,0.99513596
8.778,34.673306,0.39874685,0.4000000059604645,-3.4883895e-05,0.9982831,0.9909778,0.99932146,0.99513686
8.78,34.67205,0.3987315,0.4000000059604645,-3.4577122e-05,0.9982847,0.9909789,0.9993222,0.9951377
8.782,34.67081,0.39871645,0.4000000059604645,-3.426686e-05,0.99828637,0.99097997,0.99932283,0.9951386
8.784,34.669575,0.3987016,0.4000000059604645,-3.3953183e-05,0.998288,0.99098104,0.99932355,0.9951395
8.786,34.668358,0.39868706,0.4000000059604645,-3.3636163e-05,0.9982896,0.99098206,0.9993242,0.9951403
8.788,34.66715,0.39867273,0.4000000059604645,-3.3315864e-05,0.9982912,0.9909831,0.99932486,0.99514115
8.79,34.665955,0.39865866,0.4000000059604645,-3.2992364e-05,0.99829274,0.99098414,0.9993256,0.99514204
8.792,34.66477,0.39864486,0.4000000059604645,-3.2665732e-05,0.99829435,0.99098516,0.9993262,0.9951429
8.794,34.663593,0.39863133,0.4000000059604645,-3.233605e-05,0.9982959,0.9909862,0.9993269,0.9951437
8.796,34.662434,0.39861804,0.4000000059604645,-3.2003387e-05,0.99829745,0.99098724,0.99932754,0.99514455
8.798,34.661285,0.39860502,0.4000000059604645,-3.166782e-05,0.998299,0.9909882,0.9993282,0.9951453
8.8,34.66015,0.39859223,0.4000000059604645,-3.1329426e-05,0.99830055,0.9909892,0.9993288,0.99514616
8.802,34.659023,0.39857972,0.4000000059604645,-3.098828e-05,0.99830204,0.9909902,0.99932945,0.995147
8.804,34.65791,0.39856747,0.4000000059604645,-3.0644467e-05,0.9983036,0.9909912,0.9993301,0.99514776
8.806,34.65681,0.3985555,0.4000000059604645,-3.0298064e-05,0.9983051,0.9909922,0.9993307,0.9951486
8.808,34.655724,0.39854375,0.4000000059604645,-2.9949146e-05,0.9983066,0.99099314,0.99933136,0.9951494
8.81,34.65465,0.39853227,0.4000000059604645,-2.9597799e-05,0.99830806,0.9909941,0.99933195,0.99515015
8.812,34.65359,0.39852107,0.4000000059604645,-2.9244102e-05,0.9983095,0.99099505,0.99933255,0.9951509
8.814,34.652542,0.39851013,0.4000000059604645,-2.8888138e-05,0.998311,0.990996,0.9993332,0.9951517
8.816,34.651505,0.39849946,0.4000000059604645,-2.8529992e-05,0.9983124,0.9909969,0.9993338,0.9951525
8.818,34.650482,0.39848906,0.4000000059604645,-2.8169747e-05,0.9983139,0.99099785,0.9993344,0.99515325
8.82,34.64947,0.3984789,0.4000000059604645,-2.7807486e-05,0.99831533,0.99099874,0.999335,0.995154
8.822,34.648476,0.398469,0.4000000059604645,-2.7443299e-05,0.9983167,0.9909997,0.9993356,0.99515474
8.824,34.64749,0.39845937,0.4000000059604645,-2.707727e-05,0.99831814,0.9910006,0.9993362,0.9951555
8.826,34.646523,0.39845002,0.4000000059604645,-2.6709487e-05,0.99831957,0.9910015,0.9993367,0.9951562
8.828,34.64556,0.39844093,0.4000000059604645,-2.6340038e-05,0.99832094,0.9910024,0.9993373,0.99515694
8.83,34.64462,0.39843208,0.4000000059604645,-2.5969013e-05,0.9983223,0.9910033,0.9993379,0.99515766
8.832,34.64369,0.3984235,0.4000000059604645,-2.55965e-05,0.9983237,0.9910041,0.99933845,0.9951584
8.834,34.642773,0.39841518,0.4000000059604645,-2.5222593e-05,0.99832505,0.991005,0.99933904,0.9951591
8.836,34.641865,0.39840713,0.4000000059604645,-2.484738e-05,0.9983264,0.99100584,0.9993396,0.9951598
8.838,34.640976,0.39839935,0.4000000059604645,-2.4470955e-05,0.99832773,0.9910067,0.9993401,0.9951605
8.84,34.6401,0.3983918,0.4000000059604645,-2.4093413e-05,0.9983291,0.99100757,0.9993407,0.99516124
8.842,34.639233,0.39838454,0.4000000059604645,-2.3714845e-05,0.9983304,0.9910084,0.99934125,0.9951619
8.844,34.63839,0.3983777,0.4000000059604645,-2.3330947e-05,0.9983317,0.9910092,0.9993418,0.9951626
8.846,34.63756,0.39837125,0.4000000059604645,-2.2941897e-05,0.99833304,0.99101,0.9993423,0.99516326
8.848,34.63675,0.39836508,0.4000000059604645,-2.2551398e-05,0.9983343,0.99101084,0.9993428,0.9951639
8.85,34.635952,0.3983592,0.4000000059604645,-2.2159518e-05,0.99833554,0.9910116,0.99934334,0.9951646
8.852,34.63517,0.3983536,0.4000000059604645,-2.176633e-05,0.9983368,0.9910124,0.9993439,0.9951652
8.854,34.6344,0.39834827,0.4000000059604645,-2.1371898e-05,0.99833804,0.99101317,0.99934435,0.9951659
8.856,34.633644,0.39834324,0.4000000059604645,-2.0976291e-05,0.9983393,0.99101394,0.9993449,0.9951665
8.858,34.632908,0.3983385,0.4000000059604645,-2.0579579e-05,0.99834055,0.9910147,0.99934536,0.99516714
8.86,34.632183,0.39833403,0.4000000059604645,-2.0181831e-05,0.99834174,0.9910155,0.99934584,0.99516773
8.862,34.631474,0.39832982,0.4000000059604645,-1.9783116e-05,0.99834293,0.9910162,0.9993464,0.9951684
8.864,34.630775,0.39832592,0.4000000059604645,-1.93835e-05,0.9983441,0.9910169,0.99934685,0.995169
8.866,34.630096,0.39832228,0.4000000059604645,-1.8983057e-05,0.9983453,0.9910177,0.9993473,0.9951696
8.868,34.629433,0.39831892,0.4000000059604645,-1.8581852e-05,0.9983465,0.9910184,0.9993478,0.9951702
8.87,34.62878,0.39831585,0.4000000059604645,-1.8179957e-05,0.9983477,0.9910191,0.9993483,0.9951708
8.872,34.62814,0.39831305,0.4000000059604645,-1.777744e-05,0.99834883,0.99101985,0.99934876,0.99517137
8.874,34.627518,0.3983105,0.4000000059604645,-1.737437e-05,0.99834996,0.99102056,0.9993492,0.99517196
8.876,34.62691,0.39830825,0.4000000059604645,-1.697082e-05,0.9983511,0.9910212,0.99934965,0.9951725
8.878,34.626316,0.39830628,0.4000000059604645,-1.6566855e-05,0.9983522,0.99102193,0.99935013,0.9951731
8.88,34.62574,0.39830458,0.4000000059604645,-1.6162547e-05,0.99835336,0.9910226,0.99935055,0.99517363
8.882,34.625175,0.39830315,0.4000000059604645,-1.5757965e-05,0.9983545,0.99102324,0.999351,0.9951742
8.884,34.624626,0.398302,0.4000000059604645,-1.535318e-05,0.99835557,0.9910239,0.99935144,0.99517477
8.886,34.624092,0.3983011,0.4000000059604645,-1.4948262e-05,0.99835664,0.99102455,0.99935186,0.9951753
8.888,34.623573,0.39830047,0.4000000059604645,-1.4543279e-05,0.9983577,0.9910252,0.9993523,0.99517584
8.89,34.62307,0.39830014,0.4000000059604645,-1.4138302e-05,0.9983588,0.99102587,0.99935275,0.9951764
8.892,34.622578,0.39830005,0.4000000059604645,-1.37334e-05,0.99835986,0.9910265,0.9993532,0.9951769
8.894,34.6221,0.39830023,0.4000000059604645,-1.3328644e-05,0.99836093,0.9910271,0.9993536,0.9951774
8.896,34.62164,0.39830065,0.4000000059604645,-1.2924103e-05,0.99836195,0.9910277,0.999354,0.9951779
8.898,34.621193,0.39830136,0.4000000059604645,-1.2519848e-05,0.998363,0.99102837,0.99935436,0.99517846
8.9,34.620758,0.39830232,0.4000000059604645,-1.2115947e-05,0.99836403,0.99102896,0.9993548,0.99517894
8.902,34.620342,0.39830354,0.4000000059604645,-1.1712472e-05,0.99836504,0.99102956,0.9993552,0.9951794
8.904,34.619934,0.398305,0.4000000059604645,-1.1309491e-05,0.99836606,0.99103016,0.9993556,0.99517995
8.906,34.619545,0.39830673,0.4000000059604645,-1.0907074e-05,0.998367,0.9910307,0.999356,0.9951804
8.908,34.61917,0.39830872,0.4000000059604645,-1.0505292e-05,0.998368,0.9910313,0.9993564,0.9951809
8.91,34.61881,0.39831096,0.4000000059604645,-1.0104214e-05,0.998369,0.9910319,0.99935675,0.9951814
8.912,34.618458,0.39831343,0.4000000059604645,-9.703909e-06,0.99837,0.9910324,0.9993571,0.99518186
8.914,34.618126,0.39831614,0.4000000059604645,-9.304447e-06,0.99837095,0.99103296,0.9993575,0.99518234
8.916,34.617805,0.39831913,0.4000000059604645,-8.905897e-06,0.9983719,0.99103355,0.9993579,0.99518275
8.918,34.6175,0.3983223,0.4000000059604645,-8.508329e-06,0.99837285,0.9910341,0.99935824,0.9951832
8.92,34.617207,0.39832577,0.4000000059604645,-8.111812e-06,0.99837375,0.9910346,0.9993586,0.9951837
8.922,34.61693,0.39832947,0.4000000059604645,-7.716416e-06,0.9983747,0.99103516,0.99935895,0.9951841
8.924,34.61666,0.39833337,0.4000000059604645,-7.3222086e-06,0.9983756,0.99103564,0.9993593,0.9951846
8.926,34.61641,0.3983375,0.4000000059604645,-6.9292596e-06,0.99837655,0.9910362,0.99935967,0.995185
8.928,34.616173,0.3983419,0.4000000059604645,-6.537638e-06,0.99837744,0.9910367,0.99936,0.99518543
8.93,34.615948,0.39834648,0.4000000059604645,-6.147412e-06,0.99837834,0.9910372,0.9993604,0.99518585
8.932,34.615738,0.3983513,0.4000000059604645,-5.758651e-06,0.99837923,0.9910377,0.9993607,0.99518627
