Time,gENROE.delta,gENROE.PELEC,gENROE.PMECH,gENROE.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
8.934,34.615536,0.39835638,0.4000000059604645,-5.3714225e-06,0.9983801,0.9910382,0.99936104,0.9951867
8.936,34.615353,0.39836162,0.4000000059604645,-4.9857954e-06,0.99838096,0.9910387,0.9993614,0.9951871
8.938,34.615177,0.3983671,0.4000000059604645,-4.601838e-06,0.99838185,0.99103916,0.9993617,0.9951875
8.94,34.615017,0.39837277,0.4000000059604645,-4.219618e-06,0.99838275,0.99103963,0.99936205,0.99518794
8.942,34.61487,0.39837867,0.4000000059604645,-3.839203e-06,0.9983836,0.9910401,0.99936235,0.99518836
8.944,34.61474,0.39838493,0.4000000059604645,-3.4592913e-06,0.9983844,0.9910406,0.9993627,0.9951887
8.946,34.61464,0.3983917,0.4000000059604645,-3.0789133e-06,0.99838525,0.991041,0.999363,0.99518913
8.948,34.61455,0.3983987,0.4000000059604645,-2.7002338e-06,0.9983861,0.9910415,0.9993633,0.9951895
8.95,34.61448,0.3984059,0.4000000059604645,-2.3233076e-06,0.99838686,0.9910419,0.9993636,0.99518985
8.952,34.614418,0.3984134,0.4000000059604645,-1.9481881e-06,0.9983877,0.9910423,0.9993639,0.9951902
8.954,34.614376,0.39842108,0.4000000059604645,-1.5749289e-06,0.99838847,0.9910428,0.9993642,0.99519056
8.956,34.61434,0.39842898,0.4000000059604645,-1.2035827e-06,0.99838924,0.9910432,0.9993645,0.9951909
8.958,34.614323,0.3984371,0.4000000059604645,-8.3420184e-07,0.99839,0.99104357,0.9993648,0.9951913
8.96,34.614315,0.3984455,0.4000000059604645,-4.6683817e-07,0.9983908,0.991044,0.99936503,0.99519163
8.962,34.614326,0.39845404,0.4000000059604645,-1.01542916e-07,0.99839157,0.9910444,0.9993653,0.995192
8.964,34.614346,0.39846286,0.4000000059604645,2.616332e-07,0.99839234,0.9910448,0.9993656,0.9951923
8.966,34.61438,0.39847186,0.4000000059604645,6.226401e-07,0.99839306,0.9910452,0.99936587,0.99519265
8.968,34.614433,0.39848107,0.4000000059604645,9.814281e-07,0.99839383,0.9910456,0.99936616,0.995193
8.97,34.61449,0.39849052,0.4000000059604645,1.3379483e-06,0.99839455,0.99104595,0.9993664,0.9951933
8.972,34.614567,0.39850017,0.4000000059604645,1.6921522e-06,0.99839526,0.9910463,0.9993667,0.9951936
8.974,34.61465,0.39851,0.4000000059604645,2.043992e-06,0.99839604,0.99104667,0.99936694,0.99519396
8.976,34.61475,0.39852005,0.4000000059604645,2.3934208e-06,0.99839675,0.991047,0.99936724,0.99519426
8.978,34.614864,0.3985303,0.4000000059604645,2.7403917e-06,0.99839747,0.9910474,0.9993675,0.99519455
8.98,34.61499,0.39854077,0.4000000059604645,3.0848587e-06,0.9983981,0.99104774,0.9993677,0.99519485
8.982,34.615128,0.3985514,0.4000000059604645,3.4267766e-06,0.99839884,0.9910481,0.99936795,0.99519515
8.984,34.615273,0.39856222,0.4000000059604645,3.766101e-06,0.99839956,0.99104846,0.9993682,0.99519545
8.986,34.615433,0.39857325,0.4000000059604645,4.1027874e-06,0.9984002,0.9910488,0.9993684,0.99519575
8.988,34.61561,0.39858446,0.4000000059604645,4.436793e-06,0.9984009,0.9910491,0.9993687,0.99519604
8.99,34.61579,0.39859584,0.4000000059604645,4.7680746e-06,0.9984016,0.99104947,0.99936897,0.99519634
8.992,34.61599,0.3986074,0.4000000059604645,5.0965905e-06,0.99840224,0.99104977,0.99936914,0.99519664
8.994,34.6162,0.39861915,0.4000000059604645,5.4222996e-06,0.9984029,0.9910501,0.9993694,0.9951969
8.996,34.616417,0.39863107,0.4000000059604645,5.7451616e-06,0.99840355,0.9910504,0.9993696,0.9951972
8.998,34.61665,0.39864317,0.4000000059604645,6.065136e-06,0.9984042,0.9910507,0.99936986,0.9951975
9.0,34.61689,0.3986554,0.4000000059604645,6.382184e-06,0.99840486,0.991051,0.9993701,0.9951977
9.002,34.617146,0.39866784,0.4000000059604645,6.696267e-06,0.9984055,0.9910513,0.99937034,0.995198
9.004,34.61741,0.39868042,0.4000000059604645,7.007348e-06,0.9984062,0.9910516,0.9993705,0.99519825
9.006,34.61768,0.39869317,0.4000000059604645,7.3153897e-06,0.99840677,0.9910519,0.99937075,0.9951985
9.008,34.617966,0.39870605,0.4000000059604645,7.620356e-06,0.9984074,0.9910522,0.99937093,0.9951988
9.01,34.61826,0.3987191,0.4000000059604645,7.922212e-06,0.998408,0.9910525,0.9993712,0.995199
9.012,34.61857,0.3987323,0.4000000059604645,8.220923e-06,0.9984087,0.9910528,0.9993714,0.99519926
9.014,34.61888,0.39874563,0.4000000059604645,8.516454e-06,0.9984093,0.99105304,0.9993716,0.9951995
9.016,34.61921,0.3987591,0.4000000059604645,8.8087745e-06,0.99840987,0.99105334,0.9993718,0.99519974
9.018,34.619545,0.39877272,0.4000000059604645,9.097851e-06,0.99841046,0.99105364,0.999372,0.9952
9.02,34.61989,0.3987865,0.4000000059604645,9.383652e-06,0.99841106,0.9910539,0.9993722,0.9952002
9.022,34.620243,0.39880034,0.4000000059604645,9.666148e-06,0.99841166,0.9910542,0.9993724,0.99520046
9.024,34.620605,0.39881435,0.4000000059604645,9.945309e-06,0.99841225,0.9910544,0.9993726,0.9952007
9.026,34.62098,0.39882848,0.4000000059604645,1.0221106e-05,0.99841285,0.99105465,0.9993728,0.99520093
9.028,34.621357,0.39884272,0.4000000059604645,1.0493512e-05,0.99841344,0.99105495,0.999373,0.9952012
9.03,34.621746,0.39885706,0.4000000059604645,1.0762499e-05,0.99841404,0.9910552,0.9993732,0.9952014
9.032,34.622147,0.39887154,0.4000000059604645,1.1028042e-05,0.99841464,0.9910554,0.9993734,0.99520165
9.034,34.622555,0.3988861,0.4000000059604645,1.1290114e-05,0.9984152,0.99105567,0.99937356,0.9952018
9.036,34.622967,0.39890078,0.4000000059604645,1.1548694e-05,0.99841577,0.99105597,0.9993738,0.99520206
9.038,34.62339,0.39891553,0.4000000059604645,1.1803755e-05,0.99841636,0.9910562,0.999374,0.9952023
9.04,34.62382,0.3989304,0.4000000059604645,1.2055278e-05,0.9984169,0.99105644,0.99937415,0.9952025
9.042,34.624256,0.39894536,0.4000000059604645,1.2303239e-05,0.9984175,0.9910567,0.99937433,0.9952027
9.044,34.624706,0.3989605,0.4000000059604645,1.2547245e-05,0.99841803,0.9910569,0.9993745,0.99520296
9.046,34.62518,0.39897603,0.4000000059604645,1.2786323e-05,0.99841857,0.99105716,0.9993747,0.99520314
9.048,34.625664,0.39899167,0.4000000059604645,1.3021641e-05,0.99841917,0.99105734,0.99937487,0.9952034
9.05,34.626156,0.39900744,0.4000000059604645,1.3253177e-05,0.9984197,0.9910576,0.99937505,0.99520355
9.052,34.62666,0.39902332,0.4000000059604645,1.3480907e-05,0.99842024,0.9910578,0.9993752,0.99520373
9.054,34.627167,0.39903927,0.4000000059604645,1.3704809e-05,0.9984208,0.991058,0.9993754,0.995204
9.056,34.62768,0.39905536,0.4000000059604645,1.3924864e-05,0.9984213,0.99105823,0.9993755,0.99520415
9.058,34.62821,0.3990715,0.4000000059604645,1.4141051e-05,0.99842185,0.99105847,0.9993757,0.9952043
9.06,34.628742,0.3990878,0.4000000059604645,1.4353351e-05,0.9984224,0.99105865,0.9993759,0.9952045
9.062,34.62928,0.39910412,0.4000000059604645,1.4561745e-05,0.99842286,0.9910589,0.99937606,0.99520475
9.064,34.62983,0.39912057,0.4000000059604645,1.4766218e-05,0.9984234,0.99105906,0.99937624,0.9952049
9.066,34.630386,0.39913708,0.4000000059604645,1.4966751e-05,0.99842393,0.99105924,0.99937636,0.9952051
9.068,34.630947,0.39915368,0.4000000059604645,1.5163332e-05,0.9984245,0.9910595,0.99937654,0.9952053
9.07,34.631516,0.39917037,0.4000000059604645,1.5355945e-05,0.99842495,0.99105966,0.9993767,0.99520546
9.072,34.63209,0.39918712,0.4000000059604645,1.5544574e-05,0.9984255,0.9910599,0.99937683,0.99520564
9.074,34.632675,0.39920393,0.4000000059604645,1.572921e-05,0.998426,0.9910601,0.999377,0.9952058
9.076,34.633266,0.39922082,0.4000000059604645,1.5909842e-05,0.9984265,0.99106026,0.9993772,0.995206
9.078,34.63386,0.39923778,0.4000000059604645,1.6086457e-05,0.99842703,0.99106044,0.9993773,0.9952062
9.08,34.63446,0.3992548,0.4000000059604645,1.6259046e-05,0.9984275,0.9910607,0.9993775,0.99520636
9.082,34.63507,0.3992719,0.4000000059604645,1.64276e-05,0.99842805,0.99106085,0.99937767,0.99520653
9.084,34.635685,0.39928904,0.4000000059604645,1.6592114e-05,0.9984286,0.99106103,0.9993778,0.9952067
9.086,34.636307,0.3993062,0.4000000059604645,1.675258e-05,0.99842906,0.9910612,0.99937797,0.9952069
9.088,34.636932,0.39932346,0.4000000059604645,1.690899e-05,0.9984296,0.9910614,0.9993781,0.9952071
9.09,34.63756,0.39934075,0.4000000059604645,1.7061344e-05,0.9984301,0.9910616,0.99937826,0.99520725
9.092,34.6382,0.39935806,0.4000000059604645,1.7209633e-05,0.99843055,0.9910618,0.99937844,0.9952074
9.094,34.638836,0.39937544,0.4000000059604645,1.7353861e-05,0.9984311,0.991062,0.99937856,0.9952076
9.096,34.639484,0.39939284,0.4000000059604645,1.7494021e-05,0.99843156,0.99106216,0.99937874,0.9952078
9.098,34.640133,0.39941028,0.4000000059604645,1.7630116e-05,0.9984321,0.99106234,0.99937886,0.99520797
9.1,34.64079,0.39942774,0.4000000059604645,1.7762146e-05,0.9984326,0.9910625,0.99937904,0.99520814
9.102,34.64145,0.39944524,0.4000000059604645,1.7890112e-05,0.9984331,0.9910627,0.99937916,0.9952083
9.104,34.642113,0.39946276,0.4000000059604645,1.801402e-05,0.9984336,0.9910629,0.99937934,0.9952085
9.106,34.642776,0.39948028,0.4000000059604645,1.813387e-05,0.99843407,0.9910631,0.9993795,0.9952087
9.108,34.64345,0.39949784,0.4000000059604645,1.8249666e-05,0.9984346,0.9910633,0.99937963,0.9952088
9.11,34.644123,0.39951542,0.4000000059604645,1.8361421e-05,0.9984351,0.9910635,0.9993798,0.995209
9.112,34.644802,0.399533,0.4000000059604645,1.8469136e-05,0.9984356,0.99106365,0.99937993,0.99520916
9.114,34.64548,0.39955056,0.4000000059604645,1.8572822e-05,0.9984361,0.99106383,0.9993801,0.99520934
9.116,34.646168,0.39956817,0.4000000059604645,1.867249e-05,0.99843657,0.991064,0.99938023,0.9952095
9.118,34.646854,0.39958575,0.4000000059604645,1.8768149e-05,0.9984371,0.9910642,0.9993804,0.9952097
9.12,34.647545,0.3996033,0.4000000059604645,1.8859811e-05,0.9984376,0.99106437,0.9993805,0.9952099
9.122,34.64824,0.3996209,0.4000000059604645,1.8947489e-05,0.9984381,0.99106455,0.9993807,0.99521005
9.124,34.648933,0.39963844,0.4000000059604645,1.9031198e-05,0.9984386,0.9910647,0.9993809,0.99521023
9.126,34.649628,0.399656,0.4000000059604645,1.9110952e-05,0.99843913,0.99106497,0.999381,0.9952104
9.128,34.650326,0.39967355,0.4000000059604645,1.9186771e-05,0.9984396,0.99106514,0.9993812,0.9952106
9.13,34.651024,0.39969105,0.4000000059604645,1.9258669e-05,0.99844015,0.9910653,0.9993813,0.99521077
9.132,34.65173,0.39970854,0.4000000059604645,1.9326668e-05,0.9984406,0.9910655,0.9993815,0.9952109
9.134,34.65243,0.399726,0.4000000059604645,1.9390785e-05,0.99844116,0.9910657,0.9993816,0.99521106
9.136,34.653137,0.3997434,0.4000000059604645,1.9451047e-05,0.99844164,0.99106586,0.9993818,0.99521124
9.138,34.65384,0.3997608,0.4000000059604645,1.9507472e-05,0.9984422,0.9910661,0.99938196,0.9952114
9.14,34.654545,0.39977816,0.4000000059604645,1.9560084e-05,0.9984427,0.9910663,0.9993821,0.9952116
9.142,34.65525,0.39979547,0.4000000059604645,1.9608911e-05,0.9984432,0.99106646,0.99938226,0.9952118
9.144,34.655956,0.39981276,0.4000000059604645,1.965356e-05,0.9984437,0.99106663,0.99938244,0.995212
9.146,34.65668,0.39983022,0.4000000059604645,1.9689283e-05,0.99844426,0.9910669,0.99938256,0.9952122
9.148,34.657402,0.39984763,0.4000000059604645,1.972084e-05,0.99844474,0.99106705,0.99938273,0.9952124
9.15,34.65813,0.39986503,0.4000000059604645,1.9748239e-05,0.9984453,0.99106723,0.9993829,0.99521255
9.152,34.65885,0.39988238,0.4000000059604645,1.9771494e-05,0.9984458,0.99106747,0.99938303,0.99521273
9.154,34.65958,0.39989966,0.4000000059604645,1.9790617e-05,0.99844635,0.99106765,0.9993832,0.9952129
9.156,34.66031,0.39991695,0.4000000059604645,1.9805622e-05,0.9984468,0.9910678,0.9993834,0.9952131
9.158,34.66103,0.39993414,0.4000000059604645,1.9816523e-05,0.99844736,0.99106807,0.9993835,0.99521327
9.16,34.66176,0.3999513,0.4000000059604645,1.9823337e-05,0.9984479,0.99106824,0.9993837,0.99521345
9.162,34.662487,0.39996845,0.4000000059604645,1.9826079e-05,0.99844843,0.9910684,0.99938387,0.9952136
9.164,34.663216,0.3999855,0.4000000059604645,1.9824765e-05,0.99844897,0.99106866,0.99938405,0.99521387
9.166,34.66394,0.4000025,0.4000000059604645,1.9819416e-05,0.9984495,0.99106884,0.9993842,0.99521405
9.168,34.66467,0.40001944,0.4000000059604645,1.981005e-05,0.99845004,0.9910691,0.99938434,0.9952142
9.17,34.665398,0.40003633,0.4000000059604645,1.9796686e-05,0.9984506,0.9910693,0.9993845,0.9952144
9.172,34.666122,0.40005314,0.4000000059604645,1.9779345e-05,0.9984511,0.9910695,0.9993847,0.99521464
9.174,34.666847,0.4000699,0.4000000059604645,1.975805e-05,0.9984517,0.99106973,0.9993849,0.9952148
9.176,34.667572,0.40008658,0.4000000059604645,1.9732823e-05,0.99845225,0.9910699,0.99938506,0.995215
9.178,34.668297,0.4001032,0.4000000059604645,1.9703688e-05,0.9984528,0.99107015,0.99938524,0.99521524
9.18,34.669018,0.40011975,0.4000000059604645,1.9670668e-05,0.9984533,0.9910704,0.9993854,0.9952154
9.182,34.669735,0.4001362,0.4000000059604645,1.963379e-05,0.9984539,0.9910706,0.9993856,0.9952156
9.184,34.670456,0.4001526,0.4000000059604645,1.959308e-05,0.99845445,0.9910708,0.9993858,0.99521583
9.186,34.671173,0.4001689,0.4000000059604645,1.9548566e-05,0.99845505,0.99107105,0.99938595,0.995216
9.188,34.671886,0.4001851,0.4000000059604645,1.9500276e-05,0.9984556,0.9910713,0.99938613,0.99521625
9.19,34.672604,0.40020123,0.4000000059604645,1.944824e-05,0.9984562,0.9910715,0.9993863,0.9952165
9.192,34.673313,0.4002173,0.4000000059604645,1.9392486e-05,0.9984567,0.99107176,0.9993865,0.99521667
9.194,34.674023,0.40023324,0.4000000059604645,1.9333047e-05,0.9984573,0.991072,0.99938667,0.9952169
9.196,34.67473,0.4002491,0.4000000059604645,1.9269954e-05,0.9984579,0.99107224,0.99938685,0.9952171
9.198,34.675434,0.40026486,0.4000000059604645,1.920324e-05,0.9984585,0.9910725,0.999387,0.9952173
9.2,34.676132,0.40028054,0.4000000059604645,1.913294e-05,0.99845904,0.9910727,0.99938726,0.99521756
9.202,34.676834,0.4002961,0.4000000059604645,1.905909e-05,0.99845964,0.991073,0.99938744,0.9952178
9.204,34.67753,0.40031156,0.4000000059604645,1.8981726e-05,0.99846023,0.99107325,0.9993876,0.99521804
9.206,34.67822,0.40032694,0.4000000059604645,1.890088e-05,0.9984608,0.9910735,0.9993878,0.9952182
9.208,34.67891,0.40034217,0.4000000059604645,1.8816598e-05,0.9984615,0.9910738,0.99938804,0.99521846
9.21,34.679596,0.40035734,0.4000000059604645,1.8728913e-05,0.9984621,0.991074,0.9993882,0.9952187
9.212,34.68028,0.40037236,0.4000000059604645,1.8637867e-05,0.9984627,0.99107426,0.9993884,0.99521893
9.214,34.680954,0.4003873,0.4000000059604645,1.8543504e-05,0.9984633,0.99107456,0.99938864,0.9952192
9.216,34.681633,0.4004021,0.4000000059604645,1.844586e-05,0.9984639,0.9910748,0.9993888,0.9952194
9.218,34.6823,0.4004168,0.4000000059604645,1.8344983e-05,0.9984645,0.9910751,0.99938905,0.99521965
9.22,34.682972,0.40043136,0.4000000059604645,1.8240913e-05,0.9984652,0.9910754,0.99938923,0.99521995
9.222,34.683628,0.40044582,0.4000000059604645,1.81337e-05,0.9984658,0.99107563,0.99938947,0.9952202
9.224,34.684288,0.40046015,0.4000000059604645,1.8023386e-05,0.99846643,0.99107593,0.99938965,0.9952204
9.226,34.684944,0.40047437,0.4000000059604645,1.791002e-05,0.9984671,0.99107623,0.9993899,0.99522066
9.228,34.685593,0.40048847,0.4000000059604645,1.779365e-05,0.9984677,0.9910765,0.9993901,0.99522096
9.23,34.686234,0.4005024,0.4000000059604645,1.7674325e-05,0.99846834,0.9910768,0.9993903,0.9952212
9.232,34.686874,0.40051624,0.4000000059604645,1.7552096e-05,0.998469,0.9910771,0.99939054,0.99522144
9.234,34.687508,0.40052992,0.4000000059604645,1.7427014e-05,0.99846965,0.9910774,0.9993908,0.99522173
9.236,34.688137,0.4005435,0.4000000059604645,1.7299131e-05,0.9984703,0.9910777,0.99939096,0.995222
9.238,34.688763,0.40055692,0.4000000059604645,1.71685e-05,0.998471,0.991078,0.9993912,0.9952223
9.24,34.68938,0.4005702,0.4000000059604645,1.7035178e-05,0.9984717,0.9910784,0.99939144,0.9952225
9.242,34.68999,0.40058336,0.4000000059604645,1.6899217e-05,0.99847233,0.9910787,0.9993917,0.9952228
9.244,34.6906,0.40059638,0.4000000059604645,1.6760678e-05,0.99847305,0.991079,0.9993919,0.9952231
9.246,34.691208,0.40060925,0.4000000059604645,1.6613298e-05,0.9984737,0.99107933,0.99939215,0.9952234
9.248,34.691807,0.40062198,0.4000000059604645,1.6462393e-05,0.9984744,0.9910796,0.9993924,0.99522364
9.25,34.692398,0.40063456,0.4000000059604645,1.6308493e-05,0.99847513,0.99108,0.9993926,0.99522394
9.252,34.69299,0.40064698,0.4000000059604645,1.6151635e-05,0.9984758,0.9910803,0.99939287,0.99522424
9.254,34.693573,0.40065926,0.4000000059604645,1.5991855e-05,0.9984765,0.99108064,0.9993931,0.99522454
9.256,34.694153,0.4006714,0.4000000059604645,1.5829193e-05,0.9984772,0.991081,0.99939334,0.99522483
9.258,34.69472,0.4006834,0.4000000059604645,1.5663687e-05,0.99847794,0.99108136,0.99939364,0.99522513
9.26,34.695286,0.40069523,0.4000000059604645,1.5495374e-05,0.99847865,0.9910817,0.9993939,0.9952255
9.262,34.695847,0.40070692,0.4000000059604645,1.5324296e-05,0.9984794,0.9910821,0.9993941,0.9952258
9.264,34.696396,0.40071842,0.4000000059604645,1.5150494e-05,0.99848014,0.99108243,0.9993944,0.9952261
9.266,34.69694,0.4007298,0.4000000059604645,1.4974006e-05,0.99848086,0.9910828,0.99939466,0.9952264
9.268,34.69748,0.400741,0.4000000059604645,1.4794875e-05,0.99848163,0.99108315,0.9993949,0.99522674
9.27,34.698013,0.40075207,0.4000000059604645,1.4613143e-05,0.99848235,0.9910835,0.9993952,0.99522704
9.272,34.69854,0.40076298,0.4000000059604645,1.44288515e-05,0.9984831,0.9910839,0.99939543,0.9952274
9.274,34.69906,0.4007737,0.4000000059604645,1.4242044e-05,0.9984839,0.9910843,0.9993957,0.9952277
9.276,34.69957,0.40078428,0.4000000059604645,1.4052764e-05,0.9984847,0.9910847,0.999396,0.99522805
9.278,34.700077,0.40079468,0.4000000059604645,1.3861056e-05,0.9984854,0.99108505,0.99939626,0.99522835
9.28,34.700577,0.40080494,0.4000000059604645,1.3666963e-05,0.99848616,0.99108547,0.99939656,0.9952287
9.282,34.701065,0.40081504,0.4000000059604645,1.3470532e-05,0.998487,0.9910859,0.99939686,0.99522907
9.284,34.70155,0.40082496,0.4000000059604645,1.3271809e-05,0.9984878,0.99108624,0.9993971,0.9952294
9.286,34.702026,0.4008347,0.4000000059604645,1.3070839e-05,0.99848855,0.99108666,0.9993974,0.9952297
9.288,34.702496,0.4008443,0.4000000059604645,1.2867669e-05,0.9984893,0.9910871,0.9993977,0.9952301
9.29,34.702957,0.40085372,0.4000000059604645,1.2662347e-05,0.99849015,0.9910875,0.999398,0.99523044
9.292,34.70341,0.40086296,0.4000000059604645,1.2454921e-05,0.998491,0.9910879,0.9993983,0.9952308
9.294,34.703857,0.40087205,0.4000000059604645,1.22454385e-05,0.99849176,0.99108833,0.9993986,0.9952312
9.296,34.704292,0.40088096,0.4000000059604645,1.2033949e-05,0.9984926,0.99108875,0.9993989,0.99523157
9.298,34.704727,0.40088972,0.4000000059604645,1.1820503e-05,0.99849343,0.9910892,0.9993992,0.9952319
9.3,34.70515,0.40089828,0.4000000059604645,1.160515e-05,0.99849427,0.99108964,0.9993995,0.9952323
9.302,34.705563,0.40090668,0.4000000059604645,1.138794e-05,0.9984951,0.9910901,0.99939984,0.9952327
9.304,34.705975,0.40091494,0.4000000059604645,1.1168924e-05,0.99849594,0.99109054,0.99940014,0.99523306
9.306,34.706375,0.40092298,0.4000000059604645,1.0948156e-05,0.9984968,0.991091,0.99940044,0.9952334
9.308,34.706764,0.40093088,0.4000000059604645,1.0725686e-05,0.9984976,0.99109143,0.99940073,0.99523383
9.31,34.70715,0.4009386,0.4000000059604645,1.0501568e-05,0.9984985,0.9910919,0.9994011,0.99523425
9.312,34.707523,0.40094614,0.4000000059604645,1.0275855e-05,0.99849933,0.9910924,0.9994014,0.9952346
9.314,34.70789,0.4009535,0.4000000059604645,1.00486e-05,0.9985002,0.99109286,0.99940175,0.995235
9.316,34.70825,0.40096068,0.4000000059604645,9.81986e-06,0.9985011,0.99109334,0.99940205,0.99523544
9.318,34.7086,0.40096772,0.4000000059604645,9.589688e-06,0.99850196,0.9910938,0.9994024,0.9952358
9.32,34.708942,0.40097457,0.4000000059604645,9.358139e-06,0.99850285,0.9910943,0.9994027,0.9952362
9.322,34.70928,0.40098125,0.4000000059604645,9.1252705e-06,0.99850374,0.99109477,0.99940306,0.99523664
9.324,34.709606,0.40098774,0.4000000059604645,8.891138e-06,0.99850464,0.99109524,0.99940336,0.99523705
9.326,34.709923,0.40099406,0.4000000059604645,8.655801e-06,0.99850553,0.9910958,0.9994037,0.99523747
9.328,34.710228,0.40100023,0.4000000059604645,8.419314e-06,0.9985065,0.99109626,0.9994041,0.9952379
9.33,34.71053,0.4010062,0.4000000059604645,8.181737e-06,0.9985074,0.99109674,0.99940443,0.99523836
9.332,34.71082,0.401012,0.4000000059604645,7.943129e-06,0.9985083,0.9910973,0.9994048,0.9952388
9.334,34.711105,0.40101764,0.4000000059604645,7.703548e-06,0.9985092,0.9910978,0.9994051,0.9952392
9.336,34.71138,0.40102312,0.4000000059604645,7.4630548e-06,0.9985101,0.9910983,0.99940544,0.9952396
9.338,34.711647,0.4010284,0.4000000059604645,7.2217094e-06,0.9985111,0.9910988,0.9994058,0.9952401
9.34,34.711903,0.40103352,0.4000000059604645,6.979573e-06,0.998512,0.99109936,0.99940616,0.9952405
9.342,34.71215,0.40103847,0.4000000059604645,6.7367064e-06,0.998513,0.9910999,0.9994065,0.995241
9.344,34.712395,0.40104324,0.4000000059604645,6.493172e-06,0.9985139,0.99110043,0.99940693,0.9952414
9.346,34.71262,0.4010477,0.4000000059604645,6.2448557e-06,0.9985149,0.99110097,0.9994073,0.9952419
9.348,34.712833,0.40105194,0.4000000059604645,5.994362e-06,0.99851584,0.9911015,0.99940765,0.99524236
9.35,34.713043,0.40105596,0.4000000059604645,5.7429206e-06,0.9985168,0.99110204,0.999408,0.9952428
9.352,34.713238,0.4010598,0.4000000059604645,5.4905768e-06,0.9985178,0.99110264,0.9994084,0.99524325
9.354,34.713425,0.40106347,0.4000000059604645,5.2373753e-06,0.99851876,0.9911032,0.9994088,0.9952437
9.356,34.713608,0.40106696,0.4000000059604645,4.9833616e-06,0.9985198,0.99110377,0.99940914,0.9952442
9.358,34.713776,0.40107027,0.4000000059604645,4.7285803e-06,0.99852073,0.9911043,0.99940956,0.9952447
9.36,34.713936,0.40107337,0.4000000059604645,4.473077e-06,0.99852175,0.9911049,0.9994099,0.99524516
9.362,34.714085,0.40107632,0.4000000059604645,4.2168967e-06,0.99852276,0.9911055,0.99941033,0.9952457
9.364,34.714226,0.40107906,0.4000000059604645,3.960085e-06,0.9985238,0.99110603,0.99941075,0.9952462
9.366,34.71436,0.4010816,0.4000000059604645,3.7026875e-06,0.9985248,0.9911066,0.9994111,0.99524665
9.368,34.71448,0.40108398,0.4000000059604645,3.4447494e-06,0.9985258,0.9911072,0.9994115,0.9952471
9.37,34.714596,0.40108618,0.4000000059604645,3.1863165e-06,0.9985269,0.9911078,0.99941194,0.99524766
9.372,34.714695,0.40108818,0.4000000059604645,2.9274345e-06,0.9985279,0.9911085,0.99941236,0.99524814
9.374,34.71479,0.40109,0.4000000059604645,2.668149e-06,0.9985289,0.9911091,0.9994127,0.9952487
9.376,34.714874,0.40109164,0.4000000059604645,2.4085055e-06,0.99853,0.99110967,0.99941313,0.99524915
9.378,34.71495,0.4010931,0.4000000059604645,2.1485503e-06,0.99853104,0.99111027,0.99941355,0.9952497
9.38,34.715015,0.40109438,0.4000000059604645,1.8883287e-06,0.99853206,0.9911109,0.99941397,0.9952502
9.382,34.715073,0.40109548,0.4000000059604645,1.627887e-06,0.9985331,0.9911115,0.9994144,0.99525076
9.384,34.715115,0.4010964,0.4000000059604645,1.3672707e-06,0.9985342,0.9911122,0.9994148,0.99525124
9.386,34.715153,0.40109715,0.4000000059604645,1.106526e-06,0.9985353,0.9911128,0.9994152,0.9952518
9.388,34.715183,0.4010977,0.4000000059604645,8.4569876e-07,0.99853635,0.9911134,0.9994157,0.9952523
9.39,34.715202,0.4010981,0.4000000059604645,5.848348e-07,0.9985374,0.9911141,0.9994161,0.99525285
9.392,34.71521,0.4010983,0.4000000059604645,3.239802e-07,0.9985385,0.99111474,0.99941653,0.9952534
9.394,34.71521,0.40109834,0.4000000059604645,6.3180835e-08,0.9985396,0.9911154,0.99941695,0.9952539
9.396,34.7152,0.40109822,0.4000000059604645,-1.9751734e-07,0.9985407,0.99111605,0.9994174,0.9952545
9.398,34.715183,0.4010979,0.4000000059604645,-4.5806834e-07,0.99854183,0.9911167,0.99941784,0.99525505
9.4,34.715153,0.40109742,0.4000000059604645,-7.184263e-07,0.9985429,0.99111736,0.99941826,0.9952556
9.402,34.715115,0.40109676,0.4000000059604645,-9.785452e-07,0.99854404,0.991118,0.99941874,0.9952561
9.404,34.71507,0.40109593,0.4000000059604645,-1.2383794e-06,0.99854517,0.99111867,0.99941915,0.9952567
9.406,34.715015,0.40109494,0.4000000059604645,-1.4978826e-06,0.99854624,0.9911194,0.9994196,0.99525726
9.408,34.714947,0.40109378,0.4000000059604645,-1.7570094e-06,0.9985474,0.99112004,0.99942005,0.99525785
9.41,34.714874,0.40109247,0.4000000059604645,-2.0157138e-06,0.9985485,0.99112076,0.9994205,0.9952584
9.412,34.71479,0.40109098,0.4000000059604645,-2.2739498e-06,0.99854964,0.9911214,0.999421,0.995259
9.414,34.714695,0.4010893,0.4000000059604645,-2.5316722e-06,0.99855083,0.9911221,0.9994214,0.9952595
9.416,34.714596,0.4010875,0.4000000059604645,-2.7888348e-06,0.99855196,0.9911228,0.9994219,0.9952601
9.418,34.714485,0.40108553,0.4000000059604645,-3.0453923e-06,0.9985531,0.9911235,0.9994224,0.9952607
9.42,34.714367,0.40108338,0.4000000059604645,-3.301299e-06,0.9985542,0.9911242,0.99942285,0.99526125
9.422,34.714237,0.40108112,0.4000000059604645,-3.5565097e-06,0.9985554,0.9911249,0.99942327,0.99526185
9.424,34.714104,0.40107864,0.4000000059604645,-3.8109786e-06,0.99855655,0.99112564,0.99942374,0.99526244
9.426,34.71396,0.40107605,0.4000000059604645,-4.0646605e-06,0.99855775,0.99112636,0.9994242,0.99526304
9.428,34.713806,0.4010733,0.4000000059604645,-4.31751e-06,0.9985589,0.9911271,0.9994247,0.99526364
9.43,34.713642,0.4010704,0.4000000059604645,-4.5694824e-06,0.9985601,0.9911278,0.9994252,0.99526423
9.432,34.71347,0.40106735,0.4000000059604645,-4.820532e-06,0.99856126,0.9911285,0.99942565,0.9952648
9.434,34.71329,0.40106416,0.4000000059604645,-5.070614e-06,0.99856246,0.9911292,0.9994261,0.9952654
9.436,34.7131,0.40106082,0.4000000059604645,-5.3196836e-06,0.99856365,0.99112993,0.9994266,0.995266
9.438,34.712906,0.40105733,0.4000000059604645,-5.5676956e-06,0.99856484,0.9911307,0.9994271,0.9952666
9.44,34.712704,0.4010537,0.4000000059604645,-5.8146056e-06,0.99856603,0.9911314,0.99942756,0.9952673
9.442,34.71249,0.40104994,0.4000000059604645,-6.0603693e-06,0.9985672,0.99113214,0.99942803,0.99526787
9.444,34.712273,0.40104604,0.4000000059604645,-6.304942e-06,0.9985684,0.9911329,0.9994286,0.99526846
9.446,34.712032,0.40104184,0.4000000059604645,-6.549709e-06,0.9985696,0.99113363,0.99942905,0.9952691
9.448,34.711784,0.40103734,0.4000000059604645,-6.7942333e-06,0.9985708,0.9911344,0.9994295,0.9952697
9.45,34.71152,0.40103272,0.4000000059604645,-7.037634e-06,0.99857205,0.9911352,0.99943,0.9952704
9.452,34.711254,0.40102795,0.4000000059604645,-7.2798757e-06,0.99857324,0.9911359,0.99943054,0.99527097
9.454,34.710976,0.401023,0.4000000059604645,-7.5209223e-06,0.9985745,0.99113667,0.999431,0.9952716
9.456,34.710686,0.4010179,0.4000000059604645,-7.760739e-06,0.99857575,0.99113744,0.99943155,0.9952722
9.458,34.710392,0.4010127,0.4000000059604645,-7.9992915e-06,0.99857694,0.9911382,0.999432,0.9952729
9.46,34.71009,0.4010073,0.4000000059604645,-8.236544e-06,0.9985782,0.991139,0.99943256,0.99527353
9.462,34.709774,0.40100175,0.4000000059604645,-8.472464e-06,0.99857944,0.99113977,0.99943304,0.9952742
9.464,34.709454,0.4009961,0.4000000059604645,-8.707017e-06,0.9985807,0.99114054,0.9994336,0.9952748
9.466,34.70912,0.40099028,0.4000000059604645,-8.94017e-06,0.99858195,0.9911413,0.99943405,0.99527544
9.468,34.708786,0.40098432,0.4000000059604645,-9.171889e-06,0.9985832,0.99114215,0.9994346,0.9952761
9.47,34.708435,0.4009782,0.4000000059604645,-9.402143e-06,0.99858445,0.9911429,0.9994351,0.99527675
9.472,34.70808,0.40097198,0.4000000059604645,-9.6308995e-06,0.9985857,0.9911437,0.9994356,0.9952774
9.474,34.707718,0.4009656,0.4000000059604645,-9.858126e-06,0.998587,0.99114454,0.99943614,0.99527806
9.476,34.707348,0.4009591,0.4000000059604645,-1.0083791e-05,0.99858826,0.9911453,0.9994367,0.9952787
9.478,34.706966,0.40095246,0.4000000059604645,-1.0307864e-05,0.9985895,0.9911461,0.9994372,0.9952794
9.48,34.706577,0.4009457,0.4000000059604645,-1.0530313e-05,0.99859077,0.9911469,0.9994377,0.99528
9.482,34.706184,0.40093878,0.4000000059604645,-1.07511105e-05,0.9985921,0.9911477,0.9994382,0.9952807
9.484,34.70578,0.40093175,0.4000000059604645,-1.0970225e-05,0.99859333,0.99114853,0.99943876,0.9952814
9.486,34.705368,0.4009246,0.4000000059604645,-1.1187628e-05,0.99859464,0.99114937,0.9994393,0.99528205
9.488,34.70495,0.40091732,0.4000000059604645,-1.1403289e-05,0.9985959,0.99115014,0.99943984,0.9952827
9.49,34.70452,0.4009099,0.4000000059604645,-1.16171805e-05,0.9985972,0.991151,0.9994404,0.99528337
9.492,34.704086,0.4009024,0.4000000059604645,-1.18292755e-05,0.9985985,0.9911518,0.9994409,0.9952841
9.494,34.703644,0.40089476,0.4000000059604645,-1.2039544e-05,0.99859977,0.99115264,0.99944144,0.99528474
9.496,34.703194,0.40088698,0.4000000059604645,-1.2247961e-05,0.9986011,0.9911534,0.999442,0.9952854
9.498,34.70274,0.4008791,0.4000000059604645,-1.24545e-05,0.9986024,0.99115425,0.9994425,0.9952861
9.5,34.702274,0.40087113,0.4000000059604645,-1.2659134e-05,0.9986037,0.9911551,0.99944305,0.99528676
9.502,34.701805,0.40086305,0.4000000059604645,-1.2861837e-05,0.998605,0.9911559,0.9994436,0.9952875
9.504,34.701324,0.40085486,0.4000000059604645,-1.3062585e-05,0.99860626,0.99115676,0.9994441,0.99528813
9.506,34.70084,0.40084654,0.4000000059604645,-1.3261351e-05,0.9986076,0.9911576,0.99944466,0.99528885
9.508,34.700348,0.40083814,0.4000000059604645,-1.3458114e-05,0.9986089,0.9911584,0.9994452,0.9952895
9.51,34.699852,0.4008296,0.4000000059604645,-1.3652848e-05,0.9986102,0.99115926,0.99944574,0.9952902
9.512,34.699345,0.400821,0.4000000059604645,-1.3845531e-05,0.9986115,0.9911601,0.9994463,0.9952909
9.514,34.698833,0.4008123,0.4000000059604645,-1.403614e-05,0.9986128,0.9911609,0.99944687,0.9952916
9.516,34.698315,0.40080348,0.4000000059604645,-1.4224653e-05,0.99861413,0.99116176,0.9994474,0.9952923
9.518,34.697792,0.4007946,0.4000000059604645,-1.4411047e-05,0.9986155,0.99116266,0.99944794,0.99529296
9.52,34.697258,0.4007856,0.4000000059604645,-1.4595304e-05,0.9986168,0.9911635,0.9994485,0.9952937
9.522,34.696724,0.40077654,0.4000000059604645,-1.4777401e-05,0.9986181,0.9911643,0.999449,0.9952944
9.524,34.69618,0.4007674,0.4000000059604645,-1.4957319e-05,0.99861944,0.99116516,0.9994496,0.99529505
9.526,34.695633,0.40075815,0.4000000059604645,-1.5135038e-05,0.99862075,0.99116606,0.99945015,0.99529576
9.528,34.69508,0.40074882,0.4000000059604645,-1.531054e-05,0.99862206,0.9911669,0.9994507,0.9952965
9.53,34.69452,0.40073943,0.4000000059604645,-1.5483807e-05,0.99862343,0.9911677,0.9994512,0.99529713
9.532,34.693954,0.40072995,0.4000000059604645,-1.565482e-05,0.99862474,0.99116856,0.9994518,0.99529785
9.534,34.693382,0.40072042,0.4000000059604645,-1.5823563e-05,0.99862605,0.99116945,0.99945235,0.99529856
9.536,34.69281,0.4007108,0.4000000059604645,-1.599002e-05,0.9986274,0.9911703,0.9994529,0.9952993
9.538,34.69223,0.4007011,0.4000000059604645,-1.6154174e-05,0.99862874,0.9911712,0.9994535,0.9953
9.54,34.691643,0.40069136,0.4000000059604645,-1.631601e-05,0.99863005,0.991172,0.999454,0.99530065
9.542,34.691055,0.40068156,0.4000000059604645,-1.6475513e-05,0.99863136,0.99117285,0.99945456,0.99530137
9.544,34.690456,0.4006717,0.4000000059604645,-1.663267e-05,0.9986327,0.99117374,0.99945515,0.9953021
9.546,34.68985,0.40066165,0.4000000059604645,-1.6786962e-05,0.99863404,0.9911746,0.9994557,0.9953028
9.548,34.68923,0.4006514,0.4000000059604645,-1.6938235e-05,0.9986354,0.9911755,0.9994562,0.9953035
9.55,34.688606,0.40064105,0.4000000059604645,-1.7087028e-05,0.9986367,0.9911763,0.9994568,0.9953042
9.552,34.687977,0.40063068,0.4000000059604645,-1.7233328e-05,0.9986381,0.9911772,0.99945736,0.99530494
9.554,34.68734,0.4006202,0.4000000059604645,-1.7377119e-05,0.9986394,0.99117804,0.99945796,0.99530566
9.556,34.6867,0.40060967,0.4000000059604645,-1.7518385e-05,0.9986408,0.99117893,0.9994585,0.9953064
9.558,34.686054,0.40059906,0.4000000059604645,-1.7657116e-05,0.9986421,0.9911798,0.999459,0.9953071
9.56,34.685402,0.4005884,0.4000000059604645,-1.7793298e-05,0.99864346,0.99118066,0.9994596,0.9953078
9.562,34.684746,0.40057766,0.4000000059604645,-1.7926917e-05,0.99864477,0.99118155,0.99946016,0.9953085
9.564,34.684086,0.40056688,0.4000000059604645,-1.8057963e-05,0.99864614,0.99118245,0.99946076,0.99530923
9.566,34.683422,0.40055606,0.4000000059604645,-1.8186422e-05,0.9986475,0.9911833,0.9994613,0.99530995
9.568,34.68275,0.40054515,0.4000000059604645,-1.8312287e-05,0.9986488,0.9911842,0.9994619,0.99531066
9.57,34.682076,0.4005342,0.4000000059604645,-1.8435543e-05,0.9986502,0.99118507,0.9994624,0.9953114
9.572,34.681396,0.4005232,0.4000000059604645,-1.8556186e-05,0.9986515,0.9911859,0.999463,0.9953121
9.574,34.680714,0.40051216,0.4000000059604645,-1.8674205e-05,0.9986529,0.9911868,0.99946356,0.9953128
9.576,34.680027,0.40050104,0.4000000059604645,-1.8789591e-05,0.9986542,0.9911877,0.99946415,0.9953135
9.578,34.679333,0.4004899,0.4000000059604645,-1.8902338e-05,0.99865556,0.9911885,0.9994647,0.99531424
9.58,34.67864,0.40047872,0.4000000059604645,-1.9012437e-05,0.9986569,0.9911894,0.9994653,0.99531496
9.582,34.67794,0.4004675,0.4000000059604645,-1.9119885e-05,0.99865824,0.9911903,0.9994658,0.9953157
9.584,34.677235,0.40045622,0.4000000059604645,-1.9224673e-05,0.9986596,0.99119115,0.9994664,0.9953164
9.586,34.67653,0.40044492,0.4000000059604645,-1.9326797e-05,0.9986609,0.99119204,0.99946696,0.9953171
9.588,34.67582,0.4004336,0.4000000059604645,-1.9426256e-05,0.9986623,0.99119294,0.99946755,0.9953178
9.59,34.675106,0.40042222,0.4000000059604645,-1.952304e-05,0.9986636,0.99119383,0.9994681,0.99531853
9.592,34.67439,0.40041083,0.4000000059604645,-1.9617153e-05,0.998665,0.99119467,0.9994687,0.99531925
9.594,34.673668,0.4003994,0.4000000059604645,-1.9708588e-05,0.9986663,0.99119556,0.9994692,0.99531996
9.596,34.672943,0.40038794,0.4000000059604645,-1.9797346e-05,0.99866766,0.99119645,0.99946976,0.9953207
9.598,34.672215,0.40037647,0.4000000059604645,-1.9883424e-05,0.99866897,0.9911973,0.99947035,0.9953214
9.6,34.67149,0.40036497,0.4000000059604645,-1.9966823e-05,0.99867034,0.9911982,0.9994709,0.9953221
9.602,34.670757,0.40035346,0.4000000059604645,-2.0047544e-05,0.99867165,0.9911991,0.9994715,0.9953228
9.604,34.670025,0.40034193,0.4000000059604645,-2.012559e-05,0.998673,0.9911999,0.999472,0.99532354
9.606,34.669285,0.40033036,0.4000000059604645,-2.0200958e-05,0.99867433,0.9912008,0.9994726,0.99532425
9.608,34.668545,0.4003188,0.4000000059604645,-2.0273656e-05,0.9986757,0.9912017,0.99947315,0.99532497
9.61,34.667805,0.40030724,0.4000000059604645,-2.0343683e-05,0.998677,0.99120253,0.99947375,0.9953257
9.612,34.66706,0.40029567,0.4000000059604645,-2.0411046e-05,0.9986783,0.9912034,0.9994743,0.9953264
9.614,34.666313,0.40028408,0.4000000059604645,-2.0475749e-05,0.9986797,0.99120426,0.9994748,0.9953271
9.616,34.665565,0.4002725,0.4000000059604645,-2.0537798e-05,0.998681,0.99120516,0.9994754,0.99532783
9.618,34.664818,0.4002609,0.4000000059604645,-2.05972e-05,0.9986823,0.99120605,0.99947596,0.99532855
9.62,34.664066,0.4002493,0.4000000059604645,-2.0653959e-05,0.9986837,0.9912069,0.99947655,0.99532926
9.622,34.66331,0.4002377,0.4000000059604645,-2.0708087e-05,0.998685,0.9912078,0.9994771,0.99533
9.624,34.66256,0.40022615,0.4000000059604645,-2.075959e-05,0.9986863,0.9912086,0.9994776,0.9953307
9.626,34.661804,0.40021455,0.4000000059604645,-2.0808478e-05,0.9986876,0.9912095,0.9994782,0.9953314
9.628,34.66105,0.400203,0.4000000059604645,-2.0854763e-05,0.99868894,0.99121034,0.99947876,0.99533206
9.63,34.66029,0.40019143,0.4000000059604645,-2.0898455e-05,0.9986903,0.99121124,0.9994793,0.9953328
9.632,34.65953,0.4001799,0.4000000059604645,-2.0939564e-05,0.9986916,0.99121207,0.9994799,0.9953335
9.634,34.658775,0.4001684,0.4000000059604645,-2.0978105e-05,0.9986929,0.99121296,0.9994804,0.9953342
9.636,34.658016,0.4001569,0.4000000059604645,-2.1014092e-05,0.99869424,0.9912138,0.99948096,0.9953349
9.638,34.657253,0.40014538,0.4000000059604645,-2.1047535e-05,0.99869555,0.99121463,0.9994815,0.9953356
9.64,34.656494,0.40013394,0.4000000059604645,-2.1078453e-05,0.99869686,0.9912155,0.9994821,0.9953363
9.642,34.655735,0.4001225,0.4000000059604645,-2.1106862e-05,0.9986981,0.99121636,0.99948263,0.995337
9.644,34.654972,0.40011108,0.4000000059604645,-2.1132775e-05,0.9986994,0.9912172,0.99948317,0.9953377
9.646,34.65421,0.40009966,0.4000000059604645,-2.1155107e-05,0.99870074,0.99121803,0.9994837,0.9953384
9.648,34.65344,0.40008816,0.4000000059604645,-2.1172355e-05,0.99870205,0.9912189,0.99948424,0.9953391
9.65,34.652668,0.4000767,0.4000000059604645,-2.1186857e-05,0.99870336,0.99121976,0.99948484,0.9953398
9.652,34.651897,0.40006524,0.4000000059604645,-2.1198623e-05,0.9987046,0.9912206,0.9994854,0.99534047
9.654,34.65112,0.4000538,0.4000000059604645,-2.1207657e-05,0.9987059,0.9912214,0.9994859,0.9953412
9.656,34.65035,0.40004238,0.4000000059604645,-2.1213973e-05,0.99870723,0.9912223,0.99948645,0.99534184
9.658,34.64958,0.40003103,0.4000000059604645,-2.1217575e-05,0.9987085,0.99122316,0.999487,0.99534255
9.66,34.648804,0.40001968,0.4000000059604645,-2.1218475e-05,0.9987098,0.991224,0.9994875,0.99534327
9.662,34.64803,0.40000838,0.4000000059604645,-2.1216683e-05,0.9987111,0.9912248,0.99948806,0.9953439
9.664,34.64726,0.3999971,0.4000000059604645,-2.1212212e-05,0.99871236,0.99122566,0.9994886,0.99534464
9.666,34.646484,0.39998585,0.4000000059604645,-2.1205069e-05,0.9987136,0.9912265,0.9994891,0.9953453
9.668,34.64571,0.39997464,0.4000000059604645,-2.119527e-05,0.9987149,0.9912273,0.99948967,0.995346
9.67,34.64494,0.3999635,0.4000000059604645,-2.1182826e-05,0.9987162,0.99122816,0.9994902,0.99534667
9.672,34.644173,0.39995238,0.4000000059604645,-2.116775e-05,0.9987175,0.991229,0.99949074,0.9953473
9.674,34.6434,0.3999413,0.4000000059604645,-2.1150056e-05,0.99871874,0.99122983,0.9994913,0.99534804
9.676,34.642628,0.39993027,0.4000000059604645,-2.112976e-05,0.99872,0.99123067,0.9994918,0.9953487
9.678,34.64186,0.39991927,0.4000000059604645,-2.1106875e-05,0.99872124,0.99123144,0.99949235,0.99534935
9.68,34.64109,0.39990833,0.4000000059604645,-2.1081416e-05,0.9987225,0.9912323,0.9994929,0.99535006
9.682,34.640327,0.39989743,0.4000000059604645,-2.1053402e-05,0.99872375,0.9912331,0.9994934,0.9953507
9.684,34.63956,0.39988658,0.4000000059604645,-2.1022848e-05,0.998725,0.99123394,0.99949396,0.9953514
9.686,34.638798,0.3998758,0.4000000059604645,-2.0989772e-05,0.99872625,0.9912347,0.99949443,0.995352
9.688,34.63803,0.39986506,0.4000000059604645,-2.0954192e-05,0.9987275,0.99123555,0.99949497,0.99535275
9.69,34.637268,0.3998544,0.4000000059604645,-2.0916128e-05,0.99872875,0.9912364,0.9994955,0.9953534
9.692,34.63651,0.39984375,0.4000000059604645,-2.08756e-05,0.99873,0.99123716,0.99949604,0.99535406
9.694,34.63575,0.3998332,0.4000000059604645,-2.0832622e-05,0.9987312,0.991238,0.9994965,0.9953547
9.696,34.634995,0.39982268,0.4000000059604645,-2.0787222e-05,0.99873245,0.9912388,0.99949706,0.99535537
9.698,34.634235,0.39981225,0.4000000059604645,-2.0739417e-05,0.9987337,0.9912396,0.9994976,0.995356
9.7,34.633484,0.39980188,0.4000000059604645,-2.0689231e-05,0.9987349,0.9912404,0.99949807,0.9953567
9.702,34.632732,0.39979157,0.4000000059604645,-2.0636686e-05,0.99873614,0.99124116,0.9994986,0.99535733
9.704,34.631985,0.39978132,0.4000000059604645,-2.0581805e-05,0.99873734,0.991242,0.99949914,0.995358
9.706,34.631237,0.39977112,0.4000000059604645,-2.0524612e-05,0.9987385,0.99124277,0.9994996,0.9953586
9.708,34.630493,0.39976102,0.4000000059604645,-2.0465131e-05,0.9987398,0.99124354,0.99950016,0.99535924
9.71,34.62975,0.39975098,0.4000000059604645,-2.0403388e-05,0.998741,0.9912443,0.99950063,0.9953599
9.712,34.629013,0.399741,0.4000000059604645,-2.0339408e-05,0.99874216,0.9912451,0.99950117,0.99536055
9.714,34.628273,0.3997311,0.4000000059604645,-2.0273217e-05,0.99874336,0.99124587,0.99950165,0.9953612
9.716,34.62754,0.3997213,0.4000000059604645,-2.0204845e-05,0.99874455,0.99124664,0.9995021,0.9953618
9.718,34.626804,0.39971155,0.4000000059604645,-2.0134317e-05,0.99874574,0.9912474,0.99950266,0.99536246
9.72,34.62608,0.39970186,0.4000000059604645,-2.0061663e-05,0.99874693,0.9912482,0.99950314,0.99536306
9.722,34.62535,0.39969227,0.4000000059604645,-1.9986912e-05,0.9987481,0.99124897,0.9995036,0.9953637
9.724,34.62463,0.39968276,0.4000000059604645,-1.9910092e-05,0.9987493,0.99124974,0.99950415,0.9953643
9.726,34.62391,0.39967334,0.4000000059604645,-1.9831235e-05,0.99875045,0.9912505,0.9995046,0.99536496
9.728,34.62319,0.39966398,0.4000000059604645,-1.9750372e-05,0.99875164,0.9912513,0.9995051,0.99536556
9.73,34.62248,0.39965472,0.4000000059604645,-1.9667537e-05,0.99875283,0.991252,0.9995056,0.9953662
9.732,34.62177,0.39964554,0.4000000059604645,-1.958276e-05,0.99875396,0.9912528,0.9995061,0.9953668
9.734,34.621063,0.39963645,0.4000000059604645,-1.9496074e-05,0.99875516,0.99125355,0.9995066,0.9953674
9.736,34.620358,0.39962745,0.4000000059604645,-1.9407513e-05,0.9987563,0.99125427,0.99950707,0.99536806
9.738,34.61966,0.39961854,0.4000000059604645,-1.9317114e-05,0.9987574,0.99125504,0.99950755,0.99536866
9.74,34.61896,0.39960968,0.4000000059604645,-1.922491e-05,0.99875855,0.99125576,0.999508,0.99536926
9.742,34.61827,0.39960095,0.4000000059604645,-1.913094e-05,0.99875975,0.9912565,0.9995085,0.99536985
9.744,34.61758,0.3995923,0.4000000059604645,-1.9035237e-05,0.9987609,0.99125725,0.999509,0.99537045
9.746,34.616898,0.39958376,0.4000000059604645,-1.8937146e-05,0.998762,0.99125797,0.99950945,0.9953711
9.748,34.616215,0.3995753,0.4000000059604645,-1.8833542e-05,0.99876314,0.9912587,0.99950993,0.9953717
9.75,34.615536,0.39956692,0.4000000059604645,-1.8727944e-05,0.9987642,0.9912594,0.99951035,0.99537224
9.752,34.61486,0.39955866,0.4000000059604645,-1.8620376e-05,0.99876535,0.9912601,0.9995108,0.99537283
9.754,34.614185,0.3995505,0.4000000059604645,-1.8510866e-05,0.9987665,0.9912608,0.9995113,0.9953734
9.756,34.61352,0.39954242,0.4000000059604645,-1.8399434e-05,0.99876755,0.99126154,0.9995118,0.995374
9.758,34.612858,0.39953443,0.4000000059604645,-1.828611e-05,0.9987687,0.99126226,0.99951226,0.9953746
9.76,34.612198,0.39952657,0.4000000059604645,-1.8170915e-05,0.99876976,0.991263,0.9995127,0.9953752
9.762,34.61154,0.3995188,0.4000000059604645,-1.805388e-05,0.9987709,0.9912637,0.99951315,0.99537575
9.764,34.610893,0.3995111,0.4000000059604645,-1.7935026e-05,0.99877197,0.9912644,0.9995136,0.99537635
9.766,34.61025,0.39950353,0.4000000059604645,-1.7814382e-05,0.99877304,0.99126506,0.99951404,0.99537694
9.768,34.609608,0.39949608,0.4000000059604645,-1.7691977e-05,0.9987742,0.9912658,0.9995145,0.9953775
9.77,34.608967,0.3994887,0.4000000059604645,-1.7567834e-05,0.99877524,0.9912665,0.99951494,0.9953781
9.772,34.608337,0.39948145,0.4000000059604645,-1.7441986e-05,0.9987763,0.99126714,0.9995154,0.9953786
9.774,34.607708,0.3994743,0.4000000059604645,-1.7314456e-05,0.9987774,0.99126786,0.99951583,0.9953792
9.776,34.607086,0.39946723,0.4000000059604645,-1.7185275e-05,0.9987784,0.9912685,0.9995163,0.99537975
9.778,34.60647,0.3994603,0.4000000059604645,-1.7054472e-05,0.9987795,0.9912692,0.9995167,0.9953803
9.78,34.605854,0.39945346,0.4000000059604645,-1.6922075e-05,0.99878055,0.9912699,0.99951714,0.9953809
9.782,34.605247,0.39944673,0.4000000059604645,-1.6788115e-05,0.99878156,0.99127054,0.9995176,0.9953814
9.784,34.60464,0.3994401,0.4000000059604645,-1.665262e-05,0.99878263,0.9912712,0.99951804,0.99538195
9.786,34.604042,0.39943358,0.4000000059604645,-1.6515623e-05,0.99878365,0.99127185,0.99951845,0.9953825
9.788,34.60345,0.3994272,0.4000000059604645,-1.6377155e-05,0.9987847,0.9912725,0.9995189,0.995383
9.79,34.602863,0.39942092,0.4000000059604645,-1.6237242e-05,0.99878573,0.99127316,0.9995193,0.99538356
9.792,34.60228,0.39941472,0.4000000059604645,-1.609592e-05,0.99878675,0.9912738,0.9995197,0.9953841
9.794,34.6017,0.39940867,0.4000000059604645,-1.595322e-05,0.99878776,0.9912745,0.9995202,0.99538463
9.796,34.601128,0.3994027,0.4000000059604645,-1.5809172e-05,0.99878883,0.99127513,0.9995206,0.99538517
9.798,34.60056,0.39939687,0.4000000059604645,-1.566381e-05,0.99878985,0.9912758,0.999521,0.9953857
9.8,34.6,0.3993911,0.4000000059604645,-1.551717e-05,0.9987908,0.99127644,0.99952143,0.99538624
9.802,34.59944,0.3993855,0.4000000059604645,-1.5369278e-05,0.9987918,0.99127704,0.9995218,0.9953868
9.804,34.59889,0.39938,0.4000000059604645,-1.5220174e-05,0.9987928,0.9912777,0.9995222,0.99538726
9.806,34.59834,0.3993746,0.4000000059604645,-1.5069888e-05,0.99879384,0.9912783,0.9995226,0.9953878
9.808,34.5978,0.39936933,0.4000000059604645,-1.4918457e-05,0.9987948,0.99127895,0.99952304,0.9953883
9.81,34.597263,0.39936414,0.4000000059604645,-1.4765914e-05,0.9987958,0.99127954,0.99952346,0.9953888
9.812,34.596737,0.3993591,0.4000000059604645,-1.4612295e-05,0.99879676,0.99128014,0.9995239,0.99538934
9.814,34.596214,0.39935416,0.4000000059604645,-1.4457634e-05,0.9987978,0.9912808,0.99952424,0.9953898
9.816,34.595695,0.39934933,0.4000000059604645,-1.4301969e-05,0.9987987,0.9912814,0.99952465,0.99539036
9.818,34.59518,0.39934462,0.4000000059604645,-1.4145333e-05,0.9987997,0.991282,0.99952507,0.99539083
9.82,34.594673,0.39934003,0.4000000059604645,-1.3987765e-05,0.99880064,0.9912826,0.9995254,0.9953913
9.822,34.59417,0.39933556,0.4000000059604645,-1.3829301e-05,0.9988016,0.9912832,0.99952585,0.99539185
9.824,34.593678,0.3993312,0.4000000059604645,-1.3669977e-05,0.99880254,0.9912838,0.9995262,0.9953923
9.826,34.593185,0.39932695,0.4000000059604645,-1.3509833e-05,0.9988035,0.9912844,0.9995266,0.9953928
9.828,34.592697,0.3993228,0.4000000059604645,-1.3348904e-05,0.99880445,0.99128497,0.999527,0.9953933
9.83,34.59222,0.39931878,0.4000000059604645,-1.318723e-05,0.99880534,0.99128556,0.9995274,0.99539375
9.832,34.59175,0.39931488,0.4000000059604645,-1.302485e-05,0.9988063,0.99128616,0.99952775,0.99539423
9.834,34.59128,0.3993111,0.4000000059604645,-1.2861801e-05,0.99880725,0.9912867,0.9995281,0.9953947
9.836,34.59082,0.3993074,0.4000000059604645,-1.2698124e-05,0.99880815,0.9912873,0.9995285,0.9953952
9.838,34.590366,0.39930385,0.4000000059604645,-1.2533858e-05,0.9988091,0.9912879,0.9995289,0.99539566
9.84,34.589916,0.3993004,0.4000000059604645,-1.2369043e-05,0.99881,0.9912884,0.99952924,0.99539614
9.842,34.58947,0.39929706,0.4000000059604645,-1.2203719e-05,0.9988109,0.991289,0.99952966,0.9953966
9.844,34.589035,0.39929384,0.4000000059604645,-1.2037928e-05,0.9988118,0.99128956,0.99953,0.9953971
9.846,34.5886,0.39929074,0.4000000059604645,-1.1871687e-05,0.99881274,0.9912901,0.9995304,0.99539757
9.848,34.58818,0.39928785,0.4000000059604645,-1.17014615e-05,0.9988136,0.9912907,0.99953073,0.995398
9.85,34.587765,0.3992851,0.4000000059604645,-1.1530591e-05,0.99881446,0.9912912,0.9995311,0.99539846
9.852,34.587357,0.3992825,0.4000000059604645,-1.1359106e-05,0.99881536,0.99129176,0.99953145,0.9953989
9.854,34.586956,0.39927998,0.4000000059604645,-1.1187036e-05,0.99881625,0.9912923,0.9995318,0.99539936
9.856,34.58656,0.39927763,0.4000000059604645,-1.101441e-05,0.99881715,0.99129283,0.99953216,0.9953998
9.858,34.58617,0.39927536,0.4000000059604645,-1.0841258e-05,0.998818,0.9912934,0.9995325,0.99540025
9.86,34.585785,0.39927322,0.4000000059604645,-1.066761e-05,0.9988189,0.9912939,0.9995329,0.99540067
9.862,34.585407,0.39927122,0.4000000059604645,-1.0493496e-05,0.9988197,0.99129444,0.9995332,0.9954011
9.864,34.585037,0.39926934,0.4000000059604645,-1.0318947e-05,0.99882054,0.9912949,0.99953353,0.9954015
9.866,34.584675,0.39926755,0.4000000059604645,-1.0143991e-05,0.99882144,0.99129546,0.9995339,0.995402
9.868,34.584316,0.39926592,0.4000000059604645,-9.968659e-06,0.9988223,0.991296,0.99953425,0.9954024
9.87,34.58396,0.3992644,0.4000000059604645,-9.7929815e-06,0.9988231,0.99129647,0.99953455,0.9954028
9.872,34.58362,0.399263,0.4000000059604645,-9.616988e-06,0.99882394,0.991297,0.9995349,0.99540323
9.874,34.58328,0.3992617,0.4000000059604645,-9.440709e-06,0.9988248,0.9912975,0.9995352,0.99540365
9.876,34.58295,0.39926055,0.4000000059604645,-9.264175e-06,0.9988256,0.99129796,0.99953556,0.99540406
9.878,34.582623,0.3992595,0.4000000059604645,-9.0874155e-06,0.9988264,0.9912985,0.99953586,0.9954045
9.88,34.582302,0.3992586,0.4000000059604645,-8.9104615e-06,0.9988272,0.991299,0.9995362,0.9954049
9.882,34.58199,0.3992578,0.4000000059604645,-8.733344e-06,0.99882805,0.99129945,0.9995365,0.9954053
9.884,34.58168,0.39925712,0.4000000059604645,-8.556091e-06,0.9988288,0.9912999,0.9995369,0.9954057
9.886,34.581383,0.39925656,0.4000000059604645,-8.3787345e-06,0.99882966,0.99130046,0.99953717,0.9954061
9.888,34.581093,0.3992561,0.4000000059604645,-8.201306e-06,0.99883044,0.99130094,0.9995375,0.9954065
9.89,34.5808,0.39925578,0.4000000059604645,-8.023833e-06,0.9988312,0.9913014,0.9995378,0.99540687
9.892,34.58052,0.39925557,0.4000000059604645,-7.846348e-06,0.99883205,0.99130183,0.9995381,0.9954073
9.894,34.580246,0.39925548,0.4000000059604645,-7.668881e-06,0.9988328,0.9913023,0.9995384,0.9954077
9.896,34.57998,0.39925548,0.4000000059604645,-7.491462e-06,0.9988336,0.9913028,0.9995388,0.99540806
9.898,34.57972,0.39925563,0.4000000059604645,-7.314122e-06,0.9988344,0.99130327,0.9995391,0.9954085
9.9,34.579464,0.39925587,0.4000000059604645,-7.1368904e-06,0.99883515,0.99130374,0.9995394,0.99540883
9.902,34.579212,0.39925626,0.4000000059604645,-6.9597986e-06,0.9988359,0.99130416,0.9995397,0.9954092
9.904,34.57897,0.39925674,0.4000000059604645,-6.782877e-06,0.9988367,0.99130464,0.99954,0.9954096
9.906,34.57873,0.3992573,0.4000000059604645,-6.606155e-06,0.9988374,0.99130505,0.99954027,0.99540997
9.908,34.578503,0.39925802,0.4000000059604645,-6.4296637e-06,0.9988382,0.99130553,0.99954057,0.9954103
9.91,34.578278,0.39925882,0.4000000059604645,-6.253433e-06,0.99883896,0.99130595,0.99954087,0.9954107
9.912,34.57806,0.39925975,0.4000000059604645,-6.077494e-06,0.9988397,0.9913064,0.99954116,0.9954111
9.914,34.57785,0.39926076,0.4000000059604645,-5.901876e-06,0.99884045,0.99130684,0.99954146,0.99541146
9.916,34.57764,0.3992619,0.4000000059604645,-5.72661e-06,0.99884117,0.99130726,0.99954176,0.9954118
9.918,34.577442,0.39926314,0.4000000059604645,-5.551726e-06,0.9988419,0.9913077,0.99954206,0.9954122
9.92,34.577248,0.39926448,0.4000000059604645,-5.377254e-06,0.99884266,0.99130815,0.9995423,0.9954125
9.922,34.57706,0.39926594,0.4000000059604645,-5.2032246e-06,0.9988434,0.99130857,0.9995426,0.9954129
9.924,34.57688,0.3992675,0.4000000059604645,-5.0296676e-06,0.9988441,0.991309,0.9995429,0.99541324
9.926,34.576706,0.39926916,0.4000000059604645,-4.8566126e-06,0.9988448,0.9913094,0.9995432,0.9954136
9.928,34.576534,0.39927092,0.4000000059604645,-4.6840905e-06,0.9988455,0.9913098,0.9995434,0.9954139
9.93,34.57637,0.39927277,0.4000000059604645,-4.512131e-06,0.99884623,0.99131024,0.9995437,0.99541426
9.932,34.576214,0.39927474,0.4000000059604645,-4.3407636e-06,0.99884695,0.99131066,0.999544,0.9954146
9.934,34.576065,0.3992768,0.4000000059604645,-4.1700187e-06,0.99884766,0.9913111,0.99954426,0.995415
9.936,34.575916,0.39927894,0.4000000059604645,-3.999926e-06,0.9988484,0.99131143,0.99954456,0.9954153
9.938,34.57578,0.39928117,0.4000000059604645,-3.8305147e-06,0.99884903,0.99131185,0.9995448,0.9954156
9.94,34.57564,0.39928353,0.4000000059604645,-3.661815e-06,0.99884975,0.99131227,0.9995451,0.995416
9.942,34.575512,0.39928594,0.4000000059604645,-3.4938564e-06,0.99885046,0.9913126,0.99954534,0.9954163
9.944,34.575386,0.39928848,0.4000000059604645,-3.3266685e-06,0.9988511,0.99131304,0.99954563,0.99541664
9.946,34.575268,0.3992911,0.4000000059604645,-3.1602806e-06,0.99885184,0.99131346,0.9995459,0.99541694
9.948,34.57516,0.3992939,0.4000000059604645,-2.9936284e-06,0.9988525,0.9913138,0.9995462,0.9954173
9.95,34.57506,0.39929682,0.4000000059604645,-2.8275483e-06,0.99885315,0.99131423,0.9995464,0.9954176
9.952,34.574963,0.39929986,0.4000000059604645,-2.6622454e-06,0.99885386,0.9913146,0.9995467,0.99541795
9.954,34.574875,0.39930296,0.4000000059604645,-2.497744e-06,0.9988545,0.99131495,0.99954695,0.99541825
9.956,34.574795,0.39930618,0.4000000059604645,-2.3340683e-06,0.9988552,0.99131536,0.9995472,0.99541855
9.958,34.574715,0.3993095,0.4000000059604645,-2.171243e-06,0.9988558,0.9913157,0.9995474,0.99541885
9.96,34.57464,0.39931288,0.4000000059604645,-2.0092918e-06,0.9988565,0.9913161,0.9995477,0.9954192
9.962,34.574574,0.39931637,0.4000000059604645,-1.8482386e-06,0.99885714,0.99131644,0.99954796,0.9954195
9.964,34.574512,0.39931995,0.4000000059604645,-1.6881069e-06,0.9988578,0.9913168,0.9995482,0.9954198
9.966,34.574455,0.39932358,0.4000000059604645,-1.52892e-06,0.99885845,0.99131715,0.99954844,0.9954201
9.968,34.57441,0.39932734,0.4000000059604645,-1.3707013e-06,0.9988591,0.9913175,0.9995487,0.9954204
9.97,34.57436,0.39933118,0.4000000059604645,-1.2134734e-06,0.9988597,0.99131787,0.9995489,0.9954207
9.972,34.57432,0.3993351,0.4000000059604645,-1.0572593e-06,0.99886036,0.9913182,0.99954915,0.995421
9.974,34.574287,0.3993391,0.4000000059604645,-9.020812e-07,0.998861,0.9913186,0.9995494,0.9954213
9.976,34.574257,0.3993432,0.4000000059604645,-7.479615e-07,0.9988616,0.99131894,0.9995497,0.9954216
9.978,34.574234,0.39934734,0.4000000059604645,-5.9492214e-07,0.99886227,0.9913193,0.9995499,0.9954219
9.98,34.574215,0.39935157,0.4000000059604645,-4.429849e-07,0.9988629,0.99131966,0.99955016,0.9954222
9.982,34.5742,0.3993559,0.4000000059604645,-2.921713e-07,0.9988635,0.99132,0.9995504,0.9954225
9.984,34.57419,0.39936027,0.4000000059604645,-1.4250256e-07,0.9988642,0.9913203,0.9995506,0.9954228
9.986,34.574184,0.39936474,0.4000000059604645,6.0003047e-09,0.99886477,0.99132067,0.9995508,0.9954231
9.988,34.574184,0.39936927,0.4000000059604645,1.5331655e-07,0.99886537,0.991321,0.99955106,0.9954234
9.99,34.57419,0.3993739,0.4000000059604645,2.994257e-07,0.998866,0.9913213,0.9995513,0.9954237
9.992,34.5742,0.39937857,0.4000000059604645,4.4430752e-07,0.9988666,0.9913217,0.99955153,0.9954239
9.994,34.574215,0.3993833,0.4000000059604645,5.879421e-07,0.9988672,0.99132204,0.9995518,0.9954242
9.996,34.574234,0.3993881,0.4000000059604645,7.3030975e-07,0.9988678,0.99132234,0.999552,0.9954245
9.998,34.574257,0.399393,0.4000000059604645,8.713911e-07,0.9988684,0.9913227,0.99955225,0.99542475
10.0,34.574284,0.3993979,0.4000000059604645,1.011167e-06,0.99886906,0.991323,0.9995524,0.99542505
10.0,34.574284,0.3993979,0.4000000059604645,1.011167e-06,0.99886906,0.991323,0.9995524,0.99542505
