Time,gENROE.delta,gENROE.PELEC,gENROE.PMECH,gENROE.SPEED,pSS2A.VOTHSG,GEN1.V,LOAD.V,GEN2.V,FAULT.V
0.0,34.4037,0.40000004,0.4000000059604645,0.0,0.0,1.0,0.99199355,1.0,0.9959842
0.002,34.4037,0.40000004,0.4000000059604645,-5.8987403e-12,0.0,1.0,0.99199355,1.0,0.9959842
0.002,34.4037,0.40000004,0.4000000059604645,-5.8987403e-12,0.0,1.0,0.99199355,1.0,0.9959842
0.004,34.4037,0.40000004,0.4000000059604645,-1.1795707e-11,1.4122498e-13,1.0,0.99199355,1.0,0.9959842
0.006,34.4037,0.40000004,0.4000000059604645,-1.7689695e-11,5.5419325e-13,1.0,0.99199355,1.0,0.9959842
0.008,34.4037,0.40000004,0.4000000059604645,-2.3579515e-11,1.3614452e-12,1.0,0.99199355,1.0,0.9959842
0.01,34.4037,0.40000004,0.4000000059604645,-2.9463987e-11,2.677822e-12,1.0,0.99199355,1.0,0.9959842
0.012,34.4037,0.40000004,0.4000000059604645,-3.534195e-11,4.610875e-12,1.0,0.99199355,1.0,0.9959842
0.014,34.4037,0.40000004,0.4000000059604645,-4.1212252e-11,7.261144e-12,1.0,0.99199355,1.0,0.9959842
0.016,34.4037,0.40000004,0.4000000059604645,-4.7073755e-11,1.072247e-11,1.0,0.99199355,1.0,0.9959842
0.018,34.4037,0.40000004,0.4000000059604645,-5.292533e-11,1.5082324e-11,1.0,0.99199355,1.0,0.9959842
0.02,34.4037,0.40000004,0.4000000059604645,-5.876587e-11,2.0422074e-11,1.0,0.99199355,1.0,0.9959842
0.022,34.4037,0.40000004,0.4000000059604645,-6.4594274e-11,2.6817222e-11,1.0,0.99199355,1.0,0.9959842
0.024,34.4037,0.40000004,0.4000000059604645,-7.040945e-11,3.4337703e-11,1.0,0.99199355,1.0,0.9959842
0.026,34.4037,0.40000004,0.4000000059604645,-7.621033e-11,4.304811e-11,1.0,0.99199355,1.0,0.9959842
0.028,34.4037,0.40000004,0.4000000059604645,-8.199585e-11,5.300796e-11,1.0,0.99199355,1.0,0.9959842
0.03,34.4037,0.40000004,0.4000000059604645,-8.7764955e-11,6.427185e-11,1.0,0.99199355,1.0,0.9959842
0.032,34.4037,0.40000004,0.4000000059604645,-9.3516604e-11,7.688979e-11,1.0,0.99199355,1.0,0.9959842
0.034,34.4037,0.40000004,0.4000000059604645,-9.9249775e-11,9.090727e-11,1.0,0.99199355,1.0,0.9959842
0.036,34.4037,0.40000004,0.4000000059604645,-1.04963455e-10,1.0636556e-10,1.0,0.99199355,1.0,0.9959842
0.038,34.4037,0.40000004,0.4000000059604645,-1.1065663e-10,1.233019e-10,1.0,0.99199355,1.0,0.9959842
0.04,34.4037,0.40000004,0.4000000059604645,-1.1632832e-10,1.4174957e-10,1.0,0.99199355,1.0,0.9959842
0.042,34.4037,0.40000004,0.4000000059604645,-1.2197754e-10,1.6173823e-10,1.0,0.99199355,1.0,0.9959842
0.044,34.4037,0.40000004,0.4000000059604645,-1.2760332e-10,1.8329394e-10,1.0,0.99199355,1.0,0.9959842
0.046,34.4037,0.40000004,0.4000000059604645,-1.332047e-10,2.0643942e-10,1.0,0.99199355,1.0,0.9959842
0.048,34.4037,0.40000004,0.4000000059604645,-1.3878074e-10,2.3119415e-10,1.0,0.99199355,1.0,0.9959842
0.05,34.4037,0.40000004,0.4000000059604645,-1.443305e-10,2.5757455e-10,1.0,0.99199355,1.0,0.9959842
0.052,34.4037,0.40000004,0.4000000059604645,-1.4985306e-10,2.8559405e-10,1.0,0.99199355,1.0,0.9959842
0.054,34.4037,0.40000004,0.4000000059604645,-1.5534751e-10,3.1526337e-10,1.0,0.99199355,1.0,0.9959842
0.056,34.4037,0.40000004,0.4000000059604645,-1.6081295e-10,3.4659048e-10,1.0,0.99199355,1.0,0.9959842
0.058,34.4037,0.40000004,0.4000000059604645,-1.6624849e-10,3.7958084e-10,1.0,0.99199355,1.0,0.9959842
0.06,34.4037,0.40000004,0.4000000059604645,-1.7165323e-10,4.142375e-10,1.0,0.99199355,1.0,0.9959842
0.062,34.4037,0.40000004,0.4000000059604645,-1.7702632e-10,4.505612e-10,1.0,0.99199355,1.0,0.9959842
0.064,34.4037,0.40000004,0.4000000059604645,-1.8236693e-10,4.885504e-10,1.0,0.99199355,1.0,0.9959842
0.066,34.4037,0.40000004,0.4000000059604645,-1.8767417e-10,5.2820165e-10,1.0,0.99199355,1.0,0.9959842
0.068,34.4037,0.40000004,0.4000000059604645,-1.9294721e-10,5.695094e-10,1.0,0.99199355,1.0,0.9959842
0.07,34.4037,0.40000004,0.4000000059604645,-1.9818526e-10,6.124661e-10,1.0,0.99199355,1.0,0.9959842
0.072,34.4037,0.40000004,0.4000000059604645,-2.0338749e-10,6.570626e-10,1.0,0.99199355,1.0,0.9959842
0.074,34.4037,0.40000004,0.4000000059604645,-2.0855309e-10,7.03288e-10,1.0,0.99199355,1.0,0.9959842
0.076,34.4037,0.40000004,0.4000000059604645,-2.1368127e-10,7.511297e-10,1.0,0.99199355,1.0,0.9959842
0.078,34.4037,0.40000004,0.4000000059604645,-2.1877126e-10,8.0057366e-10,1.0,0.99199355,1.0,0.9959842
0.08,34.4037,0.40000004,0.4000000059604645,-2.238223e-10,8.516044e-10,1.0,0.99199355,1.0,0.9959842
0.082,34.4037,0.40000004,0.4000000059604645,-2.288336e-10,9.0420493e-10,1.0,0.99199355,1.0,0.9959842
0.084,34.4037,0.40000004,0.4000000059604645,-2.3380445e-10,9.583572e-10,1.0,0.99199355,1.0,0.9959842
0.086,34.4037,0.40000004,0.4000000059604645,-2.387341e-10,1.0140416e-09,1.0,0.99199355,1.0,0.9959842
0.088,34.4037,0.40000004,0.4000000059604645,-2.4362182e-10,1.0712379e-09,1.0,0.99199355,1.0,0.9959842
0.09,34.4037,0.4,0.4000000059604645,-2.4846689e-10,1.129924e-09,1.0,0.99199355,1.0,0.9959842
0.092,34.4037,0.4,0.4000000059604645,-2.5326863e-10,1.1900777e-09,1.0,0.99199355,1.0,0.9959842
0.094,34.4037,0.4,0.4000000059604645,-2.5802632e-10,1.2516751e-09,1.0,0.99199355,1.0,0.9959842
0.096,34.4037,0.4,0.4000000059604645,-2.627393e-10,1.3146917e-09,1.0,0.99199355,1.0,0.9959842
0.098,34.4037,0.4,0.4000000059604645,-2.674069e-10,1.3791022e-09,1.0,0.99199355,1.0,0.9959842
0.1,34.4037,0.4,0.4000000059604645,-2.7202848e-10,1.4448803e-09,1.0,0.99199355,1.0,0.9959842
0.102,34.4037,0.4,0.4000000059604645,-2.7660332e-10,1.5119993e-09,1.0,0.99199355,1.0,0.9959842
0.104,34.4037,0.4,0.4000000059604645,-2.8113087e-10,1.5804316e-09,1.0,0.99199355,1.0,0.9959842
0.106,34.4037,0.4,0.4000000059604645,-2.8561045e-10,1.6501489e-09,1.0,0.99199355,1.0,0.9959842
0.108,34.4037,0.4,0.4000000059604645,-2.9004146e-10,1.7211225e-09,1.0,0.99199355,1.0,0.9959842
0.11,34.4037,0.4,0.4000000059604645,-2.944233e-10,1.7933228e-09,1.0,0.99199355,1.0,0.9959842
0.112,34.4037,0.4,0.4000000059604645,-2.9875535e-10,1.8667203e-09,1.0,0.99199355,1.0,0.9959842
0.114,34.4037,0.4,0.4000000059604645,-3.030371e-10,1.941285e-09,1.0,0.99199355,1.0,0.9959842
0.116,34.4037,0.4,0.4000000059604645,-3.0726788e-10,2.0169852e-09,1.0,0.99199355,1.0,0.9959842
0.118,34.4037,0.4,0.4000000059604645,-3.114472e-10,2.093791e-09,1.0,0.99199355,1.0,0.9959842
0.12,34.4037,0.4,0.4000000059604645,-3.1557448e-10,2.17167e-09,1.0,0.99199355,1.0,0.9959842
0.122,34.4037,0.4,0.4000000059604645,-3.1964922e-10,2.250591e-09,1.0,0.99199355,1.0,0.9959842
0.124,34.4037,0.4,0.4000000059604645,-3.2367084e-10,2.3305222e-09,1.0,0.99199355,1.0,0.9959842
0.126,34.4037,0.4,0.4000000059604645,-3.2763886e-10,2.411431e-09,1.0,0.99199355,1.0,0.9959842
0.128,34.4037,0.4,0.4000000059604645,-3.3155279e-10,2.4932851e-09,1.0,0.99199355,1.0,0.9959842
0.13,34.4037,0.4,0.4000000059604645,-3.3541206e-10,2.5760523e-09,1.0,0.99199355,1.0,0.9959842
0.132,34.4037,0.4,0.4000000059604645,-3.3921627e-10,2.6596991e-09,1.0,0.99199355,1.0,0.9959842
0.134,34.4037,0.4,0.4000000059604645,-3.4296493e-10,2.7441933e-09,1.0,0.99199355,1.0,0.9959842
0.136,34.4037,0.4,0.4000000059604645,-3.4665754e-10,2.829502e-09,1.0,0.99199355,1.0,0.9959842
0.138,34.4037,0.4,0.4000000059604645,-3.502937e-10,2.9155918e-09,1.0,0.99199355,1.0,0.9959842
0.14,34.4037,0.4,0.4000000059604645,-3.5387293e-10,3.0024299e-09,1.0,0.99199355,1.0,0.9959842
0.142,34.4037,0.4,0.4000000059604645,-3.5739486e-10,3.0899832e-09,1.0,0.99199355,1.0,0.9959842
0.144,34.4037,0.4,0.4000000059604645,-3.60859e-10,3.1782186e-09,1.0,0.99199355,1.0,0.9959842
0.146,34.4037,0.4,0.4000000059604645,-3.64265e-10,3.2671035e-09,1.0,0.99199355,1.0,0.9959842
0.148,34.4037,0.4,0.4000000059604645,-3.6761244e-10,3.3566045e-09,1.0,0.99199355,1.0,0.9959842
0.15,34.4037,0.4,0.4000000059604645,-3.7090095e-10,3.4466892e-09,1.0,0.99199355,1.0,0.9959842
0.152,34.4037,0.4,0.4000000059604645,-3.7413017e-10,3.5373244e-09,1.0,0.99199355,1.0,0.9959842
0.154,34.4037,0.4,0.4000000059604645,-3.772997e-10,3.6284777e-09,1.0,0.99199355,1.0,0.9959842
0.156,34.4037,0.4,0.4000000059604645,-3.8040923e-10,3.7201164e-09,1.0,0.99199355,1.0,0.9959842
0.158,34.4037,0.4,0.4000000059604645,-3.834584e-10,3.8122083e-09,1.0,0.99199355,1.0,0.9959842
0.16,34.4037,0.4,0.4000000059604645,-3.8644687e-10,3.904721e-09,1.0,0.99199355,1.0,0.9959842
0.162,34.4037,0.4,0.4000000059604645,-3.8937437e-10,3.9976222e-09,1.0,0.99199355,1.0,0.9959842
0.164,34.4037,0.4,0.4000000059604645,-3.9224057e-10,4.0908805e-09,1.0,0.99199355,1.0,0.9959842
0.166,34.4037,0.4,0.4000000059604645,-3.9504516e-10,4.1844643e-09,1.0,0.99199355,1.0,0.9959842
0.168,34.4037,0.4,0.4000000059604645,-3.9778789e-10,4.2783417e-09,1.0,0.99199355,1.0,0.9959842
0.17,34.4037,0.4,0.4000000059604645,-4.0046844e-10,4.3724815e-09,1.0,0.99199355,1.0,0.9959842
0.172,34.4037,0.4,0.4000000059604645,-4.030866e-10,4.466853e-09,1.0,0.99199355,1.0,0.9959842
0.174,34.4037,0.4,0.4000000059604645,-4.056421e-10,4.561425e-09,1.0,0.99199355,1.0,0.9959842
0.176,34.4037,0.4,0.4000000059604645,-4.081347e-10,4.6561675e-09,1.0,0.99199355,1.0,0.9959842
0.178,34.4037,0.4,0.4000000059604645,-4.1056417e-10,4.75105e-09,1.0,0.99199355,1.0,0.9959842
0.18,34.4037,0.4,0.4000000059604645,-4.129303e-10,4.8460427e-09,1.0,0.99199355,1.0,0.9959842
0.182,34.4037,0.4,0.4000000059604645,-4.1523288e-10,4.941116e-09,1.0,0.99199355,1.0,0.9959842
0.184,34.4037,0.4,0.4000000059604645,-4.1747172e-10,5.03624e-09,1.0,0.99199355,1.0,0.9959842
0.186,34.4037,0.4,0.4000000059604645,-4.1964662e-10,5.131386e-09,1.0,0.99199355,1.0,0.9959842
0.188,34.4037,0.4,0.4000000059604645,-4.2175743e-10,5.2265254e-09,1.0,0.99199355,1.0,0.9959842
0.19,34.4037,0.4,0.4000000059604645,-4.23804e-10,5.3216294e-09,1.0,0.99199355,1.0,0.9959842
0.192,34.4037,0.4,0.4000000059604645,-4.2578613e-10,5.41667e-09,1.0,0.99199355,1.0,0.9959842
0.194,34.4037,0.4,0.4000000059604645,-4.277037e-10,5.5116196e-09,1.0,0.99199355,1.0,0.9959842
0.196,34.4037,0.4,0.4000000059604645,-4.2955664e-10,5.6064504e-09,1.0,0.99199355,1.0,0.9959842
0.198,34.4037,0.4,0.4000000059604645,-4.3134474e-10,5.701135e-09,1.0,0.99199355,1.0,0.9959842
0.2,34.4037,0.4,0.4000000059604645,-4.3306794e-10,5.7956475e-09,1.0,0.99199355,1.0,0.9959842
0.202,34.4037,0.4,0.4000000059604645,-4.3472614e-10,5.8899605e-09,1.0,0.99199355,1.0,0.9959842
0.204,34.4037,0.4,0.4000000059604645,-4.3631926e-10,5.9840484e-09,1.0,0.99199355,1.0,0.9959842
0.206,34.4037,0.4,0.4000000059604645,-4.378472e-10,6.0778853e-09,1.0,0.99199355,1.0,0.9959842
0.208,34.4037,0.4,0.4000000059604645,-4.3930992e-10,6.171446e-09,1.0,0.99199355,1.0,0.9959842
0.21,34.4037,0.4,0.4000000059604645,-4.4070736e-10,6.2647048e-09,1.0,0.99199355,1.0,0.9959842
0.212,34.4037,0.4,0.4000000059604645,-4.420395e-10,6.3576375e-09,1.0,0.99199355,1.0,0.9959842
0.214,34.4037,0.4,0.4000000059604645,-4.4330625e-10,6.45022e-09,1.0,0.99199355,1.0,0.9959842
0.216,34.4037,0.4,0.4000000059604645,-4.4450763e-10,6.5424275e-09,1.0,0.99199355,1.0,0.9959842
0.218,34.4037,0.4,0.4000000059604645,-4.456436e-10,6.6342367e-09,1.0,0.99199355,1.0,0.9959842
0.22,34.4037,0.4,0.4000000059604645,-4.4671422e-10,6.725625e-09,1.0,0.99199355,1.0,0.9959842
0.222,34.4037,0.4,0.4000000059604645,-4.4771942e-10,6.8165686e-09,1.0,0.99199355,1.0,0.9959842
0.224,34.4037,0.4,0.4000000059604645,-4.4865928e-10,6.907045e-09,1.0,0.99199355,1.0,0.9959842
0.226,34.4037,0.4,0.4000000059604645,-4.495338e-10,6.9970327e-09,1.0,0.99199355,1.0,0.9959842
0.228,34.4037,0.4,0.4000000059604645,-4.5034304e-10,7.0865096e-09,1.0,0.99199355,1.0,0.9959842
0.23,34.4037,0.4,0.4000000059604645,-4.5108703e-10,7.175454e-09,1.0,0.99199355,1.0,0.9959842
0.232,34.4037,0.4,0.4000000059604645,-4.5176585e-10,7.263845e-09,1.0,0.99199355,1.0,0.9959842
0.234,34.4037,0.4,0.4000000059604645,-4.5237955e-10,7.351662e-09,1.0,0.99199355,1.0,0.9959842
0.236,34.403698,0.4,0.4000000059604645,-4.5292822e-10,7.438884e-09,1.0,0.99199355,1.0,0.9959842
0.238,34.403698,0.4,0.4000000059604645,-4.5341197e-10,7.525492e-09,1.0,0.99199355,1.0,0.9959842
0.24,34.403698,0.4,0.4000000059604645,-4.538309e-10,7.611466e-09,1.0,0.99199355,1.0,0.9959842
0.242,34.403698,0.4,0.4000000059604645,-4.541851e-10,7.696786e-09,1.0,0.99199355,1.0,0.9959842
0.244,34.403698,0.4,0.4000000059604645,-4.5447468e-10,7.781435e-09,1.0,0.99199355,1.0,0.9959842
0.246,34.403698,0.4,0.4000000059604645,-4.546998e-10,7.865393e-09,1.0,0.99199355,1.0,0.9959842
0.248,34.403698,0.4,0.4000000059604645,-4.5486062e-10,7.948641e-09,1.0,0.99199355,1.0,0.9959842
0.25,34.403698,0.4,0.4000000059604645,-4.5495724e-10,8.031163e-09,1.0,0.99199355,1.0,0.9959842
0.252,34.403698,0.4,0.4000000059604645,-4.5498985e-10,8.1129405e-09,1.0,0.99199355,1.0,0.9959842
0.254,34.403698,0.4,0.4000000059604645,-4.5495863e-10,8.193957e-09,1.0,0.99199355,1.0,0.9959842
0.256,34.403698,0.4,0.4000000059604645,-4.5486373e-10,8.274195e-09,1.0,0.99199355,1.0,0.9959842
0.258,34.403698,0.4,0.4000000059604645,-4.5470536e-10,8.353638e-09,1.0,0.99199355,1.0,0.9959842
0.26,34.403698,0.4,0.4000000059604645,-4.5448373e-10,8.43227e-09,1.0,0.99199355,1.0,0.9959842
0.262,34.403698,0.4,0.4000000059604645,-4.54199e-10,8.510076e-09,1.0,0.99199355,1.0,0.9959842
0.264,34.403698,0.4,0.4000000059604645,-4.5385146e-10,8.58704e-09,1.0,0.99199355,1.0,0.9959842
0.266,34.403698,0.4,0.4000000059604645,-4.5344128e-10,8.663148e-09,1.0,0.99199355,1.0,0.9959842
0.268,34.403698,0.4,0.4000000059604645,-4.5296872e-10,8.738384e-09,1.0,0.99199355,1.0,0.9959842
0.27,34.403698,0.4,0.4000000059604645,-4.52434e-10,8.812734e-09,1.0,0.99199355,1.0,0.9959842
0.272,34.403698,0.4,0.4000000059604645,-4.5183743e-10,8.886183e-09,1.0,0.99199355,1.0,0.9959842
0.274,34.403698,0.4,0.4000000059604645,-4.511792e-10,8.95872e-09,1.0,0.99199355,1.0,0.9959842
0.276,34.403698,0.4,0.4000000059604645,-4.5045967e-10,9.0303285e-09,1.0,0.99199355,1.0,0.9959842
0.278,34.403698,0.4,0.4000000059604645,-4.4967904e-10,9.100997e-09,1.0,0.99199355,1.0,0.9959842
0.28,34.403698,0.4,0.4000000059604645,-4.4883763e-10,9.170713e-09,1.0,0.99199355,1.0,0.9959842
0.282,34.403698,0.4,0.4000000059604645,-4.4793577e-10,9.239463e-09,1.0,0.99199355,1.0,0.9959842
0.284,34.403698,0.4,0.4000000059604645,-4.469737e-10,9.307236e-09,1.0,0.99199355,1.0,0.9959842
0.286,34.403698,0.4,0.4000000059604645,-4.459518e-10,9.37402e-09,1.0,0.99199355,1.0,0.9959842
0.288,34.403698,0.4,0.4000000059604645,-4.4487036e-10,9.439803e-09,1.0,0.99199355,1.0,0.9959842
0.29,34.403698,0.4,0.4000000059604645,-4.4372975e-10,9.504573e-09,1.0,0.99199355,1.0,0.9959842
0.292,34.403698,0.4,0.4000000059604645,-4.4253026e-10,9.568321e-09,1.0,0.99199355,1.0,0.9959842
0.294,34.403698,0.4,0.4000000059604645,-4.4127227e-10,9.6310355e-09,1.0,0.99199355,1.0,0.9959842
0.296,34.403698,0.4,0.4000000059604645,-4.3995613e-10,9.692706e-09,1.0,0.99199355,1.0,0.9959842
0.298,34.403698,0.4,0.4000000059604645,-4.3858223e-10,9.753323e-09,1.0,0.99199355,1.0,0.9959842
0.3,34.403698,0.4,0.4000000059604645,-4.371509e-10,9.812877e-09,1.0,0.99199355,1.0,0.9959842
0.302,34.403698,0.4,0.4000000059604645,-4.3566253e-10,9.871357e-09,1.0,0.99199355,1.0,0.9959842
0.304,34.403698,0.4,0.4000000059604645,-4.3411755e-10,9.9287565e-09,1.0,0.99199355,1.0,0.9959842
0.306,34.403698,0.4,0.4000000059604645,-4.3251633e-10,9.985064e-09,1.0,0.99199355,1.0,0.9959842
0.308,34.403698,0.4,0.4000000059604645,-4.3085926e-10,1.00402735e-08,1.0,0.99199355,1.0,0.9959842
0.31,34.403698,0.4,0.4000000059604645,-4.291468e-10,1.0094375e-08,1.0,0.99199355,1.0,0.9959842
0.312,34.403698,0.4,0.4000000059604645,-4.273793e-10,1.0147361e-08,1.0,0.99199355,1.0,0.9959842
0.314,34.403698,0.4,0.4000000059604645,-4.2555726e-10,1.0199225e-08,1.0,0.99199355,1.0,0.9959842
0.316,34.403698,0.4,0.4000000059604645,-4.2368106e-10,1.0249956e-08,1.0,0.99199355,1.0,0.9959842
0.318,34.403698,0.4,0.4000000059604645,-4.2175116e-10,1.0299551e-08,1.0,0.99199355,1.0,0.9959842
0.32,34.403698,0.4,0.4000000059604645,-4.1976803e-10,1.0348001e-08,1.0,0.99199355,1.0,0.9959842
0.322,34.403698,0.4,0.4000000059604645,-4.177321e-10,1.03953e-08,1.0,0.99199355,1.0,0.9959842
0.324,34.403698,0.4,0.4000000059604645,-4.1564385e-10,1.044144e-08,1.0,0.99199355,1.0,0.9959842
0.326,34.403698,0.39999998,0.4000000059604645,-4.1350373e-10,1.0486417e-08,1.0,0.99199355,1.0,0.9959842
0.328,34.403698,0.39999998,0.4000000059604645,-4.1131223e-10,1.0530225e-08,1.0,0.99199355,1.0,0.9959842
0.33,34.403698,0.39999998,0.4000000059604645,-4.0906983e-10,1.0572856e-08,1.0,0.99199355,1.0,0.9959842
0.332,34.403698,0.39999998,0.4000000059604645,-4.0677703e-10,1.0614308e-08,1.0,0.99199355,1.0,0.9959842
0.334,34.403698,0.39999998,0.4000000059604645,-4.0443432e-10,1.0654573e-08,1.0,0.99199355,1.0,0.9959842
0.336,34.403698,0.39999998,0.4000000059604645,-4.0204218e-10,1.0693648e-08,1.0,0.99199355,1.0,0.9959842
0.338,34.403698,0.39999998,0.4000000059604645,-3.9960116e-10,1.0731528e-08,1.0,0.99199355,1.0,0.9959842
0.34,34.403698,0.39999998,0.4000000059604645,-3.9711173e-10,1.0768208e-08,1.0,0.99199355,1.0,0.9959842
0.342,34.403698,0.39999998,0.4000000059604645,-3.9457446e-10,1.0803683e-08,1.0,0.99199355,1.0,0.9959842
0.344,34.403698,0.39999998,0.4000000059604645,-3.9198986e-10,1.0837952e-08,1.0,0.99199355,1.0,0.9959842
0.346,34.403698,0.39999998,0.4000000059604645,-3.8935843e-10,1.0871009e-08,1.0,0.99199355,1.0,0.9959842
0.348,34.403698,0.39999998,0.4000000059604645,-3.8668074e-10,1.0902851e-08,1.0,0.99199355,1.0,0.9959842
0.35,34.403698,0.39999998,0.4000000059604645,-3.8395734e-10,1.09334755e-08,1.0,0.99199355,1.0,0.9959842
0.352,34.403698,0.39999998,0.4000000059604645,-3.8118877e-10,1.0962879e-08,1.0,0.99199355,1.0,0.9959842
0.354,34.403698,0.39999998,0.4000000059604645,-3.7837558e-10,1.0991058e-08,1.0,0.99199355,1.0,0.9959842
0.356,34.403698,0.39999998,0.4000000059604645,-3.755183e-10,1.10180105e-08,1.0,0.99199355,1.0,0.9959842
0.358,34.403698,0.39999998,0.4000000059604645,-3.7261758e-10,1.1043734e-08,1.0,0.99199355,1.0,0.9959842
0.36,34.403698,0.39999998,0.4000000059604645,-3.6967393e-10,1.1068227e-08,1.0,0.99199355,1.0,0.9959842
0.362,34.403698,0.39999998,0.4000000059604645,-3.6668793e-10,1.1091488e-08,1.0,0.99199355,1.0,0.9959842
0.364,34.403698,0.39999998,0.4000000059604645,-3.6366019e-10,1.1113514e-08,1.0,0.99199355,1.0,0.9959842
0.366,34.403698,0.39999998,0.4000000059604645,-3.6059125e-10,1.1134303e-08,1.0,0.99199355,1.0,0.9959842
0.368,34.403698,0.39999998,0.4000000059604645,-3.5748174e-10,1.11538565e-08,1.0,0.99199355,1.0,0.9959842
0.37,34.403698,0.39999998,0.4000000059604645,-3.5433223e-10,1.1172171e-08,1.0,0.99199355,1.0,0.9959842
0.372,34.403698,0.39999998,0.4000000059604645,-3.5114334e-10,1.1189246e-08,1.0,0.99199355,1.0,0.9959842
0.374,34.403698,0.39999998,0.4000000059604645,-3.4791564e-10,1.1205082e-08,1.0,0.99199355,1.0,0.9959842
0.376,34.403698,0.39999998,0.4000000059604645,-3.4464978e-10,1.1219678e-08,1.0,0.99199355,1.0,0.9959842
0.378,34.403698,0.39999998,0.4000000059604645,-3.4134637e-10,1.1233032e-08,1.0,0.99199355,1.0,0.9959842
0.38,34.403698,0.39999998,0.4000000059604645,-3.3800598e-10,1.1245147e-08,1.0,0.99199355,1.0,0.9959842
0.382,34.403698,0.39999998,0.4000000059604645,-3.3462927e-10,1.125602e-08,1.0,0.99199355,1.0,0.9959842
0.384,34.403698,0.39999998,0.4000000059604645,-3.312169e-10,1.1265654e-08,1.0,0.99199355,1.0,0.9959842
0.386,34.403698,0.39999998,0.4000000059604645,-3.277694e-10,1.1274048e-08,1.0,0.99199355,1.0,0.9959842
0.388,34.403698,0.39999998,0.4000000059604645,-3.2428746e-10,1.12812035e-08,1.0,0.99199355,1.0,0.9959842
0.39,34.403698,0.39999998,0.4000000059604645,-3.2077174e-10,1.12871215e-08,1.0,0.99199355,1.0,0.9959842
0.392,34.403698,0.39999998,0.4000000059604645,-3.1722283e-10,1.1291801e-08,1.0,0.99199355,1.0,0.9959842
0.394,34.403698,0.39999998,0.4000000059604645,-3.136414e-10,1.12952465e-08,1.0,0.99199355,1.0,0.9959842
0.396,34.403698,0.39999998,0.4000000059604645,-3.100281e-10,1.1297457e-08,1.0,0.99199355,1.0,0.9959842
0.398,34.403698,0.39999998,0.4000000059604645,-3.0638353e-10,1.1298435e-08,1.0,0.99199355,1.0,0.9959842
0.4,34.403698,0.39999998,0.4000000059604645,-3.027084e-10,1.1298182e-08,1.0,0.99199355,1.0,0.9959842
0.402,34.403698,0.39999998,0.4000000059604645,-2.9900332e-10,1.12967005e-08,1.0,0.99199355,1.0,0.9959842
0.404,34.403698,0.39999998,0.4000000059604645,-2.95269e-10,1.1293992e-08,1.0,0.99199355,1.0,0.9959842
0.406,34.403698,0.39999998,0.4000000059604645,-2.9150604e-10,1.12900596e-08,1.0,0.99199355,1.0,0.9959842
0.408,34.403698,0.39999998,0.4000000059604645,-2.8771513e-10,1.12849055e-08,1.0,0.99199355,1.0,0.9959842
0.41,34.403698,0.39999998,0.4000000059604645,-2.8389693e-10,1.1278532e-08,1.0,0.99199355,1.0,0.9959842
0.412,34.403698,0.39999998,0.4000000059604645,-2.8005212e-10,1.1270942e-08,1.0,0.99199355,1.0,0.9959842
0.414,34.403698,0.39999998,0.4000000059604645,-2.7618136e-10,1.126214e-08,1.0,0.99199355,1.0,0.9959842
0.416,34.403698,0.39999998,0.4000000059604645,-2.722853e-10,1.1252126e-08,1.0,0.99199355,1.0,0.9959842
0.418,34.403698,0.39999998,0.4000000059604645,-2.6836466e-10,1.1240907e-08,1.0,0.99199355,1.0,0.9959842
0.42,34.403698,0.39999998,0.4000000059604645,-2.6442007e-10,1.1228484e-08,1.0,0.99199355,1.0,0.9959842
0.422,34.403698,0.39999998,0.4000000059604645,-2.6045222e-10,1.1214862e-08,1.0,0.99199355,1.0,0.9959842
0.424,34.403698,0.39999998,0.4000000059604645,-2.5646177e-10,1.1200044e-08,1.0,0.99199355,1.0,0.9959842
0.426,34.403698,0.39999998,0.4000000059604645,-2.5244945e-10,1.1184034e-08,1.0,0.99199355,1.0,0.9959842
0.428,34.403698,0.39999998,0.4000000059604645,-2.484159e-10,1.1166837e-08,1.0,0.99199355,1.0,0.9959842
0.43,34.403698,0.39999998,0.4000000059604645,-2.443618e-10,1.1148456e-08,1.0,0.99199355,1.0,0.9959842
0.432,34.403698,0.39999998,0.4000000059604645,-2.4028785e-10,1.1128898e-08,1.0,0.99199355,1.0,0.9959842
0.434,34.403698,0.39999998,0.4000000059604645,-2.3619473e-10,1.1108164e-08,1.0,0.99199355,1.0,0.9959842
0.436,34.403698,0.39999998,0.4000000059604645,-2.3208313e-10,1.1086262e-08,1.0,0.99199355,1.0,0.9959842
0.438,34.403698,0.39999998,0.4000000059604645,-2.2795374e-10,1.1063195e-08,1.0,0.99199355,1.0,0.9959842
0.44,34.403698,0.39999998,0.4000000059604645,-2.2380722e-10,1.1038969e-08,1.0,0.99199355,1.0,0.9959842
0.442,34.403698,0.39999998,0.4000000059604645,-2.1964429e-10,1.1013588e-08,1.0,0.99199355,1.0,0.9959842
0.444,34.403698,0.39999998,0.4000000059604645,-2.1546562e-10,1.0987059e-08,1.0,0.99199355,1.0,0.9959842
0.446,34.403698,0.39999998,0.4000000059604645,-2.1127189e-10,1.0959386e-08,1.0,0.99199355,1.0,0.9959842
0.448,34.403698,0.39999998,0.4000000059604645,-2.0706381e-10,1.0930576e-08,1.0,0.99199355,1.0,0.9959842
0.45,34.403698,0.39999998,0.4000000059604645,-2.0284206e-10,1.0900635e-08,1.0,0.99199355,1.0,0.9959842
0.452,34.403698,0.39999998,0.4000000059604645,-1.9860734e-10,1.08695675e-08,1.0,0.99199355,1.0,0.9959842
0.454,34.403698,0.39999998,0.4000000059604645,-1.9436032e-10,1.0837381e-08,1.0,0.99199355,1.0,0.9959842
0.456,34.403698,0.39999998,0.4000000059604645,-1.901017e-10,1.080408e-08,1.0,0.99199355,1.0,0.9959842
0.458,34.403698,0.39999998,0.4000000059604645,-1.8583217e-10,1.0769673e-08,1.0,0.99199355,1.0,0.9959842
0.46,34.403698,0.39999998,0.4000000059604645,-1.815524e-10,1.0734165e-08,1.0,0.99199355,1.0,0.9959842
0.462,34.403698,0.39999998,0.4000000059604645,-1.7726311e-10,1.0697563e-08,1.0,0.99199355,1.0,0.9959842
0.464,34.403698,0.39999998,0.4000000059604645,-1.7296495e-10,1.0659874e-08,1.0,0.99199355,1.0,0.9959842
0.466,34.403698,0.39999998,0.4000000059604645,-1.6865864e-10,1.0621105e-08,1.0,0.99199355,1.0,0.9959842
0.468,34.403698,0.39999998,0.4000000059604645,-1.6434486e-10,1.0581262e-08,1.0,0.99199355,1.0,0.9959842
0.47,34.403698,0.39999998,0.4000000059604645,-1.6002427e-10,1.05403535e-08,1.0,0.99199355,1.0,0.9959842
0.472,34.403698,0.39999998,0.4000000059604645,-1.5569758e-10,1.0498387e-08,1.0,0.99199355,1.0,0.9959842
0.474,34.403698,0.39999998,0.4000000059604645,-1.5136546e-10,1.0455369e-08,1.0,0.99199355,1.0,0.9959842
0.476,34.403698,0.39999998,0.4000000059604645,-1.4702861e-10,1.04113065e-08,1.0,0.99199355,1.0,0.9959842
0.478,34.403698,0.39999998,0.4000000059604645,-1.4268768e-10,1.0366209e-08,1.0,0.99199355,1.0,0.9959842
0.48,34.403698,0.39999998,0.4000000059604645,-1.3834338e-10,1.03200835e-08,1.0,0.99199355,1.0,0.9959842
0.482,34.403698,0.39999998,0.4000000059604645,-1.3399637e-10,1.0272937e-08,1.0,0.99199355,1.0,0.9959842
0.484,34.403698,0.39999998,0.4000000059604645,-1.2964732e-10,1.0224779e-08,1.0,0.99199355,1.0,0.9959842
0.486,34.403698,0.39999998,0.4000000059604645,-1.2529693e-10,1.0175617e-08,1.0,0.99199355,1.0,0.9959842
0.488,34.403698,0.39999998,0.4000000059604645,-1.2094585e-10,1.0125459e-08,1.0,0.99199355,1.0,0.9959842
0.49,34.403698,0.39999998,0.4000000059604645,-1.1659476e-10,1.0074314e-08,1.0,0.99199355,1.0,0.9959842
0.492,34.403698,0.39999998,0.4000000059604645,-1.1224432e-10,1.002219e-08,1.0,0.99199355,1.0,0.9959842
0.494,34.403698,0.39999998,0.4000000059604645,-1.0789521e-10,9.969097e-09,1.0,0.99199355,1.0,0.9959842
0.496,34.403698,0.39999998,0.4000000059604645,-1.0354808e-10,9.915042e-09,1.0,0.99199355,1.0,0.9959842
0.498,34.403698,0.39999998,0.4000000059604645,-9.9203604e-11,9.860035e-09,1.0,0.99199355,1.0,0.9959842
0.5,34.403698,0.39999998,0.4000000059604645,-9.486244e-11,9.804085e-09,1.0,0.99199355,1.0,0.9959842
0.502,34.403698,0.39999998,0.4000000059604645,-9.052524e-11,9.7471995e-09,1.0,0.99199355,1.0,0.9959842
0.504,34.403698,0.39999998,0.4000000059604645,-8.619266e-11,9.68939e-09,1.0,0.99199355,1.0,0.9959842
0.506,34.403698,0.39999998,0.4000000059604645,-8.186535e-11,9.630664e-09,1.0,0.99199355,1.0,0.9959842
0.508,34.403698,0.39999998,0.4000000059604645,-7.7543964e-11,9.571033e-09,1.0,0.99199355,1.0,0.9959842
0.51,34.403698,0.39999998,0.4000000059604645,-7.322915e-11,9.510504e-09,1.0,0.99199355,1.0,0.9959842
0.512,34.403698,0.39999998,0.4000000059604645,-6.892155e-11,9.4490895e-09,1.0,0.99199355,1.0,0.9959842
0.514,34.403698,0.39999998,0.4000000059604645,-6.46218e-11,9.386796e-09,1.0,0.99199355,1.0,0.9959842
0.516,34.403698,0.39999998,0.4000000059604645,-6.033054e-11,9.323636e-09,1.0,0.99199355,1.0,0.9959842
0.518,34.403698,0.39999998,0.4000000059604645,-5.6048402e-11,9.259619e-09,1.0,0.99199355,1.0,0.9959842
0.52,34.403698,0.39999998,0.4000000059604645,-5.177602e-11,9.194753e-09,1.0,0.99199355,1.0,0.9959842
0.522,34.403698,0.39999998,0.4000000059604645,-4.7514024e-11,9.12905e-09,1.0,0.99199355,1.0,0.9959842
0.524,34.403698,0.39999998,0.4000000059604645,-4.326303e-11,9.062521e-09,1.0,0.99199355,1.0,0.9959842
0.526,34.403698,0.39999998,0.4000000059604645,-3.9023663e-11,8.995175e-09,1.0,0.99199355,1.0,0.9959842
0.528,34.403698,0.39999998,0.4000000059604645,-3.4796537e-11,8.927022e-09,1.0,0.99199355,1.0,0.9959842
0.53,34.403698,0.39999998,0.4000000059604645,-3.058227e-11,8.858073e-09,1.0,0.99199355,1.0,0.9959842
0.532,34.403698,0.39999998,0.4000000059604645,-2.6381466e-11,8.78834e-09,1.0,0.99199355,1.0,0.9959842
0.534,34.403698,0.39999998,0.4000000059604645,-2.2194732e-11,8.717832e-09,1.0,0.99199355,1.0,0.9959842
0.536,34.403698,0.39999998,0.4000000059604645,-1.802267e-11,8.646559e-09,1.0,0.99199355,1.0,0.9959842
0.538,34.403698,0.39999998,0.4000000059604645,-1.3865876e-11,8.574535e-09,1.0,0.99199355,1.0,0.9959842
0.54,34.403698,0.39999998,0.4000000059604645,-9.724942e-12,8.501767e-09,1.0,0.99199355,1.0,0.9959842
0.542,34.403698,0.39999998,0.4000000059604645,-5.600459e-12,8.42827e-09,1.0,0.99199355,1.0,0.9959842
0.544,34.403698,0.39999998,0.4000000059604645,-1.4930093e-12,8.354053e-09,1.0,0.99199355,1.0,0.9959842
0.546,34.403698,0.39999998,0.4000000059604645,2.5968264e-12,8.279127e-09,1.0,0.99199355,1.0,0.9959842
0.548,34.403698,0.39999998,0.4000000059604645,6.6684726e-12,8.203503e-09,1.0,0.99199355,1.0,0.9959842
0.55,34.403698,0.39999998,0.4000000059604645,1.0721359e-11,8.127194e-09,1.0,0.99199355,1.0,0.9959842
0.552,34.403698,0.39999998,0.4000000059604645,1.4754918e-11,8.050209e-09,1.0,0.99199355,1.0,0.9959842
0.554,34.403698,0.39999998,0.4000000059604645,1.8768589e-11,7.972563e-09,1.0,0.99199355,1.0,0.9959842
0.556,34.403698,0.39999998,0.4000000059604645,2.2761815e-11,7.894265e-09,1.0,0.99199355,1.0,0.9959842
0.558,34.403698,0.39999998,0.4000000059604645,2.6734044e-11,7.815326e-09,1.0,0.99199355,1.0,0.9959842
0.56,34.403698,0.39999998,0.4000000059604645,3.068473e-11,7.73576e-09,1.0,0.99199355,1.0,0.9959842
0.562,34.403698,0.39999998,0.4000000059604645,3.4613326e-11,7.655577e-09,1.0,0.99199355,1.0,0.9959842
0.564,34.403698,0.39999998,0.4000000059604645,3.8519302e-11,7.57479e-09,1.0,0.99199355,1.0,0.9959842
0.566,34.403698,0.39999998,0.4000000059604645,4.240212e-11,7.4934094e-09,1.0,0.99199355,1.0,0.9959842
0.568,34.403698,0.39999998,0.4000000059604645,4.626126e-11,7.4114492e-09,1.0,0.99199355,1.0,0.9959842
0.57,34.403698,0.39999998,0.4000000059604645,5.0096195e-11,7.32892e-09,1.0,0.99199355,1.0,0.9959842
0.572,34.403698,0.39999998,0.4000000059604645,5.390641e-11,7.245834e-09,1.0,0.99199355,1.0,0.9959842
0.574,34.403698,0.39999998,0.4000000059604645,5.7691397e-11,7.162204e-09,1.0,0.99199355,1.0,0.9959842
0.576,34.403698,0.39999998,0.4000000059604645,6.145065e-11,7.0780417e-09,1.0,0.99199355,1.0,0.9959842
0.578,34.403698,0.39999998,0.4000000059604645,6.5183664e-11,6.9933592e-09,1.0,0.99199355,1.0,0.9959842
0.58,34.403698,0.39999998,0.4000000059604645,6.888995e-11,6.908169e-09,1.0,0.99199355,1.0,0.9959842
0.582,34.403698,0.39999998,0.4000000059604645,7.256902e-11,6.8224835e-09,1.0,0.99199355,1.0,0.9959842
0.584,34.403698,0.39999998,0.4000000059604645,7.6220384e-11,6.736315e-09,1.0,0.99199355,1.0,0.9959842
0.586,34.403698,0.39999998,0.4000000059604645,7.9843576e-11,6.6496764e-09,1.0,0.99199355,1.0,0.9959842
0.588,34.403698,0.39999998,0.4000000059604645,8.343812e-11,6.5625794e-09,1.0,0.99199355,1.0,0.9959842
0.59,34.403698,0.39999998,0.4000000059604645,8.700355e-11,6.475037e-09,1.0,0.99199355,1.0,0.9959842
0.592,34.403698,0.39999998,0.4000000059604645,9.05394e-11,6.3870615e-09,1.0,0.99199355,1.0,0.9959842
0.594,34.403698,0.39999998,0.4000000059604645,9.404523e-11,6.298666e-09,1.0,0.99199355,1.0,0.9959842
0.596,34.403698,0.39999998,0.4000000059604645,9.752058e-11,6.209863e-09,1.0,0.99199355,1.0,0.9959842
0.598,34.403698,0.39999998,0.4000000059604645,1.0096502e-10,6.1206644e-09,1.0,0.99199355,1.0,0.9959842
0.6,34.403698,0.39999998,0.4000000059604645,1.0437811e-10,6.031084e-09,1.0,0.99199355,1.0,0.9959842
0.602,34.403698,0.39999998,0.4000000059604645,1.0775941e-10,5.9411343e-09,1.0,0.99199355,1.0,0.9959842
0.604,34.403698,0.39999998,0.4000000059604645,1.1110852e-10,5.850828e-09,1.0,0.99199355,1.0,0.9959842
0.606,34.403698,0.39999998,0.4000000059604645,1.14425e-10,5.7601772e-09,1.0,0.99199355,1.0,0.9959842
0.608,34.403698,0.39999998,0.4000000059604645,1.1770845e-10,5.669196e-09,1.0,0.99199355,1.0,0.9959842
0.61,34.403698,0.39999998,0.4000000059604645,1.2095848e-10,5.577896e-09,1.0,0.99199355,1.0,0.9959842
0.612,34.403698,0.39999998,0.4000000059604645,1.2417467e-10,5.486291e-09,1.0,0.99199355,1.0,0.9959842
0.614,34.403698,0.39999998,0.4000000059604645,1.2735663e-10,5.3943934e-09,1.0,0.99199355,1.0,0.9959842
0.616,34.403698,0.39999998,0.4000000059604645,1.30504e-10,5.3022164e-09,1.0,0.99199355,1.0,0.9959842
0.618,34.403698,0.39999998,0.4000000059604645,1.3361637e-10,5.209773e-09,1.0,0.99199355,1.0,0.9959842
0.62,34.403698,0.39999998,0.4000000059604645,1.3669339e-10,5.1170765e-09,1.0,0.99199355,1.0,0.9959842
0.622,34.403698,0.39999998,0.4000000059604645,1.397347e-10,5.024139e-09,1.0,0.99199355,1.0,0.9959842
0.624,34.403698,0.39999998,0.4000000059604645,1.4273992e-10,4.930974e-09,1.0,0.99199355,1.0,0.9959842
0.626,34.403698,0.39999998,0.4000000059604645,1.4570871e-10,4.8375943e-09,1.0,0.99199355,1.0,0.9959842
0.628,34.403698,0.39999998,0.4000000059604645,1.4864072e-10,4.744013e-09,1.0,0.99199355,1.0,0.9959842
0.63,34.403698,0.39999998,0.4000000059604645,1.5153563e-10,4.6502433e-09,1.0,0.99199355,1.0,0.9959842
0.632,34.403698,0.39999998,0.4000000059604645,1.543931e-10,4.5562984e-09,1.0,0.99199355,1.0,0.9959842
0.634,34.403698,0.39999998,0.4000000059604645,1.572128e-10,4.4621906e-09,1.0,0.99199355,1.0,0.9959842
0.636,34.403698,0.39999998,0.4000000059604645,1.599944e-10,4.3679336e-09,1.0,0.99199355,1.0,0.9959842
0.638,34.403698,0.39999998,0.4000000059604645,1.6273763e-10,4.27354e-09,1.0,0.99199355,1.0,0.9959842
0.64,34.403698,0.39999998,0.4000000059604645,1.6544213e-10,4.179023e-09,1.0,0.99199355,1.0,0.9959842
0.642,34.403698,0.39999998,0.4000000059604645,1.6810765e-10,4.084396e-09,1.0,0.99199355,1.0,0.9959842
0.644,34.403698,0.39999998,0.4000000059604645,1.7073389e-10,3.9896713e-09,1.0,0.99199355,1.0,0.9959842
0.646,34.403698,0.39999998,0.4000000059604645,1.7332055e-10,3.894862e-09,1.0,0.99199355,1.0,0.9959842
0.648,34.403698,0.39999998,0.4000000059604645,1.7586738e-10,3.7999817e-09,1.0,0.99199355,1.0,0.9959842
0.65,34.403698,0.39999998,0.4000000059604645,1.783741e-10,3.705043e-09,1.0,0.99199355,1.0,0.9959842
0.652,34.403698,0.39999998,0.4000000059604645,1.8084043e-10,3.6100587e-09,1.0,0.99199355,1.0,0.9959842
0.654,34.403698,0.39999998,0.4000000059604645,1.8326612e-10,3.515042e-09,1.0,0.99199355,1.0,0.9959842
0.656,34.403698,0.39999998,0.4000000059604645,1.8565095e-10,3.420006e-09,1.0,0.99199355,1.0,0.9959842
0.658,34.403698,0.39999998,0.4000000059604645,1.8799466e-10,3.3249632e-09,1.0,0.99199355,1.0,0.9959842
0.66,34.403698,0.39999998,0.4000000059604645,1.9029703e-10,3.229927e-09,1.0,0.99199355,1.0,0.9959842
0.662,34.403698,0.39999998,0.4000000059604645,1.925578e-10,3.1349097e-09,1.0,0.99199355,1.0,0.9959842
0.664,34.403698,0.39999998,0.4000000059604645,1.9477679e-10,3.0399245e-09,1.0,0.99199355,1.0,0.9959842
0.666,34.403698,0.39999998,0.4000000059604645,1.9695377e-10,2.9449845e-09,1.0,0.99199355,1.0,0.9959842
0.668,34.403698,0.39999998,0.4000000059604645,1.9908854e-10,2.850102e-09,1.0,0.99199355,1.0,0.9959842
0.67,34.403698,0.39999998,0.4000000059604645,2.0118089e-10,2.7552898e-09,1.0,0.99199355,1.0,0.9959842
0.672,34.403698,0.4,0.4000000059604645,2.0323065e-10,2.6605609e-09,1.0,0.99199355,1.0,0.9959842
0.674,34.403698,0.4,0.4000000059604645,2.0523763e-10,2.565928e-09,1.0,0.99199355,1.0,0.9959842
0.676,34.403698,0.4,0.4000000059604645,2.0720164e-10,2.4714033e-09,1.0,0.99199355,1.0,0.9959842
0.678,34.403698,0.4,0.4000000059604645,2.0912254e-10,2.3770002e-09,1.0,0.99199355,1.0,0.9959842
0.68,34.403698,0.4,0.4000000059604645,2.1100013e-10,2.2827307e-09,1.0,0.99199355,1.0,0.9959842
0.682,34.403698,0.4,0.4000000059604645,2.1283429e-10,2.1886075e-09,1.0,0.99199355,1.0,0.9959842
0.684,34.403698,0.4,0.4000000059604645,2.1462486e-10,2.0946431e-09,1.0,0.99199355,1.0,0.9959842
0.686,34.403698,0.4,0.4000000059604645,2.163717e-10,2.0008502e-09,1.0,0.99199355,1.0,0.9959842
0.688,34.403698,0.4,0.4000000059604645,2.1807467e-10,1.9072408e-09,1.0,0.99199355,1.0,0.9959842
0.69,34.403698,0.4,0.4000000059604645,2.1973365e-10,1.8138276e-09,1.0,0.99199355,1.0,0.9959842
0.692,34.403698,0.4,0.4000000059604645,2.2134854e-10,1.7206228e-09,1.0,0.99199355,1.0,0.9959842
0.694,34.403698,0.4,0.4000000059604645,2.229192e-10,1.6276387e-09,1.0,0.99199355,1.0,0.9959842
0.696,34.403698,0.4,0.4000000059604645,2.2444553e-10,1.5348874e-09,1.0,0.99199355,1.0,0.9959842
0.698,34.403698,0.4,0.4000000059604645,2.2592747e-10,1.4423812e-09,1.0,0.99199355,1.0,0.9959842
0.7,34.403698,0.4,0.4000000059604645,2.2736489e-10,1.3501322e-09,1.0,0.99199355,1.0,0.9959842
0.702,34.403698,0.4,0.4000000059604645,2.2875772e-10,1.2581524e-09,1.0,0.99199355,1.0,0.9959842
0.704,34.403698,0.4,0.4000000059604645,2.3010588e-10,1.1664537e-09,1.0,0.99199355,1.0,0.9959842
0.706,34.403698,0.4,0.4000000059604645,2.3140932e-10,1.0750482e-09,1.0,0.99199355,1.0,0.9959842
0.708,34.403698,0.4,0.4000000059604645,2.3266797e-10,9.839476e-10,1.0,0.99199355,1.0,0.9959842
0.71,34.403698,0.4,0.4000000059604645,2.3388178e-10,8.9316377e-10,1.0,0.99199355,1.0,0.9959842
0.712,34.403698,0.4,0.4000000059604645,2.3505067e-10,8.027084e-10,1.0,0.99199355,1.0,0.9959842
0.714,34.403698,0.4,0.4000000059604645,2.3617466e-10,7.1259315e-10,1.0,0.99199355,1.0,0.9959842
0.716,34.403698,0.4,0.4000000059604645,2.372537e-10,6.228296e-10,1.0,0.99199355,1.0,0.9959842
0.718,34.403698,0.4,0.4000000059604645,2.3828772e-10,5.3342936e-10,1.0,0.99199355,1.0,0.9959842
0.72,34.403698,0.4,0.4000000059604645,2.3927674e-10,4.4440376e-10,1.0,0.99199355,1.0,0.9959842
0.722,34.403698,0.4,0.4000000059604645,2.4022076e-10,3.557642e-10,1.0,0.99199355,1.0,0.9959842
0.724,34.403698,0.4,0.4000000059604645,2.4111976e-10,2.6752198e-10,1.0,0.99199355,1.0,0.9959842
0.726,34.403698,0.4,0.4000000059604645,2.4197375e-10,1.7968826e-10,1.0,0.99199355,1.0,0.9959842
0.728,34.403698,0.4,0.4000000059604645,2.427827e-10,9.2274244e-11,1.0,0.99199355,1.0,0.9959842
0.73,34.403698,0.4,0.4000000059604645,2.4354668e-10,5.2909396e-12,1.0,0.99199355,1.0,0.9959842
0.732,34.403698,0.4,0.4000000059604645,2.4426572e-10,-8.125068e-11,1.0,0.99199355,1.0,0.9959842
0.734,34.403698,0.4,0.4000000059604645,2.449398e-10,-1.6733973e-10,1.0,0.99199355,1.0,0.9959842
0.736,34.403698,0.4,0.4000000059604645,2.45569e-10,-2.5296543e-10,1.0,0.99199355,1.0,0.9959842
0.738,34.403698,0.4,0.4000000059604645,2.4615335e-10,-3.3811703e-10,1.0,0.99199355,1.0,0.9959842
0.74,34.403698,0.4,0.4000000059604645,2.466929e-10,-4.2278397e-10,1.0,0.99199355,1.0,0.9959842
0.742,34.403698,0.4,0.4000000059604645,2.471877e-10,-5.069557e-10,1.0,0.99199355,1.0,0.9959842
0.744,34.403698,0.4,0.4000000059604645,2.4763783e-10,-5.906218e-10,1.0,0.99199355,1.0,0.9959842
0.746,34.403698,0.4,0.4000000059604645,2.4804336e-10,-6.7377187e-10,1.0,0.99199355,1.0,0.9959842
0.748,34.403698,0.4,0.4000000059604645,2.4840438e-10,-7.5639567e-10,1.0,0.99199355,1.0,0.9959842
0.75,34.403698,0.4,0.4000000059604645,2.4872093e-10,-8.384831e-10,1.0,0.99199355,1.0,0.9959842
0.752,34.403698,0.4,0.4000000059604645,2.4899316e-10,-9.200241e-10,1.0,0.99199355,1.0,0.9959842
0.754,34.403698,0.4,0.4000000059604645,2.4922114e-10,-1.0010087e-09,1.0,0.99199355,1.0,0.9959842
0.756,34.403698,0.4,0.4000000059604645,2.49405e-10,-1.0814271e-09,1.0,0.99199355,1.0,0.9959842
0.758,34.403698,0.4,0.4000000059604645,2.495448e-10,-1.1612694e-09,1.0,0.99199355,1.0,0.9959842
0.76,34.403698,0.4,0.4000000059604645,2.496407e-10,-1.240526e-09,1.0,0.99199355,1.0,0.9959842
0.762,34.403698,0.4,0.4000000059604645,2.496928e-10,-1.3191875e-09,1.0,0.99199355,1.0,0.9959842
0.764,34.403698,0.4,0.4000000059604645,2.4970126e-10,-1.3972443e-09,1.0,0.99199355,1.0,0.9959842
0.766,34.403698,0.4,0.4000000059604645,2.496662e-10,-1.4746873e-09,1.0,0.99199355,1.0,0.9959842
0.768,34.403698,0.4,0.4000000059604645,2.4958777e-10,-1.5515068e-09,1.0,0.99199355,1.0,0.9959842
0.77,34.403698,0.4,0.4000000059604645,2.4946611e-10,-1.6276942e-09,1.0,0.99199355,1.0,0.9959842
0.772,34.403698,0.4,0.4000000059604645,2.493014e-10,-1.7032402e-09,1.0,0.99199355,1.0,0.9959842
0.774,34.403698,0.4,0.4000000059604645,2.490938e-10,-1.7781361e-09,1.0,0.99199355,1.0,0.9959842
0.776,34.403698,0.4,0.4000000059604645,2.4884345e-10,-1.8523729e-09,1.0,0.99199355,1.0,0.9959842
0.778,34.403698,0.4,0.4000000059604645,2.4855054e-10,-1.925942e-09,1.0,0.99199355,1.0,0.9959842
0.78,34.403698,0.4,0.4000000059604645,2.4821525e-10,-1.998835e-09,1.0,0.99199355,1.0,0.9959842
0.782,34.403698,0.4,0.4000000059604645,2.4783778e-10,-2.0710433e-09,1.0,0.99199355,1.0,0.9959842
0.784,34.403698,0.4,0.4000000059604645,2.474183e-10,-2.1425588e-09,1.0,0.99199355,1.0,0.9959842
0.786,34.403698,0.4,0.4000000059604645,2.4695704e-10,-2.213373e-09,1.0,0.99199355,1.0,0.9959842
0.788,34.403698,0.4,0.4000000059604645,2.464542e-10,-2.283478e-09,1.0,0.99199355,1.0,0.9959842
0.79,34.403698,0.4,0.4000000059604645,2.4590996e-10,-2.352866e-09,1.0,0.99199355,1.0,0.9959842
0.792,34.403698,0.4,0.4000000059604645,2.4532457e-10,-2.4215285e-09,1.0,0.99199355,1.0,0.9959842
0.794,34.403698,0.4,0.4000000059604645,2.4469823e-10,-2.4894586e-09,1.0,0.99199355,1.0,0.9959842
0.796,34.403698,0.4,0.4000000059604645,2.4403118e-10,-2.5566484e-09,1.0,0.99199355,1.0,0.9959842
0.798,34.403698,0.4,0.4000000059604645,2.4332367e-10,-2.6230904e-09,1.0,0.99199355,1.0,0.9959842
0.8,34.403698,0.4,0.4000000059604645,2.425759e-10,-2.6887772e-09,1.0,0.99199355,1.0,0.9959842
0.802,34.403698,0.4,0.4000000059604645,2.4178815e-10,-2.7537017e-09,1.0,0.99199355,1.0,0.9959842
0.804,34.403698,0.4,0.4000000059604645,2.4096064e-10,-2.8178566e-09,1.0,0.99199355,1.0,0.9959842
0.806,34.403698,0.4,0.4000000059604645,2.4009367e-10,-2.8812353e-09,1.0,0.99199355,1.0,0.9959842
0.808,34.403698,0.4,0.4000000059604645,2.3918745e-10,-2.9438307e-09,1.0,0.99199355,1.0,0.9959842
0.81,34.403698,0.4,0.4000000059604645,2.382423e-10,-3.0056364e-09,1.0,0.99199355,1.0,0.9959842
0.812,34.403698,0.4,0.4000000059604645,2.3725844e-10,-3.0666454e-09,1.0,0.99199355,1.0,0.9959842
0.814,34.403698,0.4,0.4000000059604645,2.362362e-10,-3.1268514e-09,1.0,0.99199355,1.0,0.9959842
0.816,34.403698,0.4,0.4000000059604645,2.3517582e-10,-3.1862484e-09,1.0,0.99199355,1.0,0.9959842
0.818,34.403698,0.4,0.4000000059604645,2.340776e-10,-3.24483e-09,1.0,0.99199355,1.0,0.9959842
0.82,34.403698,0.4,0.4000000059604645,2.3294183e-10,-3.30259e-09,1.0,0.99199355,1.0,0.9959842
0.822,34.403698,0.4,0.4000000059604645,2.3176881e-10,-3.3595227e-09,1.0,0.99199355,1.0,0.9959842
0.824,34.403698,0.4,0.4000000059604645,2.3055885e-10,-3.4156222e-09,1.0,0.99199355,1.0,0.9959842
0.826,34.403698,0.4,0.4000000059604645,2.2931226e-10,-3.4708831e-09,1.0,0.99199355,1.0,0.9959842
0.828,34.403698,0.4,0.4000000059604645,2.2802933e-10,-3.5252998e-09,1.0,0.99199355,1.0,0.9959842
0.83,34.403698,0.4,0.4000000059604645,2.267104e-10,-3.5788668e-09,1.0,0.99199355,1.0,0.9959842
0.832,34.403698,0.4,0.4000000059604645,2.2535578e-10,-3.631579e-09,1.0,0.99199355,1.0,0.9959842
0.834,34.403698,0.4,0.4000000059604645,2.2396579e-10,-3.6834313e-09,1.0,0.99199355,1.0,0.9959842
0.836,34.403698,0.4,0.4000000059604645,2.2254078e-10,-3.7344186e-09,1.0,0.99199355,1.0,0.9959842
0.838,34.403698,0.4,0.4000000059604645,2.2108106e-10,-3.7845367e-09,1.0,0.99199355,1.0,0.9959842
0.84,34.403698,0.4,0.4000000059604645,2.1958699e-10,-3.83378e-09,1.0,0.99199355,1.0,0.9959842
0.842,34.403698,0.4,0.4000000059604645,2.180589e-10,-3.8821444e-09,1.0,0.99199355,1.0,0.9959842
0.844,34.403698,0.4,0.4000000059604645,2.1649714e-10,-3.9296255e-09,1.0,0.99199355,1.0,0.9959842
0.846,34.403698,0.4,0.4000000059604645,2.1490207e-10,-3.9762194e-09,1.0,0.99199355,1.0,0.9959842
0.848,34.403698,0.4,0.4000000059604645,2.1327405e-10,-4.0219215e-09,1.0,0.99199355,1.0,0.9959842
0.85,34.403698,0.4,0.4000000059604645,2.1161342e-10,-4.0667283e-09,1.0,0.99199355,1.0,0.9959842
0.852,34.403698,0.4,0.4000000059604645,2.0992055e-10,-4.1106354e-09,1.0,0.99199355,1.0,0.9959842
0.854,34.403698,0.4,0.4000000059604645,2.0819584e-10,-4.153639e-09,1.0,0.99199355,1.0,0.9959842
0.856,34.403698,0.4,0.4000000059604645,2.0643962e-10,-4.1957366e-09,1.0,0.99199355,1.0,0.9959842
0.858,34.403698,0.4,0.4000000059604645,2.0465227e-10,-4.236924e-09,1.0,0.99199355,1.0,0.9959842
0.86,34.403698,0.4,0.4000000059604645,2.028342e-10,-4.277198e-09,1.0,0.99199355,1.0,0.9959842
0.862,34.403698,0.4,0.4000000059604645,2.0098576e-10,-4.3165556e-09,1.0,0.99199355,1.0,0.9959842
0.864,34.403698,0.4,0.4000000059604645,1.9910736e-10,-4.354994e-09,1.0,0.99199355,1.0,0.9959842
0.866,34.403698,0.4,0.4000000059604645,1.9719938e-10,-4.39251e-09,1.0,0.99199355,1.0,0.9959842
0.868,34.403698,0.4,0.4000000059604645,1.9526221e-10,-4.429101e-09,1.0,0.99199355,1.0,0.9959842
0.87,34.403698,0.4,0.4000000059604645,1.9329625e-10,-4.464765e-09,1.0,0.99199355,1.0,0.9959842
0.872,34.403698,0.4,0.4000000059604645,1.913019e-10,-4.499499e-09,1.0,0.99199355,1.0,0.9959842
0.874,34.403698,0.4,0.4000000059604645,1.8927958e-10,-4.533301e-09,1.0,0.99199355,1.0,0.9959842
0.876,34.403698,0.4,0.4000000059604645,1.8722966e-10,-4.5661683e-09,1.0,0.99199355,1.0,0.9959842
0.878,34.403698,0.4,0.4000000059604645,1.8515259e-10,-4.5980997e-09,1.0,0.99199355,1.0,0.9959842
0.88,34.403698,0.4,0.4000000059604645,1.8304876e-10,-4.629093e-09,1.0,0.99199355,1.0,0.9959842
0.882,34.403698,0.4,0.4000000059604645,1.8091857e-10,-4.6591473e-09,1.0,0.99199355,1.0,0.9959842
0.884,34.403698,0.4,0.4000000059604645,1.7876248e-10,-4.68826e-09,1.0,0.99199355,1.0,0.9959842
0.886,34.403698,0.4,0.4000000059604645,1.7658087e-10,-4.71643e-09,1.0,0.99199355,1.0,0.9959842
0.888,34.403698,0.4,0.4000000059604645,1.743742e-10,-4.743656e-09,1.0,0.99199355,1.0,0.9959842
0.89,34.403698,0.4,0.4000000059604645,1.7214287e-10,-4.769938e-09,1.0,0.99199355,1.0,0.9959842
0.892,34.403698,0.4,0.4000000059604645,1.6988731e-10,-4.795273e-09,1.0,0.99199355,1.0,0.9959842
0.894,34.403698,0.4,0.4000000059604645,1.6760797e-10,-4.819662e-09,1.0,0.99199355,1.0,0.9959842
0.896,34.403698,0.4,0.4000000059604645,1.6530527e-10,-4.8431037e-09,1.0,0.99199355,1.0,0.9959842
0.898,34.403698,0.4,0.4000000059604645,1.6297966e-10,-4.8655973e-09,1.0,0.99199355,1.0,0.9959842
0.9,34.403698,0.4,0.4000000059604645,1.6063155e-10,-4.8871427e-09,1.0,0.99199355,1.0,0.9959842
0.902,34.403698,0.4,0.4000000059604645,1.582614e-10,-4.9077395e-09,1.0,0.99199355,1.0,0.9959842
0.904,34.403698,0.4,0.4000000059604645,1.5586965e-10,-4.9273874e-09,1.0,0.99199355,1.0,0.9959842
0.906,34.403698,0.4,0.4000000059604645,1.5345676e-10,-4.946087e-09,1.0,0.99199355,1.0,0.9959842
0.908,34.403698,0.4,0.4000000059604645,1.5102315e-10,-4.9638382e-09,1.0,0.99199355,1.0,0.9959842
0.91,34.403698,0.4,0.4000000059604645,1.4856928e-10,-4.9806417e-09,1.0,0.99199355,1.0,0.9959842
0.912,34.403698,0.4,0.4000000059604645,1.460956e-10,-4.996497e-09,1.0,0.99199355,1.0,0.9959842
0.914,34.403698,0.4,0.4000000059604645,1.4360256e-10,-5.0114055e-09,1.0,0.99199355,1.0,0.9959842
0.916,34.403698,0.4,0.4000000059604645,1.4109063e-10,-5.0253677e-09,1.0,0.99199355,1.0,0.9959842
0.918,34.403698,0.4,0.4000000059604645,1.3856023e-10,-5.038385e-09,1.0,0.99199355,1.0,0.9959842
0.92,34.403698,0.4,0.4000000059604645,1.3601185e-10,-5.050457e-09,1.0,0.99199355,1.0,0.9959842
0.922,34.403698,0.4,0.4000000059604645,1.3344593e-10,-5.0615863e-09,1.0,0.99199355,1.0,0.9959842
0.924,34.403698,0.4,0.4000000059604645,1.3086295e-10,-5.0717737e-09,1.0,0.99199355,1.0,0.9959842
0.926,34.403698,0.4,0.4000000059604645,1.2826334e-10,-5.081021e-09,1.0,0.99199355,1.0,0.9959842
0.928,34.403698,0.4,0.4000000059604645,1.2564759e-10,-5.089329e-09,1.0,0.99199355,1.0,0.9959842
0.93,34.403698,0.4,0.4000000059604645,1.2301614e-10,-5.0967e-09,1.0,0.99199355,1.0,0.9959842
0.932,34.403698,0.4,0.4000000059604645,1.2036948e-10,-5.1031357e-09,1.0,0.99199355,1.0,0.9959842
0.934,34.403698,0.4,0.4000000059604645,1.1770805e-10,-5.108638e-09,1.0,0.99199355,1.0,0.9959842
0.936,34.403698,0.4,0.4000000059604645,1.15032324e-10,-5.113209e-09,1.0,0.99199355,1.0,0.9959842
0.938,34.403698,0.4,0.4000000059604645,1.12342774e-10,-5.116851e-09,1.0,0.99199355,1.0,0.9959842
0.94,34.403698,0.4,0.4000000059604645,1.0963986e-10,-5.1195665e-09,1.0,0.99199355,1.0,0.9959842
0.942,34.403698,0.4,0.4000000059604645,1.0692406e-10,-5.121358e-09,1.0,0.99199355,1.0,0.9959842
0.944,34.403698,0.4,0.4000000059604645,1.0419583e-10,-5.122228e-09,1.0,0.99199355,1.0,0.9959842
0.946,34.403698,0.4,0.4000000059604645,1.0145565e-10,-5.1221796e-09,1.0,0.99199355,1.0,0.9959842
0.948,34.403698,0.4,0.4000000059604645,9.870399e-11,-5.121215e-09,1.0,0.99199355,1.0,0.9959842
0.95,34.403698,0.4,0.4000000059604645,9.594131e-11,-5.1193383e-09,1.0,0.99199355,1.0,0.9959842
0.952,34.403698,0.4,0.4000000059604645,9.3168084e-11,-5.1165516e-09,1.0,0.99199355,1.0,0.9959842
0.954,34.403698,0.4,0.4000000059604645,9.038479e-11,-5.112859e-09,1.0,0.99199355,1.0,0.9959842
0.956,34.403698,0.4,0.4000000059604645,8.759189e-11,-5.1082636e-09,1.0,0.99199355,1.0,0.9959842
0.958,34.403698,0.4,0.4000000059604645,8.4789856e-11,-5.1027693e-09,1.0,0.99199355,1.0,0.9959842
0.96,34.403698,0.4,0.4000000059604645,8.1979167e-11,-5.0963793e-09,1.0,0.99199355,1.0,0.9959842
0.962,34.403698,0.4,0.4000000059604645,7.916028e-11,-5.0890976e-09,1.0,0.99199355,1.0,0.9959842
0.964,34.403698,0.4,0.4000000059604645,7.6333675e-11,-5.0809277e-09,1.0,0.99199355,1.0,0.9959842
0.966,34.403698,0.4,0.4000000059604645,7.349982e-11,-5.0718745e-09,1.0,0.99199355,1.0,0.9959842
0.968,34.403698,0.4,0.4000000059604645,7.065918e-11,-5.0619415e-09,1.0,0.99199355,1.0,0.9959842
0.97,34.403698,0.4,0.4000000059604645,6.781223e-11,-5.0511337e-09,1.0,0.99199355,1.0,0.9959842
