Time,gENROE.delta,gENROE.PELEC,gENROE.PMECH,gENROE.SPEED,pSS2A.VOTHSG,GEN1.V,LOAD.V,GEN2.V,FAULT.V
0.972,34.403698,0.4,0.4000000059604645,6.495944e-11,-5.0394546e-09,1.0,0.99199355,1.0,0.9959842
0.974,34.403698,0.4,0.4000000059604645,6.2101276e-11,-5.0269096e-09,1.0,0.99199355,1.0,0.9959842
0.976,34.403698,0.4,0.4000000059604645,5.9238205e-11,-5.013503e-09,1.0,0.99199355,1.0,0.9959842
0.978,34.403698,0.4,0.4000000059604645,5.63707e-11,-4.9992392e-09,1.0,0.99199355,1.0,0.9959842
0.98,34.403698,0.4,0.4000000059604645,5.349922e-11,-4.984124e-09,1.0,0.99199355,1.0,0.9959842
0.982,34.403698,0.4,0.4000000059604645,5.0624234e-11,-4.9681614e-09,1.0,0.99199355,1.0,0.9959842
0.984,34.403698,0.4,0.4000000059604645,4.7746206e-11,-4.951357e-09,1.0,0.99199355,1.0,0.9959842
0.986,34.403698,0.4,0.4000000059604645,4.48656e-11,-4.933716e-09,1.0,0.99199355,1.0,0.9959842
0.988,34.403698,0.4,0.4000000059604645,4.1982882e-11,-4.9152438e-09,1.0,0.99199355,1.0,0.9959842
0.99,34.403698,0.4,0.4000000059604645,3.9098513e-11,-4.8959463e-09,1.0,0.99199355,1.0,0.9959842
0.992,34.403698,0.4,0.4000000059604645,3.621295e-11,-4.875828e-09,1.0,0.99199355,1.0,0.9959842
0.994,34.403698,0.4,0.4000000059604645,3.3326654e-11,-4.8548956e-09,1.0,0.99199355,1.0,0.9959842
0.996,34.403698,0.4,0.4000000059604645,3.0440088e-11,-4.8331543e-09,1.0,0.99199355,1.0,0.9959842
0.998,34.403698,0.4,0.4000000059604645,2.7553702e-11,-4.81061e-09,1.0,0.99199355,1.0,0.9959842
1.0,34.403698,0.4,0.4000000059604645,2.4667955e-11,-4.7872692e-09,1.0,0.99199355,1.0,0.9959842
1.002,34.403698,0.4,0.4000000059604645,2.1783299e-11,-4.7631374e-09,1.0,0.99199355,1.0,0.9959842
1.004,34.403698,0.4,0.4000000059604645,1.8900189e-11,-4.7382214e-09,1.0,0.99199355,1.0,0.9959842
1.006,34.403698,0.4,0.4000000059604645,1.6019075e-11,-4.712527e-09,1.0,0.99199355,1.0,0.9959842
1.008,34.403698,0.4,0.4000000059604645,1.3140404e-11,-4.6860604e-09,1.0,0.99199355,1.0,0.9959842
1.01,34.403698,0.4,0.4000000059604645,1.0264626e-11,-4.658829e-09,1.0,0.99199355,1.0,0.9959842
1.012,34.403698,0.4,0.4000000059604645,7.392184e-12,-4.630839e-09,1.0,0.99199355,1.0,0.9959842
1.014,34.403698,0.4,0.4000000059604645,4.5235244e-12,-4.602097e-09,1.0,0.99199355,1.0,0.9959842
1.016,34.403698,0.4,0.4000000059604645,1.6590866e-12,-4.5726094e-09,1.0,0.99199355,1.0,0.9959842
1.018,34.403698,0.4,0.4000000059604645,-1.2006885e-12,-4.542384e-09,1.0,0.99199355,1.0,0.9959842
1.02,34.403698,0.4,0.4000000059604645,-4.0553637e-12,-4.5114272e-09,1.0,0.99199355,1.0,0.9959842
1.022,34.403698,0.4,0.4000000059604645,-6.9045034e-12,-4.479746e-09,1.0,0.99199355,1.0,0.9959842
1.024,34.403698,0.4,0.4000000059604645,-9.747675e-12,-4.447348e-09,1.0,0.99199355,1.0,0.9959842
1.026,34.403698,0.4,0.4000000059604645,-1.2584446e-11,-4.41424e-09,1.0,0.99199355,1.0,0.9959842
1.028,34.403698,0.4,0.4000000059604645,-1.5414389e-11,-4.38043e-09,1.0,0.99199355,1.0,0.9959842
1.03,34.403698,0.4,0.4000000059604645,-1.8237077e-11,-4.345925e-09,1.0,0.99199355,1.0,0.9959842
1.032,34.403698,0.4,0.4000000059604645,-2.1052085e-11,-4.310732e-09,1.0,0.99199355,1.0,0.9959842
1.034,34.403698,0.4,0.4000000059604645,-2.3858995e-11,-4.2748596e-09,1.0,0.99199355,1.0,0.9959842
1.036,34.403698,0.4,0.4000000059604645,-2.6657383e-11,-4.238315e-09,1.0,0.99199355,1.0,0.9959842
1.038,34.403698,0.4,0.4000000059604645,-2.9446837e-11,-4.201106e-09,1.0,0.99199355,1.0,0.9959842
1.04,34.403698,0.4,0.4000000059604645,-3.2226943e-11,-4.1632404e-09,1.0,0.99199355,1.0,0.9959842
1.042,34.403698,0.4,0.4000000059604645,-3.499729e-11,-4.1247263e-09,1.0,0.99199355,1.0,0.9959842
1.044,34.403698,0.4,0.4000000059604645,-3.7757467e-11,-4.0855714e-09,1.0,0.99199355,1.0,0.9959842
1.046,34.403698,0.4,0.4000000059604645,-4.050707e-11,-4.0457837e-09,1.0,0.99199355,1.0,0.9959842
1.048,34.403698,0.4,0.4000000059604645,-4.32457e-11,-4.005372e-09,1.0,0.99199355,1.0,0.9959842
1.05,34.403698,0.4,0.4000000059604645,-4.597295e-11,-3.9643444e-09,1.0,0.99199355,1.0,0.9959842
1.052,34.403698,0.4,0.4000000059604645,-4.8688432e-11,-3.9227084e-09,1.0,0.99199355,1.0,0.9959842
1.054,34.403698,0.4,0.4000000059604645,-5.139175e-11,-3.8804733e-09,1.0,0.99199355,1.0,0.9959842
1.056,34.403698,0.4,0.4000000059604645,-5.408251e-11,-3.8376466e-09,1.0,0.99199355,1.0,0.9959842
1.058,34.403698,0.4,0.4000000059604645,-5.6760326e-11,-3.794238e-09,1.0,0.99199355,1.0,0.9959842
1.06,34.403698,0.4,0.4000000059604645,-5.942482e-11,-3.750255e-09,1.0,0.99199355,1.0,0.9959842
1.062,34.403698,0.4,0.4000000059604645,-6.20756e-11,-3.7057069e-09,1.0,0.99199355,1.0,0.9959842
1.064,34.403698,0.4,0.4000000059604645,-6.4712305e-11,-3.6606018e-09,1.0,0.99199355,1.0,0.9959842
1.066,34.403698,0.4,0.4000000059604645,-6.733454e-11,-3.6149488e-09,1.0,0.99199355,1.0,0.9959842
1.068,34.403698,0.4,0.4000000059604645,-6.9941955e-11,-3.5687568e-09,1.0,0.99199355,1.0,0.9959842
1.07,34.403698,0.4,0.4000000059604645,-7.253417e-11,-3.5220347e-09,1.0,0.99199355,1.0,0.9959842
1.072,34.403698,0.4,0.4000000059604645,-7.511083e-11,-3.4747911e-09,1.0,0.99199355,1.0,0.9959842
1.074,34.403698,0.4,0.4000000059604645,-7.767156e-11,-3.427035e-09,1.0,0.99199355,1.0,0.9959842
1.076,34.403698,0.4,0.4000000059604645,-8.0216014e-11,-3.378776e-09,1.0,0.99199355,1.0,0.9959842
1.078,34.403698,0.4,0.4000000059604645,-8.274384e-11,-3.3300225e-09,1.0,0.99199355,1.0,0.9959842
1.08,34.403698,0.4,0.4000000059604645,-8.525469e-11,-3.2807839e-09,1.0,0.99199355,1.0,0.9959842
1.082,34.403698,0.4,0.4000000059604645,-8.774821e-11,-3.2310694e-09,1.0,0.99199355,1.0,0.9959842
1.084,34.403698,0.4,0.4000000059604645,-9.0224064e-11,-3.1808882e-09,1.0,0.99199355,1.0,0.9959842
1.086,34.403698,0.4,0.4000000059604645,-9.268192e-11,-3.1302496e-09,1.0,0.99199355,1.0,0.9959842
1.088,34.403698,0.4,0.4000000059604645,-9.512143e-11,-3.079163e-09,1.0,0.99199355,1.0,0.9959842
1.09,34.403698,0.4,0.4000000059604645,-9.754227e-11,-3.0276375e-09,1.0,0.99199355,1.0,0.9959842
1.092,34.403698,0.4,0.4000000059604645,-9.9944115e-11,-2.9756826e-09,1.0,0.99199355,1.0,0.9959842
1.094,34.403698,0.4,0.4000000059604645,-1.0232665e-10,-2.923308e-09,1.0,0.99199355,1.0,0.9959842
1.096,34.403698,0.4,0.4000000059604645,-1.04689535e-10,-2.870523e-09,1.0,0.99199355,1.0,0.9959842
1.098,34.403698,0.4,0.4000000059604645,-1.0703247e-10,-2.817337e-09,1.0,0.99199355,1.0,0.9959842
1.1,34.403698,0.4,0.4000000059604645,-1.0935516e-10,-2.7637597e-09,1.0,0.99199355,1.0,0.9959842
1.102,34.403698,0.4,0.4000000059604645,-1.1165727e-10,-2.7098006e-09,1.0,0.99199355,1.0,0.9959842
1.104,34.403698,0.4,0.4000000059604645,-1.13938504e-10,-2.6554692e-09,1.0,0.99199355,1.0,0.9959842
1.106,34.403698,0.4,0.4000000059604645,-1.1619858e-10,-2.6007754e-09,1.0,0.99199355,1.0,0.9959842
1.108,34.403698,0.4,0.4000000059604645,-1.1843719e-10,-2.5457287e-09,1.0,0.99199355,1.0,0.9959842
1.11,34.403698,0.4,0.4000000059604645,-1.2065406e-10,-2.4903388e-09,1.0,0.99199355,1.0,0.9959842
1.112,34.403698,0.4,0.4000000059604645,-1.2284888e-10,-2.4346156e-09,1.0,0.99199355,1.0,0.9959842
1.114,34.403698,0.4,0.4000000059604645,-1.250214e-10,-2.3785687e-09,1.0,0.99199355,1.0,0.9959842
1.116,34.403698,0.4,0.4000000059604645,-1.2717132e-10,-2.3222078e-09,1.0,0.99199355,1.0,0.9959842
1.118,34.403698,0.4,0.4000000059604645,-1.2929836e-10,-2.2655426e-09,1.0,0.99199355,1.0,0.9959842
1.12,34.403698,0.4,0.4000000059604645,-1.3140228e-10,-2.2085833e-09,1.0,0.99199355,1.0,0.9959842
1.122,34.403698,0.4,0.4000000059604645,-1.3348281e-10,-2.1513393e-09,1.0,0.99199355,1.0,0.9959842
1.124,34.403698,0.4,0.4000000059604645,-1.3553968e-10,-2.093821e-09,1.0,0.99199355,1.0,0.9959842
1.126,34.403698,0.4,0.4000000059604645,-1.3757263e-10,-2.0360373e-09,1.0,0.99199355,1.0,0.9959842
1.128,34.403698,0.4,0.4000000059604645,-1.3958143e-10,-1.977999e-09,1.0,0.99199355,1.0,0.9959842
1.13,34.403698,0.4,0.4000000059604645,-1.4156583e-10,-1.9197155e-09,1.0,0.99199355,1.0,0.9959842
1.132,34.403698,0.4,0.4000000059604645,-1.4352558e-10,-1.8611969e-09,1.0,0.99199355,1.0,0.9959842
1.134,34.403698,0.4,0.4000000059604645,-1.4546045e-10,-1.802453e-09,1.0,0.99199355,1.0,0.9959842
1.136,34.403698,0.4,0.4000000059604645,-1.473702e-10,-1.7434936e-09,1.0,0.99199355,1.0,0.9959842
1.138,34.403698,0.4,0.4000000059604645,-1.4925462e-10,-1.6843286e-09,1.0,0.99199355,1.0,0.9959842
1.14,34.403698,0.4,0.4000000059604645,-1.5111347e-10,-1.624968e-09,1.0,0.99199355,1.0,0.9959842
1.142,34.403698,0.4,0.4000000059604645,-1.5294654e-10,-1.5654219e-09,1.0,0.99199355,1.0,0.9959842
1.144,34.403698,0.4,0.4000000059604645,-1.5475363e-10,-1.5056999e-09,1.0,0.99199355,1.0,0.9959842
1.146,34.403698,0.4,0.4000000059604645,-1.5653451e-10,-1.445812e-09,1.0,0.99199355,1.0,0.9959842
1.148,34.403698,0.4,0.4000000059604645,-1.5828899e-10,-1.3857682e-09,1.0,0.99199355,1.0,0.9959842
1.15,34.403698,0.4,0.4000000059604645,-1.6001686e-10,-1.3255782e-09,1.0,0.99199355,1.0,0.9959842
1.152,34.403698,0.4,0.4000000059604645,-1.6171794e-10,-1.2652521e-09,1.0,0.99199355,1.0,0.9959842
1.154,34.403698,0.4,0.4000000059604645,-1.6339204e-10,-1.2047997e-09,1.0,0.99199355,1.0,0.9959842
1.156,34.403698,0.4,0.4000000059604645,-1.6503895e-10,-1.1442308e-09,1.0,0.99199355,1.0,0.9959842
1.158,34.403698,0.4,0.4000000059604645,-1.6665853e-10,-1.0835555e-09,1.0,0.99199355,1.0,0.9959842
1.16,34.403698,0.4,0.4000000059604645,-1.6825058e-10,-1.0227833e-09,1.0,0.99199355,1.0,0.9959842
1.162,34.403698,0.4,0.4000000059604645,-1.6981493e-10,-9.619243e-10,1.0,0.99199355,1.0,0.9959842
1.164,34.403698,0.4,0.4000000059604645,-1.7135142e-10,-9.0098834e-10,1.0,0.99199355,1.0,0.9959842
1.166,34.403698,0.4,0.4000000059604645,-1.728599e-10,-8.399851e-10,1.0,0.99199355,1.0,0.9959842
1.168,34.403698,0.4,0.4000000059604645,-1.743402e-10,-7.7892437e-10,1.0,0.99199355,1.0,0.9959842
1.17,34.403698,0.4,0.4000000059604645,-1.7579217e-10,-7.17816e-10,1.0,0.99199355,1.0,0.9959842
1.172,34.403698,0.4,0.4000000059604645,-1.7721567e-10,-6.566697e-10,1.0,0.99199355,1.0,0.9959842
1.174,34.403698,0.4,0.4000000059604645,-1.7861056e-10,-5.954952e-10,1.0,0.99199355,1.0,0.9959842
1.176,34.403698,0.4,0.4000000059604645,-1.799767e-10,-5.343022e-10,1.0,0.99199355,1.0,0.9959842
1.178,34.403698,0.4,0.4000000059604645,-1.8131396e-10,-4.7310045e-10,1.0,0.99199355,1.0,0.9959842
1.18,34.403698,0.4,0.4000000059604645,-1.8262222e-10,-4.118995e-10,1.0,0.99199355,1.0,0.9959842
1.182,34.403698,0.4,0.4000000059604645,-1.8390135e-10,-3.5070902e-10,1.0,0.99199355,1.0,0.9959842
1.184,34.403698,0.4,0.4000000059604645,-1.8515124e-10,-2.895386e-10,1.0,0.99199355,1.0,0.9959842
1.186,34.403698,0.4,0.4000000059604645,-1.8637178e-10,-2.2839777e-10,1.0,0.99199355,1.0,0.9959842
1.188,34.403698,0.4,0.4000000059604645,-1.8756285e-10,-1.6729612e-10,1.0,0.99199355,1.0,0.9959842
1.19,34.403698,0.4,0.4000000059604645,-1.8872437e-10,-1.0624312e-10,1.0,0.99199355,1.0,0.9959842
1.192,34.403698,0.4,0.4000000059604645,-1.8985623e-10,-4.5248232e-11,1.0,0.99199355,1.0,0.9959842
1.194,34.403698,0.4,0.4000000059604645,-1.9095835e-10,1.5679118e-11,1.0,0.99199355,1.0,0.9959842
1.196,34.403698,0.4,0.4000000059604645,-1.9203061e-10,7.652955e-11,1.0,0.99199355,1.0,0.9959842
1.198,34.403698,0.4,0.4000000059604645,-1.9307297e-10,1.372937e-10,1.0,0.99199355,1.0,0.9959842
1.2,34.403698,0.4,0.4000000059604645,-1.9408535e-10,1.9796227e-10,1.0,0.99199355,1.0,0.9959842
1.202,34.403698,0.4,0.4000000059604645,-1.9506764e-10,2.5852598e-10,1.0,0.99199355,1.0,0.9959842
1.204,34.403698,0.4,0.4000000059604645,-1.9601981e-10,3.1897565e-10,1.0,0.99199355,1.0,0.9959842
1.206,34.403698,0.4,0.4000000059604645,-1.9694178e-10,3.7930203e-10,1.0,0.99199355,1.0,0.9959842
1.208,34.403698,0.4,0.4000000059604645,-1.978335e-10,4.3949605e-10,1.0,0.99199355,1.0,0.9959842
1.21,34.403698,0.4,0.4000000059604645,-1.9869492e-10,4.9954857e-10,1.0,0.99199355,1.0,0.9959842
1.212,34.403698,0.4,0.4000000059604645,-1.9952599e-10,5.594506e-10,1.0,0.99199355,1.0,0.9959842
1.214,34.403698,0.4,0.4000000059604645,-2.0032666e-10,6.191931e-10,1.0,0.99199355,1.0,0.9959842
1.216,34.403698,0.4,0.4000000059604645,-2.010969e-10,6.787672e-10,1.0,0.99199355,1.0,0.9959842
1.218,34.403698,0.4,0.4000000059604645,-2.0183669e-10,7.381639e-10,1.0,0.99199355,1.0,0.9959842
1.22,34.403698,0.4,0.4000000059604645,-2.0254598e-10,7.9737456e-10,1.0,0.99199355,1.0,0.9959842
1.222,34.403698,0.4,0.4000000059604645,-2.0322476e-10,8.5639024e-10,1.0,0.99199355,1.0,0.9959842
1.224,34.403698,0.4,0.4000000059604645,-2.0387299e-10,9.1520225e-10,1.0,0.99199355,1.0,0.9959842
1.226,34.403698,0.4,0.4000000059604645,-2.0449069e-10,9.738019e-10,1.0,0.99199355,1.0,0.9959842
1.228,34.403698,0.4,0.4000000059604645,-2.0507783e-10,1.0321807e-09,1.0,0.99199355,1.0,0.9959842
1.23,34.403698,0.4,0.4000000059604645,-2.0563443e-10,1.0903299e-09,1.0,0.99199355,1.0,0.9959842
1.232,34.403698,0.4,0.4000000059604645,-2.0616045e-10,1.1482413e-09,1.0,0.99199355,1.0,0.9959842
1.234,34.403698,0.4,0.4000000059604645,-2.0665593e-10,1.2059063e-09,1.0,0.99199355,1.0,0.9959842
1.236,34.403698,0.4,0.4000000059604645,-2.0712088e-10,1.2633165e-09,1.0,0.99199355,1.0,0.9959842
1.238,34.403698,0.4,0.4000000059604645,-2.0755529e-10,1.3204635e-09,1.0,0.99199355,1.0,0.9959842
1.24,34.403698,0.4,0.4000000059604645,-2.079592e-10,1.3773394e-09,1.0,0.99199355,1.0,0.9959842
1.242,34.403698,0.4,0.4000000059604645,-2.0833264e-10,1.4339357e-09,1.0,0.99199355,1.0,0.9959842
1.244,34.403698,0.4,0.4000000059604645,-2.0867562e-10,1.4902446e-09,1.0,0.99199355,1.0,0.9959842
1.246,34.403698,0.4,0.4000000059604645,-2.0898819e-10,1.5462579e-09,1.0,0.99199355,1.0,0.9959842
1.248,34.403698,0.4,0.4000000059604645,-2.0927039e-10,1.6019676e-09,1.0,0.99199355,1.0,0.9959842
1.25,34.403698,0.4,0.4000000059604645,-2.0952225e-10,1.6573658e-09,1.0,0.99199355,1.0,0.9959842
1.252,34.403698,0.4,0.4000000059604645,-2.0974382e-10,1.7124447e-09,1.0,0.99199355,1.0,0.9959842
1.254,34.403698,0.4,0.4000000059604645,-2.0993517e-10,1.7671966e-09,1.0,0.99199355,1.0,0.9959842
1.256,34.403698,0.4,0.4000000059604645,-2.1009634e-10,1.8216139e-09,1.0,0.99199355,1.0,0.9959842
1.258,34.403698,0.4,0.4000000059604645,-2.1022739e-10,1.875689e-09,1.0,0.99199355,1.0,0.9959842
1.26,34.403698,0.4,0.4000000059604645,-2.1032841e-10,1.929414e-09,1.0,0.99199355,1.0,0.9959842
1.262,34.403698,0.4,0.4000000059604645,-2.1039943e-10,1.9827817e-09,1.0,0.99199355,1.0,0.9959842
1.264,34.403698,0.4,0.4000000059604645,-2.1044057e-10,2.0357849e-09,1.0,0.99199355,1.0,0.9959842
1.266,34.403698,0.4,0.4000000059604645,-2.1045189e-10,2.088416e-09,1.0,0.99199355,1.0,0.9959842
1.268,34.403698,0.4,0.4000000059604645,-2.1043346e-10,2.140668e-09,1.0,0.99199355,1.0,0.9959842
1.27,34.403698,0.4,0.4000000059604645,-2.1038539e-10,2.192534e-09,1.0,0.99199355,1.0,0.9959842
1.272,34.403698,0.4,0.4000000059604645,-2.1030777e-10,2.2440063e-09,1.0,0.99199355,1.0,0.9959842
1.274,34.403698,0.4,0.4000000059604645,-2.1020069e-10,2.2950783e-09,1.0,0.99199355,1.0,0.9959842
1.276,34.403698,0.4,0.4000000059604645,-2.1006424e-10,2.3457432e-09,1.0,0.99199355,1.0,0.9959842
1.278,34.403698,0.4,0.4000000059604645,-2.0989856e-10,2.3959938e-09,1.0,0.99199355,1.0,0.9959842
1.28,34.403698,0.4,0.4000000059604645,-2.0970373e-10,2.4458238e-09,1.0,0.99199355,1.0,0.9959842
1.282,34.403698,0.4,0.4000000059604645,-2.0947988e-10,2.4952262e-09,1.0,0.99199355,1.0,0.9959842
1.284,34.403698,0.4,0.4000000059604645,-2.0922712e-10,2.5441949e-09,1.0,0.99199355,1.0,0.9959842
1.286,34.403698,0.4,0.4000000059604645,-2.0894557e-10,2.592723e-09,1.0,0.99199355,1.0,0.9959842
1.288,34.403698,0.4,0.4000000059604645,-2.0863537e-10,2.6408042e-09,1.0,0.99199355,1.0,0.9959842
1.29,34.403698,0.4,0.4000000059604645,-2.0829664e-10,2.6884326e-09,1.0,0.99199355,1.0,0.9959842
1.292,34.403698,0.4,0.4000000059604645,-2.0792952e-10,2.7356015e-09,1.0,0.99199355,1.0,0.9959842
1.294,34.403698,0.4,0.4000000059604645,-2.0753416e-10,2.7823048e-09,1.0,0.99199355,1.0,0.9959842
1.296,34.403698,0.4,0.4000000059604645,-2.0711066e-10,2.828537e-09,1.0,0.99199355,1.0,0.9959842
1.298,34.403698,0.4,0.4000000059604645,-2.0665923e-10,2.8742915e-09,1.0,0.99199355,1.0,0.9959842
1.3,34.403698,0.4,0.4000000059604645,-2.0617998e-10,2.9195628e-09,1.0,0.99199355,1.0,0.9959842
1.302,34.403698,0.4,0.4000000059604645,-2.0567306e-10,2.9643452e-09,1.0,0.99199355,1.0,0.9959842
1.304,34.403698,0.4,0.4000000059604645,-2.0513866e-10,3.008633e-09,1.0,0.99199355,1.0,0.9959842
1.306,34.403698,0.4,0.4000000059604645,-2.0457691e-10,3.0524203e-09,1.0,0.99199355,1.0,0.9959842
1.308,34.403698,0.4,0.4000000059604645,-2.03988e-10,3.0957021e-09,1.0,0.99199355,1.0,0.9959842
1.31,34.403698,0.4,0.4000000059604645,-2.0337208e-10,3.1384728e-09,1.0,0.99199355,1.0,0.9959842
1.312,34.403698,0.4,0.4000000059604645,-2.0272935e-10,3.1807272e-09,1.0,0.99199355,1.0,0.9959842
1.314,34.403698,0.4,0.4000000059604645,-2.0205995e-10,3.22246e-09,1.0,0.99199355,1.0,0.9959842
1.316,34.403698,0.4,0.4000000059604645,-2.013641e-10,3.2636662e-09,1.0,0.99199355,1.0,0.9959842
1.318,34.403698,0.4,0.4000000059604645,-2.0064196e-10,3.3043408e-09,1.0,0.99199355,1.0,0.9959842
1.32,34.403698,0.4,0.4000000059604645,-1.9989374e-10,3.344479e-09,1.0,0.99199355,1.0,0.9959842
1.322,34.403698,0.4,0.4000000059604645,-1.9911961e-10,3.3840755e-09,1.0,0.99199355,1.0,0.9959842
1.324,34.403698,0.4,0.4000000059604645,-1.9831976e-10,3.4231262e-09,1.0,0.99199355,1.0,0.9959842
1.326,34.403698,0.4,0.4000000059604645,-1.9749442e-10,3.4616263e-09,1.0,0.99199355,1.0,0.9959842
1.328,34.403698,0.4,0.4000000059604645,-1.9664377e-10,3.4995713e-09,1.0,0.99199355,1.0,0.9959842
1.33,34.403698,0.4,0.4000000059604645,-1.9576801e-10,3.5369567e-09,1.0,0.99199355,1.0,0.9959842
1.332,34.403698,0.4,0.4000000059604645,-1.9486736e-10,3.5737782e-09,1.0,0.99199355,1.0,0.9959842
1.334,34.403698,0.4,0.4000000059604645,-1.9394204e-10,3.6100316e-09,1.0,0.99199355,1.0,0.9959842
1.336,34.403698,0.4,0.4000000059604645,-1.9299225e-10,3.6457128e-09,1.0,0.99199355,1.0,0.9959842
1.338,34.403698,0.4,0.4000000059604645,-1.920182e-10,3.680818e-09,1.0,0.99199355,1.0,0.9959842
1.34,34.403698,0.4,0.4000000059604645,-1.9102013e-10,3.7153431e-09,1.0,0.99199355,1.0,0.9959842
1.342,34.403698,0.4,0.4000000059604645,-1.8999827e-10,3.7492844e-09,1.0,0.99199355,1.0,0.9959842
1.344,34.403698,0.4,0.4000000059604645,-1.8895283e-10,3.7826378e-09,1.0,0.99199355,1.0,0.9959842
1.346,34.403698,0.4,0.4000000059604645,-1.8788404e-10,3.8154004e-09,1.0,0.99199355,1.0,0.9959842
1.348,34.403698,0.4,0.4000000059604645,-1.8679214e-10,3.847568e-09,1.0,0.99199355,1.0,0.9959842
1.35,34.403698,0.4,0.4000000059604645,-1.8567738e-10,3.879138e-09,1.0,0.99199355,1.0,0.9959842
1.352,34.403698,0.4,0.4000000059604645,-1.8453997e-10,3.910106e-09,1.0,0.99199355,1.0,0.9959842
1.354,34.403698,0.4,0.4000000059604645,-1.8338017e-10,3.94047e-09,1.0,0.99199355,1.0,0.9959842
1.356,34.403698,0.4,0.4000000059604645,-1.8219823e-10,3.970226e-09,1.0,0.99199355,1.0,0.9959842
1.358,34.403698,0.4,0.4000000059604645,-1.8099439e-10,3.9993715e-09,1.0,0.99199355,1.0,0.9959842
1.36,34.403698,0.4,0.4000000059604645,-1.797689e-10,4.027904e-09,1.0,0.99199355,1.0,0.9959842
1.362,34.403698,0.4,0.4000000059604645,-1.78522e-10,4.0558197e-09,1.0,0.99199355,1.0,0.9959842
1.364,34.403698,0.4,0.4000000059604645,-1.7725398e-10,4.0831165e-09,1.0,0.99199355,1.0,0.9959842
1.366,34.403698,0.4,0.4000000059604645,-1.7596506e-10,4.1097916e-09,1.0,0.99199355,1.0,0.9959842
1.368,34.403698,0.4,0.4000000059604645,-1.7465553e-10,4.1358432e-09,1.0,0.99199355,1.0,0.9959842
1.37,34.403698,0.4,0.4000000059604645,-1.7332563e-10,4.161268e-09,1.0,0.99199355,1.0,0.9959842
1.372,34.403698,0.4,0.4000000059604645,-1.7197564e-10,4.186065e-09,1.0,0.99199355,1.0,0.9959842
1.374,34.403698,0.4,0.4000000059604645,-1.7060584e-10,4.2102304e-09,1.0,0.99199355,1.0,0.9959842
1.376,34.403698,0.4,0.4000000059604645,-1.6921646e-10,4.233763e-09,1.0,0.99199355,1.0,0.9959842
1.378,34.403698,0.4,0.4000000059604645,-1.678078e-10,4.2566617e-09,1.0,0.99199355,1.0,0.9959842
1.38,34.403698,0.4,0.4000000059604645,-1.6638013e-10,4.278923e-09,1.0,0.99199355,1.0,0.9959842
1.382,34.403698,0.4,0.4000000059604645,-1.6493373e-10,4.3005466e-09,1.0,0.99199355,1.0,0.9959842
1.384,34.403698,0.4,0.4000000059604645,-1.6346888e-10,4.32153e-09,1.0,0.99199355,1.0,0.9959842
1.386,34.403698,0.4,0.4000000059604645,-1.6198586e-10,4.3418718e-09,1.0,0.99199355,1.0,0.9959842
1.388,34.403698,0.4,0.4000000059604645,-1.6048493e-10,4.361571e-09,1.0,0.99199355,1.0,0.9959842
1.39,34.403698,0.4,0.4000000059604645,-1.5896641e-10,4.3806256e-09,1.0,0.99199355,1.0,0.9959842
1.392,34.403698,0.4,0.4000000059604645,-1.5743055e-10,4.3990354e-09,1.0,0.99199355,1.0,0.9959842
1.394,34.403698,0.4,0.4000000059604645,-1.5587767e-10,4.416798e-09,1.0,0.99199355,1.0,0.9959842
1.396,34.403698,0.4,0.4000000059604645,-1.5430805e-10,4.4339137e-09,1.0,0.99199355,1.0,0.9959842
1.398,34.403698,0.4,0.4000000059604645,-1.5272199e-10,4.4503805e-09,1.0,0.99199355,1.0,0.9959842
1.4,34.403698,0.4,0.4000000059604645,-1.5111976e-10,4.466198e-09,1.0,0.99199355,1.0,0.9959842
1.402,34.403698,0.4,0.4000000059604645,-1.4950167e-10,4.481366e-09,1.0,0.99199355,1.0,0.9959842
1.404,34.403698,0.4,0.4000000059604645,-1.4786802e-10,4.495883e-09,1.0,0.99199355,1.0,0.9959842
1.406,34.403698,0.4,0.4000000059604645,-1.4621909e-10,4.5097495e-09,1.0,0.99199355,1.0,0.9959842
1.408,34.403698,0.4,0.4000000059604645,-1.4455522e-10,4.5229642e-09,1.0,0.99199355,1.0,0.9959842
1.41,34.403698,0.4,0.4000000059604645,-1.4287667e-10,4.535527e-09,1.0,0.99199355,1.0,0.9959842
1.412,34.403698,0.4,0.4000000059604645,-1.4118375e-10,4.5474384e-09,1.0,0.99199355,1.0,0.9959842
1.414,34.403698,0.4,0.4000000059604645,-1.3947678e-10,4.5586974e-09,1.0,0.99199355,1.0,0.9959842
1.416,34.403698,0.4,0.4000000059604645,-1.3775606e-10,4.5693045e-09,1.0,0.99199355,1.0,0.9959842
1.418,34.403698,0.4,0.4000000059604645,-1.3602189e-10,4.57926e-09,1.0,0.99199355,1.0,0.9959842
1.42,34.403698,0.4,0.4000000059604645,-1.3427458e-10,4.5885638e-09,1.0,0.99199355,1.0,0.9959842
1.422,34.403698,0.4,0.4000000059604645,-1.3251444e-10,4.597216e-09,1.0,0.99199355,1.0,0.9959842
1.424,34.403698,0.4,0.4000000059604645,-1.3074178e-10,4.6052175e-09,1.0,0.99199355,1.0,0.9959842
1.426,34.403698,0.4,0.4000000059604645,-1.2895691e-10,4.6125685e-09,1.0,0.99199355,1.0,0.9959842
1.428,34.403698,0.4,0.4000000059604645,-1.2716016e-10,4.6192703e-09,1.0,0.99199355,1.0,0.9959842
1.43,34.403698,0.4,0.4000000059604645,-1.253518e-10,4.6253223e-09,1.0,0.99199355,1.0,0.9959842
1.432,34.403698,0.4,0.4000000059604645,-1.2353218e-10,4.6307265e-09,1.0,0.99199355,1.0,0.9959842
1.434,34.403698,0.4,0.4000000059604645,-1.2170161e-10,4.6354836e-09,1.0,0.99199355,1.0,0.9959842
1.436,34.403698,0.4,0.4000000059604645,-1.1986039e-10,4.639594e-09,1.0,0.99199355,1.0,0.9959842
1.438,34.403698,0.4,0.4000000059604645,-1.1800885e-10,4.6430593e-09,1.0,0.99199355,1.0,0.9959842
1.44,34.403698,0.4,0.4000000059604645,-1.161473e-10,4.6458806e-09,1.0,0.99199355,1.0,0.9959842
1.442,34.403698,0.4,0.4000000059604645,-1.1427606e-10,4.6480593e-09,1.0,0.99199355,1.0,0.9959842
1.444,34.403698,0.4,0.4000000059604645,-1.1239545e-10,4.6495967e-09,1.0,0.99199355,1.0,0.9959842
1.446,34.403698,0.4,0.4000000059604645,-1.1050578e-10,4.650494e-09,1.0,0.99199355,1.0,0.9959842
1.448,34.403698,0.4,0.4000000059604645,-1.0860737e-10,4.6507536e-09,1.0,0.99199355,1.0,0.9959842
1.45,34.403698,0.4,0.4000000059604645,-1.0670055e-10,4.6503765e-09,1.0,0.99199355,1.0,0.9959842
1.452,34.403698,0.4,0.4000000059604645,-1.0478563e-10,4.6493644e-09,1.0,0.99199355,1.0,0.9959842
1.454,34.403698,0.4,0.4000000059604645,-1.0286293e-10,4.6477195e-09,1.0,0.99199355,1.0,0.9959842
1.456,34.403698,0.4,0.4000000059604645,-1.00932776e-10,4.645444e-09,1.0,0.99199355,1.0,0.9959842
1.458,34.403698,0.4,0.4000000059604645,-9.8995485e-11,4.6425392e-09,1.0,0.99199355,1.0,0.9959842
1.46,34.403698,0.4,0.4000000059604645,-9.705138e-11,4.639008e-09,1.0,0.99199355,1.0,0.9959842
1.462,34.403698,0.4,0.4000000059604645,-9.5100774e-11,4.634852e-09,1.0,0.99199355,1.0,0.9959842
1.464,34.403698,0.4,0.4000000059604645,-9.314399e-11,4.630074e-09,1.0,0.99199355,1.0,0.9959842
1.466,34.403698,0.4,0.4000000059604645,-9.1181354e-11,4.6246766e-09,1.0,0.99199355,1.0,0.9959842
1.468,34.403698,0.4,0.4000000059604645,-8.9213185e-11,4.6186615e-09,1.0,0.99199355,1.0,0.9959842
1.47,34.403698,0.4,0.4000000059604645,-8.7239806e-11,4.612032e-09,1.0,0.99199355,1.0,0.9959842
1.472,34.403698,0.4,0.4000000059604645,-8.526153e-11,4.6047903e-09,1.0,0.99199355,1.0,0.9959842
1.474,34.403698,0.4,0.4000000059604645,-8.3278676e-11,4.5969397e-09,1.0,0.99199355,1.0,0.9959842
1.476,34.403698,0.4,0.4000000059604645,-8.129157e-11,4.5884825e-09,1.0,0.99199355,1.0,0.9959842
1.478,34.403698,0.4,0.4000000059604645,-7.930053e-11,4.5794217e-09,1.0,0.99199355,1.0,0.9959842
1.48,34.403698,0.4,0.4000000059604645,-7.730588e-11,4.569761e-09,1.0,0.99199355,1.0,0.9959842
1.482,34.403698,0.4,0.4000000059604645,-7.530793e-11,4.559503e-09,1.0,0.99199355,1.0,0.9959842
1.484,34.403698,0.4,0.4000000059604645,-7.3307e-11,4.5486503e-09,1.0,0.99199355,1.0,0.9959842
1.486,34.403698,0.4,0.4000000059604645,-7.1303415e-11,4.5372075e-09,1.0,0.99199355,1.0,0.9959842
1.488,34.403698,0.4,0.4000000059604645,-6.9297484e-11,4.5251767e-09,1.0,0.99199355,1.0,0.9959842
1.49,34.403698,0.4,0.4000000059604645,-6.728953e-11,4.5125623e-09,1.0,0.99199355,1.0,0.9959842
1.492,34.403698,0.4,0.4000000059604645,-6.527986e-11,4.499367e-09,1.0,0.99199355,1.0,0.9959842
1.494,34.403698,0.4,0.4000000059604645,-6.32688e-11,4.4855955e-09,1.0,0.99199355,1.0,0.9959842
1.496,34.403698,0.4,0.4000000059604645,-6.125666e-11,4.47125e-09,1.0,0.99199355,1.0,0.9959842
1.498,34.403698,0.4,0.4000000059604645,-5.9243756e-11,4.4563353e-09,1.0,0.99199355,1.0,0.9959842
1.5,34.403698,0.4,0.4000000059604645,-5.72304e-11,4.4408552e-09,1.0,0.99199355,1.0,0.9959842
1.502,34.403698,0.4,0.4000000059604645,-5.5216904e-11,4.424813e-09,1.0,0.99199355,1.0,0.9959842
1.504,34.403698,0.4,0.4000000059604645,-5.320358e-11,4.4082133e-09,1.0,0.99199355,1.0,0.9959842
1.506,34.403698,0.4,0.4000000059604645,-5.1190736e-11,4.3910595e-09,1.0,0.99199355,1.0,0.9959842
1.508,34.403698,0.4,0.4000000059604645,-4.9178682e-11,4.373357e-09,1.0,0.99199355,1.0,0.9959842
1.51,34.403698,0.4,0.4000000059604645,-4.7167728e-11,4.3551083e-09,1.0,0.99199355,1.0,0.9959842
1.512,34.403698,0.4,0.4000000059604645,-4.515818e-11,4.336319e-09,1.0,0.99199355,1.0,0.9959842
1.514,34.403698,0.4,0.4000000059604645,-4.3150344e-11,4.3169925e-09,1.0,0.99199355,1.0,0.9959842
1.516,34.403698,0.4,0.4000000059604645,-4.114453e-11,4.2971338e-09,1.0,0.99199355,1.0,0.9959842
1.518,34.403698,0.4,0.4000000059604645,-3.914103e-11,4.2767474e-09,1.0,0.99199355,1.0,0.9959842
1.52,34.403698,0.4,0.4000000059604645,-3.714016e-11,4.255838e-09,1.0,0.99199355,1.0,0.9959842
1.522,34.403698,0.4,0.4000000059604645,-3.514221e-11,4.2344093e-09,1.0,0.99199355,1.0,0.9959842
1.524,34.403698,0.4,0.4000000059604645,-3.3147485e-11,4.2124673e-09,1.0,0.99199355,1.0,0.9959842
1.526,34.403698,0.4,0.4000000059604645,-3.1156282e-11,4.190016e-09,1.0,0.99199355,1.0,0.9959842
1.528,34.403698,0.4,0.4000000059604645,-2.9168896e-11,4.16706e-09,1.0,0.99199355,1.0,0.9959842
1.53,34.403698,0.4,0.4000000059604645,-2.718563e-11,4.1436046e-09,1.0,0.99199355,1.0,0.9959842
1.532,34.403698,0.4,0.4000000059604645,-2.5206769e-11,4.119655e-09,1.0,0.99199355,1.0,0.9959842
1.534,34.403698,0.4,0.4000000059604645,-2.323261e-11,4.0952153e-09,1.0,0.99199355,1.0,0.9959842
1.536,34.403698,0.4,0.4000000059604645,-2.1263442e-11,4.070291e-09,1.0,0.99199355,1.0,0.9959842
1.538,34.403698,0.4,0.4000000059604645,-1.9299555e-11,4.044888e-09,1.0,0.99199355,1.0,0.9959842
1.54,34.403698,0.4,0.4000000059604645,-1.7341234e-11,4.0190105e-09,1.0,0.99199355,1.0,0.9959842
1.542,34.403698,0.4,0.4000000059604645,-1.5388768e-11,3.9926644e-09,1.0,0.99199355,1.0,0.9959842
1.544,34.403698,0.4,0.4000000059604645,-1.3442438e-11,3.9658543e-09,1.0,0.99199355,1.0,0.9959842
1.546,34.403698,0.4,0.4000000059604645,-1.1502527e-11,3.9385863e-09,1.0,0.99199355,1.0,0.9959842
1.548,34.403698,0.4,0.4000000059604645,-9.569316e-12,3.9108654e-09,1.0,0.99199355,1.0,0.9959842
1.55,34.403698,0.4,0.4000000059604645,-7.6430815e-12,3.882697e-09,1.0,0.99199355,1.0,0.9959842
1.552,34.403698,0.4,0.4000000059604645,-5.7241013e-12,3.854087e-09,1.0,0.99199355,1.0,0.9959842
1.554,34.403698,0.4,0.4000000059604645,-3.812649e-12,3.8250407e-09,1.0,0.99199355,1.0,0.9959842
1.556,34.403698,0.4,0.4000000059604645,-1.908997e-12,3.7955634e-09,1.0,0.99199355,1.0,0.9959842
1.558,34.403698,0.4,0.4000000059604645,-1.34158e-14,3.7656616e-09,1.0,0.99199355,1.0,0.9959842
1.56,34.403698,0.4,0.4000000059604645,1.8738262e-12,3.7353405e-09,1.0,0.99199355,1.0,0.9959842
1.562,34.403698,0.4,0.4000000059604645,3.752463e-12,3.7046057e-09,1.0,0.99199355,1.0,0.9959842
1.564,34.403698,0.4,0.4000000059604645,5.622231e-12,3.6734635e-09,1.0,0.99199355,1.0,0.9959842
1.566,34.403698,0.4,0.4000000059604645,7.482868e-12,3.6419194e-09,1.0,0.99199355,1.0,0.9959842
1.568,34.403698,0.4,0.4000000059604645,9.334113e-12,3.6099796e-09,1.0,0.99199355,1.0,0.9959842
1.57,34.403698,0.4,0.4000000059604645,1.1175711e-11,3.57765e-09,1.0,0.99199355,1.0,0.9959842
1.572,34.403698,0.4,0.4000000059604645,1.3007407e-11,3.5449361e-09,1.0,0.99199355,1.0,0.9959842
1.574,34.403698,0.4,0.4000000059604645,1.4828945e-11,3.5118446e-09,1.0,0.99199355,1.0,0.9959842
1.576,34.403698,0.4,0.4000000059604645,1.6640078e-11,3.4783814e-09,1.0,0.99199355,1.0,0.9959842
1.578,34.403698,0.4,0.4000000059604645,1.8440556e-11,3.4445524e-09,1.0,0.99199355,1.0,0.9959842
1.58,34.403698,0.4,0.4000000059604645,2.0230134e-11,3.4103638e-09,1.0,0.99199355,1.0,0.9959842
1.582,34.403698,0.4,0.4000000059604645,2.2008569e-11,3.375822e-09,1.0,0.99199355,1.0,0.9959842
1.584,34.403698,0.4,0.4000000059604645,2.377562e-11,3.3409333e-09,1.0,0.99199355,1.0,0.9959842
1.586,34.403698,0.4,0.4000000059604645,2.5531048e-11,3.3057035e-09,1.0,0.99199355,1.0,0.9959842
1.588,34.403698,0.4,0.4000000059604645,2.7274618e-11,3.2701393e-09,1.0,0.99199355,1.0,0.9959842
1.59,34.403698,0.4,0.4000000059604645,2.9006098e-11,3.2342469e-09,1.0,0.99199355,1.0,0.9959842
1.592,34.403698,0.4,0.4000000059604645,3.0725256e-11,3.1980327e-09,1.0,0.99199355,1.0,0.9959842
1.594,34.403698,0.4,0.4000000059604645,3.2431863e-11,3.161503e-09,1.0,0.99199355,1.0,0.9959842
1.596,34.403698,0.4,0.4000000059604645,3.4125695e-11,3.1246645e-09,1.0,0.99199355,1.0,0.9959842
1.598,34.403698,0.4,0.4000000059604645,3.580653e-11,3.0875233e-09,1.0,0.99199355,1.0,0.9959842
1.6,34.403698,0.4,0.4000000059604645,3.747415e-11,3.0500862e-09,1.0,0.99199355,1.0,0.9959842
1.602,34.403698,0.4,0.4000000059604645,3.9128333e-11,3.0123593e-09,1.0,0.99199355,1.0,0.9959842
1.604,34.403698,0.4,0.4000000059604645,4.0768864e-11,2.9743494e-09,1.0,0.99199355,1.0,0.9959842
1.606,34.403698,0.4,0.4000000059604645,4.2395535e-11,2.9360634e-09,1.0,0.99199355,1.0,0.9959842
1.608,34.403698,0.4,0.4000000059604645,4.4008137e-11,2.8975071e-09,1.0,0.99199355,1.0,0.9959842
1.61,34.403698,0.4,0.4000000059604645,4.5606463e-11,2.8586877e-09,1.0,0.99199355,1.0,0.9959842
1.612,34.403698,0.4,0.4000000059604645,4.719031e-11,2.8196117e-09,1.0,0.99199355,1.0,0.9959842
1.614,34.403698,0.4,0.4000000059604645,4.875948e-11,2.7802858e-09,1.0,0.99199355,1.0,0.9959842
1.616,34.403698,0.4,0.4000000059604645,5.0313767e-11,2.7407163e-09,1.0,0.99199355,1.0,0.9959842
1.618,34.403698,0.4,0.4000000059604645,5.1852987e-11,2.7009104e-09,1.0,0.99199355,1.0,0.9959842
1.62,34.403698,0.4,0.4000000059604645,5.3376942e-11,2.6608744e-09,1.0,0.99199355,1.0,0.9959842
1.622,34.403698,0.4,0.4000000059604645,5.4885443e-11,2.620615e-09,1.0,0.99199355,1.0,0.9959842
1.624,34.403698,0.4,0.4000000059604645,5.637831e-11,2.5801392e-09,1.0,0.99199355,1.0,0.9959842
1.626,34.403698,0.4,0.4000000059604645,5.7855356e-11,2.5394538e-09,1.0,0.99199355,1.0,0.9959842
1.628,34.403698,0.4,0.4000000059604645,5.93164e-11,2.4985651e-09,1.0,0.99199355,1.0,0.9959842
1.63,34.403698,0.4,0.4000000059604645,6.0761264e-11,2.4574804e-09,1.0,0.99199355,1.0,0.9959842
1.632,34.403698,0.4,0.4000000059604645,6.218979e-11,2.4162061e-09,1.0,0.99199355,1.0,0.9959842
1.634,34.403698,0.4,0.4000000059604645,6.3601784e-11,2.374749e-09,1.0,0.99199355,1.0,0.9959842
1.636,34.403698,0.4,0.4000000059604645,6.499709e-11,2.3331164e-09,1.0,0.99199355,1.0,0.9959842
1.638,34.403698,0.4,0.4000000059604645,6.6375544e-11,2.2913142e-09,1.0,0.99199355,1.0,0.9959842
1.64,34.403698,0.4,0.4000000059604645,6.773699e-11,2.24935e-09,1.0,0.99199355,1.0,0.9959842
1.642,34.403698,0.4,0.4000000059604645,6.908126e-11,2.2072302e-09,1.0,0.99199355,1.0,0.9959842
1.644,34.403698,0.4,0.4000000059604645,7.04082e-11,2.1649618e-09,1.0,0.99199355,1.0,0.9959842
1.646,34.403698,0.4,0.4000000059604645,7.1717667e-11,2.1225515e-09,1.0,0.99199355,1.0,0.9959842
1.648,34.403698,0.4,0.4000000059604645,7.300951e-11,2.080006e-09,1.0,0.99199355,1.0,0.9959842
1.65,34.403698,0.4,0.4000000059604645,7.428357e-11,2.0373325e-09,1.0,0.99199355,1.0,0.9959842
1.652,34.403698,0.4,0.4000000059604645,7.553972e-11,1.9945374e-09,1.0,0.99199355,1.0,0.9959842
1.654,34.403698,0.4,0.4000000059604645,7.677782e-11,1.9516277e-09,1.0,0.99199355,1.0,0.9959842
1.656,34.403698,0.4,0.4000000059604645,7.7997726e-11,1.9086104e-09,1.0,0.99199355,1.0,0.9959842
1.658,34.403698,0.4,0.4000000059604645,7.9199314e-11,1.865492e-09,1.0,0.99199355,1.0,0.9959842
1.66,34.403698,0.4,0.4000000059604645,8.038245e-11,1.8222795e-09,1.0,0.99199355,1.0,0.9959842
1.662,34.403698,0.4,0.4000000059604645,8.154701e-11,1.7789796e-09,1.0,0.99199355,1.0,0.9959842
1.664,34.403698,0.4,0.4000000059604645,8.269287e-11,1.7355992e-09,1.0,0.99199355,1.0,0.9959842
1.666,34.403698,0.4,0.4000000059604645,8.381991e-11,1.6921449e-09,1.0,0.99199355,1.0,0.9959842
1.668,34.403698,0.4,0.4000000059604645,8.4928016e-11,1.6486236e-09,1.0,0.99199355,1.0,0.9959842
1.67,34.403698,0.4,0.4000000059604645,8.6017075e-11,1.6050421e-09,1.0,0.99199355,1.0,0.9959842
1.672,34.403698,0.4,0.4000000059604645,8.7086977e-11,1.561407e-09,1.0,0.99199355,1.0,0.9959842
1.674,34.403698,0.4,0.4000000059604645,8.8137615e-11,1.5177252e-09,1.0,0.99199355,1.0,0.9959842
1.676,34.403698,0.4,0.4000000059604645,8.916889e-11,1.4740034e-09,1.0,0.99199355,1.0,0.9959842
1.678,34.403698,0.4,0.4000000059604645,9.018069e-11,1.4302483e-09,1.0,0.99199355,1.0,0.9959842
1.68,34.403698,0.4,0.4000000059604645,9.117294e-11,1.3864664e-09,1.0,0.99199355,1.0,0.9959842
1.682,34.403698,0.4,0.4000000059604645,9.214553e-11,1.3426648e-09,1.0,0.99199355,1.0,0.9959842
1.684,34.403698,0.4,0.4000000059604645,9.309837e-11,1.2988497e-09,1.0,0.99199355,1.0,0.9959842
1.686,34.403698,0.4,0.4000000059604645,9.403139e-11,1.2550281e-09,1.0,0.99199355,1.0,0.9959842
1.688,34.403698,0.4,0.4000000059604645,9.494449e-11,1.2112065e-09,1.0,0.99199355,1.0,0.9959842
1.69,34.403698,0.4,0.4000000059604645,9.5837595e-11,1.1673915e-09,1.0,0.99199355,1.0,0.9959842
1.692,34.403698,0.4,0.4000000059604645,9.671064e-11,1.1235898e-09,1.0,0.99199355,1.0,0.9959842
1.694,34.403698,0.4,0.4000000059604645,9.756354e-11,1.0798078e-09,1.0,0.99199355,1.0,0.9959842
1.696,34.403698,0.4,0.4000000059604645,9.839623e-11,1.036052e-09,1.0,0.99199355,1.0,0.9959842
1.698,34.403698,0.4,0.4000000059604645,9.920864e-11,9.923292e-10,1.0,0.99199355,1.0,0.9959842
1.7,34.403698,0.4,0.4000000059604645,1.00000716e-10,9.486457e-10,1.0,0.99199355,1.0,0.9959842
1.702,34.403698,0.4,0.4000000059604645,1.0077239e-10,9.0500796e-10,1.0,0.99199355,1.0,0.9959842
1.704,34.403698,0.4,0.4000000059604645,1.0152361e-10,8.614225e-10,1.0,0.99199355,1.0,0.9959842
1.706,34.403698,0.4,0.4000000059604645,1.0225432e-10,8.1789564e-10,1.0,0.99199355,1.0,0.9959842
1.708,34.403698,0.4,0.4000000059604645,1.0296448e-10,7.744338e-10,1.0,0.99199355,1.0,0.9959842
1.71,34.403698,0.4,0.4000000059604645,1.0365404e-10,7.310434e-10,1.0,0.99199355,1.0,0.9959842
1.712,34.403698,0.4,0.4000000059604645,1.04322946e-10,6.877307e-10,1.0,0.99199355,1.0,0.9959842
1.714,34.403698,0.4,0.4000000059604645,1.0497117e-10,6.4450206e-10,1.0,0.99199355,1.0,0.9959842
1.716,34.403698,0.4,0.4000000059604645,1.0559868e-10,6.013637e-10,1.0,0.99199355,1.0,0.9959842
1.718,34.403698,0.4,0.4000000059604645,1.0620543e-10,5.583218e-10,1.0,0.99199355,1.0,0.9959842
1.72,34.403698,0.4,0.4000000059604645,1.0679141e-10,5.153826e-10,1.0,0.99199355,1.0,0.9959842
1.722,34.403698,0.4,0.4000000059604645,1.07356575e-10,4.7255233e-10,1.0,0.99199355,1.0,0.9959842
1.724,34.403698,0.4,0.4000000059604645,1.0790092e-10,4.2983705e-10,1.0,0.99199355,1.0,0.9959842
1.726,34.403698,0.4,0.4000000059604645,1.0842441e-10,3.8724282e-10,1.0,0.99199355,1.0,0.9959842
1.728,34.403698,0.4,0.4000000059604645,1.0892703e-10,3.4477576e-10,1.0,0.99199355,1.0,0.9959842
1.73,34.403698,0.4,0.4000000059604645,1.0940878e-10,3.0244182e-10,1.0,0.99199355,1.0,0.9959842
1.732,34.403698,0.4,0.4000000059604645,1.0986964e-10,2.6024705e-10,1.0,0.99199355,1.0,0.9959842
1.734,34.403698,0.4,0.4000000059604645,1.1030961e-10,2.1819731e-10,1.0,0.99199355,1.0,0.9959842
1.736,34.403698,0.4,0.4000000059604645,1.1072868e-10,1.7629853e-10,1.0,0.99199355,1.0,0.9959842
1.738,34.403698,0.4,0.4000000059604645,1.11126865e-10,1.3455657e-10,1.0,0.99199355,1.0,0.9959842
1.74,34.403698,0.4,0.4000000059604645,1.1150415e-10,9.2977244e-11,1.0,0.99199355,1.0,0.9959842
1.742,34.403698,0.4,0.4000000059604645,1.11860556e-10,5.156631e-11,1.0,0.99199355,1.0,0.9959842
1.744,34.403698,0.4,0.4000000059604645,1.1219609e-10,1.032949e-11,1.0,0.99199355,1.0,0.9959842
1.746,34.403698,0.4,0.4000000059604645,1.12510765e-10,-3.0727525e-11,1.0,0.99199355,1.0,0.9959842
1.748,34.403698,0.4,0.4000000059604645,1.1280459e-10,-7.15991e-11,1.0,0.99199355,1.0,0.9959842
1.75,34.403698,0.4,0.4000000059604645,1.13077596e-10,-1.1227965e-10,1.0,0.99199355,1.0,0.9959842
1.752,34.403698,0.4,0.4000000059604645,1.13329804e-10,-1.5276364e-10,1.0,0.99199355,1.0,0.9959842
1.754,34.403698,0.4,0.4000000059604645,1.1356124e-10,-1.9304554e-10,1.0,0.99199355,1.0,0.9959842
1.756,34.403698,0.4,0.4000000059604645,1.1377192e-10,-2.3311994e-10,1.0,0.99199355,1.0,0.9959842
1.758,34.403698,0.4,0.4000000059604645,1.139619e-10,-2.729814e-10,1.0,0.99199355,1.0,0.9959842
1.76,34.403698,0.4,0.4000000059604645,1.14131204e-10,-3.126246e-10,1.0,0.99199355,1.0,0.9959842
1.762,34.403698,0.4,0.4000000059604645,1.1427986e-10,-3.5204423e-10,1.0,0.99199355,1.0,0.9959842
1.764,34.403698,0.4,0.4000000059604645,1.14407935e-10,-3.9123507e-10,1.0,0.99199355,1.0,0.9959842
1.766,34.403698,0.4,0.4000000059604645,1.1451545e-10,-4.3019188e-10,1.0,0.99199355,1.0,0.9959842
1.768,34.403698,0.4,0.4000000059604645,1.14602466e-10,-4.689095e-10,1.0,0.99199355,1.0,0.9959842
1.77,34.403698,0.4,0.4000000059604645,1.1466903e-10,-5.073829e-10,1.0,0.99199355,1.0,0.9959842
1.772,34.403698,0.4,0.4000000059604645,1.14715196e-10,-5.4560706e-10,1.0,0.99199355,1.0,0.9959842
1.774,34.403698,0.4,0.4000000059604645,1.1474102e-10,-5.8357685e-10,1.0,0.99199355,1.0,0.9959842
1.776,34.403698,0.4,0.4000000059604645,1.1474657e-10,-6.212875e-10,1.0,0.99199355,1.0,0.9959842
1.778,34.403698,0.4,0.4000000059604645,1.14731905e-10,-6.5873407e-10,1.0,0.99199355,1.0,0.9959842
1.78,34.403698,0.4,0.4000000059604645,1.14697085e-10,-6.959117e-10,1.0,0.99199355,1.0,0.9959842
1.782,34.403698,0.4,0.4000000059604645,1.14642185e-10,-7.328157e-10,1.0,0.99199355,1.0,0.9959842
1.784,34.403698,0.4,0.4000000059604645,1.1456727e-10,-7.694413e-10,1.0,0.99199355,1.0,0.9959842
1.786,34.403698,0.4,0.4000000059604645,1.1447243e-10,-8.057839e-10,1.0,0.99199355,1.0,0.9959842
1.788,34.403698,0.4,0.4000000059604645,1.1435773e-10,-8.418389e-10,1.0,0.99199355,1.0,0.9959842
1.79,34.403698,0.4,0.4000000059604645,1.14223256e-10,-8.7760177e-10,1.0,0.99199355,1.0,0.9959842
1.792,34.403698,0.4,0.4000000059604645,1.1406909e-10,-9.13068e-10,1.0,0.99199355,1.0,0.9959842
1.794,34.403698,0.4,0.4000000059604645,1.1389531e-10,-9.482333e-10,1.0,0.99199355,1.0,0.9959842
1.796,34.403698,0.4,0.4000000059604645,1.1370202e-10,-9.83093e-10,1.0,0.99199355,1.0,0.9959842
1.798,34.403698,0.4,0.4000000059604645,1.134893e-10,-1.0176432e-09,1.0,0.99199355,1.0,0.9959842
1.8,34.403698,0.4,0.4000000059604645,1.1325725e-10,-1.0518795e-09,1.0,0.99199355,1.0,0.9959842
1.802,34.403698,0.4,0.4000000059604645,1.1300597e-10,-1.0857977e-09,1.0,0.99199355,1.0,0.9959842
1.804,34.403698,0.4,0.4000000059604645,1.1273556e-10,-1.1193937e-09,1.0,0.99199355,1.0,0.9959842
1.806,34.403698,0.4,0.4000000059604645,1.12446115e-10,-1.1526635e-09,1.0,0.99199355,1.0,0.9959842
1.808,34.403698,0.4,0.4000000059604645,1.12137744e-10,-1.1856031e-09,1.0,0.99199355,1.0,0.9959842
1.81,34.403698,0.4,0.4000000059604645,1.11810554e-10,-1.2182085e-09,1.0,0.99199355,1.0,0.9959842
1.812,34.403698,0.4,0.4000000059604645,1.1146466e-10,-1.2504761e-09,1.0,0.99199355,1.0,0.9959842
1.814,34.403698,0.4,0.4000000059604645,1.1110017e-10,-1.2824017e-09,1.0,0.99199355,1.0,0.9959842
1.816,34.403698,0.4,0.4000000059604645,1.10717206e-10,-1.313982e-09,1.0,0.99199355,1.0,0.9959842
1.818,34.403698,0.4,0.4000000059604645,1.1031588e-10,-1.345213e-09,1.0,0.99199355,1.0,0.9959842
1.82,34.403698,0.4,0.4000000059604645,1.09896314e-10,-1.3760915e-09,1.0,0.99199355,1.0,0.9959842
1.822,34.403698,0.4,0.4000000059604645,1.0945864e-10,-1.4066135e-09,1.0,0.99199355,1.0,0.9959842
1.824,34.403698,0.4,0.4000000059604645,1.0900297e-10,-1.4367758e-09,1.0,0.99199355,1.0,0.9959842
1.826,34.403698,0.4,0.4000000059604645,1.0852944e-10,-1.466575e-09,1.0,0.99199355,1.0,0.9959842
1.828,34.403698,0.4,0.4000000059604645,1.08038176e-10,-1.4960077e-09,1.0,0.99199355,1.0,0.9959842
1.83,34.403698,0.4,0.4000000059604645,1.0752932e-10,-1.5250706e-09,1.0,0.99199355,1.0,0.9959842
1.832,34.403698,0.4,0.4000000059604645,1.07003e-10,-1.5537607e-09,1.0,0.99199355,1.0,0.9959842
1.834,34.403698,0.4,0.4000000059604645,1.0645935e-10,-1.5820747e-09,1.0,0.99199355,1.0,0.9959842
1.836,34.403698,0.4,0.4000000059604645,1.0589852e-10,-1.6100097e-09,1.0,0.99199355,1.0,0.9959842
1.838,34.403698,0.4,0.4000000059604645,1.0532064e-10,-1.6375624e-09,1.0,0.99199355,1.0,0.9959842
1.84,34.403698,0.4,0.4000000059604645,1.0472587e-10,-1.6647302e-09,1.0,0.99199355,1.0,0.9959842
1.842,34.403698,0.4,0.4000000059604645,1.0411434e-10,-1.69151e-09,1.0,0.99199355,1.0,0.9959842
1.844,34.403698,0.4,0.4000000059604645,1.0348621e-10,-1.7178993e-09,1.0,0.99199355,1.0,0.9959842
1.846,34.403698,0.4,0.4000000059604645,1.02841624e-10,-1.7438951e-09,1.0,0.99199355,1.0,0.9959842
1.848,34.403698,0.4,0.4000000059604645,1.0218074e-10,-1.769495e-09,1.0,0.99199355,1.0,0.9959842
1.85,34.403698,0.4,0.4000000059604645,1.01503715e-10,-1.7946962e-09,1.0,0.99199355,1.0,0.9959842
1.852,34.403698,0.4,0.4000000059604645,1.008107e-10,-1.8194963e-09,1.0,0.99199355,1.0,0.9959842
1.854,34.403698,0.4,0.4000000059604645,1.0010185e-10,-1.8438928e-09,1.0,0.99199355,1.0,0.9959842
1.856,34.403698,0.4,0.4000000059604645,9.937734e-11,-1.8678836e-09,1.0,0.99199355,1.0,0.9959842
1.858,34.403698,0.4,0.4000000059604645,9.863732e-11,-1.8914659e-09,1.0,0.99199355,1.0,0.9959842
1.86,34.403698,0.4,0.4000000059604645,9.7881966e-11,-1.914638e-09,1.0,0.99199355,1.0,0.9959842
1.862,34.403698,0.4,0.4000000059604645,9.711144e-11,-1.9373974e-09,1.0,0.99199355,1.0,0.9959842
1.864,34.403698,0.4,0.4000000059604645,9.63259e-11,-1.9597421e-09,1.0,0.99199355,1.0,0.9959842
1.866,34.403698,0.4,0.4000000059604645,9.552553e-11,-1.9816702e-09,1.0,0.99199355,1.0,0.9959842
1.868,34.403698,0.4,0.4000000059604645,9.47105e-11,-2.0031796e-09,1.0,0.99199355,1.0,0.9959842
1.87,34.403698,0.4,0.4000000059604645,9.3880986e-11,-2.0242685e-09,1.0,0.99199355,1.0,0.9959842
1.872,34.403698,0.4,0.4000000059604645,9.303716e-11,-2.044935e-09,1.0,0.99199355,1.0,0.9959842
1.874,34.403698,0.4,0.4000000059604645,9.2179195e-11,-2.0651778e-09,1.0,0.99199355,1.0,0.9959842
1.876,34.403698,0.4,0.4000000059604645,9.130728e-11,-2.0849946e-09,1.0,0.99199355,1.0,0.9959842
1.878,34.403698,0.4,0.4000000059604645,9.042159e-11,-2.1043844e-09,1.0,0.99199355,1.0,0.9959842
1.88,34.403698,0.4,0.4000000059604645,8.9522306e-11,-2.1233453e-09,1.0,0.99199355,1.0,0.9959842
1.882,34.403698,0.4,0.4000000059604645,8.860962e-11,-2.1418758e-09,1.0,0.99199355,1.0,0.9959842
1.884,34.403698,0.4,0.4000000059604645,8.768371e-11,-2.1599749e-09,1.0,0.99199355,1.0,0.9959842
1.886,34.403698,0.4,0.4000000059604645,8.6744764e-11,-2.177641e-09,1.0,0.99199355,1.0,0.9959842
1.888,34.403698,0.4,0.4000000059604645,8.579297e-11,-2.194873e-09,1.0,0.99199355,1.0,0.9959842
1.89,34.403698,0.4,0.4000000059604645,8.482852e-11,-2.2116695e-09,1.0,0.99199355,1.0,0.9959842
1.892,34.403698,0.4,0.4000000059604645,8.3851606e-11,-2.2280298e-09,1.0,0.99199355,1.0,0.9959842
1.894,34.403698,0.4,0.4000000059604645,8.2862425e-11,-2.2439528e-09,1.0,0.99199355,1.0,0.9959842
1.896,34.403698,0.4,0.4000000059604645,8.186116e-11,-2.2594373e-09,1.0,0.99199355,1.0,0.9959842
1.898,34.403698,0.4,0.4000000059604645,8.084801e-11,-2.2744826e-09,1.0,0.99199355,1.0,0.9959842
1.9,34.403698,0.4,0.4000000059604645,7.9823176e-11,-2.2890878e-09,1.0,0.99199355,1.0,0.9959842
1.902,34.403698,0.4,0.4000000059604645,7.878685e-11,-2.3032525e-09,1.0,0.99199355,1.0,0.9959842
1.904,34.403698,0.4,0.4000000059604645,7.7739246e-11,-2.3169755e-09,1.0,0.99199355,1.0,0.9959842
1.906,34.403698,0.4,0.4000000059604645,7.6680544e-11,-2.3302567e-09,1.0,0.99199355,1.0,0.9959842
1.908,34.403698,0.4,0.4000000059604645,7.561095e-11,-2.3430953e-09,1.0,0.99199355,1.0,0.9959842
1.91,34.403698,0.4,0.4000000059604645,7.453067e-11,-2.355491e-09,1.0,0.99199355,1.0,0.9959842
1.912,34.403698,0.4,0.4000000059604645,7.3439914e-11,-2.3674431e-09,1.0,0.99199355,1.0,0.9959842
1.914,34.403698,0.4,0.4000000059604645,7.233888e-11,-2.3789517e-09,1.0,0.99199355,1.0,0.9959842
1.916,34.403698,0.4,0.4000000059604645,7.1227774e-11,-2.3900164e-09,1.0,0.99199355,1.0,0.9959842
1.918,34.403698,0.4,0.4000000059604645,7.0106795e-11,-2.4006372e-09,1.0,0.99199355,1.0,0.9959842
1.92,34.403698,0.4,0.4000000059604645,6.897616e-11,-2.4108135e-09,1.0,0.99199355,1.0,0.9959842
1.922,34.403698,0.4,0.4000000059604645,6.783608e-11,-2.420546e-09,1.0,0.99199355,1.0,0.9959842
1.924,34.403698,0.4,0.4000000059604645,6.6686746e-11,-2.4298341e-09,1.0,0.99199355,1.0,0.9959842
1.926,34.403698,0.4,0.4000000059604645,6.552839e-11,-2.4386781e-09,1.0,0.99199355,1.0,0.9959842
1.928,34.403698,0.4,0.4000000059604645,6.436121e-11,-2.4470783e-09,1.0,0.99199355,1.0,0.9959842
1.93,34.403698,0.4,0.4000000059604645,6.318542e-11,-2.4550348e-09,1.0,0.99199355,1.0,0.9959842
1.932,34.403698,0.4,0.4000000059604645,6.200123e-11,-2.4625482e-09,1.0,0.99199355,1.0,0.9959842
1.934,34.403698,0.4,0.4000000059604645,6.080886e-11,-2.4696185e-09,1.0,0.99199355,1.0,0.9959842
1.936,34.403698,0.4,0.4000000059604645,5.960851e-11,-2.4762463e-09,1.0,0.99199355,1.0,0.9959842
1.938,34.403698,0.4,0.4000000059604645,5.840041e-11,-2.482432e-09,1.0,0.99199355,1.0,0.9959842
1.94,34.403698,0.4,0.4000000059604645,5.718476e-11,-2.4881766e-09,1.0,0.99199355,1.0,0.9959842
1.942,34.403698,0.4,0.4000000059604645,5.5961784e-11,-2.4934803e-09,1.0,0.99199355,1.0,0.9959842
1.944,34.403698,0.4,0.4000000059604645,5.4731695e-11,-2.4983442e-09,1.0,0.99199355,1.0,0.9959842
1.946,34.403698,0.4,0.4000000059604645,5.349471e-11,-2.5027687e-09,1.0,0.99199355,1.0,0.9959842
1.948,34.403698,0.4,0.4000000059604645,5.225104e-11,-2.5067548e-09,1.0,0.99199355,1.0,0.9959842
1.95,34.403698,0.4,0.4000000059604645,5.100091e-11,-2.5103035e-09,1.0,0.99199355,1.0,0.9959842
1.952,34.403698,0.4,0.4000000059604645,4.974453e-11,-2.5134157e-09,1.0,0.99199355,1.0,0.9959842
1.954,34.403698,0.4,0.4000000059604645,4.848212e-11,-2.5160924e-09,1.0,0.99199355,1.0,0.9959842
1.956,34.403698,0.4,0.4000000059604645,4.7213903e-11,-2.518335e-09,1.0,0.99199355,1.0,0.9959842
1.958,34.403698,0.4,0.4000000059604645,4.594009e-11,-2.5201443e-09,1.0,0.99199355,1.0,0.9959842
1.96,34.403698,0.4,0.4000000059604645,4.46609e-11,-2.5215219e-09,1.0,0.99199355,1.0,0.9959842
1.962,34.403698,0.4,0.4000000059604645,4.3376552e-11,-2.5224687e-09,1.0,0.99199355,1.0,0.9959842
1.964,34.403698,0.4,0.4000000059604645,4.2087268e-11,-2.5229863e-09,1.0,0.99199355,1.0,0.9959842
1.966,34.403698,0.4,0.4000000059604645,4.079326e-11,-2.523076e-09,1.0,0.99199355,1.0,0.9959842
1.968,34.403698,0.4,0.4000000059604645,3.949475e-11,-2.5227394e-09,1.0,0.99199355,1.0,0.9959842
