Time,gENROE.delta,gENROE.PELEC,gENROE.PMECH,gENROE.SPEED,pSS2A.VOTHSG,GEN1.V,LOAD.V,GEN2.V,FAULT.V
1.97,34.403698,0.4,0.4000000059604645,3.8191963e-11,-2.5219782e-09,1.0,0.99199355,1.0,0.9959842
1.972,34.403698,0.4,0.4000000059604645,3.6885106e-11,-2.5207938e-09,1.0,0.99199355,1.0,0.9959842
1.974,34.403698,0.4,0.4000000059604645,3.5574408e-11,-2.5191877e-09,1.0,0.99199355,1.0,0.9959842
1.976,34.403698,0.4,0.4000000059604645,3.426008e-11,-2.517162e-09,1.0,0.99199355,1.0,0.9959842
1.978,34.403698,0.4,0.4000000059604645,3.2942343e-11,-2.5147184e-09,1.0,0.99199355,1.0,0.9959842
1.98,34.403698,0.4,0.4000000059604645,3.1621417e-11,-2.511859e-09,1.0,0.99199355,1.0,0.9959842
1.982,34.403698,0.4,0.4000000059604645,3.029752e-11,-2.508585e-09,1.0,0.99199355,1.0,0.9959842
1.984,34.403698,0.4,0.4000000059604645,2.897087e-11,-2.504899e-09,1.0,0.99199355,1.0,0.9959842
1.986,34.403698,0.4,0.4000000059604645,2.7641682e-11,-2.5008027e-09,1.0,0.99199355,1.0,0.9959842
1.988,34.403698,0.4,0.4000000059604645,2.6310178e-11,-2.4962983e-09,1.0,0.99199355,1.0,0.9959842
1.99,34.403698,0.4,0.4000000059604645,2.4976571e-11,-2.4913882e-09,1.0,0.99199355,1.0,0.9959842
1.992,34.403698,0.4,0.4000000059604645,2.364108e-11,-2.4860742e-09,1.0,0.99199355,1.0,0.9959842
1.994,34.403698,0.4,0.4000000059604645,2.230392e-11,-2.4803586e-09,1.0,0.99199355,1.0,0.9959842
1.996,34.403698,0.4,0.4000000059604645,2.0965311e-11,-2.4742441e-09,1.0,0.99199355,1.0,0.9959842
1.998,34.403698,0.4,0.4000000059604645,1.9625464e-11,-2.4677327e-09,1.0,0.99199355,1.0,0.9959842
2.0,34.403698,0.4,0.4000000059604645,1.8284598e-11,-2.4608269e-09,1.0,0.99199355,1.0,0.9959842
2.0,34.403698,0.091320686,0.4000000059604645,1.8284598e-11,-2.4608269e-09,0.6215157,0.23095076,0.3117892,1e-10
2.002,34.404995,0.09070293,0.4000000059604645,7.219278e-05,0.008237015,0.6142628,0.22900872,0.31130505,1e-10
2.004,34.408894,0.09013273,0.4000000059604645,0.00014451747,0.016085958,0.60731965,0.22714818,0.31084096,1e-10
2.004,34.408894,0.09013273,0.4000000059604645,0.00014451747,0.016085958,0.60731965,0.22714818,0.31084096,1e-10
2.006,34.4154,0.08960473,0.4000000059604645,0.00021696322,0.023561096,0.6006651,0.22536354,0.3103956,1e-10
2.008,34.424515,0.08911399,0.4000000059604645,0.00028952112,0.030676428,0.59427905,0.22364956,0.30996764,1e-10
2.01,34.436245,0.0886587,0.4000000059604645,0.00036218265,0.037445497,0.58815026,0.22200327,0.30955634,1e-10
2.012,34.450592,0.08823709,0.4000000059604645,0.00043493978,0.043881405,0.5822679,0.22042179,0.309161,1e-10
2.014,34.467564,0.08784752,0.4000000059604645,0.0005077848,0.04999683,0.5766214,0.21890235,0.30878097,1e-10
2.016,34.487156,0.087488435,0.4000000059604645,0.00058071036,0.055804037,0.5712008,0.21744232,0.30841556,1e-10
2.018,34.509373,0.08715835,0.4000000059604645,0.0006537096,0.061314892,0.5659964,0.21603914,0.30806413,1e-10
2.02,34.53422,0.08685588,0.4000000059604645,0.00072677585,0.06654087,0.56099904,0.2146904,0.30772614,1e-10
2.022,34.5617,0.086579725,0.4000000059604645,0.0007999028,0.071493044,0.5561999,0.21339376,0.30740094,1e-10
2.024,34.591816,0.086328655,0.4000000059604645,0.0008730844,0.07618216,0.55159056,0.212147,0.30708805,1e-10
2.026,34.62456,0.08610151,0.4000000059604645,0.00094631506,0.08061855,0.5471629,0.21094799,0.3067869,1e-10
2.028,34.65995,0.08589721,0.4000000059604645,0.0010195891,0.08481224,0.5429091,0.20979466,0.30649698,1e-10
2.03,34.69797,0.08571472,0.4000000059604645,0.0010929016,0.0887729,0.5388219,0.20868509,0.30621785,1e-10
2.032,34.73864,0.085553095,0.4000000059604645,0.0011662474,0.092509866,0.53489405,0.20761737,0.30594897,1e-10
2.034,34.781944,0.085411415,0.4000000059604645,0.0012396217,0.09603215,0.5311188,0.20658973,0.30569,1e-10
2.036,34.82789,0.08528883,0.4000000059604645,0.00131302,0.09934846,0.5274897,0.20560044,0.30544043,1e-10
2.038,34.87648,0.085184515,0.4000000059604645,0.0013864379,0.1,0.52400047,0.20464785,0.30519986,1e-10
2.04,34.92771,0.085097715,0.4000000059604645,0.0014598713,0.1,0.5206451,0.20373037,0.30496794,1e-10
2.042,34.981594,0.08502774,0.4000000059604645,0.0015333161,0.1,0.5174179,0.20284651,0.30474427,1e-10
2.044,35.038113,0.08497391,0.4000000059604645,0.0016067685,0.1,0.5143135,0.20199482,0.3045285,1e-10
2.046,35.09728,0.08493559,0.4000000059604645,0.0016802247,0.1,0.5113267,0.20117393,0.3043203,1e-10
2.048,35.15909,0.0849122,0.4000000059604645,0.0017536813,0.1,0.50845236,0.2003825,0.30411932,1e-10
2.05,35.223545,0.08490317,0.4000000059604645,0.0018271349,0.1,0.50568587,0.19961926,0.30392522,1e-10
2.052,35.29064,0.08490798,0.4000000059604645,0.001900582,0.1,0.5030225,0.19888301,0.30373776,1e-10
2.054,35.360386,0.084926106,0.4000000059604645,0.0019740197,0.1,0.50045794,0.19817258,0.3035566,1e-10
2.056,35.43277,0.084957086,0.4000000059604645,0.0020474447,0.1,0.497988,0.19748685,0.30338147,1e-10
2.058,35.5078,0.08500048,0.4000000059604645,0.002120854,0.1,0.4956086,0.19682473,0.3032121,1e-10
2.06,35.585472,0.08505585,0.4000000059604645,0.002194245,0.1,0.49331596,0.19618523,0.30304828,1e-10
2.06,35.585472,0.08505585,0.4000000059604645,0.002194245,0.1,0.49331596,0.19618523,0.30304828,1e-10
2.062,35.665787,0.08512216,0.4000000059604645,0.0022676152,0.1,0.4911045,0.19556688,0.3028896,1e-10
2.064,35.74874,0.08519919,0.4000000059604645,0.0023409615,0.1,0.48897123,0.19496883,0.30273584,1e-10
2.066,35.834335,0.08528657,0.4000000059604645,0.002414282,0.1,0.48691264,0.19439022,0.30258682,1e-10
2.068,35.92257,0.08538396,0.4000000059604645,0.0024875738,0.1,0.48492554,0.19383015,0.3024423,1e-10
2.07,36.013443,0.08549102,0.4000000059604645,0.002560835,0.1,0.4830068,0.19328779,0.30230206,1e-10
2.072,36.106953,0.085607424,0.4000000059604645,0.0026340634,0.1,0.48115346,0.19276235,0.30216593,1e-10
2.074,36.203094,0.0857329,0.4000000059604645,0.0027072565,0.1,0.4793626,0.19225304,0.3020337,1e-10
2.076,36.301872,0.085867144,0.4000000059604645,0.0027804126,0.1,0.47763157,0.19175915,0.30190516,1e-10
2.078,36.403282,0.086009905,0.4000000059604645,0.0028535295,0.1,0.47595772,0.19127999,0.30178016,1e-10
2.08,36.507328,0.086160906,0.4000000059604645,0.002926605,0.1,0.47433856,0.19081485,0.30165854,1e-10
2.082,36.614002,0.08631992,0.4000000059604645,0.002999638,0.1,0.47277167,0.19036312,0.30154014,1e-10
2.084,36.7233,0.08648672,0.4000000059604645,0.0030726257,0.1,0.47125483,0.18992417,0.30142477,1e-10
2.086,36.835228,0.08666107,0.4000000059604645,0.003145567,0.1,0.46978578,0.1894974,0.3013123,1e-10
2.088,36.94978,0.08684277,0.4000000059604645,0.00321846,0.1,0.46836248,0.18908225,0.3012026,1e-10
2.09,37.06696,0.08703162,0.4000000059604645,0.0032913026,0.1,0.4669829,0.18867818,0.3010955,1e-10
2.092,37.186756,0.08722742,0.4000000059604645,0.0033640936,0.1,0.46564513,0.18828467,0.30099088,1e-10
2.094,37.30917,0.08742999,0.4000000059604645,0.0034368315,0.1,0.46434733,0.18790121,0.3008886,1e-10
2.096,37.434208,0.08763916,0.4000000059604645,0.0035095143,0.1,0.46308774,0.18752733,0.30078858,1e-10
2.098,37.56186,0.08785475,0.4000000059604645,0.003582141,0.1,0.46186468,0.18716256,0.30069065,1e-10
2.1,37.692123,0.088076614,0.4000000059604645,0.0036547096,0.1,0.46067655,0.18680647,0.30059475,1e-10
2.102,37.824997,0.08830458,0.4000000059604645,0.003727219,0.1,0.4595218,0.18645865,0.30050075,1e-10
2.104,37.96048,0.088538505,0.4000000059604645,0.0037996676,0.1,0.45839894,0.18611866,0.3004085,1e-10
2.106,38.09857,0.08877825,0.4000000059604645,0.0038720544,0.1,0.4573066,0.18578614,0.30031797,1e-10
2.108,38.23927,0.089023665,0.4000000059604645,0.0039443774,0.1,0.4562434,0.18546072,0.30022904,1e-10
2.11,38.38257,0.08927462,0.4000000059604645,0.004016636,0.1,0.45520803,0.18514201,0.3001416,1e-10
2.112,38.528465,0.08953099,0.4000000059604645,0.004088829,0.1,0.4541993,0.18482971,0.30005556,1e-10
2.114,38.676964,0.08979265,0.4000000059604645,0.004160954,0.1,0.453216,0.18452345,0.29997087,1e-10
2.116,38.828056,0.09005947,0.4000000059604645,0.004233011,0.1,0.45225695,0.18422294,0.2998874,1e-10
2.118,38.981743,0.09033134,0.4000000059604645,0.0043049986,0.1,0.45132113,0.18392786,0.2998051,1e-10
2.12,39.138016,0.09060813,0.4000000059604645,0.004376915,0.1,0.45040745,0.18363793,0.2997239,1e-10
2.122,39.29688,0.090889744,0.4000000059604645,0.0044487594,0.1,0.44951493,0.18335287,0.2996437,1e-10
2.124,39.45833,0.09117607,0.4000000059604645,0.0045205313,0.1,0.4486426,0.1830724,0.29956442,1e-10
2.126,39.622356,0.09146699,0.4000000059604645,0.0045922287,0.1,0.44778958,0.18279627,0.29948604,1e-10
2.128,39.788967,0.09176242,0.4000000059604645,0.004663851,0.1,0.44695494,0.18252423,0.29940847,1e-10
2.13,39.958153,0.09206225,0.4000000059604645,0.0047353976,0.1,0.44613788,0.18225604,0.29933164,1e-10
2.132,40.129917,0.09236637,0.4000000059604645,0.0048068664,0.1,0.44533756,0.18199147,0.2992555,1e-10
2.134,40.304245,0.092674695,0.4000000059604645,0.0048782574,0.1,0.44455323,0.1817303,0.29917997,1e-10
2.136,40.481148,0.09298713,0.4000000059604645,0.0049495692,0.1,0.44378415,0.18147232,0.299105,1e-10
2.138,40.660618,0.09330356,0.4000000059604645,0.005020801,0.1,0.44302958,0.18121731,0.29903057,1e-10
2.14,40.842648,0.09362392,0.4000000059604645,0.0050919517,0.1,0.4422889,0.1809651,0.29895657,1e-10
2.142,41.02724,0.09394811,0.4000000059604645,0.0051630205,0.1,0.4415614,0.18071547,0.298883,1e-10
2.144,41.214386,0.09427604,0.4000000059604645,0.005234007,0.1,0.44084647,0.18046826,0.29880977,1e-10
2.146,41.404083,0.094607614,0.4000000059604645,0.0053049093,0.1,0.44014353,0.18022329,0.29873687,1e-10
2.148,41.596336,0.094942756,0.4000000059604645,0.005375727,0.1,0.439452,0.1799804,0.2986642,1e-10
2.15,41.791138,0.09528137,0.4000000059604645,0.00544646,0.1,0.43877128,0.1797394,0.2985918,1e-10
2.15,41.791138,0.56367046,0.4000000059604645,0.00544646,0.1,0.75991154,0.8441631,0.90121394,0.8726517
2.152,41.98651,0.5662586,0.4000000059604645,0.005407409,0.1,0.7666881,0.8482489,0.9039378,0.8760567
2.152,41.98651,0.5662586,0.4000000059604645,0.005407409,0.1,0.7666881,0.8482489,0.9039378,0.8760567
2.154,42.180473,0.5688454,0.4000000059604645,0.0053677578,0.09744781,0.77320814,0.85217565,0.90655524,0.87932885
2.156,42.37299,0.5714515,0.4000000059604645,0.005327504,0.08531533,0.77949417,0.85595685,0.90907526,0.88247955
2.158,42.564053,0.57407445,0.4000000059604645,0.0052866437,0.07368875,0.7855551,0.8595984,0.9115017,0.88551354
2.16,42.75363,0.5767109,0.4000000059604645,0.0052451724,0.06254815,0.79139906,0.8631054,0.91383815,0.8884352
2.162,42.941704,0.57935727,0.4000000059604645,0.005203088,0.051874418,0.7970335,0.866483,0.9160879,0.89124876
2.164,43.128254,0.5820101,0.4000000059604645,0.005160388,0.041649222,0.8024658,0.8697357,0.91825414,0.8939581
2.166,43.31325,0.58466595,0.4000000059604645,0.0051170723,0.03185499,0.80770296,0.87286824,0.92033994,0.896567
2.168,43.496685,0.5873216,0.4000000059604645,0.0050731394,0.022474878,0.8127517,0.8758849,0.92234814,0.8990792
2.17,43.67852,0.5899738,0.4000000059604645,0.005028591,0.013492724,0.8176187,0.8787899,0.9242817,0.9014982
2.172,43.85874,0.5926198,0.4000000059604645,0.0049834275,0.004893031,0.82231027,0.8815874,0.9261433,0.90382737
2.174,44.037327,0.5952567,0.4000000059604645,0.004937651,-0.0033390643,0.82683265,0.88428116,0.9279356,0.90607005
2.176,44.214252,0.5978819,0.4000000059604645,0.0048912643,-0.011217819,0.83119166,0.8868751,0.9296611,0.9082294
2.178,44.389496,0.600493,0.4000000059604645,0.0048442697,-0.01875691,0.83539325,0.8893729,0.9313223,0.9103085
2.18,44.56304,0.60308766,0.4000000059604645,0.004796671,-0.025969457,0.83944297,0.89177805,0.9329215,0.91231024
2.182,44.734856,0.60566366,0.4000000059604645,0.0047484734,-0.032868046,0.8433462,0.89409393,0.9344611,0.91423756
2.184,44.90493,0.60821885,0.4000000059604645,0.0046996805,-0.03946476,0.8471082,0.8963239,0.9359433,0.9160932
2.186,45.073235,0.61075145,0.4000000059604645,0.0046502976,-0.04577119,0.85073406,0.8984712,0.9373702,0.91787976
2.188,45.23975,0.61325955,0.4000000059604645,0.0046003303,-0.051798448,0.85422873,0.9005388,0.9387439,0.9195999
2.19,45.404457,0.61574143,0.4000000059604645,0.004549785,-0.05755722,0.8575969,0.9025297,0.9400663,0.921256
2.192,45.567333,0.61819553,0.4000000059604645,0.0044986675,-0.06305774,0.8608432,0.9044468,0.9413394,0.9228506
2.194,45.728363,0.62062037,0.4000000059604645,0.0044469847,-0.06830986,0.86397195,0.9062928,0.942565,0.9243859
2.196,45.88752,0.62301445,0.4000000059604645,0.004394744,-0.073323004,0.8669876,0.90807045,0.943745,0.9258641
2.198,46.044785,0.6253765,0.4000000059604645,0.0043419525,-0.07810625,0.8698942,0.9097823,0.9448811,0.92728746
2.2,46.20014,0.6277053,0.4000000059604645,0.0042886175,-0.082668275,0.87269574,0.9114308,0.9459748,0.928658
2.202,46.353565,0.62999964,0.4000000059604645,0.004234748,-0.087017454,0.87539613,0.91301835,0.9470279,0.9299778
2.204,46.50504,0.6322585,0.4000000059604645,0.0041803513,-0.09116181,0.87799907,0.91454726,0.948042,0.93124866
2.206,46.65455,0.63448083,0.4000000059604645,0.004125436,-0.09510903,0.8805081,0.91601986,0.94901836,0.9324725
2.208,46.80207,0.63666576,0.4000000059604645,0.004070011,-0.09886653,0.8829269,0.9174382,0.94995856,0.9336512
2.21,46.947594,0.6388123,0.4000000059604645,0.004014085,-0.1024414,0.88525856,0.9188044,0.950864,0.93478644
2.21,46.947594,0.6388123,0.4000000059604645,0.004014085,-0.1,0.88525856,0.9188044,0.950864,0.93478644
2.212,47.091087,0.64092016,0.4000000059604645,0.0039576674,-0.1,0.8875067,0.9201206,0.95173615,0.93588
2.214,47.232544,0.6429882,0.4000000059604645,0.0039007673,-0.1,0.8896743,0.92138857,0.95257616,0.9369334
2.216,47.37194,0.64501566,0.4000000059604645,0.0038433939,-0.1,0.8917642,0.9226103,0.95338523,0.93794817
2.218,47.509266,0.6470019,0.4000000059604645,0.003785557,-0.1,0.8937795,0.9237874,0.95416474,0.9389259
2.22,47.644505,0.64894646,0.4000000059604645,0.0037272663,-0.1,0.8957229,0.92492175,0.95491576,0.939868
2.222,47.77763,0.6508486,0.4000000059604645,0.0036685315,-0.1,0.8975972,0.92601496,0.95563936,0.9407758
2.224,47.908638,0.652708,0.4000000059604645,0.003609363,-0.1,0.8994049,0.9270687,0.95633674,0.9416508
2.226,48.037506,0.654524,0.4000000059604645,0.0035497705,-0.1,0.9011487,0.92808455,0.95700884,0.94249415
2.228,48.16422,0.65629643,0.4000000059604645,0.0034897642,-0.1,0.90283084,0.9290639,0.95765674,0.9433072
2.23,48.28877,0.6580247,0.4000000059604645,0.0034293546,-0.1,0.9044538,0.93000835,0.9582814,0.9440912
2.232,48.411137,0.6597086,0.4000000059604645,0.003368552,-0.1,0.9060199,0.9309192,0.95888376,0.9448473
2.234,48.531303,0.66134775,0.4000000059604645,0.0033073672,-0.1,0.90753126,0.9317978,0.9594647,0.9455765
2.236,48.649265,0.66294193,0.4000000059604645,0.00324581,-0.1,0.90898997,0.9326455,0.9600252,0.94628006
2.238,48.765003,0.6644908,0.4000000059604645,0.0031838915,-0.1,0.9103982,0.9334635,0.960566,0.94695896
2.24,48.878506,0.6659943,0.4000000059604645,0.0031216221,-0.1,0.9117577,0.9342531,0.9610879,0.9476142
2.242,48.98976,0.6674521,0.4000000059604645,0.0030590126,-0.1,0.9130706,0.9350154,0.9615917,0.9482467
2.244,49.098755,0.6688641,0.4000000059604645,0.0029960738,-0.1,0.9143386,0.9357515,0.9620782,0.94885755
2.246,49.205475,0.67023015,0.4000000059604645,0.0029328163,-0.1,0.91556346,0.9364626,0.96254814,0.9494476
2.248,49.309917,0.6715501,0.4000000059604645,0.0028692507,-0.1,0.916747,0.93714964,0.9630022,0.9500177
2.25,49.412064,0.6728239,0.4000000059604645,0.0028053883,-0.1,0.9178908,0.93781364,0.963441,0.9505687
2.252,49.511906,0.67405146,0.4000000059604645,0.0027412395,-0.1,0.91899633,0.93845564,0.9638653,0.95110136
2.254,49.609432,0.6752327,0.4000000059604645,0.0026768153,-0.1,0.92006534,0.93907654,0.9642756,0.9516165
2.256,49.704636,0.67636764,0.4000000059604645,0.0026121265,-0.1,0.9210991,0.9396772,0.9646726,0.952115
2.258,49.797504,0.6774562,0.4000000059604645,0.002547184,-0.1,0.9220992,0.94025856,0.9650569,0.95259744
2.26,49.888035,0.6784984,0.4000000059604645,0.0024819986,-0.1,0.9230669,0.9408214,0.965429,0.9530646
2.262,49.97621,0.67949426,0.4000000059604645,0.0024165814,-0.1,0.92400354,0.9413666,0.9657895,0.9535171
2.264,50.062027,0.68044376,0.4000000059604645,0.002350943,-0.1,0.9249104,0.94189495,0.9661389,0.95395565
2.266,50.145477,0.681347,0.4000000059604645,0.0022850942,-0.1,0.9257888,0.9424071,0.9664777,0.9543808
2.268,50.226555,0.682204,0.4000000059604645,0.0022190458,-0.1,0.9266398,0.9429038,0.96680635,0.9547932
2.27,50.30525,0.6830148,0.4000000059604645,0.002152809,-0.1,0.92746454,0.94338584,0.9671254,0.9551935
2.272,50.381557,0.6837795,0.4000000059604645,0.002086394,-0.1,0.92826426,0.9438538,0.96743524,0.95558214
2.274,50.455467,0.6844982,0.4000000059604645,0.0020198121,-0.1,0.9290399,0.94430834,0.9677363,0.9559598
2.276,50.526985,0.6851709,0.4000000059604645,0.0019530739,-0.1,0.92979246,0.94475013,0.968029,0.95632684
2.278,50.596092,0.6857978,0.4000000059604645,0.00188619,-0.1,0.930523,0.94517976,0.9683139,0.9566839
2.28,50.66279,0.68637896,0.4000000059604645,0.0018191714,-0.1,0.93123245,0.9455977,0.9685911,0.9570313
2.282,50.72707,0.68691456,0.4000000059604645,0.0017520285,-0.1,0.9319217,0.9460047,0.96886116,0.9573697
2.284,50.788937,0.68740463,0.4000000059604645,0.001684772,-0.1,0.9325917,0.9464011,0.9691244,0.9576995
2.286,50.848373,0.68784934,0.4000000059604645,0.0016174125,-0.1,0.9332432,0.9467876,0.96938115,0.958021
2.288,50.90539,0.6882489,0.4000000059604645,0.0015499609,-0.1,0.93387705,0.94716454,0.9696318,0.9583347
2.29,50.959972,0.6886033,0.4000000059604645,0.0014824274,-0.1,0.9344941,0.9475324,0.9698765,0.958641
2.292,51.012127,0.6889128,0.4000000059604645,0.0014148226,-0.1,0.935095,0.9478918,0.97011584,0.9589403
2.294,51.06184,0.6891776,0.4000000059604645,0.0013471572,-0.1,0.9356806,0.948243,0.97034985,0.9592329
2.296,51.10912,0.6893977,0.4000000059604645,0.0012794413,-0.1,0.9362515,0.9485865,0.97057897,0.95951927
2.298,51.15396,0.6895734,0.4000000059604645,0.0012116856,-0.1,0.93680847,0.94892275,0.9708034,0.95979965
2.3,51.19636,0.68970484,0.4000000059604645,0.0011439002,-0.1,0.93735206,0.94925207,0.9710234,0.9600744
2.302,51.23632,0.6897922,0.4000000059604645,0.0010760957,-0.1,0.9378829,0.9495749,0.9712392,0.96034384
2.304,51.27384,0.6898356,0.4000000059604645,0.0010082823,-0.1,0.9384017,0.9498915,0.97145116,0.9606082
2.306,51.308918,0.68983525,0.4000000059604645,0.00094047014,-0.1,0.93890893,0.9502023,0.97165936,0.9608679
2.308,51.341553,0.6897914,0.4000000059604645,0.0008726695,-0.1,0.9394052,0.9505076,0.97186416,0.96112305
2.31,51.37175,0.6897041,0.4000000059604645,0.00080489053,-0.1,0.93989104,0.9508077,0.9720656,0.96137404
2.312,51.399506,0.6895737,0.4000000059604645,0.00073714333,-0.1,0.9403669,0.951103,0.9722641,0.96162117
2.314,51.424824,0.6894003,0.4000000059604645,0.0006694379,-0.1,0.9408334,0.9513936,0.9724597,0.96186453
2.316,51.447704,0.68918407,0.4000000059604645,0.0006017844,-0.1,0.9412909,0.95168,0.97265255,0.96210444
2.318,51.468155,0.6889253,0.4000000059604645,0.00053419266,-0.1,0.9417399,0.95196235,0.972843,0.96234107
2.32,51.486168,0.68862414,0.4000000059604645,0.0004666727,-0.1,0.9421809,0.95224094,0.97303104,0.9625747
2.322,51.501755,0.68828076,0.4000000059604645,0.00039923433,-0.1,0.94261414,0.952516,0.97321695,0.9628055
2.324,51.51491,0.6878954,0.4000000059604645,0.00033188742,-0.1,0.9430402,0.95278776,0.97340083,0.9630337
2.326,51.52565,0.6874683,0.4000000059604645,0.0002646417,-0.1,0.94345945,0.95305645,0.97358286,0.96325946
2.328,51.533966,0.6869996,0.4000000059604645,0.00019750693,-0.1,0.94387215,0.95332235,0.97376317,0.9634829
2.33,51.53987,0.6864896,0.4000000059604645,0.00013049279,-0.1,0.9442787,0.9535855,0.9739419,0.9637043
2.332,51.54336,0.6859384,0.4000000059604645,6.360887e-05,-0.1,0.94467956,0.9538463,0.9741192,0.9639237
2.334,51.54445,0.68534636,0.4000000059604645,-3.135224e-06,-0.1,0.9450749,0.9541048,0.9742951,0.96414137
2.336,51.543137,0.6847136,0.4000000059604645,-6.9729984e-05,-0.1,0.9454651,0.95436114,0.9744698,0.9643574
2.338,51.53943,0.6840403,0.4000000059604645,-0.00013616594,-0.1,0.94585043,0.95461565,0.97464335,0.9645719
2.34,51.533333,0.68332684,0.4000000059604645,-0.00020243367,-0.1,0.9462312,0.9548684,0.9748159,0.9647851
2.342,51.524853,0.68257326,0.4000000059604645,-0.0002685238,-0.1,0.94660765,0.9551195,0.97498757,0.964997
2.344,51.513996,0.6817799,0.4000000059604645,-0.00033442705,-0.1,0.9469801,0.9553691,0.97515845,0.9652078
2.346,51.500774,0.680947,0.4000000059604645,-0.00040013416,-0.1,0.9473488,0.9556175,0.97532856,0.9654176
2.348,51.485188,0.6800747,0.4000000059604645,-0.00046563588,-0.1,0.9477139,0.9558646,0.975498,0.9656265
2.35,51.467247,0.6791633,0.4000000059604645,-0.0005309231,-0.1,0.9480757,0.95611066,0.97566694,0.9658346
2.352,51.446964,0.678213,0.4000000059604645,-0.0005959867,-0.1,0.9484344,0.9563558,0.9758353,0.966042
2.354,51.42434,0.67722404,0.4000000059604645,-0.00066081766,-0.1,0.9487902,0.95660007,0.97600335,0.96624875
2.356,51.399384,0.6761967,0.4000000059604645,-0.00072540704,-0.1,0.9491433,0.95684355,0.97617096,0.966455
2.358,51.372112,0.67513114,0.4000000059604645,-0.0007897458,-0.1,0.9494939,0.95708644,0.9763383,0.96666074
2.36,51.34252,0.6740276,0.4000000059604645,-0.0008538252,-0.1,0.9498421,0.9573288,0.9765054,0.96686614
2.362,51.310635,0.67288643,0.4000000059604645,-0.0009176364,-0.1,0.95018816,0.9575706,0.9766723,0.96707124
2.364,51.276455,0.6717078,0.4000000059604645,-0.0009811706,-0.1,0.9505322,0.9578121,0.97683907,0.96727604
2.366,51.23999,0.670492,0.4000000059604645,-0.001044419,-0.1,0.9508744,0.95805323,0.9770058,0.9674807
2.368,51.201252,0.66923916,0.4000000059604645,-0.0011073732,-0.1,0.95121485,0.95829415,0.9771724,0.9676852
2.37,51.16026,0.6679497,0.4000000059604645,-0.0011700244,-0.1,0.9515537,0.95853484,0.977339,0.9678896
2.372,51.117012,0.6666237,0.4000000059604645,-0.0012323643,-0.1,0.9518911,0.9587754,0.9775056,0.968094
2.374,51.07153,0.66526157,0.4000000059604645,-0.0012943842,-0.1,0.9522272,0.95901597,0.97767234,0.9682984
2.376,51.02382,0.6638635,0.4000000059604645,-0.001356076,-0.1,0.95256203,0.9592564,0.9778391,0.9685028
2.378,50.97389,0.6624297,0.4000000059604645,-0.001417431,-0.1,0.9528957,0.959497,0.978006,0.9687073
2.38,50.92176,0.66096056,0.4000000059604645,-0.0014784413,-0.1,0.9532284,0.95973754,0.978173,0.9689119
2.382,50.867447,0.6594562,0.4000000059604645,-0.0015390984,-0.1,0.9535601,0.9599782,0.97834015,0.9691166
2.384,50.810947,0.65791696,0.4000000059604645,-0.0015993944,-0.1,0.95389104,0.960219,0.97850746,0.96932155
2.386,50.75229,0.6563431,0.4000000059604645,-0.0016593209,-0.1,0.9542211,0.96046,0.978675,0.96952665
2.388,50.691475,0.65473497,0.4000000059604645,-0.00171887,-0.1,0.95455056,0.96070117,0.9788427,0.96973187
2.39,50.62853,0.6530927,0.4000000059604645,-0.0017780339,-0.1,0.95487934,0.96094257,0.9790106,0.9699374
2.392,50.563457,0.65141666,0.4000000059604645,-0.0018368047,-0.1,0.9552075,0.96118414,0.9791787,0.9701431
2.394,50.49628,0.64970714,0.4000000059604645,-0.0018951744,-0.1,0.95553523,0.96142596,0.97934705,0.970349
2.396,50.427006,0.64796436,0.4000000059604645,-0.0019531352,-0.1,0.95586246,0.9616681,0.9795156,0.9705552
2.398,50.35565,0.6461887,0.4000000059604645,-0.0020106796,-0.1,0.9561893,0.9619104,0.97968435,0.97076166
2.4,50.282238,0.6443804,0.4000000059604645,-0.0020678,-0.1,0.9565157,0.962153,0.97985333,0.9709683
2.402,50.20677,0.6425397,0.4000000059604645,-0.0021244886,-0.1,0.9568418,0.9623959,0.98002255,0.9711752
2.404,50.129272,0.64066696,0.4000000059604645,-0.0021807381,-0.1,0.9571677,0.9626391,0.98019195,0.9713824
2.406,50.04976,0.63876253,0.4000000059604645,-0.0022365411,-0.09882026,0.95749325,0.9628825,0.9803615,0.97158974
2.408,49.968243,0.63682675,0.4000000059604645,-0.0022918903,-0.09749233,0.9578186,0.9631262,0.98053133,0.9717974
2.41,49.884743,0.6348598,0.4000000059604645,-0.0023467785,-0.09615644,0.9581438,0.96337014,0.9807013,0.97200525
2.412,49.799274,0.6328621,0.4000000059604645,-0.0024011983,-0.09481279,0.9584687,0.9636144,0.9808715,0.9722133
2.414,49.711857,0.63083386,0.4000000059604645,-0.0024551426,-0.09346159,0.95879346,0.96385884,0.98104185,0.9724216
2.416,49.6225,0.6287755,0.4000000059604645,-0.0025086042,-0.09210302,0.959118,0.96410346,0.9812123,0.97263
2.418,49.53124,0.6266872,0.4000000059604645,-0.0025615767,-0.09073728,0.95944244,0.9643483,0.9813829,0.97283864
2.42,49.438072,0.6245694,0.4000000059604645,-0.0026140527,-0.089364566,0.9597666,0.96459335,0.9815536,0.9730474
2.422,49.343025,0.62242234,0.4000000059604645,-0.0026660257,-0.08798507,0.9600907,0.96483856,0.9817244,0.97325623
2.424,49.24612,0.62024647,0.4000000059604645,-0.0027174887,-0.08659897,0.9604146,0.9650839,0.98189527,0.97346514
2.426,49.14737,0.618042,0.4000000059604645,-0.002768435,-0.08520645,0.9607383,0.9653293,0.98206615,0.9736742
2.428,49.04679,0.6158093,0.4000000059604645,-0.0028188585,-0.0838077,0.96106184,0.9655748,0.9822371,0.9738833
2.43,48.94441,0.6135488,0.4000000059604645,-0.002868752,-0.08240289,0.96138513,0.96582043,0.982408,0.97409236
2.432,48.84024,0.6112608,0.4000000059604645,-0.0029181095,-0.080992214,0.96170825,0.966066,0.98257893,0.97430146
2.434,48.734306,0.6089456,0.4000000059604645,-0.0029669248,-0.07957584,0.9620311,0.96631163,0.98274976,0.9745105
2.436,48.62662,0.60660356,0.4000000059604645,-0.0030151913,-0.078153946,0.96235377,0.9665572,0.9829205,0.97471946
2.438,48.517212,0.6042351,0.4000000059604645,-0.0030629032,-0.076726705,0.96267617,0.9668027,0.98309124,0.9749284
2.44,48.406094,0.60184056,0.4000000059604645,-0.003110054,-0.07529429,0.9629982,0.9670481,0.98326176,0.9751372
2.442,48.293285,0.5994203,0.4000000059604645,-0.0031566378,-0.07385688,0.96331996,0.9672934,0.9834321,0.9753458
2.444,48.178818,0.5969747,0.4000000059604645,-0.0032026488,-0.07241465,0.9636414,0.9675384,0.98360234,0.97555417
2.446,48.062695,0.5945041,0.4000000059604645,-0.0032480813,-0.07096777,0.96396244,0.96778333,0.9837723,0.97576237
2.448,47.944954,0.59200895,0.4000000059604645,-0.0032929294,-0.069516405,0.9642831,0.96802795,0.98394203,0.9759703
2.45,47.825607,0.5894896,0.4000000059604645,-0.0033371875,-0.06806073,0.9646033,0.96827227,0.9841114,0.97617793
2.452,47.704674,0.58694637,0.4000000059604645,-0.00338085,-0.066600926,0.964923,0.9685163,0.9842806,0.97638524
2.454,47.582184,0.58437973,0.4000000059604645,-0.0034239113,-0.06513715,0.9652423,0.96875995,0.9844494,0.9765922
2.456,47.458153,0.58179003,0.4000000059604645,-0.0034663663,-0.063669585,0.96556103,0.9690032,0.98461777,0.9767987
2.458,47.332607,0.57917774,0.4000000059604645,-0.0035082097,-0.06219839,0.96587914,0.969246,0.9847858,0.97700477
2.46,47.205563,0.5765432,0.4000000059604645,-0.003549436,-0.06072374,0.96619666,0.96948826,0.98495334,0.97721034
2.462,47.077045,0.5738869,0.4000000059604645,-0.0035900404,-0.05924581,0.9665136,0.96973,0.9851204,0.97741544
2.464,46.94708,0.57120913,0.4000000059604645,-0.0036300179,-0.057764772,0.9668297,0.9699712,0.985287,0.97761995
2.466,46.815685,0.56851035,0.4000000059604645,-0.0036693637,-0.05628079,0.9671452,0.97021174,0.98545307,0.97782385
2.468,46.682884,0.5657911,0.4000000059604645,-0.0037080725,-0.054794047,0.96745986,0.9704516,0.98561853,0.9780271
2.47,46.548702,0.5630516,0.4000000059604645,-0.00374614,-0.05330471,0.96777374,0.9706908,0.9857834,0.97822976
2.472,46.413166,0.5602924,0.4000000059604645,-0.0037835618,-0.05181295,0.9680867,0.9709292,0.9859476,0.97843164
2.474,46.276287,0.55751395,0.4000000059604645,-0.0038203332,-0.050318945,0.9683988,0.97116685,0.9861111,0.97863275
2.476,46.1381,0.55471665,0.4000000059604645,-0.0038564494,-0.04882287,0.96870995,0.9714036,0.98627394,0.9788331
2.478,45.998623,0.5519009,0.4000000059604645,-0.0038919067,-0.047324892,0.9690201,0.9716395,0.98643607,0.9790326
2.48,45.857883,0.5490672,0.4000000059604645,-0.003926701,-0.045825195,0.96932924,0.9718745,0.9865974,0.9792312
2.482,45.7159,0.546216,0.4000000059604645,-0.0039608274,-0.04432395,0.9696372,0.9721084,0.98675793,0.9794289
2.484,45.572704,0.5433478,0.4000000059604645,-0.0039942823,-0.04282134,0.9699441,0.97234136,0.98691756,0.97962564
2.486,45.428314,0.54046285,0.4000000059604645,-0.0040270626,-0.04131754,0.97024983,0.9725733,0.9870764,0.97982144
2.488,45.282753,0.53756183,0.4000000059604645,-0.0040591634,-0.03981273,0.9705543,0.97280407,0.9872343,0.9800162
2.49,45.13605,0.53464514,0.4000000059604645,-0.0040905816,-0.038307086,0.9708575,0.9730337,0.98739123,0.9802098
2.492,44.98823,0.5317132,0.4000000059604645,-0.004121314,-0.03680079,0.9711594,0.97326213,0.9875472,0.9804024
2.494,44.839317,0.5287665,0.4000000059604645,-0.0041513564,-0.035294022,0.9714599,0.97348934,0.9877022,0.9805938
2.496,44.689335,0.52580553,0.4000000059604645,-0.0041807056,-0.03378697,0.971759,0.9737153,0.98785615,0.98078406
2.498,44.538307,0.5228308,0.4000000059604645,-0.0042093587,-0.032279816,0.9720566,0.9739399,0.98800904,0.98097306
2.5,44.38626,0.5198427,0.4000000059604645,-0.004237313,-0.030772738,0.9723528,0.9741631,0.98816085,0.9811609
2.502,44.23322,0.51684177,0.4000000059604645,-0.0042645647,-0.029265927,0.97264737,0.97438496,0.9883115,0.9813473
2.504,44.079212,0.5138285,0.4000000059604645,-0.004291111,-0.027759565,0.9729403,0.9746053,0.9884611,0.9815325
2.506,43.92426,0.51080334,0.4000000059604645,-0.0043169498,-0.02625384,0.9732317,0.97482425,0.9886094,0.9817163
2.508,43.76839,0.50776684,0.4000000059604645,-0.0043420778,-0.024748942,0.9735213,0.9750416,0.98875654,0.9818987
2.51,43.611633,0.50471944,0.4000000059604645,-0.004366493,-0.023245055,0.97380924,0.97525746,0.9889024,0.9820797
2.512,43.454006,0.50166166,0.4000000059604645,-0.004390192,-0.021742374,0.97409534,0.9754717,0.98904705,0.9822592
2.514,43.29554,0.49859396,0.4000000059604645,-0.004413174,-0.020241084,0.97437966,0.9756842,0.98919034,0.98243725
2.516,43.136253,0.49551693,0.4000000059604645,-0.0044354354,-0.018741379,0.9746621,0.97589517,0.9893324,0.98261374
2.518,42.976185,0.492431,0.4000000059604645,-0.004456975,-0.01724345,0.9749426,0.9761043,0.98947304,0.9827887
2.52,42.815357,0.4893367,0.4000000059604645,-0.0044777906,-0.01574749,0.9752212,0.9763118,0.98961234,0.9829621
2.522,42.653786,0.48623455,0.4000000059604645,-0.00449788,-0.014253693,0.9754978,0.97651744,0.9897502,0.9831338
2.524,42.491505,0.48312506,0.4000000059604645,-0.0045172423,-0.012762252,0.9757724,0.9767213,0.9898867,0.9833039
2.526,42.328545,0.48000872,0.4000000059604645,-0.0045358753,-0.011273364,0.97604483,0.9769233,0.99002177,0.98347235
2.528,42.164925,0.47688606,0.4000000059604645,-0.0045537776,-0.009787222,0.9763152,0.97712344,0.99015534,0.98363906
2.53,42.00067,0.4737576,0.4000000059604645,-0.004570948,-0.008304024,0.9765834,0.9773216,0.9902874,0.9838041
2.532,41.835815,0.47062385,0.4000000059604645,-0.0045873853,-0.0068239667,0.97684944,0.9775179,0.990418,0.98396736
2.534,41.67038,0.46748534,0.4000000059604645,-0.0046030884,-0.0053472477,0.97711325,0.9777122,0.99054706,0.98412883
2.536,41.504395,0.4643426,0.4000000059604645,-0.004618056,-0.0038740644,0.97737473,0.9779045,0.9906746,0.9842885
2.538,41.33788,0.4611961,0.4000000059604645,-0.0046322877,-0.0024046157,0.977634,0.9780948,0.99080056,0.9844464
2.54,41.170868,0.4580464,0.4000000059604645,-0.0046457825,-0.0009391006,0.9778909,0.97828305,0.99092495,0.98460245
2.542,41.003384,0.45489407,0.4000000059604645,-0.0046585393,0.0005222816,0.9781454,0.9784692,0.99104774,0.9847566
2.544,40.835453,0.45173955,0.4000000059604645,-0.004670559,0.0019793313,0.9783976,0.97865325,0.9911689,0.9849089
2.546,40.667103,0.44858342,0.4000000059604645,-0.0046818396,0.003431848,0.9786473,0.97883517,0.9912884,0.98505926
2.548,40.49836,0.4454262,0.4000000059604645,-0.0046923817,0.0048796316,0.9788946,0.979015,0.9914063,0.9852077
2.55,40.32925,0.44226837,0.4000000059604645,-0.0047021853,0.006322482,0.9791393,0.9791926,0.99152255,0.9853542
2.552,40.159805,0.43911055,0.4000000059604645,-0.0047112503,0.007760198,0.97938156,0.97936803,0.9916372,0.9854988
2.554,39.99004,0.43595317,0.4000000059604645,-0.0047195763,0.0091925785,0.9796213,0.97954124,0.99175006,0.98564136
2.556,39.819992,0.4327968,0.4000000059604645,-0.0047271643,0.010619423,0.97985846,0.97971225,0.9918612,0.98578197
2.558,39.649685,0.429642,0.4000000059604645,-0.004734014,0.012040531,0.980093,0.97988105,0.9919707,0.98592055
2.56,39.479145,0.42648923,0.4000000059604645,-0.0047401264,0.013455702,0.9803249,0.9800475,0.99207854,0.98605716
2.562,39.3084,0.42333907,0.4000000059604645,-0.004745502,0.014864733,0.9805542,0.9802118,0.9921846,0.98619175
2.564,39.13747,0.420192,0.4000000059604645,-0.0047501414,0.016267426,0.9807809,0.98037374,0.99228895,0.9863243
2.566,38.966385,0.4170486,0.4000000059604645,-0.004754045,0.017663581,0.98100483,0.98053336,0.9923915,0.9864548
2.568,38.795177,0.41390935,0.4000000059604645,-0.004757215,0.019052995,0.9812261,0.9806907,0.99249244,0.98658323
2.57,38.623867,0.4107748,0.4000000059604645,-0.004759651,0.020435473,0.98144466,0.98084575,0.99259156,0.98670965
2.572,38.452484,0.40764543,0.4000000059604645,-0.004761356,0.021810811,0.9816605,0.98099846,0.9926889,0.986834
2.574,38.281048,0.40452182,0.4000000059604645,-0.0047623296,0.023178814,0.9818735,0.98114884,0.99278456,0.98695624
2.576,38.109592,0.40140444,0.4000000059604645,-0.004762574,0.02453928,0.98208386,0.98129684,0.9928784,0.9870764
2.578,37.938145,0.39829382,0.4000000059604645,-0.004762091,0.025892016,0.98229134,0.9814425,0.9929705,0.98719454
2.58,37.766724,0.3951905,0.4000000059604645,-0.0047608824,0.027236821,0.9824961,0.98158586,0.9930609,0.9873106
2.582,37.59536,0.392095,0.4000000059604645,-0.0047589494,0.028573502,0.982698,0.9817268,0.99314946,0.98742455
2.584,37.42408,0.38900778,0.4000000059604645,-0.0047562947,0.029901862,0.98289716,0.9818654,0.9932363,0.98753643
2.586,37.252907,0.38592938,0.4000000059604645,-0.0047529195,0.031221706,0.9830935,0.98200166,0.9933214,0.9876462
2.588,37.08187,0.3828603,0.4000000059604645,-0.004748827,0.03253284,0.983287,0.98213553,0.99340475,0.9877539
2.59,36.91099,0.3798011,0.4000000059604645,-0.0047440184,0.03383508,0.98347765,0.9822671,0.99348634,0.9878596
2.592,36.740303,0.37675217,0.4000000059604645,-0.004738497,0.03512822,0.98366547,0.98239625,0.99356616,0.98796314
2.594,36.56982,0.37371412,0.4000000059604645,-0.004732265,0.03641208,0.9838505,0.9825231,0.9936443,0.98806465
2.596,36.39958,0.3706874,0.4000000059604645,-0.004725325,0.037686467,0.98403263,0.98264754,0.99372065,0.9881641
2.598,36.2296,0.3676725,0.4000000059604645,-0.00471768,0.038951196,0.984212,0.98276967,0.9937953,0.9882615
2.6,36.059906,0.36466992,0.4000000059604645,-0.0047093327,0.04020608,0.9843884,0.9828894,0.99386823,0.9883568
2.602,35.890522,0.36168015,0.4000000059604645,-0.0047002863,0.041450925,0.9845621,0.98300683,0.99393946,0.9884501
2.604,35.721485,0.35870367,0.4000000059604645,-0.0046905433,0.04268556,0.98473287,0.983122,0.99400896,0.98854136
2.606,35.552807,0.35574096,0.4000000059604645,-0.004680108,0.0439098,0.9849009,0.98323476,0.9940768,0.98863065
2.608,35.384518,0.3527925,0.4000000059604645,-0.0046689827,0.045123458,0.985066,0.98334527,0.99414295,0.98871785
2.61,35.21664,0.3498588,0.4000000059604645,-0.004657171,0.046326358,0.98522836,0.98345345,0.99420744,0.9888031
2.612,35.0492,0.34694025,0.4000000059604645,-0.0046446775,0.047518328,0.98538786,0.98355937,0.99427027,0.98888636
2.614,34.882225,0.34403738,0.4000000059604645,-0.004631505,0.048699185,0.98554456,0.983663,0.9943314,0.9889676
2.616,34.715733,0.34115067,0.4000000059604645,-0.004617657,0.049868762,0.98569846,0.9837644,0.99439096,0.98904693
2.618,34.54975,0.3382805,0.4000000059604645,-0.0046031377,0.05102688,0.98584956,0.98386353,0.9944489,0.9891243
2.62,34.384308,0.33542737,0.4000000059604645,-0.0045879516,0.052173376,0.9859979,0.98396045,0.9945052,0.9891997
2.622,34.219418,0.33259177,0.4000000059604645,-0.0045721023,0.053308077,0.9861435,0.9840551,0.99456,0.98927325
2.624,34.055115,0.32977405,0.4000000059604645,-0.0045555937,0.054430824,0.98628634,0.9841476,0.9946132,0.9893449
2.626,33.891415,0.32697475,0.4000000059604645,-0.004538431,0.055541445,0.9864264,0.98423797,0.9946648,0.98941463
2.628,33.728344,0.32419422,0.4000000059604645,-0.0045206174,0.056639783,0.9865638,0.9843261,0.99471486,0.9894825
2.63,33.56593,0.32143295,0.4000000059604645,-0.0045021586,0.057725683,0.98669845,0.98441213,0.9947634,0.98954856
2.632,33.40419,0.31869134,0.4000000059604645,-0.0044830586,0.05879898,0.9868305,0.98449606,0.99481046,0.98961276
2.634,33.24315,0.31596982,0.4000000059604645,-0.004463322,0.05985952,0.98695976,0.98457783,0.994856,0.98967516
2.636,33.082832,0.3132688,0.4000000059604645,-0.004442954,0.06090716,0.9870864,0.9846576,0.9949001,0.98973584
2.638,32.923256,0.31058872,0.4000000059604645,-0.0044219596,0.061941743,0.98721045,0.98473525,0.9949428,0.98979473
2.64,32.764454,0.30792993,0.4000000059604645,-0.004400343,0.06296312,0.98733187,0.9848109,0.994984,0.9898519
2.642,32.606434,0.30529284,0.4000000059604645,-0.0043781097,0.063971154,0.9874507,0.98488456,0.99502385,0.9899073
2.644,32.44923,0.3026779,0.4000000059604645,-0.0043552653,0.064965695,0.98756695,0.9849562,0.9950623,0.9899611
2.646,32.292854,0.30008546,0.4000000059604645,-0.0043318146,0.06594661,0.9876807,0.98502594,0.99509937,0.9900131
2.648,32.137333,0.2975159,0.4000000059604645,-0.004307763,0.066913754,0.9877919,0.9850937,0.9951351,0.9900636
2.65,31.982697,0.2949696,0.4000000059604645,-0.004283116,0.067867,0.9879006,0.9851596,0.9951695,0.9901124
2.652,31.82895,0.29244694,0.4000000059604645,-0.004257879,0.068806216,0.98800683,0.98522353,0.99520266,0.99015963
2.654,31.676126,0.28994828,0.4000000059604645,-0.0042320583,0.06973127,0.98811066,0.9852857,0.99523455,0.99020535
2.656,31.524242,0.287474,0.4000000059604645,-0.004205659,0.07064205,0.98821205,0.98534596,0.9952652,0.99024945
2.658,31.37332,0.28502443,0.4000000059604645,-0.0041786865,0.07153841,0.98831105,0.9854045,0.9952946,0.9902921
2.66,31.223377,0.28259993,0.4000000059604645,-0.0041511473,0.07242025,0.9884077,0.98546124,0.99532276,0.9903332
2.662,31.074438,0.28020084,0.4000000059604645,-0.0041230475,0.073287435,0.98850197,0.98551625,0.9953498,0.9903729
2.664,30.92652,0.2778275,0.4000000059604645,-0.0040943925,0.07413987,0.988594,0.98556954,0.9953757,0.99041116
2.666,30.77964,0.2754802,0.4000000059604645,-0.004065189,0.074977435,0.9886837,0.98562115,0.9954004,0.990448
2.668,30.633825,0.27315935,0.4000000059604645,-0.004035443,0.075800024,0.9887712,0.98567116,0.9954241,0.99048346
2.67,30.48909,0.2708652,0.4000000059604645,-0.0040051606,0.07660753,0.9888565,0.9857195,0.9954467,0.9905176
2.672,30.345451,0.26859808,0.4000000059604645,-0.003974348,0.07739986,0.9889396,0.98576623,0.9954682,0.99055046
2.674,30.202936,0.26635832,0.4000000059604645,-0.0039430116,0.0781769,0.9890205,0.9858115,0.9954887,0.990582
2.676,30.061554,0.26414618,0.4000000059604645,-0.0039111585,0.078938566,0.9890994,0.98585516,0.9955082,0.9906122
2.678,29.921331,0.26196194,0.4000000059604645,-0.0038787948,0.079684764,0.98917615,0.9858973,0.99552673,0.9906413
2.68,29.782282,0.25980595,0.4000000059604645,-0.003845927,0.080415405,0.98925084,0.9859381,0.9955443,0.99066913
2.682,29.644424,0.25767845,0.4000000059604645,-0.003812562,0.0811304,0.98932356,0.98597735,0.995561,0.9906958
2.684,29.50778,0.2555797,0.4000000059604645,-0.0037787063,0.08182967,0.98939425,0.98601526,0.9955768,0.99072134
2.686,29.372358,0.25351,0.4000000059604645,-0.0037443668,0.08251313,0.98946303,0.98605174,0.9955917,0.9907458
2.688,29.238186,0.25146958,0.4000000059604645,-0.0037095505,0.08318072,0.9895299,0.98608696,0.99560577,0.9907691
2.69,29.10527,0.24945872,0.4000000059604645,-0.003674264,0.08383235,0.9895949,0.9861209,0.99561906,0.99079144
2.692,28.973635,0.24747764,0.4000000059604645,-0.0036385148,0.08446796,0.989658,0.9861535,0.9956315,0.9908127
2.694,28.843298,0.24552661,0.4000000059604645,-0.0036023094,0.08508748,0.98971933,0.98618484,0.9956432,0.990833
2.696,28.71427,0.24360584,0.4000000059604645,-0.003565655,0.08569085,0.9897789,0.98621505,0.9956542,0.9908523
2.698,28.58657,0.24171557,0.4000000059604645,-0.003528559,0.08627801,0.9898367,0.9862441,0.9956645,0.9908707
2.7,28.460213,0.23985602,0.4000000059604645,-0.0034910284,0.0868489,0.9898928,0.9862719,0.9956741,0.99088824
2.702,28.335217,0.2380274,0.4000000059604645,-0.0034530705,0.08740347,0.98994726,0.9862987,0.995683,0.99090487
2.704,28.211594,0.23622991,0.4000000059604645,-0.0034146928,0.08794168,0.99000007,0.98632437,0.9956913,0.99092066
2.706,28.089357,0.23446375,0.4000000059604645,-0.003375902,0.08846346,0.99005127,0.98634905,0.995699,0.9909356
2.708,27.968529,0.23272915,0.4000000059604645,-0.0033367062,0.0889688,0.9901009,0.9863727,0.99570614,0.99094987
2.71,27.849117,0.23102625,0.4000000059604645,-0.0032971124,0.08945764,0.9901491,0.98639536,0.9957127,0.9909633
2.712,27.731134,0.22935526,0.4000000059604645,-0.0032571282,0.08992994,0.99019575,0.98641706,0.9957188,0.99097604
2.714,27.614601,0.22771634,0.4000000059604645,-0.0032167612,0.09038568,0.99024093,0.98643786,0.9957243,0.9909881
2.716,27.499529,0.22610967,0.4000000059604645,-0.0031760186,0.09082483,0.9902847,0.98645777,0.9957294,0.99099946
2.718,27.38593,0.2245354,0.4000000059604645,-0.0031349084,0.09124735,0.9903271,0.98647684,0.995734,0.9910102
2.72,27.273817,0.2229937,0.4000000059604645,-0.003093438,0.091653235,0.9903682,0.98649514,0.99573815,0.9910203
2.722,27.163202,0.2214847,0.4000000059604645,-0.003051615,0.09204246,0.9904079,0.9865126,0.99574196,0.99102986
2.724,27.0541,0.22000855,0.4000000059604645,-0.0030094474,0.092415005,0.9904464,0.9865293,0.99574536,0.99103886
2.726,26.94652,0.21856539,0.4000000059604645,-0.0029669427,0.09277086,0.99048364,0.98654526,0.9957484,0.9910474
2.728,26.840479,0.21715532,0.4000000059604645,-0.0029241086,0.09311001,0.99051964,0.9865605,0.99575114,0.99105537
2.73,26.735985,0.21577851,0.4000000059604645,-0.0028809533,0.09343246,0.9905545,0.9865751,0.9957535,0.9910629
2.732,26.63305,0.21443504,0.4000000059604645,-0.0028374838,0.093738206,0.99058825,0.98658913,0.9957557,0.99107
2.734,26.531685,0.21312502,0.4000000059604645,-0.0027937086,0.094027236,0.99062085,0.9866025,0.9957575,0.9910766
2.736,26.431904,0.21184857,0.4000000059604645,-0.0027496354,0.09429957,0.9906524,0.9866153,0.9957592,0.9910829
2.738,26.333714,0.21060579,0.4000000059604645,-0.002705272,0.0945552,0.9906829,0.9866275,0.99576056,0.9910888
2.74,26.237123,0.20939673,0.4000000059604645,-0.0026606265,0.09479415,0.99071246,0.9866392,0.9957618,0.99109435
2.742,26.142149,0.20822152,0.4000000059604645,-0.0026157065,0.09501641,0.990741,0.9866504,0.9957628,0.9910996
2.744,26.048794,0.20708022,0.4000000059604645,-0.0025705202,0.095222026,0.9907686,0.98666114,0.9957637,0.99110454
2.746,25.957071,0.2059729,0.4000000059604645,-0.0025250753,0.095411,0.9907954,0.98667145,0.99576443,0.99110925
2.748,25.866987,0.20489961,0.4000000059604645,-0.00247938,0.095583364,0.9908212,0.98668134,0.9957651,0.9911137
2.75,25.778555,0.20386043,0.4000000059604645,-0.0024334423,0.09573913,0.9908462,0.9866908,0.9957656,0.99111795
2.752,25.691778,0.20285541,0.4000000059604645,-0.00238727,0.09587834,0.9908704,0.98669994,0.9957661,0.99112195
2.754,25.606672,0.20188458,0.4000000059604645,-0.0023408714,0.09600102,0.99089384,0.9867087,0.9957665,0.9911258
2.756,25.523237,0.200948,0.4000000059604645,-0.0022942543,0.09610721,0.99091655,0.98671716,0.9957669,0.9911295
2.758,25.441484,0.20004569,0.4000000059604645,-0.0022474267,0.09619694,0.9909385,0.9867254,0.99576724,0.9911331
2.76,25.361422,0.1991777,0.4000000059604645,-0.0022003967,0.096270256,0.99095976,0.98673326,0.9957676,0.99113655
2.762,25.283056,0.19834402,0.4000000059604645,-0.0021531724,0.0963272,0.9909804,0.98674095,0.99576795,0.99113995
2.764,25.206394,0.1975447,0.4000000059604645,-0.0021057616,0.09636781,0.9910004,0.98674834,0.99576837,0.9911432
2.766,25.131441,0.19677971,0.4000000059604645,-0.0020581726,0.096392155,0.9910198,0.9867556,0.9957688,0.9911465
2.768,25.058205,0.19604908,0.4000000059604645,-0.0020104132,0.096400276,0.9910386,0.98676264,0.9957693,0.9911497
2.77,24.986692,0.19535282,0.4000000059604645,-0.0019624918,0.09639223,0.99105686,0.9867695,0.9957699,0.9911529
2.772,24.916906,0.1946909,0.4000000059604645,-0.0019144162,0.09636807,0.9910746,0.98677623,0.9957706,0.9911561
2.774,24.848854,0.19406332,0.4000000059604645,-0.0018661945,0.096327856,0.9910919,0.98678285,0.9957714,0.9911593
2.776,24.78254,0.19347006,0.4000000059604645,-0.0018178347,0.096271664,0.9911087,0.9867894,0.9957723,0.9911626
2.778,24.717968,0.19291109,0.4000000059604645,-0.0017693448,0.09619955,0.99112505,0.98679584,0.9957734,0.9911659
2.78,24.655146,0.19238637,0.4000000059604645,-0.0017207329,0.09611158,0.99114096,0.9868022,0.99577457,0.9911693
2.782,24.594076,0.1918959,0.4000000059604645,-0.0016720069,0.09600784,0.9911565,0.98680854,0.9957759,0.99117273
2.784,24.534761,0.1914396,0.4000000059604645,-0.0016231749,0.09588838,0.99117166,0.9868148,0.9957774,0.99117625
2.786,24.477207,0.19101745,0.4000000059604645,-0.0015742448,0.095753305,0.99118644,0.98682106,0.99577916,0.9911799
2.788,24.421417,0.1906294,0.4000000059604645,-0.0015252248,0.095602676,0.9912009,0.9868273,0.99578106,0.9911837
2.79,24.367392,0.19027536,0.4000000059604645,-0.0014761226,0.09543657,0.9912151,0.98683363,0.99578315,0.99118763
2.792,24.315136,0.1899553,0.4000000059604645,-0.0014269463,0.09525509,0.991229,0.9868399,0.9957855,0.9911917
2.794,24.26465,0.18966913,0.4000000059604645,-0.0013777037,0.09505831,0.9912426,0.98684627,0.99578804,0.9911959
2.796,24.21594,0.18941681,0.4000000059604645,-0.001328403,0.09484632,0.991256,0.98685265,0.99579084,0.99120027
2.798,24.169006,0.18919823,0.4000000059604645,-0.0012790518,0.094619215,0.9912691,0.98685914,0.9957938,0.99120486
2.8,24.12385,0.18901332,0.4000000059604645,-0.0012296581,0.09437708,0.99128205,0.98686564,0.9957971,0.9912096
2.802,24.080471,0.188862,0.4000000059604645,-0.0011802297,0.09412002,0.9912948,0.9868723,0.9958006,0.9912146
2.804,24.038872,0.18874414,0.4000000059604645,-0.0011307746,0.09384813,0.9913074,0.98687905,0.9958044,0.9912197
2.806,23.999056,0.18865968,0.4000000059604645,-0.0010813004,0.09356151,0.9913198,0.98688585,0.9958085,0.9912251
2.808,23.961018,0.18860851,0.4000000059604645,-0.0010318151,0.09326026,0.99133205,0.9868928,0.9958128,0.9912307
2.81,23.924765,0.18859053,0.4000000059604645,-0.0009823263,0.09294449,0.9913442,0.9868999,0.9958174,0.9912365
2.812,23.890291,0.18860559,0.4000000059604645,-0.00093284185,0.0926143,0.9913562,0.9869071,0.9958223,0.9912426
2.814,23.8576,0.1886536,0.4000000059604645,-0.00088336936,0.0922698,0.9913681,0.98691446,0.99582744,0.9912489
2.816,23.826689,0.18873444,0.4000000059604645,-0.0008339166,0.09191111,0.99138,0.98692197,0.9958329,0.99125546
2.818,23.797558,0.18884797,0.4000000059604645,-0.00078449113,0.09153833,0.9913918,0.98692966,0.9958387,0.99126226
2.82,23.770205,0.18899406,0.4000000059604645,-0.00073510065,0.09115158,0.99140346,0.98693746,0.9958448,0.9912693
2.822,23.74463,0.18917258,0.4000000059604645,-0.0006857527,0.090750985,0.9914151,0.98694545,0.9958511,0.9912766
2.824,23.72083,0.1893834,0.4000000059604645,-0.0006364549,0.09033665,0.9914267,0.9869536,0.9958578,0.9912842
2.826,23.698805,0.18962635,0.4000000059604645,-0.0005872147,0.089908704,0.9914383,0.98696196,0.99586475,0.99129206
2.828,23.678553,0.18990128,0.4000000059604645,-0.0005380396,0.08946726,0.9914499,0.9869705,0.995872,0.99130017
2.83,23.660067,0.19020806,0.4000000059604645,-0.0004889371,0.08901245,0.99146146,0.9869792,0.9958796,0.9913085
2.832,23.643347,0.19054651,0.4000000059604645,-0.00043991455,0.088544406,0.991473,0.98698807,0.99588746,0.99131715
2.834,23.628393,0.19091648,0.4000000059604645,-0.00039097937,0.08806324,0.9914846,0.9869971,0.9958957,0.9913261
2.836,23.615196,0.19131778,0.4000000059604645,-0.00034213887,0.08756909,0.99149615,0.98700637,0.99590415,0.9913353
2.838,23.603758,0.19175027,0.4000000059604645,-0.00029340034,0.08706208,0.9915077,0.9870158,0.99591297,0.99134475
2.84,23.594072,0.19221376,0.4000000059604645,-0.00024477104,0.08654235,0.99151933,0.9870254,0.995922,0.99135447
2.842,23.586134,0.19270806,0.4000000059604645,-0.00019625819,0.08601004,0.991531,0.9870352,0.9959314,0.9913644
2.844,23.57994,0.193233,0.4000000059604645,-0.00014786894,0.08546527,0.9915427,0.98704517,0.9959411,0.9913747
2.846,23.575487,0.19378838,0.4000000059604645,-9.9610435e-05,0.08490818,0.9915544,0.98705536,0.99595106,0.99138516
