Time,gENROE.delta,gENROE.PELEC,gENROE.PMECH,gENROE.SPEED,pSS2A.VOTHSG,GEN1.V,LOAD.V,GEN2.V,FAULT.V
2.848,23.57277,0.19437401,0.4000000059604645,-5.1489744e-05,0.08433892,0.9915662,0.98706573,0.9959613,0.99139595
2.85,23.571781,0.19498971,0.4000000059604645,-3.513894e-06,0.08375762,0.991578,0.9870762,0.99597186,0.9914069
2.852,23.572517,0.19563527,0.4000000059604645,4.4310123e-05,0.083164416,0.99158984,0.98708695,0.9959827,0.9914182
2.854,23.57497,0.19631048,0.4000000059604645,9.197537e-05,0.08255947,0.99160177,0.9870978,0.9959938,0.9914297
2.856,23.579138,0.19701514,0.4000000059604645,0.00013947497,0.0819429,0.99161375,0.9871089,0.9960052,0.9914415
2.858,23.585012,0.19774902,0.4000000059604645,0.00018680206,0.08131487,0.9916257,0.9871201,0.9960168,0.99145347
2.86,23.592588,0.19851193,0.4000000059604645,0.00023394988,0.08067553,0.9916378,0.9871314,0.9960287,0.9914657
2.862,23.601858,0.19930364,0.4000000059604645,0.00028091166,0.080025,0.9916499,0.987143,0.9960408,0.9914781
2.864,23.612812,0.20012394,0.4000000059604645,0.00032768073,0.079363465,0.99166214,0.9871546,0.9960532,0.9914908
2.866,23.62545,0.20097259,0.4000000059604645,0.00037425046,0.07869105,0.99167436,0.98716646,0.99606586,0.9915036
2.868,23.63976,0.20184936,0.4000000059604645,0.0004206143,0.078007914,0.99168664,0.9871784,0.9960787,0.9915167
2.87,23.655733,0.20275402,0.4000000059604645,0.00046676566,0.07731421,0.991699,0.9871905,0.99609184,0.99152994
2.872,23.673367,0.20368634,0.4000000059604645,0.0005126981,0.07661009,0.9917113,0.98720264,0.99610513,0.9915434
2.874,23.69265,0.20464608,0.4000000059604645,0.00055840524,0.07589571,0.9917238,0.987215,0.99611866,0.99155706
2.876,23.713572,0.20563298,0.4000000059604645,0.0006038807,0.075171225,0.99173623,0.9872274,0.9961324,0.9915709
2.878,23.736128,0.20664683,0.4000000059604645,0.00064911816,0.074436784,0.9917487,0.9872399,0.9961463,0.99158484
2.88,23.76031,0.20768733,0.4000000059604645,0.0006941114,0.07369255,0.9917612,0.9872525,0.9961604,0.99159896
2.882,23.786104,0.20875427,0.4000000059604645,0.0007388542,0.07293869,0.9917738,0.98726517,0.9961747,0.9916132
2.884,23.813505,0.20984739,0.4000000059604645,0.00078334054,0.07217535,0.99178636,0.9872779,0.9961891,0.99162763
2.886,23.842505,0.21096641,0.4000000059604645,0.00082756433,0.07140269,0.99179894,0.98729074,0.9962037,0.9916422
2.888,23.87309,0.21211109,0.4000000059604645,0.0008715195,0.07062088,0.9918115,0.98730356,0.99621844,0.9916568
2.89,23.905254,0.21328114,0.4000000059604645,0.0009152001,0.069830075,0.99182415,0.9873165,0.99623334,0.99167156
2.892,23.938986,0.2144763,0.4000000059604645,0.0009586004,0.069030434,0.9918367,0.9873294,0.99624836,0.9916864
2.894,23.974274,0.21569633,0.4000000059604645,0.0010017145,0.06822213,0.99184936,0.98734236,0.9962635,0.9917013
2.896,24.011108,0.21694092,0.4000000059604645,0.0010445366,0.06740532,0.99186194,0.9873553,0.9962787,0.99171627
2.898,24.049479,0.21820982,0.4000000059604645,0.001087061,0.06658017,0.9918745,0.9873683,0.996294,0.99173135
2.9,24.089376,0.21950273,0.4000000059604645,0.0011292823,0.06574684,0.99188703,0.9873812,0.99630946,0.9917464
2.902,24.130787,0.22081937,0.4000000059604645,0.0011711947,0.0649055,0.9918995,0.98739415,0.99632496,0.99176157
2.904,24.173702,0.22215948,0.4000000059604645,0.0012127929,0.064056315,0.99191195,0.987407,0.99634045,0.9917767
2.906,24.21811,0.22352275,0.4000000059604645,0.0012540714,0.06319945,0.99192435,0.98741984,0.99635607,0.9917919
2.908,24.263996,0.22490889,0.4000000059604645,0.0012950249,0.06233508,0.9919367,0.9874326,0.9963717,0.9918071
2.91,24.31135,0.22631763,0.4000000059604645,0.0013356479,0.061463367,0.9919489,0.9874453,0.99638736,0.99182224
2.912,24.360163,0.22774865,0.4000000059604645,0.0013759355,0.060584474,0.99196106,0.98745793,0.99640304,0.9918374
2.914,24.410418,0.22920167,0.4000000059604645,0.0014158824,0.059698574,0.99197316,0.98747045,0.9964187,0.99185246
2.916,24.462107,0.2306764,0.4000000059604645,0.0014554836,0.05880584,0.99198514,0.98748285,0.9964344,0.99186754
2.918,24.515213,0.2321725,0.4000000059604645,0.001494734,0.057906434,0.991997,0.9874951,0.99645007,0.9918825
2.92,24.569725,0.23368971,0.4000000059604645,0.0015336287,0.05700053,0.99200875,0.9875073,0.9964657,0.9918974
2.922,24.625635,0.23522772,0.4000000059604645,0.0015721628,0.05608829,0.99202037,0.98751926,0.9964813,0.99191225
2.924,24.682922,0.23678619,0.4000000059604645,0.0016103317,0.0551699,0.9920319,0.98753107,0.9964968,0.99192697
2.926,24.74158,0.23836483,0.4000000059604645,0.0016481305,0.054245517,0.9920432,0.98754275,0.9965123,0.9919416
2.928,24.801586,0.23996334,0.4000000059604645,0.0016855546,0.053315315,0.99205434,0.98755425,0.9965277,0.99195606
2.93,24.862938,0.2415814,0.4000000059604645,0.0017225995,0.05237947,0.9920653,0.9875655,0.99654293,0.9919704
2.932,24.925615,0.24321868,0.4000000059604645,0.0017592605,0.051438145,0.99207616,0.98757654,0.9965581,0.9919846
2.934,24.989605,0.24487486,0.4000000059604645,0.0017955335,0.05049152,0.99208677,0.9875874,0.9965732,0.9919986
2.936,25.054893,0.24654967,0.4000000059604645,0.001831414,0.049539756,0.99209714,0.987598,0.9965882,0.9920125
2.938,25.121468,0.24824272,0.4000000059604645,0.0018668976,0.048583034,0.99210733,0.9876083,0.99660295,0.99202615
2.94,25.18931,0.24995373,0.4000000059604645,0.0019019803,0.047621522,0.9921173,0.9876184,0.9966176,0.9920396
2.942,25.25841,0.25168237,0.4000000059604645,0.0019366578,0.04665539,0.99212706,0.9876282,0.9966321,0.99205285
2.944,25.328749,0.2534283,0.4000000059604645,0.0019709263,0.04568481,0.99213654,0.9876377,0.99664646,0.99206585
2.946,25.400316,0.25519124,0.4000000059604645,0.0020047817,0.044709958,0.9921457,0.9876469,0.9966606,0.9920786
2.948,25.473093,0.2569708,0.4000000059604645,0.00203822,0.043731,0.9921547,0.9876558,0.9966745,0.9920911
2.95,25.547068,0.25876668,0.4000000059604645,0.0020712377,0.042748112,0.99216336,0.98766434,0.99668825,0.99210334
2.952,25.622223,0.26057854,0.4000000059604645,0.0021038305,0.04176146,0.99217176,0.98767257,0.9967017,0.9921153
2.954,25.698544,0.26240605,0.4000000059604645,0.0021359953,0.040771224,0.9921798,0.98768044,0.996715,0.992127
2.956,25.776014,0.26424888,0.4000000059604645,0.0021677285,0.03977757,0.99218756,0.98768795,0.99672806,0.9921384
2.958,25.85462,0.26610667,0.4000000059604645,0.0021990263,0.038780667,0.992195,0.9876951,0.9967408,0.9921494
2.96,25.934343,0.26797915,0.4000000059604645,0.0022298852,0.03778069,0.9922021,0.98770183,0.99675333,0.99216014
2.962,26.015171,0.2698659,0.4000000059604645,0.0022603024,0.03677781,0.9922089,0.98770815,0.99676555,0.9921706
2.964,26.097086,0.27176663,0.4000000059604645,0.002290274,0.035772193,0.9922153,0.98771405,0.9967775,0.9921806
2.966,26.18007,0.27368098,0.4000000059604645,0.0023197974,0.034764014,0.9922213,0.9877196,0.99678916,0.99219024
2.968,26.26411,0.27560863,0.4000000059604645,0.002348869,0.03375344,0.99222696,0.98772466,0.9968005,0.99219954
2.97,26.34919,0.27754924,0.4000000059604645,0.0023774863,0.032740645,0.99223226,0.98772925,0.9968115,0.9922085
2.972,26.43529,0.27950242,0.4000000059604645,0.0024056458,0.031725794,0.9922371,0.9877334,0.99682224,0.992217
2.974,26.522394,0.28146788,0.4000000059604645,0.002433345,0.030709058,0.99224156,0.9877371,0.99683255,0.9922251
2.976,26.61049,0.28344527,0.4000000059604645,0.002460581,0.029690607,0.9922456,0.98774034,0.99684256,0.9922328
2.978,26.699558,0.28543425,0.4000000059604645,0.002487351,0.028670605,0.99224925,0.9877431,0.9968522,0.99224013
2.98,26.78958,0.28743443,0.4000000059604645,0.0025136527,0.027649226,0.99225247,0.98774534,0.9968615,0.9922469
2.982,26.88054,0.2894455,0.4000000059604645,0.0025394831,0.026626633,0.9922552,0.9877471,0.9968704,0.99225336
2.984,26.972422,0.2914671,0.4000000059604645,0.00256484,0.025602994,0.99225754,0.98774827,0.9968789,0.9922593
2.986,27.065208,0.29349893,0.4000000059604645,0.0025897212,0.024578478,0.9922593,0.987749,0.9968871,0.99226475
2.988,27.158884,0.29554057,0.4000000059604645,0.0026141242,0.023553248,0.9922607,0.98774916,0.99689484,0.9922698
2.99,27.253428,0.29759172,0.4000000059604645,0.0026380466,0.022527471,0.9922616,0.98774874,0.99690217,0.9922743
2.992,27.348822,0.29965204,0.4000000059604645,0.0026614869,0.021501312,0.992262,0.98774785,0.996909,0.99227834
2.994,27.445053,0.30172113,0.4000000059604645,0.002684442,0.020474935,0.99226195,0.98774636,0.9969155,0.9922819
2.996,27.5421,0.3037987,0.4000000059604645,0.002706911,0.019448504,0.99226135,0.98774433,0.9969216,0.99228495
2.998,27.63995,0.3058844,0.4000000059604645,0.0027288916,0.01842218,0.9922603,0.9877417,0.9969272,0.99228746
3.0,27.738583,0.30797783,0.4000000059604645,0.0027503816,0.01739613,0.99225867,0.9877385,0.9969324,0.9922895
3.002,27.837978,0.31007868,0.4000000059604645,0.00277138,0.016370513,0.9922565,0.9877347,0.9969371,0.992291
3.004,27.93812,0.3121866,0.4000000059604645,0.0027918844,0.015345491,0.99225384,0.9877303,0.9969413,0.99229187
3.006,28.038994,0.31430122,0.4000000059604645,0.0028118938,0.014321223,0.9922507,0.9877254,0.99694514,0.9922923
3.008,28.140577,0.31642225,0.4000000059604645,0.0028314064,0.01329787,0.9922469,0.9877198,0.9969485,0.99229217
3.01,28.242855,0.31854928,0.4000000059604645,0.002850421,0.012275591,0.9922427,0.98771363,0.9969513,0.9922915
3.012,28.345808,0.320682,0.4000000059604645,0.0028689364,0.011254543,0.99223787,0.98770684,0.99695367,0.99229026
3.014,28.449419,0.32282004,0.4000000059604645,0.002886951,0.010234886,0.9922325,0.9876994,0.9969556,0.9922885
3.016,28.553667,0.3249631,0.4000000059604645,0.0029044636,0.009216774,0.99222654,0.9876914,0.99695694,0.9922861
3.018,28.658539,0.32711077,0.4000000059604645,0.0029214735,0.008200364,0.9922201,0.9876827,0.99695784,0.99228317
3.02,28.764013,0.32926273,0.4000000059604645,0.0029379795,0.0071858102,0.992213,0.98767346,0.99695826,0.99227965
3.022,28.870073,0.33141866,0.4000000059604645,0.0029539808,0.006173267,0.9922054,0.9876635,0.99695814,0.99227554
3.024,28.976702,0.3335782,0.4000000059604645,0.0029694764,0.005162887,0.9921972,0.98765296,0.99695754,0.9922709
3.026,29.083878,0.335741,0.4000000059604645,0.0029844658,0.004154823,0.99218845,0.9876418,0.99695647,0.99226564
3.028,29.191584,0.33790675,0.4000000059604645,0.0029989479,0.0031492251,0.9921791,0.98763,0.9969548,0.99225986
3.03,29.2998,0.34007505,0.4000000059604645,0.0030129224,0.0021462447,0.99216914,0.98761755,0.9969527,0.9922534
3.032,29.408514,0.3422456,0.4000000059604645,0.0030263888,0.0011460304,0.99215865,0.98760444,0.99695003,0.99224645
3.034,29.5177,0.34441808,0.4000000059604645,0.0030393465,0.00014873057,0.99214756,0.98759073,0.9969469,0.9922388
3.036,29.627346,0.3465921,0.4000000059604645,0.0030517953,-0.0008455077,0.9921359,0.9875763,0.99694324,0.99223065
3.038,29.737432,0.34876734,0.4000000059604645,0.0030637349,-0.0018365383,0.99212366,0.9875613,0.996939,0.9922219
3.04,29.847935,0.35094348,0.4000000059604645,0.003075165,-0.0028242161,0.9921108,0.98754567,0.9969343,0.99221253
3.042,29.958843,0.35312018,0.4000000059604645,0.0030860854,-0.003808397,0.9920974,0.98752934,0.9969291,0.9922026
3.044,30.070133,0.3552971,0.4000000059604645,0.0030964962,-0.0047889384,0.9920834,0.9875124,0.9969233,0.99219203
3.046,30.18179,0.35747388,0.4000000059604645,0.0031063976,-0.005765699,0.9920688,0.9874949,0.99691707,0.9921809
3.048,30.293795,0.35965025,0.4000000059604645,0.0031157895,-0.006738537,0.9920536,0.98747665,0.9969103,0.9921692
3.05,30.406128,0.36182582,0.4000000059604645,0.003124672,-0.0077073136,0.9920379,0.9874578,0.99690294,0.99215686
3.052,30.51877,0.36400032,0.4000000059604645,0.0031330457,-0.008671891,0.99202156,0.9874384,0.99689513,0.992144
3.054,30.631704,0.36617336,0.4000000059604645,0.0031409105,-0.009632132,0.9920047,0.9874183,0.9968868,0.9921305
3.056,30.744915,0.36834466,0.4000000059604645,0.0031482673,-0.0105879,0.9919872,0.9873976,0.99687797,0.99211645
3.058,30.858381,0.37051386,0.4000000059604645,0.0031551162,-0.011539062,0.9919692,0.9873763,0.9968686,0.99210185
3.06,30.972084,0.37268066,0.4000000059604645,0.003161458,-0.012485483,0.99195063,0.98735434,0.9968588,0.99208665
3.062,31.086004,0.37484476,0.4000000059604645,0.0031672933,-0.013427031,0.9919315,0.9873318,0.9968484,0.9920709
3.064,31.20013,0.3770058,0.4000000059604645,0.0031726228,-0.014363577,0.9919118,0.9873087,0.9968375,0.9920546
3.066,31.314434,0.37916344,0.4000000059604645,0.003177447,-0.01529499,0.99189156,0.98728496,0.9968262,0.99203765
3.068,31.428904,0.38131744,0.4000000059604645,0.0031817674,-0.016221141,0.99187076,0.98726064,0.9968143,0.99202025
3.07,31.543522,0.38346744,0.4000000059604645,0.0031855844,-0.017141907,0.9918495,0.9872357,0.9968019,0.99200225
3.072,31.658268,0.3856131,0.4000000059604645,0.0031888995,-0.018057158,0.9918276,0.9872102,0.9967891,0.9919837
3.074,31.77312,0.38775417,0.4000000059604645,0.0031917132,-0.018966772,0.99180526,0.98718417,0.9967758,0.99196464
3.076,31.888071,0.38989028,0.4000000059604645,0.003194027,-0.019870628,0.99178237,0.9871576,0.996762,0.991945
3.078,32.003094,0.39202118,0.4000000059604645,0.0031958423,-0.0207686,0.99175894,0.9871304,0.99674773,0.9919249
3.08,32.11817,0.39414653,0.4000000059604645,0.00319716,-0.021660574,0.99173504,0.9871027,0.996733,0.99190426
3.082,32.233288,0.39626604,0.4000000059604645,0.0031979817,-0.022546425,0.9917106,0.98707443,0.9967178,0.9918831
3.084,32.348427,0.39837942,0.4000000059604645,0.003198309,-0.023426043,0.99168575,0.98704565,0.9967022,0.9918614
3.086,32.463566,0.40048635,0.4000000059604645,0.0031981433,-0.024299307,0.99166036,0.9870164,0.9966861,0.9918393
3.088,32.57869,0.40258652,0.4000000059604645,0.003197486,-0.025166105,0.99163455,0.9869866,0.9966696,0.99181664
3.09,32.693787,0.4046797,0.4000000059604645,0.003196339,-0.026026325,0.99160826,0.9869563,0.99665266,0.9917935
3.092,32.808826,0.4067655,0.4000000059604645,0.0031947037,-0.026879855,0.9915815,0.9869255,0.99663526,0.9917699
3.094,32.923805,0.4088437,0.4000000059604645,0.0031925822,-0.027726585,0.9915543,0.98689425,0.9966175,0.9917459
3.096,33.038692,0.410914,0.4000000059604645,0.0031899763,-0.028566407,0.9915267,0.98686254,0.9965993,0.9917214
3.098,33.153484,0.41297612,0.4000000059604645,0.0031868878,-0.029399214,0.9914987,0.98683035,0.9965807,0.9916965
3.1,33.26815,0.41502973,0.4000000059604645,0.003183319,-0.030224903,0.9914703,0.98679775,0.9965617,0.9916711
3.102,33.382683,0.41707462,0.4000000059604645,0.0031792715,-0.03104337,0.9914415,0.98676467,0.99654233,0.99164534
3.104,33.49706,0.41911048,0.4000000059604645,0.0031747478,-0.03185451,0.9914123,0.98673123,0.9965226,0.9916191
3.106,33.611263,0.421137,0.4000000059604645,0.0031697499,-0.032658227,0.9913827,0.9866974,0.9965025,0.9915925
3.108,33.725277,0.42315397,0.4000000059604645,0.0031642802,-0.03345442,0.9913528,0.9866631,0.9964821,0.9915656
3.11,33.83909,0.4251611,0.4000000059604645,0.0031583407,-0.034242988,0.9913225,0.9866285,0.9964613,0.9915382
3.112,33.95268,0.4271581,0.4000000059604645,0.0031519341,-0.035023842,0.99129194,0.9865935,0.9964401,0.9915105
3.114,34.06603,0.42914468,0.4000000059604645,0.0031450628,-0.03579689,0.99126107,0.98655814,0.99641865,0.9914825
3.116,34.179123,0.43112066,0.4000000059604645,0.0031377291,-0.03656203,0.99122983,0.98652244,0.99639684,0.9914541
3.118,34.29195,0.4330857,0.4000000059604645,0.0031299358,-0.037319176,0.9911983,0.98648643,0.9963748,0.9914254
3.12,34.40448,0.4350396,0.4000000059604645,0.0031216852,-0.03806824,0.99116653,0.98645014,0.99635243,0.99139637
3.122,34.51671,0.43698207,0.4000000059604645,0.0031129804,-0.03880913,0.9911345,0.98641354,0.9963298,0.99136704
3.124,34.628616,0.43891287,0.4000000059604645,0.0031038239,-0.03954177,0.9911022,0.9863767,0.99630684,0.9913374
3.126,34.740185,0.44083175,0.4000000059604645,0.0030942187,-0.040266067,0.99106973,0.98633957,0.99628365,0.99130756
3.128,34.8514,0.44273844,0.4000000059604645,0.0030841671,-0.04098194,0.991037,0.9863022,0.9962602,0.99127746
3.13,34.962242,0.44463277,0.4000000059604645,0.0030736728,-0.04168931,0.9910041,0.9862646,0.99623656,0.99124706
3.132,35.072704,0.4465144,0.4000000059604645,0.003062738,-0.042388096,0.990971,0.98622674,0.9962127,0.9912165
3.134,35.182762,0.44838318,0.4000000059604645,0.0030513662,-0.04307822,0.99093777,0.98618877,0.9961886,0.99118567
3.136,35.2924,0.45023882,0.4000000059604645,0.0030395605,-0.043759614,0.9909044,0.98615056,0.9961643,0.9911547
3.138,35.401608,0.45208108,0.4000000059604645,0.0030273239,-0.044432193,0.99087083,0.9861122,0.9961398,0.99112344
3.14,35.51037,0.45390978,0.4000000059604645,0.0030146593,-0.04509589,0.9908372,0.98607373,0.9961152,0.9910921
3.142,35.618664,0.45572466,0.4000000059604645,0.0030015705,-0.045750633,0.9908035,0.9860351,0.99609035,0.99106055
3.144,35.726482,0.45752552,0.4000000059604645,0.0029880605,-0.046396356,0.9907696,0.98599637,0.99606544,0.9910289
3.146,35.833805,0.4593121,0.4000000059604645,0.0029741325,-0.047032986,0.99073577,0.98595756,0.99604034,0.99099714
3.148,35.94062,0.46108422,0.4000000059604645,0.0029597904,-0.047660463,0.99070185,0.98591864,0.99601513,0.99096525
3.15,36.04691,0.46284166,0.4000000059604645,0.002945037,-0.048278715,0.9906679,0.98587966,0.9959898,0.99093324
3.152,36.152664,0.4645842,0.4000000059604645,0.002929876,-0.04888769,0.99063396,0.9858407,0.99596435,0.99090123
3.154,36.257862,0.46631163,0.4000000059604645,0.0029143114,-0.049487323,0.9906,0.9858017,0.9959389,0.9908691
3.156,36.36249,0.46802375,0.4000000059604645,0.0028983464,-0.05007755,0.9905661,0.98576266,0.9959133,0.9908369
3.158,36.466545,0.46972033,0.4000000059604645,0.0028819845,-0.050658323,0.9905322,0.9857237,0.9958877,0.99080473
3.16,36.57,0.4714012,0.4000000059604645,0.0028652297,-0.051229578,0.9904984,0.9856847,0.99586207,0.99077255
3.162,36.67284,0.47306618,0.4000000059604645,0.0028480855,-0.05179127,0.99046475,0.9856458,0.9958364,0.99074036
3.164,36.77506,0.47471505,0.4000000059604645,0.0028305557,-0.05234334,0.99043113,0.9856069,0.9958107,0.9907082
3.166,36.87664,0.47634763,0.4000000059604645,0.0028126442,-0.052885737,0.99039763,0.98556817,0.995785,0.99067605
3.168,36.97757,0.47796375,0.4000000059604645,0.002794355,-0.053418417,0.9903643,0.9855295,0.9957593,0.990644
3.17,37.07783,0.47956318,0.4000000059604645,0.002775692,-0.05394133,0.9903312,0.985491,0.9957337,0.990612
3.172,37.17742,0.48114577,0.4000000059604645,0.0027566587,-0.054454435,0.99029815,0.9854526,0.9957081,0.99058
3.174,37.27631,0.48271132,0.4000000059604645,0.0027372595,-0.054957684,0.99026537,0.9854144,0.99568254,0.99054825
3.176,37.3745,0.4842597,0.4000000059604645,0.0027174982,-0.05545104,0.9902328,0.98537636,0.9956571,0.99051654
3.178,37.471973,0.4857907,0.4000000059604645,0.002697379,-0.055934455,0.9902005,0.9853385,0.99563175,0.990485
3.18,37.56871,0.48730418,0.4000000059604645,0.0026769063,-0.0564079,0.99016845,0.9853009,0.9956065,0.9904536
3.182,37.66471,0.48879996,0.4000000059604645,0.0026560838,-0.05687133,0.9901367,0.9852635,0.9955813,0.99042237
3.184,37.75995,0.49027786,0.4000000059604645,0.0026349158,-0.05732471,0.9901052,0.98522645,0.9955563,0.9903913
3.186,37.854424,0.49173775,0.4000000059604645,0.0026134066,-0.057768017,0.99007404,0.9851896,0.9955314,0.9903605
3.188,37.948116,0.49317947,0.4000000059604645,0.0025915606,-0.05820121,0.9900432,0.9851531,0.99550664,0.99032986
3.19,38.041016,0.49460286,0.4000000059604645,0.0025693818,-0.058624256,0.99001276,0.98511684,0.99548215,0.99029946
3.192,38.13311,0.49600777,0.4000000059604645,0.0025468746,-0.059037138,0.9899827,0.98508096,0.99545777,0.99026936
3.194,38.224392,0.49739406,0.4000000059604645,0.0025240434,-0.05943982,0.98995304,0.98504543,0.99543357,0.9902395
3.196,38.314842,0.49876156,0.4000000059604645,0.0025008928,-0.05983228,0.9899238,0.98501027,0.99540967,0.99020994
3.198,38.404457,0.5001102,0.4000000059604645,0.002477427,-0.060214493,0.989895,0.98497546,0.99538594,0.9901807
3.2,38.493217,0.5014398,0.4000000059604645,0.0024536503,-0.06058644,0.9898666,0.9849411,0.99536246,0.99015176
3.202,38.58112,0.5027502,0.4000000059604645,0.0024295677,-0.0609481,0.9898387,0.98490715,0.9953392,0.99012315
3.204,38.668148,0.5040413,0.4000000059604645,0.0024051832,-0.06129945,0.98981136,0.98487365,0.99531627,0.9900949
3.206,38.75429,0.505313,0.4000000059604645,0.0023805017,-0.061640482,0.9897845,0.98484063,0.9952936,0.990067
3.208,38.839542,0.5065651,0.4000000059604645,0.0023555276,-0.061971173,0.98975813,0.9848081,0.9952712,0.9900395
3.21,38.92389,0.50779754,0.4000000059604645,0.0023302657,-0.06229151,0.9897324,0.984776,0.99524915,0.9900124
3.212,39.00732,0.5090102,0.4000000059604645,0.0023047205,-0.062601484,0.9897072,0.9847445,0.99522746,0.9899857
3.214,39.08983,0.510203,0.4000000059604645,0.0022788965,-0.06290108,0.98968256,0.98471344,0.99520606,0.9899595
3.216,39.171402,0.5113757,0.4000000059604645,0.0022527988,-0.0631903,0.9896586,0.984683,0.99518496,0.98993367
3.218,39.252033,0.51252836,0.4000000059604645,0.0022264316,-0.06346912,0.9896352,0.9846531,0.9951643,0.98990834
3.22,39.331707,0.5136607,0.4000000059604645,0.0021998002,-0.06373754,0.9896125,0.9846238,0.995144,0.9898835
3.222,39.410416,0.51477283,0.4000000059604645,0.002172909,-0.06399556,0.98959047,0.98459506,0.9951241,0.9898591
3.224,39.488155,0.51586443,0.4000000059604645,0.0021457628,-0.06424318,0.98956907,0.984567,0.99510455,0.98983526
3.226,39.564915,0.5169356,0.4000000059604645,0.0021183665,-0.064480394,0.98954844,0.9845395,0.9950855,0.9898119
3.228,39.64068,0.51798606,0.4000000059604645,0.002090725,-0.064707205,0.9895285,0.98451275,0.99506676,0.9897891
3.23,39.715443,0.5190159,0.4000000059604645,0.0020628427,-0.06492361,0.9895093,0.9844866,0.9950485,0.9897669
3.232,39.789204,0.5200249,0.4000000059604645,0.0020347252,-0.06512961,0.98949087,0.9844611,0.99503076,0.9897452
3.234,39.861942,0.5210131,0.4000000059604645,0.0020063769,-0.065325215,0.98947316,0.9844364,0.9950134,0.9897241
3.236,39.933662,0.5219803,0.4000000059604645,0.0019778027,-0.06551044,0.9894563,0.9844123,0.99499655,0.9897036
3.238,40.004345,0.52292645,0.4000000059604645,0.0019490077,-0.06568527,0.9894402,0.984389,0.9949802,0.9896837
3.24,40.07399,0.5238515,0.4000000059604645,0.0019199968,-0.06584974,0.98942494,0.9843664,0.9949643,0.9896644
3.242,40.142586,0.5247555,0.4000000059604645,0.001890775,-0.06600384,0.9894105,0.9843446,0.994949,0.9896457
3.244,40.210125,0.52563816,0.4000000059604645,0.0018613471,-0.06614759,0.989397,0.98432356,0.99493414,0.9896277
3.246,40.2766,0.5264995,0.4000000059604645,0.0018317184,-0.066281006,0.9893843,0.98430336,0.9949198,0.9896104
3.248,40.34201,0.5273396,0.4000000059604645,0.0018018935,-0.0664041,0.9893725,0.98428386,0.994906,0.9895937
3.25,40.406338,0.5281582,0.4000000059604645,0.0017718776,-0.06651688,0.98936164,0.98426527,0.9948928,0.98957765
3.252,40.469585,0.5289553,0.4000000059604645,0.0017416759,-0.06661939,0.98935163,0.98424745,0.99488014,0.9895624
3.254,40.53174,0.5297309,0.4000000059604645,0.0017112932,-0.06671162,0.9893426,0.98423046,0.99486804,0.9895478
3.256,40.5928,0.530485,0.4000000059604645,0.0016807347,-0.066793606,0.9893345,0.9842143,0.99485654,0.9895339
3.258,40.652752,0.5312174,0.4000000059604645,0.0016500052,-0.06686536,0.9893274,0.9841991,0.99484557,0.9895207
3.26,40.711597,0.5319282,0.4000000059604645,0.0016191102,-0.06692692,0.9893212,0.9841847,0.99483526,0.9895083
3.262,40.76933,0.5326173,0.4000000059604645,0.0015880545,-0.0669783,0.989316,0.9841712,0.9948255,0.9894966
3.264,40.82594,0.5332846,0.4000000059604645,0.0015568432,-0.06701953,0.9893118,0.98415864,0.99481636,0.9894857
3.266,40.88142,0.5339302,0.4000000059604645,0.0015254813,-0.06705063,0.98930866,0.98414695,0.9948079,0.98947555
3.268,40.935772,0.53455395,0.4000000059604645,0.0014939742,-0.06707163,0.9893065,0.98413616,0.99480003,0.9894662
3.27,40.988987,0.5351559,0.4000000059604645,0.0014623269,-0.06708257,0.98930544,0.9841264,0.9947928,0.9894576
3.272,41.04106,0.53573596,0.4000000059604645,0.0014305443,-0.06708347,0.9893054,0.9841175,0.9947862,0.9894498
3.274,41.091988,0.5362942,0.4000000059604645,0.0013986318,-0.06707437,0.9893064,0.9841096,0.9947803,0.9894428
3.276,41.14176,0.53683054,0.4000000059604645,0.0013665943,-0.0670553,0.9893085,0.9841026,0.99477506,0.9894366
3.278,41.19038,0.537345,0.4000000059604645,0.0013344372,-0.06702629,0.98931164,0.9840966,0.99477047,0.98943126
3.28,41.237843,0.5378375,0.4000000059604645,0.0013021653,-0.06698738,0.98931587,0.9840916,0.99476653,0.98942673
3.282,41.284138,0.53830814,0.4000000059604645,0.001269784,-0.06693862,0.98932123,0.9840875,0.99476326,0.98942304
3.284,41.329266,0.5387568,0.4000000059604645,0.0012372984,-0.06688002,0.9893277,0.9840845,0.9947607,0.98942024
3.286,41.373222,0.5391835,0.4000000059604645,0.0012047135,-0.06681164,0.9893353,0.98408246,0.99475884,0.9894182
3.288,41.416008,0.5395883,0.4000000059604645,0.0011720344,-0.066733524,0.989344,0.9840814,0.99475765,0.9894171
3.29,41.45761,0.5399711,0.4000000059604645,0.0011392664,-0.0666457,0.9893539,0.9840814,0.9947572,0.9894168
3.292,41.498035,0.540332,0.4000000059604645,0.0011064146,-0.06654822,0.98936486,0.9840824,0.9947574,0.9894174
3.294,41.537273,0.54067105,0.4000000059604645,0.0010734842,-0.066441126,0.989377,0.9840844,0.99475837,0.9894188
3.296,41.575325,0.5409881,0.4000000059604645,0.0010404801,-0.066324465,0.9893904,0.9840875,0.99476004,0.9894211
3.298,41.612186,0.5412833,0.4000000059604645,0.0010074076,-0.066198274,0.98940486,0.98409164,0.9947624,0.98942435
3.3,41.647858,0.5415566,0.4000000059604645,0.00097427174,-0.066062614,0.9894205,0.98409677,0.99476546,0.9894284
3.302,41.68233,0.541808,0.4000000059604645,0.00094107765,-0.06591753,0.98943734,0.98410296,0.99476933,0.9894334
3.304,41.715614,0.5420376,0.4000000059604645,0.00090783054,-0.06576307,0.98945534,0.98411024,0.99477386,0.98943925
3.306,41.7477,0.5422453,0.4000000059604645,0.0008745354,-0.065599285,0.9894746,0.9841185,0.99477917,0.98944604
3.308,41.77858,0.54243135,0.4000000059604645,0.00084119744,-0.06542622,0.989495,0.9841279,0.99478513,0.98945373
3.31,41.808266,0.54259557,0.4000000059604645,0.00080782163,-0.065243945,0.98951656,0.9841383,0.9947919,0.98946226
3.312,41.836742,0.542738,0.4000000059604645,0.0007744131,-0.0650525,0.9895394,0.9841498,0.9947994,0.98947173
3.314,41.86402,0.54285884,0.4000000059604645,0.00074097695,-0.06485194,0.9895634,0.98416233,0.9948076,0.9894821
3.316,41.890095,0.54295796,0.4000000059604645,0.00070751825,-0.06464233,0.9895886,0.984176,0.99481654,0.98949337
3.318,41.914963,0.5430355,0.4000000059604645,0.00067404204,-0.06442372,0.989615,0.98419064,0.99482626,0.9895056
3.32,41.938625,0.5430914,0.4000000059604645,0.0006405533,-0.06419617,0.9896427,0.9842064,0.9948367,0.9895187
3.322,41.961082,0.54312587,0.4000000059604645,0.0006070572,-0.06395974,0.9896715,0.9842232,0.9948479,0.98953265
3.324,41.982334,0.54313886,0.4000000059604645,0.0005735587,-0.06371448,0.98970157,0.9842411,0.9948598,0.98954755
3.326,42.00238,0.5431304,0.4000000059604645,0.0005400627,-0.06346047,0.98973286,0.9842601,0.9948725,0.9895634
3.328,42.02122,0.5431006,0.4000000059604645,0.0005065744,-0.06319776,0.98976535,0.9842801,0.99488586,0.9895801
3.33,42.038853,0.54304945,0.4000000059604645,0.00047309865,-0.06292641,0.9897991,0.9843012,0.99490005,0.98959774
3.332,42.055283,0.54297704,0.4000000059604645,0.00043964045,-0.0626465,0.989834,0.9843233,0.9949149,0.9896163
3.334,42.070507,0.5428835,0.4000000059604645,0.00040620478,-0.062358074,0.98987013,0.98434657,0.9949305,0.9896357
3.336,42.08453,0.54276884,0.4000000059604645,0.00037279655,-0.062061206,0.9899075,0.9843708,0.9949469,0.98965603
3.338,42.097347,0.5426331,0.4000000059604645,0.00033942072,-0.061755963,0.98994607,0.98439616,0.99496394,0.98967725
3.34,42.108967,0.54247636,0.4000000059604645,0.00030608216,-0.061442416,0.9899858,0.98442256,0.99498177,0.98969936
3.342,42.119385,0.54229873,0.4000000059604645,0.00027278578,-0.061120626,0.99002683,0.98445,0.9950003,0.9897224
3.344,42.12861,0.5421003,0.4000000059604645,0.00023953643,-0.060790665,0.990069,0.9844785,0.99501956,0.9897463
3.346,42.13663,0.5418811,0.4000000059604645,0.00020633898,-0.060452607,0.99011236,0.98450804,0.9950395,0.98977107
3.348,42.143463,0.54164124,0.4000000059604645,0.00017319828,-0.060106516,0.99015695,0.98453856,0.9950602,0.9897967
3.35,42.149105,0.54138076,0.4000000059604645,0.00014011913,-0.059752468,0.99020267,0.98457015,0.9950816,0.9898232
3.352,42.153553,0.5410998,0.4000000059604645,0.00010710631,-0.059390534,0.99024963,0.9846028,0.9951037,0.98985064
3.354,42.156815,0.5407984,0.4000000059604645,7.416461e-05,-0.059020787,0.99029773,0.9846364,0.99512655,0.9898789
3.356,42.158894,0.54047674,0.4000000059604645,4.129878e-05,-0.0586433,0.990347,0.98467106,0.9951501,0.98990804
3.358,42.159786,0.5401348,0.4000000059604645,8.513547e-06,-0.05825815,0.99039745,0.98470676,0.9951743,0.989938
3.36,42.159508,0.53977275,0.4000000059604645,-2.4186378e-05,-0.05786541,0.9904491,0.9847434,0.9951992,0.98996884
3.362,42.15805,0.5393907,0.4000000059604645,-5.6796314e-05,-0.057465162,0.9905018,0.984781,0.9952248,0.9900005
3.364,42.155415,0.53898865,0.4000000059604645,-8.93116e-05,-0.057057478,0.9905557,0.9848197,0.99525106,0.990033
3.366,42.15162,0.5385668,0.4000000059604645,-0.0001217276,-0.05664243,0.9906108,0.9848593,0.99527794,0.9900663
3.368,42.146652,0.5381253,0.4000000059604645,-0.0001540397,-0.05622011,0.9906669,0.9848999,0.99530554,0.99010044
3.37,42.140526,0.5376641,0.4000000059604645,-0.00018624333,-0.055790592,0.9907242,0.9849414,0.9953338,0.99013543
3.372,42.13324,0.53718346,0.4000000059604645,-0.00021833392,-0.05535395,0.9907826,0.9849839,0.9953627,0.99017113
3.374,42.124805,0.5366834,0.4000000059604645,-0.00025030694,-0.054910272,0.9908421,0.9850273,0.99539226,0.9902077
3.376,42.11522,0.5361641,0.4000000059604645,-0.00028215788,-0.054459635,0.99090266,0.98507166,0.9954225,0.99024504
3.378,42.10449,0.53562564,0.4000000059604645,-0.00031388228,-0.05400212,0.99096435,0.98511696,0.9954533,0.99028313
3.38,42.09262,0.53506815,0.4000000059604645,-0.00034547565,-0.053537816,0.99102706,0.98516315,0.9954847,0.990322
3.382,42.079617,0.5344918,0.4000000059604645,-0.00037693363,-0.053066805,0.99109083,0.98521024,0.9955168,0.99036163
3.384,42.065483,0.53389657,0.4000000059604645,-0.0004082518,-0.052589167,0.9911557,0.9852582,0.99554944,0.990402
3.386,42.05022,0.53328276,0.4000000059604645,-0.00043942578,-0.052104987,0.99122155,0.98530704,0.9955827,0.9904431
3.388,42.03384,0.5326504,0.4000000059604645,-0.00047045128,-0.051614355,0.9912884,0.98535675,0.9956165,0.99048495
3.39,42.01635,0.5319997,0.4000000059604645,-0.00050132396,-0.051117353,0.9913563,0.98540735,0.99565095,0.9905275
3.392,41.99775,0.5313307,0.4000000059604645,-0.0005320396,-0.05061407,0.9914252,0.98545873,0.99568594,0.9905708
3.394,41.978043,0.53064364,0.4000000059604645,-0.000562594,-0.050104592,0.9914951,0.98551095,0.99572146,0.9906147
3.396,41.95724,0.5299386,0.4000000059604645,-0.00059298286,-0.049589004,0.9915659,0.985564,0.9957576,0.99065936
3.398,41.93535,0.5292157,0.4000000059604645,-0.00062320207,-0.049067404,0.9916377,0.9856179,0.99579424,0.99070466
3.4,41.91237,0.5284751,0.4000000059604645,-0.00065324747,-0.04853987,0.9917104,0.9856725,0.9958314,0.9907506
3.402,41.888313,0.527717,0.4000000059604645,-0.000683115,-0.048006497,0.9917841,0.9857279,0.9958691,0.9907973
3.404,41.863186,0.52694154,0.4000000059604645,-0.00071280054,-0.047467377,0.99185866,0.98578405,0.9959073,0.9908445
3.406,41.836994,0.5261488,0.4000000059604645,-0.0007423001,-0.046922598,0.9919341,0.985841,0.995946,0.9908924
3.408,41.80974,0.52533895,0.4000000059604645,-0.0007716097,-0.046372253,0.9920105,0.9858987,0.9959852,0.99094087
3.41,41.781437,0.52451223,0.4000000059604645,-0.00080072536,-0.045816433,0.99208766,0.985957,0.99602485,0.99099
3.412,41.75209,0.5236687,0.4000000059604645,-0.00082964316,-0.045255225,0.99216574,0.9860161,0.996065,0.99103963
3.414,41.721703,0.5228086,0.4000000059604645,-0.0008583593,-0.044688735,0.99224466,0.9860759,0.9961056,0.9910899
3.416,41.69029,0.521932,0.4000000059604645,-0.0008868698,-0.044117045,0.99232435,0.98613626,0.9961467,0.99114066
3.418,41.65785,0.5210392,0.4000000059604645,-0.00091517094,-0.04354025,0.9924049,0.98619735,0.99618816,0.99119204
3.42,41.624397,0.5201302,0.4000000059604645,-0.0009432589,-0.042958453,0.9924861,0.9862591,0.99623007,0.9912439
3.422,41.589935,0.51920533,0.4000000059604645,-0.0009711301,-0.042371742,0.9925682,0.98632145,0.9962724,0.9912963
3.424,41.55447,0.51826465,0.4000000059604645,-0.0009987806,-0.04178021,0.992651,0.98638445,0.9963151,0.99134916
3.426,41.51802,0.51730835,0.4000000059604645,-0.001026207,-0.041183963,0.99273455,0.986448,0.9963582,0.99140257
3.428,41.480587,0.5163366,0.4000000059604645,-0.0010534056,-0.040583085,0.9928188,0.9865121,0.9964017,0.99145645
3.43,41.442177,0.5153497,0.4000000059604645,-0.0010803728,-0.039977685,0.9929037,0.98657686,0.99644554,0.99151075
3.432,41.4028,0.5143477,0.4000000059604645,-0.0011071052,-0.03936785,0.9929893,0.98664206,0.99648976,0.9915655
3.434,41.362465,0.5133307,0.4000000059604645,-0.0011335991,-0.03875369,0.9930756,0.98670787,0.9965343,0.9916208
3.436,41.32118,0.5122991,0.4000000059604645,-0.0011598513,-0.038135286,0.9931625,0.98677415,0.9965792,0.9916764
3.438,41.278957,0.51125294,0.4000000059604645,-0.0011858583,-0.03751275,0.99325,0.9868409,0.9966244,0.9917324
3.44,41.235798,0.51019245,0.4000000059604645,-0.0012116168,-0.036886178,0.99333817,0.9869082,0.9966699,0.9917888
3.442,41.19172,0.50911784,0.4000000059604645,-0.0012371234,-0.03625567,0.99342686,0.9869759,0.99671566,0.9918456
3.444,41.146725,0.5080293,0.4000000059604645,-0.0012623748,-0.035621323,0.99351615,0.9870441,0.99676174,0.99190277
3.446,41.100826,0.50692695,0.4000000059604645,-0.001287368,-0.034983236,0.993606,0.98711264,0.99680805,0.9919602
3.448,41.054035,0.50581104,0.4000000059604645,-0.0013120997,-0.034341514,0.9936963,0.98718166,0.99685466,0.99201804
3.45,41.006355,0.50468177,0.4000000059604645,-0.0013365669,-0.033696257,0.9937871,0.98725104,0.99690145,0.9920762
3.452,40.9578,0.5035393,0.4000000059604645,-0.0013607662,-0.033047568,0.9938784,0.98732084,0.99694854,0.99213463
3.454,40.90838,0.5023839,0.4000000059604645,-0.0013846951,-0.03239554,0.9939702,0.98739094,0.9969958,0.99219334
3.456,40.858105,0.5012157,0.4000000059604645,-0.0014083501,-0.031740285,0.9940625,0.9874614,0.99704325,0.9922523
3.458,40.80698,0.5000349,0.4000000059604645,-0.0014317285,-0.031081902,0.9941551,0.9875322,0.99709094,0.99231154
3.46,40.75502,0.4988418,0.4000000059604645,-0.0014548273,-0.03042049,0.99424815,0.98760325,0.99713874,0.992371
3.462,40.702232,0.4976365,0.4000000059604645,-0.0014776438,-0.029756157,0.9943416,0.98767465,0.9971868,0.9924307
3.464,40.64863,0.49641928,0.4000000059604645,-0.0015001752,-0.029089002,0.99443537,0.9877463,0.99723494,0.9924906
3.466,40.59422,0.49519032,0.4000000059604645,-0.0015224187,-0.028419131,0.99452955,0.9878182,0.9972832,0.9925507
3.468,40.539013,0.49394983,0.4000000059604645,-0.0015443717,-0.027746646,0.994624,0.9878903,0.9973317,0.992611
3.47,40.48303,0.492698,0.4000000059604645,-0.0015660314,-0.027071653,0.9947188,0.98796266,0.9973802,0.9926714
3.472,40.42626,0.4914351,0.4000000059604645,-0.0015873953,-0.026394254,0.9948138,0.9880352,0.99742883,0.992732
3.474,40.368732,0.4901613,0.4000000059604645,-0.0016084609,-0.025714554,0.9949091,0.9881079,0.99747753,0.99279267
3.476,40.31045,0.48887685,0.4000000059604645,-0.0016292256,-0.02503266,0.99500465,0.9881808,0.99752635,0.99285346
3.478,40.25143,0.48758197,0.4000000059604645,-0.0016496871,-0.024348672,0.99510044,0.98825383,0.9975752,0.9929144
3.48,40.191673,0.48627684,0.4000000059604645,-0.0016698429,-0.0236627,0.9951964,0.988327,0.99762416,0.9929754
3.482,40.1312,0.4849617,0.4000000059604645,-0.0016896907,-0.022974847,0.9952926,0.9884003,0.9976731,0.9930365
3.484,40.070015,0.4836368,0.4000000059604645,-0.0017092283,-0.022285217,0.99538887,0.98847365,0.9977221,0.9930976
3.486,40.008137,0.4823023,0.4000000059604645,-0.0017284532,-0.021593917,0.99548537,0.9885471,0.9977711,0.99315876
3.488,39.945568,0.48095852,0.4000000059604645,-0.0017473636,-0.020901052,0.9955819,0.9886206,0.9978201,0.99322
3.49,39.882324,0.47960562,0.4000000059604645,-0.0017659571,-0.02020673,0.9956786,0.98869413,0.9978691,0.9932812
3.492,39.81842,0.47824383,0.4000000059604645,-0.0017842317,-0.019511055,0.99577534,0.98876774,0.99791807,0.9933424
3.494,39.75386,0.4768734,0.4000000059604645,-0.0018021856,-0.018814132,0.99587214,0.9888413,0.997967,0.99340355
3.496,39.688663,0.47549453,0.4000000059604645,-0.0018198164,-0.01811607,0.995969,0.9889149,0.9980159,0.9934647
3.498,39.622833,0.4741075,0.4000000059604645,-0.0018371226,-0.01741697,0.99606586,0.98898846,0.99806476,0.99352586
3.5,39.55639,0.47271252,0.4000000059604645,-0.0018541021,-0.016716946,0.9961627,0.98906195,0.9981135,0.9935869
3.502,39.48934,0.4713098,0.4000000059604645,-0.0018707531,-0.016016098,0.99625957,0.9891354,0.9981622,0.9936479
3.504,39.421696,0.46989962,0.4000000059604645,-0.0018870741,-0.015314534,0.99635637,0.9892088,0.9982108,0.9937088
3.506,39.35347,0.46848217,0.4000000059604645,-0.0019030632,-0.014612362,0.9964531,0.9892821,0.9982593,0.9937695
3.508,39.28467,0.4670577,0.4000000059604645,-0.0019187187,-0.013909685,0.9965498,0.98935527,0.99830765,0.9938302
3.51,39.215324,0.46562648,0.4000000059604645,-0.0019340392,-0.013206613,0.9966464,0.98942834,0.9983559,0.99389076
3.512,39.145424,0.4641887,0.4000000059604645,-0.0019490231,-0.0125032505,0.99674284,0.9895013,0.998404,0.99395114
3.514,39.074993,0.46274462,0.4000000059604645,-0.001963669,-0.011799704,0.99683917,0.9895741,0.998452,0.9940114
3.516,39.00404,0.46129447,0.4000000059604645,-0.0019779752,-0.01109608,0.99693537,0.9896467,0.9984999,0.9940715
3.518,38.93258,0.4598385,0.4000000059604645,-0.0019919407,-0.010392483,0.9970314,0.9897191,0.9985475,0.9941314
3.52,38.860622,0.45837697,0.4000000059604645,-0.002005564,-0.009689022,0.9971272,0.98979133,0.99859494,0.9941911
3.522,38.788177,0.4569101,0.4000000059604645,-0.002018844,-0.008985802,0.99722284,0.9898634,0.99864227,0.9942506
3.524,38.715263,0.4554381,0.4000000059604645,-0.0020317794,-0.008282927,0.9973182,0.9899352,0.99868935,0.9943099
3.526,38.641888,0.45396128,0.4000000059604645,-0.002044369,-0.007580505,0.99741334,0.99000674,0.9987362,0.9943689
3.528,38.568066,0.45247984,0.4000000059604645,-0.002056612,-0.006878641,0.9975082,0.9900781,0.9987829,0.99442774
3.53,38.493813,0.45099404,0.4000000059604645,-0.0020685073,-0.00617744,0.9976029,0.99014914,0.9988293,0.99448633
3.532,38.419136,0.4495041,0.4000000059604645,-0.0020800536,-0.005477008,0.9976972,0.9902199,0.99887556,0.9945446
3.534,38.34405,0.4480103,0.4000000059604645,-0.0020912504,-0.004777449,0.9977912,0.99029034,0.9989215,0.9946026
3.536,38.268566,0.44651285,0.4000000059604645,-0.0021020966,-0.0040788697,0.99788487,0.9903605,0.9989672,0.9946604
3.538,38.192696,0.44501203,0.4000000059604645,-0.0021125914,-0.0033813731,0.9979782,0.99043036,0.99901265,0.9947178
3.54,38.11646,0.44350803,0.4000000059604645,-0.0021227344,-0.0026850644,0.9980712,0.99049985,0.9990578,0.99477494
3.542,38.03986,0.44200116,0.4000000059604645,-0.0021325247,-0.0019900477,0.9981638,0.99056906,0.9991027,0.99483174
3.544,37.96292,0.44049165,0.4000000059604645,-0.0021419616,-0.001296427,0.998256,0.99063784,0.9991473,0.99488825
3.546,37.88564,0.4389797,0.4000000059604645,-0.0021510448,-0.00060430577,0.9983478,0.9907063,0.99919164,0.9949444
3.548,37.80804,0.43746558,0.4000000059604645,-0.0021597736,8.621254e-05,0.9984392,0.9907744,0.99923563,0.9950002
3.55,37.730137,0.43594956,0.4000000059604645,-0.0021681476,0.00077502494,0.99853015,0.99084204,0.9992793,0.9950556
3.552,37.651936,0.43443188,0.4000000059604645,-0.0021761663,0.0014620287,0.9986207,0.9909093,0.9993227,0.9951107
3.554,37.573452,0.43291277,0.4000000059604645,-0.0021838294,0.0021471216,0.99871075,0.99097615,0.9993658,0.9951654
3.556,37.4947,0.43139246,0.4000000059604645,-0.002191137,0.0028302018,0.9988003,0.99104255,0.99940854,0.9952197
3.558,37.41569,0.42987123,0.4000000059604645,-0.0021980884,0.0035111674,0.9988894,0.9911086,0.9994509,0.99527365
3.56,37.336437,0.42834932,0.4000000059604645,-0.0022046836,0.0041899174,0.99897796,0.9911741,0.99949294,0.9953272
3.562,37.256954,0.42682695,0.4000000059604645,-0.0022109228,0.004866351,0.999066,0.99123925,0.99953467,0.9953803
3.564,37.177254,0.42530438,0.4000000059604645,-0.0022168055,0.005540368,0.99915355,0.99130386,0.999576,0.995433
3.566,37.097343,0.42378187,0.4000000059604645,-0.002222332,0.006211869,0.9992405,0.991368,0.999617,0.99548525
3.568,37.017242,0.42225963,0.4000000059604645,-0.0022275022,0.0068807537,0.99932694,0.9914317,0.9996576,0.99553704
3.57,36.936962,0.42073792,0.4000000059604645,-0.0022323164,0.007546924,0.9994128,0.9914949,0.9996978,0.9955885
3.572,36.856518,0.41921702,0.4000000059604645,-0.0022367747,0.008210281,0.99949807,0.99155754,0.9997376,0.99563944
3.574,36.775913,0.4176971,0.4000000059604645,-0.0022408771,0.008870727,0.99958277,0.9916197,0.99977714,0.9956899
3.576,36.695175,0.41617844,0.4000000059604645,-0.0022446245,0.009528165,0.99966687,0.9916814,0.9998162,0.99574
3.578,36.614304,0.4146613,0.4000000059604645,-0.0022480167,0.010182498,0.9997504,0.99174255,0.99985486,0.9957896
3.58,36.533318,0.41314587,0.4000000059604645,-0.0022510544,0.01083363,0.9998332,0.99180317,0.9998932,0.9958387
3.582,36.45223,0.41163245,0.4000000059604645,-0.002253738,0.011481466,0.9999155,0.9918632,0.99993104,0.99588734
3.584,36.371048,0.41012123,0.4000000059604645,-0.002256068,0.012125909,0.999997,0.99192274,0.9999685,0.9959355
3.586,36.28979,0.4086125,0.4000000059604645,-0.002258045,0.012766867,1.000078,0.9919817,1.0000056,0.9959831
3.588,36.20847,0.40710643,0.4000000059604645,-0.0022596694,0.0134042455,1.0001583,0.99204016,1.0000422,0.99603033
3.59,36.127094,0.4056033,0.4000000059604645,-0.0022609422,0.014037951,1.000238,0.992098,1.0000784,0.996077
3.592,36.04568,0.40410334,0.4000000059604645,-0.0022618643,0.014667892,1.0003169,0.99215525,1.0001143,0.9961232
3.594,35.964237,0.4026068,0.4000000059604645,-0.0022624359,0.015293976,1.000395,0.992212,1.0001497,0.9961689
3.596,35.882786,0.40111387,0.4000000059604645,-0.0022626584,0.015916113,1.0004727,0.99226815,1.0001847,0.9962141
3.598,35.801327,0.3996248,0.4000000059604645,-0.0022625325,0.016534213,1.0005496,0.9923237,1.0002192,0.99625874
3.6,35.719883,0.39813983,0.4000000059604645,-0.0022620591,0.017148186,1.0006256,0.99237865,1.0002533,0.9963029
3.602,35.63846,0.39665923,0.4000000059604645,-0.0022612396,0.017757941,1.0007011,0.992433,1.000287,0.99634653
3.604,35.557076,0.39518315,0.4000000059604645,-0.0022600745,0.018363394,1.0007758,0.9924868,1.0003203,0.9963896
3.606,35.475735,0.39371186,0.4000000059604645,-0.0022585653,0.018964456,1.0008498,0.99253994,1.0003531,0.99643224
3.608,35.39446,0.39224562,0.4000000059604645,-0.0022567129,0.019561041,1.000923,0.9925925,1.0003855,0.9964743
3.61,35.31325,0.3907846,0.4000000059604645,-0.002254519,0.020153064,1.0009956,0.9926445,1.0004174,0.99651587
3.612,35.232132,0.38932902,0.4000000059604645,-0.0022519843,0.02074044,1.0010674,0.99269587,1.000449,0.9965569
3.614,35.151108,0.38787913,0.4000000059604645,-0.0022491105,0.021323085,1.0011384,0.9927466,1.0004799,0.99659735
3.616,35.070194,0.38643518,0.4000000059604645,-0.002245899,0.021900916,1.0012087,0.9927967,1.0005106,0.99663734
3.618,34.989403,0.38499734,0.4000000059604645,-0.0022423512,0.022473853,1.0012782,0.99284625,1.0005407,0.99667674
3.62,34.908745,0.38356584,0.4000000059604645,-0.0022384683,0.023041813,1.001347,0.9928951,1.0005705,0.99671566
3.622,34.828236,0.3821409,0.4000000059604645,-0.0022342522,0.023604717,1.001415,0.9929434,1.0005999,0.996754
3.624,34.74788,0.38072273,0.4000000059604645,-0.0022297045,0.024162484,1.0014822,0.99299103,1.0006287,0.99679184
3.626,34.667694,0.37931156,0.4000000059604645,-0.0022248265,0.024715038,1.0015486,0.9930381,1.0006571,0.9968291
3.628,34.587692,0.37790757,0.4000000059604645,-0.0022196202,0.0252623,1.0016143,0.9930845,1.0006851,0.99686587
3.63,34.50788,0.376511,0.4000000059604645,-0.0022140872,0.025804194,1.0016793,0.99313027,1.0007126,0.9969021
3.632,34.42828,0.37512207,0.4000000059604645,-0.0022082292,0.026340647,1.0017434,0.99317545,1.0007397,0.9969378
3.634,34.34889,0.37374094,0.4000000059604645,-0.0022020482,0.02687158,1.0018067,0.99322,1.0007664,0.9969729
3.636,34.26973,0.37236786,0.4000000059604645,-0.0021955462,0.027396927,1.0018693,0.9932639,1.0007926,0.99700755
3.638,34.19081,0.371003,0.4000000059604645,-0.0021887247,0.027916608,1.0019311,0.9933072,1.0008184,0.99704164
3.64,34.11214,0.36964658,0.4000000059604645,-0.002181586,0.028430559,1.0019921,0.99334985,1.0008438,0.9970752
3.642,34.033737,0.3682988,0.4000000059604645,-0.0021741323,0.028938703,1.0020523,0.99339193,1.0008687,0.9971083
3.644,33.955605,0.36695984,0.4000000059604645,-0.002166365,0.029440977,1.0021117,0.99343336,1.0008931,0.99714077
3.646,33.877758,0.36562988,0.4000000059604645,-0.002158287,0.02993731,1.0021703,0.9934741,1.0009172,0.9971728
3.648,33.80021,0.36430916,0.4000000059604645,-0.0021499,0.030427637,1.0022283,0.99351436,1.0009409,0.99720424
3.65,33.722965,0.36299786,0.4000000059604645,-0.0021412063,0.030911889,1.0022852,0.99355394,1.0009642,0.9972352
3.652,33.64604,0.36169612,0.4000000059604645,-0.0021322083,0.031390004,1.0023416,0.99359286,1.0009869,0.9972656
3.654,33.569447,0.3604042,0.4000000059604645,-0.002122908,0.03186192,1.0023971,0.99363124,1.0010093,0.9972955
3.656,33.49319,0.35912222,0.4000000059604645,-0.0021133078,0.032327574,1.0024518,0.993669,1.0010313,0.9973249
3.658,33.41729,0.3578504,0.4000000059604645,-0.0021034104,0.032786902,1.0025058,0.9937061,1.0010529,0.9973538
3.66,33.341747,0.3565889,0.4000000059604645,-0.0020932178,0.03323985,1.0025588,0.99374264,1.001074,0.99738216
3.662,33.266575,0.35533792,0.4000000059604645,-0.0020827327,0.033686355,1.0026113,0.9937785,1.0010947,0.99741
3.664,33.191788,0.35409763,0.4000000059604645,-0.0020719576,0.034126356,1.0026629,0.9938139,1.0011151,0.9974374
3.666,33.117393,0.35286817,0.4000000059604645,-0.0020608949,0.034559805,1.0027137,0.9938486,1.001135,0.9974643
3.668,33.043404,0.35164976,0.4000000059604645,-0.0020495474,0.03498664,1.0027637,0.9938828,1.0011545,0.99749064
3.67,32.96983,0.35044253,0.4000000059604645,-0.0020379175,0.035406813,1.002813,0.99391633,1.0011737,0.9975166
3.672,32.896675,0.34924668,0.4000000059604645,-0.002026008,0.035820268,1.0028615,0.9939493,1.0011925,0.99754196
3.674,32.823956,0.34806234,0.4000000059604645,-0.0020138214,0.036226954,1.0029093,0.99398166,1.0012108,0.9975669
3.676,32.75168,0.34688967,0.4000000059604645,-0.0020013608,0.036626823,1.0029563,0.9940135,1.0012288,0.9975913
3.678,32.679855,0.34572884,0.4000000059604645,-0.0019886286,0.037019823,1.0030025,0.9940447,1.0012465,0.99761534
3.68,32.608498,0.34458005,0.4000000059604645,-0.001975628,0.037405908,1.003048,0.99407536,1.0012637,0.9976388
3.682,32.537613,0.3434434,0.4000000059604645,-0.0019623616,0.037785035,1.0030928,0.99410546,1.0012807,0.9976619
3.684,32.46721,0.34231904,0.4000000059604645,-0.0019488322,0.03815715,1.0031368,0.994135,1.0012971,0.9976844
3.686,32.397297,0.34120715,0.4000000059604645,-0.0019350429,0.03852222,1.0031799,0.994164,1.0013133,0.9977066
3.688,32.327885,0.34010786,0.4000000059604645,-0.0019209965,0.038880195,1.0032225,0.9941924,1.0013291,0.9977282
3.69,32.258984,0.3390213,0.4000000059604645,-0.0019066961,0.03923104,1.0032642,0.9942203,1.0013446,0.99774945
3.692,32.190605,0.33794764,0.4000000059604645,-0.0018921447,0.03957471,1.0033053,0.9942477,1.0013597,0.99777025
3.694,32.12275,0.336887,0.4000000059604645,-0.0018773454,0.03991117,1.0033456,0.9942745,1.0013745,0.99779063
3.696,32.055435,0.3358395,0.4000000059604645,-0.001862301,0.040240377,1.0033852,0.9943008,1.0013889,0.99781054
3.698,31.988665,0.3348053,0.4000000059604645,-0.001847015,0.040562306,1.0034242,0.9943266,1.001403,0.99783003
3.7,31.922451,0.33378455,0.4000000059604645,-0.0018314904,0.040876914,1.0034623,0.9943518,1.0014168,0.9978491
3.702,31.856798,0.33277732,0.4000000059604645,-0.0018157302,0.04118417,1.0034997,0.99437654,1.0014302,0.99786776
3.704,31.791718,0.33178377,0.4000000059604645,-0.0017997379,0.041484043,1.0035366,0.9944008,1.0014434,0.99788606
