Time,gENROE.delta,gENROE.PELEC,gENROE.PMECH,gENROE.SPEED,pSS2A.VOTHSG,GEN1.V,LOAD.V,GEN2.V,FAULT.V
3.706,31.727217,0.33080402,0.4000000059604645,-0.0017835165,0.0417765,1.0035727,0.9944245,1.0014561,0.9979039
3.708,31.663303,0.3298382,0.4000000059604645,-0.0017670693,0.04206152,1.0036081,0.99444777,1.0014687,0.99792135
3.71,31.599987,0.3288864,0.4000000059604645,-0.0017503998,0.042339064,1.0036428,0.9944705,1.0014809,0.9979384
3.712,31.537275,0.32794875,0.4000000059604645,-0.001733511,0.04260911,1.0036769,0.9944927,1.0014929,0.9979551
3.714,31.475176,0.32702535,0.4000000059604645,-0.0017164064,0.04287164,1.0037103,0.9945145,1.0015044,0.9979714
3.716,31.413692,0.32611632,0.4000000059604645,-0.0016990893,0.04312662,1.003743,0.9945358,1.0015157,0.99798733
3.718,31.35284,0.32522178,0.4000000059604645,-0.0016815632,0.043374036,1.0037751,0.99455667,1.0015268,0.9980028
3.72,31.292622,0.3243418,0.4000000059604645,-0.0016638314,0.04361386,1.0038066,0.994577,1.0015376,0.998018
3.722,31.233046,0.3234765,0.4000000059604645,-0.0016458974,0.04384608,1.0038373,0.99459696,1.0015482,0.99803287
3.724,31.174114,0.32262596,0.4000000059604645,-0.0016277645,0.04407067,1.0038676,0.9946164,1.0015584,0.99804735
3.726,31.115847,0.3217903,0.4000000059604645,-0.0016094365,0.04428762,1.0038971,0.9946354,1.0015683,0.9980615
3.728,31.058237,0.3209696,0.4000000059604645,-0.0015909167,0.044496905,1.003926,0.994654,1.0015781,0.99807525
3.73,31.001297,0.32016394,0.4000000059604645,-0.0015722086,0.044698525,1.0039543,0.9946722,1.0015875,0.9980887
3.732,30.945036,0.31937343,0.4000000059604645,-0.0015533158,0.044892456,1.0039821,0.99468994,1.0015968,0.99810183
3.734,30.88946,0.31859812,0.4000000059604645,-0.0015342418,0.04507869,1.0040091,0.9947072,1.0016057,0.9981146
3.736,30.834572,0.3178381,0.4000000059604645,-0.0015149903,0.045257222,1.0040357,0.99472415,1.0016146,0.9981271
3.738,30.78038,0.3170935,0.4000000059604645,-0.0014955648,0.045428034,1.0040616,0.99474066,1.001623,0.99813926
3.74,30.72689,0.3163643,0.4000000059604645,-0.001475969,0.045591123,1.004087,0.99475676,1.0016314,0.9981511
3.742,30.67411,0.31565064,0.4000000059604645,-0.0014562064,0.045746487,1.0041116,0.99477243,1.0016394,0.9981627
3.744,30.622044,0.31495255,0.4000000059604645,-0.0014362808,0.04589412,1.004136,0.99478775,1.0016472,0.99817395
3.746,30.570698,0.31427014,0.4000000059604645,-0.0014161958,0.046034012,1.0041596,0.9948027,1.0016549,0.9981849
3.748,30.520079,0.31360343,0.4000000059604645,-0.001395955,0.04616617,1.0041827,0.99481726,1.0016624,0.9981956
3.75,30.470188,0.31295252,0.4000000059604645,-0.0013755623,0.046290588,1.0042052,0.99483144,1.0016696,0.998206
3.752,30.421038,0.31231743,0.4000000059604645,-0.0013550211,0.046407267,1.0042273,0.99484533,1.0016767,0.99821615
3.754,30.37263,0.31169823,0.4000000059604645,-0.0013343354,0.046516214,1.0042487,0.9948588,1.0016835,0.998226
3.756,30.324965,0.31109497,0.4000000059604645,-0.001313509,0.046617426,1.0042697,0.9948719,1.0016901,0.9982356
3.758,30.278055,0.31050768,0.4000000059604645,-0.0012925452,0.046710912,1.0042901,0.99488467,1.0016967,0.99824494
3.76,30.231903,0.30993646,0.4000000059604645,-0.0012714482,0.046796676,1.0043101,0.9948971,1.0017029,0.99825406
3.762,30.18651,0.3093813,0.4000000059604645,-0.0012502215,0.046874728,1.0043296,0.9949092,1.0017091,0.9982629
3.764,30.141884,0.30884227,0.4000000059604645,-0.001228869,0.046945073,1.0043485,0.994921,1.0017151,0.9982715
3.766,30.098032,0.30831942,0.4000000059604645,-0.0012073944,0.04700773,1.004367,0.9949325,1.0017209,0.9982799
3.768,30.054953,0.30781272,0.4000000059604645,-0.0011858017,0.047062695,1.0043849,0.9949436,1.0017265,0.99828804
3.77,30.012653,0.30732226,0.4000000059604645,-0.0011640944,0.047109995,1.0044024,0.99495447,1.001732,0.99829596
3.772,29.97114,0.30684805,0.4000000059604645,-0.0011422765,0.047149636,1.0044194,0.99496496,1.0017374,0.99830365
3.774,29.930412,0.30639014,0.4000000059604645,-0.0011203517,0.047181636,1.0044361,0.9949752,1.0017426,0.99831116
3.776,29.890472,0.3059485,0.4000000059604645,-0.0010983238,0.04720601,1.0044522,0.9949851,1.0017476,0.99831843
3.778,29.851332,0.3055232,0.4000000059604645,-0.0010761969,0.04722278,1.0044678,0.99499476,1.0017525,0.9983255
3.78,29.812986,0.30511424,0.4000000059604645,-0.0010539745,0.04723196,1.0044831,0.9950041,1.0017573,0.9983324
3.782,29.775446,0.30472162,0.4000000059604645,-0.0010316605,0.047233574,1.004498,0.99501324,1.0017619,0.99833906
3.784,29.738708,0.30434537,0.4000000059604645,-0.0010092588,0.04722764,1.0045123,0.99502206,1.0017664,0.9983455
3.786,29.702778,0.3039855,0.4000000059604645,-0.0009867733,0.04721418,1.0045264,0.9950306,1.0017709,0.9983518
3.788,29.667662,0.303642,0.4000000059604645,-0.00096420763,0.047193225,1.0045398,0.99503887,1.0017751,0.9983579
3.79,29.633356,0.3033149,0.4000000059604645,-0.0009415658,0.047164794,1.0045531,0.99504685,1.0017793,0.99836385
3.792,29.599869,0.30300418,0.4000000059604645,-0.0009188515,0.047128912,1.0045658,0.99505466,1.0017834,0.99836963
3.794,29.5672,0.30270985,0.4000000059604645,-0.0008960687,0.047085613,1.0045782,0.9950622,1.0017873,0.9983752
3.796,29.53535,0.3024319,0.4000000059604645,-0.0008732212,0.047034923,1.0045902,0.99506944,1.0017911,0.9983806
3.798,29.504328,0.3021703,0.4000000059604645,-0.00085031276,0.046976868,1.0046017,0.9950765,1.0017949,0.99838585
3.8,29.474129,0.3019251,0.4000000059604645,-0.0008273473,0.046911485,1.004613,0.9950833,1.0017985,0.998391
3.802,29.444757,0.30169624,0.4000000059604645,-0.0008043286,0.046838805,1.0046239,0.9950898,1.0018021,0.9983959
3.804,29.416214,0.30148372,0.4000000059604645,-0.0007812605,0.046758857,1.0046344,0.9950962,1.0018055,0.9984007
3.806,29.388504,0.3012875,0.4000000059604645,-0.0007581468,0.04667168,1.0046445,0.9951023,1.0018089,0.99840534
3.808,29.361628,0.3011076,0.4000000059604645,-0.00073499134,0.04657731,1.0046543,0.99510825,1.0018122,0.9984098
3.81,29.335588,0.30094394,0.4000000059604645,-0.0007117979,0.04647578,1.0046637,0.9951139,1.0018153,0.9984142
3.812,29.31038,0.30079657,0.4000000059604645,-0.0006885703,0.046367127,1.0046729,0.9951194,1.0018184,0.9984184
3.814,29.28601,0.3006654,0.4000000059604645,-0.0006653124,0.046251398,1.0046816,0.99512464,1.0018215,0.9984225
3.816,29.262478,0.30055043,0.4000000059604645,-0.0006420279,0.046128627,1.00469,0.9951297,1.0018245,0.99842644
3.818,29.239784,0.3004516,0.4000000059604645,-0.00061872054,0.045998856,1.0046982,0.9951346,1.0018274,0.99843025
3.82,29.217932,0.3003689,0.4000000059604645,-0.0005953942,0.045862127,1.004706,0.99513924,1.0018301,0.99843395
3.822,29.196915,0.3003023,0.4000000059604645,-0.0005720526,0.045718484,1.0047134,0.9951437,1.0018328,0.9984375
3.824,29.17674,0.30025172,0.4000000059604645,-0.0005486995,0.04556797,1.0047207,0.995148,1.0018356,0.998441
3.826,29.157408,0.30021712,0.4000000059604645,-0.00052533863,0.045410637,1.0047275,0.9951521,1.0018382,0.9984443
3.828,29.138916,0.3001985,0.4000000059604645,-0.00050197373,0.04524652,1.0047342,0.99515605,1.0018407,0.99844754
3.83,29.121267,0.30019578,0.4000000059604645,-0.00047860853,0.045075674,1.0047404,0.9951598,1.0018432,0.99845064
3.832,29.104458,0.30020893,0.4000000059604645,-0.00045524674,0.044898145,1.0047464,0.9951633,1.0018456,0.9984537
3.834,29.088488,0.30023783,0.4000000059604645,-0.00043189205,0.04471398,1.0047522,0.9951667,1.001848,0.99845654
3.836,29.07336,0.3002825,0.4000000059604645,-0.00040854816,0.044523235,1.0047575,0.99516994,1.0018502,0.99845934
3.838,29.059074,0.3003429,0.4000000059604645,-0.0003852187,0.04432596,1.0047628,0.995173,1.0018525,0.99846196
3.84,29.045626,0.30041885,0.4000000059604645,-0.00036190738,0.0441222,1.0047677,0.99517584,1.0018547,0.9984645
3.842,29.033016,0.3005104,0.4000000059604645,-0.0003386178,0.043912016,1.0047723,0.9951786,1.0018568,0.998467
3.844,29.021246,0.30061746,0.4000000059604645,-0.0003153536,0.043695457,1.0047766,0.9951811,1.001859,0.9984694
3.846,29.010311,0.30073994,0.4000000059604645,-0.0002921184,0.04347258,1.0047808,0.99518347,1.001861,0.9984717
3.848,29.000212,0.30087778,0.4000000059604645,-0.00026891576,0.043243445,1.0047846,0.99518573,1.0018629,0.9984738
3.85,28.99095,0.3010309,0.4000000059604645,-0.0002457493,0.0430081,1.0047882,0.99518776,1.0018648,0.9984759
3.852,28.982517,0.30119923,0.4000000059604645,-0.00022262258,0.04276661,1.0047915,0.99518967,1.0018667,0.9984779
3.854,28.97492,0.30138272,0.4000000059604645,-0.0001995391,0.04251903,1.0047946,0.99519145,1.0018686,0.9984798
3.856,28.968151,0.30158126,0.4000000059604645,-0.00017650242,0.042265415,1.0047975,0.99519306,1.0018704,0.9984816
3.858,28.962212,0.30179477,0.4000000059604645,-0.00015351603,0.04200583,1.0048002,0.9951945,1.0018721,0.99848324
3.86,28.9571,0.30202317,0.4000000059604645,-0.00013058342,0.04174034,1.0048026,0.9951958,1.0018737,0.9984849
3.862,28.95281,0.3022664,0.4000000059604645,-0.00010770805,0.041468997,1.0048047,0.995197,1.0018754,0.9984864
3.864,28.949345,0.30252436,0.4000000059604645,-8.489338e-05,0.041191865,1.0048066,0.99519795,1.0018771,0.99848783
3.866,28.946697,0.30279693,0.4000000059604645,-6.214281e-05,0.040909015,1.0048083,0.99519885,1.0018786,0.9984892
3.868,28.94487,0.30308408,0.4000000059604645,-3.9459763e-05,0.040620502,1.0048099,0.99519956,1.00188,0.99849045
3.87,28.943855,0.30338565,0.4000000059604645,-1.684761e-05,0.040326394,1.0048112,0.99520016,1.0018816,0.9984916
3.872,28.943655,0.30370158,0.4000000059604645,5.690287e-06,0.040026758,1.0048121,0.9952006,1.0018829,0.99849266
3.874,28.944265,0.30403176,0.4000000059604645,2.8150595e-05,0.039721657,1.0048131,0.9952009,1.0018843,0.9984937
3.876,28.945683,0.30437613,0.4000000059604645,5.0529998e-05,0.039411157,1.0048137,0.995201,1.0018857,0.99849457
3.878,28.947903,0.30473453,0.4000000059604645,7.282521e-05,0.039095327,1.004814,0.995201,1.001887,0.9984954
3.88,28.950926,0.30510688,0.4000000059604645,9.503297e-05,0.038774237,1.0048143,0.9952009,1.0018882,0.9984961
3.882,28.954746,0.3054931,0.4000000059604645,0.00011715003,0.038447954,1.0048143,0.9952006,1.0018893,0.9984968
3.884,28.95936,0.30589306,0.4000000059604645,0.00013917318,0.038116544,1.0048141,0.99520016,1.0018905,0.99849737
3.886,28.964766,0.30630666,0.4000000059604645,0.00016109923,0.03778008,1.0048137,0.9951996,1.0018916,0.9984978
3.888,28.97096,0.30673376,0.4000000059604645,0.00018292503,0.03743863,1.0048131,0.9951989,1.0018927,0.9984982
3.89,28.977938,0.3071743,0.4000000059604645,0.00020464741,0.037092272,1.0048124,0.9951981,1.0018936,0.9984985
3.892,28.985695,0.3076281,0.4000000059604645,0.00022626329,0.03674107,1.0048113,0.9951971,1.0018946,0.9984987
3.894,28.994228,0.3080951,0.4000000059604645,0.00024776958,0.036385097,1.0048101,0.995196,1.0018954,0.9984988
3.896,29.003534,0.30857518,0.4000000059604645,0.0002691632,0.03602443,1.0048088,0.99519473,1.0018963,0.99849886
3.898,29.013609,0.3090682,0.4000000059604645,0.00029044115,0.035659134,1.0048072,0.99519336,1.0018971,0.9984988
3.9,29.024445,0.30957404,0.4000000059604645,0.00031160045,0.035289295,1.0048054,0.9951918,1.0018978,0.9984986
3.902,29.036043,0.31009257,0.4000000059604645,0.00033263807,0.034914974,1.0048035,0.99519014,1.0018985,0.9984984
3.904,29.048395,0.31062368,0.4000000059604645,0.00035355112,0.034536257,1.0048014,0.99518836,1.0018991,0.998498
3.906,29.061499,0.31116724,0.4000000059604645,0.00037433664,0.03415321,1.0047991,0.9951864,1.0018997,0.9984976
3.908,29.075348,0.31172314,0.4000000059604645,0.0003949918,0.033765916,1.0047966,0.9951843,1.0019002,0.99849707
3.91,29.089937,0.31229123,0.4000000059604645,0.00041551373,0.033374444,1.0047939,0.99518204,1.0019007,0.9984965
3.912,29.105263,0.3128714,0.4000000059604645,0.0004358996,0.032978877,1.004791,0.99517965,1.001901,0.99849576
3.914,29.12132,0.31346348,0.4000000059604645,0.0004561466,0.032579288,1.004788,0.99517715,1.0019014,0.9984949
3.916,29.138107,0.31406736,0.4000000059604645,0.000476252,0.032175753,1.0047848,0.9951745,1.0019016,0.998494
3.918,29.155613,0.31468293,0.4000000059604645,0.00049621303,0.031768356,1.0047814,0.9951717,1.0019019,0.998493
3.92,29.173836,0.31531003,0.4000000059604645,0.0005160271,0.03135717,1.0047778,0.99516875,1.001902,0.9984919
3.922,29.192768,0.3159485,0.4000000059604645,0.00053569145,0.03094227,1.0047741,0.99516565,1.0019021,0.9984907
3.924,29.212406,0.31659824,0.4000000059604645,0.0005552034,0.030523742,1.0047702,0.9951624,1.0019021,0.9984894
3.926,29.232742,0.31725907,0.4000000059604645,0.0005745605,0.03010166,1.004766,0.99515903,1.001902,0.99848795
3.928,29.253773,0.3179309,0.4000000059604645,0.0005937601,0.029676108,1.0047617,0.9951555,1.0019019,0.99848646
3.93,29.275492,0.31861356,0.4000000059604645,0.00061279966,0.029247161,1.0047573,0.9951519,1.0019017,0.99848485
3.932,29.297895,0.3193069,0.4000000059604645,0.0006316767,0.0288149,1.0047526,0.995148,1.0019014,0.9984831
3.934,29.320974,0.32001078,0.4000000059604645,0.0006503887,0.028379407,1.0047479,0.99514407,1.001901,0.9984813
3.936,29.344723,0.32072505,0.4000000059604645,0.0006689333,0.027940761,1.0047429,0.99513996,1.0019007,0.9984793
3.938,29.369137,0.32144958,0.4000000059604645,0.00068730814,0.027499042,1.0047377,0.99513566,1.0019002,0.9984773
3.94,29.394207,0.3221842,0.4000000059604645,0.0007055108,0.027054332,1.0047324,0.99513125,1.0018996,0.9984751
3.942,29.419933,0.3229288,0.4000000059604645,0.00072353886,0.02660671,1.0047269,0.99512666,1.0018989,0.9984728
3.944,29.446302,0.32368314,0.4000000059604645,0.0007413902,0.02615626,1.0047213,0.99512196,1.0018982,0.9984704
3.946,29.473312,0.32444718,0.4000000059604645,0.00075906253,0.025703061,1.0047154,0.99511707,1.0018973,0.9984679
3.948,29.500957,0.3252207,0.4000000059604645,0.0007765535,0.025247198,1.0047095,0.99511206,1.0018965,0.9984653
3.95,29.529224,0.32600355,0.4000000059604645,0.00079386105,0.024788748,1.0047033,0.9951069,1.0018954,0.99846256
3.952,29.558111,0.3267956,0.4000000059604645,0.00081098307,0.024327798,1.004697,0.9951015,1.0018944,0.9984597
3.954,29.587614,0.3275967,0.4000000059604645,0.0008279173,0.023864424,1.0046904,0.995096,1.0018933,0.9984567
3.956,29.617722,0.32840663,0.4000000059604645,0.0008446617,0.023398712,1.0046837,0.99509037,1.001892,0.9984536
3.958,29.648432,0.32922533,0.4000000059604645,0.0008612144,0.022930745,1.0046769,0.9950845,1.0018907,0.9984504
3.96,29.67973,0.33005255,0.4000000059604645,0.0008775732,0.022460602,1.0046699,0.99507856,1.0018892,0.998447
3.962,29.711617,0.33088818,0.4000000059604645,0.00089373626,0.021988368,1.0046628,0.9950724,1.0018877,0.99844354
3.964,29.744081,0.33173206,0.4000000059604645,0.0009097016,0.021514123,1.0046554,0.9950661,1.001886,0.99843997
3.966,29.777115,0.33258402,0.4000000059604645,0.0009254673,0.021037951,1.0046479,0.99505967,1.0018843,0.9984362
3.968,29.810713,0.3334439,0.4000000059604645,0.00094103155,0.020559935,1.0046401,0.99505305,1.0018824,0.99843234
3.97,29.84487,0.33431157,0.4000000059604645,0.0009563925,0.020080155,1.0046324,0.99504626,1.0018805,0.9984284
3.972,29.879574,0.3351868,0.4000000059604645,0.0009715485,0.019598695,1.0046242,0.99503934,1.0018785,0.99842423
3.974,29.914822,0.33606946,0.4000000059604645,0.0009864976,0.019115636,1.0046161,0.99503225,1.0018764,0.99842
3.976,29.950602,0.33695942,0.4000000059604645,0.0010012384,0.018631063,1.0046078,0.995025,1.0018741,0.99841565
3.978,29.986912,0.33785647,0.4000000059604645,0.001015769,0.018145056,1.0045993,0.9950175,1.0018718,0.9984111
3.98,30.023737,0.33876044,0.4000000059604645,0.0010300877,0.017657699,1.0045906,0.99500996,1.0018693,0.99840647
3.982,30.061077,0.33967122,0.4000000059604645,0.0010441932,0.017169071,1.0045818,0.9950022,1.0018668,0.9984017
3.984,30.098919,0.3405886,0.4000000059604645,0.0010580838,0.016679259,1.0045727,0.9949943,1.0018642,0.99839675
3.986,30.137257,0.3415124,0.4000000059604645,0.001071758,0.01618834,1.0045637,0.9949862,1.0018615,0.99839175
3.988,30.176086,0.3424425,0.4000000059604645,0.0010852143,0.015696399,1.0045543,0.9949779,1.0018585,0.9983865
3.99,30.215395,0.3433787,0.4000000059604645,0.0010984514,0.015203517,1.0045449,0.9949695,1.0018555,0.9983812
3.992,30.255173,0.34432086,0.4000000059604645,0.0011114678,0.014709774,1.0045352,0.9949609,1.0018524,0.9983757
3.994,30.29542,0.3452688,0.4000000059604645,0.0011242622,0.014215254,1.0045254,0.99495214,1.0018493,0.9983701
3.996,30.336123,0.3462223,0.4000000059604645,0.0011368332,0.0137200365,1.0045155,0.99494326,1.001846,0.9983644
3.998,30.37727,0.34718126,0.4000000059604645,0.0011491798,0.013224204,1.0045054,0.99493414,1.0018425,0.9983585
4.0,30.418863,0.3481455,0.4000000059604645,0.0011613003,0.012727835,1.0044951,0.9949249,1.0018389,0.99835247
4.002,30.460886,0.34911484,0.4000000059604645,0.001173194,0.012231014,1.0044847,0.9949155,1.0018352,0.9983463
4.004,30.503332,0.3500891,0.4000000059604645,0.0011848594,0.011733818,1.0044742,0.9949059,1.0018315,0.99834
4.006,30.546194,0.35106814,0.4000000059604645,0.0011962956,0.011236329,1.0044634,0.9948962,1.0018276,0.9983336
4.008,30.589464,0.35205173,0.4000000059604645,0.0012075015,0.010738626,1.0044525,0.9948862,1.0018235,0.99832696
4.01,30.633137,0.3530398,0.4000000059604645,0.001218476,0.0102407895,1.0044415,0.99487615,1.0018195,0.9983202
4.012,30.677195,0.35403207,0.4000000059604645,0.0012292181,0.0097429,1.0044303,0.99486595,1.0018152,0.99831337
4.014,30.721638,0.35502845,0.4000000059604645,0.0012397269,0.009245034,1.004419,0.9948555,1.0018109,0.99830633
4.016,30.766455,0.35602874,0.4000000059604645,0.0012500014,0.008747274,1.0044075,0.994845,1.0018064,0.9982992
4.018,30.81164,0.35703278,0.4000000059604645,0.0012600408,0.008249695,1.0043958,0.99483424,1.0018017,0.9982919
4.02,30.85718,0.3580404,0.4000000059604645,0.0012698444,0.007752379,1.004384,0.99482334,1.0017971,0.99828446
4.022,30.903069,0.3590514,0.4000000059604645,0.001279411,0.0072554015,1.0043721,0.9948123,1.0017922,0.9982769
4.024,30.949295,0.36006564,0.4000000059604645,0.0012887403,0.0067588408,1.0043601,0.9948011,1.0017873,0.99826914
4.026,30.995857,0.36108294,0.4000000059604645,0.0012978314,0.0062627746,1.0043479,0.9947897,1.0017822,0.9982613
4.028,31.042738,0.36210316,0.4000000059604645,0.0013066836,0.0057672793,1.0043355,0.9947782,1.001777,0.9982533
4.03,31.08994,0.36312607,0.4000000059604645,0.0013152963,0.005272432,1.0043231,0.99476653,1.0017717,0.9982452
4.032,31.137444,0.36415157,0.4000000059604645,0.0013236689,0.0047783093,1.0043105,0.99475473,1.0017663,0.9982369
4.034,31.18524,0.36517942,0.4000000059604645,0.0013318008,0.0042849868,1.0042977,0.99474275,1.0017607,0.9982285
4.036,31.233332,0.3662095,0.4000000059604645,0.0013396916,0.0037925395,1.0042849,0.9947306,1.0017551,0.99821997
4.038,31.2817,0.36724165,0.4000000059604645,0.0013473408,0.0033010428,1.0042719,0.9947183,1.0017493,0.99821126
4.04,31.330341,0.36827567,0.4000000059604645,0.0013547478,0.0028105716,1.0042588,0.99470586,1.0017434,0.99820244
4.042,31.379242,0.3693114,0.4000000059604645,0.0013619123,0.0023211997,1.0042455,0.9946933,1.0017374,0.9981935
4.044,31.428398,0.3703487,0.4000000059604645,0.001368834,0.0018330013,1.0042322,0.9946806,1.0017313,0.99818444
4.046,31.477798,0.37138733,0.4000000059604645,0.0013755126,0.0013460494,1.0042186,0.9946677,1.0017251,0.9981752
4.048,31.527433,0.3724272,0.4000000059604645,0.0013819477,0.00086041697,1.004205,0.9946547,1.0017186,0.99816585
4.05,31.577297,0.3734681,0.4000000059604645,0.0013881391,0.00037617638,1.0041913,0.99464154,1.0017122,0.9981564
4.052,31.627378,0.3745099,0.4000000059604645,0.0013940868,-0.00010660041,1.0041775,0.99462825,1.0017056,0.99814683
4.054,31.677673,0.3755524,0.4000000059604645,0.0013997902,-0.000587842,1.0041635,0.99461484,1.001699,0.9981371
4.056,31.728165,0.37659544,0.4000000059604645,0.0014052496,-0.0010674774,1.0041494,0.9946013,1.0016922,0.9981272
4.058,31.778849,0.37763888,0.4000000059604645,0.0014104646,-0.0015454363,1.0041353,0.9945876,1.0016853,0.99811727
4.06,31.82972,0.37868252,0.4000000059604645,0.0014154355,-0.0020216487,1.004121,0.9945738,1.0016782,0.9981072
4.062,31.880762,0.3797262,0.4000000059604645,0.0014201619,-0.0024960455,1.0041066,0.9945599,1.0016712,0.998097
4.064,31.93197,0.38076982,0.4000000059604645,0.0014246441,-0.0029685574,1.0040922,0.9945458,1.0016639,0.9980867
4.066,31.983334,0.38181314,0.4000000059604645,0.0014288821,-0.0034391165,1.0040777,0.99453163,1.0016567,0.99807626
4.068,32.03485,0.382856,0.4000000059604645,0.001432876,-0.003907655,1.004063,0.9945173,1.0016493,0.9980657
4.07,32.086506,0.38389832,0.4000000059604645,0.0014366258,-0.0043741055,1.0040482,0.9945029,1.0016418,0.99805504
4.072,32.138287,0.38493985,0.4000000059604645,0.0014401319,-0.0048384015,1.0040334,0.99448836,1.0016341,0.9980443
4.074,32.190193,0.38598046,0.4000000059604645,0.0014433946,-0.005300477,1.0040185,0.99447376,1.0016264,0.9980334
4.076,32.242214,0.38702002,0.4000000059604645,0.0014464138,-0.005760267,1.0040035,0.99445903,1.0016186,0.99802244
4.078,32.294334,0.38805833,0.4000000059604645,0.00144919,-0.006217706,1.0039885,0.9944442,1.0016108,0.9980114
4.08,32.346554,0.38909525,0.4000000059604645,0.0014517235,-0.00667273,1.0039734,0.99442923,1.0016028,0.9980002
4.082,32.39886,0.39013064,0.4000000059604645,0.0014540147,-0.0071252757,1.0039582,0.9944142,1.0015947,0.997989
4.084,32.451244,0.3911643,0.4000000059604645,0.0014560639,-0.00757528,1.003943,0.9943991,1.0015866,0.9979776
4.086,32.503696,0.39219612,0.4000000059604645,0.0014578718,-0.00802268,1.0039277,0.9943839,1.0015782,0.9979662
4.088,32.55621,0.39322594,0.4000000059604645,0.0014594386,-0.008467414,1.0039123,0.99436855,1.00157,0.99795467
4.09,32.608776,0.39425355,0.4000000059604645,0.0014607649,-0.008909422,1.003897,0.9943532,1.0015615,0.99794304
4.092,32.661385,0.39527887,0.4000000059604645,0.0014618512,-0.009348643,1.0038815,0.99433774,1.001553,0.99793136
4.094,32.714027,0.39630172,0.4000000059604645,0.0014626982,-0.009785017,1.003866,0.99432224,1.0015445,0.99791956
4.096,32.7667,0.39732194,0.4000000059604645,0.0014633064,-0.010218484,1.0038505,0.9943066,1.0015359,0.99790776
4.098,32.819386,0.3983394,0.4000000059604645,0.0014636765,-0.010648987,1.0038348,0.99429095,1.0015272,0.99789584
4.1,32.87208,0.3993539,0.4000000059604645,0.0014638092,-0.011076469,1.0038193,0.9942752,1.0015185,0.99788386
4.102,32.92478,0.40036535,0.4000000059604645,0.0014637052,-0.01150087,1.0038037,0.9942595,1.0015097,0.9978718
4.104,32.97747,0.4013736,0.4000000059604645,0.0014633653,-0.011922136,1.0037881,0.9942436,1.0015007,0.9978597
4.106,33.030144,0.40237847,0.4000000059604645,0.0014627902,-0.01234021,1.0037724,0.9942277,1.0014918,0.99784756
4.108,33.08279,0.40337983,0.4000000059604645,0.0014619809,-0.012755038,1.0037568,0.9942118,1.0014828,0.99783534
4.11,33.135406,0.40437752,0.4000000059604645,0.001460938,-0.013166565,1.0037411,0.9941958,1.0014738,0.99782306
4.112,33.187977,0.40537143,0.4000000059604645,0.0014596627,-0.013574739,1.0037254,0.99417984,1.0014646,0.9978107
4.114,33.240498,0.4063614,0.4000000059604645,0.0014581556,-0.013979505,1.0037098,0.99416375,1.0014555,0.9977984
4.116,33.292965,0.4073473,0.4000000059604645,0.0014564178,-0.014380812,1.003694,0.9941477,1.0014464,0.997786
4.118,33.345364,0.40832898,0.4000000059604645,0.0014544504,-0.0147786075,1.0036784,0.9941316,1.0014371,0.9977736
4.12,33.397686,0.4093063,0.4000000059604645,0.0014522544,-0.015172842,1.0036628,0.99411553,1.0014278,0.99776113
4.122,33.449924,0.41027912,0.4000000059604645,0.0014498307,-0.015563466,1.0036472,0.9940994,1.0014185,0.9977486
4.124,33.502075,0.4112473,0.4000000059604645,0.0014471804,-0.015950428,1.0036317,0.9940833,1.0014092,0.9977361
4.126,33.55412,0.41221073,0.4000000059604645,0.0014443048,-0.016333682,1.0036161,0.99406713,1.0013998,0.9977236
4.128,33.606064,0.41316926,0.4000000059604645,0.0014412049,-0.01671318,1.0036006,0.99405104,1.0013905,0.99771106
4.13,33.65789,0.41412273,0.4000000059604645,0.001437882,-0.017088875,1.0035852,0.9940349,1.001381,0.9976985
4.132,33.70959,0.41507107,0.4000000059604645,0.0014343371,-0.017460719,1.0035697,0.9940188,1.0013716,0.9976859
4.134,33.76116,0.4160141,0.4000000059604645,0.0014305718,-0.01782867,1.0035545,0.9940027,1.0013622,0.9976734
4.136,33.81259,0.41695172,0.4000000059604645,0.0014265869,-0.01819268,1.0035391,0.99398667,1.0013527,0.9976608
4.138,33.863876,0.41788378,0.4000000059604645,0.001422384,-0.018552708,1.003524,0.9939706,1.0013433,0.99764824
4.14,33.915005,0.41881016,0.4000000059604645,0.0014179646,-0.018908707,1.0035087,0.9939546,1.0013338,0.9976357
4.142,33.96597,0.41973072,0.4000000059604645,0.0014133296,-0.01926064,1.0034937,0.9939386,1.0013243,0.9976232
4.144,34.016766,0.4206454,0.4000000059604645,0.0014084808,-0.01960846,1.0034786,0.99392265,1.0013149,0.9976107
4.146,34.06738,0.421554,0.4000000059604645,0.0014034194,-0.019952131,1.0034637,0.9939068,1.0013055,0.99759823
4.148,34.11781,0.4224564,0.4000000059604645,0.0013981469,-0.020291612,1.003449,0.99389094,1.001296,0.9975858
4.15,34.168045,0.42335257,0.4000000059604645,0.0013926647,-0.020626862,1.0034342,0.9938752,1.0012866,0.9975733
4.152,34.21808,0.42424232,0.4000000059604645,0.0013869745,-0.020957844,1.0034196,0.99385947,1.0012772,0.997561
4.154,34.26791,0.4251255,0.4000000059604645,0.0013810777,-0.02128452,1.0034051,0.99384385,1.0012678,0.99754864
4.156,34.317516,0.4260021,0.4000000059604645,0.0013749759,-0.021606855,1.0033907,0.9938283,1.0012585,0.9975363
4.158,34.366905,0.42687193,0.4000000059604645,0.0013686706,-0.02192481,1.0033765,0.9938128,1.0012491,0.9975241
4.16,34.416065,0.42773485,0.4000000059604645,0.0013621635,-0.022238351,1.0033623,0.9937974,1.0012398,0.9975119
4.162,34.46498,0.42859083,0.4000000059604645,0.0013554561,-0.022547446,1.0033484,0.9937821,1.0012306,0.99749976
4.164,34.513657,0.42943972,0.4000000059604645,0.0013485502,-0.02285206,1.0033344,0.99376684,1.0012214,0.9974877
4.166,34.56208,0.4302814,0.4000000059604645,0.0013414475,-0.02315216,1.0033207,0.99375176,1.0012122,0.99747574
4.168,34.610237,0.43111578,0.4000000059604645,0.0013341496,-0.023447715,1.0033072,0.99373674,1.0012031,0.9974638
4.17,34.658134,0.43194276,0.4000000059604645,0.0013266584,-0.023738692,1.0032938,0.99372184,1.001194,0.997452
4.172,34.70576,0.4327622,0.4000000059604645,0.0013189755,-0.024025062,1.0032805,0.9937071,1.001185,0.9974402
4.174,34.7531,0.43357405,0.4000000059604645,0.0013111028,-0.024306796,1.0032674,0.99369246,1.0011761,0.9974286
4.176,34.80016,0.43437818,0.4000000059604645,0.0013030419,-0.024583865,1.0032545,0.9936779,1.0011672,0.99741703
4.178,34.846924,0.4351745,0.4000000059604645,0.001294795,-0.024856241,1.0032418,0.99366355,1.0011584,0.9974056
4.18,34.893383,0.4359629,0.4000000059604645,0.0012863636,-0.0251239,1.0032293,0.9936493,1.0011497,0.9973942
4.182,34.93954,0.43674326,0.4000000059604645,0.0012777497,-0.025386812,1.0032169,0.9936352,1.001141,0.99738294
4.184,34.985382,0.43751553,0.4000000059604645,0.0012689553,-0.025644952,1.0032047,0.99362123,1.0011324,0.9973718
4.186,35.030903,0.4382796,0.4000000059604645,0.0012599822,-0.025898298,1.0031928,0.9936074,1.0011239,0.99736077
4.188,35.076103,0.4390354,0.4000000059604645,0.0012508325,-0.026146824,1.003181,0.9935938,1.0011156,0.99734986
4.19,35.120968,0.4397828,0.4000000059604645,0.0012415078,-0.02639051,1.0031695,0.99358034,1.0011072,0.9973391
4.192,35.16549,0.44052172,0.4000000059604645,0.0012320105,-0.02662933,1.0031582,0.99356705,1.001099,0.99732846
4.194,35.20967,0.44125208,0.4000000059604645,0.0012223425,-0.026863266,1.0031471,0.99355394,1.0010909,0.99731797
4.196,35.253498,0.4419738,0.4000000059604645,0.0012125057,-0.027092297,1.0031363,0.993541,1.0010829,0.9973076
4.198,35.29697,0.44268683,0.4000000059604645,0.0012025022,-0.027316403,1.0031257,0.99352825,1.0010749,0.99729735
4.2,35.34008,0.443391,0.4000000059604645,0.0011923341,-0.027535567,1.0031153,0.9935157,1.0010672,0.9972873
4.202,35.38282,0.4440863,0.4000000059604645,0.0011820034,-0.027749768,1.0031052,0.99350333,1.0010595,0.9972774
4.204,35.425182,0.44477263,0.4000000059604645,0.0011715123,-0.027958991,1.0030953,0.9934912,1.0010519,0.9972676
4.206,35.467167,0.44544992,0.4000000059604645,0.001160863,-0.028163219,1.0030856,0.99347925,1.0010445,0.997258
4.208,35.508762,0.44611806,0.4000000059604645,0.0011500573,-0.028362438,1.0030763,0.9934675,1.0010371,0.9972486
4.21,35.54997,0.44677702,0.4000000059604645,0.0011390977,-0.028556632,1.0030671,0.993456,1.00103,0.99723935
4.212,35.590782,0.4474267,0.4000000059604645,0.0011279862,-0.028745787,1.0030584,0.9934447,1.0010229,0.9972303
4.214,35.631184,0.44806704,0.4000000059604645,0.0011167252,-0.028929891,1.0030499,0.99343365,1.001016,0.99722135
4.216,35.671185,0.44869798,0.4000000059604645,0.0011053166,-0.029108932,1.0030416,0.9934228,1.0010092,0.99721265
4.218,35.71077,0.44931942,0.4000000059604645,0.0010937627,-0.0292829,1.0030336,0.99341226,1.0010027,0.9972041
4.22,35.749935,0.44993132,0.4000000059604645,0.0010820659,-0.02945178,1.003026,0.9934019,1.0009962,0.99719584
4.222,35.788677,0.45053363,0.4000000059604645,0.0010702283,-0.029615566,1.0030187,0.9933918,1.0009899,0.9971877
4.224,35.826992,0.45112625,0.4000000059604645,0.0010582522,-0.029774247,1.0030116,0.993382,1.0009837,0.99717975
4.226,35.864872,0.45170912,0.4000000059604645,0.0010461399,-0.029927818,1.0030049,0.9933724,1.0009776,0.99717206
4.228,35.902313,0.45228222,0.4000000059604645,0.0010338937,-0.030076267,1.0029985,0.9933631,1.0009718,0.99716455
4.23,35.939312,0.45284545,0.4000000059604645,0.0010215159,-0.030219592,1.0029924,0.993354,1.0009662,0.9971572
4.232,35.975864,0.45339876,0.4000000059604645,0.0010090088,-0.030357786,1.0029867,0.99334526,1.0009606,0.9971501
4.234,36.011963,0.45394215,0.4000000059604645,0.0009963748,-0.030490844,1.0029812,0.99333674,1.0009553,0.99714327
4.236,36.0476,0.4544755,0.4000000059604645,0.0009836161,-0.03061876,1.0029761,0.9933285,1.0009501,0.99713665
4.238,36.08278,0.45499876,0.4000000059604645,0.0009707353,-0.030741533,1.0029713,0.9933206,1.0009451,0.9971303
4.24,36.117493,0.4555119,0.4000000059604645,0.00095773453,-0.03085916,1.0029669,0.99331295,1.0009403,0.9971241
4.242,36.151737,0.4560149,0.4000000059604645,0.0009446163,-0.030971637,1.0029628,0.99330556,1.0009357,0.9971182
4.244,36.185505,0.45650765,0.4000000059604645,0.00093138294,-0.031078966,1.0029591,0.99329853,1.0009313,0.99711245
4.246,36.2188,0.45699018,0.4000000059604645,0.0009180369,-0.031181147,1.0029558,0.99329174,1.000927,0.997107
4.248,36.251606,0.4574624,0.4000000059604645,0.0009045806,-0.031278178,1.0029528,0.9932853,1.0009229,0.9971018
4.25,36.283928,0.45792428,0.4000000059604645,0.0008910164,-0.031370062,1.0029502,0.99327916,1.0009191,0.99709684
4.252,36.31576,0.45837575,0.4000000059604645,0.0008773468,-0.031456802,1.0029479,0.9932733,1.0009154,0.9970921
4.254,36.3471,0.45881683,0.4000000059604645,0.00086357415,-0.0315384,1.002946,0.9932678,1.000912,0.9970877
4.256,36.377937,0.45924744,0.4000000059604645,0.000849701,-0.03161486,1.0029446,0.9932626,1.0009087,0.99708354
4.258,36.408276,0.45966756,0.4000000059604645,0.00083572976,-0.031686183,1.0029435,0.9932577,1.0009058,0.9970796
4.26,36.43811,0.46007714,0.4000000059604645,0.0008216629,-0.031752378,1.0029427,0.9932532,1.0009029,0.997076
4.262,36.467434,0.4604762,0.4000000059604645,0.0008075029,-0.03181345,1.0029424,0.99324894,1.0009003,0.9970726
4.264,36.49625,0.46086463,0.4000000059604645,0.0007932522,-0.031869408,1.0029424,0.99324507,1.0008978,0.9970695
4.266,36.52455,0.46124247,0.4000000059604645,0.0007789133,-0.031920254,1.0029429,0.9932415,1.0008956,0.9970666
4.268,36.55233,0.46160966,0.4000000059604645,0.0007644887,-0.031966,1.0029438,0.9932383,1.0008936,0.99706405
4.27,36.579594,0.4619662,0.4000000059604645,0.000749981,-0.032006655,1.002945,0.9932354,1.0008919,0.9970618
4.272,36.60633,0.462312,0.4000000059604645,0.0007353925,-0.032042228,1.0029466,0.99323285,1.0008904,0.99705976
4.274,36.63254,0.46264714,0.4000000059604645,0.00072072586,-0.032072727,1.0029486,0.99323064,1.0008891,0.99705803
4.276,36.658222,0.46297154,0.4000000059604645,0.0007059835,-0.032098167,1.0029511,0.99322885,1.000888,0.9970566
4.278,36.683372,0.4632852,0.4000000059604645,0.000691168,-0.03211856,1.002954,0.99322736,1.000887,0.9970555
4.28,36.70799,0.4635881,0.4000000059604645,0.00067628187,-0.03213391,1.0029573,0.99322623,1.0008864,0.99705464
4.282,36.732063,0.46388018,0.4000000059604645,0.0006613276,-0.03214424,1.002961,0.99322546,1.0008861,0.99705404
4.284,36.7556,0.4641615,0.4000000059604645,0.0006463078,-0.032149564,1.0029652,0.99322504,1.0008858,0.9970538
4.286,36.7786,0.464432,0.4000000059604645,0.0006312249,-0.03214989,1.0029699,0.993225,1.000886,0.9970538
4.288,36.80105,0.4646917,0.4000000059604645,0.00061608147,-0.032145236,1.0029747,0.9932253,1.0008862,0.99705416
4.29,36.822956,0.46494055,0.4000000059604645,0.00060088007,-0.03213562,1.0029802,0.99322593,1.0008868,0.99705476
4.292,36.844315,0.46517858,0.4000000059604645,0.00058562314,-0.032121055,1.0029861,0.993227,1.0008875,0.9970557
4.294,36.86512,0.4654058,0.4000000059604645,0.00057031336,-0.032101564,1.0029924,0.9932284,1.0008886,0.99705696
4.296,36.885376,0.46562216,0.4000000059604645,0.0005549532,-0.03207716,1.0029991,0.99323016,1.0008899,0.99705845
4.298,36.905075,0.46582767,0.4000000059604645,0.00053954514,-0.03204786,1.0030062,0.9932323,1.0008913,0.9970603
4.3,36.924225,0.46602234,0.4000000059604645,0.00052409177,-0.032013692,1.0030138,0.9932348,1.0008931,0.99706244
4.302,36.942814,0.46620616,0.4000000059604645,0.00050859567,-0.03197467,1.0030218,0.99323773,1.0008951,0.99706495
4.304,36.960842,0.46637917,0.4000000059604645,0.0004930593,-0.03193081,1.0030303,0.99324095,1.0008973,0.9970677
4.306,36.978313,0.46654135,0.4000000059604645,0.00047748524,-0.031882145,1.0030392,0.99324465,1.0008998,0.9970707
4.308,36.99522,0.4666927,0.4000000059604645,0.000461876,-0.031828687,1.0030487,0.99324864,1.0009025,0.9970741
4.31,37.011566,0.4668332,0.4000000059604645,0.00044623413,-0.031770464,1.0030584,0.99325305,1.0009055,0.9970778
4.312,37.02735,0.46696293,0.4000000059604645,0.00043056216,-0.0317075,1.0030687,0.9932578,1.0009087,0.9970818
4.314,37.04257,0.46708184,0.4000000059604645,0.00041486262,-0.03163981,1.0030793,0.99326295,1.0009122,0.99708617
4.316,37.05722,0.46718997,0.4000000059604645,0.000399138,-0.031567432,1.0030904,0.9932685,1.0009159,0.9970908
4.318,37.07131,0.46728733,0.4000000059604645,0.00038339084,-0.03149038,1.0031021,0.9932744,1.0009199,0.9970957
4.32,37.084824,0.4673739,0.4000000059604645,0.0003676237,-0.031408686,1.003114,0.99328065,1.0009241,0.997101
4.322,37.097775,0.46744978,0.4000000059604645,0.00035183903,-0.03132237,1.0031265,0.9932873,1.0009285,0.99710655
4.324,37.110157,0.4675149,0.4000000059604645,0.00033603935,-0.031231469,1.0031394,0.99329436,1.0009333,0.99711245
4.326,37.12197,0.46756935,0.4000000059604645,0.0003202272,-0.031136002,1.0031527,0.99330175,1.0009382,0.99711865
4.328,37.133213,0.4676131,0.4000000059604645,0.00030440505,-0.031036,1.0031666,0.99330956,1.0009434,0.99712515
4.33,37.143887,0.4676462,0.4000000059604645,0.00028857542,-0.030931491,1.0031807,0.9933177,1.0009489,0.99713194
4.332,37.153988,0.46766868,0.4000000059604645,0.00027274076,-0.030822506,1.0031954,0.99332625,1.0009546,0.9971391
4.334,37.163525,0.46768054,0.4000000059604645,0.00025690356,-0.030709073,1.0032105,0.9933352,1.0009606,0.9971465
4.336,37.17249,0.46768185,0.4000000059604645,0.00024106631,-0.030591223,1.0032262,0.9933445,1.0009668,0.99715424
4.338,37.18088,0.4676726,0.4000000059604645,0.00022523147,-0.030468987,1.0032421,0.99335414,1.0009732,0.99716234
4.34,37.188705,0.46765283,0.4000000059604645,0.00020940152,-0.030342396,1.0032586,0.9933642,1.0009799,0.9971707
4.342,37.195957,0.46762255,0.4000000059604645,0.00019357888,-0.030211484,1.0032754,0.99337465,1.0009868,0.9971794
4.344,37.20264,0.46758184,0.4000000059604645,0.000177766,-0.030076282,1.0032928,0.99338543,1.000994,0.9971883
4.346,37.208755,0.46753073,0.4000000059604645,0.00016196535,-0.029936824,1.0033106,0.9933966,1.0010015,0.9971976
4.348,37.214302,0.46746922,0.4000000059604645,0.00014617933,-0.029793143,1.0033287,0.99340814,1.0010091,0.9972072
4.35,37.219284,0.4673974,0.4000000059604645,0.00013041035,-0.029645272,1.0033473,0.99342,1.001017,0.9972171
4.352,37.223694,0.46731523,0.4000000059604645,0.00011466085,-0.029493248,1.0033664,0.9934323,1.0010251,0.9972273
4.354,37.227535,0.46722284,0.4000000059604645,9.8933204e-05,-0.029337106,1.0033859,0.9934449,1.0010335,0.9972378
4.356,37.230816,0.4671202,0.4000000059604645,8.322982e-05,-0.02917688,1.0034058,0.9934579,1.0010421,0.9972486
4.358,37.233532,0.4670074,0.4000000059604645,6.755306e-05,-0.029012607,1.0034261,0.99347126,1.001051,0.9972597
4.36,37.235683,0.4668845,0.4000000059604645,5.1905314e-05,-0.028844325,1.0034468,0.9934849,1.0010601,0.99727106
4.362,37.237267,0.4667515,0.4000000059604645,3.6288926e-05,-0.02867207,1.003468,0.993499,1.0010694,0.99728274
4.364,37.238293,0.46660843,0.4000000059604645,2.0706248e-05,-0.02849588,1.0034896,0.9935134,1.001079,0.9972947
4.366,37.238758,0.4664554,0.4000000059604645,5.1596144e-06,-0.028315792,1.0035117,0.9935282,1.0010887,0.997307
4.368,37.238663,0.46629247,0.4000000059604645,-1.0348652e-05,-0.028131846,1.0035341,0.99354327,1.0010988,0.9973196
4.37,37.238014,0.46611962,0.4000000059604645,-2.5816238e-05,-0.027944082,1.0035568,0.99355876,1.001109,0.9973324
4.372,37.236805,0.46593696,0.4000000059604645,-4.1240848e-05,-0.027752537,1.0035801,0.99357456,1.0011195,0.9973455
4.374,37.235043,0.4657445,0.4000000059604645,-5.6620192e-05,-0.027557254,1.0036037,0.9935907,1.0011302,0.9973589
4.376,37.23273,0.46554235,0.4000000059604645,-7.1951996e-05,-0.02735827,1.0036278,0.99360716,1.0011411,0.99737257
4.378,37.229862,0.46533054,0.4000000059604645,-8.723401e-05,-0.027155628,1.0036522,0.993624,1.0011523,0.9973865
4.38,37.226448,0.4651091,0.4000000059604645,-0.000102463986,-0.026949368,1.003677,0.99364114,1.0011636,0.99740076
4.382,37.222485,0.46487817,0.4000000059604645,-0.00011763968,-0.026739534,1.0037023,0.9936586,1.0011752,0.99741524
4.384,37.21798,0.46463773,0.4000000059604645,-0.0001327589,-0.026526166,1.0037278,0.9936764,1.0011868,0.99743
4.386,37.21293,0.46438786,0.4000000059604645,-0.00014781942,-0.026309308,1.0037538,0.99369454,1.0011989,0.99744505
4.388,37.207336,0.46412867,0.4000000059604645,-0.00016281905,-0.026089,1.0037801,0.99371296,1.001211,0.9974603
4.39,37.201206,0.46386018,0.4000000059604645,-0.00017775565,-0.025865288,1.003807,0.99373174,1.0012234,0.99747586
4.392,37.19454,0.46358246,0.4000000059604645,-0.00019262702,-0.025638217,1.003834,0.99375075,1.0012361,0.99749166
4.394,37.187336,0.46329558,0.4000000059604645,-0.00020743106,-0.025407827,1.0038614,0.9937701,1.0012488,0.99750775
4.396,37.179604,0.46299964,0.4000000059604645,-0.00022216563,-0.025174165,1.0038893,0.9937898,1.0012618,0.997524
4.398,37.171337,0.46269467,0.4000000059604645,-0.00023682861,-0.024937276,1.0039175,0.9938098,1.0012751,0.9975406
4.4,37.16255,0.46238077,0.4000000059604645,-0.00025141792,-0.024697203,1.0039461,0.9938301,1.0012884,0.99755734
4.402,37.153236,0.462058,0.4000000059604645,-0.0002659315,-0.024453994,1.0039749,0.99385065,1.0013019,0.9975744
4.404,37.143402,0.46172643,0.4000000059604645,-0.00028036727,-0.024207693,1.0040041,0.99387145,1.0013157,0.9975917
4.406,37.133053,0.4613861,0.4000000059604645,-0.0002947232,-0.023958348,1.0040337,0.9938926,1.0013297,0.99760914
4.408,37.122185,0.4610372,0.4000000059604645,-0.0003089973,-0.023706004,1.0040636,0.993914,1.0013437,0.9976269
4.41,37.1108,0.46067968,0.4000000059604645,-0.00032318747,-0.023450708,1.0040939,0.9939357,1.001358,0.99764484
4.412,37.098915,0.46031368,0.4000000059604645,-0.00033729183,-0.023192508,1.0041244,0.99395764,1.0013725,0.997663
4.414,37.086517,0.45993924,0.4000000059604645,-0.00035130838,-0.022931451,1.0041553,0.9939799,1.0013871,0.9976814
4.416,37.07362,0.45955652,0.4000000059604645,-0.00036523514,-0.022667585,1.0041865,0.99400234,1.0014019,0.9977
4.418,37.060223,0.4591655,0.4000000059604645,-0.00037907023,-0.022400957,1.004218,0.9940251,1.0014169,0.9977188
4.42,37.04633,0.45876637,0.4000000059604645,-0.00039281172,-0.022131616,1.0042498,0.9940481,1.001432,0.9977378
4.422,37.03194,0.45835912,0.4000000059604645,-0.0004064577,-0.021859612,1.0042819,0.99407136,1.0014473,0.997757
4.424,37.01706,0.4579439,0.4000000059604645,-0.0004200063,-0.021584991,1.0043143,0.99409485,1.0014627,0.99777645
4.426,37.0017,0.45752072,0.4000000059604645,-0.00043345575,-0.021307806,1.004347,0.9941186,1.0014783,0.99779606
4.428,36.985855,0.45708975,0.4000000059604645,-0.00044680413,-0.021028103,1.00438,0.99414253,1.001494,0.99781585
4.43,36.96953,0.45665103,0.4000000059604645,-0.00046004963,-0.020745933,1.0044132,0.9941667,1.0015099,0.9978358
4.432,36.952732,0.45620465,0.4000000059604645,-0.00047319054,-0.020461345,1.0044467,0.9941911,1.001526,0.997856
4.434,36.93546,0.45575073,0.4000000059604645,-0.000486225,-0.020174392,1.0044805,0.9942157,1.0015421,0.99787635
4.436,36.917725,0.45528933,0.4000000059604645,-0.00049915136,-0.01988512,1.0045145,0.9942406,1.0015584,0.99789685
4.438,36.89952,0.45482054,0.4000000059604645,-0.0005119678,-0.019593583,1.0045488,0.9942656,1.0015748,0.99791753
4.44,36.88086,0.45434448,0.4000000059604645,-0.0005246727,-0.019299831,1.0045834,0.9942909,1.0015913,0.9979384
4.442,36.861744,0.45386124,0.4000000059604645,-0.00053726434,-0.019003915,1.004618,0.99431634,1.001608,0.9979594
4.444,36.84218,0.4533709,0.4000000059604645,-0.00054974103,-0.018705886,1.0046531,0.99434197,1.0016248,0.99798054
4.446,36.822163,0.45287353,0.4000000059604645,-0.00056210114,-0.018405795,1.0046884,0.99436784,1.0016418,0.9980019
4.448,36.801704,0.45236927,0.4000000059604645,-0.00057434314,-0.018103695,1.0047238,0.9943938,1.0016588,0.99802333
4.45,36.780807,0.4518582,0.4000000059604645,-0.00058646535,-0.017799636,1.0047594,0.99442005,1.0016758,0.9980449
4.452,36.75948,0.4513404,0.4000000059604645,-0.00059846626,-0.01749367,1.0047953,0.9944464,1.0016931,0.99806666
4.454,36.73772,0.450816,0.4000000059604645,-0.0006103443,-0.01718585,1.0048314,0.9944729,1.0017104,0.9980885
4.456,36.715534,0.4502851,0.4000000059604645,-0.0006220979,-0.01687623,1.0048678,0.9944996,1.0017279,0.9981105
4.458,36.69293,0.44974777,0.4000000059604645,-0.00063372566,-0.01656486,1.0049043,0.99452645,1.0017455,0.99813265
4.46,36.669907,0.44920415,0.4000000059604645,-0.00064522604,-0.016251791,1.0049409,0.99455345,1.001763,0.9981549
4.462,36.646473,0.4486543,0.4000000059604645,-0.00065659755,-0.015937079,1.0049777,0.9945806,1.0017807,0.99817723
4.464,36.62263,0.44809833,0.4000000059604645,-0.00066783885,-0.015620776,1.0050148,0.9946079,1.0017985,0.99819964
4.466,36.59839,0.44753635,0.4000000059604645,-0.00067894853,-0.015302935,1.005052,0.99463534,1.0018164,0.99822223
4.468,36.573746,0.4469685,0.4000000059604645,-0.0006899251,-0.014983607,1.0050893,0.9946629,1.0018343,0.9982449
4.47,36.548714,0.44639483,0.4000000059604645,-0.0007007673,-0.014662848,1.0051267,0.99469054,1.0018523,0.99826765
4.472,36.523293,0.44581547,0.4000000059604645,-0.00071147387,-0.014340709,1.0051644,0.9947183,1.0018704,0.99829054
4.474,36.49749,0.4452305,0.4000000059604645,-0.0007220434,-0.014017245,1.0052022,0.99474627,1.0018885,0.9983134
4.476,36.471306,0.4446401,0.4000000059604645,-0.00073247455,-0.0136925075,1.0052401,0.9947743,1.0019068,0.9983365
4.478,36.444748,0.4440443,0.4000000059604645,-0.0007427662,-0.013366551,1.0052781,0.99480236,1.001925,0.99835956
4.48,36.417824,0.4434432,0.4000000059604645,-0.0007529171,-0.01303943,1.0053163,0.9948306,1.0019433,0.99838275
4.482,36.390537,0.442837,0.4000000059604645,-0.00076292595,-0.012711197,1.0053545,0.99485886,1.0019617,0.998406
4.484,36.362896,0.44222572,0.4000000059604645,-0.0007727916,-0.012381905,1.0053929,0.9948873,1.0019801,0.9984293
4.486,36.3349,0.4416095,0.4000000059604645,-0.000782513,-0.012051609,1.0054314,0.9949157,1.0019985,0.99845266
4.488,36.306553,0.44098845,0.4000000059604645,-0.000792089,-0.011720362,1.00547,0.9949443,1.002017,0.9984761
4.49,36.277866,0.4403627,0.4000000059604645,-0.0008015183,-0.011388218,1.0055087,0.9949729,1.0020355,0.9984996
4.492,36.248844,0.4397323,0.4000000059604645,-0.00081080006,-0.01105523,1.0055474,0.99500155,1.0020541,0.99852306
4.494,36.21949,0.43909743,0.4000000059604645,-0.00081993314,-0.0107214525,1.0055863,0.9950303,1.0020727,0.9985466
4.496,36.189808,0.43845817,0.4000000059604645,-0.00082891656,-0.01038694,1.0056251,0.9950591,1.0020913,0.9985702
4.498,36.15981,0.43781462,0.4000000059604645,-0.0008377492,-0.010051744,1.0056641,0.9950879,1.0021099,0.9985938
4.5,36.12949,0.43716693,0.4000000059604645,-0.0008464302,-0.00971592,1.0057031,0.9951168,1.0021285,0.9986175
4.502,36.098866,0.4365152,0.4000000059604645,-0.0008549586,-0.009379522,1.0057422,0.99514574,1.0021472,0.99864113
4.504,36.067936,0.43585953,0.4000000059604645,-0.00086333347,-0.009042602,1.0057813,0.99517465,1.0021658,0.99866486
4.506,36.036705,0.43520004,0.4000000059604645,-0.00087155384,-0.008705215,1.0058204,0.9952036,1.0021845,0.9986885
4.508,36.00518,0.4345368,0.4000000059604645,-0.000879619,-0.008367414,1.0058595,0.99523264,1.0022031,0.99871224
4.51,35.973373,0.43387002,0.4000000059604645,-0.000887528,-0.008029252,1.0058987,0.9952616,1.0022218,0.99873596
4.512,35.941284,0.43319976,0.4000000059604645,-0.0008952801,-0.0076907836,1.0059379,0.99529064,1.0022404,0.9987597
4.514,35.908913,0.4325261,0.4000000059604645,-0.0009028744,-0.0073520616,1.0059772,0.99531966,1.0022591,0.9987834
4.516,35.876274,0.43184924,0.4000000059604645,-0.0009103103,-0.00701314,1.0060164,0.9953487,1.0022777,0.99880713
4.518,35.843372,0.4311692,0.4000000059604645,-0.00091758696,-0.006674071,1.0060556,0.9953777,1.0022963,0.9988308
4.52,35.810207,0.4304862,0.4000000059604645,-0.00092470367,-0.006334908,1.0060948,0.99540675,1.0023149,0.9988545
4.522,35.77679,0.42980027,0.4000000059604645,-0.00093165983,-0.0059957043,1.006134,0.9954357,1.0023335,0.9988782
4.524,35.74313,0.42911154,0.4000000059604645,-0.0009384547,-0.0056565134,1.0061731,0.9954647,1.0023521,0.9989018
4.526,35.709225,0.4284202,0.4000000059604645,-0.00094508776,-0.005317387,1.0062124,0.99549365,1.0023706,0.9989254
4.528,35.675083,0.42772624,0.4000000059604645,-0.00095155835,-0.0049783783,1.0062515,0.99552256,1.0023891,0.998949
4.53,35.64071,0.42702988,0.4000000059604645,-0.0009578659,-0.0046395403,1.0062906,0.99555147,1.0024076,0.99897254
4.532,35.606113,0.4263312,0.4000000059604645,-0.00096400996,-0.004300925,1.0063295,0.9955803,1.0024259,0.998996
4.534,35.5713,0.42563033,0.4000000059604645,-0.00096998987,-0.0039625843,1.0063685,0.9956091,1.0024443,0.9990195
4.536,35.536278,0.42492735,0.4000000059604645,-0.0009758052,-0.0036245708,1.0064075,0.9956379,1.0024626,0.99904287
4.538,35.501045,0.42422244,0.4000000059604645,-0.0009814556,-0.0032869366,1.0064464,0.99566656,1.002481,0.99906623
4.54,35.46561,0.42351565,0.4000000059604645,-0.0009869405,-0.002949733,1.0064851,0.99569523,1.0024992,0.99908954
4.542,35.429985,0.42280716,0.4000000059604645,-0.0009922596,-0.002613012,1.0065238,0.99572384,1.0025173,0.9991128
4.544,35.39417,0.42209703,0.4000000059604645,-0.0009974124,-0.0022768248,1.0065625,0.99575233,1.0025355,0.999136
4.546,35.358173,0.4213854,0.4000000059604645,-0.0010023987,-0.0019412228,1.0066011,0.99578077,1.0025536,0.99915904
4.548,35.321995,0.4206724,0.4000000059604645,-0.001007218,-0.0016062569,1.0066396,0.9958092,1.0025716,0.9991821
4.55,35.285652,0.41995814,0.4000000059604645,-0.0010118702,-0.001271978,1.006678,0.99583745,1.0025895,0.99920505
4.552,35.24914,0.41924274,0.4000000059604645,-0.0010163549,-0.00093843666,1.0067163,0.9958657,1.0026073,0.99922794
4.554,35.212475,0.4185263,0.4000000059604645,-0.0010206719,-0.00060568325,1.0067544,0.9958938,1.0026251,0.99925077
4.556,35.17565,0.41780895,0.4000000059604645,-0.0010248211,-0.00027376798,1.0067924,0.99592185,1.0026429,0.9992735
4.558,35.138687,0.4170908,0.4000000059604645,-0.0010288021,5.7259334e-05,1.0068305,0.99594975,1.0026605,0.9992961
4.56,35.101578,0.41637197,0.4000000059604645,-0.001032615,0.00038734896,1.0068682,0.9959776,1.002678,0.99931866
4.562,35.06434,0.41565257,0.4000000059604645,-0.0010362593,0.00071645156,1.0069059,0.99600536,1.0026956,0.99934113
