Time,gENROE.delta,gENROE.PELEC,gENROE.PMECH,gENROE.SPEED,pSS2A.VOTHSG,GEN1.V,LOAD.V,GEN2.V,FAULT.V
4.564,35.02697,0.41493276,0.4000000059604645,-0.0010397354,0.0010445178,1.0069435,0.99603295,1.002713,0.9993635
4.566,34.98948,0.41421258,0.4000000059604645,-0.0010430428,0.0013714992,1.0069809,0.9960605,1.0027303,0.9993858
4.568,34.95187,0.4134922,0.4000000059604645,-0.0010461815,0.0016973467,1.0070182,0.99608785,1.0027475,0.9994079
4.57,34.91415,0.41277173,0.4000000059604645,-0.0010491518,0.0020220121,1.0070554,0.99611515,1.0027647,0.99942994
4.572,34.87633,0.41205126,0.4000000059604645,-0.0010519534,0.0023454477,1.0070924,0.99614227,1.0027817,0.9994519
4.574,34.838413,0.4113309,0.4000000059604645,-0.0010545864,0.0026676054,1.0071292,0.9961693,1.0027987,0.9994737
4.576,34.8004,0.41061082,0.4000000059604645,-0.0010570509,0.002988438,1.0071659,0.9961962,1.0028155,0.99949545
4.578,34.762302,0.4098911,0.4000000059604645,-0.001059347,0.003307898,1.0072024,0.996223,1.0028323,0.999517
4.58,34.72413,0.40917185,0.4000000059604645,-0.0010614747,0.0036259391,1.0072387,0.9962496,1.002849,0.9995385
4.582,34.685875,0.40845317,0.4000000059604645,-0.0010634342,0.0039425143,1.0072749,0.9962761,1.0028656,0.9995599
4.584,34.64756,0.4077352,0.4000000059604645,-0.0010652257,0.0042575784,1.0073109,0.9963024,1.002882,0.9995811
4.586,34.60918,0.40701804,0.4000000059604645,-0.0010668495,0.0045710844,1.0073466,0.99632865,1.0028983,0.9996022
4.588,34.570747,0.40630183,0.4000000059604645,-0.0010683056,0.0048829876,1.0073823,0.9963547,1.0029145,0.9996232
4.59,34.53226,0.40558663,0.4000000059604645,-0.0010695943,0.005193243,1.0074177,0.99638057,1.0029306,0.999644
4.592,34.493736,0.4048726,0.4000000059604645,-0.0010707161,0.0055018053,1.007453,0.9964063,1.0029467,0.9996647
4.594,34.455173,0.4041598,0.4000000059604645,-0.0010716709,0.0058086305,1.007488,0.9964319,1.0029626,0.9996853
4.596,34.416576,0.4034484,0.4000000059604645,-0.0010724593,0.0061136745,1.0075228,0.99645734,1.0029784,0.9997057
4.598,34.377953,0.40273845,0.4000000059604645,-0.0010730816,0.006416894,1.0075575,0.9964826,1.0029941,0.999726
4.6,34.339314,0.4020301,0.4000000059604645,-0.0010735382,0.0067182453,1.007592,0.9965077,1.0030097,0.99974614
4.602,34.30066,0.40132347,0.4000000059604645,-0.0010738294,0.0070176856,1.0076262,0.9965326,1.003025,0.9997661
4.604,34.261997,0.40061864,0.4000000059604645,-0.0010739557,0.007315173,1.0076602,0.99655735,1.0030404,0.99978596
4.606,34.223335,0.39991572,0.4000000059604645,-0.0010739175,0.0076106647,1.0076939,0.996582,1.0030556,0.9998057
4.608,34.184677,0.39921483,0.4000000059604645,-0.0010737154,0.00790412,1.0077275,0.99660635,1.0030706,0.99982524
4.61,34.146027,0.3985161,0.4000000059604645,-0.0010733497,0.008195497,1.0077608,0.9966306,1.0030856,0.9998447
4.612,34.107395,0.39781955,0.4000000059604645,-0.0010728211,0.008484755,1.0077939,0.9966546,1.0031004,0.9998639
4.614,34.068787,0.39712536,0.4000000059604645,-0.00107213,0.0087718535,1.0078268,0.99667853,1.003115,0.999883
4.616,34.0302,0.39643362,0.4000000059604645,-0.0010712772,0.0090567535,1.0078595,0.9967022,1.0031296,0.99990195
4.618,33.991653,0.39574444,0.4000000059604645,-0.0010702631,0.009339415,1.0078918,0.9967257,1.003144,0.9999207
4.62,33.953144,0.39505792,0.4000000059604645,-0.0010690884,0.0096197985,1.007924,0.996749,1.0031583,0.9999393
4.622,33.91468,0.39437416,0.4000000059604645,-0.0010677536,0.009897865,1.0079559,0.9967721,1.0031725,0.9999578
4.624,33.876263,0.39369324,0.4000000059604645,-0.0010662597,0.010173579,1.0079876,0.996795,1.0031866,0.99997604
4.626,33.83791,0.3930153,0.4000000059604645,-0.0010646071,0.0104469,1.008019,0.99681777,1.0032005,0.9999942
4.628,33.79961,0.3923404,0.4000000059604645,-0.0010627966,0.010717792,1.0080502,0.9968403,1.0032142,1.0000122
4.63,33.761387,0.39166868,0.4000000059604645,-0.001060829,0.010986218,1.0080811,0.9968626,1.003228,1.0000299
4.632,33.723232,0.3910002,0.4000000059604645,-0.0010587049,0.011252143,1.0081118,0.99688476,1.0032414,1.0000476
4.634,33.685158,0.39033508,0.4000000059604645,-0.0010564254,0.01151553,1.0081422,0.9969067,1.0032548,1.0000651
4.636,33.64717,0.38967344,0.4000000059604645,-0.001053991,0.011776344,1.0081724,0.99692845,1.003268,1.0000824
4.638,33.609272,0.38901535,0.4000000059604645,-0.0010514027,0.01203455,1.0082022,0.99695,1.0032811,1.0000994
4.64,33.57147,0.3883609,0.4000000059604645,-0.0010486612,0.012290115,1.0082319,0.9969713,1.003294,1.0001165
4.642,33.533768,0.38771018,0.4000000059604645,-0.0010457676,0.012543004,1.0082612,0.9969924,1.0033069,1.0001332
4.644,33.496174,0.3870633,0.4000000059604645,-0.0010427226,0.012793184,1.0082903,0.99701333,1.0033195,1.0001498
4.646,33.458694,0.38642037,0.4000000059604645,-0.0010395274,0.013040623,1.0083191,0.9970341,1.003332,1.0001663
4.648,33.42133,0.38578144,0.4000000059604645,-0.0010361825,0.013285288,1.0083477,0.9970546,1.0033444,1.0001825
4.65,33.384087,0.38514665,0.4000000059604645,-0.0010326892,0.0135271475,1.008376,0.99707484,1.0033567,1.0001986
4.652,33.346973,0.38451606,0.4000000059604645,-0.0010290485,0.013766171,1.008404,0.9970949,1.0033689,1.0002146
4.654,33.309998,0.38388973,0.4000000059604645,-0.0010252612,0.014002328,1.0084318,0.9971148,1.0033808,1.0002303
4.656,33.273155,0.38326782,0.4000000059604645,-0.0010213285,0.014235587,1.0084592,0.99713445,1.0033927,1.0002458
4.658,33.236458,0.38265038,0.4000000059604645,-0.0010172513,0.01446592,1.0084864,0.9971539,1.0034044,1.0002612
4.66,33.199913,0.3820375,0.4000000059604645,-0.0010130309,0.014693297,1.0085133,0.99717313,1.003416,1.0002764
4.662,33.163525,0.38142923,0.4000000059604645,-0.0010086681,0.01491769,1.00854,0.99719214,1.0034274,1.0002915
4.664,33.12729,0.3808257,0.4000000059604645,-0.0010041642,0.015139072,1.0085664,0.997211,1.0034386,1.0003064
4.666,33.09122,0.380227,0.4000000059604645,-0.0009995203,0.015357415,1.0085924,0.9972296,1.0034498,1.000321
4.668,33.05532,0.3796332,0.4000000059604645,-0.0009947375,0.015572692,1.0086182,0.99724793,1.0034608,1.0003356
4.67,33.0196,0.37904435,0.4000000059604645,-0.000989817,0.015784876,1.0086437,0.9972661,1.0034716,1.0003499
4.672,32.984055,0.37846056,0.4000000059604645,-0.0009847599,0.015993945,1.0086689,0.99728405,1.0034823,1.000364
4.674,32.9487,0.3778819,0.4000000059604645,-0.0009795675,0.01619987,1.0086938,0.9973018,1.003493,1.000378
4.676,32.91353,0.37730846,0.4000000059604645,-0.00097424106,0.016402628,1.0087185,0.99731934,1.0035034,1.0003917
4.678,32.878555,0.37674034,0.4000000059604645,-0.00096878177,0.016602194,1.0087429,0.9973366,1.0035137,1.0004054
4.68,32.843777,0.37617755,0.4000000059604645,-0.0009631908,0.016798547,1.008767,0.9973537,1.0035238,1.0004188
4.682,32.809204,0.37562022,0.4000000059604645,-0.0009574696,0.016991664,1.0087907,0.99737054,1.0035338,1.0004321
4.684,32.774837,0.3750684,0.4000000059604645,-0.00095161924,0.01718152,1.0088143,0.99738723,1.0035437,1.0004452
4.686,32.740685,0.37452215,0.4000000059604645,-0.00094564125,0.017368097,1.0088375,0.9974037,1.0035535,1.0004581
4.688,32.70675,0.3739816,0.4000000059604645,-0.0009395368,0.01755137,1.0088605,0.9974199,1.0035632,1.0004709
4.69,32.67304,0.37344676,0.4000000059604645,-0.00093330734,0.017731324,1.0088831,0.99743587,1.0035726,1.0004834
4.692,32.639557,0.3729177,0.4000000059604645,-0.00092695415,0.017907934,1.0089055,0.99745166,1.003582,1.0004958
4.694,32.6063,0.37239456,0.4000000059604645,-0.0009204786,0.018081184,1.0089276,0.9974673,1.0035912,1.0005081
4.696,32.573277,0.37187734,0.4000000059604645,-0.00091388216,0.018251056,1.0089494,0.9974826,1.0036002,1.0005201
4.698,32.5405,0.3713661,0.4000000059604645,-0.0009071662,0.01841753,1.0089709,0.99749774,1.0036092,1.0005319
4.7,32.507965,0.37086096,0.4000000059604645,-0.0009003322,0.01858059,1.0089921,0.9975127,1.003618,1.0005437
4.702,32.475674,0.37036192,0.4000000059604645,-0.0008933814,0.018740216,1.009013,0.9975274,1.0036266,1.0005552
4.704,32.44364,0.36986908,0.4000000059604645,-0.0008863154,0.018896397,1.0090337,0.9975419,1.0036352,1.0005666
4.706,32.41186,0.36938253,0.4000000059604645,-0.00087913574,0.019049114,1.0090541,0.9975562,1.0036435,1.0005777
4.708,32.380344,0.36890227,0.4000000059604645,-0.0008718438,0.019198352,1.0090741,0.9975703,1.0036519,1.0005888
4.71,32.349087,0.36842838,0.4000000059604645,-0.000864441,0.019344099,1.0090939,0.99758416,1.00366,1.0005996
4.712,32.318104,0.36796093,0.4000000059604645,-0.00085692893,0.019486338,1.0091134,0.9975978,1.003668,1.0006102
4.714,32.28739,0.36749995,0.4000000059604645,-0.00084930914,0.019625058,1.0091326,0.9976113,1.0036758,1.0006207
4.716,32.25695,0.36704552,0.4000000059604645,-0.0008415831,0.01976025,1.0091516,0.9976245,1.0036837,1.0006311
4.718,32.226795,0.3665977,0.4000000059604645,-0.00083375245,0.019891893,1.0091702,0.99763757,1.0036913,1.0006413
4.72,32.196922,0.36615652,0.4000000059604645,-0.0008258186,0.020019986,1.0091887,0.9976504,1.0036987,1.0006514
4.722,32.167336,0.36572206,0.4000000059604645,-0.00081778324,0.020144511,1.0092067,0.99766296,1.0037061,1.0006611
4.724,32.138042,0.36529434,0.4000000059604645,-0.0008096479,0.02026546,1.0092245,0.99767536,1.0037134,1.0006708
4.726,32.10904,0.3648734,0.4000000059604645,-0.0008014142,0.020382825,1.009242,0.9976876,1.0037205,1.0006803
4.728,32.08034,0.36445934,0.4000000059604645,-0.0007930837,0.020496598,1.0092593,0.99769956,1.0037276,1.0006897
4.73,32.05194,0.36405215,0.4000000059604645,-0.000784658,0.020606766,1.0092763,0.99771136,1.0037344,1.0006989
4.732,32.023846,0.36365193,0.4000000059604645,-0.00077613886,0.020713326,1.009293,0.997723,1.0037411,1.0007079
4.734,31.99606,0.36325866,0.4000000059604645,-0.0007675278,0.02081627,1.0093094,0.99773437,1.0037477,1.0007168
4.736,31.968582,0.36287242,0.4000000059604645,-0.00075882644,0.02091559,1.0093256,0.9977455,1.0037543,1.0007255
4.738,31.941422,0.36249328,0.4000000059604645,-0.0007500365,0.021011282,1.0093415,0.99775654,1.0037607,1.0007341
4.74,31.914577,0.36212122,0.4000000059604645,-0.0007411596,0.021103341,1.0093571,0.9977673,1.0037669,1.0007424
4.742,31.88806,0.3617563,0.4000000059604645,-0.0007321975,0.02119176,1.0093725,0.9977779,1.0037731,1.0007507
4.744,31.861862,0.36139858,0.4000000059604645,-0.0007231518,0.021276541,1.0093875,0.9977883,1.0037792,1.0007588
4.746,31.83599,0.36104807,0.4000000059604645,-0.0007140242,0.021357674,1.0094023,0.9977985,1.003785,1.0007668
4.748,31.810452,0.3607048,0.4000000059604645,-0.00070481637,0.021435158,1.0094168,0.9978085,1.0037909,1.0007745
4.75,31.785246,0.36036885,0.4000000059604645,-0.0006955301,0.021508994,1.0094311,0.9978183,1.0037966,1.0007821
4.752,31.760374,0.36004022,0.4000000059604645,-0.00068616704,0.021579178,1.0094451,0.9978279,1.0038022,1.0007896
4.754,31.73584,0.35971892,0.4000000059604645,-0.00067672896,0.02164571,1.0094589,0.9978373,1.0038077,1.0007969
4.756,31.71165,0.359405,0.4000000059604645,-0.00066721754,0.021708589,1.0094724,0.99784654,1.003813,1.0008042
4.758,31.687803,0.3590985,0.4000000059604645,-0.0006576346,0.021767816,1.0094856,0.9978556,1.0038183,1.0008112
4.76,31.664299,0.35879943,0.4000000059604645,-0.0006479817,0.021823393,1.0094985,0.9978644,1.0038234,1.000818
4.762,31.641146,0.3585078,0.4000000059604645,-0.00063826074,0.021875318,1.0095112,0.9978731,1.0038284,1.0008248
4.764,31.618347,0.35822368,0.4000000059604645,-0.00062847347,0.021923598,1.0095236,0.9978816,1.0038334,1.0008314
4.766,31.595896,0.35794708,0.4000000059604645,-0.0006186216,0.021968232,1.0095358,0.9978899,1.0038382,1.0008379
4.768,31.573803,0.357678,0.4000000059604645,-0.00060870685,0.022009226,1.0095477,0.997898,1.003843,1.0008442
4.77,31.552069,0.35741645,0.4000000059604645,-0.0005987311,0.02204658,1.0095594,0.9979059,1.0038475,1.0008503
4.772,31.530695,0.3571625,0.4000000059604645,-0.00058869604,0.022080302,1.0095708,0.99791366,1.003852,1.0008564
4.774,31.509686,0.35691613,0.4000000059604645,-0.0005786035,0.022110397,1.009582,0.9979212,1.0038564,1.0008622
4.776,31.489037,0.35667735,0.4000000059604645,-0.00056845514,0.02213687,1.009593,0.9979286,1.0038607,1.0008681
4.778,31.468756,0.3564462,0.4000000059604645,-0.0005582529,0.022159727,1.0096036,0.99793583,1.003865,1.0008737
4.78,31.448841,0.3562227,0.4000000059604645,-0.0005479985,0.022178976,1.0096141,0.99794286,1.003869,1.0008792
4.782,31.429296,0.35600683,0.4000000059604645,-0.00053769373,0.022194624,1.0096242,0.9979497,1.0038731,1.0008845
4.784,31.410128,0.3557986,0.4000000059604645,-0.0005273404,0.022206677,1.0096343,0.9979564,1.003877,1.0008898
4.786,31.39133,0.35559806,0.4000000059604645,-0.00051694026,0.022215147,1.0096439,0.9979629,1.0038809,1.0008948
4.788,31.372908,0.3554052,0.4000000059604645,-0.0005064952,0.02222004,1.0096534,0.9979692,1.0038846,1.0008998
4.79,31.354862,0.35522002,0.4000000059604645,-0.00049600686,0.022221366,1.0096627,0.9979754,1.0038881,1.0009046
4.792,31.337194,0.35504255,0.4000000059604645,-0.00048547718,0.022219138,1.0096717,0.99798137,1.0038917,1.0009093
4.794,31.319908,0.35487276,0.4000000059604645,-0.00047490792,0.022213364,1.0096805,0.9979872,1.0038952,1.0009139
4.796,31.303003,0.35471067,0.4000000059604645,-0.0004643009,0.022204058,1.009689,0.9979929,1.0038985,1.0009183
4.798,31.286478,0.35455626,0.4000000059604645,-0.00045365785,0.022191228,1.0096973,0.99799836,1.0039017,1.0009227
4.8,31.270338,0.35440958,0.4000000059604645,-0.00044298064,0.022174891,1.0097054,0.9980037,1.0039049,1.0009269
4.802,31.254583,0.35427058,0.4000000059604645,-0.00043227107,0.022155058,1.0097133,0.99800885,1.003908,1.0009309
4.804,31.239216,0.3541393,0.4000000059604645,-0.00042153095,0.022131743,1.0097209,0.99801385,1.003911,1.0009348
4.806,31.224234,0.3540157,0.4000000059604645,-0.00041076203,0.022104958,1.0097283,0.99801874,1.0039139,1.0009387
4.808,31.20964,0.35389984,0.4000000059604645,-0.00039996614,0.02207472,1.0097355,0.9980234,1.0039167,1.0009423
4.81,31.195435,0.35379162,0.4000000059604645,-0.0003891451,0.022041043,1.0097425,0.9980279,1.0039195,1.0009459
4.812,31.18162,0.35369113,0.4000000059604645,-0.0003783007,0.022003945,1.0097492,0.9980323,1.0039221,1.0009495
4.814,31.1682,0.35359827,0.4000000059604645,-0.0003674347,0.021963438,1.0097557,0.9980365,1.0039246,1.0009528
4.816,31.155167,0.3535131,0.4000000059604645,-0.00035654893,0.021919541,1.009762,0.99804056,1.0039271,1.000956
4.818,31.142529,0.3534356,0.4000000059604645,-0.00034564518,0.021872273,1.0097681,0.9980445,1.0039295,1.0009592
4.82,31.130281,0.35336572,0.4000000059604645,-0.00033472522,0.021821648,1.0097741,0.99804825,1.0039319,1.0009621
4.822,31.118427,0.3533035,0.4000000059604645,-0.00032379088,0.021767687,1.0097798,0.9980518,1.003934,1.0009651
4.824,31.106966,0.35324886,0.4000000059604645,-0.00031284388,0.021710409,1.0097853,0.9980553,1.0039363,1.0009679
4.826,31.095901,0.35320187,0.4000000059604645,-0.00030188606,0.02164983,1.0097905,0.99805856,1.0039383,1.0009705
4.828,31.08523,0.35316244,0.4000000059604645,-0.00029091915,0.021585973,1.0097955,0.9980617,1.0039403,1.0009731
4.83,31.074957,0.3531306,0.4000000059604645,-0.00027994497,0.021518856,1.0098004,0.99806476,1.0039423,1.0009755
4.832,31.065073,0.3531063,0.4000000059604645,-0.00026896523,0.0214485,1.0098051,0.99806756,1.003944,1.0009779
4.834,31.05559,0.35308954,0.4000000059604645,-0.00025798174,0.021374928,1.0098096,0.9980703,1.0039458,1.0009801
4.836,31.0465,0.3530803,0.4000000059604645,-0.0002469962,0.02129816,1.0098139,0.99807286,1.0039475,1.0009822
4.838,31.037807,0.35307854,0.4000000059604645,-0.00023601046,0.021218218,1.009818,0.9980753,1.0039492,1.0009842
4.84,31.029509,0.35308424,0.4000000059604645,-0.00022502618,0.021135125,1.0098218,0.9980776,1.0039507,1.0009861
4.842,31.021603,0.3530974,0.4000000059604645,-0.00021404513,0.021048903,1.0098255,0.9980797,1.0039521,1.000988
4.844,31.014097,0.35311797,0.4000000059604645,-0.00020306905,0.020959577,1.0098289,0.99808174,1.0039536,1.0009897
4.846,31.006983,0.35314596,0.4000000059604645,-0.00019209967,0.020867169,1.0098323,0.9980836,1.0039549,1.0009912
4.848,31.000265,0.35318127,0.4000000059604645,-0.00018113872,0.020771705,1.0098354,0.9980853,1.0039561,1.0009928
4.85,30.99394,0.35322395,0.4000000059604645,-0.00017018791,0.020673208,1.0098383,0.9980869,1.0039573,1.0009942
4.852,30.988012,0.35327393,0.4000000059604645,-0.00015924893,0.020571703,1.0098411,0.9980884,1.0039583,1.0009955
4.854,30.982475,0.35333118,0.4000000059604645,-0.00014832351,0.020467218,1.0098436,0.99808973,1.0039594,1.0009967
4.856,30.977333,0.35339567,0.4000000059604645,-0.00013741333,0.020359777,1.0098461,0.9980909,1.0039604,1.0009978
4.858,30.972582,0.35346735,0.4000000059604645,-0.00012652008,0.020249406,1.0098482,0.998092,1.0039612,1.0009987
4.86,30.968222,0.35354623,0.4000000059604645,-0.00011564545,0.020136133,1.0098503,0.99809295,1.003962,1.0009997
4.862,30.964256,0.35363227,0.4000000059604645,-0.00010479111,0.020019986,1.0098522,0.9980937,1.0039629,1.0010005
4.864,30.960678,0.35372537,0.4000000059604645,-9.39587e-05,0.019900989,1.0098538,0.9980944,1.0039635,1.0010012
4.866,30.95749,0.35382557,0.4000000059604645,-8.3149884e-05,0.019779172,1.0098553,0.998095,1.0039642,1.0010018
4.868,30.95469,0.3539328,0.4000000059604645,-7.236632e-05,0.019654565,1.0098566,0.9980954,1.0039647,1.0010024
4.87,30.95228,0.35404703,0.4000000059604645,-6.160963e-05,0.019527193,1.0098578,0.99809563,1.0039653,1.0010028
4.872,30.950254,0.35416818,0.4000000059604645,-5.0881445e-05,0.019397087,1.0098588,0.9980958,1.0039656,1.0010031
4.874,30.948616,0.35429627,0.4000000059604645,-4.018338e-05,0.019264277,1.0098597,0.99809587,1.003966,1.0010034
4.876,30.947363,0.35443118,0.4000000059604645,-2.951704e-05,0.019128792,1.0098603,0.9980958,1.0039663,1.0010035
4.878,30.946491,0.35457295,0.4000000059604645,-1.8884024e-05,0.018990662,1.0098608,0.9980956,1.0039666,1.0010036
4.88,30.946003,0.35472152,0.4000000059604645,-8.285919e-06,0.018849919,1.0098611,0.9980953,1.0039667,1.0010036
4.882,30.945894,0.3548768,0.4000000059604645,2.2757029e-06,0.01870659,1.0098614,0.9980948,1.0039668,1.0010035
4.884,30.946167,0.35503876,0.4000000059604645,1.2799275e-05,0.018560708,1.0098614,0.99809426,1.0039668,1.0010033
4.886,30.946815,0.35520735,0.4000000059604645,2.3283244e-05,0.018412305,1.0098612,0.99809355,1.0039668,1.001003
4.888,30.947844,0.35538256,0.4000000059604645,3.3726068e-05,0.018261412,1.0098609,0.9980928,1.0039667,1.0010027
4.89,30.949244,0.3555643,0.4000000059604645,4.4126216e-05,0.018108062,1.0098605,0.9980918,1.0039666,1.0010022
4.892,30.95102,0.35575256,0.4000000059604645,5.448217e-05,0.017952288,1.0098599,0.9980908,1.0039663,1.0010016
4.894,30.953167,0.35594723,0.4000000059604645,6.479242e-05,0.01779412,1.0098591,0.9980897,1.0039661,1.001001
4.896,30.955685,0.3561483,0.4000000059604645,7.505547e-05,0.017633589,1.0098583,0.9980884,1.0039657,1.0010003
4.898,30.95857,0.35635573,0.4000000059604645,8.5269836e-05,0.017470734,1.0098572,0.99808705,1.0039654,1.0009995
4.9,30.961824,0.35656944,0.4000000059604645,9.543406e-05,0.017305585,1.009856,0.99808556,1.0039649,1.0009985
4.902,30.96544,0.35678938,0.4000000059604645,0.000105546664,0.017138178,1.0098547,0.99808395,1.0039644,1.0009975
4.904,30.969423,0.3570155,0.4000000059604645,0.00011560621,0.016968543,1.0098532,0.9980822,1.0039638,1.0009965
4.906,30.973764,0.35724774,0.4000000059604645,0.00012561129,0.016796716,1.0098516,0.9980804,1.0039632,1.0009954
4.908,30.978466,0.35748604,0.4000000059604645,0.00013556043,0.016622733,1.0098498,0.99807847,1.0039625,1.0009942
4.91,30.983524,0.35773036,0.4000000059604645,0.00014545229,0.016446628,1.0098479,0.99807644,1.0039618,1.0009929
4.912,30.988941,0.35798064,0.4000000059604645,0.00015528542,0.016268436,1.0098459,0.9980743,1.0039611,1.0009915
4.914,30.994705,0.3582368,0.4000000059604645,0.00016505849,0.01608819,1.0098437,0.998072,1.0039601,1.00099
4.916,31.000826,0.35849878,0.4000000059604645,0.0001747701,0.015905928,1.0098414,0.99806964,1.0039593,1.0009885
4.918,31.00729,0.35876656,0.4000000059604645,0.00018441892,0.015721684,1.0098389,0.9980672,1.0039583,1.0009868
4.92,31.014103,0.35904002,0.4000000059604645,0.00019400362,0.015535495,1.0098364,0.99806464,1.0039573,1.0009851
4.922,31.021257,0.35931915,0.4000000059604645,0.00020352285,0.015347396,1.0098337,0.99806195,1.0039562,1.0009834
4.924,31.028757,0.35960388,0.4000000059604645,0.00021297533,0.015157425,1.0098308,0.99805915,1.003955,1.0009816
4.926,31.036592,0.3598941,0.4000000059604645,0.00022235975,0.014965615,1.0098279,0.9980563,1.0039538,1.0009795
4.928,31.044764,0.3601898,0.4000000059604645,0.00023167484,0.014772006,1.0098248,0.9980533,1.0039526,1.0009775
4.93,31.053274,0.36049092,0.4000000059604645,0.00024091935,0.014576633,1.0098217,0.9980502,1.0039513,1.0009755
4.932,31.062113,0.36079735,0.4000000059604645,0.00025009204,0.014379534,1.0098183,0.99804705,1.0039499,1.0009733
4.934,31.07128,0.36110902,0.4000000059604645,0.0002591916,0.014180745,1.0098149,0.9980438,1.0039486,1.0009711
4.936,31.080772,0.3614259,0.4000000059604645,0.00026821694,0.013980303,1.0098113,0.9980404,1.003947,1.0009688
4.938,31.090591,0.36174795,0.4000000059604645,0.00027716678,0.013778247,1.0098076,0.9980369,1.0039455,1.0009664
4.94,31.10073,0.36207503,0.4000000059604645,0.00028603995,0.013574612,1.0098038,0.99803334,1.0039439,1.0009639
4.942,31.111187,0.36240712,0.4000000059604645,0.00029483528,0.013369438,1.0097998,0.9980297,1.0039424,1.0009614
4.944,31.12196,0.36274412,0.4000000059604645,0.00030355164,0.013162762,1.0097958,0.99802595,1.0039406,1.0009588
4.946,31.133041,0.363086,0.4000000059604645,0.00031218785,0.012954622,1.0097916,0.9980221,1.0039389,1.0009562
4.948,31.144438,0.36343265,0.4000000059604645,0.00032074284,0.012745055,1.0097874,0.99801815,1.0039371,1.0009534
4.95,31.156134,0.36378402,0.4000000059604645,0.0003292155,0.012534101,1.009783,0.9980141,1.0039352,1.0009506
4.952,31.168139,0.36414003,0.4000000059604645,0.00033760467,0.012321796,1.0097785,0.99801,1.0039334,1.0009477
4.954,31.180443,0.36450064,0.4000000059604645,0.0003459094,0.01210818,1.009774,0.99800575,1.0039314,1.0009447
4.956,31.193045,0.36486575,0.4000000059604645,0.00035412854,0.011893291,1.0097693,0.99800146,1.0039295,1.0009418
4.958,31.20594,0.36523527,0.4000000059604645,0.0003622611,0.011677166,1.0097644,0.99799705,1.0039274,1.0009387
4.96,31.219128,0.36560917,0.4000000059604645,0.00037030605,0.011459847,1.0097595,0.9979926,1.0039253,1.0009354
4.962,31.232601,0.36598733,0.4000000059604645,0.0003782624,0.011241369,1.0097545,0.99798805,1.0039232,1.0009322
4.964,31.24636,0.36636972,0.4000000059604645,0.00038612916,0.011021772,1.0097495,0.9979834,1.0039209,1.0009289
4.966,31.260403,0.36675623,0.4000000059604645,0.00039390536,0.0108010955,1.0097443,0.9979786,1.0039186,1.0009255
4.968,31.274723,0.36714682,0.4000000059604645,0.00040159002,0.010579377,1.009739,0.9979738,1.0039164,1.0009222
4.97,31.289318,0.36754137,0.4000000059604645,0.00040918228,0.010356657,1.0097336,0.9979689,1.0039141,1.0009186
4.972,31.304184,0.36793986,0.4000000059604645,0.00041668117,0.010132973,1.0097281,0.9979639,1.0039116,1.000915
4.974,31.31932,0.3683422,0.4000000059604645,0.0004240858,0.009908364,1.0097226,0.99795884,1.0039092,1.0009115
4.976,31.334719,0.36874825,0.4000000059604645,0.0004313953,0.009682869,1.0097169,0.9979537,1.0039067,1.0009078
4.978,31.35038,0.369158,0.4000000059604645,0.0004386088,0.0094565265,1.0097111,0.99794847,1.0039042,1.0009041
4.98,31.366299,0.3695714,0.4000000059604645,0.0004457255,0.009229377,1.0097053,0.99794316,1.0039016,1.0009003
4.982,31.382473,0.36998826,0.4000000059604645,0.00045274454,0.009001458,1.0096993,0.9979378,1.003899,1.0008963
4.984,31.398895,0.37040862,0.4000000059604645,0.0004596651,0.008772808,1.0096934,0.9979323,1.0038964,1.0008924
4.986,31.415567,0.37083232,0.4000000059604645,0.0004664864,0.008543468,1.0096873,0.9979268,1.0038936,1.0008885
4.988,31.432484,0.37125933,0.4000000059604645,0.0004732077,0.008313474,1.0096811,0.99792117,1.0038909,1.0008844
4.99,31.449636,0.3716896,0.4000000059604645,0.00047982822,0.008082868,1.0096748,0.9979155,1.003888,1.0008804
4.992,31.46703,0.37212294,0.4000000059604645,0.00048634724,0.007851686,1.0096685,0.9979097,1.0038851,1.0008762
4.994,31.484655,0.37255937,0.4000000059604645,0.00049276405,0.007619969,1.009662,0.9979039,1.0038823,1.0008719
4.996,31.50251,0.37299877,0.4000000059604645,0.0004990779,0.0073877545,1.0096556,0.997898,1.0038793,1.0008676
4.998,31.52059,0.3734411,0.4000000059604645,0.0005052882,0.0071550817,1.009649,0.997892,1.0038763,1.0008633
5.0,31.53889,0.37388623,0.4000000059604645,0.00051139423,0.006921989,1.0096424,0.997886,1.0038732,1.0008589
5.002,31.557411,0.37433413,0.4000000059604645,0.0005173953,0.006688515,1.0096357,0.9978799,1.0038702,1.0008545
5.004,31.576143,0.37478465,0.4000000059604645,0.00052329095,0.0064546987,1.0096289,0.9978737,1.003867,1.00085
5.006,31.595085,0.3752378,0.4000000059604645,0.00052908045,0.0062205778,1.0096221,0.9978675,1.0038639,1.0008454
5.008,31.614239,0.3756934,0.4000000059604645,0.00053476327,0.0059861913,1.0096152,0.9978612,1.0038607,1.0008408
5.01,31.633587,0.37615144,0.4000000059604645,0.0005403388,0.005751577,1.0096083,0.9978549,1.0038575,1.0008361
5.012,31.65314,0.37661186,0.4000000059604645,0.0005458065,0.0055167736,1.0096012,0.99784845,1.0038542,1.0008315
5.014,31.672888,0.3770745,0.4000000059604645,0.00055116584,0.005281819,1.0095941,0.99784195,1.0038508,1.0008267
5.016,31.692825,0.37753934,0.4000000059604645,0.0005564164,0.005046751,1.0095869,0.9978354,1.0038475,1.000822
5.018,31.712948,0.37800628,0.4000000059604645,0.0005615576,0.0048116073,1.0095798,0.99782884,1.0038441,1.0008171
5.02,31.733257,0.37847522,0.4000000059604645,0.00056658895,0.0045764265,1.0095725,0.99782217,1.0038407,1.0008122
5.022,31.753744,0.37894613,0.4000000059604645,0.00057151006,0.0043412456,1.0095651,0.9978155,1.0038372,1.0008072
5.024,31.774406,0.37941888,0.4000000059604645,0.00057632045,0.0041061025,1.0095577,0.9978087,1.0038337,1.0008023
5.026,31.795238,0.3798934,0.4000000059604645,0.00058101973,0.003871034,1.0095503,0.9978019,1.0038302,1.0007972
5.028,31.81624,0.38036963,0.4000000059604645,0.0005856075,0.003636078,1.0095428,0.99779505,1.0038266,1.0007921
5.03,31.837404,0.38084748,0.4000000059604645,0.0005900834,0.0034012713,1.0095353,0.99778813,1.0038229,1.000787
5.032,31.858725,0.38132685,0.4000000059604645,0.0005944471,0.0031666511,1.0095278,0.99778116,1.0038193,1.0007819
5.034,31.880201,0.38180768,0.4000000059604645,0.00059869816,0.002932254,1.0095202,0.9977741,1.0038157,1.0007766
5.036,31.90183,0.3822899,0.4000000059604645,0.0006028363,0.0026981167,1.0095125,0.9977671,1.003812,1.0007714
5.038,31.923609,0.3827734,0.4000000059604645,0.00060686126,0.0024642756,1.0095048,0.99776,1.0038081,1.0007662
5.04,31.945526,0.3832581,0.4000000059604645,0.00061077275,0.0022307674,1.0094972,0.99775285,1.0038044,1.0007608
5.042,31.967585,0.38374394,0.4000000059604645,0.0006145705,0.0019976278,1.0094894,0.9977457,1.0038006,1.0007554
5.044,31.989775,0.38423085,0.4000000059604645,0.00061825424,0.001764893,1.0094815,0.9977384,1.0037968,1.0007501
5.046,32.012096,0.38471872,0.4000000059604645,0.00062182377,0.0015325987,1.0094737,0.99773115,1.0037929,1.0007447
5.048,32.034546,0.38520747,0.4000000059604645,0.0006252789,0.0013007807,1.0094658,0.9977239,1.0037891,1.0007392
5.05,32.057117,0.38569704,0.4000000059604645,0.0006286194,0.0010694742,1.009458,0.99771655,1.0037851,1.0007337
5.052,32.079807,0.38618731,0.4000000059604645,0.0006318451,0.0008387144,1.0094501,0.99770916,1.0037812,1.0007282
5.054,32.10261,0.38667828,0.4000000059604645,0.0006349559,0.00060853636,1.0094421,0.99770176,1.0037771,1.0007226
5.056,32.125523,0.38716978,0.4000000059604645,0.0006379516,0.0003789748,1.0094341,0.9976943,1.0037732,1.000717
5.058,32.148544,0.3876618,0.4000000059604645,0.0006408322,0.00015006437,1.0094261,0.99768686,1.0037692,1.0007114
5.06,32.17166,0.38815424,0.4000000059604645,0.00064359745,-7.816064e-05,1.0094181,0.99767935,1.0037651,1.0007058
5.062,32.19488,0.388647,0.4000000059604645,0.00064624735,-0.0003056661,1.0094101,0.99767184,1.003761,1.0007002
5.064,32.218193,0.38913998,0.4000000059604645,0.0006487819,-0.0005324181,1.009402,0.9976643,1.003757,1.0006945
5.066,32.241592,0.38963318,0.4000000059604645,0.00065120094,-0.000758383,1.009394,0.9976567,1.0037528,1.0006888
5.068,32.26508,0.39012647,0.4000000059604645,0.00065350457,-0.0009835274,1.009386,0.99764913,1.0037488,1.0006831
5.07,32.288647,0.39061975,0.4000000059604645,0.0006556927,-0.001207818,1.0093778,0.9976415,1.0037446,1.0006773
5.072,32.31229,0.39111298,0.4000000059604645,0.00065776537,-0.001431222,1.0093699,0.9976339,1.0037404,1.0006716
5.074,32.336006,0.3916061,0.4000000059604645,0.00065972266,-0.0016537067,1.0093617,0.9976262,1.0037363,1.0006658
5.076,32.35979,0.392099,0.4000000059604645,0.0006615645,-0.0018752397,1.0093536,0.99761856,1.0037321,1.0006601
5.078,32.383636,0.39259157,0.4000000059604645,0.00066329114,-0.0020957887,1.0093455,0.99761087,1.0037279,1.0006542
5.08,32.407547,0.3930838,0.4000000059604645,0.0006649025,-0.002315322,1.0093374,0.9976032,1.0037236,1.0006484
5.082,32.43151,0.39357558,0.4000000059604645,0.0006663988,-0.0025338077,1.0093293,0.9975955,1.0037194,1.0006425
5.084,32.455524,0.39406684,0.4000000059604645,0.0006677801,-0.0027512147,1.0093212,0.99758774,1.0037152,1.0006367
5.086,32.47959,0.3945575,0.4000000059604645,0.0006690466,-0.0029675118,1.0093131,0.99758005,1.0037109,1.0006309
5.088,32.5037,0.39504752,0.4000000059604645,0.00067019835,-0.0031826682,1.0093051,0.9975723,1.0037066,1.000625
5.09,32.527843,0.39553675,0.4000000059604645,0.0006712356,-0.0033966533,1.009297,0.99756455,1.0037024,1.0006192
5.092,32.552025,0.39602518,0.4000000059604645,0.0006721586,-0.0036094373,1.009289,0.99755687,1.0036981,1.0006132
5.094,32.57624,0.3965127,0.4000000059604645,0.00067296746,-0.0038209897,1.0092809,0.9975491,1.0036938,1.0006074
5.096,32.60048,0.39699924,0.4000000059604645,0.0006736625,-0.004031281,1.0092729,0.99754137,1.0036895,1.0006015
5.098,32.624744,0.39748475,0.4000000059604645,0.0006742439,-0.0042402823,1.009265,0.9975337,1.0036852,1.0005956
5.1,32.649025,0.39796913,0.4000000059604645,0.0006747119,-0.004447964,1.009257,0.99752593,1.003681,1.0005897
5.102,32.673325,0.39845234,0.4000000059604645,0.00067506684,-0.0046542976,1.009249,0.99751824,1.0036765,1.0005839
5.104,32.69763,0.39893427,0.4000000059604645,0.00067530904,-0.0048592547,1.0092411,0.99751055,1.0036722,1.0005779
5.106,32.721943,0.39941487,0.4000000059604645,0.0006754387,-0.0050628074,1.0092331,0.9975028,1.003668,1.0005721
5.108,32.74626,0.39989406,0.4000000059604645,0.0006754563,-0.0052649276,1.0092252,0.9974952,1.0036637,1.0005662
5.11,32.77058,0.40037176,0.4000000059604645,0.00067536207,-0.0054655876,1.0092174,0.9974875,1.0036594,1.0005604
5.112,32.794888,0.40084794,0.4000000059604645,0.0006751564,-0.005664761,1.0092096,0.99747986,1.0036551,1.0005546
5.114,32.81919,0.40132248,0.4000000059604645,0.0006748397,-0.0058624204,1.0092019,0.99747217,1.0036508,1.0005487
5.116,32.84348,0.40179533,0.4000000059604645,0.0006744124,-0.0060585393,1.0091941,0.9974646,1.0036465,1.0005429
5.118,32.86775,0.40226644,0.4000000059604645,0.0006738748,-0.006253092,1.0091864,0.99745697,1.0036422,1.000537
5.12,32.891994,0.4027357,0.4000000059604645,0.0006732274,-0.0064460523,1.0091788,0.9974494,1.0036379,1.0005312
5.122,32.916218,0.4032031,0.4000000059604645,0.0006724707,-0.0066373944,1.0091712,0.9974419,1.0036337,1.0005255
5.124,32.940414,0.4036685,0.4000000059604645,0.00067160506,-0.006827094,1.0091636,0.9974344,1.0036294,1.0005196
5.126,32.964577,0.4041319,0.4000000059604645,0.000670631,-0.007015126,1.0091561,0.99742687,1.0036252,1.0005139
5.128,32.9887,0.40459317,0.4000000059604645,0.000669549,-0.0072014653,1.0091487,0.9974194,1.003621,1.0005082
5.13,33.012783,0.4050523,0.4000000059604645,0.0006683596,-0.007386089,1.0091413,0.997412,1.0036168,1.0005025
5.132,33.036823,0.4055092,0.4000000059604645,0.0006670633,-0.0075689717,1.0091339,0.99740463,1.0036125,1.0004969
5.134,33.06081,0.4059638,0.4000000059604645,0.0006656606,-0.0077500916,1.0091267,0.9973973,1.0036083,1.0004911
5.136,33.08475,0.40641606,0.4000000059604645,0.0006641521,-0.007929425,1.0091194,0.99739,1.0036043,1.0004855
5.138,33.10863,0.4068659,0.4000000059604645,0.0006625384,-0.008106949,1.0091122,0.9973827,1.0036001,1.0004799
5.14,33.132454,0.40731326,0.4000000059604645,0.00066082,-0.008282642,1.0091051,0.9973755,1.003596,1.0004745
5.142,33.15621,0.40775806,0.4000000059604645,0.00065899757,-0.008456481,1.009098,0.9973683,1.0035919,1.0004689
5.144,33.179897,0.40820023,0.4000000059604645,0.00065707165,-0.008628445,1.0090911,0.9973612,1.0035878,1.0004634
5.146,33.20352,0.40863976,0.4000000059604645,0.00065504294,-0.008798513,1.0090842,0.9973541,1.0035838,1.0004579
5.148,33.227062,0.40907654,0.4000000059604645,0.000652912,-0.008966663,1.0090774,0.99734706,1.0035797,1.0004525
5.15,33.25053,0.40951055,0.4000000059604645,0.0006506796,-0.009132876,1.0090706,0.9973401,1.0035757,1.0004472
5.152,33.27391,0.4099417,0.4000000059604645,0.0006483463,-0.009297132,1.009064,0.99733317,1.0035717,1.0004418
5.154,33.29721,0.41036993,0.4000000059604645,0.00064591283,-0.00945941,1.0090574,0.99732625,1.0035678,1.0004364
5.156,33.32042,0.4107952,0.4000000059604645,0.00064337987,-0.0096196905,1.0090508,0.99731946,1.0035639,1.0004312
5.158,33.343533,0.41121745,0.4000000059604645,0.0006407482,-0.009777956,1.0090445,0.9973127,1.0035601,1.0004259
5.16,33.36655,0.41163662,0.4000000059604645,0.0006380184,-0.009934187,1.0090381,0.997306,1.0035563,1.0004208
5.162,33.38947,0.41205263,0.4000000059604645,0.00063519133,-0.010088365,1.0090319,0.9972994,1.0035524,1.0004157
5.164,33.412285,0.41246548,0.4000000059604645,0.0006322677,-0.010240472,1.0090257,0.9972928,1.0035486,1.0004106
5.166,33.434994,0.41287506,0.4000000059604645,0.0006292482,-0.010390492,1.0090196,0.9972863,1.0035449,1.0004056
5.168,33.45759,0.41328132,0.4000000059604645,0.00062613375,-0.010538407,1.0090137,0.9972799,1.0035412,1.0004007
5.17,33.480076,0.41368425,0.4000000059604645,0.00062292506,-0.0106842,1.0090078,0.99727356,1.0035375,1.0003957
5.172,33.50244,0.41408378,0.4000000059604645,0.0006196229,-0.010827855,1.0090021,0.99726725,1.003534,1.0003909
5.174,33.524685,0.41447982,0.4000000059604645,0.0006162281,-0.010969357,1.0089964,0.99726105,1.0035304,1.000386
5.176,33.54681,0.41487235,0.4000000059604645,0.0006127415,-0.011108688,1.0089908,0.99725497,1.0035268,1.0003812
5.178,33.568806,0.41526133,0.4000000059604645,0.00060916395,-0.011245836,1.0089853,0.9972489,1.0035233,1.0003766
5.18,33.590668,0.41564667,0.4000000059604645,0.0006054963,-0.011380783,1.0089799,0.9972429,1.0035199,1.0003719
5.182,33.6124,0.41602838,0.4000000059604645,0.00060173933,-0.011513518,1.0089747,0.997237,1.0035164,1.0003674
5.184,33.633995,0.41640636,0.4000000059604645,0.00059789396,-0.011644025,1.0089695,0.99723125,1.0035131,1.0003629
5.186,33.65545,0.41678056,0.4000000059604645,0.0005939611,-0.011772291,1.0089645,0.9972255,1.0035099,1.0003585
5.188,33.67676,0.41715097,0.4000000059604645,0.0005899416,-0.0118983025,1.0089597,0.9972199,1.0035065,1.0003542
5.19,33.697926,0.41751754,0.4000000059604645,0.0005858364,-0.012022047,1.0089548,0.9972144,1.0035034,1.0003499
5.192,33.71894,0.4178802,0.4000000059604645,0.00058164645,-0.012143512,1.0089501,0.9972089,1.0035002,1.0003456
5.194,33.739803,0.4182389,0.4000000059604645,0.00057737256,-0.012262686,1.0089456,0.9972035,1.0034971,1.0003415
5.196,33.760513,0.41859365,0.4000000059604645,0.0005730157,-0.012379558,1.0089412,0.9971983,1.0034941,1.0003374
5.198,33.78106,0.41894433,0.4000000059604645,0.0005685769,-0.012494115,1.0089368,0.99719316,1.0034912,1.0003334
5.2,33.80145,0.41929093,0.4000000059604645,0.00056405703,-0.012606347,1.0089326,0.9971881,1.0034882,1.0003295
5.202,33.821674,0.41963345,0.4000000059604645,0.00055945705,-0.012716245,1.0089285,0.9971831,1.0034853,1.0003257
5.204,33.84173,0.4199718,0.4000000059604645,0.00055477803,-0.012823797,1.0089246,0.99717826,1.0034826,1.0003219
5.206,33.861614,0.42030594,0.4000000059604645,0.00055002084,-0.012928993,1.0089208,0.9971735,1.0034798,1.0003182
5.208,33.881332,0.42063585,0.4000000059604645,0.0005451865,-0.013031827,1.0089172,0.99716884,1.0034771,1.0003146
5.21,33.900867,0.42096147,0.4000000059604645,0.00054027606,-0.013132288,1.0089136,0.99716425,1.0034746,1.0003111
5.212,33.92023,0.4212828,0.4000000059604645,0.0005352905,-0.013230368,1.0089103,0.99715984,1.003472,1.0003077
5.214,33.93941,0.42159975,0.4000000059604645,0.0005302308,-0.013326058,1.008907,0.9971555,1.0034695,1.0003043
5.216,33.95841,0.4219123,0.4000000059604645,0.0005250981,-0.0134193525,1.0089039,0.99715126,1.0034671,1.0003011
5.218,33.97722,0.42222047,0.4000000059604645,0.0005198933,-0.013510242,1.0089009,0.99714714,1.0034647,1.0002979
5.22,33.99584,0.42252415,0.4000000059604645,0.0005146176,-0.013598722,1.008898,0.99714315,1.0034624,1.0002948
5.222,34.01427,0.42282337,0.4000000059604645,0.00050927186,-0.013684785,1.0088954,0.9971393,1.0034603,1.0002918
5.224,34.03251,0.42311805,0.4000000059604645,0.0005038573,-0.013768424,1.0088929,0.9971355,1.0034581,1.000289
5.226,34.05055,0.42340815,0.4000000059604645,0.0004983749,-0.013849636,1.0088905,0.9971319,1.003456,1.0002861
5.228,34.06839,0.4236937,0.4000000059604645,0.0004928258,-0.013928413,1.0088882,0.9971283,1.003454,1.0002835
5.23,34.086033,0.4239746,0.4000000059604645,0.00048721104,-0.014004752,1.0088861,0.9971249,1.0034521,1.0002809
5.232,34.10347,0.42425084,0.4000000059604645,0.00048153172,-0.014078648,1.0088842,0.99712163,1.0034503,1.0002784
5.234,34.1207,0.42452243,0.4000000059604645,0.00047578893,-0.014150097,1.0088824,0.9971185,1.0034485,1.0002759
5.236,34.137726,0.42478928,0.4000000059604645,0.00046998376,-0.014219095,1.0088807,0.99711543,1.0034467,1.0002736
5.238,34.15454,0.42505142,0.4000000059604645,0.00046411733,-0.01428564,1.0088793,0.9971125,1.0034451,1.0002713
5.24,34.171143,0.42530876,0.4000000059604645,0.00045819077,-0.014349727,1.008878,0.9971098,1.0034436,1.0002693
5.242,34.18753,0.42556137,0.4000000059604645,0.0004522052,-0.014411356,1.0088768,0.9971071,1.0034422,1.0002673
5.244,34.2037,0.42580912,0.4000000059604645,0.00044616172,-0.014470524,1.0088758,0.9971046,1.0034407,1.0002654
5.246,34.219654,0.42605203,0.4000000059604645,0.0004400615,-0.014527229,1.008875,0.9971022,1.0034394,1.0002635
5.248,34.23539,0.4262901,0.4000000059604645,0.00043390566,-0.014581469,1.0088743,0.99709994,1.0034382,1.0002618
5.25,34.250896,0.4265233,0.4000000059604645,0.00042769534,-0.014633245,1.0088738,0.9970978,1.003437,1.0002602
5.252,34.266182,0.42675155,0.4000000059604645,0.0004214317,-0.014682555,1.0088735,0.9970958,1.003436,1.0002587
5.254,34.28124,0.4269749,0.4000000059604645,0.00041511588,-0.014729399,1.0088733,0.9970939,1.003435,1.0002574
5.256,34.29607,0.4271933,0.4000000059604645,0.00040874904,-0.014773779,1.0088733,0.9970922,1.0034341,1.0002561
5.258,34.31067,0.42740673,0.4000000059604645,0.00040233234,-0.014815694,1.0088735,0.99709064,1.0034333,1.0002549
5.26,34.32504,0.4276152,0.4000000059604645,0.00039586698,-0.014855145,1.0088738,0.9970892,1.0034325,1.0002539
5.262,34.339172,0.42781863,0.4000000059604645,0.0003893541,-0.014892133,1.0088743,0.9970879,1.0034319,1.000253
5.264,34.353073,0.42801705,0.4000000059604645,0.00038279488,-0.014926661,1.008875,0.9970867,1.0034313,1.0002521
5.266,34.366734,0.42821044,0.4000000059604645,0.0003761905,-0.01495873,1.0088758,0.9970857,1.0034308,1.0002514
5.268,34.380157,0.4283988,0.4000000059604645,0.00036954213,-0.014988344,1.0088769,0.9970848,1.0034305,1.0002508
5.27,34.39334,0.42858204,0.4000000059604645,0.000362851,-0.015015505,1.0088781,0.997084,1.0034302,1.0002503
5.272,34.406284,0.42876026,0.4000000059604645,0.00035611822,-0.015040216,1.0088794,0.9970834,1.00343,1.00025
5.274,34.41898,0.42893335,0.4000000059604645,0.00034934506,-0.015062481,1.008881,0.99708295,1.0034299,1.0002497
5.276,34.431435,0.42910135,0.4000000059604645,0.0003425327,-0.015082304,1.0088828,0.99708265,1.0034299,1.0002495
5.278,34.443645,0.42926425,0.4000000059604645,0.0003356823,-0.015099689,1.0088847,0.9970825,1.00343,1.0002495
5.28,34.455605,0.429422,0.4000000059604645,0.0003287951,-0.015114642,1.0088867,0.9970825,1.0034301,1.0002496
5.282,34.467316,0.4295746,0.4000000059604645,0.00032187227,-0.015127167,1.008889,0.9970826,1.0034304,1.0002499
5.284,34.47878,0.4297221,0.4000000059604645,0.00031491506,-0.015137269,1.0088913,0.9970828,1.0034307,1.0002502
5.286,34.48999,0.42986444,0.4000000059604645,0.0003079246,-0.015144954,1.008894,0.99708325,1.0034312,1.0002506
5.288,34.50095,0.43000162,0.4000000059604645,0.00030090217,-0.01515023,1.0088968,0.99708384,1.0034317,1.0002512
5.29,34.511654,0.4301336,0.4000000059604645,0.00029384895,-0.015153102,1.0088998,0.99708456,1.0034323,1.0002519
5.292,34.522106,0.43026045,0.4000000059604645,0.00028676612,-0.015153577,1.0089029,0.9970854,1.003433,1.0002527
5.294,34.532303,0.43038213,0.4000000059604645,0.00027965495,-0.015151661,1.0089062,0.9970864,1.0034338,1.0002537
5.296,34.54224,0.4304986,0.4000000059604645,0.00027251663,-0.015147364,1.0089098,0.9970876,1.0034347,1.0002546
5.298,34.55192,0.4306099,0.4000000059604645,0.00026535234,-0.015140692,1.0089135,0.9970889,1.0034357,1.0002558
5.3,34.561344,0.43071604,0.4000000059604645,0.00025816332,-0.015131654,1.0089173,0.99709034,1.0034368,1.0002571
5.302,34.57051,0.430817,0.4000000059604645,0.0002509508,-0.015120259,1.0089214,0.99709195,1.003438,1.0002586
5.304,34.579414,0.43091276,0.4000000059604645,0.00024371597,-0.015106515,1.0089257,0.9970937,1.0034392,1.0002601
5.306,34.58806,0.43100333,0.4000000059604645,0.00023646005,-0.015090432,1.0089301,0.9970956,1.0034406,1.0002618
5.308,34.59644,0.43108872,0.4000000059604645,0.00022918424,-0.01507202,1.0089347,0.9970977,1.003442,1.0002635
5.31,34.60456,0.43116894,0.4000000059604645,0.00022188977,-0.015051287,1.0089395,0.9970999,1.0034436,1.0002654
5.312,34.61242,0.43124396,0.4000000059604645,0.00021457786,-0.015028246,1.0089444,0.99710226,1.0034453,1.0002674
5.314,34.62001,0.4313138,0.4000000059604645,0.00020724969,-0.015002904,1.0089496,0.99710476,1.003447,1.0002695
5.316,34.62734,0.4313785,0.4000000059604645,0.0001999065,-0.014975276,1.0089549,0.9971074,1.0034488,1.0002718
5.318,34.634403,0.43143803,0.4000000059604645,0.00019254947,-0.014945371,1.0089605,0.99711025,1.0034508,1.0002742
5.32,34.6412,0.43149242,0.4000000059604645,0.00018517984,-0.0149132,1.0089662,0.99711317,1.0034528,1.0002767
5.322,34.647736,0.43154162,0.4000000059604645,0.00017779879,-0.014878777,1.008972,0.99711627,1.0034549,1.0002793
5.324,34.654003,0.4315857,0.4000000059604645,0.00017040754,-0.014842112,1.0089781,0.99711955,1.0034572,1.000282
5.326,34.660004,0.43162462,0.4000000059604645,0.00016300728,-0.014803218,1.0089843,0.99712294,1.0034595,1.0002849
5.328,34.66574,0.43165842,0.4000000059604645,0.00015559922,-0.014762108,1.0089908,0.9971265,1.003462,1.000288
5.33,34.671207,0.43168712,0.4000000059604645,0.00014818454,-0.014718796,1.0089973,0.9971302,1.0034645,1.0002911
5.332,34.67641,0.4317107,0.4000000059604645,0.00014076446,-0.0146732945,1.0090041,0.9971341,1.003467,1.0002943
5.334,34.681343,0.43172917,0.4000000059604645,0.00013334016,-0.014625617,1.0090111,0.9971381,1.0034697,1.0002977
5.336,34.68601,0.43174255,0.4000000059604645,0.00012591283,-0.014575778,1.0090183,0.99714226,1.0034724,1.0003011
5.338,34.690407,0.4317509,0.4000000059604645,0.00011848366,-0.014523791,1.0090256,0.99714655,1.0034753,1.0003047
5.34,34.694542,0.43175414,0.4000000059604645,0.00011105382,-0.014469671,1.0090331,0.997151,1.0034783,1.0003084
5.342,34.698402,0.43175238,0.4000000059604645,0.00010362451,-0.014413433,1.0090407,0.9971556,1.0034814,1.0003122
5.344,34.702003,0.43174556,0.4000000059604645,9.61969e-05,-0.014355092,1.0090486,0.9971604,1.0034845,1.0003161
5.346,34.705334,0.43173376,0.4000000059604645,8.8772154e-05,-0.014294664,1.0090567,0.99716526,1.0034878,1.0003203
5.348,34.708393,0.43171695,0.4000000059604645,8.135145e-05,-0.014232164,1.0090648,0.99717027,1.0034912,1.0003245
5.35,34.71119,0.43169513,0.4000000059604645,7.3935946e-05,-0.014167608,1.0090733,0.99717546,1.0034945,1.0003288
5.352,34.713715,0.4316684,0.4000000059604645,6.6526816e-05,-0.014101013,1.0090817,0.99718076,1.0034981,1.0003332
5.354,34.715977,0.4316367,0.4000000059604645,5.91252e-05,-0.014032394,1.0090904,0.99718624,1.0035017,1.0003377
5.356,34.717976,0.43160006,0.4000000059604645,5.173226e-05,-0.013961768,1.0090994,0.99719185,1.0035053,1.0003424
5.358,34.719704,0.43155855,0.4000000059604645,4.434914e-05,-0.013889153,1.0091084,0.9971976,1.0035092,1.0003471
5.36,34.72117,0.43151215,0.4000000059604645,3.6976984e-05,-0.013814566,1.0091177,0.99720347,1.003513,1.0003519
5.362,34.722366,0.4314609,0.4000000059604645,2.9616927e-05,-0.013738024,1.009127,0.99720955,1.003517,1.0003569
5.364,34.7233,0.43140477,0.4000000059604645,2.2270102e-05,-0.013659545,1.0091367,0.9972157,1.0035211,1.000362
5.366,34.72397,0.43134385,0.4000000059604645,1.4937634e-05,-0.013579148,1.0091463,0.997222,1.0035251,1.0003673
5.368,34.724377,0.43127814,0.4000000059604645,7.620646e-06,-0.013496851,1.0091562,0.99722844,1.0035294,1.0003725
5.37,34.724518,0.43120766,0.4000000059604645,3.202525e-07,-0.01341267,1.0091664,0.997235,1.0035337,1.000378
5.372,34.7244,0.43113244,0.4000000059604645,-6.9624366e-06,-0.013326626,1.0091766,0.99724174,1.0035381,1.0003836
5.374,34.72402,0.4310525,0.4000000059604645,-1.4226319e-05,-0.013238738,1.009187,0.9972486,1.0035425,1.0003892
5.376,34.723373,0.43096787,0.4000000059604645,-2.1470296e-05,-0.013149026,1.0091975,0.99725556,1.0035472,1.0003949
5.378,34.72247,0.43087858,0.4000000059604645,-2.8693277e-05,-0.013057507,1.0092082,0.9972627,1.0035518,1.0004008
5.38,34.72131,0.43078464,0.4000000059604645,-3.5894176e-05,-0.012964202,1.009219,0.9972699,1.0035565,1.0004067
5.382,34.719887,0.43068612,0.4000000059604645,-4.307192e-05,-0.012869131,1.0092301,0.9972773,1.0035613,1.0004128
5.384,34.71821,0.430583,0.4000000059604645,-5.0225433e-05,-0.012772313,1.0092412,0.9972848,1.0035661,1.000419
5.386,34.71627,0.43047532,0.4000000059604645,-5.7353653e-05,-0.01267377,1.0092525,0.99729246,1.0035712,1.0004253
5.388,34.714077,0.43036315,0.4000000059604645,-6.445552e-05,-0.012573522,1.0092641,0.9973002,1.0035763,1.0004317
5.39,34.711628,0.43024647,0.4000000059604645,-7.152998e-05,-0.012471588,1.0092757,0.9973081,1.0035814,1.0004382
5.392,34.708927,0.43012533,0.4000000059604645,-7.857601e-05,-0.012367992,1.0092875,0.9973161,1.0035865,1.0004448
5.394,34.70597,0.42999977,0.4000000059604645,-8.5592554e-05,-0.012262751,1.0092994,0.9973242,1.0035918,1.0004514
5.396,34.702763,0.4298698,0.4000000059604645,-9.257859e-05,-0.01215589,1.0093114,0.9973325,1.0035971,1.0004582
5.398,34.699303,0.4297355,0.4000000059604645,-9.953311e-05,-0.01204743,1.0093237,0.99734086,1.0036026,1.0004652
5.4,34.6956,0.42959687,0.4000000059604645,-0.00010645508,-0.011937391,1.009336,0.9973494,1.0036081,1.0004721
5.402,34.691643,0.42945394,0.4000000059604645,-0.000113343514,-0.011825795,1.0093485,0.99735796,1.0036137,1.0004791
5.404,34.68744,0.42930675,0.4000000059604645,-0.000120197416,-0.011712666,1.0093611,0.99736667,1.0036193,1.0004863
5.406,34.682987,0.42915532,0.4000000059604645,-0.00012701578,-0.011598024,1.0093739,0.99737555,1.003625,1.0004935
5.408,34.67829,0.42899972,0.4000000059604645,-0.00013379766,-0.011481891,1.0093869,0.9973845,1.0036309,1.0005009
5.41,34.673355,0.42883998,0.4000000059604645,-0.00014054205,-0.011364293,1.0093999,0.99739355,1.0036367,1.0005083
5.412,34.66817,0.42867613,0.4000000059604645,-0.00014724802,-0.01124525,1.009413,0.9974027,1.0036427,1.0005158
5.414,34.662754,0.4285082,0.4000000059604645,-0.00015391459,-0.011124784,1.0094264,0.99741197,1.0036486,1.0005234
5.416,34.65709,0.42833623,0.4000000059604645,-0.00016054083,-0.011002921,1.0094398,0.9974214,1.0036547,1.0005311
5.418,34.65119,0.42816028,0.4000000059604645,-0.0001671258,-0.010879681,1.0094533,0.99743086,1.0036608,1.000539
5.42,34.645058,0.42798033,0.4000000059604645,-0.0001736686,-0.010755091,1.009467,0.99744046,1.003667,1.0005468
5.422,34.63869,0.4277965,0.4000000059604645,-0.00018016827,-0.010629171,1.0094808,0.9974501,1.0036732,1.0005547
