Time,gENROE.delta,gENROE.PELEC,gENROE.PMECH,gENROE.SPEED,pSS2A.VOTHSG,GEN1.V,LOAD.V,GEN2.V,FAULT.V
5.424,34.632084,0.4276088,0.4000000059604645,-0.00018662393,-0.010501945,1.0094948,0.99745995,1.0036795,1.0005627
5.426,34.62525,0.42741722,0.4000000059604645,-0.00019303468,-0.01037344,1.0095087,0.99746984,1.003686,1.0005708
5.428,34.618187,0.42722186,0.4000000059604645,-0.00019939964,-0.010243676,1.0095229,0.9974798,1.0036924,1.000579
5.43,34.610893,0.42702278,0.4000000059604645,-0.00020571791,-0.010112679,1.0095372,0.99748987,1.0036988,1.0005872
5.432,34.603374,0.42681995,0.4000000059604645,-0.00021198865,-0.009980472,1.0095516,0.99750006,1.0037054,1.0005956
5.434,34.59563,0.42661348,0.4000000059604645,-0.00021821097,-0.00984708,1.0095661,0.9975103,1.0037119,1.0006039
5.436,34.587666,0.42640334,0.4000000059604645,-0.00022438404,-0.0097125275,1.0095807,0.9975207,1.0037186,1.0006124
5.438,34.579475,0.42618966,0.4000000059604645,-0.00023050704,-0.009576839,1.0095954,0.9975312,1.0037253,1.000621
5.44,34.571068,0.42597243,0.4000000059604645,-0.00023657912,-0.009440038,1.0096102,0.99754167,1.0037321,1.0006295
5.442,34.562443,0.4257517,0.4000000059604645,-0.00024259946,-0.009302151,1.0096251,0.9975523,1.0037389,1.0006382
5.444,34.5536,0.4255275,0.4000000059604645,-0.00024856726,-0.009163202,1.0096401,0.997563,1.0037458,1.000647
5.446,34.544548,0.42529994,0.4000000059604645,-0.00025448174,-0.009023215,1.0096552,0.9975738,1.0037527,1.0006558
5.448,34.53528,0.425069,0.4000000059604645,-0.0002603421,-0.008882215,1.0096704,0.99758464,1.0037596,1.0006646
5.45,34.5258,0.42483476,0.4000000059604645,-0.00026614754,-0.008740229,1.0096856,0.99759555,1.0037667,1.0006735
5.452,34.516117,0.42459723,0.4000000059604645,-0.00027189736,-0.00859728,1.009701,0.9976066,1.0037737,1.0006825
5.454,34.506226,0.4243565,0.4000000059604645,-0.00027759073,-0.008453393,1.0097165,0.99761766,1.0037807,1.0006915
5.456,34.49613,0.4241126,0.4000000059604645,-0.00028322698,-0.008308596,1.009732,0.9976288,1.0037879,1.0007007
5.458,34.485832,0.42386556,0.4000000059604645,-0.00028880534,-0.008162912,1.0097477,0.9976401,1.003795,1.0007098
5.46,34.475334,0.42361546,0.4000000059604645,-0.00029432512,-0.008016367,1.0097634,0.99765134,1.0038023,1.0007191
5.462,34.46464,0.4233623,0.4000000059604645,-0.00029978558,-0.0078689875,1.0097792,0.9976627,1.0038096,1.0007282
5.464,34.45375,0.4231062,0.4000000059604645,-0.00030518603,-0.007720798,1.0097951,0.9976741,1.0038168,1.0007375
5.466,34.44267,0.42284715,0.4000000059604645,-0.00031052582,-0.007571824,1.009811,0.9976856,1.0038242,1.000747
5.468,34.431393,0.42258525,0.4000000059604645,-0.00031580424,-0.0074220914,1.009827,0.9976972,1.0038315,1.0007564
5.47,34.41993,0.4223205,0.4000000059604645,-0.0003210206,-0.007271626,1.0098431,0.99770874,1.0038389,1.0007658
5.472,34.40828,0.42205298,0.4000000059604645,-0.00032617434,-0.0071204538,1.0098592,0.9977204,1.0038464,1.0007752
5.474,34.396442,0.4217827,0.4000000059604645,-0.00033126475,-0.0069686,1.0098754,0.9977321,1.0038538,1.0007848
5.476,34.38443,0.42150977,0.4000000059604645,-0.00033629124,-0.006816091,1.0098917,0.9977439,1.0038613,1.0007944
5.478,34.37223,0.4212342,0.4000000059604645,-0.00034125318,-0.0066629527,1.0099081,0.9977557,1.0038688,1.000804
5.48,34.35986,0.42095605,0.4000000059604645,-0.00034614996,-0.006509211,1.0099244,0.99776757,1.0038764,1.0008136
5.482,34.34731,0.4206754,0.4000000059604645,-0.000350981,-0.006354891,1.0099409,0.9977795,1.003884,1.0008233
5.484,34.334587,0.42039225,0.4000000059604645,-0.00035574572,-0.0062000197,1.0099573,0.9977914,1.0038916,1.000833
5.486,34.321693,0.42010668,0.4000000059604645,-0.00036044358,-0.0060446225,1.0099739,0.99780345,1.0038992,1.0008428
5.488,34.308636,0.41981873,0.4000000059604645,-0.00036507397,-0.0058887256,1.0099905,0.9978155,1.0039068,1.0008526
5.49,34.295406,0.41952848,0.4000000059604645,-0.0003696364,-0.0057323547,1.0100071,0.99782753,1.0039145,1.0008624
5.492,34.28202,0.41923597,0.4000000059604645,-0.00037413032,-0.005575536,1.0100238,0.9978397,1.0039222,1.0008723
5.494,34.268475,0.41894123,0.4000000059604645,-0.0003785552,-0.0054182955,1.0100405,0.9978518,1.0039299,1.000882
5.496,34.254765,0.41864437,0.4000000059604645,-0.0003829106,-0.005260659,1.0100573,0.997864,1.0039376,1.0008919
5.498,34.240902,0.41834536,0.4000000059604645,-0.00038719593,-0.0051026526,1.0100741,0.9978762,1.0039454,1.0009019
5.5,34.226887,0.41804433,0.4000000059604645,-0.00039141078,-0.004944302,1.010091,0.99788845,1.0039531,1.0009118
5.502,34.212723,0.41774127,0.4000000059604645,-0.00039555467,-0.0047856336,1.0101078,0.9979007,1.0039608,1.0009217
5.504,34.198406,0.4174363,0.4000000059604645,-0.00039962714,-0.004626673,1.0101247,0.997913,1.0039686,1.0009317
5.506,34.18395,0.41712943,0.4000000059604645,-0.00040362775,-0.0044674464,1.0101416,0.99792534,1.0039765,1.0009418
5.508,34.169346,0.4168207,0.4000000059604645,-0.00040755607,-0.0043079797,1.0101585,0.9979377,1.0039842,1.0009518
5.51,34.154602,0.41651022,0.4000000059604645,-0.0004114117,-0.004148298,1.0101755,0.99795,1.0039921,1.0009618
5.512,34.139725,0.416198,0.4000000059604645,-0.0004151942,-0.0039884276,1.0101924,0.9979624,1.0039998,1.0009718
5.514,34.12471,0.4158841,0.4000000059604645,-0.0004189032,-0.0038283945,1.0102094,0.9979748,1.0040077,1.0009818
5.516,34.109562,0.4155686,0.4000000059604645,-0.00042253835,-0.003668224,1.0102264,0.9979872,1.0040156,1.0009918
5.518,34.094288,0.4152515,0.4000000059604645,-0.00042609923,-0.0035079422,1.0102434,0.9979996,1.0040233,1.001002
5.52,34.078884,0.41493294,0.4000000059604645,-0.00042958552,-0.0033475743,1.0102605,0.99801207,1.0040312,1.001012
5.522,34.063354,0.4146129,0.4000000059604645,-0.0004329969,-0.0031871458,1.0102775,0.99802446,1.004039,1.001022
5.524,34.047707,0.41429144,0.4000000059604645,-0.000436333,-0.0030266827,1.0102946,0.9980369,1.0040468,1.0010321
5.526,34.03194,0.41396868,0.4000000059604645,-0.00043959357,-0.0028662102,1.0103116,0.9980494,1.0040547,1.0010421
5.528,34.016056,0.4136446,0.4000000059604645,-0.00044277823,-0.0027057535,1.0103285,0.99806184,1.0040625,1.0010523
5.53,34.00006,0.41331932,0.4000000059604645,-0.00044588675,-0.0025453381,1.0103456,0.9980743,1.0040703,1.0010623
5.532,33.983955,0.41299284,0.4000000059604645,-0.00044891884,-0.0023849893,1.0103626,0.9980867,1.0040781,1.0010724
5.534,33.96774,0.41266525,0.4000000059604645,-0.00045187422,-0.0022247322,1.0103797,0.99809915,1.004086,1.0010824
5.536,33.95142,0.41233656,0.4000000059604645,-0.00045475268,-0.0020645917,1.0103967,0.9981116,1.0040938,1.0010924
5.538,33.934998,0.41200688,0.4000000059604645,-0.00045755392,-0.0019045928,1.0104136,0.998124,1.0041015,1.0011024
5.54,33.918472,0.41167626,0.4000000059604645,-0.0004602778,-0.0017447607,1.0104307,0.99813646,1.0041094,1.0011126
5.542,33.901855,0.41134474,0.4000000059604645,-0.00046292407,-0.0015851199,1.0104476,0.99814886,1.0041171,1.0011226
5.544,33.885147,0.41101235,0.4000000059604645,-0.0004654925,-0.0014256953,1.0104645,0.99816126,1.0041249,1.0011326
5.546,33.86834,0.4106792,0.4000000059604645,-0.000467983,-0.0012665113,1.0104815,0.99817365,1.0041326,1.0011425
5.548,33.851448,0.4103453,0.4000000059604645,-0.0004703953,-0.0011075926,1.0104984,0.99818605,1.0041404,1.0011525
5.55,33.834473,0.4100107,0.4000000059604645,-0.00047272927,-0.0009489635,1.0105153,0.9981984,1.0041481,1.0011625
5.552,33.817413,0.4096755,0.4000000059604645,-0.0004749848,-0.00079064834,1.0105321,0.9982107,1.0041559,1.0011724
5.554,33.800274,0.40933973,0.4000000059604645,-0.0004771617,-0.00063267123,1.0105491,0.998223,1.0041635,1.0011823
5.556,33.78306,0.40900344,0.4000000059604645,-0.0004792599,-0.00047505627,1.0105658,0.99823534,1.0041713,1.0011922
5.558,33.765766,0.4086667,0.4000000059604645,-0.00048127928,-0.0003178274,1.0105826,0.9982476,1.0041789,1.0012021
5.56,33.748405,0.40832955,0.4000000059604645,-0.00048321974,-0.0001610084,1.0105993,0.99825984,1.0041865,1.001212
5.562,33.730976,0.40799206,0.4000000059604645,-0.00048508123,-4.6229575e-06,1.010616,0.99827206,1.0041941,1.0012219
5.564,33.713478,0.40765426,0.4000000059604645,-0.00048686366,0.00015130537,1.0106326,0.9982842,1.0042018,1.0012317
5.566,33.695923,0.40731624,0.4000000059604645,-0.00048856693,0.00030675318,1.0106492,0.9982964,1.0042093,1.0012414
5.568,33.678303,0.406978,0.4000000059604645,-0.0004901911,0.0004616972,1.0106658,0.99830854,1.0042169,1.0012512
5.57,33.66063,0.40663967,0.4000000059604645,-0.00049173605,0.0006161143,1.0106823,0.99832064,1.0042244,1.0012609
5.572,33.6429,0.40630126,0.4000000059604645,-0.0004932018,0.0007699815,1.0106988,0.9983327,1.0042319,1.0012707
5.574,33.62512,0.40596282,0.4000000059604645,-0.00049458834,0.0009232759,1.0107152,0.9983447,1.0042393,1.0012803
5.576,33.60729,0.40562442,0.4000000059604645,-0.0004958957,0.0010759749,1.0107316,0.9983567,1.0042468,1.00129
5.578,33.589413,0.4052861,0.4000000059604645,-0.0004971238,0.0012280559,1.0107479,0.9983686,1.0042542,1.0012995
5.58,33.571495,0.4049479,0.4000000059604645,-0.0004982728,0.0013794965,1.0107642,0.99838054,1.0042616,1.001309
5.582,33.553535,0.40460995,0.4000000059604645,-0.00049934274,0.0015302746,1.0107803,0.9983924,1.004269,1.0013186
5.584,33.53554,0.4042722,0.4000000059604645,-0.0005003336,0.0016803681,1.0107965,0.9984042,1.0042763,1.0013281
5.586,33.517513,0.40393478,0.4000000059604645,-0.00050124555,0.0018297551,1.0108126,0.998416,1.0042835,1.0013375
5.588,33.49945,0.40359768,0.4000000059604645,-0.00050207856,0.001978414,1.0108286,0.9984277,1.0042908,1.001347
5.59,33.48136,0.403261,0.4000000059604645,-0.0005028328,0.002126323,1.0108446,0.9984394,1.0042981,1.0013564
5.592,33.46325,0.4029248,0.4000000059604645,-0.0005035084,0.002273461,1.0108604,0.998451,1.0043052,1.0013657
5.594,33.44511,0.40258908,0.4000000059604645,-0.0005041054,0.0024198068,1.0108763,0.99846256,1.0043124,1.001375
5.596,33.426952,0.40225396,0.4000000059604645,-0.000504624,0.0025653392,1.010892,0.9984741,1.0043195,1.0013841
5.598,33.40878,0.40191942,0.4000000059604645,-0.00050506426,0.0027100376,1.0109078,0.99848557,1.0043267,1.0013933
5.6,33.39059,0.40158558,0.4000000059604645,-0.00050542643,0.0028538813,1.0109234,0.998497,1.0043337,1.0014025
5.602,33.372387,0.40125245,0.4000000059604645,-0.00050571066,0.0029968498,1.0109389,0.99850833,1.0043408,1.0014116
5.604,33.354176,0.40092006,0.4000000059604645,-0.0005059171,0.003138923,1.0109544,0.99851966,1.0043477,1.0014206
5.606,33.33596,0.40058854,0.4000000059604645,-0.000506046,0.0032800809,1.0109698,0.9985309,1.0043546,1.0014297
5.608,33.31774,0.40025786,0.4000000059604645,-0.0005060975,0.0034203036,1.010985,0.9985421,1.0043615,1.0014386
5.61,33.299522,0.3999281,0.4000000059604645,-0.00050607184,0.0035595712,1.0110003,0.9985532,1.0043683,1.0014476
5.612,33.281307,0.3995993,0.4000000059604645,-0.0005059693,0.0036978647,1.0110154,0.9985643,1.0043752,1.0014564
5.614,33.263092,0.39927158,0.4000000059604645,-0.00050579,0.0038351645,1.0110304,0.99857527,1.0043819,1.0014652
5.616,33.24489,0.39894488,0.4000000059604645,-0.0005055343,0.003971452,1.0110455,0.99858624,1.0043887,1.0014739
5.618,33.226696,0.39861932,0.4000000059604645,-0.0005052024,0.004106708,1.0110604,0.9985971,1.0043954,1.0014826
5.62,33.208515,0.39829493,0.4000000059604645,-0.00050479465,0.0042409142,1.0110751,0.9986079,1.0044019,1.0014912
5.622,33.19035,0.39797175,0.4000000059604645,-0.00050431123,0.004374052,1.0110898,0.9986186,1.0044086,1.0014998
5.624,33.172203,0.39764982,0.4000000059604645,-0.00050375256,0.004506103,1.0111045,0.9986293,1.0044152,1.0015084
5.626,33.154076,0.39732924,0.4000000059604645,-0.00050311885,0.00463705,1.011119,0.9986399,1.0044216,1.0015168
5.628,33.135975,0.39701,0.4000000059604645,-0.00050241046,0.004766875,1.0111334,0.99865043,1.004428,1.0015252
5.63,33.117905,0.39669216,0.4000000059604645,-0.0005016277,0.0048955604,1.0111477,0.99866086,1.0044345,1.0015335
5.632,33.09986,0.39637578,0.4000000059604645,-0.0005007709,0.0050230892,1.011162,0.9986713,1.0044408,1.0015419
5.634,33.081852,0.3960609,0.4000000059604645,-0.0004998405,0.005149444,1.0111761,0.9986816,1.0044471,1.0015501
5.636,33.063873,0.3957476,0.4000000059604645,-0.00049883674,0.0052746083,1.0111902,0.9986918,1.0044534,1.0015582
5.638,33.045933,0.39543587,0.4000000059604645,-0.0004977601,0.0053985654,1.0112041,0.998702,1.0044596,1.0015663
5.64,33.028034,0.39512575,0.4000000059604645,-0.0004966109,0.0055212993,1.011218,0.99871206,1.0044658,1.0015744
5.642,33.010178,0.39481735,0.4000000059604645,-0.0004953895,0.0056427936,1.0112317,0.9987221,1.0044719,1.0015824
5.644,32.992367,0.39451066,0.4000000059604645,-0.0004940964,0.005763033,1.0112454,0.99873203,1.004478,1.0015903
5.646,32.9746,0.39420575,0.4000000059604645,-0.00049273204,0.005882001,1.0112588,0.99874187,1.0044839,1.0015981
5.648,32.95689,0.39390266,0.4000000059604645,-0.0004912967,0.005999683,1.0112723,0.99875164,1.0044899,1.0016059
5.65,32.939228,0.39360142,0.4000000059604645,-0.0004897909,0.006116064,1.0112857,0.99876136,1.0044959,1.0016136
5.652,32.921623,0.39330208,0.4000000059604645,-0.00048821513,0.0062311287,1.0112989,0.99877095,1.0045017,1.0016212
5.654,32.90408,0.3930047,0.4000000059604645,-0.00048656977,0.0063448627,1.011312,0.9987805,1.0045074,1.0016289
5.656,32.88659,0.39270929,0.4000000059604645,-0.0004848553,0.006457252,1.011325,0.99878997,1.0045133,1.0016364
5.658,32.869167,0.3924159,0.4000000059604645,-0.00048307222,0.006568282,1.0113379,0.9987993,1.004519,1.0016438
5.66,32.85181,0.3921246,0.4000000059604645,-0.000481221,0.006677939,1.0113506,0.9988086,1.0045246,1.0016512
5.662,32.83452,0.3918354,0.4000000059604645,-0.00047930214,0.00678621,1.0113633,0.9988178,1.0045302,1.0016586
5.664,32.8173,0.39154834,0.4000000059604645,-0.00047731612,0.006893081,1.0113759,0.9988269,1.0045357,1.0016658
5.666,32.80015,0.39126348,0.4000000059604645,-0.0004752635,0.0069985394,1.0113883,0.998836,1.0045412,1.001673
5.668,32.78308,0.39098084,0.4000000059604645,-0.00047314478,0.0071025724,1.0114006,0.9988449,1.0045466,1.00168
5.67,32.766087,0.3907005,0.4000000059604645,-0.00047096045,0.007205167,1.0114129,0.9988538,1.004552,1.0016872
5.672,32.749172,0.3904224,0.4000000059604645,-0.00046871114,0.0073063117,1.0114249,0.99886256,1.0045574,1.0016941
5.674,32.732338,0.3901467,0.4000000059604645,-0.00046639732,0.007405994,1.0114369,0.99887127,1.0045626,1.001701
5.676,32.71559,0.38987336,0.4000000059604645,-0.00046401957,0.0075042024,1.0114487,0.99887985,1.0045677,1.0017078
5.678,32.69893,0.38960242,0.4000000059604645,-0.00046157846,0.0076009254,1.0114605,0.9988884,1.004573,1.0017146
5.68,32.682358,0.38933393,0.4000000059604645,-0.00045907457,0.007696152,1.0114721,0.9988968,1.004578,1.0017213
5.682,32.665874,0.38906795,0.4000000059604645,-0.00045650848,0.007789871,1.0114837,0.9989051,1.0045831,1.0017278
5.684,32.64949,0.3888045,0.4000000059604645,-0.00045388078,0.007882073,1.011495,0.99891335,1.0045881,1.0017344
5.686,32.633198,0.3885436,0.4000000059604645,-0.00045119206,0.007972745,1.0115063,0.9989215,1.004593,1.0017408
5.688,32.617,0.38828528,0.4000000059604645,-0.00044844294,0.008061879,1.0115175,0.9989296,1.0045979,1.0017473
5.69,32.60091,0.3880296,0.4000000059604645,-0.00044563404,0.008149466,1.0115285,0.99893755,1.0046027,1.0017536
5.692,32.584915,0.38777658,0.4000000059604645,-0.00044276597,0.008235495,1.0115393,0.9989455,1.0046074,1.0017599
5.694,32.56903,0.38752624,0.4000000059604645,-0.00043983935,0.008319955,1.0115502,0.9989532,1.0046122,1.001766
5.696,32.55325,0.38727865,0.4000000059604645,-0.00043685487,0.008402841,1.0115608,0.998961,1.0046169,1.0017722
5.698,32.53758,0.3870338,0.4000000059604645,-0.0004338131,0.008484142,1.0115714,0.99896854,1.0046214,1.0017781
5.7,32.522015,0.38679174,0.4000000059604645,-0.00043071478,0.00856385,1.0115818,0.99897605,1.0046259,1.0017841
5.702,32.506565,0.38655248,0.4000000059604645,-0.0004275605,0.008641957,1.011592,0.9989835,1.0046304,1.0017899
5.704,32.49123,0.3863161,0.4000000059604645,-0.00042435093,0.008718455,1.0116023,0.99899083,1.0046349,1.0017958
5.706,32.476013,0.3860826,0.4000000059604645,-0.0004210868,0.008793336,1.0116123,0.99899805,1.0046391,1.0018015
5.708,32.46091,0.38585198,0.4000000059604645,-0.00041776872,0.008866594,1.0116222,0.9990052,1.0046434,1.0018072
5.71,32.445934,0.3856243,0.4000000059604645,-0.00041439745,0.00893822,1.011632,0.99901223,1.0046477,1.0018127
5.712,32.431072,0.38539958,0.4000000059604645,-0.00041097362,0.00900821,1.0116416,0.9990192,1.0046519,1.0018183
5.714,32.41634,0.38517785,0.4000000059604645,-0.00040749798,0.009076555,1.0116512,0.99902606,1.0046561,1.0018237
5.716,32.401733,0.38495913,0.4000000059604645,-0.00040397118,0.009143251,1.0116606,0.99903286,1.0046601,1.001829
5.718,32.387257,0.38474345,0.4000000059604645,-0.000400394,0.00920829,1.0116699,0.99903953,1.0046641,1.0018343
5.72,32.37291,0.38453087,0.4000000059604645,-0.0003967671,0.009271668,1.011679,0.9990461,1.0046681,1.0018395
5.722,32.35869,0.38432136,0.4000000059604645,-0.00039309124,0.00933338,1.0116881,0.9990526,1.0046719,1.0018446
5.724,32.344604,0.38411495,0.4000000059604645,-0.0003893671,0.009393419,1.011697,0.99905896,1.0046759,1.0018497
5.726,32.330654,0.3839117,0.4000000059604645,-0.00038559551,0.009451782,1.0117058,0.9990653,1.0046796,1.0018547
5.728,32.31684,0.38371164,0.4000000059604645,-0.00038177712,0.0095084645,1.0117145,0.9990715,1.0046834,1.0018595
5.73,32.30317,0.38351473,0.4000000059604645,-0.00037791274,0.009563462,1.011723,0.9990776,1.004687,1.0018644
5.732,32.28963,0.38332102,0.4000000059604645,-0.00037400308,0.00961677,1.0117314,0.99908364,1.0046906,1.0018692
5.734,32.276237,0.38313058,0.4000000059604645,-0.0003700489,0.009668386,1.0117397,0.99908954,1.0046942,1.0018739
5.736,32.26299,0.38294336,0.4000000059604645,-0.00036605095,0.009718305,1.0117478,0.9990954,1.0046977,1.0018785
5.738,32.24988,0.38275942,0.4000000059604645,-0.00036201006,0.0097665265,1.0117558,0.9991011,1.0047011,1.001883
5.74,32.236923,0.38257876,0.4000000059604645,-0.00035792694,0.009813046,1.0117637,0.9991067,1.0047045,1.0018874
5.742,32.224113,0.38240144,0.4000000059604645,-0.00035380237,0.009857861,1.0117716,0.99911225,1.0047078,1.0018919
5.744,32.21145,0.38222742,0.4000000059604645,-0.00034963715,0.009900971,1.0117792,0.99911773,1.004711,1.0018961
5.746,32.19894,0.38205674,0.4000000059604645,-0.00034543202,0.009942372,1.0117867,0.9991231,1.0047143,1.0019003
5.748,32.186577,0.38188943,0.4000000059604645,-0.00034118784,0.009982064,1.0117941,0.99912834,1.0047175,1.0019045
5.75,32.17437,0.38172552,0.4000000059604645,-0.00033690536,0.010020046,1.0118014,0.99913347,1.0047206,1.0019087
5.752,32.162323,0.381565,0.4000000059604645,-0.0003325854,0.010056314,1.0118085,0.99913853,1.0047237,1.0019126
5.754,32.150425,0.3814079,0.4000000059604645,-0.0003282287,0.01009087,1.0118154,0.99914354,1.0047266,1.0019165
5.756,32.13869,0.3812542,0.4000000059604645,-0.0003238361,0.010123713,1.0118223,0.9991484,1.0047295,1.0019205
5.758,32.12711,0.38110393,0.4000000059604645,-0.00031940843,0.010154843,1.0118291,0.9991532,1.0047324,1.0019242
5.76,32.115692,0.38095716,0.4000000059604645,-0.00031494646,0.010184259,1.0118358,0.9991579,1.0047352,1.0019279
5.762,32.104435,0.38081384,0.4000000059604645,-0.000310451,0.010211962,1.0118423,0.9991625,1.004738,1.0019315
5.764,32.093338,0.38067397,0.4000000059604645,-0.0003059229,0.010237954,1.0118487,0.999167,1.0047407,1.0019351
5.766,32.082405,0.38053763,0.4000000059604645,-0.00030136295,0.010262233,1.0118549,0.99917144,1.0047433,1.0019386
5.768,32.071644,0.38040477,0.4000000059604645,-0.000296772,0.010284803,1.0118611,0.9991757,1.004746,1.001942
5.77,32.061043,0.38027543,0.4000000059604645,-0.00029215083,0.010305664,1.011867,0.99917996,1.0047485,1.0019454
5.772,32.050606,0.38014963,0.4000000059604645,-0.00028750027,0.010324817,1.0118729,0.99918413,1.004751,1.0019486
5.774,32.04034,0.38002735,0.4000000059604645,-0.0002828212,0.0103422655,1.0118787,0.9991882,1.0047535,1.0019518
5.776,32.030243,0.37990862,0.4000000059604645,-0.0002781144,0.010358011,1.0118843,0.9991921,1.0047559,1.001955
5.778,32.020317,0.37979344,0.4000000059604645,-0.0002733807,0.010372057,1.0118898,0.999196,1.0047581,1.001958
5.78,32.01056,0.3796818,0.4000000059604645,-0.00026862096,0.010384405,1.0118953,0.99919975,1.0047604,1.001961
5.782,32.000973,0.37957373,0.4000000059604645,-0.000263836,0.010395059,1.0119005,0.99920344,1.0047626,1.001964
5.784,31.991566,0.37946925,0.4000000059604645,-0.00025902665,0.010404022,1.0119057,0.999207,1.0047648,1.0019668
5.786,31.982323,0.37936834,0.4000000059604645,-0.00025419376,0.010411298,1.0119107,0.9992105,1.004767,1.0019696
5.788,31.97326,0.37927103,0.4000000059604645,-0.00024933816,0.01041689,1.0119156,0.99921393,1.004769,1.0019723
5.79,31.964375,0.37917727,0.4000000059604645,-0.0002444607,0.010420803,1.0119203,0.9992172,1.004771,1.0019749
5.792,31.955658,0.37908715,0.4000000059604645,-0.00023956221,0.01042304,1.0119251,0.99922043,1.0047729,1.0019774
5.794,31.947124,0.37900057,0.4000000059604645,-0.00023464355,0.010423608,1.0119296,0.9992236,1.0047748,1.00198
5.796,31.938768,0.37891763,0.4000000059604645,-0.00022970555,0.01042251,1.011934,0.9992266,1.0047767,1.0019823
5.798,31.930586,0.37883827,0.4000000059604645,-0.00022474903,0.0104197515,1.0119383,0.99922955,1.0047785,1.0019847
5.8,31.922583,0.37876254,0.4000000059604645,-0.00021977487,0.010415339,1.0119425,0.9992325,1.0047803,1.001987
5.802,31.914762,0.3786904,0.4000000059604645,-0.0002147839,0.010409277,1.0119466,0.9992352,1.004782,1.0019892
5.804,31.90712,0.37862185,0.4000000059604645,-0.00020977696,0.010401571,1.0119505,0.9992379,1.0047836,1.0019914
5.806,31.899658,0.3785569,0.4000000059604645,-0.00020475489,0.010392229,1.0119544,0.9992405,1.0047852,1.0019934
5.808,31.892376,0.37849557,0.4000000059604645,-0.00019971855,0.010381255,1.0119581,0.999243,1.0047867,1.0019954
5.81,31.885277,0.37843785,0.4000000059604645,-0.00019466876,0.010368658,1.0119617,0.99924546,1.0047883,1.0019974
5.812,31.87836,0.37838373,0.4000000059604645,-0.00018960638,0.010354444,1.0119652,0.9992478,1.0047897,1.0019993
5.814,31.871626,0.37833318,0.4000000059604645,-0.00018453224,0.01033862,1.0119685,0.99925005,1.004791,1.002001
5.816,31.865072,0.37828627,0.4000000059604645,-0.0001794472,0.010321193,1.0119718,0.9992522,1.0047925,1.0020028
5.818,31.858707,0.3782429,0.4000000059604645,-0.00017435208,0.010302172,1.0119749,0.9992543,1.0047938,1.0020045
5.82,31.852522,0.37820315,0.4000000059604645,-0.00016924775,0.010281564,1.0119779,0.9992563,1.004795,1.0020062
5.822,31.84652,0.378167,0.4000000059604645,-0.00016413501,0.010259376,1.0119809,0.9992582,1.0047961,1.0020076
5.824,31.840704,0.3781344,0.4000000059604645,-0.00015901471,0.010235618,1.0119836,0.99926007,1.0047973,1.0020092
5.826,31.835072,0.37810537,0.4000000059604645,-0.00015388771,0.010210297,1.0119864,0.9992618,1.0047984,1.0020106
5.828,31.829624,0.37807992,0.4000000059604645,-0.00014875481,0.010183424,1.011989,0.99926347,1.0047995,1.0020119
5.83,31.824362,0.37805802,0.4000000059604645,-0.00014361688,0.010155005,1.0119914,0.999265,1.0048004,1.0020132
5.832,31.819284,0.3780397,0.4000000059604645,-0.00013847472,0.010125052,1.0119938,0.9992665,1.0048014,1.0020144
5.834,31.81439,0.37802488,0.4000000059604645,-0.00013332916,0.0100935735,1.011996,0.99926794,1.0048023,1.0020156
5.836,31.809683,0.3780136,0.4000000059604645,-0.00012818104,0.0100605795,1.0119982,0.9992693,1.0048032,1.0020167
5.838,31.805162,0.3780059,0.4000000059604645,-0.00012303119,0.010026079,1.0120002,0.99927056,1.004804,1.0020177
5.84,31.800825,0.37800166,0.4000000059604645,-0.00011788042,0.009990082,1.0120021,0.9992717,1.0048047,1.0020187
5.842,31.796675,0.37800094,0.4000000059604645,-0.000112729555,0.009952599,1.012004,0.99927276,1.0048054,1.0020195
5.844,31.792707,0.37800375,0.4000000059604645,-0.00010757942,0.009913642,1.0120057,0.9992738,1.0048062,1.0020204
5.846,31.78893,0.37801,0.4000000059604645,-0.00010243082,0.00987322,1.0120074,0.99927473,1.0048068,1.0020212
5.848,31.785334,0.37801975,0.4000000059604645,-9.7284574e-05,0.009831345,1.0120088,0.99927557,1.0048074,1.0020219
5.85,31.781923,0.37803295,0.4000000059604645,-9.214148e-05,0.009788027,1.0120102,0.99927634,1.004808,1.0020226
5.852,31.778698,0.37804958,0.4000000059604645,-8.7002365e-05,0.009743279,1.0120115,0.99927706,1.0048084,1.0020232
5.854,31.77566,0.37806967,0.4000000059604645,-8.186803e-05,0.00969711,1.0120127,0.99927765,1.0048089,1.0020237
5.856,31.772804,0.37809318,0.4000000059604645,-7.673925e-05,0.009649535,1.0120138,0.9992782,1.0048093,1.0020242
5.858,31.770134,0.3781201,0.4000000059604645,-7.161685e-05,0.009600563,1.0120149,0.99927866,1.0048096,1.0020247
5.86,31.767647,0.3781504,0.4000000059604645,-6.650161e-05,0.009550207,1.0120157,0.999279,1.00481,1.002025
5.862,31.765345,0.37818408,0.4000000059604645,-6.139433e-05,0.009498481,1.0120165,0.9992794,1.0048102,1.0020252
5.864,31.763227,0.37822112,0.4000000059604645,-5.629578e-05,0.009445395,1.0120173,0.9992796,1.0048105,1.0020255
5.866,31.761292,0.3782615,0.4000000059604645,-5.120676e-05,0.009390963,1.0120178,0.99927974,1.0048107,1.0020257
5.868,31.75954,0.37830523,0.4000000059604645,-4.6128036e-05,0.0093351975,1.0120183,0.99927986,1.0048108,1.0020258
5.87,31.757973,0.37835225,0.4000000059604645,-4.106039e-05,0.009278112,1.0120187,0.99927986,1.0048109,1.002026
5.872,31.756586,0.37840256,0.4000000059604645,-3.6004592e-05,0.009219719,1.012019,0.9992798,1.004811,1.002026
5.874,31.75538,0.37845618,0.4000000059604645,-3.09614e-05,0.0091600325,1.0120193,0.9992797,1.004811,1.002026
5.876,31.754356,0.378513,0.4000000059604645,-2.5931588e-05,0.009099065,1.0120194,0.99927944,1.004811,1.0020258
5.878,31.753511,0.3785731,0.4000000059604645,-2.0915904e-05,0.009036832,1.0120194,0.9992792,1.0048109,1.0020257
5.88,31.75285,0.3786364,0.4000000059604645,-1.5915104e-05,0.008973345,1.0120194,0.99927884,1.0048109,1.0020255
5.882,31.752369,0.37870288,0.4000000059604645,-1.0929935e-05,0.00890862,1.0120192,0.9992784,1.0048107,1.0020252
5.884,31.752064,0.37877256,0.4000000059604645,-5.961141e-06,0.00884267,1.0120189,0.99927795,1.0048106,1.0020249
5.886,31.751938,0.3788454,0.4000000059604645,-1.0094594e-06,0.00877551,1.0120186,0.99927735,1.0048103,1.0020245
5.888,31.75199,0.37892136,0.4000000059604645,3.9243764e-06,0.008707155,1.0120182,0.99927676,1.0048101,1.0020242
5.89,31.752222,0.37900046,0.4000000059604645,8.839638e-06,0.008637617,1.0120177,0.99927604,1.0048097,1.0020237
5.892,31.752628,0.37908262,0.4000000059604645,1.3735604e-05,0.008566914,1.0120171,0.99927527,1.0048095,1.0020231
5.894,31.753208,0.37916785,0.4000000059604645,1.8611554e-05,0.00849506,1.0120164,0.99927443,1.0048091,1.0020225
5.896,31.753967,0.37925613,0.4000000059604645,2.3466779e-05,0.008422068,1.0120156,0.99927354,1.0048087,1.0020219
5.898,31.754898,0.3793474,0.4000000059604645,2.830057e-05,0.008347956,1.0120147,0.9992726,1.0048082,1.0020212
5.9,31.756004,0.3794417,0.4000000059604645,3.311223e-05,0.008272738,1.0120138,0.9992716,1.0048077,1.0020205
5.902,31.757282,0.37953898,0.4000000059604645,3.790106e-05,0.00819643,1.0120128,0.9992705,1.0048072,1.0020198
5.904,31.758734,0.3796392,0.4000000059604645,4.266637e-05,0.008119047,1.0120118,0.9992693,1.0048066,1.0020189
5.906,31.760357,0.37974232,0.4000000059604645,4.7407477e-05,0.008040605,1.0120106,0.9992681,1.004806,1.0020181
5.908,31.762146,0.37984836,0.4000000059604645,5.212371e-05,0.0079611195,1.0120093,0.9992668,1.0048054,1.0020171
5.91,31.764107,0.3799573,0.4000000059604645,5.6814384e-05,0.007880607,1.012008,0.9992655,1.0048047,1.0020162
5.912,31.766237,0.38006902,0.4000000059604645,6.1478844e-05,0.007799083,1.0120065,0.99926406,1.004804,1.0020151
5.914,31.768536,0.3801836,0.4000000059604645,6.611644e-05,0.007716564,1.012005,0.9992626,1.0048033,1.002014
5.916,31.770998,0.38030097,0.4000000059604645,7.072649e-05,0.0076330667,1.0120034,0.9992611,1.0048026,1.002013
5.918,31.773626,0.38042107,0.4000000059604645,7.530838e-05,0.007548607,1.0120018,0.9992595,1.0048018,1.0020118
5.92,31.77642,0.38054395,0.4000000059604645,7.986145e-05,0.0074632014,1.012,0.9992578,1.0048009,1.0020106
5.922,31.779375,0.3806695,0.4000000059604645,8.438507e-05,0.0073768664,1.0119982,0.99925613,1.0048001,1.0020093
5.924,31.782495,0.38079774,0.4000000059604645,8.8878616e-05,0.007289619,1.0119963,0.99925435,1.0047991,1.002008
5.926,31.785774,0.38092864,0.4000000059604645,9.334148e-05,0.0072014765,1.0119944,0.9992525,1.0047982,1.0020066
5.928,31.789217,0.38106215,0.4000000059604645,9.777302e-05,0.0071124546,1.0119923,0.99925065,1.0047972,1.0020053
5.93,31.792816,0.3811983,0.4000000059604645,0.00010217266,0.0070225713,1.0119902,0.9992487,1.0047961,1.0020039
5.932,31.796574,0.38133696,0.4000000059604645,0.00010653978,0.0069318432,1.011988,0.9992467,1.0047952,1.0020024
5.934,31.800488,0.38147816,0.4000000059604645,0.0001108738,0.0068402872,1.0119859,0.9992447,1.0047941,1.0020008
5.936,31.804554,0.38162184,0.4000000059604645,0.00011517414,0.006747921,1.0119835,0.99924254,1.0047929,1.0019993
5.938,31.808779,0.38176802,0.4000000059604645,0.0001194402,0.0066547617,1.0119811,0.9992404,1.0047919,1.0019977
5.94,31.813154,0.38191664,0.4000000059604645,0.00012367143,0.006560827,1.0119787,0.9992382,1.0047907,1.001996
5.942,31.817682,0.38206765,0.4000000059604645,0.00012786726,0.006466134,1.0119762,0.9992359,1.0047895,1.0019944
5.944,31.822361,0.38222107,0.4000000059604645,0.00013202713,0.0063707004,1.0119736,0.9992336,1.0047883,1.0019927
5.946,31.82719,0.38237682,0.4000000059604645,0.0001361505,0.0062745437,1.011971,0.9992313,1.004787,1.0019909
5.948,31.832165,0.38253486,0.4000000059604645,0.00014023682,0.0061776815,1.0119684,0.99922884,1.0047857,1.0019891
5.95,31.837284,0.3826952,0.4000000059604645,0.00014428557,0.0060801315,1.0119656,0.9992264,1.0047843,1.0019872
5.952,31.842554,0.3828578,0.4000000059604645,0.00014829621,0.0059819114,1.0119628,0.9992238,1.004783,1.0019853
5.954,31.847963,0.38302258,0.4000000059604645,0.00015226823,0.0058830394,1.0119599,0.99922127,1.0047817,1.0019834
5.956,31.853516,0.38318956,0.4000000059604645,0.00015620113,0.0057835327,1.0119569,0.9992187,1.0047803,1.0019815
5.958,31.85921,0.38335872,0.4000000059604645,0.00016009438,0.00568341,1.011954,0.999216,1.0047789,1.0019795
5.96,31.865042,0.38352996,0.4000000059604645,0.00016394751,0.0055826884,1.011951,0.99921334,1.0047774,1.0019774
5.962,31.871016,0.38370326,0.4000000059604645,0.00016776004,0.0054813866,1.0119479,0.99921054,1.0047759,1.0019754
5.964,31.877121,0.38387865,0.4000000059604645,0.00017153146,0.005379522,1.0119447,0.99920774,1.0047745,1.0019733
5.966,31.883364,0.38405603,0.4000000059604645,0.00017526132,0.0052771135,1.0119414,0.99920493,1.0047729,1.0019711
5.968,31.88974,0.38423538,0.4000000059604645,0.00017894917,0.005174178,1.0119382,0.999202,1.0047714,1.001969
5.97,31.89625,0.3844167,0.4000000059604645,0.00018259452,0.005070735,1.0119349,0.9991991,1.0047697,1.0019668
5.972,31.90289,0.38459992,0.4000000059604645,0.00018619695,0.0049668015,1.0119315,0.9991961,1.0047681,1.0019646
5.974,31.909655,0.384785,0.4000000059604645,0.00018975603,0.004862396,1.0119281,0.99919313,1.0047665,1.0019623
5.976,31.91655,0.38497192,0.4000000059604645,0.0001932713,0.004757537,1.0119246,0.9991901,1.0047648,1.00196
5.978,31.92357,0.38516065,0.4000000059604645,0.00019674237,0.0046522426,1.0119212,0.999187,1.0047631,1.0019577
5.98,31.930716,0.38535115,0.4000000059604645,0.00020016883,0.0045465305,1.0119176,0.99918383,1.0047615,1.0019553
5.982,31.937983,0.38554335,0.4000000059604645,0.00020355024,0.0044404194,1.0119139,0.9991807,1.0047597,1.0019529
5.984,31.945372,0.38573727,0.4000000059604645,0.00020688622,0.0043339273,1.0119103,0.99917746,1.004758,1.0019505
5.986,31.952879,0.38593286,0.4000000059604645,0.0002101764,0.004227073,1.0119066,0.99917424,1.0047562,1.001948
5.988,31.960505,0.38613003,0.4000000059604645,0.00021342038,0.004119874,1.0119029,0.99917096,1.0047544,1.0019455
5.99,31.968243,0.38632882,0.4000000059604645,0.0002166178,0.0040123486,1.0118991,0.9991676,1.0047525,1.001943
5.992,31.9761,0.38652915,0.4000000059604645,0.0002197683,0.003904515,1.0118953,0.9991643,1.0047507,1.0019405
5.994,31.984068,0.386731,0.4000000059604645,0.00022287152,0.003796392,1.0118914,0.9991609,1.0047488,1.0019379
5.996,31.992146,0.3869343,0.4000000059604645,0.00022592713,0.003687997,1.0118876,0.9991574,1.004747,1.0019354
5.998,32.000336,0.38713908,0.4000000059604645,0.00022893476,0.0035793488,1.0118836,0.999154,1.0047451,1.0019327
6.0,32.00863,0.38734522,0.4000000059604645,0.00023189413,0.0034704653,1.0118796,0.9991505,1.0047431,1.0019301
6.002,32.017033,0.38755277,0.4000000059604645,0.00023480487,0.0033613648,1.0118756,0.999147,1.0047412,1.0019274
6.004,32.025536,0.3877616,0.4000000059604645,0.00023766671,0.003252065,1.0118716,0.9991434,1.0047393,1.0019248
6.006,32.034145,0.38797173,0.4000000059604645,0.00024047933,0.0031425846,1.0118674,0.99913985,1.0047373,1.001922
6.008,32.04285,0.38818312,0.4000000059604645,0.00024324247,0.0030329411,1.0118634,0.99913627,1.0047352,1.0019193
6.01,32.05166,0.38839573,0.4000000059604645,0.0002459558,0.002923153,1.0118592,0.99913263,1.0047333,1.0019165
6.012,32.06056,0.3886095,0.4000000059604645,0.00024861906,0.002813238,1.011855,0.99912894,1.0047313,1.0019137
6.014,32.069557,0.38882443,0.4000000059604645,0.000251232,0.0027032143,1.0118508,0.99912524,1.0047292,1.0019109
6.016,32.078648,0.38904044,0.4000000059604645,0.00025379434,0.0025930994,1.0118465,0.99912155,1.0047271,1.0019081
6.018,32.08783,0.38925752,0.4000000059604645,0.00025630585,0.0024829118,1.0118424,0.9991178,1.0047251,1.0019052
6.02,32.097103,0.38947564,0.4000000059604645,0.0002587663,0.0023726688,1.0118381,0.99911404,1.004723,1.0019023
6.022,32.10646,0.38969472,0.4000000059604645,0.00026117542,0.0022623884,1.0118338,0.9991103,1.0047209,1.0018995
6.024,32.115906,0.38991478,0.4000000059604645,0.00026353303,0.0021520883,1.0118294,0.99910647,1.0047188,1.0018966
6.026,32.125435,0.39013574,0.4000000059604645,0.0002658389,0.0020417862,1.0118251,0.9991026,1.0047166,1.0018936
6.028,32.135048,0.39035755,0.4000000059604645,0.00026809284,0.0019314998,1.0118207,0.9990988,1.0047145,1.0018907
6.03,32.144737,0.39058024,0.4000000059604645,0.0002702946,0.0018212466,1.0118163,0.9990949,1.0047123,1.0018878
6.032,32.15451,0.3908037,0.4000000059604645,0.0002724441,0.0017110441,1.0118119,0.99909097,1.0047102,1.0018848
6.034,32.164356,0.39102793,0.4000000059604645,0.00027454106,0.0016009097,1.0118074,0.9990871,1.0047079,1.0018818
6.036,32.174274,0.39125288,0.4000000059604645,0.00027658534,0.001490861,1.0118029,0.99908316,1.0047058,1.0018789
6.038,32.18427,0.3914785,0.4000000059604645,0.00027857683,0.0013809149,1.0117985,0.99907917,1.0047035,1.0018758
6.04,32.194332,0.39170477,0.4000000059604645,0.00028051532,0.0012710891,1.011794,0.99907523,1.0047014,1.0018728
6.042,32.204464,0.39193165,0.4000000059604645,0.00028240067,0.0011614003,1.0117894,0.99907124,1.0046991,1.0018697
6.044,32.214664,0.3921591,0.4000000059604645,0.00028423278,0.0010518659,1.0117849,0.99906725,1.0046968,1.0018667
6.046,32.224934,0.3923871,0.4000000059604645,0.00028601155,0.00094250287,1.0117804,0.99906325,1.0046946,1.0018636
6.048,32.23526,0.39261556,0.4000000059604645,0.0002877368,0.000833328,1.0117759,0.9990592,1.0046923,1.0018605
6.05,32.245647,0.3928445,0.4000000059604645,0.00028940843,0.00072435825,1.0117713,0.9990552,1.00469,1.0018574
6.052,32.256096,0.39307386,0.4000000059604645,0.0002910264,0.0006156103,1.0117667,0.99905115,1.0046878,1.0018543
6.054,32.2666,0.39330357,0.4000000059604645,0.0002925906,0.00050710083,1.0117621,0.9990471,1.0046855,1.0018512
6.056,32.27716,0.39353365,0.4000000059604645,0.0002941009,0.0003988464,1.0117576,0.99904305,1.0046833,1.0018481
6.058,32.287777,0.39376402,0.4000000059604645,0.00029555729,0.0002908635,1.011753,0.99903893,1.004681,1.001845
6.06,32.298443,0.39399466,0.4000000059604645,0.00029695968,0.00018316855,1.0117484,0.9990349,1.0046787,1.0018419
6.062,32.30916,0.39422554,0.4000000059604645,0.00029830803,7.577776e-05,1.0117438,0.99903077,1.0046763,1.0018388
6.064,32.31992,0.39445662,0.4000000059604645,0.00029960228,-3.129265e-05,1.0117391,0.9990267,1.0046741,1.0018356
6.066,32.330727,0.39468783,0.4000000059604645,0.00030084242,-0.00013802662,1.0117346,0.9990226,1.0046717,1.0018325
6.068,32.34158,0.3949192,0.4000000059604645,0.0003020284,-0.00024440815,1.01173,0.9990185,1.0046694,1.0018293
6.07,32.352474,0.3951506,0.4000000059604645,0.0003031602,-0.0003504214,1.0117254,0.9990144,1.0046672,1.0018262
6.072,32.363407,0.39538208,0.4000000059604645,0.00030423782,-0.00045605062,1.0117208,0.99901026,1.0046648,1.0018231
6.074,32.37438,0.39561355,0.4000000059604645,0.00030526126,-0.0005612802,1.0117161,0.99900615,1.0046625,1.0018198
6.076,32.385387,0.395845,0.4000000059604645,0.00030623053,-0.0006660945,1.0117116,0.99900204,1.0046601,1.0018167
6.078,32.396427,0.39607635,0.4000000059604645,0.00030714564,-0.00077047816,1.011707,0.9989979,1.0046579,1.0018135
6.08,32.4075,0.39630765,0.4000000059604645,0.00030800662,-0.000874416,1.0117024,0.9989938,1.0046555,1.0018104
6.082,32.418606,0.39653876,0.4000000059604645,0.0003088135,-0.0009778927,1.0116978,0.9989897,1.0046531,1.0018072
6.084,32.429733,0.39676973,0.4000000059604645,0.0003095663,-0.0010808932,1.0116932,0.9989856,1.0046508,1.0018041
6.086,32.440895,0.3970005,0.4000000059604645,0.0003102651,-0.0011834026,1.0116887,0.9989815,1.0046484,1.0018009
6.088,32.452076,0.39723098,0.4000000059604645,0.00031090996,-0.0012854062,1.0116841,0.99897736,1.0046462,1.0017978
6.09,32.46328,0.3974612,0.4000000059604645,0.00031150095,-0.0013868893,1.0116795,0.99897325,1.0046438,1.0017946
6.092,32.474503,0.3976911,0.4000000059604645,0.00031203814,-0.0014878372,1.011675,0.9989692,1.0046415,1.0017915
6.094,32.485744,0.39792064,0.4000000059604645,0.0003125216,-0.0015882356,1.0116705,0.9989651,1.0046391,1.0017883
6.096,32.497005,0.3981498,0.4000000059604645,0.0003129514,-0.0016880702,1.011666,0.99896103,1.0046369,1.0017852
6.098,32.508278,0.39837852,0.4000000059604645,0.0003133277,-0.0017873269,1.0116615,0.998957,1.0046346,1.0017821
6.1,32.519566,0.39860678,0.4000000059604645,0.00031365055,-0.0018859917,1.011657,0.99895287,1.0046322,1.001779
6.102,32.530865,0.39883456,0.4000000059604645,0.00031392014,-0.0019840507,1.0116526,0.9989488,1.00463,1.0017757
6.104,32.542168,0.39906177,0.4000000059604645,0.00031413653,-0.0020814901,1.0116482,0.9989448,1.0046277,1.0017726
6.106,32.553482,0.39928845,0.4000000059604645,0.00031429986,-0.0021782964,1.0116438,0.99894077,1.0046253,1.0017695
6.108,32.564796,0.39951453,0.4000000059604645,0.00031441028,-0.0022744562,1.0116394,0.9989368,1.004623,1.0017664
6.11,32.576115,0.39973998,0.4000000059604645,0.00031446796,-0.002369956,1.011635,0.9989327,1.0046208,1.0017635
6.112,32.587437,0.39996475,0.4000000059604645,0.00031447303,-0.002464783,1.0116305,0.9989288,1.0046185,1.0017604
6.114,32.59876,0.40018883,0.4000000059604645,0.00031442568,-0.002558924,1.0116262,0.9989248,1.0046163,1.0017573
6.116,32.610077,0.40041217,0.4000000059604645,0.00031432603,-0.0026523662,1.011622,0.99892086,1.004614,1.0017543
6.118,32.62139,0.40063477,0.4000000059604645,0.00031417434,-0.0027450968,1.0116177,0.99891686,1.0046117,1.0017512
6.12,32.632698,0.40085655,0.4000000059604645,0.00031397073,-0.0028371033,1.0116134,0.998913,1.0046095,1.0017482
6.122,32.643993,0.4010775,0.4000000059604645,0.0003137154,-0.0029283734,1.0116092,0.99890906,1.0046073,1.0017451
6.124,32.655285,0.40129757,0.4000000059604645,0.0003134086,-0.0030188947,1.0116049,0.9989052,1.004605,1.0017421
6.126,32.66656,0.40151677,0.4000000059604645,0.0003130505,-0.0031086553,1.0116007,0.9989013,1.0046028,1.0017391
6.128,32.677826,0.40173504,0.4000000059604645,0.00031264132,-0.0031976434,1.0115966,0.9988975,1.0046006,1.0017362
6.13,32.68907,0.40195233,0.4000000059604645,0.00031218134,-0.0032858471,1.0115925,0.9988936,1.0045985,1.0017333
6.132,32.700302,0.40216863,0.4000000059604645,0.0003116707,-0.0033732548,1.0115885,0.99888986,1.0045962,1.0017303
6.134,32.71151,0.40238392,0.4000000059604645,0.0003111097,-0.003459855,1.0115844,0.99888605,1.0045941,1.0017275
6.136,32.722702,0.40259814,0.4000000059604645,0.00031049858,-0.0035456365,1.0115803,0.9988823,1.004592,1.0017245
6.138,32.73387,0.4028113,0.4000000059604645,0.0003098376,-0.0036305883,1.0115764,0.9988786,1.0045898,1.0017216
6.14,32.74501,0.4030233,0.4000000059604645,0.000309127,-0.0037146993,1.0115724,0.9988749,1.0045878,1.0017188
6.142,32.756126,0.40323418,0.4000000059604645,0.00030836707,-0.003797959,1.0115685,0.9988712,1.0045856,1.0017159
6.144,32.767212,0.4034439,0.4000000059604645,0.00030755808,-0.0038803567,1.0115646,0.9988676,1.0045836,1.0017132
6.146,32.77827,0.4036524,0.4000000059604645,0.00030670033,-0.0039618816,1.0115608,0.99886394,1.0045815,1.0017103
6.148,32.789295,0.40385967,0.4000000059604645,0.00030579403,-0.0040425244,1.011557,0.99886036,1.0045794,1.0017076
6.15,32.800285,0.40406567,0.4000000059604645,0.00030483957,-0.004122274,1.0115533,0.9988568,1.0045774,1.0017048
6.152,32.81124,0.40427038,0.4000000059604645,0.00030383724,-0.004201121,1.0115496,0.99885327,1.0045754,1.0017021
6.154,32.822163,0.40447378,0.4000000059604645,0.00030278732,-0.0042790556,1.0115459,0.99884975,1.0045733,1.0016994
6.156,32.833046,0.40467584,0.4000000059604645,0.0003016901,-0.0043560686,1.0115422,0.9988463,1.0045713,1.0016967
6.158,32.843884,0.4048765,0.4000000059604645,0.00030054597,-0.0044321497,1.0115386,0.99884284,1.0045694,1.0016941
6.16,32.854683,0.40507576,0.4000000059604645,0.00029935522,-0.0045072907,1.0115352,0.99883944,1.0045675,1.0016915
6.162,32.86544,0.4052736,0.4000000059604645,0.0002981182,-0.004581482,1.0115317,0.9988361,1.0045656,1.0016888
6.164,32.87615,0.40546995,0.4000000059604645,0.0002968352,-0.004654715,1.0115283,0.99883276,1.0045637,1.0016863
6.166,32.88681,0.40566486,0.4000000059604645,0.00029550667,-0.004726981,1.0115248,0.9988295,1.0045618,1.0016837
6.168,32.897427,0.40585822,0.4000000059604645,0.0002941329,-0.0047982717,1.0115215,0.9988262,1.0045599,1.0016812
6.17,32.90799,0.40605006,0.4000000059604645,0.00029271422,-0.004868578,1.0115181,0.998823,1.0045581,1.0016787
6.172,32.9185,0.40624034,0.4000000059604645,0.00029125105,-0.004937893,1.0115149,0.99881977,1.0045562,1.0016763
6.174,32.92896,0.40642902,0.4000000059604645,0.00028974374,-0.005006208,1.0115117,0.99881667,1.0045544,1.0016738
6.176,32.93936,0.4066161,0.4000000059604645,0.00028819268,-0.005073515,1.0115086,0.99881357,1.0045526,1.0016714
6.178,32.949707,0.40680152,0.4000000059604645,0.00028659825,-0.0051398072,1.0115055,0.99881047,1.0045509,1.001669
6.18,32.959995,0.4069853,0.4000000059604645,0.00028496084,-0.005205077,1.0115025,0.99880743,1.0045491,1.0016668
6.182,32.970226,0.4071674,0.4000000059604645,0.00028328085,-0.005269317,1.0114995,0.99880445,1.0045475,1.0016645
6.184,32.980392,0.40734777,0.4000000059604645,0.00028155866,-0.00533252,1.0114965,0.9988015,1.0045458,1.0016623
6.186,32.990498,0.4075264,0.4000000059604645,0.0002797947,-0.00539468,1.0114937,0.99879867,1.0045441,1.00166
6.188,33.000538,0.4077033,0.4000000059604645,0.00027798937,-0.0054557896,1.0114908,0.9987958,1.0045425,1.0016577
6.19,33.010513,0.4078784,0.4000000059604645,0.00027614308,-0.0055158422,1.0114881,0.998793,1.0045409,1.0016556
6.192,33.02042,0.40805173,0.4000000059604645,0.00027425628,-0.0055748327,1.0114855,0.9987902,1.0045394,1.0016534
6.194,33.03026,0.4082232,0.4000000059604645,0.00027232934,-0.0056327535,1.0114828,0.9987875,1.0045378,1.0016514
6.196,33.040028,0.40839285,0.4000000059604645,0.00027036277,-0.0056895996,1.0114802,0.99878484,1.0045363,1.0016494
6.198,33.049725,0.4085606,0.4000000059604645,0.00026835693,-0.0057453653,1.0114777,0.9987822,1.0045348,1.0016474
6.2,33.05935,0.40872648,0.4000000059604645,0.00026631233,-0.005800045,1.0114752,0.9987796,1.0045333,1.0016453
6.202,33.0689,0.4088905,0.4000000059604645,0.00026422937,-0.0058536334,1.0114728,0.9987771,1.0045319,1.0016434
6.204,33.078373,0.40905252,0.4000000059604645,0.00026210854,-0.005906125,1.0114706,0.9987746,1.0045304,1.0016415
6.206,33.087772,0.40921262,0.4000000059604645,0.00025995026,-0.0059575154,1.0114682,0.99877214,1.0045291,1.0016396
6.208,33.097088,0.40937075,0.4000000059604645,0.000257755,-0.0060077994,1.011466,0.99876976,1.0045278,1.0016378
6.21,33.10633,0.4095269,0.4000000059604645,0.00025552322,-0.0060569732,1.0114639,0.99876744,1.0045264,1.001636
6.212,33.11549,0.40968105,0.4000000059604645,0.00025325542,-0.0061050314,1.0114619,0.9987652,1.0045252,1.0016342
6.214,33.124565,0.4098332,0.4000000059604645,0.00025095203,-0.0061519705,1.0114598,0.99876297,1.0045239,1.0016326
6.216,33.133556,0.40998328,0.4000000059604645,0.00024861356,-0.0061977864,1.0114578,0.99876076,1.0045227,1.0016309
6.218,33.142464,0.4101313,0.4000000059604645,0.0002462405,-0.006242475,1.011456,0.9987586,1.0045215,1.0016292
6.22,33.151287,0.41027725,0.4000000059604645,0.0002438333,-0.006286033,1.0114541,0.9987566,1.0045203,1.0016277
6.222,33.16002,0.4104211,0.4000000059604645,0.00024139248,-0.0063284566,1.0114524,0.99875456,1.0045192,1.0016261
6.224,33.168667,0.41056284,0.4000000059604645,0.00023891852,-0.0063697435,1.0114508,0.9987526,1.004518,1.0016246
6.226,33.177223,0.41070247,0.4000000059604645,0.00023641193,-0.0064098896,1.0114491,0.9987507,1.0045171,1.0016232
6.228,33.185688,0.41083995,0.4000000059604645,0.00023387319,-0.0064488924,1.0114475,0.99874884,1.004516,1.0016217
6.23,33.19406,0.41097528,0.4000000059604645,0.00023130282,-0.0064867497,1.0114461,0.99874705,1.004515,1.0016204
6.232,33.202343,0.41110843,0.4000000059604645,0.00022870133,-0.0065234583,1.0114448,0.99874526,1.004514,1.0016191
6.234,33.21053,0.41123942,0.4000000059604645,0.00022606923,-0.006559016,1.0114434,0.9987436,1.0045131,1.0016178
6.236,33.21862,0.4113682,0.4000000059604645,0.00022340701,-0.0065934216,1.0114422,0.998742,1.0045122,1.0016166
6.238,33.226612,0.41149476,0.4000000059604645,0.00022071523,-0.006626672,1.011441,0.9987404,1.0045114,1.0016154
6.24,33.23451,0.4116191,0.4000000059604645,0.00021799438,-0.0066587664,1.0114399,0.9987389,1.0045105,1.0016142
6.242,33.24231,0.4117412,0.4000000059604645,0.000215245,-0.0066897026,1.0114388,0.9987374,1.0045097,1.0016131
6.244,33.250008,0.41186103,0.4000000059604645,0.00021246762,-0.00671948,1.0114379,0.998736,1.004509,1.0016121
6.246,33.257607,0.41197863,0.4000000059604645,0.00020966276,-0.0067480966,1.011437,0.99873465,1.0045083,1.0016111
6.248,33.265106,0.41209394,0.4000000059604645,0.00020683095,-0.006775552,1.0114362,0.9987334,1.0045075,1.0016102
6.25,33.2725,0.41220695,0.4000000059604645,0.00020397274,-0.006801845,1.0114355,0.99873215,1.004507,1.0016092
6.252,33.27979,0.4123177,0.4000000059604645,0.00020108865,-0.0068269754,1.0114348,0.998731,1.0045063,1.0016084
6.254,33.286976,0.4124261,0.4000000059604645,0.00019817923,-0.0068509425,1.0114342,0.9987299,1.0045058,1.0016075
6.256,33.29406,0.4125322,0.4000000059604645,0.00019524503,-0.006873746,1.0114337,0.9987289,1.0045052,1.0016068
6.258,33.301037,0.41263598,0.4000000059604645,0.00019228658,-0.0068953866,1.0114332,0.9987279,1.0045047,1.0016061
6.26,33.307903,0.4127374,0.4000000059604645,0.00018930442,-0.0069158636,1.0114329,0.99872696,1.0045042,1.0016054
6.262,33.314663,0.4128365,0.4000000059604645,0.00018629913,-0.0069351774,1.0114326,0.9987261,1.0045038,1.0016048
6.264,33.321316,0.41293323,0.4000000059604645,0.00018327124,-0.006953329,1.0114324,0.9987253,1.0045034,1.0016042
6.266,33.32786,0.4130276,0.4000000059604645,0.00018022132,-0.0069703185,1.0114323,0.9987246,1.004503,1.0016037
6.268,33.33429,0.4131196,0.4000000059604645,0.00017714991,-0.0069861473,1.0114323,0.9987239,1.0045028,1.0016032
6.27,33.340614,0.41320923,0.4000000059604645,0.00017405755,-0.007000816,1.0114323,0.9987233,1.0045024,1.0016028
6.272,33.346825,0.41329646,0.4000000059604645,0.00017094484,-0.007014326,1.0114324,0.9987228,1.0045022,1.0016024
6.274,33.352924,0.4133813,0.4000000059604645,0.00016781231,-0.007026679,1.0114325,0.99872226,1.004502,1.001602
6.276,33.358906,0.41346374,0.4000000059604645,0.00016466054,-0.007037876,1.0114329,0.99872184,1.0045018,1.0016018
6.278,33.364777,0.4135438,0.4000000059604645,0.00016149007,-0.007047919,1.0114331,0.9987215,1.0045017,1.0016016
