Time,gENROE.delta,gENROE.PELEC,gENROE.PMECH,gENROE.SPEED,pSS2A.VOTHSG,GEN1.V,LOAD.V,GEN2.V,FAULT.V
6.28,33.370537,0.41362143,0.4000000059604645,0.00015830148,-0.0070568104,1.0114336,0.9987212,1.0045017,1.0016015
6.282,33.37618,0.41369665,0.4000000059604645,0.00015509533,-0.0070645516,1.0114341,0.998721,1.0045016,1.0016013
6.284,33.381702,0.41376945,0.4000000059604645,0.00015187218,-0.0070711453,1.0114347,0.9987208,1.0045016,1.0016012
6.286,33.387108,0.41383982,0.4000000059604645,0.00014863262,-0.0070765936,1.0114353,0.9987207,1.0045016,1.0016012
6.288,33.392403,0.4139078,0.4000000059604645,0.0001453772,-0.0070808996,1.0114361,0.99872065,1.0045017,1.0016012
6.29,33.397575,0.4139733,0.4000000059604645,0.0001421065,-0.0070840656,1.0114368,0.9987207,1.0045018,1.0016013
6.292,33.402634,0.4140364,0.4000000059604645,0.00013882107,-0.0070860954,1.0114378,0.99872077,1.0045019,1.0016015
6.294,33.407574,0.41409704,0.4000000059604645,0.00013552148,-0.007086991,1.0114387,0.99872094,1.0045022,1.0016017
6.296,33.41239,0.41415524,0.4000000059604645,0.00013220833,-0.0070867566,1.0114398,0.9987212,1.0045024,1.0016019
6.298,33.417095,0.41421103,0.4000000059604645,0.00012888217,-0.007085395,1.0114409,0.9987214,1.0045027,1.0016022
6.3,33.421673,0.41426438,0.4000000059604645,0.00012554358,-0.0070829107,1.0114421,0.9987218,1.004503,1.0016025
6.302,33.42613,0.41431525,0.4000000059604645,0.00012219312,-0.007079307,1.0114434,0.9987222,1.0045033,1.0016029
6.304,33.43047,0.4143637,0.4000000059604645,0.00011883136,-0.0070745875,1.0114448,0.9987227,1.0045037,1.0016034
6.306,33.43469,0.4144097,0.4000000059604645,0.00011545889,-0.007068757,1.0114462,0.9987232,1.0045041,1.0016038
6.308,33.43878,0.41445327,0.4000000059604645,0.000112076275,-0.0070618195,1.0114478,0.9987238,1.0045046,1.0016044
6.31,33.442757,0.4144944,0.4000000059604645,0.00010868408,-0.0070537794,1.0114493,0.99872446,1.004505,1.0016049
6.312,33.446606,0.41453305,0.4000000059604645,0.00010528288,-0.0070446413,1.011451,0.99872524,1.0045056,1.0016056
6.314,33.450336,0.4145693,0.4000000059604645,0.00010187325,-0.0070344103,1.0114528,0.998726,1.0045062,1.0016063
6.316,33.45394,0.41460308,0.4000000059604645,9.845576e-05,-0.0070230914,1.0114547,0.99872684,1.0045068,1.0016071
6.318,33.457424,0.41463444,0.4000000059604645,9.503098e-05,-0.007010689,1.0114566,0.9987278,1.0045074,1.0016079
6.32,33.460785,0.41466337,0.4000000059604645,9.1599475e-05,-0.0069972086,1.0114585,0.9987288,1.0045081,1.0016087
6.322,33.46402,0.41468987,0.4000000059604645,8.816182e-05,-0.006982656,1.0114607,0.9987298,1.004509,1.0016096
6.324,33.467133,0.41471392,0.4000000059604645,8.471857e-05,-0.006967037,1.0114628,0.99873096,1.0045097,1.0016105
6.326,33.47012,0.41473556,0.4000000059604645,8.1270315e-05,-0.006950356,1.0114651,0.99873215,1.0045105,1.0016116
6.328,33.472984,0.41475478,0.4000000059604645,7.781761e-05,-0.0069326204,1.0114673,0.9987334,1.0045114,1.0016127
6.33,33.475723,0.41477156,0.4000000059604645,7.4361014e-05,-0.006913835,1.0114697,0.99873465,1.0045123,1.0016137
6.332,33.47834,0.41478595,0.4000000059604645,7.090111e-05,-0.0068940064,1.0114722,0.998736,1.0045131,1.0016149
6.334,33.48083,0.41479793,0.4000000059604645,6.743844e-05,-0.006873141,1.0114747,0.99873745,1.0045142,1.0016161
6.336,33.483192,0.4148075,0.4000000059604645,6.397358e-05,-0.0068512456,1.0114774,0.998739,1.0045152,1.0016173
6.338,33.48543,0.41481468,0.4000000059604645,6.0507093e-05,-0.006828326,1.0114801,0.99874055,1.0045162,1.0016186
6.34,33.48755,0.41481945,0.4000000059604645,5.7039528e-05,-0.006804389,1.0114828,0.99874216,1.0045173,1.0016199
6.342,33.48954,0.41482186,0.4000000059604645,5.357145e-05,-0.006779442,1.0114857,0.99874383,1.0045184,1.0016214
6.344,33.491405,0.4148219,0.4000000059604645,5.0103412e-05,-0.0067534917,1.0114886,0.99874556,1.0045196,1.0016228
6.346,33.49315,0.41481954,0.4000000059604645,4.663597e-05,-0.0067265453,1.0114915,0.9987474,1.0045208,1.0016243
6.348,33.494766,0.41481483,0.4000000059604645,4.316968e-05,-0.00669861,1.0114946,0.99874926,1.004522,1.0016259
6.35,33.496254,0.41480777,0.4000000059604645,3.9705086e-05,-0.0066696927,1.0114979,0.99875116,1.0045233,1.0016274
6.352,33.497623,0.41479835,0.4000000059604645,3.6242745e-05,-0.006639802,1.0115011,0.9987532,1.0045246,1.0016291
6.354,33.498867,0.41478658,0.4000000059604645,3.27832e-05,-0.006608945,1.0115043,0.9987552,1.0045259,1.0016308
6.356,33.499985,0.4147725,0.4000000059604645,2.9326993e-05,-0.0065771295,1.0115076,0.9987573,1.0045273,1.0016326
6.358,33.50098,0.41475612,0.4000000059604645,2.5874675e-05,-0.006544363,1.0115111,0.9987595,1.0045288,1.0016344
6.36,33.501846,0.4147374,0.4000000059604645,2.242678e-05,-0.0065106545,1.0115147,0.9987617,1.0045302,1.0016363
6.362,33.502594,0.4147164,0.4000000059604645,1.898385e-05,-0.0064760116,1.0115182,0.998764,1.0045317,1.001638
6.364,33.503216,0.4146931,0.4000000059604645,1.5546419e-05,-0.0064404425,1.0115218,0.99876636,1.0045333,1.0016401
6.366,33.50371,0.4146675,0.4000000059604645,1.2115021e-05,-0.0064039556,1.0115256,0.99876875,1.0045348,1.001642
6.368,33.504086,0.41463962,0.4000000059604645,8.690187e-06,-0.0063665602,1.0115294,0.9987712,1.0045364,1.001644
6.37,33.504337,0.41460952,0.4000000059604645,5.2724463e-06,-0.006328264,1.0115333,0.99877375,1.004538,1.001646
6.372,33.504467,0.41457716,0.4000000059604645,1.8623234e-06,-0.006289076,1.0115372,0.9987763,1.0045397,1.0016482
6.374,33.50447,0.41454256,0.4000000059604645,-1.5396586e-06,-0.006249005,1.0115412,0.99877894,1.0045414,1.0016503
6.376,33.504356,0.41450575,0.4000000059604645,-4.9329797e-06,-0.006208061,1.0115453,0.9987816,1.0045432,1.0016526
6.378,33.504116,0.4144667,0.4000000059604645,-8.317123e-06,-0.0061662514,1.0115494,0.99878436,1.004545,1.0016549
6.38,33.503754,0.4144255,0.4000000059604645,-1.16915735e-05,-0.0061235866,1.0115536,0.99878716,1.0045468,1.0016571
6.382,33.503273,0.41438207,0.4000000059604645,-1.5055822e-05,-0.0060800756,1.0115578,0.99879,1.0045485,1.0016594
6.384,33.502674,0.4143365,0.4000000059604645,-1.8409359e-05,-0.0060357284,1.0115622,0.99879295,1.0045505,1.0016618
6.386,33.50195,0.41428876,0.4000000059604645,-2.1751679e-05,-0.005990553,1.0115666,0.99879587,1.0045524,1.0016643
6.388,33.501106,0.41423887,0.4000000059604645,-2.5082285e-05,-0.0059445607,1.011571,0.9987989,1.0045543,1.0016667
6.39,33.50014,0.41418687,0.4000000059604645,-2.8400675e-05,-0.0058977604,1.0115756,0.99880195,1.0045563,1.0016692
6.392,33.49906,0.41413274,0.4000000059604645,-3.1706353e-05,-0.0058501624,1.0115802,0.9988051,1.0045582,1.0016718
6.394,33.49786,0.4140765,0.4000000059604645,-3.4998833e-05,-0.0058017755,1.0115849,0.99880826,1.0045602,1.0016744
6.396,33.496544,0.4140182,0.4000000059604645,-3.8277627e-05,-0.005752611,1.0115895,0.9988115,1.0045624,1.001677
6.398,33.495106,0.41395783,0.4000000059604645,-4.1542247e-05,-0.0057026786,1.0115943,0.99881476,1.0045644,1.0016797
6.4,33.49355,0.4138954,0.4000000059604645,-4.4792214e-05,-0.0056519886,1.0115992,0.9988181,1.0045666,1.0016824
6.402,33.491882,0.41383094,0.4000000059604645,-4.8027054e-05,-0.0056005507,1.0116041,0.99882144,1.0045687,1.0016851
6.404,33.49009,0.41376445,0.4000000059604645,-5.1246294e-05,-0.0055483757,1.0116091,0.9988249,1.004571,1.0016879
6.406,33.48819,0.41369596,0.4000000059604645,-5.444946e-05,-0.005495474,1.0116141,0.99882835,1.0045731,1.0016907
6.408,33.48617,0.41362548,0.4000000059604645,-5.7636094e-05,-0.0054418566,1.0116191,0.99883187,1.0045754,1.0016936
6.41,33.48404,0.41355303,0.4000000059604645,-6.0805734e-05,-0.0053875335,1.0116242,0.99883544,1.0045776,1.0016965
6.412,33.481792,0.4134786,0.4000000059604645,-6.395792e-05,-0.0053325156,1.0116295,0.998839,1.0045799,1.0016994
6.414,33.479435,0.4134023,0.4000000059604645,-6.70922e-05,-0.005276814,1.0116347,0.9988427,1.0045823,1.0017024
6.416,33.476963,0.41332403,0.4000000059604645,-7.020813e-05,-0.0052204393,1.01164,0.9988464,1.0045847,1.0017054
6.418,33.47438,0.4132439,0.4000000059604645,-7.3305266e-05,-0.0051634023,1.0116453,0.99885017,1.004587,1.0017085
6.42,33.471687,0.41316184,0.4000000059604645,-7.6383156e-05,-0.005105714,1.0116507,0.998854,1.0045894,1.0017116
6.422,33.46888,0.41307795,0.4000000059604645,-7.944138e-05,-0.0050473856,1.0116562,0.9988578,1.0045918,1.0017147
6.424,33.465965,0.4129922,0.4000000059604645,-8.24795e-05,-0.004988428,1.0116616,0.9988617,1.0045943,1.0017178
6.426,33.46294,0.41290465,0.4000000059604645,-8.5497086e-05,-0.0049288534,1.0116673,0.9988656,1.0045968,1.001721
6.428,33.45981,0.41281527,0.4000000059604645,-8.8493725e-05,-0.004868672,1.0116729,0.99886954,1.0045993,1.0017242
6.43,33.456573,0.4127241,0.4000000059604645,-9.1468995e-05,-0.0048078955,1.0116785,0.99887353,1.0046018,1.0017275
6.432,33.453224,0.4126312,0.4000000059604645,-9.442248e-05,-0.0047465353,1.0116842,0.9988776,1.0046043,1.0017308
6.434,33.44977,0.41253653,0.4000000059604645,-9.7353775e-05,-0.004684603,1.0116899,0.9988817,1.004607,1.001734
6.436,33.446213,0.41244015,0.4000000059604645,-0.00010026248,-0.0046221097,1.0116957,0.9988858,1.0046096,1.0017374
6.438,33.442554,0.41234204,0.4000000059604645,-0.00010314818,-0.0045590675,1.0117016,0.99889,1.0046122,1.0017408
6.44,33.43879,0.41224226,0.4000000059604645,-0.000106010506,-0.0044954875,1.0117074,0.99889416,1.0046148,1.0017442
6.442,33.43492,0.41214082,0.4000000059604645,-0.00010884905,-0.004431382,1.0117134,0.9988984,1.0046176,1.0017476
6.444,33.430954,0.41203773,0.4000000059604645,-0.000111663445,-0.004366762,1.0117193,0.9989027,1.0046202,1.0017511
6.446,33.42688,0.41193303,0.4000000059604645,-0.000114453294,-0.0043016397,1.0117253,0.99890697,1.0046229,1.0017545
6.448,33.42271,0.41182673,0.4000000059604645,-0.00011721823,-0.004236027,1.0117314,0.9989113,1.0046257,1.0017581
6.45,33.41844,0.41171885,0.4000000059604645,-0.00011995789,-0.004169936,1.0117375,0.9989157,1.0046284,1.0017617
6.452,33.414074,0.4116094,0.4000000059604645,-0.0001226719,-0.0041033775,1.0117435,0.9989201,1.0046312,1.0017651
6.454,33.409607,0.41149843,0.4000000059604645,-0.00012535992,-0.004036364,1.0117497,0.99892455,1.004634,1.0017688
6.456,33.40505,0.41138595,0.4000000059604645,-0.00012802158,-0.003968908,1.011756,0.998929,1.0046368,1.0017724
6.458,33.40039,0.411272,0.4000000059604645,-0.00013065652,-0.0039010213,1.0117623,0.99893355,1.0046396,1.001776
6.46,33.39564,0.41115654,0.4000000059604645,-0.00013326443,-0.0038327153,1.0117685,0.9989381,1.0046425,1.0017797
6.462,33.390797,0.41103965,0.4000000059604645,-0.00013584495,-0.0037640028,1.0117748,0.9989426,1.0046453,1.0017834
6.464,33.38586,0.41092134,0.4000000059604645,-0.00013839775,-0.0036948957,1.0117811,0.9989472,1.0046482,1.0017871
6.466,33.380833,0.41080165,0.4000000059604645,-0.00014092252,-0.0036254057,1.0117875,0.99895185,1.0046512,1.0017909
6.468,33.375713,0.41068056,0.4000000059604645,-0.0001434189,-0.0035555456,1.011794,0.9989565,1.004654,1.0017946
6.47,33.370506,0.41055813,0.4000000059604645,-0.00014588662,-0.0034853271,1.0118003,0.99896115,1.004657,1.0017984
6.472,33.365208,0.41043437,0.4000000059604645,-0.00014832534,-0.0034147627,1.0118068,0.99896586,1.0046599,1.0018022
6.474,33.359825,0.4103093,0.4000000059604645,-0.00015073478,-0.0033438646,1.0118133,0.99897057,1.0046629,1.0018059
6.476,33.354355,0.41018298,0.4000000059604645,-0.00015311461,-0.0032726447,1.0118198,0.99897534,1.0046659,1.0018098
6.478,33.3488,0.41005537,0.4000000059604645,-0.00015546454,-0.0032011156,1.0118264,0.9989801,1.0046688,1.0018137
6.48,33.343163,0.40992653,0.4000000059604645,-0.0001577843,-0.0031292893,1.011833,0.9989849,1.0046718,1.0018175
6.482,33.33744,0.4097965,0.4000000059604645,-0.00016007361,-0.0030571783,1.0118395,0.9989897,1.0046749,1.0018214
6.484,33.33164,0.40966526,0.4000000059604645,-0.00016233219,-0.0029847948,1.0118462,0.9989945,1.0046779,1.0018253
6.486,33.325752,0.40953287,0.4000000059604645,-0.00016455975,-0.0029121512,1.0118529,0.9989994,1.0046809,1.0018291
6.488,33.31979,0.40939936,0.4000000059604645,-0.00016675604,-0.0028392596,1.0118595,0.9990043,1.004684,1.0018331
6.49,33.313747,0.4092647,0.4000000059604645,-0.0001689208,-0.0027661324,1.0118662,0.9990092,1.0046871,1.0018371
6.492,33.307625,0.40912902,0.4000000059604645,-0.00017105378,-0.0026927816,1.0118729,0.9990141,1.00469,1.0018411
6.494,33.30143,0.40899223,0.4000000059604645,-0.00017315472,-0.0026192202,1.0118796,0.999019,1.0046932,1.001845
6.496,33.295162,0.40885442,0.4000000059604645,-0.00017522338,-0.0025454597,1.0118864,0.999024,1.0046962,1.0018489
6.498,33.288815,0.40871558,0.4000000059604645,-0.00017725954,-0.0024715129,1.0118932,0.9990289,1.0046993,1.001853
6.5,33.2824,0.40857577,0.4000000059604645,-0.00017926295,-0.0023973922,1.0118998,0.9990339,1.0047024,1.001857
6.502,33.275906,0.408435,0.4000000059604645,-0.00018123341,-0.0023231094,1.0119066,0.9990389,1.0047055,1.001861
6.504,33.26935,0.4082933,0.4000000059604645,-0.00018317066,-0.002248677,1.0119134,0.9990439,1.0047086,1.001865
6.506,33.262722,0.40815067,0.4000000059604645,-0.00018507453,-0.0021741074,1.0119203,0.9990489,1.0047117,1.0018691
6.508,33.256023,0.40800717,0.4000000059604645,-0.00018694479,-0.0020994125,1.0119271,0.99905396,1.004715,1.0018731
6.51,33.24926,0.4078628,0.4000000059604645,-0.00018878125,-0.002024605,1.0119339,0.99905896,1.0047181,1.0018772
6.512,33.24243,0.40771762,0.4000000059604645,-0.00019058371,-0.0019496966,1.0119408,0.999064,1.0047212,1.0018812
6.514,33.23554,0.4075716,0.4000000059604645,-0.00019235197,-0.0018746998,1.0119476,0.9990691,1.0047244,1.0018853
6.516,33.22858,0.4074248,0.4000000059604645,-0.00019408588,-0.0017996269,1.0119545,0.99907416,1.0047275,1.0018893
6.518,33.22156,0.40727726,0.4000000059604645,-0.00019578524,-0.0017244896,1.0119615,0.9990792,1.0047306,1.0018934
6.52,33.214485,0.407129,0.4000000059604645,-0.00019744987,-0.0016493005,1.0119683,0.9990843,1.0047338,1.0018976
6.522,33.207344,0.40698,0.4000000059604645,-0.00019907963,-0.0015740714,1.0119752,0.9990894,1.0047369,1.0019016
6.524,33.20015,0.40683034,0.4000000059604645,-0.00020067435,-0.0014988143,1.0119821,0.9990945,1.0047401,1.0019057
6.526,33.192898,0.40668005,0.4000000059604645,-0.00020223386,-0.0014235416,1.011989,0.9990996,1.0047432,1.0019097
6.528,33.185593,0.4065291,0.4000000059604645,-0.00020375804,-0.001348265,1.0119958,0.9991047,1.0047464,1.0019139
6.53,33.178226,0.40637755,0.4000000059604645,-0.00020524675,-0.0012729965,1.0120027,0.9991098,1.0047495,1.001918
6.532,33.170815,0.40622544,0.4000000059604645,-0.00020669984,-0.0011977481,1.0120096,0.99911493,1.0047528,1.0019221
6.534,33.163345,0.40607277,0.4000000059604645,-0.00020811718,-0.0011225318,1.0120165,0.99912006,1.0047559,1.0019262
6.536,33.15583,0.40591958,0.4000000059604645,-0.00020949867,-0.0010473593,1.0120234,0.9991251,1.0047591,1.0019302
6.538,33.148262,0.4057659,0.4000000059604645,-0.00021084417,-0.00097224244,1.0120304,0.99913025,1.0047622,1.0019344
6.54,33.140648,0.40561172,0.4000000059604645,-0.0002121536,-0.000897193,1.0120372,0.9991354,1.0047654,1.0019385
6.542,33.132984,0.4054571,0.4000000059604645,-0.00021342681,-0.00082222273,1.0120441,0.9991405,1.0047685,1.0019425
6.544,33.125282,0.40530208,0.4000000059604645,-0.00021466374,-0.0007473433,1.012051,0.99914557,1.0047717,1.0019467
6.546,33.11753,0.40514666,0.4000000059604645,-0.00021586429,-0.00067256636,1.0120578,0.9991507,1.0047748,1.0019507
6.548,33.109737,0.40499088,0.4000000059604645,-0.00021702837,-0.0005979035,1.0120647,0.99915576,1.004778,1.0019548
6.55,33.101906,0.40483475,0.4000000059604645,-0.0002181559,-0.00052336627,1.0120715,0.9991609,1.0047811,1.001959
6.552,33.094032,0.4046783,0.4000000059604645,-0.0002192468,-0.00044896605,1.0120784,0.99916595,1.0047842,1.001963
6.554,33.08612,0.40452155,0.4000000059604645,-0.00022030102,-0.00037471435,1.0120852,0.9991711,1.0047874,1.0019671
6.556,33.07817,0.40436456,0.4000000059604645,-0.00022131849,-0.00030062252,1.012092,0.99917614,1.0047905,1.0019711
6.558,33.070187,0.40420732,0.4000000059604645,-0.00022229915,-0.00022670187,1.0120989,0.9991812,1.0047936,1.0019752
6.56,33.062164,0.40404984,0.4000000059604645,-0.00022324295,-0.00015296366,1.0121057,0.9991863,1.0047967,1.0019792
6.562,33.05411,0.40389222,0.4000000059604645,-0.00022414987,-7.941907e-05,1.0121124,0.99919134,1.0048,1.0019833
6.564,33.04603,0.40373442,0.4000000059604645,-0.00022501984,-6.0792186e-06,1.0121192,0.9991964,1.0048031,1.0019873
6.566,33.03791,0.40357646,0.4000000059604645,-0.00022585285,6.704483e-05,1.012126,0.9992014,1.0048062,1.0019914
6.568,33.029762,0.40341842,0.4000000059604645,-0.00022664887,0.00013994207,1.0121326,0.9992064,1.0048091,1.0019953
6.57,33.02159,0.4032603,0.4000000059604645,-0.00022740789,0.00021260159,1.0121394,0.9992115,1.0048122,1.0019994
6.572,33.013393,0.4031021,0.4000000059604645,-0.00022812987,0.0002850125,1.0121461,0.99921644,1.0048153,1.0020034
6.574,33.005165,0.40294388,0.4000000059604645,-0.00022881481,0.00035716407,1.0121528,0.99922144,1.0048184,1.0020074
6.576,32.996914,0.40278566,0.4000000059604645,-0.00022946273,0.00042904553,1.0121595,0.99922645,1.0048214,1.0020113
6.578,32.988644,0.40262744,0.4000000059604645,-0.00023007362,0.0005006463,1.0121661,0.9992314,1.0048245,1.0020154
6.58,32.98035,0.40246928,0.4000000059604645,-0.00023064749,0.0005719557,1.0121727,0.99923635,1.0048275,1.0020193
6.582,32.97204,0.40231118,0.4000000059604645,-0.00023118437,0.0006429634,1.0121794,0.9992413,1.0048306,1.0020232
6.584,32.963707,0.40215316,0.4000000059604645,-0.00023168426,0.00071365887,1.0121859,0.9992462,1.0048336,1.0020272
6.586,32.955357,0.40199527,0.4000000059604645,-0.0002321472,0.0007840318,1.0121925,0.99925107,1.0048366,1.0020311
6.588,32.94699,0.4018375,0.4000000059604645,-0.00023257322,0.000854072,1.012199,0.99925596,1.0048395,1.0020349
6.59,32.93861,0.40167993,0.4000000059604645,-0.00023296237,0.0009237692,1.0122055,0.99926084,1.0048425,1.0020388
6.592,32.930218,0.40152255,0.4000000059604645,-0.00023331468,0.0009931135,1.0122119,0.9992657,1.0048455,1.0020427
6.594,32.921814,0.40136537,0.4000000059604645,-0.00023363021,0.0010620947,1.0122184,0.9992705,1.0048485,1.0020465
6.596,32.913395,0.40120843,0.4000000059604645,-0.00023390903,0.0011307029,1.0122248,0.9992753,1.0048515,1.0020504
6.598,32.90497,0.40105176,0.4000000059604645,-0.00023415117,0.0011989285,1.0122312,0.9992801,1.0048543,1.0020542
6.6,32.896538,0.4008954,0.4000000059604645,-0.00023435673,0.0012667615,1.0122375,0.99928486,1.0048573,1.002058
6.602,32.888096,0.4007393,0.4000000059604645,-0.00023452575,0.0013341923,1.0122439,0.99928963,1.0048602,1.0020617
6.604,32.87965,0.4005836,0.4000000059604645,-0.00023465835,0.0014012116,1.0122502,0.99929434,1.004863,1.0020655
6.606,32.8712,0.4004282,0.4000000059604645,-0.0002347546,0.0014678097,1.0122565,0.99929905,1.0048659,1.0020692
6.608,32.862747,0.40027323,0.4000000059604645,-0.00023481456,0.0015339773,1.0122627,0.99930376,1.0048687,1.0020729
6.61,32.854298,0.40011868,0.4000000059604645,-0.00023483837,0.0015997051,1.0122689,0.9993084,1.0048716,1.0020767
6.612,32.84584,0.3999645,0.4000000059604645,-0.00023482612,0.001664984,1.0122751,0.999313,1.0048743,1.0020803
6.614,32.837387,0.39981085,0.4000000059604645,-0.0002347779,0.0017298049,1.0122812,0.99931765,1.0048772,1.002084
6.616,32.828938,0.39965764,0.4000000059604645,-0.00023469383,0.0017941588,1.0122874,0.9993222,1.00488,1.0020877
6.618,32.82049,0.39950493,0.4000000059604645,-0.00023457404,0.0018580368,1.0122933,0.99932677,1.0048828,1.0020913
6.62,32.81205,0.39935276,0.4000000059604645,-0.00023441864,0.0019214303,1.0122994,0.9993313,1.0048856,1.0020949
6.622,32.803608,0.39920112,0.4000000059604645,-0.00023422776,0.0019843304,1.0123054,0.99933577,1.0048883,1.0020984
6.624,32.79518,0.39905006,0.4000000059604645,-0.00023400153,0.0020467287,1.0123113,0.99934024,1.004891,1.002102
6.626,32.786762,0.39889959,0.4000000059604645,-0.00023374011,0.0021086168,1.0123173,0.9993447,1.0048937,1.0021056
6.628,32.778355,0.39874974,0.4000000059604645,-0.00023344363,0.002169986,1.0123231,0.9993491,1.0048964,1.002109
6.63,32.769955,0.39860052,0.4000000059604645,-0.00023311224,0.0022308284,1.012329,0.9993535,1.004899,1.0021126
6.632,32.76157,0.39845195,0.4000000059604645,-0.00023274608,0.0022911357,1.0123348,0.9993579,1.0049016,1.0021161
6.634,32.753197,0.39830408,0.4000000059604645,-0.00023234534,0.0023509,1.0123405,0.9993622,1.0049043,1.0021194
6.636,32.74484,0.3981569,0.4000000059604645,-0.00023191016,0.0024101133,1.0123463,0.99936646,1.0049069,1.0021229
6.638,32.7365,0.39801046,0.4000000059604645,-0.00023144073,0.0024687678,1.0123519,0.99937075,1.0049095,1.0021262
6.64,32.728176,0.39786476,0.4000000059604645,-0.0002309372,0.0025268558,1.0123575,0.999375,1.004912,1.0021297
6.642,32.71987,0.39771983,0.4000000059604645,-0.00023039978,0.0025843696,1.0123631,0.99937916,1.0049146,1.002133
6.644,32.711586,0.39757568,0.4000000059604645,-0.00022982863,0.002641302,1.0123687,0.99938333,1.0049171,1.0021362
6.646,32.703323,0.39743233,0.4000000059604645,-0.00022922394,0.0026976455,1.0123742,0.9993875,1.0049196,1.0021396
6.648,32.695084,0.3972898,0.4000000059604645,-0.00022858592,0.0027533926,1.0123795,0.9993916,1.0049222,1.0021428
6.65,32.686867,0.39714813,0.4000000059604645,-0.00022791476,0.0028085366,1.012385,0.99939567,1.0049245,1.002146
6.652,32.678677,0.39700735,0.4000000059604645,-0.00022721066,0.0028630705,1.0123904,0.9993997,1.004927,1.0021492
6.654,32.670506,0.39686742,0.4000000059604645,-0.00022647384,0.002916987,1.0123956,0.9994037,1.0049294,1.0021524
6.656,32.66237,0.39672843,0.4000000059604645,-0.00022570451,0.0029702797,1.0124009,0.99940765,1.0049318,1.0021555
6.658,32.65426,0.39659035,0.4000000059604645,-0.00022490288,0.0030229418,1.0124061,0.9994116,1.0049342,1.0021586
6.66,32.646175,0.39645323,0.4000000059604645,-0.00022406917,0.0030749666,1.0124112,0.9994155,1.0049366,1.0021617
6.662,32.638123,0.39631706,0.4000000059604645,-0.00022320362,0.0031263481,1.0124164,0.99941933,1.0049388,1.0021648
6.664,32.630104,0.39618188,0.4000000059604645,-0.00022230644,0.0031770796,1.0124215,0.9994232,1.0049412,1.0021678
6.666,32.622116,0.3960477,0.4000000059604645,-0.0002213779,0.0032271554,1.0124265,0.99942696,1.0049435,1.0021708
6.668,32.614162,0.39591455,0.4000000059604645,-0.0002204182,0.003276569,1.0124315,0.9994307,1.0049458,1.0021738
6.67,32.606247,0.39578244,0.4000000059604645,-0.0002194276,0.0033253147,1.0124364,0.9994344,1.004948,1.0021768
6.672,32.598366,0.3956514,0.4000000059604645,-0.00021840636,0.0033733868,1.0124413,0.9994381,1.0049502,1.0021796
6.674,32.590523,0.39552143,0.4000000059604645,-0.00021735471,0.0034207795,1.012446,0.99944174,1.0049524,1.0021826
6.676,32.582718,0.39539254,0.4000000059604645,-0.00021627294,0.0034674872,1.0124508,0.9994453,1.0049546,1.0021853
6.678,32.57495,0.39526477,0.4000000059604645,-0.00021516127,0.0035135045,1.0124556,0.9994489,1.0049567,1.0021882
6.68,32.567223,0.39513814,0.4000000059604645,-0.00021401998,0.0035588264,1.0124602,0.9994524,1.0049587,1.002191
6.682,32.55954,0.39501262,0.4000000059604645,-0.00021284935,0.0036034472,1.0124648,0.9994559,1.0049609,1.0021937
6.684,32.5519,0.39488828,0.4000000059604645,-0.00021164965,0.0036473623,1.0124693,0.9994593,1.0049629,1.0021964
6.686,32.5443,0.39476514,0.4000000059604645,-0.00021042113,0.0036905669,1.0124738,0.9994628,1.004965,1.0021992
6.688,32.53675,0.39464316,0.4000000059604645,-0.0002091641,0.0037330557,1.0124782,0.9994661,1.004967,1.0022018
6.69,32.529243,0.39452243,0.4000000059604645,-0.00020787884,0.0037748243,1.0124826,0.99946946,1.004969,1.0022044
6.692,32.521782,0.3944029,0.4000000059604645,-0.00020656563,0.0038158684,1.012487,0.99947274,1.004971,1.002207
6.694,32.51437,0.3942846,0.4000000059604645,-0.00020522476,0.0038561833,1.0124913,0.99947596,1.0049729,1.0022095
6.696,32.507004,0.39416757,0.4000000059604645,-0.00020385651,0.003895765,1.0124955,0.9994792,1.0049748,1.0022122
6.698,32.499695,0.39405182,0.4000000059604645,-0.0002024612,0.003934609,1.0124997,0.99948233,1.0049767,1.0022147
6.7,32.492428,0.39393735,0.4000000059604645,-0.00020103913,0.0039727115,1.0125037,0.99948543,1.0049787,1.002217
6.702,32.485218,0.39382416,0.4000000059604645,-0.0001995906,0.0040100687,1.0125078,0.99948853,1.0049804,1.0022196
6.704,32.478058,0.3937123,0.4000000059604645,-0.00019811591,0.004046677,1.0125118,0.9994916,1.0049822,1.002222
6.706,32.47095,0.39360178,0.4000000059604645,-0.0001966154,0.0040825326,1.0125158,0.99949455,1.004984,1.0022242
6.708,32.4639,0.39349258,0.4000000059604645,-0.00019508933,0.004117632,1.0125197,0.9994975,1.0049858,1.0022266
6.71,32.456905,0.39338475,0.4000000059604645,-0.00019353807,0.0041519715,1.0125235,0.9995004,1.0049876,1.0022289
6.712,32.449966,0.3932783,0.4000000059604645,-0.00019196192,0.0041855485,1.0125272,0.99950325,1.0049893,1.0022311
6.714,32.443085,0.39317322,0.4000000059604645,-0.0001903612,0.0042183595,1.012531,0.99950606,1.0049909,1.0022334
6.716,32.43626,0.39306954,0.4000000059604645,-0.00018873625,0.004250402,1.0125346,0.99950886,1.0049926,1.0022355
6.718,32.429497,0.39296725,0.4000000059604645,-0.00018708738,0.0042816726,1.0125383,0.9995116,1.0049943,1.0022377
6.72,32.42279,0.39286637,0.4000000059604645,-0.00018541493,0.0043121693,1.0125418,0.9995143,1.0049958,1.0022398
6.722,32.416145,0.39276695,0.4000000059604645,-0.00018371925,0.0043418887,1.0125452,0.9995169,1.0049974,1.0022418
6.724,32.40956,0.39266896,0.4000000059604645,-0.00018200066,0.004370829,1.0125487,0.9995195,1.0049989,1.002244
6.726,32.40304,0.39257243,0.4000000059604645,-0.0001802595,0.004398988,1.012552,0.9995221,1.0050005,1.0022459
6.728,32.396584,0.39247736,0.4000000059604645,-0.00017849614,0.004426363,1.0125554,0.9995246,1.005002,1.0022479
6.73,32.39019,0.39238375,0.4000000059604645,-0.00017671089,0.0044529526,1.0125586,0.99952704,1.0050035,1.0022498
6.732,32.38386,0.39229167,0.4000000059604645,-0.00017490411,0.0044787545,1.0125618,0.9995295,1.0050049,1.0022517
6.734,32.377598,0.39220104,0.4000000059604645,-0.00017307616,0.0045037665,1.0125649,0.99953187,1.0050063,1.0022537
6.736,32.3714,0.39211193,0.4000000059604645,-0.00017122738,0.004527988,1.012568,0.9995342,1.0050077,1.0022556
6.738,32.36527,0.39202434,0.4000000059604645,-0.00016935814,0.0045514167,1.012571,0.9995365,1.005009,1.0022573
6.74,32.359207,0.39193827,0.4000000059604645,-0.00016746878,0.0045740516,1.012574,0.9995387,1.0050104,1.0022591
6.742,32.35321,0.39185375,0.4000000059604645,-0.00016555967,0.0045958916,1.0125768,0.9995409,1.0050117,1.0022608
6.744,32.347286,0.39177075,0.4000000059604645,-0.00016363116,0.0046169353,1.0125797,0.99954313,1.005013,1.0022625
6.746,32.34143,0.39168933,0.4000000059604645,-0.00016168364,0.0046371813,1.0125824,0.9995452,1.0050143,1.0022641
6.748,32.335648,0.39160946,0.4000000059604645,-0.00015971746,0.0046566296,1.0125852,0.9995473,1.0050155,1.0022658
6.75,32.32993,0.39153114,0.4000000059604645,-0.00015773297,0.0046752794,1.0125878,0.9995493,1.0050167,1.0022674
6.752,32.324287,0.3914544,0.4000000059604645,-0.00015573055,0.0046931296,1.0125904,0.9995513,1.0050179,1.0022689
6.754,32.318718,0.39137927,0.4000000059604645,-0.00015371059,0.00471018,1.0125929,0.9995532,1.0050191,1.0022705
6.756,32.313217,0.3913057,0.4000000059604645,-0.00015167343,0.0047264304,1.0125954,0.9995551,1.0050201,1.0022719
6.758,32.307796,0.39123374,0.4000000059604645,-0.00014961949,0.0047418806,1.0125978,0.99955696,1.0050212,1.0022734
6.76,32.30245,0.3911634,0.4000000059604645,-0.00014754909,0.0047565303,1.0126002,0.99955875,1.0050223,1.0022748
6.762,32.297176,0.39109465,0.4000000059604645,-0.00014546265,0.00477038,1.0126024,0.9995605,1.0050234,1.0022762
6.764,32.291973,0.39102754,0.4000000059604645,-0.00014336052,0.004783429,1.0126047,0.9995622,1.0050243,1.0022775
6.766,32.28685,0.39096203,0.4000000059604645,-0.0001412431,0.004795679,1.0126069,0.9995639,1.0050253,1.0022788
6.768,32.281803,0.39089814,0.4000000059604645,-0.00013911077,0.0048071295,1.0126089,0.9995655,1.0050262,1.0022801
6.77,32.276836,0.3908359,0.4000000059604645,-0.00013696389,0.004817781,1.012611,0.99956703,1.0050272,1.0022813
6.772,32.271946,0.3907753,0.4000000059604645,-0.00013480287,0.0048276344,1.0126129,0.9995686,1.0050281,1.0022825
6.774,32.267128,0.39071634,0.4000000059604645,-0.00013262809,0.0048366906,1.0126148,0.9995701,1.005029,1.0022837
6.776,32.262394,0.39065903,0.4000000059604645,-0.00013043992,0.004844951,1.0126168,0.9995715,1.0050298,1.0022848
6.778,32.257736,0.39060336,0.4000000059604645,-0.00012823877,0.004852416,1.0126185,0.9995729,1.0050306,1.0022858
6.78,32.253162,0.39054936,0.4000000059604645,-0.000126025,0.004859087,1.0126203,0.99957424,1.0050315,1.0022869
6.782,32.248665,0.39049703,0.4000000059604645,-0.00012379902,0.0048649656,1.012622,0.9995755,1.0050322,1.002288
6.784,32.244247,0.39044634,0.4000000059604645,-0.00012156122,0.0048700524,1.0126237,0.99957675,1.0050329,1.0022889
6.786,32.23991,0.3903973,0.4000000059604645,-0.000119311975,0.0048743505,1.0126252,0.999578,1.0050336,1.0022899
6.788,32.23566,0.39034998,0.4000000059604645,-0.000117051684,0.00487786,1.0126268,0.99957913,1.0050343,1.0022908
6.79,32.231487,0.3903043,0.4000000059604645,-0.000114780734,0.004880584,1.0126282,0.99958026,1.005035,1.0022917
6.792,32.227394,0.3902603,0.4000000059604645,-0.000112499525,0.0048825233,1.0126295,0.99958134,1.0050356,1.0022925
6.794,32.223385,0.39021796,0.4000000059604645,-0.00011020844,0.004883681,1.0126309,0.99958235,1.0050362,1.0022933
6.796,32.219456,0.3901773,0.4000000059604645,-0.00010790788,0.0048840586,1.0126321,0.99958336,1.0050368,1.0022941
6.798,32.215614,0.39013833,0.4000000059604645,-0.00010559823,0.0048836586,1.0126333,0.9995843,1.0050374,1.0022948
6.8,32.211857,0.39010105,0.4000000059604645,-0.00010327989,0.0048824837,1.0126345,0.9995852,1.0050379,1.0022955
6.802,32.208176,0.39006543,0.4000000059604645,-0.00010095324,0.004880536,1.0126356,0.99958605,1.0050384,1.0022962
6.804,32.204586,0.3900315,0.4000000059604645,-9.861869e-05,0.0048778183,1.0126367,0.9995869,1.0050389,1.0022968
6.806,32.201077,0.38999924,0.4000000059604645,-9.6276635e-05,0.0048743333,1.0126376,0.9995876,1.0050393,1.0022974
6.808,32.197655,0.3899687,0.4000000059604645,-9.392745e-05,0.004870084,1.0126386,0.9995883,1.0050397,1.002298
6.81,32.194317,0.38993979,0.4000000059604645,-9.157154e-05,0.0048650736,1.0126394,0.999589,1.0050402,1.0022985
6.812,32.19106,0.38991258,0.4000000059604645,-8.92093e-05,0.004859305,1.0126402,0.9995896,1.0050405,1.002299
6.814,32.187893,0.38988706,0.4000000059604645,-8.6841115e-05,0.004852781,1.012641,0.9995902,1.0050409,1.0022994
6.816,32.184807,0.3898632,0.4000000059604645,-8.4467385e-05,0.0048455056,1.0126417,0.99959075,1.0050411,1.0022999
6.818,32.18181,0.38984102,0.4000000059604645,-8.20885e-05,0.0048374822,1.0126423,0.9995913,1.0050415,1.0023003
6.82,32.1789,0.38982052,0.4000000059604645,-7.9704856e-05,0.004828714,1.0126429,0.9995917,1.0050417,1.0023006
6.822,32.17607,0.3898017,0.4000000059604645,-7.731684e-05,0.0048192046,1.0126435,0.9995921,1.005042,1.002301
6.824,32.17333,0.38978454,0.4000000059604645,-7.492485e-05,0.004808958,1.0126439,0.99959254,1.0050422,1.0023012
6.826,32.170677,0.38976908,0.4000000059604645,-7.252926e-05,0.0047979783,1.0126443,0.99959284,1.0050423,1.0023015
6.828,32.16811,0.38975525,0.4000000059604645,-7.013048e-05,0.0047862693,1.0126446,0.99959314,1.0050426,1.0023017
6.83,32.16563,0.3897431,0.4000000059604645,-6.7728884e-05,0.0047738347,1.0126449,0.9995934,1.0050427,1.0023019
6.832,32.16323,0.3897326,0.4000000059604645,-6.532487e-05,0.0047606793,1.0126451,0.99959356,1.0050428,1.002302
6.834,32.160927,0.38972378,0.4000000059604645,-6.291883e-05,0.004746807,1.0126454,0.99959373,1.0050429,1.0023022
6.836,32.158703,0.3897166,0.4000000059604645,-6.0511138e-05,0.0047322223,1.0126455,0.99959385,1.0050429,1.0023023
6.838,32.15657,0.38971105,0.4000000059604645,-5.810219e-05,0.00471693,1.0126456,0.9995939,1.005043,1.0023023
6.84,32.15452,0.38970718,0.4000000059604645,-5.5692362e-05,0.004700934,1.0126456,0.999594,1.005043,1.0023023
6.842,32.152557,0.38970494,0.4000000059604645,-5.328205e-05,0.0046842396,1.0126456,0.999594,1.005043,1.0023023
6.844,32.150684,0.38970432,0.4000000059604645,-5.0871626e-05,0.004666852,1.0126455,0.9995939,1.0050429,1.0023023
6.846,32.148895,0.38970536,0.4000000059604645,-4.8461476e-05,0.004648775,1.0126454,0.99959385,1.0050429,1.0023022
6.848,32.147194,0.389708,0.4000000059604645,-4.6051984e-05,0.004630014,1.0126451,0.9995937,1.0050428,1.0023022
6.85,32.14558,0.38971227,0.4000000059604645,-4.3643526e-05,0.0046105743,1.0126449,0.9995935,1.0050427,1.0023019
6.852,32.14405,0.38971817,0.4000000059604645,-4.1236475e-05,0.004590461,1.0126446,0.9995933,1.0050426,1.0023018
6.854,32.142612,0.38972566,0.4000000059604645,-3.883122e-05,0.0045696795,1.0126443,0.9995931,1.0050424,1.0023016
6.856,32.141254,0.38973477,0.4000000059604645,-3.6428126e-05,0.004548235,1.0126438,0.9995928,1.0050422,1.0023013
6.858,32.139988,0.38974544,0.4000000059604645,-3.402757e-05,0.004526133,1.0126433,0.9995924,1.0050421,1.0023011
6.86,32.138805,0.38975775,0.4000000059604645,-3.1629923e-05,0.004503379,1.0126429,0.99959207,1.0050418,1.0023009
6.862,32.13771,0.3897716,0.4000000059604645,-2.9235556e-05,0.0044799787,1.0126423,0.99959165,1.0050416,1.0023005
6.864,32.1367,0.38978708,0.4000000059604645,-2.684484e-05,0.0044559375,1.0126417,0.99959123,1.0050414,1.0023001
6.866,32.135777,0.3898041,0.4000000059604645,-2.445814e-05,0.0044312617,1.0126411,0.99959075,1.005041,1.0022998
6.868,32.13494,0.38982266,0.4000000059604645,-2.2075821e-05,0.004405957,1.0126404,0.9995902,1.0050408,1.0022993
6.87,32.13419,0.3898428,0.4000000059604645,-1.969825e-05,0.0043800296,1.0126396,0.9995896,1.0050404,1.002299
6.872,32.13352,0.38986447,0.4000000059604645,-1.7325783e-05,0.004353485,1.0126388,0.999589,1.00504,1.0022985
6.874,32.13294,0.3898877,0.4000000059604645,-1.4958785e-05,0.0043263296,1.012638,0.9995884,1.0050396,1.0022979
6.876,32.132442,0.38991246,0.4000000059604645,-1.2597611e-05,0.0042985696,1.012637,0.9995877,1.0050392,1.0022974
6.878,32.132034,0.3899387,0.4000000059604645,-1.02426175e-05,0.0042702113,1.0126361,0.999587,1.0050389,1.0022968
6.88,32.131706,0.3899665,0.4000000059604645,-7.894158e-06,0.004241261,1.0126351,0.9995863,1.0050384,1.0022962
6.882,32.131466,0.38999578,0.4000000059604645,-5.5525857e-06,0.0042117257,1.012634,0.99958545,1.0050379,1.0022956
6.884,32.131306,0.39002654,0.4000000059604645,-3.2182475e-06,0.004181611,1.012633,0.9995847,1.0050374,1.002295
6.886,32.131233,0.39005882,0.4000000059604645,-8.914918e-07,0.0041509243,1.0126318,0.9995838,1.0050368,1.0022943
6.888,32.13124,0.39009255,0.4000000059604645,1.4273365e-06,0.0041196714,1.0126306,0.9995829,1.0050364,1.0022936
6.89,32.131336,0.39012775,0.4000000059604645,3.7378952e-06,0.0040878598,1.0126294,0.99958193,1.0050358,1.0022929
6.892,32.13151,0.3901644,0.4000000059604645,6.039844e-06,0.0040554963,1.0126281,0.999581,1.0050353,1.0022922
6.894,32.13177,0.3902025,0.4000000059604645,8.332844e-06,0.004022587,1.0126268,0.99957997,1.0050347,1.0022913
6.896,32.132114,0.390242,0.4000000059604645,1.0616563e-05,0.0039891396,1.0126253,0.99957895,1.005034,1.0022905
6.898,32.132538,0.390283,0.4000000059604645,1.2890664e-05,0.003955161,1.012624,0.9995779,1.0050334,1.0022897
6.9,32.133038,0.39032534,0.4000000059604645,1.5154819e-05,0.003920658,1.0126225,0.9995768,1.0050328,1.0022888
6.902,32.133625,0.39036912,0.4000000059604645,1.7408702e-05,0.003885638,1.012621,0.9995756,1.0050321,1.0022879
6.904,32.134296,0.39041427,0.4000000059604645,1.9651985e-05,0.0038501078,1.0126195,0.9995745,1.0050313,1.002287
6.906,32.13504,0.3904608,0.4000000059604645,2.1884347e-05,0.003814075,1.012618,0.9995733,1.0050306,1.0022861
6.908,32.135868,0.39050868,0.4000000059604645,2.4105468e-05,0.0037775466,1.0126163,0.99957204,1.0050299,1.002285
6.91,32.13678,0.39055794,0.4000000059604645,2.6315032e-05,0.0037405302,1.0126146,0.9995708,1.0050292,1.002284
6.912,32.137764,0.39060855,0.4000000059604645,2.8512724e-05,0.0037030333,1.0126129,0.9995695,1.0050284,1.0022831
6.914,32.138832,0.39066046,0.4000000059604645,3.0698233e-05,0.003665063,1.0126112,0.9995681,1.0050275,1.002282
6.916,32.139977,0.39071372,0.4000000059604645,3.2871252e-05,0.0036266274,1.0126094,0.99956673,1.0050268,1.002281
6.918,32.141197,0.39076826,0.4000000059604645,3.5031477e-05,0.0035877335,1.0126076,0.99956536,1.005026,1.0022799
6.92,32.142494,0.3908241,0.4000000059604645,3.71786e-05,0.003548389,1.0126057,0.99956393,1.0050251,1.0022787
6.922,32.143875,0.39088124,0.4000000059604645,3.931233e-05,0.003508602,1.0126038,0.9995625,1.0050242,1.0022776
6.924,32.145325,0.39093962,0.4000000059604645,4.1432362e-05,0.00346838,1.0126019,0.999561,1.0050234,1.0022764
6.926,32.146854,0.39099926,0.4000000059604645,4.353841e-05,0.0034277306,1.0125998,0.99955946,1.0050225,1.0022752
6.928,32.14846,0.39106014,0.4000000059604645,4.563018e-05,0.0033866619,1.0125978,0.9995579,1.0050216,1.002274
6.93,32.150143,0.39112225,0.4000000059604645,4.7707388e-05,0.0033451817,1.0125958,0.99955636,1.0050206,1.0022727
6.932,32.151897,0.39118558,0.4000000059604645,4.9769747e-05,0.0033032976,1.0125936,0.99955475,1.0050197,1.0022715
6.934,32.153725,0.3912501,0.4000000059604645,5.1816976e-05,0.0032610178,1.0125915,0.9995531,1.0050187,1.0022702
6.936,32.155624,0.3913158,0.4000000059604645,5.3848802e-05,0.0032183502,1.0125893,0.9995514,1.0050178,1.0022689
6.938,32.157604,0.39138266,0.4000000059604645,5.586495e-05,0.0031753029,1.0125872,0.99954975,1.0050167,1.0022676
6.94,32.15965,0.3914507,0.4000000059604645,5.7865152e-05,0.003131884,1.0125849,0.999548,1.0050157,1.0022662
6.942,32.16177,0.39151987,0.4000000059604645,5.9849135e-05,0.0030881013,1.0125827,0.9995463,1.0050147,1.0022649
6.944,32.16396,0.39159018,0.4000000059604645,6.181664e-05,0.003043963,1.0125803,0.9995445,1.0050136,1.0022634
6.946,32.166218,0.3916616,0.4000000059604645,6.37674e-05,0.0029994778,1.012578,0.9995427,1.0050125,1.0022621
6.948,32.16855,0.39173412,0.4000000059604645,6.570117e-05,0.002954653,1.0125756,0.9995409,1.0050114,1.0022607
6.95,32.170948,0.3918077,0.4000000059604645,6.7617686e-05,0.0029094976,1.0125732,0.9995391,1.0050104,1.0022591
6.952,32.17342,0.3918824,0.4000000059604645,6.9516704e-05,0.0028640192,1.0125707,0.99953717,1.0050093,1.0022577
6.954,32.175957,0.3919581,0.4000000059604645,7.1397975e-05,0.0028182266,1.0125684,0.99953526,1.0050081,1.0022562
6.956,32.17856,0.39203486,0.4000000059604645,7.326126e-05,0.0027721277,1.0125659,0.99953336,1.005007,1.0022547
6.958,32.18123,0.39211264,0.4000000059604645,7.510631e-05,0.0027257309,1.0125633,0.9995314,1.0050058,1.0022532
6.96,32.183968,0.3921914,0.4000000059604645,7.6932905e-05,0.0026790446,1.0125607,0.9995294,1.0050046,1.0022516
6.962,32.186768,0.3922712,0.4000000059604645,7.8740806e-05,0.0026320773,1.0125582,0.99952745,1.0050036,1.0022501
6.964,32.189636,0.39235196,0.4000000059604645,8.052979e-05,0.0025848371,1.0125556,0.9995254,1.0050024,1.0022485
6.966,32.192566,0.39243364,0.4000000059604645,8.2299615e-05,0.0025373327,1.012553,0.9995234,1.0050011,1.0022469
6.968,32.19556,0.39251631,0.4000000059604645,8.405008e-05,0.0024895722,1.0125502,0.9995213,1.0049999,1.0022453
6.97,32.19862,0.39259988,0.4000000059604645,8.5780965e-05,0.002441564,1.0125476,0.9995192,1.0049987,1.0022436
6.972,32.201736,0.39268437,0.4000000059604645,8.749205e-05,0.002393317,1.0125449,0.99951714,1.0049974,1.002242
6.974,32.204918,0.39276975,0.4000000059604645,8.918313e-05,0.002344839,1.0125421,0.999515,1.0049962,1.0022403
6.976,32.20816,0.39285603,0.4000000059604645,9.0853995e-05,0.002296139,1.0125393,0.99951285,1.0049949,1.0022386
6.978,32.21146,0.39294314,0.4000000059604645,9.250445e-05,0.0022472253,1.0125365,0.9995107,1.0049936,1.002237
6.98,32.21482,0.39303112,0.4000000059604645,9.41343e-05,0.0021981064,1.0125337,0.9995085,1.0049924,1.0022352
6.982,32.21824,0.39311993,0.4000000059604645,9.5743344e-05,0.0021487905,1.0125308,0.9995063,1.004991,1.0022335
6.984,32.22171,0.39320955,0.4000000059604645,9.7331394e-05,0.0020992863,1.012528,0.9995041,1.0049896,1.0022317
6.986,32.225246,0.39329994,0.4000000059604645,9.8898265e-05,0.0020496026,1.0125251,0.9995018,1.0049883,1.0022299
6.988,32.228836,0.39339113,0.4000000059604645,0.00010044378,0.0019997472,1.0125222,0.99949956,1.004987,1.0022281
6.99,32.232475,0.39348307,0.4000000059604645,0.00010196775,0.0019497294,1.0125192,0.9994973,1.0049857,1.0022264
6.992,32.236176,0.3935758,0.4000000059604645,0.00010347001,0.0018995571,1.0125163,0.99949497,1.0049843,1.0022246
6.994,32.23993,0.3936692,0.4000000059604645,0.00010495039,0.001849239,1.0125133,0.99949265,1.004983,1.0022228
6.996,32.243732,0.39376333,0.4000000059604645,0.00010640872,0.0017987835,1.0125103,0.9994903,1.0049815,1.002221
6.998,32.24759,0.39385813,0.4000000059604645,0.00010784484,0.0017481992,1.0125073,0.999488,1.0049802,1.0022191
7.0,32.2515,0.39395365,0.4000000059604645,0.00010925859,0.0016974945,1.0125042,0.9994856,1.0049788,1.0022173
7.002,32.255455,0.3940498,0.4000000059604645,0.00011064982,0.0016466781,1.0125012,0.9994832,1.0049773,1.0022154
7.004,32.25946,0.3941466,0.4000000059604645,0.00011201837,0.0015957581,1.0124981,0.99948084,1.0049759,1.0022135
7.006,32.26352,0.39424402,0.4000000059604645,0.00011336412,0.0015447432,1.012495,0.99947846,1.0049745,1.0022116
7.008,32.267624,0.39434206,0.4000000059604645,0.000114686896,0.0014936418,1.012492,0.999476,1.004973,1.0022097
7.01,32.27178,0.39444068,0.4000000059604645,0.000115986586,0.0014424622,1.0124888,0.9994736,1.0049716,1.0022078
7.012,32.275978,0.39453986,0.4000000059604645,0.00011726304,0.0013912129,1.0124857,0.9994711,1.0049702,1.0022058
7.014,32.280224,0.3946396,0.4000000059604645,0.00011851614,0.0013399024,1.0124825,0.9994687,1.0049688,1.002204
7.016,32.284508,0.39473987,0.4000000059604645,0.00011974575,0.001288539,1.0124794,0.9994662,1.0049672,1.002202
7.018,32.28884,0.3948407,0.4000000059604645,0.00012095176,0.0012371311,1.0124762,0.99946374,1.0049658,1.0022
7.02,32.293217,0.394942,0.4000000059604645,0.00012213405,0.0011856869,1.012473,0.99946123,1.0049644,1.0021981
7.022,32.297634,0.39504376,0.4000000059604645,0.0001232925,0.0011342149,1.0124698,0.99945873,1.0049628,1.0021961
7.024,32.302097,0.395146,0.4000000059604645,0.00012442701,0.0010827234,1.0124665,0.99945617,1.0049614,1.0021942
7.026,32.306595,0.3952487,0.4000000059604645,0.00012553747,0.0010312207,1.0124633,0.99945366,1.0049598,1.0021921
7.028,32.311134,0.39535183,0.4000000059604645,0.00012662378,0.0009797148,1.0124601,0.9994511,1.0049583,1.0021901
7.03,32.315712,0.39545536,0.4000000059604645,0.00012768585,0.0009282142,1.0124569,0.9994486,1.0049568,1.0021882
7.032,32.320328,0.39555928,0.4000000059604645,0.00012872358,0.0008767271,1.0124536,0.99944603,1.0049553,1.0021862
7.034,32.32498,0.3956636,0.4000000059604645,0.00012973689,0.0008252616,1.0124503,0.9994435,1.0049537,1.0021842
7.036,32.32967,0.39576825,0.4000000059604645,0.00013072569,0.0007738258,1.012447,0.99944085,1.0049522,1.0021821
7.038,32.334393,0.39587328,0.4000000059604645,0.0001316899,0.00072242797,1.0124438,0.9994383,1.0049506,1.0021801
7.04,32.33915,0.3959786,0.4000000059604645,0.00013262946,0.00067107606,1.0124404,0.9994357,1.0049492,1.0021781
7.042,32.34394,0.39608425,0.4000000059604645,0.00013354428,0.0006197782,1.0124371,0.9994331,1.0049477,1.002176
7.044,32.348766,0.39619017,0.4000000059604645,0.00013443429,0.00056854234,1.0124338,0.9994305,1.0049461,1.0021739
7.046,32.35362,0.39629635,0.4000000059604645,0.00013529944,0.0005173766,1.0124305,0.9994279,1.0049446,1.0021719
7.048,32.358505,0.3964028,0.4000000059604645,0.00013613967,0.0004662888,1.0124272,0.9994253,1.004943,1.0021698
7.05,32.363422,0.3965095,0.4000000059604645,0.00013695493,0.0004152869,1.0124239,0.99942267,1.0049415,1.0021678
7.052,32.36837,0.3966164,0.4000000059604645,0.00013774516,0.0003643788,1.0124205,0.99942005,1.0049399,1.0021657
7.054,32.37334,0.39672348,0.4000000059604645,0.00013851031,0.00031357227,1.0124172,0.99941736,1.0049382,1.0021636
7.056,32.37834,0.39683077,0.4000000059604645,0.00013925035,0.00026287517,1.0124139,0.99941474,1.0049367,1.0021616
7.058,32.383366,0.3969382,0.4000000059604645,0.00013996524,0.00021229524,1.0124105,0.9994121,1.0049351,1.0021595
7.06,32.38842,0.39704582,0.4000000059604645,0.00014065494,0.00016184017,1.0124072,0.9994095,1.0049336,1.0021574
7.062,32.393494,0.39715353,0.4000000059604645,0.00014131941,0.00011151763,1.0124037,0.9994068,1.004932,1.0021553
7.064,32.398594,0.39726135,0.4000000059604645,0.00014195865,6.1335246e-05,1.0124004,0.9994042,1.0049305,1.0021533
7.066,32.403717,0.3973693,0.4000000059604645,0.00014257262,1.1300589e-05,1.012397,0.99940157,1.0049288,1.0021511
7.068,32.40886,0.3974773,0.4000000059604645,0.00014316132,-3.857881e-05,1.0123937,0.9993989,1.0049273,1.0021491
7.07,32.41402,0.39758533,0.4000000059604645,0.00014372471,-8.8295485e-05,1.0123904,0.99939626,1.0049257,1.0021471
7.072,32.419205,0.39769346,0.4000000059604645,0.0001442628,-0.00013784198,1.012387,0.9993936,1.0049242,1.0021449
7.074,32.42441,0.39780158,0.4000000059604645,0.00014477558,-0.00018721096,1.0123837,0.99939096,1.0049226,1.0021429
7.076,32.42963,0.3979097,0.4000000059604645,0.00014526305,-0.00023639505,1.0123804,0.9993883,1.004921,1.0021408
7.078,32.434868,0.39801782,0.4000000059604645,0.00014572521,-0.000285387,1.0123769,0.99938565,1.0049194,1.0021387
7.08,32.440125,0.39812592,0.4000000059604645,0.00014616207,-0.0003341796,1.0123736,0.999383,1.0049179,1.0021366
7.082,32.445393,0.39823398,0.4000000059604645,0.00014657363,-0.00038276566,1.0123702,0.99938035,1.0049163,1.0021346
7.084,32.450676,0.39834195,0.4000000059604645,0.00014695992,-0.0004311381,1.0123669,0.9993777,1.0049146,1.0021324
7.086,32.455975,0.39844987,0.4000000059604645,0.00014732096,-0.00047928983,1.0123636,0.99937505,1.0049131,1.0021304
7.088,32.461285,0.3985577,0.4000000059604645,0.00014765676,-0.00052721385,1.0123602,0.9993724,1.0049115,1.0021282
7.09,32.466606,0.39866537,0.4000000059604645,0.00014796734,-0.0005749033,1.012357,0.9993698,1.00491,1.0021262
7.092,32.471935,0.39877295,0.4000000059604645,0.00014825274,-0.00062235113,1.0123537,0.9993671,1.0049084,1.0021241
7.094,32.47728,0.3988804,0.4000000059604645,0.00014851302,-0.0006695507,1.0123503,0.9993645,1.0049069,1.002122
7.096,32.482628,0.39898765,0.4000000059604645,0.00014874818,-0.00071649515,1.012347,0.9993619,1.0049052,1.00212
7.098,32.48799,0.39909473,0.4000000059604645,0.00014895828,-0.0007631778,1.0123438,0.99935925,1.0049037,1.0021179
7.1,32.493355,0.39920163,0.4000000059604645,0.00014914336,-0.000809592,1.0123404,0.9993566,1.0049021,1.0021158
7.102,32.498726,0.3993083,0.4000000059604645,0.0001493035,-0.0008557313,1.0123371,0.99935406,1.0049006,1.0021138
7.104,32.504105,0.39941475,0.4000000059604645,0.0001494387,-0.00090158905,1.0123339,0.99935144,1.004899,1.0021118
7.106,32.509487,0.39952093,0.4000000059604645,0.00014954904,-0.00094715884,1.0123307,0.9993488,1.0048975,1.0021098
7.108,32.514874,0.39962688,0.4000000059604645,0.00014963461,-0.0009924343,1.0123273,0.99934626,1.0048959,1.0021076
7.11,32.52026,0.39973256,0.4000000059604645,0.00014969544,-0.0010374092,1.0123241,0.9993437,1.0048944,1.0021056
7.112,32.52565,0.39983794,0.4000000059604645,0.0001497316,-0.0010820772,1.0123209,0.9993411,1.0048928,1.0021036
7.114,32.53104,0.399943,0.4000000059604645,0.00014974318,-0.0011264321,1.0123177,0.9993385,1.0048914,1.0021015
7.116,32.536434,0.40004775,0.4000000059604645,0.00014973026,-0.0011704678,1.0123144,0.99933594,1.0048898,1.0020996
7.118,32.54182,0.40015215,0.4000000059604645,0.00014969289,-0.0012141785,1.0123112,0.9993334,1.0048883,1.0020976
7.12,32.54721,0.4002562,0.4000000059604645,0.00014963119,-0.001257558,1.012308,0.9993309,1.0048867,1.0020956
7.122,32.552593,0.40035987,0.4000000059604645,0.00014954522,-0.0013006004,1.0123049,0.9993283,1.0048853,1.0020936
7.124,32.557976,0.40046313,0.4000000059604645,0.00014943509,-0.0013433,1.0123017,0.9993258,1.0048838,1.0020915
7.126,32.563354,0.40056604,0.4000000059604645,0.00014930087,-0.001385651,1.0122986,0.9993233,1.0048822,1.0020896
7.128,32.568726,0.4006685,0.4000000059604645,0.00014914268,-0.0014276477,1.0122955,0.9993208,1.0048808,1.0020876
7.13,32.574093,0.40077055,0.4000000059604645,0.00014896062,-0.0014692845,1.0122924,0.9993183,1.0048794,1.0020857
