Time,gENROE.delta,gENROE.PELEC,gENROE.PMECH,gENROE.SPEED,pSS2A.VOTHSG,GEN1.V,LOAD.V,GEN2.V,FAULT.V
7.132,32.579453,0.4008721,0.4000000059604645,0.00014875479,-0.001510556,1.0122893,0.99931586,1.0048778,1.0020838
7.134,32.584805,0.40097326,0.4000000059604645,0.00014852529,-0.0015514566,1.0122862,0.99931335,1.0048764,1.0020818
7.136,32.590145,0.4010739,0.4000000059604645,0.00014827223,-0.001591981,1.0122831,0.9993109,1.0048748,1.0020798
7.138,32.595478,0.40117407,0.4000000059604645,0.00014799574,-0.001632124,1.0122801,0.99930847,1.0048734,1.0020779
7.14,32.6008,0.40127373,0.4000000059604645,0.00014769594,-0.0016718801,1.012277,0.999306,1.004872,1.002076
7.142,32.60611,0.40137288,0.4000000059604645,0.00014737295,-0.0017112443,1.012274,0.99930364,1.0048705,1.0020741
7.144,32.611412,0.40147147,0.4000000059604645,0.00014702688,-0.0017502118,1.012271,0.9993012,1.0048691,1.0020722
7.146,32.6167,0.40156952,0.4000000059604645,0.00014665787,-0.0017887772,1.0122681,0.9992988,1.0048677,1.0020703
7.148,32.62197,0.40166703,0.4000000059604645,0.00014626604,-0.0018269359,1.0122651,0.9992964,1.0048662,1.0020684
7.15,32.62723,0.40176395,0.4000000059604645,0.00014585155,-0.0018646829,1.0122621,0.9992941,1.0048648,1.0020666
7.152,32.632473,0.40186027,0.4000000059604645,0.00014541451,-0.0019020134,1.0122592,0.9992917,1.0048634,1.0020647
7.154,32.6377,0.40195602,0.4000000059604645,0.00014495508,-0.001938923,1.0122563,0.9992894,1.0048621,1.0020629
7.156,32.64291,0.40205112,0.4000000059604645,0.0001444734,-0.001975407,1.0122534,0.9992871,1.0048606,1.0020611
7.158,32.648098,0.4021456,0.4000000059604645,0.00014396962,-0.0020114607,1.0122505,0.9992848,1.0048593,1.0020592
7.16,32.653275,0.40223944,0.4000000059604645,0.00014344387,-0.00204708,1.0122478,0.99928254,1.0048579,1.0020574
7.162,32.658432,0.40233263,0.4000000059604645,0.00014289633,-0.0020822606,1.0122449,0.9992803,1.0048566,1.0020556
7.164,32.663563,0.40242517,0.4000000059604645,0.00014232715,-0.0021169977,1.0122422,0.999278,1.0048553,1.0020539
7.166,32.668674,0.402517,0.4000000059604645,0.00014173648,-0.0021512879,1.0122393,0.9992758,1.0048538,1.0020522
7.168,32.673767,0.40260816,0.4000000059604645,0.00014112449,-0.0021851263,1.0122366,0.99927354,1.0048525,1.0020504
7.17,32.67884,0.40269858,0.4000000059604645,0.00014049135,-0.0022185096,1.0122339,0.9992714,1.0048512,1.0020486
7.172,32.683884,0.4027883,0.4000000059604645,0.00013983721,-0.0022514337,1.0122312,0.9992692,1.0048499,1.002047
7.174,32.688908,0.4028773,0.4000000059604645,0.00013916226,-0.0022838945,1.0122285,0.99926704,1.0048486,1.0020453
7.176,32.6939,0.40296555,0.4000000059604645,0.00013846668,-0.0023158884,1.0122259,0.9992649,1.0048474,1.0020436
7.178,32.698875,0.40305305,0.4000000059604645,0.00013775061,-0.002347412,1.0122232,0.99926275,1.0048461,1.0020419
7.18,32.70382,0.4031398,0.4000000059604645,0.00013701427,-0.0023784614,1.0122206,0.99926066,1.0048449,1.0020403
7.182,32.70874,0.40322575,0.4000000059604645,0.00013625782,-0.0024090332,1.0122181,0.9992586,1.0048436,1.0020386
7.184,32.71363,0.40331092,0.4000000059604645,0.00013548144,-0.0024391243,1.0122155,0.99925655,1.0048424,1.0020369
7.186,32.718494,0.4033953,0.4000000059604645,0.00013468534,-0.0024687308,1.012213,0.99925447,1.0048411,1.0020354
7.188,32.72333,0.40347886,0.4000000059604645,0.00013386969,-0.00249785,1.0122105,0.99925244,1.0048399,1.0020337
7.19,32.728134,0.4035616,0.4000000059604645,0.00013303469,-0.0025264786,1.0122081,0.9992505,1.0048387,1.0020322
7.192,32.732906,0.40364352,0.4000000059604645,0.00013218053,-0.0025546134,1.0122056,0.9992485,1.0048375,1.0020306
7.194,32.73765,0.40372458,0.4000000059604645,0.0001313074,-0.0025822518,1.0122032,0.99924654,1.0048364,1.0020291
7.196,32.742363,0.4038048,0.4000000059604645,0.00013041553,-0.0026093905,1.0122008,0.9992446,1.0048352,1.0020275
7.198,32.747044,0.40388414,0.4000000059604645,0.00012950509,-0.0026360268,1.0121984,0.99924266,1.004834,1.0020261
7.2,32.751686,0.40396264,0.4000000059604645,0.0001285763,-0.0026621583,1.0121961,0.99924076,1.004833,1.0020245
7.202,32.7563,0.40404025,0.4000000059604645,0.00012762936,-0.0026877823,1.0121938,0.9992389,1.0048318,1.0020231
7.204,32.760876,0.40411696,0.4000000059604645,0.00012666448,-0.002712896,1.0121915,0.99923706,1.0048307,1.0020217
7.206,32.76542,0.40419275,0.4000000059604645,0.00012568188,-0.0027374974,1.0121893,0.9992352,1.0048296,1.0020201
7.208,32.769928,0.40426767,0.4000000059604645,0.00012468177,-0.0027615838,1.0121871,0.9992334,1.0048286,1.0020188
7.21,32.774395,0.40434164,0.4000000059604645,0.00012366434,-0.002785153,1.0121849,0.99923164,1.0048275,1.0020174
7.212,32.778828,0.40441468,0.4000000059604645,0.00012262985,-0.002808203,1.0121827,0.9992299,1.0048264,1.002016
7.214,32.783226,0.4044868,0.4000000059604645,0.00012157849,-0.0028307317,1.0121807,0.9992282,1.0048254,1.0020146
7.216,32.787582,0.40455797,0.4000000059604645,0.000120510485,-0.002852737,1.0121785,0.99922645,1.0048244,1.0020132
7.218,32.7919,0.4046282,0.4000000059604645,0.00011942607,-0.002874217,1.0121765,0.9992248,1.0048233,1.0020119
7.22,32.79618,0.40469745,0.4000000059604645,0.000118325464,-0.0028951701,1.0121745,0.9992231,1.0048224,1.0020106
7.222,32.80042,0.40476573,0.4000000059604645,0.00011720889,-0.0029155945,1.0121725,0.9992215,1.0048214,1.0020093
7.224,32.80462,0.40483305,0.4000000059604645,0.000116076575,-0.0029354885,1.0121704,0.9992199,1.0048205,1.0020081
7.226,32.80878,0.40489936,0.4000000059604645,0.000114928764,-0.0029548504,1.0121685,0.9992183,1.0048195,1.0020068
7.228,32.812897,0.4049647,0.4000000059604645,0.00011376568,-0.002973679,1.0121666,0.99921674,1.0048186,1.0020056
7.23,32.81697,0.405029,0.4000000059604645,0.00011258756,-0.002991973,1.0121647,0.99921525,1.0048176,1.0020044
7.232,32.821003,0.40509233,0.4000000059604645,0.000111394635,-0.003009731,1.0121629,0.9992137,1.0048168,1.0020032
7.234,32.824993,0.40515462,0.4000000059604645,0.000110187146,-0.0030269516,1.0121611,0.9992122,1.0048158,1.002002
7.236,32.828938,0.40521592,0.4000000059604645,0.00010896534,-0.0030436341,1.0121593,0.9992108,1.004815,1.0020008
7.238,32.832836,0.40527615,0.4000000059604645,0.000107729444,-0.0030597774,1.0121576,0.99920934,1.0048141,1.0019997
7.24,32.836693,0.40533537,0.4000000059604645,0.0001064797,-0.0030753806,1.0121559,0.9992079,1.0048133,1.0019987
7.242,32.840504,0.40539357,0.4000000059604645,0.00010521637,-0.0030904426,1.0121542,0.99920654,1.0048125,1.0019976
7.244,32.844265,0.4054507,0.4000000059604645,0.00010393969,-0.0031049629,1.0121526,0.99920523,1.0048116,1.0019965
7.246,32.847984,0.40550676,0.4000000059604645,0.0001026499,-0.0031189409,1.012151,0.99920386,1.0048108,1.0019954
7.248,32.851658,0.40556177,0.4000000059604645,0.00010134725,-0.003132376,1.0121493,0.9992026,1.0048101,1.0019944
7.25,32.85528,0.40561575,0.4000000059604645,0.00010003199,-0.0031452673,1.0121479,0.9992013,1.0048094,1.0019934
7.252,32.85886,0.40566862,0.4000000059604645,9.8704375e-05,-0.0031576152,1.0121464,0.9992001,1.0048085,1.0019925
7.254,32.86239,0.40572044,0.4000000059604645,9.736466e-05,-0.0031694188,1.0121449,0.99919885,1.0048078,1.0019915
7.256,32.86587,0.40577117,0.4000000059604645,9.601308e-05,-0.003180678,1.0121434,0.99919766,1.0048071,1.0019906
7.258,32.8693,0.40582082,0.4000000059604645,9.4649906e-05,-0.0031913929,1.0121421,0.9991965,1.0048064,1.0019896
7.26,32.87269,0.40586936,0.4000000059604645,9.327539e-05,-0.0032015634,1.0121406,0.9991954,1.0048058,1.0019888
7.262,32.87602,0.40591684,0.4000000059604645,9.188978e-05,-0.0032111893,1.0121393,0.99919426,1.0048051,1.0019878
7.264,32.879303,0.4059632,0.4000000059604645,9.049334e-05,-0.0032202709,1.012138,0.9991932,1.0048045,1.001987
7.266,32.882534,0.40600845,0.4000000059604645,8.908632e-05,-0.0032288085,1.0121367,0.9991921,1.0048038,1.0019861
7.268,32.885715,0.40605262,0.4000000059604645,8.7668996e-05,-0.0032368023,1.0121355,0.9991911,1.0048032,1.0019853
7.27,32.888847,0.40609568,0.4000000059604645,8.6241605e-05,-0.0032442529,1.0121343,0.99919015,1.0048026,1.0019846
7.272,32.891922,0.40613762,0.4000000059604645,8.480443e-05,-0.0032511603,1.0121331,0.99918914,1.0048021,1.0019838
7.274,32.894955,0.40617844,0.4000000059604645,8.3357714e-05,-0.0032575256,1.012132,0.99918824,1.0048015,1.001983
7.276,32.897926,0.40621814,0.4000000059604645,8.190172e-05,-0.003263349,1.012131,0.9991873,1.0048009,1.0019823
7.278,32.90085,0.40625674,0.4000000059604645,8.043673e-05,-0.0032686316,1.0121299,0.9991864,1.0048004,1.0019816
7.28,32.90372,0.4062942,0.4000000059604645,7.8962985e-05,-0.003273374,1.0121288,0.99918556,1.0048,1.001981
7.282,32.906532,0.40633053,0.4000000059604645,7.748076e-05,-0.003277577,1.0121279,0.9991847,1.0047994,1.0019803
7.284,32.909298,0.40636572,0.4000000059604645,7.599032e-05,-0.003281242,1.0121269,0.99918395,1.0047989,1.0019797
7.286,32.912006,0.4063998,0.4000000059604645,7.449192e-05,-0.0032843696,1.012126,0.9991832,1.0047985,1.0019791
7.288,32.91466,0.40643272,0.4000000059604645,7.298584e-05,-0.0032869612,1.0121251,0.99918246,1.004798,1.0019785
7.29,32.91726,0.40646452,0.4000000059604645,7.1472336e-05,-0.0032890178,1.0121243,0.99918175,1.0047976,1.0019779
7.292,32.919804,0.40649518,0.4000000059604645,6.9951675e-05,-0.003290541,1.0121235,0.99918103,1.0047972,1.0019774
7.294,32.9223,0.40652472,0.4000000059604645,6.8424124e-05,-0.0032915322,1.0121228,0.9991804,1.0047969,1.001977
7.296,32.924732,0.40655312,0.4000000059604645,6.6889945e-05,-0.0032919925,1.0121219,0.9991798,1.0047965,1.0019764
7.298,32.927113,0.40658036,0.4000000059604645,6.534942e-05,-0.0032919238,1.0121213,0.9991792,1.0047961,1.0019759
7.3,32.92944,0.40660647,0.4000000059604645,6.38028e-05,-0.0032913273,1.0121206,0.9991786,1.0047958,1.0019755
7.302,32.931705,0.40663144,0.4000000059604645,6.225036e-05,-0.0032902053,1.01212,0.99917805,1.0047954,1.001975
7.304,32.933918,0.40665525,0.4000000059604645,6.0692364e-05,-0.0032885591,1.0121194,0.9991775,1.0047951,1.0019747
7.306,32.936077,0.40667793,0.4000000059604645,5.9129085e-05,-0.0032863908,1.0121188,0.99917704,1.0047948,1.0019743
7.308,32.93818,0.40669948,0.4000000059604645,5.7560785e-05,-0.0032837023,1.0121182,0.9991766,1.0047946,1.001974
7.31,32.94022,0.40671986,0.4000000059604645,5.598773e-05,-0.0032804955,1.0121177,0.99917614,1.0047944,1.0019736
7.312,32.942207,0.40673912,0.4000000059604645,5.4410197e-05,-0.0032767726,1.0121174,0.9991758,1.0047941,1.0019733
7.314,32.944138,0.40675724,0.4000000059604645,5.2828444e-05,-0.0032725355,1.0121169,0.9991754,1.0047939,1.001973
7.316,32.94601,0.4067742,0.4000000059604645,5.1242743e-05,-0.003267787,1.0121166,0.9991751,1.0047936,1.0019727
7.318,32.94783,0.40679002,0.4000000059604645,4.9653358e-05,-0.003262529,1.0121162,0.9991748,1.0047935,1.0019724
7.32,32.94959,0.4068047,0.4000000059604645,4.8060556e-05,-0.0032567638,1.0121158,0.9991745,1.0047933,1.0019723
7.322,32.95129,0.40681824,0.4000000059604645,4.6464607e-05,-0.0032504944,1.0121156,0.9991742,1.0047932,1.0019721
7.324,32.95293,0.40683067,0.4000000059604645,4.4865774e-05,-0.0032437225,1.0121154,0.999174,1.004793,1.0019718
7.326,32.954517,0.40684193,0.4000000059604645,4.3264325e-05,-0.0032364514,1.0121151,0.99917376,1.0047929,1.0019717
7.328,32.95605,0.40685207,0.4000000059604645,4.166052e-05,-0.0032286835,1.0121149,0.9991736,1.0047928,1.0019716
7.33,32.957516,0.40686107,0.4000000059604645,4.0054634e-05,-0.0032204217,1.0121148,0.99917346,1.0047927,1.0019715
7.332,32.95893,0.40686896,0.4000000059604645,3.8446924e-05,-0.0032116687,1.0121146,0.99917334,1.0047927,1.0019714
7.334,32.96029,0.4068757,0.4000000059604645,3.6837653e-05,-0.0032024272,1.0121146,0.9991732,1.0047926,1.0019714
7.336,32.961586,0.40688133,0.4000000059604645,3.522709e-05,-0.0031927004,1.0121145,0.99917316,1.0047926,1.0019712
7.338,32.962822,0.40688583,0.4000000059604645,3.3615495e-05,-0.0031824913,1.0121145,0.99917316,1.0047926,1.0019712
7.34,32.964005,0.4068892,0.4000000059604645,3.2003132e-05,-0.003171803,1.0121145,0.9991731,1.0047926,1.0019712
7.342,32.965126,0.40689147,0.4000000059604645,3.0390258e-05,-0.0031606387,1.0121146,0.99917316,1.0047926,1.0019712
7.344,32.96619,0.40689263,0.4000000059604645,2.8777138e-05,-0.0031490014,1.0121146,0.9991732,1.0047926,1.0019712
7.346,32.967197,0.40689266,0.4000000059604645,2.7164031e-05,-0.0031368944,1.0121149,0.9991733,1.0047927,1.0019714
7.348,32.968147,0.40689158,0.4000000059604645,2.5551195e-05,-0.0031243213,1.012115,0.99917334,1.0047927,1.0019715
7.35,32.96904,0.4068894,0.4000000059604645,2.3938892e-05,-0.0031112854,1.0121151,0.9991735,1.0047928,1.0019716
7.352,32.96987,0.40688613,0.4000000059604645,2.2327376e-05,-0.00309779,1.0121154,0.99917364,1.0047929,1.0019717
7.354,32.970646,0.40688175,0.4000000059604645,2.0716905e-05,-0.003083839,1.0121156,0.9991738,1.004793,1.0019718
7.356,32.971363,0.40687627,0.4000000059604645,1.9107736e-05,-0.0030694357,1.012116,0.99917406,1.0047932,1.001972
7.358,32.972023,0.4068697,0.4000000059604645,1.7500122e-05,-0.003054584,1.0121162,0.99917424,1.0047933,1.0019722
7.36,32.972622,0.40686208,0.4000000059604645,1.5894317e-05,-0.0030392872,1.0121166,0.99917454,1.0047934,1.0019723
7.362,32.973164,0.40685335,0.4000000059604645,1.4290575e-05,-0.0030235494,1.012117,0.99917483,1.0047936,1.0019726
7.364,32.97365,0.40684354,0.4000000059604645,1.2689146e-05,-0.0030073747,1.0121174,0.99917513,1.0047938,1.0019728
7.366,32.97408,0.4068327,0.4000000059604645,1.1090282e-05,-0.0029907664,1.0121179,0.9991754,1.004794,1.0019732
7.368,32.97445,0.40682074,0.4000000059604645,9.494231e-06,-0.0029737288,1.0121183,0.9991758,1.0047942,1.0019734
7.37,32.974762,0.40680775,0.4000000059604645,7.901242e-06,-0.002956266,1.0121188,0.9991762,1.0047945,1.0019737
7.372,32.97502,0.4067937,0.4000000059604645,6.311561e-06,-0.0029383819,1.0121193,0.9991766,1.0047947,1.001974
7.374,32.97522,0.4067786,0.4000000059604645,4.7254343e-06,-0.0029200807,1.0121199,0.99917704,1.004795,1.0019743
7.376,32.97536,0.40676245,0.4000000059604645,3.143106e-06,-0.0029013662,1.0121205,0.9991775,1.0047953,1.0019747
7.378,32.975445,0.40674528,0.4000000059604645,1.564819e-06,-0.0028822431,1.0121211,0.999178,1.0047956,1.0019752
7.38,32.97547,0.40672708,0.4000000059604645,-9.185179e-09,-0.0028627156,1.0121218,0.99917847,1.0047959,1.0019755
7.382,32.975445,0.40670782,0.4000000059604645,-1.5786663e-06,-0.0028427881,1.0121224,0.999179,1.0047961,1.001976
7.384,32.975357,0.40668756,0.4000000059604645,-3.1433858e-06,-0.0028224646,1.0121231,0.9991796,1.0047965,1.0019764
7.386,32.97522,0.40666628,0.4000000059604645,-4.7031062e-06,-0.0028017499,1.012124,0.9991802,1.0047969,1.0019768
7.388,32.97502,0.406644,0.4000000059604645,-6.2575923e-06,-0.0027806482,1.0121247,0.9991808,1.0047972,1.0019773
7.39,32.974766,0.4066207,0.4000000059604645,-7.80661e-06,-0.0027591642,1.0121255,0.9991814,1.0047977,1.0019778
7.392,32.974457,0.40659642,0.4000000059604645,-9.349926e-06,-0.0027373023,1.0121263,0.99918205,1.004798,1.0019784
7.394,32.974094,0.40657118,0.4000000059604645,-1.0887309e-05,-0.0027150675,1.0121272,0.9991827,1.0047984,1.0019789
7.396,32.973675,0.40654492,0.4000000059604645,-1.2418531e-05,-0.002692464,1.012128,0.9991834,1.0047989,1.0019795
7.398,32.973198,0.4065177,0.4000000059604645,-1.3943363e-05,-0.002669497,1.012129,0.99918413,1.0047992,1.0019801
7.4,32.97267,0.40648952,0.4000000059604645,-1.5461581e-05,-0.0026461708,1.0121298,0.99918485,1.0047997,1.0019807
7.402,32.972088,0.40646037,0.4000000059604645,-1.697296e-05,-0.0026224903,1.0121307,0.9991856,1.0048002,1.0019813
7.404,32.971447,0.40643027,0.4000000059604645,-1.8477276e-05,-0.0025984605,1.0121318,0.9991864,1.0048007,1.0019819
7.406,32.970753,0.40639925,0.4000000059604645,-1.997431e-05,-0.0025740862,1.0121328,0.99918723,1.0048012,1.0019825
7.408,32.97001,0.40636727,0.4000000059604645,-2.1463842e-05,-0.0025493721,1.0121338,0.99918807,1.0048016,1.0019832
7.41,32.96921,0.40633437,0.4000000059604645,-2.2945656e-05,-0.0025243235,1.0121349,0.9991889,1.0048022,1.0019838
7.412,32.968357,0.40630054,0.4000000059604645,-2.4419538e-05,-0.0024989455,1.012136,0.99918973,1.0048027,1.0019845
7.414,32.967453,0.40626583,0.4000000059604645,-2.5885272e-05,-0.0024732426,1.012137,0.9991906,1.0048033,1.0019852
7.416,32.966496,0.40623018,0.4000000059604645,-2.734265e-05,-0.00244722,1.0121382,0.9991916,1.0048038,1.0019859
7.418,32.965485,0.40619364,0.4000000059604645,-2.8791459e-05,-0.0024208832,1.0121393,0.9991925,1.0048044,1.0019866
7.42,32.964424,0.40615624,0.4000000059604645,-3.0231497e-05,-0.0023942369,1.0121405,0.99919343,1.004805,1.0019873
7.422,32.963306,0.40611795,0.4000000059604645,-3.1662552e-05,-0.0023672865,1.0121417,0.9991944,1.0048054,1.0019882
7.424,32.962143,0.4060788,0.4000000059604645,-3.3084427e-05,-0.0023400371,1.0121429,0.9991954,1.004806,1.0019889
7.426,32.960926,0.40603876,0.4000000059604645,-3.449692e-05,-0.0023124942,1.0121442,0.99919635,1.0048068,1.0019897
7.428,32.95966,0.40599787,0.4000000059604645,-3.5899826e-05,-0.0022846628,1.0121454,0.9991974,1.0048074,1.0019906
7.43,32.95834,0.40595615,0.4000000059604645,-3.7292957e-05,-0.002256548,1.0121467,0.99919844,1.004808,1.0019914
7.432,32.95697,0.40591362,0.4000000059604645,-3.867611e-05,-0.0022281555,1.012148,0.9991995,1.0048085,1.0019922
7.434,32.955555,0.40587026,0.4000000059604645,-4.0049097e-05,-0.0021994906,1.0121493,0.9992006,1.0048093,1.0019931
7.436,32.95409,0.40582606,0.4000000059604645,-4.141173e-05,-0.0021705586,1.0121508,0.99920166,1.0048099,1.0019939
7.438,32.95257,0.40578106,0.4000000059604645,-4.2763815e-05,-0.0021413649,1.0121521,0.9992028,1.0048106,1.0019948
7.44,32.95101,0.40573528,0.4000000059604645,-4.410517e-05,-0.002111915,1.0121535,0.9992039,1.0048113,1.0019957
7.442,32.949398,0.4056887,0.4000000059604645,-4.5435612e-05,-0.0020822142,1.0121549,0.99920505,1.0048119,1.0019966
7.444,32.94774,0.40564138,0.4000000059604645,-4.6754958e-05,-0.002052268,1.0121562,0.9992062,1.0048126,1.0019975
7.446,32.946033,0.40559325,0.4000000059604645,-4.8063026e-05,-0.0020220822,1.0121578,0.9992074,1.0048133,1.0019984
7.448,32.94428,0.4055444,0.4000000059604645,-4.9359645e-05,-0.001991662,1.0121592,0.99920857,1.004814,1.0019994
7.45,32.94248,0.40549478,0.4000000059604645,-5.0644638e-05,-0.0019610128,1.0121607,0.99920976,1.0048147,1.0020003
7.452,32.94063,0.40544444,0.4000000059604645,-5.1917832e-05,-0.0019301407,1.0121622,0.999211,1.0048155,1.0020013
7.454,32.93874,0.40539336,0.4000000059604645,-5.317906e-05,-0.0018990509,1.0121636,0.9992122,1.0048162,1.0020022
7.456,32.936802,0.40534157,0.4000000059604645,-5.4428157e-05,-0.001867749,1.0121652,0.99921346,1.004817,1.0020032
7.458,32.934822,0.40528908,0.4000000059604645,-5.566495e-05,-0.0018362409,1.0121667,0.9992147,1.0048177,1.0020043
7.46,32.932796,0.4052359,0.4000000059604645,-5.6889286e-05,-0.0018045319,1.0121683,0.999216,1.0048184,1.0020052
7.462,32.930725,0.40518203,0.4000000059604645,-5.8101e-05,-0.0017726278,1.01217,0.9992173,1.0048193,1.0020063
7.464,32.92861,0.4051275,0.4000000059604645,-5.9299935e-05,-0.0017405343,1.0121715,0.9992186,1.00482,1.0020072
7.466,32.926453,0.40507227,0.4000000059604645,-6.0485938e-05,-0.0017082569,1.012173,0.9992199,1.0048208,1.0020083
7.468,32.92426,0.40501642,0.4000000059604645,-6.165886e-05,-0.0016758016,1.0121747,0.9992212,1.0048217,1.0020094
7.47,32.922016,0.40495995,0.4000000059604645,-6.281854e-05,-0.0016431737,1.0121764,0.9992226,1.0048224,1.0020105
7.472,32.91973,0.40490282,0.4000000059604645,-6.396484e-05,-0.0016103792,1.012178,0.99922395,1.0048232,1.0020115
7.474,32.91741,0.40484506,0.4000000059604645,-6.5097614e-05,-0.0015774238,1.0121796,0.99922526,1.004824,1.0020126
7.476,32.915047,0.40478674,0.4000000059604645,-6.621672e-05,-0.001544313,1.0121813,0.9992266,1.0048249,1.0020137
7.478,32.912643,0.4047278,0.4000000059604645,-6.732203e-05,-0.0015110528,1.012183,0.99922806,1.0048257,1.0020148
7.48,32.9102,0.40466824,0.4000000059604645,-6.8413385e-05,-0.0014776489,1.0121847,0.99922943,1.0048265,1.0020158
7.482,32.90772,0.40460813,0.4000000059604645,-6.949066e-05,-0.0014441068,1.0121864,0.99923086,1.0048274,1.0020169
7.484,32.905193,0.40454748,0.4000000059604645,-7.055373e-05,-0.0014104325,1.0121881,0.99923223,1.0048282,1.0020181
7.486,32.902637,0.40448627,0.4000000059604645,-7.1602466e-05,-0.0013766317,1.0121899,0.99923366,1.004829,1.0020192
7.488,32.90004,0.4044245,0.4000000059604645,-7.263673e-05,-0.0013427101,1.0121915,0.9992351,1.0048299,1.0020204
7.49,32.897408,0.40436223,0.4000000059604645,-7.365641e-05,-0.0013086735,1.0121933,0.9992365,1.0048307,1.0020214
7.492,32.894737,0.4042994,0.4000000059604645,-7.466138e-05,-0.0012745276,1.0121951,0.999238,1.0048317,1.0020226
7.494,32.892033,0.4042361,0.4000000059604645,-7.565153e-05,-0.0012402784,1.0121968,0.99923944,1.0048325,1.0020237
7.496,32.88929,0.4041723,0.4000000059604645,-7.662673e-05,-0.0012059313,1.0121986,0.99924093,1.0048333,1.0020249
7.498,32.886513,0.40410802,0.4000000059604645,-7.758688e-05,-0.0011714924,1.0122004,0.99924237,1.0048343,1.0020261
7.5,32.883705,0.4040433,0.4000000059604645,-7.853187e-05,-0.0011369671,1.0122021,0.99924386,1.0048351,1.0020272
7.502,32.88086,0.40397808,0.4000000059604645,-7.9461584e-05,-0.0011023615,1.0122039,0.99924535,1.004836,1.0020283
7.504,32.877983,0.4039124,0.4000000059604645,-8.0375925e-05,-0.0010676811,1.0122057,0.99924684,1.0048369,1.0020295
7.506,32.875072,0.40384632,0.4000000059604645,-8.127479e-05,-0.0010329317,1.0122075,0.9992483,1.0048378,1.0020307
7.508,32.87213,0.4037798,0.4000000059604645,-8.2158076e-05,-0.0009981192,1.0122093,0.9992498,1.0048387,1.0020319
7.51,32.86916,0.40371287,0.4000000059604645,-8.30257e-05,-0.0009632491,1.0122112,0.99925137,1.0048395,1.0020331
7.512,32.866154,0.40364555,0.4000000059604645,-8.3877545e-05,-0.00092832727,1.012213,0.99925286,1.0048405,1.0020343
7.514,32.863117,0.40357783,0.4000000059604645,-8.4713545e-05,-0.0008933593,1.0122148,0.9992544,1.0048413,1.0020355
7.516,32.860054,0.40350977,0.4000000059604645,-8.5533604e-05,-0.000858351,1.0122166,0.9992559,1.0048423,1.0020367
7.518,32.85696,0.4034413,0.4000000059604645,-8.633763e-05,-0.0008233081,1.0122185,0.99925745,1.0048432,1.0020379
7.52,32.85384,0.4033725,0.4000000059604645,-8.7125554e-05,-0.0007882361,1.0122203,0.99925894,1.0048441,1.0020391
7.522,32.850685,0.40330335,0.4000000059604645,-8.7897286e-05,-0.0007531408,1.012222,0.9992605,1.004845,1.0020403
7.524,32.84751,0.40323392,0.4000000059604645,-8.8652756e-05,-0.0007180278,1.012224,0.99926203,1.0048459,1.0020415
7.526,32.844303,0.40316412,0.4000000059604645,-8.9391884e-05,-0.0006829028,1.0122257,0.9992636,1.0048468,1.0020427
7.528,32.841072,0.40309402,0.4000000059604645,-9.0114605e-05,-0.0006477714,1.0122277,0.9992651,1.0048478,1.0020438
7.53,32.837814,0.40302366,0.4000000059604645,-9.0820846e-05,-0.0006126392,1.0122294,0.9992666,1.0048486,1.002045
7.532,32.834534,0.402953,0.4000000059604645,-9.151055e-05,-0.0005775118,1.0122312,0.9992682,1.0048496,1.0020463
7.534,32.831226,0.40288207,0.4000000059604645,-9.2183654e-05,-0.00054239476,1.0122331,0.9992697,1.0048505,1.0020475
7.536,32.827896,0.4028109,0.4000000059604645,-9.284009e-05,-0.0005072936,1.0122349,0.9992713,1.0048513,1.0020487
7.538,32.824543,0.4027395,0.4000000059604645,-9.347981e-05,-0.000472214,1.0122368,0.9992728,1.0048523,1.0020499
7.54,32.821167,0.40266785,0.4000000059604645,-9.4102754e-05,-0.00043716133,1.0122386,0.9992744,1.0048532,1.0020511
7.542,32.81777,0.40259597,0.4000000059604645,-9.470887e-05,-0.0004021412,1.0122404,0.9992759,1.0048541,1.0020523
7.544,32.814346,0.4025239,0.4000000059604645,-9.529812e-05,-0.00036715897,1.0122423,0.9992775,1.004855,1.0020536
7.546,32.81091,0.40245163,0.4000000059604645,-9.5870455e-05,-0.00033222017,1.0122441,0.999279,1.004856,1.0020548
7.548,32.807446,0.40237918,0.4000000059604645,-9.642582e-05,-0.00029733023,1.0122459,0.9992806,1.0048568,1.002056
7.55,32.803967,0.4023066,0.4000000059604645,-9.69642e-05,-0.00026249455,1.0122478,0.9992821,1.0048578,1.0020572
7.552,32.800465,0.4022338,0.4000000059604645,-9.7485536e-05,-0.00022771848,1.0122496,0.9992837,1.0048586,1.0020584
7.554,32.796944,0.40216088,0.4000000059604645,-9.79898e-05,-0.0001930074,1.0122514,0.9992852,1.0048596,1.0020596
7.556,32.793407,0.4020878,0.4000000059604645,-9.847697e-05,-0.00015836666,1.0122532,0.9992867,1.0048605,1.0020608
7.558,32.789852,0.40201464,0.4000000059604645,-9.894701e-05,-0.00012380154,1.012255,0.99928826,1.0048614,1.002062
7.56,32.786285,0.40194136,0.4000000059604645,-9.9399906e-05,-8.931733e-05,1.0122569,0.9992898,1.0048623,1.0020632
7.562,32.7827,0.401868,0.4000000059604645,-9.983561e-05,-5.491925e-05,1.0122586,0.99929136,1.0048631,1.0020643
7.564,32.779095,0.40179452,0.4000000059604645,-0.000100254125,-2.0612539e-05,1.0122604,0.99929285,1.0048641,1.0020655
7.566,32.77548,0.40172097,0.4000000059604645,-0.00010065543,1.3597622e-05,1.0122621,0.9992944,1.0048649,1.0020667
7.568,32.77185,0.40164736,0.4000000059604645,-0.000101039506,4.7706075e-05,1.0122639,0.9992959,1.0048659,1.0020679
7.57,32.768204,0.40157372,0.4000000059604645,-0.00010140634,8.1707694e-05,1.0122657,0.99929744,1.0048667,1.0020691
7.572,32.76455,0.40150002,0.4000000059604645,-0.00010175593,0.000115597395,1.0122675,0.99929893,1.0048676,1.0020703
7.574,32.760876,0.40142632,0.4000000059604645,-0.00010208827,0.0001493701,1.0122693,0.9993004,1.0048685,1.0020715
7.576,32.7572,0.40135258,0.4000000059604645,-0.00010240335,0.0001830208,1.0122709,0.9993019,1.0048693,1.0020727
7.578,32.7535,0.40127885,0.4000000059604645,-0.000102701175,0.0002165445,1.0122727,0.9993034,1.0048702,1.0020738
7.58,32.7498,0.40120512,0.4000000059604645,-0.00010298174,0.00024993625,1.0122744,0.9993049,1.0048711,1.002075
7.582,32.74609,0.40113142,0.4000000059604645,-0.00010324507,0.00028319113,1.012276,0.9993064,1.004872,1.0020761
7.584,32.74237,0.40105778,0.4000000059604645,-0.000103491155,0.0003163042,1.0122778,0.9993079,1.0048728,1.0020772
7.586,32.738636,0.40098414,0.4000000059604645,-0.000103720005,0.00034927073,1.0122795,0.9993093,1.0048736,1.0020784
7.588,32.7349,0.4009106,0.4000000059604645,-0.00010393165,0.0003820858,1.0122812,0.9993108,1.0048745,1.0020796
7.59,32.731155,0.4008371,0.4000000059604645,-0.000104126084,0.0004147447,1.0122828,0.9993122,1.0048754,1.0020807
7.592,32.727406,0.40076366,0.4000000059604645,-0.00010430334,0.00044724267,1.0122845,0.99931365,1.0048763,1.0020818
7.594,32.723644,0.40069035,0.4000000059604645,-0.00010446344,0.000479575,1.0122862,0.99931514,1.0048771,1.002083
7.596,32.719883,0.40061712,0.4000000059604645,-0.000104606406,0.00051173713,1.0122877,0.9993165,1.0048778,1.002084
7.598,32.716114,0.40054402,0.4000000059604645,-0.00010473226,0.00054372434,1.0122894,0.99931794,1.0048786,1.0020851
7.6,32.71234,0.40047103,0.4000000059604645,-0.000104841034,0.00057553215,1.012291,0.9993194,1.0048795,1.0020863
7.602,32.708565,0.40039816,0.4000000059604645,-0.00010493276,0.00060715596,1.0122926,0.99932075,1.0048803,1.0020874
7.604,32.70479,0.40032548,0.4000000059604645,-0.00010500748,0.0006385913,1.0122942,0.9993222,1.0048811,1.0020884
7.606,32.701008,0.40025294,0.4000000059604645,-0.00010506522,0.0006698338,1.0122957,0.99932355,1.0048819,1.0020895
7.608,32.697224,0.40018055,0.4000000059604645,-0.00010510603,0.00070087897,1.0122973,0.9993249,1.0048827,1.0020906
7.61,32.69344,0.40010837,0.4000000059604645,-0.00010512995,0.0007317225,1.0122988,0.9993263,1.0048835,1.0020915
7.612,32.68965,0.40003636,0.4000000059604645,-0.00010513701,0.0007623601,1.0123004,0.99932766,1.0048842,1.0020926
7.614,32.685867,0.39996457,0.4000000059604645,-0.000105127285,0.0007927875,1.0123018,0.999329,1.0048851,1.0020937
7.616,32.682083,0.399893,0.4000000059604645,-0.00010510081,0.0008230005,1.0123034,0.9993303,1.0048858,1.0020947
7.618,32.6783,0.39982164,0.4000000059604645,-0.00010505763,0.0008529949,1.0123048,0.9993316,1.0048865,1.0020957
7.62,32.67452,0.3997505,0.4000000059604645,-0.00010499782,0.00088276656,1.0123063,0.9993329,1.0048873,1.0020968
7.622,32.670742,0.39967963,0.4000000059604645,-0.00010492142,0.0009123115,1.0123078,0.9993342,1.004888,1.0020977
7.624,32.666965,0.399609,0.4000000059604645,-0.00010482849,0.00094162556,1.0123092,0.9993355,1.0048888,1.0020987
7.626,32.663193,0.39953864,0.4000000059604645,-0.00010471911,0.0009707049,1.0123105,0.9993368,1.0048895,1.0020996
7.628,32.659424,0.39946857,0.4000000059604645,-0.00010459333,0.0009995454,1.0123119,0.99933803,1.0048902,1.0021007
7.63,32.655663,0.39939877,0.4000000059604645,-0.000104451225,0.0010281435,1.0123132,0.9993393,1.0048909,1.0021017
7.632,32.651905,0.39932927,0.4000000059604645,-0.00010429286,0.0010564951,1.0123147,0.99934053,1.0048916,1.0021026
7.634,32.648155,0.3992601,0.4000000059604645,-0.00010411831,0.0010845965,1.012316,0.9993417,1.0048923,1.0021034
7.636,32.64441,0.39919123,0.4000000059604645,-0.000103927654,0.001112444,1.0123173,0.9993429,1.0048931,1.0021044
7.638,32.640667,0.39912271,0.4000000059604645,-0.000103720966,0.001140034,1.0123186,0.9993441,1.0048937,1.0021054
7.64,32.63694,0.3990545,0.4000000059604645,-0.000103498314,0.0011673627,1.0123199,0.9993453,1.0048944,1.0021063
7.642,32.633217,0.39898667,0.4000000059604645,-0.000103259794,0.0011944267,1.0123211,0.9993465,1.004895,1.0021071
7.644,32.629505,0.39891917,0.4000000059604645,-0.00010300549,0.0012212223,1.0123223,0.9993476,1.0048957,1.002108
7.646,32.6258,0.39885205,0.4000000059604645,-0.00010273548,0.0012477463,1.0123236,0.99934876,1.0048963,1.0021089
7.648,32.62211,0.3987853,0.4000000059604645,-0.000102449856,0.001273995,1.0123248,0.9993499,1.0048969,1.0021098
7.65,32.618427,0.39871892,0.4000000059604645,-0.000102148704,0.0012999653,1.012326,0.99935097,1.0048976,1.0021106
7.652,32.614754,0.39865297,0.4000000059604645,-0.00010183213,0.0013256537,1.0123271,0.99935204,1.0048982,1.0021114
7.654,32.611095,0.3985874,0.4000000059604645,-0.00010150021,0.0013510571,1.0123283,0.9993531,1.0048988,1.0021123
7.656,32.607445,0.39852226,0.4000000059604645,-0.000101153055,0.0013761723,1.0123293,0.9993542,1.0048994,1.0021131
7.658,32.60381,0.39845753,0.4000000059604645,-0.00010079076,0.0014009961,1.0123304,0.99935526,1.0049,1.0021138
7.66,32.60019,0.39839324,0.4000000059604645,-0.00010041344,0.0014255254,1.0123315,0.99935627,1.0049005,1.0021147
7.662,32.59658,0.3983294,0.4000000059604645,-0.00010002118,0.0014497573,1.0123326,0.9993573,1.004901,1.0021154
7.664,32.592987,0.398266,0.4000000059604645,-9.961409e-05,0.0014736888,1.0123335,0.9993583,1.0049016,1.0021162
7.666,32.58941,0.39820307,0.4000000059604645,-9.919227e-05,0.0014973168,1.0123346,0.99935925,1.0049021,1.0021169
7.668,32.585846,0.39814058,0.4000000059604645,-9.875585e-05,0.0015206387,1.0123355,0.9993602,1.0049027,1.0021176
7.67,32.5823,0.3980786,0.4000000059604645,-9.830493e-05,0.0015436516,1.0123365,0.99936116,1.0049032,1.0021183
7.672,32.578766,0.3980171,0.4000000059604645,-9.783963e-05,0.0015663527,1.0123374,0.99936205,1.0049037,1.0021191
7.674,32.575253,0.39795607,0.4000000059604645,-9.7360054e-05,0.0015887395,1.0123383,0.999363,1.0049043,1.0021198
7.676,32.57176,0.39789557,0.4000000059604645,-9.686632e-05,0.0016108091,1.0123392,0.9993639,1.0049047,1.0021204
7.678,32.56828,0.39783555,0.4000000059604645,-9.635857e-05,0.0016325592,1.0123401,0.99936473,1.0049052,1.0021211
7.68,32.56482,0.3977761,0.4000000059604645,-9.58369e-05,0.0016539873,1.0123409,0.9993656,1.0049057,1.0021217
7.682,32.56138,0.39771712,0.4000000059604645,-9.530144e-05,0.0016750909,1.0123417,0.99936646,1.004906,1.0021224
7.684,32.557957,0.3976587,0.4000000059604645,-9.4752315e-05,0.0016958674,1.0123425,0.9993673,1.0049065,1.002123
7.686,32.554558,0.39760083,0.4000000059604645,-9.418966e-05,0.0017163148,1.0123433,0.9993681,1.004907,1.0021236
7.688,32.551174,0.3975435,0.4000000059604645,-9.36136e-05,0.0017364306,1.012344,0.99936885,1.0049074,1.0021242
7.69,32.547817,0.39748672,0.4000000059604645,-9.302425e-05,0.0017562128,1.0123447,0.9993696,1.0049078,1.0021248
7.692,32.54448,0.39743048,0.4000000059604645,-9.242177e-05,0.001775659,1.0123454,0.99937034,1.0049082,1.0021253
7.694,32.541164,0.39737484,0.4000000059604645,-9.180627e-05,0.0017947673,1.012346,0.9993711,1.0049086,1.0021259
7.696,32.53787,0.3973198,0.4000000059604645,-9.11779e-05,0.0018135357,1.0123466,0.9993718,1.004909,1.0021263
7.698,32.5346,0.3972653,0.4000000059604645,-9.0536785e-05,0.0018319621,1.0123473,0.9993725,1.0049094,1.0021268
7.7,32.531353,0.3972114,0.4000000059604645,-8.988308e-05,0.0018500447,1.0123478,0.99937314,1.0049098,1.0021274
7.702,32.528126,0.39715812,0.4000000059604645,-8.9216905e-05,0.0018677816,1.0123484,0.9993738,1.00491,1.0021279
7.704,32.52493,0.39710543,0.4000000059604645,-8.853842e-05,0.001885171,1.012349,0.99937445,1.0049103,1.0021284
7.706,32.52175,0.39705336,0.4000000059604645,-8.784776e-05,0.0019022113,1.0123495,0.99937505,1.0049107,1.0021287
7.708,32.518604,0.39700192,0.4000000059604645,-8.714507e-05,0.0019189008,1.01235,0.99937564,1.004911,1.0021292
7.71,32.515476,0.39695108,0.4000000059604645,-8.64305e-05,0.0019352377,1.0123503,0.99937624,1.0049113,1.0021297
7.712,32.51238,0.3969009,0.4000000059604645,-8.570419e-05,0.0019512207,1.0123508,0.9993768,1.0049115,1.00213
7.714,32.509308,0.39685133,0.4000000059604645,-8.49663e-05,0.001966848,1.0123512,0.9993773,1.0049118,1.0021304
7.716,32.50626,0.39680243,0.4000000059604645,-8.421697e-05,0.0019821187,1.0123515,0.9993778,1.004912,1.0021307
7.718,32.503242,0.39675415,0.4000000059604645,-8.3456354e-05,0.001997031,1.0123519,0.9993783,1.0049124,1.0021311
7.72,32.50025,0.39670655,0.4000000059604645,-8.2684615e-05,0.002011584,1.0123522,0.9993788,1.0049125,1.0021315
7.722,32.497288,0.39665958,0.4000000059604645,-8.1901904e-05,0.002025776,1.0123525,0.9993792,1.0049127,1.0021318
7.724,32.494354,0.3966133,0.4000000059604645,-8.110837e-05,0.0020396062,1.0123527,0.99937963,1.004913,1.002132
7.726,32.491447,0.3965677,0.4000000059604645,-8.030418e-05,0.0020530734,1.012353,0.99938005,1.0049132,1.0021324
7.728,32.488575,0.39652276,0.4000000059604645,-7.948948e-05,0.0020661764,1.0123532,0.99938047,1.0049133,1.0021327
7.73,32.485725,0.3964785,0.4000000059604645,-7.866444e-05,0.0020789143,1.0123534,0.9993808,1.0049134,1.0021329
7.732,32.482906,0.39643493,0.4000000059604645,-7.7829216e-05,0.0020912862,1.0123535,0.9993812,1.0049137,1.0021331
7.734,32.48012,0.39639205,0.4000000059604645,-7.698397e-05,0.0021032915,1.0123537,0.9993815,1.0049138,1.0021334
7.736,32.477364,0.39634988,0.4000000059604645,-7.612887e-05,0.0021149288,1.0123538,0.9993818,1.0049139,1.0021336
7.738,32.47464,0.3963084,0.4000000059604645,-7.526408e-05,0.0021261978,1.0123538,0.9993821,1.004914,1.0021337
7.74,32.471947,0.39626762,0.4000000059604645,-7.4389754e-05,0.0021370978,1.0123538,0.9993824,1.0049142,1.002134
7.742,32.469284,0.39622757,0.4000000059604645,-7.3506075e-05,0.002147628,1.0123538,0.9993826,1.0049143,1.0021341
7.744,32.466656,0.39618823,0.4000000059604645,-7.26132e-05,0.0021577878,1.0123538,0.9993828,1.0049143,1.0021342
7.746,32.464058,0.39614958,0.4000000059604645,-7.17113e-05,0.002167577,1.0123538,0.99938303,1.0049144,1.0021343
7.748,32.46149,0.39611167,0.4000000059604645,-7.080054e-05,0.002176995,1.0123537,0.9993832,1.0049144,1.0021344
7.75,32.458958,0.3960745,0.4000000059604645,-6.988109e-05,0.0021860413,1.0123535,0.99938333,1.0049145,1.0021346
7.752,32.456463,0.39603806,0.4000000059604645,-6.895313e-05,0.002194716,1.0123534,0.9993835,1.0049145,1.0021346
7.754,32.453995,0.39600232,0.4000000059604645,-6.801682e-05,0.0022030182,1.0123533,0.99938357,1.0049145,1.0021347
7.756,32.451565,0.39596733,0.4000000059604645,-6.707234e-05,0.0022109482,1.0123531,0.9993837,1.0049145,1.0021347
7.758,32.449165,0.3959331,0.4000000059604645,-6.6119865e-05,0.0022185056,1.0123528,0.99938375,1.0049145,1.0021347
7.76,32.446804,0.3958996,0.4000000059604645,-6.515956e-05,0.0022256905,1.0123526,0.9993838,1.0049145,1.0021347
7.762,32.444473,0.39586684,0.4000000059604645,-6.419161e-05,0.002232503,1.0123523,0.9993838,1.0049144,1.0021347
7.764,32.44218,0.39583483,0.4000000059604645,-6.321618e-05,0.0022389428,1.012352,0.99938387,1.0049144,1.0021347
7.766,32.439922,0.3958036,0.4000000059604645,-6.223346e-05,0.0022450103,1.0123516,0.9993838,1.0049143,1.0021347
7.768,32.4377,0.3957731,0.4000000059604645,-6.124361e-05,0.0022507056,1.0123513,0.9993838,1.0049142,1.0021346
7.77,32.435513,0.39574337,0.4000000059604645,-6.0246824e-05,0.0022560286,1.0123509,0.99938375,1.0049142,1.0021344
7.772,32.43336,0.39571437,0.4000000059604645,-5.924327e-05,0.0022609802,1.0123504,0.9993836,1.004914,1.0021343
7.774,32.431248,0.39568618,0.4000000059604645,-5.8233127e-05,0.0022655602,1.0123501,0.9993835,1.0049139,1.0021342
7.776,32.42917,0.39565873,0.4000000059604645,-5.7216577e-05,0.002269769,1.0123496,0.9993834,1.0049138,1.0021341
7.778,32.427128,0.39563203,0.4000000059604645,-5.6193796e-05,0.0022736075,1.012349,0.9993833,1.0049136,1.002134
7.78,32.425125,0.39560613,0.4000000059604645,-5.516497e-05,0.002277076,1.0123485,0.9993831,1.0049134,1.0021338
7.782,32.423153,0.39558098,0.4000000059604645,-5.413027e-05,0.0022801748,1.0123479,0.9993829,1.0049133,1.0021336
7.784,32.421227,0.3955566,0.4000000059604645,-5.3089883e-05,0.002282905,1.0123473,0.9993827,1.0049131,1.0021334
7.786,32.419334,0.395533,0.4000000059604645,-5.2043993e-05,0.0022852668,1.0123467,0.99938244,1.004913,1.0021331
7.788,32.417477,0.39551017,0.4000000059604645,-5.0992774e-05,0.0022872614,1.012346,0.9993822,1.0049127,1.0021329
7.79,32.41566,0.3954881,0.4000000059604645,-4.993641e-05,0.0022888891,1.0123453,0.9993819,1.0049125,1.0021327
7.792,32.413883,0.39546686,0.4000000059604645,-4.887509e-05,0.0022901513,1.0123446,0.9993816,1.0049123,1.0021324
7.794,32.412144,0.39544636,0.4000000059604645,-4.7808982e-05,0.0022910486,1.0123439,0.9993813,1.004912,1.0021322
7.796,32.41044,0.39542666,0.4000000059604645,-4.673828e-05,0.002291582,1.0123432,0.99938095,1.0049118,1.0021318
7.798,32.408775,0.3954077,0.4000000059604645,-4.5663168e-05,0.0022917527,1.0123423,0.9993806,1.0049114,1.0021315
7.8,32.407154,0.39538956,0.4000000059604645,-4.458382e-05,0.0022915616,1.0123415,0.99938023,1.0049112,1.0021311
7.802,32.405567,0.39537218,0.4000000059604645,-4.3500422e-05,0.0022910098,1.0123407,0.9993798,1.0049108,1.0021307
7.804,32.40402,0.3953556,0.4000000059604645,-4.241316e-05,0.0022900985,1.0123398,0.9993794,1.0049106,1.0021304
7.806,32.40251,0.3953398,0.4000000059604645,-4.1322215e-05,0.0022888288,1.0123389,0.9993789,1.0049102,1.00213
7.808,32.401047,0.39532477,0.4000000059604645,-4.022777e-05,0.0022872025,1.0123379,0.99937844,1.0049099,1.0021296
7.81,32.399616,0.39531052,0.4000000059604645,-3.913001e-05,0.0022852204,1.012337,0.99937797,1.0049095,1.0021292
7.812,32.398228,0.39529705,0.4000000059604645,-3.8029113e-05,0.0022828844,1.012336,0.9993774,1.0049092,1.0021287
7.814,32.396877,0.39528438,0.4000000059604645,-3.6925263e-05,0.0022801955,1.012335,0.9993769,1.0049088,1.0021282
7.816,32.39557,0.3952725,0.4000000059604645,-3.5818648e-05,0.0022771554,1.0123339,0.99937636,1.0049084,1.0021278
7.818,32.3943,0.39526138,0.4000000059604645,-3.4709446e-05,0.0022737656,1.0123328,0.99937576,1.004908,1.0021273
7.82,32.39307,0.39525104,0.4000000059604645,-3.3597844e-05,0.0022700278,1.0123317,0.99937516,1.0049076,1.0021268
7.822,32.391884,0.39524147,0.4000000059604645,-3.2484022e-05,0.0022659437,1.0123305,0.99937457,1.0049071,1.0021262
7.824,32.39073,0.39523268,0.4000000059604645,-3.136816e-05,0.0022615148,1.0123295,0.9993739,1.0049067,1.0021257
7.826,32.38962,0.3952247,0.4000000059604645,-3.0250441e-05,0.002256743,1.0123283,0.99937326,1.0049062,1.0021251
7.828,32.388554,0.39521745,0.4000000059604645,-2.9131048e-05,0.00225163,1.012327,0.9993726,1.0049058,1.0021245
7.83,32.387524,0.395211,0.4000000059604645,-2.8010163e-05,0.0022461778,1.0123258,0.9993719,1.0049052,1.002124
7.832,32.38654,0.39520535,0.4000000059604645,-2.6887967e-05,0.0022403884,1.0123245,0.9993712,1.0049047,1.0021234
7.834,32.38559,0.39520043,0.4000000059604645,-2.576464e-05,0.0022342633,1.0123231,0.9993704,1.0049043,1.0021228
7.836,32.38468,0.3951963,0.4000000059604645,-2.4640362e-05,0.002227805,1.0123218,0.9993696,1.0049038,1.002122
7.838,32.383816,0.39519295,0.4000000059604645,-2.3515315e-05,0.0022210155,1.0123205,0.99936885,1.0049032,1.0021214
7.84,32.382988,0.39519033,0.4000000059604645,-2.2389675e-05,0.0022138965,1.0123191,0.999368,1.0049027,1.0021207
7.842,32.382202,0.3951885,0.4000000059604645,-2.1263624e-05,0.0022064503,1.0123177,0.99936724,1.0049021,1.00212
7.844,32.38146,0.39518744,0.4000000059604645,-2.013734e-05,0.0021986794,1.0123162,0.99936634,1.0049015,1.0021194
7.846,32.380753,0.39518714,0.4000000059604645,-1.9011002e-05,0.0021905857,1.0123148,0.9993655,1.004901,1.0021186
7.848,32.38009,0.3951876,0.4000000059604645,-1.7884788e-05,0.0021821717,1.0123134,0.9993646,1.0049005,1.0021179
7.85,32.379463,0.3951888,0.4000000059604645,-1.6758871e-05,0.0021734396,1.0123118,0.9993637,1.0048999,1.0021172
7.852,32.37888,0.39519078,0.4000000059604645,-1.5633434e-05,0.0021643918,1.0123103,0.99936277,1.0048991,1.0021163
7.854,32.37834,0.3951935,0.4000000059604645,-1.4508646e-05,0.0021550306,1.0123087,0.9993618,1.0048985,1.0021156
7.856,32.37784,0.39519694,0.4000000059604645,-1.3384687e-05,0.0021453584,1.0123072,0.99936086,1.004898,1.0021148
7.858,32.377377,0.39520118,0.4000000059604645,-1.226173e-05,0.002135378,1.0123055,0.99935985,1.0048972,1.0021139
7.86,32.376953,0.39520612,0.4000000059604645,-1.11399495e-05,0.0021250919,1.0123038,0.99935883,1.0048966,1.0021131
7.862,32.376575,0.39521182,0.4000000059604645,-1.00195175e-05,0.0021145022,1.0123022,0.9993578,1.0048959,1.0021123
7.864,32.376236,0.39521825,0.4000000059604645,-8.900607e-06,0.002103612,1.0123005,0.9993568,1.0048952,1.0021114
7.866,32.375935,0.3952254,0.4000000059604645,-7.78339e-06,0.0020924238,1.0122988,0.99935573,1.0048946,1.0021106
7.868,32.375675,0.3952333,0.4000000059604645,-6.668037e-06,0.0020809404,1.012297,0.99935466,1.0048939,1.0021096
7.87,32.375454,0.39524195,0.4000000059604645,-5.554718e-06,0.0020691645,1.0122952,0.9993535,1.0048932,1.0021087
7.872,32.375275,0.39525127,0.4000000059604645,-4.443602e-06,0.0020570988,1.0122935,0.9993524,1.0048923,1.0021079
7.874,32.375134,0.39526135,0.4000000059604645,-3.3348579e-06,0.002044746,1.0122917,0.99935126,1.0048916,1.0021069
7.876,32.37503,0.39527214,0.4000000059604645,-2.2286526e-06,0.0020321093,1.0122899,0.99935013,1.0048909,1.002106
7.878,32.374973,0.3952836,0.4000000059604645,-1.1251528e-06,0.0020191912,1.012288,0.99934894,1.0048901,1.002105
7.88,32.374954,0.39529583,0.4000000059604645,-2.4524068e-08,0.0020059948,1.0122861,0.99934775,1.0048894,1.002104
7.882,32.37497,0.39530873,0.4000000059604645,1.073069e-06,0.0019925232,1.0122842,0.99934655,1.0048885,1.002103
7.884,32.37503,0.39532232,0.4000000059604645,2.1674628e-06,0.0019787792,1.0122823,0.9993453,1.0048878,1.002102
7.886,32.375126,0.39533663,0.4000000059604645,3.2584946e-06,0.0019647658,1.0122803,0.99934405,1.004887,1.002101
7.888,32.375263,0.39535162,0.4000000059604645,4.346003e-06,0.0019504862,1.0122783,0.9993428,1.0048862,1.0020999
7.89,32.37544,0.3953673,0.4000000059604645,5.4298275e-06,0.0019359434,1.0122763,0.9993415,1.0048853,1.0020989
7.892,32.375652,0.39538366,0.4000000059604645,6.509809e-06,0.0019211406,1.0122743,0.9993402,1.0048845,1.0020978
7.894,32.37591,0.39540067,0.4000000059604645,7.585788e-06,0.0019060809,1.0122722,0.99933887,1.0048836,1.0020968
7.896,32.3762,0.39541838,0.4000000059604645,8.657608e-06,0.0018907675,1.0122702,0.99933755,1.0048828,1.0020956
7.898,32.37653,0.39543676,0.4000000059604645,9.725113e-06,0.0018752036,1.0122681,0.9993362,1.004882,1.0020945
7.9,32.3769,0.39545578,0.4000000059604645,1.0788149e-05,0.0018593925,1.012266,0.9993348,1.004881,1.0020934
7.902,32.37731,0.39547548,0.4000000059604645,1.18465605e-05,0.0018433376,1.0122639,0.99933344,1.0048802,1.0020922
7.904,32.377754,0.39549583,0.4000000059604645,1.29001955e-05,0.0018270419,1.0122617,0.999332,1.0048792,1.0020912
7.906,32.37824,0.3955168,0.4000000059604645,1.3948904e-05,0.001810509,1.0122595,0.9993306,1.0048784,1.00209
7.908,32.378757,0.39553845,0.4000000059604645,1.4992534e-05,0.0017937422,1.0122573,0.99932915,1.0048774,1.0020888
7.91,32.37932,0.3955607,0.4000000059604645,1.6030937e-05,0.0017767447,1.0122551,0.9993277,1.0048765,1.0020876
7.912,32.379913,0.39558363,0.4000000059604645,1.7063969e-05,0.0017595203,1.0122529,0.9993262,1.0048755,1.0020864
7.914,32.380547,0.39560714,0.4000000059604645,1.8091478e-05,0.0017420722,1.0122507,0.99932474,1.0048746,1.0020852
7.916,32.381218,0.39563128,0.4000000059604645,1.9113324e-05,0.0017244038,1.0122483,0.99932325,1.0048736,1.002084
7.918,32.38192,0.39565605,0.4000000059604645,2.012936e-05,0.0017065188,1.012246,0.9993217,1.0048727,1.0020827
7.92,32.382664,0.3956814,0.4000000059604645,2.1139447e-05,0.0016884205,1.0122437,0.9993202,1.0048717,1.0020815
7.922,32.383442,0.39570737,0.4000000059604645,2.2143442e-05,0.0016701127,1.0122414,0.99931866,1.0048708,1.0020802
7.924,32.38426,0.39573395,0.4000000059604645,2.3141207e-05,0.0016515988,1.012239,0.9993171,1.0048697,1.002079
7.926,32.38511,0.3957611,0.4000000059604645,2.4132603e-05,0.0016328824,1.0122366,0.9993155,1.0048687,1.0020777
7.928,32.385998,0.39578882,0.4000000059604645,2.5117493e-05,0.0016139671,1.0122342,0.9993139,1.0048677,1.0020764
7.93,32.38692,0.39581713,0.4000000059604645,2.6095744e-05,0.0015948566,1.0122318,0.9993123,1.0048667,1.0020751
7.932,32.387875,0.39584604,0.4000000059604645,2.706722e-05,0.0015755545,1.0122294,0.9993107,1.0048656,1.0020738
7.934,32.388866,0.39587548,0.4000000059604645,2.8031793e-05,0.0015560644,1.0122269,0.99930906,1.0048647,1.0020725
7.936,32.389896,0.3959055,0.4000000059604645,2.8989329e-05,0.00153639,1.0122244,0.9993074,1.0048636,1.0020711
7.938,32.390953,0.39593604,0.4000000059604645,2.9939698e-05,0.0015165353,1.012222,0.9993057,1.0048625,1.0020697
7.94,32.392048,0.39596716,0.4000000059604645,3.0882773e-05,0.0014965036,1.0122195,0.99930406,1.0048615,1.0020684
7.942,32.39318,0.3959988,0.4000000059604645,3.1818432e-05,0.0014762989,1.0122169,0.9993024,1.0048604,1.002067
7.944,32.39434,0.396031,0.4000000059604645,3.2746546e-05,0.0014559248,1.0122144,0.99930066,1.0048593,1.0020657
7.946,32.395535,0.3960637,0.4000000059604645,3.3666995e-05,0.0014353852,1.0122119,0.99929893,1.0048583,1.0020642
7.948,32.396767,0.39609692,0.4000000059604645,3.4579654e-05,0.0014146838,1.0122093,0.9992972,1.0048572,1.0020628
7.95,32.398026,0.39613062,0.4000000059604645,3.548441e-05,0.0013938245,1.0122067,0.9992955,1.0048561,1.0020615
7.952,32.39932,0.39616486,0.4000000059604645,3.6381138e-05,0.0013728109,1.0122042,0.99929374,1.0048549,1.00206
7.954,32.400646,0.3961996,0.4000000059604645,3.7269725e-05,0.0013516471,1.0122015,0.99929196,1.0048538,1.0020586
7.956,32.402,0.39623484,0.4000000059604645,3.8150058e-05,0.0013303368,1.0121989,0.99929017,1.0048528,1.0020572
7.958,32.403393,0.39627054,0.4000000059604645,3.902202e-05,0.0013088839,1.0121962,0.9992884,1.0048516,1.0020556
7.96,32.40481,0.39630672,0.4000000059604645,3.98855e-05,0.0012872921,1.0121936,0.9992866,1.0048505,1.0020542
7.962,32.40626,0.39634338,0.4000000059604645,4.0740393e-05,0.0012655655,1.0121909,0.9992848,1.0048493,1.0020528
7.964,32.407745,0.39638048,0.4000000059604645,4.1586587e-05,0.0012437078,1.0121882,0.99928296,1.0048481,1.0020512
7.966,32.40926,0.39641806,0.4000000059604645,4.2423977e-05,0.001221723,1.0121855,0.9992811,1.004847,1.0020498
7.968,32.4108,0.3964561,0.4000000059604645,4.3252458e-05,0.0011996151,1.0121827,0.99927926,1.0048459,1.0020483
7.97,32.412373,0.39649454,0.4000000059604645,4.4071927e-05,0.0011773877,1.0121801,0.9992774,1.0048447,1.0020468
7.972,32.413975,0.39653343,0.4000000059604645,4.4882283e-05,0.0011550449,1.0121773,0.99927557,1.0048435,1.0020453
7.974,32.415604,0.39657274,0.4000000059604645,4.5683428e-05,0.0011325906,1.0121745,0.99927366,1.0048423,1.0020437
7.976,32.417263,0.3966125,0.4000000059604645,4.6475263e-05,0.0011100287,1.0121717,0.99927175,1.0048411,1.0020423
7.978,32.41895,0.39665264,0.4000000059604645,4.7257694e-05,0.0010873632,1.012169,0.99926984,1.0048399,1.0020407
7.98,32.420666,0.39669317,0.4000000059604645,4.8030623e-05,0.001064598,1.0121661,0.99926794,1.0048387,1.0020392
