Time,gENROE.delta,gENROE.PELEC,gENROE.PMECH,gENROE.SPEED,pSS2A.VOTHSG,GEN1.V,LOAD.V,GEN2.V,FAULT.V
7.982,32.42241,0.39673412,0.4000000059604645,4.8793965e-05,0.001041737,1.0121634,0.999266,1.0048375,1.0020376
7.984,32.42418,0.39677542,0.4000000059604645,4.9547623e-05,0.0010187842,1.0121605,0.9992641,1.0048363,1.0020361
7.986,32.425976,0.39681715,0.4000000059604645,5.029151e-05,0.0009957434,1.0121577,0.99926215,1.0048351,1.0020344
7.988,32.4278,0.3968592,0.4000000059604645,5.102554e-05,0.0009726188,1.0121548,0.99926025,1.0048338,1.0020329
7.99,32.42965,0.39690164,0.4000000059604645,5.1749634e-05,0.00094941416,1.012152,0.9992583,1.0048326,1.0020313
7.992,32.431526,0.39694443,0.4000000059604645,5.24637e-05,0.0009261335,1.0121491,0.9992563,1.0048314,1.0020298
7.994,32.433426,0.3969876,0.4000000059604645,5.316766e-05,0.0009027807,1.0121462,0.99925435,1.0048301,1.0020281
7.996,32.435352,0.39703107,0.4000000059604645,5.3861433e-05,0.0008793597,1.0121434,0.9992523,1.0048289,1.0020266
7.998,32.437305,0.39707488,0.4000000059604645,5.4544947e-05,0.00085587456,1.0121405,0.99925035,1.0048276,1.0020249
8.0,32.43928,0.39711902,0.4000000059604645,5.5218123e-05,0.0008323291,1.0121375,0.9992484,1.0048264,1.0020233
8.002,32.44128,0.39716345,0.4000000059604645,5.5880886e-05,0.00080872735,1.0121347,0.99924636,1.0048251,1.0020217
8.004,32.443302,0.3972082,0.4000000059604645,5.653317e-05,0.0007850732,1.0121317,0.99924433,1.0048239,1.0020201
8.006,32.44535,0.39725327,0.4000000059604645,5.7174893e-05,0.0007613706,1.0121288,0.9992423,1.0048226,1.0020185
8.008,32.447422,0.3972986,0.4000000059604645,5.7806003e-05,0.0007376234,1.0121258,0.9992403,1.0048214,1.0020168
8.01,32.449512,0.39734426,0.4000000059604645,5.842642e-05,0.0007138357,1.0121229,0.99923825,1.0048201,1.0020151
8.012,32.451626,0.39739016,0.4000000059604645,5.9036087e-05,0.0006900113,1.01212,0.9992362,1.0048188,1.0020136
8.014,32.453762,0.39743632,0.4000000059604645,5.9634942e-05,0.0006661541,1.012117,0.9992342,1.0048175,1.0020119
8.016,32.45592,0.39748275,0.4000000059604645,6.022292e-05,0.00064226805,1.012114,0.9992321,1.0048163,1.0020102
8.018,32.4581,0.39752945,0.4000000059604645,6.079997e-05,0.00061835704,1.0121111,0.9992301,1.004815,1.0020086
8.02,32.4603,0.39757636,0.4000000059604645,6.136602e-05,0.0005944249,1.0121081,0.999228,1.0048137,1.0020069
8.022,32.462517,0.3976235,0.4000000059604645,6.192104e-05,0.0005704756,1.012105,0.9992259,1.0048124,1.0020052
8.024,32.464756,0.3976709,0.4000000059604645,6.2464955e-05,0.00054651295,1.012102,0.9992238,1.004811,1.0020036
8.026,32.467014,0.39771852,0.4000000059604645,6.299772e-05,0.0005225409,1.012099,0.9992218,1.0048097,1.0020019
8.028,32.46929,0.39776632,0.4000000059604645,6.35193e-05,0.00049856317,1.012096,0.9992197,1.0048084,1.0020002
8.03,32.47159,0.39781433,0.4000000059604645,6.402963e-05,0.00047458368,1.012093,0.99921757,1.0048071,1.0019985
8.032,32.473904,0.39786255,0.4000000059604645,6.452867e-05,0.00045060625,1.01209,0.9992155,1.0048058,1.0019968
8.034,32.476234,0.39791092,0.4000000059604645,6.501638e-05,0.0004266347,1.012087,0.9992134,1.0048045,1.0019951
8.036,32.478584,0.3979595,0.4000000059604645,6.549272e-05,0.00040267283,1.0120839,0.9992113,1.0048032,1.0019934
8.038,32.480953,0.39800823,0.4000000059604645,6.595765e-05,0.00037872442,1.0120809,0.99920917,1.0048019,1.0019917
8.04,32.48333,0.39805713,0.4000000059604645,6.641113e-05,0.00035479327,1.0120778,0.9992071,1.0048006,1.00199
8.042,32.485733,0.39810616,0.4000000059604645,6.685312e-05,0.0003308831,1.0120748,0.999205,1.0047992,1.0019883
8.044,32.488148,0.39815536,0.4000000059604645,6.7283596e-05,0.0003069977,1.0120717,0.99920285,1.0047979,1.0019866
8.046,32.490574,0.39820468,0.4000000059604645,6.770253e-05,0.00028314078,1.0120686,0.9992007,1.0047966,1.0019848
8.048,32.49302,0.39825413,0.4000000059604645,6.8109875e-05,0.00025931606,1.0120656,0.9991986,1.0047953,1.0019832
8.05,32.49548,0.39830372,0.4000000059604645,6.850562e-05,0.00023552726,1.0120625,0.99919647,1.004794,1.0019815
8.052,32.497955,0.3983534,0.4000000059604645,6.8889734e-05,0.00021177802,1.0120595,0.9991943,1.0047926,1.0019797
8.054,32.500443,0.39840317,0.4000000059604645,6.92622e-05,0.00018807204,1.0120565,0.99919224,1.0047913,1.001978
8.056,32.50294,0.39845306,0.4000000059604645,6.9622976e-05,0.00016441294,1.0120534,0.9991901,1.00479,1.0019763
8.058,32.505455,0.398503,0.4000000059604645,6.997206e-05,0.00014080436,1.0120503,0.99918795,1.0047886,1.0019746
8.06,32.507977,0.39855304,0.4000000059604645,7.030943e-05,0.0001172499,1.0120472,0.9991858,1.0047873,1.0019729
8.062,32.510517,0.39860314,0.4000000059604645,7.063507e-05,9.3753166e-05,1.0120442,0.99918365,1.0047859,1.0019711
8.064,32.513065,0.39865333,0.4000000059604645,7.094896e-05,7.0317714e-05,1.0120411,0.99918157,1.0047846,1.0019695
8.066,32.515625,0.39870355,0.4000000059604645,7.1251096e-05,4.6947083e-05,1.012038,0.9991794,1.0047833,1.0019677
8.068,32.518192,0.3987538,0.4000000059604645,7.154147e-05,2.364481e-05,1.0120349,0.9991773,1.004782,1.001966
8.07,32.520775,0.3988041,0.4000000059604645,7.182006e-05,4.143947e-07,1.0120318,0.99917513,1.0047805,1.0019642
8.072,32.523365,0.39885443,0.4000000059604645,7.208687e-05,-2.2740682e-05,1.0120288,0.999173,1.0047792,1.0019625
8.074,32.525967,0.3989048,0.4000000059604645,7.23419e-05,-4.5816963e-05,1.0120257,0.99917084,1.0047779,1.0019608
8.076,32.528576,0.39895517,0.4000000059604645,7.2585135e-05,-6.881101e-05,1.0120226,0.9991687,1.0047766,1.0019591
8.078,32.53119,0.39900553,0.4000000059604645,7.2816576e-05,-9.171941e-05,1.0120195,0.99916655,1.0047753,1.0019573
8.08,32.533817,0.3990559,0.4000000059604645,7.303623e-05,-0.00011453879,1.0120164,0.9991644,1.0047739,1.0019556
8.082,32.53645,0.39910623,0.4000000059604645,7.3244104e-05,-0.00013726576,1.0120134,0.99916226,1.0047725,1.0019538
8.084,32.53909,0.39915657,0.4000000059604645,7.344019e-05,-0.00015989701,1.0120103,0.9991601,1.0047712,1.0019522
8.086,32.541737,0.39920688,0.4000000059604645,7.36245e-05,-0.00018242921,1.0120072,0.999158,1.0047699,1.0019504
8.088,32.54439,0.39925715,0.4000000059604645,7.379705e-05,-0.0002048591,1.0120041,0.9991559,1.0047685,1.0019487
8.09,32.54705,0.39930737,0.4000000059604645,7.395784e-05,-0.00022718338,1.0120012,0.99915373,1.0047672,1.0019469
8.092,32.549717,0.39935756,0.4000000059604645,7.410689e-05,-0.00024939884,1.011998,0.9991516,1.0047659,1.0019453
8.094,32.552383,0.39940766,0.4000000059604645,7.42442e-05,-0.0002715023,1.011995,0.99914944,1.0047646,1.0019436
8.096,32.55506,0.3994577,0.4000000059604645,7.4369804e-05,-0.00029349054,1.011992,0.9991473,1.0047632,1.0019418
8.098,32.55774,0.39950767,0.4000000059604645,7.448371e-05,-0.0003153604,1.0119889,0.9991452,1.0047618,1.0019401
8.1,32.560425,0.39955756,0.4000000059604645,7.4585936e-05,-0.00033710882,1.0119858,0.99914306,1.0047605,1.0019383
8.102,32.56311,0.39960736,0.4000000059604645,7.467651e-05,-0.00035873268,1.0119828,0.9991409,1.0047592,1.0019367
8.104,32.565804,0.39965707,0.4000000059604645,7.475545e-05,-0.0003802289,1.0119797,0.99913883,1.0047579,1.001935
8.106,32.568493,0.39970666,0.4000000059604645,7.482278e-05,-0.00040159447,1.0119767,0.9991367,1.0047566,1.0019332
8.108,32.57119,0.39975616,0.4000000059604645,7.487854e-05,-0.0004228264,1.0119736,0.9991346,1.0047553,1.0019315
8.11,32.573887,0.39980552,0.4000000059604645,7.492273e-05,-0.00044392166,1.0119706,0.99913245,1.004754,1.0019299
8.112,32.576584,0.39985475,0.4000000059604645,7.495541e-05,-0.00046487738,1.0119677,0.99913037,1.0047526,1.0019281
8.114,32.57928,0.39990386,0.4000000059604645,7.49766e-05,-0.0004856906,1.0119646,0.9991283,1.0047513,1.0019264
8.116,32.58198,0.39995283,0.4000000059604645,7.4986325e-05,-0.00050635845,1.0119616,0.9991262,1.00475,1.0019248
8.118,32.584682,0.40000162,0.4000000059604645,7.498463e-05,-0.0005268781,1.0119586,0.99912405,1.0047486,1.0019231
8.12,32.58738,0.40005028,0.4000000059604645,7.4971555e-05,-0.0005472468,1.0119555,0.99912196,1.0047473,1.0019214
8.122,32.590076,0.40009877,0.4000000059604645,7.494713e-05,-0.00056746166,1.0119525,0.9991199,1.0047461,1.0019196
8.124,32.592773,0.40014708,0.4000000059604645,7.49114e-05,-0.00058751996,1.0119495,0.9991178,1.0047448,1.001918
8.126,32.595474,0.4001952,0.4000000059604645,7.48644e-05,-0.000607419,1.0119466,0.9991157,1.0047435,1.0019163
8.128,32.598167,0.40024316,0.4000000059604645,7.480619e-05,-0.0006271561,1.0119436,0.9991137,1.0047421,1.0019146
8.13,32.60086,0.4002909,0.4000000059604645,7.4736796e-05,-0.0006467287,1.0119406,0.9991116,1.0047408,1.001913
8.132,32.603546,0.40033847,0.4000000059604645,7.465627e-05,-0.000666134,1.0119376,0.9991095,1.0047395,1.0019113
8.134,32.606236,0.40038583,0.4000000059604645,7.4564676e-05,-0.0006853696,1.0119346,0.9991075,1.0047382,1.0019096
8.136,32.608913,0.40043294,0.4000000059604645,7.4462056e-05,-0.00070443284,1.0119318,0.9991054,1.0047369,1.001908
8.138,32.611595,0.40047985,0.4000000059604645,7.434845e-05,-0.0007233213,1.0119288,0.99910337,1.0047357,1.0019063
8.14,32.61427,0.40052655,0.4000000059604645,7.422392e-05,-0.0007420324,1.0119258,0.99910134,1.0047344,1.0019047
8.142,32.61694,0.400573,0.4000000059604645,7.408852e-05,-0.0007605639,1.011923,0.9990993,1.0047331,1.001903
8.144,32.619606,0.4006192,0.4000000059604645,7.394232e-05,-0.00077891315,1.01192,0.9990973,1.0047319,1.0019014
8.146,32.622265,0.40066516,0.4000000059604645,7.3785355e-05,-0.000797078,1.0119171,0.99909526,1.0047306,1.0018997
8.148,32.624916,0.40071088,0.4000000059604645,7.36177e-05,-0.00081505603,1.0119143,0.99909323,1.0047293,1.0018982
8.15,32.627563,0.40075633,0.4000000059604645,7.343941e-05,-0.00083284493,1.0119113,0.9990912,1.0047281,1.0018965
8.152,32.630203,0.4008015,0.4000000059604645,7.325055e-05,-0.0008504425,1.0119084,0.99908924,1.0047268,1.001895
8.154,32.63284,0.40084642,0.4000000059604645,7.305118e-05,-0.0008678465,1.0119056,0.9990872,1.0047256,1.0018933
8.156,32.635464,0.40089104,0.4000000059604645,7.284137e-05,-0.00088505476,1.0119027,0.99908525,1.0047243,1.0018917
8.158,32.638084,0.40093538,0.4000000059604645,7.2621195e-05,-0.00090206513,1.0118998,0.9990833,1.0047231,1.0018901
8.16,32.640694,0.40097943,0.4000000059604645,7.239071e-05,-0.0009188755,1.011897,0.9990813,1.0047218,1.0018885
8.162,32.643295,0.40102318,0.4000000059604645,7.214998e-05,-0.0009354839,1.0118941,0.99907935,1.0047206,1.0018868
8.164,32.645885,0.40106663,0.4000000059604645,7.18991e-05,-0.00095188816,1.0118914,0.9990774,1.0047194,1.0018853
8.166,32.64847,0.40110976,0.4000000059604645,7.163812e-05,-0.0009680864,1.0118885,0.9990754,1.0047181,1.0018837
8.168,32.651043,0.40115258,0.4000000059604645,7.1367125e-05,-0.0009840766,1.0118856,0.9990735,1.0047169,1.0018822
8.17,32.653606,0.40119508,0.4000000059604645,7.1086186e-05,-0.000999857,1.0118829,0.99907154,1.0047157,1.0018806
8.172,32.656162,0.40123725,0.4000000059604645,7.079539e-05,-0.0010154255,1.0118802,0.99906963,1.0047145,1.0018791
8.174,32.658707,0.4012791,0.4000000059604645,7.0494796e-05,-0.0010307805,1.0118773,0.9990677,1.0047133,1.0018775
8.176,32.661236,0.4013206,0.4000000059604645,7.0184506e-05,-0.0010459201,1.0118746,0.9990658,1.0047121,1.001876
8.178,32.66376,0.40136173,0.4000000059604645,6.986458e-05,-0.0010608425,1.0118718,0.9990639,1.0047109,1.0018744
8.18,32.666267,0.40140256,0.4000000059604645,6.953512e-05,-0.0010755461,1.0118691,0.999062,1.0047097,1.0018729
8.182,32.668766,0.401443,0.4000000059604645,6.919619e-05,-0.0010900293,1.0118663,0.99906015,1.0047085,1.0018713
8.184,32.67125,0.4014831,0.4000000059604645,6.884788e-05,-0.0011042901,1.0118636,0.99905825,1.0047073,1.0018699
8.186,32.67372,0.40152282,0.4000000059604645,6.849029e-05,-0.0011183274,1.011861,0.9990564,1.0047061,1.0018684
8.188,32.67618,0.40156215,0.4000000059604645,6.8123496e-05,-0.0011321394,1.0118582,0.99905455,1.004705,1.0018668
8.19,32.678627,0.40160114,0.4000000059604645,6.7747584e-05,-0.0011457244,1.0118556,0.9990527,1.0047038,1.0018654
8.192,32.681057,0.40163973,0.4000000059604645,6.736264e-05,-0.0011590814,1.0118529,0.99905086,1.0047027,1.0018638
8.194,32.68348,0.4016779,0.4000000059604645,6.696877e-05,-0.0011722086,1.0118502,0.99904907,1.0047015,1.0018624
8.196,32.685883,0.40171573,0.4000000059604645,6.656605e-05,-0.0011851047,1.0118476,0.9990472,1.0047003,1.001861
8.198,32.68827,0.40175316,0.4000000059604645,6.6154586e-05,-0.0011977685,1.011845,0.99904543,1.0046992,1.0018594
8.2,32.690643,0.40179017,0.4000000059604645,6.573446e-05,-0.0012101985,1.0118424,0.99904364,1.004698,1.001858
8.202,32.693005,0.40182677,0.4000000059604645,6.530577e-05,-0.0012223936,1.0118397,0.99904186,1.004697,1.0018566
8.204,32.695347,0.40186298,0.4000000059604645,6.486862e-05,-0.0012343525,1.0118371,0.99904007,1.0046959,1.0018551
8.206,32.697674,0.40189877,0.4000000059604645,6.44231e-05,-0.001246074,1.0118346,0.99903834,1.0046947,1.0018537
8.208,32.699986,0.40193412,0.4000000059604645,6.39693e-05,-0.0012575571,1.011832,0.99903655,1.0046936,1.0018523
8.21,32.702282,0.40196908,0.4000000059604645,6.350734e-05,-0.0012688005,1.0118295,0.9990348,1.0046926,1.0018508
8.212,32.70456,0.4020036,0.4000000059604645,6.30373e-05,-0.0012798032,1.0118269,0.9990331,1.0046914,1.0018494
8.214,32.706818,0.40203768,0.4000000059604645,6.25593e-05,-0.0012905643,1.0118244,0.99903136,1.0046903,1.0018481
8.216,32.70906,0.40207133,0.4000000059604645,6.207343e-05,-0.0013010828,1.0118219,0.9990297,1.0046892,1.0018467
8.218,32.71129,0.40210453,0.4000000059604645,6.157979e-05,-0.0013113577,1.0118194,0.99902797,1.0046881,1.0018454
8.22,32.713497,0.4021373,0.4000000059604645,6.107849e-05,-0.0013213881,1.011817,0.9990263,1.0046871,1.0018439
8.222,32.715683,0.40216962,0.4000000059604645,6.056964e-05,-0.0013311732,1.0118145,0.9990246,1.004686,1.0018426
8.224,32.717857,0.40220147,0.4000000059604645,6.0053335e-05,-0.0013407123,1.011812,0.99902296,1.004685,1.0018412
8.226,32.720013,0.4022329,0.4000000059604645,5.9529688e-05,-0.0013500045,1.0118096,0.9990213,1.004684,1.0018399
8.228,32.72214,0.40226385,0.4000000059604645,5.89988e-05,-0.001359049,1.0118072,0.9990197,1.0046829,1.0018386
8.23,32.724255,0.40229434,0.4000000059604645,5.846079e-05,-0.0013678452,1.0118047,0.999018,1.0046818,1.0018373
8.232,32.726353,0.40232435,0.4000000059604645,5.791576e-05,-0.0013763927,1.0118023,0.9990164,1.0046809,1.001836
8.234,32.728428,0.4023539,0.4000000059604645,5.736382e-05,-0.0013846905,1.0117999,0.9990148,1.0046798,1.0018346
8.236,32.73048,0.402383,0.4000000059604645,5.6805082e-05,-0.0013927383,1.0117975,0.9990132,1.0046788,1.0018333
8.238,32.732517,0.4024116,0.4000000059604645,5.6239656e-05,-0.0014005356,1.0117953,0.99901164,1.0046778,1.001832
8.24,32.73453,0.4024397,0.4000000059604645,5.5667657e-05,-0.0014080817,1.0117929,0.9990101,1.0046768,1.0018307
8.242,32.736526,0.40246737,0.4000000059604645,5.5089196e-05,-0.0014153764,1.0117906,0.9990085,1.0046759,1.0018295
8.244,32.7385,0.40249452,0.4000000059604645,5.4504384e-05,-0.0014224192,1.0117882,0.999007,1.0046748,1.0018282
8.246,32.74045,0.4025212,0.4000000059604645,5.391334e-05,-0.0014292098,1.011786,0.99900544,1.0046738,1.001827
8.248,32.742382,0.4025474,0.4000000059604645,5.3316173e-05,-0.0014357478,1.0117837,0.9990039,1.0046729,1.0018257
8.25,32.74429,0.40257308,0.4000000059604645,5.2713003e-05,-0.0014420331,1.0117815,0.9990024,1.0046719,1.0018245
8.252,32.746174,0.4025983,0.4000000059604645,5.2103944e-05,-0.0014480654,1.0117792,0.9990009,1.004671,1.0018233
8.254,32.74804,0.40262297,0.4000000059604645,5.1489114e-05,-0.0014538445,1.011777,0.9989994,1.00467,1.0018221
8.256,32.74988,0.40264717,0.4000000059604645,5.086863e-05,-0.0014593701,1.0117748,0.9989979,1.0046691,1.0018209
8.258,32.751705,0.4026709,0.4000000059604645,5.024261e-05,-0.0014646424,1.0117726,0.9989965,1.0046681,1.0018197
8.26,32.753498,0.40269408,0.4000000059604645,4.9611168e-05,-0.0014696611,1.0117704,0.998995,1.0046672,1.0018185
8.262,32.755276,0.40271676,0.4000000059604645,4.8974427e-05,-0.0014744262,1.0117682,0.9989936,1.0046663,1.0018173
8.264,32.757027,0.40273893,0.4000000059604645,4.8332502e-05,-0.0014789379,1.0117661,0.99899215,1.0046654,1.0018162
8.266,32.758755,0.4027606,0.4000000059604645,4.768552e-05,-0.0014831962,1.0117639,0.9989908,1.0046644,1.0018151
8.268,32.76046,0.40278175,0.4000000059604645,4.7033594e-05,-0.001487201,1.0117618,0.99898934,1.0046636,1.0018139
8.27,32.76214,0.40280238,0.4000000059604645,4.637685e-05,-0.0014909527,1.0117598,0.998988,1.0046628,1.0018127
8.272,32.7638,0.4028225,0.4000000059604645,4.5715402e-05,-0.0014944512,1.0117576,0.9989866,1.0046618,1.0018116
8.274,32.76543,0.4028421,0.4000000059604645,4.5049375e-05,-0.001497697,1.0117556,0.99898523,1.004661,1.0018106
8.276,32.767044,0.4028612,0.4000000059604645,4.4378892e-05,-0.0015006901,1.0117536,0.9989839,1.0046601,1.0018095
8.278,32.768627,0.40287974,0.4000000059604645,4.3704073e-05,-0.001503431,1.0117515,0.99898255,1.0046592,1.0018083
8.28,32.77019,0.4028978,0.4000000059604645,4.3025044e-05,-0.00150592,1.0117495,0.99898124,1.0046583,1.0018072
8.282,32.771725,0.40291533,0.4000000059604645,4.2341922e-05,-0.0015081574,1.0117475,0.9989799,1.0046575,1.0018061
8.284,32.77324,0.40293232,0.4000000059604645,4.1654832e-05,-0.0015101436,1.0117455,0.9989786,1.0046567,1.0018051
8.286,32.774723,0.40294877,0.4000000059604645,4.0963896e-05,-0.0015118791,1.0117435,0.99897736,1.0046558,1.0018041
8.288,32.776188,0.4029647,0.4000000059604645,4.0269242e-05,-0.0015133645,1.0117415,0.9989761,1.004655,1.001803
8.29,32.777622,0.40298012,0.4000000059604645,3.957099e-05,-0.0015146001,1.0117396,0.99897486,1.0046543,1.001802
8.292,32.779037,0.40299502,0.4000000059604645,3.886926e-05,-0.0015155867,1.0117377,0.9989736,1.0046535,1.001801
8.294,32.780426,0.40300938,0.4000000059604645,3.8164184e-05,-0.0015163248,1.0117358,0.99897236,1.0046526,1.0018
8.296,32.781784,0.40302318,0.4000000059604645,3.745588e-05,-0.0015168149,1.0117339,0.99897116,1.0046518,1.001799
8.298,32.78312,0.4030365,0.4000000059604645,3.6744474e-05,-0.001517058,1.011732,0.9989699,1.0046511,1.0017979
8.3,32.78443,0.40304926,0.4000000059604645,3.603009e-05,-0.0015170545,1.0117301,0.9989687,1.0046502,1.001797
8.302,32.785713,0.40306148,0.4000000059604645,3.5312856e-05,-0.0015168053,1.0117283,0.9989676,1.0046495,1.001796
8.304,32.786972,0.4030732,0.4000000059604645,3.459289e-05,-0.0015163112,1.0117264,0.9989664,1.0046488,1.001795
8.306,32.788204,0.40308437,0.4000000059604645,3.387032e-05,-0.001515573,1.0117246,0.99896526,1.004648,1.0017941
8.308,32.78941,0.403095,0.4000000059604645,3.3145272e-05,-0.0015145915,1.0117228,0.9989641,1.0046473,1.0017931
8.31,32.790592,0.4031051,0.4000000059604645,3.2417865e-05,-0.0015133678,1.011721,0.998963,1.0046465,1.0017922
8.312,32.791744,0.40311468,0.4000000059604645,3.1688232e-05,-0.0015119027,1.0117192,0.99896187,1.0046458,1.0017914
8.314,32.792873,0.4031237,0.4000000059604645,3.095649e-05,-0.0015101971,1.0117176,0.99896073,1.0046451,1.0017904
8.316,32.793976,0.40313223,0.4000000059604645,3.0222767e-05,-0.001508252,1.0117158,0.99895966,1.0046444,1.0017896
8.318,32.795048,0.4031402,0.4000000059604645,2.9487186e-05,-0.0015060686,1.0117141,0.9989586,1.0046437,1.0017886
8.32,32.796097,0.40314764,0.4000000059604645,2.8749873e-05,-0.001503648,1.0117123,0.9989575,1.004643,1.0017878
8.322,32.79712,0.40315455,0.4000000059604645,2.801095e-05,-0.001500991,1.0117106,0.99895644,1.0046422,1.0017868
8.324,32.798115,0.40316093,0.4000000059604645,2.7270546e-05,-0.0014980992,1.011709,0.9989554,1.0046417,1.001786
8.326,32.79908,0.4031668,0.4000000059604645,2.6528778e-05,-0.0014949733,1.0117073,0.9989544,1.0046409,1.0017852
8.328,32.800022,0.40317214,0.4000000059604645,2.5785774e-05,-0.0014916149,1.0117056,0.9989534,1.0046402,1.0017843
8.33,32.800938,0.40317693,0.4000000059604645,2.5041656e-05,-0.001488025,1.0117041,0.9989524,1.0046396,1.0017835
8.332,32.801826,0.4031812,0.4000000059604645,2.4296549e-05,-0.001484205,1.0117024,0.9989514,1.0046389,1.0017827
8.334,32.80269,0.40318495,0.4000000059604645,2.3550574e-05,-0.0014801561,1.0117009,0.9989504,1.0046383,1.0017818
8.336,32.803524,0.40318817,0.4000000059604645,2.2803857e-05,-0.0014758798,1.0116992,0.99894947,1.0046377,1.0017811
8.338,32.80433,0.40319085,0.4000000059604645,2.2056518e-05,-0.0014713773,1.0116976,0.9989485,1.004637,1.0017803
8.34,32.80511,0.40319303,0.4000000059604645,2.130868e-05,-0.0014666502,1.0116961,0.99894756,1.0046364,1.0017796
8.342,32.805862,0.40319467,0.4000000059604645,2.0560467e-05,-0.0014616997,1.0116946,0.9989466,1.0046358,1.0017787
8.344,32.80659,0.4031958,0.4000000059604645,1.9811998e-05,-0.0014565275,1.0116931,0.9989457,1.0046352,1.001778
8.346,32.80729,0.40319642,0.4000000059604645,1.9063396e-05,-0.0014511349,1.0116916,0.9989448,1.0046346,1.0017772
8.348,32.807964,0.4031965,0.4000000059604645,1.8314782e-05,-0.0014455237,1.01169,0.9989439,1.004634,1.0017765
8.35,32.80861,0.4031961,0.4000000059604645,1.7566277e-05,-0.0014396951,1.0116886,0.99894303,1.0046334,1.0017757
8.352,32.809227,0.40319514,0.4000000059604645,1.6818e-05,-0.001433651,1.0116872,0.9989422,1.0046328,1.001775
8.354,32.809822,0.4031937,0.4000000059604645,1.6070073e-05,-0.0014273928,1.0116856,0.9989413,1.0046322,1.0017743
8.356,32.810387,0.40319175,0.4000000059604645,1.5322614e-05,-0.0014209223,1.0116842,0.99894047,1.0046316,1.0017736
8.358,32.810925,0.40318927,0.4000000059604645,1.4575741e-05,-0.0014142413,1.0116827,0.99893963,1.0046312,1.0017729
8.36,32.81143,0.4031863,0.4000000059604645,1.3829576e-05,-0.0014073511,1.0116814,0.9989388,1.0046306,1.0017722
8.362,32.81192,0.4031828,0.4000000059604645,1.3084235e-05,-0.0014002537,1.01168,0.998938,1.0046301,1.0017716
8.364,32.812374,0.4031788,0.4000000059604645,1.2339837e-05,-0.0013929509,1.0116786,0.99893725,1.0046295,1.0017709
8.366,32.812805,0.40317434,0.4000000059604645,1.1596497e-05,-0.0013854443,1.0116773,0.9989364,1.004629,1.0017703
8.368,32.813213,0.40316936,0.4000000059604645,1.0854333e-05,-0.0013777359,1.011676,0.99893564,1.0046284,1.0017695
8.37,32.813587,0.40316388,0.4000000059604645,1.011346e-05,-0.0013698274,1.0116745,0.9989349,1.004628,1.001769
8.372,32.813942,0.4031579,0.4000000059604645,9.373996e-06,-0.0013617207,1.0116732,0.99893415,1.0046275,1.0017684
8.374,32.814266,0.40315142,0.4000000059604645,8.636054e-06,-0.0013534179,1.0116719,0.99893343,1.0046269,1.0017676
8.376,32.81456,0.40314448,0.4000000059604645,7.899748e-06,-0.0013449206,1.0116706,0.99893266,1.0046264,1.001767
8.378,32.81483,0.40313703,0.4000000059604645,7.1651934e-06,-0.001336231,1.0116694,0.99893194,1.0046259,1.0017664
8.38,32.81508,0.40312913,0.4000000059604645,6.4325022e-06,-0.0013273509,1.0116681,0.9989312,1.0046254,1.0017658
8.382,32.815296,0.40312073,0.4000000059604645,5.7017874e-06,-0.0013182823,1.0116668,0.9989306,1.004625,1.0017653
8.384,32.815487,0.40311182,0.4000000059604645,4.97316e-06,-0.0013090273,1.0116656,0.99892986,1.0046245,1.0017647
8.386,32.815655,0.40310246,0.4000000059604645,4.246732e-06,-0.0012995879,1.0116644,0.9989292,1.004624,1.001764
8.388,32.815796,0.40309265,0.4000000059604645,3.5226133e-06,-0.0012899662,1.0116631,0.99892855,1.0046235,1.0017636
8.39,32.815907,0.40308234,0.4000000059604645,2.800914e-06,-0.0012801642,1.0116619,0.9989279,1.0046232,1.001763
8.392,32.815994,0.40307158,0.4000000059604645,2.081743e-06,-0.0012701841,1.0116607,0.99892724,1.0046227,1.0017624
8.394,32.81606,0.40306035,0.4000000059604645,1.3652087e-06,-0.001260028,1.0116595,0.9989266,1.0046222,1.0017619
8.396,32.816093,0.40304866,0.4000000059604645,6.5141865e-07,-0.001249698,1.0116584,0.998926,1.0046219,1.0017613
8.398,32.816105,0.4030365,0.4000000059604645,-5.9520502e-08,-0.0012391964,1.0116572,0.9989254,1.0046214,1.0017608
8.4,32.81609,0.40302393,0.4000000059604645,-7.675027e-07,-0.0012285252,1.011656,0.9989248,1.0046209,1.0017604
8.402,32.81605,0.40301087,0.4000000059604645,-1.4724227e-06,-0.0012176868,1.011655,0.9989242,1.0046206,1.0017599
8.404,32.815983,0.40299737,0.4000000059604645,-2.1741762e-06,-0.0012066833,1.0116538,0.9989236,1.0046201,1.0017593
8.406,32.815895,0.40298343,0.4000000059604645,-2.8726595e-06,-0.001195517,1.0116527,0.998923,1.0046197,1.0017588
8.408,32.815777,0.40296906,0.4000000059604645,-3.56777e-06,-0.0011841903,1.0116516,0.99892247,1.0046194,1.0017583
8.41,32.815636,0.40295425,0.4000000059604645,-4.2594056e-06,-0.0011727052,1.0116506,0.9989219,1.0046189,1.0017579
8.412,32.81547,0.40293902,0.4000000059604645,-4.9474656e-06,-0.0011610643,1.0116495,0.99892133,1.0046185,1.0017574
8.414,32.815277,0.40292335,0.4000000059604645,-5.6318495e-06,-0.0011492698,1.0116484,0.9989208,1.0046182,1.0017569
8.416,32.815063,0.40290725,0.4000000059604645,-6.312458e-06,-0.0011373239,1.0116473,0.99892026,1.0046178,1.0017564
8.418,32.814823,0.4028907,0.4000000059604645,-6.9891935e-06,-0.0011252293,1.0116463,0.9989198,1.0046175,1.0017561
8.42,32.81456,0.40287378,0.4000000059604645,-7.661957e-06,-0.0011129881,1.0116452,0.99891925,1.0046171,1.0017556
8.422,32.814274,0.40285644,0.4000000059604645,-8.330654e-06,-0.0011006027,1.0116442,0.9989188,1.0046167,1.0017551
8.424,32.81396,0.40283868,0.4000000059604645,-8.995188e-06,-0.0010880757,1.0116432,0.99891824,1.0046164,1.0017548
8.426,32.813625,0.40282053,0.4000000059604645,-9.655464e-06,-0.0010754094,1.0116422,0.99891776,1.004616,1.0017543
8.428,32.813267,0.40280196,0.4000000059604645,-1.0311389e-05,-0.0010626061,1.0116411,0.9989173,1.0046157,1.0017539
8.43,32.812885,0.402783,0.4000000059604645,-1.096287e-05,-0.0010496685,1.0116402,0.9989168,1.0046153,1.0017534
8.432,32.812477,0.40276366,0.4000000059604645,-1.16098145e-05,-0.001036599,1.0116392,0.9989164,1.004615,1.0017531
8.434,32.81205,0.40274394,0.4000000059604645,-1.2252133e-05,-0.0010234,1.0116383,0.9989159,1.0046146,1.0017526
8.436,32.811592,0.40272382,0.4000000059604645,-1.2889736e-05,-0.001010074,1.0116373,0.9989155,1.0046142,1.0017523
8.438,32.81112,0.40270332,0.4000000059604645,-1.3522535e-05,-0.0009966237,1.0116364,0.998915,1.004614,1.0017519
8.44,32.81062,0.40268245,0.4000000059604645,-1.4150441e-05,-0.0009830514,1.0116354,0.9989146,1.0046136,1.0017515
8.442,32.8101,0.4026612,0.4000000059604645,-1.4773368e-05,-0.00096935953,1.0116345,0.9989142,1.0046133,1.0017512
8.444,32.80956,0.4026396,0.4000000059604645,-1.5391231e-05,-0.00095555093,1.0116335,0.99891376,1.004613,1.0017508
8.446,32.80899,0.40261763,0.4000000059604645,-1.6003945e-05,-0.000941628,1.0116327,0.99891335,1.0046127,1.0017505
8.448,32.808403,0.4025953,0.4000000059604645,-1.6611428e-05,-0.00092759327,1.0116317,0.998913,1.0046124,1.0017501
8.45,32.807796,0.40257263,0.4000000059604645,-1.7213597e-05,-0.0009134494,1.0116309,0.9989126,1.0046121,1.0017498
8.452,32.807163,0.4025496,0.4000000059604645,-1.781037e-05,-0.00089919893,1.0116299,0.9989122,1.0046118,1.0017494
8.454,32.806515,0.40252623,0.4000000059604645,-1.8401666e-05,-0.0008848444,1.0116291,0.9989118,1.0046115,1.001749
8.456,32.80584,0.4025025,0.4000000059604645,-1.898741e-05,-0.0008703885,1.0116282,0.99891144,1.0046113,1.0017487
8.458,32.805145,0.4024785,0.4000000059604645,-1.956752e-05,-0.0008558338,1.0116273,0.9989111,1.0046109,1.0017483
8.46,32.804432,0.4024541,0.4000000059604645,-2.0141923e-05,-0.0008411829,1.0116265,0.9989107,1.0046107,1.0017481
8.462,32.8037,0.40242943,0.4000000059604645,-2.0710539e-05,-0.0008264384,1.0116256,0.99891037,1.0046104,1.0017477
8.464,32.80294,0.40240443,0.4000000059604645,-2.1273298e-05,-0.00081160304,1.0116247,0.99891,1.0046101,1.0017474
8.466,32.802166,0.4023791,0.4000000059604645,-2.1830123e-05,-0.00079667935,1.0116239,0.99890965,1.0046098,1.0017471
8.468,32.80137,0.40235347,0.4000000059604645,-2.2380946e-05,-0.00078167,1.011623,0.99890935,1.0046096,1.0017468
8.47,32.800552,0.40232754,0.4000000059604645,-2.2925693e-05,-0.0007665776,1.0116222,0.998909,1.0046093,1.0017464
8.472,32.79972,0.4023013,0.4000000059604645,-2.3464296e-05,-0.00075140485,1.0116214,0.9989087,1.0046091,1.0017462
8.474,32.798866,0.4022748,0.4000000059604645,-2.3996685e-05,-0.0007361544,1.0116206,0.99890834,1.0046088,1.0017458
8.476,32.797993,0.40224797,0.4000000059604645,-2.4522793e-05,-0.00072082895,1.0116198,0.99890804,1.0046085,1.0017456
8.478,32.7971,0.40222088,0.4000000059604645,-2.5042555e-05,-0.0007054311,1.011619,0.99890774,1.0046083,1.0017453
8.48,32.79619,0.40219352,0.4000000059604645,-2.5555904e-05,-0.0006899635,1.0116181,0.99890745,1.004608,1.001745
8.482,32.79526,0.40216586,0.4000000059604645,-2.606278e-05,-0.00067442894,1.0116174,0.99890715,1.0046078,1.0017447
8.484,32.79431,0.40213794,0.4000000059604645,-2.6563117e-05,-0.00065883005,1.0116166,0.99890685,1.0046076,1.0017444
8.486,32.793346,0.40210977,0.4000000059604645,-2.7056856e-05,-0.0006431694,1.0116158,0.99890655,1.0046073,1.0017442
8.488,32.792362,0.40208134,0.4000000059604645,-2.7543936e-05,-0.0006274498,1.011615,0.99890625,1.0046071,1.0017439
8.49,32.791363,0.40205267,0.4000000059604645,-2.8024298e-05,-0.0006116738,1.0116142,0.99890596,1.0046068,1.0017437
8.492,32.790344,0.40202373,0.4000000059604645,-2.8497885e-05,-0.00059584423,1.0116135,0.99890566,1.0046066,1.0017433
8.494,32.78931,0.40199456,0.4000000059604645,-2.8964641e-05,-0.00057996373,1.0116127,0.9989054,1.0046064,1.0017431
8.496,32.788258,0.40196517,0.4000000059604645,-2.9424511e-05,-0.00056403485,1.0116119,0.9989051,1.0046061,1.0017428
8.498,32.787193,0.40193552,0.4000000059604645,-2.9877441e-05,-0.00054806046,1.0116111,0.9989049,1.0046059,1.0017426
8.5,32.786106,0.40190566,0.4000000059604645,-3.0323377e-05,-0.0005320431,1.0116104,0.9989046,1.0046057,1.0017424
8.502,32.78501,0.4018756,0.4000000059604645,-3.0762272e-05,-0.00051598554,1.0116097,0.99890435,1.0046054,1.0017421
8.504,32.783894,0.4018453,0.4000000059604645,-3.119407e-05,-0.00049989036,1.0116088,0.99890405,1.0046052,1.0017419
8.506,32.782764,0.4018148,0.4000000059604645,-3.161873e-05,-0.00048376035,1.0116081,0.9989038,1.004605,1.0017416
8.508,32.781616,0.4017841,0.4000000059604645,-3.2036198e-05,-0.0004675981,1.0116074,0.9989036,1.0046048,1.0017413
8.51,32.780457,0.4017532,0.4000000059604645,-3.244643e-05,-0.0004514063,1.0116066,0.99890333,1.0046046,1.001741
8.512,32.77928,0.4017221,0.4000000059604645,-3.2849384e-05,-0.0004351876,1.0116059,0.99890304,1.0046043,1.0017408
8.514,32.77809,0.40169084,0.4000000059604645,-3.3245014e-05,-0.0004189447,1.0116051,0.9989028,1.0046041,1.0017406
8.516,32.776886,0.40165937,0.4000000059604645,-3.3633278e-05,-0.0004026802,1.0116044,0.99890256,1.0046039,1.0017403
8.518,32.77567,0.40162775,0.4000000059604645,-3.4014134e-05,-0.00038639683,1.0116036,0.9989023,1.0046037,1.0017401
8.52,32.774437,0.40159595,0.4000000059604645,-3.4387547e-05,-0.00037009717,1.0116029,0.9989021,1.0046035,1.0017399
8.522,32.773193,0.40156397,0.4000000059604645,-3.4753473e-05,-0.0003537839,1.0116022,0.99890184,1.0046033,1.0017396
8.524,32.77194,0.40153185,0.4000000059604645,-3.511188e-05,-0.00033745964,1.0116014,0.9989016,1.004603,1.0017394
8.526,32.770668,0.40149957,0.4000000059604645,-3.5462726e-05,-0.00032112704,1.0116006,0.99890137,1.0046029,1.0017393
8.528,32.769382,0.40146714,0.4000000059604645,-3.5805984e-05,-0.0003047887,1.0115999,0.9989011,1.0046027,1.001739
8.53,32.76809,0.40143457,0.4000000059604645,-3.614162e-05,-0.00028844725,1.0115992,0.9989009,1.0046024,1.0017388
8.532,32.76678,0.40140188,0.4000000059604645,-3.6469595e-05,-0.0002721053,1.0115985,0.99890065,1.0046022,1.0017385
8.534,32.76546,0.40136907,0.4000000059604645,-3.678989e-05,-0.00025576542,1.0115978,0.9989004,1.004602,1.0017383
8.536,32.76413,0.4013361,0.4000000059604645,-3.7102465e-05,-0.00023943027,1.011597,0.9989002,1.0046018,1.0017381
8.538,32.76279,0.40130302,0.4000000059604645,-3.74073e-05,-0.00022310237,1.0115962,0.99889994,1.0046016,1.0017378
8.54,32.76144,0.40126982,0.4000000059604645,-3.770436e-05,-0.00020678433,1.0115955,0.99889976,1.0046014,1.0017376
8.542,32.76008,0.40123653,0.4000000059604645,-3.7993632e-05,-0.0001904787,1.0115948,0.9988995,1.0046011,1.0017374
8.544,32.758705,0.40120316,0.4000000059604645,-3.8275084e-05,-0.00017418806,1.011594,0.9988993,1.004601,1.0017371
8.546,32.75732,0.40116966,0.4000000059604645,-3.8548696e-05,-0.00015791492,1.0115933,0.99889904,1.0046008,1.0017369
8.548,32.755928,0.40113607,0.4000000059604645,-3.8814447e-05,-0.00014166186,1.0115925,0.9988988,1.0046005,1.0017366
8.55,32.754524,0.4011024,0.4000000059604645,-3.9072314e-05,-0.00012543137,1.0115918,0.99889857,1.0046003,1.0017364
8.552,32.753113,0.40106866,0.4000000059604645,-3.9322284e-05,-0.00010922598,1.0115911,0.9988983,1.0046002,1.0017362
8.554,32.751694,0.40103483,0.4000000059604645,-3.9564333e-05,-9.304818e-05,1.0115904,0.9988981,1.0045999,1.0017359
8.556,32.750267,0.40100095,0.4000000059604645,-3.979845e-05,-7.690047e-05,1.0115895,0.99889785,1.0045997,1.0017357
8.558,32.74883,0.40096697,0.4000000059604645,-4.0024624e-05,-6.0785325e-05,1.0115888,0.9988976,1.0045995,1.0017356
8.56,32.747383,0.40093297,0.4000000059604645,-4.0242834e-05,-4.470521e-05,1.0115881,0.9988974,1.0045992,1.0017353
8.562,32.745934,0.4008989,0.4000000059604645,-4.045307e-05,-2.8662584e-05,1.0115873,0.99889714,1.0045991,1.0017351
8.564,32.74447,0.4008648,0.4000000059604645,-4.0655323e-05,-1.2659877e-05,1.0115865,0.9988969,1.0045989,1.0017349
8.566,32.743004,0.40083066,0.4000000059604645,-4.0849587e-05,3.3004815e-06,1.0115858,0.99889666,1.0045986,1.0017346
8.568,32.74153,0.40079647,0.4000000059604645,-4.1035848e-05,1.9216082e-05,1.011585,0.9988964,1.0045984,1.0017344
8.57,32.74005,0.40076226,0.4000000059604645,-4.12141e-05,3.5084526e-05,1.0115843,0.9988962,1.0045981,1.0017341
8.572,32.738564,0.40072802,0.4000000059604645,-4.138434e-05,5.0903436e-05,1.0115834,0.99889594,1.0045979,1.0017338
8.574,32.73707,0.40069377,0.4000000059604645,-4.1546566e-05,6.6670436e-05,1.0115827,0.9988957,1.0045977,1.0017335
8.576,32.73557,0.4006595,0.4000000059604645,-4.170077e-05,8.238319e-05,1.0115819,0.9988954,1.0045975,1.0017333
8.578,32.734066,0.40062523,0.4000000059604645,-4.184695e-05,9.8039345e-05,1.0115812,0.99889517,1.0045973,1.0017331
8.58,32.73256,0.40059096,0.4000000059604645,-4.1985113e-05,0.0001136366,1.0115803,0.99889493,1.0045971,1.0017328
8.582,32.731045,0.40055668,0.4000000059604645,-4.2115254e-05,0.00012917262,1.0115795,0.99889463,1.0045968,1.0017326
8.584,32.729527,0.40052244,0.4000000059604645,-4.2237378e-05,0.00014464516,1.0115788,0.9988944,1.0045966,1.0017323
8.586,32.728004,0.40048817,0.4000000059604645,-4.2351483e-05,0.00016005193,1.011578,0.99889416,1.0045964,1.0017321
8.588,32.726475,0.40045395,0.4000000059604645,-4.245758e-05,0.00017539067,1.0115771,0.99889386,1.0045961,1.0017318
8.59,32.724945,0.40041974,0.4000000059604645,-4.2555675e-05,0.00019065916,1.0115763,0.9988936,1.0045959,1.0017315
8.592,32.72341,0.4003856,0.4000000059604645,-4.2645774e-05,0.00020585518,1.0115755,0.9988933,1.0045956,1.0017313
8.594,32.721874,0.40035146,0.4000000059604645,-4.2727886e-05,0.00022097652,1.0115746,0.998893,1.0045954,1.001731
8.596,32.720337,0.40031737,0.4000000059604645,-4.2802018e-05,0.00023602102,1.0115738,0.9988927,1.0045952,1.0017307
8.598,32.718796,0.4002833,0.4000000059604645,-4.2868185e-05,0.00025098652,1.011573,0.9988925,1.0045949,1.0017304
8.6,32.717247,0.40024933,0.4000000059604645,-4.2926393e-05,0.00026587083,1.0115721,0.9988922,1.0045947,1.0017302
8.602,32.715706,0.4002154,0.4000000059604645,-4.2976666e-05,0.0002806719,1.0115713,0.9988919,1.0045943,1.0017298
8.604,32.714153,0.4001815,0.4000000059604645,-4.301901e-05,0.00029538758,1.0115705,0.9988916,1.0045941,1.0017296
8.606,32.71261,0.4001477,0.4000000059604645,-4.3053442e-05,0.0003100158,1.0115696,0.9988913,1.0045938,1.0017294
8.608,32.711056,0.40011397,0.4000000059604645,-4.3079985e-05,0.00032455448,1.0115688,0.998891,1.0045936,1.001729
8.61,32.709503,0.40008032,0.4000000059604645,-4.309865e-05,0.00033900162,1.0115678,0.99889064,1.0045934,1.0017288
8.612,32.707954,0.40004677,0.4000000059604645,-4.3109463e-05,0.00035335516,1.011567,0.99889034,1.004593,1.0017284
8.614,32.7064,0.40001327,0.4000000059604645,-4.311244e-05,0.00036761313,1.011566,0.99889004,1.0045928,1.0017282
8.616,32.70485,0.3999799,0.4000000059604645,-4.3107604e-05,0.0003817735,1.0115652,0.9988897,1.0045925,1.0017278
8.618,32.703297,0.3999466,0.4000000059604645,-4.309498e-05,0.0003958344,1.0115643,0.9988894,1.0045923,1.0017275
8.62,32.701744,0.3999134,0.4000000059604645,-4.3074593e-05,0.0004097938,1.0115634,0.998889,1.004592,1.0017272
8.622,32.700195,0.39988032,0.4000000059604645,-4.3046464e-05,0.00042364985,1.0115625,0.9988887,1.0045917,1.0017269
8.624,32.698647,0.39984736,0.4000000059604645,-4.3010627e-05,0.00043740065,1.0115615,0.9988883,1.0045913,1.0017265
8.626,32.697098,0.39981452,0.4000000059604645,-4.29671e-05,0.0004510443,1.0115606,0.99888796,1.0045911,1.0017262
8.628,32.695553,0.3997818,0.4000000059604645,-4.2915923e-05,0.00046457897,1.0115597,0.9988876,1.0045907,1.0017259
8.63,32.694008,0.3997492,0.4000000059604645,-4.285712e-05,0.00047800282,1.0115588,0.99888724,1.0045905,1.0017256
8.632,32.692467,0.39971673,0.4000000059604645,-4.2790718e-05,0.0004913141,1.0115578,0.9988869,1.0045902,1.0017252
8.634,32.69093,0.39968443,0.4000000059604645,-4.2716754e-05,0.000504511,1.0115567,0.9988865,1.0045899,1.0017248
8.636,32.689392,0.39965224,0.4000000059604645,-4.2635264e-05,0.0005175918,1.0115558,0.9988861,1.0045896,1.0017245
8.638,32.68786,0.3996202,0.4000000059604645,-4.2546282e-05,0.0005305547,1.0115548,0.99888575,1.0045893,1.0017241
8.64,32.68633,0.39958832,0.4000000059604645,-4.244984e-05,0.000543398,1.0115539,0.99888533,1.004589,1.0017238
8.642,32.684803,0.3995566,0.4000000059604645,-4.2345975e-05,0.00055612007,1.0115528,0.9988849,1.0045886,1.0017234
8.644,32.683277,0.39952505,0.4000000059604645,-4.2234726e-05,0.0005687193,1.0115519,0.99888456,1.0045884,1.001723
8.646,32.681763,0.39949363,0.4000000059604645,-4.211613e-05,0.00058119395,1.0115508,0.99888414,1.004588,1.0017226
8.648,32.680244,0.3994624,0.4000000059604645,-4.199023e-05,0.00059354247,1.0115498,0.9988837,1.0045877,1.0017222
8.65,32.678738,0.39943135,0.4000000059604645,-4.185707e-05,0.0006057632,1.0115488,0.99888325,1.0045873,1.0017219
8.652,32.677235,0.39940047,0.4000000059604645,-4.1716685e-05,0.00061785476,1.0115477,0.99888283,1.0045869,1.0017215
8.654,32.675735,0.39936978,0.4000000059604645,-4.156912e-05,0.00062981545,1.0115466,0.9988824,1.0045866,1.001721
8.656,32.67424,0.3993393,0.4000000059604645,-4.141442e-05,0.0006416438,1.0115455,0.99888194,1.0045862,1.0017207
8.658,32.672752,0.39930895,0.4000000059604645,-4.125263e-05,0.0006533384,1.0115445,0.99888146,1.0045859,1.0017202
8.66,32.671272,0.39927885,0.4000000059604645,-4.1083797e-05,0.0006648977,1.0115434,0.99888104,1.0045855,1.0017198
8.662,32.669792,0.39924893,0.4000000059604645,-4.0907962e-05,0.00067632034,1.0115423,0.99888057,1.0045851,1.0017194
8.664,32.668324,0.39921921,0.4000000059604645,-4.0725183e-05,0.0006876049,1.0115412,0.9988801,1.0045848,1.001719
8.666,32.666862,0.3991897,0.4000000059604645,-4.0535502e-05,0.00069875,1.01154,0.99887955,1.0045844,1.0017185
8.668,32.66541,0.39916041,0.4000000059604645,-4.0338968e-05,0.0007097543,1.011539,0.9988791,1.0045841,1.001718
8.67,32.663956,0.39913136,0.4000000059604645,-4.0135637e-05,0.00072061643,1.0115378,0.9988786,1.0045837,1.0017176
8.672,32.662514,0.3991025,0.4000000059604645,-3.9925555e-05,0.00073133514,1.0115366,0.99887806,1.0045832,1.0017172
8.674,32.661083,0.39907387,0.4000000059604645,-3.970878e-05,0.00074190914,1.0115355,0.9988776,1.0045829,1.0017167
8.676,32.659657,0.39904547,0.4000000059604645,-3.9485363e-05,0.00075233716,1.0115343,0.99887705,1.0045825,1.0017163
8.678,32.658237,0.3990173,0.4000000059604645,-3.925536e-05,0.00076261803,1.0115331,0.9988765,1.004582,1.0017158
8.68,32.656834,0.39898938,0.4000000059604645,-3.901882e-05,0.0007727506,1.011532,0.998876,1.0045817,1.0017153
8.682,32.655434,0.3989617,0.4000000059604645,-3.877581e-05,0.0007827336,1.0115308,0.9988754,1.0045812,1.0017148
8.684,32.654037,0.39893425,0.4000000059604645,-3.8526377e-05,0.000792566,1.0115294,0.99887484,1.0045809,1.0017142
8.686,32.652657,0.39890704,0.4000000059604645,-3.8270588e-05,0.0008022466,1.0115283,0.99887425,1.0045804,1.0017138
8.688,32.651283,0.3988801,0.4000000059604645,-3.8008493e-05,0.0008117744,1.0115271,0.9988737,1.00458,1.0017133
8.69,32.64992,0.3988534,0.4000000059604645,-3.7740156e-05,0.0008211483,1.0115258,0.9988731,1.0045795,1.0017128
8.692,32.648567,0.39882696,0.4000000059604645,-3.7465637e-05,0.00083036727,1.0115244,0.9988725,1.0045791,1.0017122
8.694,32.64722,0.39880076,0.4000000059604645,-3.7184996e-05,0.0008394304,1.0115232,0.9988719,1.0045787,1.0017117
8.696,32.64589,0.39877486,0.4000000059604645,-3.68983e-05,0.00084833655,1.0115219,0.9988713,1.0045782,1.0017111
8.698,32.644566,0.3987492,0.4000000059604645,-3.6605605e-05,0.00085708493,1.0115206,0.9988707,1.0045778,1.0017107
8.7,32.643253,0.39872384,0.4000000059604645,-3.6306978e-05,0.0008656746,1.0115193,0.9988701,1.0045773,1.00171
8.702,32.641953,0.39869875,0.4000000059604645,-3.6002482e-05,0.0008741046,1.011518,0.9988694,1.0045768,1.0017095
8.704,32.640663,0.39867392,0.4000000059604645,-3.5692185e-05,0.0008823742,1.0115167,0.99886876,1.0045763,1.001709
8.706,32.63938,0.3986494,0.4000000059604645,-3.537615e-05,0.00089048245,1.0115153,0.9988681,1.0045758,1.0017084
8.708,32.638115,0.39862514,0.4000000059604645,-3.5054443e-05,0.0008984286,1.011514,0.99886745,1.0045754,1.0017078
8.71,32.636856,0.39860114,0.4000000059604645,-3.4727134e-05,0.0009062119,1.0115125,0.9988668,1.0045749,1.0017072
8.712,32.635612,0.39857748,0.4000000059604645,-3.439429e-05,0.0009138316,1.0115112,0.9988661,1.0045744,1.0017066
8.714,32.63438,0.3985541,0.4000000059604645,-3.4055975e-05,0.00092128693,1.0115098,0.9988654,1.004574,1.001706
8.716,32.633163,0.398531,0.4000000059604645,-3.3712262e-05,0.00092857727,1.0115083,0.9988647,1.0045733,1.0017054
8.718,32.631954,0.3985082,0.4000000059604645,-3.3363223e-05,0.00093570194,1.0115069,0.998864,1.0045729,1.0017048
8.72,32.630756,0.39848572,0.4000000059604645,-3.3008924e-05,0.0009426603,1.0115055,0.9988633,1.0045724,1.0017041
8.722,32.629578,0.39846352,0.4000000059604645,-3.264944e-05,0.00094945176,1.011504,0.99886256,1.0045718,1.0017035
8.724,32.628407,0.39844164,0.4000000059604645,-3.228484e-05,0.00095607573,1.0115025,0.9988618,1.0045713,1.0017029
8.726,32.627254,0.39842007,0.4000000059604645,-3.19152e-05,0.00096253166,1.0115011,0.9988611,1.0045707,1.0017022
8.728,32.62611,0.3983988,0.4000000059604645,-3.1540585e-05,0.0009688191,1.0114995,0.9988603,1.0045702,1.0017016
8.73,32.624985,0.39837784,0.4000000059604645,-3.116108e-05,0.00097493746,1.0114981,0.9988595,1.0045696,1.0017009
8.732,32.623867,0.3983572,0.4000000059604645,-3.0776748e-05,0.0009808864,1.0114965,0.99885875,1.0045692,1.0017002
8.734,32.62277,0.3983369,0.4000000059604645,-3.038767e-05,0.0009866654,1.011495,0.998858,1.0045686,1.0016996
8.736,32.62168,0.39831692,0.4000000059604645,-2.9993918e-05,0.000992274,1.0114934,0.99885714,1.004568,1.0016989
8.738,32.62061,0.39829725,0.4000000059604645,-2.959557e-05,0.0009977119,1.0114919,0.99885637,1.0045674,1.0016981
8.74,32.61955,0.39827788,0.4000000059604645,-2.9192703e-05,0.0010029789,1.0114903,0.99885553,1.0045668,1.0016974
8.742,32.618504,0.39825886,0.4000000059604645,-2.8785389e-05,0.0010080744,1.0114888,0.9988547,1.0045663,1.0016967
8.744,32.617477,0.39824018,0.4000000059604645,-2.837371e-05,0.0010129983,1.0114871,0.99885386,1.0045657,1.001696
8.746,32.616463,0.39822182,0.4000000059604645,-2.795774e-05,0.0010177504,1.0114856,0.998853,1.0045651,1.0016953
8.748,32.615463,0.3982038,0.4000000059604645,-2.7537559e-05,0.0010223303,1.0114839,0.99885213,1.0045645,1.0016946
8.75,32.61448,0.39818612,0.4000000059604645,-2.7113245e-05,0.0010267377,1.0114822,0.9988513,1.0045638,1.0016938
8.752,32.61351,0.39816874,0.4000000059604645,-2.6684877e-05,0.0010309727,1.0114807,0.9988504,1.0045632,1.001693
8.754,32.61256,0.39815173,0.4000000059604645,-2.6252534e-05,0.001035035,1.011479,0.9988495,1.0045626,1.0016923
8.756,32.611618,0.39813507,0.4000000059604645,-2.5816295e-05,0.0010389246,1.0114774,0.9988486,1.004562,1.0016916
8.758,32.6107,0.39811873,0.4000000059604645,-2.5376241e-05,0.0010426412,1.0114756,0.9988477,1.0045613,1.0016907
8.76,32.60979,0.39810273,0.4000000059604645,-2.4932451e-05,0.0010461849,1.0114739,0.99884677,1.0045607,1.00169
8.762,32.608906,0.39808708,0.4000000059604645,-2.4485009e-05,0.0010495556,1.0114722,0.9988458,1.0045601,1.0016892
8.764,32.608032,0.3980718,0.4000000059604645,-2.4033992e-05,0.0010527533,1.0114704,0.9988449,1.0045594,1.0016884
8.766,32.607174,0.39805683,0.4000000059604645,-2.3579483e-05,0.0010557781,1.0114686,0.99884397,1.0045588,1.0016875
8.768,32.606335,0.39804223,0.4000000059604645,-2.3121565e-05,0.0010586298,1.011467,0.998843,1.0045581,1.0016868
8.77,32.60551,0.398028,0.4000000059604645,-2.266032e-05,0.0010613088,1.0114652,0.998842,1.0045574,1.001686
8.772,32.604702,0.3980141,0.4000000059604645,-2.2195827e-05,0.001063815,1.0114634,0.99884105,1.0045568,1.0016851
8.774,32.603912,0.39800054,0.4000000059604645,-2.1728172e-05,0.0010661486,1.0114616,0.99884003,1.0045561,1.0016843
8.776,32.603138,0.39798734,0.4000000059604645,-2.1257438e-05,0.0010683096,1.0114597,0.998839,1.0045553,1.0016834
8.778,32.60238,0.3979745,0.4000000059604645,-2.0783706e-05,0.0010702985,1.0114579,0.998838,1.0045546,1.0016825
8.78,32.601643,0.397962,0.4000000059604645,-2.0307058e-05,0.0010721151,1.0114561,0.998837,1.0045539,1.0016817
8.782,32.600918,0.3979499,0.4000000059604645,-1.9827581e-05,0.00107376,1.0114542,0.998836,1.0045532,1.0016809
8.784,32.600212,0.39793813,0.4000000059604645,-1.9345356e-05,0.0010752333,1.0114523,0.9988349,1.0045525,1.0016799
8.786,32.59952,0.39792672,0.4000000059604645,-1.886047e-05,0.0010765352,1.0114504,0.9988339,1.0045518,1.0016791
8.788,32.598854,0.39791566,0.4000000059604645,-1.8373003e-05,0.0010776663,1.0114486,0.9988328,1.004551,1.0016781
8.79,32.5982,0.39790496,0.4000000059604645,-1.7883043e-05,0.0010786266,1.0114466,0.99883175,1.0045503,1.0016773
8.792,32.597565,0.39789462,0.4000000059604645,-1.7390672e-05,0.0010794167,1.0114447,0.9988307,1.0045496,1.0016763
8.794,32.596947,0.39788467,0.4000000059604645,-1.6895974e-05,0.0010800369,1.0114428,0.99882954,1.0045489,1.0016754
8.796,32.59635,0.39787504,0.4000000059604645,-1.6399035e-05,0.0010804876,1.0114409,0.9988285,1.0045481,1.0016744
8.798,32.59577,0.3978658,0.4000000059604645,-1.589994e-05,0.0010807693,1.0114388,0.99882734,1.0045474,1.0016735
8.8,32.595207,0.39785692,0.4000000059604645,-1.5398771e-05,0.0010808825,1.0114369,0.9988262,1.0045466,1.0016726
8.802,32.59466,0.3978484,0.4000000059604645,-1.4895617e-05,0.0010808277,1.0114349,0.9988251,1.0045458,1.0016716
8.804,32.594135,0.39784023,0.4000000059604645,-1.439056e-05,0.0010806053,1.0114329,0.99882394,1.0045451,1.0016706
8.806,32.593624,0.39783242,0.4000000059604645,-1.3883686e-05,0.0010802159,1.0114309,0.99882275,1.0045443,1.0016696
8.808,32.593132,0.39782497,0.4000000059604645,-1.3375078e-05,0.0010796601,1.0114288,0.9988216,1.0045434,1.0016687
8.81,32.592663,0.3978179,0.4000000059604645,-1.2864824e-05,0.0010789385,1.0114268,0.9988204,1.0045427,1.0016677
8.812,32.59221,0.3978112,0.4000000059604645,-1.2353008e-05,0.0010780517,1.0114248,0.99881923,1.0045419,1.0016667
8.814,32.59177,0.39780486,0.4000000059604645,-1.1839714e-05,0.0010770004,1.0114226,0.99881804,1.004541,1.0016657
8.816,32.591354,0.39779887,0.4000000059604645,-1.1325027e-05,0.0010757853,1.0114206,0.99881685,1.0045402,1.0016646
8.818,32.590958,0.39779326,0.4000000059604645,-1.0809033e-05,0.0010744069,1.0114185,0.9988156,1.0045394,1.0016637
8.82,32.590576,0.397788,0.4000000059604645,-1.0291816e-05,0.001072866,1.0114163,0.9988144,1.0045387,1.0016626
8.822,32.590218,0.3977831,0.4000000059604645,-9.77346e-06,0.0010711635,1.0114142,0.99881315,1.0045378,1.0016617
8.824,32.58987,0.39777857,0.4000000059604645,-9.254052e-06,0.0010693,1.011412,0.9988119,1.0045369,1.0016606
8.826,32.589546,0.3977744,0.4000000059604645,-8.733676e-06,0.0010672763,1.0114099,0.99881065,1.004536,1.0016595
8.828,32.589245,0.39777058,0.4000000059604645,-8.212414e-06,0.0010650933,1.0114077,0.9988094,1.0045352,1.0016584
8.83,32.58896,0.39776713,0.4000000059604645,-7.690354e-06,0.0010627517,1.0114056,0.9988081,1.0045344,1.0016574
