Time,gENROE.delta,gENROE.PELEC,gENROE.PMECH,gENROE.SPEED,pSS2A.VOTHSG,GEN1.V,LOAD.V,GEN2.V,FAULT.V
8.832,32.58869,0.39776403,0.4000000059604645,-7.1675786e-06,0.0010602525,1.0114034,0.9988068,1.0045335,1.0016563
8.834,32.58844,0.39776132,0.4000000059604645,-6.644171e-06,0.0010575965,1.0114012,0.9988055,1.0045326,1.0016552
8.836,32.58821,0.39775893,0.4000000059604645,-6.120217e-06,0.0010547846,1.0113989,0.9988042,1.0045317,1.0016541
8.838,32.588,0.3977569,0.4000000059604645,-5.5957994e-06,0.0010518178,1.0113968,0.9988029,1.0045309,1.0016531
8.84,32.58781,0.39775527,0.4000000059604645,-5.0710023e-06,0.0010486969,1.0113945,0.9988015,1.00453,1.0016519
8.842,32.587635,0.39775395,0.4000000059604645,-4.5459083e-06,0.0010454231,1.0113922,0.9988002,1.0045291,1.0016508
8.844,32.587482,0.39775303,0.4000000059604645,-4.0206014e-06,0.0010419971,1.01139,0.99879885,1.0045282,1.0016496
8.846,32.587345,0.39775243,0.4000000059604645,-3.4951647e-06,0.0010384201,1.0113877,0.9987975,1.0045273,1.0016485
8.848,32.58723,0.3977522,0.4000000059604645,-2.9696805e-06,0.0010346931,1.0113853,0.9987961,1.0045264,1.0016474
8.85,32.587135,0.3977523,0.4000000059604645,-2.4442315e-06,0.001030817,1.011383,0.99879473,1.0045254,1.0016463
8.852,32.587055,0.39775276,0.4000000059604645,-1.9189001e-06,0.0010267933,1.0113808,0.99879336,1.0045246,1.0016451
8.854,32.586994,0.3977536,0.4000000059604645,-1.3937683e-06,0.0010226226,1.0113784,0.998792,1.0045236,1.0016439
8.856,32.586952,0.39775476,0.4000000059604645,-8.689178e-07,0.0010183062,1.011376,0.99879056,1.0045227,1.0016428
8.858,32.586933,0.39775628,0.4000000059604645,-3.4443e-07,0.0010138453,1.0113738,0.99878913,1.0045217,1.0016416
8.86,32.58693,0.39775816,0.4000000059604645,1.7961396e-07,0.001009241,1.0113714,0.9987877,1.0045208,1.0016404
8.862,32.586945,0.39776036,0.4000000059604645,7.0313325e-07,0.0010044945,1.011369,0.9987863,1.0045198,1.0016392
8.864,32.58698,0.3977629,0.4000000059604645,1.2260474e-06,0.0009996069,1.0113666,0.99878484,1.0045189,1.001638
8.866,32.587036,0.3977658,0.4000000059604645,1.7482762e-06,0.0009945795,1.0113641,0.9987834,1.0045179,1.0016369
8.868,32.587105,0.39776903,0.4000000059604645,2.26974e-06,0.0009894136,1.0113617,0.9987819,1.004517,1.0016356
8.87,32.5872,0.3977726,0.4000000059604645,2.790359e-06,0.0009841102,1.0113593,0.9987805,1.004516,1.0016344
8.872,32.587307,0.3977765,0.4000000059604645,3.3100548e-06,0.0009786708,1.0113568,0.998779,1.004515,1.0016332
8.874,32.587433,0.39778078,0.4000000059604645,3.828748e-06,0.0009730965,1.0113544,0.9987775,1.004514,1.0016319
8.876,32.58758,0.39778537,0.4000000059604645,4.346361e-06,0.00096738874,1.011352,0.998776,1.004513,1.0016307
8.878,32.58775,0.39779028,0.4000000059604645,4.8628153e-06,0.0009615488,1.0113494,0.99877447,1.0045121,1.0016295
8.88,32.587933,0.39779553,0.4000000059604645,5.378034e-06,0.00095557806,1.0113469,0.998773,1.004511,1.0016282
8.882,32.588135,0.3978011,0.4000000059604645,5.89194e-06,0.0009494777,1.0113444,0.9987714,1.00451,1.0016268
8.884,32.588356,0.397807,0.4000000059604645,6.4044566e-06,0.0009432493,1.0113419,0.99876994,1.004509,1.0016257
8.886,32.588596,0.39781323,0.4000000059604645,6.9155076e-06,0.0009368941,1.0113394,0.9987684,1.004508,1.0016243
8.888,32.588856,0.3978198,0.4000000059604645,7.425018e-06,0.00093041355,1.0113369,0.99876684,1.004507,1.001623
8.89,32.58913,0.39782667,0.4000000059604645,7.932911e-06,0.0009238091,1.0113344,0.9987653,1.004506,1.0016217
8.892,32.589424,0.39783385,0.4000000059604645,8.439114e-06,0.00091708207,1.0113318,0.9987637,1.0045049,1.0016205
8.894,32.58974,0.39784136,0.4000000059604645,8.943552e-06,0.00091023406,1.0113293,0.99876213,1.0045038,1.0016192
8.896,32.59007,0.3978492,0.4000000059604645,9.44615e-06,0.00090326637,1.0113267,0.9987605,1.0045029,1.0016179
8.898,32.59042,0.39785734,0.4000000059604645,9.946838e-06,0.0008961806,1.011324,0.998759,1.0045018,1.0016166
8.9,32.590786,0.39786577,0.4000000059604645,1.0445539e-05,0.0008889782,1.0113214,0.99875736,1.0045007,1.0016153
8.902,32.59117,0.39787453,0.4000000059604645,1.0942185e-05,0.0008816606,1.0113189,0.99875575,1.0044997,1.0016139
8.904,32.59157,0.3978836,0.4000000059604645,1.1436703e-05,0.0008742295,1.0113163,0.99875414,1.0044986,1.0016125
8.906,32.59199,0.39789295,0.4000000059604645,1.1929021e-05,0.0008666862,1.0113136,0.9987525,1.0044975,1.0016112
8.908,32.592434,0.39790264,0.4000000059604645,1.2419069e-05,0.00085903244,1.0113109,0.99875087,1.0044965,1.0016099
8.91,32.592888,0.3979126,0.4000000059604645,1.29067785e-05,0.00085126964,1.0113083,0.99874926,1.0044954,1.0016085
8.912,32.59336,0.39792287,0.4000000059604645,1.33920785e-05,0.00084339944,1.0113057,0.9987476,1.0044943,1.0016072
8.914,32.593853,0.39793342,0.4000000059604645,1.3874902e-05,0.0008354234,1.011303,0.9987459,1.0044932,1.0016057
8.916,32.59436,0.39794427,0.4000000059604645,1.4355179e-05,0.00082734314,1.0113003,0.99874425,1.0044922,1.0016044
8.918,32.594887,0.3979554,0.4000000059604645,1.4832844e-05,0.00081916025,1.0112976,0.9987426,1.0044911,1.001603
8.92,32.59543,0.39796683,0.4000000059604645,1.5307827e-05,0.0008108764,1.011295,0.9987409,1.00449,1.0016017
8.922,32.59599,0.3979785,0.4000000059604645,1.5780066e-05,0.0008024931,1.0112922,0.99873924,1.0044888,1.0016003
8.924,32.596565,0.3979905,0.4000000059604645,1.6249493e-05,0.000794012,1.0112895,0.9987375,1.0044878,1.0015988
8.926,32.597157,0.39800277,0.4000000059604645,1.6716043e-05,0.00078543485,1.0112867,0.99873585,1.0044867,1.0015974
8.928,32.597767,0.39801532,0.4000000059604645,1.7179655e-05,0.00077676325,1.011284,0.9987341,1.0044855,1.0015961
8.93,32.598396,0.3980281,0.4000000059604645,1.764026e-05,0.00076799886,1.0112813,0.9987324,1.0044844,1.0015947
8.932,32.599037,0.3980412,0.4000000059604645,1.8097797e-05,0.00075914344,1.0112785,0.99873066,1.0044833,1.0015932
8.934,32.599697,0.39805454,0.4000000059604645,1.8552206e-05,0.00075019855,1.0112758,0.99872893,1.0044822,1.0015918
8.936,32.600372,0.39806816,0.4000000059604645,1.9003424e-05,0.000741166,1.011273,0.9987272,1.0044811,1.0015904
8.938,32.601067,0.39808202,0.4000000059604645,1.9451389e-05,0.0007320474,1.0112702,0.9987255,1.0044799,1.001589
8.94,32.601772,0.39809614,0.4000000059604645,1.9896042e-05,0.00072284456,1.0112674,0.99872375,1.0044788,1.0015875
8.942,32.602497,0.3981105,0.4000000059604645,2.0337324e-05,0.00071355916,1.0112647,0.99872196,1.0044776,1.0015861
8.944,32.603237,0.39812514,0.4000000059604645,2.0775176e-05,0.0007041929,1.0112618,0.9987202,1.0044764,1.0015846
8.946,32.603992,0.39814004,0.4000000059604645,2.120954e-05,0.00069474755,1.011259,0.99871844,1.0044754,1.0015831
8.948,32.604767,0.39815515,0.4000000059604645,2.1640357e-05,0.0006852249,1.0112562,0.99871665,1.0044742,1.0015817
8.95,32.605553,0.39817053,0.4000000059604645,2.2067572e-05,0.00067562656,1.0112534,0.99871486,1.004473,1.0015802
8.952,32.606354,0.39818612,0.4000000059604645,2.2491131e-05,0.0006659545,1.0112505,0.9987131,1.0044719,1.0015787
8.954,32.607174,0.39820197,0.4000000059604645,2.2910976e-05,0.0006562103,1.0112476,0.9987113,1.0044707,1.0015773
8.956,32.608,0.39821804,0.4000000059604645,2.3327053e-05,0.0006463958,1.0112448,0.9987095,1.0044695,1.0015758
8.958,32.608852,0.39823434,0.4000000059604645,2.3739309e-05,0.0006365128,1.0112419,0.9987077,1.0044683,1.0015743
8.96,32.609715,0.39825088,0.4000000059604645,2.4147692e-05,0.00062656304,1.011239,0.9987059,1.0044671,1.0015728
8.962,32.61059,0.39826763,0.4000000059604645,2.455215e-05,0.00061654835,1.0112362,0.9987041,1.0044659,1.0015713
8.964,32.611485,0.39828458,0.4000000059604645,2.495263e-05,0.0006064705,1.0112333,0.9987023,1.0044647,1.0015699
8.966,32.61239,0.39830175,0.4000000059604645,2.5349083e-05,0.0005963313,1.0112305,0.99870044,1.0044636,1.0015683
8.968,32.613308,0.39831915,0.4000000059604645,2.574146e-05,0.0005861325,1.0112276,0.9986986,1.0044624,1.0015668
8.97,32.61424,0.39833677,0.4000000059604645,2.6129712e-05,0.00057587604,1.0112246,0.99869674,1.0044612,1.0015653
8.972,32.61519,0.3983546,0.4000000059604645,2.6513788e-05,0.00056556356,1.0112218,0.9986949,1.00446,1.0015638
8.974,32.61615,0.3983726,0.4000000059604645,2.6893646e-05,0.00055519695,1.0112188,0.99869305,1.0044588,1.0015622
8.976,32.617126,0.3983908,0.4000000059604645,2.7269234e-05,0.0005447781,1.0112159,0.9986912,1.0044576,1.0015607
8.978,32.61811,0.39840922,0.4000000059604645,2.7640512e-05,0.00053430867,1.011213,0.99868935,1.0044564,1.0015593
8.98,32.619114,0.3984278,0.4000000059604645,2.8007431e-05,0.00052379054,1.0112101,0.9986875,1.0044552,1.0015577
8.982,32.62013,0.3984466,0.4000000059604645,2.8369948e-05,0.0005132256,1.0112071,0.99868566,1.004454,1.0015562
8.984,32.62116,0.39846554,0.4000000059604645,2.8728022e-05,0.0005026157,1.0112041,0.99868375,1.0044528,1.0015546
8.986,32.622196,0.3984847,0.4000000059604645,2.908161e-05,0.00049196254,1.0112011,0.9986819,1.0044515,1.001553
8.988,32.623253,0.39850405,0.4000000059604645,2.9430668e-05,0.00048126798,1.0111983,0.99868,1.0044503,1.0015515
8.99,32.624317,0.39852354,0.4000000059604645,2.9775158e-05,0.0004705339,1.0111953,0.9986781,1.0044491,1.00155
8.992,32.625397,0.3985432,0.4000000059604645,3.011504e-05,0.00045976212,1.0111923,0.99867624,1.0044479,1.0015484
8.994,32.626484,0.39856306,0.4000000059604645,3.0450274e-05,0.0004489544,1.0111893,0.99867433,1.0044466,1.0015469
8.996,32.62759,0.39858305,0.4000000059604645,3.0780822e-05,0.00043811268,1.0111864,0.9986724,1.0044454,1.0015453
8.998,32.6287,0.3986032,0.4000000059604645,3.110665e-05,0.0004272387,1.0111834,0.9986705,1.0044442,1.0015438
9.0,32.629826,0.39862353,0.4000000059604645,3.1427717e-05,0.00041633434,1.0111804,0.9986686,1.0044429,1.0015422
9.002,32.630962,0.39864397,0.4000000059604645,3.174399e-05,0.00040540143,1.0111774,0.9986667,1.0044417,1.0015407
9.004,32.632114,0.3986646,0.4000000059604645,3.2055435e-05,0.00039444174,1.0111744,0.9986648,1.0044405,1.001539
9.006,32.63327,0.39868537,0.4000000059604645,3.236202e-05,0.00038345714,1.0111713,0.9986629,1.0044392,1.0015374
9.008,32.63444,0.39870626,0.4000000059604645,3.266371e-05,0.00037244946,1.0111684,0.998661,1.004438,1.0015359
9.01,32.635624,0.3987273,0.4000000059604645,3.296047e-05,0.0003614205,1.0111654,0.998659,1.0044367,1.0015343
9.012,32.636818,0.39874846,0.4000000059604645,3.3252272e-05,0.00035037208,1.0111624,0.9986571,1.0044355,1.0015328
9.014,32.63802,0.39876977,0.4000000059604645,3.3539087e-05,0.00033930605,1.0111593,0.9986552,1.0044342,1.0015311
9.016,32.63923,0.39879116,0.4000000059604645,3.3820885e-05,0.00032822418,1.0111563,0.99865323,1.004433,1.0015296
9.018,32.640453,0.3988127,0.4000000059604645,3.4097637e-05,0.00031712832,1.0111533,0.9986513,1.0044317,1.001528
9.02,32.641685,0.39883438,0.4000000059604645,3.4369317e-05,0.00030602023,1.0111502,0.99864936,1.0044305,1.0015264
9.022,32.64293,0.39885616,0.4000000059604645,3.4635894e-05,0.00029490178,1.0111473,0.99864745,1.0044292,1.0015248
9.024,32.64418,0.39887804,0.4000000059604645,3.4897348e-05,0.00028377472,1.0111442,0.9986455,1.004428,1.0015233
9.026,32.64544,0.39890003,0.4000000059604645,3.515365e-05,0.00027264084,1.0111412,0.9986436,1.0044267,1.0015216
9.028,32.64671,0.39892215,0.4000000059604645,3.540478e-05,0.000261502,1.0111381,0.9986416,1.0044255,1.00152
9.03,32.64799,0.39894432,0.4000000059604645,3.565071e-05,0.0002503599,1.0111351,0.99863964,1.0044242,1.0015184
9.032,32.649277,0.3989666,0.4000000059604645,3.5891422e-05,0.00023921639,1.011132,0.9986377,1.004423,1.0015168
9.034,32.650574,0.398989,0.4000000059604645,3.6126894e-05,0.00022807322,1.011129,0.9986357,1.0044217,1.0015152
9.036,32.65188,0.39901146,0.4000000059604645,3.6357105e-05,0.00021693215,1.0111259,0.9986338,1.0044204,1.0015136
9.038,32.65319,0.39903402,0.4000000059604645,3.6582034e-05,0.00020579496,1.0111228,0.99863183,1.0044192,1.0015119
9.04,32.654514,0.39905664,0.4000000059604645,3.6801666e-05,0.00019466341,1.0111198,0.99862987,1.0044179,1.0015104
9.042,32.65584,0.39907935,0.4000000059604645,3.701598e-05,0.00018353926,1.0111167,0.9986279,1.0044166,1.0015087
9.044,32.657177,0.39910212,0.4000000059604645,3.722496e-05,0.00017242425,1.0111136,0.99862593,1.0044154,1.0015072
9.046,32.658524,0.39912498,0.4000000059604645,3.7428592e-05,0.0001613201,1.0111107,0.99862397,1.0044141,1.0015055
9.048,32.65987,0.39914787,0.4000000059604645,3.7626858e-05,0.00015022857,1.0111076,0.998622,1.0044128,1.001504
9.05,32.661232,0.39917085,0.4000000059604645,3.7819747e-05,0.00013915138,1.0111045,0.99862003,1.0044116,1.0015023
9.052,32.662598,0.39919388,0.4000000059604645,3.800724e-05,0.00012809024,1.0111015,0.99861807,1.0044103,1.0015007
9.054,32.663967,0.39921695,0.4000000059604645,3.8189337e-05,0.00011704686,1.0110984,0.9986161,1.004409,1.001499
9.056,32.665344,0.39924008,0.4000000059604645,3.8366015e-05,0.000106022955,1.0110953,0.99861413,1.0044078,1.0014975
9.058,32.66673,0.39926326,0.4000000059604645,3.853727e-05,9.50202e-05,1.0110922,0.9986121,1.0044065,1.0014958
9.06,32.668118,0.39928648,0.4000000059604645,3.8703085e-05,8.404029e-05,1.0110892,0.99861014,1.0044051,1.0014943
9.062,32.669518,0.39930972,0.4000000059604645,3.886346e-05,7.308491e-05,1.0110861,0.9986082,1.004404,1.0014926
9.064,32.670918,0.399333,0.4000000059604645,3.901838e-05,6.215571e-05,1.011083,0.9986062,1.0044026,1.001491
9.066,32.672325,0.39935634,0.4000000059604645,3.9167848e-05,5.1254363e-05,1.0110799,0.99860424,1.0044013,1.0014894
9.068,32.673737,0.39937967,0.4000000059604645,3.9311846e-05,4.0382507e-05,1.0110768,0.9986023,1.0044001,1.0014877
9.07,32.675156,0.39940304,0.4000000059604645,3.9450377e-05,2.9541781e-05,1.0110738,0.99860024,1.0043988,1.0014862
9.072,32.67658,0.3994264,0.4000000059604645,3.9583432e-05,1.8733816e-05,1.0110707,0.9985983,1.0043975,1.0014845
9.074,32.678005,0.3994498,0.4000000059604645,3.971101e-05,7.9602305e-06,1.0110676,0.9985963,1.0043962,1.0014828
9.076,32.679436,0.39947322,0.4000000059604645,3.983311e-05,-2.777368e-06,1.0110645,0.99859434,1.004395,1.0014813
9.078,32.680874,0.39949664,0.4000000059604645,3.9949726e-05,-1.3477383e-05,1.0110614,0.9985924,1.0043937,1.0014796
9.08,32.682316,0.39952004,0.4000000059604645,4.0060862e-05,-2.4138228e-05,1.0110584,0.9985904,1.0043924,1.0014781
9.082,32.683758,0.39954346,0.4000000059604645,4.0166517e-05,-3.4758326e-05,1.0110554,0.9985884,1.0043911,1.0014764
9.084,32.685204,0.3995669,0.4000000059604645,4.026669e-05,-4.5336117e-05,1.0110523,0.9985864,1.0043899,1.0014747
9.086,32.686657,0.39959028,0.4000000059604645,4.036138e-05,-5.5870045e-05,1.0110492,0.99858445,1.0043886,1.0014732
9.088,32.68811,0.39961368,0.4000000059604645,4.04506e-05,-6.6358574e-05,1.011046,0.9985825,1.0043873,1.0014715
9.09,32.689568,0.39963707,0.4000000059604645,4.053434e-05,-7.680017e-05,1.0110431,0.9985805,1.0043861,1.00147
9.092,32.691032,0.39966044,0.4000000059604645,4.0612616e-05,-8.719332e-05,1.01104,0.9985785,1.0043848,1.0014683
9.094,32.692493,0.39968377,0.4000000059604645,4.068543e-05,-9.7536526e-05,1.0110369,0.9985765,1.0043834,1.0014666
9.096,32.693962,0.39970708,0.4000000059604645,4.0752788e-05,-0.00010782829,1.0110338,0.99857455,1.0043823,1.0014651
9.098,32.69543,0.39973035,0.4000000059604645,4.081469e-05,-0.000118067124,1.0110308,0.9985726,1.004381,1.0014634
9.1,32.6969,0.3997536,0.4000000059604645,4.0871157e-05,-0.00012825157,1.0110277,0.9985706,1.0043796,1.0014619
9.102,32.698368,0.39977682,0.4000000059604645,4.0922187e-05,-0.0001383802,1.0110246,0.99856865,1.0043783,1.0014602
9.104,32.699844,0.3998,0.4000000059604645,4.0967796e-05,-0.00014845154,1.0110215,0.9985667,1.0043771,1.0014586
9.106,32.70132,0.39982313,0.4000000059604645,4.100799e-05,-0.00015846417,1.0110185,0.9985647,1.0043758,1.001457
9.108,32.702797,0.39984623,0.4000000059604645,4.104278e-05,-0.0001684167,1.0110154,0.99856275,1.0043745,1.0014553
9.11,32.704273,0.39986923,0.4000000059604645,4.107218e-05,-0.0001783077,1.0110123,0.9985608,1.0043733,1.0014538
9.112,32.705753,0.3998922,0.4000000059604645,4.1096206e-05,-0.00018813582,1.0110093,0.9985588,1.004372,1.0014521
9.114,32.707237,0.39991513,0.4000000059604645,4.1114865e-05,-0.00019789966,1.0110062,0.99855685,1.0043708,1.0014505
9.116,32.708714,0.399938,0.4000000059604645,4.1128176e-05,-0.0002075979,1.0110033,0.9985549,1.0043695,1.0014489
9.118,32.710197,0.3999608,0.4000000059604645,4.1136154e-05,-0.00021722916,1.0110002,0.9985529,1.0043682,1.0014473
9.12,32.711674,0.3999835,0.4000000059604645,4.1138814e-05,-0.00022679214,1.010997,0.99855095,1.004367,1.0014457
9.122,32.713158,0.40000618,0.4000000059604645,4.113617e-05,-0.00023628553,1.0109941,0.99854904,1.0043657,1.0014441
9.124,32.714638,0.40002874,0.4000000059604645,4.1128245e-05,-0.000245708,1.010991,0.9985471,1.0043644,1.0014426
9.126,32.716118,0.40005124,0.4000000059604645,4.1115054e-05,-0.00025505834,1.010988,0.9985451,1.0043632,1.0014409
9.128,32.7176,0.40007365,0.4000000059604645,4.1096617e-05,-0.00026433522,1.0109849,0.99854314,1.0043619,1.0014393
9.13,32.719078,0.400096,0.4000000059604645,4.1072955e-05,-0.00027353741,1.0109819,0.99854124,1.0043607,1.0014377
9.132,32.72056,0.40011823,0.4000000059604645,4.1044084e-05,-0.00028266368,1.0109789,0.99853927,1.0043594,1.0014361
9.134,32.722034,0.40014037,0.4000000059604645,4.1010033e-05,-0.00029171281,1.0109758,0.9985373,1.0043582,1.0014346
9.136,32.723507,0.40016243,0.4000000059604645,4.0970823e-05,-0.0003006836,1.0109729,0.9985354,1.0043569,1.0014329
9.138,32.724983,0.4001844,0.4000000059604645,4.0926472e-05,-0.00030957485,1.0109698,0.9985334,1.0043557,1.0014313
9.14,32.726456,0.40020627,0.4000000059604645,4.0877003e-05,-0.00031838543,1.0109668,0.9985315,1.0043544,1.0014298
9.142,32.72793,0.40022802,0.4000000059604645,4.0822448e-05,-0.00032711416,1.0109638,0.9985296,1.0043532,1.0014281
9.144,32.729397,0.40024966,0.4000000059604645,4.076283e-05,-0.0003357599,1.0109608,0.99852765,1.0043519,1.0014266
9.146,32.73086,0.40027118,0.4000000059604645,4.0698167e-05,-0.0003443215,1.0109577,0.99852574,1.0043507,1.001425
9.148,32.732327,0.4002926,0.4000000059604645,4.0628496e-05,-0.00035279794,1.0109547,0.99852383,1.0043494,1.0014235
9.15,32.733788,0.4003139,0.4000000059604645,4.0553838e-05,-0.00036118808,1.0109518,0.99852186,1.0043482,1.0014218
9.152,32.735245,0.4003351,0.4000000059604645,4.0474224e-05,-0.00036949085,1.0109488,0.99851996,1.0043468,1.0014203
9.154,32.736702,0.40035617,0.4000000059604645,4.0389685e-05,-0.0003777052,1.0109458,0.99851805,1.0043457,1.0014187
9.156,32.73815,0.4003771,0.4000000059604645,4.0300245e-05,-0.00038583012,1.0109428,0.99851614,1.0043445,1.0014172
9.158,32.739605,0.4003979,0.4000000059604645,4.0205934e-05,-0.00039386455,1.0109398,0.99851424,1.0043432,1.0014156
9.16,32.741047,0.40041858,0.4000000059604645,4.010679e-05,-0.00040180754,1.0109369,0.9985123,1.004342,1.0014141
9.162,32.74249,0.40043914,0.4000000059604645,4.0002837e-05,-0.00040965807,1.0109339,0.9985104,1.0043408,1.0014125
9.164,32.743927,0.40045953,0.4000000059604645,3.9894112e-05,-0.0004174152,1.0109309,0.9985086,1.0043395,1.0014108
9.166,32.74536,0.4004798,0.4000000059604645,3.9780643e-05,-0.00042507797,1.0109279,0.99850667,1.0043383,1.0014093
9.168,32.74679,0.4004999,0.4000000059604645,3.966247e-05,-0.00043264547,1.0109249,0.99850476,1.0043371,1.0014077
9.17,32.748215,0.4005199,0.4000000059604645,3.9539624e-05,-0.00044011674,1.0109221,0.9985029,1.0043359,1.0014062
9.172,32.74964,0.40053973,0.4000000059604645,3.9412138e-05,-0.00044749095,1.0109191,0.998501,1.0043346,1.0014046
9.174,32.751053,0.4005594,0.4000000059604645,3.928005e-05,-0.0004547672,1.0109161,0.9984991,1.0043334,1.0014032
9.176,32.75247,0.40057892,0.4000000059604645,3.9143393e-05,-0.00046194464,1.0109133,0.99849725,1.0043322,1.0014017
9.178,32.753876,0.4005983,0.4000000059604645,3.9002207e-05,-0.0004690224,1.0109103,0.9984954,1.004331,1.0014001
9.18,32.755276,0.4006175,0.4000000059604645,3.8856528e-05,-0.0004759997,1.0109074,0.9984935,1.0043298,1.0013986
9.182,32.75667,0.40063655,0.4000000059604645,3.8706396e-05,-0.00048287574,1.0109044,0.99849164,1.0043286,1.001397
9.184,32.75806,0.40065542,0.4000000059604645,3.8551843e-05,-0.0004896497,1.0109016,0.9984898,1.0043273,1.0013955
9.186,32.75945,0.40067413,0.4000000059604645,3.8392915e-05,-0.00049632083,1.0108986,0.99848795,1.0043261,1.001394
9.188,32.760826,0.4006927,0.4000000059604645,3.822965e-05,-0.00050288846,1.0108957,0.9984861,1.0043249,1.0013925
9.19,32.762203,0.40071106,0.4000000059604645,3.8062084e-05,-0.0005093517,1.0108927,0.99848425,1.0043237,1.0013909
9.192,32.76357,0.40072927,0.4000000059604645,3.7890262e-05,-0.00051571004,1.0108899,0.9984824,1.0043225,1.0013894
9.194,32.764927,0.4007473,0.4000000059604645,3.7714224e-05,-0.00052196265,1.010887,0.99848056,1.0043213,1.001388
9.196,32.76628,0.40076515,0.4000000059604645,3.753401e-05,-0.0005281089,1.0108842,0.9984788,1.0043201,1.0013864
9.198,32.76763,0.4007828,0.4000000059604645,3.7349666e-05,-0.0005341482,1.0108813,0.9984769,1.004319,1.001385
9.2,32.76897,0.4008003,0.4000000059604645,3.7161233e-05,-0.00054007984,1.0108784,0.9984751,1.0043178,1.0013834
9.202,32.770306,0.40081757,0.4000000059604645,3.6968755e-05,-0.0005459032,1.0108756,0.9984733,1.0043166,1.0013819
9.204,32.771633,0.4008347,0.4000000059604645,3.6772275e-05,-0.00055161776,1.0108727,0.9984715,1.0043155,1.0013804
9.206,32.772953,0.4008516,0.4000000059604645,3.6571837e-05,-0.00055722287,1.0108699,0.99846965,1.0043143,1.0013789
9.208,32.774265,0.40086836,0.4000000059604645,3.6367488e-05,-0.000562718,1.010867,0.99846786,1.0043131,1.0013775
9.21,32.77557,0.40088487,0.4000000059604645,3.6159272e-05,-0.00056810264,1.0108641,0.9984661,1.0043119,1.001376
9.212,32.77687,0.40090123,0.4000000059604645,3.5947232e-05,-0.00057337625,1.0108613,0.9984643,1.0043107,1.0013745
9.214,32.77816,0.40091735,0.4000000059604645,3.573142e-05,-0.00057853834,1.0108584,0.9984625,1.0043097,1.001373
9.216,32.779446,0.4009333,0.4000000059604645,3.5511883e-05,-0.0005835885,1.0108557,0.9984607,1.0043085,1.0013716
9.218,32.78072,0.40094903,0.4000000059604645,3.528866e-05,-0.00058852613,1.0108528,0.9984589,1.0043073,1.0013701
9.22,32.781986,0.4009646,0.4000000059604645,3.5061807e-05,-0.00059335085,1.0108501,0.99845713,1.0043061,1.0013686
9.222,32.78324,0.4009799,0.4000000059604645,3.4831366e-05,-0.0005980623,1.0108472,0.9984554,1.004305,1.0013672
9.224,32.784492,0.40099505,0.4000000059604645,3.4597393e-05,-0.00060266,1.0108445,0.9984536,1.0043038,1.0013658
9.226,32.785732,0.40100995,0.4000000059604645,3.4359928e-05,-0.0006071436,1.0108416,0.9984519,1.0043027,1.0013644
9.228,32.786964,0.40102467,0.4000000059604645,3.4119028e-05,-0.00061151275,1.0108389,0.9984501,1.0043015,1.0013629
9.23,32.78819,0.40103915,0.4000000059604645,3.3874738e-05,-0.0006157671,1.0108361,0.9984484,1.0043004,1.0013614
9.232,32.789402,0.40105343,0.4000000059604645,3.362711e-05,-0.0006199063,1.0108333,0.99844664,1.0042993,1.0013599
9.234,32.79061,0.4010675,0.4000000059604645,3.3376193e-05,-0.0006239301,1.0108305,0.9984449,1.0042981,1.0013585
9.236,32.791805,0.40108135,0.4000000059604645,3.312204e-05,-0.00062783813,1.0108278,0.9984432,1.004297,1.0013571
9.238,32.792995,0.40109497,0.4000000059604645,3.2864704e-05,-0.00063163025,1.010825,0.99844146,1.004296,1.0013558
9.24,32.794174,0.40110838,0.4000000059604645,3.260423e-05,-0.00063530606,1.0108223,0.9984397,1.0042948,1.0013543
9.242,32.79534,0.40112156,0.4000000059604645,3.2340675e-05,-0.00063886546,1.0108196,0.998438,1.0042937,1.0013529
9.244,32.7965,0.40113452,0.4000000059604645,3.2074087e-05,-0.00064230815,1.0108168,0.99843633,1.0042925,1.0013515
9.246,32.797653,0.40114728,0.4000000059604645,3.1804524e-05,-0.000645634,1.0108141,0.9984346,1.0042914,1.00135
9.248,32.79879,0.4011598,0.4000000059604645,3.1532036e-05,-0.0006488429,1.0108114,0.99843293,1.0042903,1.0013486
9.25,32.799923,0.40117207,0.4000000059604645,3.1256677e-05,-0.00065193453,1.0108087,0.9984312,1.0042893,1.0013473
9.252,32.80104,0.4011841,0.4000000059604645,3.09785e-05,-0.0006549089,1.010806,0.99842954,1.0042881,1.0013459
9.254,32.80215,0.40119594,0.4000000059604645,3.069756e-05,-0.0006577658,1.0108033,0.99842787,1.004287,1.0013446
9.256,32.803253,0.40120754,0.4000000059604645,3.0413907e-05,-0.0006605052,1.0108006,0.9984262,1.0042859,1.0013431
9.258,32.804344,0.40121892,0.4000000059604645,3.0127598e-05,-0.000663127,1.010798,0.99842453,1.0042849,1.0013417
9.26,32.805424,0.40123004,0.4000000059604645,2.983869e-05,-0.0006656312,1.0107952,0.99842286,1.0042838,1.0013404
9.262,32.80649,0.40124094,0.4000000059604645,2.9547233e-05,-0.00066801766,1.0107926,0.9984212,1.0042826,1.001339
9.264,32.807552,0.4012516,0.4000000059604645,2.9253284e-05,-0.0006702864,1.01079,0.9984195,1.0042815,1.0013376
9.266,32.808594,0.40126204,0.4000000059604645,2.89569e-05,-0.00067243754,1.0107874,0.9984179,1.0042804,1.0013363
9.268,32.809635,0.40127224,0.4000000059604645,2.8658133e-05,-0.0006744709,1.0107846,0.99841624,1.0042794,1.0013349
9.27,32.81066,0.4012822,0.4000000059604645,2.8357043e-05,-0.00067638664,1.010782,0.99841464,1.0042783,1.0013336
9.272,32.811676,0.4012919,0.4000000059604645,2.805368e-05,-0.00067818485,1.0107794,0.998413,1.0042772,1.0013323
9.274,32.81268,0.40130138,0.4000000059604645,2.7748107e-05,-0.0006798655,1.0107768,0.99841136,1.0042762,1.0013309
9.276,32.813675,0.40131062,0.4000000059604645,2.7440374e-05,-0.0006814287,1.0107741,0.99840975,1.0042752,1.0013295
9.278,32.81466,0.4013196,0.4000000059604645,2.7130542e-05,-0.00068287464,1.0107716,0.99840814,1.0042741,1.0013282
9.28,32.815628,0.40132836,0.4000000059604645,2.6818665e-05,-0.00068420335,1.010769,0.9984065,1.004273,1.0013269
9.282,32.816586,0.40133688,0.4000000059604645,2.65048e-05,-0.00068541506,1.0107664,0.998405,1.004272,1.0013256
9.284,32.817535,0.40134513,0.4000000059604645,2.6189005e-05,-0.0006865099,1.0107638,0.9984034,1.0042709,1.0013243
9.286,32.818474,0.40135315,0.4000000059604645,2.5871335e-05,-0.00068748806,1.0107613,0.99840176,1.00427,1.001323
9.288,32.819397,0.40136096,0.4000000059604645,2.555185e-05,-0.00068834977,1.0107586,0.9984002,1.0042689,1.0013217
9.29,32.820312,0.40136847,0.4000000059604645,2.5230605e-05,-0.0006890952,1.0107561,0.9983986,1.0042678,1.0013204
9.292,32.821213,0.40137577,0.4000000059604645,2.4907658e-05,-0.0006897246,1.0107535,0.99839705,1.0042667,1.001319
9.294,32.822105,0.4013828,0.4000000059604645,2.4583065e-05,-0.0006902382,1.010751,0.9983955,1.0042658,1.0013177
9.296,32.822983,0.40138963,0.4000000059604645,2.4256886e-05,-0.0006906364,1.0107485,0.99839395,1.0042647,1.0013164
9.298,32.823853,0.4013962,0.4000000059604645,2.3929177e-05,-0.00069091935,1.0107459,0.9983924,1.0042638,1.0013151
9.3,32.824707,0.40140247,0.4000000059604645,2.3599996e-05,-0.0006910874,1.0107434,0.99839085,1.0042627,1.0013139
9.302,32.82555,0.40140855,0.4000000059604645,2.32694e-05,-0.0006911409,1.0107409,0.9983893,1.0042617,1.0013126
9.304,32.826385,0.40141436,0.4000000059604645,2.2937447e-05,-0.0006910801,1.0107384,0.99838775,1.0042607,1.0013113
9.306,32.827206,0.40141994,0.4000000059604645,2.2604198e-05,-0.00069090555,1.0107359,0.99838626,1.0042597,1.0013101
9.308,32.82801,0.40142524,0.4000000059604645,2.2269705e-05,-0.0006906175,1.0107334,0.9983847,1.0042586,1.0013088
9.31,32.828808,0.40143034,0.4000000059604645,2.1934029e-05,-0.00069021626,1.0107309,0.9983832,1.0042577,1.0013076
9.312,32.82959,0.40143517,0.4000000059604645,2.1597229e-05,-0.0006897024,1.0107284,0.9983817,1.0042566,1.0013063
9.314,32.83036,0.40143973,0.4000000059604645,2.1259362e-05,-0.00068907626,1.010726,0.9983802,1.0042557,1.0013051
9.316,32.831123,0.40144408,0.4000000059604645,2.0920485e-05,-0.00068833836,1.0107235,0.9983787,1.0042547,1.0013038
9.318,32.831867,0.40144816,0.4000000059604645,2.0580654e-05,-0.00068748905,1.010721,0.9983772,1.0042537,1.0013026
9.32,32.832603,0.401452,0.4000000059604645,2.0239931e-05,-0.0006865289,1.0107186,0.9983757,1.0042527,1.0013014
9.322,32.833324,0.40145558,0.4000000059604645,1.989837e-05,-0.00068545836,1.0107161,0.9983742,1.0042517,1.0013001
9.324,32.834034,0.40145892,0.4000000059604645,1.9556031e-05,-0.0006842779,1.0107137,0.9983728,1.0042508,1.0012989
9.326,32.834732,0.40146202,0.4000000059604645,1.9212972e-05,-0.00068298815,1.0107113,0.9983713,1.0042498,1.0012977
9.328,32.83542,0.40146488,0.4000000059604645,1.886925e-05,-0.00068158953,1.0107088,0.9983698,1.0042489,1.0012965
9.33,32.83609,0.4014675,0.4000000059604645,1.8524921e-05,-0.00068008265,1.0107064,0.9983684,1.0042479,1.0012952
9.332,32.836754,0.40146986,0.4000000059604645,1.8180044e-05,-0.00067846815,1.010704,0.99836695,1.0042468,1.001294
9.334,32.837402,0.40147197,0.4000000059604645,1.7834675e-05,-0.0006767465,1.0107017,0.99836546,1.0042459,1.0012928
9.336,32.838036,0.40147385,0.4000000059604645,1.7488874e-05,-0.00067491835,1.0106992,0.99836403,1.0042449,1.0012916
9.338,32.838657,0.40147546,0.4000000059604645,1.7142695e-05,-0.00067298434,1.0106968,0.9983626,1.004244,1.0012904
9.34,32.83927,0.40147686,0.4000000059604645,1.6796195e-05,-0.00067094504,1.0106944,0.9983612,1.004243,1.0012892
9.342,32.839867,0.401478,0.4000000059604645,1.6449434e-05,-0.0006688012,1.0106921,0.99835974,1.0042422,1.001288
9.344,32.840454,0.4014789,0.4000000059604645,1.6102467e-05,-0.00066655333,1.0106897,0.9983583,1.0042412,1.0012869
9.346,32.84103,0.40147954,0.4000000059604645,1.5755351e-05,-0.00066420226,1.0106874,0.99835694,1.0042403,1.0012857
9.348,32.841587,0.40147996,0.4000000059604645,1.540814e-05,-0.0006617486,1.010685,0.9983555,1.0042393,1.0012846
9.35,32.84214,0.40148014,0.4000000059604645,1.5060896e-05,-0.000659193,1.0106826,0.99835414,1.0042384,1.0012834
9.352,32.842674,0.40148008,0.4000000059604645,1.4713669e-05,-0.0006565364,1.0106803,0.9983527,1.0042374,1.0012822
9.354,32.843197,0.40147978,0.4000000059604645,1.4366518e-05,-0.00065377925,1.0106779,0.99835134,1.0042366,1.001281
9.356,32.843708,0.40147924,0.4000000059604645,1.4019499e-05,-0.0006509224,1.0106757,0.99834996,1.0042356,1.00128
9.358,32.844208,0.40147847,0.4000000059604645,1.3672667e-05,-0.0006479667,1.0106733,0.9983486,1.0042347,1.0012788
9.36,32.844692,0.40147743,0.4000000059604645,1.3326076e-05,-0.0006449128,1.010671,0.9983472,1.0042337,1.0012777
9.362,32.845165,0.40147617,0.4000000059604645,1.2979784e-05,-0.00064176164,1.0106688,0.99834585,1.0042329,1.0012765
9.364,32.845627,0.40147468,0.4000000059604645,1.2633844e-05,-0.0006385138,1.0106664,0.9983445,1.0042319,1.0012753
9.366,32.846077,0.401473,0.4000000059604645,1.228831e-05,-0.00063517026,1.0106641,0.9983431,1.004231,1.0012742
9.368,32.84651,0.40147102,0.4000000059604645,1.1943239e-05,-0.0006317318,1.0106618,0.99834174,1.0042301,1.001273
9.37,32.846935,0.40146884,0.4000000059604645,1.1598684e-05,-0.00062819925,1.0106596,0.9983404,1.0042292,1.001272
9.372,32.847347,0.40146643,0.4000000059604645,1.1254699e-05,-0.00062457344,1.0106573,0.99833906,1.0042284,1.0012709
9.374,32.847748,0.40146378,0.4000000059604645,1.0911338e-05,-0.00062085525,1.010655,0.99833775,1.0042274,1.0012697
9.376,32.848133,0.4014609,0.4000000059604645,1.0568654e-05,-0.0006170456,1.0106528,0.99833643,1.0042266,1.0012686
9.378,32.848507,0.4014578,0.4000000059604645,1.02267e-05,-0.0006131453,1.0106505,0.99833506,1.0042256,1.0012676
9.38,32.84887,0.40145445,0.4000000059604645,9.885531e-06,-0.0006091553,1.0106483,0.99833375,1.0042248,1.0012664
9.382,32.849216,0.4014509,0.4000000059604645,9.545197e-06,-0.00060507644,1.010646,0.99833244,1.004224,1.0012653
9.384,32.849556,0.40144712,0.4000000059604645,9.205753e-06,-0.0006009097,1.0106437,0.9983311,1.004223,1.0012642
9.386,32.84988,0.40144312,0.4000000059604645,8.867248e-06,-0.000596656,1.0106416,0.9983298,1.0042222,1.0012631
9.388,32.850193,0.4014389,0.4000000059604645,8.529736e-06,-0.00059231627,1.0106393,0.9983285,1.0042213,1.0012621
9.39,32.850494,0.40143445,0.4000000059604645,8.193268e-06,-0.0005878915,1.010637,0.99832726,1.0042204,1.001261
9.392,32.850784,0.4014298,0.4000000059604645,7.857894e-06,-0.00058338256,1.0106349,0.99832594,1.0042195,1.0012599
9.394,32.851063,0.4014249,0.4000000059604645,7.5236667e-06,-0.00057879055,1.0106326,0.99832463,1.0042187,1.0012589
9.396,32.851326,0.40141982,0.4000000059604645,7.190635e-06,-0.00057411636,1.0106305,0.9983234,1.0042177,1.0012578
9.398,32.851578,0.4014145,0.4000000059604645,6.85885e-06,-0.00056936103,1.0106282,0.9983221,1.0042169,1.0012567
9.4,32.85182,0.401409,0.4000000059604645,6.528361e-06,-0.00056452554,1.0106261,0.9983208,1.0042161,1.0012556
9.402,32.85205,0.40140328,0.4000000059604645,6.1992178e-06,-0.00055961095,1.0106238,0.99831957,1.0042152,1.0012546
9.404,32.85227,0.40139732,0.4000000059604645,5.871468e-06,-0.0005546182,1.0106217,0.9983183,1.0042144,1.0012535
9.406,32.852474,0.40139118,0.4000000059604645,5.5451624e-06,-0.00054954836,1.0106195,0.99831706,1.0042136,1.0012524
9.408,32.85267,0.40138483,0.4000000059604645,5.2203477e-06,-0.0005444025,1.0106174,0.9983158,1.0042127,1.0012513
9.41,32.852848,0.40137827,0.4000000059604645,4.897072e-06,-0.0005391817,1.0106152,0.99831456,1.0042119,1.0012503
9.412,32.85302,0.4013715,0.4000000059604645,4.5753836e-06,-0.0005338869,1.010613,0.9983133,1.004211,1.0012493
9.414,32.853176,0.40136454,0.4000000059604645,4.255329e-06,-0.0005285193,1.0106108,0.99831206,1.0042101,1.0012482
9.416,32.853325,0.40135738,0.4000000059604645,3.9369543e-06,-0.0005230798,1.0106087,0.9983108,1.0042093,1.0012472
9.418,32.85346,0.40135002,0.4000000059604645,3.6203069e-06,-0.0005175697,1.0106065,0.9983096,1.0042084,1.0012462
9.42,32.853584,0.40134245,0.4000000059604645,3.3054323e-06,-0.00051199,1.0106044,0.99830836,1.0042076,1.0012451
9.422,32.8537,0.4013347,0.4000000059604645,2.9923758e-06,-0.0005063417,1.0106022,0.9983071,1.0042069,1.0012441
9.424,32.8538,0.40132675,0.4000000059604645,2.6811824e-06,-0.00050062605,1.0106002,0.9983059,1.0042061,1.0012431
9.426,32.853893,0.4013186,0.4000000059604645,2.371897e-06,-0.0004948441,1.0105981,0.99830467,1.0042052,1.001242
9.428,32.853973,0.4013103,0.4000000059604645,2.0645632e-06,-0.000488997,1.0105959,0.9983035,1.0042044,1.0012411
9.43,32.854042,0.40130177,0.4000000059604645,1.7592251e-06,-0.0004830858,1.0105938,0.9983023,1.0042036,1.00124
9.432,32.8541,0.40129307,0.4000000059604645,1.4559259e-06,-0.00047711172,1.0105917,0.9983011,1.0042027,1.0012391
9.434,32.854145,0.40128422,0.4000000059604645,1.1547085e-06,-0.0004710759,1.0105896,0.9982999,1.0042019,1.001238
9.436,32.85418,0.40127516,0.4000000059604645,8.5561487e-07,-0.00046497944,1.0105875,0.99829865,1.004201,1.001237
9.438,32.854206,0.4012659,0.4000000059604645,5.586871e-07,-0.00045882352,1.0105854,0.99829745,1.0042003,1.001236
9.44,32.85422,0.4012565,0.4000000059604645,2.6396654e-07,-0.0004526093,1.0105833,0.99829626,1.0041995,1.001235
9.442,32.854225,0.4012469,0.4000000059604645,-2.850588e-08,-0.00044633794,1.0105811,0.9982951,1.0041987,1.0012339
9.444,32.854218,0.40123713,0.4000000059604645,-3.1868976e-07,-0.00044001063,1.0105791,0.99829394,1.0041978,1.001233
9.446,32.854202,0.4012272,0.4000000059604645,-6.0654514e-07,-0.0004336285,1.010577,0.99829274,1.0041971,1.001232
9.448,32.854176,0.4012171,0.4000000059604645,-8.9203263e-07,-0.00042719278,1.0105749,0.99829155,1.0041963,1.001231
9.45,32.854137,0.40120682,0.4000000059604645,-1.1751132e-06,-0.00042070463,1.0105729,0.99829036,1.0041955,1.00123
9.452,32.85409,0.4011964,0.4000000059604645,-1.4557485e-06,-0.00041416526,1.0105708,0.9982892,1.0041947,1.001229
9.454,32.854034,0.40118578,0.4000000059604645,-1.7339005e-06,-0.00040757583,1.0105687,0.99828804,1.0041939,1.0012281
9.456,32.853966,0.40117502,0.4000000059604645,-2.009532e-06,-0.0004009376,1.0105667,0.9982869,1.0041931,1.001227
9.458,32.85389,0.4011641,0.4000000059604645,-2.2826057e-06,-0.00039425172,1.0105646,0.9982857,1.0041924,1.0012261
9.46,32.8538,0.40115306,0.4000000059604645,-2.5530853e-06,-0.0003875194,1.0105625,0.9982846,1.0041915,1.0012251
9.462,32.853706,0.40114182,0.4000000059604645,-2.8209354e-06,-0.0003807419,1.0105605,0.9982834,1.0041907,1.0012242
9.464,32.8536,0.40113044,0.4000000059604645,-3.08612e-06,-0.0003739204,1.0105585,0.99828225,1.00419,1.0012232
9.466,32.853485,0.40111893,0.4000000059604645,-3.3486047e-06,-0.0003670561,1.0105563,0.9982811,1.0041891,1.0012223
9.468,32.853355,0.40110725,0.4000000059604645,-3.6083552e-06,-0.00036015027,1.0105543,0.99828,1.0041884,1.0012212
9.47,32.853226,0.40109545,0.4000000059604645,-3.865338e-06,-0.0003532041,1.0105523,0.9982788,1.0041876,1.0012202
9.472,32.85308,0.40108347,0.4000000059604645,-4.119519e-06,-0.00034621882,1.0105503,0.99827766,1.0041867,1.0012193
9.474,32.85293,0.40107137,0.4000000059604645,-4.3708665e-06,-0.00033919566,1.0105482,0.99827653,1.004186,1.0012183
9.476,32.852768,0.40105915,0.4000000059604645,-4.619348e-06,-0.00033213585,1.0105462,0.9982754,1.0041852,1.0012174
9.478,32.852596,0.40104678,0.4000000059604645,-4.864932e-06,-0.00032504063,1.0105442,0.99827427,1.0041845,1.0012164
9.48,32.852413,0.40103427,0.4000000059604645,-5.107588e-06,-0.00031791127,1.0105422,0.99827313,1.0041837,1.0012155
9.482,32.852226,0.40102166,0.4000000059604645,-5.347285e-06,-0.00031074893,1.0105401,0.998272,1.0041829,1.0012145
9.484,32.852028,0.40100887,0.4000000059604645,-5.5839932e-06,-0.00030355493,1.0105381,0.99827087,1.0041821,1.0012136
9.486,32.85182,0.400996,0.4000000059604645,-5.8176834e-06,-0.00029633046,1.0105361,0.99826974,1.0041814,1.0012126
9.488,32.851612,0.400983,0.4000000059604645,-6.0483267e-06,-0.00028907676,1.010534,0.99826866,1.0041807,1.0012116
9.49,32.85139,0.40096986,0.4000000059604645,-6.2758954e-06,-0.0002817951,1.010532,0.99826753,1.0041798,1.0012107
9.492,32.85116,0.40095663,0.4000000059604645,-6.500362e-06,-0.0002744867,1.01053,0.9982664,1.0041791,1.0012097
9.494,32.85092,0.40094325,0.4000000059604645,-6.721699e-06,-0.00026715282,1.010528,0.99826527,1.0041783,1.0012088
9.496,32.850677,0.40092978,0.4000000059604645,-6.93988e-06,-0.00025979467,1.010526,0.9982642,1.0041776,1.0012078
9.498,32.85042,0.4009162,0.4000000059604645,-7.1548798e-06,-0.00025241356,1.0105239,0.99826306,1.0041767,1.0012069
9.5,32.850163,0.4009025,0.4000000059604645,-7.3666724e-06,-0.00024501065,1.0105219,0.9982619,1.004176,1.001206
9.502,32.84989,0.4008887,0.4000000059604645,-7.5752337e-06,-0.00023758724,1.01052,0.99826086,1.0041753,1.0012051
9.504,32.849613,0.4008748,0.4000000059604645,-7.780539e-06,-0.00023014456,1.010518,0.9982597,1.0041745,1.0012041
9.506,32.84933,0.4008608,0.4000000059604645,-7.982566e-06,-0.00022268386,1.0105159,0.9982586,1.0041738,1.0012032
9.508,32.84904,0.4008467,0.4000000059604645,-8.1812905e-06,-0.00021520634,1.0105139,0.9982575,1.0041729,1.0012022
9.51,32.84874,0.4008325,0.4000000059604645,-8.376691e-06,-0.00020771328,1.0105119,0.9982564,1.0041722,1.0012013
9.512,32.848434,0.40081823,0.4000000059604645,-8.568745e-06,-0.00020020592,1.01051,0.9982553,1.0041715,1.0012003
9.514,32.848125,0.40080383,0.4000000059604645,-8.7574335e-06,-0.00019268546,1.010508,0.9982542,1.0041707,1.0011995
9.516,32.847805,0.40078938,0.4000000059604645,-8.942733e-06,-0.00018515317,1.0105059,0.9982531,1.00417,1.0011985
9.518,32.84748,0.4007748,0.4000000059604645,-9.124627e-06,-0.00017761027,1.0105039,0.998252,1.0041692,1.0011976
9.52,32.84715,0.40076017,0.4000000059604645,-9.303092e-06,-0.000170058,1.010502,0.9982509,1.0041684,1.0011966
9.522,32.84681,0.40074548,0.4000000059604645,-9.4781135e-06,-0.00016249758,1.0105,0.99824977,1.0041677,1.0011957
9.524,32.846466,0.40073067,0.4000000059604645,-9.6496715e-06,-0.00015493024,1.0104979,0.9982487,1.004167,1.0011947
9.526,32.84612,0.4007158,0.4000000059604645,-9.817748e-06,-0.00014735719,1.0104959,0.9982476,1.0041661,1.0011939
9.528,32.84576,0.40070087,0.4000000059604645,-9.982326e-06,-0.00013977967,1.010494,0.9982465,1.0041654,1.0011929
9.53,32.845398,0.40068588,0.4000000059604645,-1.0143392e-05,-0.0001321989,1.010492,0.9982454,1.0041647,1.001192
9.532,32.845028,0.4006708,0.4000000059604645,-1.0300927e-05,-0.00012461608,1.01049,0.9982443,1.0041639,1.001191
9.534,32.844654,0.40065566,0.4000000059604645,-1.0454918e-05,-0.00011703242,1.0104879,0.9982432,1.0041631,1.0011902
9.536,32.844276,0.40064046,0.4000000059604645,-1.060535e-05,-0.00010944914,1.010486,0.99824214,1.0041624,1.0011892
9.538,32.84389,0.40062517,0.4000000059604645,-1.0752209e-05,-0.00010186744,1.010484,0.998241,1.0041616,1.0011883
9.54,32.843502,0.40060985,0.4000000059604645,-1.0895482e-05,-9.4288516e-05,1.010482,0.99823993,1.0041609,1.0011873
9.542,32.84311,0.4005945,0.4000000059604645,-1.1035157e-05,-8.6713575e-05,1.0104799,0.99823886,1.0041602,1.0011864
9.544,32.84271,0.40057907,0.4000000059604645,-1.1171221e-05,-7.914379e-05,1.010478,0.9982377,1.0041593,1.0011855
9.546,32.842304,0.4005636,0.4000000059604645,-1.1303662e-05,-7.158037e-05,1.010476,0.99823666,1.0041586,1.0011846
9.548,32.841892,0.40054807,0.4000000059604645,-1.1432471e-05,-6.402448e-05,1.010474,0.9982356,1.0041579,1.0011836
9.55,32.84148,0.4005325,0.4000000059604645,-1.1557637e-05,-5.647731e-05,1.0104719,0.99823445,1.0041571,1.0011827
9.552,32.841064,0.40051693,0.4000000059604645,-1.1679151e-05,-4.8940026e-05,1.01047,0.9982334,1.0041564,1.0011817
9.554,32.84064,0.40050128,0.4000000059604645,-1.1797003e-05,-4.1413798e-05,1.010468,0.9982323,1.0041556,1.0011809
9.556,32.840214,0.4004856,0.4000000059604645,-1.19111855e-05,-3.389979e-05,1.010466,0.9982312,1.0041548,1.0011799
9.558,32.839783,0.4004699,0.4000000059604645,-1.2021691e-05,-2.6399153e-05,1.010464,0.9982301,1.0041541,1.001179
9.56,32.839348,0.40045413,0.4000000059604645,-1.2128512e-05,-1.8913046e-05,1.010462,0.998229,1.0041534,1.001178
9.562,32.83891,0.40043837,0.4000000059604645,-1.2231642e-05,-1.144261e-05,1.01046,0.9982279,1.0041525,1.0011772
9.564,32.838467,0.40042257,0.4000000059604645,-1.2331076e-05,-3.9889865e-06,1.010458,0.9982268,1.0041518,1.0011762
9.566,32.83802,0.40040678,0.4000000059604645,-1.2426806e-05,3.4466918e-06,1.010456,0.9982257,1.0041511,1.0011753
9.568,32.837574,0.40039092,0.4000000059604645,-1.2518831e-05,1.0863298e-05,1.0104539,0.9982246,1.0041503,1.0011743
9.57,32.83712,0.40037507,0.4000000059604645,-1.26071445e-05,1.825971e-05,1.0104519,0.99822354,1.0041496,1.0011734
9.572,32.836662,0.4003592,0.4000000059604645,-1.2691744e-05,2.5634818e-05,1.01045,0.9982224,1.0041488,1.0011724
9.574,32.83621,0.40034333,0.4000000059604645,-1.2772625e-05,3.2987507e-05,1.010448,0.99822134,1.004148,1.0011716
9.576,32.835747,0.40032744,0.4000000059604645,-1.2849789e-05,4.0316685e-05,1.010446,0.9982202,1.0041473,1.0011706
9.578,32.83528,0.40031153,0.4000000059604645,-1.292323e-05,4.7621255e-05,1.0104439,0.99821913,1.0041465,1.0011697
9.58,32.834812,0.40029562,0.4000000059604645,-1.2992949e-05,5.490013e-05,1.0104419,0.998218,1.0041457,1.0011687
9.582,32.834347,0.40027973,0.4000000059604645,-1.3058946e-05,6.2152234e-05,1.0104399,0.9982169,1.004145,1.0011678
9.584,32.833874,0.40026382,0.4000000059604645,-1.3121221e-05,6.9376496e-05,1.0104378,0.9982158,1.0041442,1.0011668
9.586,32.8334,0.4002479,0.4000000059604645,-1.3179773e-05,7.657185e-05,1.0104358,0.9982147,1.0041435,1.001166
9.588,32.832924,0.40023202,0.4000000059604645,-1.3234606e-05,8.373724e-05,1.0104338,0.9982136,1.0041426,1.001165
9.59,32.832447,0.40021613,0.4000000059604645,-1.3285719e-05,9.0871625e-05,1.0104318,0.9982125,1.0041419,1.0011641
9.592,32.83197,0.40020025,0.4000000059604645,-1.3333117e-05,9.7973956e-05,1.0104297,0.9982114,1.0041412,1.0011631
9.594,32.831486,0.4001844,0.4000000059604645,-1.3376802e-05,0.00010504321,1.0104277,0.99821025,1.0041404,1.0011622
9.596,32.831005,0.40016854,0.4000000059604645,-1.3416777e-05,0.000112078356,1.0104257,0.9982092,1.0041397,1.0011612
9.598,32.83052,0.4001527,0.4000000059604645,-1.3453047e-05,0.00011907839,1.0104237,0.99820805,1.0041388,1.0011603
9.6,32.830036,0.4001369,0.4000000059604645,-1.3485617e-05,0.0001260423,1.0104216,0.9982069,1.0041381,1.0011593
9.602,32.82955,0.4001211,0.4000000059604645,-1.3514492e-05,0.00013296909,1.0104196,0.9982058,1.0041373,1.0011584
9.604,32.829063,0.40010533,0.4000000059604645,-1.3539678e-05,0.00013985777,1.0104176,0.9982047,1.0041366,1.0011574
9.606,32.828575,0.4000896,0.4000000059604645,-1.3561181e-05,0.00014670736,1.0104156,0.9982036,1.0041357,1.0011564
9.608,32.828087,0.4000739,0.4000000059604645,-1.357901e-05,0.00015351691,1.0104134,0.99820244,1.004135,1.0011555
9.61,32.8276,0.4000582,0.4000000059604645,-1.359317e-05,0.00016028543,1.0104114,0.9982013,1.0041342,1.0011545
9.612,32.82711,0.40004256,0.4000000059604645,-1.3603671e-05,0.00016701198,1.0104094,0.9982002,1.0041335,1.0011536
9.614,32.82662,0.40002698,0.4000000059604645,-1.3610521e-05,0.00017369563,1.0104073,0.99819905,1.0041326,1.0011526
9.616,32.82613,0.40001142,0.4000000059604645,-1.3613729e-05,0.00018033545,1.0104052,0.9981979,1.0041319,1.0011517
9.618,32.825638,0.3999959,0.4000000059604645,-1.3613306e-05,0.0001869305,1.0104032,0.9981968,1.0041311,1.0011507
9.62,32.82515,0.3999804,0.4000000059604645,-1.3609262e-05,0.00019347986,1.0104011,0.99819565,1.0041304,1.0011498
9.622,32.824657,0.399965,0.4000000059604645,-1.3601608e-05,0.00019998266,1.010399,0.9981945,1.0041295,1.0011488
9.624,32.82417,0.3999496,0.4000000059604645,-1.3590355e-05,0.00020643801,1.010397,0.9981934,1.0041288,1.0011479
9.626,32.82368,0.39993426,0.4000000059604645,-1.3575515e-05,0.00021284499,1.0103949,0.99819225,1.004128,1.0011469
9.628,32.823193,0.399919,0.4000000059604645,-1.3557102e-05,0.00021920276,1.0103928,0.99819106,1.0041271,1.0011458
9.63,32.822704,0.39990377,0.4000000059604645,-1.3535127e-05,0.00022551043,1.0103908,0.9981899,1.0041264,1.0011449
9.632,32.822216,0.3998886,0.4000000059604645,-1.3509605e-05,0.0002317672,1.0103886,0.9981888,1.0041256,1.0011439
9.634,32.82173,0.3998735,0.4000000059604645,-1.34805505e-05,0.00023797218,1.0103866,0.99818766,1.0041248,1.001143
9.636,32.821243,0.39985847,0.4000000059604645,-1.3447977e-05,0.00024412457,1.0103844,0.99818647,1.004124,1.001142
9.638,32.820763,0.39984348,0.4000000059604645,-1.34119e-05,0.00025022356,1.0103823,0.99818534,1.0041232,1.001141
9.64,32.820282,0.39982858,0.4000000059604645,-1.3372335e-05,0.0002562683,1.0103803,0.99818414,1.0041224,1.00114
9.642,32.8198,0.39981374,0.4000000059604645,-1.33293e-05,0.00026225805,1.0103781,0.998183,1.0041217,1.001139
9.644,32.81932,0.399799,0.4000000059604645,-1.3282809e-05,0.00026819197,1.010376,0.9981818,1.0041208,1.0011381
9.646,32.818844,0.3997843,0.4000000059604645,-1.3232881e-05,0.00027406935,1.010374,0.9981806,1.00412,1.001137
9.648,32.818367,0.39976966,0.4000000059604645,-1.3179533e-05,0.00027988935,1.0103718,0.9981795,1.0041192,1.0011361
9.65,32.817894,0.39975512,0.4000000059604645,-1.3122784e-05,0.0002856513,1.0103697,0.9981783,1.0041184,1.0011351
9.652,32.817425,0.39974067,0.4000000059604645,-1.3062652e-05,0.0002913544,1.0103675,0.9981771,1.0041176,1.001134
9.654,32.81695,0.39972627,0.4000000059604645,-1.2999157e-05,0.00029699798,1.0103654,0.9981759,1.0041168,1.0011331
9.656,32.816486,0.399712,0.4000000059604645,-1.2932316e-05,0.00030258126,1.0103632,0.9981747,1.0041159,1.001132
9.658,32.816025,0.39969778,0.4000000059604645,-1.2862153e-05,0.0003081036,1.0103611,0.99817353,1.0041151,1.001131
9.66,32.815563,0.39968365,0.4000000059604645,-1.2788686e-05,0.00031356423,1.0103589,0.99817234,1.0041143,1.0011301
9.662,32.8151,0.39966962,0.4000000059604645,-1.27119365e-05,0.00031896256,1.0103568,0.99817115,1.0041134,1.001129
9.664,32.814648,0.39965567,0.4000000059604645,-1.26319255e-05,0.00032429784,1.0103546,0.99816996,1.0041127,1.0011281
9.666,32.814194,0.39964184,0.4000000059604645,-1.2548677e-05,0.00032956948,1.0103525,0.99816877,1.0041119,1.001127
9.668,32.813744,0.39962807,0.4000000059604645,-1.2462211e-05,0.0003347768,1.0103503,0.9981676,1.004111,1.0011259
9.67,32.813293,0.39961442,0.4000000059604645,-1.2372552e-05,0.00033991918,1.0103482,0.9981664,1.0041102,1.001125
9.672,32.81285,0.39960086,0.4000000059604645,-1.2279722e-05,0.000344996,1.0103459,0.99816513,1.0041094,1.0011239
9.674,32.81241,0.39958742,0.4000000059604645,-1.2183747e-05,0.00035000662,1.0103438,0.99816394,1.0041085,1.001123
9.676,32.811974,0.39957407,0.4000000059604645,-1.2084647e-05,0.0003549505,1.0103416,0.9981627,1.0041077,1.0011219
9.678,32.81154,0.3995608,0.4000000059604645,-1.1982451e-05,0.000359827,1.0103394,0.9981615,1.0041069,1.0011208
