Time,gENROE.delta,gENROE.PELEC,gENROE.PMECH,gENROE.SPEED,pSS2A.VOTHSG,GEN1.V,LOAD.V,GEN2.V,FAULT.V
9.68,32.81111,0.39954767,0.4000000059604645,-1.1877181e-05,0.00036463563,1.0103372,0.99816024,1.004106,1.0011199
9.682,32.810684,0.39953464,0.4000000059604645,-1.1768865e-05,0.00036937578,1.010335,0.99815905,1.0041052,1.0011188
9.684,32.810265,0.39952174,0.4000000059604645,-1.1657527e-05,0.00037404688,1.0103328,0.9981578,1.0041044,1.0011177
9.686,32.809845,0.39950892,0.4000000059604645,-1.1543192e-05,0.00037864846,1.0103306,0.99815655,1.0041034,1.0011166
9.688,32.809433,0.39949623,0.4000000059604645,-1.1425889e-05,0.00038317995,1.0103284,0.9981553,1.0041026,1.0011157
9.69,32.80902,0.39948365,0.4000000059604645,-1.1305645e-05,0.00038764084,1.0103261,0.99815404,1.0041018,1.0011146
9.692,32.80862,0.39947116,0.4000000059604645,-1.1182485e-05,0.0003920307,1.0103239,0.9981528,1.0041009,1.0011135
9.694,32.80822,0.39945883,0.4000000059604645,-1.105644e-05,0.000396349,1.0103217,0.99815154,1.0041001,1.0011125
9.696,32.807823,0.3994466,0.4000000059604645,-1.0927535e-05,0.00040059525,1.0103195,0.9981503,1.0040992,1.0011114
9.698,32.80743,0.3994345,0.4000000059604645,-1.07958e-05,0.00040476906,1.0103172,0.99814904,1.0040983,1.0011103
9.7,32.807045,0.39942253,0.4000000059604645,-1.0661264e-05,0.00040886994,1.010315,0.9981478,1.0040975,1.0011092
9.702,32.806664,0.39941067,0.4000000059604645,-1.0523957e-05,0.00041289744,1.0103127,0.9981465,1.0040966,1.0011082
9.704,32.806286,0.39939892,0.4000000059604645,-1.0383907e-05,0.0004168512,1.0103104,0.9981452,1.0040958,1.0011071
9.706,32.80592,0.39938733,0.4000000059604645,-1.0241144e-05,0.0004207308,1.0103081,0.9981439,1.0040948,1.001106
9.708,32.80555,0.39937586,0.4000000059604645,-1.00956995e-05,0.0004245358,1.0103059,0.99814266,1.004094,1.001105
9.71,32.80519,0.39936453,0.4000000059604645,-9.947604e-06,0.0004282659,1.0103036,0.99814135,1.0040932,1.0011039
9.712,32.804836,0.3993533,0.4000000059604645,-9.796887e-06,0.0004319207,1.0103014,0.9981401,1.0040922,1.0011028
9.714,32.804485,0.39934224,0.4000000059604645,-9.643581e-06,0.00043549982,1.0102991,0.9981388,1.0040914,1.0011017
9.716,32.80414,0.3993313,0.4000000059604645,-9.487717e-06,0.00043900296,1.0102968,0.9981375,1.0040904,1.0011005
9.718,32.803802,0.39932048,0.4000000059604645,-9.329327e-06,0.0004424298,1.0102944,0.99813616,1.0040896,1.0010995
9.72,32.80347,0.3993098,0.4000000059604645,-9.168443e-06,0.00044578,1.0102922,0.99813485,1.0040886,1.0010984
9.722,32.803143,0.3992993,0.4000000059604645,-9.005099e-06,0.00044905324,1.0102899,0.99813354,1.0040878,1.0010973
9.724,32.802822,0.3992889,0.4000000059604645,-8.839326e-06,0.0004522493,1.0102875,0.9981322,1.0040869,1.0010961
9.726,32.8025,0.39927864,0.4000000059604645,-8.671157e-06,0.00045536787,1.0102853,0.9981309,1.004086,1.001095
9.728,32.802197,0.39926854,0.4000000059604645,-8.500627e-06,0.0004584087,1.0102829,0.9981296,1.0040851,1.001094
9.73,32.80189,0.39925858,0.4000000059604645,-8.327768e-06,0.0004613715,1.0102805,0.99812824,1.0040842,1.0010928
9.732,32.801594,0.39924878,0.4000000059604645,-8.152614e-06,0.00046425613,1.0102782,0.9981269,1.0040833,1.0010917
9.734,32.801304,0.3992391,0.4000000059604645,-7.975201e-06,0.00046706226,1.0102758,0.99812555,1.0040824,1.0010905
9.736,32.80102,0.39922956,0.4000000059604645,-7.795561e-06,0.00046978975,1.0102735,0.99812424,1.0040815,1.0010895
9.738,32.800743,0.3992202,0.4000000059604645,-7.6137303e-06,0.0004724384,1.0102712,0.9981229,1.0040805,1.0010883
9.74,32.800476,0.39921096,0.4000000059604645,-7.4297427e-06,0.00047500804,1.0102688,0.9981215,1.0040797,1.0010872
9.742,32.80021,0.3992019,0.4000000059604645,-7.243634e-06,0.00047749848,1.0102664,0.9981202,1.0040787,1.001086
9.744,32.799953,0.39919296,0.4000000059604645,-7.05544e-06,0.00047990956,1.010264,0.9981188,1.0040778,1.0010849
9.746,32.7997,0.3991842,0.4000000059604645,-6.8651952e-06,0.00048224113,1.0102617,0.99811745,1.0040768,1.0010837
9.748,32.799458,0.39917555,0.4000000059604645,-6.6729363e-06,0.0004844931,1.0102593,0.9981161,1.004076,1.0010825
9.75,32.79922,0.3991671,0.4000000059604645,-6.4786987e-06,0.00048666535,1.0102569,0.9981147,1.004075,1.0010815
9.752,32.798992,0.39915878,0.4000000059604645,-6.282519e-06,0.00048875774,1.0102544,0.9981133,1.0040741,1.0010803
9.754,32.798767,0.39915064,0.4000000059604645,-6.084433e-06,0.0004907702,1.010252,0.9981119,1.0040731,1.0010791
9.756,32.798553,0.39914262,0.4000000059604645,-5.8844785e-06,0.00049270265,1.0102496,0.99811053,1.0040722,1.0010779
9.758,32.798344,0.39913478,0.4000000059604645,-5.6826916e-06,0.00049455505,1.0102472,0.9981091,1.0040712,1.0010768
9.76,32.798145,0.3991271,0.4000000059604645,-5.479109e-06,0.00049632735,1.0102447,0.99810773,1.0040703,1.0010756
9.762,32.79795,0.39911956,0.4000000059604645,-5.2737682e-06,0.0004980195,1.0102423,0.9981063,1.0040693,1.0010744
9.764,32.797764,0.3991122,0.4000000059604645,-5.0667068e-06,0.00049963145,1.0102398,0.99810493,1.0040684,1.0010732
9.766,32.797585,0.39910498,0.4000000059604645,-4.8579623e-06,0.0005011632,1.0102375,0.9981035,1.0040674,1.001072
9.768,32.797413,0.39909795,0.4000000059604645,-4.6475716e-06,0.00050261477,1.010235,0.99810207,1.0040665,1.0010709
9.77,32.79725,0.39909106,0.4000000059604645,-4.435573e-06,0.00050398614,1.0102326,0.99810064,1.0040655,1.0010697
9.772,32.797092,0.39908433,0.4000000059604645,-4.222004e-06,0.0005052774,1.0102301,0.9980992,1.0040646,1.0010685
9.774,32.796947,0.39907777,0.4000000059604645,-4.0069035e-06,0.00050648855,1.0102276,0.9980978,1.0040636,1.0010673
9.776,32.796806,0.39907137,0.4000000059604645,-3.790309e-06,0.0005076196,1.010225,0.99809635,1.0040627,1.0010661
9.778,32.796673,0.39906514,0.4000000059604645,-3.5722592e-06,0.0005086707,1.0102227,0.9980949,1.0040617,1.0010649
9.78,32.79655,0.3990591,0.4000000059604645,-3.3527922e-06,0.00050964183,1.0102202,0.9980935,1.0040607,1.0010636
9.782,32.796432,0.39905316,0.4000000059604645,-3.1319466e-06,0.00051053317,1.0102177,0.998092,1.0040597,1.0010624
9.784,32.796326,0.39904743,0.4000000059604645,-2.9097614e-06,0.00051134476,1.0102152,0.99809057,1.0040587,1.0010612
9.786,32.796223,0.39904186,0.4000000059604645,-2.686275e-06,0.0005120768,1.0102127,0.9980891,1.0040578,1.00106
9.788,32.79613,0.39903644,0.4000000059604645,-2.461526e-06,0.0005127293,1.01021,0.99808764,1.0040568,1.0010587
9.79,32.796043,0.3990312,0.4000000059604645,-2.235554e-06,0.0005133024,1.0102075,0.99808615,1.0040557,1.0010575
9.792,32.79597,0.39902613,0.4000000059604645,-2.0083974e-06,0.00051379635,1.010205,0.99808466,1.0040548,1.0010563
9.794,32.795902,0.3990212,0.4000000059604645,-1.7800952e-06,0.00051421125,1.0102025,0.9980832,1.0040538,1.001055
9.796,32.79584,0.39901647,0.4000000059604645,-1.550687e-06,0.00051454734,1.0101999,0.9980817,1.0040528,1.0010538
9.798,32.795788,0.39901188,0.4000000059604645,-1.3202116e-06,0.00051480473,1.0101974,0.9980802,1.0040518,1.0010525
9.8,32.79575,0.3990075,0.4000000059604645,-1.0887084e-06,0.0005149836,1.0101949,0.9980787,1.0040509,1.0010513
9.802,32.79571,0.39900324,0.4000000059604645,-8.5621656e-07,0.00051508425,1.0101923,0.9980772,1.0040498,1.00105
9.804,32.795685,0.39899918,0.4000000059604645,-6.227754e-07,0.0005151069,1.0101898,0.9980757,1.0040488,1.0010488
9.806,32.795666,0.39899528,0.4000000059604645,-3.8842438e-07,0.00051505165,1.0101871,0.9980742,1.0040478,1.0010475
9.808,32.795654,0.39899153,0.4000000059604645,-1.532027e-07,0.0005149189,1.0101845,0.9980727,1.0040468,1.0010463
9.81,32.795654,0.39898798,0.4000000059604645,8.285017e-08,0.0005147088,1.010182,0.9980712,1.0040457,1.001045
9.812,32.795662,0.39898458,0.4000000059604645,3.1969486e-07,0.0005144217,1.0101794,0.99806964,1.0040447,1.0010437
9.814,32.79568,0.39898133,0.4000000059604645,5.5729197e-07,0.0005140578,1.0101768,0.9980681,1.0040437,1.0010425
9.816,32.795704,0.39897826,0.4000000059604645,7.956021e-07,0.00051361753,1.0101742,0.9980666,1.0040426,1.0010412
9.818,32.795734,0.39897537,0.4000000059604645,1.0345858e-06,0.000513101,1.0101715,0.99806505,1.0040417,1.0010399
9.82,32.79578,0.39897266,0.4000000059604645,1.2742038e-06,0.0005125087,1.0101689,0.9980635,1.0040406,1.0010386
9.822,32.795826,0.3989701,0.4000000059604645,1.5144167e-06,0.00051184086,1.0101663,0.99806195,1.0040395,1.0010372
9.824,32.795887,0.3989677,0.4000000059604645,1.755185e-06,0.0005110978,1.0101637,0.9980604,1.0040386,1.001036
9.826,32.79595,0.39896548,0.4000000059604645,1.9964698e-06,0.0005102799,1.010161,0.99805886,1.0040375,1.0010347
9.828,32.796032,0.39896342,0.4000000059604645,2.2382312e-06,0.0005093876,1.0101584,0.99805725,1.0040364,1.0010334
9.83,32.796112,0.39896154,0.4000000059604645,2.4804306e-06,0.0005084211,1.0101558,0.9980557,1.0040354,1.0010321
9.832,32.796207,0.39895982,0.4000000059604645,2.7230285e-06,0.0005073809,1.0101532,0.99805415,1.0040344,1.0010308
9.834,32.79631,0.39895827,0.4000000059604645,2.965986e-06,0.00050626736,1.0101504,0.99805254,1.0040333,1.0010295
9.836,32.79642,0.3989569,0.4000000059604645,3.2092635e-06,0.00050508085,1.0101478,0.998051,1.0040323,1.0010282
9.838,32.796543,0.39895567,0.4000000059604645,3.4528225e-06,0.0005038218,1.0101452,0.9980494,1.0040312,1.0010269
9.84,32.79667,0.39895463,0.4000000059604645,3.6966242e-06,0.0005024907,1.0101424,0.9980478,1.0040301,1.0010254
9.842,32.796806,0.39895374,0.4000000059604645,3.940629e-06,0.00050108787,1.0101398,0.9980462,1.004029,1.0010241
9.844,32.796955,0.39895302,0.4000000059604645,4.1847993e-06,0.0004996139,1.0101371,0.9980446,1.004028,1.0010228
9.846,32.79711,0.39895245,0.4000000059604645,4.4290955e-06,0.00049806904,1.0101343,0.998043,1.0040269,1.0010215
9.848,32.797276,0.39895207,0.4000000059604645,4.6734795e-06,0.00049645384,1.0101317,0.9980414,1.0040258,1.0010202
9.85,32.797443,0.39895183,0.4000000059604645,4.9179125e-06,0.00049476884,1.010129,0.9980398,1.0040247,1.0010188
9.852,32.797626,0.39895177,0.4000000059604645,5.1623565e-06,0.00049301446,1.0101262,0.9980382,1.0040237,1.0010175
9.854,32.797817,0.3989519,0.4000000059604645,5.4067727e-06,0.00049119117,1.0101235,0.99803656,1.0040226,1.0010161
9.856,32.798016,0.39895213,0.4000000059604645,5.651124e-06,0.00048929953,1.0101209,0.9980349,1.0040215,1.0010147
9.858,32.798225,0.39895257,0.4000000059604645,5.8953715e-06,0.00048734,1.0101181,0.9980333,1.0040205,1.0010134
9.86,32.798443,0.39895314,0.4000000059604645,6.139477e-06,0.00048531312,1.0101154,0.9980317,1.0040194,1.0010121
9.862,32.798668,0.3989539,0.4000000059604645,6.383404e-06,0.00048321942,1.0101126,0.99803,1.0040183,1.0010107
9.864,32.7989,0.3989548,0.4000000059604645,6.6271145e-06,0.0004810594,1.0101099,0.9980284,1.0040171,1.0010093
9.866,32.79914,0.39895588,0.4000000059604645,6.870571e-06,0.00047883365,1.0101072,0.9980267,1.004016,1.0010079
9.868,32.799397,0.3989571,0.4000000059604645,7.113735e-06,0.0004765427,1.0101043,0.99802506,1.004015,1.0010066
9.87,32.799656,0.3989585,0.4000000059604645,7.3565716e-06,0.0004741871,1.0101016,0.9980234,1.0040139,1.0010052
9.872,32.799923,0.39896005,0.4000000059604645,7.5990424e-06,0.00047176745,1.0100988,0.9980218,1.0040128,1.0010037
9.874,32.800205,0.39896175,0.4000000059604645,7.84111e-06,0.0004692843,1.0100961,0.9980201,1.0040116,1.0010024
9.876,32.80049,0.3989636,0.4000000059604645,8.08274e-06,0.0004667383,1.0100932,0.99801844,1.0040106,1.001001
9.878,32.800785,0.39896563,0.4000000059604645,8.323895e-06,0.00046412996,1.0100905,0.9980167,1.0040095,1.0009997
9.88,32.80109,0.3989678,0.4000000059604645,8.564538e-06,0.00046145995,1.0100877,0.99801505,1.0040083,1.0009983
9.882,32.801403,0.39897013,0.4000000059604645,8.804633e-06,0.00045872884,1.0100849,0.9980134,1.0040072,1.0009968
9.884,32.801723,0.3989726,0.4000000059604645,9.0441445e-06,0.0004559373,1.0100821,0.9980117,1.0040061,1.0009954
9.886,32.80205,0.39897522,0.4000000059604645,9.283037e-06,0.0004530859,1.0100793,0.99801,1.004005,1.0009941
9.888,32.80239,0.398978,0.4000000059604645,9.521275e-06,0.00045017528,1.0100764,0.9980083,1.0040039,1.0009927
9.89,32.80274,0.39898095,0.4000000059604645,9.758824e-06,0.00044720614,1.0100737,0.99800664,1.0040027,1.0009912
9.892,32.803093,0.39898401,0.4000000059604645,9.995647e-06,0.00044417908,1.0100708,0.9980049,1.0040016,1.0009898
9.894,32.80346,0.39898726,0.4000000059604645,1.0231711e-05,0.00044109477,1.0100679,0.9980032,1.0040004,1.0009884
9.896,32.803833,0.39899063,0.4000000059604645,1.0466981e-05,0.00043795386,1.0100652,0.9980015,1.0039994,1.0009869
9.898,32.80421,0.39899415,0.4000000059604645,1.0701422e-05,0.00043475706,1.0100623,0.9979998,1.0039982,1.0009855
9.9,32.8046,0.3989978,0.4000000059604645,1.0935e-05,0.000431505,1.0100595,0.99799806,1.0039971,1.0009841
9.902,32.805,0.39900166,0.4000000059604645,1.1167683e-05,0.0004281984,1.0100566,0.99799633,1.0039959,1.0009826
9.904,32.805405,0.3990056,0.4000000059604645,1.1399435e-05,0.00042483796,1.0100538,0.9979946,1.0039948,1.0009812
9.906,32.80582,0.3990097,0.4000000059604645,1.16302235e-05,0.0004214243,1.0100509,0.9979929,1.0039936,1.0009798
9.908,32.806244,0.39901394,0.4000000059604645,1.1860016e-05,0.00041795825,1.010048,0.99799114,1.0039924,1.0009784
9.91,32.80667,0.39901835,0.4000000059604645,1.2088778e-05,0.0004144404,1.0100452,0.9979894,1.0039914,1.0009769
9.912,32.807114,0.39902285,0.4000000059604645,1.2316478e-05,0.00041087155,1.0100423,0.9979877,1.0039902,1.0009755
9.914,32.80756,0.39902753,0.4000000059604645,1.2543084e-05,0.00040725237,1.0100394,0.99798596,1.0039891,1.000974
9.916,32.808014,0.39903232,0.4000000059604645,1.2768564e-05,0.0004035836,1.0100366,0.9979842,1.0039879,1.0009726
9.918,32.80848,0.39903724,0.4000000059604645,1.2992886e-05,0.000399866,1.0100337,0.99798244,1.0039867,1.0009712
9.92,32.808952,0.3990423,0.4000000059604645,1.3216018e-05,0.00039610028,1.0100307,0.9979807,1.0039855,1.0009696
9.922,32.809433,0.39904752,0.4000000059604645,1.3437928e-05,0.0003922872,1.0100279,0.9979789,1.0039845,1.0009682
9.924,32.80992,0.39905286,0.4000000059604645,1.3658587e-05,0.00038842752,1.010025,0.9979772,1.0039833,1.0009668
9.926,32.810417,0.39905834,0.4000000059604645,1.3877963e-05,0.00038452196,1.010022,0.9979754,1.0039821,1.0009654
9.928,32.810917,0.39906392,0.4000000059604645,1.4096027e-05,0.0003805713,1.0100192,0.9979736,1.0039809,1.0009638
9.93,32.81143,0.39906964,0.4000000059604645,1.4312748e-05,0.0003765763,1.0100163,0.9979719,1.0039797,1.0009624
9.932,32.81195,0.3990755,0.4000000059604645,1.45280965e-05,0.00037253776,1.0100133,0.9979701,1.0039786,1.000961
9.934,32.812473,0.39908147,0.4000000059604645,1.4742042e-05,0.00036845639,1.0100105,0.9979683,1.0039774,1.0009594
9.936,32.81301,0.39908758,0.4000000059604645,1.4954558e-05,0.000364333,1.0100075,0.9979665,1.0039762,1.000958
9.938,32.813553,0.3990938,0.4000000059604645,1.5165612e-05,0.00036016843,1.0100046,0.99796474,1.003975,1.0009564
9.94,32.814102,0.39910015,0.4000000059604645,1.5375179e-05,0.0003559634,1.0100017,0.99796295,1.0039738,1.000955
9.942,32.81466,0.39910662,0.4000000059604645,1.558323e-05,0.00035171869,1.0099987,0.99796116,1.0039726,1.0009536
9.944,32.815224,0.3991132,0.4000000059604645,1.5789736e-05,0.00034743513,1.0099958,0.9979594,1.0039715,1.000952
9.946,32.8158,0.3991199,0.4000000059604645,1.5994669e-05,0.0003431135,1.0099928,0.9979576,1.0039703,1.0009506
9.948,32.816376,0.39912674,0.4000000059604645,1.6198004e-05,0.00033875462,1.0099899,0.9979558,1.0039691,1.000949
9.95,32.816963,0.39913365,0.4000000059604645,1.6399712e-05,0.00033435927,1.0099869,0.99795395,1.0039679,1.0009476
9.952,32.81756,0.39914072,0.4000000059604645,1.6599768e-05,0.0003299283,1.009984,0.99795216,1.0039668,1.000946
9.954,32.818157,0.39914787,0.4000000059604645,1.6798147e-05,0.00032546246,1.009981,0.9979504,1.0039656,1.0009445
9.956,32.818768,0.39915514,0.4000000059604645,1.699482e-05,0.00032096263,1.009978,0.9979485,1.0039643,1.0009431
9.958,32.81938,0.39916253,0.4000000059604645,1.7189763e-05,0.0003164296,1.0099751,0.99794674,1.0039631,1.0009415
9.96,32.820004,0.39917,0.4000000059604645,1.7382952e-05,0.00031186416,1.0099721,0.99794495,1.0039619,1.0009401
9.962,32.820633,0.3991776,0.4000000059604645,1.757436e-05,0.0003072672,1.0099691,0.9979431,1.0039607,1.0009385
9.964,32.82127,0.3991853,0.4000000059604645,1.7763967e-05,0.0003026395,1.0099661,0.9979413,1.0039595,1.000937
9.966,32.82191,0.3991931,0.4000000059604645,1.7951743e-05,0.00029798187,1.0099632,0.99793947,1.0039583,1.0009356
9.968,32.822563,0.399201,0.4000000059604645,1.8137667e-05,0.0002932952,1.0099602,0.9979376,1.0039572,1.000934
9.97,32.82322,0.399209,0.4000000059604645,1.8321718e-05,0.00028858025,1.0099572,0.99793583,1.003956,1.0009325
9.972,32.823883,0.3992171,0.4000000059604645,1.850387e-05,0.00028383793,1.0099542,0.997934,1.0039548,1.000931
9.974,32.82455,0.3992253,0.4000000059604645,1.86841e-05,0.00027906903,1.0099512,0.99793214,1.0039536,1.0009295
9.976,32.825226,0.39923358,0.4000000059604645,1.8862389e-05,0.00027427438,1.0099483,0.9979303,1.0039524,1.0009279
9.978,32.825905,0.39924198,0.4000000059604645,1.9038713e-05,0.00026945485,1.0099453,0.99792844,1.0039512,1.0009264
9.98,32.826595,0.39925045,0.4000000059604645,1.921305e-05,0.00026461127,1.0099423,0.99792665,1.0039499,1.000925
9.982,32.827293,0.399259,0.4000000059604645,1.9385381e-05,0.00025974447,1.0099393,0.9979248,1.0039487,1.0009234
9.984,32.82799,0.39926767,0.4000000059604645,1.9555684e-05,0.00025485532,1.0099362,0.99792296,1.0039475,1.0009218
9.986,32.8287,0.3992764,0.4000000059604645,1.9723939e-05,0.00024994463,1.0099332,0.9979211,1.0039463,1.0009203
9.988,32.829414,0.39928523,0.4000000059604645,1.9890125e-05,0.00024501325,1.0099303,0.99791926,1.0039451,1.0009187
9.99,32.83013,0.39929414,0.4000000059604645,2.0054224e-05,0.00024006204,1.0099273,0.9979174,1.0039438,1.0009172
9.992,32.830856,0.39930314,0.4000000059604645,2.0216217e-05,0.00023509185,1.0099242,0.9979155,1.0039426,1.0009158
9.994,32.831585,0.3993122,0.4000000059604645,2.0376085e-05,0.00023010353,1.0099212,0.99791366,1.0039414,1.0009142
9.996,32.832325,0.39932135,0.4000000059604645,2.0533807e-05,0.00022509789,1.0099182,0.9979118,1.0039402,1.0009127
9.998,32.833065,0.3993306,0.4000000059604645,2.068937e-05,0.00022007582,1.0099151,0.99790996,1.0039389,1.0009111
10.0,32.833813,0.39933988,0.4000000059604645,2.0842752e-05,0.00021503813,1.0099121,0.9979081,1.0039377,1.0009096
10.0,32.833813,0.39933988,0.4000000059604645,2.0842752e-05,0.00021503813,1.0099121,0.9979081,1.0039377,1.0009096
