Time,gENROU.delta,gENROU.PELEC,gENROU.PMECH,gENROU.SPEED,eSAC2A.EFD,GEN1.V,LOAD.V,GEN2.V,FAULT.V
0.906,28.365189,0.40747827,0.3999995291233063,-0.00021963143,1.6806457,1.0124954,0.9993963,1.0049422,1.0021578
0.908,28.357248,0.40742254,0.3999995291233063,-0.0002214722,1.6785752,1.0125611,0.9994359,1.0049684,1.0021907
0.91,28.349241,0.40736508,0.3999995291233063,-0.00022329864,1.6765153,1.0126263,0.9994752,1.0049945,1.0022234
0.912,28.34117,0.4073059,0.3999995291233063,-0.00022511031,1.6744664,1.0126909,0.9995141,1.0050203,1.0022557
0.914,28.333035,0.40724498,0.3999995291233063,-0.00022690679,1.6724288,1.012755,0.9995527,1.0050459,1.0022877
0.916,28.324835,0.40718237,0.3999995291233063,-0.00022868764,1.6704028,1.0128186,0.99959105,1.0050714,1.0023196
0.918,28.31657,0.40711802,0.3999995291233063,-0.00023045245,1.6683884,1.0128815,0.999629,1.0050966,1.0023512
0.92,28.30824,0.40705204,0.3999995291233063,-0.0002322008,1.6663861,1.012944,0.9996667,1.0051216,1.0023825
0.922,28.29985,0.4069844,0.3999995291233063,-0.00023393227,1.6643959,1.0130059,0.99970406,1.0051463,1.0024135
0.924,28.291399,0.4069151,0.3999995291233063,-0.00023564642,1.6624182,1.0130672,0.9997411,1.0051708,1.0024443
0.926,28.282883,0.40684417,0.3999995291233063,-0.0002373429,1.6604532,1.013128,0.9997778,1.0051953,1.0024748
0.928,28.27431,0.40677166,0.3999995291233063,-0.00023902128,1.6585009,1.0131882,0.9998142,1.0052193,1.0025051
0.93,28.265675,0.40669754,0.3999995291233063,-0.00024068114,1.6565615,1.013248,0.99985033,1.0052433,1.0025351
0.932,28.256979,0.40662184,0.3999995291233063,-0.00024232213,1.6546352,1.0133071,0.9998861,1.005267,1.0025648
0.934,28.248226,0.40654463,0.3999995291233063,-0.00024394382,1.6527222,1.0133657,0.99992156,1.0052905,1.0025942
0.936,28.239416,0.40646586,0.3999995291233063,-0.00024554587,1.6508225,1.0134239,0.9999567,1.0053138,1.0026234
0.938,28.230549,0.40638557,0.3999995291233063,-0.00024712787,1.6489364,1.0134814,0.9999916,1.0053369,1.0026524
0.94,28.221622,0.40630382,0.3999995291233063,-0.00024868947,1.647064,1.0135385,1.0000261,1.0053598,1.0026811
0.942,28.21264,0.40622056,0.3999995291233063,-0.00025023025,1.6452051,1.013595,1.0000603,1.0053824,1.0027095
0.944,28.203608,0.4061359,0.3999995291233063,-0.0002517499,1.6433601,1.013651,1.0000943,1.0054048,1.0027378
0.946,28.194515,0.40604976,0.3999995291233063,-0.00025324806,1.6415291,1.0137064,1.0001279,1.0054271,1.0027657
0.948,28.185371,0.40596223,0.3999995291233063,-0.00025472438,1.6397121,1.0137614,1.0001613,1.0054492,1.0027933
0.95,28.176176,0.4058733,0.3999995291233063,-0.00025617846,1.637909,1.0138159,1.0001943,1.0054711,1.0028207
0.952,28.166927,0.40578303,0.3999995291233063,-0.00025761002,1.6361202,1.0138698,1.0002271,1.0054927,1.0028479
0.954,28.157627,0.4056914,0.3999995291233063,-0.00025901868,1.6343455,1.0139232,1.0002595,1.0055141,1.0028749
0.956,28.14828,0.40559846,0.3999995291233063,-0.00026040414,1.6325852,1.0139761,1.0002916,1.0055355,1.0029016
0.958,28.138878,0.4055042,0.3999995291233063,-0.00026176605,1.630839,1.0140284,1.0003235,1.0055565,1.0029279
0.96,28.12943,0.40540868,0.3999995291233063,-0.0002631041,1.6291071,1.0140803,1.000355,1.0055773,1.0029541
0.962,28.119936,0.40531188,0.3999995291233063,-0.00026441796,1.6273897,1.0141317,1.0003864,1.0055981,1.0029801
0.964,28.110394,0.4052139,0.3999995291233063,-0.00026570738,1.6256865,1.0141826,1.0004174,1.0056185,1.0030057
0.966,28.100803,0.40511468,0.3999995291233063,-0.000266972,1.6239978,1.014233,1.000448,1.0056388,1.0030313
0.968,28.091171,0.40501428,0.3999995291233063,-0.00026821153,1.6223235,1.014283,1.0004784,1.0056589,1.0030564
0.97,28.081493,0.4049127,0.3999995291233063,-0.0002694257,1.6206636,1.0143323,1.0005085,1.0056788,1.0030814
0.972,28.071772,0.40481,0.3999995291233063,-0.00027061423,1.6190182,1.0143813,1.0005383,1.0056984,1.0031061
0.974,28.062008,0.4047062,0.3999995291233063,-0.0002717768,1.6173872,1.0144297,1.0005679,1.005718,1.0031307
0.976,28.052204,0.4046013,0.3999995291233063,-0.0002729132,1.6157706,1.0144777,1.0005972,1.0057373,1.003155
0.978,28.04236,0.40449536,0.3999995291233063,-0.00027402313,1.6141684,1.0145252,1.0006262,1.0057565,1.003179
0.98,28.032475,0.40438837,0.3999995291233063,-0.00027510631,1.6125807,1.0145723,1.0006549,1.0057755,1.0032028
0.982,28.022552,0.40428036,0.3999995291233063,-0.0002761625,1.6110072,1.0146188,1.0006833,1.0057942,1.0032264
0.984,28.01259,0.40417138,0.3999995291233063,-0.00027719146,1.6094482,1.0146649,1.0007116,1.0058128,1.0032498
0.986,28.002594,0.4040614,0.3999995291233063,-0.00027819298,1.6079035,1.0147105,1.0007395,1.0058311,1.0032729
0.988,27.992561,0.4039505,0.3999995291233063,-0.00027916676,1.6063731,1.0147557,1.0007671,1.0058494,1.0032958
0.99,27.982494,0.40383872,0.3999995291233063,-0.0002801126,1.604857,1.0148004,1.0007944,1.0058675,1.0033184
0.992,27.972393,0.403726,0.3999995291233063,-0.0002810303,1.603355,1.0148447,1.0008216,1.0058854,1.0033408
0.994,27.962261,0.40361246,0.3999995291233063,-0.00028191964,1.6018673,1.0148885,1.0008484,1.005903,1.0033631
0.996,27.952095,0.40349808,0.3999995291233063,-0.00028278038,1.6003938,1.0149318,1.000875,1.0059205,1.0033852
0.998,27.9419,0.4033829,0.3999995291233063,-0.00028361235,1.5989344,1.0149747,1.0009013,1.0059378,1.0034069
1.0,27.931675,0.4032669,0.3999995291233063,-0.00028441532,1.597489,1.0150173,1.0009273,1.005955,1.0034286
1.002,27.921421,0.40315017,0.3999995291233063,-0.00028518913,1.5960577,1.0150594,1.0009532,1.005972,1.0034499
1.004,27.911142,0.4030327,0.3999995291233063,-0.00028593358,1.5946403,1.015101,1.0009787,1.0059888,1.003471
1.006,27.900835,0.40291452,0.3999995291233063,-0.00028664852,1.5932368,1.0151421,1.001004,1.0060055,1.003492
1.008,27.890503,0.40279567,0.3999995291233063,-0.00028733374,1.5918471,1.0151829,1.001029,1.006022,1.0035127
1.01,27.880146,0.40267617,0.3999995291233063,-0.0002879891,1.5904713,1.0152233,1.0010538,1.0060383,1.0035332
1.012,27.869768,0.40255603,0.3999995291233063,-0.00028861445,1.5891092,1.0152631,1.0010784,1.0060544,1.0035535
1.014,27.859367,0.4024353,0.3999995291233063,-0.00028920962,1.5877607,1.0153027,1.0011027,1.0060704,1.0035737
1.016,27.848944,0.402314,0.3999995291233063,-0.00028977447,1.5864258,1.0153418,1.0011268,1.0060862,1.0035936
1.018,27.838503,0.40219218,0.3999995291233063,-0.00029030888,1.5851045,1.0153804,1.0011506,1.0061018,1.0036132
1.02,27.828041,0.4020698,0.3999995291233063,-0.00029081272,1.5837966,1.0154186,1.0011742,1.0061173,1.0036328
1.022,27.817564,0.40194693,0.3999995291233063,-0.00029128583,1.5825022,1.0154566,1.0011975,1.0061327,1.0036521
1.024,27.80707,0.4018236,0.3999995291233063,-0.00029172815,1.581221,1.015494,1.0012206,1.006148,1.0036712
1.026,27.79656,0.40169984,0.3999995291233063,-0.0002921395,1.5799532,1.0155311,1.0012435,1.006163,1.0036901
1.028,27.786036,0.40157565,0.3999995291233063,-0.00029251986,1.5786984,1.0155678,1.0012661,1.0061778,1.0037088
1.03,27.775497,0.4014511,0.3999995291233063,-0.00029286905,1.5774568,1.0156041,1.0012885,1.0061926,1.0037274
1.032,27.764948,0.40132618,0.3999995291233063,-0.00029318704,1.5762281,1.01564,1.0013107,1.0062071,1.0037457
1.034,27.754389,0.40120092,0.3999995291233063,-0.00029347374,1.5750124,1.0156755,1.0013326,1.0062215,1.0037639
1.036,27.743818,0.40107533,0.3999995291233063,-0.00029372904,1.5738096,1.0157107,1.0013545,1.0062357,1.0037818
1.038,27.73324,0.4009495,0.3999995291233063,-0.00029395288,1.5726196,1.0157455,1.0013759,1.0062499,1.0037996
1.04,27.722654,0.4008234,0.3999995291233063,-0.0002941452,1.5714422,1.0157799,1.0013971,1.0062639,1.0038172
1.042,27.712063,0.40069708,0.3999995291233063,-0.00029430597,1.5702776,1.015814,1.0014182,1.0062777,1.0038346
1.044,27.701464,0.40057054,0.3999995291233063,-0.0002944351,1.5691253,1.0158476,1.0014391,1.0062913,1.0038518
1.046,27.690863,0.40044385,0.3999995291233063,-0.00029453257,1.5679855,1.0158808,1.0014597,1.0063049,1.0038688
1.048,27.680258,0.400317,0.3999995291233063,-0.00029459834,1.5668582,1.0159138,1.0014801,1.0063182,1.0038857
1.05,27.669651,0.40019003,0.3999995291233063,-0.00029463237,1.565743,1.0159464,1.0015004,1.0063314,1.0039024
1.052,27.659044,0.40006298,0.3999995291233063,-0.00029463466,1.56464,1.0159787,1.0015203,1.0063446,1.0039189
1.054,27.648438,0.39993584,0.3999995291233063,-0.00029460515,1.5635492,1.0160105,1.0015401,1.0063574,1.0039352
1.056,27.637833,0.39980868,0.3999995291233063,-0.00029454386,1.5624703,1.0160421,1.0015597,1.0063703,1.0039514
1.058,27.627232,0.39968148,0.3999995291233063,-0.0002944508,1.5614034,1.0160732,1.001579,1.006383,1.0039674
1.06,27.616632,0.39955428,0.3999995291233063,-0.00029432593,1.5603483,1.0161041,1.0015982,1.0063956,1.0039831
1.062,27.60604,0.39942715,0.3999995291233063,-0.0002941693,1.5593048,1.0161346,1.0016172,1.006408,1.0039989
1.064,27.595451,0.39930007,0.3999995291233063,-0.0002939809,1.5582732,1.0161649,1.0016359,1.0064203,1.0040144
1.066,27.584871,0.39917305,0.3999995291233063,-0.00029376074,1.557253,1.0161947,1.0016545,1.0064323,1.0040296
1.068,27.5743,0.39904618,0.3999995291233063,-0.0002935089,1.5562443,1.0162243,1.0016729,1.0064443,1.0040448
1.07,27.56374,0.39891943,0.3999995291233063,-0.00029322534,1.555247,1.0162535,1.001691,1.0064563,1.0040598
1.072,27.553188,0.39879283,0.3999995291233063,-0.00029291018,1.554261,1.0162823,1.001709,1.0064679,1.0040746
1.074,27.54265,0.39866644,0.3999995291233063,-0.0002925634,1.5532861,1.0163109,1.0017267,1.0064796,1.0040892
1.076,27.532124,0.39854026,0.3999995291233063,-0.0002921851,1.5523223,1.0163392,1.0017444,1.0064911,1.0041038
1.078,27.521612,0.3984143,0.3999995291233063,-0.00029177533,1.5513695,1.0163671,1.0017618,1.0065025,1.0041182
1.08,27.511116,0.39828864,0.3999995291233063,-0.00029133412,1.5504277,1.0163947,1.0017791,1.0065137,1.0041324
1.082,27.500637,0.39816326,0.3999995291233063,-0.0002908616,1.5494967,1.016422,1.001796,1.0065248,1.0041465
1.084,27.490175,0.39803818,0.3999995291233063,-0.0002903578,1.5485764,1.0164491,1.0018129,1.0065359,1.0041603
1.086,27.47973,0.39791343,0.3999995291233063,-0.0002898228,1.5476667,1.0164758,1.0018296,1.0065467,1.004174
1.088,27.469307,0.39778906,0.3999995291233063,-0.00028925677,1.5467676,1.0165023,1.0018461,1.0065575,1.0041876
1.09,27.458904,0.39766505,0.3999995291233063,-0.0002886597,1.5458789,1.0165284,1.0018624,1.0065682,1.004201
1.092,27.448524,0.39754146,0.3999995291233063,-0.0002880318,1.5450006,1.0165542,1.0018785,1.0065787,1.0042144
1.094,27.438166,0.39741832,0.3999995291233063,-0.00028737306,1.5441326,1.0165797,1.0018945,1.006589,1.0042275
1.096,27.427832,0.39729562,0.3999995291233063,-0.0002866837,1.5432746,1.016605,1.0019103,1.0065994,1.0042405
1.098,27.417526,0.39717343,0.3999995291233063,-0.00028596376,1.5424268,1.01663,1.001926,1.0066096,1.0042534
1.1,27.407244,0.39705172,0.3999995291233063,-0.00028521343,1.541589,1.0166547,1.0019413,1.0066197,1.0042661
1.102,27.396988,0.39693055,0.3999995291233063,-0.0002844328,1.540761,1.0166792,1.0019566,1.0066296,1.0042787
1.104,27.386765,0.39680994,0.3999995291233063,-0.00028362204,1.5399429,1.0167034,1.0019717,1.0066395,1.0042912
1.106,27.376568,0.39668986,0.3999995291233063,-0.00028278126,1.5391344,1.0167272,1.0019866,1.0066491,1.0043035
1.108,27.366405,0.3965704,0.3999995291233063,-0.00028191064,1.5383356,1.0167509,1.0020014,1.0066588,1.0043156
1.11,27.35627,0.3964516,0.3999995291233063,-0.00028101032,1.5375462,1.0167742,1.0020161,1.0066683,1.0043277
1.112,27.346172,0.3963334,0.3999995291233063,-0.00028008045,1.5367663,1.0167973,1.0020305,1.0066777,1.0043396
1.114,27.336105,0.39621586,0.3999995291233063,-0.00027912122,1.5359957,1.0168202,1.0020448,1.006687,1.0043514
1.116,27.326075,0.396099,0.3999995291233063,-0.00027813276,1.5352343,1.0168427,1.002059,1.0066962,1.004363
1.118,27.31608,0.39598286,0.3999995291233063,-0.00027711532,1.5344821,1.0168651,1.0020729,1.0067054,1.0043745
1.12,27.306122,0.39586747,0.3999995291233063,-0.000276069,1.533739,1.0168872,1.0020868,1.0067143,1.0043858
1.122,27.296202,0.3957528,0.3999995291233063,-0.00027499403,1.5330049,1.016909,1.0021005,1.0067233,1.0043972
1.124,27.286324,0.39563888,0.3999995291233063,-0.00027389062,1.5322795,1.0169306,1.0021139,1.0067321,1.0044082
1.126,27.276482,0.39552578,0.3999995291233063,-0.00027275895,1.531563,1.0169519,1.0021274,1.0067408,1.0044193
1.128,27.266684,0.39541352,0.3999995291233063,-0.0002715992,1.5308552,1.016973,1.0021406,1.0067494,1.0044302
1.13,27.256927,0.39530206,0.3999995291233063,-0.00027041158,1.5301559,1.0169939,1.0021536,1.0067579,1.0044409
1.132,27.247215,0.39519143,0.3999995291233063,-0.00026919635,1.5294652,1.0170145,1.0021666,1.0067663,1.0044515
1.134,27.237545,0.3950817,0.3999995291233063,-0.0002679537,1.528783,1.0170349,1.0021794,1.0067747,1.0044621
1.136,27.22792,0.39497286,0.3999995291233063,-0.00026668384,1.528109,1.0170552,1.002192,1.0067829,1.0044725
1.138,27.218344,0.39486495,0.3999995291233063,-0.000265387,1.5274433,1.0170751,1.0022045,1.006791,1.0044827
1.14,27.208813,0.39475793,0.3999995291233063,-0.00026406345,1.5267857,1.0170947,1.0022169,1.006799,1.004493
1.142,27.199331,0.3946519,0.3999995291233063,-0.00026271338,1.5261362,1.0171143,1.0022291,1.006807,1.004503
1.144,27.1899,0.3945468,0.3999995291233063,-0.00026133706,1.5254947,1.0171336,1.0022413,1.0068148,1.0045129
1.146,27.180515,0.3944427,0.3999995291233063,-0.00025993475,1.5248611,1.0171527,1.0022532,1.0068226,1.0045228
1.148,27.171183,0.3943396,0.3999995291233063,-0.00025850665,1.5242352,1.0171715,1.002265,1.0068303,1.0045326
1.15,27.161901,0.39423752,0.3999995291233063,-0.00025705306,1.5236171,1.0171901,1.0022767,1.0068378,1.0045421
1.152,27.152674,0.3941365,0.3999995291233063,-0.00025557424,1.5230067,1.0172086,1.0022882,1.0068454,1.0045516
1.154,27.143501,0.39403653,0.3999995291233063,-0.00025407042,1.5224037,1.0172268,1.0022997,1.0068529,1.0045611
1.156,27.134382,0.39393762,0.3999995291233063,-0.0002525419,1.5218083,1.0172448,1.002311,1.0068601,1.0045704
1.158,27.125319,0.3938398,0.3999995291233063,-0.00025098896,1.5212201,1.0172626,1.0023222,1.0068674,1.0045795
1.16,27.11631,0.39374313,0.3999995291233063,-0.00024941182,1.5206393,1.0172802,1.0023332,1.0068746,1.0045886
1.162,27.10736,0.39364755,0.3999995291233063,-0.00024781085,1.5200658,1.0172976,1.0023441,1.0068817,1.0045975
1.164,27.098469,0.3935531,0.3999995291233063,-0.00024618628,1.5194993,1.0173148,1.002355,1.0068887,1.0046065
1.166,27.089636,0.39345983,0.3999995291233063,-0.0002445384,1.5189399,1.0173318,1.0023656,1.0068957,1.0046152
1.168,27.080862,0.3933677,0.3999995291233063,-0.00024286749,1.5183873,1.0173486,1.0023762,1.0069025,1.0046239
1.17,27.07215,0.39327678,0.3999995291233063,-0.0002411739,1.5178417,1.0173653,1.0023866,1.0069093,1.0046325
1.172,27.063498,0.39318708,0.3999995291233063,-0.00023945788,1.5173029,1.0173818,1.002397,1.0069159,1.0046409
1.174,27.054907,0.39309856,0.3999995291233063,-0.00023771977,1.5167707,1.0173981,1.0024071,1.0069226,1.0046494
1.176,27.046381,0.3930113,0.3999995291233063,-0.00023595984,1.5162452,1.0174142,1.0024172,1.0069292,1.0046576
1.178,27.037918,0.39292526,0.3999995291233063,-0.00023417844,1.5157263,1.0174301,1.0024272,1.0069356,1.0046659
1.18,27.029522,0.3928405,0.3999995291233063,-0.00023237587,1.5152138,1.0174458,1.002437,1.006942,1.004674
1.182,27.021189,0.392757,0.3999995291233063,-0.00023055244,1.5147077,1.0174614,1.0024468,1.0069484,1.004682
1.184,27.01292,0.3926748,0.3999995291233063,-0.0002287085,1.514208,1.0174768,1.0024564,1.0069547,1.0046899
1.186,27.00472,0.3925939,0.3999995291233063,-0.00022684433,1.5137144,1.017492,1.002466,1.0069609,1.0046978
1.188,26.996588,0.3925143,0.3999995291233063,-0.00022496028,1.513227,1.0175071,1.0024754,1.006967,1.0047055
1.19,26.988523,0.392436,0.3999995291233063,-0.0002230567,1.5127456,1.017522,1.0024847,1.006973,1.0047132
1.192,26.980528,0.39235908,0.3999995291233063,-0.0002211339,1.5122703,1.0175368,1.0024939,1.006979,1.0047207
1.194,26.9726,0.39228347,0.3999995291233063,-0.00021919224,1.5118009,1.0175513,1.0025029,1.006985,1.0047282
1.196,26.964746,0.39220923,0.3999995291233063,-0.00021723202,1.5113374,1.0175657,1.002512,1.0069908,1.0047356
1.198,26.95696,0.39213637,0.3999995291233063,-0.00021525363,1.5108795,1.0175799,1.0025208,1.0069965,1.004743
1.2,26.949247,0.3920649,0.3999995291233063,-0.0002132574,1.5104275,1.017594,1.0025296,1.0070022,1.0047501
1.202,26.941607,0.3919948,0.3999995291233063,-0.00021124365,1.5099809,1.0176079,1.0025383,1.007008,1.0047573
1.204,26.934038,0.3919261,0.3999995291233063,-0.00020921277,1.50954,1.0176218,1.0025469,1.0070136,1.0047644
1.206,26.926544,0.39185885,0.3999995291233063,-0.0002071651,1.5091045,1.0176353,1.0025554,1.007019,1.0047714
1.208,26.919123,0.39179298,0.3999995291233063,-0.00020510098,1.5086744,1.0176488,1.0025638,1.0070245,1.0047783
1.21,26.911776,0.39172855,0.3999995291233063,-0.0002030208,1.5082496,1.0176622,1.0025722,1.0070299,1.0047852
1.212,26.904505,0.39166558,0.3999995291233063,-0.00020092489,1.5078301,1.0176754,1.0025804,1.0070353,1.0047919
1.214,26.897308,0.39160404,0.3999995291233063,-0.00019881362,1.5074158,1.0176884,1.0025885,1.0070406,1.0047987
1.216,26.89019,0.39154395,0.3999995291233063,-0.00019668737,1.5070065,1.0177014,1.0025965,1.0070459,1.0048052
1.218,26.883148,0.39148533,0.3999995291233063,-0.00019454649,1.5066024,1.0177141,1.0026044,1.007051,1.0048118
1.22,26.876183,0.3914282,0.3999995291233063,-0.00019239135,1.5062032,1.0177268,1.0026122,1.0070561,1.0048182
1.222,26.869295,0.39137256,0.3999995291233063,-0.00019022234,1.5058088,1.0177393,1.00262,1.0070611,1.0048246
1.224,26.862488,0.39131838,0.3999995291233063,-0.00018803982,1.5054194,1.0177516,1.0026277,1.0070661,1.004831
1.226,26.855759,0.39126572,0.3999995291233063,-0.00018584415,1.5050347,1.0177639,1.0026352,1.0070711,1.0048372
1.228,26.849108,0.39121452,0.3999995291233063,-0.00018363573,1.5046546,1.017776,1.0026428,1.007076,1.0048434
1.23,26.842535,0.39116487,0.3999995291233063,-0.00018141491,1.5042793,1.0177879,1.0026501,1.0070808,1.0048494
1.232,26.836044,0.3911167,0.3999995291233063,-0.00017918211,1.5039084,1.0177999,1.0026575,1.0070857,1.0048555
1.234,26.829634,0.3910701,0.3999995291233063,-0.00017693767,1.5035421,1.0178115,1.0026648,1.0070903,1.0048615
1.236,26.823305,0.39102498,0.3999995291233063,-0.00017468199,1.5031801,1.0178231,1.002672,1.0070951,1.0048674
1.238,26.817059,0.3909814,0.3999995291233063,-0.00017241546,1.5028225,1.0178347,1.002679,1.0070996,1.0048733
1.24,26.81089,0.39093938,0.3999995291233063,-0.00017013845,1.5024693,1.017846,1.002686,1.0071043,1.004879
1.242,26.804808,0.39089888,0.3999995291233063,-0.00016785135,1.5021203,1.0178572,1.0026929,1.0071088,1.0048847
1.244,26.798805,0.39085993,0.3999995291233063,-0.00016555455,1.5017754,1.0178684,1.0026997,1.0071133,1.0048904
1.246,26.792887,0.3908225,0.3999995291233063,-0.00016324842,1.5014347,1.0178794,1.0027065,1.0071177,1.0048959
1.248,26.78705,0.39078665,0.3999995291233063,-0.00016093338,1.501098,1.0178903,1.0027132,1.0071222,1.0049015
1.25,26.7813,0.39075235,0.3999995291233063,-0.0001586098,1.5007653,1.0179011,1.0027199,1.0071265,1.004907
1.252,26.775633,0.39071962,0.3999995291233063,-0.00015627807,1.5004365,1.0179118,1.0027264,1.0071307,1.0049124
1.254,26.770048,0.39068842,0.3999995291233063,-0.00015393857,1.5001116,1.0179223,1.0027329,1.007135,1.0049177
1.256,26.76455,0.3906588,0.3999995291233063,-0.00015159172,1.4997904,1.0179328,1.0027393,1.0071392,1.004923
1.258,26.759132,0.39063075,0.3999995291233063,-0.0001492379,1.4994731,1.0179431,1.0027456,1.0071434,1.0049282
1.26,26.753803,0.39060426,0.3999995291233063,-0.00014687747,1.4991593,1.0179534,1.0027518,1.0071474,1.0049335
1.262,26.748558,0.39057934,0.3999995291233063,-0.00014451088,1.4988493,1.0179635,1.002758,1.0071516,1.0049386
1.264,26.743397,0.39055598,0.3999995291233063,-0.00014213848,1.4985428,1.0179737,1.0027642,1.0071555,1.0049436
1.266,26.738325,0.3905342,0.3999995291233063,-0.00013976067,1.4982398,1.0179836,1.0027702,1.0071596,1.0049486
1.268,26.733335,0.390514,0.3999995291233063,-0.00013737785,1.4979403,1.0179935,1.0027763,1.0071635,1.0049536
1.27,26.728434,0.39049533,0.3999995291233063,-0.00013499042,1.4976441,1.0180032,1.0027821,1.0071675,1.0049585
1.272,26.723616,0.39047828,0.3999995291233063,-0.00013259875,1.4973513,1.0180129,1.002788,1.0071713,1.0049634
1.274,26.718885,0.39046276,0.3999995291233063,-0.00013020326,1.4970617,1.0180224,1.0027938,1.0071751,1.0049682
1.276,26.714241,0.39044884,0.3999995291233063,-0.00012780433,1.4967755,1.018032,1.0027995,1.0071789,1.0049729
1.278,26.709684,0.39043647,0.3999995291233063,-0.00012540235,1.4964924,1.0180414,1.0028051,1.0071826,1.0049776
1.28,26.705214,0.39042568,0.3999995291233063,-0.00012299772,1.4962124,1.0180507,1.0028107,1.0071864,1.0049822
1.282,26.700829,0.39041644,0.3999995291233063,-0.00012059082,1.4959354,1.0180598,1.0028163,1.00719,1.0049869
1.284,26.696531,0.39040878,0.3999995291233063,-0.000118182055,1.4956616,1.018069,1.0028218,1.0071937,1.0049914
1.286,26.69232,0.39040267,0.3999995291233063,-0.00011577181,1.4953907,1.0180781,1.0028272,1.0071973,1.004996
1.288,26.688194,0.39039811,0.3999995291233063,-0.00011336047,1.4951227,1.018087,1.0028325,1.0072008,1.0050005
1.29,26.684158,0.39039513,0.3999995291233063,-0.00011094843,1.4948574,1.0180959,1.0028379,1.0072044,1.0050049
1.292,26.680206,0.3903937,0.3999995291233063,-0.00010853608,1.4945952,1.0181047,1.0028431,1.0072079,1.0050092
1.294,26.676342,0.39039382,0.3999995291233063,-0.0001061238,1.4943355,1.0181134,1.0028484,1.0072113,1.0050136
1.296,26.672565,0.39039546,0.3999995291233063,-0.000103711995,1.4940786,1.0181221,1.0028535,1.0072148,1.0050178
1.298,26.668875,0.39039868,0.3999995291233063,-0.00010130103,1.4938245,1.0181305,1.0028585,1.0072181,1.005022
1.3,26.665272,0.39040342,0.3999995291233063,-9.889131e-05,1.4935728,1.0181391,1.0028635,1.0072215,1.0050262
1.302,26.661755,0.3904097,0.3999995291233063,-9.64832e-05,1.4933238,1.0181475,1.0028685,1.0072248,1.0050304
1.304,26.658325,0.39041752,0.3999995291233063,-9.40771e-05,1.4930774,1.0181558,1.0028734,1.0072281,1.0050346
1.306,26.654982,0.39042684,0.3999995291233063,-9.167338e-05,1.4928334,1.018164,1.0028783,1.0072314,1.0050386
1.308,26.651724,0.3904377,0.3999995291233063,-8.927242e-05,1.4925917,1.0181723,1.0028832,1.0072346,1.0050426
1.31,26.648554,0.39045006,0.3999995291233063,-8.687461e-05,1.4923525,1.0181804,1.002888,1.0072378,1.0050466
1.312,26.64547,0.39046395,0.3999995291233063,-8.4480314e-05,1.4921156,1.0181885,1.0028926,1.007241,1.0050505
1.314,26.642471,0.39047933,0.3999995291233063,-8.208992e-05,1.4918811,1.0181965,1.0028974,1.0072441,1.0050545
1.316,26.639559,0.3904962,0.3999995291233063,-7.9703794e-05,1.4916488,1.0182043,1.0029019,1.0072472,1.0050583
1.318,26.636732,0.39051458,0.3999995291233063,-7.7322315e-05,1.4914186,1.0182122,1.0029066,1.0072503,1.0050621
1.32,26.633991,0.39053443,0.3999995291233063,-7.4945856e-05,1.4911907,1.01822,1.0029111,1.0072534,1.0050659
1.322,26.631336,0.39055577,0.3999995291233063,-7.2574774e-05,1.4909649,1.0182277,1.0029155,1.0072564,1.0050697
1.324,26.628767,0.39057854,0.3999995291233063,-7.020945e-05,1.4907411,1.0182353,1.00292,1.0072594,1.0050734
1.326,26.626282,0.3906028,0.3999995291233063,-6.785024e-05,1.4905194,1.018243,1.0029243,1.0072623,1.0050771
1.328,26.62388,0.39062852,0.3999995291233063,-6.5497516e-05,1.4902997,1.0182505,1.0029287,1.0072653,1.0050808
1.33,26.621567,0.39065567,0.3999995291233063,-6.315164e-05,1.4900819,1.018258,1.002933,1.0072682,1.0050844
1.332,26.619333,0.39068428,0.3999995291233063,-6.081296e-05,1.489866,1.0182654,1.0029373,1.007271,1.005088
1.334,26.617188,0.3907143,0.3999995291233063,-5.8481844e-05,1.489652,1.0182728,1.0029415,1.0072739,1.0050915
1.336,26.615124,0.39074573,0.3999995291233063,-5.6158646e-05,1.48944,1.01828,1.0029457,1.0072768,1.005095
1.338,26.613144,0.3907786,0.3999995291233063,-5.3843716e-05,1.4892296,1.0182872,1.0029498,1.0072796,1.0050986
1.34,26.611248,0.39081284,0.3999995291233063,-5.1537405e-05,1.4890211,1.0182945,1.0029539,1.0072824,1.0051019
1.342,26.609432,0.3908485,0.3999995291233063,-4.9240065e-05,1.4888142,1.0183016,1.0029579,1.0072852,1.0051054
1.344,26.607702,0.39088553,0.3999995291233063,-4.6952042e-05,1.4886091,1.0183086,1.002962,1.007288,1.0051088
1.346,26.606052,0.39092392,0.3999995291233063,-4.4673674e-05,1.4884056,1.0183157,1.0029659,1.0072906,1.0051122
1.348,26.604485,0.3909637,0.3999995291233063,-4.2405307e-05,1.4882036,1.0183226,1.0029699,1.0072933,1.0051155
1.35,26.603,0.39100483,0.3999995291233063,-4.0147275e-05,1.4880034,1.0183295,1.0029738,1.007296,1.0051187
1.352,26.601595,0.39104727,0.3999995291233063,-3.789992e-05,1.4878045,1.0183364,1.0029776,1.0072987,1.0051221
1.354,26.600271,0.39109108,0.3999995291233063,-3.566357e-05,1.4876074,1.0183432,1.0029814,1.0073013,1.0051253
1.356,26.599026,0.39113617,0.3999995291233063,-3.3438555e-05,1.4874116,1.01835,1.0029852,1.007304,1.0051285
1.358,26.597864,0.3911826,0.3999995291233063,-3.122521e-05,1.4872172,1.0183568,1.002989,1.0073065,1.0051317
1.36,26.596779,0.39123031,0.3999995291233063,-2.9023846e-05,1.4870243,1.0183635,1.0029927,1.0073091,1.0051348
1.362,26.595774,0.3912793,0.3999995291233063,-2.6834794e-05,1.4868329,1.01837,1.0029964,1.0073116,1.0051379
1.364,26.594847,0.3913296,0.3999995291233063,-2.4658373e-05,1.4866426,1.0183767,1.003,1.0073141,1.005141
1.366,26.593998,0.39138114,0.3999995291233063,-2.2494894e-05,1.4864538,1.0183833,1.0030037,1.0073167,1.0051441
1.368,26.593227,0.39143392,0.3999995291233063,-2.0344674e-05,1.4862661,1.0183897,1.0030073,1.0073191,1.0051472
1.37,26.592533,0.39148793,0.3999995291233063,-1.8208018e-05,1.4860798,1.0183961,1.0030109,1.0073216,1.0051502
1.372,26.591915,0.39154318,0.3999995291233063,-1.6085236e-05,1.4858947,1.0184026,1.0030143,1.0073241,1.0051532
1.374,26.591375,0.39159966,0.3999995291233063,-1.397663e-05,1.4857109,1.018409,1.0030179,1.0073265,1.0051562
1.376,26.590908,0.3916573,0.3999995291233063,-1.1882498e-05,1.4855281,1.0184153,1.0030214,1.0073289,1.0051591
1.378,26.590519,0.39171615,0.3999995291233063,-9.803139e-06,1.4853464,1.0184216,1.0030247,1.0073313,1.0051621
1.38,26.590204,0.39177614,0.3999995291233063,-7.738844e-06,1.485166,1.0184278,1.0030282,1.0073336,1.005165
1.382,26.589962,0.39183733,0.3999995291233063,-5.689904e-06,1.4849865,1.018434,1.0030315,1.007336,1.0051678
1.384,26.589794,0.39189965,0.3999995291233063,-3.6566043e-06,1.4848082,1.0184402,1.0030348,1.0073384,1.0051707
1.386,26.589699,0.3919631,0.3999995291233063,-1.6392285e-06,1.4846308,1.0184464,1.0030382,1.0073407,1.0051736
1.388,26.589676,0.39202765,0.3999995291233063,3.6194461e-07,1.4844545,1.0184525,1.0030414,1.007343,1.0051764
1.39,26.589725,0.3920933,0.3999995291233063,2.3466391e-06,1.4842792,1.0184586,1.0030447,1.0073453,1.0051792
1.392,26.589846,0.39216006,0.3999995291233063,4.3145833e-06,1.4841046,1.0184647,1.003048,1.0073476,1.0051819
1.394,26.590036,0.3922279,0.3999995291233063,6.265508e-06,1.4839312,1.0184706,1.0030512,1.0073498,1.0051847
1.396,26.590296,0.39229676,0.3999995291233063,8.199149e-06,1.4837586,1.0184766,1.0030543,1.0073521,1.0051874
1.398,26.590626,0.3923667,0.3999995291233063,1.0115246e-05,1.4835869,1.0184826,1.0030575,1.0073543,1.0051901
1.4,26.591024,0.39243767,0.3999995291233063,1.2013541e-05,1.483416,1.0184885,1.0030606,1.0073565,1.0051928
1.402,26.591492,0.39250964,0.3999995291233063,1.389378e-05,1.483246,1.0184944,1.0030637,1.0073587,1.0051955
1.404,26.592026,0.3925826,0.3999995291233063,1.5755715e-05,1.4830767,1.0185002,1.0030668,1.0073609,1.0051981
1.406,26.592625,0.39265653,0.3999995291233063,1.7599099e-05,1.4829082,1.018506,1.0030698,1.0073631,1.0052007
1.408,26.593292,0.39273146,0.3999995291233063,1.942369e-05,1.4827405,1.0185118,1.0030729,1.0073652,1.0052034
1.41,26.594023,0.39280733,0.3999995291233063,2.122925e-05,1.4825735,1.0185176,1.0030758,1.0073674,1.005206
1.412,26.59482,0.39288414,0.3999995291233063,2.3015547e-05,1.4824073,1.0185233,1.0030788,1.0073695,1.0052086
1.414,26.59568,0.39296186,0.3999995291233063,2.478235e-05,1.4822417,1.0185289,1.0030818,1.0073717,1.0052111
1.416,26.596605,0.39304048,0.3999995291233063,2.6529433e-05,1.4820769,1.0185347,1.0030848,1.0073737,1.0052136
1.418,26.59759,0.39312,0.3999995291233063,2.8256574e-05,1.4819126,1.0185403,1.0030876,1.0073758,1.0052162
1.42,26.598639,0.39320037,0.3999995291233063,2.9963554e-05,1.481749,1.0185459,1.0030905,1.0073779,1.0052187
1.422,26.599749,0.3932816,0.3999995291233063,3.165016e-05,1.4815861,1.0185515,1.0030934,1.00738,1.0052211
1.424,26.600918,0.39336368,0.3999995291233063,3.3316188e-05,1.4814237,1.0185571,1.0030962,1.007382,1.0052236
1.426,26.602148,0.39344656,0.3999995291233063,3.4961424e-05,1.4812618,1.0185626,1.0030991,1.0073841,1.0052261
1.428,26.603436,0.39353028,0.3999995291233063,3.6585672e-05,1.4811007,1.0185682,1.003102,1.0073861,1.0052285
1.43,26.60478,0.39361477,0.3999995291233063,3.8188733e-05,1.48094,1.0185736,1.0031047,1.0073881,1.005231
1.432,26.606184,0.39370003,0.3999995291233063,3.9770417e-05,1.4807798,1.0185791,1.0031075,1.0073901,1.0052334
1.434,26.607645,0.39378604,0.3999995291233063,4.1330535e-05,1.4806201,1.0185845,1.0031103,1.0073922,1.0052358
1.436,26.609161,0.3938728,0.3999995291233063,4.2868898e-05,1.480461,1.01859,1.003113,1.0073941,1.0052382
1.438,26.610731,0.39396024,0.3999995291233063,4.4385335e-05,1.4803022,1.0185953,1.0031158,1.0073961,1.0052406
1.44,26.612356,0.39404842,0.3999995291233063,4.5879664e-05,1.480144,1.0186007,1.0031184,1.007398,1.005243
1.442,26.614035,0.39413726,0.3999995291233063,4.7351714e-05,1.4799862,1.0186061,1.0031211,1.0074,1.0052453
1.444,26.615765,0.3942268,0.3999995291233063,4.880132e-05,1.4798288,1.0186114,1.0031238,1.007402,1.0052476
1.446,26.617548,0.39431697,0.3999995291233063,5.0228322e-05,1.4796718,1.0186167,1.0031264,1.0074039,1.0052499
1.448,26.619383,0.39440778,0.3999995291233063,5.163256e-05,1.4795153,1.0186219,1.0031291,1.0074058,1.0052522
1.45,26.621265,0.39449918,0.3999995291233063,5.301388e-05,1.4793591,1.0186273,1.0031316,1.0074077,1.0052545
1.452,26.623198,0.39459118,0.3999995291233063,5.4372133e-05,1.4792033,1.0186325,1.0031343,1.0074096,1.0052568
1.454,26.625181,0.39468378,0.3999995291233063,5.5707173e-05,1.4790478,1.0186378,1.0031369,1.0074115,1.005259
1.456,26.627209,0.39477694,0.3999995291233063,5.7018864e-05,1.4788927,1.0186429,1.0031395,1.0074134,1.0052613
1.458,26.629286,0.39487064,0.3999995291233063,5.830707e-05,1.478738,1.0186481,1.003142,1.0074153,1.0052636
1.46,26.631409,0.39496484,0.3999995291233063,5.9571656e-05,1.4785835,1.0186533,1.0031446,1.0074171,1.0052658
1.462,26.633575,0.3950596,0.3999995291233063,6.0812497e-05,1.4784293,1.0186584,1.0031471,1.007419,1.005268
1.464,26.635786,0.3951548,0.3999995291233063,6.2029474e-05,1.4782754,1.0186636,1.0031496,1.0074208,1.0052702
1.466,26.638042,0.39525047,0.3999995291233063,6.322246e-05,1.4781219,1.0186688,1.0031521,1.0074227,1.0052724
1.468,26.640339,0.3953466,0.3999995291233063,6.439135e-05,1.4779686,1.0186738,1.0031546,1.0074245,1.0052747
1.47,26.642677,0.3954432,0.3999995291233063,6.553604e-05,1.4778155,1.0186789,1.0031571,1.0074264,1.0052768
1.472,26.645056,0.39554018,0.3999995291233063,6.6656416e-05,1.4776627,1.018684,1.0031595,1.0074282,1.005279
1.474,26.647476,0.39563757,0.3999995291233063,6.7752386e-05,1.4775101,1.018689,1.003162,1.00743,1.0052811
1.476,26.649935,0.39573532,0.3999995291233063,6.882385e-05,1.4773577,1.018694,1.0031644,1.0074317,1.0052832
1.478,26.652431,0.39583346,0.3999995291233063,6.987072e-05,1.4772056,1.018699,1.0031669,1.0074335,1.0052854
1.48,26.654966,0.39593193,0.3999995291233063,7.089291e-05,1.4770538,1.018704,1.0031693,1.0074353,1.0052875
1.482,26.657536,0.39603075,0.3999995291233063,7.189034e-05,1.476902,1.0187091,1.0031717,1.0074371,1.0052897
1.484,26.660143,0.39612985,0.3999995291233063,7.2862924e-05,1.4767505,1.0187141,1.0031741,1.0074389,1.0052918
1.486,26.662783,0.39622924,0.3999995291233063,7.381061e-05,1.4765992,1.0187191,1.0031765,1.0074407,1.0052938
1.488,26.665457,0.3963289,0.3999995291233063,7.473331e-05,1.476448,1.018724,1.0031788,1.0074425,1.005296
1.49,26.668163,0.39642882,0.3999995291233063,7.5630975e-05,1.476297,1.018729,1.0031812,1.0074441,1.005298
1.492,26.670902,0.396529,0.3999995291233063,7.650354e-05,1.4761462,1.0187339,1.0031836,1.0074459,1.0053002
1.494,26.673672,0.39662936,0.3999995291233063,7.7350946e-05,1.4759955,1.0187387,1.003186,1.0074477,1.0053022
1.496,26.67647,0.39672992,0.3999995291233063,7.817316e-05,1.475845,1.0187436,1.0031883,1.0074494,1.0053042
1.498,26.6793,0.39683068,0.3999995291233063,7.897012e-05,1.4756947,1.0187485,1.0031906,1.0074512,1.0053064
1.5,26.682156,0.39693156,0.3999995291233063,7.9741796e-05,1.4755443,1.0187534,1.0031929,1.0074528,1.0053084
1.502,26.685041,0.39703262,0.3999995291233063,8.048815e-05,1.4753942,1.0187583,1.0031953,1.0074546,1.0053104
1.504,26.687952,0.3971338,0.3999995291233063,8.120915e-05,1.4752442,1.0187632,1.0031976,1.0074563,1.0053124
1.506,26.69089,0.3972351,0.3999995291233063,8.190478e-05,1.4750943,1.018768,1.0031998,1.007458,1.0053145
1.508,26.69385,0.39733645,0.3999995291233063,8.2575e-05,1.4749445,1.0187728,1.0032021,1.0074598,1.0053165
1.51,26.696835,0.3974379,0.3999995291233063,8.3219806e-05,1.4747949,1.0187776,1.0032043,1.0074614,1.0053185
1.512,26.699842,0.39753938,0.3999995291233063,8.383917e-05,1.4746453,1.0187825,1.0032066,1.0074631,1.0053205
1.514,26.702871,0.3976409,0.3999995291233063,8.443311e-05,1.4744956,1.0187873,1.0032089,1.0074648,1.0053226
1.516,26.705921,0.39774248,0.3999995291233063,8.500159e-05,1.4743463,1.018792,1.0032111,1.0074664,1.0053245
1.518,26.70899,0.39784402,0.3999995291233063,8.554464e-05,1.4741969,1.0187968,1.0032134,1.0074681,1.0053265
1.52,26.71208,0.39794555,0.3999995291233063,8.6062246e-05,1.4740477,1.0188016,1.0032157,1.0074698,1.0053285
1.522,26.715187,0.39804703,0.3999995291233063,8.655443e-05,1.4738985,1.0188063,1.0032179,1.0074714,1.0053304
1.524,26.718311,0.39814848,0.3999995291233063,8.702119e-05,1.4737494,1.0188111,1.0032201,1.0074731,1.0053325
1.526,26.721453,0.39824983,0.3999995291233063,8.7462555e-05,1.4736004,1.0188158,1.0032223,1.0074748,1.0053344
1.528,26.724607,0.3983511,0.3999995291233063,8.787854e-05,1.4734514,1.0188205,1.0032246,1.0074764,1.0053364
1.53,26.72778,0.39845228,0.3999995291233063,8.826919e-05,1.4733025,1.0188252,1.0032268,1.0074781,1.0053383
1.532,26.730963,0.3985533,0.3999995291233063,8.863452e-05,1.4731536,1.01883,1.003229,1.0074798,1.0053403
1.534,26.734161,0.39865422,0.3999995291233063,8.897457e-05,1.4730048,1.0188346,1.0032312,1.0074815,1.0053422
1.536,26.73737,0.39875495,0.3999995291233063,8.928939e-05,1.472856,1.0188392,1.0032334,1.007483,1.0053442
1.538,26.740591,0.39885554,0.3999995291233063,8.9579e-05,1.4727073,1.018844,1.0032356,1.0074847,1.0053462
1.54,26.74382,0.3989559,0.3999995291233063,8.9843474e-05,1.4725586,1.0188487,1.0032377,1.0074863,1.0053481
1.542,26.747059,0.39905605,0.3999995291233063,9.008285e-05,1.4724101,1.0188533,1.00324,1.007488,1.00535
1.544,26.750307,0.399156,0.3999995291233063,9.0297195e-05,1.4722615,1.018858,1.0032421,1.0074896,1.0053519
1.546,26.753561,0.3992557,0.3999995291233063,9.048657e-05,1.472113,1.0188626,1.0032443,1.0074912,1.0053538
1.548,26.75682,0.3993551,0.3999995291233063,9.0651025e-05,1.4719645,1.0188673,1.0032464,1.0074928,1.0053557
1.55,26.760088,0.39945427,0.3999995291233063,9.079064e-05,1.4718161,1.0188719,1.0032487,1.0074944,1.0053576
1.552,26.763357,0.39955312,0.3999995291233063,9.09055e-05,1.4716676,1.0188764,1.0032508,1.007496,1.0053595
1.554,26.766632,0.39965165,0.3999995291233063,9.099567e-05,1.4715194,1.0188811,1.003253,1.0074977,1.0053616
1.556,26.769909,0.39974988,0.3999995291233063,9.1061236e-05,1.471371,1.0188857,1.0032551,1.0074992,1.0053633
1.558,26.77319,0.39984775,0.3999995291233063,9.110229e-05,1.4712228,1.0188903,1.0032573,1.0075009,1.0053653
1.56,26.77647,0.39994526,0.3999995291233063,9.111891e-05,1.4710745,1.0188949,1.0032594,1.0075024,1.0053672
1.562,26.779749,0.40004238,0.3999995291233063,9.11112e-05,1.4709263,1.0188994,1.0032616,1.0075041,1.0053691
1.564,26.783028,0.40013915,0.3999995291233063,9.107926e-05,1.4707781,1.018904,1.0032637,1.0075057,1.005371
1.566,26.786306,0.40023547,0.3999995291233063,9.102318e-05,1.47063,1.0189086,1.0032659,1.0075072,1.0053729
1.568,26.789581,0.40033138,0.3999995291233063,9.094308e-05,1.470482,1.0189131,1.003268,1.0075089,1.0053748
1.57,26.792854,0.40042686,0.3999995291233063,9.0839065e-05,1.4703339,1.0189177,1.0032701,1.0075104,1.0053767
1.572,26.796124,0.40052187,0.3999995291233063,9.071125e-05,1.4701859,1.0189222,1.0032723,1.007512,1.0053786
1.574,26.799387,0.40061644,0.3999995291233063,9.055975e-05,1.4700379,1.0189267,1.0032744,1.0075136,1.0053804
1.576,26.802643,0.4007105,0.3999995291233063,9.038468e-05,1.4698901,1.0189313,1.0032766,1.0075152,1.0053823
1.578,26.805895,0.40080407,0.3999995291233063,9.0186186e-05,1.4697422,1.0189358,1.0032786,1.0075167,1.0053842
1.58,26.809137,0.40089712,0.3999995291233063,8.9964386e-05,1.4695944,1.0189403,1.0032808,1.0075183,1.0053861
1.582,26.81237,0.40098962,0.3999995291233063,8.971941e-05,1.4694465,1.0189449,1.0032829,1.00752,1.0053879
1.584,26.815596,0.4010816,0.3999995291233063,8.9451394e-05,1.4692988,1.0189493,1.003285,1.0075215,1.0053898
1.586,26.818811,0.401173,0.3999995291233063,8.916049e-05,1.4691511,1.0189538,1.0032872,1.0075231,1.0053917
1.588,26.822016,0.40126383,0.3999995291233063,8.884683e-05,1.4690036,1.0189583,1.0032893,1.0075246,1.0053935
1.59,26.825209,0.4013541,0.3999995291233063,8.851057e-05,1.468856,1.0189627,1.0032914,1.0075262,1.0053954
1.592,26.828388,0.40144375,0.3999995291233063,8.815185e-05,1.4687085,1.0189673,1.0032935,1.0075277,1.0053973
1.594,26.831554,0.40153277,0.3999995291233063,8.777083e-05,1.468561,1.0189717,1.0032957,1.0075293,1.0053991
1.596,26.83471,0.40162116,0.3999995291233063,8.7367676e-05,1.4684136,1.0189762,1.0032978,1.0075309,1.005401
1.598,26.837845,0.40170893,0.3999995291233063,8.694254e-05,1.4682664,1.0189806,1.0033,1.0075325,1.0054029
1.6,26.84097,0.401796,0.3999995291233063,8.6495595e-05,1.468119,1.018985,1.003302,1.007534,1.0054047
1.602,26.844072,0.40188244,0.3999995291233063,8.6027e-05,1.4679719,1.0189894,1.0033041,1.0075356,1.0054066
1.604,26.847162,0.40196818,0.3999995291233063,8.553693e-05,1.4678247,1.018994,1.0033063,1.0075371,1.0054084
1.606,26.850231,0.40205324,0.3999995291233063,8.502556e-05,1.4676777,1.0189984,1.0033084,1.0075387,1.0054103
1.608,26.853283,0.40213758,0.3999995291233063,8.449307e-05,1.4675307,1.0190028,1.0033104,1.0075402,1.0054122
1.61,26.856316,0.4022212,0.3999995291233063,8.3939645e-05,1.4673839,1.0190072,1.0033126,1.0075418,1.005414
1.612,26.859327,0.40230405,0.3999995291233063,8.3365456e-05,1.467237,1.0190116,1.0033147,1.0075433,1.0054159
1.614,26.862318,0.4023862,0.3999995291233063,8.2770704e-05,1.4670904,1.019016,1.0033169,1.0075449,1.0054177
1.616,26.865288,0.40246758,0.3999995291233063,8.215557e-05,1.4669437,1.0190203,1.0033189,1.0075464,1.0054196
1.618,26.868233,0.40254816,0.3999995291233063,8.152026e-05,1.4667972,1.0190247,1.003321,1.007548,1.0054214
1.62,26.871157,0.40262797,0.3999995291233063,8.086496e-05,1.4666507,1.0190291,1.0033232,1.0075495,1.0054233
1.622,26.874056,0.40270698,0.3999995291233063,8.0189864e-05,1.4665045,1.0190336,1.0033253,1.0075511,1.0054251
1.624,26.87693,0.4027852,0.3999995291233063,7.9495185e-05,1.4663582,1.0190378,1.0033275,1.0075526,1.005427
1.626,26.87978,0.4028626,0.3999995291233063,7.878113e-05,1.4662122,1.0190423,1.0033295,1.0075542,1.0054288
1.628,26.882603,0.40293917,0.3999995291233063,7.8047895e-05,1.4660661,1.0190465,1.0033317,1.0075557,1.0054307
1.63,26.885399,0.40301487,0.3999995291233063,7.729571e-05,1.4659202,1.019051,1.0033338,1.0075573,1.0054326
1.632,26.888166,0.40308976,0.3999995291233063,7.652477e-05,1.4657745,1.0190552,1.003336,1.0075587,1.0054344
1.634,26.89091,0.40316376,0.3999995291233063,7.573529e-05,1.4656289,1.0190595,1.0033381,1.0075603,1.0054363
1.636,26.893621,0.4032369,0.3999995291233063,7.4927506e-05,1.4654833,1.019064,1.0033401,1.0075618,1.0054381
1.638,26.896303,0.40330914,0.3999995291233063,7.410163e-05,1.465338,1.0190682,1.0033423,1.0075634,1.00544
1.64,26.898954,0.40338048,0.3999995291233063,7.3257885e-05,1.4651928,1.0190725,1.0033444,1.0075649,1.0054418
1.642,26.901579,0.40345097,0.3999995291233063,7.23965e-05,1.4650477,1.0190768,1.0033466,1.0075665,1.0054437
1.644,26.90417,0.4035205,0.3999995291233063,7.1517694e-05,1.4649028,1.0190811,1.0033487,1.007568,1.0054455
1.646,26.906729,0.40358913,0.3999995291233063,7.062171e-05,1.464758,1.0190854,1.0033509,1.0075696,1.0054474
1.648,26.909254,0.4036568,0.3999995291233063,6.9708774e-05,1.4646134,1.0190897,1.003353,1.007571,1.0054492
1.65,26.911747,0.40372354,0.3999995291233063,6.877913e-05,1.464469,1.019094,1.0033551,1.0075725,1.0054511
1.652,26.914206,0.40378934,0.3999995291233063,6.783301e-05,1.4643247,1.0190983,1.0033572,1.0075741,1.0054529
1.654,26.91663,0.4038542,0.3999995291233063,6.6870656e-05,1.4641806,1.0191025,1.0033593,1.0075756,1.0054548
1.656,26.91902,0.40391806,0.3999995291233063,6.589231e-05,1.4640367,1.0191067,1.0033615,1.0075772,1.0054566
1.658,26.921375,0.40398097,0.3999995291233063,6.489822e-05,1.4638929,1.019111,1.0033636,1.0075787,1.0054585
1.66,26.923693,0.40404287,0.3999995291233063,6.388862e-05,1.4637494,1.0191152,1.0033658,1.0075802,1.0054603
1.662,26.925974,0.4041038,0.3999995291233063,6.2863764e-05,1.4636061,1.0191195,1.0033679,1.0075817,1.0054622
1.664,26.928219,0.40416372,0.3999995291233063,6.1823914e-05,1.463463,1.0191237,1.00337,1.0075833,1.005464
1.666,26.930426,0.40422264,0.3999995291233063,6.076931e-05,1.46332,1.0191278,1.0033722,1.0075848,1.0054659
1.668,26.932594,0.40428054,0.3999995291233063,5.9700207e-05,1.4631773,1.0191321,1.0033743,1.0075864,1.0054677
1.67,26.934725,0.4043374,0.3999995291233063,5.8616868e-05,1.4630347,1.0191363,1.0033765,1.0075878,1.0054696
1.672,26.936815,0.40439326,0.3999995291233063,5.751954e-05,1.4628924,1.0191405,1.0033786,1.0075893,1.0054713
1.674,26.938866,0.4044481,0.3999995291233063,5.6408495e-05,1.4627504,1.0191447,1.0033808,1.0075909,1.0054733
1.676,26.940876,0.40450186,0.3999995291233063,5.528398e-05,1.4626086,1.0191488,1.0033829,1.0075924,1.005475
1.678,26.942846,0.4045546,0.3999995291233063,5.414627e-05,1.462467,1.019153,1.0033851,1.0075939,1.005477
1.68,26.944775,0.40460625,0.3999995291233063,5.2995623e-05,1.4623257,1.0191572,1.0033872,1.0075954,1.0054787
1.682,26.946663,0.4046569,0.3999995291233063,5.1832303e-05,1.4621845,1.0191613,1.0033894,1.007597,1.0054806
1.684,26.948507,0.40470642,0.3999995291233063,5.065658e-05,1.4620438,1.0191654,1.0033916,1.0075985,1.0054824
1.686,26.95031,0.4047549,0.3999995291233063,4.9468723e-05,1.4619031,1.0191696,1.0033938,1.0076,1.0054843
1.688,26.952068,0.40480232,0.3999995291233063,4.8268997e-05,1.4617628,1.0191737,1.0033959,1.0076015,1.0054861
1.69,26.953785,0.40484864,0.3999995291233063,4.7057678e-05,1.4616228,1.0191778,1.0033981,1.007603,1.005488
1.692,26.955456,0.40489388,0.3999995291233063,4.5835037e-05,1.461483,1.0191818,1.0034002,1.0076046,1.0054898
1.694,26.957085,0.404938,0.3999995291233063,4.4601344e-05,1.4613435,1.019186,1.0034024,1.007606,1.0054917
1.696,26.958668,0.40498105,0.3999995291233063,4.335688e-05,1.4612044,1.0191901,1.0034045,1.0076076,1.0054936
1.698,26.960207,0.405023,0.3999995291233063,4.210191e-05,1.4610655,1.0191941,1.0034068,1.0076091,1.0054954
1.7,26.961699,0.40506384,0.3999995291233063,4.083672e-05,1.4609269,1.0191982,1.0034089,1.0076106,1.0054973
1.702,26.963146,0.4051036,0.3999995291233063,3.9561586e-05,1.4607886,1.0192022,1.003411,1.0076121,1.0054991
1.704,26.964548,0.40514222,0.3999995291233063,3.8276783e-05,1.4606507,1.0192063,1.0034132,1.0076137,1.005501
1.706,26.965902,0.4051797,0.3999995291233063,3.6982594e-05,1.460513,1.0192103,1.0034153,1.0076151,1.0055028
1.708,26.96721,0.4052161,0.3999995291233063,3.5679295e-05,1.4603758,1.0192144,1.0034176,1.0076166,1.0055047
1.71,26.968472,0.40525138,0.3999995291233063,3.436717e-05,1.4602388,1.0192184,1.0034198,1.0076182,1.0055065
1.712,26.969685,0.4052855,0.3999995291233063,3.30465e-05,1.4601021,1.0192224,1.0034219,1.0076196,1.0055084
1.714,26.97085,0.40531853,0.3999995291233063,3.1717565e-05,1.4599658,1.0192264,1.003424,1.0076212,1.0055102
1.716,26.971968,0.40535045,0.3999995291233063,3.038065e-05,1.4598299,1.0192304,1.0034263,1.0076226,1.0055121
1.718,26.97304,0.4053812,0.3999995291233063,2.9036039e-05,1.4596943,1.0192344,1.0034285,1.0076241,1.0055139
1.72,26.974058,0.40541083,0.3999995291233063,2.7684013e-05,1.4595591,1.0192384,1.0034306,1.0076256,1.0055158
1.722,26.97503,0.40543932,0.3999995291233063,2.6324857e-05,1.4594243,1.0192423,1.0034328,1.0076271,1.0055176
1.724,26.975954,0.40546668,0.3999995291233063,2.4958856e-05,1.4592898,1.0192462,1.003435,1.0076287,1.0055194
1.726,26.976828,0.40549287,0.3999995291233063,2.3586295e-05,1.4591557,1.0192502,1.0034372,1.0076301,1.0055213
1.728,26.977654,0.40551797,0.3999995291233063,2.2207461e-05,1.4590219,1.0192541,1.0034393,1.0076317,1.0055231
1.73,26.978428,0.4055419,0.3999995291233063,2.0822636e-05,1.4588886,1.019258,1.0034416,1.0076331,1.005525
1.732,26.979153,0.4055647,0.3999995291233063,1.943211e-05,1.4587557,1.019262,1.0034437,1.0076346,1.0055268
1.734,26.979826,0.40558636,0.3999995291233063,1.8036162e-05,1.4586232,1.0192658,1.0034459,1.0076361,1.0055287
1.736,26.980452,0.40560687,0.3999995291233063,1.6635084e-05,1.4584911,1.0192697,1.003448,1.0076376,1.0055305
1.738,26.981024,0.40562627,0.3999995291233063,1.522916e-05,1.4583595,1.0192735,1.0034503,1.007639,1.0055324
1.74,26.981548,0.40564448,0.3999995291233063,1.3818676e-05,1.4582282,1.0192773,1.0034524,1.0076405,1.0055342
1.742,26.98202,0.40566158,0.3999995291233063,1.2403917e-05,1.4580973,1.0192813,1.0034546,1.007642,1.005536
1.744,26.98244,0.40567753,0.3999995291233063,1.0985168e-05,1.457967,1.0192851,1.0034568,1.0076435,1.0055379
1.746,26.98281,0.40569234,0.3999995291233063,9.5627165e-06,1.457837,1.0192889,1.003459,1.007645,1.0055397
1.748,26.98313,0.40570602,0.3999995291233063,8.136846e-06,1.4577075,1.0192927,1.0034611,1.0076464,1.0055414
1.75,26.983395,0.40571856,0.3999995291233063,6.7078427e-06,1.4575785,1.0192964,1.0034634,1.0076479,1.0055434
1.752,26.983612,0.40572995,0.3999995291233063,5.2759906e-06,1.4574499,1.0193002,1.0034655,1.0076494,1.0055451
1.754,26.983776,0.40574023,0.3999995291233063,3.8415733e-06,1.4573218,1.019304,1.0034677,1.0076509,1.0055469
1.756,26.983889,0.40574935,0.3999995291233063,2.4048757e-06,1.4571942,1.0193077,1.0034698,1.0076523,1.0055488
1.758,26.983948,0.40575737,0.3999995291233063,9.661803e-07,1.457067,1.0193115,1.0034721,1.0076538,1.0055506
1.76,26.983957,0.40576422,0.3999995291233063,-4.7422972e-07,1.4569403,1.0193152,1.0034742,1.0076553,1.0055524
1.762,26.983913,0.40576997,0.3999995291233063,-1.9160723e-06,1.4568142,1.0193189,1.0034764,1.0076567,1.0055543
1.764,26.98382,0.4057746,0.3999995291233063,-3.3590657e-06,1.4566884,1.0193226,1.0034785,1.0076581,1.0055561
1.766,26.983673,0.40577808,0.3999995291233063,-4.8029287e-06,1.4565632,1.0193263,1.0034808,1.0076597,1.0055579
1.768,26.983473,0.40578046,0.3999995291233063,-6.2473823e-06,1.4564385,1.01933,1.0034829,1.0076611,1.0055597
1.77,26.983223,0.40578172,0.3999995291233063,-7.692146e-06,1.4563144,1.0193336,1.0034851,1.0076625,1.0055615
1.772,26.98292,0.40578187,0.3999995291233063,-9.136941e-06,1.4561908,1.0193373,1.0034872,1.007664,1.0055634
1.774,26.982565,0.4057809,0.3999995291233063,-1.0581491e-05,1.4560677,1.0193409,1.0034895,1.0076654,1.0055652
1.776,26.982159,0.40577886,0.3999995291233063,-1.2025517e-05,1.455945,1.0193446,1.0034916,1.0076668,1.005567
1.778,26.981699,0.40577567,0.3999995291233063,-1.3468745e-05,1.455823,1.0193481,1.0034938,1.0076683,1.0055687
1.78,26.98119,0.4057714,0.3999995291233063,-1.4910899e-05,1.4557015,1.0193517,1.0034959,1.0076697,1.0055705
1.782,26.980625,0.40576607,0.3999995291233063,-1.6351707e-05,1.4555805,1.0193553,1.0034981,1.0076711,1.0055723
1.784,26.980011,0.4057596,0.3999995291233063,-1.7790893e-05,1.4554601,1.0193589,1.0035002,1.0076725,1.0055741
1.786,26.979345,0.4057521,0.3999995291233063,-1.922819e-05,1.4553403,1.0193623,1.0035024,1.007674,1.0055759
