Time,gENROU.delta,gENROU.PELEC,gENROU.PMECH,gENROU.SPEED,eSAC2A.EFD,GEN1.V,LOAD.V,GEN2.V,FAULT.V
1.788,26.978626,0.40574348,0.3999995291233063,-2.0663323e-05,1.4552209,1.0193659,1.0035046,1.0076754,1.0055777
1.79,26.977858,0.4057338,0.3999995291233063,-2.2096026e-05,1.4551022,1.0193694,1.0035068,1.0076768,1.0055795
1.792,26.977036,0.40572304,0.3999995291233063,-2.3526029e-05,1.4549841,1.0193729,1.0035089,1.0076783,1.0055813
1.794,26.976164,0.4057112,0.3999995291233063,-2.4953068e-05,1.4548665,1.0193764,1.0035111,1.0076797,1.005583
1.796,26.97524,0.40569833,0.3999995291233063,-2.6376876e-05,1.4547496,1.0193799,1.0035132,1.0076811,1.0055848
1.798,26.974264,0.40568438,0.3999995291233063,-2.7797189e-05,1.4546332,1.0193833,1.0035154,1.0076824,1.0055866
1.8,26.973238,0.40566942,0.3999995291233063,-2.9213745e-05,1.4545175,1.0193866,1.0035175,1.0076839,1.0055883
1.802,26.97216,0.4056534,0.3999995291233063,-3.0626285e-05,1.4544022,1.0193901,1.0035195,1.0076853,1.0055901
1.804,26.971033,0.4056363,0.3999995291233063,-3.2034546e-05,1.4542876,1.0193936,1.0035217,1.0076867,1.0055919
1.806,26.969854,0.40561825,0.3999995291233063,-3.3438275e-05,1.4541737,1.0193969,1.0035238,1.007688,1.0055937
1.808,26.968624,0.40559912,0.3999995291233063,-3.4837212e-05,1.4540603,1.0194002,1.003526,1.0076895,1.0055953
1.81,26.967346,0.405579,0.3999995291233063,-3.6231108e-05,1.4539477,1.0194036,1.0035281,1.0076908,1.0055971
1.812,26.966017,0.40555787,0.3999995291233063,-3.7619702e-05,1.4538356,1.0194069,1.0035303,1.0076922,1.0055989
1.814,26.964638,0.40553573,0.3999995291233063,-3.900275e-05,1.4537241,1.0194103,1.0035323,1.0076935,1.0056006
1.816,26.96321,0.4055126,0.3999995291233063,-4.0379997e-05,1.4536133,1.0194136,1.0035344,1.007695,1.0056024
1.818,26.96173,0.40548846,0.3999995291233063,-4.1751202e-05,1.4535031,1.0194168,1.0035366,1.0076963,1.005604
1.82,26.960201,0.40546337,0.3999995291233063,-4.3116117e-05,1.4533936,1.01942,1.0035386,1.0076977,1.0056058
1.822,26.958626,0.4054373,0.3999995291233063,-4.4474495e-05,1.4532846,1.0194234,1.0035408,1.007699,1.0056075
1.824,26.957,0.40541026,0.3999995291233063,-4.58261e-05,1.4531765,1.0194266,1.0035428,1.0077003,1.0056093
1.826,26.955326,0.40538225,0.3999995291233063,-4.7170688e-05,1.4530689,1.0194297,1.0035449,1.0077018,1.005611
1.828,26.953604,0.4053533,0.3999995291233063,-4.8508024e-05,1.452962,1.0194329,1.003547,1.0077031,1.0056126
1.83,26.951834,0.40532342,0.3999995291233063,-4.9837872e-05,1.4528557,1.0194361,1.0035491,1.0077044,1.0056143
1.832,26.950016,0.4052926,0.3999995291233063,-5.1159997e-05,1.4527502,1.0194392,1.0035511,1.0077057,1.0056161
1.834,26.94815,0.40526083,0.3999995291233063,-5.247417e-05,1.4526453,1.0194424,1.0035533,1.007707,1.0056177
1.836,26.946238,0.40522817,0.3999995291233063,-5.378016e-05,1.4525411,1.0194455,1.0035553,1.0077083,1.0056194
1.838,26.944279,0.4051946,0.3999995291233063,-5.507774e-05,1.4524376,1.0194486,1.0035573,1.0077096,1.0056211
1.84,26.942272,0.40516016,0.3999995291233063,-5.6366687e-05,1.4523348,1.0194516,1.0035594,1.0077109,1.0056227
1.842,26.94022,0.40512478,0.3999995291233063,-5.7646776e-05,1.4522327,1.0194547,1.0035614,1.0077122,1.0056244
1.844,26.938122,0.40508854,0.3999995291233063,-5.8917787e-05,1.4521313,1.0194578,1.0035635,1.0077136,1.0056261
1.846,26.935978,0.40505144,0.3999995291233063,-6.0179504e-05,1.4520305,1.0194608,1.0035655,1.0077149,1.0056278
1.848,26.933788,0.40501347,0.3999995291233063,-6.143171e-05,1.4519305,1.0194638,1.0035676,1.0077162,1.0056294
1.85,26.931555,0.40497467,0.3999995291233063,-6.267419e-05,1.4518312,1.0194668,1.0035696,1.0077175,1.005631
1.852,26.929276,0.404935,0.3999995291233063,-6.390674e-05,1.4517326,1.0194697,1.0035715,1.0077187,1.0056326
1.854,26.926954,0.4048945,0.3999995291233063,-6.512914e-05,1.4516348,1.0194726,1.0035735,1.00772,1.0056343
1.856,26.924587,0.4048532,0.3999995291233063,-6.63412e-05,1.4515376,1.0194756,1.0035756,1.0077213,1.0056359
1.858,26.922176,0.40481105,0.3999995291233063,-6.754271e-05,1.4514413,1.0194784,1.0035776,1.0077225,1.0056375
1.86,26.919724,0.40476814,0.3999995291233063,-6.873346e-05,1.4513456,1.0194813,1.0035795,1.0077238,1.0056391
1.862,26.917227,0.40472442,0.3999995291233063,-6.991326e-05,1.4512506,1.0194842,1.0035815,1.007725,1.0056407
1.864,26.91469,0.4046799,0.3999995291233063,-7.1081915e-05,1.4511564,1.019487,1.0035836,1.0077263,1.0056423
1.866,26.91211,0.40463462,0.3999995291233063,-7.223923e-05,1.4510629,1.0194899,1.0035855,1.0077275,1.0056438
1.868,26.909489,0.4045886,0.3999995291233063,-7.338502e-05,1.4509702,1.0194926,1.0035874,1.0077287,1.0056455
1.87,26.906826,0.40454182,0.3999995291233063,-7.451909e-05,1.4508781,1.0194955,1.0035894,1.0077299,1.0056471
1.872,26.904121,0.4044943,0.3999995291233063,-7.5641256e-05,1.450787,1.0194982,1.0035913,1.0077312,1.0056486
1.874,26.90138,0.40444604,0.3999995291233063,-7.675134e-05,1.4506963,1.019501,1.0035932,1.0077324,1.0056502
1.876,26.898596,0.40439707,0.3999995291233063,-7.784916e-05,1.4506067,1.0195037,1.0035951,1.0077336,1.0056517
1.878,26.895775,0.4043474,0.3999995291233063,-7.893454e-05,1.4505177,1.0195063,1.003597,1.0077348,1.0056533
1.88,26.892914,0.40429702,0.3999995291233063,-8.000731e-05,1.4504294,1.0195091,1.0035989,1.007736,1.0056548
1.882,26.890015,0.40424597,0.3999995291233063,-8.1067294e-05,1.4503419,1.0195117,1.0036008,1.0077372,1.0056564
1.884,26.887077,0.40419427,0.3999995291233063,-8.211432e-05,1.4502553,1.0195143,1.0036027,1.0077384,1.0056578
1.886,26.884102,0.40414187,0.3999995291233063,-8.314823e-05,1.4501693,1.019517,1.0036047,1.0077394,1.0056593
1.888,26.88109,0.40408882,0.3999995291233063,-8.416886e-05,1.4500841,1.0195196,1.0036066,1.0077406,1.0056609
1.89,26.87804,0.40403518,0.3999995291233063,-8.517605e-05,1.4499997,1.0195221,1.0036083,1.0077418,1.0056623
1.892,26.874958,0.40398088,0.3999995291233063,-8.6169646e-05,1.4499161,1.0195246,1.0036103,1.0077429,1.0056639
1.894,26.871838,0.40392596,0.3999995291233063,-8.7149485e-05,1.4498333,1.0195272,1.003612,1.0077441,1.0056653
1.896,26.868683,0.40387046,0.3999995291233063,-8.8115434e-05,1.4497511,1.0195297,1.003614,1.0077451,1.0056667
1.898,26.865494,0.40381435,0.3999995291233063,-8.9067325e-05,1.4496698,1.0195321,1.0036157,1.0077463,1.0056683
1.9,26.86227,0.40375766,0.3999995291233063,-9.000503e-05,1.4495894,1.0195346,1.0036175,1.0077474,1.0056697
1.902,26.859013,0.4037004,0.3999995291233063,-9.092839e-05,1.4495096,1.019537,1.0036194,1.0077485,1.0056711
1.904,26.855724,0.40364262,0.3999995291233063,-9.183729e-05,1.4494306,1.0195395,1.0036212,1.0077497,1.0056726
1.906,26.8524,0.40358427,0.3999995291233063,-9.273158e-05,1.4493524,1.0195419,1.003623,1.0077507,1.005674
1.908,26.849047,0.4035254,0.3999995291233063,-9.361112e-05,1.449275,1.0195442,1.0036248,1.0077518,1.0056754
1.91,26.845661,0.40346602,0.3999995291233063,-9.447579e-05,1.4491985,1.0195465,1.0036265,1.0077529,1.0056769
1.912,26.842245,0.40340614,0.3999995291233063,-9.532547e-05,1.4491227,1.0195489,1.0036283,1.007754,1.0056782
1.914,26.838797,0.40334576,0.3999995291233063,-9.616003e-05,1.4490476,1.0195512,1.00363,1.007755,1.0056796
1.916,26.83532,0.40328488,0.3999995291233063,-9.6979355e-05,1.4489733,1.0195534,1.0036317,1.0077561,1.005681
1.918,26.831814,0.40322357,0.3999995291233063,-9.778332e-05,1.4488999,1.0195557,1.0036335,1.0077572,1.0056823
1.92,26.82828,0.40316176,0.3999995291233063,-9.8571814e-05,1.4488273,1.019558,1.0036352,1.0077581,1.0056838
1.922,26.824718,0.40309954,0.3999995291233063,-9.9344725e-05,1.4487554,1.0195602,1.003637,1.0077592,1.0056851
1.924,26.821127,0.4030369,0.3999995291233063,-0.00010010195,1.4486843,1.0195624,1.0036386,1.0077603,1.0056864
1.926,26.81751,0.40297383,0.3999995291233063,-0.00010084338,1.448614,1.0195645,1.0036403,1.0077612,1.0056877
1.928,26.813866,0.40291035,0.3999995291233063,-0.00010156893,1.4485445,1.0195667,1.003642,1.0077622,1.005689
1.93,26.810198,0.4028465,0.3999995291233063,-0.00010227848,1.4484758,1.0195688,1.0036436,1.0077633,1.0056903
1.932,26.806501,0.40278223,0.3999995291233063,-0.00010297195,1.4484079,1.019571,1.0036453,1.0077642,1.0056916
1.934,26.802782,0.40271762,0.3999995291233063,-0.00010364924,1.4483408,1.019573,1.0036469,1.0077652,1.005693
1.936,26.79904,0.40265265,0.3999995291233063,-0.00010431027,1.4482745,1.0195751,1.0036485,1.0077662,1.0056943
1.938,26.795273,0.40258735,0.3999995291233063,-0.00010495494,1.4482089,1.0195771,1.0036502,1.0077672,1.0056956
1.94,26.791485,0.40252173,0.3999995291233063,-0.00010558319,1.4481442,1.0195792,1.0036517,1.0077682,1.0056968
1.942,26.78767,0.4024558,0.3999995291233063,-0.00010619493,1.4480803,1.0195811,1.0036533,1.0077691,1.0056981
1.944,26.783838,0.40238956,0.3999995291233063,-0.00010679008,1.4480171,1.0195831,1.003655,1.0077701,1.0056993
1.946,26.779982,0.402323,0.3999995291233063,-0.00010736858,1.4479548,1.019585,1.0036565,1.0077709,1.0057006
1.948,26.776106,0.40225622,0.3999995291233063,-0.000107930355,1.4478933,1.0195869,1.003658,1.0077718,1.0057018
1.95,26.772211,0.40218917,0.3999995291233063,-0.00010847534,1.4478325,1.0195888,1.0036596,1.0077728,1.005703
1.952,26.768297,0.40212184,0.3999995291233063,-0.000109003464,1.4477725,1.0195907,1.003661,1.0077736,1.0057042
1.954,26.764362,0.40205428,0.3999995291233063,-0.00010951469,1.4477133,1.0195925,1.0036626,1.0077746,1.0057054
1.956,26.760412,0.4019865,0.3999995291233063,-0.00011000894,1.4476548,1.0195944,1.0036641,1.0077754,1.0057065
1.958,26.756441,0.40191853,0.3999995291233063,-0.00011048618,1.4475973,1.0195962,1.0036656,1.0077764,1.0057077
1.96,26.752457,0.40185034,0.3999995291233063,-0.00011094635,1.4475404,1.019598,1.0036671,1.0077772,1.0057088
1.962,26.748453,0.401782,0.3999995291233063,-0.0001113894,1.4474844,1.0195998,1.0036685,1.007778,1.00571
1.964,26.744436,0.40171346,0.3999995291233063,-0.0001118153,1.4474291,1.0196015,1.00367,1.0077789,1.0057112
1.966,26.740402,0.40164477,0.3999995291233063,-0.000112224,1.4473746,1.0196033,1.0036714,1.0077797,1.0057123
1.968,26.736355,0.40157595,0.3999995291233063,-0.000112615475,1.4473208,1.0196049,1.0036728,1.0077806,1.0057133
1.97,26.732296,0.40150696,0.3999995291233063,-0.000112989685,1.4472679,1.0196066,1.0036743,1.0077814,1.0057145
1.972,26.728222,0.40143788,0.3999995291233063,-0.0001133466,1.4472158,1.0196083,1.0036757,1.0077822,1.0057156
1.974,26.724134,0.4013687,0.3999995291233063,-0.00011368619,1.4471644,1.0196099,1.0036771,1.007783,1.0057167
1.976,26.720036,0.40129942,0.3999995291233063,-0.00011400844,1.4471138,1.0196115,1.0036784,1.0077839,1.0057178
1.978,26.715925,0.40123007,0.3999995291233063,-0.000114313334,1.4470639,1.0196131,1.0036799,1.0077846,1.0057188
1.98,26.711805,0.40116063,0.3999995291233063,-0.00011460084,1.4470148,1.0196147,1.0036812,1.0077854,1.0057199
1.982,26.707674,0.40109116,0.3999995291233063,-0.00011487096,1.4469665,1.0196162,1.0036825,1.0077862,1.0057209
1.984,26.703535,0.40102163,0.3999995291233063,-0.00011512368,1.446919,1.0196177,1.0036838,1.007787,1.0057219
1.986,26.699387,0.40095207,0.3999995291233063,-0.000115358984,1.4468721,1.0196192,1.0036851,1.0077877,1.0057229
1.988,26.695229,0.4008825,0.3999995291233063,-0.00011557688,1.4468261,1.0196207,1.0036864,1.0077884,1.005724
1.99,26.691063,0.40081295,0.3999995291233063,-0.00011577736,1.4467808,1.0196222,1.0036877,1.0077893,1.0057249
1.992,26.686892,0.4007434,0.3999995291233063,-0.00011596043,1.4467362,1.0196236,1.003689,1.00779,1.0057259
1.994,26.682714,0.40067384,0.3999995291233063,-0.000116126095,1.4466925,1.019625,1.0036902,1.0077907,1.0057269
1.996,26.678532,0.40060434,0.3999995291233063,-0.00011627436,1.4466494,1.0196264,1.0036916,1.0077914,1.0057279
1.998,26.674343,0.4005349,0.3999995291233063,-0.000116405245,1.4466071,1.0196277,1.0036927,1.0077921,1.0057288
2.0,26.67015,0.4004655,0.3999995291233063,-0.00011651876,1.4465655,1.0196291,1.0036939,1.0077927,1.0057297
2.002,26.665953,0.40039617,0.3999995291233063,-0.00011661492,1.4465247,1.0196304,1.0036951,1.0077934,1.0057306
2.004,26.661753,0.40032694,0.3999995291233063,-0.00011669376,1.4464846,1.0196317,1.0036963,1.0077941,1.0057316
2.006,26.65755,0.4002578,0.3999995291233063,-0.00011675529,1.4464452,1.019633,1.0036975,1.0077947,1.0057324
2.008,26.653347,0.40018877,0.3999995291233063,-0.00011679955,1.4464066,1.0196342,1.0036987,1.0077955,1.0057334
2.01,26.649143,0.40011987,0.3999995291233063,-0.00011682656,1.4463686,1.0196356,1.0036999,1.007796,1.0057342
2.012,26.644936,0.40005112,0.3999995291233063,-0.00011683636,1.4463314,1.0196368,1.003701,1.0077968,1.0057352
2.014,26.64073,0.39998248,0.3999995291233063,-0.00011682898,1.4462949,1.019638,1.0037022,1.0077974,1.005736
2.016,26.636524,0.39991403,0.3999995291233063,-0.00011680447,1.4462591,1.0196391,1.0037032,1.007798,1.0057368
2.018,26.63232,0.39984572,0.3999995291233063,-0.000116762865,1.446224,1.0196402,1.0037043,1.0077986,1.0057377
2.02,26.628119,0.39977762,0.3999995291233063,-0.000116704214,1.4461896,1.0196414,1.0037054,1.0077991,1.0057385
2.022,26.623917,0.3997097,0.3999995291233063,-0.000116628566,1.4461559,1.0196425,1.0037065,1.0077997,1.0057393
2.024,26.61972,0.399642,0.3999995291233063,-0.00011653597,1.4461229,1.0196435,1.0037075,1.0078003,1.00574
2.026,26.615526,0.3995745,0.3999995291233063,-0.00011642649,1.4460906,1.0196446,1.0037086,1.0078009,1.0057409
2.028,26.611338,0.39950722,0.3999995291233063,-0.00011630017,1.446059,1.0196457,1.0037097,1.0078015,1.0057417
2.03,26.607153,0.39944023,0.3999995291233063,-0.00011615708,1.446028,1.0196468,1.0037106,1.007802,1.0057424
2.032,26.602974,0.39937344,0.3999995291233063,-0.00011599728,1.4459977,1.0196477,1.0037116,1.0078026,1.0057431
2.034,26.5988,0.39930695,0.3999995291233063,-0.00011582084,1.445968,1.0196488,1.0037127,1.0078032,1.005744
2.036,26.594635,0.39924073,0.3999995291233063,-0.00011562782,1.4459391,1.0196497,1.0037136,1.0078037,1.0057447
2.038,26.590477,0.39917478,0.3999995291233063,-0.000115418305,1.4459108,1.0196507,1.0037146,1.0078042,1.0057454
2.04,26.586325,0.39910913,0.3999995291233063,-0.000115192364,1.4458832,1.0196517,1.0037155,1.0078048,1.0057461
2.042,26.582182,0.3990438,0.3999995291233063,-0.00011495007,1.4458561,1.0196525,1.0037165,1.0078052,1.0057468
2.044,26.578049,0.3989788,0.3999995291233063,-0.00011469151,1.4458297,1.0196534,1.0037173,1.0078057,1.0057476
2.046,26.573923,0.3989141,0.3999995291233063,-0.00011441676,1.445804,1.0196543,1.0037183,1.0078062,1.0057482
2.048,26.56981,0.39884976,0.3999995291233063,-0.00011412591,1.445779,1.0196551,1.0037191,1.0078067,1.0057489
2.05,26.565706,0.39878577,0.3999995291233063,-0.00011381906,1.4457545,1.0196561,1.00372,1.0078071,1.0057495
2.052,26.561615,0.39872217,0.3999995291233063,-0.00011349627,1.4457307,1.0196568,1.0037209,1.0078076,1.0057502
2.054,26.557537,0.3986589,0.3999995291233063,-0.000113157665,1.4457074,1.0196576,1.0037217,1.0078081,1.0057508
2.056,26.553469,0.39859605,0.3999995291233063,-0.00011280333,1.4456848,1.0196584,1.0037225,1.0078086,1.0057514
2.058,26.549414,0.39853358,0.3999995291233063,-0.000112433365,1.4456627,1.0196592,1.0037234,1.0078089,1.0057521
2.06,26.545374,0.3984715,0.3999995291233063,-0.00011204786,1.4456413,1.0196599,1.0037242,1.0078094,1.0057527
2.062,26.541348,0.39840984,0.3999995291233063,-0.000111646936,1.4456205,1.0196606,1.003725,1.0078099,1.0057533
2.064,26.537334,0.39834863,0.3999995291233063,-0.00011123069,1.4456003,1.0196613,1.0037258,1.0078102,1.0057538
2.066,26.533337,0.39828783,0.3999995291233063,-0.00011079924,1.4455806,1.019662,1.0037266,1.0078106,1.0057544
2.068,26.529356,0.39822748,0.3999995291233063,-0.00011035269,1.4455615,1.0196627,1.0037273,1.0078111,1.005755
2.07,26.525393,0.3981676,0.3999995291233063,-0.000109891145,1.4455429,1.0196633,1.003728,1.0078114,1.0057555
2.072,26.521444,0.39810818,0.3999995291233063,-0.000109414745,1.4455249,1.019664,1.0037287,1.0078118,1.005756
2.074,26.517515,0.3980492,0.3999995291233063,-0.00010892358,1.4455075,1.0196646,1.0037295,1.0078121,1.0057566
2.076,26.513603,0.39799073,0.3999995291233063,-0.0001084178,1.4454907,1.0196652,1.0037302,1.0078125,1.0057571
2.078,26.509708,0.39793277,0.3999995291233063,-0.000107897504,1.4454744,1.0196658,1.0037309,1.0078129,1.0057576
2.08,26.505833,0.39787528,0.3999995291233063,-0.00010736284,1.4454585,1.0196664,1.0037316,1.0078132,1.005758
2.082,26.501978,0.39781833,0.3999995291233063,-0.00010681391,1.4454433,1.019667,1.0037322,1.0078136,1.0057585
2.084,26.498142,0.39776188,0.3999995291233063,-0.00010625087,1.4454286,1.0196675,1.0037329,1.0078139,1.005759
2.086,26.494328,0.39770594,0.3999995291233063,-0.000105673826,1.4454143,1.0196681,1.0037335,1.0078143,1.0057595
2.088,26.490534,0.39765057,0.3999995291233063,-0.00010508294,1.4454006,1.0196686,1.0037341,1.0078145,1.00576
2.09,26.486761,0.39759573,0.3999995291233063,-0.00010447833,1.4453874,1.019669,1.0037348,1.0078149,1.0057604
2.092,26.483011,0.39754143,0.3999995291233063,-0.00010386013,1.4453747,1.0196695,1.0037354,1.0078152,1.0057609
2.094,26.479284,0.3974877,0.3999995291233063,-0.00010322851,1.4453624,1.01967,1.003736,1.0078155,1.0057613
2.096,26.475578,0.39743456,0.3999995291233063,-0.00010258358,1.4453506,1.0196705,1.0037365,1.0078158,1.0057617
2.098,26.471897,0.397382,0.3999995291233063,-0.0001019255,1.4453394,1.0196708,1.0037371,1.0078161,1.0057621
2.1,26.46824,0.39733,0.3999995291233063,-0.000101254416,1.4453286,1.0196713,1.0037377,1.0078163,1.0057626
2.102,26.464607,0.39727858,0.3999995291233063,-0.000100570476,1.4453182,1.0196717,1.0037382,1.0078166,1.0057629
2.104,26.461,0.3972278,0.3999995291233063,-9.987383e-05,1.4453083,1.019672,1.0037388,1.0078169,1.0057633
2.106,26.457418,0.3971776,0.3999995291233063,-9.916463e-05,1.4452989,1.0196724,1.0037392,1.0078171,1.0057636
2.108,26.45386,0.39712805,0.3999995291233063,-9.844303e-05,1.4452899,1.0196728,1.0037397,1.0078174,1.005764
2.11,26.450329,0.39707908,0.3999995291233063,-9.770919e-05,1.4452813,1.0196731,1.0037402,1.0078176,1.0057644
2.112,26.446823,0.39703077,0.3999995291233063,-9.696327e-05,1.445273,1.0196735,1.0037407,1.0078179,1.0057647
2.114,26.443348,0.3969831,0.3999995291233063,-9.620541e-05,1.4452653,1.0196738,1.0037411,1.0078181,1.0057651
2.116,26.439898,0.39693606,0.3999995291233063,-9.54358e-05,1.445258,1.0196741,1.0037416,1.0078182,1.0057653
2.118,26.436476,0.39688966,0.3999995291233063,-9.4654584e-05,1.445251,1.0196744,1.0037421,1.0078185,1.0057657
2.12,26.433083,0.39684394,0.3999995291233063,-9.3861934e-05,1.4452444,1.0196747,1.0037425,1.0078187,1.005766
2.122,26.429718,0.39679885,0.3999995291233063,-9.3058006e-05,1.4452384,1.0196749,1.0037429,1.0078189,1.0057663
2.124,26.426382,0.39675447,0.3999995291233063,-9.224298e-05,1.4452325,1.0196753,1.0037433,1.007819,1.0057666
2.126,26.423077,0.39671075,0.3999995291233063,-9.141703e-05,1.4452271,1.0196755,1.0037438,1.0078193,1.0057669
2.128,26.4198,0.39666772,0.3999995291233063,-9.058031e-05,1.445222,1.0196756,1.0037441,1.0078194,1.0057671
2.13,26.416553,0.39662537,0.3999995291233063,-8.9733e-05,1.4452174,1.0196759,1.0037445,1.0078197,1.0057673
2.132,26.413342,0.3965837,0.3999995291233063,-8.887528e-05,1.445213,1.0196761,1.0037448,1.0078198,1.0057676
2.134,26.410156,0.39654276,0.3999995291233063,-8.800731e-05,1.445209,1.0196763,1.0037452,1.0078199,1.0057678
2.136,26.407003,0.3965025,0.3999995291233063,-8.712929e-05,1.4452053,1.0196764,1.0037456,1.0078201,1.0057681
2.138,26.403883,0.39646295,0.3999995291233063,-8.624137e-05,1.445202,1.0196767,1.0037459,1.0078202,1.0057683
2.14,26.400793,0.3964241,0.3999995291233063,-8.534375e-05,1.4451989,1.0196768,1.0037462,1.0078204,1.0057685
2.142,26.397738,0.39638603,0.3999995291233063,-8.44366e-05,1.4451962,1.0196769,1.0037465,1.0078205,1.0057688
2.144,26.394714,0.39634866,0.3999995291233063,-8.3520106e-05,1.4451938,1.019677,1.0037467,1.0078206,1.005769
2.146,26.391726,0.396312,0.3999995291233063,-8.259445e-05,1.4451916,1.0196772,1.0037471,1.0078207,1.0057691
2.148,26.388767,0.39627606,0.3999995291233063,-8.165982e-05,1.4451898,1.0196773,1.0037473,1.0078208,1.0057694
2.15,26.385843,0.3962409,0.3999995291233063,-8.071639e-05,1.4451883,1.0196774,1.0037476,1.007821,1.0057695
2.152,26.382957,0.39620647,0.3999995291233063,-7.976436e-05,1.445187,1.0196775,1.0037478,1.0078211,1.0057697
2.154,26.380102,0.39617276,0.3999995291233063,-7.88039e-05,1.4451859,1.0196776,1.003748,1.0078212,1.0057698
2.156,26.377283,0.39613983,0.3999995291233063,-7.783521e-05,1.4451852,1.0196776,1.0037483,1.0078213,1.0057701
2.158,26.374498,0.39610764,0.3999995291233063,-7.685848e-05,1.4451846,1.0196778,1.0037485,1.0078214,1.0057702
2.16,26.371748,0.3960762,0.3999995291233063,-7.58739e-05,1.4451844,1.0196779,1.0037488,1.0078216,1.0057703
2.162,26.369036,0.39604557,0.3999995291233063,-7.4881646e-05,1.4451842,1.0196779,1.003749,1.0078216,1.0057704
2.164,26.366358,0.39601564,0.3999995291233063,-7.388193e-05,1.4451845,1.0196779,1.0037493,1.0078217,1.0057706
2.166,26.363716,0.39598653,0.3999995291233063,-7.287494e-05,1.4451848,1.019678,1.0037494,1.0078217,1.0057707
2.168,26.36111,0.39595816,0.3999995291233063,-7.186085e-05,1.4451854,1.019678,1.0037496,1.0078218,1.0057708
2.17,26.358541,0.3959306,0.3999995291233063,-7.083988e-05,1.4451863,1.019678,1.0037497,1.0078219,1.0057709
2.172,26.35601,0.39590377,0.3999995291233063,-6.981221e-05,1.4451872,1.019678,1.0037498,1.0078219,1.005771
2.174,26.353516,0.39587775,0.3999995291233063,-6.8778034e-05,1.4451884,1.019678,1.0037501,1.0078219,1.0057712
2.176,26.351057,0.3958525,0.3999995291233063,-6.773756e-05,1.4451897,1.019678,1.0037502,1.007822,1.0057713
2.178,26.348639,0.39582804,0.3999995291233063,-6.669098e-05,1.4451913,1.019678,1.0037503,1.007822,1.0057713
2.18,26.346256,0.39580438,0.3999995291233063,-6.563847e-05,1.4451929,1.019678,1.0037504,1.0078222,1.0057714
2.182,26.343912,0.3957815,0.3999995291233063,-6.4580265e-05,1.4451948,1.0196779,1.0037506,1.0078222,1.0057714
2.184,26.341606,0.39575937,0.3999995291233063,-6.3516534e-05,1.4451967,1.0196779,1.0037507,1.0078222,1.0057715
2.186,26.339338,0.3957381,0.3999995291233063,-6.2447485e-05,1.4451989,1.0196779,1.0037508,1.0078222,1.0057715
2.188,26.337109,0.3957176,0.3999995291233063,-6.137332e-05,1.4452012,1.0196778,1.0037508,1.0078223,1.0057716
2.19,26.334919,0.39569786,0.3999995291233063,-6.029424e-05,1.4452035,1.0196778,1.0037509,1.0078223,1.0057716
2.19,26.334919,0.39569786,0.3999995291233063,-6.029424e-05,1.4452035,1.0196778,1.0037509,1.0078223,1.0057716
2.192,26.332767,0.39567894,0.3999995291233063,-5.9210433e-05,1.445206,1.0196776,1.003751,1.0078223,1.0057716
2.194,26.330656,0.39566085,0.3999995291233063,-5.8122107e-05,1.4452087,1.0196776,1.003751,1.0078223,1.0057718
2.196,26.328583,0.3956435,0.3999995291233063,-5.702946e-05,1.4452114,1.0196775,1.0037512,1.0078223,1.0057718
2.198,26.326551,0.395627,0.3999995291233063,-5.5932695e-05,1.4452142,1.0196775,1.0037512,1.0078223,1.0057718
2.2,26.324556,0.3956113,0.3999995291233063,-5.483201e-05,1.4452171,1.0196774,1.0037512,1.0078223,1.0057718
2.202,26.322601,0.39559636,0.3999995291233063,-5.3727603e-05,1.4452201,1.0196773,1.0037513,1.0078223,1.0057718
2.204,26.320688,0.39558226,0.3999995291233063,-5.2619678e-05,1.4452231,1.0196772,1.0037513,1.0078223,1.0057718
2.206,26.318815,0.39556894,0.3999995291233063,-5.1508436e-05,1.4452262,1.0196772,1.0037513,1.0078223,1.0057718
2.208,26.31698,0.39555642,0.3999995291233063,-5.039408e-05,1.4452294,1.019677,1.0037513,1.0078223,1.0057718
2.21,26.315186,0.3955447,0.3999995291233063,-4.92768e-05,1.4452326,1.0196769,1.0037513,1.0078222,1.0057718
2.212,26.313433,0.3955338,0.3999995291233063,-4.8156813e-05,1.4452358,1.0196768,1.0037513,1.0078222,1.0057718
2.214,26.311718,0.3955237,0.3999995291233063,-4.7034307e-05,1.4452392,1.0196767,1.0037513,1.0078222,1.0057718
2.216,26.310045,0.3955144,0.3999995291233063,-4.5909484e-05,1.4452425,1.0196766,1.0037513,1.0078222,1.0057718
2.218,26.308413,0.39550588,0.3999995291233063,-4.478255e-05,1.4452459,1.0196764,1.0037513,1.0078222,1.0057718
2.22,26.30682,0.39549816,0.3999995291233063,-4.36537e-05,1.4452492,1.0196763,1.0037512,1.007822,1.0057716
2.222,26.30527,0.39549127,0.3999995291233063,-4.252314e-05,1.4452525,1.0196762,1.0037512,1.007822,1.0057716
2.224,26.303759,0.39548516,0.3999995291233063,-4.1391064e-05,1.4452559,1.0196761,1.0037512,1.007822,1.0057716
2.226,26.302288,0.39547983,0.3999995291233063,-4.025767e-05,1.4452592,1.019676,1.003751,1.0078219,1.0057715
2.228,26.300861,0.3954753,0.3999995291233063,-3.9123162e-05,1.4452626,1.0196757,1.003751,1.0078219,1.0057715
2.23,26.299473,0.39547157,0.3999995291233063,-3.798774e-05,1.4452659,1.0196756,1.0037509,1.0078218,1.0057714
2.232,26.298126,0.39546865,0.3999995291233063,-3.6851594e-05,1.4452692,1.0196755,1.0037509,1.0078218,1.0057714
2.234,26.29682,0.3954665,0.3999995291233063,-3.571493e-05,1.4452724,1.0196754,1.0037508,1.0078218,1.0057713
2.236,26.295553,0.39546514,0.3999995291233063,-3.4577937e-05,1.4452757,1.0196753,1.0037507,1.0078217,1.0057713
2.238,26.29433,0.39546457,0.3999995291233063,-3.344082e-05,1.4452789,1.019675,1.0037507,1.0078217,1.0057712
2.24,26.293146,0.39546478,0.3999995291233063,-3.2303775e-05,1.445282,1.0196749,1.0037506,1.0078216,1.005771
2.242,26.292004,0.3954658,0.3999995291233063,-3.116699e-05,1.4452851,1.0196748,1.0037504,1.0078216,1.005771
2.244,26.290903,0.39546755,0.3999995291233063,-3.003067e-05,1.4452881,1.0196747,1.0037503,1.0078214,1.0057709
2.246,26.289843,0.3954701,0.3999995291233063,-2.8895001e-05,1.4452909,1.0196744,1.0037502,1.0078214,1.0057708
2.248,26.288822,0.39547345,0.3999995291233063,-2.7760183e-05,1.4452938,1.0196743,1.0037502,1.0078213,1.0057708
2.25,26.287844,0.39547753,0.3999995291233063,-2.6626405e-05,1.4452965,1.0196742,1.0037501,1.0078212,1.0057707
2.252,26.286905,0.3954824,0.3999995291233063,-2.549386e-05,1.4452991,1.019674,1.00375,1.0078212,1.0057706
2.254,26.286007,0.39548802,0.3999995291233063,-2.4362742e-05,1.4453017,1.0196738,1.0037498,1.0078211,1.0057704
2.256,26.28515,0.39549443,0.3999995291233063,-2.323324e-05,1.4453042,1.0196737,1.0037496,1.0078211,1.0057703
2.258,26.284334,0.39550158,0.3999995291233063,-2.2105545e-05,1.4453064,1.0196736,1.0037495,1.007821,1.0057703
2.26,26.283558,0.39550948,0.3999995291233063,-2.0979845e-05,1.4453087,1.0196733,1.0037494,1.0078208,1.0057702
2.262,26.282824,0.39551815,0.3999995291233063,-1.9856328e-05,1.4453107,1.0196732,1.0037493,1.0078208,1.0057701
2.264,26.28213,0.39552754,0.3999995291233063,-1.8735182e-05,1.4453127,1.0196731,1.0037491,1.0078207,1.00577
2.266,26.281475,0.3955377,0.3999995291233063,-1.7616592e-05,1.4453145,1.0196729,1.0037489,1.0078206,1.0057698
2.268,26.28086,0.3955486,0.3999995291233063,-1.6500746e-05,1.4453162,1.0196728,1.0037488,1.0078205,1.0057697
2.27,26.280287,0.39556023,0.3999995291233063,-1.5387826e-05,1.4453177,1.0196726,1.0037487,1.0078205,1.0057696
2.272,26.279753,0.39557257,0.3999995291233063,-1.4278017e-05,1.445319,1.0196724,1.0037484,1.0078204,1.0057695
2.274,26.279259,0.3955857,0.3999995291233063,-1.31715e-05,1.4453204,1.0196723,1.0037483,1.0078202,1.0057694
2.276,26.278805,0.39559948,0.3999995291233063,-1.2068455e-05,1.4453213,1.0196722,1.0037482,1.0078202,1.0057693
2.278,26.278389,0.39561403,0.3999995291233063,-1.0969064e-05,1.4453223,1.019672,1.0037479,1.0078201,1.0057691
2.28,26.278015,0.39562926,0.3999995291233063,-9.8735045e-06,1.445323,1.0196718,1.0037478,1.00782,1.005769
2.282,26.27768,0.3956452,0.3999995291233063,-8.7819535e-06,1.4453235,1.0196717,1.0037476,1.0078199,1.0057689
2.284,26.277382,0.39566186,0.3999995291233063,-7.694589e-06,1.4453238,1.0196716,1.0037475,1.0078199,1.0057687
2.286,26.277124,0.39567924,0.3999995291233063,-6.611585e-06,1.445324,1.0196714,1.0037472,1.0078198,1.0057685
2.288,26.276905,0.39569727,0.3999995291233063,-5.533115e-06,1.445324,1.0196712,1.0037471,1.0078197,1.0057684
2.29,26.276726,0.395716,0.3999995291233063,-4.4593526e-06,1.4453237,1.0196711,1.0037469,1.0078195,1.0057683
2.292,26.276585,0.39573544,0.3999995291233063,-3.3904676e-06,1.4453232,1.019671,1.0037466,1.0078194,1.0057682
2.294,26.276482,0.39575553,0.3999995291233063,-2.3266305e-06,1.4453226,1.0196708,1.0037465,1.0078194,1.0057681
2.294,26.276482,0.39575553,0.3999995291233063,-2.3266305e-06,1.4453226,1.0196708,1.0037465,1.0078194,1.0057681
2.296,26.276417,0.39577633,0.3999995291233063,-1.2680093e-06,1.4453217,1.0196707,1.0037463,1.0078193,1.005768
2.298,26.276392,0.39579776,0.3999995291233063,-2.1477113e-07,1.4453206,1.0196706,1.003746,1.0078192,1.0057677
2.3,26.276402,0.39581987,0.3999995291233063,8.3291854e-07,1.4453193,1.0196705,1.0037459,1.007819,1.0057676
2.302,26.276451,0.3958426,0.3999995291233063,1.8748957e-06,1.4453177,1.0196704,1.0037457,1.007819,1.0057675
2.304,26.276537,0.39586604,0.3999995291233063,2.9109979e-06,1.445316,1.0196702,1.0037454,1.0078189,1.0057673
2.306,26.27666,0.3958901,0.3999995291233063,3.941064e-06,1.4453139,1.0196701,1.0037452,1.0078188,1.0057671
2.308,26.276821,0.39591476,0.3999995291233063,4.9649348e-06,1.4453117,1.01967,1.0037451,1.0078187,1.005767
2.31,26.27702,0.3959401,0.3999995291233063,5.982452e-06,1.4453092,1.0196699,1.0037448,1.0078186,1.0057669
2.312,26.277252,0.39596602,0.3999995291233063,6.9934595e-06,1.4453064,1.0196698,1.0037446,1.0078186,1.0057667
2.314,26.277523,0.3959926,0.3999995291233063,7.997803e-06,1.4453033,1.0196697,1.0037444,1.0078185,1.0057666
2.316,26.277828,0.39601976,0.3999995291233063,8.995328e-06,1.4453001,1.0196695,1.0037441,1.0078183,1.0057664
2.318,26.27817,0.39604753,0.3999995291233063,9.985885e-06,1.4452965,1.0196694,1.003744,1.0078182,1.0057663
2.32,26.278547,0.39607593,0.3999995291233063,1.0969324e-05,1.4452927,1.0196693,1.0037438,1.0078181,1.0057662
2.322,26.27896,0.3961049,0.3999995291233063,1.1945496e-05,1.4452887,1.0196693,1.0037435,1.0078181,1.005766
2.324,26.279408,0.39613444,0.3999995291233063,1.2914255e-05,1.4452844,1.0196692,1.0037433,1.007818,1.0057658
2.326,26.279888,0.39616457,0.3999995291233063,1.3875457e-05,1.4452797,1.019669,1.003743,1.0078179,1.0057657
2.328,26.280407,0.39619526,0.3999995291233063,1.4828958e-05,1.4452747,1.019669,1.0037428,1.0078177,1.0057656
2.33,26.280956,0.39622653,0.3999995291233063,1.577462e-05,1.4452696,1.0196689,1.0037427,1.0078176,1.0057654
2.332,26.281542,0.39625835,0.3999995291233063,1.67123e-05,1.4452641,1.0196689,1.0037425,1.0078176,1.0057652
2.334,26.28216,0.39629072,0.3999995291233063,1.7641863e-05,1.4452583,1.0196688,1.0037422,1.0078175,1.0057651
2.336,26.282812,0.39632365,0.3999995291233063,1.8563172e-05,1.4452522,1.0196687,1.003742,1.0078174,1.005765
2.338,26.283497,0.3963571,0.3999995291233063,1.9476096e-05,1.4452459,1.0196687,1.0037417,1.0078173,1.0057648
2.34,26.284214,0.39639106,0.3999995291233063,2.0380501e-05,1.4452392,1.0196687,1.0037415,1.0078173,1.0057646
2.342,26.284964,0.39642555,0.3999995291233063,2.1276259e-05,1.4452323,1.0196686,1.0037413,1.0078171,1.0057645
2.344,26.285746,0.39646053,0.3999995291233063,2.216324e-05,1.445225,1.0196686,1.003741,1.007817,1.0057644
2.346,26.28656,0.39649606,0.3999995291233063,2.3041319e-05,1.4452174,1.0196686,1.0037408,1.0078169,1.0057642
2.348,26.287405,0.39653206,0.3999995291233063,2.391037e-05,1.4452095,1.0196685,1.0037407,1.0078169,1.005764
2.35,26.288282,0.39656854,0.3999995291233063,2.4770276e-05,1.4452013,1.0196685,1.0037404,1.0078168,1.0057639
2.352,26.289188,0.39660552,0.3999995291233063,2.5620911e-05,1.4451927,1.0196685,1.0037402,1.0078167,1.0057638
2.354,26.290125,0.39664295,0.3999995291233063,2.6462163e-05,1.4451839,1.0196685,1.00374,1.0078167,1.0057636
2.356,26.291094,0.39668086,0.3999995291233063,2.729391e-05,1.4451747,1.0196685,1.0037397,1.0078166,1.0057635
2.358,26.292091,0.39671922,0.3999995291233063,2.8116043e-05,1.4451652,1.0196685,1.0037395,1.0078164,1.0057633
2.36,26.293118,0.39675802,0.3999995291233063,2.8928447e-05,1.4451554,1.0196685,1.0037392,1.0078164,1.0057632
2.362,26.294174,0.39679727,0.3999995291233063,2.9731013e-05,1.4451452,1.0196685,1.003739,1.0078163,1.005763
2.364,26.29526,0.39683694,0.3999995291233063,3.052363e-05,1.4451348,1.0196685,1.0037389,1.0078162,1.0057629
2.366,26.296371,0.39687705,0.3999995291233063,3.13062e-05,1.4451239,1.0196685,1.0037386,1.0078162,1.0057628
2.368,26.297512,0.39691755,0.3999995291233063,3.2078613e-05,1.4451128,1.0196685,1.0037384,1.0078161,1.0057627
2.37,26.298681,0.39695847,0.3999995291233063,3.284077e-05,1.4451013,1.0196686,1.0037382,1.0078161,1.0057626
2.372,26.299877,0.3969998,0.3999995291233063,3.3592572e-05,1.4450895,1.0196686,1.0037379,1.007816,1.0057623
2.374,26.3011,0.3970415,0.3999995291233063,3.433392e-05,1.4450773,1.0196686,1.0037377,1.0078158,1.0057622
2.376,26.302351,0.39708358,0.3999995291233063,3.5064717e-05,1.4450648,1.0196687,1.0037376,1.0078158,1.0057621
2.378,26.303623,0.39712605,0.3999995291233063,3.5784877e-05,1.445052,1.0196687,1.0037373,1.0078157,1.005762
2.38,26.304926,0.39716887,0.3999995291233063,3.64943e-05,1.4450388,1.0196688,1.0037371,1.0078157,1.0057619
2.382,26.306252,0.39721206,0.3999995291233063,3.7192905e-05,1.4450253,1.0196688,1.0037369,1.0078156,1.0057617
2.384,26.307604,0.39725557,0.3999995291233063,3.7880603e-05,1.4450114,1.0196689,1.0037367,1.0078156,1.0057616
2.386,26.30898,0.39729944,0.3999995291233063,3.855731e-05,1.4449972,1.019669,1.0037365,1.0078155,1.0057615
2.388,26.31038,0.3973436,0.3999995291233063,3.9222945e-05,1.4449826,1.0196692,1.0037363,1.0078155,1.0057614
2.39,26.311804,0.39738813,0.3999995291233063,3.9877425e-05,1.4449677,1.0196692,1.0037361,1.0078154,1.0057613
2.392,26.313251,0.39743292,0.3999995291233063,4.0520674e-05,1.4449525,1.0196693,1.0037359,1.0078154,1.0057611
2.394,26.314722,0.39747804,0.3999995291233063,4.1152616e-05,1.4449369,1.0196694,1.0037357,1.0078152,1.005761
2.396,26.316214,0.39752346,0.3999995291233063,4.1773183e-05,1.4449209,1.0196695,1.0037355,1.0078152,1.0057609
2.398,26.317728,0.39756915,0.3999995291233063,4.2382297e-05,1.4449046,1.0196697,1.0037353,1.0078152,1.0057608
2.4,26.319265,0.39761513,0.3999995291233063,4.2979897e-05,1.4448879,1.0196698,1.0037351,1.0078151,1.0057607
2.402,26.320824,0.39766136,0.3999995291233063,4.356591e-05,1.444871,1.0196699,1.003735,1.0078151,1.0057607
2.404,26.322401,0.39770785,0.3999995291233063,4.414027e-05,1.4448535,1.0196701,1.0037347,1.007815,1.0057606
2.406,26.324001,0.39775458,0.3999995291233063,4.4702923e-05,1.4448358,1.0196702,1.0037346,1.007815,1.0057604
2.408,26.32562,0.39780155,0.3999995291233063,4.5253808e-05,1.4448178,1.0196704,1.0037344,1.007815,1.0057603
2.41,26.32726,0.39784876,0.3999995291233063,4.579286e-05,1.4447993,1.0196705,1.0037342,1.007815,1.0057602
2.412,26.328918,0.39789617,0.3999995291233063,4.6320034e-05,1.4447806,1.0196707,1.003734,1.0078149,1.0057602
2.414,26.330595,0.39794382,0.3999995291233063,4.6835274e-05,1.4447614,1.0196708,1.0037339,1.0078149,1.0057601
2.416,26.33229,0.39799166,0.3999995291233063,4.7338526e-05,1.444742,1.0196711,1.0037336,1.0078149,1.00576
2.418,26.334003,0.39803967,0.3999995291233063,4.7829744e-05,1.444722,1.0196712,1.0037335,1.0078149,1.0057598
2.42,26.335735,0.3980879,0.3999995291233063,4.8308884e-05,1.4447019,1.0196714,1.0037333,1.0078148,1.0057598
2.422,26.33748,0.3981363,0.3999995291233063,4.8775903e-05,1.4446813,1.0196717,1.0037332,1.0078148,1.0057597
2.424,26.339245,0.39818484,0.3999995291233063,4.923075e-05,1.4446604,1.0196719,1.003733,1.0078148,1.0057596
2.426,26.341026,0.39823353,0.3999995291233063,4.9673403e-05,1.4446392,1.019672,1.0037328,1.0078148,1.0057596
2.428,26.342823,0.3982824,0.3999995291233063,5.010381e-05,1.4446176,1.0196723,1.0037327,1.0078148,1.0057595
2.43,26.344635,0.3983314,0.3999995291233063,5.0521943e-05,1.4445957,1.0196725,1.0037326,1.0078148,1.0057595
2.432,26.34646,0.39838052,0.3999995291233063,5.092777e-05,1.4445734,1.0196728,1.0037324,1.0078148,1.0057594
2.434,26.3483,0.39842975,0.3999995291233063,5.132126e-05,1.4445508,1.019673,1.0037323,1.0078146,1.0057594
2.436,26.350155,0.39847913,0.3999995291233063,5.170239e-05,1.4445277,1.0196733,1.0037321,1.0078146,1.0057592
2.438,26.352022,0.39852858,0.3999995291233063,5.207113e-05,1.4445044,1.0196736,1.003732,1.0078146,1.0057592
2.44,26.353905,0.39857814,0.3999995291233063,5.2427455e-05,1.4444807,1.0196738,1.0037318,1.0078146,1.0057591
2.442,26.355799,0.39862776,0.3999995291233063,5.2771346e-05,1.4444567,1.0196741,1.0037317,1.0078146,1.0057591
2.444,26.357704,0.39867747,0.3999995291233063,5.3102787e-05,1.4444323,1.0196744,1.0037316,1.0078146,1.005759
2.446,26.359621,0.39872724,0.3999995291233063,5.342176e-05,1.4444076,1.0196747,1.0037315,1.0078146,1.005759
2.448,26.361551,0.39877707,0.3999995291233063,5.3728254e-05,1.4443825,1.019675,1.0037314,1.0078148,1.005759
2.45,26.36349,0.39882693,0.3999995291233063,5.4022257e-05,1.4443572,1.0196753,1.0037313,1.0078148,1.0057589
2.452,26.365438,0.39887685,0.3999995291233063,5.4303753e-05,1.4443314,1.0196756,1.0037311,1.0078148,1.0057589
2.454,26.3674,0.39892676,0.3999995291233063,5.457274e-05,1.4443053,1.0196759,1.003731,1.0078148,1.0057589
2.456,26.36937,0.39897674,0.3999995291233063,5.4829216e-05,1.444279,1.0196762,1.0037309,1.0078148,1.0057588
2.458,26.371347,0.39902672,0.3999995291233063,5.5073175e-05,1.4442523,1.0196766,1.0037309,1.0078148,1.0057588
2.46,26.373335,0.39907667,0.3999995291233063,5.5304612e-05,1.4442252,1.0196769,1.0037308,1.0078148,1.0057588
2.462,26.37533,0.39912665,0.3999995291233063,5.552354e-05,1.4441978,1.0196773,1.0037307,1.0078149,1.0057588
2.464,26.377333,0.3991766,0.3999995291233063,5.572995e-05,1.44417,1.0196776,1.0037305,1.0078149,1.0057588
2.466,26.379341,0.39922652,0.3999995291233063,5.592386e-05,1.444142,1.019678,1.0037305,1.0078149,1.0057588
2.468,26.38136,0.3992764,0.3999995291233063,5.6105273e-05,1.4441136,1.0196784,1.0037304,1.007815,1.0057588
2.47,26.38338,0.39932626,0.3999995291233063,5.62742e-05,1.4440849,1.0196787,1.0037303,1.007815,1.0057588
2.472,26.38541,0.39937606,0.3999995291233063,5.6430654e-05,1.4440559,1.0196791,1.0037303,1.007815,1.0057588
2.474,26.387444,0.3994258,0.3999995291233063,5.657465e-05,1.4440266,1.0196794,1.0037302,1.0078151,1.0057588
2.476,26.389482,0.39947546,0.3999995291233063,5.6706205e-05,1.4439969,1.0196798,1.0037302,1.0078151,1.0057588
2.478,26.391527,0.39952505,0.3999995291233063,5.682534e-05,1.443967,1.0196803,1.00373,1.0078151,1.0057588
2.48,26.393574,0.39957458,0.3999995291233063,5.6932076e-05,1.4439367,1.0196806,1.00373,1.0078152,1.0057588
2.482,26.395626,0.399624,0.3999995291233063,5.702644e-05,1.4439061,1.0196811,1.0037299,1.0078152,1.0057588
2.484,26.39768,0.39967328,0.3999995291233063,5.710845e-05,1.4438752,1.0196815,1.0037299,1.0078154,1.0057588
2.486,26.399738,0.3997225,0.3999995291233063,5.717814e-05,1.443844,1.0196819,1.0037299,1.0078154,1.0057588
2.488,26.401798,0.39977157,0.3999995291233063,5.7235535e-05,1.4438125,1.0196824,1.0037298,1.0078155,1.0057589
2.49,26.403858,0.3998205,0.3999995291233063,5.728067e-05,1.4437807,1.0196828,1.0037298,1.0078155,1.0057589
2.492,26.405922,0.39986932,0.3999995291233063,5.7313588e-05,1.4437486,1.0196832,1.0037298,1.0078156,1.0057589
2.494,26.407986,0.399918,0.3999995291233063,5.733431e-05,1.4437162,1.0196837,1.0037298,1.0078157,1.0057589
2.496,26.41005,0.3999665,0.3999995291233063,5.7342884e-05,1.4436835,1.0196842,1.0037298,1.0078157,1.005759
2.498,26.412115,0.40001488,0.3999995291233063,5.7339348e-05,1.4436505,1.0196847,1.0037298,1.0078158,1.005759
2.5,26.414179,0.40006307,0.3999995291233063,5.732375e-05,1.4436172,1.0196851,1.0037298,1.0078158,1.0057591
2.502,26.416243,0.40011108,0.3999995291233063,5.729612e-05,1.4435837,1.0196856,1.0037298,1.007816,1.0057591
2.504,26.418303,0.40015888,0.3999995291233063,5.7256522e-05,1.4435499,1.0196861,1.0037298,1.0078161,1.0057592
2.506,26.420364,0.4002065,0.3999995291233063,5.7204994e-05,1.4435158,1.0196866,1.0037298,1.0078162,1.0057592
2.508,26.422422,0.40025395,0.3999995291233063,5.7141588e-05,1.4434814,1.019687,1.0037298,1.0078162,1.0057594
2.51,26.424479,0.40030116,0.3999995291233063,5.7066358e-05,1.4434469,1.0196875,1.0037298,1.0078163,1.0057594
2.512,26.42653,0.40034816,0.3999995291233063,5.6979356e-05,1.443412,1.0196881,1.0037298,1.0078164,1.0057595
2.514,26.428581,0.40039495,0.3999995291233063,5.6880643e-05,1.4433768,1.0196886,1.0037298,1.0078166,1.0057595
2.516,26.430626,0.4004415,0.3999995291233063,5.6770277e-05,1.4433413,1.0196891,1.0037299,1.0078167,1.0057596
2.518,26.432669,0.40048778,0.3999995291233063,5.6648314e-05,1.4433056,1.0196897,1.0037299,1.0078168,1.0057597
2.52,26.434706,0.40053385,0.3999995291233063,5.6514815e-05,1.4432697,1.0196902,1.0037299,1.0078168,1.0057598
2.522,26.436737,0.40057966,0.3999995291233063,5.6369852e-05,1.4432335,1.0196908,1.00373,1.0078169,1.0057598
2.524,26.438765,0.4006252,0.3999995291233063,5.6213485e-05,1.443197,1.0196912,1.00373,1.007817,1.00576
2.526,26.440784,0.40067047,0.3999995291233063,5.604578e-05,1.4431603,1.0196918,1.0037302,1.0078171,1.0057601
2.528,26.442799,0.40071544,0.3999995291233063,5.586681e-05,1.4431235,1.0196924,1.0037302,1.0078173,1.0057602
2.53,26.444807,0.40076014,0.3999995291233063,5.5676646e-05,1.4430863,1.0196929,1.0037303,1.0078174,1.0057603
2.532,26.446808,0.40080458,0.3999995291233063,5.547536e-05,1.4430488,1.0196935,1.0037303,1.0078175,1.0057604
2.534,26.448801,0.4008487,0.3999995291233063,5.526303e-05,1.4430112,1.0196941,1.0037304,1.0078176,1.0057606
2.536,26.450787,0.4008925,0.3999995291233063,5.5039727e-05,1.4429734,1.0196947,1.0037305,1.0078179,1.0057607
2.538,26.452765,0.400936,0.3999995291233063,5.4805536e-05,1.4429352,1.0196953,1.0037307,1.007818,1.0057608
2.54,26.454733,0.4009792,0.3999995291233063,5.456053e-05,1.442897,1.0196959,1.0037307,1.0078181,1.0057609
2.542,26.456692,0.40102205,0.3999995291233063,5.4304794e-05,1.4428585,1.0196965,1.0037308,1.0078182,1.005761
2.544,26.458641,0.40106457,0.3999995291233063,5.403841e-05,1.4428197,1.0196971,1.0037309,1.0078183,1.0057611
2.546,26.460583,0.40110675,0.3999995291233063,5.376147e-05,1.4427809,1.0196977,1.003731,1.0078185,1.0057613
2.548,26.462513,0.4011486,0.3999995291233063,5.347405e-05,1.4427416,1.0196983,1.0037311,1.0078187,1.0057614
2.55,26.464434,0.40119007,0.3999995291233063,5.3176245e-05,1.4427023,1.0196989,1.0037313,1.0078188,1.0057615
2.552,26.466343,0.4012312,0.3999995291233063,5.286814e-05,1.4426628,1.0196996,1.0037314,1.0078189,1.0057617
2.554,26.46824,0.40127197,0.3999995291233063,5.2549836e-05,1.442623,1.0197002,1.0037315,1.007819,1.0057619
2.556,26.470125,0.40131235,0.3999995291233063,5.2221414e-05,1.4425831,1.0197008,1.0037316,1.0078193,1.005762
2.558,26.472,0.40135238,0.3999995291233063,5.1882977e-05,1.442543,1.0197015,1.0037317,1.0078194,1.0057622
2.56,26.473862,0.401392,0.3999995291233063,5.153462e-05,1.4425027,1.0197021,1.003732,1.0078197,1.0057623
2.562,26.47571,0.40143123,0.3999995291233063,5.1176434e-05,1.4424623,1.0197027,1.0037321,1.0078198,1.0057625
2.564,26.477547,0.4014701,0.3999995291233063,5.0808525e-05,1.4424217,1.0197034,1.0037322,1.0078199,1.0057627
2.566,26.479368,0.40150854,0.3999995291233063,5.043099e-05,1.4423809,1.019704,1.0037323,1.0078201,1.0057628
2.568,26.481176,0.4015466,0.3999995291233063,5.004393e-05,1.4423399,1.0197047,1.0037326,1.0078202,1.005763
2.57,26.482971,0.4015842,0.3999995291233063,4.9647453e-05,1.4422988,1.0197054,1.0037327,1.0078205,1.0057632
2.572,26.484753,0.40162143,0.3999995291233063,4.9241662e-05,1.4422575,1.019706,1.0037329,1.0078206,1.0057634
2.574,26.486517,0.4016582,0.3999995291233063,4.8826656e-05,1.442216,1.0197067,1.003733,1.0078208,1.0057635
2.576,26.488268,0.4016946,0.3999995291233063,4.840255e-05,1.4421744,1.0197074,1.0037333,1.007821,1.0057638
2.578,26.490004,0.4017305,0.3999995291233063,4.796945e-05,1.4421327,1.019708,1.0037334,1.0078212,1.005764
2.58,26.49172,0.401766,0.3999995291233063,4.752747e-05,1.4420909,1.0197088,1.0037336,1.0078213,1.0057641
2.582,26.493425,0.40180105,0.3999995291233063,4.707671e-05,1.4420489,1.0197095,1.0037339,1.0078216,1.0057644
2.584,26.49511,0.40183565,0.3999995291233063,4.6617293e-05,1.4420067,1.0197102,1.003734,1.0078218,1.0057646
2.586,26.49678,0.4018698,0.3999995291233063,4.614933e-05,1.4419645,1.0197109,1.0037342,1.0078219,1.0057648
2.588,26.498432,0.40190348,0.3999995291233063,4.5672932e-05,1.4419221,1.0197115,1.0037345,1.0078222,1.005765
2.59,26.500069,0.4019367,0.3999995291233063,4.5188215e-05,1.4418796,1.0197122,1.0037347,1.0078224,1.0057652
2.592,26.501688,0.40196946,0.3999995291233063,4.46953e-05,1.441837,1.0197129,1.003735,1.0078225,1.0057654
2.594,26.503288,0.40200177,0.3999995291233063,4.419431e-05,1.4417943,1.0197136,1.0037351,1.0078228,1.0057657
2.596,26.50487,0.40203357,0.3999995291233063,4.3685348e-05,1.4417515,1.0197144,1.0037353,1.007823,1.0057659
2.598,26.506433,0.40206492,0.3999995291233063,4.3168548e-05,1.4417084,1.0197151,1.0037355,1.0078232,1.0057662
2.6,26.507977,0.40209576,0.3999995291233063,4.2644027e-05,1.4416655,1.0197158,1.0037358,1.0078233,1.0057664
2.602,26.509502,0.4021261,0.3999995291233063,4.2111908e-05,1.4416224,1.0197165,1.003736,1.0078236,1.0057666
2.604,26.51101,0.402156,0.3999995291233063,4.157231e-05,1.4415791,1.0197172,1.0037364,1.0078238,1.0057669
2.606,26.512497,0.40218535,0.3999995291233063,4.1025367e-05,1.4415358,1.019718,1.0037366,1.0078241,1.0057671
2.608,26.513964,0.40221423,0.3999995291233063,4.0471194e-05,1.4414926,1.0197188,1.0037369,1.0078243,1.0057673
2.61,26.51541,0.4022426,0.3999995291233063,3.9909923e-05,1.441449,1.0197195,1.0037371,1.0078245,1.0057676
2.612,26.516836,0.40227047,0.3999995291233063,3.9341678e-05,1.4414055,1.0197202,1.0037373,1.0078248,1.0057678
2.614,26.518242,0.40229782,0.3999995291233063,3.876659e-05,1.441362,1.0197209,1.0037377,1.0078249,1.0057681
2.616,26.519627,0.40232465,0.3999995291233063,3.8184782e-05,1.4413184,1.0197217,1.0037379,1.0078251,1.0057684
2.618,26.520992,0.40235096,0.3999995291233063,3.759639e-05,1.4412746,1.0197225,1.0037382,1.0078254,1.0057687
2.62,26.522335,0.40237677,0.3999995291233063,3.700154e-05,1.4412309,1.0197232,1.0037385,1.0078256,1.0057689
2.622,26.523655,0.40240204,0.3999995291233063,3.6400368e-05,1.4411871,1.0197239,1.0037388,1.0078259,1.0057691
2.624,26.524956,0.4024268,0.3999995291233063,3.5793e-05,1.4411433,1.0197247,1.0037391,1.0078261,1.0057695
2.626,26.526234,0.40245104,0.3999995291233063,3.5179568e-05,1.4410994,1.0197254,1.0037394,1.0078263,1.0057697
2.628,26.527489,0.40247473,0.3999995291233063,3.4560213e-05,1.4410555,1.0197262,1.0037397,1.0078266,1.00577
2.63,26.52872,0.4024979,0.3999995291233063,3.393506e-05,1.4410115,1.019727,1.00374,1.0078268,1.0057703
2.632,26.529932,0.4025205,0.3999995291233063,3.3304248e-05,1.4409677,1.0197277,1.0037403,1.0078272,1.0057706
2.634,26.531118,0.4025426,0.3999995291233063,3.2667915e-05,1.4409237,1.0197284,1.0037407,1.0078274,1.0057709
2.636,26.532284,0.40256414,0.3999995291233063,3.202619e-05,1.4408797,1.0197293,1.0037409,1.0078276,1.0057712
2.638,26.533426,0.40258512,0.3999995291233063,3.137921e-05,1.4408357,1.01973,1.0037413,1.0078279,1.0057714
2.64,26.534542,0.40260556,0.3999995291233063,3.0727115e-05,1.4407916,1.0197307,1.0037416,1.0078281,1.0057718
2.642,26.535637,0.40262547,0.3999995291233063,3.0070043e-05,1.4407476,1.0197315,1.003742,1.0078284,1.005772
2.644,26.536707,0.40264484,0.3999995291233063,2.940813e-05,1.4407036,1.0197322,1.0037422,1.0078286,1.0057724
2.646,26.537754,0.40266362,0.3999995291233063,2.8741513e-05,1.4406596,1.0197331,1.0037426,1.0078288,1.0057727
2.648,26.538776,0.4026819,0.3999995291233063,2.8070332e-05,1.4406157,1.0197338,1.0037429,1.0078292,1.005773
2.65,26.539776,0.40269956,0.3999995291233063,2.7394724e-05,1.4405717,1.0197345,1.0037433,1.0078294,1.0057733
2.652,26.540749,0.4027167,0.3999995291233063,2.671483e-05,1.4405277,1.0197353,1.0037436,1.0078297,1.0057735
2.654,26.541698,0.4027333,0.3999995291233063,2.6030792e-05,1.4404838,1.019736,1.003744,1.0078299,1.0057739
2.656,26.542624,0.4027493,0.3999995291233063,2.5342744e-05,1.4404398,1.0197369,1.0037444,1.0078301,1.0057743
2.658,26.543524,0.40276477,0.3999995291233063,2.4650832e-05,1.440396,1.0197376,1.0037447,1.0078305,1.0057745
2.66,26.5444,0.40277967,0.3999995291233063,2.3955194e-05,1.4403522,1.0197384,1.0037451,1.0078307,1.0057749
2.662,26.545248,0.402794,0.3999995291233063,2.325597e-05,1.4403083,1.0197392,1.0037454,1.007831,1.0057752
