Time,gENROU.delta,gENROU.PELEC,gENROU.PMECH,gENROU.SPEED,eSAC2A.EFD,GEN1.V,LOAD.V,GEN2.V,FAULT.V
2.664,26.546074,0.40280777,0.3999995291233063,2.2553304e-05,1.4402646,1.01974,1.0037458,1.0078312,1.0057755
2.666,26.546873,0.402821,0.3999995291233063,2.1847334e-05,1.440221,1.0197407,1.0037463,1.0078316,1.0057758
2.668,26.547646,0.40283364,0.3999995291233063,2.1138203e-05,1.4401773,1.0197414,1.0037466,1.0078318,1.0057762
2.67,26.548393,0.4028457,0.3999995291233063,2.0426052e-05,1.4401337,1.0197423,1.003747,1.007832,1.0057765
2.672,26.549116,0.40285724,0.3999995291233063,1.9711022e-05,1.4400902,1.019743,1.0037473,1.0078324,1.0057769
2.674,26.549814,0.40286818,0.3999995291233063,1.8993258e-05,1.4400468,1.0197438,1.0037477,1.0078326,1.0057771
2.676,26.550484,0.40287858,0.3999995291233063,1.8272896e-05,1.4400034,1.0197445,1.0037482,1.0078329,1.0057775
2.678,26.55113,0.4028884,0.3999995291233063,1.7550083e-05,1.4399601,1.0197452,1.0037485,1.0078332,1.0057778
2.68,26.551748,0.40289763,0.3999995291233063,1.6824959e-05,1.439917,1.0197461,1.0037489,1.0078335,1.0057782
2.682,26.55234,0.40290633,0.3999995291233063,1.6097665e-05,1.4398738,1.0197468,1.0037494,1.0078337,1.0057786
2.684,26.552908,0.40291443,0.3999995291233063,1.5368343e-05,1.4398308,1.0197476,1.0037497,1.0078341,1.0057789
2.686,26.553446,0.402922,0.3999995291233063,1.4637135e-05,1.4397879,1.0197483,1.0037502,1.0078343,1.0057793
2.688,26.55396,0.40292898,0.3999995291233063,1.3904183e-05,1.439745,1.019749,1.0037506,1.0078347,1.0057796
2.69,26.55445,0.40293542,0.3999995291233063,1.3169628e-05,1.4397023,1.0197499,1.0037509,1.0078349,1.0057799
2.692,26.55491,0.40294126,0.3999995291233063,1.2433611e-05,1.4396596,1.0197506,1.0037514,1.0078351,1.0057802
2.694,26.555344,0.40294656,0.3999995291233063,1.1696274e-05,1.439617,1.0197513,1.0037518,1.0078355,1.0057806
2.696,26.555752,0.4029513,0.3999995291233063,1.0957756e-05,1.4395747,1.0197521,1.0037522,1.0078357,1.0057809
2.698,26.556133,0.40295547,0.3999995291233063,1.02182e-05,1.4395324,1.0197529,1.0037526,1.0078361,1.0057813
2.7,26.556488,0.40295908,0.3999995291233063,9.477746e-06,1.4394902,1.0197536,1.0037531,1.0078363,1.0057817
2.702,26.556816,0.40296212,0.3999995291233063,8.736533e-06,1.4394482,1.0197543,1.0037535,1.0078366,1.005782
2.704,26.557116,0.40296462,0.3999995291233063,7.994703e-06,1.4394063,1.0197551,1.0037539,1.0078369,1.0057824
2.706,26.55739,0.40296653,0.3999995291233063,7.252394e-06,1.4393646,1.0197558,1.0037544,1.0078372,1.0057827
2.708,26.557638,0.40296793,0.3999995291233063,6.509745e-06,1.439323,1.0197566,1.0037547,1.0078375,1.0057831
2.71,26.55786,0.40296873,0.3999995291233063,5.7668963e-06,1.4392815,1.0197573,1.0037552,1.0078378,1.0057834
2.712,26.558054,0.402969,0.3999995291233063,5.0239855e-06,1.4392401,1.019758,1.0037557,1.0078381,1.0057838
2.714,26.558222,0.40296873,0.3999995291233063,4.2811507e-06,1.4391989,1.0197588,1.003756,1.0078384,1.0057842
2.716,26.558363,0.4029679,0.3999995291233063,3.53853e-06,1.4391578,1.0197595,1.0037565,1.0078386,1.0057846
2.718,26.558475,0.4029665,0.3999995291233063,2.7962606e-06,1.439117,1.0197603,1.003757,1.007839,1.005785
2.72,26.558563,0.4029646,0.3999995291233063,2.054479e-06,1.4390763,1.019761,1.0037574,1.0078392,1.0057853
2.722,26.558624,0.40296212,0.3999995291233063,1.3133215e-06,1.4390358,1.0197617,1.0037578,1.0078396,1.0057857
2.724,26.558659,0.4029591,0.3999995291233063,5.729238e-07,1.4389954,1.0197624,1.0037583,1.0078398,1.0057861
2.726,26.558664,0.40295556,0.3999995291233063,-1.665789e-07,1.4389552,1.0197631,1.0037588,1.0078402,1.0057864
2.728,26.558645,0.40295145,0.3999995291233063,-9.05052e-07,1.4389151,1.0197638,1.0037591,1.0078404,1.0057868
2.73,26.5586,0.40294683,0.3999995291233063,-1.6423616e-06,1.4388753,1.0197645,1.0037596,1.0078406,1.0057871
2.732,26.558529,0.40294167,0.3999995291233063,-2.3783741e-06,1.4388357,1.0197651,1.0037601,1.007841,1.0057875
2.734,26.55843,0.40293598,0.3999995291233063,-3.112957e-06,1.4387963,1.0197659,1.0037606,1.0078412,1.0057878
2.736,26.558304,0.40292975,0.3999995291233063,-3.8459784e-06,1.438757,1.0197666,1.0037609,1.0078416,1.0057882
2.738,26.558151,0.40292302,0.3999995291233063,-4.5773063e-06,1.438718,1.0197673,1.0037614,1.0078418,1.0057886
2.74,26.557974,0.40291575,0.3999995291233063,-5.30681e-06,1.4386791,1.019768,1.0037619,1.0078422,1.005789
2.742,26.55777,0.40290797,0.3999995291233063,-6.034361e-06,1.4386404,1.0197686,1.0037624,1.0078424,1.0057894
2.744,26.557539,0.40289968,0.3999995291233063,-6.759828e-06,1.438602,1.0197693,1.0037628,1.0078428,1.0057898
2.746,26.557283,0.40289086,0.3999995291233063,-7.483084e-06,1.4385637,1.01977,1.0037633,1.007843,1.0057901
2.748,26.557,0.40288153,0.3999995291233063,-8.2040015e-06,1.4385257,1.0197706,1.0037637,1.0078433,1.0057905
2.75,26.556692,0.40287173,0.3999995291233063,-8.922452e-06,1.4384879,1.0197713,1.0037642,1.0078436,1.0057908
2.752,26.556358,0.4028614,0.3999995291233063,-9.638311e-06,1.4384502,1.0197719,1.0037646,1.0078439,1.0057912
2.754,26.555998,0.40285057,0.3999995291233063,-1.0351453e-05,1.4384129,1.0197726,1.0037651,1.0078442,1.0057915
2.756,26.555614,0.4028392,0.3999995291233063,-1.1061753e-05,1.4383757,1.0197732,1.0037656,1.0078444,1.0057919
2.758,26.555202,0.4028274,0.3999995291233063,-1.1769089e-05,1.4383389,1.019774,1.0037661,1.0078447,1.0057923
2.76,26.554766,0.4028151,0.3999995291233063,-1.2473338e-05,1.4383022,1.0197746,1.0037664,1.007845,1.0057927
2.762,26.554304,0.4028023,0.3999995291233063,-1.3174377e-05,1.4382657,1.0197753,1.0037669,1.0078453,1.0057931
2.764,26.553818,0.40278903,0.3999995291233063,-1.3872087e-05,1.4382296,1.0197759,1.0037674,1.0078455,1.0057935
2.766,26.553305,0.40277526,0.3999995291233063,-1.4566348e-05,1.4381936,1.0197765,1.0037678,1.0078459,1.0057938
2.768,26.552769,0.40276104,0.3999995291233063,-1.5257042e-05,1.4381579,1.019777,1.0037683,1.0078461,1.0057942
2.77,26.552208,0.40274632,0.3999995291233063,-1.594405e-05,1.4381224,1.0197777,1.0037688,1.0078465,1.0057945
2.772,26.55162,0.40273118,0.3999995291233063,-1.6627255e-05,1.4380872,1.0197784,1.0037692,1.0078467,1.0057949
2.774,26.55101,0.40271553,0.3999995291233063,-1.7306544e-05,1.4380523,1.019779,1.0037696,1.007847,1.0057952
2.776,26.550375,0.40269944,0.3999995291233063,-1.79818e-05,1.4380176,1.0197796,1.0037701,1.0078473,1.0057956
2.778,26.549713,0.40268293,0.3999995291233063,-1.865291e-05,1.4379832,1.0197802,1.0037706,1.0078475,1.005796
2.78,26.54903,0.4026659,0.3999995291233063,-1.9319763e-05,1.437949,1.0197808,1.0037711,1.0078478,1.0057963
2.782,26.548325,0.4026485,0.3999995291233063,-1.9982246e-05,1.4379151,1.0197812,1.0037714,1.007848,1.0057967
2.784,26.547594,0.40263063,0.3999995291233063,-2.064025e-05,1.4378814,1.0197818,1.0037719,1.0078484,1.005797
2.786,26.546837,0.40261233,0.3999995291233063,-2.1293665e-05,1.437848,1.0197824,1.0037724,1.0078486,1.0057974
2.788,26.54606,0.40259358,0.3999995291233063,-2.1942384e-05,1.437815,1.019783,1.0037729,1.0078489,1.0057977
2.79,26.545258,0.40257442,0.3999995291233063,-2.25863e-05,1.4377822,1.0197835,1.0037733,1.0078491,1.0057981
2.792,26.544432,0.40255484,0.3999995291233063,-2.3225308e-05,1.4377496,1.0197841,1.0037737,1.0078495,1.0057985
2.794,26.543585,0.4025348,0.3999995291233063,-2.3859304e-05,1.4377173,1.0197847,1.0037742,1.0078497,1.0057988
2.796,26.542715,0.4025144,0.3999995291233063,-2.4488183e-05,1.4376854,1.0197852,1.0037746,1.0078499,1.0057992
2.798,26.541822,0.4024936,0.3999995291233063,-2.5111845e-05,1.4376537,1.0197858,1.0037751,1.0078502,1.0057995
2.8,26.540907,0.40247238,0.3999995291233063,-2.573019e-05,1.4376223,1.0197862,1.0037755,1.0078504,1.0057999
2.802,26.539968,0.40245074,0.3999995291233063,-2.6343117e-05,1.4375912,1.0197867,1.003776,1.0078508,1.0058001
2.804,26.539011,0.40242875,0.3999995291233063,-2.6950529e-05,1.4375603,1.0197873,1.0037764,1.007851,1.0058005
2.806,26.538029,0.40240633,0.3999995291233063,-2.7552329e-05,1.4375298,1.0197878,1.0037768,1.0078512,1.0058008
2.808,26.537027,0.40238357,0.3999995291233063,-2.8148423e-05,1.4374996,1.0197883,1.0037773,1.0078515,1.0058012
2.81,26.536003,0.4023604,0.3999995291233063,-2.8738714e-05,1.4374697,1.0197887,1.0037777,1.0078517,1.0058016
2.812,26.534958,0.40233687,0.3999995291233063,-2.932311e-05,1.43744,1.0197892,1.0037781,1.007852,1.0058019
2.814,26.533892,0.402313,0.3999995291233063,-2.9901523e-05,1.4374107,1.0197897,1.0037786,1.0078522,1.0058022
2.816,26.532804,0.40228873,0.3999995291233063,-3.0473859e-05,1.4373817,1.0197902,1.0037789,1.0078524,1.0058025
2.818,26.531698,0.40226412,0.3999995291233063,-3.104003e-05,1.437353,1.0197906,1.0037794,1.0078527,1.0058029
2.82,26.53057,0.40223917,0.3999995291233063,-3.159995e-05,1.4373246,1.0197911,1.0037799,1.0078529,1.0058032
2.822,26.52942,0.40221387,0.3999995291233063,-3.2153534e-05,1.4372965,1.0197916,1.0037802,1.0078532,1.0058035
2.824,26.528255,0.40218824,0.3999995291233063,-3.2700693e-05,1.4372687,1.019792,1.0037807,1.0078534,1.0058038
2.826,26.52707,0.40216228,0.3999995291233063,-3.3241347e-05,1.4372413,1.0197924,1.0037811,1.0078536,1.0058042
2.828,26.525862,0.40213597,0.3999995291233063,-3.3775417e-05,1.4372141,1.0197929,1.0037816,1.0078539,1.0058044
2.83,26.524635,0.40210935,0.3999995291233063,-3.430282e-05,1.4371873,1.0197933,1.0037819,1.0078541,1.0058048
2.832,26.523392,0.40208244,0.3999995291233063,-3.4823475e-05,1.4371608,1.0197936,1.0037823,1.0078543,1.0058051
2.834,26.52213,0.4020552,0.3999995291233063,-3.533731e-05,1.4371346,1.0197941,1.0037827,1.0078546,1.0058054
2.836,26.520847,0.40202767,0.3999995291233063,-3.5844245e-05,1.4371088,1.0197945,1.0037831,1.0078548,1.0058057
2.838,26.519548,0.40199983,0.3999995291233063,-3.6344205e-05,1.4370832,1.0197948,1.0037836,1.007855,1.005806
2.84,26.51823,0.4019717,0.3999995291233063,-3.6837122e-05,1.437058,1.0197953,1.003784,1.0078552,1.0058063
2.842,26.516895,0.40194327,0.3999995291233063,-3.732292e-05,1.437033,1.0197957,1.0037843,1.0078554,1.0058066
2.844,26.515543,0.40191457,0.3999995291233063,-3.780153e-05,1.4370085,1.019796,1.0037848,1.0078557,1.0058069
2.846,26.514174,0.4018856,0.3999995291233063,-3.8272883e-05,1.4369843,1.0197964,1.0037851,1.0078559,1.0058072
2.848,26.512789,0.4018564,0.3999995291233063,-3.873692e-05,1.4369603,1.0197967,1.0037855,1.0078561,1.0058075
2.85,26.511385,0.4018269,0.3999995291233063,-3.919356e-05,1.4369367,1.0197971,1.0037858,1.0078562,1.0058078
2.852,26.509966,0.40179715,0.3999995291233063,-3.9642753e-05,1.4369135,1.0197973,1.0037863,1.0078565,1.0058081
2.854,26.50853,0.40176713,0.3999995291233063,-4.0084433e-05,1.4368906,1.0197977,1.0037867,1.0078567,1.0058084
2.856,26.50708,0.4017369,0.3999995291233063,-4.051854e-05,1.436868,1.019798,1.003787,1.0078568,1.0058086
2.858,26.505613,0.4017064,0.3999995291233063,-4.094501e-05,1.4368458,1.0197983,1.0037874,1.0078571,1.005809
2.86,26.504131,0.4016757,0.3999995291233063,-4.136379e-05,1.4368238,1.0197986,1.0037878,1.0078573,1.0058092
2.862,26.502636,0.40164477,0.3999995291233063,-4.1774823e-05,1.4368023,1.019799,1.0037881,1.0078574,1.0058094
2.864,26.501123,0.40161362,0.3999995291233063,-4.2178053e-05,1.436781,1.0197992,1.0037885,1.0078577,1.0058097
2.866,26.499598,0.40158224,0.3999995291233063,-4.257343e-05,1.4367601,1.0197995,1.0037888,1.0078578,1.0058099
2.868,26.498058,0.40155068,0.3999995291233063,-4.29609e-05,1.4367396,1.0197998,1.0037892,1.007858,1.0058103
2.87,26.496506,0.4015189,0.3999995291233063,-4.3340413e-05,1.4367193,1.0198001,1.0037895,1.0078582,1.0058105
2.872,26.494938,0.40148696,0.3999995291233063,-4.3711923e-05,1.4366994,1.0198003,1.0037899,1.0078584,1.0058107
2.874,26.493359,0.4014548,0.3999995291233063,-4.4075383e-05,1.4366798,1.0198005,1.0037903,1.0078585,1.005811
2.876,26.491764,0.40142247,0.3999995291233063,-4.4430748e-05,1.4366605,1.0198008,1.0037905,1.0078588,1.0058112
2.878,26.490158,0.40139,0.3999995291233063,-4.4777975e-05,1.4366417,1.019801,1.0037909,1.0078589,1.0058115
2.88,26.48854,0.40135732,0.3999995291233063,-4.5117024e-05,1.4366231,1.0198013,1.0037912,1.007859,1.0058117
2.882,26.48691,0.40132448,0.3999995291233063,-4.5447847e-05,1.436605,1.0198014,1.0037916,1.0078592,1.0058119
2.884,26.485268,0.40129152,0.3999995291233063,-4.5770415e-05,1.4365871,1.0198016,1.0037918,1.0078593,1.0058122
2.886,26.483614,0.40125838,0.3999995291233063,-4.6084686e-05,1.4365696,1.0198019,1.0037922,1.0078595,1.0058124
2.888,26.48195,0.40122512,0.3999995291233063,-4.6390625e-05,1.4365524,1.019802,1.0037925,1.0078597,1.0058126
2.89,26.480274,0.4011917,0.3999995291233063,-4.66882e-05,1.4365355,1.0198022,1.0037928,1.0078598,1.0058129
2.892,26.478588,0.40115818,0.3999995291233063,-4.697738e-05,1.436519,1.0198023,1.0037931,1.00786,1.005813
2.894,26.476892,0.40112454,0.3999995291233063,-4.725813e-05,1.4365028,1.0198026,1.0037934,1.0078601,1.0058132
2.896,26.475187,0.40109077,0.3999995291233063,-4.7530426e-05,1.436487,1.0198027,1.0037937,1.0078602,1.0058135
2.898,26.47347,0.4010569,0.3999995291233063,-4.779424e-05,1.4364715,1.0198028,1.003794,1.0078604,1.0058137
2.9,26.471745,0.4010229,0.3999995291233063,-4.8049544e-05,1.4364563,1.0198029,1.0037943,1.0078605,1.0058138
2.902,26.47001,0.40098882,0.3999995291233063,-4.8296315e-05,1.4364415,1.019803,1.0037946,1.0078607,1.0058141
2.904,26.468267,0.40095466,0.3999995291233063,-4.853453e-05,1.436427,1.0198032,1.0037948,1.0078608,1.0058143
2.906,26.466515,0.4009204,0.3999995291233063,-4.8764166e-05,1.4364129,1.0198033,1.0037951,1.0078609,1.0058144
2.908,26.464756,0.4008861,0.3999995291233063,-4.8985214e-05,1.4363991,1.0198034,1.0037954,1.007861,1.0058147
2.91,26.46299,0.40085167,0.3999995291233063,-4.9197643e-05,1.4363856,1.0198035,1.0037956,1.0078611,1.0058148
2.912,26.461214,0.40081722,0.3999995291233063,-4.940145e-05,1.4363725,1.0198036,1.0037959,1.0078613,1.005815
2.914,26.459433,0.4007827,0.3999995291233063,-4.959661e-05,1.4363596,1.0198036,1.0037961,1.0078614,1.0058151
2.916,26.457644,0.40074813,0.3999995291233063,-4.9783113e-05,1.4363472,1.0198038,1.0037963,1.0078615,1.0058154
2.918,26.455849,0.4007135,0.3999995291233063,-4.9960952e-05,1.4363351,1.0198038,1.0037967,1.0078615,1.0058155
2.92,26.454044,0.40067887,0.3999995291233063,-5.0130115e-05,1.4363233,1.0198039,1.0037969,1.0078616,1.0058156
2.922,26.452238,0.40064418,0.3999995291233063,-5.0290597e-05,1.4363118,1.0198039,1.0037972,1.0078617,1.0058159
2.924,26.450426,0.40060946,0.3999995291233063,-5.0442384e-05,1.4363006,1.0198039,1.0037973,1.0078619,1.005816
2.926,26.448606,0.40057474,0.3999995291233063,-5.058548e-05,1.4362899,1.019804,1.0037975,1.007862,1.0058161
2.928,26.446783,0.40054,0.3999995291233063,-5.0719875e-05,1.4362794,1.019804,1.0037978,1.007862,1.0058162
2.93,26.444954,0.40050524,0.3999995291233063,-5.0845574e-05,1.4362693,1.019804,1.003798,1.0078621,1.0058165
2.932,26.443123,0.40047053,0.3999995291233063,-5.096257e-05,1.4362594,1.019804,1.0037982,1.0078622,1.0058166
2.934,26.441284,0.40043578,0.3999995291233063,-5.107087e-05,1.43625,1.019804,1.0037984,1.0078622,1.0058167
2.936,26.439445,0.40040106,0.3999995291233063,-5.117048e-05,1.4362408,1.019804,1.0037986,1.0078623,1.0058168
2.938,26.437601,0.40036634,0.3999995291233063,-5.1261395e-05,1.4362319,1.019804,1.0037988,1.0078624,1.0058169
2.94,26.435755,0.40033165,0.3999995291233063,-5.1343628e-05,1.4362234,1.0198039,1.003799,1.0078624,1.005817
2.942,26.433905,0.400297,0.3999995291233063,-5.1417188e-05,1.4362152,1.0198039,1.0037992,1.0078626,1.0058172
2.944,26.432053,0.4002624,0.3999995291233063,-5.148208e-05,1.4362073,1.0198039,1.0037993,1.0078626,1.0058173
2.946,26.430197,0.40022781,0.3999995291233063,-5.1538318e-05,1.4361997,1.0198038,1.0037996,1.0078627,1.0058174
2.948,26.42834,0.40019327,0.3999995291233063,-5.158591e-05,1.4361924,1.0198038,1.0037997,1.0078627,1.0058174
2.95,26.426483,0.40015882,0.3999995291233063,-5.162488e-05,1.4361855,1.0198036,1.0037999,1.0078627,1.0058175
2.952,26.424623,0.40012443,0.3999995291233063,-5.165523e-05,1.4361788,1.0198035,1.0038,1.0078628,1.0058177
2.954,26.422764,0.40009007,0.3999995291233063,-5.167699e-05,1.4361725,1.0198035,1.0038002,1.0078628,1.0058178
2.956,26.420904,0.40005583,0.3999995291233063,-5.1690175e-05,1.4361665,1.0198034,1.0038004,1.0078629,1.0058179
2.958,26.419043,0.40002164,0.3999995291233063,-5.16948e-05,1.4361608,1.0198033,1.0038005,1.0078629,1.0058179
2.96,26.417181,0.39998755,0.3999995291233063,-5.1690888e-05,1.4361553,1.0198032,1.0038006,1.0078629,1.005818
2.962,26.415321,0.39995354,0.3999995291233063,-5.1678464e-05,1.4361503,1.019803,1.0038007,1.0078629,1.005818
2.964,26.41346,0.39991963,0.3999995291233063,-5.1657553e-05,1.4361454,1.0198029,1.0038009,1.007863,1.0058181
2.966,26.4116,0.39988583,0.3999995291233063,-5.162818e-05,1.436141,1.0198028,1.003801,1.007863,1.0058182
2.968,26.409742,0.39985213,0.3999995291233063,-5.1590374e-05,1.4361367,1.0198027,1.0038011,1.007863,1.0058182
2.97,26.407887,0.39981854,0.3999995291233063,-5.1544164e-05,1.4361328,1.0198025,1.0038012,1.007863,1.0058182
2.972,26.406033,0.3997851,0.3999995291233063,-5.1489576e-05,1.4361292,1.0198023,1.0038013,1.007863,1.0058184
2.974,26.40418,0.39975175,0.3999995291233063,-5.1426647e-05,1.4361259,1.0198022,1.0038015,1.007863,1.0058184
2.976,26.40233,0.39971855,0.3999995291233063,-5.1355408e-05,1.4361229,1.019802,1.0038015,1.007863,1.0058185
2.978,26.400482,0.3996855,0.3999995291233063,-5.1275892e-05,1.4361202,1.0198019,1.0038016,1.007863,1.0058185
2.98,26.398638,0.39965257,0.3999995291233063,-5.1188137e-05,1.4361176,1.0198016,1.0038017,1.007863,1.0058185
2.982,26.396797,0.39961982,0.3999995291233063,-5.1092182e-05,1.4361155,1.0198015,1.0038018,1.007863,1.0058185
2.984,26.394958,0.39958718,0.3999995291233063,-5.098806e-05,1.4361136,1.0198013,1.0038018,1.007863,1.0058186
2.986,26.393126,0.39955473,0.3999995291233063,-5.0875817e-05,1.4361119,1.019801,1.003802,1.007863,1.0058186
2.988,26.391296,0.39952245,0.3999995291233063,-5.0755494e-05,1.4361106,1.0198008,1.003802,1.007863,1.0058186
2.99,26.389471,0.39949033,0.3999995291233063,-5.0627128e-05,1.4361095,1.0198005,1.0038021,1.007863,1.0058186
2.992,26.387651,0.3994584,0.3999995291233063,-5.049077e-05,1.4361087,1.0198003,1.0038021,1.007863,1.0058186
2.994,26.385836,0.39942664,0.3999995291233063,-5.034646e-05,1.4361082,1.0198001,1.0038022,1.0078629,1.0058186
2.996,26.384026,0.39939505,0.3999995291233063,-5.0194252e-05,1.4361079,1.0197998,1.0038022,1.0078629,1.0058186
2.998,26.382223,0.39936367,0.3999995291233063,-5.003419e-05,1.4361079,1.0197996,1.0038022,1.0078629,1.0058186
3.0,26.380424,0.3993325,0.3999995291233063,-4.9866318e-05,1.4361081,1.0197994,1.0038022,1.0078629,1.0058186
3.002,26.378632,0.3993015,0.3999995291233063,-4.9690694e-05,1.4361087,1.0197991,1.0038023,1.0078628,1.0058186
3.004,26.376844,0.3992707,0.3999995291233063,-4.950737e-05,1.4361094,1.0197989,1.0038023,1.0078628,1.0058186
3.006,26.375067,0.39924017,0.3999995291233063,-4.9316393e-05,1.4361105,1.0197985,1.0038023,1.0078628,1.0058186
3.008,26.373295,0.3992098,0.3999995291233063,-4.911782e-05,1.4361117,1.0197983,1.0038023,1.0078627,1.0058185
3.01,26.37153,0.3991797,0.3999995291233063,-4.891171e-05,1.4361132,1.0197979,1.0038023,1.0078627,1.0058185
3.012,26.369772,0.39914978,0.3999995291233063,-4.8698115e-05,1.436115,1.0197977,1.0038023,1.0078626,1.0058185
3.014,26.368025,0.39912012,0.3999995291233063,-4.8477097e-05,1.4361169,1.0197973,1.0038023,1.0078626,1.0058184
3.016,26.366282,0.39909068,0.3999995291233063,-4.8248712e-05,1.4361192,1.0197971,1.0038023,1.0078624,1.0058184
3.018,26.364552,0.39906147,0.3999995291233063,-4.8013022e-05,1.4361217,1.0197967,1.0038023,1.0078624,1.0058184
3.02,26.362827,0.39903253,0.3999995291233063,-4.777009e-05,1.4361243,1.0197964,1.0038023,1.0078623,1.0058182
3.02,26.362827,0.39903253,0.3999995291233063,-4.777009e-05,1.4361243,1.0197964,1.0038023,1.0078623,1.0058182
3.022,26.36111,0.39900383,0.3999995291233063,-4.751997e-05,1.4361273,1.0197961,1.0038022,1.0078623,1.0058182
3.024,26.359404,0.3989754,0.3999995291233063,-4.7262736e-05,1.4361304,1.0197958,1.0038022,1.0078622,1.0058181
3.026,26.357708,0.3989472,0.3999995291233063,-4.699845e-05,1.4361339,1.0197954,1.0038022,1.0078621,1.0058181
3.028,26.35602,0.39891928,0.3999995291233063,-4.6727175e-05,1.4361374,1.0197951,1.0038021,1.0078621,1.005818
3.03,26.354343,0.39889163,0.3999995291233063,-4.6448982e-05,1.4361413,1.0197947,1.0038021,1.007862,1.005818
3.032,26.352676,0.39886424,0.3999995291233063,-4.6163936e-05,1.4361453,1.0197943,1.0038021,1.0078619,1.0058179
3.034,26.35102,0.39883712,0.3999995291233063,-4.5872104e-05,1.4361495,1.019794,1.003802,1.0078619,1.0058178
3.036,26.349375,0.3988103,0.3999995291233063,-4.557356e-05,1.436154,1.0197936,1.0038018,1.0078617,1.0058178
3.038,26.347738,0.39878374,0.3999995291233063,-4.5268374e-05,1.4361587,1.0197932,1.0038018,1.0078616,1.0058177
3.04,26.346115,0.3987575,0.3999995291233063,-4.4956614e-05,1.4361634,1.0197928,1.0038017,1.0078615,1.0058175
3.042,26.344501,0.39873153,0.3999995291233063,-4.463836e-05,1.4361686,1.0197924,1.0038017,1.0078615,1.0058174
3.044,26.342901,0.39870584,0.3999995291233063,-4.4313685e-05,1.4361738,1.0197921,1.0038016,1.0078614,1.0058173
3.046,26.34131,0.39868048,0.3999995291233063,-4.3982658e-05,1.4361792,1.0197916,1.0038015,1.0078613,1.0058173
3.048,26.339733,0.3986554,0.3999995291233063,-4.364536e-05,1.4361848,1.0197912,1.0038013,1.0078611,1.0058172
3.05,26.338167,0.39863065,0.3999995291233063,-4.3301865e-05,1.4361906,1.0197908,1.0038013,1.007861,1.005817
3.052,26.336615,0.39860618,0.3999995291233063,-4.2952255e-05,1.4361966,1.0197904,1.0038012,1.0078609,1.0058169
3.054,26.335075,0.39858204,0.3999995291233063,-4.2596603e-05,1.4362028,1.0197899,1.0038011,1.0078608,1.0058168
3.056,26.33355,0.39855823,0.3999995291233063,-4.223499e-05,1.4362091,1.0197896,1.003801,1.0078607,1.0058167
3.058,26.332035,0.39853472,0.3999995291233063,-4.1867497e-05,1.4362156,1.0197891,1.0038009,1.0078605,1.0058166
3.06,26.330536,0.39851153,0.3999995291233063,-4.1494208e-05,1.4362223,1.0197887,1.0038007,1.0078604,1.0058165
3.062,26.329048,0.39848867,0.3999995291233063,-4.11152e-05,1.4362291,1.0197883,1.0038006,1.0078603,1.0058162
3.064,26.327574,0.39846614,0.3999995291233063,-4.073056e-05,1.4362361,1.0197878,1.0038005,1.0078602,1.0058161
3.066,26.326115,0.39844397,0.3999995291233063,-4.0340365e-05,1.4362433,1.0197873,1.0038003,1.0078601,1.005816
3.068,26.324669,0.3984221,0.3999995291233063,-3.9944705e-05,1.4362506,1.019787,1.0038002,1.00786,1.0058159
3.07,26.323238,0.3984006,0.3999995291233063,-3.9543665e-05,1.4362581,1.0197865,1.0038,1.0078598,1.0058157
3.072,26.321823,0.39837942,0.3999995291233063,-3.913733e-05,1.4362656,1.019786,1.0037999,1.0078596,1.0058155
3.074,26.320421,0.39835858,0.3999995291233063,-3.8725782e-05,1.4362735,1.0197855,1.0037997,1.0078595,1.0058154
3.076,26.319035,0.3983381,0.3999995291233063,-3.8309114e-05,1.4362813,1.019785,1.0037996,1.0078593,1.0058153
3.078,26.317663,0.39831796,0.3999995291233063,-3.788741e-05,1.4362893,1.0197846,1.0037994,1.0078592,1.0058151
3.08,26.316305,0.3982982,0.3999995291233063,-3.746076e-05,1.4362974,1.0197841,1.0037992,1.0078591,1.0058149
3.082,26.314966,0.39827877,0.3999995291233063,-3.702925e-05,1.4363058,1.0197836,1.0037991,1.0078589,1.0058148
3.084,26.31364,0.3982597,0.3999995291233063,-3.6592977e-05,1.4363142,1.0197831,1.0037988,1.0078588,1.0058146
3.086,26.31233,0.398241,0.3999995291233063,-3.6152025e-05,1.4363227,1.0197827,1.0037987,1.0078586,1.0058144
3.088,26.311037,0.39822266,0.3999995291233063,-3.5706486e-05,1.4363314,1.0197822,1.0037985,1.0078585,1.0058142
3.09,26.30976,0.39820468,0.3999995291233063,-3.525645e-05,1.4363401,1.0197817,1.0037984,1.0078583,1.0058141
3.092,26.308498,0.39818707,0.3999995291233063,-3.480201e-05,1.436349,1.0197811,1.0037981,1.0078582,1.0058138
3.094,26.307255,0.39816985,0.3999995291233063,-3.4343266e-05,1.436358,1.0197806,1.0037979,1.0078579,1.0058137
3.096,26.306026,0.39815298,0.3999995291233063,-3.38803e-05,1.436367,1.0197802,1.0037978,1.0078578,1.0058135
3.098,26.304813,0.39813647,0.3999995291233063,-3.341321e-05,1.4363762,1.0197797,1.0037975,1.0078577,1.0058134
3.1,26.303621,0.39812034,0.3999995291233063,-3.2942087e-05,1.4363855,1.0197791,1.0037973,1.0078574,1.0058131
3.102,26.302443,0.3981046,0.3999995291233063,-3.246703e-05,1.4363949,1.0197786,1.003797,1.0078573,1.0058129
3.104,26.301283,0.39808923,0.3999995291233063,-3.1988133e-05,1.4364043,1.0197781,1.0037969,1.0078571,1.0058128
3.106,26.30014,0.39807427,0.3999995291233063,-3.150549e-05,1.436414,1.0197775,1.0037967,1.007857,1.0058125
3.108,26.299013,0.39805967,0.3999995291233063,-3.1019197e-05,1.4364235,1.019777,1.0037965,1.0078567,1.0058123
3.11,26.297907,0.39804542,0.3999995291233063,-3.0529347e-05,1.4364333,1.0197766,1.0037962,1.0078566,1.0058122
3.112,26.296816,0.3980316,0.3999995291233063,-3.003604e-05,1.4364431,1.019776,1.003796,1.0078564,1.0058119
3.114,26.295744,0.39801815,0.3999995291233063,-2.9539375e-05,1.436453,1.0197755,1.0037957,1.0078562,1.0058117
3.116,26.29469,0.3980051,0.3999995291233063,-2.9039444e-05,1.4364629,1.0197749,1.0037955,1.007856,1.0058115
3.118,26.293653,0.3979924,0.3999995291233063,-2.8536346e-05,1.4364729,1.0197744,1.0037953,1.0078559,1.0058112
3.12,26.292635,0.39798012,0.3999995291233063,-2.803018e-05,1.4364829,1.0197738,1.003795,1.0078557,1.005811
3.122,26.291636,0.39796823,0.3999995291233063,-2.752104e-05,1.436493,1.0197734,1.0037948,1.0078555,1.0058109
3.124,26.290653,0.39795673,0.3999995291233063,-2.700903e-05,1.4365032,1.0197728,1.0037946,1.0078553,1.0058106
3.126,26.28969,0.39794564,0.3999995291233063,-2.6494245e-05,1.4365134,1.0197723,1.0037942,1.007855,1.0058104
3.128,26.288746,0.3979349,0.3999995291233063,-2.5976782e-05,1.4365237,1.0197717,1.003794,1.0078549,1.0058101
3.13,26.28782,0.3979246,0.3999995291233063,-2.5456744e-05,1.4365339,1.0197711,1.0037937,1.0078547,1.0058099
3.132,26.286913,0.39791468,0.3999995291233063,-2.4934228e-05,1.4365443,1.0197706,1.0037935,1.0078546,1.0058097
3.134,26.286024,0.39790514,0.3999995291233063,-2.4409332e-05,1.4365547,1.01977,1.0037931,1.0078543,1.0058094
3.136,26.285154,0.39789602,0.3999995291233063,-2.3882156e-05,1.436565,1.0197695,1.0037929,1.0078541,1.0058092
3.138,26.284306,0.3978873,0.3999995291233063,-2.33528e-05,1.4365755,1.019769,1.0037926,1.0078539,1.005809
3.14,26.283474,0.39787894,0.3999995291233063,-2.2821365e-05,1.436586,1.0197684,1.0037923,1.0078537,1.0058087
3.142,26.282661,0.39787102,0.3999995291233063,-2.2287946e-05,1.4365965,1.0197679,1.003792,1.0078535,1.0058085
3.144,26.28187,0.39786348,0.3999995291233063,-2.1752647e-05,1.436607,1.0197673,1.0037918,1.0078533,1.0058082
3.146,26.281096,0.39785632,0.3999995291233063,-2.1215566e-05,1.4366175,1.0197667,1.0037915,1.0078532,1.005808
3.148,26.280342,0.3978496,0.3999995291233063,-2.0676804e-05,1.436628,1.0197662,1.0037912,1.0078529,1.0058076
3.15,26.279608,0.39784324,0.3999995291233063,-2.0136458e-05,1.4366385,1.0197656,1.0037909,1.0078527,1.0058074
3.152,26.278893,0.39783728,0.3999995291233063,-1.959463e-05,1.4366491,1.019765,1.0037906,1.0078524,1.0058072
3.154,26.278196,0.39783174,0.3999995291233063,-1.9051418e-05,1.4366596,1.0197644,1.0037903,1.0078523,1.0058069
3.156,26.277521,0.39782658,0.3999995291233063,-1.8506926e-05,1.4366702,1.019764,1.00379,1.0078521,1.0058067
3.158,26.276863,0.39782184,0.3999995291233063,-1.7961247e-05,1.4366807,1.0197634,1.0037897,1.0078518,1.0058064
3.16,26.276226,0.3978175,0.3999995291233063,-1.7414486e-05,1.4366912,1.0197628,1.0037893,1.0078516,1.0058061
3.162,26.27561,0.39781353,0.3999995291233063,-1.686674e-05,1.4367017,1.0197623,1.0037891,1.0078514,1.0058059
3.164,26.275013,0.39780995,0.3999995291233063,-1.6318108e-05,1.4367121,1.0197617,1.0037887,1.0078512,1.0058056
3.166,26.274435,0.3978068,0.3999995291233063,-1.5768692e-05,1.4367226,1.0197611,1.0037884,1.007851,1.0058054
3.168,26.273876,0.39780402,0.3999995291233063,-1.5218588e-05,1.4367331,1.0197605,1.0037881,1.0078508,1.005805
3.17,26.273338,0.39780164,0.3999995291233063,-1.4667896e-05,1.4367435,1.01976,1.0037878,1.0078505,1.0058048
3.172,26.272821,0.39779967,0.3999995291233063,-1.4116715e-05,1.4367539,1.0197594,1.0037874,1.0078503,1.0058045
3.174,26.272324,0.3977981,0.3999995291233063,-1.3565143e-05,1.4367642,1.0197588,1.0037872,1.00785,1.0058043
3.176,26.271845,0.3977969,0.3999995291233063,-1.30132785e-05,1.4367746,1.0197582,1.0037868,1.0078499,1.005804
3.178,26.271385,0.3977961,0.3999995291233063,-1.246122e-05,1.4367849,1.0197577,1.0037864,1.0078497,1.0058037
3.18,26.270947,0.39779568,0.3999995291233063,-1.1909065e-05,1.4367951,1.0197572,1.0037861,1.0078495,1.0058035
3.182,26.270529,0.39779565,0.3999995291233063,-1.135691e-05,1.4368052,1.0197566,1.0037857,1.0078492,1.0058031
3.184,26.270128,0.397796,0.3999995291233063,-1.0804854e-05,1.4368154,1.0197561,1.0037855,1.007849,1.0058029
3.186,26.26975,0.39779678,0.3999995291233063,-1.0252994e-05,1.4368255,1.0197555,1.0037851,1.0078487,1.0058026
3.188,26.269392,0.3977979,0.3999995291233063,-9.7014245e-06,1.4368355,1.0197549,1.0037848,1.0078485,1.0058023
3.19,26.26905,0.39779943,0.3999995291233063,-9.150244e-06,1.4368455,1.0197544,1.0037844,1.0078483,1.005802
3.192,26.268732,0.39780134,0.3999995291233063,-8.599548e-06,1.4368554,1.0197538,1.0037841,1.0078481,1.0058017
3.194,26.268433,0.39780363,0.3999995291233063,-8.049431e-06,1.4368653,1.0197532,1.0037837,1.0078479,1.0058014
3.196,26.268152,0.39780632,0.3999995291233063,-7.49999e-06,1.4368751,1.0197527,1.0037833,1.0078477,1.0058012
3.198,26.267893,0.39780936,0.3999995291233063,-6.9513185e-06,1.4368848,1.0197521,1.003783,1.0078474,1.0058008
3.2,26.267653,0.39781278,0.3999995291233063,-6.403511e-06,1.4368944,1.0197515,1.0037827,1.0078472,1.0058006
3.202,26.267433,0.39781657,0.3999995291233063,-5.856662e-06,1.436904,1.0197511,1.0037824,1.007847,1.0058002
3.204,26.267231,0.39782074,0.3999995291233063,-5.3108647e-06,1.4369135,1.0197505,1.003782,1.0078467,1.0058
3.206,26.26705,0.3978253,0.3999995291233063,-4.7662124e-06,1.4369229,1.0197499,1.0037817,1.0078465,1.0057998
3.208,26.266888,0.39783022,0.3999995291233063,-4.2227975e-06,1.4369322,1.0197494,1.0037813,1.0078462,1.0057994
3.21,26.266747,0.3978355,0.3999995291233063,-3.6807119e-06,1.4369415,1.0197488,1.003781,1.007846,1.0057992
3.212,26.266623,0.39784116,0.3999995291233063,-3.1400477e-06,1.4369506,1.0197483,1.0037806,1.0078459,1.0057988
3.214,26.26652,0.39784718,0.3999995291233063,-2.6008956e-06,1.4369596,1.0197477,1.0037802,1.0078456,1.0057986
3.216,26.266436,0.39785355,0.3999995291233063,-2.0633463e-06,1.4369686,1.0197473,1.0037799,1.0078454,1.0057982
3.218,26.26637,0.3978603,0.3999995291233063,-1.5274899e-06,1.4369775,1.0197467,1.0037795,1.0078452,1.005798
3.22,26.266327,0.39786738,0.3999995291233063,-9.934155e-07,1.4369862,1.0197461,1.0037792,1.0078449,1.0057976
3.222,26.266298,0.39787483,0.3999995291233063,-4.612121e-07,1.4369949,1.0197456,1.0037788,1.0078447,1.0057974
3.224,26.266293,0.3978826,0.3999995291233063,6.903203e-08,1.4370035,1.0197451,1.0037785,1.0078444,1.0057971
3.226,26.266304,0.39789078,0.3999995291233063,5.9722925e-07,1.4370118,1.0197445,1.003778,1.0078442,1.0057968
3.228,26.266335,0.39789927,0.3999995291233063,1.1232926e-06,1.4370202,1.019744,1.0037776,1.007844,1.0057966
3.23,26.266386,0.39790812,0.3999995291233063,1.6471357e-06,1.4370284,1.0197434,1.0037773,1.0078437,1.0057962
3.232,26.266455,0.3979173,0.3999995291233063,2.1686728e-06,1.4370365,1.019743,1.0037769,1.0078435,1.005796
3.234,26.26654,0.3979268,0.3999995291233063,2.6878188e-06,1.4370445,1.0197424,1.0037766,1.0078433,1.0057956
3.236,26.266647,0.39793667,0.3999995291233063,3.2044893e-06,1.4370524,1.0197419,1.0037762,1.0078431,1.0057954
3.238,26.266771,0.3979469,0.3999995291233063,3.7186007e-06,1.4370601,1.0197414,1.0037758,1.0078429,1.005795
3.24,26.266914,0.3979574,0.3999995291233063,4.23007e-06,1.4370677,1.0197408,1.0037755,1.0078427,1.0057948
3.242,26.267076,0.39796826,0.3999995291233063,4.738815e-06,1.4370753,1.0197403,1.0037751,1.0078424,1.0057944
3.244,26.267256,0.39797944,0.3999995291233063,5.244754e-06,1.4370826,1.0197399,1.0037748,1.0078422,1.0057942
3.246,26.267454,0.39799094,0.3999995291233063,5.747806e-06,1.4370898,1.0197394,1.0037744,1.007842,1.0057938
3.248,26.26767,0.39800277,0.3999995291233063,6.2478916e-06,1.437097,1.0197388,1.003774,1.0078417,1.0057936
3.25,26.267904,0.39801493,0.3999995291233063,6.744931e-06,1.4371039,1.0197383,1.0037736,1.0078415,1.0057932
3.252,26.268154,0.3980274,0.3999995291233063,7.2388457e-06,1.4371107,1.0197378,1.0037732,1.0078412,1.005793
3.254,26.268425,0.39804015,0.3999995291233063,7.729558e-06,1.4371173,1.0197374,1.0037729,1.0078411,1.0057926
3.256,26.268711,0.39805323,0.3999995291233063,8.216991e-06,1.4371239,1.0197369,1.0037725,1.0078409,1.0057924
3.258,26.269016,0.3980666,0.3999995291233063,8.701069e-06,1.4371303,1.0197364,1.0037721,1.0078406,1.0057921
3.26,26.269339,0.3980803,0.3999995291233063,9.181716e-06,1.4371365,1.0197358,1.0037718,1.0078404,1.0057918
3.262,26.269678,0.39809427,0.3999995291233063,9.658858e-06,1.4371426,1.0197353,1.0037714,1.0078402,1.0057915
3.264,26.270035,0.3981085,0.3999995291233063,1.0132422e-05,1.4371486,1.0197349,1.0037711,1.0078399,1.0057912
3.266,26.270407,0.3981231,0.3999995291233063,1.0602334e-05,1.4371544,1.0197344,1.0037707,1.0078397,1.005791
3.268,26.270798,0.39813793,0.3999995291233063,1.1068523e-05,1.43716,1.0197339,1.0037702,1.0078396,1.0057906
3.27,26.271204,0.39815307,0.3999995291233063,1.15309185e-05,1.4371655,1.0197334,1.0037699,1.0078393,1.0057904
3.272,26.271627,0.39816847,0.3999995291233063,1.19894485e-05,1.4371709,1.0197331,1.0037695,1.0078391,1.00579
3.274,26.272066,0.39818418,0.3999995291233063,1.2444045e-05,1.437176,1.0197326,1.0037692,1.0078388,1.0057898
3.276,26.272524,0.39820012,0.3999995291233063,1.289464e-05,1.437181,1.0197321,1.0037688,1.0078386,1.0057895
3.278,26.272995,0.39821637,0.3999995291233063,1.3341166e-05,1.4371859,1.0197316,1.0037684,1.0078384,1.0057892
3.28,26.273483,0.39823285,0.3999995291233063,1.3783556e-05,1.4371905,1.0197312,1.0037681,1.0078382,1.0057889
3.282,26.273989,0.39824963,0.3999995291233063,1.4221744e-05,1.4371951,1.0197307,1.0037677,1.007838,1.0057886
3.284,26.27451,0.39826664,0.3999995291233063,1.4655667e-05,1.4371995,1.0197303,1.0037674,1.0078378,1.0057883
3.286,26.275043,0.3982839,0.3999995291233063,1.508526e-05,1.4372036,1.0197299,1.003767,1.0078375,1.0057881
3.288,26.275595,0.39830142,0.3999995291233063,1.5510463e-05,1.4372077,1.0197294,1.0037667,1.0078374,1.0057877
3.29,26.27616,0.39831918,0.3999995291233063,1.593121e-05,1.4372115,1.019729,1.0037663,1.0078372,1.0057875
3.292,26.276743,0.39833722,0.3999995291233063,1.6347441e-05,1.4372152,1.0197285,1.003766,1.0078369,1.0057873
3.294,26.277338,0.39835545,0.3999995291233063,1.67591e-05,1.4372187,1.0197282,1.0037656,1.0078367,1.0057869
3.296,26.277948,0.39837393,0.3999995291233063,1.7166127e-05,1.437222,1.0197277,1.0037652,1.0078366,1.0057867
3.298,26.278572,0.39839265,0.3999995291233063,1.7568462e-05,1.4372251,1.0197273,1.0037649,1.0078363,1.0057864
3.3,26.279213,0.3984116,0.3999995291233063,1.796605e-05,1.4372281,1.0197269,1.0037645,1.0078361,1.0057861
3.302,26.279867,0.39843076,0.3999995291233063,1.8358834e-05,1.437231,1.0197265,1.0037642,1.0078359,1.0057858
3.304,26.280535,0.39845014,0.3999995291233063,1.8746761e-05,1.4372336,1.019726,1.0037638,1.0078357,1.0057856
3.306,26.281216,0.39846975,0.3999995291233063,1.9129777e-05,1.437236,1.0197257,1.0037634,1.0078355,1.0057852
3.308,26.281912,0.39848956,0.3999995291233063,1.9507828e-05,1.4372382,1.0197253,1.0037631,1.0078353,1.005785
3.31,26.282621,0.39850956,0.3999995291233063,1.9880863e-05,1.4372404,1.0197248,1.0037627,1.0078351,1.0057847
3.312,26.283344,0.3985298,0.3999995291233063,2.0248832e-05,1.4372423,1.0197245,1.0037624,1.0078349,1.0057845
3.314,26.284079,0.3985502,0.3999995291233063,2.0611686e-05,1.4372439,1.0197241,1.003762,1.0078347,1.0057842
3.316,26.284828,0.3985708,0.3999995291233063,2.0969375e-05,1.4372455,1.0197238,1.0037616,1.0078346,1.0057839
3.318,26.28559,0.3985916,0.3999995291233063,2.1321855e-05,1.4372468,1.0197233,1.0037613,1.0078343,1.0057837
3.32,26.286362,0.3986126,0.3999995291233063,2.1669075e-05,1.437248,1.0197229,1.0037609,1.0078341,1.0057834
3.322,26.28715,0.39863375,0.3999995291233063,2.2010994e-05,1.437249,1.0197226,1.0037606,1.007834,1.0057832
3.324,26.287947,0.3986551,0.3999995291233063,2.2347565e-05,1.4372497,1.0197222,1.0037602,1.0078337,1.0057828
3.326,26.288757,0.3986766,0.3999995291233063,2.2678747e-05,1.4372503,1.0197219,1.00376,1.0078336,1.0057826
3.328,26.289581,0.39869827,0.3999995291233063,2.3004495e-05,1.4372507,1.0197215,1.0037596,1.0078334,1.0057824
3.33,26.290415,0.39872012,0.3999995291233063,2.3324772e-05,1.4372509,1.0197212,1.0037593,1.0078332,1.0057821
3.332,26.29126,0.3987421,0.3999995291233063,2.3639537e-05,1.437251,1.0197208,1.0037589,1.007833,1.0057819
3.334,26.292116,0.39876428,0.3999995291233063,2.394875e-05,1.4372507,1.0197206,1.0037585,1.0078328,1.0057817
3.336,26.292984,0.39878657,0.3999995291233063,2.4252375e-05,1.4372504,1.0197202,1.0037583,1.0078326,1.0057813
3.338,26.293861,0.39880902,0.3999995291233063,2.4550374e-05,1.4372499,1.0197198,1.003758,1.0078324,1.005781
3.34,26.294752,0.39883164,0.3999995291233063,2.4842715e-05,1.4372491,1.0197195,1.0037576,1.0078323,1.0057808
3.342,26.295652,0.39885435,0.3999995291233063,2.512936e-05,1.4372482,1.0197192,1.0037572,1.007832,1.0057806
3.344,26.296562,0.3988772,0.3999995291233063,2.5410278e-05,1.437247,1.0197189,1.003757,1.0078319,1.0057803
3.346,26.29748,0.3989002,0.3999995291233063,2.5685436e-05,1.4372457,1.0197185,1.0037566,1.0078317,1.0057801
3.348,26.29841,0.3989233,0.3999995291233063,2.5954805e-05,1.4372443,1.0197183,1.0037563,1.0078316,1.0057799
3.348,26.29841,0.3989233,0.3999995291233063,2.5954805e-05,1.4372443,1.0197183,1.0037563,1.0078316,1.0057799
3.35,26.29935,0.39894655,0.3999995291233063,2.6218353e-05,1.4372425,1.0197179,1.003756,1.0078315,1.0057796
3.352,26.300297,0.3989699,0.3999995291233063,2.6476053e-05,1.4372406,1.0197177,1.0037557,1.0078312,1.0057794
3.354,26.301256,0.39899334,0.3999995291233063,2.6727877e-05,1.4372386,1.0197173,1.0037553,1.0078311,1.0057791
3.356,26.302221,0.39901692,0.3999995291233063,2.69738e-05,1.4372363,1.0197171,1.0037551,1.0078309,1.0057789
3.358,26.303198,0.39904058,0.3999995291233063,2.7213793e-05,1.4372338,1.0197167,1.0037547,1.0078307,1.0057787
3.36,26.304182,0.39906433,0.3999995291233063,2.7447837e-05,1.4372312,1.0197165,1.0037544,1.0078306,1.0057784
3.362,26.305174,0.39908817,0.3999995291233063,2.7675907e-05,1.4372283,1.0197163,1.0037541,1.0078304,1.0057783
3.364,26.306175,0.3991121,0.3999995291233063,2.789798e-05,1.4372252,1.0197159,1.0037538,1.0078303,1.0057781
3.366,26.307182,0.39913613,0.3999995291233063,2.8114036e-05,1.437222,1.0197157,1.0037535,1.0078301,1.0057778
3.368,26.308199,0.39916024,0.3999995291233063,2.8324057e-05,1.4372185,1.0197154,1.0037532,1.0078299,1.0057776
3.37,26.309221,0.3991844,0.3999995291233063,2.8528024e-05,1.437215,1.0197152,1.003753,1.0078298,1.0057774
3.372,26.310253,0.39920864,0.3999995291233063,2.8725919e-05,1.4372112,1.019715,1.0037526,1.0078297,1.0057771
3.374,26.31129,0.39923292,0.3999995291233063,2.8917726e-05,1.4372071,1.0197147,1.0037524,1.0078294,1.0057769
3.376,26.312334,0.3992573,0.3999995291233063,2.9103432e-05,1.4372029,1.0197145,1.0037521,1.0078293,1.0057768
3.378,26.313387,0.3992817,0.3999995291233063,2.9283021e-05,1.4371985,1.0197142,1.0037518,1.0078292,1.0057765
3.38,26.314444,0.39930618,0.3999995291233063,2.945648e-05,1.437194,1.019714,1.0037515,1.0078291,1.0057763
3.382,26.315506,0.3993307,0.3999995291233063,2.96238e-05,1.4371892,1.0197138,1.0037512,1.007829,1.005776
3.384,26.316576,0.39935526,0.3999995291233063,2.9784967e-05,1.4371842,1.0197135,1.0037509,1.0078287,1.0057759
3.386,26.317652,0.39937985,0.3999995291233063,2.9939976e-05,1.4371791,1.0197133,1.0037507,1.0078286,1.0057757
3.388,26.318733,0.3994045,0.3999995291233063,3.0088817e-05,1.4371737,1.019713,1.0037503,1.0078285,1.0057755
3.39,26.319818,0.39942914,0.3999995291233063,3.023148e-05,1.4371682,1.0197129,1.0037501,1.0078284,1.0057753
3.392,26.320908,0.39945382,0.3999995291233063,3.0367964e-05,1.4371625,1.0197127,1.0037498,1.0078282,1.0057751
3.394,26.322004,0.39947852,0.3999995291233063,3.0498262e-05,1.4371566,1.0197124,1.0037496,1.0078281,1.0057749
3.396,26.323103,0.39950323,0.3999995291233063,3.062237e-05,1.4371505,1.0197123,1.0037494,1.0078279,1.0057747
3.398,26.32421,0.39952797,0.3999995291233063,3.0740288e-05,1.4371443,1.0197121,1.003749,1.0078278,1.0057745
3.4,26.32532,0.39955267,0.3999995291233063,3.085201e-05,1.4371378,1.0197119,1.0037488,1.0078276,1.0057744
3.402,26.32643,0.3995774,0.3999995291233063,3.095754e-05,1.4371312,1.0197117,1.0037485,1.0078275,1.0057741
3.404,26.327547,0.39960214,0.3999995291233063,3.105688e-05,1.4371244,1.0197116,1.0037483,1.0078274,1.005774
3.406,26.328667,0.39962685,0.3999995291233063,3.1150026e-05,1.4371173,1.0197114,1.003748,1.0078273,1.0057738
3.408,26.329788,0.39965156,0.3999995291233063,3.1236985e-05,1.4371102,1.0197113,1.0037478,1.0078272,1.0057737
3.41,26.330915,0.39967626,0.3999995291233063,3.131776e-05,1.4371028,1.019711,1.0037476,1.007827,1.0057734
3.412,26.332045,0.39970094,0.3999995291233063,3.1392356e-05,1.4370953,1.0197109,1.0037473,1.0078269,1.0057733
3.414,26.333176,0.3997256,0.3999995291233063,3.146078e-05,1.4370875,1.0197108,1.0037471,1.0078268,1.0057731
3.416,26.334309,0.3997502,0.3999995291233063,3.152304e-05,1.4370797,1.0197107,1.0037469,1.0078267,1.005773
3.418,26.335445,0.3997748,0.3999995291233063,3.1579144e-05,1.4370716,1.0197104,1.0037466,1.0078266,1.0057728
3.42,26.336582,0.39979932,0.3999995291233063,3.16291e-05,1.4370633,1.0197103,1.0037464,1.0078264,1.0057726
3.422,26.337723,0.3998238,0.3999995291233063,3.167292e-05,1.4370549,1.0197102,1.0037462,1.0078264,1.0057725
3.424,26.338865,0.39984828,0.3999995291233063,3.1710617e-05,1.4370463,1.0197101,1.0037459,1.0078263,1.0057724
3.426,26.340006,0.3998727,0.3999995291233063,3.1742202e-05,1.4370375,1.01971,1.0037457,1.0078262,1.0057721
3.428,26.341148,0.39989704,0.3999995291233063,3.176769e-05,1.4370285,1.0197098,1.0037456,1.0078261,1.005772
3.43,26.342293,0.39992133,0.3999995291233063,3.1787094e-05,1.4370195,1.0197097,1.0037453,1.007826,1.0057719
3.432,26.343437,0.39994556,0.3999995291233063,3.180043e-05,1.4370102,1.0197096,1.0037451,1.0078259,1.0057716
3.434,26.344584,0.39996973,0.3999995291233063,3.180772e-05,1.4370008,1.0197095,1.0037448,1.0078257,1.0057715
3.436,26.345728,0.3999938,0.3999995291233063,3.1808977e-05,1.4369911,1.0197093,1.0037447,1.0078257,1.0057714
3.438,26.346872,0.40001783,0.3999995291233063,3.180422e-05,1.4369813,1.0197093,1.0037445,1.0078256,1.0057713
3.44,26.348019,0.40004176,0.3999995291233063,3.179347e-05,1.4369714,1.0197092,1.0037442,1.0078255,1.0057712
3.442,26.349163,0.4000656,0.3999995291233063,3.1776748e-05,1.4369613,1.0197091,1.0037441,1.0078254,1.005771
3.444,26.350306,0.40008938,0.3999995291233063,3.1754076e-05,1.436951,1.019709,1.0037439,1.0078254,1.0057708
3.446,26.351448,0.40011305,0.3999995291233063,3.1725478e-05,1.4369407,1.019709,1.0037436,1.0078253,1.0057707
3.448,26.35259,0.40013662,0.3999995291233063,3.1690975e-05,1.4369301,1.0197089,1.0037435,1.0078251,1.0057706
3.45,26.353731,0.40016007,0.3999995291233063,3.1650598e-05,1.4369193,1.0197088,1.0037433,1.0078251,1.0057704
3.452,26.35487,0.40018347,0.3999995291233063,3.1604366e-05,1.4369085,1.0197088,1.0037432,1.007825,1.0057703
3.454,26.356007,0.4002067,0.3999995291233063,3.155231e-05,1.4368974,1.0197086,1.0037429,1.0078249,1.0057702
3.456,26.35714,0.40022987,0.3999995291233063,3.149446e-05,1.4368862,1.0197086,1.0037428,1.0078249,1.0057701
3.458,26.358274,0.4002529,0.3999995291233063,3.1430838e-05,1.4368749,1.0197085,1.0037426,1.0078248,1.00577
3.46,26.359404,0.40027583,0.3999995291233063,3.136148e-05,1.4368634,1.0197085,1.0037425,1.0078247,1.0057698
3.462,26.36053,0.40029863,0.3999995291233063,3.1286414e-05,1.4368519,1.0197085,1.0037423,1.0078247,1.0057697
3.464,26.361656,0.4003213,0.3999995291233063,3.1205676e-05,1.43684,1.0197084,1.0037421,1.0078245,1.0057696
3.466,26.362778,0.40034384,0.3999995291233063,3.1119293e-05,1.4368281,1.0197084,1.003742,1.0078245,1.0057696
3.468,26.363897,0.40036625,0.3999995291233063,3.10273e-05,1.4368161,1.0197084,1.0037419,1.0078244,1.0057695
3.47,26.365011,0.4003885,0.3999995291233063,3.0929732e-05,1.4368038,1.0197083,1.0037416,1.0078244,1.0057694
3.472,26.366123,0.40041062,0.3999995291233063,3.0826624e-05,1.4367915,1.0197083,1.0037415,1.0078243,1.0057693
3.474,26.367231,0.40043262,0.3999995291233063,3.0718013e-05,1.436779,1.0197083,1.0037414,1.0078243,1.0057691
3.476,26.368336,0.40045446,0.3999995291233063,3.0603933e-05,1.4367665,1.0197083,1.0037413,1.0078242,1.005769
3.478,26.369434,0.40047613,0.3999995291233063,3.0484429e-05,1.4367537,1.0197083,1.0037411,1.0078242,1.005769
3.48,26.370531,0.40049767,0.3999995291233063,3.0359533e-05,1.4367409,1.0197083,1.003741,1.0078241,1.0057689
3.482,26.37162,0.40051904,0.3999995291233063,3.022929e-05,1.4367279,1.0197083,1.0037408,1.0078241,1.0057688
3.484,26.372705,0.40054023,0.3999995291233063,3.0093735e-05,1.4367148,1.0197083,1.0037407,1.007824,1.0057688
3.486,26.373787,0.4005613,0.3999995291233063,2.9952913e-05,1.4367015,1.0197083,1.0037405,1.007824,1.0057687
3.488,26.374863,0.40058216,0.3999995291233063,2.9806866e-05,1.4366881,1.0197083,1.0037404,1.007824,1.0057685
3.49,26.375933,0.40060288,0.3999995291233063,2.9655635e-05,1.4366746,1.0197083,1.0037403,1.0078238,1.0057685
3.492,26.376999,0.4006234,0.3999995291233063,2.9499266e-05,1.436661,1.0197083,1.0037402,1.0078238,1.0057684
3.494,26.378057,0.40064374,0.3999995291233063,2.9337802e-05,1.4366473,1.0197083,1.0037401,1.0078238,1.0057683
3.496,26.37911,0.4006639,0.3999995291233063,2.917129e-05,1.4366335,1.0197083,1.00374,1.0078237,1.0057683
3.498,26.380157,0.4006839,0.3999995291233063,2.8999773e-05,1.4366195,1.0197083,1.00374,1.0078237,1.0057682
3.5,26.381199,0.4007037,0.3999995291233063,2.88233e-05,1.4366055,1.0197084,1.0037398,1.0078237,1.0057682
3.502,26.382233,0.4007233,0.3999995291233063,2.864192e-05,1.4365913,1.0197084,1.0037397,1.0078236,1.0057681
3.504,26.38326,0.40074274,0.3999995291233063,2.8455679e-05,1.436577,1.0197084,1.0037396,1.0078236,1.0057681
3.506,26.384281,0.40076196,0.3999995291233063,2.8264629e-05,1.4365625,1.0197084,1.0037395,1.0078236,1.005768
3.508,26.385296,0.40078098,0.3999995291233063,2.8068815e-05,1.4365481,1.0197085,1.0037395,1.0078236,1.005768
3.51,26.386303,0.4007998,0.3999995291233063,2.7868291e-05,1.4365336,1.0197085,1.0037394,1.0078235,1.0057678
3.512,26.387302,0.4008184,0.3999995291233063,2.7663109e-05,1.4365188,1.0197086,1.0037392,1.0078235,1.0057678
3.514,26.388294,0.40083683,0.3999995291233063,2.7453318e-05,1.436504,1.0197086,1.0037391,1.0078235,1.0057678
3.516,26.38928,0.40085503,0.3999995291233063,2.7238972e-05,1.4364891,1.0197086,1.0037391,1.0078235,1.0057677
3.518,26.390257,0.400873,0.3999995291233063,2.7020124e-05,1.4364742,1.0197088,1.003739,1.0078235,1.0057677
3.52,26.391224,0.40089077,0.3999995291233063,2.6796828e-05,1.4364592,1.0197088,1.003739,1.0078235,1.0057676
3.522,26.392185,0.40090835,0.3999995291233063,2.6569138e-05,1.4364439,1.0197089,1.0037389,1.0078233,1.0057676
3.524,26.393137,0.40092567,0.3999995291233063,2.633711e-05,1.4364288,1.0197089,1.0037388,1.0078233,1.0057676
3.526,26.394081,0.40094277,0.3999995291233063,2.6100799e-05,1.4364134,1.019709,1.0037388,1.0078233,1.0057676
3.528,26.395018,0.40095967,0.3999995291233063,2.5860263e-05,1.436398,1.0197091,1.0037386,1.0078233,1.0057675
3.53,26.395945,0.40097633,0.3999995291233063,2.5615556e-05,1.4363825,1.0197091,1.0037386,1.0078233,1.0057675
3.532,26.396862,0.40099275,0.3999995291233063,2.5366737e-05,1.436367,1.0197092,1.0037385,1.0078233,1.0057675
3.534,26.39777,0.40100896,0.3999995291233063,2.5113864e-05,1.4363514,1.0197093,1.0037385,1.0078233,1.0057675
3.536,26.39867,0.40102494,0.3999995291233063,2.4856996e-05,1.4363357,1.0197093,1.0037385,1.0078233,1.0057673
3.538,26.399559,0.40104067,0.3999995291233063,2.4596193e-05,1.4363198,1.0197095,1.0037384,1.0078233,1.0057673
3.54,26.40044,0.40105614,0.3999995291233063,2.4331512e-05,1.4363041,1.0197096,1.0037384,1.0078233,1.0057673
