Time,gENROU.delta,gENROU.PELEC,gENROU.PMECH,gENROU.SPEED,eSAC2A.EFD,GEN1.V,LOAD.V,GEN2.V,FAULT.V
3.542,26.401312,0.4010714,0.3999995291233063,2.4063014e-05,1.4362881,1.0197096,1.0037384,1.0078233,1.0057673
3.544,26.402174,0.40108642,0.3999995291233063,2.3790762e-05,1.4362721,1.0197097,1.0037383,1.0078233,1.0057673
3.546,26.403025,0.40110117,0.3999995291233063,2.3514815e-05,1.4362562,1.0197098,1.0037383,1.0078233,1.0057673
3.548,26.403866,0.4011157,0.3999995291233063,2.3235236e-05,1.4362401,1.01971,1.0037383,1.0078233,1.0057673
3.55,26.404697,0.40112996,0.3999995291233063,2.2952085e-05,1.4362239,1.0197101,1.0037382,1.0078233,1.0057673
3.552,26.405518,0.401144,0.3999995291233063,2.2665427e-05,1.4362077,1.0197101,1.0037382,1.0078233,1.0057673
3.554,26.40633,0.40115777,0.3999995291233063,2.2375323e-05,1.4361914,1.0197102,1.0037382,1.0078233,1.0057673
3.556,26.407131,0.40117127,0.3999995291233063,2.2081837e-05,1.4361751,1.0197103,1.0037382,1.0078233,1.0057673
3.558,26.407919,0.40118453,0.3999995291233063,2.1785034e-05,1.4361588,1.0197104,1.0037382,1.0078233,1.0057673
3.56,26.408697,0.40119755,0.3999995291233063,2.1484977e-05,1.4361424,1.0197105,1.0037382,1.0078233,1.0057673
3.562,26.409466,0.40121028,0.3999995291233063,2.1181733e-05,1.436126,1.0197107,1.0037382,1.0078235,1.0057673
3.564,26.410223,0.40122277,0.3999995291233063,2.0875364e-05,1.4361094,1.0197108,1.003738,1.0078235,1.0057673
3.566,26.410969,0.40123498,0.3999995291233063,2.0565936e-05,1.436093,1.0197109,1.003738,1.0078235,1.0057673
3.568,26.411703,0.40124696,0.3999995291233063,2.0253518e-05,1.4360764,1.019711,1.003738,1.0078235,1.0057673
3.57,26.412428,0.40125865,0.3999995291233063,1.993817e-05,1.4360598,1.0197111,1.003738,1.0078235,1.0057673
3.572,26.41314,0.4012701,0.3999995291233063,1.9619963e-05,1.4360431,1.0197113,1.003738,1.0078235,1.0057673
3.574,26.41384,0.40128127,0.3999995291233063,1.9298965e-05,1.4360266,1.0197114,1.003738,1.0078236,1.0057673
3.576,26.41453,0.40129218,0.3999995291233063,1.8975239e-05,1.4360099,1.0197115,1.0037382,1.0078236,1.0057673
3.578,26.415207,0.40130278,0.3999995291233063,1.8648854e-05,1.4359932,1.0197116,1.0037382,1.0078236,1.0057675
3.58,26.41587,0.40131316,0.3999995291233063,1.8319877e-05,1.4359764,1.0197117,1.0037382,1.0078236,1.0057675
3.582,26.416525,0.40132323,0.3999995291233063,1.798838e-05,1.4359597,1.0197119,1.0037382,1.0078236,1.0057675
3.584,26.417168,0.40133306,0.3999995291233063,1.7654424e-05,1.4359429,1.019712,1.0037382,1.0078237,1.0057675
3.586,26.417795,0.4013426,0.3999995291233063,1.7318082e-05,1.4359262,1.0197121,1.0037382,1.0078237,1.0057675
3.588,26.418413,0.40135187,0.3999995291233063,1.697942e-05,1.4359094,1.0197122,1.0037382,1.0078237,1.0057676
3.59,26.419018,0.40136087,0.3999995291233063,1.663851e-05,1.4358926,1.0197123,1.0037383,1.0078237,1.0057676
3.592,26.419613,0.4013696,0.3999995291233063,1.629542e-05,1.4358758,1.0197124,1.0037383,1.0078238,1.0057676
3.594,26.420193,0.40137804,0.3999995291233063,1.5950218e-05,1.435859,1.0197127,1.0037383,1.0078238,1.0057676
3.596,26.42076,0.4013862,0.3999995291233063,1.5602973e-05,1.4358422,1.0197128,1.0037383,1.0078238,1.0057677
3.598,26.421314,0.4013941,0.3999995291233063,1.5253756e-05,1.4358253,1.0197129,1.0037384,1.007824,1.0057677
3.6,26.421858,0.40140173,0.3999995291233063,1.4902636e-05,1.4358085,1.019713,1.0037384,1.007824,1.0057677
3.602,26.42239,0.40140906,0.3999995291233063,1.4549682e-05,1.4357917,1.0197132,1.0037384,1.007824,1.0057678
3.604,26.422907,0.4014161,0.3999995291233063,1.4194966e-05,1.4357749,1.0197133,1.0037385,1.007824,1.0057678
3.606,26.42341,0.4014229,0.3999995291233063,1.3838556e-05,1.4357581,1.0197134,1.0037385,1.0078241,1.0057678
3.608,26.423903,0.40142938,0.3999995291233063,1.3480521e-05,1.4357413,1.0197136,1.0037385,1.0078241,1.005768
3.61,26.424381,0.40143558,0.3999995291233063,1.3120935e-05,1.4357245,1.0197138,1.0037386,1.0078242,1.005768
3.612,26.424849,0.4014415,0.3999995291233063,1.2759865e-05,1.4357078,1.0197139,1.0037386,1.0078242,1.0057681
3.614,26.4253,0.40144718,0.3999995291233063,1.2397383e-05,1.435691,1.019714,1.0037386,1.0078242,1.0057681
3.616,26.42574,0.40145257,0.3999995291233063,1.2033559e-05,1.4356743,1.0197141,1.0037388,1.0078243,1.0057681
3.618,26.426167,0.40145764,0.3999995291233063,1.1668462e-05,1.4356576,1.0197144,1.0037388,1.0078243,1.0057682
3.62,26.426579,0.40146247,0.3999995291233063,1.1302164e-05,1.4356409,1.0197145,1.0037389,1.0078243,1.0057682
3.622,26.426981,0.401467,0.3999995291233063,1.0934736e-05,1.4356242,1.0197146,1.0037389,1.0078244,1.0057683
3.624,26.427366,0.40147126,0.3999995291233063,1.0566246e-05,1.4356077,1.0197147,1.003739,1.0078244,1.0057683
3.626,26.42774,0.40147522,0.3999995291233063,1.0196765e-05,1.4355911,1.0197148,1.003739,1.0078245,1.0057684
3.628,26.4281,0.4014789,0.3999995291233063,9.8263645e-06,1.4355745,1.0197151,1.0037391,1.0078245,1.0057684
3.63,26.42845,0.4014823,0.3999995291233063,9.455114e-06,1.435558,1.0197152,1.0037391,1.0078245,1.0057685
3.632,26.428782,0.40148544,0.3999995291233063,9.0830845e-06,1.4355415,1.0197153,1.0037392,1.0078247,1.0057685
3.634,26.429104,0.40148827,0.3999995291233063,8.710345e-06,1.4355251,1.0197154,1.0037394,1.0078247,1.0057687
3.636,26.429409,0.40149084,0.3999995291233063,8.336967e-06,1.4355086,1.0197157,1.0037394,1.0078248,1.0057687
3.638,26.429703,0.40149313,0.3999995291233063,7.963019e-06,1.4354923,1.0197158,1.0037395,1.0078248,1.0057688
3.64,26.429983,0.40149513,0.3999995291233063,7.5885714e-06,1.435476,1.0197159,1.0037395,1.0078249,1.0057688
3.642,26.430248,0.4014969,0.3999995291233063,7.213694e-06,1.4354596,1.019716,1.0037396,1.0078249,1.0057689
3.644,26.430502,0.40149832,0.3999995291233063,6.8384566e-06,1.4354434,1.0197161,1.0037397,1.0078249,1.0057689
3.646,26.43074,0.4014995,0.3999995291233063,6.462928e-06,1.4354273,1.0197164,1.0037397,1.007825,1.005769
3.648,26.430967,0.4015004,0.3999995291233063,6.0871785e-06,1.4354111,1.0197165,1.0037398,1.007825,1.005769
3.65,26.43118,0.40150103,0.3999995291233063,5.711276e-06,1.4353951,1.0197166,1.00374,1.0078251,1.0057691
3.652,26.43138,0.40150136,0.3999995291233063,5.335291e-06,1.435379,1.0197167,1.00374,1.0078251,1.0057693
3.654,26.431564,0.40150145,0.3999995291233063,4.959291e-06,1.4353632,1.0197169,1.0037401,1.0078253,1.0057693
3.656,26.431736,0.40150124,0.3999995291233063,4.583345e-06,1.4353472,1.0197171,1.0037402,1.0078253,1.0057694
3.658,26.431892,0.40150076,0.3999995291233063,4.2075208e-06,1.4353315,1.0197172,1.0037403,1.0078254,1.0057694
3.66,26.43204,0.40150002,0.3999995291233063,3.8318876e-06,1.4353157,1.0197173,1.0037403,1.0078254,1.0057695
3.662,26.432169,0.401499,0.3999995291233063,3.4565126e-06,1.4353,1.0197175,1.0037404,1.0078255,1.0057696
3.664,26.432287,0.4014977,0.3999995291233063,3.0814635e-06,1.4352844,1.0197176,1.0037405,1.0078255,1.0057696
3.666,26.432392,0.40149614,0.3999995291233063,2.7068077e-06,1.4352689,1.0197177,1.0037407,1.0078256,1.0057697
3.668,26.432482,0.40149432,0.3999995291233063,2.3326122e-06,1.4352534,1.0197178,1.0037407,1.0078256,1.0057697
3.67,26.43256,0.40149224,0.3999995291233063,1.958944e-06,1.435238,1.019718,1.0037408,1.0078257,1.0057698
3.672,26.432625,0.40148988,0.3999995291233063,1.5858694e-06,1.4352226,1.0197182,1.0037409,1.0078257,1.00577
3.674,26.432674,0.40148726,0.3999995291233063,1.2134548e-06,1.4352075,1.0197183,1.003741,1.0078259,1.00577
3.676,26.43271,0.40148437,0.3999995291233063,8.4176594e-07,1.4351923,1.0197184,1.003741,1.0078259,1.0057701
3.678,26.432735,0.4014812,0.3999995291233063,4.7086843e-07,1.4351772,1.0197185,1.0037411,1.007826,1.0057702
3.68,26.432745,0.4014778,0.3999995291233063,1.00827506e-07,1.4351623,1.0197186,1.0037413,1.007826,1.0057702
3.682,26.432741,0.40147415,0.3999995291233063,-2.6829198e-07,1.4351474,1.0197188,1.0037414,1.0078261,1.0057703
3.684,26.432724,0.4014702,0.3999995291233063,-6.3642557e-07,1.4351325,1.0197189,1.0037415,1.0078261,1.0057704
3.686,26.432695,0.40146604,0.3999995291233063,-1.003509e-06,1.4351178,1.019719,1.0037416,1.0078262,1.0057704
3.688,26.432653,0.4014616,0.3999995291233063,-1.3694787e-06,1.4351032,1.0197191,1.0037416,1.0078262,1.0057706
3.69,26.432596,0.40145692,0.3999995291233063,-1.7342711e-06,1.4350886,1.0197192,1.0037417,1.0078263,1.0057707
3.692,26.432528,0.40145198,0.3999995291233063,-2.0978234e-06,1.4350742,1.0197194,1.0037419,1.0078263,1.0057707
3.694,26.432447,0.4014468,0.3999995291233063,-2.4600731e-06,1.4350599,1.0197195,1.003742,1.0078264,1.0057708
3.696,26.43235,0.40144134,0.3999995291233063,-2.820958e-06,1.4350457,1.0197196,1.0037421,1.0078264,1.0057709
3.698,26.432243,0.40143567,0.3999995291233063,-3.1804161e-06,1.4350315,1.0197197,1.0037422,1.0078266,1.0057709
3.7,26.432121,0.40142974,0.3999995291233063,-3.5383866e-06,1.4350175,1.0197198,1.0037423,1.0078266,1.005771
3.702,26.43199,0.40142354,0.3999995291233063,-3.8948087e-06,1.4350036,1.01972,1.0037423,1.0078267,1.0057712
3.704,26.431843,0.40141714,0.3999995291233063,-4.2496217e-06,1.4349898,1.0197201,1.0037425,1.0078267,1.0057712
3.706,26.43168,0.4014105,0.3999995291233063,-4.602766e-06,1.4349761,1.0197202,1.0037426,1.0078268,1.0057713
3.708,26.43151,0.4014036,0.3999995291233063,-4.954182e-06,1.4349624,1.0197203,1.0037427,1.0078268,1.0057714
3.71,26.431326,0.40139648,0.3999995291233063,-5.303811e-06,1.4349489,1.0197204,1.0037428,1.0078268,1.0057714
3.712,26.431128,0.40138912,0.3999995291233063,-5.6515946e-06,1.4349356,1.0197206,1.0037429,1.0078269,1.0057715
3.714,26.430918,0.40138152,0.3999995291233063,-5.997475e-06,1.4349223,1.0197207,1.003743,1.0078269,1.0057716
3.716,26.430696,0.4013737,0.3999995291233063,-6.3413945e-06,1.4349091,1.0197207,1.0037432,1.007827,1.0057716
3.718,26.430462,0.40136567,0.3999995291233063,-6.6832963e-06,1.4348961,1.0197208,1.0037433,1.007827,1.0057718
3.72,26.430214,0.40135738,0.3999995291233063,-7.0231245e-06,1.4348832,1.0197209,1.0037433,1.0078272,1.0057719
3.722,26.429956,0.4013489,0.3999995291233063,-7.360823e-06,1.4348704,1.019721,1.0037434,1.0078272,1.0057719
3.724,26.429686,0.4013402,0.3999995291233063,-7.696337e-06,1.4348577,1.019721,1.0037435,1.0078273,1.005772
3.726,26.429401,0.40133125,0.3999995291233063,-8.02961e-06,1.4348452,1.0197212,1.0037436,1.0078273,1.0057721
3.728,26.429106,0.4013221,0.3999995291233063,-8.360591e-06,1.4348327,1.0197213,1.0037438,1.0078274,1.0057721
3.73,26.4288,0.40131274,0.3999995291233063,-8.689224e-06,1.4348204,1.0197214,1.0037439,1.0078274,1.0057722
3.732,26.428482,0.40130317,0.3999995291233063,-9.015458e-06,1.4348083,1.0197214,1.003744,1.0078275,1.0057722
3.734,26.428152,0.40129337,0.3999995291233063,-9.339238e-06,1.4347962,1.0197215,1.0037441,1.0078275,1.0057724
3.736,26.427809,0.40128338,0.3999995291233063,-9.660515e-06,1.4347843,1.0197216,1.0037442,1.0078276,1.0057725
3.738,26.427456,0.4012732,0.3999995291233063,-9.979237e-06,1.4347725,1.0197216,1.0037442,1.0078276,1.0057725
3.74,26.427092,0.4012628,0.3999995291233063,-1.0295352e-05,1.4347608,1.0197217,1.0037444,1.0078276,1.0057726
3.742,26.426714,0.4012522,0.3999995291233063,-1.0608812e-05,1.4347492,1.0197217,1.0037445,1.0078278,1.0057727
3.744,26.426327,0.40124142,0.3999995291233063,-1.0919567e-05,1.4347379,1.0197219,1.0037446,1.0078278,1.0057727
3.746,26.425928,0.40123042,0.3999995291233063,-1.12275675e-05,1.4347266,1.0197219,1.0037447,1.0078279,1.0057728
3.748,26.425518,0.40121925,0.3999995291233063,-1.15327675e-05,1.4347155,1.019722,1.0037448,1.0078279,1.005773
3.75,26.425097,0.40120786,0.3999995291233063,-1.1835118e-05,1.4347045,1.019722,1.003745,1.007828,1.005773
3.752,26.424667,0.40119633,0.3999995291233063,-1.2134573e-05,1.4346937,1.0197221,1.0037451,1.007828,1.0057731
3.754,26.424225,0.4011846,0.3999995291233063,-1.2431085e-05,1.434683,1.0197221,1.0037451,1.007828,1.0057731
3.756,26.423773,0.40117267,0.3999995291233063,-1.2724612e-05,1.4346724,1.0197222,1.0037452,1.0078281,1.0057732
3.758,26.423307,0.40116057,0.3999995291233063,-1.3015106e-05,1.434662,1.0197222,1.0037453,1.0078281,1.0057733
3.76,26.422834,0.4011483,0.3999995291233063,-1.3302524e-05,1.4346516,1.0197222,1.0037454,1.0078282,1.0057733
3.762,26.42235,0.40113583,0.3999995291233063,-1.3586824e-05,1.4346415,1.0197223,1.0037456,1.0078282,1.0057734
3.764,26.421856,0.40112323,0.3999995291233063,-1.3867962e-05,1.4346315,1.0197223,1.0037457,1.0078282,1.0057734
3.766,26.421352,0.40111044,0.3999995291233063,-1.4145895e-05,1.4346217,1.0197223,1.0037457,1.0078284,1.0057735
3.768,26.420837,0.40109748,0.3999995291233063,-1.4420584e-05,1.4346119,1.0197225,1.0037458,1.0078284,1.0057735
3.77,26.420313,0.40108436,0.3999995291233063,-1.4691987e-05,1.4346024,1.0197225,1.0037459,1.0078284,1.0057737
3.772,26.41978,0.4010711,0.3999995291233063,-1.4960066e-05,1.434593,1.0197225,1.003746,1.0078285,1.0057737
3.774,26.419237,0.40105766,0.3999995291233063,-1.522478e-05,1.4345837,1.0197225,1.0037462,1.0078285,1.0057738
3.776,26.418684,0.4010441,0.3999995291233063,-1.5486092e-05,1.4345746,1.0197225,1.0037462,1.0078285,1.0057739
3.778,26.418121,0.40103036,0.3999995291233063,-1.5743963e-05,1.4345655,1.0197226,1.0037463,1.0078286,1.0057739
3.78,26.41755,0.40101647,0.3999995291233063,-1.5998356e-05,1.4345567,1.0197226,1.0037464,1.0078286,1.005774
3.782,26.41697,0.40100247,0.3999995291233063,-1.6249236e-05,1.4345481,1.0197226,1.0037465,1.0078286,1.005774
3.784,26.41638,0.40098828,0.3999995291233063,-1.6496568e-05,1.4345396,1.0197226,1.0037465,1.0078287,1.0057741
3.786,26.415783,0.40097398,0.3999995291233063,-1.6740316e-05,1.4345312,1.0197226,1.0037466,1.0078287,1.0057741
3.788,26.415174,0.40095955,0.3999995291233063,-1.6980446e-05,1.434523,1.0197226,1.0037467,1.0078287,1.0057743
3.79,26.41456,0.40094498,0.3999995291233063,-1.7216926e-05,1.4345149,1.0197226,1.0037469,1.0078287,1.0057743
3.792,26.413935,0.40093026,0.3999995291233063,-1.7449724e-05,1.434507,1.0197226,1.0037469,1.0078288,1.0057743
3.794,26.413303,0.40091544,0.3999995291233063,-1.7678805e-05,1.4344993,1.0197226,1.003747,1.0078288,1.0057744
3.796,26.412663,0.40090048,0.3999995291233063,-1.7904142e-05,1.4344916,1.0197226,1.0037471,1.0078288,1.0057744
3.798,26.412014,0.4008854,0.3999995291233063,-1.8125702e-05,1.4344842,1.0197225,1.0037471,1.0078288,1.0057745
3.8,26.411356,0.40087023,0.3999995291233063,-1.8343459e-05,1.434477,1.0197225,1.0037472,1.007829,1.0057745
3.802,26.410692,0.40085492,0.3999995291233063,-1.8557379e-05,1.4344698,1.0197225,1.0037473,1.007829,1.0057746
3.804,26.41002,0.4008395,0.3999995291233063,-1.876744e-05,1.4344628,1.0197225,1.0037473,1.007829,1.0057746
3.806,26.409342,0.40082398,0.3999995291233063,-1.8973613e-05,1.434456,1.0197225,1.0037475,1.007829,1.0057746
3.808,26.408655,0.40080833,0.3999995291233063,-1.917587e-05,1.4344493,1.0197223,1.0037476,1.007829,1.0057747
3.81,26.40796,0.40079263,0.3999995291233063,-1.9374187e-05,1.4344428,1.0197223,1.0037476,1.0078291,1.0057747
3.812,26.40726,0.40077677,0.3999995291233063,-1.9568539e-05,1.4344364,1.0197223,1.0037477,1.0078291,1.0057747
3.814,26.406551,0.40076086,0.3999995291233063,-1.9758903e-05,1.4344302,1.0197222,1.0037477,1.0078291,1.0057749
3.816,26.405838,0.40074486,0.3999995291233063,-1.9945255e-05,1.4344243,1.0197222,1.0037478,1.0078291,1.0057749
3.818,26.405115,0.40072873,0.3999995291233063,-2.0127572e-05,1.4344183,1.0197221,1.0037478,1.0078291,1.0057749
3.82,26.404388,0.40071255,0.3999995291233063,-2.0305833e-05,1.4344126,1.0197221,1.0037479,1.0078291,1.005775
3.822,26.403654,0.40069628,0.3999995291233063,-2.048002e-05,1.4344071,1.019722,1.003748,1.0078291,1.005775
3.824,26.402914,0.40067992,0.3999995291233063,-2.0650108e-05,1.4344016,1.019722,1.003748,1.0078292,1.005775
3.826,26.402166,0.4006635,0.3999995291233063,-2.0816082e-05,1.4343964,1.0197219,1.0037482,1.0078292,1.0057751
3.828,26.401415,0.40064698,0.3999995291233063,-2.0977923e-05,1.4343914,1.0197219,1.0037482,1.0078292,1.0057751
3.83,26.400658,0.4006304,0.3999995291233063,-2.1135611e-05,1.4343864,1.0197217,1.0037483,1.0078292,1.0057751
3.832,26.399895,0.40061375,0.3999995291233063,-2.1289132e-05,1.4343816,1.0197217,1.0037483,1.0078292,1.0057751
3.834,26.399124,0.40059707,0.3999995291233063,-2.1438469e-05,1.4343771,1.0197216,1.0037483,1.0078292,1.0057751
3.836,26.39835,0.4005803,0.3999995291233063,-2.1583608e-05,1.4343725,1.0197215,1.0037484,1.0078292,1.0057752
3.838,26.39757,0.40056348,0.3999995291233063,-2.1724532e-05,1.4343683,1.0197215,1.0037484,1.0078292,1.0057752
3.84,26.396786,0.40054658,0.3999995291233063,-2.1861231e-05,1.4343641,1.0197214,1.0037485,1.0078292,1.0057752
3.842,26.395996,0.40052965,0.3999995291233063,-2.199369e-05,1.4343601,1.0197213,1.0037485,1.0078292,1.0057752
3.844,26.3952,0.4005127,0.3999995291233063,-2.2121898e-05,1.4343563,1.0197212,1.0037485,1.0078292,1.0057752
3.846,26.394402,0.40049565,0.3999995291233063,-2.2245842e-05,1.4343526,1.019721,1.0037487,1.0078292,1.0057752
3.848,26.3936,0.4004786,0.3999995291233063,-2.2365515e-05,1.4343492,1.0197209,1.0037487,1.0078292,1.0057753
3.85,26.392792,0.4004615,0.3999995291233063,-2.2480905e-05,1.4343458,1.0197209,1.0037487,1.0078292,1.0057753
3.852,26.391981,0.40044436,0.3999995291233063,-2.2592003e-05,1.4343426,1.0197208,1.0037488,1.0078292,1.0057753
3.854,26.391167,0.4004272,0.3999995291233063,-2.2698803e-05,1.4343396,1.0197207,1.0037488,1.0078292,1.0057753
3.856,26.390347,0.40041,0.3999995291233063,-2.2801298e-05,1.4343367,1.0197206,1.0037488,1.0078292,1.0057753
3.858,26.389524,0.40039277,0.3999995291233063,-2.289948e-05,1.434334,1.0197204,1.0037489,1.0078292,1.0057753
3.86,26.388699,0.40037555,0.3999995291233063,-2.2993345e-05,1.4343314,1.0197203,1.0037489,1.0078292,1.0057753
3.862,26.387869,0.4003583,0.3999995291233063,-2.3082886e-05,1.434329,1.0197201,1.0037489,1.0078292,1.0057753
3.864,26.387035,0.400341,0.3999995291233063,-2.3168102e-05,1.4343268,1.01972,1.0037489,1.0078291,1.0057753
3.866,26.386202,0.40032372,0.3999995291233063,-2.3248987e-05,1.4343246,1.0197198,1.0037489,1.0078291,1.0057753
3.868,26.385363,0.4003064,0.3999995291233063,-2.3325541e-05,1.4343227,1.0197197,1.003749,1.0078291,1.0057753
3.87,26.384521,0.40028912,0.3999995291233063,-2.3397763e-05,1.4343209,1.0197196,1.003749,1.0078291,1.0057753
3.872,26.383677,0.4002718,0.3999995291233063,-2.346565e-05,1.4343193,1.0197195,1.003749,1.0078291,1.0057753
3.874,26.382832,0.4002545,0.3999995291233063,-2.3529203e-05,1.4343178,1.0197192,1.003749,1.0078291,1.0057753
3.876,26.381983,0.40023717,0.3999995291233063,-2.3588424e-05,1.4343164,1.0197191,1.003749,1.0078291,1.0057753
3.878,26.381132,0.4002199,0.3999995291233063,-2.3643312e-05,1.4343152,1.019719,1.003749,1.007829,1.0057753
3.88,26.380281,0.4002026,0.3999995291233063,-2.369387e-05,1.4343143,1.0197188,1.003749,1.007829,1.0057753
3.882,26.379427,0.40018532,0.3999995291233063,-2.3740104e-05,1.4343133,1.0197186,1.003749,1.007829,1.0057752
3.884,26.378572,0.40016806,0.3999995291233063,-2.3782013e-05,1.4343126,1.0197185,1.003749,1.007829,1.0057752
3.886,26.377714,0.4001508,0.3999995291233063,-2.3819606e-05,1.434312,1.0197183,1.003749,1.0078288,1.0057752
3.888,26.376858,0.40013358,0.3999995291233063,-2.3852888e-05,1.4343115,1.0197182,1.003749,1.0078288,1.0057752
3.89,26.375998,0.40011638,0.3999995291233063,-2.3881863e-05,1.4343113,1.0197179,1.003749,1.0078288,1.0057752
3.892,26.375137,0.40009922,0.3999995291233063,-2.390654e-05,1.4343112,1.0197178,1.003749,1.0078288,1.0057752
3.894,26.374277,0.40008208,0.3999995291233063,-2.3926925e-05,1.4343112,1.0197176,1.003749,1.0078287,1.0057751
3.896,26.373415,0.40006498,0.3999995291233063,-2.3943028e-05,1.4343113,1.0197173,1.003749,1.0078287,1.0057751
3.898,26.372553,0.4000479,0.3999995291233063,-2.3954857e-05,1.4343115,1.0197172,1.003749,1.0078287,1.0057751
3.9,26.37169,0.40003088,0.3999995291233063,-2.3962422e-05,1.434312,1.019717,1.003749,1.0078286,1.0057751
3.902,26.370829,0.4000139,0.3999995291233063,-2.3965735e-05,1.4343125,1.0197169,1.003749,1.0078286,1.005775
3.904,26.369965,0.39999694,0.3999995291233063,-2.3964807e-05,1.4343132,1.0197166,1.0037489,1.0078286,1.005775
3.906,26.369102,0.39998004,0.3999995291233063,-2.395965e-05,1.434314,1.0197164,1.0037489,1.0078285,1.005775
3.908,26.368238,0.3999632,0.3999995291233063,-2.3950275e-05,1.4343151,1.0197161,1.0037489,1.0078285,1.0057749
3.91,26.367376,0.39994642,0.3999995291233063,-2.39367e-05,1.4343162,1.019716,1.0037489,1.0078284,1.0057749
3.912,26.366516,0.3999297,0.3999995291233063,-2.3918934e-05,1.4343175,1.0197158,1.0037489,1.0078284,1.0057749
3.914,26.365656,0.399913,0.3999995291233063,-2.3896997e-05,1.4343188,1.0197155,1.0037488,1.0078284,1.0057747
3.916,26.364796,0.3998964,0.3999995291233063,-2.3870902e-05,1.4343203,1.0197153,1.0037488,1.0078282,1.0057747
3.916,26.364796,0.3998964,0.3999995291233063,-2.3870902e-05,1.4343203,1.0197153,1.0037488,1.0078282,1.0057747
3.918,26.363935,0.39987987,0.3999995291233063,-2.3840665e-05,1.434322,1.0197151,1.0037488,1.0078282,1.0057746
3.92,26.36308,0.3998634,0.3999995291233063,-2.3806304e-05,1.4343238,1.0197148,1.0037487,1.0078281,1.0057746
3.922,26.362223,0.399847,0.3999995291233063,-2.3767838e-05,1.4343258,1.0197146,1.0037487,1.0078281,1.0057746
3.924,26.361368,0.39983067,0.3999995291233063,-2.3725284e-05,1.4343278,1.0197144,1.0037487,1.007828,1.0057745
3.926,26.360514,0.39981443,0.3999995291233063,-2.3678664e-05,1.43433,1.0197141,1.0037485,1.007828,1.0057745
3.928,26.359663,0.39979824,0.3999995291233063,-2.3627994e-05,1.4343324,1.0197139,1.0037485,1.0078279,1.0057744
3.93,26.358814,0.39978215,0.3999995291233063,-2.3573295e-05,1.4343348,1.0197136,1.0037485,1.0078279,1.0057744
3.932,26.357965,0.39976615,0.3999995291233063,-2.351459e-05,1.4343374,1.0197134,1.0037484,1.0078278,1.0057743
3.934,26.35712,0.39975023,0.3999995291233063,-2.3451901e-05,1.4343401,1.0197132,1.0037484,1.0078278,1.0057743
3.936,26.356276,0.3997344,0.3999995291233063,-2.3385252e-05,1.4343429,1.0197129,1.0037483,1.0078276,1.0057741
3.938,26.355436,0.39971867,0.3999995291233063,-2.3314662e-05,1.4343458,1.0197127,1.0037483,1.0078276,1.0057741
3.94,26.354597,0.39970303,0.3999995291233063,-2.3240156e-05,1.434349,1.0197124,1.0037482,1.0078275,1.005774
3.942,26.353764,0.39968747,0.3999995291233063,-2.3161761e-05,1.434352,1.0197121,1.0037482,1.0078275,1.0057739
3.944,26.352932,0.39967203,0.3999995291233063,-2.3079501e-05,1.4343554,1.0197119,1.003748,1.0078274,1.0057739
3.946,26.3521,0.3996567,0.3999995291233063,-2.2993401e-05,1.4343588,1.0197116,1.003748,1.0078273,1.0057738
3.948,26.351274,0.39964145,0.3999995291233063,-2.2903487e-05,1.4343624,1.0197114,1.0037479,1.0078273,1.0057737
3.95,26.350452,0.39962634,0.3999995291233063,-2.2809787e-05,1.434366,1.019711,1.0037478,1.0078272,1.0057737
3.952,26.349632,0.39961132,0.3999995291233063,-2.271233e-05,1.4343698,1.0197108,1.0037478,1.007827,1.0057735
3.954,26.348818,0.39959642,0.3999995291233063,-2.2611139e-05,1.4343736,1.0197105,1.0037477,1.007827,1.0057734
3.956,26.348005,0.3995816,0.3999995291233063,-2.2506249e-05,1.4343777,1.0197102,1.0037476,1.0078269,1.0057734
3.958,26.347197,0.39956695,0.3999995291233063,-2.2397684e-05,1.4343817,1.01971,1.0037476,1.0078268,1.0057733
3.96,26.346394,0.3995524,0.3999995291233063,-2.2285478e-05,1.434386,1.0197097,1.0037475,1.0078268,1.0057732
3.962,26.345592,0.39953795,0.3999995291233063,-2.2169661e-05,1.4343903,1.0197093,1.0037473,1.0078267,1.0057732
3.964,26.344797,0.39952365,0.3999995291233063,-2.205026e-05,1.4343947,1.0197091,1.0037472,1.0078266,1.0057731
3.966,26.344004,0.39950946,0.3999995291233063,-2.1927312e-05,1.4343992,1.0197088,1.0037472,1.0078266,1.005773
3.968,26.343218,0.39949542,0.3999995291233063,-2.1800844e-05,1.4344038,1.0197085,1.0037471,1.0078264,1.0057728
3.97,26.342434,0.39948148,0.3999995291233063,-2.1670894e-05,1.4344085,1.0197082,1.003747,1.0078263,1.0057727
3.972,26.341656,0.3994677,0.3999995291233063,-2.1537491e-05,1.4344134,1.0197079,1.0037469,1.0078262,1.0057727
3.974,26.340885,0.39945403,0.3999995291233063,-2.140067e-05,1.4344183,1.0197076,1.0037467,1.0078262,1.0057726
3.976,26.340117,0.39944053,0.3999995291233063,-2.1260466e-05,1.4344233,1.0197072,1.0037467,1.0078261,1.0057725
3.978,26.339354,0.39942715,0.3999995291233063,-2.1116915e-05,1.4344285,1.019707,1.0037466,1.007826,1.0057724
3.98,26.338596,0.39941388,0.3999995291233063,-2.0970048e-05,1.4344336,1.0197066,1.0037465,1.0078259,1.0057722
3.982,26.337843,0.3994008,0.3999995291233063,-2.0819905e-05,1.434439,1.0197064,1.0037464,1.0078259,1.0057721
3.984,26.337097,0.39938784,0.3999995291233063,-2.0666519e-05,1.4344443,1.019706,1.0037463,1.0078257,1.005772
3.986,26.336355,0.39937505,0.3999995291233063,-2.050993e-05,1.4344498,1.0197057,1.0037462,1.0078256,1.0057719
3.988,26.33562,0.3993624,0.3999995291233063,-2.0350171e-05,1.4344553,1.0197054,1.003746,1.0078255,1.0057719
3.99,26.33489,0.39934987,0.3999995291233063,-2.0187284e-05,1.434461,1.019705,1.0037459,1.0078254,1.0057718
3.992,26.334167,0.3993375,0.3999995291233063,-2.0021305e-05,1.4344667,1.0197047,1.0037458,1.0078253,1.0057716
3.994,26.333448,0.3993253,0.3999995291233063,-1.9852272e-05,1.4344726,1.0197043,1.0037457,1.0078251,1.0057715
3.996,26.332737,0.39931327,0.3999995291233063,-1.9680225e-05,1.4344784,1.0197041,1.0037456,1.0078251,1.0057714
3.998,26.332033,0.39930138,0.3999995291233063,-1.9505203e-05,1.4344844,1.0197037,1.0037454,1.007825,1.0057713
4.0,26.331333,0.39928964,0.3999995291233063,-1.9327246e-05,1.4344904,1.0197034,1.0037453,1.0078249,1.0057712
4.002,26.33064,0.39927807,0.3999995291233063,-1.9146393e-05,1.4344965,1.019703,1.0037452,1.0078248,1.005771
4.004,26.329954,0.39926666,0.3999995291233063,-1.8962688e-05,1.4345027,1.0197027,1.003745,1.0078247,1.0057709
4.006,26.329275,0.39925542,0.3999995291233063,-1.8776169e-05,1.434509,1.0197023,1.0037448,1.0078245,1.0057708
4.008,26.328602,0.39924434,0.3999995291233063,-1.8586878e-05,1.4345154,1.0197021,1.0037447,1.0078244,1.0057706
4.01,26.327936,0.39923343,0.3999995291233063,-1.8394858e-05,1.4345217,1.0197017,1.0037446,1.0078243,1.0057704
4.012,26.327278,0.39922267,0.3999995291233063,-1.820015e-05,1.4345282,1.0197014,1.0037445,1.0078242,1.0057703
4.014,26.326626,0.39921212,0.3999995291233063,-1.8002795e-05,1.4345347,1.019701,1.0037444,1.0078241,1.0057702
4.016,26.325981,0.39920172,0.3999995291233063,-1.7802839e-05,1.4345413,1.0197006,1.0037441,1.007824,1.0057701
4.018,26.325344,0.39919147,0.3999995291233063,-1.7600323e-05,1.434548,1.0197003,1.003744,1.0078238,1.00577
4.02,26.324715,0.39918143,0.3999995291233063,-1.7395294e-05,1.4345547,1.0196999,1.0037439,1.0078237,1.0057698
4.022,26.324093,0.39917153,0.3999995291233063,-1.7187791e-05,1.4345615,1.0196996,1.0037438,1.0078236,1.0057697
4.024,26.323477,0.39916185,0.3999995291233063,-1.6977861e-05,1.4345683,1.0196992,1.0037435,1.0078235,1.0057695
4.026,26.32287,0.3991523,0.3999995291233063,-1.6765549e-05,1.4345752,1.0196989,1.0037434,1.0078233,1.0057694
4.028,26.322271,0.39914295,0.3999995291233063,-1.6550899e-05,1.4345821,1.0196985,1.0037433,1.0078232,1.0057693
4.03,26.321678,0.3991338,0.3999995291233063,-1.6333956e-05,1.4345891,1.0196981,1.003743,1.0078231,1.0057691
4.032,26.321095,0.3991248,0.3999995291233063,-1.6114764e-05,1.4345962,1.0196978,1.0037429,1.007823,1.005769
4.034,26.320517,0.399116,0.3999995291233063,-1.589337e-05,1.4346032,1.0196974,1.0037428,1.0078229,1.0057688
4.036,26.31995,0.39910737,0.3999995291233063,-1.566982e-05,1.4346104,1.0196971,1.0037426,1.0078228,1.0057687
4.038,26.31939,0.39909893,0.3999995291233063,-1.5444162e-05,1.4346175,1.0196967,1.0037425,1.0078226,1.0057685
4.04,26.318838,0.39909068,0.3999995291233063,-1.5216438e-05,1.4346248,1.0196964,1.0037422,1.0078225,1.0057684
4.042,26.318293,0.39908263,0.3999995291233063,-1.4986699e-05,1.4346321,1.019696,1.0037421,1.0078224,1.0057682
4.044,26.317759,0.39907473,0.3999995291233063,-1.4754989e-05,1.4346393,1.0196956,1.003742,1.0078223,1.0057681
4.046,26.317232,0.39906704,0.3999995291233063,-1.4521357e-05,1.4346467,1.0196953,1.0037417,1.0078222,1.005768
4.048,26.316711,0.39905956,0.3999995291233063,-1.4285849e-05,1.4346541,1.0196949,1.0037416,1.007822,1.0057678
4.05,26.316204,0.39905223,0.3999995291233063,-1.4048513e-05,1.4346615,1.0196946,1.0037414,1.0078219,1.0057676
4.052,26.3157,0.3990451,0.3999995291233063,-1.3809396e-05,1.4346689,1.0196941,1.0037413,1.0078218,1.0057675
4.054,26.315208,0.3990382,0.3999995291233063,-1.3568546e-05,1.4346764,1.0196937,1.003741,1.0078216,1.0057673
4.056,26.314724,0.39903146,0.3999995291233063,-1.3326013e-05,1.4346839,1.0196934,1.0037409,1.0078214,1.0057671
4.058,26.314249,0.3990249,0.3999995291233063,-1.3081843e-05,1.4346914,1.019693,1.0037407,1.0078213,1.005767
4.06,26.313782,0.39901856,0.3999995291233063,-1.2836084e-05,1.4346989,1.0196927,1.0037404,1.0078212,1.0057669
4.062,26.313324,0.3990124,0.3999995291233063,-1.2588786e-05,1.4347066,1.0196923,1.0037403,1.0078211,1.0057666
4.064,26.312876,0.39900643,0.3999995291233063,-1.2339998e-05,1.4347141,1.019692,1.0037401,1.007821,1.0057665
4.066,26.312437,0.39900064,0.3999995291233063,-1.2089768e-05,1.4347217,1.0196915,1.00374,1.0078208,1.0057663
4.068,26.312006,0.39899507,0.3999995291233063,-1.1838143e-05,1.4347293,1.0196911,1.0037397,1.0078206,1.0057662
4.07,26.311584,0.3989897,0.3999995291233063,-1.1585175e-05,1.434737,1.0196908,1.0037395,1.0078205,1.005766
4.072,26.31117,0.39898452,0.3999995291233063,-1.1330912e-05,1.4347447,1.0196904,1.0037394,1.0078204,1.0057658
4.074,26.310768,0.3989795,0.3999995291233063,-1.1075403e-05,1.4347523,1.01969,1.0037391,1.0078202,1.0057657
4.076,26.310373,0.39897475,0.3999995291233063,-1.0818696e-05,1.4347601,1.0196897,1.003739,1.0078201,1.0057654
4.078,26.30999,0.39897016,0.3999995291233063,-1.0560842e-05,1.4347677,1.0196892,1.0037388,1.00782,1.0057653
4.08,26.309614,0.39896575,0.3999995291233063,-1.0301891e-05,1.4347755,1.0196888,1.0037385,1.0078198,1.0057651
4.082,26.309246,0.39896154,0.3999995291233063,-1.004189e-05,1.4347832,1.0196885,1.0037383,1.0078197,1.005765
4.084,26.30889,0.39895755,0.3999995291233063,-9.780891e-06,1.4347908,1.0196881,1.0037382,1.0078195,1.0057648
4.086,26.308544,0.39895374,0.3999995291233063,-9.518942e-06,1.4347986,1.0196878,1.0037379,1.0078194,1.0057646
4.088,26.308205,0.39895013,0.3999995291233063,-9.256091e-06,1.4348063,1.0196873,1.0037377,1.0078193,1.0057645
4.09,26.307877,0.39894673,0.3999995291233063,-8.9923915e-06,1.4348141,1.0196869,1.0037376,1.007819,1.0057642
4.092,26.307558,0.3989435,0.3999995291233063,-8.72789e-06,1.4348217,1.0196866,1.0037373,1.0078189,1.0057641
4.094,26.30725,0.3989405,0.3999995291233063,-8.462637e-06,1.4348295,1.0196862,1.0037371,1.0078188,1.0057639
4.096,26.306948,0.39893767,0.3999995291233063,-8.196683e-06,1.4348372,1.0196859,1.0037369,1.0078187,1.0057638
4.098,26.306658,0.39893508,0.3999995291233063,-7.930075e-06,1.4348449,1.0196854,1.0037367,1.0078186,1.0057635
4.1,26.306377,0.39893264,0.3999995291233063,-7.662865e-06,1.4348526,1.019685,1.0037365,1.0078183,1.0057634
4.102,26.306107,0.39893043,0.3999995291233063,-7.3951014e-06,1.4348602,1.0196847,1.0037363,1.0078182,1.0057632
4.104,26.305845,0.3989284,0.3999995291233063,-7.1268337e-06,1.434868,1.0196843,1.003736,1.0078181,1.005763
4.106,26.305593,0.3989266,0.3999995291233063,-6.858111e-06,1.4348756,1.019684,1.0037358,1.007818,1.0057628
4.108,26.305351,0.39892495,0.3999995291233063,-6.5889835e-06,1.4348832,1.0196835,1.0037357,1.0078177,1.0057627
4.11,26.30512,0.39892352,0.3999995291233063,-6.3194993e-06,1.4348909,1.0196831,1.0037354,1.0078176,1.0057625
4.112,26.304895,0.39892226,0.3999995291233063,-6.0497077e-06,1.4348985,1.0196828,1.0037352,1.0078175,1.0057622
4.114,26.304682,0.39892122,0.3999995291233063,-5.7796587e-06,1.434906,1.0196824,1.003735,1.0078174,1.0057621
4.116,26.30448,0.3989204,0.3999995291233063,-5.5094e-06,1.4349136,1.019682,1.0037347,1.0078171,1.0057619
4.118,26.304287,0.39891973,0.3999995291233063,-5.238982e-06,1.4349211,1.0196817,1.0037345,1.007817,1.0057617
4.12,26.304104,0.39891928,0.3999995291233063,-4.968452e-06,1.4349287,1.0196812,1.0037342,1.0078169,1.0057615
4.122,26.30393,0.39891902,0.3999995291233063,-4.697859e-06,1.4349362,1.0196809,1.0037341,1.0078168,1.0057614
4.124,26.303764,0.39891893,0.3999995291233063,-4.4272515e-06,1.4349436,1.0196805,1.0037339,1.0078166,1.0057611
4.126,26.30361,0.39891908,0.3999995291233063,-4.1566777e-06,1.4349511,1.0196801,1.0037336,1.0078164,1.005761
4.128,26.303465,0.39891937,0.3999995291233063,-3.8861867e-06,1.4349585,1.0196798,1.0037334,1.0078163,1.0057608
4.13,26.30333,0.39891988,0.3999995291233063,-3.6158256e-06,1.4349657,1.0196794,1.0037332,1.0078162,1.0057606
4.132,26.303205,0.3989206,0.3999995291233063,-3.3456424e-06,1.4349731,1.019679,1.0037329,1.007816,1.0057604
4.134,26.30309,0.3989215,0.3999995291233063,-3.075685e-06,1.4349804,1.0196786,1.0037327,1.0078158,1.0057602
4.136,26.302984,0.39892256,0.3999995291233063,-2.806001e-06,1.4349877,1.0196782,1.0037324,1.0078157,1.0057601
4.138,26.302889,0.3989238,0.3999995291233063,-2.5366373e-06,1.4349948,1.0196779,1.0037322,1.0078156,1.0057598
4.14,26.302801,0.39892527,0.3999995291233063,-2.2676415e-06,1.4350021,1.0196775,1.003732,1.0078154,1.0057596
4.142,26.302725,0.3989269,0.3999995291233063,-1.9990603e-06,1.4350092,1.0196772,1.0037317,1.0078152,1.0057595
4.144,26.302658,0.39892876,0.3999995291233063,-1.7309402e-06,1.4350163,1.0196768,1.0037316,1.0078151,1.0057592
4.146,26.302599,0.3989308,0.3999995291233063,-1.4633281e-06,1.4350233,1.0196764,1.0037314,1.007815,1.0057591
4.148,26.302551,0.39893296,0.3999995291233063,-1.1962701e-06,1.4350303,1.0196761,1.0037311,1.0078148,1.0057589
4.15,26.302515,0.39893535,0.3999995291233063,-9.298122e-07,1.4350373,1.0196757,1.0037309,1.0078146,1.0057588
4.152,26.302485,0.39893794,0.3999995291233063,-6.640002e-07,1.4350442,1.0196753,1.0037307,1.0078145,1.0057585
4.154,26.302465,0.39894068,0.3999995291233063,-3.9887965e-07,1.4350511,1.0196749,1.0037304,1.0078144,1.0057583
4.156,26.302456,0.3989436,0.3999995291233063,-1.3449579e-07,1.4350579,1.0196745,1.0037302,1.0078142,1.0057582
4.158,26.302456,0.39894673,0.3999995291233063,1.2910634e-07,1.4350647,1.0196742,1.0037299,1.007814,1.0057579
4.16,26.302465,0.39895,0.3999995291233063,3.91882e-07,1.4350713,1.0196738,1.0037297,1.0078139,1.0057577
4.162,26.302485,0.39895347,0.3999995291233063,6.5378674e-07,1.435078,1.0196735,1.0037295,1.0078137,1.0057576
4.164,26.302513,0.39895713,0.3999995291233063,9.147764e-07,1.4350846,1.0196731,1.0037292,1.0078136,1.0057573
4.166,26.30255,0.39896095,0.3999995291233063,1.1748072e-06,1.4350911,1.0196728,1.003729,1.0078135,1.0057572
4.168,26.302597,0.39896494,0.3999995291233063,1.4338353e-06,1.4350976,1.0196724,1.0037287,1.0078133,1.005757
4.17,26.302654,0.3989691,0.3999995291233063,1.6918176e-06,1.435104,1.019672,1.0037285,1.0078131,1.0057567
4.172,26.30272,0.39897344,0.3999995291233063,1.9487113e-06,1.4351103,1.0196717,1.0037283,1.007813,1.0057566
4.174,26.302794,0.39897794,0.3999995291233063,2.2044735e-06,1.4351166,1.0196713,1.003728,1.0078129,1.0057564
4.176,26.302877,0.3989826,0.3999995291233063,2.459062e-06,1.4351228,1.0196711,1.0037278,1.0078127,1.0057563
4.178,26.30297,0.39898747,0.3999995291233063,2.712435e-06,1.435129,1.0196707,1.0037276,1.0078125,1.005756
4.18,26.303072,0.39899248,0.3999995291233063,2.9645505e-06,1.4351351,1.0196704,1.0037273,1.0078124,1.0057558
4.182,26.303183,0.39899766,0.3999995291233063,3.2153675e-06,1.4351411,1.01967,1.0037271,1.0078123,1.0057557
4.184,26.303305,0.399003,0.3999995291233063,3.4648451e-06,1.435147,1.0196697,1.0037268,1.0078121,1.0057554
4.186,26.303434,0.39900848,0.3999995291233063,3.7129425e-06,1.435153,1.0196693,1.0037266,1.0078119,1.0057553
4.188,26.303572,0.39901415,0.3999995291233063,3.95962e-06,1.4351588,1.0196689,1.0037264,1.0078118,1.0057551
4.19,26.303719,0.39902,0.3999995291233063,4.2048373e-06,1.4351646,1.0196686,1.0037261,1.0078117,1.0057548
4.192,26.303875,0.39902595,0.3999995291233063,4.448555e-06,1.4351703,1.0196683,1.0037259,1.0078115,1.0057547
4.194,26.304039,0.3990321,0.3999995291233063,4.6907344e-06,1.4351759,1.019668,1.0037256,1.0078114,1.0057545
4.196,26.304213,0.39903837,0.3999995291233063,4.9313367e-06,1.4351814,1.0196676,1.0037254,1.0078112,1.0057544
4.198,26.304394,0.3990448,0.3999995291233063,5.170323e-06,1.4351869,1.0196673,1.0037252,1.0078111,1.0057541
4.2,26.304585,0.39905143,0.3999995291233063,5.4076563e-06,1.4351922,1.0196669,1.0037249,1.007811,1.005754
4.202,26.304783,0.39905816,0.3999995291233063,5.643299e-06,1.4351975,1.0196667,1.0037247,1.0078108,1.0057538
4.204,26.30499,0.39906505,0.3999995291233063,5.877214e-06,1.4352027,1.0196663,1.0037245,1.0078106,1.0057535
4.206,26.305206,0.39907208,0.3999995291233063,6.109364e-06,1.4352078,1.019666,1.0037242,1.0078105,1.0057534
4.208,26.305431,0.39907926,0.3999995291233063,6.3397138e-06,1.435213,1.0196656,1.003724,1.0078104,1.0057532
4.21,26.305662,0.3990866,0.3999995291233063,6.568227e-06,1.4352179,1.0196654,1.0037239,1.0078102,1.005753
4.212,26.305904,0.39909405,0.3999995291233063,6.7948686e-06,1.4352229,1.019665,1.0037236,1.0078101,1.0057528
4.214,26.306152,0.39910167,0.3999995291233063,7.0196033e-06,1.4352276,1.0196646,1.0037234,1.0078099,1.0057527
4.216,26.30641,0.3991094,0.3999995291233063,7.2423973e-06,1.4352324,1.0196644,1.0037231,1.0078098,1.0057524
4.218,26.306673,0.3991173,0.3999995291233063,7.463216e-06,1.435237,1.019664,1.0037229,1.0078096,1.0057522
4.22,26.306948,0.3991253,0.3999995291233063,7.682026e-06,1.4352416,1.0196638,1.0037227,1.0078095,1.0057521
4.222,26.307226,0.39913344,0.3999995291233063,7.898795e-06,1.435246,1.0196635,1.0037224,1.0078094,1.0057518
4.224,26.307516,0.39914173,0.3999995291233063,8.1134895e-06,1.4352504,1.0196631,1.0037222,1.0078093,1.0057517
4.226,26.307812,0.39915013,0.3999995291233063,8.3260775e-06,1.4352547,1.0196629,1.003722,1.007809,1.0057515
4.228,26.308115,0.39915866,0.3999995291233063,8.536527e-06,1.435259,1.0196625,1.0037217,1.0078089,1.0057514
4.23,26.308426,0.3991673,0.3999995291233063,8.744807e-06,1.435263,1.0196623,1.0037215,1.0078088,1.0057511
4.232,26.308744,0.3991761,0.3999995291233063,8.950888e-06,1.4352671,1.0196619,1.0037212,1.0078087,1.005751
4.234,26.309069,0.399185,0.3999995291233063,9.154738e-06,1.435271,1.0196617,1.003721,1.0078086,1.0057508
4.236,26.309404,0.399194,0.3999995291233063,9.356328e-06,1.435275,1.0196613,1.0037208,1.0078084,1.0057507
4.238,26.309744,0.39920315,0.3999995291233063,9.555629e-06,1.4352787,1.0196611,1.0037205,1.0078083,1.0057504
4.24,26.310093,0.3992124,0.3999995291233063,9.752612e-06,1.4352823,1.0196608,1.0037204,1.0078081,1.0057503
4.242,26.310446,0.39922175,0.3999995291233063,9.947248e-06,1.4352859,1.0196605,1.0037202,1.007808,1.0057501
4.244,26.310808,0.39923123,0.3999995291233063,1.0139511e-05,1.4352894,1.0196602,1.0037199,1.0078079,1.00575
4.246,26.311176,0.39924082,0.3999995291233063,1.0329372e-05,1.4352928,1.01966,1.0037197,1.0078077,1.0057497
4.248,26.31155,0.3992505,0.3999995291233063,1.0516806e-05,1.4352962,1.0196596,1.0037194,1.0078076,1.0057496
4.25,26.311934,0.39926028,0.3999995291233063,1.0701785e-05,1.4352993,1.0196594,1.0037192,1.0078075,1.0057493
4.252,26.312323,0.39927018,0.3999995291233063,1.0884284e-05,1.4353024,1.0196592,1.003719,1.0078074,1.0057492
4.254,26.312717,0.3992802,0.3999995291233063,1.1064279e-05,1.4353055,1.0196588,1.0037187,1.0078073,1.005749
4.256,26.313118,0.3992903,0.3999995291233063,1.1241743e-05,1.4353083,1.0196586,1.0037186,1.0078071,1.0057489
4.258,26.313526,0.3993005,0.3999995291233063,1.1416654e-05,1.4353112,1.0196583,1.0037184,1.0078069,1.0057487
4.26,26.31394,0.39931077,0.3999995291233063,1.1588988e-05,1.4353139,1.0196581,1.0037181,1.0078068,1.0057485
4.262,26.314362,0.39932114,0.3999995291233063,1.1758721e-05,1.4353166,1.0196577,1.0037179,1.0078067,1.0057484
4.264,26.314787,0.3993316,0.3999995291233063,1.192583e-05,1.4353191,1.0196575,1.0037177,1.0078065,1.0057482
4.266,26.31522,0.39934218,0.3999995291233063,1.2090296e-05,1.4353215,1.0196573,1.0037174,1.0078064,1.005748
4.268,26.315657,0.39935282,0.3999995291233063,1.2252094e-05,1.4353238,1.019657,1.0037173,1.0078063,1.0057478
4.27,26.316101,0.39936355,0.3999995291233063,1.2411206e-05,1.4353261,1.0196568,1.0037171,1.0078062,1.0057477
4.272,26.316551,0.39937434,0.3999995291233063,1.2567609e-05,1.4353282,1.0196565,1.0037168,1.0078061,1.0057476
4.274,26.317005,0.39938524,0.3999995291233063,1.2721285e-05,1.4353303,1.0196563,1.0037166,1.007806,1.0057473
4.276,26.317467,0.39939618,0.3999995291233063,1.2872214e-05,1.4353322,1.0196561,1.0037165,1.0078058,1.0057472
4.278,26.317934,0.39940724,0.3999995291233063,1.3020378e-05,1.435334,1.0196558,1.0037162,1.0078057,1.0057471
4.28,26.318405,0.39941835,0.3999995291233063,1.3165758e-05,1.4353358,1.0196556,1.003716,1.0078056,1.0057468
4.282,26.31888,0.39942953,0.3999995291233063,1.3308337e-05,1.4353374,1.0196553,1.0037158,1.0078055,1.0057467
4.284,26.319363,0.39944077,0.3999995291233063,1.3448097e-05,1.4353389,1.0196551,1.0037156,1.0078053,1.0057466
4.286,26.319849,0.3994521,0.3999995291233063,1.3585023e-05,1.4353404,1.0196549,1.0037154,1.0078052,1.0057464
4.288,26.320341,0.39946347,0.3999995291233063,1.3719097e-05,1.4353417,1.0196546,1.0037152,1.0078051,1.0057462
4.29,26.320837,0.39947492,0.3999995291233063,1.38503065e-05,1.4353429,1.0196544,1.0037149,1.007805,1.0057461
4.292,26.321339,0.39948642,0.3999995291233063,1.3978634e-05,1.4353441,1.0196542,1.0037148,1.0078049,1.0057459
4.294,26.321844,0.399498,0.3999995291233063,1.4104066e-05,1.435345,1.0196539,1.0037146,1.0078048,1.0057458
4.296,26.322353,0.39950958,0.3999995291233063,1.422659e-05,1.435346,1.0196537,1.0037143,1.0078046,1.0057456
4.298,26.322868,0.39952126,0.3999995291233063,1.4346191e-05,1.4353468,1.0196536,1.0037142,1.0078045,1.0057455
4.3,26.323387,0.39953297,0.3999995291233063,1.44628575e-05,1.4353476,1.0196533,1.003714,1.0078044,1.0057453
4.302,26.32391,0.39954475,0.3999995291233063,1.4576577e-05,1.4353482,1.0196531,1.0037137,1.0078044,1.0057452
4.304,26.324436,0.39955655,0.3999995291233063,1.4687339e-05,1.4353487,1.0196528,1.0037136,1.0078043,1.005745
4.306,26.324966,0.3995684,0.3999995291233063,1.4795131e-05,1.4353491,1.0196527,1.0037134,1.0078042,1.0057449
4.308,26.3255,0.3995803,0.3999995291233063,1.4899944e-05,1.4353495,1.0196525,1.0037133,1.007804,1.0057447
4.31,26.326038,0.39959222,0.3999995291233063,1.5001769e-05,1.4353497,1.0196522,1.003713,1.0078039,1.0057446
4.312,26.326582,0.3996042,0.3999995291233063,1.5100594e-05,1.4353498,1.0196521,1.0037128,1.0078038,1.0057445
4.314,26.327127,0.3996162,0.3999995291233063,1.5196413e-05,1.4353498,1.0196519,1.0037127,1.0078037,1.0057443
4.316,26.327675,0.39962825,0.3999995291233063,1.5289217e-05,1.4353498,1.0196517,1.0037124,1.0078036,1.0057441
4.318,26.328228,0.39964032,0.3999995291233063,1.5378997e-05,1.4353496,1.0196515,1.0037123,1.0078036,1.005744
4.32,26.328783,0.39965242,0.3999995291233063,1.546575e-05,1.4353493,1.0196513,1.003712,1.0078034,1.0057439
4.322,26.329342,0.39966452,0.3999995291233063,1.5549465e-05,1.435349,1.0196512,1.0037119,1.0078033,1.0057437
4.324,26.329903,0.39967668,0.3999995291233063,1.563014e-05,1.4353485,1.0196509,1.0037117,1.0078032,1.0057436
4.326,26.330467,0.39968884,0.3999995291233063,1.5707767e-05,1.4353479,1.0196508,1.0037116,1.0078031,1.0057435
4.328,26.331034,0.39970103,0.3999995291233063,1.5782343e-05,1.4353472,1.0196506,1.0037113,1.007803,1.0057434
4.33,26.331602,0.39971322,0.3999995291233063,1.5853862e-05,1.4353465,1.0196505,1.0037112,1.007803,1.0057431
4.33,26.331602,0.39971322,0.3999995291233063,1.5853862e-05,1.4353465,1.0196505,1.0037112,1.007803,1.0057431
4.332,26.332174,0.39972544,0.3999995291233063,1.5922324e-05,1.4353456,1.0196502,1.003711,1.0078028,1.005743
4.334,26.33275,0.39973766,0.3999995291233063,1.5987724e-05,1.4353447,1.0196501,1.0037109,1.0078027,1.0057429
4.336,26.333326,0.3997499,0.3999995291233063,1.6050057e-05,1.4353436,1.0196499,1.0037106,1.0078026,1.0057428
4.338,26.333906,0.39976215,0.3999995291233063,1.6109325e-05,1.4353424,1.0196497,1.0037105,1.0078025,1.0057427
4.34,26.334486,0.3997744,0.3999995291233063,1.6165524e-05,1.4353411,1.0196496,1.0037104,1.0078025,1.0057425
4.342,26.335068,0.39978665,0.3999995291233063,1.6218655e-05,1.4353398,1.0196494,1.0037102,1.0078024,1.0057424
4.344,26.335653,0.3997989,0.3999995291233063,1.6268717e-05,1.4353384,1.0196493,1.00371,1.0078022,1.0057423
4.346,26.33624,0.39981118,0.3999995291233063,1.6315711e-05,1.4353368,1.0196491,1.0037098,1.0078021,1.0057422
4.348,26.336828,0.39982343,0.3999995291233063,1.6359636e-05,1.4353352,1.019649,1.0037097,1.0078021,1.0057421
4.35,26.337418,0.39983565,0.3999995291233063,1.6400496e-05,1.4353334,1.0196488,1.0037096,1.007802,1.005742
4.352,26.338009,0.3998479,0.3999995291233063,1.6438291e-05,1.4353316,1.0196487,1.0037093,1.0078019,1.0057418
4.354,26.338602,0.3998601,0.3999995291233063,1.6473025e-05,1.4353297,1.0196486,1.0037092,1.0078019,1.0057417
4.356,26.339195,0.39987233,0.3999995291233063,1.65047e-05,1.4353276,1.0196484,1.0037091,1.0078018,1.0057416
4.358,26.33979,0.39988455,0.3999995291233063,1.653332e-05,1.4353255,1.0196483,1.0037088,1.0078017,1.0057415
4.36,26.340385,0.3998967,0.3999995291233063,1.655889e-05,1.4353232,1.0196482,1.0037087,1.0078017,1.0057414
4.362,26.340982,0.3999089,0.3999995291233063,1.658141e-05,1.435321,1.019648,1.0037086,1.0078015,1.0057412
4.364,26.34158,0.39992103,0.3999995291233063,1.6600894e-05,1.4353186,1.0196478,1.0037085,1.0078014,1.0057411
4.366,26.342176,0.39993316,0.3999995291233063,1.661734e-05,1.4353161,1.0196477,1.0037082,1.0078014,1.005741
4.368,26.342777,0.39994526,0.3999995291233063,1.6630756e-05,1.4353135,1.0196476,1.0037081,1.0078013,1.0057409
4.37,26.343374,0.39995733,0.3999995291233063,1.6641152e-05,1.4353108,1.0196475,1.003708,1.0078012,1.0057409
4.372,26.343973,0.39996937,0.3999995291233063,1.6648532e-05,1.4353081,1.0196474,1.0037079,1.0078012,1.0057408
4.374,26.344572,0.39998138,0.3999995291233063,1.6652904e-05,1.4353052,1.0196472,1.0037078,1.007801,1.0057406
4.376,26.345173,0.39999336,0.3999995291233063,1.6654278e-05,1.4353023,1.0196471,1.0037075,1.0078009,1.0057405
4.378,26.345774,0.40000528,0.3999995291233063,1.665266e-05,1.4352993,1.019647,1.0037074,1.0078009,1.0057404
4.38,26.346373,0.4000172,0.3999995291233063,1.6648064e-05,1.4352962,1.0196469,1.0037073,1.0078008,1.0057403
4.382,26.346972,0.40002906,0.3999995291233063,1.6640497e-05,1.435293,1.0196469,1.0037072,1.0078008,1.0057402
4.384,26.347569,0.4000409,0.3999995291233063,1.6629969e-05,1.4352896,1.0196468,1.003707,1.0078007,1.0057402
4.386,26.34817,0.40005267,0.3999995291233063,1.6616492e-05,1.4352863,1.0196466,1.0037069,1.0078007,1.00574
4.388,26.348766,0.4000644,0.3999995291233063,1.6600075e-05,1.4352828,1.0196465,1.0037068,1.0078006,1.0057399
4.39,26.349363,0.4000761,0.3999995291233063,1.6580734e-05,1.4352794,1.0196464,1.0037067,1.0078005,1.0057398
4.392,26.34996,0.40008774,0.3999995291233063,1.6558479e-05,1.4352757,1.0196463,1.0037066,1.0078005,1.0057397
4.394,26.350555,0.4000993,0.3999995291233063,1.6533322e-05,1.435272,1.0196463,1.0037065,1.0078003,1.0057397
4.396,26.35115,0.40011084,0.3999995291233063,1.6505279e-05,1.4352683,1.0196462,1.0037063,1.0078003,1.0057396
4.398,26.351744,0.40012234,0.3999995291233063,1.647436e-05,1.4352643,1.019646,1.0037062,1.0078002,1.0057395
4.4,26.352337,0.40013376,0.3999995291233063,1.6440583e-05,1.4352604,1.019646,1.0037061,1.0078002,1.0057395
4.402,26.352928,0.4001451,0.3999995291233063,1.640396e-05,1.4352564,1.0196459,1.003706,1.0078001,1.0057393
4.404,26.35352,0.4001564,0.3999995291233063,1.6364507e-05,1.4352523,1.0196458,1.0037059,1.0078001,1.0057392
4.406,26.354105,0.40016767,0.3999995291233063,1.6322241e-05,1.4352481,1.0196458,1.0037057,1.0078,1.0057391
4.408,26.354692,0.40017885,0.3999995291233063,1.6277178e-05,1.4352438,1.0196457,1.0037056,1.0078,1.0057391
4.41,26.35528,0.40018994,0.3999995291233063,1.622933e-05,1.4352396,1.0196456,1.0037055,1.0078,1.005739
4.412,26.355862,0.400201,0.3999995291233063,1.6178721e-05,1.4352351,1.0196456,1.0037054,1.0077999,1.0057389
4.414,26.356443,0.40021196,0.3999995291233063,1.6125367e-05,1.4352307,1.0196455,1.0037053,1.0077999,1.0057389
4.416,26.357023,0.40022287,0.3999995291233063,1.606928e-05,1.4352262,1.0196455,1.0037051,1.0077997,1.0057387
