Time,gENROU.delta,gENROU.PELEC,gENROU.PMECH,gENROU.SPEED,eSAC2A.EFD,GEN1.V,LOAD.V,GEN2.V,FAULT.V
4.418,26.3576,0.4002337,0.3999995291233063,1.6010485e-05,1.4352216,1.0196453,1.003705,1.0077997,1.0057387
4.42,26.358175,0.40024444,0.3999995291233063,1.5948997e-05,1.4352168,1.0196453,1.0037049,1.0077996,1.0057386
4.422,26.35875,0.4002551,0.3999995291233063,1.5884838e-05,1.4352121,1.0196452,1.0037049,1.0077996,1.0057385
4.424,26.35932,0.40026572,0.3999995291233063,1.5818026e-05,1.4352072,1.0196452,1.0037048,1.0077996,1.0057385
4.426,26.359888,0.40027624,0.3999995291233063,1.5748581e-05,1.4352024,1.0196451,1.0037047,1.0077995,1.0057384
4.428,26.360453,0.40028667,0.3999995291233063,1.5676524e-05,1.4351974,1.0196451,1.0037045,1.0077995,1.0057384
4.43,26.361017,0.40029702,0.3999995291233063,1.5601874e-05,1.4351923,1.019645,1.0037044,1.0077995,1.0057383
4.432,26.361576,0.4003073,0.3999995291233063,1.5524656e-05,1.4351872,1.019645,1.0037044,1.0077994,1.0057383
4.434,26.362133,0.40031746,0.3999995291233063,1.544489e-05,1.4351821,1.0196449,1.0037043,1.0077994,1.0057381
4.436,26.362688,0.40032756,0.3999995291233063,1.5362595e-05,1.4351768,1.0196449,1.0037042,1.0077993,1.0057381
4.438,26.36324,0.40033758,0.3999995291233063,1.5277798e-05,1.4351716,1.0196449,1.0037041,1.0077993,1.005738
4.44,26.363789,0.40034747,0.3999995291233063,1.5190521e-05,1.4351662,1.0196447,1.0037041,1.0077993,1.005738
4.442,26.364334,0.4003573,0.3999995291233063,1.5100784e-05,1.4351609,1.0196447,1.003704,1.0077991,1.0057379
4.444,26.364876,0.40036702,0.3999995291233063,1.5008614e-05,1.4351554,1.0196447,1.0037038,1.0077991,1.0057379
4.446,26.365416,0.40037665,0.3999995291233063,1.4914033e-05,1.4351499,1.0196446,1.0037038,1.0077991,1.0057378
4.448,26.36595,0.40038618,0.3999995291233063,1.48170675e-05,1.4351443,1.0196446,1.0037037,1.0077991,1.0057378
4.45,26.36648,0.40039563,0.3999995291233063,1.471774e-05,1.4351386,1.0196446,1.0037036,1.007799,1.0057377
4.452,26.36701,0.40040496,0.3999995291233063,1.4616076e-05,1.435133,1.0196446,1.0037036,1.007799,1.0057377
4.454,26.367535,0.4004142,0.3999995291233063,1.4512101e-05,1.4351271,1.0196445,1.0037035,1.007799,1.0057375
4.456,26.368055,0.40042332,0.3999995291233063,1.4405842e-05,1.4351214,1.0196445,1.0037035,1.007799,1.0057375
4.458,26.36857,0.40043235,0.3999995291233063,1.4297323e-05,1.4351156,1.0196445,1.0037034,1.0077989,1.0057375
4.46,26.369083,0.40044126,0.3999995291233063,1.4186572e-05,1.4351096,1.0196445,1.0037032,1.0077989,1.0057374
4.462,26.36959,0.40045008,0.3999995291233063,1.4073615e-05,1.4351037,1.0196445,1.0037032,1.0077989,1.0057374
4.464,26.370096,0.40045878,0.3999995291233063,1.3958479e-05,1.4350977,1.0196444,1.0037031,1.0077989,1.0057373
4.466,26.370598,0.4004674,0.3999995291233063,1.3841191e-05,1.4350916,1.0196444,1.0037031,1.0077988,1.0057373
4.468,26.371092,0.4004759,0.3999995291233063,1.37217785e-05,1.4350855,1.0196444,1.003703,1.0077988,1.0057373
4.47,26.371584,0.40048426,0.3999995291233063,1.3600271e-05,1.4350793,1.0196444,1.003703,1.0077988,1.0057372
4.472,26.372072,0.40049252,0.3999995291233063,1.3476695e-05,1.4350733,1.0196444,1.0037029,1.0077988,1.0057372
4.474,26.372557,0.40050068,0.3999995291233063,1.335108e-05,1.4350669,1.0196444,1.0037029,1.0077988,1.0057372
4.476,26.373034,0.4005087,0.3999995291233063,1.32234545e-05,1.4350607,1.0196444,1.0037028,1.0077987,1.0057371
4.478,26.373507,0.40051663,0.3999995291233063,1.3093847e-05,1.4350544,1.0196444,1.0037028,1.0077987,1.0057371
4.48,26.373976,0.40052444,0.3999995291233063,1.2962288e-05,1.4350481,1.0196444,1.0037028,1.0077987,1.0057371
4.482,26.374441,0.4005321,0.3999995291233063,1.2828806e-05,1.4350417,1.0196444,1.0037026,1.0077987,1.0057371
4.484,26.3749,0.40053967,0.3999995291233063,1.2693431e-05,1.4350352,1.0196444,1.0037026,1.0077987,1.005737
4.486,26.375355,0.40054712,0.3999995291233063,1.2556194e-05,1.4350288,1.0196444,1.0037025,1.0077987,1.005737
4.488,26.375803,0.40055445,0.3999995291233063,1.2417125e-05,1.4350222,1.0196444,1.0037025,1.0077986,1.005737
4.49,26.37625,0.40056163,0.3999995291233063,1.2276253e-05,1.4350157,1.0196444,1.0037025,1.0077986,1.005737
4.492,26.376688,0.40056872,0.3999995291233063,1.2133612e-05,1.4350091,1.0196444,1.0037024,1.0077986,1.0057368
4.494,26.377123,0.40057567,0.3999995291233063,1.1989229e-05,1.4350026,1.0196444,1.0037024,1.0077986,1.0057368
4.496,26.377552,0.40058252,0.3999995291233063,1.1843139e-05,1.4349959,1.0196444,1.0037024,1.0077986,1.0057368
4.498,26.377975,0.4005892,0.3999995291233063,1.16953715e-05,1.4349893,1.0196444,1.0037023,1.0077986,1.0057368
4.5,26.378393,0.40059578,0.3999995291233063,1.1545959e-05,1.4349825,1.0196444,1.0037023,1.0077986,1.0057368
4.502,26.378807,0.40060225,0.3999995291233063,1.1394933e-05,1.4349759,1.0196444,1.0037023,1.0077986,1.0057367
4.504,26.379213,0.40060857,0.3999995291233063,1.1242325e-05,1.4349692,1.0196444,1.0037023,1.0077984,1.0057367
4.506,26.379616,0.40061477,0.3999995291233063,1.1088168e-05,1.4349624,1.0196444,1.0037022,1.0077984,1.0057367
4.508,26.380013,0.40062082,0.3999995291233063,1.0932495e-05,1.4349556,1.0196444,1.0037022,1.0077984,1.0057367
4.51,26.380404,0.40062675,0.3999995291233063,1.0775338e-05,1.4349488,1.0196444,1.0037022,1.0077984,1.0057367
4.512,26.380789,0.40063256,0.3999995291233063,1.0616729e-05,1.4349419,1.0196444,1.0037022,1.0077984,1.0057367
4.514,26.381166,0.40063822,0.3999995291233063,1.0456702e-05,1.4349351,1.0196444,1.003702,1.0077984,1.0057367
4.516,26.38154,0.40064377,0.3999995291233063,1.029529e-05,1.4349282,1.0196445,1.003702,1.0077984,1.0057366
4.518,26.381908,0.40064916,0.3999995291233063,1.0132526e-05,1.4349214,1.0196445,1.003702,1.0077984,1.0057366
4.52,26.38227,0.40065444,0.3999995291233063,9.968443e-06,1.4349145,1.0196445,1.003702,1.0077984,1.0057366
4.522,26.382627,0.4006596,0.3999995291233063,9.803076e-06,1.4349076,1.0196445,1.003702,1.0077984,1.0057366
4.524,26.382977,0.4006646,0.3999995291233063,9.636457e-06,1.4349005,1.0196445,1.0037019,1.0077984,1.0057366
4.526,26.38332,0.40066946,0.3999995291233063,9.468621e-06,1.4348936,1.0196445,1.0037019,1.0077984,1.0057366
4.528,26.38366,0.4006742,0.3999995291233063,9.2996015e-06,1.4348867,1.0196445,1.0037019,1.0077984,1.0057366
4.53,26.38399,0.40067878,0.3999995291233063,9.129432e-06,1.4348797,1.0196446,1.0037019,1.0077984,1.0057366
4.532,26.384315,0.40068325,0.3999995291233063,8.958147e-06,1.4348727,1.0196446,1.0037019,1.0077984,1.0057366
4.534,26.384636,0.40068758,0.3999995291233063,8.785782e-06,1.4348657,1.0196446,1.0037019,1.0077984,1.0057366
4.536,26.384947,0.40069175,0.3999995291233063,8.612369e-06,1.4348588,1.0196446,1.0037019,1.0077984,1.0057366
4.538,26.385256,0.4006958,0.3999995291233063,8.437944e-06,1.4348518,1.0196446,1.0037019,1.0077984,1.0057366
4.54,26.385555,0.40069973,0.3999995291233063,8.262542e-06,1.4348447,1.0196447,1.0037019,1.0077984,1.0057366
4.542,26.385849,0.4007035,0.3999995291233063,8.0861955e-06,1.4348377,1.0196447,1.0037019,1.0077984,1.0057366
4.544,26.386137,0.40070713,0.3999995291233063,7.908941e-06,1.4348307,1.0196447,1.0037019,1.0077984,1.0057366
4.546,26.38642,0.40071064,0.3999995291233063,7.730812e-06,1.4348238,1.0196447,1.0037018,1.0077984,1.0057366
4.548,26.386694,0.40071398,0.3999995291233063,7.551844e-06,1.4348167,1.0196449,1.0037018,1.0077984,1.0057366
4.55,26.386963,0.4007172,0.3999995291233063,7.3720717e-06,1.4348097,1.0196449,1.0037018,1.0077984,1.0057366
4.552,26.387226,0.4007203,0.3999995291233063,7.1915297e-06,1.4348027,1.0196449,1.0037018,1.0077984,1.0057366
4.554,26.387482,0.40072322,0.3999995291233063,7.010253e-06,1.4347956,1.0196449,1.0037018,1.0077984,1.0057366
4.556,26.38773,0.40072602,0.3999995291233063,6.828276e-06,1.4347887,1.019645,1.0037018,1.0077984,1.0057366
4.558,26.387972,0.4007287,0.3999995291233063,6.6456346e-06,1.4347817,1.019645,1.0037018,1.0077984,1.0057366
4.56,26.388208,0.40073124,0.3999995291233063,6.4623628e-06,1.4347746,1.019645,1.0037018,1.0077984,1.0057366
4.562,26.388437,0.4007336,0.3999995291233063,6.278496e-06,1.4347677,1.019645,1.0037019,1.0077984,1.0057366
4.564,26.38866,0.40073586,0.3999995291233063,6.0940692e-06,1.4347607,1.0196451,1.0037019,1.0077984,1.0057366
4.566,26.388876,0.40073794,0.3999995291233063,5.909117e-06,1.4347538,1.0196451,1.0037019,1.0077984,1.0057366
4.568,26.389088,0.4007399,0.3999995291233063,5.723675e-06,1.4347467,1.0196451,1.0037019,1.0077984,1.0057366
4.57,26.389288,0.40074176,0.3999995291233063,5.5377773e-06,1.4347398,1.0196451,1.0037019,1.0077986,1.0057366
4.572,26.389484,0.40074342,0.3999995291233063,5.351459e-06,1.4347329,1.0196452,1.0037019,1.0077986,1.0057366
4.574,26.389673,0.40074497,0.3999995291233063,5.1647557e-06,1.434726,1.0196452,1.0037019,1.0077986,1.0057366
4.576,26.389856,0.40074638,0.3999995291233063,4.9777013e-06,1.4347191,1.0196452,1.0037019,1.0077986,1.0057366
4.578,26.390032,0.40074766,0.3999995291233063,4.790331e-06,1.4347123,1.0196453,1.0037019,1.0077986,1.0057367
4.58,26.390202,0.4007488,0.3999995291233063,4.6026794e-06,1.4347054,1.0196453,1.0037019,1.0077986,1.0057367
4.582,26.390364,0.40074977,0.3999995291233063,4.4147814e-06,1.4346986,1.0196453,1.0037019,1.0077986,1.0057367
4.584,26.39052,0.40075064,0.3999995291233063,4.226671e-06,1.4346917,1.0196453,1.0037019,1.0077986,1.0057367
4.586,26.390669,0.40075135,0.3999995291233063,4.038384e-06,1.4346849,1.0196455,1.003702,1.0077986,1.0057367
4.588,26.39081,0.40075192,0.3999995291233063,3.849954e-06,1.4346781,1.0196455,1.003702,1.0077986,1.0057367
4.59,26.390945,0.40075237,0.3999995291233063,3.6614151e-06,1.4346714,1.0196455,1.003702,1.0077986,1.0057367
4.592,26.391075,0.40075266,0.3999995291233063,3.4728025e-06,1.4346646,1.0196455,1.003702,1.0077987,1.0057367
4.594,26.391195,0.40075284,0.3999995291233063,3.2841501e-06,1.4346579,1.0196456,1.003702,1.0077987,1.0057367
4.596,26.39131,0.40075287,0.3999995291233063,3.0954918e-06,1.4346513,1.0196456,1.003702,1.0077987,1.0057368
4.598,26.391418,0.40075275,0.3999995291233063,2.906862e-06,1.4346446,1.0196456,1.003702,1.0077987,1.0057368
4.6,26.39152,0.4007525,0.3999995291233063,2.7182944e-06,1.434638,1.0196457,1.0037022,1.0077987,1.0057368
4.602,26.391613,0.40075216,0.3999995291233063,2.529823e-06,1.4346313,1.0196457,1.0037022,1.0077987,1.0057368
4.604,26.3917,0.40075162,0.3999995291233063,2.3414814e-06,1.4346248,1.0196457,1.0037022,1.0077987,1.0057368
4.606,26.391783,0.400751,0.3999995291233063,2.1533033e-06,1.4346182,1.0196457,1.0037022,1.0077987,1.0057368
4.608,26.391857,0.40075022,0.3999995291233063,1.9653219e-06,1.4346118,1.0196458,1.0037022,1.0077987,1.005737
4.61,26.391924,0.4007493,0.3999995291233063,1.7775709e-06,1.4346054,1.0196458,1.0037023,1.0077988,1.005737
4.612,26.391985,0.40074825,0.3999995291233063,1.5900831e-06,1.4345989,1.0196458,1.0037023,1.0077988,1.005737
4.614,26.392038,0.40074706,0.3999995291233063,1.4028918e-06,1.4345925,1.0196458,1.0037023,1.0077988,1.005737
4.616,26.392086,0.40074578,0.3999995291233063,1.2160299e-06,1.4345862,1.0196459,1.0037023,1.0077988,1.005737
4.618,26.392126,0.40074432,0.3999995291233063,1.0295299e-06,1.4345798,1.0196459,1.0037023,1.0077988,1.005737
4.62,26.39216,0.40074277,0.3999995291233063,8.434245e-07,1.4345735,1.0196459,1.0037024,1.0077988,1.0057371
4.622,26.392185,0.40074107,0.3999995291233063,6.5774617e-07,1.4345672,1.0196459,1.0037024,1.0077988,1.0057371
4.624,26.392206,0.40073922,0.3999995291233063,4.7252698e-07,1.434561,1.019646,1.0037024,1.0077988,1.0057371
4.626,26.39222,0.4007373,0.3999995291233063,2.8779905e-07,1.4345549,1.019646,1.0037024,1.0077989,1.0057371
4.628,26.39223,0.4007352,0.3999995291233063,1.0359426e-07,1.4345487,1.019646,1.0037025,1.0077989,1.0057371
4.63,26.39223,0.400733,0.3999995291233063,-8.005577e-08,1.4345427,1.019646,1.0037025,1.0077989,1.0057371
4.632,26.392221,0.40073064,0.3999995291233063,-2.6311955e-07,1.4345367,1.019646,1.0037025,1.0077989,1.0057372
4.634,26.39221,0.4007282,0.3999995291233063,-4.4556577e-07,1.4345306,1.0196462,1.0037025,1.0077989,1.0057372
4.636,26.392189,0.4007256,0.3999995291233063,-6.2736336e-07,1.4345247,1.0196462,1.0037026,1.0077989,1.0057372
4.638,26.392164,0.4007229,0.3999995291233063,-8.0848156e-07,1.4345188,1.0196462,1.0037026,1.0077989,1.0057372
4.64,26.392132,0.4007201,0.3999995291233063,-9.888896e-07,1.434513,1.0196462,1.0037026,1.0077989,1.0057372
4.642,26.392094,0.40071714,0.3999995291233063,-1.168557e-06,1.4345071,1.0196462,1.0037026,1.007799,1.0057373
4.644,26.392048,0.40071404,0.3999995291233063,-1.3474538e-06,1.4345014,1.0196463,1.0037028,1.007799,1.0057373
4.646,26.391996,0.40071085,0.3999995291233063,-1.5255497e-06,1.4344957,1.0196463,1.0037028,1.007799,1.0057373
4.648,26.39194,0.40070754,0.3999995291233063,-1.7028152e-06,1.43449,1.0196463,1.0037028,1.007799,1.0057373
4.65,26.391874,0.40070412,0.3999995291233063,-1.8792208e-06,1.4344844,1.0196463,1.0037028,1.007799,1.0057373
4.652,26.391802,0.40070057,0.3999995291233063,-2.054737e-06,1.4344789,1.0196463,1.0037029,1.007799,1.0057373
4.654,26.391726,0.40069693,0.3999995291233063,-2.229335e-06,1.4344734,1.0196463,1.0037029,1.007799,1.0057374
4.656,26.391642,0.40069315,0.3999995291233063,-2.402986e-06,1.4344679,1.0196464,1.0037029,1.0077991,1.0057374
4.658,26.391552,0.40068924,0.3999995291233063,-2.5756615e-06,1.4344625,1.0196464,1.003703,1.0077991,1.0057374
4.66,26.391457,0.40068525,0.3999995291233063,-2.7473332e-06,1.4344572,1.0196464,1.003703,1.0077991,1.0057374
4.662,26.391354,0.40068114,0.3999995291233063,-2.917973e-06,1.4344518,1.0196464,1.003703,1.0077991,1.0057374
4.664,26.391247,0.4006769,0.3999995291233063,-3.0875535e-06,1.4344467,1.0196464,1.003703,1.0077991,1.0057375
4.666,26.391132,0.40067258,0.3999995291233063,-3.256047e-06,1.4344414,1.0196464,1.0037031,1.0077991,1.0057375
4.668,26.39101,0.40066814,0.3999995291233063,-3.4234263e-06,1.4344363,1.0196464,1.0037031,1.0077991,1.0057375
4.67,26.390886,0.40066358,0.3999995291233063,-3.5896646e-06,1.4344313,1.0196464,1.0037031,1.0077991,1.0057375
4.672,26.390753,0.40065894,0.3999995291233063,-3.7547356e-06,1.4344263,1.0196464,1.0037032,1.0077991,1.0057375
4.674,26.390615,0.40065417,0.3999995291233063,-3.9186125e-06,1.4344214,1.0196465,1.0037032,1.0077993,1.0057377
4.676,26.390472,0.4006493,0.3999995291233063,-4.0812697e-06,1.4344165,1.0196465,1.0037032,1.0077993,1.0057377
4.678,26.390322,0.40064433,0.3999995291233063,-4.2426814e-06,1.4344116,1.0196465,1.0037032,1.0077993,1.0057377
4.68,26.390165,0.40063927,0.3999995291233063,-4.4028216e-06,1.4344069,1.0196465,1.0037034,1.0077993,1.0057377
4.682,26.390003,0.40063408,0.3999995291233063,-4.5616657e-06,1.4344022,1.0196465,1.0037034,1.0077993,1.0057377
4.684,26.389837,0.4006288,0.3999995291233063,-4.7191893e-06,1.4343976,1.0196465,1.0037034,1.0077993,1.0057378
4.686,26.389664,0.40062344,0.3999995291233063,-4.8753673e-06,1.434393,1.0196465,1.0037034,1.0077993,1.0057378
4.688,26.389486,0.400618,0.3999995291233063,-5.0301755e-06,1.4343885,1.0196465,1.0037035,1.0077993,1.0057378
4.69,26.389301,0.4006124,0.3999995291233063,-5.1835905e-06,1.4343841,1.0196465,1.0037035,1.0077994,1.0057378
4.692,26.389114,0.40060678,0.3999995291233063,-5.3355884e-06,1.4343797,1.0196465,1.0037035,1.0077994,1.0057378
4.694,26.388918,0.40060103,0.3999995291233063,-5.486146e-06,1.4343754,1.0196465,1.0037036,1.0077994,1.0057378
4.696,26.388718,0.4005952,0.3999995291233063,-5.6352405e-06,1.4343712,1.0196465,1.0037036,1.0077994,1.0057379
4.698,26.388514,0.40058926,0.3999995291233063,-5.7828493e-06,1.4343671,1.0196465,1.0037036,1.0077994,1.0057379
4.7,26.388302,0.40058324,0.3999995291233063,-5.9289505e-06,1.4343629,1.0196465,1.0037036,1.0077994,1.0057379
4.702,26.388086,0.40057713,0.3999995291233063,-6.0735215e-06,1.4343588,1.0196465,1.0037037,1.0077994,1.0057379
4.704,26.387865,0.40057096,0.3999995291233063,-6.216542e-06,1.4343549,1.0196464,1.0037037,1.0077994,1.0057379
4.706,26.387638,0.40056467,0.3999995291233063,-6.357989e-06,1.434351,1.0196464,1.0037037,1.0077994,1.0057379
4.708,26.387407,0.40055832,0.3999995291233063,-6.497843e-06,1.4343472,1.0196464,1.0037037,1.0077994,1.005738
4.71,26.38717,0.4005519,0.3999995291233063,-6.6360835e-06,1.4343433,1.0196464,1.0037038,1.0077994,1.005738
4.712,26.386929,0.40054536,0.3999995291233063,-6.7726896e-06,1.4343396,1.0196464,1.0037038,1.0077994,1.005738
4.714,26.386683,0.40053874,0.3999995291233063,-6.9076423e-06,1.4343361,1.0196464,1.0037038,1.0077995,1.005738
4.716,26.38643,0.40053207,0.3999995291233063,-7.0409214e-06,1.4343325,1.0196464,1.0037038,1.0077995,1.005738
4.718,26.386175,0.40052533,0.3999995291233063,-7.1725085e-06,1.434329,1.0196464,1.003704,1.0077995,1.005738
4.72,26.385916,0.4005185,0.3999995291233063,-7.3023843e-06,1.4343256,1.0196463,1.003704,1.0077995,1.005738
4.722,26.385649,0.4005116,0.3999995291233063,-7.430531e-06,1.4343222,1.0196463,1.003704,1.0077995,1.0057381
4.724,26.38538,0.40050462,0.3999995291233063,-7.5569296e-06,1.434319,1.0196463,1.003704,1.0077995,1.0057381
4.726,26.385107,0.4004976,0.3999995291233063,-7.681564e-06,1.4343158,1.0196463,1.0037041,1.0077995,1.0057381
4.728,26.384827,0.40049046,0.3999995291233063,-7.804416e-06,1.4343127,1.0196463,1.0037041,1.0077995,1.0057381
4.73,26.384544,0.40048328,0.3999995291233063,-7.925469e-06,1.4343096,1.0196462,1.0037041,1.0077995,1.0057381
4.732,26.384256,0.40047604,0.3999995291233063,-8.044705e-06,1.4343067,1.0196462,1.0037041,1.0077995,1.0057381
4.734,26.383965,0.4004687,0.3999995291233063,-8.162111e-06,1.4343038,1.0196462,1.0037041,1.0077995,1.0057381
4.736,26.383669,0.40046135,0.3999995291233063,-8.277669e-06,1.4343009,1.0196462,1.0037042,1.0077995,1.0057381
4.738,26.383368,0.4004539,0.3999995291233063,-8.391364e-06,1.4342982,1.019646,1.0037042,1.0077995,1.0057381
4.74,26.383064,0.40044641,0.3999995291233063,-8.503181e-06,1.4342955,1.019646,1.0037042,1.0077995,1.0057383
4.742,26.382757,0.40043885,0.3999995291233063,-8.613105e-06,1.4342929,1.019646,1.0037042,1.0077995,1.0057383
4.744,26.382444,0.40043125,0.3999995291233063,-8.721123e-06,1.4342904,1.0196459,1.0037042,1.0077995,1.0057383
4.746,26.382128,0.4004236,0.3999995291233063,-8.82722e-06,1.4342879,1.0196459,1.0037043,1.0077995,1.0057383
4.748,26.38181,0.40041587,0.3999995291233063,-8.9313835e-06,1.4342855,1.0196459,1.0037043,1.0077995,1.0057383
4.75,26.381485,0.4004081,0.3999995291233063,-9.0336e-06,1.4342833,1.0196458,1.0037043,1.0077995,1.0057383
4.752,26.381159,0.40040025,0.3999995291233063,-9.133856e-06,1.434281,1.0196458,1.0037043,1.0077995,1.0057383
4.754,26.380827,0.40039238,0.3999995291233063,-9.23214e-06,1.4342788,1.0196458,1.0037043,1.0077995,1.0057383
4.756,26.380495,0.4003845,0.3999995291233063,-9.328441e-06,1.4342768,1.0196457,1.0037044,1.0077995,1.0057383
4.758,26.380156,0.4003765,0.3999995291233063,-9.422745e-06,1.4342748,1.0196457,1.0037044,1.0077995,1.0057383
4.76,26.379814,0.40036848,0.3999995291233063,-9.515044e-06,1.4342729,1.0196456,1.0037044,1.0077995,1.0057383
4.762,26.37947,0.40036044,0.3999995291233063,-9.605325e-06,1.434271,1.0196456,1.0037044,1.0077995,1.0057383
4.764,26.379124,0.40035236,0.3999995291233063,-9.693579e-06,1.4342692,1.0196455,1.0037044,1.0077995,1.0057383
4.766,26.378773,0.40034422,0.3999995291233063,-9.779795e-06,1.4342675,1.0196455,1.0037044,1.0077995,1.0057383
4.768,26.37842,0.40033603,0.3999995291233063,-9.863964e-06,1.4342659,1.0196453,1.0037044,1.0077995,1.0057383
4.77,26.378063,0.40032783,0.3999995291233063,-9.946077e-06,1.4342643,1.0196453,1.0037044,1.0077995,1.0057383
4.772,26.377705,0.40031958,0.3999995291233063,-1.0026125e-05,1.4342629,1.0196452,1.0037045,1.0077995,1.0057383
4.774,26.37734,0.40031132,0.3999995291233063,-1.01041e-05,1.4342614,1.0196452,1.0037045,1.0077995,1.0057383
4.776,26.376976,0.400303,0.3999995291233063,-1.0179993e-05,1.4342601,1.0196451,1.0037045,1.0077995,1.0057383
4.778,26.376608,0.40029466,0.3999995291233063,-1.0253799e-05,1.4342589,1.0196451,1.0037045,1.0077995,1.0057383
4.78,26.376238,0.4002863,0.3999995291233063,-1.0325508e-05,1.4342577,1.019645,1.0037045,1.0077995,1.0057383
4.782,26.375866,0.40027788,0.3999995291233063,-1.0395114e-05,1.4342567,1.019645,1.0037045,1.0077995,1.0057383
4.784,26.37549,0.40026948,0.3999995291233063,-1.0462612e-05,1.4342556,1.0196449,1.0037045,1.0077995,1.0057383
4.786,26.375113,0.40026104,0.3999995291233063,-1.0527995e-05,1.4342546,1.0196447,1.0037045,1.0077995,1.0057383
4.788,26.374731,0.40025255,0.3999995291233063,-1.0591258e-05,1.4342538,1.0196447,1.0037045,1.0077994,1.0057383
4.79,26.37435,0.4002441,0.3999995291233063,-1.0652395e-05,1.434253,1.0196446,1.0037045,1.0077994,1.0057383
4.792,26.373964,0.40023556,0.3999995291233063,-1.0711401e-05,1.4342523,1.0196446,1.0037045,1.0077994,1.0057383
4.794,26.373577,0.40022704,0.3999995291233063,-1.0768273e-05,1.4342517,1.0196445,1.0037045,1.0077994,1.0057383
4.796,26.37319,0.40021852,0.3999995291233063,-1.0823006e-05,1.4342511,1.0196444,1.0037045,1.0077994,1.0057383
4.798,26.372799,0.40020996,0.3999995291233063,-1.0875598e-05,1.4342506,1.0196444,1.0037045,1.0077994,1.0057383
4.8,26.372406,0.40020138,0.3999995291233063,-1.0926044e-05,1.4342501,1.0196443,1.0037045,1.0077994,1.0057383
4.802,26.372011,0.4001928,0.3999995291233063,-1.0974341e-05,1.4342498,1.0196441,1.0037045,1.0077994,1.0057383
4.804,26.371614,0.4001842,0.3999995291233063,-1.1020488e-05,1.4342495,1.019644,1.0037045,1.0077994,1.0057383
4.806,26.37122,0.40017563,0.3999995291233063,-1.1064483e-05,1.4342494,1.019644,1.0037045,1.0077993,1.0057383
4.808,26.37082,0.40016702,0.3999995291233063,-1.1106324e-05,1.4342493,1.0196439,1.0037045,1.0077993,1.0057383
4.81,26.370419,0.4001584,0.3999995291233063,-1.11460095e-05,1.4342492,1.0196438,1.0037045,1.0077993,1.0057383
4.812,26.370016,0.40014982,0.3999995291233063,-1.1183539e-05,1.4342492,1.0196437,1.0037045,1.0077993,1.0057381
4.814,26.369614,0.4001412,0.3999995291233063,-1.1218913e-05,1.4342493,1.0196435,1.0037045,1.0077993,1.0057381
4.816,26.36921,0.4001326,0.3999995291233063,-1.1252129e-05,1.4342495,1.0196435,1.0037045,1.0077993,1.0057381
4.818,26.368803,0.40012398,0.3999995291233063,-1.1283189e-05,1.4342498,1.0196434,1.0037045,1.0077991,1.0057381
4.82,26.368397,0.40011537,0.3999995291233063,-1.1312095e-05,1.43425,1.0196433,1.0037045,1.0077991,1.0057381
4.822,26.367989,0.40010676,0.3999995291233063,-1.1338846e-05,1.4342505,1.0196432,1.0037045,1.0077991,1.0057381
4.824,26.36758,0.40009817,0.3999995291233063,-1.1363445e-05,1.434251,1.0196431,1.0037045,1.0077991,1.0057381
4.826,26.36717,0.4000896,0.3999995291233063,-1.1385892e-05,1.4342514,1.019643,1.0037045,1.0077991,1.005738
4.828,26.36676,0.400081,0.3999995291233063,-1.1406191e-05,1.434252,1.0196428,1.0037045,1.0077991,1.005738
4.83,26.366348,0.40007243,0.3999995291233063,-1.1424345e-05,1.4342527,1.0196428,1.0037045,1.007799,1.005738
4.832,26.365938,0.40006387,0.3999995291233063,-1.14403565e-05,1.4342535,1.0196427,1.0037044,1.007799,1.005738
4.832,26.365938,0.40006387,0.3999995291233063,-1.14403565e-05,1.4342535,1.0196427,1.0037044,1.007799,1.005738
4.834,26.365526,0.40005532,0.3999995291233063,-1.1454227e-05,1.4342543,1.0196426,1.0037044,1.007799,1.005738
4.836,26.365112,0.4000468,0.3999995291233063,-1.1465963e-05,1.4342551,1.0196425,1.0037044,1.007799,1.005738
4.838,26.3647,0.40003827,0.3999995291233063,-1.14755685e-05,1.4342561,1.0196424,1.0037044,1.007799,1.0057379
4.84,26.364286,0.40002978,0.3999995291233063,-1.14830455e-05,1.4342571,1.0196422,1.0037044,1.0077989,1.0057379
4.842,26.363873,0.4000213,0.3999995291233063,-1.14884015e-05,1.4342582,1.0196421,1.0037044,1.0077989,1.0057379
4.844,26.36346,0.40001285,0.3999995291233063,-1.1491641e-05,1.4342594,1.019642,1.0037044,1.0077989,1.0057379
4.846,26.363047,0.40000442,0.3999995291233063,-1.149277e-05,1.4342606,1.0196419,1.0037043,1.0077989,1.0057378
4.848,26.36263,0.399996,0.3999995291233063,-1.1491793e-05,1.4342619,1.0196418,1.0037043,1.0077988,1.0057378
4.85,26.362219,0.39998764,0.3999995291233063,-1.1488718e-05,1.4342632,1.0196416,1.0037043,1.0077988,1.0057378
4.852,26.361805,0.3999793,0.3999995291233063,-1.1483551e-05,1.4342647,1.0196415,1.0037043,1.0077988,1.0057378
4.854,26.361393,0.39997095,0.3999995291233063,-1.14763e-05,1.4342662,1.0196414,1.0037043,1.0077988,1.0057377
4.856,26.36098,0.39996266,0.3999995291233063,-1.146697e-05,1.4342678,1.0196413,1.0037042,1.0077987,1.0057377
4.858,26.360565,0.3999544,0.3999995291233063,-1.1455572e-05,1.4342693,1.019641,1.0037042,1.0077987,1.0057377
4.86,26.360153,0.39994615,0.3999995291233063,-1.1442112e-05,1.434271,1.0196409,1.0037042,1.0077987,1.0057377
4.862,26.359743,0.39993796,0.3999995291233063,-1.14265995e-05,1.4342728,1.0196408,1.0037042,1.0077986,1.0057375
4.864,26.359331,0.3999298,0.3999995291233063,-1.1409043e-05,1.4342746,1.0196407,1.0037041,1.0077986,1.0057375
4.866,26.358921,0.39992166,0.3999995291233063,-1.1389451e-05,1.4342765,1.0196406,1.0037041,1.0077986,1.0057375
4.868,26.358511,0.39991358,0.3999995291233063,-1.1367833e-05,1.4342784,1.0196404,1.0037041,1.0077986,1.0057374
4.87,26.3581,0.39990553,0.3999995291233063,-1.1344201e-05,1.4342804,1.0196403,1.003704,1.0077984,1.0057374
4.872,26.357695,0.39989752,0.3999995291233063,-1.1318563e-05,1.4342824,1.0196401,1.003704,1.0077984,1.0057374
4.874,26.357286,0.39988956,0.3999995291233063,-1.1290931e-05,1.4342846,1.01964,1.003704,1.0077984,1.0057373
4.876,26.35688,0.39988163,0.3999995291233063,-1.1261314e-05,1.4342867,1.0196398,1.003704,1.0077983,1.0057373
4.878,26.356476,0.39987373,0.3999995291233063,-1.1229725e-05,1.434289,1.0196397,1.0037038,1.0077983,1.0057373
4.88,26.356073,0.3998659,0.3999995291233063,-1.11961745e-05,1.4342912,1.0196396,1.0037038,1.0077983,1.0057372
4.882,26.35567,0.39985812,0.3999995291233063,-1.1160674e-05,1.4342936,1.0196394,1.0037038,1.0077982,1.0057372
4.884,26.355268,0.39985037,0.3999995291233063,-1.1123237e-05,1.434296,1.0196393,1.0037037,1.0077982,1.0057372
4.886,26.35487,0.39984268,0.3999995291233063,-1.1083874e-05,1.4342984,1.0196391,1.0037037,1.0077982,1.0057371
4.888,26.354471,0.39983505,0.3999995291233063,-1.1042599e-05,1.434301,1.019639,1.0037036,1.0077981,1.0057371
4.89,26.354074,0.39982745,0.3999995291233063,-1.0999425e-05,1.4343035,1.0196388,1.0037036,1.0077981,1.0057371
4.892,26.35368,0.39981994,0.3999995291233063,-1.0954366e-05,1.4343061,1.0196387,1.0037036,1.007798,1.005737
4.894,26.353287,0.39981246,0.3999995291233063,-1.0907434e-05,1.4343089,1.0196385,1.0037035,1.007798,1.005737
4.896,26.352894,0.39980504,0.3999995291233063,-1.0858645e-05,1.4343116,1.0196383,1.0037035,1.007798,1.0057368
4.898,26.352505,0.39979765,0.3999995291233063,-1.0808011e-05,1.4343144,1.0196382,1.0037034,1.0077978,1.0057368
4.9,26.352118,0.39979035,0.3999995291233063,-1.0755548e-05,1.4343172,1.0196381,1.0037034,1.0077978,1.0057367
4.902,26.351728,0.3997831,0.3999995291233063,-1.070127e-05,1.4343201,1.0196378,1.0037034,1.0077977,1.0057367
4.904,26.351345,0.39977592,0.3999995291233063,-1.06451935e-05,1.4343231,1.0196377,1.0037032,1.0077977,1.0057367
4.906,26.350962,0.39976877,0.3999995291233063,-1.0587332e-05,1.434326,1.0196376,1.0037032,1.0077977,1.0057366
4.908,26.350584,0.3997617,0.3999995291233063,-1.0527703e-05,1.434329,1.0196373,1.0037031,1.0077976,1.0057366
4.91,26.350206,0.3997547,0.3999995291233063,-1.046632e-05,1.4343321,1.0196372,1.0037031,1.0077976,1.0057365
4.912,26.34983,0.3997478,0.3999995291233063,-1.0403202e-05,1.4343352,1.0196371,1.003703,1.0077975,1.0057365
4.914,26.349457,0.3997409,0.3999995291233063,-1.03383645e-05,1.4343385,1.0196369,1.003703,1.0077975,1.0057364
4.916,26.349085,0.3997341,0.3999995291233063,-1.0271823e-05,1.4343417,1.0196368,1.0037029,1.0077975,1.0057364
4.918,26.348717,0.39972737,0.3999995291233063,-1.02035965e-05,1.434345,1.0196365,1.0037029,1.0077974,1.0057362
4.92,26.34835,0.3997207,0.3999995291233063,-1.01337e-05,1.4343482,1.0196364,1.0037028,1.0077974,1.0057362
4.922,26.347986,0.39971408,0.3999995291233063,-1.0062153e-05,1.4343517,1.0196362,1.0037028,1.0077972,1.0057361
4.924,26.347626,0.39970756,0.3999995291233063,-9.988972e-06,1.434355,1.019636,1.0037026,1.0077972,1.0057361
4.926,26.347267,0.39970112,0.3999995291233063,-9.914175e-06,1.4343585,1.0196359,1.0037026,1.0077971,1.005736
4.928,26.346912,0.39969474,0.3999995291233063,-9.837781e-06,1.4343619,1.0196357,1.0037025,1.0077971,1.005736
4.93,26.346558,0.39968842,0.3999995291233063,-9.759809e-06,1.4343655,1.0196356,1.0037024,1.007797,1.0057359
4.932,26.34621,0.3996822,0.3999995291233063,-9.680275e-06,1.4343691,1.0196353,1.0037024,1.007797,1.0057359
4.934,26.345861,0.39967602,0.3999995291233063,-9.5992e-06,1.4343727,1.0196352,1.0037023,1.0077969,1.0057358
4.936,26.345518,0.39966995,0.3999995291233063,-9.516602e-06,1.4343764,1.019635,1.0037023,1.0077969,1.0057358
4.938,26.345177,0.39966393,0.3999995291233063,-9.432502e-06,1.4343799,1.0196348,1.0037022,1.0077968,1.0057356
4.94,26.34484,0.399658,0.3999995291233063,-9.346919e-06,1.4343837,1.0196346,1.003702,1.0077968,1.0057355
4.942,26.344505,0.39965215,0.3999995291233063,-9.259872e-06,1.4343874,1.0196345,1.003702,1.0077966,1.0057355
4.944,26.344173,0.3996464,0.3999995291233063,-9.171381e-06,1.4343913,1.0196342,1.0037019,1.0077966,1.0057354
4.946,26.343843,0.3996407,0.3999995291233063,-9.0814665e-06,1.4343951,1.0196341,1.0037019,1.0077965,1.0057354
4.948,26.34352,0.39963508,0.3999995291233063,-8.990149e-06,1.4343989,1.0196339,1.0037018,1.0077965,1.0057353
4.95,26.343197,0.39962956,0.3999995291233063,-8.897448e-06,1.4344028,1.0196337,1.0037017,1.0077964,1.0057353
4.952,26.342876,0.3996241,0.3999995291233063,-8.803387e-06,1.4344068,1.0196335,1.0037017,1.0077964,1.0057352
4.954,26.342564,0.39961877,0.3999995291233063,-8.707983e-06,1.4344107,1.0196333,1.0037016,1.0077963,1.005735
4.956,26.34225,0.3996135,0.3999995291233063,-8.6112605e-06,1.4344146,1.0196332,1.0037014,1.0077963,1.005735
4.958,26.341944,0.39960828,0.3999995291233063,-8.513239e-06,1.4344187,1.0196329,1.0037014,1.0077962,1.0057349
4.96,26.341637,0.3996032,0.3999995291233063,-8.41394e-06,1.4344227,1.0196328,1.0037013,1.0077962,1.0057349
4.962,26.341337,0.39959818,0.3999995291233063,-8.313386e-06,1.4344268,1.0196326,1.0037012,1.007796,1.0057348
4.964,26.34104,0.39959323,0.3999995291233063,-8.2115985e-06,1.4344308,1.0196323,1.0037012,1.007796,1.0057347
4.966,26.340746,0.3995884,0.3999995291233063,-8.108599e-06,1.434435,1.0196322,1.0037011,1.0077959,1.0057347
4.968,26.340456,0.39958364,0.3999995291233063,-8.00441e-06,1.4344392,1.019632,1.003701,1.0077959,1.0057346
4.97,26.340168,0.39957896,0.3999995291233063,-7.899053e-06,1.4344434,1.0196319,1.0037009,1.0077958,1.0057344
4.972,26.339888,0.3995744,0.3999995291233063,-7.7925515e-06,1.4344475,1.0196316,1.0037009,1.0077958,1.0057344
4.974,26.33961,0.3995699,0.3999995291233063,-7.684927e-06,1.4344517,1.0196314,1.0037007,1.0077957,1.0057343
4.976,26.339334,0.39956552,0.3999995291233063,-7.5762027e-06,1.434456,1.0196313,1.0037006,1.0077956,1.0057342
4.978,26.339062,0.3995612,0.3999995291233063,-7.4664017e-06,1.4344602,1.019631,1.0037005,1.0077956,1.0057342
4.98,26.338797,0.399557,0.3999995291233063,-7.355546e-06,1.4344645,1.0196308,1.0037005,1.0077955,1.0057341
4.982,26.338533,0.39955285,0.3999995291233063,-7.2436596e-06,1.4344687,1.0196307,1.0037004,1.0077955,1.005734
4.984,26.338276,0.39954883,0.3999995291233063,-7.130765e-06,1.4344732,1.0196304,1.0037003,1.0077953,1.005734
4.986,26.338018,0.3995449,0.3999995291233063,-7.0168853e-06,1.4344774,1.0196303,1.0037001,1.0077953,1.0057338
4.988,26.33777,0.39954105,0.3999995291233063,-6.902045e-06,1.4344817,1.0196301,1.0037001,1.0077952,1.0057337
4.99,26.337523,0.3995373,0.3999995291233063,-6.7862666e-06,1.4344862,1.0196298,1.0037,1.0077951,1.0057337
4.992,26.337282,0.39953366,0.3999995291233063,-6.6695734e-06,1.4344906,1.0196297,1.0036999,1.0077951,1.0057336
4.994,26.337042,0.39953008,0.3999995291233063,-6.5519903e-06,1.434495,1.0196295,1.0036998,1.007795,1.0057335
4.996,26.33681,0.39952663,0.3999995291233063,-6.43354e-06,1.4344994,1.0196292,1.0036997,1.007795,1.0057334
4.998,26.33658,0.39952326,0.3999995291233063,-6.3142465e-06,1.4345038,1.0196291,1.0036995,1.0077949,1.0057334
5.0,26.336355,0.39951998,0.3999995291233063,-6.194134e-06,1.4345082,1.0196289,1.0036995,1.0077947,1.0057333
5.002,26.336134,0.3995168,0.3999995291233063,-6.073227e-06,1.4345126,1.0196286,1.0036994,1.0077947,1.0057331
5.004,26.335917,0.3995137,0.3999995291233063,-5.9515487e-06,1.434517,1.0196285,1.0036993,1.0077946,1.0057331
5.006,26.335705,0.3995107,0.3999995291233063,-5.8291234e-06,1.4345216,1.0196283,1.0036992,1.0077946,1.005733
5.008,26.335497,0.39950782,0.3999995291233063,-5.7059756e-06,1.434526,1.019628,1.0036991,1.0077945,1.0057329
5.01,26.335295,0.39950502,0.3999995291233063,-5.5821292e-06,1.4345305,1.0196279,1.003699,1.0077944,1.0057328
5.012,26.335096,0.39950234,0.3999995291233063,-5.457609e-06,1.4345349,1.0196277,1.003699,1.0077944,1.0057328
5.014,26.334902,0.39949974,0.3999995291233063,-5.3324393e-06,1.4345394,1.0196275,1.0036988,1.0077943,1.0057327
5.016,26.334711,0.39949724,0.3999995291233063,-5.206644e-06,1.434544,1.0196273,1.0036987,1.0077943,1.0057325
5.018,26.334526,0.39949483,0.3999995291233063,-5.080248e-06,1.4345484,1.0196271,1.0036986,1.0077941,1.0057324
5.02,26.334347,0.39949253,0.3999995291233063,-4.9532755e-06,1.4345529,1.0196269,1.0036985,1.007794,1.0057324
5.022,26.33417,0.3994903,0.3999995291233063,-4.8257516e-06,1.4345574,1.0196266,1.0036983,1.007794,1.0057323
5.024,26.333998,0.3994882,0.3999995291233063,-4.6977e-06,1.4345618,1.0196265,1.0036982,1.0077939,1.0057322
5.026,26.333832,0.39948618,0.3999995291233063,-4.5691463e-06,1.4345664,1.0196263,1.0036981,1.0077938,1.005732
5.028,26.33367,0.39948428,0.3999995291233063,-4.4401145e-06,1.4345709,1.019626,1.003698,1.0077938,1.0057319
5.03,26.333511,0.39948246,0.3999995291233063,-4.310629e-06,1.4345754,1.0196259,1.0036979,1.0077937,1.0057319
5.032,26.333359,0.39948073,0.3999995291233063,-4.1807148e-06,1.4345798,1.0196257,1.0036979,1.0077935,1.0057318
5.034,26.33321,0.39947912,0.3999995291233063,-4.050396e-06,1.4345844,1.0196254,1.0036978,1.0077935,1.0057317
5.036,26.333067,0.3994776,0.3999995291233063,-3.919698e-06,1.4345889,1.0196253,1.0036976,1.0077934,1.0057316
5.038,26.33293,0.39947617,0.3999995291233063,-3.7886448e-06,1.4345933,1.0196251,1.0036975,1.0077934,1.0057315
5.04,26.332794,0.39947486,0.3999995291233063,-3.6572612e-06,1.4345978,1.0196248,1.0036974,1.0077933,1.0057315
5.042,26.332666,0.3994736,0.3999995291233063,-3.5255719e-06,1.4346023,1.0196247,1.0036973,1.0077932,1.0057313
5.044,26.33254,0.3994725,0.3999995291233063,-3.393601e-06,1.4346068,1.0196245,1.0036972,1.0077932,1.0057312
5.046,26.33242,0.39947146,0.3999995291233063,-3.2613736e-06,1.4346112,1.0196242,1.003697,1.0077931,1.0057311
5.048,26.332306,0.39947054,0.3999995291233063,-3.1289142e-06,1.4346157,1.0196241,1.0036969,1.007793,1.005731
5.05,26.332197,0.3994697,0.3999995291233063,-2.9962468e-06,1.4346201,1.0196239,1.0036968,1.007793,1.005731
5.052,26.33209,0.39946896,0.3999995291233063,-2.8633965e-06,1.4346246,1.0196236,1.0036967,1.0077928,1.0057309
5.054,26.33199,0.3994683,0.3999995291233063,-2.7303872e-06,1.434629,1.0196234,1.0036966,1.0077927,1.0057307
5.056,26.331894,0.39946777,0.3999995291233063,-2.5972433e-06,1.4346334,1.0196233,1.0036964,1.0077927,1.0057306
5.058,26.331802,0.39946732,0.3999995291233063,-2.4639896e-06,1.4346378,1.019623,1.0036963,1.0077926,1.0057305
5.06,26.331717,0.399467,0.3999995291233063,-2.33065e-06,1.4346422,1.0196228,1.0036962,1.0077925,1.0057305
5.062,26.331635,0.39946672,0.3999995291233063,-2.1972487e-06,1.4346465,1.0196227,1.0036961,1.0077925,1.0057304
5.064,26.331558,0.39946657,0.3999995291233063,-2.06381e-06,1.4346509,1.0196224,1.003696,1.0077924,1.0057303
5.066,26.331486,0.3994665,0.3999995291233063,-1.9303577e-06,1.4346552,1.0196222,1.0036958,1.0077922,1.0057302
5.068,26.331419,0.39946654,0.3999995291233063,-1.7969163e-06,1.4346596,1.0196221,1.0036957,1.0077922,1.00573
5.07,26.331356,0.3994667,0.3999995291233063,-1.6635094e-06,1.4346639,1.0196218,1.0036956,1.0077921,1.00573
5.072,26.3313,0.3994669,0.3999995291233063,-1.530161e-06,1.4346682,1.0196216,1.0036955,1.007792,1.0057299
5.074,26.331247,0.39946723,0.3999995291233063,-1.3968948e-06,1.4346724,1.0196215,1.0036954,1.007792,1.0057298
5.076,26.3312,0.39946765,0.3999995291233063,-1.2637346e-06,1.4346766,1.0196213,1.0036952,1.0077919,1.0057297
5.078,26.331154,0.39946815,0.3999995291233063,-1.130704e-06,1.4346808,1.0196211,1.0036951,1.0077918,1.0057296
5.08,26.331118,0.39946878,0.3999995291233063,-9.978265e-07,1.4346851,1.0196209,1.003695,1.0077918,1.0057294
5.082,26.331083,0.39946947,0.3999995291233063,-8.651256e-07,1.4346893,1.0196207,1.0036949,1.0077916,1.0057294
5.084,26.331055,0.39947027,0.3999995291233063,-7.326246e-07,1.4346935,1.0196205,1.0036948,1.0077915,1.0057293
5.086,26.33103,0.39947116,0.3999995291233063,-6.003466e-07,1.4346976,1.0196203,1.0036947,1.0077915,1.0057292
5.088,26.33101,0.39947212,0.3999995291233063,-4.6831482e-07,1.4347017,1.0196201,1.0036945,1.0077914,1.0057291
5.09,26.330997,0.3994732,0.3999995291233063,-3.3655226e-07,1.4347057,1.01962,1.0036944,1.0077913,1.005729
5.092,26.330988,0.39947435,0.3999995291233063,-2.0508178e-07,1.4347099,1.0196197,1.0036943,1.0077913,1.0057288
5.094,26.330982,0.3994756,0.3999995291233063,-7.392614e-08,1.4347138,1.0196196,1.0036942,1.0077912,1.0057287
5.096,26.330982,0.39947695,0.3999995291233063,5.689201e-08,1.4347179,1.0196193,1.003694,1.007791,1.0057287
5.098,26.330986,0.39947838,0.3999995291233063,1.8735017e-07,1.434722,1.0196191,1.0036939,1.007791,1.0057286
5.1,26.330996,0.3994799,0.3999995291233063,3.1742593e-07,1.4347259,1.019619,1.0036938,1.0077909,1.0057285
5.102,26.331009,0.3994815,0.3999995291233063,4.4709708e-07,1.4347298,1.0196187,1.0036937,1.0077909,1.0057284
5.104,26.331028,0.3994832,0.3999995291233063,5.763415e-07,1.4347337,1.0196186,1.0036936,1.0077908,1.0057282
5.106,26.33105,0.399485,0.3999995291233063,7.051372e-07,1.4347376,1.0196184,1.0036935,1.0077907,1.0057281
5.108,26.331078,0.39948687,0.3999995291233063,8.334624e-07,1.4347414,1.0196182,1.0036933,1.0077907,1.0057281
5.11,26.33111,0.39948884,0.3999995291233063,9.612954e-07,1.4347452,1.019618,1.0036932,1.0077906,1.005728
5.112,26.331148,0.3994909,0.3999995291233063,1.0886148e-06,1.434749,1.0196178,1.0036931,1.0077904,1.0057279
5.114,26.331188,0.399493,0.3999995291233063,1.215399e-06,1.4347528,1.0196177,1.003693,1.0077904,1.0057278
5.116,26.331236,0.39949524,0.3999995291233063,1.341627e-06,1.4347565,1.0196174,1.0036929,1.0077903,1.0057276
5.118,26.331285,0.39949754,0.3999995291233063,1.4672777e-06,1.4347602,1.0196173,1.0036927,1.0077902,1.0057275
5.12,26.33134,0.39949992,0.3999995291233063,1.5923301e-06,1.4347638,1.0196171,1.0036926,1.0077902,1.0057275
5.122,26.3314,0.3995024,0.3999995291233063,1.7167638e-06,1.4347675,1.019617,1.0036925,1.0077901,1.0057274
5.124,26.331465,0.39950493,0.3999995291233063,1.840558e-06,1.4347711,1.0196167,1.0036924,1.00779,1.0057273
5.126,26.331532,0.39950755,0.3999995291233063,1.9636925e-06,1.4347746,1.0196166,1.0036923,1.00779,1.0057272
5.128,26.331606,0.39951026,0.3999995291233063,2.0861469e-06,1.4347781,1.0196164,1.0036922,1.0077899,1.005727
5.13,26.331682,0.39951307,0.3999995291233063,2.2079014e-06,1.4347816,1.0196162,1.003692,1.0077897,1.0057269
5.132,26.331764,0.39951593,0.3999995291233063,2.3289363e-06,1.434785,1.019616,1.0036919,1.0077897,1.0057269
5.134,26.331852,0.39951888,0.3999995291233063,2.4492317e-06,1.4347885,1.0196159,1.0036918,1.0077896,1.0057268
5.136,26.331942,0.39952192,0.3999995291233063,2.5687682e-06,1.4347918,1.0196157,1.0036917,1.0077895,1.0057267
5.138,26.332035,0.39952502,0.3999995291233063,2.6875268e-06,1.4347951,1.0196155,1.0036916,1.0077895,1.0057266
5.14,26.332134,0.3995282,0.3999995291233063,2.8054883e-06,1.4347984,1.0196153,1.0036914,1.0077894,1.0057265
5.142,26.332237,0.39953145,0.3999995291233063,2.922634e-06,1.4348017,1.0196152,1.0036912,1.0077894,1.0057263
5.144,26.332344,0.39953476,0.3999995291233063,3.038945e-06,1.4348048,1.0196149,1.0036911,1.0077893,1.0057263
5.146,26.332457,0.3995382,0.3999995291233063,3.154403e-06,1.434808,1.0196148,1.003691,1.0077891,1.0057262
5.148,26.332573,0.39954165,0.3999995291233063,3.2689898e-06,1.4348111,1.0196147,1.0036908,1.0077891,1.0057261
5.15,26.332691,0.3995452,0.3999995291233063,3.3826873e-06,1.4348142,1.0196145,1.0036907,1.007789,1.005726
5.152,26.332817,0.39954883,0.3999995291233063,3.4954778e-06,1.4348173,1.0196143,1.0036906,1.0077889,1.0057259
5.154,26.332945,0.3995525,0.3999995291233063,3.6073436e-06,1.4348203,1.0196141,1.0036905,1.0077889,1.0057259
5.156,26.333076,0.39955628,0.3999995291233063,3.7182676e-06,1.4348233,1.019614,1.0036904,1.0077888,1.0057257
5.158,26.33321,0.3995601,0.3999995291233063,3.8282324e-06,1.4348261,1.0196139,1.0036902,1.0077888,1.0057256
5.16,26.333351,0.399564,0.3999995291233063,3.937221e-06,1.434829,1.0196136,1.0036901,1.0077887,1.0057255
5.162,26.333494,0.39956793,0.3999995291233063,4.045217e-06,1.4348319,1.0196135,1.00369,1.0077885,1.0057254
5.164,26.333643,0.39957199,0.3999995291233063,4.1522035e-06,1.4348346,1.0196134,1.0036899,1.0077885,1.0057254
5.166,26.333794,0.39957607,0.3999995291233063,4.258165e-06,1.4348373,1.0196131,1.0036898,1.0077884,1.0057253
5.168,26.333948,0.3995802,0.3999995291233063,4.363085e-06,1.4348401,1.019613,1.0036896,1.0077883,1.0057251
5.17,26.334106,0.39958444,0.3999995291233063,4.4669473e-06,1.4348427,1.0196129,1.0036895,1.0077883,1.005725
5.172,26.33427,0.3995887,0.3999995291233063,4.569737e-06,1.4348453,1.0196127,1.0036894,1.0077882,1.0057249
5.174,26.334436,0.39959306,0.3999995291233063,4.6714385e-06,1.4348478,1.0196126,1.0036893,1.0077882,1.0057249
5.176,26.334608,0.39959747,0.3999995291233063,4.772037e-06,1.4348505,1.0196124,1.0036892,1.0077881,1.0057248
5.178,26.33478,0.39960194,0.3999995291233063,4.8715174e-06,1.4348528,1.0196122,1.003689,1.007788,1.0057247
5.18,26.334957,0.39960644,0.3999995291233063,4.9698656e-06,1.4348553,1.0196121,1.0036889,1.007788,1.0057245
5.182,26.335138,0.39961103,0.3999995291233063,5.0670665e-06,1.4348576,1.019612,1.0036888,1.0077878,1.0057244
5.184,26.335323,0.39961565,0.3999995291233063,5.163107e-06,1.43486,1.0196118,1.0036887,1.0077878,1.0057244
5.186,26.33551,0.39962035,0.3999995291233063,5.257972e-06,1.4348623,1.0196116,1.0036886,1.0077877,1.0057243
5.188,26.335701,0.3996251,0.3999995291233063,5.351649e-06,1.4348645,1.0196115,1.0036885,1.0077877,1.0057242
5.19,26.335896,0.3996299,0.3999995291233063,5.444125e-06,1.4348667,1.0196114,1.0036883,1.0077876,1.0057241
5.192,26.336094,0.39963472,0.3999995291233063,5.5353858e-06,1.4348688,1.0196112,1.0036883,1.0077875,1.0057241
5.194,26.336294,0.39963964,0.3999995291233063,5.625419e-06,1.4348708,1.019611,1.0036882,1.0077875,1.005724
5.196,26.336498,0.39964458,0.3999995291233063,5.714212e-06,1.4348729,1.0196109,1.0036881,1.0077873,1.0057238
5.198,26.336706,0.39964956,0.3999995291233063,5.801753e-06,1.4348749,1.0196108,1.003688,1.0077873,1.0057237
5.2,26.336916,0.39965463,0.3999995291233063,5.8880296e-06,1.4348768,1.0196106,1.0036879,1.0077872,1.0057237
5.202,26.33713,0.39965972,0.3999995291233063,5.9730296e-06,1.4348787,1.0196105,1.0036877,1.0077872,1.0057236
5.204,26.337347,0.39966485,0.3999995291233063,6.056742e-06,1.4348806,1.0196104,1.0036876,1.0077871,1.0057235
5.206,26.337564,0.39967003,0.3999995291233063,6.139156e-06,1.4348824,1.0196102,1.0036875,1.0077871,1.0057234
5.208,26.33779,0.39967528,0.3999995291233063,6.2202603e-06,1.4348841,1.01961,1.0036874,1.007787,1.0057234
5.21,26.338015,0.39968053,0.3999995291233063,6.3000434e-06,1.4348857,1.0196099,1.0036873,1.0077869,1.0057232
5.212,26.338242,0.39968586,0.3999995291233063,6.378496e-06,1.4348874,1.0196098,1.0036871,1.0077869,1.0057231
5.214,26.338474,0.3996912,0.3999995291233063,6.4556075e-06,1.434889,1.0196097,1.003687,1.0077868,1.0057231
5.216,26.338705,0.3996966,0.3999995291233063,6.5313675e-06,1.4348905,1.0196096,1.0036869,1.0077868,1.005723
5.218,26.338943,0.39970204,0.3999995291233063,6.6057673e-06,1.434892,1.0196095,1.0036868,1.0077866,1.0057229
5.22,26.339182,0.3997075,0.3999995291233063,6.678797e-06,1.4348935,1.0196093,1.0036867,1.0077866,1.0057228
5.222,26.339424,0.399713,0.3999995291233063,6.7504475e-06,1.4348948,1.0196092,1.0036867,1.0077865,1.0057228
5.224,26.339668,0.39971855,0.3999995291233063,6.8207105e-06,1.4348962,1.0196091,1.0036865,1.0077865,1.0057226
5.226,26.339914,0.39972413,0.3999995291233063,6.889577e-06,1.4348974,1.019609,1.0036864,1.0077864,1.0057225
5.228,26.340164,0.39972973,0.3999995291233063,6.9570387e-06,1.4348987,1.0196089,1.0036863,1.0077864,1.0057225
5.23,26.340416,0.39973536,0.3999995291233063,7.023088e-06,1.4348998,1.0196087,1.0036862,1.0077863,1.0057224
5.232,26.34067,0.39974102,0.3999995291233063,7.0877168e-06,1.434901,1.0196086,1.0036861,1.0077863,1.0057223
5.234,26.340925,0.39974675,0.3999995291233063,7.150918e-06,1.4349021,1.0196085,1.003686,1.0077862,1.0057223
5.236,26.341185,0.39975247,0.3999995291233063,7.2126845e-06,1.434903,1.0196084,1.0036858,1.0077862,1.0057222
5.238,26.341444,0.39975822,0.3999995291233063,7.273009e-06,1.4349041,1.0196083,1.0036858,1.007786,1.005722
5.24,26.341707,0.399764,0.3999995291233063,7.3318856e-06,1.4349049,1.0196081,1.0036857,1.007786,1.005722
5.242,26.341974,0.3997698,0.3999995291233063,7.3893075e-06,1.4349059,1.019608,1.0036856,1.0077859,1.0057219
5.244,26.34224,0.39977562,0.3999995291233063,7.445269e-06,1.4349066,1.0196079,1.0036855,1.0077859,1.0057218
5.246,26.34251,0.3997815,0.3999995291233063,7.4997643e-06,1.4349074,1.0196078,1.0036854,1.0077858,1.0057218
5.248,26.34278,0.39978737,0.3999995291233063,7.5527873e-06,1.4349082,1.0196077,1.0036852,1.0077858,1.0057217
5.25,26.343054,0.39979327,0.3999995291233063,7.604334e-06,1.4349087,1.0196075,1.0036851,1.0077857,1.0057216
5.252,26.343328,0.39979917,0.3999995291233063,7.654398e-06,1.4349095,1.0196074,1.0036851,1.0077857,1.0057216
5.254,26.343605,0.39980513,0.3999995291233063,7.702976e-06,1.4349099,1.0196073,1.003685,1.0077856,1.0057214
5.256,26.343884,0.39981106,0.3999995291233063,7.7500645e-06,1.4349105,1.0196073,1.0036849,1.0077856,1.0057214
5.258,26.344162,0.39981705,0.3999995291233063,7.7956565e-06,1.4349109,1.0196072,1.0036848,1.0077856,1.0057213
5.26,26.344442,0.399823,0.3999995291233063,7.839751e-06,1.4349114,1.0196071,1.0036846,1.0077854,1.0057212
5.262,26.344727,0.39982903,0.3999995291233063,7.882342e-06,1.4349117,1.019607,1.0036846,1.0077854,1.0057212
5.264,26.34501,0.39983502,0.3999995291233063,7.923429e-06,1.434912,1.0196068,1.0036845,1.0077853,1.0057211
5.266,26.345297,0.39984104,0.3999995291233063,7.963007e-06,1.4349122,1.0196067,1.0036844,1.0077853,1.0057211
5.268,26.345585,0.3998471,0.3999995291233063,8.001075e-06,1.4349124,1.0196067,1.0036843,1.0077852,1.005721
5.27,26.345875,0.39985314,0.3999995291233063,8.037629e-06,1.4349126,1.0196066,1.0036843,1.0077852,1.0057209
5.272,26.346163,0.3998592,0.3999995291233063,8.072668e-06,1.4349127,1.0196065,1.0036842,1.0077852,1.0057209
5.274,26.346455,0.39986524,0.3999995291233063,8.10619e-06,1.4349128,1.0196064,1.003684,1.0077851,1.0057207
5.276,26.346746,0.3998713,0.3999995291233063,8.138193e-06,1.4349128,1.0196064,1.0036839,1.0077851,1.0057207
5.278,26.34704,0.39987737,0.3999995291233063,8.168676e-06,1.4349127,1.0196062,1.0036839,1.007785,1.0057206
5.28,26.347336,0.39988345,0.3999995291233063,8.197638e-06,1.4349126,1.0196061,1.0036838,1.007785,1.0057206
5.282,26.347631,0.39988953,0.3999995291233063,8.225078e-06,1.4349124,1.0196061,1.0036837,1.007785,1.0057205
5.284,26.347927,0.3998956,0.3999995291233063,8.250997e-06,1.4349122,1.019606,1.0036836,1.0077848,1.0057205
5.286,26.348225,0.3999017,0.3999995291233063,8.275393e-06,1.434912,1.0196059,1.0036836,1.0077848,1.0057204
5.288,26.348522,0.39990777,0.3999995291233063,8.298267e-06,1.4349117,1.0196058,1.0036834,1.0077847,1.0057203
5.29,26.348824,0.39991385,0.3999995291233063,8.31962e-06,1.4349114,1.0196058,1.0036833,1.0077847,1.0057203
5.292,26.349121,0.3999199,0.3999995291233063,8.339451e-06,1.4349109,1.0196056,1.0036833,1.0077847,1.0057201
5.292,26.349121,0.3999199,0.3999995291233063,8.339451e-06,1.4349109,1.0196056,1.0036833,1.0077847,1.0057201
5.294,26.349422,0.39992598,0.3999995291233063,8.357762e-06,1.4349105,1.0196056,1.0036832,1.0077846,1.0057201
