Time,gENROU.delta,gENROU.PELEC,gENROU.PMECH,gENROU.SPEED,eSAC2A.EFD,GEN1.V,LOAD.V,GEN2.V,FAULT.V
5.296,26.349724,0.39993206,0.3999995291233063,8.374554e-06,1.43491,1.0196055,1.0036831,1.0077846,1.00572
5.298,26.350025,0.3999381,0.3999995291233063,8.389829e-06,1.4349095,1.0196054,1.0036831,1.0077846,1.00572
5.3,26.350327,0.39994416,0.3999995291233063,8.403588e-06,1.4349089,1.0196054,1.003683,1.0077845,1.0057199
5.302,26.350632,0.3999502,0.3999995291233063,8.415834e-06,1.4349083,1.0196053,1.0036829,1.0077845,1.0057199
5.304,26.350933,0.39995623,0.3999995291233063,8.426568e-06,1.4349076,1.0196052,1.0036829,1.0077844,1.0057198
5.306,26.351236,0.39996228,0.3999995291233063,8.435793e-06,1.4349068,1.0196052,1.0036827,1.0077844,1.0057198
5.308,26.351542,0.3999683,0.3999995291233063,8.443512e-06,1.434906,1.019605,1.0036826,1.0077844,1.0057197
5.31,26.351845,0.3999743,0.3999995291233063,8.449728e-06,1.4349052,1.019605,1.0036826,1.0077842,1.0057197
5.312,26.35215,0.39998028,0.3999995291233063,8.4544445e-06,1.4349043,1.0196049,1.0036825,1.0077842,1.0057197
5.314,26.352455,0.39998624,0.3999995291233063,8.457665e-06,1.4349034,1.0196049,1.0036824,1.0077842,1.0057195
5.316,26.352758,0.3999922,0.3999995291233063,8.459393e-06,1.4349024,1.0196048,1.0036824,1.0077842,1.0057195
5.318,26.353062,0.39999816,0.3999995291233063,8.459633e-06,1.4349015,1.0196048,1.0036823,1.0077841,1.0057194
5.32,26.353369,0.4000041,0.3999995291233063,8.458389e-06,1.4349004,1.0196047,1.0036823,1.0077841,1.0057194
5.322,26.353672,0.40001,0.3999995291233063,8.455666e-06,1.4348993,1.0196047,1.0036821,1.0077841,1.0057193
5.324,26.353975,0.4000159,0.3999995291233063,8.451469e-06,1.4348981,1.0196046,1.003682,1.007784,1.0057193
5.326,26.35428,0.40002173,0.3999995291233063,8.4458015e-06,1.434897,1.0196046,1.003682,1.007784,1.0057192
5.328,26.354584,0.4000276,0.3999995291233063,8.438671e-06,1.4348958,1.0196044,1.0036819,1.007784,1.0057192
5.33,26.354889,0.4000334,0.3999995291233063,8.430083e-06,1.4348944,1.0196044,1.0036819,1.0077839,1.0057192
5.332,26.355192,0.40003923,0.3999995291233063,8.420041e-06,1.4348931,1.0196043,1.0036818,1.0077839,1.0057191
5.334,26.355494,0.400045,0.3999995291233063,8.408554e-06,1.4348918,1.0196043,1.0036818,1.0077839,1.0057191
5.336,26.355797,0.40005076,0.3999995291233063,8.3956265e-06,1.4348904,1.0196043,1.0036817,1.0077839,1.005719
5.338,26.356098,0.40005648,0.3999995291233063,8.3812665e-06,1.434889,1.0196042,1.0036817,1.0077838,1.005719
5.34,26.356401,0.40006217,0.3999995291233063,8.365479e-06,1.4348874,1.0196042,1.0036815,1.0077838,1.005719
5.342,26.3567,0.40006784,0.3999995291233063,8.348272e-06,1.434886,1.0196041,1.0036815,1.0077838,1.0057188
5.344,26.357002,0.40007347,0.3999995291233063,8.329653e-06,1.4348843,1.0196041,1.0036814,1.0077838,1.0057188
5.346,26.3573,0.4000791,0.3999995291233063,8.309629e-06,1.4348828,1.0196041,1.0036814,1.0077837,1.0057188
5.348,26.3576,0.40008467,0.3999995291233063,8.288209e-06,1.4348811,1.019604,1.0036813,1.0077837,1.0057187
5.35,26.357899,0.40009022,0.3999995291233063,8.2654e-06,1.4348794,1.019604,1.0036813,1.0077837,1.0057187
5.352,26.358196,0.40009573,0.3999995291233063,8.241209e-06,1.4348778,1.019604,1.0036812,1.0077837,1.0057187
5.354,26.35849,0.4001012,0.3999995291233063,8.215647e-06,1.434876,1.0196038,1.0036812,1.0077835,1.0057186
5.356,26.358786,0.40010667,0.3999995291233063,8.18872e-06,1.4348742,1.0196038,1.0036811,1.0077835,1.0057186
5.358,26.35908,0.4001121,0.3999995291233063,8.1604385e-06,1.4348723,1.0196038,1.0036811,1.0077835,1.0057186
5.36,26.359373,0.40011746,0.3999995291233063,8.130812e-06,1.4348704,1.0196038,1.003681,1.0077835,1.0057185
5.362,26.359665,0.4001228,0.3999995291233063,8.099849e-06,1.4348685,1.0196037,1.003681,1.0077834,1.0057185
5.364,26.359957,0.4001281,0.3999995291233063,8.067558e-06,1.4348665,1.0196037,1.0036808,1.0077834,1.0057185
5.366,26.360247,0.40013337,0.3999995291233063,8.0339505e-06,1.4348645,1.0196037,1.0036808,1.0077834,1.0057184
5.368,26.360535,0.4001386,0.3999995291233063,7.999036e-06,1.4348625,1.0196036,1.0036808,1.0077834,1.0057184
5.37,26.360823,0.40014377,0.3999995291233063,7.962824e-06,1.4348605,1.0196036,1.0036807,1.0077834,1.0057184
5.372,26.361109,0.4001489,0.3999995291233063,7.925326e-06,1.4348584,1.0196036,1.0036807,1.0077833,1.0057182
5.374,26.361393,0.400154,0.3999995291233063,7.8865505e-06,1.4348563,1.0196036,1.0036806,1.0077833,1.0057182
5.376,26.361677,0.40015906,0.3999995291233063,7.84651e-06,1.4348541,1.0196036,1.0036806,1.0077833,1.0057182
5.378,26.36196,0.40016407,0.3999995291233063,7.805215e-06,1.4348519,1.0196035,1.0036806,1.0077833,1.0057182
5.38,26.36224,0.40016904,0.3999995291233063,7.762676e-06,1.4348497,1.0196035,1.0036805,1.0077833,1.0057181
5.382,26.362516,0.40017396,0.3999995291233063,7.718906e-06,1.4348475,1.0196035,1.0036805,1.0077833,1.0057181
5.384,26.362795,0.40017885,0.3999995291233063,7.673915e-06,1.4348452,1.0196035,1.0036805,1.0077832,1.0057181
5.386,26.363071,0.40018368,0.3999995291233063,7.6277147e-06,1.4348428,1.0196035,1.0036803,1.0077832,1.0057181
5.388,26.363344,0.40018845,0.3999995291233063,7.5803173e-06,1.4348406,1.0196034,1.0036803,1.0077832,1.005718
5.39,26.363615,0.40019318,0.3999995291233063,7.531735e-06,1.4348382,1.0196034,1.0036803,1.0077832,1.005718
5.392,26.363886,0.40019786,0.3999995291233063,7.48198e-06,1.4348357,1.0196034,1.0036802,1.0077832,1.005718
5.394,26.364155,0.4002025,0.3999995291233063,7.431064e-06,1.4348333,1.0196034,1.0036802,1.0077832,1.005718
5.396,26.364422,0.4002071,0.3999995291233063,7.379001e-06,1.4348308,1.0196034,1.0036802,1.0077832,1.005718
5.398,26.364685,0.40021163,0.3999995291233063,7.3258025e-06,1.4348283,1.0196034,1.0036801,1.007783,1.0057179
5.4,26.364948,0.40021613,0.3999995291233063,7.2714815e-06,1.4348258,1.0196034,1.0036801,1.007783,1.0057179
5.402,26.365208,0.40022054,0.3999995291233063,7.216052e-06,1.4348233,1.0196033,1.0036801,1.007783,1.0057179
5.404,26.365467,0.40022492,0.3999995291233063,7.1595264e-06,1.4348207,1.0196033,1.00368,1.007783,1.0057179
5.406,26.365725,0.40022925,0.3999995291233063,7.1019185e-06,1.4348181,1.0196033,1.00368,1.007783,1.0057179
5.408,26.365978,0.40023354,0.3999995291233063,7.043241e-06,1.4348155,1.0196033,1.00368,1.007783,1.0057178
5.41,26.366232,0.40023774,0.3999995291233063,6.983509e-06,1.4348128,1.0196033,1.00368,1.007783,1.0057178
5.412,26.366482,0.4002419,0.3999995291233063,6.9227353e-06,1.4348102,1.0196033,1.0036799,1.007783,1.0057178
5.414,26.36673,0.40024602,0.3999995291233063,6.8609343e-06,1.4348074,1.0196033,1.0036799,1.0077829,1.0057178
5.416,26.366976,0.40025008,0.3999995291233063,6.79812e-06,1.4348048,1.0196033,1.0036799,1.0077829,1.0057178
5.418,26.36722,0.40025407,0.3999995291233063,6.7343067e-06,1.434802,1.0196033,1.0036799,1.0077829,1.0057178
5.42,26.36746,0.400258,0.3999995291233063,6.669509e-06,1.4347993,1.0196033,1.0036798,1.0077829,1.0057176
5.422,26.3677,0.40026188,0.3999995291233063,6.603741e-06,1.4347965,1.0196033,1.0036798,1.0077829,1.0057176
5.424,26.367937,0.4002657,0.3999995291233063,6.5370177e-06,1.4347937,1.0196033,1.0036798,1.0077829,1.0057176
5.426,26.368172,0.40026945,0.3999995291233063,6.469354e-06,1.4347908,1.0196033,1.0036798,1.0077829,1.0057176
5.428,26.3684,0.40027314,0.3999995291233063,6.400765e-06,1.434788,1.0196033,1.0036798,1.0077829,1.0057176
5.43,26.368631,0.40027678,0.3999995291233063,6.331265e-06,1.4347851,1.0196033,1.0036796,1.0077829,1.0057176
5.432,26.368858,0.40028036,0.3999995291233063,6.2608697e-06,1.4347823,1.0196033,1.0036796,1.0077829,1.0057176
5.434,26.369083,0.40028387,0.3999995291233063,6.1895944e-06,1.4347794,1.0196033,1.0036796,1.0077829,1.0057175
5.436,26.369303,0.40028733,0.3999995291233063,6.117454e-06,1.4347764,1.0196033,1.0036796,1.0077829,1.0057175
5.438,26.369524,0.40029073,0.3999995291233063,6.044465e-06,1.4347736,1.0196033,1.0036796,1.0077828,1.0057175
5.44,26.369738,0.40029407,0.3999995291233063,5.970642e-06,1.4347706,1.0196033,1.0036796,1.0077828,1.0057175
5.442,26.369951,0.40029734,0.3999995291233063,5.8960013e-06,1.4347676,1.0196033,1.0036795,1.0077828,1.0057175
5.444,26.370163,0.40030053,0.3999995291233063,5.8205587e-06,1.4347646,1.0196033,1.0036795,1.0077828,1.0057175
5.446,26.370373,0.4003037,0.3999995291233063,5.74433e-06,1.4347616,1.0196033,1.0036795,1.0077828,1.0057175
5.448,26.370577,0.40030676,0.3999995291233063,5.667331e-06,1.4347587,1.0196033,1.0036795,1.0077828,1.0057175
5.45,26.37078,0.40030977,0.3999995291233063,5.589578e-06,1.4347557,1.0196033,1.0036795,1.0077828,1.0057175
5.452,26.37098,0.40031272,0.3999995291233063,5.5110877e-06,1.4347526,1.0196033,1.0036795,1.0077828,1.0057175
5.454,26.371176,0.4003156,0.3999995291233063,5.4318753e-06,1.4347496,1.0196033,1.0036795,1.0077828,1.0057175
5.456,26.37137,0.40031844,0.3999995291233063,5.351958e-06,1.4347465,1.0196033,1.0036795,1.0077828,1.0057174
5.458,26.371563,0.4003212,0.3999995291233063,5.2713517e-06,1.4347435,1.0196033,1.0036794,1.0077828,1.0057174
5.46,26.37175,0.40032387,0.3999995291233063,5.1900734e-06,1.4347404,1.0196033,1.0036794,1.0077828,1.0057174
5.462,26.371937,0.4003265,0.3999995291233063,5.1081392e-06,1.4347373,1.0196033,1.0036794,1.0077828,1.0057174
5.464,26.372118,0.40032905,0.3999995291233063,5.0255667e-06,1.4347342,1.0196033,1.0036794,1.0077828,1.0057174
5.466,26.372297,0.40033156,0.3999995291233063,4.942371e-06,1.4347311,1.0196033,1.0036794,1.0077828,1.0057174
5.468,26.372475,0.40033397,0.3999995291233063,4.8585703e-06,1.434728,1.0196033,1.0036794,1.0077828,1.0057174
5.47,26.372646,0.40033633,0.3999995291233063,4.774181e-06,1.4347249,1.0196033,1.0036794,1.0077828,1.0057174
5.472,26.372818,0.40033862,0.3999995291233063,4.6892196e-06,1.4347218,1.0196034,1.0036794,1.0077828,1.0057174
5.474,26.372984,0.40034083,0.3999995291233063,4.603704e-06,1.4347186,1.0196034,1.0036794,1.0077828,1.0057174
5.476,26.373148,0.40034297,0.3999995291233063,4.51765e-06,1.4347155,1.0196034,1.0036794,1.0077828,1.0057174
5.478,26.37331,0.40034506,0.3999995291233063,4.4310755e-06,1.4347124,1.0196034,1.0036794,1.0077828,1.0057174
5.48,26.373468,0.40034708,0.3999995291233063,4.343997e-06,1.4347093,1.0196034,1.0036794,1.0077828,1.0057174
5.482,26.373623,0.40034902,0.3999995291233063,4.256432e-06,1.4347061,1.0196034,1.0036794,1.0077828,1.0057174
5.484,26.373775,0.4003509,0.3999995291233063,4.1683975e-06,1.434703,1.0196034,1.0036794,1.0077828,1.0057174
5.486,26.373924,0.40035272,0.3999995291233063,4.079911e-06,1.4346998,1.0196034,1.0036794,1.0077828,1.0057174
5.488,26.37407,0.40035444,0.3999995291233063,3.990989e-06,1.4346967,1.0196034,1.0036794,1.0077828,1.0057174
5.49,26.37421,0.4003561,0.3999995291233063,3.90165e-06,1.4346936,1.0196034,1.0036794,1.0077828,1.0057174
5.492,26.37435,0.40035772,0.3999995291233063,3.8119101e-06,1.4346904,1.0196035,1.0036794,1.0077828,1.0057174
5.494,26.374485,0.40035927,0.3999995291233063,3.7217872e-06,1.4346873,1.0196035,1.0036793,1.0077828,1.0057174
5.496,26.374617,0.40036073,0.3999995291233063,3.6312981e-06,1.434684,1.0196035,1.0036793,1.0077828,1.0057174
5.498,26.374746,0.40036213,0.3999995291233063,3.5404607e-06,1.4346809,1.0196035,1.0036793,1.0077828,1.0057174
5.5,26.374872,0.40036345,0.3999995291233063,3.449292e-06,1.4346777,1.0196035,1.0036794,1.0077828,1.0057174
5.502,26.374994,0.4003647,0.3999995291233063,3.3578094e-06,1.4346746,1.0196035,1.0036794,1.0077828,1.0057174
5.504,26.375114,0.4003659,0.3999995291233063,3.2660303e-06,1.4346715,1.0196035,1.0036794,1.0077828,1.0057174
5.506,26.37523,0.40036702,0.3999995291233063,3.1739721e-06,1.4346683,1.0196035,1.0036794,1.0077828,1.0057174
5.508,26.375343,0.40036806,0.3999995291233063,3.081652e-06,1.4346652,1.0196036,1.0036794,1.0077828,1.0057174
5.51,26.375452,0.40036905,0.3999995291233063,2.9890875e-06,1.4346621,1.0196036,1.0036794,1.0077828,1.0057174
5.512,26.375557,0.40036994,0.3999995291233063,2.8962959e-06,1.4346589,1.0196036,1.0036794,1.0077828,1.0057174
5.514,26.37566,0.4003708,0.3999995291233063,2.8032946e-06,1.4346558,1.0196036,1.0036794,1.0077828,1.0057174
5.516,26.37576,0.40037158,0.3999995291233063,2.7101007e-06,1.4346527,1.0196036,1.0036794,1.0077828,1.0057174
5.518,26.375854,0.40037227,0.3999995291233063,2.6167315e-06,1.4346496,1.0196036,1.0036794,1.0077828,1.0057174
5.52,26.375948,0.40037292,0.3999995291233063,2.5232046e-06,1.4346465,1.0196036,1.0036794,1.0077828,1.0057174
5.522,26.376038,0.4003735,0.3999995291233063,2.429537e-06,1.4346434,1.0196036,1.0036794,1.0077828,1.0057174
5.524,26.376123,0.40037397,0.3999995291233063,2.335746e-06,1.4346403,1.0196037,1.0036794,1.0077828,1.0057175
5.526,26.376205,0.4003744,0.3999995291233063,2.2418487e-06,1.4346372,1.0196037,1.0036794,1.0077829,1.0057175
5.528,26.376284,0.40037477,0.3999995291233063,2.1478625e-06,1.4346342,1.0196037,1.0036794,1.0077829,1.0057175
5.53,26.37636,0.40037504,0.3999995291233063,2.0538043e-06,1.4346311,1.0196037,1.0036794,1.0077829,1.0057175
5.532,26.376432,0.40037528,0.3999995291233063,1.9596912e-06,1.434628,1.0196037,1.0036794,1.0077829,1.0057175
5.534,26.376501,0.40037543,0.3999995291233063,1.8655405e-06,1.434625,1.0196037,1.0036794,1.0077829,1.0057175
5.536,26.376568,0.40037552,0.3999995291233063,1.7713689e-06,1.434622,1.0196037,1.0036794,1.0077829,1.0057175
5.538,26.376629,0.40037555,0.3999995291233063,1.6771937e-06,1.434619,1.0196038,1.0036794,1.0077829,1.0057175
5.54,26.376686,0.4003755,0.3999995291233063,1.5830315e-06,1.434616,1.0196038,1.0036794,1.0077829,1.0057175
5.542,26.376743,0.40037537,0.3999995291233063,1.4888993e-06,1.434613,1.0196038,1.0036795,1.0077829,1.0057175
5.544,26.376795,0.4003752,0.3999995291233063,1.3948139e-06,1.43461,1.0196038,1.0036795,1.0077829,1.0057175
5.546,26.376844,0.40037495,0.3999995291233063,1.3007921e-06,1.434607,1.0196038,1.0036795,1.0077829,1.0057175
5.548,26.376888,0.40037462,0.3999995291233063,1.2068505e-06,1.4346042,1.0196038,1.0036795,1.0077829,1.0057175
5.55,26.376928,0.40037423,0.3999995291233063,1.1130057e-06,1.4346012,1.0196038,1.0036795,1.0077829,1.0057175
5.552,26.376968,0.4003738,0.3999995291233063,1.0192745e-06,1.4345983,1.0196038,1.0036795,1.0077829,1.0057175
5.554,26.377003,0.40037328,0.3999995291233063,9.2567296e-07,1.4345953,1.019604,1.0036795,1.0077829,1.0057176
5.556,26.377035,0.40037268,0.3999995291233063,8.322179e-07,1.4345925,1.019604,1.0036795,1.0077829,1.0057176
5.558,26.377062,0.40037206,0.3999995291233063,7.389254e-07,1.4345896,1.019604,1.0036795,1.0077829,1.0057176
5.56,26.377089,0.40037134,0.3999995291233063,6.458119e-07,1.4345868,1.019604,1.0036795,1.0077829,1.0057176
5.562,26.37711,0.40037057,0.3999995291233063,5.528934e-07,1.434584,1.019604,1.0036796,1.007783,1.0057176
5.564,26.377127,0.40036973,0.3999995291233063,4.601862e-07,1.4345812,1.019604,1.0036796,1.007783,1.0057176
5.566,26.377142,0.4003688,0.3999995291233063,3.6770615e-07,1.4345784,1.019604,1.0036796,1.007783,1.0057176
5.568,26.377155,0.40036786,0.3999995291233063,2.7546926e-07,1.4345756,1.019604,1.0036796,1.007783,1.0057176
5.57,26.377163,0.4003668,0.3999995291233063,1.8349132e-07,1.4345728,1.0196041,1.0036796,1.007783,1.0057176
5.572,26.377169,0.4003657,0.3999995291233063,9.17881e-08,1.4345701,1.0196041,1.0036796,1.007783,1.0057176
5.574,26.37717,0.40036458,0.3999995291233063,3.7523334e-10,1.4345675,1.0196041,1.0036796,1.007783,1.0057176
5.576,26.377169,0.40036336,0.3999995291233063,-9.0731746e-08,1.4345647,1.0196041,1.0036796,1.007783,1.0057178
5.578,26.377163,0.40036207,0.3999995291233063,-1.8151738e-07,1.4345621,1.0196041,1.0036798,1.007783,1.0057178
5.58,26.377155,0.40036073,0.3999995291233063,-2.7196634e-07,1.4345595,1.0196041,1.0036798,1.007783,1.0057178
5.582,26.377142,0.40035933,0.3999995291233063,-3.620634e-07,1.4345568,1.0196041,1.0036798,1.007783,1.0057178
5.584,26.377129,0.40035787,0.3999995291233063,-4.5179337e-07,1.4345542,1.0196041,1.0036798,1.007783,1.0057178
5.586,26.37711,0.40035635,0.3999995291233063,-5.4114133e-07,1.4345516,1.0196041,1.0036798,1.007783,1.0057178
5.588,26.37709,0.40035477,0.3999995291233063,-6.300923e-07,1.4345491,1.0196042,1.0036798,1.007783,1.0057178
5.59,26.377066,0.40035313,0.3999995291233063,-7.1863155e-07,1.4345466,1.0196042,1.0036798,1.007783,1.0057178
5.592,26.377039,0.40035143,0.3999995291233063,-8.067444e-07,1.4345441,1.0196042,1.0036799,1.0077832,1.0057178
5.594,26.377008,0.40034968,0.3999995291233063,-8.944163e-07,1.4345416,1.0196042,1.0036799,1.0077832,1.0057178
5.596,26.376974,0.40034786,0.3999995291233063,-9.816328e-07,1.4345391,1.0196042,1.0036799,1.0077832,1.0057178
5.598,26.376936,0.40034598,0.3999995291233063,-1.0683796e-06,1.4345367,1.0196042,1.0036799,1.0077832,1.0057179
5.6,26.376896,0.40034404,0.3999995291233063,-1.1546425e-06,1.4345343,1.0196042,1.0036799,1.0077832,1.0057179
5.602,26.376854,0.40034205,0.3999995291233063,-1.2404076e-06,1.4345319,1.0196042,1.0036799,1.0077832,1.0057179
5.604,26.376808,0.40034002,0.3999995291233063,-1.3256608e-06,1.4345295,1.0196042,1.0036799,1.0077832,1.0057179
5.606,26.376759,0.40033793,0.3999995291233063,-1.4103884e-06,1.4345273,1.0196042,1.00368,1.0077832,1.0057179
5.608,26.376705,0.4003358,0.3999995291233063,-1.4945768e-06,1.4345249,1.0196042,1.00368,1.0077832,1.0057179
5.61,26.37665,0.40033358,0.3999995291233063,-1.5782125e-06,1.4345226,1.0196042,1.00368,1.0077832,1.0057179
5.612,26.376593,0.40033132,0.3999995291233063,-1.6612821e-06,1.4345205,1.0196042,1.00368,1.0077832,1.0057179
5.614,26.376532,0.400329,0.3999995291233063,-1.7437723e-06,1.4345182,1.0196042,1.00368,1.0077832,1.0057179
5.616,26.376467,0.40032664,0.3999995291233063,-1.82567e-06,1.4345161,1.0196042,1.00368,1.0077832,1.0057179
5.618,26.3764,0.40032423,0.3999995291233063,-1.9069624e-06,1.4345139,1.0196043,1.00368,1.0077832,1.005718
5.62,26.37633,0.40032175,0.3999995291233063,-1.9876368e-06,1.4345118,1.0196043,1.0036801,1.0077832,1.005718
5.622,26.376257,0.40031925,0.3999995291233063,-2.06768e-06,1.4345096,1.0196043,1.0036801,1.0077832,1.005718
5.624,26.376179,0.4003167,0.3999995291233063,-2.1470803e-06,1.4345076,1.0196043,1.0036801,1.0077833,1.005718
5.626,26.3761,0.40031406,0.3999995291233063,-2.2258248e-06,1.4345056,1.0196043,1.0036801,1.0077833,1.005718
5.628,26.37602,0.4003114,0.3999995291233063,-2.3039015e-06,1.4345036,1.0196043,1.0036801,1.0077833,1.005718
5.63,26.375935,0.4003087,0.3999995291233063,-2.3812986e-06,1.4345016,1.0196043,1.0036801,1.0077833,1.005718
5.632,26.375849,0.40030593,0.3999995291233063,-2.4580038e-06,1.4344997,1.0196043,1.0036801,1.0077833,1.005718
5.634,26.375757,0.40030313,0.3999995291233063,-2.5340055e-06,1.4344978,1.0196043,1.0036802,1.0077833,1.005718
5.636,26.375666,0.40030026,0.3999995291233063,-2.6092923e-06,1.4344959,1.0196043,1.0036802,1.0077833,1.005718
5.638,26.37557,0.40029737,0.3999995291233063,-2.6838527e-06,1.434494,1.0196043,1.0036802,1.0077833,1.0057181
5.64,26.375473,0.40029442,0.3999995291233063,-2.7576757e-06,1.4344922,1.0196043,1.0036802,1.0077833,1.0057181
5.642,26.375372,0.40029144,0.3999995291233063,-2.83075e-06,1.4344904,1.0196043,1.0036802,1.0077833,1.0057181
5.644,26.375269,0.4002884,0.3999995291233063,-2.9030648e-06,1.4344888,1.0196043,1.0036802,1.0077833,1.0057181
5.646,26.375164,0.40028533,0.3999995291233063,-2.9746093e-06,1.434487,1.0196043,1.0036802,1.0077833,1.0057181
5.648,26.375053,0.40028223,0.3999995291233063,-3.0453732e-06,1.4344853,1.0196043,1.0036802,1.0077833,1.0057181
5.65,26.374943,0.40027907,0.3999995291233063,-3.1153456e-06,1.4344836,1.0196043,1.0036803,1.0077833,1.0057181
5.652,26.37483,0.40027586,0.3999995291233063,-3.184517e-06,1.4344821,1.0196042,1.0036803,1.0077833,1.0057181
5.654,26.374714,0.40027264,0.3999995291233063,-3.252877e-06,1.4344805,1.0196042,1.0036803,1.0077833,1.0057181
5.656,26.374596,0.40026936,0.3999995291233063,-3.3204155e-06,1.434479,1.0196042,1.0036803,1.0077833,1.0057181
5.658,26.374475,0.40026602,0.3999995291233063,-3.3871233e-06,1.4344774,1.0196042,1.0036803,1.0077833,1.0057181
5.66,26.374352,0.40026268,0.3999995291233063,-3.4529905e-06,1.434476,1.0196042,1.0036803,1.0077833,1.0057181
5.662,26.374226,0.4002593,0.3999995291233063,-3.518008e-06,1.4344746,1.0196042,1.0036803,1.0077833,1.0057181
5.664,26.3741,0.40025586,0.3999995291233063,-3.5821668e-06,1.4344732,1.0196042,1.0036805,1.0077833,1.0057182
5.666,26.373968,0.4002524,0.3999995291233063,-3.6454576e-06,1.4344717,1.0196042,1.0036805,1.0077834,1.0057182
5.668,26.373837,0.4002489,0.3999995291233063,-3.7078719e-06,1.4344704,1.0196042,1.0036805,1.0077834,1.0057182
5.67,26.373701,0.40024537,0.3999995291233063,-3.769401e-06,1.4344691,1.0196042,1.0036805,1.0077834,1.0057182
5.672,26.373566,0.4002418,0.3999995291233063,-3.8300363e-06,1.4344679,1.0196042,1.0036805,1.0077834,1.0057182
5.674,26.373426,0.4002382,0.3999995291233063,-3.88977e-06,1.4344666,1.0196042,1.0036805,1.0077834,1.0057182
5.676,26.373285,0.40023458,0.3999995291233063,-3.948594e-06,1.4344654,1.0196041,1.0036805,1.0077834,1.0057182
5.678,26.373142,0.4002309,0.3999995291233063,-4.0065e-06,1.4344643,1.0196041,1.0036805,1.0077834,1.0057182
5.68,26.372997,0.40022722,0.3999995291233063,-4.0634804e-06,1.4344631,1.0196041,1.0036805,1.0077834,1.0057182
5.682,26.37285,0.4002235,0.3999995291233063,-4.1195285e-06,1.4344621,1.0196041,1.0036806,1.0077834,1.0057182
5.684,26.3727,0.40021974,0.3999995291233063,-4.174636e-06,1.434461,1.0196041,1.0036806,1.0077834,1.0057182
5.686,26.37255,0.40021595,0.3999995291233063,-4.228797e-06,1.43446,1.0196041,1.0036806,1.0077834,1.0057182
5.688,26.372395,0.40021214,0.3999995291233063,-4.2820034e-06,1.4344591,1.0196041,1.0036806,1.0077834,1.0057182
5.69,26.37224,0.40020832,0.3999995291233063,-4.334249e-06,1.4344581,1.019604,1.0036806,1.0077834,1.0057182
5.692,26.372084,0.40020445,0.3999995291233063,-4.385527e-06,1.4344572,1.019604,1.0036806,1.0077834,1.0057182
5.694,26.371923,0.40020058,0.3999995291233063,-4.435832e-06,1.4344563,1.019604,1.0036806,1.0077834,1.0057182
5.696,26.371763,0.40019664,0.3999995291233063,-4.4851568e-06,1.4344555,1.019604,1.0036806,1.0077834,1.0057182
5.698,26.371601,0.4001927,0.3999995291233063,-4.533496e-06,1.4344547,1.019604,1.0036806,1.0077834,1.0057182
5.7,26.371437,0.40018874,0.3999995291233063,-4.580844e-06,1.434454,1.019604,1.0036806,1.0077834,1.0057184
5.702,26.371271,0.40018478,0.3999995291233063,-4.627195e-06,1.4344532,1.0196038,1.0036806,1.0077834,1.0057184
5.704,26.371105,0.4001808,0.3999995291233063,-4.672543e-06,1.4344525,1.0196038,1.0036807,1.0077834,1.0057184
5.706,26.370935,0.40017676,0.3999995291233063,-4.716884e-06,1.4344519,1.0196038,1.0036807,1.0077834,1.0057184
5.708,26.370766,0.4001727,0.3999995291233063,-4.760213e-06,1.4344513,1.0196038,1.0036807,1.0077834,1.0057184
5.71,26.370592,0.40016866,0.3999995291233063,-4.8025245e-06,1.4344507,1.0196038,1.0036807,1.0077834,1.0057184
5.712,26.37042,0.40016457,0.3999995291233063,-4.843814e-06,1.4344501,1.0196037,1.0036807,1.0077834,1.0057184
5.714,26.370243,0.4001605,0.3999995291233063,-4.8840775e-06,1.4344497,1.0196037,1.0036807,1.0077834,1.0057184
5.716,26.370068,0.40015635,0.3999995291233063,-4.923311e-06,1.4344492,1.0196037,1.0036807,1.0077834,1.0057184
5.718,26.369888,0.40015224,0.3999995291233063,-4.96151e-06,1.4344488,1.0196037,1.0036807,1.0077834,1.0057184
5.72,26.369709,0.4001481,0.3999995291233063,-4.998671e-06,1.4344484,1.0196036,1.0036807,1.0077834,1.0057184
5.722,26.36953,0.40014392,0.3999995291233063,-5.034791e-06,1.4344481,1.0196036,1.0036807,1.0077834,1.0057184
5.724,26.369347,0.40013975,0.3999995291233063,-5.0698654e-06,1.4344478,1.0196036,1.0036807,1.0077834,1.0057184
5.726,26.369165,0.40013558,0.3999995291233063,-5.103892e-06,1.4344475,1.0196036,1.0036807,1.0077834,1.0057184
5.728,26.36898,0.40013137,0.3999995291233063,-5.1368675e-06,1.4344473,1.0196035,1.0036807,1.0077834,1.0057184
5.73,26.368793,0.40012717,0.3999995291233063,-5.168789e-06,1.434447,1.0196035,1.0036807,1.0077833,1.0057184
5.732,26.368608,0.40012294,0.3999995291233063,-5.199654e-06,1.4344469,1.0196035,1.0036807,1.0077833,1.0057184
5.734,26.36842,0.40011874,0.3999995291233063,-5.22946e-06,1.4344467,1.0196034,1.0036807,1.0077833,1.0057184
5.736,26.36823,0.40011448,0.3999995291233063,-5.2582054e-06,1.4344467,1.0196034,1.0036807,1.0077833,1.0057184
5.738,26.368042,0.40011024,0.3999995291233063,-5.2858873e-06,1.4344466,1.0196034,1.0036807,1.0077833,1.0057184
5.74,26.367851,0.40010598,0.3999995291233063,-5.312505e-06,1.4344466,1.0196033,1.0036807,1.0077833,1.0057184
5.742,26.367659,0.40010172,0.3999995291233063,-5.338056e-06,1.4344466,1.0196033,1.0036807,1.0077833,1.0057184
5.744,26.367466,0.40009746,0.3999995291233063,-5.362539e-06,1.4344467,1.0196033,1.0036807,1.0077833,1.0057184
5.746,26.367273,0.4000932,0.3999995291233063,-5.385953e-06,1.4344467,1.0196031,1.0036807,1.0077833,1.0057184
5.748,26.367079,0.40008894,0.3999995291233063,-5.408297e-06,1.4344468,1.0196031,1.0036808,1.0077833,1.0057182
5.75,26.366884,0.40008464,0.3999995291233063,-5.4295706e-06,1.434447,1.0196031,1.0036808,1.0077833,1.0057182
5.752,26.366688,0.40008038,0.3999995291233063,-5.4497723e-06,1.4344472,1.019603,1.0036807,1.0077833,1.0057182
5.754,26.366491,0.4000761,0.3999995291233063,-5.468902e-06,1.4344474,1.019603,1.0036807,1.0077833,1.0057182
5.756,26.366295,0.4000718,0.3999995291233063,-5.48696e-06,1.4344478,1.019603,1.0036807,1.0077833,1.0057182
5.758,26.366096,0.40006754,0.3999995291233063,-5.503946e-06,1.434448,1.0196029,1.0036807,1.0077833,1.0057182
5.76,26.365898,0.40006325,0.3999995291233063,-5.5198598e-06,1.4344484,1.0196029,1.0036807,1.0077833,1.0057182
5.762,26.365698,0.40005895,0.3999995291233063,-5.534702e-06,1.4344487,1.0196028,1.0036807,1.0077833,1.0057182
5.762,26.365698,0.40005895,0.3999995291233063,-5.534702e-06,1.4344487,1.0196028,1.0036807,1.0077833,1.0057182
5.764,26.3655,0.4000547,0.3999995291233063,-5.548473e-06,1.4344492,1.0196028,1.0036807,1.0077832,1.0057182
5.766,26.3653,0.40005043,0.3999995291233063,-5.5611736e-06,1.4344496,1.0196028,1.0036807,1.0077832,1.0057182
5.768,26.365099,0.40004614,0.3999995291233063,-5.572805e-06,1.43445,1.0196027,1.0036807,1.0077832,1.0057182
5.77,26.364897,0.40004188,0.3999995291233063,-5.583368e-06,1.4344506,1.0196027,1.0036807,1.0077832,1.0057182
5.772,26.364697,0.40003762,0.3999995291233063,-5.592864e-06,1.4344511,1.0196025,1.0036807,1.0077832,1.0057182
5.774,26.364494,0.40003335,0.3999995291233063,-5.6012946e-06,1.4344517,1.0196025,1.0036807,1.0077832,1.0057182
5.776,26.364294,0.40002912,0.3999995291233063,-5.608661e-06,1.4344523,1.0196024,1.0036807,1.0077832,1.0057182
5.778,26.364092,0.40002486,0.3999995291233063,-5.6149656e-06,1.434453,1.0196024,1.0036807,1.0077832,1.0057182
5.78,26.36389,0.40002063,0.3999995291233063,-5.6202107e-06,1.4344537,1.0196023,1.0036807,1.0077832,1.0057181
5.782,26.363688,0.40001643,0.3999995291233063,-5.6243975e-06,1.4344544,1.0196023,1.0036807,1.0077832,1.0057181
5.784,26.363483,0.4000122,0.3999995291233063,-5.6275294e-06,1.4344552,1.0196023,1.0036807,1.0077832,1.0057181
5.786,26.363283,0.400008,0.3999995291233063,-5.6296085e-06,1.4344559,1.0196022,1.0036807,1.007783,1.0057181
5.788,26.36308,0.4000038,0.3999995291233063,-5.6306376e-06,1.4344567,1.0196022,1.0036807,1.007783,1.0057181
5.79,26.362875,0.39999962,0.3999995291233063,-5.63062e-06,1.4344575,1.0196021,1.0036807,1.007783,1.0057181
5.792,26.362675,0.39999545,0.3999995291233063,-5.629558e-06,1.4344585,1.0196021,1.0036807,1.007783,1.0057181
5.794,26.36247,0.3999913,0.3999995291233063,-5.627456e-06,1.4344593,1.019602,1.0036806,1.007783,1.0057181
5.796,26.362268,0.39998716,0.3999995291233063,-5.624317e-06,1.4344603,1.019602,1.0036806,1.007783,1.0057181
5.798,26.362066,0.39998302,0.3999995291233063,-5.6201447e-06,1.4344614,1.0196018,1.0036806,1.007783,1.005718
5.8,26.361864,0.3999789,0.3999995291233063,-5.614943e-06,1.4344623,1.0196018,1.0036806,1.007783,1.005718
5.802,26.361662,0.39997482,0.3999995291233063,-5.6087156e-06,1.4344634,1.0196017,1.0036806,1.0077829,1.005718
5.804,26.36146,0.39997074,0.3999995291233063,-5.601467e-06,1.4344645,1.0196017,1.0036806,1.0077829,1.005718
5.806,26.36126,0.3999667,0.3999995291233063,-5.5932014e-06,1.4344655,1.0196016,1.0036806,1.0077829,1.005718
5.808,26.361057,0.39996263,0.3999995291233063,-5.5839237e-06,1.4344666,1.0196015,1.0036806,1.0077829,1.005718
5.81,26.360855,0.3999586,0.3999995291233063,-5.5736386e-06,1.4344678,1.0196015,1.0036806,1.0077829,1.005718
5.812,26.360657,0.39995462,0.3999995291233063,-5.5623505e-06,1.434469,1.0196013,1.0036805,1.0077829,1.005718
5.814,26.360456,0.39995062,0.3999995291233063,-5.5500645e-06,1.4344702,1.0196013,1.0036805,1.0077829,1.0057179
5.816,26.360256,0.39994666,0.3999995291233063,-5.536786e-06,1.4344715,1.0196012,1.0036805,1.0077828,1.0057179
5.818,26.360056,0.39994273,0.3999995291233063,-5.5225205e-06,1.4344728,1.0196012,1.0036805,1.0077828,1.0057179
5.82,26.35986,0.3999388,0.3999995291233063,-5.5072733e-06,1.4344741,1.0196011,1.0036805,1.0077828,1.0057179
5.822,26.359661,0.3999349,0.3999995291233063,-5.49105e-06,1.4344754,1.019601,1.0036805,1.0077828,1.0057179
5.824,26.359465,0.399931,0.3999995291233063,-5.4738566e-06,1.4344767,1.019601,1.0036805,1.0077828,1.0057179
5.826,26.359266,0.39992717,0.3999995291233063,-5.455699e-06,1.4344782,1.0196009,1.0036803,1.0077828,1.0057178
5.828,26.359072,0.39992332,0.3999995291233063,-5.4365837e-06,1.4344796,1.0196009,1.0036803,1.0077827,1.0057178
5.83,26.358875,0.39991954,0.3999995291233063,-5.4165166e-06,1.434481,1.0196007,1.0036803,1.0077827,1.0057178
5.832,26.35868,0.39991575,0.3999995291233063,-5.3955046e-06,1.4344825,1.0196006,1.0036803,1.0077827,1.0057178
5.834,26.358488,0.399912,0.3999995291233063,-5.373554e-06,1.434484,1.0196006,1.0036803,1.0077827,1.0057178
5.836,26.358295,0.39990827,0.3999995291233063,-5.350671e-06,1.4344856,1.0196005,1.0036803,1.0077827,1.0057176
5.838,26.3581,0.3999046,0.3999995291233063,-5.3268636e-06,1.4344871,1.0196005,1.0036802,1.0077827,1.0057176
5.84,26.35791,0.3999009,0.3999995291233063,-5.3021386e-06,1.4344887,1.0196004,1.0036802,1.0077826,1.0057176
5.842,26.35772,0.39989728,0.3999995291233063,-5.276502e-06,1.4344902,1.0196003,1.0036802,1.0077826,1.0057176
5.844,26.357529,0.39989367,0.3999995291233063,-5.249963e-06,1.4344919,1.0196003,1.0036802,1.0077826,1.0057176
5.846,26.357342,0.3998901,0.3999995291233063,-5.222528e-06,1.4344935,1.0196002,1.0036802,1.0077826,1.0057175
5.848,26.357155,0.39988655,0.3999995291233063,-5.1942047e-06,1.4344952,1.0196,1.0036801,1.0077826,1.0057175
5.85,26.356968,0.39988303,0.3999995291233063,-5.1650013e-06,1.4344969,1.0196,1.0036801,1.0077825,1.0057175
5.852,26.356781,0.39987954,0.3999995291233063,-5.134925e-06,1.4344985,1.0195999,1.0036801,1.0077825,1.0057175
5.854,26.3566,0.3998761,0.3999995291233063,-5.103984e-06,1.4345003,1.0195998,1.0036801,1.0077825,1.0057175
5.856,26.356415,0.39987266,0.3999995291233063,-5.0721874e-06,1.4345021,1.0195998,1.00368,1.0077825,1.0057174
5.858,26.356234,0.3998693,0.3999995291233063,-5.039542e-06,1.4345039,1.0195997,1.00368,1.0077825,1.0057174
5.86,26.356052,0.39986593,0.3999995291233063,-5.0060576e-06,1.4345057,1.0195996,1.00368,1.0077823,1.0057174
5.862,26.355873,0.39986262,0.3999995291233063,-4.9717414e-06,1.4345075,1.0195996,1.00368,1.0077823,1.0057174
5.864,26.355694,0.3998593,0.3999995291233063,-4.9366035e-06,1.4345094,1.0195994,1.00368,1.0077823,1.0057173
5.866,26.355516,0.39985606,0.3999995291233063,-4.9006517e-06,1.4345113,1.0195993,1.0036799,1.0077823,1.0057173
5.868,26.355341,0.39985284,0.3999995291233063,-4.863895e-06,1.4345131,1.0195993,1.0036799,1.0077823,1.0057173
5.87,26.355165,0.39984968,0.3999995291233063,-4.826343e-06,1.434515,1.0195992,1.0036799,1.0077822,1.0057173
5.872,26.354994,0.39984652,0.3999995291233063,-4.788004e-06,1.434517,1.0195991,1.0036798,1.0077822,1.0057173
5.874,26.354822,0.39984342,0.3999995291233063,-4.748888e-06,1.4345189,1.019599,1.0036798,1.0077822,1.0057172
5.876,26.354652,0.39984035,0.3999995291233063,-4.709004e-06,1.434521,1.019599,1.0036798,1.0077822,1.0057172
5.878,26.354483,0.39983732,0.3999995291233063,-4.6683613e-06,1.4345229,1.0195988,1.0036798,1.0077822,1.0057172
5.88,26.354317,0.39983433,0.3999995291233063,-4.62697e-06,1.4345249,1.0195987,1.0036796,1.0077821,1.005717
5.882,26.35415,0.39983138,0.3999995291233063,-4.5848396e-06,1.4345269,1.0195987,1.0036796,1.0077821,1.005717
5.884,26.353987,0.39982846,0.3999995291233063,-4.5419797e-06,1.434529,1.0195986,1.0036796,1.0077821,1.005717
5.886,26.353823,0.3998256,0.3999995291233063,-4.4984004e-06,1.434531,1.0195985,1.0036796,1.0077821,1.005717
5.888,26.353662,0.39982277,0.3999995291233063,-4.454112e-06,1.4345331,1.0195984,1.0036795,1.007782,1.0057169
5.89,26.353502,0.39981997,0.3999995291233063,-4.409124e-06,1.4345351,1.0195984,1.0036795,1.007782,1.0057169
5.892,26.353344,0.3998172,0.3999995291233063,-4.363447e-06,1.4345373,1.0195982,1.0036795,1.007782,1.0057169
5.894,26.353188,0.3998145,0.3999995291233063,-4.3170908e-06,1.4345394,1.0195981,1.0036794,1.007782,1.0057169
5.896,26.353033,0.39981183,0.3999995291233063,-4.2700663e-06,1.4345416,1.019598,1.0036794,1.0077819,1.0057168
5.898,26.35288,0.39980918,0.3999995291233063,-4.2223837e-06,1.4345437,1.019598,1.0036794,1.0077819,1.0057168
5.9,26.35273,0.39980662,0.3999995291233063,-4.174054e-06,1.4345459,1.0195979,1.0036793,1.0077819,1.0057168
5.902,26.35258,0.39980406,0.3999995291233063,-4.1250873e-06,1.434548,1.0195978,1.0036793,1.0077819,1.0057167
5.904,26.352432,0.39980155,0.3999995291233063,-4.0754944e-06,1.4345503,1.0195976,1.0036793,1.0077817,1.0057167
5.906,26.352287,0.3997991,0.3999995291233063,-4.025286e-06,1.4345524,1.0195976,1.0036792,1.0077817,1.0057167
5.908,26.352142,0.3997967,0.3999995291233063,-3.974474e-06,1.4345547,1.0195975,1.0036792,1.0077817,1.0057167
5.91,26.352001,0.3997943,0.3999995291233063,-3.923068e-06,1.4345568,1.0195974,1.0036792,1.0077817,1.0057166
5.912,26.35186,0.399792,0.3999995291233063,-3.87108e-06,1.4345591,1.0195973,1.003679,1.0077816,1.0057166
5.914,26.351723,0.3997897,0.3999995291233063,-3.8185203e-06,1.4345614,1.0195973,1.003679,1.0077816,1.0057166
5.916,26.351585,0.39978746,0.3999995291233063,-3.7654008e-06,1.4345636,1.0195972,1.003679,1.0077816,1.0057164
5.918,26.35145,0.39978525,0.3999995291233063,-3.7117325e-06,1.4345659,1.019597,1.0036789,1.0077816,1.0057164
5.92,26.351318,0.3997831,0.3999995291233063,-3.6575263e-06,1.4345682,1.0195969,1.0036789,1.0077815,1.0057164
5.922,26.351189,0.39978102,0.3999995291233063,-3.6027943e-06,1.4345706,1.0195968,1.0036789,1.0077815,1.0057163
5.924,26.351057,0.39977896,0.3999995291233063,-3.5475475e-06,1.4345728,1.0195968,1.0036788,1.0077815,1.0057163
5.926,26.350931,0.39977694,0.3999995291233063,-3.4917973e-06,1.4345751,1.0195967,1.0036788,1.0077814,1.0057163
5.928,26.350807,0.39977497,0.3999995291233063,-3.4355555e-06,1.4345775,1.0195966,1.0036787,1.0077814,1.0057162
5.93,26.350683,0.39977306,0.3999995291233063,-3.3788335e-06,1.4345797,1.0195965,1.0036787,1.0077814,1.0057162
5.932,26.350565,0.39977118,0.3999995291233063,-3.3216434e-06,1.4345821,1.0195965,1.0036787,1.0077814,1.0057162
5.934,26.350445,0.39976937,0.3999995291233063,-3.2639962e-06,1.4345844,1.0195963,1.0036786,1.0077813,1.0057161
5.936,26.350328,0.39976758,0.3999995291233063,-3.2059042e-06,1.4345868,1.0195962,1.0036786,1.0077813,1.0057161
5.938,26.350214,0.39976585,0.3999995291233063,-3.1473792e-06,1.4345891,1.0195961,1.0036786,1.0077813,1.0057161
5.94,26.350101,0.39976415,0.3999995291233063,-3.0884325e-06,1.4345914,1.019596,1.0036784,1.0077811,1.005716
5.942,26.349993,0.3997625,0.3999995291233063,-3.0290767e-06,1.4345938,1.019596,1.0036784,1.0077811,1.005716
5.944,26.349884,0.39976093,0.3999995291233063,-2.969323e-06,1.4345962,1.0195959,1.0036783,1.0077811,1.005716
5.946,26.34978,0.39975938,0.3999995291233063,-2.909184e-06,1.4345986,1.0195957,1.0036783,1.0077811,1.0057158
5.948,26.349674,0.3997579,0.3999995291233063,-2.8486713e-06,1.434601,1.0195956,1.0036783,1.007781,1.0057158
5.95,26.349573,0.39975646,0.3999995291233063,-2.7877973e-06,1.4346033,1.0195955,1.0036782,1.007781,1.0057158
5.952,26.349474,0.39975506,0.3999995291233063,-2.7265735e-06,1.4346057,1.0195955,1.0036782,1.007781,1.0057157
5.954,26.349379,0.3997537,0.3999995291233063,-2.6650123e-06,1.4346081,1.0195954,1.0036781,1.0077809,1.0057157
5.956,26.349281,0.3997524,0.3999995291233063,-2.603126e-06,1.4346105,1.0195953,1.0036781,1.0077809,1.0057157
5.958,26.34919,0.39975116,0.3999995291233063,-2.540926e-06,1.4346129,1.0195951,1.0036781,1.0077809,1.0057156
5.96,26.3491,0.39974993,0.3999995291233063,-2.4784254e-06,1.4346153,1.019595,1.003678,1.0077809,1.0057156
5.962,26.34901,0.39974877,0.3999995291233063,-2.4156357e-06,1.4346176,1.0195949,1.003678,1.0077808,1.0057155
5.964,26.348925,0.39974767,0.3999995291233063,-2.3525693e-06,1.43462,1.0195949,1.0036778,1.0077808,1.0057155
5.966,26.34884,0.39974663,0.3999995291233063,-2.2892384e-06,1.4346224,1.0195948,1.0036778,1.0077808,1.0057155
5.968,26.348759,0.3997456,0.3999995291233063,-2.2256552e-06,1.4346248,1.0195947,1.0036777,1.0077807,1.0057154
5.97,26.34868,0.39974466,0.3999995291233063,-2.1618318e-06,1.4346272,1.0195946,1.0036777,1.0077807,1.0057154
5.972,26.348604,0.39974374,0.3999995291233063,-2.0977807e-06,1.4346296,1.0195944,1.0036777,1.0077807,1.0057154
5.974,26.348532,0.39974287,0.3999995291233063,-2.0335137e-06,1.434632,1.0195944,1.0036776,1.0077806,1.0057153
5.976,26.34846,0.39974207,0.3999995291233063,-1.9690435e-06,1.4346343,1.0195943,1.0036776,1.0077806,1.0057153
5.978,26.348389,0.3997413,0.3999995291233063,-1.904382e-06,1.4346367,1.0195942,1.0036775,1.0077806,1.0057151
5.98,26.34832,0.39974058,0.3999995291233063,-1.8395416e-06,1.4346391,1.0195941,1.0036775,1.0077806,1.0057151
5.982,26.348255,0.3997399,0.3999995291233063,-1.7745343e-06,1.4346415,1.019594,1.0036774,1.0077804,1.0057151
5.984,26.348192,0.3997393,0.3999995291233063,-1.7093726e-06,1.4346439,1.019594,1.0036774,1.0077804,1.005715
5.986,26.348133,0.3997387,0.3999995291233063,-1.6440684e-06,1.4346462,1.0195938,1.0036772,1.0077804,1.005715
5.988,26.348074,0.3997382,0.3999995291233063,-1.5786342e-06,1.4346486,1.0195937,1.0036772,1.0077803,1.005715
5.99,26.34802,0.39973772,0.3999995291233063,-1.5130819e-06,1.434651,1.0195936,1.0036771,1.0077803,1.0057149
5.992,26.347965,0.3997373,0.3999995291233063,-1.447424e-06,1.4346533,1.0195935,1.0036771,1.0077803,1.0057149
5.994,26.347914,0.3997369,0.3999995291233063,-1.3816723e-06,1.4346557,1.0195935,1.0036771,1.0077802,1.0057148
5.996,26.347866,0.39973658,0.3999995291233063,-1.3158392e-06,1.434658,1.0195934,1.003677,1.0077802,1.0057148
5.998,26.34782,0.39973632,0.3999995291233063,-1.2499366e-06,1.4346603,1.0195932,1.003677,1.0077802,1.0057148
6.0,26.347776,0.39973608,0.3999995291233063,-1.1839769e-06,1.4346627,1.0195931,1.0036769,1.0077801,1.0057147
6.002,26.347734,0.3997359,0.3999995291233063,-1.1179718e-06,1.434665,1.019593,1.0036769,1.0077801,1.0057147
6.004,26.347696,0.39973575,0.3999995291233063,-1.0519336e-06,1.4346673,1.019593,1.0036768,1.0077801,1.0057145
6.006,26.34766,0.39973566,0.3999995291233063,-9.858742e-07,1.4346696,1.0195929,1.0036768,1.00778,1.0057145
6.008,26.347626,0.39973563,0.3999995291233063,-9.198055e-07,1.434672,1.0195928,1.0036767,1.00778,1.0057145
6.01,26.347593,0.39973563,0.3999995291233063,-8.537395e-07,1.4346743,1.0195926,1.0036767,1.00778,1.0057144
6.012,26.347565,0.3997357,0.3999995291233063,-7.876882e-07,1.4346765,1.0195925,1.0036765,1.00778,1.0057144
6.014,26.347536,0.3997358,0.3999995291233063,-7.216633e-07,1.4346788,1.0195925,1.0036765,1.0077798,1.0057143
6.016,26.347511,0.39973596,0.3999995291233063,-6.556768e-07,1.434681,1.0195924,1.0036764,1.0077798,1.0057143
6.018,26.347488,0.39973614,0.3999995291233063,-5.897403e-07,1.4346833,1.0195923,1.0036764,1.0077798,1.0057143
6.02,26.34747,0.39973637,0.3999995291233063,-5.238657e-07,1.4346856,1.0195922,1.0036763,1.0077797,1.0057142
6.022,26.347452,0.39973667,0.3999995291233063,-4.580646e-07,1.4346879,1.019592,1.0036763,1.0077797,1.0057142
6.024,26.347437,0.39973703,0.3999995291233063,-3.9234865e-07,1.43469,1.019592,1.0036762,1.0077797,1.005714
6.026,26.347422,0.3997374,0.3999995291233063,-3.267295e-07,1.4346923,1.0195919,1.0036762,1.0077796,1.005714
6.028,26.347412,0.39973783,0.3999995291233063,-2.6121862e-07,1.4346944,1.0195918,1.0036762,1.0077796,1.005714
6.03,26.347404,0.3997383,0.3999995291233063,-1.9582757e-07,1.4346967,1.0195917,1.003676,1.0077796,1.0057139
6.032,26.347399,0.39973882,0.3999995291233063,-1.3056776e-07,1.4346988,1.0195917,1.003676,1.0077795,1.0057139
6.034,26.347395,0.39973938,0.3999995291233063,-6.545054e-08,1.434701,1.0195916,1.0036759,1.0077795,1.0057138
6.036,26.347393,0.39974,0.3999995291233063,-4.8725846e-10,1.4347031,1.0195915,1.0036759,1.0077795,1.0057138
6.038,26.347395,0.39974067,0.3999995291233063,6.431084e-08,1.4347053,1.0195913,1.0036758,1.0077794,1.0057138
6.04,26.347399,0.39974135,0.3999995291233063,1.2893256e-07,1.4347074,1.0195913,1.0036758,1.0077794,1.0057137
6.042,26.347404,0.39974213,0.3999995291233063,1.9336677e-07,1.4347094,1.0195912,1.0036757,1.0077794,1.0057137
6.044,26.347412,0.3997429,0.3999995291233063,2.576024e-07,1.4347116,1.0195911,1.0036757,1.0077792,1.0057136
6.046,26.347422,0.39974374,0.3999995291233063,3.216285e-07,1.4347136,1.019591,1.0036756,1.0077792,1.0057136
6.048,26.347437,0.39974463,0.3999995291233063,3.854341e-07,1.4347157,1.0195909,1.0036756,1.0077792,1.0057136
6.05,26.34745,0.39974552,0.3999995291233063,4.4900835e-07,1.4347178,1.0195909,1.0036755,1.0077792,1.0057135
6.052,26.34747,0.3997465,0.3999995291233063,5.1234053e-07,1.4347198,1.0195907,1.0036755,1.0077791,1.0057135
6.054,26.347488,0.39974752,0.3999995291233063,5.7541985e-07,1.4347218,1.0195906,1.0036753,1.0077791,1.0057133
6.056,26.34751,0.39974856,0.3999995291233063,6.3823575e-07,1.4347239,1.0195906,1.0036753,1.0077791,1.0057133
6.058,26.347534,0.39974964,0.3999995291233063,7.0077766e-07,1.4347258,1.0195905,1.0036752,1.007779,1.0057133
6.06,26.347559,0.39975077,0.3999995291233063,7.6303513e-07,1.4347278,1.0195904,1.0036752,1.007779,1.0057132
6.062,26.347588,0.39975196,0.3999995291233063,8.2499776e-07,1.4347297,1.0195903,1.0036751,1.007779,1.0057132
6.064,26.347618,0.39975318,0.3999995291233063,8.866553e-07,1.4347316,1.0195903,1.0036751,1.0077789,1.0057131
6.066,26.347652,0.39975443,0.3999995291233063,9.479975e-07,1.4347336,1.0195901,1.003675,1.0077789,1.0057131
6.068,26.347687,0.39975572,0.3999995291233063,1.0090142e-06,1.4347354,1.01959,1.003675,1.0077789,1.0057131
6.07,26.347725,0.39975706,0.3999995291233063,1.0696954e-06,1.4347373,1.0195899,1.0036749,1.0077788,1.005713
6.072,26.347765,0.39975846,0.3999995291233063,1.1300311e-06,1.4347392,1.0195899,1.0036749,1.0077788,1.005713
6.074,26.347807,0.39975986,0.3999995291233063,1.1900115e-06,1.434741,1.0195898,1.0036747,1.0077788,1.0057129
6.076,26.347849,0.39976132,0.3999995291233063,1.249627e-06,1.4347429,1.0195897,1.0036747,1.0077786,1.0057129
6.078,26.347895,0.3997628,0.3999995291233063,1.3088676e-06,1.4347447,1.0195897,1.0036746,1.0077786,1.0057129
6.08,26.347944,0.39976436,0.3999995291233063,1.3677238e-06,1.4347465,1.0195895,1.0036746,1.0077786,1.0057127
6.082,26.347994,0.3997659,0.3999995291233063,1.4261864e-06,1.4347483,1.0195894,1.0036745,1.0077786,1.0057127
6.084,26.348047,0.39976752,0.3999995291233063,1.4842458e-06,1.43475,1.0195894,1.0036745,1.0077785,1.0057127
6.086,26.348103,0.39976916,0.3999995291233063,1.5418926e-06,1.4347517,1.0195893,1.0036744,1.0077785,1.0057126
6.088,26.348158,0.39977086,0.3999995291233063,1.5991179e-06,1.4347534,1.0195892,1.0036744,1.0077785,1.0057126
6.09,26.348217,0.39977255,0.3999995291233063,1.6559126e-06,1.4347551,1.0195892,1.0036743,1.0077784,1.0057125
6.092,26.348278,0.3997743,0.3999995291233063,1.7122676e-06,1.4347568,1.0195891,1.0036743,1.0077784,1.0057125
6.094,26.34834,0.3997761,0.3999995291233063,1.768174e-06,1.4347584,1.019589,1.0036741,1.0077784,1.0057125
6.096,26.348404,0.39977795,0.3999995291233063,1.8236233e-06,1.43476,1.019589,1.0036741,1.0077783,1.0057124
6.098,26.34847,0.3997798,0.3999995291233063,1.8786066e-06,1.4347616,1.0195888,1.003674,1.0077783,1.0057124
6.1,26.34854,0.39978167,0.3999995291233063,1.9331153e-06,1.4347632,1.0195887,1.003674,1.0077783,1.0057123
6.102,26.348612,0.3997836,0.3999995291233063,1.9871413e-06,1.4347647,1.0195887,1.0036739,1.0077783,1.0057123
6.104,26.348682,0.39978558,0.3999995291233063,2.0406762e-06,1.4347663,1.0195886,1.0036739,1.0077782,1.0057123
6.106,26.348759,0.39978758,0.3999995291233063,2.0937116e-06,1.4347678,1.0195885,1.0036738,1.0077782,1.0057122
6.108,26.348833,0.3997896,0.3999995291233063,2.1462395e-06,1.4347693,1.0195885,1.0036738,1.0077782,1.0057122
6.11,26.348911,0.39979166,0.3999995291233063,2.198252e-06,1.4347708,1.0195884,1.0036737,1.007778,1.0057122
6.112,26.348991,0.39979374,0.3999995291233063,2.249741e-06,1.4347723,1.0195882,1.0036737,1.007778,1.005712
6.114,26.349073,0.39979586,0.3999995291233063,2.3006994e-06,1.4347737,1.0195882,1.0036737,1.007778,1.005712
6.116,26.349157,0.399798,0.3999995291233063,2.3511188e-06,1.434775,1.0195881,1.0036736,1.007778,1.0057119
6.118,26.349243,0.39980018,0.3999995291233063,2.4009921e-06,1.4347764,1.0195881,1.0036736,1.0077779,1.0057119
6.12,26.349329,0.3998024,0.3999995291233063,2.450312e-06,1.4347777,1.019588,1.0036734,1.0077779,1.0057119
6.122,26.34942,0.39980462,0.3999995291233063,2.4990711e-06,1.434779,1.0195879,1.0036734,1.0077779,1.0057118
6.124,26.34951,0.3998069,0.3999995291233063,2.547262e-06,1.4347804,1.0195879,1.0036733,1.0077778,1.0057118
6.126,26.349604,0.39980918,0.3999995291233063,2.5948782e-06,1.4347817,1.0195878,1.0036733,1.0077778,1.0057118
6.128,26.349697,0.3998115,0.3999995291233063,2.6419125e-06,1.434783,1.0195878,1.0036732,1.0077778,1.0057117
6.13,26.349792,0.39981386,0.3999995291233063,2.6883583e-06,1.4347842,1.0195876,1.0036732,1.0077778,1.0057117
6.132,26.349892,0.39981624,0.3999995291233063,2.7342087e-06,1.4347854,1.0195875,1.0036731,1.0077777,1.0057116
6.134,26.34999,0.39981863,0.3999995291233063,2.7794574e-06,1.4347866,1.0195875,1.0036731,1.0077777,1.0057116
6.136,26.350092,0.39982107,0.3999995291233063,2.8240981e-06,1.4347878,1.0195874,1.003673,1.0077777,1.0057116
6.138,26.350193,0.39982352,0.3999995291233063,2.8681245e-06,1.4347888,1.0195874,1.003673,1.0077777,1.0057114
6.14,26.350298,0.399826,0.3999995291233063,2.9115301e-06,1.43479,1.0195873,1.0036728,1.0077776,1.0057114
6.142,26.350405,0.3998285,0.3999995291233063,2.9543094e-06,1.4347911,1.0195873,1.0036728,1.0077776,1.0057114
6.144,26.35051,0.39983103,0.3999995291233063,2.9964563e-06,1.4347922,1.0195872,1.0036728,1.0077776,1.0057113
6.146,26.350618,0.39983356,0.3999995291233063,3.0379651e-06,1.4347931,1.0195872,1.0036727,1.0077775,1.0057113
6.148,26.350729,0.39983612,0.3999995291233063,3.07883e-06,1.4347942,1.019587,1.0036727,1.0077775,1.0057113
6.15,26.350842,0.39983872,0.3999995291233063,3.1190461e-06,1.4347951,1.0195869,1.0036726,1.0077775,1.0057112
6.152,26.350954,0.39984134,0.3999995291233063,3.1586073e-06,1.4347961,1.0195869,1.0036726,1.0077775,1.0057112
6.154,26.351068,0.39984396,0.3999995291233063,3.1975092e-06,1.434797,1.0195868,1.0036725,1.0077773,1.0057112
6.156,26.351185,0.3998466,0.3999995291233063,3.235746e-06,1.4347979,1.0195868,1.0036725,1.0077773,1.0057111
6.158,26.351301,0.3998493,0.3999995291233063,3.2733133e-06,1.4347988,1.0195867,1.0036724,1.0077773,1.0057111
6.16,26.35142,0.399852,0.3999995291233063,3.3102058e-06,1.4347997,1.0195867,1.0036724,1.0077773,1.0057111
6.162,26.35154,0.3998547,0.3999995291233063,3.3464194e-06,1.4348005,1.0195866,1.0036724,1.0077772,1.005711
6.164,26.35166,0.39985743,0.3999995291233063,3.381949e-06,1.4348013,1.0195866,1.0036722,1.0077772,1.005711
6.166,26.351782,0.39986017,0.3999995291233063,3.4167908e-06,1.434802,1.0195864,1.0036722,1.0077772,1.005711
6.168,26.351906,0.39986295,0.3999995291233063,3.45094e-06,1.4348029,1.0195864,1.0036721,1.0077772,1.0057108
6.17,26.352032,0.39986572,0.3999995291233063,3.484393e-06,1.4348036,1.0195864,1.0036721,1.0077771,1.0057108
6.172,26.352158,0.39986852,0.3999995291233063,3.5171452e-06,1.4348043,1.0195863,1.0036721,1.0077771,1.0057108
6.174,26.352283,0.39987132,0.3999995291233063,3.5491933e-06,1.4348049,1.0195863,1.003672,1.0077771,1.0057107
