Time,gENROU.delta,gENROU.PELEC,gENROU.PMECH,gENROU.SPEED,eSAC2A.EFD,GEN1.V,LOAD.V,GEN2.V,FAULT.V
6.176,26.352411,0.39987415,0.3999995291233063,3.5805333e-06,1.4348056,1.0195862,1.003672,1.0077771,1.0057107
6.178,26.352541,0.399877,0.3999995291233063,3.6111617e-06,1.4348062,1.0195862,1.0036719,1.0077771,1.0057107
6.18,26.352673,0.39987984,0.3999995291233063,3.6410752e-06,1.4348068,1.0195861,1.0036719,1.007777,1.0057106
6.182,26.352804,0.39988273,0.3999995291233063,3.6702704e-06,1.4348074,1.0195861,1.0036718,1.007777,1.0057106
6.184,26.352936,0.3998856,0.3999995291233063,3.698744e-06,1.4348079,1.019586,1.0036718,1.007777,1.0057106
6.186,26.353071,0.3998885,0.3999995291233063,3.7264933e-06,1.4348085,1.019586,1.0036718,1.007777,1.0057105
6.188,26.353207,0.3998914,0.3999995291233063,3.7535153e-06,1.434809,1.019586,1.0036716,1.0077769,1.0057105
6.19,26.35334,0.39989433,0.3999995291233063,3.779807e-06,1.4348094,1.0195858,1.0036716,1.0077769,1.0057105
6.192,26.353477,0.39989725,0.3999995291233063,3.8053663e-06,1.4348098,1.0195858,1.0036715,1.0077769,1.0057105
6.194,26.353615,0.39990017,0.3999995291233063,3.8301905e-06,1.4348103,1.0195857,1.0036715,1.0077769,1.0057104
6.196,26.353754,0.39990312,0.3999995291233063,3.854277e-06,1.4348106,1.0195857,1.0036715,1.0077769,1.0057104
6.198,26.353893,0.39990607,0.3999995291233063,3.8776243e-06,1.434811,1.0195856,1.0036714,1.0077767,1.0057104
6.2,26.354033,0.39990905,0.3999995291233063,3.9002293e-06,1.4348114,1.0195856,1.0036714,1.0077767,1.0057102
6.202,26.354172,0.399912,0.3999995291233063,3.9220913e-06,1.4348117,1.0195856,1.0036714,1.0077767,1.0057102
6.204,26.354315,0.39991498,0.3999995291233063,3.943208e-06,1.434812,1.0195855,1.0036713,1.0077767,1.0057102
6.206,26.354458,0.39991796,0.3999995291233063,3.9635775e-06,1.4348122,1.0195855,1.0036713,1.0077767,1.0057102
6.208,26.3546,0.39992094,0.3999995291233063,3.983199e-06,1.4348124,1.0195855,1.0036712,1.0077766,1.0057101
6.21,26.354744,0.39992395,0.3999995291233063,4.0020705e-06,1.4348127,1.0195854,1.0036712,1.0077766,1.0057101
6.212,26.354889,0.39992693,0.3999995291233063,4.020191e-06,1.4348129,1.0195854,1.0036712,1.0077766,1.0057101
6.214,26.355034,0.39992994,0.3999995291233063,4.03756e-06,1.434813,1.0195854,1.003671,1.0077766,1.00571
6.216,26.35518,0.39993295,0.3999995291233063,4.0541754e-06,1.4348131,1.0195853,1.003671,1.0077766,1.00571
6.218,26.355326,0.39993596,0.3999995291233063,4.0700374e-06,1.4348133,1.0195853,1.003671,1.0077765,1.00571
6.22,26.355473,0.39993897,0.3999995291233063,4.085145e-06,1.4348134,1.0195853,1.0036709,1.0077765,1.00571
6.222,26.35562,0.39994198,0.3999995291233063,4.099498e-06,1.4348134,1.0195851,1.0036709,1.0077765,1.0057099
6.224,26.355768,0.399945,0.3999995291233063,4.113095e-06,1.4348134,1.0195851,1.0036709,1.0077765,1.0057099
6.226,26.355915,0.39994803,0.3999995291233063,4.1259373e-06,1.4348134,1.0195851,1.0036708,1.0077765,1.0057099
6.228,26.356064,0.39995104,0.3999995291233063,4.1380235e-06,1.4348134,1.019585,1.0036708,1.0077764,1.0057099
6.23,26.356213,0.39995405,0.3999995291233063,4.1493545e-06,1.4348134,1.019585,1.0036708,1.0077764,1.0057098
6.232,26.356363,0.39995706,0.3999995291233063,4.15993e-06,1.4348133,1.019585,1.0036707,1.0077764,1.0057098
6.234,26.356514,0.3999601,0.3999995291233063,4.1697504e-06,1.4348133,1.0195849,1.0036707,1.0077764,1.0057098
6.236,26.356665,0.3999631,0.3999995291233063,4.178816e-06,1.4348131,1.0195849,1.0036707,1.0077764,1.0057098
6.238,26.356813,0.39996612,0.3999995291233063,4.187128e-06,1.4348129,1.0195849,1.0036706,1.0077764,1.0057096
6.24,26.356964,0.39996913,0.3999995291233063,4.1946864e-06,1.4348128,1.0195849,1.0036706,1.0077763,1.0057096
6.242,26.357117,0.39997214,0.3999995291233063,4.201492e-06,1.4348125,1.0195848,1.0036706,1.0077763,1.0057096
6.244,26.357267,0.39997512,0.3999995291233063,4.2075467e-06,1.4348124,1.0195848,1.0036705,1.0077763,1.0057096
6.244,26.357267,0.39997512,0.3999995291233063,4.2075467e-06,1.4348124,1.0195848,1.0036705,1.0077763,1.0057096
6.246,26.357418,0.39997813,0.3999995291233063,4.212851e-06,1.4348122,1.0195848,1.0036705,1.0077763,1.0057095
6.248,26.35757,0.3999811,0.3999995291233063,4.2174056e-06,1.4348118,1.0195848,1.0036705,1.0077763,1.0057095
6.25,26.357723,0.3999841,0.3999995291233063,4.2212123e-06,1.4348116,1.0195847,1.0036705,1.0077763,1.0057095
6.252,26.357874,0.39998707,0.3999995291233063,4.224273e-06,1.4348112,1.0195847,1.0036703,1.0077761,1.0057095
6.254,26.358027,0.39999005,0.3999995291233063,4.226589e-06,1.434811,1.0195847,1.0036703,1.0077761,1.0057095
6.256,26.35818,0.39999303,0.3999995291233063,4.228162e-06,1.4348106,1.0195847,1.0036703,1.0077761,1.0057094
6.258,26.35833,0.39999598,0.3999995291233063,4.2289944e-06,1.4348103,1.0195845,1.0036702,1.0077761,1.0057094
6.26,26.358484,0.39999893,0.3999995291233063,4.2290876e-06,1.4348098,1.0195845,1.0036702,1.0077761,1.0057094
6.262,26.358637,0.40000188,0.3999995291233063,4.2284437e-06,1.4348094,1.0195845,1.0036702,1.0077761,1.0057094
6.264,26.358788,0.4000048,0.3999995291233063,4.2270653e-06,1.434809,1.0195845,1.0036702,1.0077761,1.0057094
6.266,26.35894,0.40000775,0.3999995291233063,4.224955e-06,1.4348085,1.0195845,1.0036701,1.007776,1.0057093
6.268,26.359093,0.40001065,0.3999995291233063,4.2221145e-06,1.434808,1.0195844,1.0036701,1.007776,1.0057093
6.27,26.359243,0.40001357,0.3999995291233063,4.218547e-06,1.4348075,1.0195844,1.0036701,1.007776,1.0057093
6.272,26.359396,0.40001646,0.3999995291233063,4.2142556e-06,1.434807,1.0195844,1.0036701,1.007776,1.0057093
6.274,26.359549,0.40001935,0.3999995291233063,4.2092424e-06,1.4348063,1.0195844,1.00367,1.007776,1.0057093
6.276,26.359697,0.4000222,0.3999995291233063,4.2035113e-06,1.4348059,1.0195844,1.00367,1.007776,1.0057092
6.278,26.35985,0.40002507,0.3999995291233063,4.1970643e-06,1.4348052,1.0195843,1.00367,1.007776,1.0057092
6.28,26.36,0.4000279,0.3999995291233063,4.1899057e-06,1.4348046,1.0195843,1.00367,1.007776,1.0057092
6.282,26.360153,0.40003073,0.3999995291233063,4.1820385e-06,1.434804,1.0195843,1.0036699,1.0077759,1.0057092
6.284,26.360302,0.40003356,0.3999995291233063,4.173466e-06,1.4348032,1.0195843,1.0036699,1.0077759,1.0057092
6.286,26.360453,0.40003636,0.3999995291233063,4.164192e-06,1.4348027,1.0195843,1.0036699,1.0077759,1.0057092
6.288,26.360601,0.40003914,0.3999995291233063,4.1542203e-06,1.4348019,1.0195843,1.0036699,1.0077759,1.005709
6.29,26.360752,0.4000419,0.3999995291233063,4.143554e-06,1.4348012,1.0195843,1.0036697,1.0077759,1.005709
6.292,26.3609,0.40004468,0.3999995291233063,4.1321982e-06,1.4348004,1.0195842,1.0036697,1.0077759,1.005709
6.294,26.36105,0.40004742,0.3999995291233063,4.1201565e-06,1.4347997,1.0195842,1.0036697,1.0077759,1.005709
6.296,26.361197,0.40005013,0.3999995291233063,4.1074327e-06,1.4347988,1.0195842,1.0036697,1.0077759,1.005709
6.298,26.361343,0.40005285,0.3999995291233063,4.0940313e-06,1.4347981,1.0195842,1.0036697,1.0077759,1.005709
6.3,26.36149,0.40005553,0.3999995291233063,4.079957e-06,1.4347973,1.0195842,1.0036696,1.0077759,1.005709
6.302,26.361637,0.4000582,0.3999995291233063,4.0652135e-06,1.4347965,1.0195842,1.0036696,1.0077758,1.0057089
6.304,26.361784,0.40006086,0.3999995291233063,4.049806e-06,1.4347956,1.0195842,1.0036696,1.0077758,1.0057089
6.306,26.36193,0.40006348,0.3999995291233063,4.0337395e-06,1.4347947,1.0195842,1.0036696,1.0077758,1.0057089
6.308,26.362076,0.4000661,0.3999995291233063,4.0170185e-06,1.4347938,1.0195842,1.0036696,1.0077758,1.0057089
6.31,26.362219,0.4000687,0.3999995291233063,3.9996476e-06,1.4347929,1.0195841,1.0036695,1.0077758,1.0057089
6.312,26.362364,0.40007126,0.3999995291233063,3.981632e-06,1.4347919,1.0195841,1.0036695,1.0077758,1.0057089
6.314,26.362505,0.40007383,0.3999995291233063,3.9629767e-06,1.434791,1.0195841,1.0036695,1.0077758,1.0057089
6.316,26.362648,0.40007636,0.3999995291233063,3.9436877e-06,1.43479,1.0195841,1.0036695,1.0077758,1.0057089
6.318,26.362791,0.4000789,0.3999995291233063,3.9237693e-06,1.4347891,1.0195841,1.0036695,1.0077758,1.0057088
6.32,26.36293,0.40008137,0.3999995291233063,3.9032275e-06,1.4347881,1.0195841,1.0036695,1.0077758,1.0057088
6.322,26.363071,0.40008384,0.3999995291233063,3.882067e-06,1.434787,1.0195841,1.0036694,1.0077758,1.0057088
6.324,26.36321,0.40008628,0.3999995291233063,3.860295e-06,1.434786,1.0195841,1.0036694,1.0077758,1.0057088
6.326,26.363348,0.4000887,0.3999995291233063,3.8379158e-06,1.434785,1.0195841,1.0036694,1.0077757,1.0057088
6.328,26.363487,0.4000911,0.3999995291233063,3.8149356e-06,1.4347839,1.0195841,1.0036694,1.0077757,1.0057088
6.33,26.363625,0.4000935,0.3999995291233063,3.7913605e-06,1.4347829,1.0195841,1.0036694,1.0077757,1.0057088
6.332,26.363758,0.40009585,0.3999995291233063,3.7671962e-06,1.4347817,1.0195841,1.0036694,1.0077757,1.0057088
6.334,26.363895,0.40009817,0.3999995291233063,3.7424488e-06,1.4347806,1.0195841,1.0036693,1.0077757,1.0057088
6.336,26.364029,0.40010047,0.3999995291233063,3.7171246e-06,1.4347795,1.0195841,1.0036693,1.0077757,1.0057087
6.338,26.364162,0.40010276,0.3999995291233063,3.6912295e-06,1.4347783,1.0195841,1.0036693,1.0077757,1.0057087
6.34,26.364294,0.40010503,0.3999995291233063,3.6647702e-06,1.4347771,1.0195841,1.0036693,1.0077757,1.0057087
6.342,26.364426,0.40010723,0.3999995291233063,3.637753e-06,1.4347761,1.0195841,1.0036693,1.0077757,1.0057087
6.344,26.364555,0.40010944,0.3999995291233063,3.6101842e-06,1.4347749,1.0195841,1.0036693,1.0077757,1.0057087
6.346,26.364685,0.40011162,0.3999995291233063,3.5820706e-06,1.4347737,1.0195841,1.0036693,1.0077757,1.0057087
6.348,26.364815,0.4001138,0.3999995291233063,3.5534188e-06,1.4347725,1.0195841,1.0036693,1.0077757,1.0057087
6.35,26.364943,0.4001159,0.3999995291233063,3.5242351e-06,1.4347712,1.0195841,1.0036691,1.0077757,1.0057087
6.352,26.365068,0.400118,0.3999995291233063,3.494527e-06,1.43477,1.0195841,1.0036691,1.0077757,1.0057087
6.354,26.365192,0.40012008,0.3999995291233063,3.4643008e-06,1.4347688,1.0195841,1.0036691,1.0077757,1.0057087
6.356,26.365318,0.4001221,0.3999995291233063,3.4335635e-06,1.4347675,1.0195841,1.0036691,1.0077757,1.0057087
6.358,26.36544,0.40012413,0.3999995291233063,3.4023224e-06,1.4347662,1.0195841,1.0036691,1.0077757,1.0057087
6.36,26.365562,0.4001261,0.3999995291233063,3.3705844e-06,1.434765,1.0195841,1.0036691,1.0077757,1.0057087
6.362,26.365683,0.40012807,0.3999995291233063,3.3383567e-06,1.4347637,1.0195841,1.0036691,1.0077757,1.0057087
6.364,26.365803,0.40013,0.3999995291233063,3.3056465e-06,1.4347624,1.0195841,1.0036691,1.0077757,1.0057086
6.366,26.365923,0.4001319,0.3999995291233063,3.2724608e-06,1.434761,1.0195841,1.0036691,1.0077757,1.0057086
6.368,26.366037,0.40013376,0.3999995291233063,3.2388075e-06,1.4347597,1.0195841,1.0036691,1.0077757,1.0057086
6.37,26.366154,0.4001356,0.3999995291233063,3.2046935e-06,1.4347584,1.0195841,1.0036691,1.0077757,1.0057086
6.372,26.366268,0.40013742,0.3999995291233063,3.1701265e-06,1.434757,1.0195841,1.003669,1.0077755,1.0057086
6.374,26.366383,0.4001392,0.3999995291233063,3.1351142e-06,1.4347557,1.0195841,1.003669,1.0077755,1.0057086
6.376,26.366495,0.40014094,0.3999995291233063,3.099664e-06,1.4347544,1.0195841,1.003669,1.0077755,1.0057086
6.378,26.366608,0.40014267,0.3999995291233063,3.0637832e-06,1.434753,1.0195841,1.003669,1.0077755,1.0057086
6.38,26.366716,0.40014437,0.3999995291233063,3.02748e-06,1.4347516,1.0195841,1.003669,1.0077755,1.0057086
6.382,26.366823,0.400146,0.3999995291233063,2.990762e-06,1.4347502,1.0195841,1.003669,1.0077755,1.0057086
6.384,26.366932,0.40014765,0.3999995291233063,2.953637e-06,1.4347488,1.0195841,1.003669,1.0077755,1.0057086
6.386,26.367037,0.40014926,0.3999995291233063,2.9161126e-06,1.4347475,1.0195841,1.003669,1.0077755,1.0057086
6.388,26.367142,0.4001508,0.3999995291233063,2.8781972e-06,1.434746,1.0195841,1.003669,1.0077755,1.0057086
6.39,26.367245,0.40015233,0.3999995291233063,2.8398983e-06,1.4347446,1.0195841,1.003669,1.0077755,1.0057086
6.392,26.367346,0.40015385,0.3999995291233063,2.8012241e-06,1.4347432,1.0195841,1.003669,1.0077755,1.0057086
6.394,26.367445,0.4001553,0.3999995291233063,2.7621825e-06,1.4347417,1.0195841,1.003669,1.0077755,1.0057086
6.396,26.367544,0.40015674,0.3999995291233063,2.7227818e-06,1.4347403,1.0195841,1.003669,1.0077755,1.0057086
6.398,26.367641,0.40015814,0.3999995291233063,2.6830298e-06,1.4347389,1.0195841,1.003669,1.0077755,1.0057086
6.4,26.367737,0.4001595,0.3999995291233063,2.642935e-06,1.4347374,1.0195841,1.003669,1.0077755,1.0057086
6.402,26.36783,0.40016085,0.3999995291233063,2.6025052e-06,1.434736,1.0195841,1.003669,1.0077755,1.0057086
6.404,26.367926,0.40016216,0.3999995291233063,2.5617492e-06,1.4347345,1.0195841,1.003669,1.0077755,1.0057086
6.406,26.368015,0.40016344,0.3999995291233063,2.5206746e-06,1.434733,1.0195842,1.003669,1.0077755,1.0057086
6.408,26.368107,0.40016466,0.3999995291233063,2.4792903e-06,1.4347316,1.0195842,1.003669,1.0077755,1.0057086
6.41,26.368195,0.4001659,0.3999995291233063,2.437604e-06,1.43473,1.0195842,1.003669,1.0077755,1.0057086
6.412,26.368282,0.40016705,0.3999995291233063,2.3956247e-06,1.4347286,1.0195842,1.003669,1.0077755,1.0057086
6.414,26.368368,0.4001682,0.3999995291233063,2.3533603e-06,1.4347272,1.0195842,1.003669,1.0077755,1.0057086
6.416,26.36845,0.4001693,0.3999995291233063,2.3108196e-06,1.4347256,1.0195842,1.003669,1.0077755,1.0057086
6.418,26.368532,0.4001704,0.3999995291233063,2.2680108e-06,1.4347242,1.0195842,1.003669,1.0077755,1.0057086
6.42,26.368614,0.40017143,0.3999995291233063,2.2249421e-06,1.4347227,1.0195842,1.003669,1.0077755,1.0057086
6.422,26.368694,0.4001724,0.3999995291233063,2.1816227e-06,1.4347212,1.0195842,1.003669,1.0077755,1.0057086
6.424,26.368773,0.4001734,0.3999995291233063,2.1380604e-06,1.4347197,1.0195842,1.003669,1.0077755,1.0057086
6.426,26.368847,0.40017432,0.3999995291233063,2.0942641e-06,1.4347183,1.0195842,1.003669,1.0077755,1.0057086
6.428,26.368923,0.40017524,0.3999995291233063,2.0502423e-06,1.4347167,1.0195842,1.003669,1.0077755,1.0057086
6.43,26.368996,0.4001761,0.3999995291233063,2.0060033e-06,1.4347153,1.0195843,1.003669,1.0077755,1.0057086
6.432,26.369068,0.40017694,0.3999995291233063,1.961556e-06,1.4347137,1.0195843,1.003669,1.0077757,1.0057086
6.434,26.369137,0.40017775,0.3999995291233063,1.9169088e-06,1.4347123,1.0195843,1.003669,1.0077757,1.0057086
6.436,26.369205,0.4001785,0.3999995291233063,1.8720704e-06,1.4347107,1.0195843,1.003669,1.0077757,1.0057086
6.438,26.369272,0.40017924,0.3999995291233063,1.8270492e-06,1.4347092,1.0195843,1.003669,1.0077757,1.0057086
6.44,26.369337,0.40017992,0.3999995291233063,1.7818539e-06,1.4347078,1.0195843,1.003669,1.0077757,1.0057086
6.442,26.3694,0.40018058,0.3999995291233063,1.7364932e-06,1.4347062,1.0195843,1.003669,1.0077757,1.0057086
6.444,26.369461,0.40018123,0.3999995291233063,1.6909756e-06,1.4347048,1.0195843,1.003669,1.0077757,1.0057086
6.446,26.369522,0.4001818,0.3999995291233063,1.6453099e-06,1.4347032,1.0195843,1.003669,1.0077757,1.0057086
6.448,26.36958,0.40018237,0.3999995291233063,1.5995045e-06,1.4347018,1.0195843,1.003669,1.0077757,1.0057086
6.45,26.369637,0.4001829,0.3999995291233063,1.553568e-06,1.4347003,1.0195843,1.003669,1.0077757,1.0057086
6.452,26.369692,0.40018338,0.3999995291233063,1.5075092e-06,1.4346988,1.0195844,1.003669,1.0077757,1.0057086
6.454,26.369745,0.40018386,0.3999995291233063,1.4613366e-06,1.4346973,1.0195844,1.003669,1.0077757,1.0057086
6.456,26.369797,0.40018427,0.3999995291233063,1.4150589e-06,1.4346958,1.0195844,1.003669,1.0077757,1.0057086
6.458,26.369848,0.40018466,0.3999995291233063,1.3686846e-06,1.4346943,1.0195844,1.003669,1.0077757,1.0057086
6.46,26.369896,0.40018502,0.3999995291233063,1.3222224e-06,1.4346929,1.0195844,1.003669,1.0077757,1.0057086
6.462,26.369942,0.40018532,0.3999995291233063,1.2756807e-06,1.4346914,1.0195844,1.003669,1.0077757,1.0057086
6.464,26.369987,0.4001856,0.3999995291233063,1.2290682e-06,1.4346899,1.0195844,1.003669,1.0077757,1.0057086
6.466,26.370031,0.40018585,0.3999995291233063,1.1823935e-06,1.4346884,1.0195844,1.003669,1.0077757,1.0057087
6.468,26.370073,0.4001861,0.3999995291233063,1.135665e-06,1.434687,1.0195844,1.003669,1.0077757,1.0057087
6.47,26.370113,0.40018627,0.3999995291233063,1.0888914e-06,1.4346855,1.0195844,1.003669,1.0077757,1.0057087
6.472,26.370152,0.40018642,0.3999995291233063,1.0420812e-06,1.434684,1.0195845,1.003669,1.0077757,1.0057087
6.474,26.370188,0.40018654,0.3999995291233063,9.952427e-07,1.4346826,1.0195845,1.003669,1.0077757,1.0057087
6.476,26.370224,0.4001866,0.3999995291233063,9.4838447e-07,1.4346812,1.0195845,1.003669,1.0077757,1.0057087
6.478,26.370256,0.40018666,0.3999995291233063,9.015151e-07,1.4346797,1.0195845,1.0036691,1.0077757,1.0057087
6.48,26.370289,0.40018666,0.3999995291233063,8.546428e-07,1.4346783,1.0195845,1.0036691,1.0077757,1.0057087
6.482,26.370317,0.40018666,0.3999995291233063,8.0777613e-07,1.4346769,1.0195845,1.0036691,1.0077757,1.0057087
6.484,26.370346,0.4001866,0.3999995291233063,7.6092346e-07,1.4346755,1.0195845,1.0036691,1.0077757,1.0057087
6.486,26.370373,0.4001865,0.3999995291233063,7.1409306e-07,1.434674,1.0195845,1.0036691,1.0077757,1.0057087
6.488,26.370398,0.4001864,0.3999995291233063,6.672933e-07,1.4346726,1.0195845,1.0036691,1.0077757,1.0057087
6.49,26.37042,0.40018624,0.3999995291233063,6.205325e-07,1.4346713,1.0195847,1.0036691,1.0077757,1.0057087
6.492,26.370441,0.40018603,0.3999995291233063,5.7381885e-07,1.4346699,1.0195847,1.0036691,1.0077758,1.0057087
6.494,26.37046,0.40018582,0.3999995291233063,5.2716064e-07,1.4346684,1.0195847,1.0036691,1.0077758,1.0057087
6.496,26.37048,0.40018559,0.3999995291233063,4.8056603e-07,1.4346671,1.0195847,1.0036691,1.0077758,1.0057087
6.498,26.370497,0.4001853,0.3999995291233063,4.340432e-07,1.4346657,1.0195847,1.0036691,1.0077758,1.0057087
6.5,26.37051,0.40018496,0.3999995291233063,3.8760024e-07,1.4346644,1.0195847,1.0036691,1.0077758,1.0057087
6.502,26.370523,0.40018463,0.3999995291233063,3.4124528e-07,1.4346629,1.0195847,1.0036691,1.0077758,1.0057087
6.504,26.370537,0.40018424,0.3999995291233063,2.949863e-07,1.4346616,1.0195847,1.0036691,1.0077758,1.0057088
6.506,26.370546,0.40018383,0.3999995291233063,2.4883136e-07,1.4346603,1.0195847,1.0036693,1.0077758,1.0057088
6.508,26.370554,0.40018338,0.3999995291233063,2.0278839e-07,1.434659,1.0195847,1.0036693,1.0077758,1.0057088
6.51,26.37056,0.4001829,0.3999995291233063,1.5686531e-07,1.4346577,1.0195847,1.0036693,1.0077758,1.0057088
6.512,26.370565,0.4001824,0.3999995291233063,1.1106999e-07,1.4346564,1.0195848,1.0036693,1.0077758,1.0057088
6.514,26.37057,0.40018186,0.3999995291233063,6.541025e-08,1.4346551,1.0195848,1.0036693,1.0077758,1.0057088
6.516,26.37057,0.4001813,0.3999995291233063,1.9893873e-08,1.4346538,1.0195848,1.0036693,1.0077758,1.0057088
6.518,26.37057,0.4001807,0.3999995291233063,-2.5471412e-08,1.4346524,1.0195848,1.0036693,1.0077758,1.0057088
6.52,26.37057,0.40018004,0.3999995291233063,-7.067793e-08,1.4346513,1.0195848,1.0036693,1.0077758,1.0057088
6.522,26.370565,0.4001794,0.3999995291233063,-1.1571805e-07,1.43465,1.0195848,1.0036693,1.0077758,1.0057088
6.524,26.37056,0.4001787,0.3999995291233063,-1.6058421e-07,1.4346488,1.0195848,1.0036693,1.0077758,1.0057088
6.526,26.370554,0.400178,0.3999995291233063,-2.0526888e-07,1.4346474,1.0195848,1.0036693,1.0077758,1.0057088
6.528,26.370544,0.4001772,0.3999995291233063,-2.4976458e-07,1.4346462,1.0195848,1.0036693,1.0077758,1.0057088
6.53,26.370535,0.40017644,0.3999995291233063,-2.9406394e-07,1.434645,1.0195848,1.0036694,1.0077758,1.0057088
6.532,26.370523,0.40017563,0.3999995291233063,-3.381596e-07,1.4346439,1.0195848,1.0036694,1.0077758,1.0057088
6.534,26.37051,0.4001748,0.3999995291233063,-3.8204422e-07,1.4346427,1.0195849,1.0036694,1.0077759,1.0057088
6.536,26.370497,0.4001739,0.3999995291233063,-4.257106e-07,1.4346415,1.0195849,1.0036694,1.0077759,1.0057089
6.538,26.37048,0.400173,0.3999995291233063,-4.6915156e-07,1.4346403,1.0195849,1.0036694,1.0077759,1.0057089
6.54,26.370462,0.40017208,0.3999995291233063,-5.1236003e-07,1.4346392,1.0195849,1.0036694,1.0077759,1.0057089
6.542,26.370443,0.40017113,0.3999995291233063,-5.553289e-07,1.434638,1.0195849,1.0036694,1.0077759,1.0057089
6.544,26.370422,0.40017015,0.3999995291233063,-5.9805114e-07,1.434637,1.0195849,1.0036694,1.0077759,1.0057089
6.546,26.3704,0.40016913,0.3999995291233063,-6.4052e-07,1.4346358,1.0195849,1.0036694,1.0077759,1.0057089
6.548,26.370375,0.4001681,0.3999995291233063,-6.8272846e-07,1.4346347,1.0195849,1.0036694,1.0077759,1.0057089
6.55,26.370352,0.40016705,0.3999995291233063,-7.2466986e-07,1.4346336,1.0195849,1.0036694,1.0077759,1.0057089
6.552,26.370325,0.40016595,0.3999995291233063,-7.6633734e-07,1.4346325,1.0195849,1.0036695,1.0077759,1.0057089
6.554,26.370295,0.4001648,0.3999995291233063,-8.077244e-07,1.4346315,1.0195849,1.0036695,1.0077759,1.0057089
6.556,26.370266,0.40016368,0.3999995291233063,-8.4882436e-07,1.4346304,1.0195849,1.0036695,1.0077759,1.0057089
6.558,26.370234,0.40016252,0.3999995291233063,-8.896307e-07,1.4346294,1.0195849,1.0036695,1.0077759,1.0057089
6.56,26.370201,0.40016133,0.3999995291233063,-9.301371e-07,1.4346284,1.0195849,1.0036695,1.0077759,1.0057089
6.562,26.370167,0.4001601,0.3999995291233063,-9.70337e-07,1.4346274,1.0195849,1.0036695,1.0077759,1.0057089
6.564,26.37013,0.40015885,0.3999995291233063,-1.0102244e-06,1.4346265,1.0195849,1.0036695,1.0077759,1.0057089
6.566,26.370096,0.40015757,0.3999995291233063,-1.0497928e-06,1.4346254,1.019585,1.0036695,1.0077759,1.005709
6.568,26.370056,0.4001563,0.3999995291233063,-1.0890362e-06,1.4346244,1.019585,1.0036695,1.0077759,1.005709
6.57,26.370016,0.40015495,0.3999995291233063,-1.1279486e-06,1.4346236,1.019585,1.0036695,1.0077759,1.005709
6.572,26.369974,0.4001536,0.3999995291233063,-1.1665238e-06,1.4346226,1.019585,1.0036695,1.0077759,1.005709
6.574,26.369932,0.40015224,0.3999995291233063,-1.2047561e-06,1.4346217,1.019585,1.0036696,1.0077759,1.005709
6.576,26.369888,0.40015087,0.3999995291233063,-1.2426397e-06,1.4346209,1.019585,1.0036696,1.0077759,1.005709
6.578,26.369843,0.40014943,0.3999995291233063,-1.2801686e-06,1.4346199,1.019585,1.0036696,1.0077759,1.005709
6.58,26.369797,0.400148,0.3999995291233063,-1.3173373e-06,1.4346191,1.019585,1.0036696,1.007776,1.005709
6.582,26.36975,0.40014654,0.3999995291233063,-1.3541402e-06,1.4346182,1.019585,1.0036696,1.007776,1.005709
6.584,26.3697,0.40014505,0.3999995291233063,-1.3905718e-06,1.4346174,1.019585,1.0036696,1.007776,1.005709
6.586,26.369648,0.40014356,0.3999995291233063,-1.4266267e-06,1.4346166,1.019585,1.0036696,1.007776,1.005709
6.588,26.369595,0.40014204,0.3999995291233063,-1.4622996e-06,1.4346157,1.019585,1.0036696,1.007776,1.005709
6.59,26.369543,0.4001405,0.3999995291233063,-1.497585e-06,1.434615,1.019585,1.0036696,1.007776,1.005709
6.592,26.369488,0.4001389,0.3999995291233063,-1.5324781e-06,1.4346142,1.019585,1.0036696,1.007776,1.005709
6.594,26.369432,0.40013734,0.3999995291233063,-1.5669735e-06,1.4346135,1.019585,1.0036696,1.007776,1.005709
6.596,26.369375,0.40013573,0.3999995291233063,-1.6010665e-06,1.4346128,1.019585,1.0036697,1.007776,1.005709
6.598,26.369316,0.4001341,0.3999995291233063,-1.634752e-06,1.434612,1.019585,1.0036697,1.007776,1.0057092
6.6,26.369257,0.40013245,0.3999995291233063,-1.6680252e-06,1.4346113,1.019585,1.0036697,1.007776,1.0057092
6.602,26.369198,0.40013078,0.3999995291233063,-1.7008814e-06,1.4346106,1.019585,1.0036697,1.007776,1.0057092
6.604,26.369135,0.4001291,0.3999995291233063,-1.7333159e-06,1.43461,1.019585,1.0036697,1.007776,1.0057092
6.606,26.369072,0.4001274,0.3999995291233063,-1.7653242e-06,1.4346093,1.019585,1.0036697,1.007776,1.0057092
6.608,26.369007,0.40012568,0.3999995291233063,-1.796902e-06,1.4346087,1.019585,1.0036697,1.007776,1.0057092
6.61,26.368942,0.40012395,0.3999995291233063,-1.8280446e-06,1.4346081,1.019585,1.0036697,1.007776,1.0057092
6.612,26.368876,0.4001222,0.3999995291233063,-1.8587479e-06,1.4346075,1.019585,1.0036697,1.007776,1.0057092
6.614,26.368809,0.40012044,0.3999995291233063,-1.8890078e-06,1.4346069,1.019585,1.0036697,1.007776,1.0057092
6.616,26.36874,0.40011865,0.3999995291233063,-1.9188199e-06,1.4346063,1.019585,1.0036697,1.007776,1.0057092
6.618,26.368671,0.40011683,0.3999995291233063,-1.9481806e-06,1.4346058,1.019585,1.0036697,1.007776,1.0057092
6.62,26.368599,0.400115,0.3999995291233063,-1.9770857e-06,1.4346052,1.019585,1.0036697,1.007776,1.0057092
6.622,26.368528,0.4001132,0.3999995291233063,-2.0055313e-06,1.4346048,1.019585,1.0036699,1.007776,1.0057092
6.624,26.368456,0.40011135,0.3999995291233063,-2.0335142e-06,1.4346043,1.019585,1.0036699,1.007776,1.0057092
6.626,26.368383,0.40010947,0.3999995291233063,-2.06103e-06,1.4346038,1.019585,1.0036699,1.007776,1.0057092
6.628,26.368307,0.4001076,0.3999995291233063,-2.088076e-06,1.4346033,1.019585,1.0036699,1.007776,1.0057092
6.63,26.36823,0.4001057,0.3999995291233063,-2.114648e-06,1.4346029,1.019585,1.0036699,1.007776,1.0057092
6.632,26.368156,0.4001038,0.3999995291233063,-2.1407432e-06,1.4346025,1.019585,1.0036699,1.007776,1.0057092
6.634,26.368076,0.4001019,0.3999995291233063,-2.1663582e-06,1.434602,1.019585,1.0036699,1.007776,1.0057092
6.636,26.367998,0.40009996,0.3999995291233063,-2.1914896e-06,1.4346017,1.019585,1.0036699,1.007776,1.0057092
6.638,26.36792,0.40009803,0.3999995291233063,-2.2161346e-06,1.4346013,1.0195849,1.0036699,1.007776,1.0057092
6.64,26.36784,0.40009606,0.3999995291233063,-2.24029e-06,1.434601,1.0195849,1.0036699,1.007776,1.0057092
6.642,26.367758,0.4000941,0.3999995291233063,-2.2639533e-06,1.4346006,1.0195849,1.0036699,1.007776,1.0057093
6.644,26.367676,0.40009212,0.3999995291233063,-2.2871218e-06,1.4346004,1.0195849,1.0036699,1.007776,1.0057093
6.646,26.367594,0.40009013,0.3999995291233063,-2.3097923e-06,1.4346,1.0195849,1.0036699,1.007776,1.0057093
6.648,26.36751,0.40008813,0.3999995291233063,-2.3319624e-06,1.4345998,1.0195849,1.0036699,1.007776,1.0057093
6.65,26.367426,0.40008613,0.3999995291233063,-2.35363e-06,1.4345995,1.0195849,1.0036699,1.007776,1.0057093
6.652,26.367342,0.4000841,0.3999995291233063,-2.3747923e-06,1.4345993,1.0195849,1.00367,1.007776,1.0057093
6.654,26.367254,0.40008208,0.3999995291233063,-2.3954472e-06,1.434599,1.0195849,1.00367,1.007776,1.0057093
6.656,26.367168,0.40008005,0.3999995291233063,-2.4155925e-06,1.4345988,1.0195849,1.00367,1.007776,1.0057093
6.658,26.36708,0.400078,0.3999995291233063,-2.435226e-06,1.4345987,1.0195849,1.00367,1.007776,1.0057093
6.66,26.366993,0.40007597,0.3999995291233063,-2.454346e-06,1.4345984,1.0195849,1.00367,1.007776,1.0057093
6.662,26.366903,0.40007392,0.3999995291233063,-2.4729502e-06,1.4345983,1.0195849,1.00367,1.007776,1.0057093
6.664,26.366816,0.40007183,0.3999995291233063,-2.4910373e-06,1.4345982,1.0195848,1.00367,1.007776,1.0057093
6.666,26.366724,0.40006977,0.3999995291233063,-2.5086053e-06,1.4345981,1.0195848,1.00367,1.007776,1.0057093
6.668,26.366634,0.4000677,0.3999995291233063,-2.5256527e-06,1.434598,1.0195848,1.00367,1.007776,1.0057093
6.67,26.366543,0.4000656,0.3999995291233063,-2.542178e-06,1.434598,1.0195848,1.00367,1.007776,1.0057093
6.672,26.366451,0.4000635,0.3999995291233063,-2.5581796e-06,1.4345978,1.0195848,1.00367,1.007776,1.0057093
6.674,26.36636,0.40006143,0.3999995291233063,-2.5736565e-06,1.4345978,1.0195848,1.00367,1.007776,1.0057093
6.676,26.366266,0.4000593,0.3999995291233063,-2.5886075e-06,1.4345978,1.0195848,1.00367,1.007776,1.0057093
6.678,26.366173,0.4000572,0.3999995291233063,-2.6030311e-06,1.4345978,1.0195848,1.00367,1.007776,1.0057093
6.68,26.36608,0.4000551,0.3999995291233063,-2.6169268e-06,1.4345978,1.0195848,1.00367,1.007776,1.0057093
6.682,26.365984,0.400053,0.3999995291233063,-2.6302935e-06,1.4345978,1.0195847,1.00367,1.007776,1.0057093
6.684,26.36589,0.40005088,0.3999995291233063,-2.6431303e-06,1.4345978,1.0195847,1.00367,1.007776,1.0057093
6.686,26.365793,0.40004876,0.3999995291233063,-2.6554367e-06,1.434598,1.0195847,1.00367,1.007776,1.0057093
6.688,26.365698,0.40004665,0.3999995291233063,-2.667212e-06,1.4345981,1.0195847,1.00367,1.007776,1.0057093
6.69,26.3656,0.4000445,0.3999995291233063,-2.6784553e-06,1.4345982,1.0195847,1.00367,1.007776,1.0057093
6.692,26.365505,0.40004238,0.3999995291233063,-2.6891666e-06,1.4345983,1.0195847,1.00367,1.007776,1.0057093
6.694,26.365408,0.40004027,0.3999995291233063,-2.6993457e-06,1.4345984,1.0195847,1.00367,1.007776,1.0057093
6.696,26.36531,0.40003812,0.3999995291233063,-2.708992e-06,1.4345986,1.0195845,1.00367,1.007776,1.0057093
6.698,26.365213,0.400036,0.3999995291233063,-2.7181056e-06,1.4345988,1.0195845,1.00367,1.007776,1.0057093
6.698,26.365213,0.400036,0.3999995291233063,-2.7181056e-06,1.4345988,1.0195845,1.00367,1.007776,1.0057093
6.7,26.365114,0.4000339,0.3999995291233063,-2.7266865e-06,1.4345989,1.0195845,1.00367,1.007776,1.0057093
6.702,26.365017,0.40003175,0.3999995291233063,-2.7347346e-06,1.4345992,1.0195845,1.00367,1.007776,1.0057093
6.704,26.364918,0.40002963,0.3999995291233063,-2.7422502e-06,1.4345994,1.0195845,1.00367,1.007776,1.0057093
6.706,26.364819,0.40002748,0.3999995291233063,-2.7492335e-06,1.4345996,1.0195845,1.00367,1.007776,1.0057093
6.708,26.36472,0.40002537,0.3999995291233063,-2.7556848e-06,1.4345999,1.0195844,1.00367,1.007776,1.0057093
6.71,26.36462,0.40002325,0.3999995291233063,-2.7616047e-06,1.4346001,1.0195844,1.00367,1.007776,1.0057093
6.712,26.364521,0.40002114,0.3999995291233063,-2.7669935e-06,1.4346005,1.0195844,1.00367,1.007776,1.0057093
6.714,26.364422,0.40001902,0.3999995291233063,-2.771852e-06,1.4346007,1.0195844,1.00367,1.007776,1.0057093
6.716,26.364323,0.4000169,0.3999995291233063,-2.776181e-06,1.4346011,1.0195844,1.00367,1.007776,1.0057093
6.718,26.364222,0.4000148,0.3999995291233063,-2.779981e-06,1.4346014,1.0195844,1.00367,1.007776,1.0057093
6.72,26.364122,0.40001267,0.3999995291233063,-2.7832532e-06,1.4346018,1.0195843,1.00367,1.007776,1.0057093
6.722,26.364021,0.4000106,0.3999995291233063,-2.7859985e-06,1.4346021,1.0195843,1.00367,1.007776,1.0057093
6.724,26.36392,0.40000847,0.3999995291233063,-2.7882181e-06,1.4346026,1.0195843,1.00367,1.007776,1.0057093
6.726,26.363821,0.40000638,0.3999995291233063,-2.7899132e-06,1.434603,1.0195843,1.00367,1.007776,1.0057093
6.728,26.36372,0.4000043,0.3999995291233063,-2.7910849e-06,1.4346035,1.0195843,1.00367,1.007776,1.0057093
6.73,26.36362,0.4000022,0.3999995291233063,-2.7917345e-06,1.4346038,1.0195842,1.00367,1.007776,1.0057093
6.732,26.36352,0.40000013,0.3999995291233063,-2.7918638e-06,1.4346043,1.0195842,1.00367,1.007776,1.0057092
6.734,26.363419,0.39999804,0.3999995291233063,-2.7914741e-06,1.4346048,1.0195842,1.00367,1.007776,1.0057092
6.736,26.363317,0.39999598,0.3999995291233063,-2.7905671e-06,1.4346052,1.0195842,1.00367,1.007776,1.0057092
6.738,26.363218,0.39999393,0.3999995291233063,-2.7891444e-06,1.4346058,1.0195842,1.00367,1.007776,1.0057092
6.74,26.363117,0.39999187,0.3999995291233063,-2.7872081e-06,1.4346063,1.0195841,1.00367,1.0077759,1.0057092
6.742,26.363018,0.39998984,0.3999995291233063,-2.7847598e-06,1.4346068,1.0195841,1.00367,1.0077759,1.0057092
6.744,26.362917,0.3999878,0.3999995291233063,-2.7818016e-06,1.4346074,1.0195841,1.00367,1.0077759,1.0057092
6.746,26.362816,0.39998576,0.3999995291233063,-2.7783358e-06,1.434608,1.0195841,1.00367,1.0077759,1.0057092
6.748,26.362717,0.39998373,0.3999995291233063,-2.774364e-06,1.4346086,1.019584,1.00367,1.0077759,1.0057092
6.75,26.362616,0.39998174,0.3999995291233063,-2.769889e-06,1.4346092,1.019584,1.00367,1.0077759,1.0057092
6.752,26.362516,0.39997974,0.3999995291233063,-2.764913e-06,1.4346098,1.019584,1.00367,1.0077759,1.0057092
6.754,26.36242,0.39997774,0.3999995291233063,-2.759438e-06,1.4346104,1.019584,1.00367,1.0077759,1.0057092
6.756,26.36232,0.39997575,0.3999995291233063,-2.753467e-06,1.4346111,1.0195838,1.00367,1.0077759,1.0057092
6.758,26.36222,0.39997378,0.3999995291233063,-2.7470023e-06,1.4346117,1.0195838,1.00367,1.0077759,1.0057092
6.76,26.362122,0.3999718,0.3999995291233063,-2.7400467e-06,1.4346124,1.0195838,1.00367,1.0077759,1.0057092
6.762,26.362022,0.39996988,0.3999995291233063,-2.7326028e-06,1.434613,1.0195838,1.00367,1.0077759,1.0057092
6.764,26.361925,0.39996794,0.3999995291233063,-2.7246735e-06,1.4346137,1.0195837,1.00367,1.0077759,1.0057092
6.766,26.361826,0.399966,0.3999995291233063,-2.7162616e-06,1.4346144,1.0195837,1.00367,1.0077759,1.0057092
6.768,26.361729,0.3999641,0.3999995291233063,-2.7073702e-06,1.4346151,1.0195837,1.00367,1.0077759,1.0057092
6.77,26.361631,0.3999622,0.3999995291233063,-2.6980022e-06,1.434616,1.0195837,1.0036699,1.0077759,1.005709
6.772,26.361534,0.3999603,0.3999995291233063,-2.688161e-06,1.4346167,1.0195836,1.0036699,1.0077759,1.005709
6.774,26.361439,0.39995843,0.3999995291233063,-2.6778494e-06,1.4346174,1.0195836,1.0036699,1.0077758,1.005709
6.776,26.361341,0.39995655,0.3999995291233063,-2.667071e-06,1.4346182,1.0195836,1.0036699,1.0077758,1.005709
6.778,26.361246,0.3999547,0.3999995291233063,-2.655829e-06,1.434619,1.0195836,1.0036699,1.0077758,1.005709
6.78,26.361149,0.39995286,0.3999995291233063,-2.6441267e-06,1.4346198,1.0195835,1.0036699,1.0077758,1.005709
6.782,26.361055,0.39995104,0.3999995291233063,-2.6319676e-06,1.4346206,1.0195835,1.0036699,1.0077758,1.005709
6.784,26.36096,0.39994922,0.3999995291233063,-2.6193557e-06,1.4346215,1.0195835,1.0036699,1.0077758,1.005709
6.786,26.360867,0.39994743,0.3999995291233063,-2.6062942e-06,1.4346223,1.0195833,1.0036699,1.0077758,1.005709
6.788,26.360773,0.39994565,0.3999995291233063,-2.592787e-06,1.4346231,1.0195833,1.0036699,1.0077758,1.005709
6.79,26.36068,0.3999439,0.3999995291233063,-2.578838e-06,1.434624,1.0195833,1.0036699,1.0077758,1.005709
6.792,26.360588,0.39994213,0.3999995291233063,-2.5644506e-06,1.4346249,1.0195833,1.0036699,1.0077758,1.005709
6.794,26.360497,0.3999404,0.3999995291233063,-2.549629e-06,1.4346257,1.0195832,1.0036699,1.0077758,1.0057089
6.796,26.360403,0.39993867,0.3999995291233063,-2.5343772e-06,1.4346267,1.0195832,1.0036697,1.0077758,1.0057089
6.798,26.360313,0.39993697,0.3999995291233063,-2.5186991e-06,1.4346275,1.0195832,1.0036697,1.0077757,1.0057089
6.8,26.360222,0.3999353,0.3999995291233063,-2.502599e-06,1.4346285,1.0195831,1.0036697,1.0077757,1.0057089
6.802,26.360132,0.39993364,0.3999995291233063,-2.4860813e-06,1.4346294,1.0195831,1.0036697,1.0077757,1.0057089
6.804,26.360043,0.39993197,0.3999995291233063,-2.4691494e-06,1.4346304,1.0195831,1.0036697,1.0077757,1.0057089
6.806,26.359955,0.39993033,0.3999995291233063,-2.4518083e-06,1.4346313,1.019583,1.0036697,1.0077757,1.0057089
6.808,26.359867,0.39992872,0.3999995291233063,-2.4340623e-06,1.4346323,1.019583,1.0036697,1.0077757,1.0057089
6.81,26.35978,0.3999271,0.3999995291233063,-2.4159156e-06,1.4346333,1.019583,1.0036697,1.0077757,1.0057089
6.812,26.359694,0.39992553,0.3999995291233063,-2.3973728e-06,1.4346342,1.0195829,1.0036697,1.0077757,1.0057089
6.814,26.359608,0.39992398,0.3999995291233063,-2.3784382e-06,1.4346353,1.0195829,1.0036697,1.0077757,1.0057088
6.816,26.359522,0.39992243,0.3999995291233063,-2.359117e-06,1.4346362,1.0195829,1.0036696,1.0077757,1.0057088
6.818,26.359436,0.39992088,0.3999995291233063,-2.339413e-06,1.4346373,1.0195829,1.0036696,1.0077757,1.0057088
6.82,26.359354,0.3999194,0.3999995291233063,-2.3193315e-06,1.4346383,1.0195827,1.0036696,1.0077755,1.0057088
6.822,26.35927,0.3999179,0.3999995291233063,-2.298877e-06,1.4346393,1.0195827,1.0036696,1.0077755,1.0057088
6.824,26.359188,0.3999164,0.3999995291233063,-2.2780546e-06,1.4346403,1.0195827,1.0036696,1.0077755,1.0057088
6.826,26.359106,0.39991498,0.3999995291233063,-2.2568688e-06,1.4346414,1.0195826,1.0036696,1.0077755,1.0057088
6.828,26.359026,0.39991355,0.3999995291233063,-2.2353247e-06,1.4346424,1.0195826,1.0036696,1.0077755,1.0057088
6.83,26.358946,0.39991212,0.3999995291233063,-2.2134273e-06,1.4346435,1.0195826,1.0036696,1.0077755,1.0057088
6.832,26.358866,0.39991075,0.3999995291233063,-2.1911815e-06,1.4346446,1.0195825,1.0036695,1.0077755,1.0057087
6.834,26.358788,0.39990938,0.3999995291233063,-2.1685923e-06,1.4346457,1.0195825,1.0036695,1.0077755,1.0057087
6.836,26.35871,0.399908,0.3999995291233063,-2.1456651e-06,1.4346467,1.0195825,1.0036695,1.0077755,1.0057087
6.838,26.358633,0.3999067,0.3999995291233063,-2.1224048e-06,1.4346478,1.0195824,1.0036695,1.0077754,1.0057087
6.84,26.358557,0.39990538,0.3999995291233063,-2.0988166e-06,1.4346489,1.0195824,1.0036695,1.0077754,1.0057087
6.842,26.358482,0.39990407,0.3999995291233063,-2.0749058e-06,1.4346501,1.0195824,1.0036695,1.0077754,1.0057087
6.844,26.358408,0.39990282,0.3999995291233063,-2.0506775e-06,1.4346511,1.0195823,1.0036695,1.0077754,1.0057087
6.846,26.358334,0.39990157,0.3999995291233063,-2.0261375e-06,1.4346522,1.0195823,1.0036694,1.0077754,1.0057087
6.848,26.358263,0.39990035,0.3999995291233063,-2.0012906e-06,1.4346534,1.0195822,1.0036694,1.0077754,1.0057086
6.85,26.35819,0.39989913,0.3999995291233063,-1.9761426e-06,1.4346545,1.0195822,1.0036694,1.0077754,1.0057086
6.852,26.358118,0.39989796,0.3999995291233063,-1.9506988e-06,1.4346557,1.0195822,1.0036694,1.0077754,1.0057086
6.854,26.358051,0.3998968,0.3999995291233063,-1.9249644e-06,1.4346567,1.019582,1.0036694,1.0077754,1.0057086
6.856,26.35798,0.39989567,0.3999995291233063,-1.8989455e-06,1.4346579,1.019582,1.0036694,1.0077753,1.0057086
6.858,26.357914,0.39989454,0.3999995291233063,-1.8726472e-06,1.4346591,1.019582,1.0036694,1.0077753,1.0057086
6.86,26.357845,0.39989343,0.3999995291233063,-1.8460752e-06,1.4346603,1.0195819,1.0036693,1.0077753,1.0057086
6.862,26.35778,0.39989236,0.3999995291233063,-1.8192352e-06,1.4346614,1.0195819,1.0036693,1.0077753,1.0057085
6.864,26.357716,0.39989132,0.3999995291233063,-1.7921327e-06,1.4346626,1.0195819,1.0036693,1.0077753,1.0057085
6.866,26.35765,0.3998903,0.3999995291233063,-1.7647734e-06,1.4346638,1.0195818,1.0036693,1.0077753,1.0057085
6.868,26.357588,0.3998893,0.3999995291233063,-1.7371631e-06,1.434665,1.0195818,1.0036693,1.0077753,1.0057085
6.87,26.357527,0.3998883,0.3999995291233063,-1.7093074e-06,1.4346662,1.0195818,1.0036693,1.0077753,1.0057085
6.872,26.357464,0.39988735,0.3999995291233063,-1.6812123e-06,1.4346673,1.0195817,1.0036691,1.0077752,1.0057085
6.874,26.357405,0.39988643,0.3999995291233063,-1.6528833e-06,1.4346685,1.0195817,1.0036691,1.0077752,1.0057085
6.876,26.357346,0.3998855,0.3999995291233063,-1.6243264e-06,1.4346697,1.0195817,1.0036691,1.0077752,1.0057083
6.878,26.357286,0.3998846,0.3999995291233063,-1.5955474e-06,1.4346709,1.0195816,1.0036691,1.0077752,1.0057083
6.88,26.357231,0.39988375,0.3999995291233063,-1.566552e-06,1.4346721,1.0195816,1.0036691,1.0077752,1.0057083
6.882,26.357174,0.3998829,0.3999995291233063,-1.5373463e-06,1.4346733,1.0195814,1.0036691,1.0077752,1.0057083
6.884,26.35712,0.3998821,0.3999995291233063,-1.5079361e-06,1.4346745,1.0195814,1.003669,1.0077752,1.0057083
6.886,26.357067,0.3998813,0.3999995291233063,-1.4783272e-06,1.4346757,1.0195814,1.003669,1.0077752,1.0057083
6.888,26.357014,0.39988053,0.3999995291233063,-1.4485258e-06,1.4346769,1.0195813,1.003669,1.0077751,1.0057083
6.89,26.356962,0.39987978,0.3999995291233063,-1.4185376e-06,1.4346781,1.0195813,1.003669,1.0077751,1.0057082
6.892,26.35691,0.39987907,0.3999995291233063,-1.3883688e-06,1.4346793,1.0195813,1.003669,1.0077751,1.0057082
6.894,26.356861,0.39987835,0.3999995291233063,-1.3580253e-06,1.4346805,1.0195812,1.0036689,1.0077751,1.0057082
6.896,26.356813,0.3998777,0.3999995291233063,-1.3275129e-06,1.4346818,1.0195812,1.0036689,1.0077751,1.0057082
6.898,26.356766,0.39987704,0.3999995291233063,-1.2968379e-06,1.434683,1.0195811,1.0036689,1.0077751,1.0057082
6.9,26.35672,0.39987642,0.3999995291233063,-1.2660062e-06,1.4346842,1.0195811,1.0036689,1.0077751,1.0057082
6.902,26.356676,0.3998758,0.3999995291233063,-1.2350238e-06,1.4346853,1.0195811,1.0036689,1.0077751,1.0057081
6.904,26.356632,0.39987522,0.3999995291233063,-1.2038967e-06,1.4346865,1.019581,1.0036689,1.007775,1.0057081
6.906,26.356588,0.39987466,0.3999995291233063,-1.1726311e-06,1.4346877,1.019581,1.0036688,1.007775,1.0057081
6.908,26.356548,0.39987415,0.3999995291233063,-1.1412329e-06,1.434689,1.019581,1.0036688,1.007775,1.0057081
6.91,26.356506,0.39987364,0.3999995291233063,-1.1097083e-06,1.4346902,1.0195808,1.0036688,1.007775,1.0057081
6.912,26.356468,0.39987314,0.3999995291233063,-1.0780632e-06,1.4346914,1.0195808,1.0036688,1.007775,1.0057081
6.914,26.35643,0.3998727,0.3999995291233063,-1.0463039e-06,1.4346926,1.0195808,1.0036688,1.007775,1.005708
6.916,26.356392,0.39987227,0.3999995291233063,-1.0144362e-06,1.4346938,1.0195807,1.0036687,1.007775,1.005708
6.918,26.356356,0.39987186,0.3999995291233063,-9.824664e-07,1.4346951,1.0195807,1.0036687,1.0077748,1.005708
6.92,26.356321,0.39987147,0.3999995291233063,-9.504005e-07,1.4346963,1.0195806,1.0036687,1.0077748,1.005708
6.922,26.356289,0.3998711,0.3999995291233063,-9.1824455e-07,1.4346975,1.0195806,1.0036687,1.0077748,1.005708
6.924,26.356256,0.39987075,0.3999995291233063,-8.860046e-07,1.4346987,1.0195806,1.0036687,1.0077748,1.005708
6.926,26.356224,0.39987046,0.3999995291233063,-8.536868e-07,1.4346999,1.0195805,1.0036685,1.0077748,1.0057079
6.928,26.356194,0.39987016,0.3999995291233063,-8.212972e-07,1.4347011,1.0195805,1.0036685,1.0077748,1.0057079
6.93,26.356165,0.3998699,0.3999995291233063,-7.8884176e-07,1.4347023,1.0195805,1.0036685,1.0077748,1.0057079
6.932,26.356136,0.39986965,0.3999995291233063,-7.5632664e-07,1.4347035,1.0195804,1.0036685,1.0077747,1.0057079
6.934,26.356112,0.39986944,0.3999995291233063,-7.237578e-07,1.4347047,1.0195804,1.0036685,1.0077747,1.0057079
6.936,26.356085,0.39986926,0.3999995291233063,-6.911414e-07,1.4347059,1.0195802,1.0036684,1.0077747,1.0057077
6.938,26.356062,0.39986908,0.3999995291233063,-6.584834e-07,1.434707,1.0195802,1.0036684,1.0077747,1.0057077
6.94,26.356037,0.39986894,0.3999995291233063,-6.257897e-07,1.4347082,1.0195802,1.0036684,1.0077747,1.0057077
6.942,26.356014,0.39986882,0.3999995291233063,-5.930665e-07,1.4347094,1.0195801,1.0036684,1.0077747,1.0057077
6.944,26.355995,0.39986873,0.3999995291233063,-5.6031973e-07,1.4347106,1.0195801,1.0036683,1.0077747,1.0057077
6.946,26.355976,0.39986867,0.3999995291233063,-5.275553e-07,1.4347118,1.0195801,1.0036683,1.0077746,1.0057077
6.948,26.355957,0.3998686,0.3999995291233063,-4.947793e-07,1.434713,1.01958,1.0036683,1.0077746,1.0057076
6.95,26.35594,0.39986858,0.3999995291233063,-4.6199753e-07,1.4347142,1.01958,1.0036683,1.0077746,1.0057076
6.952,26.355923,0.39986858,0.3999995291233063,-4.2921604e-07,1.4347153,1.01958,1.0036683,1.0077746,1.0057076
6.954,26.35591,0.3998686,0.3999995291233063,-3.964407e-07,1.4347165,1.0195799,1.0036682,1.0077746,1.0057076
6.956,26.355896,0.39986867,0.3999995291233063,-3.6367743e-07,1.4347177,1.0195799,1.0036682,1.0077746,1.0057076
6.958,26.355883,0.39986873,0.3999995291233063,-3.3093207e-07,1.4347187,1.0195798,1.0036682,1.0077746,1.0057075
6.96,26.355871,0.39986882,0.3999995291233063,-2.9821052e-07,1.4347199,1.0195798,1.0036682,1.0077745,1.0057075
6.962,26.355862,0.39986894,0.3999995291233063,-2.655186e-07,1.4347211,1.0195798,1.0036682,1.0077745,1.0057075
6.964,26.355852,0.39986908,0.3999995291233063,-2.328621e-07,1.4347222,1.0195796,1.0036681,1.0077745,1.0057075
6.966,26.355844,0.39986923,0.3999995291233063,-2.0024684e-07,1.4347234,1.0195796,1.0036681,1.0077745,1.0057075
6.968,26.355837,0.39986944,0.3999995291233063,-1.6767856e-07,1.4347245,1.0195796,1.0036681,1.0077745,1.0057075
6.97,26.355833,0.39986965,0.3999995291233063,-1.3516302e-07,1.4347255,1.0195795,1.0036681,1.0077745,1.0057074
6.972,26.355827,0.39986986,0.3999995291233063,-1.02705926e-07,1.4347267,1.0195795,1.003668,1.0077745,1.0057074
6.974,26.355825,0.39987013,0.3999995291233063,-7.031295e-08,1.4347278,1.0195795,1.003668,1.0077744,1.0057074
6.976,26.355822,0.3998704,0.3999995291233063,-3.7989754e-08,1.4347289,1.0195794,1.003668,1.0077744,1.0057074
6.978,26.355822,0.3998707,0.3999995291233063,-5.7419687e-09,1.4347299,1.0195794,1.003668,1.0077744,1.0057074
6.98,26.355822,0.39987102,0.3999995291233063,2.642481e-08,1.434731,1.0195794,1.0036678,1.0077744,1.0057073
6.982,26.355824,0.39987138,0.3999995291233063,5.850502e-08,1.4347322,1.0195793,1.0036678,1.0077744,1.0057073
6.984,26.355827,0.39987174,0.3999995291233063,9.0493124e-08,1.4347333,1.0195793,1.0036678,1.0077744,1.0057073
6.986,26.355831,0.39987212,0.3999995291233063,1.2238363e-07,1.4347342,1.0195792,1.0036678,1.0077744,1.0057073
6.988,26.355835,0.39987254,0.3999995291233063,1.5417105e-07,1.4347353,1.0195792,1.0036678,1.0077742,1.0057073
6.99,26.35584,0.39987296,0.3999995291233063,1.8584998e-07,1.4347364,1.0195792,1.0036677,1.0077742,1.0057073
6.992,26.35585,0.3998734,0.3999995291233063,2.17415e-07,1.4347374,1.019579,1.0036677,1.0077742,1.0057071
6.994,26.355858,0.39987388,0.3999995291233063,2.4886077e-07,1.4347385,1.019579,1.0036677,1.0077742,1.0057071
6.996,26.355865,0.3998744,0.3999995291233063,2.8018198e-07,1.4347395,1.019579,1.0036677,1.0077742,1.0057071
6.998,26.355877,0.3998749,0.3999995291233063,3.113733e-07,1.4347405,1.0195789,1.0036676,1.0077742,1.0057071
7.0,26.355888,0.39987546,0.3999995291233063,3.4242953e-07,1.4347415,1.0195789,1.0036676,1.0077742,1.0057071
7.002,26.355902,0.399876,0.3999995291233063,3.7334542e-07,1.4347426,1.0195789,1.0036676,1.0077741,1.005707
7.004,26.355915,0.3998766,0.3999995291233063,4.0411587e-07,1.4347435,1.0195788,1.0036676,1.0077741,1.005707
7.006,26.355932,0.3998772,0.3999995291233063,4.3473568e-07,1.4347445,1.0195788,1.0036676,1.0077741,1.005707
7.008,26.355947,0.39987782,0.3999995291233063,4.6519983e-07,1.4347454,1.0195788,1.0036675,1.0077741,1.005707
7.01,26.355965,0.39987844,0.3999995291233063,4.955033e-07,1.4347464,1.0195787,1.0036675,1.0077741,1.005707
7.012,26.355982,0.3998791,0.3999995291233063,5.25641e-07,1.4347473,1.0195787,1.0036675,1.0077741,1.005707
7.014,26.356003,0.39987978,0.3999995291233063,5.5560804e-07,1.4347483,1.0195787,1.0036675,1.0077741,1.0057069
7.016,26.356024,0.3998805,0.3999995291233063,5.8539956e-07,1.4347492,1.0195786,1.0036674,1.007774,1.0057069
7.018,26.356045,0.3998812,0.3999995291233063,6.150106e-07,1.4347502,1.0195786,1.0036674,1.007774,1.0057069
7.02,26.356068,0.39988196,0.3999995291233063,6.4443645e-07,1.4347512,1.0195786,1.0036674,1.007774,1.0057069
7.022,26.35609,0.3998827,0.3999995291233063,6.7367233e-07,1.434752,1.0195786,1.0036674,1.007774,1.0057069
7.024,26.356115,0.39988348,0.3999995291233063,7.0271346e-07,1.434753,1.0195785,1.0036674,1.007774,1.0057068
7.026,26.356142,0.39988428,0.3999995291233063,7.3155525e-07,1.4347538,1.0195785,1.0036672,1.007774,1.0057068
7.028,26.356169,0.3998851,0.3999995291233063,7.60193e-07,1.4347547,1.0195785,1.0036672,1.007774,1.0057068
7.03,26.356195,0.39988592,0.3999995291233063,7.8862223e-07,1.4347556,1.0195783,1.0036672,1.0077739,1.0057068
7.032,26.356224,0.3998868,0.3999995291233063,8.168384e-07,1.4347564,1.0195783,1.0036672,1.0077739,1.0057068
7.034,26.356256,0.39988765,0.3999995291233063,8.44837e-07,1.4347572,1.0195783,1.0036671,1.0077739,1.0057068
7.036,26.356287,0.39988852,0.3999995291233063,8.7261367e-07,1.4347581,1.0195782,1.0036671,1.0077739,1.0057067
7.038,26.356318,0.39988944,0.3999995291233063,9.001641e-07,1.4347589,1.0195782,1.0036671,1.0077739,1.0057067
7.04,26.356352,0.39989036,0.3999995291233063,9.274838e-07,1.4347597,1.0195782,1.0036671,1.0077739,1.0057067
7.042,26.356386,0.3998913,0.3999995291233063,9.545688e-07,1.4347606,1.0195781,1.003667,1.0077739,1.0057067
7.044,26.35642,0.39989224,0.3999995291233063,9.814147e-07,1.4347614,1.0195781,1.003667,1.0077738,1.0057067
7.046,26.356455,0.39989322,0.3999995291233063,1.0080173e-06,1.4347621,1.0195781,1.003667,1.0077738,1.0057065
7.048,26.356491,0.3998942,0.3999995291233063,1.0343728e-06,1.434763,1.0195781,1.003667,1.0077738,1.0057065
7.05,26.356531,0.3998952,0.3999995291233063,1.060477e-06,1.4347637,1.019578,1.003667,1.0077738,1.0057065
7.052,26.356567,0.3998962,0.3999995291233063,1.0863258e-06,1.4347644,1.019578,1.0036669,1.0077738,1.0057065
7.054,26.356607,0.39989725,0.3999995291233063,1.1119155e-06,1.4347652,1.019578,1.0036669,1.0077738,1.0057065
7.056,26.35665,0.3998983,0.3999995291233063,1.1372422e-06,1.4347659,1.0195779,1.0036669,1.0077738,1.0057065
